Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.0196,1.0,0.0,100000.0,-3.4092088e-07,-90010.52,0.96317786,0.99665344,0.99665344,9.387543e-11,-1.414896e-08,1.0033578,9.4506916e-11,200.68408,324.50287,324.50287,14.367769,-20.12136,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.7104951,1.6940787,1.0,-68.79548,-131.8886,-122.734795,-201.76808,-0.0,2.1742182e-15,1.7104951,1.7104951,1.7104951,0.039817587,1.0,1.0,1.0,1.6940787,1.7104951,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0194,1.0,0.0,100000.0,-1.339608e-06,-90010.52,0.96317786,0.99665344,0.99665344,2.776285e-10,8.226811e-09,1.0033578,2.7949607e-10,198.00081,320.9974,320.9974,14.367769,-19.904133,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.773327,1.7569104,1.0,-56.603264,-141.39755,-103.41416,-217.58325,-0.0,3.9631833e-15,1.773327,1.773327,1.773327,0.03981759,1.0,1.0,1.0,1.7569104,1.773327,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0192,1.0,0.0,100000.0,-3.4945508e-06,-90010.52,0.96317786,0.99665344,0.99665344,2.254489e-10,2.5896687e-08,1.0033578,2.2696546e-10,194.53613,316.22513,316.22513,14.367769,-19.608343,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.8361589,1.8197423,1.0,-44.18766,-150.34846,-83.68542,-232.5397,-0.0,5.5726103e-15,1.8361589,1.8361589,1.8361589,0.039817557,1.0,1.0,1.0,1.8197423,1.8361589,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.019,1.0,0.0,100000.0,-4.4381513e-06,-90010.52,0.96317786,0.99665344,0.99665344,-4.5339434e-11,-3.3016572e-09,1.0033578,-4.5644426e-11,190.3037,310.20483,310.20483,14.367769,-19.235165,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.8989906,1.8825742,1.0,-31.597666,-158.70604,-63.626396,-246.57845,-0.0,7.346127e-15,1.8989906,1.8989906,1.8989906,0.03981759,1.0,1.0,1.0,1.8825742,1.8989906,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0188,1.0,0.0,100000.0,-3.8457683e-06,-90010.52,0.96317786,0.99665344,0.99665344,-2.5285424e-10,1.7279117e-08,1.0033578,-2.5455515e-10,185.32024,302.96033,302.96033,14.367769,-18.786068,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.9618225,1.9454061,1.0,-18.88297,-166.43726,-43.31626,-259.64407,-0.0,9.054243e-15,1.9618225,1.9618225,1.9618225,0.03981756,1.0,1.0,1.0,1.9454061,1.9618225,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0186,1.0,0.0,100000.0,-3.2239884e-06,-90010.52,0.96317786,0.99665344,0.99665344,-2.0376939e-10,6.1230057e-09,1.0033578,-2.0514011e-10,179.6054,294.52014,294.52017,14.367769,-18.262836,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.0246544,2.0082378,1.0,-6.093753,-173.51164,-22.835176,-271.68497,-0.0,1.0601125e-14,2.0246544,2.0246544,2.0246544,0.039817587,1.0,1.0,1.0,2.0082378,2.0246544,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0184,1.0,0.0,100000.0,-3.5415987e-06,-90010.52,0.96317786,0.99665344,0.99665344,-1.869774e-11,8.994527e-09,1.0033578,-1.8823517e-11,173.18173,284.91766,284.91766,14.367769,-17.667538,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.0874863,2.0710697,1.0,6.719513,-179.90125,-2.2639763,-282.6537,-0.0,1.24316646e-14,2.0874863,2.0874863,2.0874863,0.03981758,1.0,1.0,1.0,2.0710697,2.0874863,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0182,1.0,0.0,100000.0,-4.8957327e-06,-90010.52,0.96317786,0.99665344,0.99665344,8.623949e-11,2.1998412e-08,1.0033578,8.6819614e-11,166.0746,274.1907,274.1907,14.367769,-17.002516,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.1503181,2.1339016,1.0,19.50626,-185.58086,18.31615,-292.50687,-0.0,1.4088735e-14,2.1503181,2.1503181,2.1503181,0.039817568,1.0,1.0,1.0,2.1339016,2.1503181,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.018,1.0,0.0,100000.0,-6.0140233e-06,-90010.52,0.96317786,0.99665344,0.99665344,-6.81744e-11,-2.6659994e-09,1.0033578,-6.8633e-11,158.31204,262.38168,262.38168,14.367769,-16.270384,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.21315,2.1967335,1.0,32.216026,-190.52806,38.823994,-301.20566,-0.0,1.536282e-14,2.21315,2.21315,2.21315,0.039817568,1.0,1.0,1.0,2.1967335,2.21315,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0178,1.0,0.0,100000.0,-5.917503e-06,-90010.52,0.96317786,0.99665344,0.99665344,-3.1947686e-10,2.5958377e-10,1.0033578,-3.2162592e-10,149.9247,249.53712,249.53712,14.367769,-15.474025,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.275982,2.2595654,1.0,44.79865,-194.72334,59.178623,-308.71576,-0.0,1.6345549e-14,2.275982,2.275982,2.275982,0.039817575,1.0,1.0,1.0,2.2595654,2.275982,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0176,1.0,0.0,100000.0,-4.5212237e-06,-90010.52,0.96317786,0.99665344,0.99665344,-3.5877035e-10,-3.659257e-09,1.0033578,-3.6118375e-10,140.94568,235.70776,235.70776,14.367769,-14.61661,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.3388135,2.3223972,1.0,57.20447,-198.15015,79.299706,-315.00748,-0.0,1.7554023e-14,2.3388135,2.3388135,2.3388135,0.039817568,1.0,1.0,1.0,2.3223972,2.3388135,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0174,1.0,0.0,100000.0,-3.63378e-06,-90010.52,0.96317786,0.99665344,0.99665344,-1.2835706e-10,-3.749236e-09,1.0033578,-1.2922051e-10,131.4104,220.94817,220.94817,14.367769,-13.701519,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.4016454,2.385229,1.0,69.38454,-200.79494,99.10783,-320.056,-0.0,1.8725844e-14,2.4016454,2.4016454,2.4016454,0.039817587,1.0,1.0,1.0,2.385229,2.4016454,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0172,1.0,0.0,100000.0,-4.288534e-06,-90010.52,0.96317786,0.99665344,0.9966535,8.988079e-11,1.129166e-08,1.0033578,9.048541e-11,121.35652,205.3166,205.3166,14.367769,-12.732355,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.4644773,2.4480608,1.0,81.29077,-202.6473,118.5248,-323.8414,-0.0,1.9674144e-14,2.4644773,2.4644773,2.4644773,0.03981757,1.0,1.0,1.0,2.4480608,2.4644773,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.017,1.0,0.0,100000.0,-5.355622e-06,-90010.52,0.96317786,0.99665344,0.99665344,7.873199e-11,-9.26007e-09,1.0033578,7.926161e-11,110.82369,188.87476,188.87476,14.367769,-11.712931,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.5273092,2.5108926,1.0,92.87619,-203.69987,137.47401,-326.34875,-0.0,2.0566514e-14,2.5273092,2.5273092,2.5273092,0.03981758,1.0,1.0,1.0,2.5108926,2.5273092,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0168,1.0,0.0,100000.0,-5.3083354e-06,-90010.52,0.96317786,0.99665344,0.99665344,-1.080616e-10,-3.333116e-09,1.0033578,-1.0878852e-10,99.85349,171.68748,171.68748,14.367769,-10.647274,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.590141,2.5737245,1.0,104.09506,-203.94856,155.88069,-327.56818,-0.0,2.1537361e-14,2.590141,2.590141,2.590141,0.03981757,1.0,1.0,1.0,2.5737245,2.590141,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0166,1.0,0.0,100000.0,-3.98489e-06,-90010.52,0.96317786,0.99665344,0.99665344,-2.1001081e-10,-5.478659e-10,1.0033578,-2.1142352e-10,88.48922,153.82265,153.82265,14.367769,-9.539606,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.652973,2.6365564,1.0,114.90313,-203.39235,173.67218,-327.49484,-0.0,2.259907e-14,2.652973,2.652973,2.652973,0.039817587,1.0,1.0,1.0,2.6365564,2.652973,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0164,1.0,0.0,100000.0,-2.3247917e-06,-90010.52,0.96317786,0.99665344,0.9966535,-1.2724445e-10,-1.0754219e-08,1.0033578,-1.281004e-10,76.77572,135.35074,135.35075,14.367769,-8.394297,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.7158048,2.6993883,1.0,125.25772,-202.03345,190.77826,-326.129,-0.0,2.4028944e-14,2.7158048,2.7158048,2.7158048,0.039817587,1.0,1.0,1.0,2.6993883,2.7158048,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0162,1.0,0.0,100000.0,-1.8530534e-06,-90010.52,0.96317786,0.99665344,0.99665344,1.0398128e-10,1.8988415e-09,1.0033578,1.0468075e-10,64.759224,116.34468,116.34467,14.367769,-7.215857,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.7786367,2.7622201,1.0,135.11798,-199.8772,207.13142,-323.4761,-0.0,2.5583637e-14,2.7786367,2.7786367,2.7786367,0.039817583,1.0,1.0,1.0,2.7622201,2.7786367,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.016,1.0,0.0,100000.0,-2.968761e-06,-90010.52,0.96317786,0.99665344,0.99665344,1.9235691e-10,1.230352e-08,1.0033578,1.9365087e-10,52.487152,96.879456,96.87945,14.367769,-6.00893,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.8414686,2.825052,1.0,144.44498,-196.93213,222.66713,-319.54657,-0.0,2.6792687e-14,2.8414686,2.8414686,2.8414686,0.03981755,1.0,1.0,1.0,2.825052,2.8414686,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0158,1.0,0.0,100000.0,-3.3070266e-06,-90010.52,0.96317786,0.99665344,0.9966535,1.1842238e-11,6.6242696e-09,1.0033578,1.1921899e-11,40.007935,77.03188,77.03189,14.367769,-4.778289,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.9043002,2.887884,1.0,153.20193,-193.20987,237.32407,-314.35596,-0.0,2.7751954e-14,2.9043002,2.9043002,2.9043002,0.039817568,1.0,1.0,1.0,2.887884,2.9043002,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0156,1.0,0.0,100000.0,-2.3618056e-06,-90010.52,0.96317786,0.99665344,0.99665344,-1.7806166e-10,4.880133e-09,1.0033578,-1.7925945e-10,27.370823,56.880306,56.88031,14.367769,-3.5287926,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.967132,2.9507158,1.0,161.35426,-188.72508,251.04442,-307.9247,-0.0,2.84995e-14,2.967132,2.967132,2.967132,0.039817575,1.0,1.0,1.0,2.9507158,2.967132,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0154,1.0,0.0,100000.0,-9.0382497e-07,-90010.52,0.96317786,0.99665344,0.9966535,-1.6317654e-10,-3.1044905e-08,1.0033578,-1.642742e-10,14.625692,36.504246,36.504246,14.367769,-2.2653728,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.029964,3.0135477,1.0,168.86981,-183.4955,263.774,-300.27823,-0.0,2.9292066e-14,3.029964,3.029964,3.029964,0.03981759,1.0,1.0,1.0,3.0135477,3.029964,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0152,1.0,0.0,100000.0,-1.8732254e-07,-90010.52,0.96317786,0.99665344,0.9966535,4.9177256e-11,-1.4805824e-09,1.0033578,4.9508064e-11,1.8228424,15.984123,15.984118,14.367769,-0.9930126,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.0927958,3.0763793,1.0,175.71889,-177.54173,275.4626,-291.4467,-0.0,3.059076e-14,3.0927958,3.0927958,3.0927958,0.039817568,1.0,1.0,1.0,3.0763793,3.0927958,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.015,1.0,0.0,100000.0,-4.323434e-07,-90010.52,0.96317786,0.99665344,0.9966535,2.2484176e-10,9.564175e-09,1.0033578,2.2635424e-10,-10.987202,-4.599081,-4.5990844,14.367769,0.2832708,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.1556277,3.1392112,1.0,181.8745,-170.8873,286.06403,-281.46494,-0.0,3.9704924e-14,3.1556277,3.1556277,3.1556277,0.039817564,1.0,1.0,1.0,3.1392112,3.1556277,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0148,1.0,0.0,100000.0,-1.0269231e-06,-90010.52,0.96317786,0.99665344,0.99665344,2.4518176e-10,-2.1957975e-08,1.0033578,2.4683106e-10,-23.753885,-25.164135,-25.164133,14.367769,1.5584352,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.2184596,3.202043,1.0,187.31233,-163.55844,295.53653,-270.37238,-0.0,6.822373e-14,3.2184596,3.2184596,3.2184596,0.03981758,1.0,1.0,1.0,3.202043,3.2184596,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0146,1.0,0.0,100000.0,-1.3660982e-06,-90010.52,0.96317786,0.99665344,0.99665344,8.086549e-11,1.3602481e-08,1.0033578,8.1409456e-11,-36.426823,-45.62988,-45.629875,14.367769,2.8274467,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.2812915,3.264875,1.0,192.01093,-155.5841,303.84268,-258.2128,-0.0,1.03825145e-13,3.2812915,3.2812915,3.2812915,0.03981756,1.0,1.0,1.0,3.264875,3.2812915,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0144,1.0,0.0,100000.0,-1.452031e-07,-90010.52,0.96317786,0.99665344,0.99665344,-5.7906343e-11,-1.3777831e-08,1.0033578,-5.829587e-11,-48.956,-65.91554,-65.91554,14.367769,4.0853076,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.3441234,3.3277068,1.0,195.95174,-146.99574,310.94968,-245.03415,-0.0,1.3474203e-13,3.3441234,3.3441234,3.3441234,0.03981756,1.0,1.0,1.0,3.3277068,3.3441234,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0142,1.0,0.0,100000.0,1.1616537e-06,-90010.52,0.96317786,0.99665344,0.99665344,1.9136049e-11,3.8076334e-10,1.0033578,1.9264776e-11,-61.291973,-85.94107,-85.94107,14.367769,5.32704,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.4069552,3.3905387,1.0,199.11922,-137.82724,316.82953,-230.88846,-0.0,1.6067539e-13,3.4069552,3.4069552,3.4069552,0.039817598,1.0,1.0,1.0,3.3905387,3.4069552,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.014,1.0,0.0,100000.0,1.3842787e-06,-90010.52,0.96317786,0.99665344,0.9966535,2.2757517e-10,-6.936755e-09,1.0033578,2.2910604e-10,-73.38605,-105.627426,-105.627426,14.367769,6.5477457,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.4697871,3.4533706,1.0,201.50087,-128.11482,321.45898,-215.83156,-0.0,1.8145767e-13,3.4697871,3.4697871,3.4697871,0.039817557,1.0,1.0,1.0,3.4533706,3.4697871,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0138,1.0,0.0,100000.0,8.0309326e-07,-90010.52,0.96317786,0.99665344,0.99665344,3.4662445e-10,8.12512e-09,1.0033578,3.4895614e-10,-85.190506,-124.89692,-124.89691,14.367769,7.742617,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.5326188,3.5162024,1.0,203.08728,-117.89678,324.8198,-199.92288,-0.0,1.9975292e-13,3.5326188,3.5326188,3.5326188,0.039817557,1.0,1.0,1.0,3.5162024,3.5326188,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0136,1.0,0.0,100000.0,3.5604134e-07,-90010.52,0.96317786,0.99665344,0.99665344,3.016822e-10,-1.794608e-08,1.0033578,3.0371158e-10,-96.65876,-143.6735,-143.6735,14.367769,8.906928,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.5954506,3.5790343,1.0,203.87221,-107.213455,326.89868,-183.22519,-0.0,2.1654995e-13,3.5954506,3.5954506,3.5954506,0.039817575,1.0,1.0,1.0,3.5790343,3.5954506,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0134,1.0,0.0,100000.0,5.038554e-07,-90010.52,0.96317786,0.99665344,0.99665344,1.5801692e-10,-1.2133776e-08,1.0033578,1.5907987e-10,-107.74554,-161.88306,-161.88306,14.367769,10.036087,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.6582825,3.641866,1.0,203.85254,-96.10701,327.68747,-165.8044,-0.0,2.3071679e-13,3.6582825,3.6582825,3.6582825,0.039817557,1.0,1.0,1.0,3.641866,3.6582825,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0132,1.0,0.0,100000.0,1.3056549e-06,-90010.52,0.9632068,0.99665344,0.99665344,5.629856e-11,-1.3122e-08,1.0033578,5.6677274e-11,-118.4071,-179.45375,-179.45375,14.367769,11.12565,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.7211144,3.7046978,1.0,203.02837,-84.62127,327.183,-147.72925,-0.0,2.417477e-13,3.7211144,3.7211144,3.7211144,0.03981757,1.0,1.0,1.0,3.7046978,3.7211144,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.013,1.0,0.0,100000.0,2.5503145e-06,-90010.52,0.9632068,0.99665344,0.99665344,1.6103277e-10,-1.0483672e-08,1.0033578,1.6211602e-10,-128.60136,-196.31622,-196.31622,14.367769,12.171299,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.7839463,3.7675297,1.0,201.40292,-72.80157,325.3873,-129.07108,-0.0,2.51455e-13,3.7839463,3.7839463,3.7839463,0.039817598,1.0,1.0,1.0,3.7675297,3.7839463,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0128,1.0,0.0,100000.0,1.9911297e-06,-90010.52,0.9632068,0.99665344,0.99665344,3.1711406e-10,-6.275199e-09,1.0033578,3.1924724e-10,-138.28809,-212.40392,-212.40392,14.367769,13.168898,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.8467782,3.8303616,1.0,198.98265,-60.694557,322.30743,-109.90353,-0.0,2.5936005e-13,3.8467782,3.8467782,3.8467782,0.039817564,1.0,1.0,1.0,3.8303616,3.8467782,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0126,1.0,0.0,100000.0,5.607067e-07,-90010.52,0.9632068,0.99665344,0.99665344,2.793376e-10,2.5587124e-08,1.0033578,2.8121666e-10,-147.42906,-227.65335,-227.65334,14.367769,14.114536,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.90961,3.8931935,1.0,195.77707,-48.34801,317.9556,-90.302246,-0.0,2.6680687e-13,3.90961,3.90961,3.90961,0.03981758,1.0,1.0,1.0,3.8931935,3.90961,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0124,1.0,0.0,100000.0,2.1819591e-07,-90010.52,0.9632068,0.99665344,0.99665344,4.072936e-11,-9.288465e-09,1.0033578,4.1003343e-11,-155.98819,-242.00433,-242.00433,14.367769,15.004482,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.972442,3.9560254,1.0,191.79884,-35.810654,312.3489,-70.344574,-0.0,2.734573e-13,3.972442,3.972442,3.972442,0.039817575,1.0,1.0,1.0,3.9560254,3.972442,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0122,1.0,0.0,100000.0,7.670774e-07,-90010.52,0.9632068,0.99665344,0.99665344,-9.352713e-11,-2.4478759e-08,1.0033578,-9.415627e-11,-163.93172,-255.40025,-255.40025,14.367769,15.835211,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.0352736,4.018857,1.0,187.06369,-23.131971,305.50952,-50.109276,-0.0,2.786912e-13,4.0352736,4.0352736,4.0352736,0.03981758,1.0,1.0,1.0,4.018857,4.0352736,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.012,1.0,0.0,100000.0,1.2179364e-06,-90010.52,0.9632068,0.99665344,0.99665344,-4.9927677e-11,8.410487e-10,1.0033578,-5.0263533e-11,-171.22827,-267.7882,-267.7882,14.367769,16.60343,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.0981054,4.081689,1.0,181.59027,-10.361998,297.46445,-29.676224,-0.0,2.829615e-13,4.0981054,4.0981054,4.0981054,0.039817575,1.0,1.0,1.0,4.081689,4.0981054,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0118,1.0,0.0,100000.0,4.819844e-07,-90010.52,0.9632068,0.99665344,0.99665344,6.061715e-11,1.956746e-08,1.0033578,6.1024914e-11,-177.84908,-279.11935,-279.11935,14.367769,17.306126,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.1609373,4.1445208,1.0,175.40019,2.4488704,288.2454,-9.126057,-0.0,2.8703775e-13,4.1609373,4.1609373,4.1609373,0.039817598,1.0,1.0,1.0,4.1445208,4.1609373,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0116,1.0,0.0,100000.0,-6.723694e-07,-90010.52,0.9632068,0.99665344,0.99665344,4.2252216e-11,1.0285489e-10,1.0033578,4.253644e-11,-183.76797,-289.3489,-289.3489,14.367769,17.940523,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.223769,4.2073526,1.0,168.5179,15.250074,277.88876,11.460124,-0.0,2.91639e-13,4.223769,4.223769,4.223769,0.039817583,1.0,1.0,1.0,4.2073526,4.223769,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0114,1.0,0.0,100000.0,-1.6758397e-06,-90010.52,0.9632068,0.99665344,0.9966534,-1.1764817e-10,8.880078e-09,1.0033578,-1.1843956e-10,-188.96164,-298.43652,-298.43655,14.367769,18.504131,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.286601,4.2701845,1.0,160.97055,27.991093,266.43546,32.001076,-0.0,2.947088e-13,4.286601,4.286601,4.286601,0.039817568,1.0,1.0,1.0,4.2701845,4.286601,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0112,1.0,0.0,100000.0,-1.830315e-06,-90010.52,0.9632068,0.99665344,0.99665344,-2.529214e-10,-5.091246e-09,1.0033578,-2.5462277e-10,-193.40955,-306.34637,-306.3464,14.367769,18.994715,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.349433,4.3330164,1.0,152.7879,40.621643,253.93065,52.415745,-0.0,2.958711e-13,4.349433,4.349433,4.349433,0.039817583,1.0,1.0,1.0,4.3330164,4.349433,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.011,1.0,0.0,100000.0,-1.5830906e-06,-90010.52,0.9632068,0.99665344,0.99665344,-2.488166e-10,6.777054e-10,1.0033578,-2.5049038e-10,-197.09416,-313.04724,-313.04724,14.367769,19.410324,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.412265,4.3958483,1.0,144.00229,53.09188,240.42369,72.62355,-0.0,2.959666e-13,4.412265,4.412265,4.412265,0.03981758,1.0,1.0,1.0,4.3958483,4.412265,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0108,1.0,0.0,100000.0,-1.8923674e-06,-90010.52,0.9632068,0.99665344,0.99665344,-1.6730876e-10,2.7551986e-10,1.0033578,-1.6843422e-10,-200.00095,-318.51263,-318.51263,14.367769,19.749315,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.4750967,4.45868,1.0,134.64836,65.352585,225.96788,92.54474,-0.0,2.9581955e-13,4.4750967,4.4750967,4.4750967,0.03981757,1.0,1.0,1.0,4.45868,4.4750967,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0106,1.0,0.0,100000.0,-2.447642e-06,-90010.52,0.9632068,0.99665344,0.99665344,-1.008112e-10,-1.0314144e-08,1.0033578,-1.01489345e-10,-202.11841,-322.72098,-322.72098,14.367769,20.01037,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.5379286,4.521512,1.0,124.76303,77.35538,210.62029,112.10069,-0.0,2.9608258e-13,4.5379286,4.5379286,4.5379286,0.03981759,1.0,1.0,1.0,4.521512,4.5379286,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0104,1.0,0.0,100000.0,-3.3551305e-06,-90010.52,0.9632068,0.99665344,0.99665344,-1.0346857e-10,2.9485522e-08,1.0033578,-1.0416458e-10,-203.4382,-325.6557,-325.6557,14.367769,20.192472,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.6007605,4.584344,1.0,114.38532,89.05288,194.44145,131.21423,-0.0,2.96466e-13,4.6007605,4.6007605,4.6007605,0.039817587,1.0,1.0,1.0,4.584344,4.6007605,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0102,1.0,0.0,100000.0,-3.9682036e-06,-90010.52,0.9632068,0.99665344,0.99665344,-1.7293399e-10,2.331562e-08,1.0033578,-1.7409729e-10,-203.95511,-327.3052,-327.3052,14.367769,20.294893,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.6635923,4.647176,1.0,103.55619,100.398926,177.49527,149.80995,-0.0,2.966205e-13,4.6635923,4.6635923,4.6635923,0.039817557,1.0,1.0,1.0,4.647176,4.6635923,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.01,1.0,0.0,100000.0,-4.356706e-06,-90010.52,0.9632068,0.99665344,0.99665344,-2.7204655e-10,1.873425e-09,1.0033578,-2.738766e-10,-203.66711,-327.66302,-327.66302,14.367769,20.317198,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.726424,4.7100077,1.0,92.31836,111.348755,159.84859,167.81442,-0.0,2.9663576e-13,4.726424,4.726424,4.726424,0.039817594,1.0,1.0,1.0,4.7100077,4.726424,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0098,1.0,0.0,100000.0,-4.249615e-06,-90010.52,0.9632068,0.99665344,0.99665344,-3.9580667e-10,2.511979e-09,1.0033578,-3.984692e-10,-202.57533,-326.72766,-326.72766,14.367769,20.259304,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.789256,4.7728395,1.0,80.7162,121.85913,141.57106,185.15662,-0.0,2.9661755e-13,4.789256,4.789256,4.789256,0.039817564,1.0,1.0,1.0,4.7728395,4.789256,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0096,1.0,0.0,100000.0,-3.7964858e-06,-90010.52,0.9632068,0.99665344,0.99665344,-3.8278583e-10,8.486467e-09,1.0033578,-3.8536077e-10,-200.68408,-324.50287,-324.50287,14.367769,20.121473,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.852088,4.8356714,1.0,68.79549,131.8886,122.7348,201.76807,-0.0,2.9660551e-13,4.852088,4.852088,4.852088,0.039817587,1.0,1.0,1.0,4.8356714,4.852088,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0094,1.0,0.0,100000.0,-3.962664e-06,-90010.52,0.9632068,0.99665344,0.99665344,-2.727231e-10,7.231156e-09,1.0033578,-2.7455765e-10,-198.00081,-320.9974,-320.9974,14.367769,19.904247,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.91492,4.8985033,1.0,56.603268,141.39754,103.41417,217.58324,-0.0,2.9660237e-13,4.91492,4.91492,4.91492,0.039817564,1.0,1.0,1.0,4.8985033,4.91492,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0092,1.0,0.0,100000.0,-4.998314e-06,-90010.52,0.9632068,0.99665344,0.99665344,-2.5472818e-10,3.651383e-08,1.0033578,-2.564417e-10,-194.53613,-316.22513,-316.22513,14.367769,19.608463,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.9777513,4.961335,1.0,44.187664,150.34846,83.68542,232.5397,-0.0,2.9574628e-13,4.9777513,4.9777513,4.9777513,0.039817568,1.0,1.0,1.0,4.961335,4.9777513,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.009,1.0,0.0,100000.0,-6.00776e-06,-90010.52,0.9632068,0.99665344,0.99665344,-4.0092643e-10,7.1349655e-09,1.0033578,-4.036234e-10,-190.30371,-310.20486,-310.20483,14.367769,19.235289,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.040583,5.024167,1.0,31.597672,158.70604,63.6264,246.57845,-0.0,2.9444565e-13,5.040583,5.040583,5.040583,0.03981758,1.0,1.0,1.0,5.024167,5.040583,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0088,1.0,0.0,100000.0,-5.6595204e-06,-90010.52,0.9632068,0.99665344,0.9966534,-5.981235e-10,-9.003366e-09,1.0033578,-6.02147e-10,-185.32024,-302.96033,-302.96033,14.367769,18.786186,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.103415,5.0869985,1.0,18.882977,166.43726,43.31627,259.64407,-0.0,2.938965e-13,5.103415,5.103415,5.103415,0.039817564,1.0,1.0,1.0,5.0869985,5.103415,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0086,1.0,0.0,100000.0,-4.642999e-06,-90010.52,0.9632068,0.99665344,0.99665344,-6.1221206e-10,1.0119919e-08,1.0033578,-6.163303e-10,-179.6054,-294.52017,-294.52017,14.367769,18.262949,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.166247,5.1498303,1.0,6.093758,173.51163,22.835184,271.68497,-0.0,2.9383174e-13,5.166247,5.166247,5.166247,0.039817564,1.0,1.0,1.0,5.1498303,5.166247,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0084,1.0,0.0,100000.0,-4.435876e-06,-90010.52,0.9632068,0.99665344,0.99665344,-4.4514278e-10,1.4118e-08,1.0033578,-4.481372e-10,-173.18173,-284.91766,-284.91766,14.367769,17.667654,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.229079,5.212662,1.0,-6.7195077,179.90123,2.263984,282.65366,-0.0,2.9389102e-13,5.229079,5.229079,5.229079,0.03981756,1.0,1.0,1.0,5.212662,5.229079,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0082,1.0,0.0,100000.0,-5.3846484e-06,-90010.52,0.9632068,0.99665344,0.99665344,-3.06524e-10,2.5985402e-08,1.0033578,-3.0858596e-10,-166.0746,-274.1907,-274.1907,14.367769,17.002638,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.2919106,5.275494,1.0,-19.506254,185.58086,-18.316145,292.50687,-0.0,2.939327e-13,5.2919106,5.2919106,5.2919106,0.03981757,1.0,1.0,1.0,5.275494,5.2919106,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.008,1.0,0.0,100000.0,-6.090736e-06,-90010.52,0.9632068,0.99665344,0.99665344,-3.98509e-10,7.604408e-09,1.0033578,-4.0118972e-10,-158.31204,-262.38168,-262.38168,14.367769,16.270502,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.3547425,5.338326,1.0,-32.21602,190.52806,-38.823986,301.20566,-0.0,2.9390626e-13,5.3547425,5.3547425,5.3547425,0.039817564,1.0,1.0,1.0,5.338326,5.3547425,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0078,1.0,0.0,100000.0,-5.252323e-06,-90010.52,0.9632068,0.99665344,0.99665344,-5.7092187e-10,-2.1669148e-08,1.0033578,-5.7476235e-10,-149.92471,-249.53714,-249.53712,14.367769,15.474141,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.4175744,5.401158,1.0,-44.798645,194.72334,-59.178616,308.71576,-0.0,2.9291947e-13,5.4175744,5.4175744,5.4175744,0.039817553,1.0,1.0,1.0,5.401158,5.4175744,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0076,1.0,0.0,100000.0,-3.7965e-06,-90010.52,0.9632068,0.99665344,0.99665344,-5.5647376e-10,6.8579964e-09,1.0033578,-5.602171e-10,-140.94568,-235.70776,-235.70776,14.367769,14.616726,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.4804063,5.4639897,1.0,-57.204468,198.15015,-79.2997,315.00748,-0.0,2.9147168e-13,5.4804063,5.4804063,5.4804063,0.03981758,1.0,1.0,1.0,5.4639897,5.4804063,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0074,1.0,0.0,100000.0,-2.7473282e-06,-90010.52,0.9632068,0.99665344,0.99665344,-3.4095202e-10,6.960097e-09,1.0033578,-3.4324554e-10,-131.41042,-220.94817,-220.94818,14.367769,13.701638,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.543238,5.5268216,1.0,-69.38453,200.79494,-99.10782,320.056,-0.0,2.9009995e-13,5.543238,5.543238,5.543238,0.03981755,1.0,1.0,1.0,5.5268216,5.543238,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0072,1.0,0.0,100000.0,-3.0489705e-06,-90010.52,0.9632068,0.99665344,0.9966535,-1.3170189e-10,-8.788393e-09,1.0033578,-1.3258783e-10,-121.35652,-205.31662,-205.3166,14.367769,12.732477,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.60607,5.5896535,1.0,-81.290764,202.6473,-118.524796,323.8414,-0.0,2.8866446e-13,5.60607,5.60607,5.60607,0.03981757,1.0,1.0,1.0,5.5896535,5.60607,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.007,1.0,0.0,100000.0,-3.4485e-06,-90010.52,0.9632068,0.99665344,0.99665344,-1.2549523e-10,1.3297916e-08,1.0033578,-1.2633941e-10,-110.8237,-188.87476,-188.87476,14.367769,11.713046,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.668902,5.6524854,1.0,-92.87618,203.69989,-137.47401,326.34875,-0.0,2.8688244e-13,5.668902,5.668902,5.668902,0.03981756,1.0,1.0,1.0,5.6524854,5.668902,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0068,1.0,0.0,100000.0,-2.540717e-06,-90010.52,0.9632068,0.99665344,0.99665344,-2.3718033e-10,-2.0160154e-09,1.0033578,-2.387758e-10,-99.8535,-171.6875,-171.6875,14.367769,10.647389,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.731734,5.7153172,1.0,-104.09506,203.94856,-155.88069,327.56818,-0.0,2.856195e-13,5.731734,5.731734,5.731734,0.03981757,1.0,1.0,1.0,5.7153172,5.731734,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0066,1.0,0.0,100000.0,-1.0486624e-06,-90010.52,0.9632068,0.99665344,0.99665344,-2.83208e-10,-2.1163471e-08,1.0033578,-2.851131e-10,-88.48923,-153.82265,-153.82266,14.367769,9.539727,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.7945657,5.778149,1.0,-114.90312,203.39235,-173.67218,327.49484,-0.0,2.840678e-13,5.7945657,5.7945657,5.7945657,0.039817564,1.0,1.0,1.0,5.778149,5.7945657,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0064,1.0,0.0,100000.0,4.878234e-07,-90010.52,0.9632068,0.99665344,0.9966535,-1.4069555e-10,-1.09617755e-08,1.0033578,-1.41642e-10,-76.77573,-135.35075,-135.35075,14.367769,8.394417,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.8573976,5.840981,1.0,-125.25771,202.03345,-190.77826,326.129,-0.0,2.8252555e-13,5.8573976,5.8573976,5.8573976,0.039817564,1.0,1.0,1.0,5.840981,5.8573976,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0062,1.0,0.0,100000.0,1.1607566e-06,-90010.52,0.9632068,0.99665344,0.9966535,8.964101e-11,1.0590694e-09,1.0033578,9.0244014e-11,-64.75923,-116.34469,-116.34468,14.367769,7.2159743,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.9202294,5.903813,1.0,-135.11797,199.8772,-207.13142,323.4761,-0.0,2.808734e-13,5.9202294,5.9202294,5.9202294,0.039817546,1.0,1.0,1.0,5.903813,5.9202294,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.006,1.0,0.0,100000.0,9.1370015e-07,-90010.52,0.9632068,0.99665344,0.99665344,1.6770957e-10,2.2830788e-08,1.0033578,1.6883772e-10,-52.487156,-96.87946,-96.879456,14.367769,6.009048,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.9830613,5.966645,1.0,-144.44498,196.93213,-222.66713,319.54657,-0.0,2.7907968e-13,5.9830613,5.9830613,5.9830613,0.03981756,1.0,1.0,1.0,5.966645,5.9830613,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0058,1.0,0.0,100000.0,8.6399854e-07,-90010.52,0.9632068,0.99665344,0.9966535,3.6251994e-11,4.809583e-09,1.0033578,3.6495855e-11,-40.00794,-77.03189,-77.0319,14.367769,4.778408,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,6.045893,6.0294766,1.0,-153.20193,193.20987,-237.32407,314.35596,-0.0,2.7711739e-13,6.045893,6.045893,6.045893,0.03981758,1.0,1.0,1.0,6.0294766,6.045893,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0056,1.0,0.0,100000.0,2.0016357e-06,-90010.52,0.9632068,0.99665344,0.9966535,-1.033319e-10,-3.4092697e-08,1.0033578,-1.04026995e-10,-27.370829,-56.880314,-56.880314,14.367769,3.5289097,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,6.1087246,6.0923085,1.0,-161.35426,188.7251,-251.0444,307.9247,-0.0,2.7454411e-13,6.1087246,6.1087246,6.1087246,0.039817564,1.0,1.0,1.0,6.0923085,6.1087246,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0054,1.0,0.0,100000.0,3.899525e-06,-90010.52,0.9632068,0.99665344,0.9966535,-4.3831386e-11,-2.1082867e-08,1.0033578,-4.4126234e-11,-14.625698,-36.504253,-36.50425,14.367769,2.265494,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.1715565,6.1551404,1.0,-168.8698,183.4955,-263.774,300.27823,-0.0,2.722546e-13,6.1715565,6.1715565,6.1715565,0.039817564,1.0,1.0,1.0,6.1551404,6.1715565,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0052,1.0,0.0,100000.0,4.590887e-06,-90010.52,0.9632068,0.99665344,0.99665344,1.9047182e-10,-1.860875e-08,1.0033578,1.917531e-10,-1.8228472,-15.984132,-15.984126,14.367769,0.99313116,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.2343884,6.2179723,1.0,-175.71889,177.54173,-275.4626,291.4467,-0.0,2.7044168e-13,6.2343884,6.2343884,6.2343884,0.039817575,1.0,1.0,1.0,6.2179723,6.2343884,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.005,1.0,0.0,100000.0,4.25756e-06,-90010.52,0.9632068,0.99665344,0.9966535,3.334323e-10,1.7049766e-08,1.0033578,3.3567524e-10,10.987197,4.599074,4.5990753,14.367769,-0.28315428,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.014035066,6.2808037,1.0,-181.8745,170.8873,-286.06403,281.46494,-0.0,2.6860152e-13,0.014035066,0.014035066,0.014035066,0.03981757,1.0,1.0,1.0,6.2808037,0.014035066,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0048,1.0,0.0,100000.0,4.023579e-06,-90010.52,0.9632068,0.99665344,0.99665344,3.274445e-10,-1.8331402e-08,1.0033578,3.2964714e-10,23.75388,25.164131,25.164127,14.367769,-1.5583172,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.07686692,0.06045045,1.0,-187.31233,163.55844,-295.53653,270.37238,-0.0,2.665329e-13,0.07686692,0.07686692,0.07686692,0.039817583,1.0,1.0,1.0,0.06045045,0.07686692,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0046,1.0,0.0,100000.0,4.567179e-06,-90010.52,0.9632068,0.99665344,0.9966535,2.462786e-10,-1.3348875e-08,1.0033578,2.4793528e-10,36.42682,45.629875,45.62987,14.367769,-2.827329,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.13969877,0.123282306,1.0,-192.01093,155.5841,-303.84268,258.2128,-0.0,2.6470118e-13,0.13969877,0.13969877,0.13969877,0.03981757,1.0,1.0,1.0,0.123282306,0.13969877,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0044,1.0,0.0,100000.0,5.71629e-06,-90010.52,0.9632068,0.99665344,0.99665344,2.5855715e-10,-3.780991e-09,1.0033578,2.6029642e-10,48.955997,65.915535,65.91554,14.367769,-4.085187,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.20253062,0.18611416,1.0,-195.95174,146.99574,-310.94968,245.03415,-0.0,2.6308003e-13,0.20253062,0.20253062,0.20253062,0.03981757,1.0,1.0,1.0,0.18611416,0.20253062,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0042,1.0,0.0,100000.0,6.6799994e-06,-90010.52,0.9632068,0.99665344,0.99665344,3.9878117e-10,-2.4856712e-08,1.0033578,4.0146372e-10,61.291965,85.94106,85.94107,14.367769,-5.326922,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.26536247,0.24894601,1.0,-199.11922,137.82726,-316.82953,230.88846,-0.0,2.6147422e-13,0.26536247,0.26536247,0.26536247,0.03981756,1.0,1.0,1.0,0.24894601,0.26536247,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.004,1.0,0.0,100000.0,6.9905623e-06,-90010.52,0.9632068,0.99665344,0.9966535,5.750227e-10,1.516581e-08,1.0033578,5.788908e-10,73.38605,105.62742,105.62742,14.367769,-6.547631,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.32819432,0.31177786,1.0,-201.50087,128.11482,-321.45898,215.83157,-0.0,2.6002345e-13,0.32819432,0.32819432,0.32819432,0.03981758,1.0,1.0,1.0,0.31177786,0.32819432,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0038,1.0,0.0,100000.0,6.549538e-06,-90010.52,0.9632068,0.99665344,0.9966535,6.679618e-10,-1.2588837e-08,1.0033578,6.724551e-10,85.190506,124.89691,124.896904,14.367769,-7.7424965,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.39102617,0.3746097,1.0,-203.08728,117.89678,-324.8198,199.92288,-0.0,2.5847746e-13,0.39102617,0.39102617,0.39102617,0.03981758,1.0,1.0,1.0,0.3746097,0.39102617,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0036,1.0,0.0,100000.0,6.2851386e-06,-90010.52,0.9632068,0.99665344,0.99665344,6.311145e-10,4.089707e-09,1.0033578,6.3535993e-10,96.65875,143.6735,143.6735,14.367769,-8.906807,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.45385805,0.43744156,1.0,-203.87221,107.213455,-326.89868,183.2252,-0.0,2.5680583e-13,0.45385805,0.45385805,0.45385805,0.039817575,1.0,1.0,1.0,0.43744156,0.45385805,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0034,1.0,0.0,100000.0,6.4519077e-06,-90010.52,0.9632068,0.99665344,0.99665344,5.7503874e-10,-1.1624838e-08,1.0033578,5.789069e-10,107.74554,161.88306,161.88306,14.367769,-10.035972,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.5166899,0.5002734,1.0,-203.85254,96.10701,-327.68747,165.80441,-0.0,2.550455e-13,0.5166899,0.5166899,0.5166899,0.03981758,1.0,1.0,1.0,0.5002734,0.5166899,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0032,1.0,0.0,100000.0,7.016416e-06,-90010.52,0.9632068,0.99665344,0.99665344,5.2971855e-10,-1.3406445e-08,1.0033578,5.3328186e-10,118.4071,179.45375,179.45375,14.367769,-11.125534,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.5795217,0.5631053,1.0,-203.02837,84.62127,-327.183,147.72926,-0.0,2.5326155e-13,0.5795217,0.5795217,0.5795217,0.03981759,1.0,1.0,1.0,0.5631053,0.5795217,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.003,1.0,0.0,100000.0,7.762257e-06,-90010.52,0.9632068,0.99665344,0.99665344,6.132126e-10,-1.14706395e-08,1.0033578,6.173376e-10,128.60135,196.31622,196.31622,14.367769,-12.171176,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.6423536,0.6259371,1.0,-201.40292,72.801575,-325.3873,129.07109,-0.0,2.5136214e-13,0.6423536,0.6423536,0.6423536,0.039817557,1.0,1.0,1.0,0.6259371,0.6423536,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0028,1.0,0.0,100000.0,7.1568634e-06,-90010.52,0.9632068,0.99665344,0.99665344,7.3269385e-10,1.5609574e-08,1.0033578,7.376226e-10,138.28809,212.40392,212.40392,14.367769,-13.168778,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.7051855,0.688769,1.0,-198.98265,60.69456,-322.30743,109.903534,-0.0,2.495663e-13,0.7051855,0.7051855,0.7051855,0.03981757,1.0,1.0,1.0,0.688769,0.7051855,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0026,1.0,0.0,100000.0,5.6747404e-06,-90010.52,0.9632068,0.99665344,0.99665344,6.9490735e-10,-3.748412e-10,1.0033578,6.995819e-10,147.42906,227.65334,227.65334,14.367769,-14.11442,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.7680173,0.75160086,1.0,-195.77707,48.348015,-317.9556,90.302246,-0.0,2.4804656e-13,0.7680173,0.7680173,0.7680173,0.039817587,1.0,1.0,1.0,0.75160086,0.7680173,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0024,1.0,0.0,100000.0,4.8339894e-06,-90010.52,0.9632068,0.99665344,0.99665344,5.0949883e-10,3.750921e-10,1.0033578,5.1292615e-10,155.98819,242.00433,242.00433,14.367769,-15.004366,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.8308492,0.8144327,1.0,-191.79884,35.810658,-312.3489,70.34458,-0.0,2.464126e-13,0.8308492,0.8308492,0.8308492,0.039817587,1.0,1.0,1.0,0.8144327,0.8308492,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0022,1.0,0.0,100000.0,4.9591113e-06,-90010.52,0.9632068,0.99665344,0.99665344,3.743884e-10,-1.4989086e-08,1.0033578,3.7690687e-10,163.93172,255.40025,255.40025,14.367769,-15.835093,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.893681,0.87726456,1.0,-187.06369,23.131975,-305.50952,50.109283,-0.0,2.4467532e-13,0.893681,0.893681,0.893681,0.03981759,1.0,1.0,1.0,0.87726456,0.893681,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.002,1.0,0.0,100000.0,5.081423e-06,-90010.52,0.9632068,0.99665344,0.99665344,3.9295175e-10,1.02112265e-08,1.0033578,3.9559508e-10,171.22827,267.7882,267.7882,14.367769,-16.60331,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.95651287,0.9400964,1.0,-181.59027,10.362001,-297.46445,29.676231,-0.0,2.4276723e-13,0.95651287,0.95651287,0.95651287,0.039817583,1.0,1.0,1.0,0.9400964,0.95651287,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0018,1.0,0.0,100000.0,4.4975673e-06,-90010.52,0.9632068,0.99665344,0.99665344,5.072572e-10,1.2043515e-09,1.0033578,5.106694e-10,177.84906,279.11932,279.11932,14.367769,-17.306007,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.0193447,1.0029283,1.0,-175.40019,-2.4488668,-288.2454,9.126062,-0.0,2.410757e-13,1.0193447,1.0193447,1.0193447,0.039817583,1.0,1.0,1.0,1.0029283,1.0193447,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0016,1.0,0.0,100000.0,3.2577125e-06,-90010.52,0.9632068,0.99665344,0.99665344,5.5040583e-10,6.2729346e-09,1.0033578,5.541083e-10,183.76797,289.3489,289.3489,14.367769,-17.940409,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.0821766,1.0657601,1.0,-168.5179,-15.250071,-277.8888,-11.460119,-0.0,2.3919785e-13,1.0821766,1.0821766,1.0821766,0.03981759,1.0,1.0,1.0,1.0657601,1.0821766,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0014,1.0,0.0,100000.0,2.2130628e-06,-90010.52,0.9632068,0.99665344,0.99665344,4.6235984e-10,-1.0832064e-08,1.0033578,4.6547008e-10,188.96164,298.43652,298.43655,14.367769,-18.504017,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.1450084,1.1285919,1.0,-160.97055,-27.991089,-266.43546,-32.001072,-0.0,2.3761635e-13,1.1450084,1.1450084,1.1450084,0.03981758,1.0,1.0,1.0,1.1285919,1.1450084,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0012,1.0,0.0,100000.0,1.2502767e-06,-90010.52,0.9632068,0.99665344,0.99665344,3.2379363e-10,4.273194e-09,1.0033578,3.2597175e-10,193.40955,306.3464,306.3464,14.367769,-18.994596,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.2078403,1.1914238,1.0,-152.78792,-40.62164,-253.93066,-52.415733,-0.0,2.3598753e-13,1.2078403,1.2078403,1.2078403,0.03981756,1.0,1.0,1.0,1.1914238,1.2078403,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.001,1.0,0.0,100000.0,1.1036523e-06,-90010.52,0.9632068,0.99665344,0.99665344,1.7799064e-10,1.0171283e-08,1.0033578,1.7918796e-10,197.09416,313.04724,313.04724,14.367769,-19.4102,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.2706721,1.2542557,1.0,-144.00229,-53.091877,-240.42369,-72.62354,-0.0,2.3376028e-13,1.2706721,1.2706721,1.2706721,0.03981759,1.0,1.0,1.0,1.2542557,1.2706721,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0008,1.0,0.0,100000.0,1.3791703e-06,-90010.52,0.9632068,0.99665344,0.99665344,1.8808637e-10,9.966718e-09,1.0033578,1.8935159e-10,200.00095,318.51263,318.5126,14.367769,-19.749193,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.333504,1.3170875,1.0,-134.64836,-65.352585,-225.96788,-92.54473,-0.0,2.310362e-13,1.333504,1.333504,1.333504,0.039817594,1.0,1.0,1.0,1.3170875,1.333504,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0006,1.0,0.0,100000.0,8.803953e-07,-90010.52,0.9632068,0.99665344,0.99665344,3.3089076e-10,1.1326695e-08,1.0033578,3.3311662e-10,202.11841,322.72098,322.72098,14.367769,-20.010256,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.3963358,1.3799194,1.0,-124.76303,-77.35537,-210.62029,-112.10069,-0.0,2.2884572e-13,1.3963358,1.3963358,1.3963358,0.03981759,1.0,1.0,1.0,1.3799194,1.3963358,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0004,1.0,0.0,100000.0,-5.0506e-07,-90010.52,0.9632068,0.99665344,0.99665344,4.1079856e-10,2.6679001e-09,1.0033578,4.1356196e-10,203.4382,325.6557,325.6557,14.367769,-20.192364,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.4591677,1.4427512,1.0,-114.38532,-89.05287,-194.44147,-131.21423,-0.0,2.2726131e-13,1.4591677,1.4591677,1.4591677,0.039817583,1.0,1.0,1.0,1.4427512,1.4591677,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0002,1.0,0.0,100000.0,-1.8423757e-06,-90010.52,0.9632068,0.99665344,0.99665344,3.1485503e-10,1.8098887e-09,1.0033578,3.16973e-10,203.95511,327.3052,327.3052,14.367769,-20.294777,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.5219995,1.505583,1.0,-103.55619,-100.398926,-177.49529,-149.80994,-0.0,2.257569e-13,1.5219995,1.5219995,1.5219995,0.03981758,1.0,1.0,1.0,1.505583,1.5219995,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
0.0,1.0,0.0,99993.625,0.021993643,-90010.52,0.9632068,0.9964854,0.75005096,-8.408266e-07,-0.0018366385,1.0035269,-8.467682e-07,204.81084,362.39072,362.39072,14.367769,-153.08246,0.0,143.85431,231.71556,1.0,-1.0,1.0039788,1.5848314,1.5684149,1.0,-93.41753,-111.3933,-177.04027,-185.35046,-0.0,2.2412832e-13,1.5848314,1.5848314,1.5848314,0.036756366,1.0,1.0,1.0,1.5684149,1.5848314,-0.0,-5.569564e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
0.0002,1.0,0.0,99962.67,0.8777898,-90010.52,0.9632068,0.9927501,0.7403533,-0.00011949113,-0.0109450035,1.0073028,-0.000121242745,198.73833,488.29318,488.29318,14.367769,-150.83423,0.0,143.85431,231.71556,1.0,-1.0,0.9784072,1.6476574,1.6312468,1.0,-81.71885,-117.019485,-218.17351,-270.11966,-0.0,2.2240556e-13,1.6476574,1.6476574,1.6476574,0.02479111,1.0,1.0,1.0,1.6312468,1.6476574,-0.0,-2.8135947e-08,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
0.0004,1.0,0.0,99927.625,2.4430423,-90010.52,0.9632068,0.9846419,0.6771829,-0.0006587694,-0.012644493,1.0155972,-0.00067947985,176.50713,596.6668,596.6668,14.367769,-137.22464,0.0,143.85431,231.71556,1.0,-1.0,0.87661564,1.7104359,1.6940787,1.0,-62.435883,-114.071236,-245.6082,-351.05862,-0.0,2.2034382e-13,1.7104359,1.7104359,1.7104359,0.024270248,0.9999996,0.9999996,1.0,1.6940787,1.7104359,-0.0,-4.0739275e-07,1.0,1.0033578,0.9999998,-1.0,1.0,0.0,1.0,1.0
0.0006,1.0,0.0,99882.82,3.5256515,-90010.52,0.9632068,0.9731983,0.57669926,-0.0018016497,-0.003978755,1.0275363,-0.0019022437,143.27596,678.52655,678.52655,14.367769,-115.459946,0.0,143.85431,231.71556,1.0,-1.0,0.7245141,1.7730888,1.7569104,1.0,-39.15278,-104.12318,-255.89618,-422.63037,-0.0,2.1801595e-13,1.7730888,1.7730888,1.7730888,0.038992982,0.99999803,0.99999803,1.0,1.7569104,1.7730888,-0.0,-1.9864456e-06,1.0,1.0033578,0.9999993,-1.0,1.0,0.0,1.0,1.0
0.0008,1.0,0.0,99824.695,2.7163203,-90010.52,0.9632068,0.9596764,0.45832595,-0.0035517053,0.0151365595,1.0420036,-0.0038563935,104.68491,729.2018,729.2018,14.367769,-89.46513,0.0,143.85431,231.71556,1.0,-1.0,0.54997516,1.8355284,1.8197423,1.0,-15.188562,-89.49635,-248.23047,-480.9713,-0.0,2.159523e-13,1.8355284,1.8355284,1.8355284,0.0686649,0.99999434,0.99999434,1.0,1.8197423,1.8355284,-0.0,-5.6767985e-06,1.0,1.0033578,0.9999983,-1.0,1.0,0.0,1.0,1.0
0.001,1.0,0.0,99751.85,-1.2594118,-90010.52,0.9632068,0.9453064,0.3404501,-0.0057628495,0.042232085,1.0578188,-0.006448756,66.090225,748.2121,748.2121,14.367769,-63.02287,0.0,143.85431,231.71556,1.0,-1.0,0.37897375,1.8976843,1.8825742,1.0,6.7832003,-72.87343,-223.99693,-524.2152,-0.0,2.1347937e-13,1.8976843,1.8976843,1.8976843,0.109409116,0.99998766,0.99998766,1.0,1.8825742,1.8976843,-0.0,-1.2348541e-05,1.0,1.0033578,0.99999654,-1.0,1.0,0.0,1.0,1.0
0.0012,1.0,0.0,99664.87,-9.247612,-90010.52,0.9632068,0.9311193,0.23399708,-0.008200013,0.07306313,1.073893,-0.009457366,30.873402,738.46136,738.46136,14.367769,-38.52547,0.0,143.85431,231.71556,1.0,-1.0,0.22690044,1.9595217,1.9454061,1.0,25.112032,-55.98543,-186.10033,-552.361,-0.0,2.1111552e-13,1.9595217,1.9595217,1.9595217,0.15494058,0.9999772,0.9999772,1.0,1.9454061,1.9595217,-0.0,-2.2831078e-05,1.0,1.0033578,0.9999939,-1.0,1.0,0.0,1.0,1.0
0.0014,1.0,0.0,99564.52,-21.475086,-90010.52,0.9632068,0.9178943,0.13549481,-0.010602733,0.102766834,1.0893047,-0.012582719,-1.3227489,703.37976,703.37976,14.367769,-15.7503805,0.0,143.85431,231.71556,1.0,-1.0,0.08862611,2.021049,2.0082378,1.0,39.031475,-37.708725,-138.07655,-565.3032,-0.0,2.0877831e-13,2.021049,2.021049,2.021049,0.19824195,0.9999621,0.9999621,1.0,2.0082378,2.021049,-0.0,-3.79141e-05,1.0,1.0033578,0.99999034,-1.0,1.0,0.0,1.0,1.0
0.0016,1.0,0.0,99452.07,-37.502808,-90010.52,0.9632068,0.906198,0.0540566,-0.0127329305,0.12669984,1.1032938,-0.01550231,-27.45251,647.38727,647.38727,14.367769,3.0579572,0.0,143.85431,231.71556,1.0,-1.0,-0.023592345,2.0823164,2.0710697,1.0,47.558277,-20.105766,-84.0072,-563.38007,-0.0,2.0559875e-13,2.0823164,2.0823164,2.0823164,0.23271903,0.99994165,0.99994165,1.0,2.0710697,2.0823164,-0.0,-5.8348538e-05,1.0,1.0033578,0.99998564,-1.0,1.0,0.0,1.0,1.0
0.0018,1.0,0.0,99330.14,-56.286827,-90010.52,0.9632068,0.8963804,-0.0026297476,-0.014402931,0.14103203,1.1153098,-0.017920662,-45.060013,576.816,576.816,14.367769,16.067238,0.0,143.85431,231.71556,1.0,-1.0,-0.099516414,2.1434076,2.1339016,1.0,50.594807,-5.5347943,-28.190565,-548.6254,-0.0,2.0211914e-13,2.1434076,2.1434076,2.1434076,0.2530424,0.9999151,0.9999151,1.0,2.1339016,2.1434076,-0.0,-8.484754e-05,1.0,1.0033578,0.9999796,-1.0,1.0,0.0,1.0,1.0
