Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.002,1.0,0.0,99202.38,-76.32398,-90010.52,0.9632068,0.8885755,-0.030340858,-0.0154895745,0.14330056,1.125055,-0.019611865,-52.952297,499.0193,499.0193,14.367769,22.325401,0.0,143.85431,231.71556,1.0,-1.0,-0.13388218,2.204428,2.1967335,1.0,48.92083,4.031468,25.53065,-524.5499,-0.0,1.9937119e-13,2.204428,2.204428,2.204428,0.2559115,0.9998819,0.9998819,1.0,2.1967335,2.204428,-0.0,-0.00011808741,1.0,1.0033578,0.99997216,-1.0,1.0,0.0,1.0,1.0
0.0022,1.0,0.0,99072.945,-95.86385,-90010.52,0.9632068,0.8827197,-0.02846842,-0.015939267,0.1327185,1.1324931,-0.020449426,-51.262173,421.38422,421.38422,14.367769,21.819767,0.0,143.85431,231.71556,1.0,-1.0,-0.12652624,2.2654896,2.2595654,1.0,43.969086,7.293086,74.29846,-495.68268,-0.0,1.9793749e-13,2.2654896,2.2654896,2.2654896,0.24045704,0.9998413,0.9998413,1.0,2.2595654,2.2654896,-0.0,-0.00015870854,1.0,1.0033578,0.99996316,-1.0,1.0,0.0,1.0,1.0
0.0024,1.0,0.0,98945.91,-113.14908,-90010.52,0.9632068,0.8785823,0.00025445217,-0.015767625,0.11021688,1.1378309,-0.020420272,-41.328175,350.41293,350.41293,14.367769,15.40541,0.0,143.85431,231.71556,1.0,-1.0,-0.08192116,2.326698,2.3223972,1.0,37.519474,3.8086994,116.5512,-466.9641,-0.0,2.298837e-13,2.326698,2.326698,2.326698,0.2082611,0.9997927,0.9997927,1.0,2.3223972,2.326698,-0.0,-0.0002073164,1.0,1.0033578,0.99995255,-1.0,1.0,0.0,1.0,1.0
0.0026,1.0,0.0,98824.82,-126.6466,-90010.52,0.9632068,0.8758042,0.05038115,-0.015055451,0.07824666,1.1414704,-0.019622367,-25.421186,290.9917,290.9917,14.367769,4.6219893,0.0,143.85431,231.71556,1.0,-1.0,-0.0082278,2.3881392,2.385229,1.0,31.368252,-5.9470654,152.09013,-443.08182,-0.0,3.2252426e-13,2.3881392,2.3881392,2.3881392,0.16303818,0.99973553,0.99973553,1.0,2.385229,2.3881392,-0.0,-0.00026448243,1.0,1.0033578,0.99994016,-1.0,1.0,0.0,1.0,1.0
0.0028,1.0,0.0,98712.29,-135.23897,-90010.52,0.9632068,0.8739433,0.11462994,-0.013940665,0.040393353,1.1439478,-0.018247629,-6.3665915,245.93095,245.93095,14.367769,-8.567527,0.0,143.85431,231.71556,1.0,-1.0,0.083983906,2.4498703,2.4480608,1.0,27.027195,-20.660603,181.91515,-427.8461,-0.0,4.3396997e-13,2.4498703,2.4498703,2.4498703,0.11005688,0.99966925,0.99966925,1.0,2.4480608,2.4498703,-0.0,-0.00033074498,1.0,1.0033578,0.99992585,-1.0,1.0,0.0,1.0,1.0
0.003,1.0,0.0,98609.79,-138.35417,-90010.52,0.9632068,0.87252456,0.18488829,-0.012604757,0.0008711842,1.1458604,-0.016553452,12.878063,215.8175,215.8175,14.367769,-22.074234,0.0,143.85431,231.71556,1.0,-1.0,0.18316717,2.511913,2.5108926,1.0,25.497972,-38.376034,207.879,-423.6965,-0.0,5.3533783e-13,2.511913,2.511913,2.511913,0.05540002,0.9995935,0.9995935,1.0,2.5108926,2.511913,-0.0,-0.00040649823,1.0,1.0033578,0.9999096,-1.0,1.0,0.0,1.0,1.0
0.0032,1.0,0.0,98517.6,-136.02225,-90010.52,0.9632068,0.87109023,0.25321266,-0.011252745,-0.036032557,1.1477952,-0.014827221,29.62785,199.17294,199.17294,14.367769,-33.97271,0.0,143.85431,231.71556,1.0,-1.0,0.2782001,2.5742512,2.5737245,1.0,27.151295,-56.779144,232.23407,-431.407,-0.0,6.2114474e-13,2.5742512,2.5742512,2.5742512,0.0051655173,0.99950904,0.99950904,1.0,2.5737245,2.5742512,-0.0,-0.0004909669,1.0,1.0033578,0.9998912,-1.0,1.0,0.0,1.0,1.0
0.0034,1.0,0.0,98434.945,-128.85616,-90010.52,0.9632068,0.8692468,0.31270397,-0.01008748,-0.06649486,1.1502663,-0.013348669,41.80262,192.8709,192.8709,14.367769,-42.74266,0.0,143.85431,231.71556,1.0,-1.0,0.359591,2.6368344,2.6365564,1.0,31.721292,-73.52391,257.15634,-450.02725,-0.0,6.833614e-13,2.6368344,2.6368344,2.6368344,-0.035295065,0.99941725,0.99941725,1.0,2.6365564,2.6368344,-0.0,-0.0005827338,1.0,1.0033578,0.9998708,-1.0,1.0,0.0,1.0,1.0
0.0036,1.0,0.0,98360.164,-117.96209,-90010.52,0.9632068,0.8667018,0.35816458,-0.009281735,-0.087614164,1.1536671,-0.0123549225,48.145687,192.73306,192.73306,14.367769,-47.432644,0.0,143.85431,231.71556,1.0,-1.0,0.42036083,2.6995845,2.6993883,1.0,38.406315,-86.552,284.3276,-477.06067,-0.0,7.1789693e-13,2.6995845,2.6995845,2.6995845,-0.062012885,0.99931955,0.99931955,1.0,2.6993883,2.6995845,-0.0,-0.0006804279,1.0,1.0033578,0.9998482,-1.0,1.0,0.0,1.0,1.0
0.0038,1.0,0.0,98291.05,-104.79229,-90010.52,0.9632068,0.8632853,0.38648024,-0.008953441,-0.097735204,1.158241,-0.012012532,48.30762,194.2054,194.2054,14.367769,-47.72923,0.0,143.85431,231.71556,1.0,-1.0,0.45652938,2.7624063,2.7622201,1.0,46.050774,-94.3584,314.64066,-508.84607,-0.0,7.3938463e-13,2.7624063,2.7624063,2.7624063,-0.07284122,0.9992173,0.9992173,1.0,2.7622201,2.7624063,-0.0,-0.0007827319,1.0,1.0033578,0.9998238,-1.0,1.0,0.0,1.0,1.0
0.004,1.0,0.0,98225.08,-90.95913,-90010.52,0.9632068,0.85895526,0.39671335,-0.009149672,-0.096604414,1.1640729,-0.012399815,42.79522,193.01318,193.01318,14.367769,-43.93022,0.0,143.85431,231.71556,1.0,-1.0,0.46719414,2.8252008,2.825052,1.0,53.37126,-96.16648,348.06647,-541.07965,-0.0,7.5833345e-13,2.8252008,2.8252008,2.8252008,-0.06764812,0.9991116,0.9991116,1.0,2.825052,2.8252008,-0.0,-0.00088838144,1.0,1.0033578,0.99979794,-1.0,1.0,0.0,1.0,1.0
0.0042,1.0,0.0,98159.734,-78.0345,-90010.52,0.9632068,0.8537854,0.38993406,-0.0098431045,-0.08533921,1.1710988,-0.013501342,32.80572,185.70572,185.70572,14.367769,-36.83487,0.0,143.85431,231.71556,1.0,-1.0,0.45424482,2.8878772,2.887884,1.0,59.185776,-91.99149,383.6922,-569.39795,-0.0,7.738204e-13,2.8878772,2.8878772,2.8878772,-0.048242558,0.9990038,0.9990038,1.0,2.887884,2.8878772,-0.0,-0.0009961637,1.0,1.0033578,0.9997708,-1.0,1.0,0.0,1.0,1.0
0.0044,1.0,0.0,98092.734,-67.36036,-90010.52,0.9632068,0.84794104,0.36884606,-0.01094129,-0.06621977,1.179131,-0.015214755,19.981869,170.02608,170.02606,14.367769,-27.575394,0.0,143.85431,231.71556,1.0,-1.0,0.42179945,2.950365,2.9507158,1.0,62.607708,-82.58958,419.90988,-589.936,-0.0,7.8540657e-13,2.950365,2.950365,2.950365,-0.01805085,0.99889505,0.99889505,1.0,2.9507158,2.950365,-0.0,-0.0011049253,1.0,1.0033578,0.99974257,-1.0,1.0,0.0,1.0,1.0
0.0046,1.0,0.0,98022.23,-59.89511,-90010.52,0.9632068,0.841647,0.33728182,-0.01230582,-0.042337757,1.1878926,-0.017368317,6.131811,145.07314,145.07314,14.367769,-17.42062,0.0,143.85431,231.71556,1.0,-1.0,0.37546977,3.0126214,3.0135477,1.0,63.175575,-69.30739,454.71216,-599.7853,-0.0,7.936536e-13,3.0126214,3.0126214,3.0126214,0.018403903,0.99878573,0.99878573,1.0,3.0135477,3.0126214,-0.0,-0.0012142365,1.0,1.0033578,0.99971306,-1.0,1.0,0.0,1.0,1.0
0.0048,1.0,0.0,97946.93,-56.115047,-90010.52,0.9632068,0.83515394,0.29964513,-0.013776372,-0.017157983,1.1970583,-0.019746203,-7.0414047,111.25714,111.25714,14.367769,-7.5835156,0.0,143.85431,231.71556,1.0,-1.0,0.32156602,3.074634,3.0763793,1.0,60.902676,-53.86127,486.0377,-597.2948,-0.0,7.9703215e-13,3.074634,3.074634,3.074634,0.05613704,0.99867517,0.99867517,1.0,3.0763793,3.074634,-0.0,-0.0013248235,1.0,1.0033578,0.9996822,-1.0,1.0,0.0,1.0,1.0
0.005,1.0,0.0,97866.19,-55.98192,-90010.52,0.9632068,0.8287067,0.26037073,-0.015194467,0.0059402096,1.2062941,-0.022117589,-18.162437,70.07947,70.07947,14.367769,0.93983823,0.0,143.85431,231.71556,1.0,-1.0,0.2663388,3.136421,3.1392112,1.0,56.245686,-38.08325,512.10565,-582.1851,-0.0,7.974054e-13,3.136421,3.136421,3.136421,0.090356,0.9985625,0.9985625,1.0,3.1392112,3.136421,-0.0,-0.0014374893,1.0,1.0033578,0.9996499,-1.0,1.0,0.0,1.0,1.0
0.0052,1.0,0.0,97779.96,-58.977463,-90010.52,0.9632068,0.8225193,0.22345735,-0.016422983,0.024076005,1.2152925,-0.02426536,-26.331802,23.789442,23.789442,14.367769,7.480157,0.0,143.85431,231.71556,1.0,-1.0,0.21533479,3.1980264,3.202043,1.0,50.004486,-23.672686,531.68555,-555.475,-0.0,7.958649e-13,3.1980264,3.1980264,3.1980264,0.117039576,0.998447,0.998447,1.0,3.202043,3.1980264,-0.0,-0.0015530004,1.0,1.0033578,0.999616,-1.0,1.0,0.0,1.0,1.0
0.0054,1.0,0.0,97688.805,-64.19622,-90010.52,0.9632068,0.81675726,0.19211195,-0.017359406,0.0351814,1.2238011,-0.026010739,-31.187302,-25.017494,-25.017494,14.367769,11.74419,0.0,143.85431,231.71556,1.0,-1.0,0.17291653,3.259512,3.264875,1.0,43.175293,-11.987992,544.26447,-519.247,-0.0,7.9271935e-13,3.259512,3.259512,3.259512,0.13336913,0.9983279,0.9983279,1.0,3.264875,3.259512,-0.0,-0.001672087,1.0,1.0033578,0.9995805,-1.0,1.0,0.0,1.0,1.0
0.0056,1.0,0.0,97593.69,-70.47998,-90010.52,0.9632068,0.8115282,0.16852659,-0.017942512,0.038183764,1.231641,-0.027231012,-32.88079,-73.79572,-73.79572,14.367769,13.803825,0.0,143.85431,231.71556,1.0,-1.0,0.14197312,3.3209496,3.3277068,1.0,36.78432,-3.9035308,550.09247,-476.29672,-0.0,7.885259e-13,3.3209496,3.3209496,3.3209496,0.13796794,0.9982045,0.9982045,1.0,3.3277068,3.3209496,-0.0,-0.001795444,1.0,1.0033578,0.9995432,-1.0,1.0,0.0,1.0,1.0
0.0058,1.0,0.0,97495.88,-76.57317,-90010.52,0.9632068,0.80687994,0.15379234,-0.018153328,0.033046585,1.2387148,-0.027868826,-31.984491,-120.38389,-120.38389,14.367769,14.034325,0.0,143.85431,231.71556,1.0,-1.0,0.12382519,3.3824117,3.3905387,1.0,31.729532,0.25495824,550.10864,-429.72473,-0.0,7.838077e-13,3.3824117,3.3824117,3.3824117,0.13093776,0.99807626,0.99807626,1.0,3.3905387,3.3824117,-0.0,-0.0019237325,1.0,1.0033578,0.9995041,-1.0,1.0,0.0,1.0,1.0
0.006,1.0,0.0,97396.766,-81.27737,-90010.52,0.9632068,0.8028049,0.14794049,-0.018011624,0.020679332,1.245006,-0.02793279,-29.349367,-163.23816,-163.23816,14.367769,13.017161,0.0,143.85431,231.71556,1.0,-1.0,0.11830703,3.443964,3.4533706,1.0,28.653921,0.69544584,545.76807,-382.52994,-0.0,7.779769e-13,3.443964,3.443964,3.443964,0.11371062,0.99794245,0.99794245,1.0,3.4533706,3.443964,-0.0,-0.0020575793,1.0,1.0033578,0.99946314,-1.0,1.0,0.0,1.0,1.0
0.0062,1.0,0.0,97297.664,-83.5859,-90010.52,0.9632068,0.79924935,0.15008955,-0.017569223,0.0027429708,1.2505697,-0.027490217,-25.942234,-201.54436,-201.54436,14.367769,11.426035,0.0,143.85431,231.71556,1.0,-1.0,0.12399378,3.5056581,3.5162024,1.0,27.866802,-1.9245677,538.8032,-337.25888,-0.0,7.719812e-13,3.5056581,3.5056581,3.5056581,0.08875661,0.99780244,0.99780244,1.0,3.5162024,3.5056581,-0.0,-0.0021975797,1.0,1.0033578,0.99942017,-1.0,1.0,0.0,1.0,1.0
0.0064,1.0,0.0,97199.72,-82.784096,-90010.52,0.9632068,0.7961256,0.15866764,-0.01690121,-0.018612832,1.2555174,-0.026653789,-22.687777,-235.20912,-235.20912,14.367769,9.91467,0.0,143.85431,231.71556,1.0,-1.0,0.13852893,3.5675292,3.5790343,1.0,29.32064,-6.632864,530.96027,-295.75116,-0.0,7.6437413e-13,3.5675292,3.5675292,3.5675292,0.059199803,0.9976558,0.9976558,1.0,3.5790343,3.5675292,-0.0,-0.002344201,1.0,1.0033578,0.99937516,-1.0,1.0,0.0,1.0,1.0
0.0066,1.0,0.0,97103.8,-78.50677,-90010.52,0.9632068,0.79332554,0.17167526,-0.016095923,-0.041041505,1.259998,-0.02556432,-20.337666,-264.74744,-264.74744,14.367769,9.022395,0.0,143.85431,231.71556,1.0,-1.0,0.15900244,3.6295917,3.641866,1.0,32.642,-12.304332,523.7517,-259.0043,-0.0,7.571204e-13,3.6295917,3.6295917,3.6295917,0.028398931,0.9975032,0.9975032,1.0,3.641866,3.6295917,-0.0,-0.0024967769,1.0,1.0033578,0.9993281,-1.0,1.0,0.0,1.0,1.0
0.0068,1.0,0.0,97010.42,-70.75068,-59671.434,-23478.604,0.79073405,0.18695374,-0.015244578,-0.062283184,1.2641779,-0.024372112,-19.382227,-291.09677,-291.09677,14.367769,9.10885,0.0,143.85431,231.71556,1.0,-1.0,0.18233025,3.691842,3.7046978,1.0,37.207264,-17.825035,518.25964,-227.16287,-0.0,7.5046355e-13,3.691842,3.691842,3.691842,-0.0004544169,0.99734604,0.99734604,1.0,3.7046978,3.691842,-0.0,-0.0026539476,1.0,1.0033578,0.99927884,-1.0,1.0,0.0,1.0,1.0
0.007,1.0,0.0,96919.77,-59.845108,-59671.434,-23478.604,0.78824073,0.20242795,-0.014431435,-0.0804088,1.2682228,-0.023219144,-20.011915,-315.3948,-315.3948,14.367769,10.323533,0.0,143.85431,231.71556,1.0,-1.0,0.20559229,3.7542598,3.7675297,1.0,42.248047,-22.236132,515.01434,-199.61955,-0.0,7.414911e-13,3.7542598,3.7542598,3.7542598,-0.024676409,0.9971856,0.9971856,1.0,3.7675297,3.7542598,-0.0,-0.0028143968,1.0,1.0033578,0.9992274,-1.0,1.0,0.0,1.0,1.0
0.0072,1.0,0.0,96831.734,-46.38812,-59671.434,-23478.604,0.7857497,0.21630074,-0.013725403,-0.09400133,1.2722818,-0.0222241,-22.127743,-338.75787,-338.75787,14.367769,12.610092,0.0,143.85431,231.71556,1.0,-1.0,0.22629791,3.8168113,3.8303616,1.0,46.968266,-24.84052,513.95935,-175.20148,-0.0,7.3046137e-13,3.8168113,3.8168113,3.8168113,-0.042338576,0.99702317,0.99702317,1.0,3.8303616,3.8168113,-0.0,-0.0029768613,1.0,1.0033578,0.99917376,-1.0,1.0,0.0,1.0,1.0
0.0074,1.0,0.0,96745.94,-31.159187,-59671.434,-23478.604,0.78318554,0.22718492,-0.013173981,-0.102260545,1.2764754,-0.02147162,-25.392767,-362.09274,-362.09274,14.367769,15.740198,0.0,143.85431,231.71556,1.0,-1.0,0.24256134,3.879456,3.8931935,1.0,50.654915,-25.26215,514.5004,-152.40768,-0.0,7.19268e-13,3.879456,3.879456,3.879456,-0.05240445,0.99685985,0.99685985,1.0,3.8931935,3.879456,-0.0,-0.0031401317,1.0,1.0033578,0.9991182,-1.0,1.0,0.0,1.0,1.0
0.0076,1.0,0.0,96661.81,-15.020212,-59671.434,-23478.604,0.78049755,0.23417005,-0.01280013,-0.10502732,1.2808895,-0.02100654,-29.311749,-385.96478,-385.96478,14.367769,19.368227,0.0,143.85431,231.71556,1.0,-1.0,0.2531839,3.9421508,3.9560254,1.0,52.767357,-23.455608,515.62445,-129.65968,-0.0,7.096591e-13,3.9421508,3.9421508,3.9421508,-0.054751452,0.99669695,0.99669695,1.0,3.9560254,3.9421508,-0.0,-0.00330305,1.0,1.0033578,0.9990611,-1.0,1.0,0.0,1.0,1.0
0.0078,1.0,0.0,96578.7,1.1828341,-59671.434,-23478.604,0.7776596,0.23682879,-0.012602336,-0.102733254,1.285572,-0.020833293,-33.32372,-410.53473,-410.53473,14.367769,23.09604,0.0,143.85431,231.71556,1.0,-1.0,0.25765207,4.004855,4.018857,1.0,52.99454,-19.670824,516.0656,-105.53085,-0.0,7.014013e-13,4.004855,4.004855,4.004855,-0.050087325,0.9965355,0.9965355,1.0,4.018857,4.004855,-0.0,-0.0034645086,1.0,1.0033578,0.9990027,-1.0,1.0,0.0,1.0,1.0
0.008,1.0,0.0,96495.914,16.70664,-59671.434,-23478.604,0.77466875,0.23517455,-0.012557602,-0.09628859,1.2905352,-0.020919943,-36.892303,-435.56442,-435.56442,14.367769,26.537182,0.0,143.85431,231.71556,1.0,-1.0,0.2560683,4.067535,4.081689,1.0,51.27551,-14.3832035,514.4909,-78.92645,-0.0,6.937886e-13,4.067535,4.067535,4.067535,-0.03978153,0.9963766,0.9963766,1.0,4.081689,4.067535,-0.0,-0.0036234497,1.0,1.0033578,0.9989433,-1.0,1.0,0.0,1.0,1.0
0.0082,1.0,0.0,96412.76,30.97709,-59671.434,-23478.604,0.7715415,0.22958508,-0.0126267485,-0.086928256,1.2957596,-0.021205897,-39.581093,-460.48178,-460.48178,14.367769,29.37126,0.0,143.85431,231.71556,1.0,-1.0,0.24903634,4.130167,4.1445208,1.0,47.78418,-8.203087,509.6791,-49.197346,-0.0,6.850122e-13,4.130167,4.130167,4.130167,-0.025639901,0.9962211,0.9962211,1.0,4.1445208,4.130167,-0.0,-0.003778864,1.0,1.0033578,0.9988833,-1.0,1.0,0.0,1.0,1.0
0.0084,1.0,0.0,96328.65,43.63012,-59671.434,-23478.604,0.76830894,0.22070734,-0.0127610415,-0.07603796,1.3012009,-0.02161198,-41.10518,-484.48825,-484.48825,14.367769,31.38209,0.0,143.85431,231.71556,1.0,-1.0,0.23752242,4.192739,4.2073526,1.0,42.884502,-1.7793232,500.6688,-16.18055,-0.0,6.748432e-13,4.192739,4.192739,4.192739,-0.0096548805,0.9960702,0.9960702,1.0,4.2073526,4.192739,-0.0,-0.003929789,1.0,1.0033578,0.99882287,-1.0,1.0,0.0,1.0,1.0
0.0086,1.0,0.0,96243.11,54.524887,-59671.434,-23478.604,0.76501167,0.209357,-0.012909129,-0.06498315,1.3067975,-0.022051452,-41.354767,-506.68817,-506.68817,14.367769,32.47626,0.0,143.85431,231.71556,1.0,-1.0,0.22271162,4.2552495,4.2701845,1.0,37.065414,4.289354,486.8594,19.828768,-0.0,6.6121804e-13,4.2552495,4.2552495,4.2552495,0.0062368778,0.99592453,0.99592453,1.0,4.2701845,4.2552495,-0.0,-0.0040754443,1.0,1.0033578,0.99876213,-1.0,1.0,0.0,1.0,1.0
0.0088,1.0,0.0,96155.79,63.730755,-59671.434,-23478.604,0.76169455,0.1964237,-0.013023329,-0.054960474,1.3124785,-0.022440543,-40.391182,-526.21844,-526.21844,14.367769,32.682198,0.0,143.85431,231.71556,1.0,-1.0,0.20587395,4.317707,4.3330164,1.0,30.866734,9.5244465,468.05722,58.161232,-0.0,6.458024e-13,4.317707,4.317707,4.317707,0.020361846,0.9957838,0.9957838,1.0,4.3330164,4.317707,-0.0,-0.0042162025,1.0,1.0033578,0.998701,-1.0,1.0,0.0,1.0,1.0
0.009,1.0,0.0,96066.5,71.49238,-59671.434,-23478.604,0.7584022,0.18278897,-0.013064574,-0.046886552,1.3181704,-0.02270739,-38.419548,-542.3607,-542.3607,14.367769,32.1324,0.0,143.85431,231.71556,1.0,-1.0,0.18825024,4.380129,4.3958483,1.0,24.806965,13.612581,444.46616,97.894585,-0.0,6.3389067e-13,4.380129,4.380129,4.380129,0.031461716,0.9956472,0.9956472,1.0,4.3958483,4.380129,-0.0,-0.0043528243,1.0,1.0033578,0.9986392,-1.0,1.0,0.0,1.0,1.0
0.0092,1.0,0.0,95975.18,78.179405,-59671.434,-23478.604,0.75517505,0.16926138,-0.013005604,-0.041332427,1.3238037,-0.022798508,-35.745037,-554.62244,-554.62244,34.781338,31.033577,0.0,143.85431,326.91077,1.0,-1.0,0.17096315,4.442537,4.45868,1.0,19.322258,16.42278,416.6309,137.99153,-0.0,6.249673e-13,4.442537,4.442537,4.442537,0.038779348,0.9955143,0.9955143,1.0,4.45868,4.442537,-0.0,-0.0044857454,1.0,1.0033578,0.9985768,-1.0,1.0,0.0,1.0,1.0
0.0094,1.0,0.0,95881.88,84.22834,-59671.434,-23478.604,0.7520469,0.15652993,-0.012832324,-0.038505662,1.3293172,-0.022682402,-32.720833,-562.7789,-562.7789,34.781338,29.63037,0.0,143.85431,326.91077,1.0,-1.0,0.15495478,4.504954,4.521512,1.0,14.723136,17.997698,385.3449,177.43394,-0.0,6.1439265e-13,4.504954,4.504954,4.504954,0.042076923,0.995385,0.995385,1.0,4.521512,4.504954,-0.0,-0.0046150354,1.0,1.0033578,0.99851364,-1.0,1.0,0.0,1.0,1.0
0.0096,1.0,0.0,95786.79,90.084045,-59671.434,-23478.604,0.749043,0.14513539,-0.012543481,-0.038275633,1.3346626,-0.022350272,-29.695969,-566.8763,-566.8763,34.781338,28.168425,0.0,143.85431,326.91077,1.0,-1.0,0.14094946,4.5674033,4.584344,1.0,11.172307,18.523663,351.53958,215.33673,-0.0,6.0145335e-13,4.5674033,4.5674033,4.5674033,0.04159329,0.9952596,0.9952596,1.0,4.584344,4.5674033,-0.0,-0.0047404026,1.0,1.0033578,0.9984496,-1.0,1.0,0.0,1.0,1.0
0.0098,1.0,0.0,95690.13,96.14766,-59671.434,-23478.604,0.7461795,0.13545708,-0.012148988,-0.04023338,1.3398049,-0.021814153,-26.970053,-567.1992,-567.1992,34.781338,26.861828,0.0,143.85431,326.91077,1.0,-1.0,0.12943877,4.6299047,4.647176,1.0,8.683728,18.286324,316.16998,251.02922,-0.0,5.903572e-13,4.6299047,4.6299047,4.6299047,0.037953828,0.99513876,0.99513876,1.0,4.647176,4.6299047,-0.0,-0.004861244,1.0,1.0033578,0.9983846,-1.0,1.0,0.0,1.0,1.0
0.01,1.0,0.0,95592.23,102.7359,-59671.434,-23478.604,0.74346375,0.12771267,-0.01166733,-0.043773945,1.3447243,-0.021103038,-24.759937,-564.2108,-564.2108,34.781338,25.868633,0.0,143.85431,326.91077,1.0,-1.0,0.120684095,4.692473,4.7100077,1.0,7.1402717,17.619667,280.11234,284.09845,-0.0,5.8177936e-13,4.692473,4.692473,4.692473,0.03204995,0.99502325,0.99502325,1.0,4.7100077,4.692473,-0.0,-0.0049767457,1.0,1.0033578,0.9983189,-1.0,1.0,0.0,1.0,1.0
0.0102,1.0,0.0,95493.39,110.05487,-59671.434,-23478.604,0.7408946,0.12196738,-0.0111224875,-0.04818875,1.3494155,-0.020257749,-23.18116,-558.47797,-558.47797,34.781338,25.276615,0.0,143.85431,326.91077,1.0,-1.0,0.114732616,4.755117,4.7728395,1.0,6.325365,16.855795,244.08427,314.39374,-0.0,5.732009e-13,4.755117,4.755117,4.755117,0.024906509,0.99491394,0.99491394,1.0,4.7728395,4.755117,-0.0,-0.0050860643,1.0,1.4771601,0.9982527,-1.0,1.0,0.0,1.0,1.0
0.0104,1.0,0.0,95393.945,118.189186,-59671.434,-23478.604,0.738464,0.11815037,-0.010540789,-0.052755814,1.3538864,-0.019325288,-22.244593,-550.5919,-550.5919,34.781338,25.099771,0.0,143.85431,326.91077,1.0,-1.0,0.11144248,4.817839,4.8356714,1.0,5.9628353,16.281757,208.59454,341.99738,-0.0,5.631083e-13,4.817839,4.817839,4.817839,0.017553972,0.9948116,0.9948116,1.0,4.8356714,4.817839,-0.0,-0.0051883976,1.0,1.4771601,0.99818623,-1.0,1.0,0.0,1.0,1.0
0.0106,1.0,0.0,95294.195,127.10563,-59671.434,-23478.604,0.7361581,0.11607534,-0.009948038,-0.05681805,1.3581558,-0.018353375,-21.866787,-541.0947,-541.0947,34.781338,25.28458,0.0,143.85431,326.91077,1.0,-1.0,0.110513896,4.880637,4.8985033,1.0,5.758952,16.107834,173.92487,367.16986,-0.0,5.516894e-13,4.880637,4.880637,4.880637,0.010919062,0.994717,0.994717,1.0,4.8985033,4.880637,-0.0,-0.005282985,1.0,1.4771601,0.9981199,-1.0,1.0,0.0,1.0,1.0
0.0108,1.0,0.0,95194.41,136.66867,-59671.434,-23478.604,0.7339589,0.115464285,-0.009367162,-0.059842713,1.3622522,-0.017385766,-21.890923,-530.42145,-530.42145,34.781338,25.724026,0.0,143.85431,326.91077,1.0,-1.0,0.111524,4.943504,4.961335,1.0,5.441238,16.449686,140.14166,390.2798,-0.0,5.4071504e-13,4.943504,4.943504,4.943504,0.0057432745,0.9946309,0.9946309,1.0,4.961335,4.943504,-0.0,-0.005369107,1.0,1.4771601,0.99805385,-1.0,1.0,0.0,1.0,1.0
0.011,1.0,0.0,95094.8,146.66455,-59671.434,-23478.604,0.731846,0.11597291,-0.008816541,-0.061458353,1.3662095,-0.016458713,-22.114435,-518.862,-518.862,34.781338,26.276608,0.0,143.85431,326.91077,1.0,-1.0,0.11396372,5.0064282,5.024167,1.0,4.7897587,17.324677,107.13271,411.72928,-0.0,5.3151624e-13,5.0064282,5.0064282,5.0064282,0.0025338177,0.9945539,0.9945539,1.0,5.024167,5.0064282,-0.0,-0.005446082,1.0,1.4771601,0.99798834,-1.0,1.0,0.0,1.0,1.0
0.0112,1.0,0.0,94995.52,156.83002,-59671.434,-23478.604,0.7297976,0.11721722,-0.008309063,-0.06146885,1.3700653,-0.015598788,-22.319048,-506.546,-506.546,34.781338,26.787422,0.0,143.85431,326.91077,1.0,-1.0,0.11727592,5.0693974,5.0869985,1.0,3.6581118,18.660936,74.66071,431.88525,-0.0,5.2200453e-13,5.0693974,5.0693974,5.0693974,0.0015471793,0.99448675,0.99448675,1.0,5.0869985,5.0693974,-0.0,-0.0055132676,1.0,1.4771601,0.9979237,-1.0,1.0,0.0,1.0,1.0
0.0114,1.0,0.0,94896.67,166.88185,-59671.434,-23478.604,0.72779274,0.11880068,-0.007851893,-0.059846886,1.3738576,-0.014822055,-22.299322,-493.44916,-493.44916,34.781338,27.108482,0.0,143.85431,326.91077,1.0,-1.0,0.12089379,5.132398,5.1498303,1.0,1.9829355,20.316387,42.42544,451.0237,-0.0,5.1215217e-13,5.132398,5.132398,5.132398,0.0028016006,0.99442995,0.99442995,1.0,5.1498303,5.132398,-0.0,-0.005570077,1.0,1.4771601,0.99786,-1.0,1.0,0.0,1.0,1.0
0.0116,1.0,0.0,94798.266,176.54413,-59671.434,-23478.604,0.7258119,0.12034117,-0.007446854,-0.056710903,1.3776224,-0.014134451,-21.88648,-479.41873,-479.41873,34.781338,27.115963,0.0,143.85431,326.91077,1.0,-1.0,0.124278754,5.1954174,5.212662,1.0,-0.21770732,22.104187,10.125701,469.29303,-0.0,5.0363766e-13,5.1954174,5.1954174,5.1954174,0.006112217,0.9943837,0.9943837,1.0,5.212662,5.1954174,-0.0,-0.0056162965,1.0,1.4771601,0.9977976,-1.0,1.0,0.0,1.0,1.0
0.0118,1.0,0.0,94700.266,185.57063,-59671.434,-23478.604,0.7238387,0.12149684,-0.00709127,-0.052291088,1.3813907,-0.013533145,-20.965256,-464.21198,-464.21198,34.781338,26.722721,0.0,143.85431,326.91077,1.0,-1.0,0.12695612,5.258444,5.275494,1.0,-2.8554902,23.820747,-22.48627,486.69824,-0.0,4.9682995e-13,5.258444,5.258444,5.258444,0.011141109,0.9943479,0.9943479,1.0,5.275494,5.258444,-0.0,-0.0056521394,1.0,1.4771601,0.9977366,-1.0,1.0,0.0,1.0,1.0
0.012,1.0,0.0,94602.58,193.76102,-59671.434,-23478.604,0.72186047,0.121989414,-0.0067791105,-0.046889853,1.385187,-0.013008519,-19.482674,-447.5422,-447.5422,34.781338,25.885185,0.0,143.85431,326.91077,1.0,-1.0,0.12854688,5.321468,5.338326,1.0,-5.7900414,25.272717,-55.56362,503.10583,-0.0,4.9015875e-13,5.321468,5.321468,5.321468,0.017454175,0.994322,0.994322,1.0,5.338326,5.321468,-0.0,-0.005677986,1.0,1.4771601,0.99767715,-1.0,1.0,0.0,1.0,1.0
0.0122,1.0,0.0,94505.07,200.97015,-59671.434,-23478.604,0.7198692,0.12162333,-0.006502259,-0.040842053,1.389028,-0.012546474,-17.448626,-429.12607,-429.12607,34.781338,24.604464,0.0,143.85431,326.91077,1.0,-1.0,0.12879317,5.3844833,5.401158,1.0,-8.851265,26.299892,-89.140305,518.26636,-0.0,4.8377497e-13,5.3844833,5.3844833,5.3844833,0.024577616,0.9943057,0.9943057,1.0,5.401158,5.3844833,-0.0,-0.005694332,1.0,1.4771601,0.99761957,-1.0,1.0,0.0,1.0,1.0
0.0124,1.0,0.0,94407.59,207.1109,-59671.434,-23478.604,0.7178614,0.120299116,-0.006251754,-0.034479268,1.3929209,-0.012130751,-14.929155,-408.7261,-408.7261,34.781338,22.922226,0.0,143.85431,326.91077,1.0,-1.0,0.12757523,5.447486,5.4639897,1.0,-11.862706,26.79186,-123.12415,531.8503,-0.0,4.7773065e-13,5.447486,5.447486,5.447486,0.03204802,0.9942983,0.9942983,1.0,5.4639897,5.447486,-0.0,-0.0057017445,1.0,1.4771601,0.99756396,-1.0,1.0,0.0,1.0,1.0
0.0126,1.0,0.0,94309.96,212.15125,-59671.434,-23478.604,0.7158385,0.1180194,-0.0060188686,-0.028100992,1.3968643,-0.011745027,-12.033959,-386.18448,-386.18448,34.781338,20.912342,0.0,143.85431,326.91077,1.0,-1.0,0.12491799,5.5104737,5.5268216,1.0,-14.663164,26.697124,-157.30653,543.491,-0.0,4.702086e-13,5.5104737,5.5104737,5.5104737,0.039452147,0.9942992,0.9942992,1.0,5.5268216,5.5104737,-0.0,-0.005700822,1.0,1.4771601,0.99751043,-1.0,1.0,0.0,1.0,1.0
0.0128,1.0,0.0,94212.03,216.10712,-59671.434,-23478.604,0.7138061,0.114886835,-0.0057959626,-0.021954443,1.4008484,-0.011374609,-8.900166,-361.4446,-361.4446,34.781338,18.669725,0.0,143.85431,326.91077,1.0,-1.0,0.12098594,5.5734468,5.5896535,1.0,-17.124266,26.024431,-191.38568,552.8303,-0.0,4.6265753e-13,5.5734468,5.5734468,5.5734468,0.04645421,0.9943078,0.9943078,1.0,5.5896535,5.5734468,-0.0,-0.0056921565,1.0,1.4771601,0.9974592,-1.0,1.0,0.0,1.0,1.0
0.013,1.0,0.0,94113.66,219.03238,-59671.434,-23478.604,0.7117732,0.11109346,-0.005577051,-0.016223252,1.4048556,-0.011007653,-5.674549,-334.55954,-334.55954,34.781338,16.297857,0.0,143.85431,326.91077,1.0,-1.0,0.11606645,5.636406,5.6524854,1.0,-19.162418,24.836967,-224.99954,559.5591,-0.0,4.565355e-13,5.636406,5.636406,5.636406,0.052810594,0.9943237,0.9943237,1.0,5.6524854,5.636406,-0.0,-0.005676312,1.0,1.4771601,0.9974104,-1.0,1.0,0.0,1.0,1.0
0.0132,1.0,0.0,94014.74,221.00746,-59671.434,-23478.604,0.70975137,0.10690246,-0.0053580985,-0.0110243065,1.4088638,-0.010635882,-2.4963748,-305.68707,-305.68707,34.781338,13.896569,0.0,143.85431,326.91077,1.0,-1.0,0.11054231,5.6993546,5.7153172,1.0,-20.744314,23.240688,-257.7634,563.4505,-0.0,4.5137443e-13,5.6993546,5.6993546,5.6993546,0.058372986,0.9943462,0.9943462,1.0,5.7153172,5.6993546,-0.0,-0.0056538037,1.0,1.4771601,0.99736416,-1.0,1.0,0.0,1.0,1.0
0.0134,1.0,0.0,93915.25,222.12805,-59671.434,-23478.604,0.7077534,0.10262351,-0.0051370724,-0.006411256,1.412847,-0.010254839,0.5172913,-275.07385,-275.07385,34.781338,11.551404,0.0,143.85431,326.91077,1.0,-1.0,0.104856096,5.7622943,5.778149,1.0,-21.886003,21.368713,-289.30725,564.3811,-0.0,4.462239e-13,5.7622943,5.7622943,5.7622943,0.06308237,0.99437493,0.99437493,1.0,5.778149,5.7622943,-0.0,-0.005625093,1.0,1.4771601,0.9973206,-1.0,1.0,0.0,1.0,1.0
0.0136,1.0,0.0,93815.18,222.49461,-59671.434,-23478.604,0.7057921,0.09858421,-0.0049138023,-0.0023828472,1.416779,-0.0098637715,3.2823458,-243.03076,-243.03076,34.781338,9.325632,0.0,143.85431,326.91077,1.0,-1.0,0.09946928,5.8252287,5.840981,1.0,-22.646183,19.363838,-319.30865,562.3394,-0.0,4.4188757e-13,5.8252287,5.8252287,5.8252287,0.06695646,0.99440944,0.99440944,1.0,5.840981,5.8252287,-0.0,-0.005590585,1.0,1.4771601,0.9972798,-1.0,1.0,0.0,1.0,1.0
0.0138,1.0,0.0,93714.6,222.20375,-59671.434,-23478.604,0.70387936,0.09510026,-0.004689715,0.0011059187,1.420635,-0.00946522,5.7536154,-209.90352,-209.90352,34.781338,7.255596,0.0,143.85431,326.91077,1.0,-1.0,0.09482038,5.8881593,5.903813,1.0,-23.114986,17.36137,-347.51746,557.42096,-0.0,4.3661168e-13,5.8881593,5.8881593,5.8881593,0.07007337,0.9944494,0.9944494,1.0,5.903813,5.8881593,-0.0,-0.0055506374,1.0,1.4771601,0.997242,-1.0,1.0,0.0,1.0,1.0
0.014,1.0,0.0,93613.65,221.34145,-59671.434,-23478.604,0.7020245,0.09244714,-0.0044674906,0.004131529,1.424394,-0.009064452,7.9257417,-176.04231,-176.04231,34.781338,5.34963,0.0,143.85431,326.91077,1.0,-1.0,0.0912859,5.9510875,5.966645,1.0,-23.399935,15.474193,-373.7703,549.8126,-0.0,4.302046e-13,5.9510875,5.9510875,5.9510875,0.072554015,0.99449444,0.99449444,1.0,5.966645,5.9510875,-0.0,-0.005505569,1.0,1.4771601,0.99720716,-1.0,1.0,0.0,1.0,1.0
0.0142,1.0,0.0,93512.48,219.97859,-59671.434,-23478.604,0.70023423,0.09083642,-0.004250706,0.0067899763,1.4280409,-0.008668788,9.829289,-141.77371,-141.77371,34.781338,3.5904088,0.0,143.85431,326.91077,1.0,-1.0,0.089148134,6.0140142,6.0294766,1.0,-23.610905,13.781615,-397.99374,539.76746,-0.0,4.2135612e-13,6.0140142,6.0140142,6.0140142,0.07454511,0.9945443,0.9945443,1.0,6.0294766,6.0140142,-0.0,-0.005455674,1.0,1.4771601,0.99717546,-1.0,1.0,0.0,1.0,1.0
0.0144,1.0,0.0,93411.28,218.16837,-59671.434,-23478.604,0.6985118,0.0903987,-0.0040434827,0.009186002,1.4315671,-0.008286928,11.522906,-107.37844,-107.37844,34.781338,1.9401764,0.0,143.85431,326.91077,1.0,-1.0,0.08857286,6.076939,6.0923085,1.0,-23.845943,12.323038,-420.19675,527.5752,-0.0,4.1006527e-13,6.076939,6.076939,6.076939,0.07620411,0.99459875,0.99459875,1.0,6.0923085,6.076939,-0.0,-0.0054012383,1.0,1.4771601,0.99714696,-1.0,1.0,0.0,1.0,1.0
0.0146,1.0,0.0,93310.29,215.94545,-59671.434,-23478.604,0.6968568,0.09117484,-0.003850177,0.011424067,1.4349712,-0.007928304,13.082758,-73.07666,-73.07666,34.781338,0.34801692,0.0,143.85431,326.91077,1.0,-1.0,0.08959891,6.13986,6.1551404,1.0,-24.17955,11.096793,-440.45413,513.5308,-0.0,4.0141225e-13,6.13986,6.13986,6.13986,0.07768658,0.99465746,0.99465746,1.0,6.1551404,6.13986,-0.0,-0.005342552,1.0,1.4771601,0.9971217,-1.0,1.0,0.0,1.0,1.0
0.0148,1.0,0.0,93209.695,213.32666,-59671.434,-23478.604,0.69526565,0.09311621,-0.0036751057,0.013601158,1.438259,-0.007602495,14.590701,-39.02218,-39.02218,34.781338,-1.241847,0.0,143.85431,326.91077,1.0,-1.0,0.09214036,6.202776,6.2179723,1.0,-24.654661,10.063959,-458.88358,497.90576,-0.0,3.9558713e-13,6.202776,6.202776,6.202776,0.079136215,0.9947201,0.9947201,1.0,6.2179723,6.202776,-0.0,-0.005279924,1.0,1.4771601,0.9970999,-1.0,1.0,0.0,1.0,1.0
0.015,1.0,0.0,93109.72,210.3127,-59671.434,-23478.604,0.69373184,0.09609348,-0.0035223223,0.01580131,1.441442,-0.0073187123,16.122715,-5.3053393,-5.3053393,34.781338,-2.881814,0.0,143.85431,326.91077,1.0,-1.0,0.09600077,6.265683,6.2808037,1.0,-25.279057,9.156342,-475.61975,480.92508,-0.0,3.9048994e-13,6.265683,6.265683,6.265683,0.08067733,0.9947863,0.9947863,1.0,6.2808037,6.265683,-0.0,-0.0052136905,1.0,1.4771601,0.9970814,-1.0,1.0,0.0,1.0,1.0
0.0152,1.0,0.0,93010.52,206.8907,-59671.434,-23478.604,0.69224674,0.099912934,-0.003395427,0.018091625,1.4445369,-0.007085364,17.739002,28.036427,28.036427,34.781338,-4.6137285,0.0,143.85431,326.91077,1.0,-1.0,0.10089745,0.045393396,0.06045045,1.0,-26.026379,8.2873745,-490.7884,462.75195,-0.0,3.8574664e-13,0.045393396,0.045393396,0.045393396,0.0824094,0.99485576,0.99485576,1.0,0.06045045,0.045393396,-0.0,-0.0051442287,1.0,1.4771601,0.99706644,-1.0,1.0,0.0,1.0,1.0
0.0154,1.0,0.0,92912.234,203.03752,-59671.434,-23478.604,0.69080055,0.10433804,-0.0032974142,0.020519488,1.4475629,-0.0069096857,19.476866,61.002426,61.002426,34.781338,-6.463593,0.0,143.85431,326.91077,1.0,-1.0,0.10649286,0.10827311,0.123282306,1.0,-26.841314,7.3644485,-504.4843,443.4819,-0.0,3.8109552e-13,0.10827311,0.10827311,0.10827311,0.08440322,0.99492806,0.99492806,1.0,0.123282306,0.10827311,-0.0,-0.0050719576,1.0,1.4771601,0.99705505,-1.0,1.0,0.0,1.0,1.0
0.0156,1.0,0.0,92814.95,198.7233,-59671.434,-23478.604,0.68938315,0.10911418,-0.0032305517,0.023110852,1.4505403,-0.006797448,21.347063,93.6094,93.6094,34.781338,-8.438709,0.0,143.85431,326.91077,1.0,-1.0,0.11242977,0.17113295,0.18611416,1.0,-27.648119,6.301057,-516.7551,423.1457,-0.0,3.7605086e-13,0.17113295,0.17113295,0.17113295,0.086698614,0.9950027,0.9950027,1.0,0.18611416,0.17113295,-0.0,-0.004997343,1.0,1.4771601,0.99704725,-1.0,1.0,0.0,1.0,1.0
0.0158,1.0,0.0,92718.71,193.91542,-59671.434,-23478.604,0.68798506,0.11399346,-0.0031962954,0.025869455,1.4534886,-0.0067527317,23.333897,125.87188,125.87188,34.781338,-10.527446,0.0,143.85431,326.91077,1.0,-1.0,0.118366055,0.2339688,0.24894601,1.0,-28.361197,5.0273004,-527.5925,401.72064,-0.0,3.7085246e-13,0.2339688,0.2339688,0.2339688,0.08930346,0.9950791,0.9950791,1.0,0.24894601,0.2339688,-0.0,-0.004920895,1.0,1.4771601,0.9970429,-1.0,1.0,0.0,1.0,1.0
0.016,1.0,0.0,92623.516,188.58244,-59671.434,-23478.604,0.68659824,0.118757375,-0.0031952388,0.028777068,1.4564242,-0.006777796,25.39875,157.7848,157.7848,34.781338,-12.701504,0.0,143.85431,326.91077,1.0,-1.0,0.124005914,0.2967766,0.31177786,1.0,-28.896313,3.497561,-536.9325,379.14767,-0.0,3.656623e-13,0.2967766,0.2967766,0.2967766,0.09219411,0.9951568,0.9951568,1.0,0.31177786,0.2967766,-0.0,-0.004843168,1.0,1.4771601,0.9970417,-1.0,1.0,0.0,1.0,1.0
0.0162,1.0,0.0,92529.33,182.69807,-59671.434,-23478.604,0.68521667,0.12323494,-0.003227109,0.03179479,1.45936,-0.006873029,27.486416,189.31049,189.31049,34.781338,-14.920211,0.0,143.85431,326.91077,1.0,-1.0,0.12912436,0.3595527,0.3746097,1.0,-29.181019,1.6946014,-544.6624,355.35196,-0.0,3.6041203e-13,0.3595527,0.3595527,0.3595527,0.0953174,0.99523526,0.99523526,1.0,0.3746097,0.3595527,-0.0,-0.0047647515,1.0,1.4771601,0.9970434,-1.0,1.0,0.0,1.0,1.0
0.0164,1.0,0.0,92436.086,176.24472,-59671.434,-23478.604,0.68383664,0.12731484,-0.0032908109,0.034865532,1.4623036,-0.007037009,29.533169,220.37154,220.37154,34.781338,-17.13615,0.0,143.85431,326.91077,1.0,-1.0,0.13358282,0.4222939,0.43744156,1.0,-29.163002,-0.37016585,-550.63556,330.26404,-0.0,3.5502254e-13,0.4222939,0.4222939,0.4222939,0.098594345,0.99531376,0.99531376,1.0,0.43744156,0.4222939,-0.0,-0.0046862643,1.0,1.4771601,0.99704754,-1.0,1.0,0.0,1.0,1.0
0.0166,1.0,0.0,92343.71,169.21658,-59671.434,-23478.604,0.682457,0.13095057,-0.0033845191,0.03791771,1.4652578,-0.007266675,31.475437,250.85005,250.85005,34.781338,-19.301317,0.0,143.85431,326.91077,1.0,-1.0,0.1373351,0.48499754,0.5002734,1.0,-28.815445,-2.6599915,-554.68896,303.83893,-0.0,3.4968385e-13,0.48499754,0.48499754,0.48499754,0.10192549,0.99539167,0.99539167,1.0,0.5002734,0.48499754,-0.0,-0.004608342,1.0,1.4771601,0.9970539,-1.0,1.0,0.0,1.0,1.0
0.0168,1.0,0.0,92252.13,161.62204,-59671.434,-23478.604,0.68107873,0.13415879,-0.0035058218,0.040870044,1.4682201,-0.007557596,33.257862,280.59293,280.59293,34.781338,-21.372902,0.0,143.85431,326.91077,1.0,-1.0,0.1404235,0.5476616,0.5631053,1.0,-28.138868,-5.1189923,-556.6637,276.07077,-0.0,3.4455707e-13,0.5476616,0.5476616,0.5476616,0.10519793,0.9954684,0.9954684,1.0,0.5631053,0.5476616,-0.0,-0.00453163,1.0,1.4771601,0.99706227,-1.0,1.0,0.0,1.0,1.0
0.017,1.0,0.0,92161.266,153.48497,-59671.434,-23478.604,0.679705,0.13701138,-0.0036519011,0.04363723,1.4711839,-0.007904338,34.839695,309.42212,309.42212,34.781338,-23.317999,0.0,143.85431,326.91077,1.0,-1.0,0.14296629,0.61028486,0.6259371,1.0,-27.159468,-7.6802263,-556.42365,247.00151,-0.0,3.3909445e-13,0.61028486,0.61028486,0.61028486,0.10829346,0.99554324,0.99554324,1.0,0.6259371,0.61028486,-0.0,-0.004456767,1.0,1.4771601,0.99707216,-1.0,1.0,0.0,1.0,1.0
0.0172,1.0,0.0,92071.06,144.84512,-59671.434,-23478.604,0.67834044,0.1396224,-0.0038197413,0.04613611,1.4741393,-0.008300893,36.198795,337.1483,337.1483,34.781338,-25.116644,0.0,143.85431,326.91077,1.0,-1.0,0.14513852,0.67286664,0.688769,1.0,-25.924347,-10.274449,-553.8716,216.72328,-0.0,3.3359388e-13,0.67286664,0.67286664,0.67286664,0.11109741,0.9956156,0.9956156,1.0,0.688769,0.67286664,-0.0,-0.0043843784,1.0,1.4771601,0.9970835,-1.0,1.0,0.0,1.0,1.0
0.0174,1.0,0.0,91981.49,135.75717,-59671.434,-23478.604,0.6769902,0.14213206,-0.0040063444,0.048291806,1.4770745,-0.008741144,37.33282,363.5853,363.5853,34.781338,-26.762878,0.0,143.85431,326.91077,1.0,-1.0,0.14714868,0.73540705,0.75160086,1.0,-24.494452,-12.838367,-548.9596,185.37433,-0.0,3.2868023e-13,0.73540705,0.73540705,0.73540705,0.11350738,0.9956849,0.9956849,1.0,0.75160086,0.73540705,-0.0,-0.004315064,1.0,1.4771601,0.9970958,-1.0,1.0,0.0,1.0,1.0
0.0176,1.0,0.0,91892.55,126.288795,-59671.434,-23478.604,0.67565995,0.14468905,-0.0042089354,0.050043356,1.479977,-0.009219323,38.25763,388.56418,388.56418,34.781338,-28.263832,0.0,143.85431,326.91077,1.0,-1.0,0.14921382,0.79790664,0.8144327,1.0,-22.936283,-15.321344,-541.694,153.12976,-0.0,3.2404385e-13,0.79790664,0.79790664,0.79790664,0.11544108,0.9957506,0.9957506,1.0,0.8144327,0.79790664,-0.0,-0.0042493884,1.0,1.4771601,0.99710906,-1.0,1.0,0.0,1.0,1.0
0.0178,1.0,0.0,91804.26,116.51766,-59671.434,-23478.604,0.6743548,0.14743373,-0.0044251387,0.051348135,1.4828352,-0.009730414,39.003323,411.9443,411.9443,34.781338,-29.637074,0.0,143.85431,326.91077,1.0,-1.0,0.15153581,0.86036646,0.87726456,1.0,-21.313515,-17.689808,-532.1331,120.188774,-0.0,3.1900887e-13,0.86036646,0.86036646,0.86036646,0.1168425,0.9958121,0.9958121,1.0,0.87726456,0.86036646,-0.0,-0.004187877,1.0,1.4771601,0.9971229,-1.0,1.0,0.0,1.0,1.0
0.018,1.0,0.0,91716.66,106.52777,-59671.434,-23478.604,0.6730789,0.15048331,-0.004653106,0.05218478,1.485639,-0.010270469,39.60857,433.6204,433.6204,34.781338,-30.906706,0.0,143.85431,326.91077,1.0,-1.0,0.15428114,0.9227877,0.9400964,1.0,-19.679594,-19.928976,-520.3806,86.76023,-0.0,3.141709e-13,0.9227877,0.9227877,0.9227877,0.11768584,0.995869,0.995869,1.0,0.9400964,0.9227877,-0.0,-0.00413101,1.0,1.4771601,0.99713707,-1.0,1.0,0.0,1.0,1.0
0.0182,1.0,0.0,91629.82,96.405334,-59671.434,-23478.604,0.6718352,0.15392081,-0.004891588,0.05255419,1.4883814,-0.010836808,40.11415,453.52484,453.52484,34.781338,-32.09881,0.0,143.85431,326.91077,1.0,-1.0,0.1575661,0.98517185,1.0029283,1.0,-18.072247,-22.041904,-506.57346,53.048637,-0.0,3.0953503e-13,0.98517185,0.98517185,0.98517185,0.11797658,0.9959208,0.9959208,1.0,1.0029283,0.98517185,-0.0,-0.004079222,1.0,1.4771601,0.99715143,-1.0,1.0,0.0,1.0,1.0
0.0184,1.0,0.0,91543.83,86.23465,-59671.434,-23478.604,0.6706251,0.15778822,-0.0051399437,0.05247853,1.4910585,-0.01142808,40.556633,471.62537,471.62537,34.781338,-33.236927,0.0,143.85431,326.91077,1.0,-1.0,0.161448,1.0475202,1.0657601,1.0,-16.51042,-24.046213,-490.86774,19.242365,-0.0,3.046854e-13,1.0475202,1.0475202,1.0475202,0.11774982,0.9959671,0.9959671,1.0,1.0657601,1.0475202,-0.0,-0.004032903,1.0,1.4771601,0.9971657,-1.0,1.0,0.0,1.0,1.0
0.0186,1.0,0.0,91458.76,76.094315,-59671.434,-23478.604,0.66944855,0.16208449,-0.0053980844,0.051998306,1.4936697,-0.0120441755,40.963036,487.91852,487.91852,34.781338,-34.338207,0.0,143.85431,326.91077,1.0,-1.0,0.16592328,1.109834,1.1285919,1.0,-14.9939,-25.969135,-473.42392,-14.494598,-0.0,2.9970888e-13,1.109834,1.109834,1.109834,0.11706578,0.9960076,0.9960076,1.0,1.1285919,1.109834,-0.0,-0.003992399,1.0,1.4771601,0.9971797,-1.0,1.0,0.0,1.0,1.0
0.0188,1.0,0.0,91374.68,66.05415,-59671.434,-23478.604,0.66830397,0.16676778,-0.005666367,0.051167913,1.4962176,-0.01268602,41.347183,502.42014,502.42014,34.781338,-35.41065,0.0,143.85431,326.91077,1.0,-1.0,0.17093162,1.1721141,1.1914238,1.0,-13.5054455,-27.84174,-454.3935,-48.026657,-0.0,2.9466796e-13,1.1721141,1.1721141,1.1721141,0.11600329,0.99604195,0.99604195,1.0,1.1914238,1.1721141,-0.0,-0.0039580218,1.0,1.4771601,0.99719316,-1.0,1.0,0.0,1.0,1.0
0.019,1.0,0.0,91291.67,56.17305,-59671.434,-23478.604,0.66718864,0.1717617,-0.005945439,0.050049983,1.4987074,-0.013355253,41.70812,515.15454,515.15454,34.781338,-36.451836,0.0,143.85431,326.91077,1.0,-1.0,0.17636545,1.2343613,1.2542557,1.0,-12.014968,-29.69315,-433.90836,-81.24621,-0.0,2.9011038e-13,1.2343613,1.2343613,1.2343613,0.114651576,0.99606997,0.99606997,1.0,1.2542557,1.2343613,-0.0,-0.0039300476,1.0,1.4771601,0.99720603,-1.0,1.0,0.0,1.0,1.0
0.0192,1.0,0.0,91209.78,46.497936,-59671.434,-23478.604,0.6660991,0.17696431,-0.0062360675,0.048709303,1.5011466,-0.014053843,42.03064,526.14374,526.14374,34.781338,-37.449173,0.0,143.85431,326.91077,1.0,-1.0,0.18208298,1.2965759,1.3170875,1.0,-10.485049,-31.54559,-412.07434,-114.06942,-0.0,2.8671052e-13,1.2965759,1.2965759,1.2965759,0.11310152,0.99609125,0.99609125,1.0,1.3170875,1.2965759,-0.0,-0.00390873,1.0,1.4771601,0.9972181,-1.0,1.0,0.0,1.0,1.0
0.0194,1.0,0.0,91129.04,37.06395,-59671.434,-23478.604,0.6650312,0.18225871,-0.0065389536,0.04720677,1.5035435,-0.01478367,42.287815,535.3983,535.3983,34.781338,-38.38153,0.0,143.85431,326.91077,1.0,-1.0,0.18792358,1.3587579,1.3799194,1.0,-8.876973,-33.41084,-388.9692,-146.42912,-0.0,2.8309728e-13,1.3587579,1.3587579,1.3587579,0.11143713,0.9961057,0.9961057,1.0,1.3799194,1.3587579,-0.0,-0.0038943011,1.0,1.4771601,0.99722916,-1.0,1.0,0.0,1.0,1.0
0.0196,1.0,0.0,91049.445,27.895632,-59671.434,-23478.604,0.66398084,0.1875241,-0.0068545626,0.045594145,1.505907,-0.015546133,42.44494,542.9111,542.9111,34.781338,-39.22196,0.0,143.85431,326.91077,1.0,-1.0,0.19372341,1.420907,1.4427512,1.0,-7.156452,-35.288486,-364.6449,-178.26619,-0.0,2.7844683e-13,1.420907,1.420907,1.420907,0.109728195,0.996113,0.996113,1.0,1.4427512,1.420907,-0.0,-0.0038869772,1.0,1.4771601,0.997239,-1.0,1.0,0.0,1.0,1.0
0.0198,1.0,0.0,90970.99,19.009102,-59671.434,-23478.604,0.66294426,0.19264622,-0.007182986,0.04390998,1.5082455,-0.016341805,42.464336,548.6541,548.6541,34.781338,-39.941063,0.0,143.85431,326.91077,1.0,-1.0,0.19932975,1.483023,1.505583,1.0,-5.2983155,-37.16602,-339.13348,-209.52061,-0.0,2.741081e-13,1.483023,1.483023,1.483023,0.108024694,0.99611306,0.99611306,1.0,1.505583,1.483023,-0.0,-0.0038869623,1.0,1.4771601,0.9972476,-1.0,1.0,0.0,1.0,1.0
0.02,1.0,0.0,90893.64,10.414805,-59671.434,-23478.604,0.6619181,0.19752602,-0.0075238436,0.04217722,1.5105658,-0.017170193,42.310326,552.57965,552.57965,34.781338,-40.51055,0.0,143.85431,326.91077,1.0,-1.0,0.20461296,1.5451058,1.5684149,1.0,-3.2896593,-39.020664,-312.45572,-240.12395,-0.0,2.6976628e-13,1.5451058,1.5451058,1.5451058,0.10635367,0.99610555,0.99610555,1.0,1.5684149,1.5451058,-0.0,-0.0038944492,1.0,1.4771601,0.99725467,-1.0,1.0,0.0,1.0,1.0
0.0202,1.0,0.0,90817.336,2.120595,-59671.434,-23478.604,0.66089994,0.20208615,-0.007876239,0.040402513,1.5128735,-0.018029587,41.95362,554.6242,554.6242,34.781338,-40.906418,0.0,143.85431,326.91077,1.0,-1.0,0.20947497,1.607155,1.6312468,1.0,-1.1311775,-40.822445,-284.6306,-269.99362,-0.0,2.649785e-13,1.607155,1.607155,1.607155,0.104718514,0.99609035,0.99609035,1.0,1.6312468,1.607155,-0.0,-0.0039096195,1.0,1.4771601,0.9972602,-1.0,1.0,0.0,1.0,1.0
0.0204,1.0,0.0,90742.02,-5.865223,-59671.434,-23478.604,0.65988815,0.20627454,-0.0082387645,0.0385773,1.5151721,-0.018917063,41.374702,554.7152,554.7152,34.781338,-41.11144,0.0,143.85431,326.91077,1.0,-1.0,0.21385388,1.6691706,1.6940787,1.0,1.163331,-42.538033,-255.68498,-299.0302,-0.0,2.6012837e-13,1.6691706,1.6691706,1.6691706,0.1031008,0.99606735,0.99606735,1.0,1.6940787,1.6691706,-0.0,-0.003932641,1.0,1.4771601,0.99726397,-1.0,1.0,0.0,1.0,1.0
0.0206,1.0,0.0,90667.625,-13.5312,-59671.434,-23478.604,0.65888214,0.2100654,-0.008609563,0.036680438,1.517463,-0.019828573,40.565716,552.7792,552.7792,34.781338,-41.11665,0.0,143.85431,326.91077,1.0,-1.0,0.21772476,1.7311529,1.7569104,1.0,3.5690424,-44.134758,-225.66154,-327.1176,-0.0,2.5576012e-13,1.7311529,1.7311529,1.7311529,0.10146431,0.99603635,0.99603635,1.0,1.7569104,1.7311529,-0.0,-0.0039636637,1.0,1.4771601,0.99726593,-1.0,1.0,0.0,1.0,1.0
0.0208,1.0,0.0,90594.055,-20.860678,-59671.434,-23478.604,0.6578821,0.21345763,-0.00898642,0.034682002,1.5197457,-0.020759149,39.530815,548.7506,548.7506,34.781338,-40.921738,0.0,143.85431,326.91077,1.0,-1.0,0.22109668,1.7931027,1.8197423,1.0,6.0533495,-45.584164,-194.62468,-354.12592,-0.0,2.520095e-13,1.7931027,1.7931027,1.7931027,0.09976054,0.9959972,0.9959972,1.0,1.8197423,1.7931027,-0.0,-0.0040028165,1.0,1.4771601,0.99726593,-1.0,1.0,0.0,1.0,1.0
0.021,1.0,0.0,90521.26,-27.83051,-59671.434,-23478.604,0.6568889,0.21647106,-0.009366893,0.032547742,1.522018,-0.021703182,38.28502,542.57965,542.57965,34.781338,-40.534336,0.0,143.85431,326.91077,1.0,-1.0,0.2240072,1.855021,1.8825742,1.0,8.579736,-46.864754,-162.66325,-379.9164,-0.0,2.486666e-13,1.855021,1.855021,1.855021,0.09793532,0.9959498,0.9959498,1.0,1.8825742,1.855021,-0.0,-0.0040502003,1.0,1.4771601,0.99726385,-1.0,1.0,0.0,1.0,1.0
0.0212,1.0,0.0,90449.16,-34.410694,-59671.434,-23478.604,0.65590405,0.21914122,-0.009748451,0.030243836,1.5242766,-0.02265474,36.85183,534.23865,534.23865,34.781338,-39.96845,0.0,143.85431,326.91077,1.0,-1.0,0.22651453,1.9169093,1.9454061,1.0,11.111704,-47.96353,-129.89069,-404.34796,-0.0,2.4522376e-13,1.9169093,1.9169093,1.9169093,0.095935434,0.99589413,0.99589413,1.0,1.9454061,1.9169093,-0.0,-0.004105884,1.0,1.4771601,0.9972596,-1.0,1.0,0.0,1.0,1.0
0.0214,1.0,0.0,90377.695,-40.564877,-59671.434,-23478.604,0.6549293,0.22151329,-0.010128613,0.027741214,1.5265174,-0.023607899,35.260067,523.72565,523.72565,34.781338,-39.24228,0.0,143.85431,326.91077,1.0,-1.0,0.22868896,1.9787697,2.0082378,1.0,13.616256,-48.876324,-96.44208,-427.2836,-0.0,2.424128e-13,1.9787697,1.9787697,1.9787697,0.09371489,0.9958301,0.9958301,1.0,2.0082378,1.9787697,-0.0,-0.0041699004,1.0,1.4771601,0.9972531,-1.0,1.0,0.0,1.0,1.0
0.0216,1.0,0.0,90306.82,-46.251648,-59671.434,-23478.604,0.6539664,0.2236359,-0.010505067,0.025019212,1.528736,-0.024557032,33.54035,511.06613,511.06613,34.781338,-38.37574,0.0,143.85431,326.91077,1.0,-1.0,0.23060384,2.040604,2.0710697,1.0,16.066505,-49.606857,-62.46943,-448.59668,-0.0,2.394043e-13,2.040604,2.040604,2.040604,0.0912399,0.99575776,0.99575776,1.0,2.0710697,2.040604,-0.0,-0.00424224,1.0,1.4771601,0.99724424,-1.0,1.0,0.0,1.0,1.0
0.0218,1.0,0.0,90236.484,-51.426426,-59671.434,-23478.604,0.6530173,0.22555532,-0.010875771,0.022068087,1.5309284,-0.025497068,31.721773,496.31125,496.31125,34.781338,-37.38811,0.0,143.85431,326.91077,1.0,-1.0,0.23232779,2.1024148,2.1339016,1.0,18.44318,-50.16495,-28.135542,-468.17572,-0.0,2.3658248e-13,2.1024148,2.1024148,2.1024148,0.088492416,0.9956772,0.9956772,1.0,2.1339016,2.1024148,-0.0,-0.0043228515,1.0,1.4771601,0.997233,-1.0,1.0,0.0,1.0,1.0
0.022,1.0,0.0,90166.664,-56.043728,-59671.434,-23478.604,0.6520833,0.22731063,-0.0112390155,0.018890364,1.533091,-0.026423668,29.829103,479.53485,479.53485,34.781338,-36.296,0.0,143.85431,326.91077,1.0,-1.0,0.23391782,2.1642048,2.1967335,1.0,20.734941,-50.564045,6.392454,-485.92728,-0.0,2.3392115e-13,2.1642048,2.1642048,2.1642048,0.08547179,0.99558836,0.99558836,1.0,2.1967335,2.1642048,-0.0,-0.004411639,1.0,1.4771601,0.99721915,-1.0,1.0,0.0,1.0,1.0
0.0222,1.0,0.0,90097.33,-60.05957,-59671.434,-23478.604,0.6511655,0.22893015,-0.011593447,0.015500778,1.5352212,-0.027333306,27.880934,460.8281,460.8281,34.781338,-35.111977,0.0,143.85431,326.91077,1.0,-1.0,0.23541482,2.2259762,2.2595654,1.0,22.937613,-50.818546,40.94909,-501.77716,-0.0,2.3118188e-13,2.2259762,2.2259762,2.2259762,0.08219457,0.99549156,0.99549156,1.0,2.2595654,2.2259762,-0.0,-0.0045084646,1.0,1.4771601,0.99720275,-1.0,1.0,0.0,1.0,1.0
0.0224,1.0,0.0,90028.445,-63.433754,-59671.434,-23478.604,0.65026444,0.23042944,-0.011938066,0.011925175,1.5373176,-0.028223285,25.888805,440.29395,440.29395,34.781338,-33.84385,0.0,143.85431,326.91077,1.0,-1.0,0.23684077,2.287732,2.3223972,1.0,25.05254,-50.941345,75.37541,-515.6693,-0.0,2.280202e-13,2.287732,2.287732,2.287732,0.07869272,0.99538684,0.99538684,1.0,2.3223972,2.287732,-0.0,-0.004613147,1.0,1.4771601,0.99718374,-1.0,1.0,0.0,1.0,1.0
0.0226,1.0,0.0,89960.0,-66.131805,-59671.434,-23478.604,0.64938027,0.23181063,-0.012272184,0.008198218,1.53938,-0.029091666,23.857418,418.04132,418.04132,34.781338,-32.49478,0.0,143.85431,326.91077,1.0,-1.0,0.2381983,2.3494744,2.385229,1.0,27.084406,-50.941826,109.52219,-527.5635,-0.0,2.2426265e-13,2.3494744,2.3494744,2.3494744,0.07501034,0.99527454,0.99527454,1.0,2.385229,2.3494744,-0.0,-0.0047254674,1.0,1.4771601,0.997162,-1.0,1.0,0.0,1.0,1.0
0.0228,1.0,0.0,89891.97,-68.12644,-59671.434,-23478.604,0.64851254,0.2330633,-0.012595363,0.00436067,1.5414088,-0.029937128,21.78575,394.18015,394.18015,34.781338,-31.06398,0.0,143.85431,326.91077,1.0,-1.0,0.23947209,2.4112058,2.4480608,1.0,29.038872,-50.82462,143.25139,-537.4315,-0.0,2.2005055e-13,2.4112058,2.4112058,2.4112058,0.07119961,0.99515486,0.99515486,1.0,2.4480608,2.4112058,-0.0,-0.0048451717,1.0,1.4771601,0.9971375,-1.0,1.0,0.0,1.0,1.0
0.023,1.0,0.0,89824.32,-69.39845,-59671.434,-23478.604,0.6476605,0.2341663,-0.012907337,0.00045615606,1.5434058,-0.0307588,19.668844,368.81757,368.81757,34.781338,-29.547941,0.0,143.85431,326.91077,1.0,-1.0,0.24063188,2.4729283,2.5108926,1.0,30.920353,-50.589195,176.43588,-545.2535,-0.0,2.1600702e-13,2.4729283,2.4729283,2.4729283,0.06731622,0.995028,0.995028,1.0,2.5108926,2.4729283,-0.0,-0.004971976,1.0,1.4771601,0.9971102,-1.0,1.0,0.0,1.0,1.0
