Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.0232,1.0,0.0,89757.03,-69.936935,-59671.434,-23478.604,0.64682305,0.23509064,-0.013207935,-0.003471981,1.5453736,-0.03155607,17.499998,342.0559,342.0559,34.781338,-27.941963,0.0,143.85431,326.91077,1.0,-1.0,0.24163643,2.534644,2.5737245,1.0,32.730274,-50.23027,208.95772,-551.0136,-0.0,2.128796e-13,2.534644,2.534644,2.534644,0.06341493,0.99489444,0.99489444,1.0,2.5737245,2.534644,-0.0,-0.0051055704,1.0,1.4771601,0.99708,-1.0,1.0,0.0,1.0,1.0
0.0234,1.0,0.0,89690.06,-69.73895,-59671.434,-23478.604,0.64599895,0.23580277,-0.013496998,-0.0073835095,1.5473148,-0.032328386,15.27298,313.99207,313.99207,34.781338,-26.241726,0.0,143.85431,326.91077,1.0,-1.0,0.24243833,2.5963545,2.6365564,1.0,34.46595,-49.73893,240.70557,-554.69763,-0.0,2.0985053e-13,2.5963545,2.5963545,2.5963545,0.05954567,0.9947544,0.9947544,1.0,2.6365564,2.5963545,-0.0,-0.0052456236,1.0,1.4771601,0.997047,-1.0,1.0,0.0,1.0,1.0
0.0236,1.0,0.0,89623.36,-68.80873,-59671.434,-23478.604,0.64518684,0.23626783,-0.013774316,-0.011243511,1.5492325,-0.033075098,12.984019,284.71875,284.71875,34.781338,-24.444727,0.0,143.85431,326.91077,1.0,-1.0,0.24298878,2.6580615,2.6993883,1.0,36.1202,-49.10422,271.57153,-556.2903,-0.0,1.9971454e-13,2.6580615,2.6580615,2.6580615,0.05575038,0.9946082,0.9946082,1.0,2.6993883,2.6580615,-0.0,-0.005391786,1.0,1.4771601,0.997011,-1.0,1.0,0.0,1.0,1.0
0.0238,1.0,0.0,89556.88,-67.15646,-59671.434,-23478.604,0.6443855,0.23645309,-0.014039581,-0.015023968,1.5511298,-0.033795316,10.633314,254.32663,254.32663,34.781338,-22.551376,0.0,143.85431,326.91077,1.0,-1.0,0.24324214,2.7197664,2.7622201,1.0,37.6817,-48.315018,301.44833,-555.77496,-0.0,6.5706406e-14,2.7197664,2.7197664,2.7197664,0.052061114,0.9944563,0.9944563,1.0,2.7622201,2.7197664,-0.0,-0.005543693,1.0,1.4771601,0.9969721,-1.0,1.0,0.0,1.0,1.0
0.024,1.0,0.0,89490.56,-64.79687,-59671.434,-23478.604,0.6435938,0.23633057,-0.014292354,-0.018704385,1.5530092,-0.034487836,8.225906,222.90738,222.90738,34.781338,-20.565676,0.0,143.85431,326.91077,1.0,-1.0,0.24315977,2.7814708,2.825052,1.0,39.135914,-47.36182,330.22696,-553.13434,-0.0,-2.0094676e-13,2.7814708,2.7814708,2.7814708,0.048499115,0.99429905,0.99429905,1.0,2.825052,2.7814708,-0.0,-0.0057009677,1.0,1.4771601,0.9969301,-1.0,1.0,0.0,1.0,1.0
0.0242,1.0,0.0,89424.35,-61.747803,-59671.434,-23478.604,0.6428108,0.2358793,-0.014532063,-0.022271726,1.5548729,-0.035151105,5.7718735,190.55685,190.55685,34.781338,-18.495405,0.0,143.85431,326.91077,1.0,-1.0,0.24271287,2.8431761,2.887884,1.0,40.466457,-46.23833,357.79523,-548.3521,-0.0,-4.9434263e-13,2.8431761,2.8431761,2.8431761,0.045075174,0.99413675,0.99413675,1.0,2.887884,2.8431761,-0.0,-0.0058632223,1.0,1.4771601,0.9968852,-1.0,1.0,0.0,1.0,1.0
0.0244,1.0,0.0,89358.17,-58.028847,-59671.434,-23478.604,0.642036,0.23508672,-0.014758015,-0.02571959,1.5567225,-0.035783246,3.2858772,157.3781,157.3781,34.781338,-16.351852,0.0,143.85431,326.91077,1.0,-1.0,0.24188438,2.9048839,2.9507158,1.0,41.656673,-44.94255,384.0376,-541.4157,-0.0,-7.523899e-13,2.9048839,2.9048839,2.9048839,0.041790858,0.9939699,0.9939699,1.0,2.9507158,2.9048839,-0.0,-0.0060300594,1.0,1.4771601,0.9968372,-1.0,1.0,0.0,1.0,1.0
0.0246,1.0,0.0,89291.95,-53.660194,-59671.434,-23478.604,0.64126897,0.23394926,-0.014969425,-0.029046902,1.5585587,-0.036382128,0.7861854,123.48358,123.48358,34.781338,-14.149142,0.0,143.85431,326.91077,1.0,-1.0,0.24066965,2.9665954,3.0135477,1.0,42.691177,-43.477364,408.836,-532.3196,-0.0,-9.667788e-13,2.9665954,2.9665954,2.9665954,0.038640548,0.9937989,0.9937989,1.0,3.0135477,2.9665954,-0.0,-0.0062010707,1.0,1.4771601,0.9967862,-1.0,1.0,0.0,1.0,1.0
0.0248,1.0,0.0,89225.63,-48.66181,-59671.434,-23478.604,0.64050967,0.2324722,-0.01516546,-0.032256193,1.5603819,-0.036945436,-1.7066636,88.99652,88.99652,34.781338,-11.903334,0.0,143.85431,326.91077,1.0,-1.0,0.2390761,3.0283122,3.0763793,1.0,43.55719,-41.85053,432.07162,-521.0682,-0.0,-1.1472222e-12,3.0283122,3.0283122,3.0283122,0.035613917,0.99362415,0.99362415,1.0,3.0763793,3.0283122,-0.0,-0.00637584,1.0,1.4771601,0.9967321,-1.0,1.0,0.0,1.0,1.0
0.025,1.0,0.0,89159.15,-43.052963,-59671.434,-23478.604,0.6397583,0.2306689,-0.015345287,-0.03535178,1.5621915,-0.037470832,-4.171347,54.05113,54.05113,34.781338,-9.631354,0.0,143.85431,326.91077,1.0,-1.0,0.2371219,3.0900362,3.1392112,1.0,44.245483,-40.074135,453.62762,-507.67877,-0.0,-1.303306e-12,3.0900362,3.0900362,3.0900362,0.03269855,0.99344605,0.99344605,1.0,3.1392112,3.0900362,-0.0,-0.006553939,1.0,1.4771601,0.996675,-1.0,1.0,0.0,1.0,1.0
0.0252,1.0,0.0,89092.43,-36.852062,-59671.434,-23478.604,0.63901526,0.22855946,-0.015508118,-0.03833801,1.5639868,-0.037956044,-6.587205,18.791744,18.791744,34.781338,-7.3499727,0.0,80.01037,326.91077,1.0,-1.0,0.23483405,3.1517687,3.202043,1.0,44.750885,-38.16368,473.39197,-492.18372,-0.0,-1.4400983e-12,3.1517687,3.1517687,3.1517687,0.029882474,0.9932651,0.9932651,1.0,3.202043,3.1517687,-0.0,-0.006734932,1.0,1.4771601,0.99661475,-1.0,1.0,0.0,1.0,1.0
0.0254,1.0,0.0,89025.42,-30.076895,-59671.434,-23478.604,0.63828105,0.226169,-0.015653268,-0.04121772,1.5657663,-0.038399007,-8.935465,-16.62896,-16.62896,34.781338,-5.0749025,0.0,80.01037,326.91077,1.0,-1.0,0.2322459,3.2135117,3.264875,1.0,45.072308,-36.13684,491.26038,-474.6314,-0.0,-1.557069e-12,3.2135117,3.2135117,3.2135117,0.027156346,0.9930816,0.9930816,1.0,3.264875,3.2135117,-0.0,-0.0069183703,1.0,1.4771601,0.9965515,-1.0,1.0,0.0,1.0,1.0
0.0256,1.0,0.0,88958.07,-22.745068,-59671.434,-23478.604,0.63755625,0.22352587,-0.015780177,-0.04399105,1.5675288,-0.038797963,-11.200136,-52.05244,-52.05244,34.781338,-2.8201332,0.0,80.01037,326.91077,1.0,-1.0,0.22939451,3.275267,3.3277068,1.0,45.212326,-34.01219,507.13916,-455.0867,-0.0,-1.6560642e-12,3.275267,3.275267,3.275267,0.024515051,0.9928962,0.9928962,1.0,3.3277068,3.275267,-0.0,-0.0071037984,1.0,1.4771601,0.9964852,-1.0,1.0,0.0,1.0,1.0
0.0258,1.0,0.0,88890.32,-14.874663,-59671.434,-23478.604,0.6368415,0.22065955,-0.015888458,-0.046654716,1.5692726,-0.03915154,-13.3684845,-87.317154,-87.317154,34.781338,-0.597552,0.0,80.01037,326.91077,1.0,-1.0,0.22631793,3.3370357,3.3905387,1.0,45.17645,-31.807964,520.94714,-433.63,-0.0,-1.7376193e-12,3.3370357,3.3370357,3.3370357,0.021958767,0.9927092,0.9927092,1.0,3.3905387,3.3370357,-0.0,-0.007290751,1.0,1.4771601,0.99641573,-1.0,1.0,0.0,1.0,1.0
0.026,1.0,0.0,88822.14,-6.4849744,-59671.434,-23478.604,0.6361373,0.2175992,-0.015977895,-0.049201723,1.5709965,-0.039458804,-15.43109,-122.261444,-122.261444,34.781338,1.583144,0.0,80.01037,326.91077,1.0,-1.0,0.22305289,3.3988202,3.4533706,1.0,44.972145,-29.541054,532.61725,-410.3558,-0.0,-1.8057573e-12,3.3988202,3.3988202,3.3988202,0.019493226,0.9925212,0.9925212,1.0,3.4533706,3.3988202,-0.0,-0.007478757,1.0,1.4771601,0.99634326,-1.0,1.0,0.0,1.0,1.0
0.0262,1.0,0.0,88753.48,2.4027417,-59671.434,-23478.604,0.63544416,0.21437201,-0.016048456,-0.051621526,1.5726993,-0.039719295,-17.38154,-156.72627,-156.72627,34.781338,3.7142649,0.0,80.01037,326.91077,1.0,-1.0,0.21963274,3.4606216,3.5162024,1.0,44.607834,-27.226294,542.0968,-385.3705,-0.0,-1.863647e-12,3.4606216,3.4606216,3.4606216,0.017129518,0.99233264,0.99233264,1.0,3.5162024,3.4606216,-0.0,-0.007667338,1.0,1.4771601,0.9962678,-1.0,1.0,0.0,1.0,1.0
0.0264,1.0,0.0,88684.31,11.764601,-59671.434,-23478.604,0.6347623,0.21100213,-0.016100284,-0.053900577,1.5743799,-0.039933,-19.215818,-190.55736,-190.55736,34.781338,5.7897367,0.0,80.01037,326.91077,1.0,-1.0,0.21608607,3.5224414,3.5790343,1.0,44.091946,-24.876127,549.3475,-358.79013,-0.0,-1.9099622e-12,3.5224414,3.5224414,3.5224414,0.014883235,0.992144,0.992144,1.0,3.5790343,3.5224414,-0.0,-0.007856015,1.0,1.4771601,0.99618924,-1.0,1.0,0.0,1.0,1.0
0.0266,1.0,0.0,88614.62,21.573563,-59671.434,-23478.604,0.6340919,0.20750998,-0.016133685,-0.056023117,1.5760381,-0.040100336,-20.931536,-223.6069,-223.6069,34.781338,7.8045807,0.0,80.01037,326.91077,1.0,-1.0,0.2124358,3.5842812,3.641866,1.0,43.432144,-22.500607,554.34467,-330.73776,-0.0,-1.9449078e-12,3.5842812,3.5842812,3.5842812,0.0127732875,0.9919557,0.9919557,1.0,3.641866,3.5842812,-0.0,-0.008044309,1.0,1.4771601,0.99610764,-1.0,1.0,0.0,1.0,1.0
0.0268,1.0,0.0,88544.35,31.799097,-9.274931,4.8159654e-07,0.633433,0.2039121,-0.016149096,-0.057972256,1.5776736,-0.040222097,-22.52711,-255.73445,-255.73445,34.781338,9.754349,0.0,80.01037,326.91077,1.0,-1.0,0.20869891,3.6461415,3.7046978,1.0,42.63483,-20.107723,557.07574,-301.3413,-0.0,-1.9751794e-12,3.6461415,3.6461415,3.6461415,0.010820466,0.99176824,0.99176824,1.0,3.7046978,3.6461415,-0.0,-0.008231741,1.0,1.4771601,0.99602306,-1.0,1.0,0.0,1.0,1.0
0.027,1.0,0.0,88473.51,42.40706,-9.274931,4.8159654e-07,0.63278526,0.2002211,-0.016147073,-0.059730932,1.5792866,-0.040299382,-24.001001,-286.80725,-286.80725,34.781338,11.634598,0.0,80.01037,326.91077,1.0,-1.0,0.20488694,3.7080238,3.7675297,1.0,41.70495,-17.703949,557.53906,-270.73178,-0.0,-1.9998096e-12,3.7080238,3.7080238,3.7080238,0.009045935,0.99158216,0.99158216,1.0,3.7675297,3.7080238,-0.0,-0.008417841,1.0,1.4771601,0.9959355,-1.0,1.0,0.0,1.0,1.0
0.0272,1.0,0.0,88402.06,53.359768,-9.274931,4.8159654e-07,0.63214856,0.19644646,-0.016128248,-0.061283052,1.5808777,-0.04033353,-25.351135,-316.70013,-316.70013,34.781338,13.440474,0.0,80.01037,326.91077,1.0,-1.0,0.20100665,3.7699287,3.8303616,1.0,40.64606,-15.294928,555.74207,-239.0419,-0.0,-2.0185197e-12,3.7699287,3.7699287,3.7699287,0.0074697784,0.99139786,0.99139786,1.0,3.8303616,3.7699287,-0.0,-0.008602146,1.0,1.4771601,0.99584496,-1.0,1.0,0.0,1.0,1.0
0.0274,1.0,0.0,88330.0,64.616295,-9.274931,4.8159654e-07,0.63152236,0.19259505,-0.01609331,-0.06261432,1.5824475,-0.040326077,-26.57452,-345.29492,-345.29492,34.781338,15.166452,0.0,80.01037,326.91077,1.0,-1.0,0.1970613,3.8318565,3.8931935,1.0,39.460697,-12.886179,551.70026,-206.40535,-0.0,-2.0322082e-12,3.8318565,3.8318565,3.8318565,0.0061097187,0.9912158,0.9912158,1.0,3.8931935,3.8318565,-0.0,-0.008784204,1.0,1.4771601,0.9957515,-1.0,1.0,0.0,1.0,1.0
0.0276,1.0,0.0,88257.3,76.13291,-9.274931,4.8159654e-07,0.6309063,0.18867227,-0.01604299,-0.063713,1.5839971,-0.040278647,-27.667152,-372.4798,-372.4798,34.781338,16.806261,0.0,80.01037,326.91077,1.0,-1.0,0.19305205,3.8938081,3.9560254,1.0,38.15087,-10.48372,545.43634,-172.95657,-0.0,-2.0404754e-12,3.8938081,3.8938081,3.8938081,0.0049802,0.9910364,0.9910364,1.0,3.9560254,3.8938081,-0.0,-0.008963578,1.0,1.4771601,0.9956551,-1.0,1.0,0.0,1.0,1.0
0.0278,1.0,0.0,88183.94,87.863625,-9.274931,4.8159654e-07,0.63029987,0.1846831,-0.015978029,-0.06457037,1.5855275,-0.040192943,-28.624142,-398.1486,-398.1486,34.781338,18.35297,0.0,80.01037,326.91077,1.0,-1.0,0.18897952,3.9557834,4.018857,1.0,36.718685,-8.094545,536.9794,-138.83081,-0.0,-2.0445952e-12,3.9557834,3.9557834,3.9557834,0.004091703,0.99086016,0.99086016,1.0,4.018857,3.9557834,-0.0,-0.009139849,1.0,1.4771601,0.9955559,-1.0,1.0,0.0,1.0,1.0
0.028,1.0,0.0,88109.91,99.76084,-9.274931,4.8159654e-07,0.6297025,0.180633,-0.015899176,-0.06518096,1.5870397,-0.0400707,-29.440052,-422.20038,-422.20038,34.781338,19.799234,0.0,80.01037,326.91077,1.0,-1.0,0.18484521,4.0177827,4.081689,1.0,35.16695,-5.7268963,526.365,-104.16458,-0.0,-2.045627e-12,4.0177827,4.0177827,4.0177827,0.00345045,0.9906874,0.9906874,1.0,4.081689,4.0177827,-0.0,-0.009312613,1.0,1.4771601,0.9954537,-1.0,1.0,0.0,1.0,1.0
0.0282,1.0,0.0,88035.19,111.775986,-9.274931,4.8159654e-07,0.629114,0.17652898,-0.015807178,-0.06554256,1.5885342,-0.039913666,-30.109392,-444.53934,-444.53934,34.781338,21.137651,0.0,80.01037,326.91077,1.0,-1.0,0.18065278,4.079806,4.1445208,1.0,33.49969,-3.3902986,513.63544,-69.096115,-0.0,-2.0436608e-12,4.079806,4.079806,4.079806,0.0030584976,0.9905185,0.9905185,1.0,4.1445208,4.079806,-0.0,-0.009481488,1.0,1.4771601,0.99534875,-1.0,1.0,0.0,1.0,1.0
0.0284,1.0,0.0,87959.78,123.86014,-9.274931,4.8159654e-07,0.6285337,0.1723802,-0.015702777,-0.06565603,1.5900121,-0.03972357,-30.627155,-465.07483,-465.07483,34.781338,22.36115,0.0,80.01037,326.91077,1.0,-1.0,0.17640916,4.141853,4.2073526,1.0,31.722548,-1.0953925,498.84058,-33.76574,-0.0,-2.0537224e-12,4.141853,4.141853,4.141853,0.0029140138,0.9903539,0.9903539,1.0,4.2073526,4.141853,-0.0,-0.009646111,1.0,1.4771601,0.995241,-1.0,1.0,0.0,1.0,1.0
0.0286,1.0,0.0,87883.664,135.96461,-9.274931,4.8159654e-07,0.62796164,0.1681985,-0.015586722,-0.065524876,1.5914735,-0.03950218,-30.989355,-483.7221,-483.7221,34.781338,23.463408,0.0,80.01037,326.91077,1.0,-1.0,0.172125,4.2039237,4.2701845,1.0,29.842937,1.1464181,482.0382,1.6839213,-0.0,-2.1089827e-12,4.2039237,4.2039237,4.2039237,0.0030118704,0.99019384,0.99019384,1.0,4.2701845,4.2039237,-0.0,-0.009806146,1.0,1.4771601,0.9951306,-1.0,1.0,0.0,1.0,1.0
0.0288,1.0,0.0,87806.83,148.04141,-9.274931,4.8159654e-07,0.6273975,0.16399866,-0.015459764,-0.06515479,1.5929188,-0.03925127,-31.193483,-500.40314,-500.40314,34.781338,24.43917,0.0,80.01037,326.91077,1.0,-1.0,0.1678151,4.266018,4.3330164,1.0,27.870049,3.3234365,463.29504,37.108093,-0.0,-2.1831883e-12,4.266018,4.266018,4.266018,0.003344354,0.99003875,0.99003875,1.0,4.3330164,4.266018,-0.0,-0.009961276,1.0,1.4771601,0.995018,-1.0,1.0,0.0,1.0,1.0
0.029,1.0,0.0,87729.28,160.04362,-9.274931,4.8159654e-07,0.6268412,0.15979825,-0.015322674,-0.06455311,1.5943478,-0.038972665,-31.238825,-515.0476,-515.0476,34.781338,25.284523,0.0,80.01037,326.91077,1.0,-1.0,0.16349824,4.3281345,4.3958483,1.0,25.814627,5.4241986,442.6873,72.36033,-0.0,-2.2554287e-12,4.3281345,4.3281345,4.3281345,0.003901952,0.9898888,0.9898888,1.0,4.3958483,4.3281345,-0.0,-0.010111209,1.0,1.4771601,0.9949035,-1.0,1.0,0.0,1.0,1.0
0.0292,1.0,0.0,87651.01,171.92566,-9.274931,4.8159654e-07,0.62629277,0.15561733,-0.015176248,-0.063728236,1.5957603,-0.038668267,-31.126593,-527.5942,-527.5942,25.078884,25.997011,0.0,80.01037,392.29123,1.0,-1.0,0.15919665,4.390274,4.45868,1.0,23.68861,7.437982,420.30084,107.29333,-0.0,-2.3163106e-12,4.390274,4.390274,4.390274,0.0046741203,0.9897443,0.9897443,1.0,4.45868,4.390274,-0.0,-0.010255678,1.0,1.4771601,0.99478763,-1.0,1.0,0.0,1.0,1.0
0.0294,1.0,0.0,87572.016,183.6435,-9.274931,4.8159654e-07,0.6257523,0.15147798,-0.015021319,-0.062689155,1.5971562,-0.038340077,-30.859903,-537.99164,-537.99164,25.078884,26.575644,0.0,80.01037,392.29123,1.0,-1.0,0.15493532,4.452435,4.521512,1.0,21.504662,9.355242,396.2315,141.76012,-0.0,-2.3640777e-12,4.452435,4.452435,4.452435,0.0056500123,0.98960555,0.98960555,1.0,4.521512,4.452435,-0.0,-0.010394438,1.0,1.4771601,0.9946706,-1.0,1.0,0.0,1.0,1.0
0.0296,1.0,0.0,87492.33,195.1546,-9.274931,4.8159654e-07,0.6252199,0.14740352,-0.014858762,-0.061444975,1.5985345,-0.037990224,-30.443575,-546.1997,-546.1997,25.078884,27.020779,0.0,80.01037,392.29123,1.0,-1.0,0.15074101,4.514618,4.584344,1.0,19.27565,11.167925,370.58438,175.61533,-0.0,-2.402022e-12,4.514618,4.514618,4.514618,0.0068190843,0.98947275,0.98947275,1.0,4.584344,4.514618,-0.0,-0.010527274,1.0,1.4771601,0.9945529,-1.0,1.0,0.0,1.0,1.0
0.0298,1.0,0.0,87411.94,206.41809,-9.274931,4.8159654e-07,0.62469566,0.14341787,-0.014689502,-0.06000461,1.5998949,-0.037620973,-29.883797,-552.19,-552.19,25.078884,27.333914,0.0,80.01037,392.29123,1.0,-1.0,0.14664118,4.576821,4.647176,1.0,17.014164,12.869632,343.47327,208.7167,-0.0,-2.4323675e-12,4.576821,4.576821,4.576821,0.0081715025,0.989346,0.989346,1.0,4.647176,4.576821,-0.0,-0.010653992,1.0,1.4771601,0.9944348,-1.0,1.0,0.0,1.0,1.0
0.03,1.0,0.0,87330.875,217.39459,-9.274931,4.8159654e-07,0.6241798,0.1395446,-0.014514517,-0.05837658,1.6012366,-0.037234742,-29.18771,-555.9461,-555.9461,25.078884,27.5174,0.0,80.01037,392.29123,1.0,-1.0,0.14266285,4.639044,4.7100077,1.0,14.7320795,14.45563,315.01956,240.9265,-0.0,-2.4572852e-12,4.639044,4.639044,4.639044,0.009698438,0.98922557,0.98922557,1.0,4.7100077,4.639044,-0.0,-0.010774428,1.0,1.4771601,0.9943166,-1.0,1.0,0.0,1.0,1.0
0.0302,1.0,0.0,87230.03,228.80737,-9.274931,4.8159654e-07,0.62374645,-0.12180434,-0.014338964,-0.058882322,1.6023686,-0.03683597,43.33678,0.0,-537.44226,25.078884,-25.00642,0.0,80.01037,392.29123,1.0,-1.0,-0.21241176,4.701285,4.7728395,0.0,-23.560593,-19.776188,275.18048,262.2618,-0.0,-2.474111e-12,4.701285,4.701285,4.7728395,0.008345874,0.98911154,0.98911154,1.0,4.7728395,4.701285,-0.0,-0.0108884415,0.0,1.6897902,0.9941986,1.0,0.0,1.0,1.0,1.0
0.0304,1.0,0.0,87063.39,240.27284,-9.274931,4.8159654e-07,0.6240893,-0.43814844,-0.014173495,-0.041766923,1.6015087,-0.03637136,131.6821,0.0,-453.47037,25.078884,-88.89328,0.0,80.01037,392.29123,1.0,-1.0,-0.64437234,4.763543,4.8356714,0.0,-65.466736,-66.21537,203.96095,249.5094,-0.0,-2.4832933e-12,4.763543,4.763543,4.8356714,0.030870996,0.9890041,0.9890041,1.0,4.8356714,4.763543,-0.0,-0.01099593,0.0,1.6897902,0.9940812,1.0,0.0,1.0,1.0,1.0
0.0306,1.0,0.0,86840.32,247.9245,-9.274931,4.8159654e-07,0.62606806,-0.6813347,-0.013940353,-0.010445977,1.5964789,-0.03554802,198.00491,0.0,-317.72372,25.078884,-137.94827,0.0,80.01037,392.29123,1.0,-1.0,-0.9681049,4.825828,4.8985033,0.0,-92.25983,-105.74509,111.41319,206.31055,-0.0,-2.4880603e-12,4.825828,4.825828,4.8985033,0.071905755,0.9889032,0.9889032,1.0,4.8985033,4.825828,-0.0,-0.011096772,0.0,1.6897902,0.99396455,1.0,0.0,1.0,1.0,1.0
0.0308,1.0,0.0,86578.336,249.61835,-9.274931,4.8159654e-07,0.63029104,-0.83249784,-0.013466567,0.023076652,1.5858448,-0.033882577,237.03157,0.0,-150.54938,25.078884,-168.14087,0.0,80.01037,392.29123,1.0,-1.0,-1.1591074,4.8881836,4.961335,0.0,-102.55415,-134.47742,9.99406,140.55531,-0.0,-2.4920567e-12,4.8881836,4.8881836,4.961335,0.114184014,0.98880947,0.98880947,1.0,4.961335,4.8881836,-0.0,-0.011190524,0.0,1.6897902,0.99384886,1.0,0.0,1.0,1.0,1.0
0.031,1.0,0.0,86297.516,245.7906,-9.274931,4.8159654e-07,0.6370927,-0.8872696,-0.012528491,0.045136593,1.5690235,-0.030855002,247.37065,0.0,26.278366,25.078884,-178.169,0.0,80.01037,392.29123,1.0,-1.0,-1.213455,4.950698,5.024167,0.0,-96.84584,-150.52481,-88.11719,61.83882,-0.0,-2.4964542e-12,4.950698,4.950698,5.024167,0.13853581,0.9887235,0.9887235,1.0,5.024167,4.950698,-0.0,-0.011276466,0.0,1.6897902,0.99373394,1.0,0.0,1.0,1.0,1.0
0.0312,1.0,0.0,86017.25,239.49669,-9.274931,4.8159654e-07,0.64654016,-0.85463214,-0.010899058,0.043500878,1.5462549,-0.026066007,231.13673,0.0,192.29376,25.078884,-169.23154,0.0,80.01037,392.29123,1.0,-1.0,-1.1458622,5.0135,5.0869985,0.0,-77.13843,-153.9983,-172.22786,-20.0659,-0.0,-2.5027504e-12,5.0135,5.0135,5.0869985,0.12821823,0.9886461,0.9886461,1.0,5.0869985,5.0135,-0.0,-0.011353888,0.0,1.6897902,0.99361974,1.0,0.0,1.0,1.0,1.0
0.0314,1.0,0.0,85753.39,235.82002,-9.274931,4.8159654e-07,0.6584538,-0.7540239,-0.008397986,0.009997305,1.5184623,-0.01936662,193.20354,0.0,330.53876,25.078884,-144.53076,0.0,80.01037,392.29123,1.0,-1.0,-0.98534316,5.0767455,5.1498303,0.0,-46.508926,-146.69461,-233.99327,-96.5455,-0.0,-2.512863e-12,5.0767455,5.0767455,5.1498303,0.07251763,0.9885779,0.9885779,1.0,5.1498303,5.0767455,-0.0,-0.01142212,0.0,1.6897902,0.9935061,1.0,0.0,1.0,1.0,1.0
0.0316,1.0,0.0,85516.39,240.80922,-9.274931,4.8159654e-07,0.6724423,-0.6113053,-0.004945658,-0.057714604,1.487036,-0.010936807,140.24615,0.0,429.04178,25.078884,-108.61561,0.0,80.01037,392.29123,1.0,-1.0,-0.76935816,5.140584,5.212662,0.0,-8.679048,-131.56711,-267.92764,-161.11415,-0.0,-2.5290258e-12,5.140584,5.140584,5.212662,-0.030910349,0.9885195,0.9885195,1.0,5.212662,5.140584,-0.0,-0.011480531,0.0,1.6897902,0.9933929,1.0,0.0,1.0,1.0,1.0
0.0318,1.0,0.0,85310.62,260.18732,-9.274931,4.8159654e-07,0.68795735,-0.45427212,-0.00061555917,-0.15545094,1.4535773,-0.001300608,79.73015,0.0,481.51538,25.078884,-66.67627,0.0,80.01037,392.29123,1.0,-1.0,-0.5374277,5.2051344,5.275494,0.0,32.36995,-112.10009,-271.598,-209.9174,-0.0,-2.550227e-12,5.2051344,5.2051344,5.275494,-0.17524189,0.98847145,0.98847145,1.0,5.275494,5.2051344,-0.0,-0.0115285255,0.0,1.6897902,0.99328005,1.0,0.0,1.0,1.0,1.0
0.032,1.0,0.0,85134.86,298.1082,-9.274931,4.8159654e-07,0.70437443,-0.30838957,0.004328467,-0.27294734,1.4196459,0.008723897,18.981365,0.0,487.3207,25.078884,-23.88578,0.0,80.01037,392.29123,1.0,-1.0,-0.32516137,5.2704463,5.338326,0.0,72.72521,-91.70658,-245.55171,-241.76901,-0.0,-2.581508e-12,5.2704463,5.2704463,5.338326,-0.34528193,0.98843443,0.98843443,1.0,5.338326,5.2704463,-0.0,-0.011565544,0.0,1.6897902,0.9931674,1.0,0.0,1.0,1.0,1.0
0.0322,1.0,0.0,84983.69,356.2104,-9.274931,4.8159654e-07,0.72109336,-0.1933351,0.009429405,-0.3953561,1.3865459,0.018131219,-35.56884,0.0,450.8259,25.078884,15.142712,0.0,80.01037,392.29123,1.0,-1.0,-0.15951419,5.3364744,5.401158,0.0,108.81699,-73.24816,-193.0293,-257.7966,-0.0,-2.6216783e-12,5.3364744,5.3364744,5.401158,-0.51971185,0.9884089,0.9884089,1.0,5.401158,5.3364744,-0.0,-0.011591063,0.0,1.6897902,0.993055,1.0,0.0,1.0,1.0,1.0
0.0324,1.0,0.0,84849.28,433.14853,-9.274931,4.8159654e-07,0.7376408,-0.12079879,0.014083751,-0.50557256,1.3551794,0.025874395,-78.91285,0.0,380.33142,25.078884,46.745384,0.0,80.01037,392.29123,1.0,-1.0,-0.055878278,5.4030647,5.4639897,0.0,137.65143,-58.738583,-119.505684,-260.82574,-0.0,-2.6636378e-12,5.4030647,5.4030647,5.4639897,-0.6744506,0.9883954,0.9883954,1.0,5.4639897,5.4030647,-0.0,-0.011604591,0.0,1.6897902,0.9929427,1.0,0.0,1.0,1.0,1.0
0.0326,1.0,0.0,84723.3,524.6775,-9.274931,4.8159654e-07,0.75374496,-0.09379757,0.017636623,-0.58702636,1.3259828,0.031026222,-107.76223,0.0,286.74884,25.078884,68.43545,0.0,80.01037,392.29123,1.0,-1.0,-0.017334767,5.4699574,5.5268216,0.0,157.01001,-49.247784,-32.094925,-254.6539,-0.0,-2.7070015e-12,5.4699574,5.4699574,5.5268216,-0.78660184,0.9883943,0.9883943,1.0,5.5268216,5.4699574,-0.0,-0.011605673,0.0,1.6897902,0.99283046,1.0,0.0,1.0,1.0,1.0
0.0328,1.0,0.0,84598.336,624.2519,-9.274931,4.8159654e-07,0.76936007,-0.10750984,0.019503329,-0.6264576,1.2989467,0.032928385,-120.63297,0.0,182.2039,25.078884,78.983635,0.0,80.01037,392.29123,1.0,-1.0,-0.036037497,5.536812,5.5896535,0.0,165.61365,-44.98068,61.15062,-243.35452,-0.0,-2.755934e-12,5.536812,5.536812,5.5896535,-0.8383058,0.9884061,0.9884061,1.0,5.5896535,5.536812,-0.0,-0.01159388,0.0,1.6897902,0.99271834,1.0,0.0,1.0,1.0,1.0
0.033,1.0,0.0,84468.97,724.00323,-9.274931,4.8159654e-07,0.78463566,-0.15136142,0.019282939,-0.61616063,1.2737076,0.031302206,-117.76168,0.0,78.70444,25.078884,78.378586,0.0,80.01037,392.29123,1.0,-1.0,-0.09631313,5.603249,5.6524854,0.0,163.23618,-45.4745,152.01028,-230.71472,-0.0,-2.8062095e-12,5.603249,5.603249,5.6524854,-0.8197759,0.98843116,0.98843116,1.0,5.6524854,5.603249,-0.0,-0.01156882,0.0,1.6897902,0.99260634,1.0,0.0,1.0,1.0,1.0
0.0332,1.0,0.0,84332.1,815.896,-9.274931,4.8159654e-07,0.79984856,-0.21185273,0.016833872,-0.5552645,1.2496831,0.026301233,-100.89737,0.0,-13.02459,25.078884,67.69731,0.0,80.01037,392.29123,1.0,-1.0,-0.17873292,5.668903,5.7153172,0.0,150.74274,-49.84536,232.88454,-219.85994,-0.0,-2.863138e-12,5.668903,5.668903,5.7153172,-0.730935,0.9884699,0.9884699,1.0,5.7153172,5.668903,-0.0,-0.011530127,0.0,1.6897902,0.99249446,1.0,0.0,1.0,1.0,1.0
0.0334,1.0,0.0,84186.836,892.8485,-9.274931,4.8159654e-07,0.8153266,-0.2754919,0.012298698,-0.44982463,1.2262235,0.018496824,-73.00698,0.0,-84.47018,25.078884,48.911404,0.0,80.01037,392.29123,1.0,-1.0,-0.26425296,5.733471,5.778149,0.0,130.02782,-57.020832,297.53854,-213.06837,-0.0,-2.9292398e-12,5.733471,5.733471,5.778149,-0.58136773,0.9885225,0.9885225,1.0,5.778149,5.733471,-0.0,-0.011477466,0.0,1.6897902,0.9923827,1.0,0.0,1.0,1.0,1.0
0.0336,1.0,0.0,84034.02,949.6393,-9.274931,4.8159654e-07,0.83138657,-0.33124033,0.0060832924,-0.31177133,1.2027454,0.008800542,-37.92246,0.0,-129.98303,25.078884,24.647911,0.0,80.01037,392.29123,1.0,-1.0,-0.33759692,5.7967567,5.840981,0.0,103.83814,-65.91569,341.72263,-211.73958,-0.0,-3.0003023e-12,5.7967567,5.7967567,5.840981,-0.38868228,0.98858947,0.98858947,1.0,5.840981,5.7967567,-0.0,-0.011410559,0.0,1.6897902,0.9922711,1.0,0.0,1.0,1.0,1.0
0.0338,1.0,0.0,83875.58,983.48083,-9.274931,4.8159654e-07,0.84829724,-0.3720677,-0.001195585,-0.15698913,1.1788297,-0.0016614355,0.050042674,0.0,-147.12936,25.078884,-2.0811691,0.0,80.01037,392.29123,1.0,-1.0,-0.389337,5.8586993,5.903813,0.0,75.48423,-75.53428,363.59265,-216.46329,-0.0,-3.072299e-12,5.8586993,5.8586993,5.903813,-0.17569715,0.98867,0.98867,1.0,5.903813,5.8586993,-0.0,-0.0113300225,0.0,1.6897902,0.9921597,1.0,0.0,1.0,1.0,1.0
0.034,1.0,0.0,83713.86,994.21313,-9.274931,4.8159654e-07,0.8662612,-0.39547834,-0.008780457,-0.002936318,1.1542677,-0.011699701,36.539997,0.0,-136.73523,25.078884,-28.167837,0.0,80.01037,392.29123,1.0,-1.0,-0.41650984,5.9193816,5.966645,0.0,48.467026,-85.00703,363.86877,-227.13354,-0.0,-3.142654e-12,5.9193816,5.9193816,5.966645,0.032958426,0.98876256,0.98876256,1.0,5.966645,5.9193816,-0.0,-0.01123744,0.0,1.6897902,0.99204856,1.0,0.0,1.0,1.0,1.0
0.0342,1.0,0.0,83551.164,984.13324,-9.274931,4.8159654e-07,0.88540804,-0.4031185,-0.01585228,0.13377315,1.1290609,-0.020214623,67.5189,0.0,-102.63192,25.078884,-50.699425,0.0,80.01037,392.29123,1.0,-1.0,-0.42194816,5.9790215,6.0294766,0.0,26.064793,-93.58369,345.69955,-243.06763,-0.0,-3.212959e-12,5.9790215,5.9790215,6.0294766,0.21423599,0.9888656,0.9888656,1.0,6.0294766,5.9790215,-0.0,-0.011134388,0.0,1.6897902,0.99193764,1.0,0.0,1.0,1.0,1.0
0.0344,1.0,0.0,83389.305,957.52234,-9.274931,4.8159654e-07,0.9057894,-0.39973143,-0.021614315,0.23947796,1.1033812,-0.026329327,89.67454,0.0,-51.128838,25.078884,-67.231705,0.0,80.01037,392.29123,1.0,-1.0,-0.41272283,6.03795,6.0923085,0.0,10.936492,-100.61103,314.23785,-263.10904,-0.0,-3.2855593e-12,6.03795,6.03795,6.0923085,0.34957004,0.9889776,0.9889776,1.0,6.0923085,6.03795,-0.0,-0.011022388,0.0,1.6897902,0.99182695,1.0,0.0,1.0,1.0,1.0
0.0346,1.0,0.0,83229.76,919.93695,-9.274931,4.8159654e-07,0.92737085,-0.38372442,-0.025377668,0.30533537,1.0775104,-0.029486265,100.38981,0.0,9.648187,25.078884,-75.77619,0.0,80.01037,392.29123,1.0,-0.74149305,-0.38724756,6.0965734,6.1551404,0.0,3.0558925,-103.445694,275.53625,-285.18445,-0.0,-3.3645866e-12,6.0965734,6.0965734,6.1551404,0.42738125,0.9890971,0.9890971,1.0,6.1551404,6.0965734,-0.0,-0.010902902,0.0,1.6897902,0.9917166,1.0,0.0,1.0,1.0,1.0
0.0348,1.0,0.0,83074.62,877.3763,-9.274931,4.8159654e-07,0.94998336,-0.3536319,-0.02664184,0.32739866,1.0518228,-0.029497879,98.657455,0.0,70.55823,25.078884,-75.48729,0.0,80.01037,392.29123,1.0,-0.48474663,-0.3436231,6.155327,6.2179723,0.0,0.93161803,-99.58907,234.42905,-304.98727,-0.0,-3.4527802e-12,6.155327,6.155327,6.2179723,0.44312242,0.98922265,0.98922265,1.0,6.2179723,6.155327,-0.0,-0.010777337,0.0,1.6897902,0.99160665,1.0,0.0,1.0,1.0,1.0
0.035,1.0,0.0,82925.375,835.63763,-9.274931,4.8159654e-07,0.9732844,-0.31637028,-0.02517218,0.30677882,1.0267621,-0.026555281,85.40914,0.0,122.94884,25.078884,-66.89527,0.0,80.01037,392.29123,1.0,-0.23421839,-0.29175422,6.2146263,6.2808037,0.0,3.913189,-89.32233,194.97586,-317.92468,-0.0,-3.5471296e-12,6.2146263,6.2146263,6.2808037,0.3993691,0.98935294,0.98935294,1.0,6.2808037,6.2146263,-0.0,-0.010647041,0.0,1.6897902,0.99149704,1.0,0.0,1.0,1.0,1.0
0.0352,1.0,0.0,82782.49,799.6747,-9.274931,4.8159654e-07,0.99679375,-0.2787035,-0.021068372,0.2498388,1.0027686,-0.021194655,62.867844,0.0,159.72615,25.078884,-51.46898,0.0,80.01037,392.29123,1.0,0.005687498,-0.24114856,6.2748184,0.06045045,0.0,10.741467,-73.609314,160.35953,-320.0857,-0.0,-3.6406273e-12,6.2748184,6.2748184,0.06045045,0.30598134,0.9894867,0.9894867,1.0,0.06045045,6.2748184,-0.0,-0.010513312,0.0,1.6897902,0.9913878,1.0,0.0,1.0,1.0,1.0
0.0354,1.0,0.0,82645.45,773.0772,-9.274931,4.8159654e-07,1.0199761,-0.24604553,-0.0147992745,0.16722696,0.98020875,-0.014222273,34.261555,0.0,176.11208,25.078884,-31.425295,0.0,80.01037,392.29123,1.0,0.23130319,-0.1992366,0.052952208,0.123282306,0.0,19.711681,-53.973236,132.54533,-308.6574,-0.0,-3.736468e-12,0.052952208,0.052952208,0.123282306,0.17864214,0.9896226,0.9896226,1.0,0.123282306,0.052952208,-0.0,-0.010377395,0.0,1.6897902,0.99127907,1.0,0.0,1.0,1.0,1.0
0.0356,1.0,0.0,82513.12,757.75385,-9.274931,4.8159654e-07,1.0423524,-0.22151908,-0.007180003,0.07239391,0.9593229,-0.0066080736,3.4397979,0.0,170.12196,25.078884,-9.464903,0.0,80.01037,392.29123,1.0,0.44022205,-0.1700947,0.115487285,0.18611416,0.0,28.896088,-32.335884,112.09706,-282.21902,-0.0,-3.8386954e-12,0.115487285,0.115487285,0.18611416,0.036696076,0.98975956,0.98975956,1.0,0.18611416,0.115487285,-0.0,-0.01024045,0.0,1.6897902,0.99117076,1.0,0.0,1.0,1.0,1.0
0.0358,1.0,0.0,82384.086,753.8456,-9.274931,4.8159654e-07,1.0636042,-0.2054346,0.0007219132,-0.020224227,0.94019884,0.0006381527,-25.56818,0.0,142.71962,25.078884,11.538303,0.0,80.01037,392.29123,1.0,0.6315632,-0.15377961,0.17916825,0.24894601,0.0,36.400715,-10.832535,98.175896,-240.89551,-0.0,-3.945768e-12,0.17916825,0.17916825,0.24894601,-0.09944462,0.9898973,0.9898973,1.0,0.24894601,0.17916825,-0.0,-0.010102712,0.0,1.6897902,0.991063,1.0,0.0,1.0,1.0,1.0
0.036,1.0,0.0,82257.195,759.8666,-9.274931,4.8159654e-07,1.0836313,-0.19531175,0.0077407537,-0.09711644,0.9227761,0.00659171,-49.008457,0.0,97.63922,25.078884,28.862492,0.0,80.01037,392.29123,1.0,0.8059282,-0.1464375,0.24377312,0.31177786,0.0,40.623352,8.385106,88.7263,-186.36552,-0.0,-4.0551677e-12,0.24377312,0.24377312,0.31177786,-0.21098433,0.99003655,0.99003655,1.0,0.31177786,0.24377312,-0.0,-0.009963435,0.0,1.6897902,0.99095577,1.0,0.0,1.0,1.0,1.0
0.0362,1.0,0.0,82131.805,773.03595,-9.274931,4.8159654e-07,1.1025327,-0.18648255,0.012792376,-0.14742465,0.90688044,0.010522277,-63.82268,0.0,40.897945,25.078884,40.24334,0.0,80.01037,392.29123,1.0,0.96505535,-0.14122713,0.30895677,0.3746097,0.0,40.476246,23.346436,80.82718,-121.72513,-0.0,-4.1652857e-12,0.30895677,0.30895677,0.3746097,-0.2831296,0.99017817,0.99017817,1.0,0.3746097,0.30895677,-0.0,-0.009821855,0.0,1.6897902,0.9908491,1.0,0.0,1.0,1.0,1.0
0.0364,1.0,0.0,82007.97,789.74274,-9.274931,4.8159654e-07,1.1205214,-0.17586713,0.015035445,-0.16435032,0.89228094,0.011972856,-68.28845,0.0,-20.003164,25.078884,44.349983,0.0,80.01037,392.29123,1.0,1.0,-0.13352405,0.37429672,0.43744156,0.0,36.273075,32.015373,71.30942,-51.306248,-0.0,-4.274781e-12,0.37429672,0.37429672,0.43744156,-0.30697858,0.99032277,0.99032277,1.0,0.43744156,0.37429672,-0.0,-0.009677244,0.0,1.6897902,0.99074304,1.0,0.0,1.0,1.0,1.0
0.0366,1.0,0.0,81885.82,806.06415,-9.274931,4.8159654e-07,1.1378269,-0.16390033,0.0139822075,-0.14550844,0.87873554,0.010798358,-62.46953,0.0,-77.42003,25.078884,41.10986,0.0,80.01037,392.29123,1.0,1.0,-0.123856574,0.4393482,0.5002734,0.0,30.001053,32.468475,58.237778,19.182255,-0.0,-4.382617e-12,0.4393482,0.4393482,0.5002734,-0.2799408,0.99047107,0.99047107,1.0,0.5002734,0.4393482,-0.0,-0.009528908,0.0,1.6897902,0.9906376,1.0,0.0,1.0,1.0,1.0
0.0368,1.0,0.0,81765.8,818.20935,-9.274931,4.8159654e-07,1.1546261,-0.14598049,0.009552375,-0.09254683,0.866022,0.007164715,-47.09163,0.0,-124.33457,25.078884,30.924858,0.0,80.01037,392.29123,1.0,1.0,-0.105814695,0.5036997,0.5631053,0.0,22.428097,24.663532,40.64224,83.69234,-0.0,-4.488207e-12,0.5036997,0.5036997,0.5631053,-0.20510033,0.99062383,0.99062383,1.0,0.5631053,0.5036997,-0.0,-0.009376186,0.0,1.6897902,0.99053276,1.0,0.0,1.0,1.0,1.0
0.037,1.0,0.0,81648.68,822.9357,-9.274931,4.8159654e-07,1.1709697,-0.118970215,0.0020732733,-0.011178799,0.8539903,0.0015120418,-23.933992,0.0,-154.97527,25.078884,14.965366,0.0,80.01037,392.29123,1.0,1.0,-0.075139344,0.56702226,0.6259371,0.0,14.515535,9.418456,18.206253,136.76901,-0.0,-4.5911053e-12,0.56702226,0.56702226,0.6259371,-0.09115911,0.99078155,0.99078155,1.0,0.6259371,0.56702226,-0.0,-0.009218456,0.0,1.6897902,0.9904286,1.0,0.0,1.0,1.0,1.0
0.0372,1.0,0.0,81535.33,817.87537,-9.274931,4.8159654e-07,1.1867526,-0.082086034,-0.0077669467,0.08982333,0.8425995,-0.0055145663,4.3773665,0.0,-165.4557,25.078884,-4.9689364,0.0,80.01037,392.29123,1.0,1.0,-0.030964851,0.6291066,0.688769,0.0,7.3400874,-11.717454,-8.630656,174.08636,-0.0,-4.6915228e-12,0.6291066,0.6291066,0.688769,0.049056794,0.99094427,0.99094427,1.0,0.688769,0.6291066,-0.0,-0.009055755,0.0,1.6897902,0.9903252,1.0,0.0,1.0,1.0,1.0
0.0374,1.0,0.0,81426.43,801.7243,-9.274931,4.8159654e-07,1.2017304,-0.03697545,-0.019002547,0.199961,0.8319254,-0.013154949,34.707417,0.0,-154.1751,25.078884,-26.682453,0.0,80.01037,392.29123,1.0,1.0,0.024140717,0.6898842,0.75160086,0.0,1.9152386,-36.622654,-38.69283,192.86794,-0.0,-4.7888898e-12,0.6898842,0.6898842,0.75160086,0.20052205,0.9911107,0.9911107,1.0,0.75160086,0.6898842,-0.0,-0.008889293,0.0,1.6897902,0.9902225,1.0,0.0,1.0,1.0,1.0
0.0376,1.0,0.0,81322.336,774.29175,-9.274931,4.8159654e-07,1.2155699,0.01274096,-0.030503202,0.30842268,0.8221417,-0.020630617,63.808727,0.0,-121.9324,25.078884,-47.86321,0.0,80.01037,392.29123,1.0,1.0,0.08488238,0.7494316,0.8144327,0.0,-0.9798086,-62.82892,-70.214355,192.14676,-0.0,-4.8816576e-12,0.7494316,0.7494316,0.8144327,0.34801546,0.99127966,0.99127966,1.0,0.8144327,0.7494316,-0.0,-0.00872036,0.0,1.6897902,0.99012053,1.0,0.0,1.0,1.0,1.0
0.0378,1.0,0.0,81222.99,736.4233,-9.274931,4.8159654e-07,1.2279086,0.06228849,-0.041110378,0.40538347,0.81348103,-0.027235344,88.72241,0.0,-71.74515,25.078884,-66.36992,0.0,80.01037,392.29123,1.0,1.0,0.14443535,0.80795676,0.87726456,0.0,-0.929852,-87.792564,-101.086555,172.8317,-0.0,-4.970021e-12,0.80795676,0.80795676,0.87726456,0.4779325,0.99144983,0.99144983,1.0,0.87726456,0.80795676,-0.0,-0.008550189,0.0,1.6897902,0.9900193,1.0,0.0,1.0,1.0,1.0
0.038,1.0,0.0,81127.95,689.82007,-9.274931,4.8159654e-07,1.2384088,0.10669744,-0.049785003,0.48305413,0.8061849,-0.032409262,107.12872,0.0,-8.404281,25.078884,-80.48737,0.0,80.01037,392.29123,1.0,1.0,0.19581585,0.8657705,0.9400964,0.0,2.051715,-109.18044,-129.16321,137.56749,-0.0,-5.0537014e-12,0.8657705,0.8657705,0.9400964,0.57971925,0.99162,0.99162,1.0,0.9400964,0.8657705,-0.0,-0.008379968,0.0,1.6897902,0.9899189,1.0,0.0,1.0,1.0,1.0
0.0382,1.0,0.0,81036.484,636.7846,-9.274931,4.8159654e-07,1.2467978,0.14169967,-0.05574597,0.5363959,0.8004545,-0.035789374,117.60156,0.0,62.168724,25.078884,-89.116585,0.0,80.01037,392.29123,1.0,1.0,0.23314077,0.9232469,1.0029283,0.0,7.5331287,-125.1347,-152.56987,90.40114,-0.0,-5.1326456e-12,0.9232469,0.9232469,1.0029283,0.64681876,0.99178916,0.99178916,1.0,1.0029283,0.9232469,-0.0,-0.008210825,0.0,1.6897902,0.9898192,1.0,0.0,1.0,1.0,1.0
0.0384,1.0,0.0,80947.63,579.92413,-9.274931,4.8159654e-07,1.2528975,0.16441987,-0.058573995,0.5634586,0.7964092,-0.03723279,119.73665,0.0,133.67215,25.078884,-91.87694,0.0,80.01037,392.29123,1.0,1.0,0.2525807,0.98077667,1.0657601,0.0,14.744454,-134.48111,-169.96452,36.292366,-0.0,-5.2050673e-12,0.98077667,0.98077667,1.0657601,0.6770775,0.9919562,0.9919562,1.0,1.0657601,0.98077667,-0.0,-0.008043844,0.0,1.6897902,0.9897204,1.0,0.0,1.0,1.0,1.0
0.0386,1.0,0.0,80860.32,521.8477,-9.274931,4.8159654e-07,1.2566503,0.17379169,-0.05825779,0.56533307,0.7940597,-0.036812276,114.14193,0.0,200.18068,25.078884,-89.11077,0.0,80.01037,392.29123,1.0,1.0,0.25291392,1.038721,1.1285919,0.0,22.710846,-136.85277,-180.70793,-19.472744,-0.0,-5.269215e-12,1.038721,1.038721,1.1285919,0.6726069,0.99211997,0.99211997,1.0,1.1285919,1.038721,-0.0,-0.007880056,0.0,1.6897902,0.98962235,1.0,0.0,1.0,1.0,1.0
0.0388,1.0,0.0,80773.52,464.89017,-9.274931,4.8159654e-07,1.2581415,0.17068662,-0.055170458,0.5457397,0.7932977,-0.034786705,102.29829,0.0,256.81104,25.078884,-81.79451,0.0,80.01037,392.29123,1.0,1.0,0.23567046,1.0973717,1.1914238,0.0,30.414152,-132.71245,-184.91846,-71.892586,-0.0,-5.323856e-12,1.0973717,1.0973717,1.1914238,0.63914025,0.9922795,0.9922795,1.0,1.1914238,1.0973717,-0.0,-0.007720448,0.0,1.6897902,0.9895252,1.0,0.0,1.0,1.0,1.0
0.039,1.0,0.0,80686.305,410.89456,-9.274931,4.8159654e-07,1.2576132,0.15777843,-0.049980816,0.5103176,0.7939031,-0.031551775,86.31548,0.0,300.2164,25.078884,-71.37298,0.0,80.01037,392.29123,1.0,1.0,0.20490332,1.1569235,1.2542557,0.0,36.95507,-123.270546,-183.40707,-116.80933,-0.0,-5.368092e-12,1.1569235,1.1569235,1.2542557,0.5849798,0.992434,0.992434,1.0,1.2542557,1.1569235,-0.0,-0.007565956,0.0,1.6897902,0.9894288,1.0,0.0,1.0,1.0,1.0
0.0392,1.0,0.0,80598.0,361.0753,-9.274931,4.8159654e-07,1.2554573,0.13917944,-0.043521114,0.46571583,0.7955665,-0.027578747,68.62096,0.0,328.85547,25.078884,-59.54272,0.0,80.01037,392.29123,1.0,1.0,0.16664039,1.2174616,1.3170875,0.0,41.689533,-110.31049,-177.50766,-151.3478,-0.0,-5.4014592e-12,1.2174616,1.2174616,1.3170875,0.51968753,0.9925825,0.9925825,1.0,1.3170875,1.2174616,-0.0,-0.007417473,0.0,1.6897902,0.98933333,1.0,0.0,1.0,1.0,1.0
0.0394,1.0,0.0,80508.31,315.9735,-9.274931,4.8159654e-07,1.25218,0.119893305,-0.03664331,0.41862655,0.7979239,-0.023350136,51.626846,0.0,343.01495,25.078884,-48.01619,0.0,80.01037,392.29123,1.0,1.0,0.12808478,1.2789651,1.3799194,0.0,44.3183,-95.945145,-168.83403,-174.18094,-0.0,-5.423455e-12,1.2789651,1.2789651,1.3799194,0.45271724,0.9927242,0.9927242,1.0,1.3799194,1.2789651,-0.0,-0.007275847,0.0,1.6897902,0.98923874,1.0,0.0,1.0,1.0,1.0
0.0396,1.0,0.0,80417.375,275.50253,-9.274931,4.8159654e-07,1.2483376,0.105142534,-0.030095758,0.37490806,0.8006,-0.0193014,37.42109,0.0,344.5988,25.078884,-38.299595,0.0,80.01037,392.29123,1.0,1.0,0.09664818,1.341324,1.4427512,0.0,44.916965,-82.33806,-159.00581,-185.59299,-0.0,-5.432874e-12,1.341324,1.341324,1.4427512,0.39219633,0.99285823,0.99285823,1.0,1.4427512,1.341324,-0.0,-0.007141795,0.0,1.6897902,0.989145,1.0,0.0,1.0,1.0,1.0
0.0398,1.0,0.0,80325.82,239.06769,-9.274931,4.8159654e-07,1.244458,0.09965038,-0.024441572,0.33892763,0.8032529,-0.015776156,27.523645,0.0,336.72717,25.078884,-31.514105,0.0,80.01037,392.29123,1.0,1.0,0.07893385,1.4043648,1.505583,0.0,43.903915,-71.42756,-149.38898,-187.3382,-0.0,-5.430601e-12,1.4043648,1.4043648,1.505583,0.344037,0.99298507,0.99298507,1.0,1.505583,1.4043648,-0.0,-0.007014912,0.0,1.6897902,0.9890521,1.0,0.0,1.0,1.0,1.0
0.04,1.0,0.0,80234.67,205.73457,-9.274931,4.8159654e-07,1.2409643,0.10697696,-0.020024639,0.31320712,0.8056152,-0.012999691,22.737171,0.0,323.2129,25.078884,-28.282314,0.0,80.01037,392.29123,1.0,1.0,0.0798113,1.4678814,1.5684149,0.0,41.954014,-64.691185,-140.89188,-182.32101,-0.0,-5.4201266e-12,1.4678814,1.4678814,1.5684149,0.31148553,0.99310595,0.99310595,1.0,1.5684149,1.4678814,-0.0,-0.0068940585,0.0,1.6897902,0.98896015,1.0,0.0,1.0,1.0,1.0
0.0402,1.0,0.0,80145.28,174.41493,-9.274931,4.8159654e-07,1.2381188,0.129014,-0.016976034,0.29839098,0.80752516,-0.0110721,23.106476,0.0,307.9946,25.078884,-28.691208,0.0,80.01037,392.29123,1.0,1.0,0.1017296,1.5316628,1.6312468,0.0,39.874985,-62.98146,-133.84772,-174.1469,-0.0,-5.402394e-12,1.5316628,1.5316628,1.6312468,0.29512793,0.9932219,0.9932219,1.0,1.6312468,1.5316628,-0.0,-0.0067781233,0.0,1.6897902,0.988869,1.0,0.0,1.0,1.0,1.0
0.0404,1.0,0.0,80059.086,144.04031,-9.274931,4.8159654e-07,1.2359934,0.16572383,-0.015247215,0.29349518,0.8089427,-0.009979118,27.983927,0.0,294.60648,25.078884,-32.33086,0.0,80.01037,392.29123,1.0,1.0,0.14438629,1.595517,1.6940787,0.0,38.469193,-66.45312,-127.9973,-166.60919,-0.0,-5.376689e-12,1.595517,1.595517,1.6940787,0.29328576,0.99333394,0.99333394,1.0,1.6940787,1.595517,-0.0,-0.0066660396,0.0,1.6897902,0.9887788,1.0,0.0,1.0,1.0,1.0
0.0406,1.0,0.0,79977.445,113.70079,-9.274931,4.8159654e-07,1.2344725,0.2151673,-0.0146563,0.29635155,0.80994844,-0.00961613,36.18259,0.0,285.75296,25.078884,-38.396866,0.0,80.01037,392.29123,1.0,1.0,0.20480847,1.6592883,1.7569104,0.0,38.40485,-74.58744,-122.569305,-163.18365,-0.0,-5.343557e-12,1.6592883,1.6592883,1.7569104,0.30267453,0.9934432,0.9934432,1.0,1.7569104,1.6592883,-0.0,-0.0065567824,0.0,1.6897902,0.9886895,1.0,0.0,1.0,1.0,1.0
0.0408,1.0,0.0,79901.47,82.73514,-9.274931,4.8159654e-07,1.2332808,0.27381214,-0.01493753,0.3041428,0.8107264,-0.009819541,46.187397,0.0,283.03583,25.078884,-45.836155,0.0,80.01037,392.29123,1.0,1.0,0.27782723,1.7228658,1.8197423,0.0,40.117764,-86.30516,-116.43845,-166.59738,-0.0,-5.2808686e-12,1.7228658,1.7228658,1.8197423,0.319175,0.99355066,0.99355066,1.0,1.8197423,1.7228658,-0.0,-0.006449369,0.0,1.6897902,0.9886011,1.0,0.0,1.0,1.0,1.0
0.041,1.0,0.0,79831.83,50.769466,-9.274931,4.8159654e-07,1.2320335,0.33706367,-0.015788121,0.31392834,0.811533,-0.01039954,56.388775,0.0,286.8554,25.078884,-53.511208,0.0,80.01037,392.29123,1.0,1.0,0.35685652,1.7861862,1.8825742,0.0,43.757736,-100.146515,-108.330536,-178.52489,-0.0,-5.0771323e-12,1.7861862,1.7861862,1.8825742,0.33857575,0.9936572,0.9936572,1.0,1.8825742,1.7861862,-0.0,-0.006342858,0.0,1.6897902,0.9885135,1.0,0.0,1.0,1.0,1.0
0.0412,1.0,0.0,79768.74,17.709162,-9.274931,4.8159654e-07,1.2302984,0.39992332,-0.016909342,0.3230821,0.8126574,-0.011169243,65.30364,0.0,296.4808,25.078884,-60.35778,0.0,80.01037,392.29123,1.0,1.0,0.43483877,1.8492299,1.9454061,0.0,49.18494,-114.48859,-97.03774,-199.44305,-0.0,-4.7836214e-12,1.8492299,1.8492299,1.9454061,0.35717922,0.9937636,0.9937636,1.0,1.9454061,1.8492299,-0.0,-0.0062363474,0.0,1.6897902,0.9884269,1.0,0.0,1.0,1.0,1.0
0.0414,1.0,0.0,79711.96,-16.30484,-9.274931,4.8159654e-07,1.2276617,0.45766646,-0.018039532,0.32959372,0.8143808,-0.011966692,71.75444,0.0,310.26102,25.078884,-65.51487,0.0,80.01037,392.29123,1.0,1.0,0.5052025,1.912013,2.0082378,0.0,56.012463,-127.7669,-81.60905,-228.65195,-0.0,-4.4894873e-12,1.912013,1.912013,2.0082378,0.37220705,0.9938709,0.9938709,1.0,2.0082378,1.912013,-0.0,-0.0061290646,0.0,1.6897902,0.9883412,1.0,0.0,1.0,1.0,1.0
0.0416,1.0,0.0,79660.805,-50.961777,-9.274931,4.8159654e-07,1.2237885,0.5064371,-0.018976843,0.33221447,0.8169383,-0.012667965,74.98646,0.0,325.93304,25.078884,-68.412315,0.0,80.01037,392.29123,1.0,1.0,0.5626872,1.9745773,2.0710697,0.0,63.683594,-138.67004,-61.48773,-264.4453,-0.0,-4.229409e-12,1.9745773,1.9745773,2.0710697,0.38198203,0.9939786,0.9939786,1.0,2.0710697,1.9745773,-0.0,-0.006021368,0.0,1.6897902,0.98825634,1.0,0.0,1.0,1.0,1.0
0.0418,1.0,0.0,79614.31,-85.8546,-9.274931,4.8159654e-07,1.2184685,0.54367876,-0.019589774,0.33045444,0.82049024,-0.013191327,74.715126,0.0,340.9741,25.078884,-68.80937,0.0,80.01037,392.29123,1.0,1.0,0.6039272,2.0369787,2.1339016,0.0,71.56779,-146.28291,-36.579296,-304.39478,4.773682e-16,-4.0018817e-12,2.0369787,2.0369787,2.1339016,0.38590127,0.99408567,0.99408567,1.0,2.1339016,2.0369787,-0.0,-0.005914331,0.0,1.6897902,0.9881724,1.0,0.0,1.0,1.0,1.0
0.042,1.0,0.0,79571.336,-120.5485,-9.274931,4.8159654e-07,1.2116412,0.56835496,-0.019815126,0.32445782,0.8251062,-0.013493751,71.10596,0.0,352.94653,25.078884,-66.78546,0.0,80.01037,392.29123,1.0,1.0,0.6277292,2.0992787,2.1967335,0.0,79.05778,-150.16374,-7.246394,-345.70013,1.0485378e-14,-3.8013082e-12,2.0992787,2.0992787,2.1967335,0.38424143,0.994191,0.994191,1.0,2.1967335,2.0992787,-0.0,-0.005808994,0.0,1.6897902,0.9880894,1.0,0.0,1.0,1.0,1.0
0.0422,1.0,0.0,79530.7,-154.6345,-9.274931,4.8159654e-07,1.2033943,0.5809455,-0.01964522,0.31479663,0.83076143,-0.013562048,64.69894,0.0,359.79153,25.078884,-62.690845,0.0,80.01037,392.29123,1.0,1.0,0.6350346,2.1615357,2.2595654,0.0,85.65222,-150.35115,25.761051,-385.55258,2.6707311e-14,-3.6202367e-12,2.1615357,2.1615357,2.2595654,0.37785524,0.99429363,0.99429363,1.0,2.2595654,2.1615357,-0.0,-0.0057063503,0.0,1.6897902,0.9880072,1.0,0.0,1.0,1.0,1.0
0.0424,1.0,0.0,79491.35,-187.7618,-9.274931,4.8159654e-07,1.1939429,0.5832407,-0.019108584,0.3022291,0.8373465,-0.0134014,56.29535,0.0,360.0403,25.078884,-57.06943,0.0,80.01037,392.29123,1.0,1.0,0.6285985,2.2238007,2.3223972,0.0,91.01245,-147.3078,61.42247,-421.4628,2.8234847e-14,-3.4543863e-12,2.2238007,2.2238007,2.3223972,0.36782637,0.99439263,0.99439263,1.0,2.3223972,2.2238007,-0.0,-0.005607347,0.0,1.6897902,0.9879259,1.0,0.0,1.0,1.0,1.0
0.0426,1.0,0.0,79452.4,-219.64662,-9.274931,4.8159654e-07,1.1835886,0.5779801,-0.018249458,0.28747085,0.84468734,-0.013024024,46.827286,0.0,352.9271,25.078884,-50.568,0.0,80.01037,392.29123,1.0,1.0,0.61245567,2.2861152,2.385229,0.0,94.987885,-141.81517,98.58717,-451.51428,-2.4656077e-15,-3.3001197e-12,2.2861152,2.2861152,2.385229,0.35514867,0.9944871,0.9944871,1.0,2.385229,2.2861152,-0.0,-0.005512887,0.0,1.6897902,0.9878455,1.0,0.0,1.0,1.0,1.0
0.0428,1.0,0.0,79413.28,-250.06029,-9.274931,4.8159654e-07,1.1726729,0.5683993,-0.017111028,0.27101812,0.85257125,-0.012440274,37.229397,0.0,338.40332,25.078884,-43.845608,0.0,80.01037,392.29123,1.0,1.0,0.5912688,2.3485126,2.4480608,0.0,97.6104,-134.8398,136.11502,-474.51834,-5.20047e-14,-3.072476e-12,2.3485126,2.3485126,2.4480608,0.34048593,0.9945763,0.9945763,1.0,2.4480608,2.3485126,-0.0,-0.005423732,0.0,1.6897902,0.9877659,1.0,0.0,1.0,1.0,1.0
0.043,1.0,0.0,79373.73,-278.80185,-9.274931,4.8159654e-07,1.1615297,0.55775625,-0.015725495,0.2530515,0.8607759,-0.011653707,28.328922,0.0,317.06516,25.078884,-37.494648,0.0,80.01037,392.29123,1.0,1.0,0.5696575,2.4110196,2.5108926,0.0,99.063126,-127.392044,172.9969,-490.06204,-1.19383e-13,-2.7542916e-12,2.4110196,2.4110196,2.5108926,0.32404715,0.9946605,0.9946605,1.0,2.5108926,2.4110196,-0.0,-0.0053394926,0.0,1.6897902,0.98768723,1.0,0.0,1.0,1.0,1.0
0.0432,1.0,0.0,79333.78,-305.6639,-9.274931,4.8159654e-07,1.1504475,0.5489052,-0.014111793,0.2334301,0.8690962,-0.010660639,20.764692,0.0,290.0155,25.078884,-31.9816,0.0,80.01037,392.29123,1.0,1.0,0.55160505,2.4736571,2.5737245,0.0,99.63266,-120.397354,208.4407,-498.4562,-1.5634721e-13,-2.4259197e-12,2.4736571,2.4736571,2.5737245,0.3055907,0.9947409,0.9947409,1.0,2.5737245,2.4736571,-0.0,-0.0052590817,0.0,1.6897902,0.9876094,1.0,0.0,1.0,1.0,1.0
0.0434,1.0,0.0,79293.75,-330.4013,-9.274931,4.8159654e-07,1.1396422,0.5439708,-0.01227979,0.2117689,0.8773665,-0.009453735,14.9402075,0.0,258.6866,25.078884,-27.611233,0.0,80.01037,392.29123,1.0,1.0,0.54001445,2.536445,2.6365564,0.0,99.654755,-114.594955,241.91637,-500.60297,-1.4626858e-13,-2.132219e-12,2.536445,2.536445,2.6365564,0.28454334,0.99481857,0.99481857,1.0,2.6365564,2.536445,-0.0,-0.0051814453,0.0,1.6897902,0.9875324,1.0,0.0,1.0,1.0,1.0
0.0436,1.0,0.0,79254.125,-352.71042,-9.274931,4.8159654e-07,1.1292454,0.5441587,-0.010238597,0.18757738,0.8854743,-0.008028383,11.010424,0.0,224.64928,25.078884,-24.514545,0.0,80.01037,392.29123,1.0,1.0,0.53646225,2.5994,2.6993883,0.0,99.46307,-110.473495,273.1606,-497.80988,-1.500991e-13,-1.880617e-12,2.5994,2.5994,2.6993883,0.2602012,0.99489444,0.99489444,1.0,2.6993883,2.5994,-0.0,-0.0051055728,0.0,1.6897902,0.98745626,1.0,0.0,1.0,1.0,1.0
0.0438,1.0,0.0,79215.48,-372.22583,-9.274931,4.8159654e-07,1.1193041,0.5497134,-0.008006175,0.16042669,0.8933666,-0.006390086,8.897788,0.0,189.43227,25.078884,-22.6575,0.0,80.01037,392.29123,1.0,1.0,0.5411615,2.6625369,2.7622201,0.0,99.348366,-108.246155,302.14832,-491.58057,-3.1589412e-13,-1.6634401e-12,2.6625369,2.6625369,2.7622201,0.23196594,0.9949695,0.9949695,1.0,2.7622201,2.6625369,-0.0,-0.005030495,0.0,1.6897902,0.9873809,1.0,0.0,1.0,1.0,1.0
0.044,1.0,0.0,79178.375,-388.53595,-9.274931,4.8159654e-07,1.1097922,0.56001365,-0.005617612,0.13011049,0.90104645,-0.0045609702,8.3304615,0.0,154.36986,25.078884,-21.865843,0.0,80.01037,392.29123,1.0,1.0,0.5531168,2.7258658,2.825052,0.0,99.531975,-107.862434,329.04108,-483.41092,-6.2120865e-13,-1.473057e-12,2.7258658,2.7258658,2.825052,0.19956668,0.9950447,0.9950447,1.0,2.825052,2.7258658,-0.0,-0.0049552848,0.0,1.6897902,0.9873064,1.0,0.0,1.0,1.0,1.0
0.0442,1.0,0.0,79143.266,-401.21494,-9.274931,4.8159654e-07,1.1006293,0.5729706,-0.0031299912,0.09669716,0.9085638,-0.0025837915,8.836649,0.0,120.47987,25.078884,-21.81709,0.0,80.01037,392.29123,1.0,0.95591676,0.56935143,2.7893903,2.887884,0.0,99.99946,-108.836105,354.10025,-474.58014,-1.0288069e-12,-1.30455e-12,2.7893903,2.7893903,2.887884,0.16312994,0.99512094,0.99512094,1.0,2.887884,2.7893903,-0.0,-0.004879055,0.0,1.6897902,0.98723274,1.0,0.0,1.0,1.0,1.0
