Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.0444,1.0,0.0,79110.13,-409.84995,-9.274931,4.8159654e-07,1.0917125,0.5834315,-0.0006230588,0.060551845,0.9159918,-0.000522772,9.72919,0.0,88.29081,25.078884,-22.03105,0.0,80.01037,392.29123,1.0,0.881812,0.582647,2.853104,2.9507158,0.0,100.07322,-109.802414,377.28104,-465.57184,-1.5963247e-12,-1.1568177e-12,2.853104,2.853104,2.9507158,0.12319293,0.995199,0.995199,1.0,2.9507158,2.853104,-0.0,-0.0048009586,0.0,1.6897902,0.98715985,1.0,0.0,1.0,1.0,1.0
0.0446,1.0,0.0,79078.56,-414.11826,-9.274931,4.8159654e-07,1.0829625,0.589327,0.0018067604,0.022842476,0.9233904,0.0015405384,10.63225,0.0,57.93544,25.078884,-22.24533,0.0,80.01037,392.29123,1.0,0.8079865,0.5901343,2.9169903,3.0135477,0.0,99.59008,-110.22233,398.24323,-456.17865,-2.3859484e-12,-1.0293891e-12,2.9169903,2.9169903,3.0135477,0.08139109,0.9952798,0.9952798,1.0,3.0135477,2.9169903,-0.0,-0.004720186,0.0,1.6897902,0.9870877,1.0,0.0,1.0,1.0,1.0
0.0448,1.0,0.0,79047.945,-413.85815,-9.274931,4.8159654e-07,1.0743425,0.5895797,0.004060713,-0.014978052,0.9307885,0.0035181192,11.26364,0.0,29.313765,25.078884,-22.259066,0.0,80.01037,392.29123,1.0,0.73415107,0.5904005,2.9810195,3.0763793,0.0,98.517426,-109.78107,416.6202,-445.93396,-3.251964e-12,-9.200006e-13,2.9810195,2.9810195,3.0763793,0.039726287,0.995364,0.995364,1.0,3.0763793,2.9810195,-0.0,-0.0046359664,0.0,1.6897902,0.98701644,1.0,0.0,1.0,1.0,1.0
0.045,1.0,0.0,79017.56,-409.09073,-9.274931,4.8159654e-07,1.0658612,0.5838346,0.0060538333,-0.051433172,0.9381782,0.005328624,11.420664,0.0,2.1560643,25.078884,-21.925339,0.0,80.01037,392.29123,1.0,0.66038597,0.58305424,3.0451524,3.1392112,0.0,96.88443,-108.30509,432.069,-434.22507,-4.2178496e-12,-8.253346e-13,3.0451524,3.0451524,3.1392112,0.00019400065,0.99545246,0.99545246,1.0,3.1392112,3.0451524,-0.0,-0.0045475652,0.0,1.6897902,0.98694587,1.0,0.0,1.0,1.0,1.0
0.0452,1.0,0.0,78986.71,-400.0133,-9.274931,4.8159654e-07,1.0575681,0.5724287,0.0077287015,-0.085247144,0.94551516,0.00690982,10.991104,0.0,-23.908386,25.078884,-21.159975,0.0,80.01037,392.29123,1.0,0.58713245,0.56866556,3.1093438,3.202043,0.0,94.77649,-105.76759,444.31213,-420.40375,-5.3417284e-12,-8.449265e-13,3.1093438,3.1093438,3.202043,-0.035528008,0.99554574,0.99554574,1.0,3.202043,3.1093438,-0.0,-0.0044542844,0.0,1.6897902,0.9868761,1.0,0.0,1.0,1.0,1.0
0.0454,1.0,0.0,78954.73,-386.966,-9.274931,4.8159654e-07,1.0495414,0.55626166,0.009064337,-0.11553384,0.95272607,0.008228194,9.95613,0.0,-49.280704,25.078884,-19.94465,0.0,80.01037,392.29123,1.0,0.5151252,0.54856837,3.173546,3.264875,0.0,92.32117,-102.2773,453.16995,-403.88925,-6.5139352e-12,-1.0425494e-12,3.173546,3.173546,3.264875,-0.06633445,0.9956445,0.9956445,1.0,3.264875,3.173546,-0.0,-0.004355461,0.0,1.6897902,0.98680705,1.0,0.0,1.0,1.0,1.0
0.0456,1.0,0.0,78921.08,-370.3775,-9.274931,4.8159654e-07,1.041874,0.53659505,0.010078901,-0.14191881,0.9597191,0.00928415,8.385352,0.0,-74.32572,25.078884,-18.324415,0.0,80.01037,392.29123,1.0,0.44528165,0.52456933,3.237717,3.3277068,0.0,89.66923,-98.05458,458.57974,-384.25403,-7.664396e-12,-1.3413502e-12,3.237717,3.237717,3.3277068,-0.09184986,0.99574953,0.99574953,1.0,3.3277068,3.237717,-0.0,-0.0042504645,0.0,1.6897902,0.98673874,1.0,0.0,1.0,1.0,1.0
0.0458,1.0,0.0,78885.375,-350.69894,-9.274931,4.8159654e-07,1.0346574,0.51482034,0.010826212,-0.16457683,0.9663977,0.010111972,6.424437,0.0,-99.31468,25.078884,-16.399792,0.0,80.01037,392.29123,1.0,0.3785702,0.49861732,3.3018217,3.3905387,0.0,86.974594,-93.399025,460.59924,-361.28458,-8.919001e-12,-1.7576781e-12,3.3018217,3.3018217,3.3905387,-0.11246537,0.9958613,0.9958613,1.0,3.3905387,3.3018217,-0.0,-0.0041387007,0.0,1.6897902,0.9866712,1.0,0.0,1.0,1.0,1.0
0.046,1.0,0.0,78847.38,-328.3368,-9.274931,4.8159654e-07,1.0279689,0.4922334,0.011387172,-0.1841815,0.97267276,0.010774638,4.2760234,0.0,-124.38198,25.078884,-14.313923,0.0,80.01037,392.29123,1.0,0.3158803,0.47248963,3.3658397,3.4533706,0.0,84.37679,-88.65282,459.3967,-335.0147,-1.0439475e-11,-2.2005804e-12,3.3658397,3.3658397,3.4533706,-0.12925306,0.9959804,0.9959804,1.0,3.4533706,3.3658397,-0.0,-0.0040196055,0.0,1.6897902,0.98660433,1.0,0.0,1.0,1.0,1.0
0.0462,1.0,0.0,78807.03,-303.596,-9.274931,4.8159654e-07,1.0218618,0.4698514,0.011857862,-0.20177843,0.9784742,0.011354385,2.175189,0.0,-149.49976,25.078884,-12.235574,0.0,80.01037,392.29123,1.0,0.25791466,0.4475423,3.4297643,3.5162024,0.0,81.98846,-84.16365,455.23022,-305.73047,-1.2082727e-11,-2.5974865e-12,3.4297643,3.4297643,3.5162024,-0.14377625,0.99610734,0.99610734,1.0,3.5162024,3.4297643,-0.0,-0.0038926464,0.0,1.6897902,0.9865382,1.0,0.0,1.0,1.0,1.0
0.0464,1.0,0.0,78764.305,-276.64157,-9.274931,4.8159654e-07,1.0163609,0.44829684,0.012336309,-0.2186053,0.9837576,0.01194058,0.3613983,0.0,-174.47272,25.078884,-10.339308,0.0,80.01037,392.29123,1.0,0.20511836,0.42455828,3.4936037,3.5790343,0.0,79.889,-80.2504,448.42166,-273.94894,-1.3705308e-11,-2.9308845e-12,3.4936037,3.4936037,3.5790343,-0.1578303,0.9962427,0.9962427,1.0,3.5790343,3.4936037,-0.0,-0.0037573234,0.0,1.6897902,0.9864727,1.0,0.0,1.0,1.0,1.0
0.0466,1.0,0.0,78719.27,-247.48473,-9.274931,4.8159654e-07,1.0114619,0.427759,0.012909767,-0.23588915,0.98850703,0.012616785,-0.9504889,0.0,-198.95395,25.078884,-8.784664,0.0,80.01037,392.29123,1.0,0.15765165,0.40370524,3.5573788,3.641866,0.0,78.12421,-77.17371,439.32886,-240.37491,-1.5201205e-11,-3.2069954e-12,3.5573788,3.5573788,3.641866,-0.17315693,0.9963868,0.9963868,1.0,3.641866,3.5573788,-0.0,-0.0036131644,0.0,1.6897902,0.98640794,1.0,0.0,1.0,1.0,1.0
0.0468,1.0,0.0,78672.0,-215.9948,-3.2201703,-0.19968712,1.0071349,0.4080312,0.01364408,-0.25465262,0.9927334,0.013448976,-1.5970821,0.0,-222.4801,25.078884,-7.6965294,0.0,80.01037,392.29123,1.0,0.11540678,0.38459978,3.6211193,3.7046978,0.0,76.71056,-75.11348,428.32095,-205.84087,-1.6434513e-11,-3.4351987e-12,3.6211193,3.6211193,3.7046978,-0.19117676,0.99654025,0.99654025,1.0,3.7046978,3.6211193,-0.0,-0.0034597272,0.0,1.6897902,0.9863438,1.0,0.0,1.0,1.0,1.0
0.047,1.0,0.0,78622.49,-181.93459,-3.2201703,-0.19968712,1.0033317,0.38861004,0.014576268,-0.2755578,0.9964691,0.014476568,-1.4880011,0.0,-244.52254,25.078884,-7.1490393,0.0,80.01037,392.29123,1.0,0.07806096,0.36645517,3.6848598,3.7675297,0.0,75.64209,-74.15409,415.75885,-171.23631,-1.7450161e-11,-3.6255872e-12,3.6848598,3.6848598,3.7675297,-0.21277902,0.9967034,0.9967034,1.0,3.7675297,3.6848598,-0.0,-0.0032965979,0.0,1.6897902,0.9862803,1.0,0.0,1.0,1.0,1.0
0.0472,1.0,0.0,78570.69,-145.01295,-3.2201703,-0.19968712,0.999993,0.36883402,0.01571111,-0.29880857,0.9997602,0.015707452,-0.6192172,0.0,-264.54846,25.078884,-7.15513,0.0,80.01037,392.29123,1.0,0.04515329,0.3482818,3.7486339,3.8303616,0.0,74.89778,-74.278564,401.98138,-137.43292,-1.8354332e-11,-3.7833256e-12,3.7486339,3.7486339,3.8303616,-0.23819666,0.9968766,0.9968766,1.0,3.8303616,3.7486339,-0.0,-0.0031233937,0.0,1.6897902,0.9862175,1.0,0.0,1.0,1.0,1.0
0.0474,1.0,0.0,78516.46,-104.94632,-3.2201703,-0.19968712,0.9970583,0.34803602,0.017021952,-0.3241234,1.0026581,0.017117556,0.9238777,0.0,-282.08505,25.078884,-7.663339,0.0,80.01037,392.29123,1.0,0.016170865,0.32910153,3.81247,3.8931935,0.0,74.4476,-75.37148,387.29736,-105.212296,-1.9294418e-11,-3.913867e-12,3.81247,3.81247,3.8931935,-0.26698077,0.9970602,0.9970602,1.0,3.8931935,3.81247,-0.0,-0.0029397947,0.0,1.6897902,0.9861553,1.0,0.0,1.0,1.0,1.0
0.0476,1.0,0.0,78459.586,-61.519566,-3.2201703,-0.19968712,0.9944729,0.32568312,0.018455535,-0.35077846,1.0052116,0.018654825,2.9745307,0.0,-296.77863,25.078884,-8.562586,0.0,80.01037,392.29123,1.0,-0.009371003,0.3081416,3.8763871,3.9560254,0.0,74.25624,-77.230774,371.98117,-75.202545,-2.0279074e-11,-4.0231746e-12,3.8763871,3.8763871,3.9560254,-0.2980732,0.99725455,0.99725455,1.0,3.9560254,3.8763871,-0.0,-0.002745477,0.0,1.6897902,0.9860937,1.0,0.0,1.0,1.0,1.0
0.0478,1.0,0.0,78399.81,-14.637353,-3.2201703,-0.19968712,0.9921946,0.30148166,0.019940047,-0.37771168,1.0074599,0.020246834,5.303211,0.0,-308.44104,25.078884,-9.694616,0.0,80.01037,392.29123,1.0,-0.031867247,0.28497574,3.940392,4.018857,0.0,74.28409,-79.5873,356.27042,-47.82939,-2.1217573e-11,-4.1111884e-12,3.940392,3.940392,4.018857,-0.3299622,0.9974599,0.9974599,1.0,4.018857,3.940392,-0.0,-0.0025401283,0.0,1.6897902,0.98603266,1.0,0.0,1.0,1.0,1.0
0.048,1.0,0.0,78336.87,35.641315,-3.2201703,-0.19968712,0.9901954,0.27543265,0.021395199,-0.40367025,1.0094304,0.02181081,7.6446233,0.0,-317.07727,25.078884,-10.872735,0.0,80.01037,392.29123,1.0,-0.05158875,0.25959417,4.00448,4.081689,0.0,74.486275,-82.1309,340.36356,-23.286285,-2.2274448e-11,-4.1799897e-12,4.00448,4.00448,4.081689,-0.36089465,0.99767655,0.99767655,1.0,4.081689,4.00448,-0.0,-0.002323461,0.0,1.6897902,0.9859723,1.0,0.0,1.0,1.0,1.0
0.0482,1.0,0.0,78270.52,89.08959,-3.2201703,-0.19968712,0.98846203,0.24783084,0.02274282,-0.4273772,1.0111374,0.02326454,9.729769,0.0,-322.8902,25.078884,-11.904473,0.0,80.01037,392.29123,1.0,-0.06867885,0.23239444,4.068633,4.1445208,0.0,74.81076,-84.54053,324.41666,-1.5264467,-2.346592e-11,-4.231111e-12,4.068633,4.068633,4.1445208,-0.3891112,0.9979048,0.9979048,1.0,4.1445208,4.068633,-0.0,-0.0020952106,0.0,1.6897902,0.98591244,1.0,0.0,1.0,1.0,1.0
0.0484,1.0,0.0,78200.59,145.32135,-3.2201703,-0.19968712,0.98699194,0.2192114,0.023916444,-0.4476928,1.0125849,0.024536606,11.318871,0.0,-326.2614,25.078884,-12.615243,0.0,80.01037,392.29123,1.0,-0.083178565,0.20409925,4.132826,4.2073526,0.0,75.19696,-86.51583,308.53928,17.72215,-2.4756718e-11,-4.2696367e-12,4.132826,4.132826,4.2073526,-0.41306964,0.99814487,0.99814487,1.0,4.2073526,4.132826,-0.0,-0.0018551351,0.0,1.6897902,0.9858532,1.0,0.0,1.0,1.0,1.0
0.0486,1.0,0.0,78127.0,203.81934,-3.2201703,-0.19968712,0.98578787,0.19025552,0.02486862,-0.46374768,1.0137718,0.025574576,12.230722,0.0,-327.71045,25.078884,-12.86979,0.0,80.01037,392.29123,1.0,-0.095073864,0.17561962,4.1970243,4.2701845,0.0,75.576096,-87.80682,292.79025,34.920204,-2.6141051e-11,-4.298624e-12,4.1970243,4.1970243,4.2701845,-0.43162456,0.99839693,0.99839693,1.0,4.2701845,4.1970243,-0.0,-0.0016030623,0.0,1.6897902,0.9857945,1.0,0.0,1.0,1.0,1.0
0.0488,1.0,0.0,78049.76,263.97794,-3.2201703,-0.19968712,0.98485166,0.16167371,0.025575133,-0.47502953,1.0146971,0.026350174,12.364501,0.0,-327.83725,25.078884,-12.5885515,0.0,80.01037,392.29123,1.0,-0.10435462,0.14788947,4.261195,4.3330164,0.0,75.87399,-88.238495,277.1748,50.66244,-2.7470965e-11,-4.315002e-12,4.261195,4.261195,4.3330164,-0.44414088,0.99866045,0.99866045,1.0,4.3330164,4.261195,-0.0,-0.0013395716,0.0,1.6897902,0.9857363,1.0,0.0,1.0,1.0,1.0
0.049,1.0,0.0,77968.97,325.1534,-3.2201703,-0.19968712,0.9841778,0.13408777,0.026035858,-0.48141605,1.015366,0.02686092,11.711117,0.0,-327.25565,25.078884,-11.756738,0.0,80.01037,392.29123,1.0,-0.11107353,0.12170179,4.3253055,4.3958483,0.0,76.01636,-87.72747,261.64505,65.6106,-2.8653857e-11,-4.3213753e-12,4.3253055,4.3253055,4.3958483,-0.45052925,0.9989339,0.9989339,1.0,4.3958483,4.3253055,-0.0,-0.0010660781,0.0,1.6897902,0.9856786,1.0,0.0,1.0,1.0,1.0
0.0492,1.0,0.0,77884.836,386.71448,-3.2201703,-0.19968712,0.9837491,0.10793221,0.026272492,-0.48315182,1.0157949,0.027128322,10.352729,0.0,-326.5261,25.078884,-10.425021,0.0,80.01037,392.29123,1.0,-0.115393855,0.09757472,4.389327,4.45868,0.0,75.9359,-86.28863,246.10495,80.421135,-2.978366e-11,-4.3208887e-12,4.389327,4.389327,4.45868,-0.45120487,0.9992158,0.9992158,1.0,4.45868,4.389327,-0.0,-0.0007842212,0.0,1.6897902,0.9856215,1.0,0.0,1.0,1.0,1.0
0.0494,1.0,0.0,77797.56,448.08594,-3.2201703,-0.19968712,0.98353386,0.08339054,0.02632381,-0.48077852,1.016014,0.027193125,8.450737,0.0,-326.09613,57.421677,-8.701932,0.0,80.01037,273.2003,1.0,-0.11761716,0.07566912,4.453241,4.521512,0.0,75.57999,-84.03072,230.42055,95.67559,-3.094374e-11,-4.3149867e-12,4.453241,4.453241,4.521512,-0.44698185,0.9995044,0.9995044,1.0,4.521512,4.453241,-0.0,-0.0004956019,0.0,1.6897902,0.9855648,1.0,0.0,1.0,1.0,1.0
0.0496,1.0,0.0,77707.39,508.78058,-3.2201703,-0.19968712,0.98348635,0.060376428,0.02623933,-0.4750323,1.0160677,0.027108599,6.2242174,0.0,-326.25623,57.421677,-6.739249,0.0,80.01037,273.2003,1.0,-0.1181862,0.055769406,4.517036,4.584344,0.0,74.9174,-81.14162,214.43488,111.82134,-3.2092915e-11,-4.3016224e-12,4.517036,4.517036,4.584344,-0.4389247,0.99979824,0.99979824,1.0,4.584344,4.517036,-0.0,-0.00020175801,0.0,1.6897902,0.9855087,1.0,0.0,1.0,1.0,1.0
0.0498,1.0,0.0,77614.5,568.41626,-3.2201703,-0.19968712,0.9835491,0.038560387,0.026072346,-0.46672606,1.0160121,0.02693289,3.9220564,0.0,-327.11545,57.421677,-4.7126207,0.0,80.01037,273.2003,1.0,-0.117662534,0.037328225,4.5807114,4.647176,0.0,73.94262,-77.86468,197.98633,129.1291,-3.3255763e-11,-4.284623e-12,4.5807114,4.5807114,4.647176,-0.42818153,1.0000958,1.0000958,1.0,4.647176,4.5807114,0.0,9.5834446e-05,0.0,1.6897902,0.985453,1.0,0.0,1.0,1.0,1.0
0.05,1.0,0.0,77519.05,626.71735,-3.2201703,-0.19968712,0.9836577,0.01743576,0.025873305,-0.45663548,1.015911,0.026721666,1.7927934,0.0,-328.5996,57.421677,-2.8002176,0.0,80.01037,273.2003,1.0,-0.1166826,0.019564621,4.6442738,4.7100077,0.0,72.6768,-74.4696,180.92789,147.67172,-3.4369688e-11,-4.2649625e-12,4.6442738,4.6442738,4.7100077,-0.41582552,1.0003958,1.0003958,1.0,4.7100077,4.6442738,0.0,0.00039575988,0.0,1.6897902,0.98539776,1.0,0.0,1.0,1.0,1.0
0.0502,1.0,0.0,77421.07,683.50256,-3.2201703,-0.19968712,0.98374665,-0.003588413,0.025684308,-0.44540375,1.0158294,0.02652195,0.056286857,0.0,-330.47073,57.421677,-1.1623698,0.0,80.01037,273.2003,1.0,-0.115899555,0.0015977818,4.707737,4.7728395,0.0,71.16487,-71.22115,163.14474,167.32599,-3.5335828e-11,-4.2409513e-12,4.707737,4.707737,4.7728395,-0.40272543,1.0006967,1.0006967,1.0,4.7728395,4.707737,0.0,0.000696662,0.0,1.6897902,0.98534304,1.0,0.0,1.0,1.0,1.0
0.0504,1.0,0.0,77320.555,738.6626,-3.2201703,-0.19968712,0.98375547,-0.025083717,0.025535394,-0.43347785,1.0158284,0.02636791,-1.1191645,0.0,-332.36398,57.421677,0.07519659,0.0,80.01037,273.2003,1.0,-0.11592007,-0.017406743,4.7711177,4.8356714,0.0,69.469185,-68.35002,144.56778,187.79622,-3.6102715e-11,-4.215003e-12,4.7711177,4.7711177,4.8356714,-0.38946134,1.0009972,1.0009972,1.0,4.8356714,4.7711177,0.0,0.0009972425,0.0,0.0,0.9852887,1.0,0.0,1.0,1.0,1.0
0.0506,1.0,0.0,77217.42,792.1316,-3.2201703,-0.19968712,0.9836348,-0.047504354,0.025442885,-0.4210808,1.0159577,0.026278956,-1.6316328,0.0,-333.83667,57.421677,0.8325764,0.0,80.01037,273.2003,1.0,-0.11724571,-0.038101487,4.834436,4.8985033,0.0,67.66076,-66.02913,125.1807,208.65598,-3.6675465e-11,-4.187451e-12,4.834436,4.834436,4.8985033,-0.37629253,1.0012963,1.0012963,1.0,4.8985033,4.834436,0.0,0.0012962598,0.0,0.0,0.98523474,1.0,0.0,1.0,1.0,1.0
0.0508,1.0,0.0,77111.53,843.8586,-3.2201703,-0.19968712,0.98335063,-0.07110994,0.025409888,-0.408221,1.0162528,0.026260082,-1.450995,0.0,-334.42212,57.421677,1.0803301,0.0,80.01037,273.2003,1.0,-0.12022771,-0.06085284,4.897709,4.961335,0.0,65.80946,-64.35847,105.02023,229.40189,-3.7059838e-11,-4.157501e-12,4.897709,4.897709,4.961335,-0.36317623,1.0015925,1.0015925,1.0,4.961335,4.897709,0.0,0.0015925277,0.0,0.0,0.9851813,1.0,0.0,1.0,1.0,1.0
0.051,1.0,0.0,77002.71,893.7814,-3.2201703,-0.19968712,0.9828867,-0.0959198,0.0254286,-0.39473265,1.0167308,0.026304191,-0.61509013,0.0,-333.68155,57.421677,0.8375245,0.0,80.01037,273.2003,1.0,-0.12504105,-0.08568245,4.960953,5.024167,0.0,63.97491,-63.35982,84.16933,249.51222,-3.721154e-11,-4.1264544e-12,4.960953,4.960953,5.024167,-0.3498295,1.0018849,1.0018849,1.0,5.024167,4.960953,0.0,0.0018849144,0.0,0.0,0.98512816,1.0,0.0,1.0,1.0,1.0
0.0512,1.0,0.0,76890.836,941.8082,-3.2201703,-0.19968712,0.9822448,-0.12170411,0.02548389,-0.38033772,1.0173913,0.026395753,0.78203666,0.0,-331.2478,57.421677,0.16404577,0.0,80.01037,273.2003,1.0,-0.1316813,-0.112261035,5.0241804,5.0869985,0.0,62.19951,-62.981544,62.744907,268.5029,-3.7232578e-11,-4.092887e-12,5.0241804,5.0241804,5.0869985,-0.33581915,1.0021724,1.0021724,1.0,5.0869985,5.0241804,0.0,0.0021723409,0.0,0.0,0.9850755,1.0,0.0,1.0,1.0,1.0
0.0514,1.0,0.0,76775.8,987.80804,-3.2201703,-0.19968712,0.9814424,-0.14801197,0.025557442,-0.3647179,1.018218,0.026515106,2.6074772,0.0,-326.85645,57.421677,-0.851228,0.0,80.01037,273.2003,1.0,-0.13998356,-0.13995343,5.087398,5.1498303,0.0,60.5048,-63.112278,40.882397,285.97406,-3.714252e-11,-4.0563768e-12,5.087398,5.087398,5.1498303,-0.3206644,1.0024538,1.0024538,1.0,5.1498303,5.087398,0.0,0.0024537796,0.0,0.0,0.98502314,1.0,0.0,1.0,1.0,1.0
0.0516,1.0,0.0,76657.57,1031.6096,-3.2201703,-0.19968712,0.98050904,-0.1742302,0.025631687,-0.347584,1.019182,0.026642645,4.709541,0.0,-320.36176,57.421677,-2.1044123,0.0,80.01037,273.2003,1.0,-0.14966023,-0.16790578,5.1506104,5.212662,0.0,58.89155,-63.60109,18.71966,301.6421,-3.6909288e-11,-4.0168246e-12,5.1506104,5.1506104,5.212662,-0.30393344,1.0027282,1.0027282,1.0,5.212662,5.1506104,0.0,0.0027282536,0.0,0.0,0.98497117,1.0,0.0,1.0,1.0,1.0
0.0518,1.0,0.0,76536.22,1073.0099,-3.2201703,-0.19968712,0.97948074,-0.19966303,0.025692921,-0.3287323,1.0202471,0.02676227,6.9376583,0.0,-311.73752,57.421677,-3.4906945,0.0,80.01037,273.2003,1.0,-0.160351,-0.19516014,5.2138186,5.275494,0.0,57.34339,-64.28105,-3.616922,315.35443,-3.6636454e-11,-3.9773844e-12,5.2138186,5.2138186,5.275494,-0.28532037,1.0029949,1.0029949,1.0,5.275494,5.2138186,0.0,0.0029948354,0.0,0.0,0.98491955,1.0,0.0,1.0,1.0,1.0
0.052,1.0,0.0,76411.875,1111.7867,-3.2201703,-0.19968712,0.9783949,-0.22362006,0.025733182,-0.30808005,1.0213757,0.026863636,9.159559,0.0,-301.06442,57.421677,-4.916672,0.0,80.01037,273.2003,1.0,-0.171678,-0.2207787,5.2770214,5.338326,0.0,55.833275,-64.992836,-26.022018,327.08643,-3.6503512e-11,-3.9408186e-12,5.2770214,5.2770214,5.338326,-0.26469207,1.0032529,1.0032529,1.0,5.338326,5.2770214,0.0,0.0032528122,0.0,0.0,0.9848683,1.0,0.0,1.0,1.0,1.0
0.0522,1.0,0.0,76284.78,1147.7167,-3.2201703,-0.19968712,0.9772848,-0.24549942,0.02575075,-0.28567696,1.0225332,0.026943015,11.27386,0.0,-288.50714,57.421677,-6.309585,0.0,80.01037,273.2003,1.0,-0.18329792,-0.24395907,5.3402166,5.401158,0.0,54.331387,-65.60525,-48.41531,336.92245,-3.6424294e-11,-3.909143e-12,5.3402166,5.3402166,5.401158,-0.24210067,1.0035021,1.0035021,1.0,5.401158,5.3402166,0.0,0.003502081,0.0,0.0,0.9848174,1.0,0.0,1.0,1.0,1.0
0.0524,1.0,0.0,76155.234,1180.5903,-3.2201703,-0.19968712,0.97617596,-0.26485425,0.025749374,-0.26169294,1.0236932,0.027002774,13.217043,0.0,-274.28555,57.421677,-7.622659,0.0,80.01037,273.2003,1.0,-0.19494374,-0.26412457,5.4034023,5.4639897,0.0,52.813175,-66.03022,-70.739494,345.02502,-3.6284926e-11,-3.878039e-12,5.4034023,5.4034023,5.4639897,-0.21776316,1.0037427,1.0037427,1.0,5.4639897,5.4034023,0.0,0.0037426515,0.0,0.0,0.9847668,1.0,0.0,1.0,1.0,1.0
0.0526,1.0,0.0,76023.586,1210.2263,-3.2201703,-0.19968712,0.9750836,-0.28143427,0.025736539,-0.23638706,1.0248392,0.027049795,14.964727,0.0,-258.64423,57.421677,-8.8364315,0.0,80.01037,273.2003,1.0,-0.20645179,-0.28097832,5.466579,5.5268216,0.0,51.266052,-66.23078,-92.95309,351.59732,-3.6142127e-11,-3.8446976e-12,5.466579,5.466579,5.5268216,-0.19201526,1.0039746,1.0039746,1.0,5.5268216,5.466579,0.0,0.0039745234,0.0,0.0,0.9847165,1.0,0.0,1.0,1.0,1.0
0.0528,1.0,0.0,75890.19,1236.48,-3.2201703,-0.19968712,0.974012,-0.29519817,0.025721239,-0.21006468,1.0259659,0.027093215,16.527876,0.0,-241.82437,57.421677,-9.956449,0.0,80.01037,273.2003,1.0,-0.21777046,-0.29451558,5.529746,5.5896535,0.0,49.693718,-66.221596,-115.01968,356.84406,-3.6097892e-11,-3.809581e-12,5.529746,5.529746,5.5896535,-0.16524997,1.0041977,1.0041977,1.0,5.5896535,5.529746,0.0,0.004197704,0.0,0.0,0.98466647,1.0,0.0,1.0,1.0,1.0
0.053,1.0,0.0,75755.414,1259.2457,-3.2201703,-0.19968712,0.97295576,-0.30629677,0.0257117,-0.18303117,1.0270787,0.027141975,17.945137,0.0,-224.04117,57.421677,-11.0081625,0.0,80.01037,273.2003,1.0,-0.22895135,-0.30499554,5.592906,5.6524854,0.0,48.11754,-66.062675,-136.89563,360.9368,-3.6118167e-11,-3.7744937e-12,5.592906,5.592906,5.6524854,-0.13785268,1.0044122,1.0044122,1.0,5.6524854,5.592906,0.0,0.0044122296,0.0,0.0,0.98461676,1.0,0.0,1.0,1.0,1.0
0.0532,1.0,0.0,75619.586,1278.4543,-3.2201703,-0.19968712,0.971902,-0.3150318,0.025713483,-0.15555087,1.0281906,0.027202701,19.272877,0.0,-205.46848,57.421677,-12.030068,0.0,80.01037,273.2003,1.0,-0.24012531,-0.31287974,5.6560616,5.7153172,0.0,46.574905,-65.847786,-158.5186,363.9871,-3.6337815e-11,-3.7379084e-12,5.6560616,5.6560616,5.7153172,-0.110144496,1.0046182,1.0046182,1.0,5.7153172,5.6560616,0.0,0.0046181786,0.0,0.0,0.98456734,1.0,0.0,1.0,1.0,1.0
0.0534,1.0,0.0,75482.98,1294.0653,-3.2201703,-0.19968712,0.9708342,-0.32179785,0.025728311,-0.12781744,1.029319,0.027278233,20.574411,0.0,-186.2318,57.421677,-13.066179,0.0,80.01037,273.2003,1.0,-0.2514677,-0.31874767,5.719216,5.778149,0.0,45.115044,-65.68945,-179.79866,366.03046,-3.6838817e-11,-3.6997354e-12,5.719216,5.719216,5.778149,-0.082342975,1.0048157,1.0048157,1.0,5.778149,5.719216,0.0,0.004815682,0.0,0.0,0.9845182,1.0,0.0,1.0,1.0,1.0
0.0536,1.0,0.0,75345.82,1306.0563,-3.2201703,-0.19968712,0.9697355,-0.3270171,0.02575379,-0.099940546,1.0304822,0.027367076,21.909863,0.0,-166.40907,57.421677,-14.158819,0.0,80.01037,273.2003,1.0,-0.263159,-0.32320425,5.782372,5.840981,0.0,43.793133,-65.702995,-200.61366,367.02274,-3.760643e-11,-3.6599343e-12,5.782372,5.782372,5.840981,-0.05454569,1.0050049,1.0050049,1.0,5.840981,5.782372,0.0,0.0050049187,0.0,0.0,0.9844693,1.0,0.0,1.0,1.0,1.0
0.0538,1.0,0.0,75208.28,1314.4124,-3.2201703,-0.19968712,0.9685925,-0.33107653,0.025784029,-0.07194928,1.0316948,0.027463816,23.327684,0.0,-146.03809,57.421677,-15.342498,0.0,80.01037,273.2003,1.0,-0.27534673,-0.32679212,5.845531,5.903813,0.0,42.66377,-65.991455,-220.80917,366.84726,-3.8710347e-11,-3.619143e-12,5.845531,5.845531,5.903813,-0.026737949,1.0051861,1.0051861,1.0,5.903813,5.845531,0.0,0.0051861038,0.0,0.0,0.9844206,1.0,0.0,1.0,1.0,1.0
0.054,1.0,0.0,75070.49,1319.117,-3.2201703,-0.19968712,0.96739835,-0.3342766,0.025810989,-0.043811325,1.032965,0.02756036,24.85852,0.0,-125.12883,57.421677,-16.639381,0.0,80.01037,273.2003,1.0,-0.28811347,-0.32992128,5.9086943,5.966645,0.0,41.77485,-66.63337,-240.20319,365.33203,-3.9943653e-11,-3.5780248e-12,5.9086943,5.9086943,5.966645,0.0011781466,1.0053594,1.0053594,1.0,5.966645,5.9086943,0.0,0.005359468,0.0,0.0,0.9843722,1.0,0.0,1.0,1.0,1.0
0.0542,1.0,0.0,74932.55,1320.1459,-3.2201703,-0.19968712,0.9661541,-0.33679736,0.025826339,-0.015463087,1.0342926,0.027647754,26.51171,0.0,-103.678635,57.421677,-18.05658,0.0,80.01037,273.2003,1.0,-0.30145615,-0.3328246,5.97186,6.0294766,0.0,41.162697,-67.67441,-258.59436,362.273,-4.10351e-11,-3.5380822e-12,5.97186,5.97186,6.0294766,0.02933977,1.0055252,1.0055252,1.0,6.0294766,5.97186,0.0,0.0055252393,0.0,0.0,0.98432404,1.0,0.0,1.0,1.0,1.0
0.0544,1.0,0.0,74794.54,1317.466,-3.2201703,-0.19968712,0.96486956,-0.33868557,0.025823386,0.013154756,1.0356677,0.027718198,28.274384,0.0,-81.68824,57.421677,-19.585264,0.0,80.01037,273.2003,1.0,-0.31527728,-0.33554253,6.035027,6.0923085,0.0,40.849022,-69.123405,-275.77295,357.46118,-4.193471e-11,-3.4985016e-12,6.035027,6.035027,6.0923085,0.057872854,1.0056837,1.0056837,1.0,6.0923085,6.035027,0.0,0.005683618,0.0,0.0,0.98427606,1.0,0.0,1.0,1.0,1.0
0.0546,1.0,0.0,74656.54,1311.038,-3.2201703,-0.19968712,0.96356285,-0.3398624,0.025798773,0.042062894,1.0370716,0.027766924,30.112896,0.0,-59.17679,57.421677,-21.201439,0.0,80.01037,273.2003,1.0,-0.3293896,-0.33793777,6.0981927,6.1551404,0.0,40.839935,-70.95283,-291.53238,350.70917,-4.2717115e-11,-3.4554104e-12,6.0981927,6.0981927,6.1551404,0.086844124,1.0058348,1.0058348,1.0,6.1551404,6.0981927,0.0,0.005834769,0.0,0.0,0.9842284,1.0,0.0,1.0,1.0,1.0
0.0548,1.0,0.0,74518.66,1300.8245,-3.2201703,-0.19968712,0.9622582,-0.34014872,0.025753615,0.07121613,1.0384783,0.027793549,31.976162,0.0,-36.19445,57.421677,-22.868118,0.0,80.01037,273.2003,1.0,-0.34353152,-0.33973333,6.1613536,6.2179723,0.0,41.126762,-73.10293,-305.68048,341.87494,-4.348386e-11,-3.4146267e-12,6.1613536,6.1613536,6.2179723,0.11622407,1.0059788,1.0059788,1.0,6.2179723,6.1613536,0.0,0.0059788143,0.0,0.0,0.9841808,1.0,0.0,1.0,1.0,1.0
0.055,1.0,0.0,74381.016,1286.7999,-3.2201703,-0.19968712,0.96098435,-0.33930248,0.02569388,0.1004878,1.0398563,0.027802685,33.80045,0.0,-12.831407,57.421677,-24.538565,0.0,80.01037,273.2003,1.0,-0.35739067,-0.34056717,6.224509,6.2808037,0.0,41.688343,-75.48879,-318.04904,330.88043,-4.420144e-11,-3.3711647e-12,6.224509,6.224509,6.2808037,0.14586683,1.0061158,1.0061158,1.0,6.2808037,6.224509,0.0,0.006115842,0.0,0.0,0.9841335,1.0,0.0,1.0,1.0,1.0
0.0552,1.0,0.0,74243.805,1268.9617,-3.2201703,-0.19968712,0.9597714,-0.33706173,0.025629953,0.12966818,1.0411723,0.0278037,35.5151,0.0,10.777386,57.421677,-26.160265,0.0,80.01037,273.2003,1.0,-0.3706313,-0.34005365,0.0044715074,0.06045045,0.0,42.49414,-78.00924,-328.5007,317.72333,-4.4923818e-11,-3.3266476e-12,0.0044715074,0.0044715074,0.06045045,0.17551003,1.006246,1.006246,1.0,0.06045045,0.0044715074,0.0,0.0062459246,0.0,0.0,0.98408633,1.0,0.0,1.0,1.0,1.0
0.0554,1.0,0.0,74107.2,1247.3413,-3.2201703,-0.19968712,0.9586488,-0.33318582,0.02557547,0.15847705,1.042393,0.027809653,37.048717,0.0,34.451977,57.421677,-27.679312,0.0,80.01037,273.2003,1.0,-0.38292155,-0.33784124,0.067614436,0.123282306,0.0,43.507607,-80.55633,-336.9335,302.48154,-4.567495e-11,-3.2836533e-12,0.067614436,0.067614436,0.123282306,0.2047944,1.0063691,1.0063691,1.0,0.123282306,0.067614436,0.0,0.006369143,0.0,0.0,0.98403937,1.0,0.0,1.0,1.0,1.0
0.0556,1.0,0.0,73971.45,1222.0118,-3.2201703,-0.19968712,0.95764303,-0.32748926,0.025545612,0.18658797,1.0434879,0.027835568,38.335392,0.0,57.971752,57.421677,-29.044859,0.0,80.01037,273.2003,1.0,-0.39395687,-0.3336594,0.13075536,0.18611416,0.0,44.689262,-83.02465,-343.28238,285.31064,-4.639475e-11,-3.2410203e-12,0.13075536,0.13075536,0.18611416,0.23329936,1.0064856,1.0064856,1.0,0.18611416,0.13075536,0.0,0.006485617,0.0,0.0,0.9839926,1.0,0.0,1.0,1.0,1.0
0.0558,1.0,0.0,73836.8,1193.0925,-3.2201703,-0.19968712,0.9567765,-0.31986374,0.02555512,0.21366033,1.0444311,0.027896341,39.32041,0.0,81.08386,57.421677,-30.213335,0.0,80.01037,273.2003,1.0,-0.40347663,-0.32734787,0.1938996,0.24894601,0.0,45.999172,-85.31959,-347.519,266.43515,-4.7013386e-11,-3.198221e-12,0.1938996,0.1938996,0.24894601,0.26058888,1.0065955,1.0065955,1.0,0.24894601,0.1938996,0.0,0.0065955357,0.0,0.0,0.9839459,1.0,0.0,1.0,1.0,1.0
0.056,1.0,0.0,73703.5,1160.7484,-3.2201703,-0.19968712,0.9560667,-0.31028658,0.025616346,0.23937404,1.0452018,0.028004581,39.965183,0.0,103.515144,57.421677,-31.152088,0.0,80.01037,273.2003,1.0,-0.41127273,-0.3188662,0.25705388,0.31177786,0.0,47.398655,-87.36384,-349.6498,246.13467,-4.7539746e-11,-3.1553625e-12,0.25705388,0.25705388,0.31177786,0.2862603,1.0066992,1.0066992,1.0,0.31177786,0.25705388,0.0,0.0066991784,0.0,0.0,0.9838995,1.0,0.0,1.0,1.0,1.0
0.0562,1.0,0.0,73571.82,1125.1854,-3.2201703,-0.19968712,0.9555268,-0.2988153,0.025737591,0.26346156,1.0457844,0.028168725,40.250774,0.0,124.98648,57.421677,-31.842165,0.0,80.01037,273.2003,1.0,-0.41719025,-0.30828467,0.32022583,0.3746097,0.0,48.851326,-89.102104,-349.71307,224.7266,-4.795366e-11,-3.1127436e-12,0.32022583,0.32022583,0.3746097,0.30998832,1.006797,1.006797,1.0,0.3746097,0.32022583,0.0,0.006796931,0.0,0.0,0.9838531,1.0,0.0,1.0,1.0,1.0
0.0564,1.0,0.0,73442.0,1086.6421,-3.2201703,-0.19968712,0.9551657,-0.28557152,0.025922008,0.28573254,1.0461682,0.028391704,40.179916,0.0,145.22855,57.421677,-32.279972,0.0,80.01037,273.2003,1.0,-0.42112082,-0.2957596,0.3834231,0.43744156,0.0,50.323605,-90.503525,-347.77563,202.54709,-4.8272206e-11,-3.070687e-12,0.3834231,0.3834231,0.43744156,0.33155802,1.0068893,1.0068893,1.0,0.43744156,0.3834231,0.0,0.0068892855,0.0,0.0,0.9838069,1.0,0.0,1.0,1.0,1.0
0.0566,1.0,0.0,73314.266,1045.3776,-3.2201703,-0.19968712,0.9549898,-0.27071697,0.026167145,0.3060876,1.0463461,0.028670348,39.777084,0.0,163.99744,57.421677,-32.477604,0.0,80.01037,273.2003,1.0,-0.42299157,-0.28149882,0.44665244,0.5002734,0.0,51.78495,-91.562035,-343.92935,179.93192,-4.8476084e-11,-3.0289558e-12,0.44665244,0.44665244,0.5002734,0.3508824,1.0069768,1.0069768,1.0,0.5002734,0.44665244,0.0,0.0069768303,0.0,0.0,0.9837609,1.0,0.0,1.0,1.0,1.0
0.0568,1.0,0.0,73188.82,1001.6601,-3.2201703,-0.19968712,0.95500374,-0.25442734,0.026465237,0.3245199,1.0463128,0.02899561,39.086617,0.0,181.08894,57.421677,-32.461758,0.0,80.01037,273.2003,1.0,-0.42275175,-0.2657243,0.5099191,0.5631053,0.0,53.20811,-92.29473,-338.28754,157.1986,-4.8634232e-11,-2.9875139e-12,0.5099191,0.5099191,0.5631053,0.3680021,1.0070602,1.0070602,1.0,0.5631053,0.5099191,0.0,0.007060225,0.0,0.0,0.98371494,1.0,0.0,1.0,1.0,1.0
0.057,1.0,0.0,73065.836,955.75476,-3.2201703,-0.19968712,0.95521194,-0.23686762,0.026804144,0.34110433,1.0460644,0.029353548,38.169018,0.0,196.34999,57.421677,-32.271317,0.0,80.01037,273.2003,1.0,-0.42035994,-0.24863778,0.57322603,0.6259371,0.0,54.569424,-92.73844,-330.98123,134.63126,-4.8887564e-11,-2.9468377e-12,0.57322603,0.57322603,0.6259371,0.383068,1.0071402,1.0071402,1.0,0.6259371,0.57322603,0.0,0.007140169,0.0,0.0,0.98366916,1.0,0.0,1.0,1.0,1.0
0.0572,1.0,0.0,72945.48,907.91394,-3.2201703,-0.19968712,0.95561934,-0.21817344,0.027168812,0.3559767,1.0455966,0.029726919,37.095665,0.0,209.68628,57.421677,-31.953733,0.0,80.01037,273.2003,1.0,-0.41577417,-0.2303954,0.63657373,0.688769,0.0,55.849316,-92.944984,-322.15546,112.46916,-4.925413e-11,-2.9064954e-12,0.63657373,0.63657373,0.688769,0.3963105,1.0072174,1.0072174,1.0,0.688769,0.63657373,0.0,0.007217361,0.0,0.0,0.98362345,1.0,0.0,1.0,1.0,1.0
0.0574,1.0,0.0,72827.875,858.37103,-3.2201703,-0.19968712,0.95623165,-0.19844057,0.027543046,0.36930627,1.0449048,0.030097162,35.9425,0.0,221.06525,57.421677,-31.560629,0.0,80.01037,273.2003,1.0,-0.40894634,-0.21109429,0.6999601,0.75160086,0.0,57.03287,-92.97537,-311.96494,90.89968,-4.9599286e-11,-2.8667446e-12,0.6999601,0.6999601,0.75160086,0.40799963,1.0072925,1.0072925,1.0,0.75160086,0.6999601,0.0,0.0072924593,0.0,0.0,0.98357785,1.0,0.0,1.0,1.0,1.0
0.0576,1.0,0.0,72713.16,807.3378,-3.2201703,-0.19968712,0.95705557,-0.17772393,0.027911311,0.3812656,1.0439835,0.030446453,34.78334,0.0,230.51411,57.421677,-31.143042,0.0,80.01037,273.2003,1.0,-0.39982203,-0.19077249,0.76338077,0.8144327,0.0,58.110302,-92.89364,-300.56998,70.055855,-4.996581e-11,-2.828028e-12,0.76338077,0.76338077,0.8144327,0.41840234,1.0073661,1.0073661,1.0,0.8144327,0.76338077,0.0,0.0073660454,0.0,0.0,0.98353237,1.0,0.0,1.0,1.0,1.0
0.0578,1.0,0.0,72601.45,755.0057,-3.2201703,-0.19968712,0.9580982,-0.15604523,0.028260386,0.39200264,1.042827,0.030759577,33.683533,0.0,238.11327,57.421677,-30.746857,0.0,80.01037,273.2003,1.0,-0.38834465,-0.16942114,0.82682943,0.87726456,0.0,59.077187,-92.76072,-288.13193,50.01865,-5.024348e-11,-2.7905983e-12,0.82682943,0.82682943,0.87726456,0.42774338,1.0074385,1.0074385,1.0,0.87726456,0.82682943,0.0,0.0074385945,0.0,0.0,0.983487,1.0,0.0,1.0,1.0,1.0
0.058,1.0,0.0,72492.86,701.5501,-3.2201703,-0.19968712,0.95936626,-0.1334073,0.028580606,0.40161803,1.0414305,0.031025393,32.69471,0.0,243.9857,57.421677,-30.408926,0.0,80.01037,273.2003,1.0,-0.3744636,-0.14700568,0.89029884,0.9400964,0.0,59.934284,-92.62899,-274.80905,30.823341,-5.0361736e-11,-2.753737e-12,0.89029884,0.89029884,0.9400964,0.43617475,1.0075104,1.0075104,1.0,0.9400964,0.89029884,0.0,0.007510457,0.0,0.0,0.9834417,1.0,0.0,1.0,1.0,1.0
0.0582,1.0,0.0,72387.51,647.1375,-3.2201703,-0.19968712,0.960865,-0.10981192,0.028866576,0.41015124,1.0397904,0.031237675,31.851233,0.0,248.28363,57.421677,-30.154371,0.0,80.01037,273.2003,1.0,-0.3581441,-0.12349174,0.9537813,1.0029283,0.0,60.686836,-92.53807,-260.75272,12.469076,-5.016499e-11,-2.7170655e-12,0.9537813,0.9537813,1.0029283,0.4437576,1.0075818,1.0075818,1.0,1.0029283,0.9537813,0.0,0.0075818524,0.0,0.0,0.9833965,1.0,0.0,1.0,1.0,1.0
0.0584,1.0,0.0,72285.49,591.93335,-3.2201703,-0.19968712,0.96259767,-0.085277945,0.029117323,0.41757652,1.0379059,0.0313953,31.168688,0.0,251.17406,57.421677,-29.995302,0.0,80.01037,273.2003,1.0,-0.3393772,-0.098870665,1.0172695,1.0657601,0.0,61.343437,-92.51212,-246.10463,-5.0694222,-4.969219e-11,-2.681112e-12,1.0172695,1.0172695,1.0657601,0.45045814,1.0076529,1.0076529,1.0,1.0657601,1.0172695,0.0,0.0076528755,0.0,0.0,0.98335135,1.0,0.0,1.0,1.0,1.0
0.0586,1.0,0.0,72186.914,536.1094,-3.2201703,-0.19968712,0.96456414,-0.059856255,0.029335873,0.42380887,1.0357796,0.031501792,30.644615,0.0,252.82451,57.421677,-29.931133,0.0,80.01037,273.2003,1.0,-0.31818748,-0.07318027,1.0807573,1.1285919,0.0,61.914536,-92.55915,-230.99504,-21.829475,-4.908399e-11,-2.646314e-12,1.0807573,1.0807573,1.1285919,0.45615768,1.0077236,1.0077236,1.0,1.1285919,1.0807573,0.0,0.007723513,0.0,0.0,0.9833063,1.0,0.0,1.0,1.0,1.0
0.0588,1.0,0.0,72091.87,479.85034,-3.2201703,-0.19968712,0.966761,-0.033639006,0.029528374,0.4287178,1.0334177,0.03156431,30.261255,0.0,253.39087,57.421677,-29.950356,0.0,80.01037,273.2003,1.0,-0.29463777,-0.046517167,1.1442397,1.1914238,0.0,62.41088,-92.672134,-215.5421,-37.848766,-4.8304628e-11,-2.6114278e-12,1.1442397,1.1442397,1.1914238,0.46067333,1.0077937,1.0077937,1.0,1.1914238,1.1442397,0.0,0.007793666,0.0,0.0,0.9832613,1.0,0.0,1.0,1.0,1.0
0.059,1.0,0.0,72000.414,423.35736,-3.2201703,-0.19968712,0.9691813,-0.006761745,0.029702913,0.4321472,1.0308305,0.031592302,29.989893,0.0,253.00822,57.421677,-30.033482,0.0,80.01037,273.2003,1.0,-0.26882938,-0.019038877,1.2077137,1.2542557,0.0,62.84214,-92.83203,-199.85252,-53.155712,-4.723267e-11,-2.5764406e-12,1.2077137,1.2077137,1.2542557,0.46378717,1.0078632,1.0078632,1.0,1.2542557,1.2077137,0.0,0.007863181,0.0,0.0,0.98321635,1.0,0.0,1.0,1.0,1.0
0.0592,1.0,0.0,71912.6,366.84958,-3.2201703,-0.19968712,0.97181493,0.020601785,0.029868191,0.43393776,1.0280315,0.031595975,29.796143,0.0,251.78569,57.421677,-30.15672,0.0,80.01037,273.2003,1.0,-0.24089816,0.00904439,1.2711781,1.3170875,0.0,63.215958,-93.0121,-184.02281,-67.76287,-4.5975505e-11,-2.5408855e-12,1.2711781,1.2711781,1.3170875,0.46527764,1.0079318,1.0079318,1.0,1.3170875,1.2711781,0.0,0.007931878,0.0,0.0,0.98317146,1.0,0.0,1.0,1.0,1.0
0.0594,1.0,0.0,71828.445,310.56213,-3.2201703,-0.19968712,0.97464913,0.04825113,0.030032253,0.4339481,1.025037,0.031584874,29.64544,0.0,249.80528,57.421677,-30.295849,0.0,80.01037,273.2003,1.0,-0.21100686,0.037486743,1.3346331,1.3799194,0.0,63.53762,-93.18306,-168.14114,-81.66413,-4.4721934e-11,-2.504778e-12,1.3346331,1.3346331,1.3799194,0.46494964,1.0079995,1.0079995,1.0,1.3799194,1.3346331,0.0,0.007999578,0.0,0.0,0.98312664,1.0,0.0,1.0,1.0,1.0
0.0596,1.0,0.0,71747.94,254.74228,-3.2201703,-0.19968712,0.9776698,0.07597498,0.030201413,0.43207294,1.0218651,0.031566665,29.507957,0.0,247.12474,57.421677,-30.429762,0.0,80.01037,273.2003,1.0,-0.17933516,0.066029206,1.3980799,1.4427512,0.0,63.810448,-93.318405,-152.28897,-94.83578,-4.346912e-11,-2.469726e-12,1.3980799,1.3980799,1.4427512,0.46265885,1.0080662,1.0080662,1.0,1.4427512,1.3980799,0.0,0.008066122,0.0,0.0,0.9830819,1.0,0.0,1.0,1.0,1.0
0.0598,1.0,0.0,71671.05,199.64333,-3.2201703,-0.19968712,0.9808619,0.103568494,0.030379526,0.42825472,1.0185344,0.031546332,29.362345,0.0,243.78323,57.421677,-30.543179,0.0,80.01037,273.2003,1.0,-0.14606868,0.09442429,1.4615207,1.505583,0.0,64.036804,-93.399155,-136.54214,-107.24108,-4.228026e-11,-2.436364e-12,1.4615207,1.4615207,1.505583,0.45832765,1.0081314,1.0081314,1.0,1.505583,1.4615207,0.0,0.008131389,0.0,0.0,0.9830371,1.0,0.0,1.0,1.0,1.0
0.06,1.0,0.0,71597.695,145.51805,-3.2201703,-0.19968712,0.984211,0.13084966,0.030567622,0.42248887,1.0150632,0.031525824,29.197828,0.0,239.80888,57.421677,-30.628246,0.0,80.01037,273.2003,1.0,-0.111388944,0.12245855,1.5249575,1.5684149,0.0,64.21958,-93.417404,-120.971146,-118.83773,-4.1218858e-11,-2.4032885e-12,1.5249575,1.5249575,1.5684149,0.45195085,1.0081953,1.0081953,1.0,1.5684149,1.5249575,0.0,0.008195291,0.0,0.0,0.9829924,1.0,0.0,1.0,1.0,1.0
0.0602,1.0,0.0,71527.8,92.61182,-3.2201703,-0.19968712,0.9877037,0.15767193,0.030763956,0.41482165,1.0114682,0.031504147,29.014477,0.0,235.22685,57.421677,-30.684853,0.0,80.01037,273.2003,1.0,-0.07546564,0.14996962,1.5883924,1.6312468,0.0,64.3638,-93.37828,-105.64007,-129.58679,-4.014996e-11,-2.3698443e-12,1.5883924,1.5883924,1.6312468,0.44359192,1.0082577,1.0082577,1.0,1.6312468,1.5883924,0.0,0.008257784,0.0,0.0,0.98294777,1.0,0.0,1.0,1.0,1.0
0.0604,1.0,0.0,71461.26,41.15668,-3.2201703,-0.19968712,0.9913278,0.18393135,0.03096441,0.40534246,1.0077648,0.031477824,28.821764,0.0,230.06659,57.421677,-30.719687,0.0,80.01037,273.2003,1.0,-0.038452055,0.17685525,1.6518266,1.6940787,0.0,64.478165,-93.299934,-90.604675,-139.46191,-3.8919517e-11,-2.3366762e-12,1.6518266,1.6518266,1.6940787,0.43337086,1.0083189,1.0083189,1.0,1.6940787,1.6518266,0.0,0.008318849,0.0,0.0,0.9829031,1.0,0.0,1.0,1.0,1.0
0.0606,1.0,0.0,71397.95,-8.6330805,-3.2201703,-0.19968712,0.9950728,0.20956747,0.031163132,0.39417168,1.0039669,0.031441674,28.63569,0.0,224.3671,57.421677,-30.744278,0.0,80.01037,273.2003,1.0,-0.00048453597,0.20307337,1.7152604,1.7569104,0.0,64.57606,-93.211754,-75.909645,-148.45746,-3.7418964e-11,-2.3049106e-12,1.7152604,1.7152604,1.7569104,0.4214466,1.0083785,1.0083785,1.0,1.7569104,1.7152604,0.0,0.008378481,0.0,0.0,0.98285854,1.0,0.0,1.0,1.0,1.0
0.0608,1.0,0.0,71337.766,-56.5637,-3.2201703,-0.19968712,0.9989293,0.23455778,0.031353336,0.38144642,1.0000867,0.03138966,28.47503,0.0,218.1797,57.421677,-30.772354,0.0,80.01037,273.2003,1.0,0.0383144,0.22863328,1.7786932,1.8197423,0.0,64.67594,-93.15097,-61.58541,-156.59428,-3.569378e-11,-2.273718e-12,1.7786932,1.7786932,1.8197423,0.40799674,1.0084367,1.0084367,1.0,1.8197423,1.7786932,0.0,0.008436676,0.0,0.0,0.98281395,1.0,0.0,1.0,1.0,1.0
0.061,1.0,0.0,71280.586,-102.46281,-3.2201703,-0.19968712,1.0028884,0.25890717,0.031528085,0.36730683,0.9961354,0.03131579,28.357246,0.0,211.56769,57.421677,-30.816936,0.0,80.01037,273.2003,1.0,0.07782987,0.25357974,1.8421235,1.8825742,0.0,64.800896,-93.15814,-47.645275,-163.92241,-3.378334e-11,-2.241659e-12,1.8421235,1.8421235,1.8825742,0.3931984,1.0084934,1.0084934,1.0,1.8825742,1.8421235,0.0,0.008493415,0.0,0.0,0.9827694,1.0,0.0,1.0,1.0,1.0
0.0612,1.0,0.0,71226.29,-146.17868,-3.2201703,-0.19968712,1.0069408,0.28263375,0.031680986,0.35188425,0.992125,0.03121484,28.294714,0.0,204.60332,57.421677,-30.887596,0.0,80.01037,273.2003,1.0,0.11794649,0.27797258,1.9055489,1.9454061,0.0,64.97744,-93.272156,-34.0833,-170.52002,-3.190291e-11,-2.2100197e-12,1.9055489,1.9055489,1.9454061,0.37721202,1.0085486,1.0085486,1.0,1.9454061,1.9055489,0.0,0.00854865,0.0,0.0,0.98272485,1.0,0.0,1.0,1.0,1.0
0.0614,1.0,0.0,71174.77,-187.57837,-3.2201703,-0.19968712,1.0110759,0.3057537,0.031806678,0.33529347,0.9880676,0.031082878,28.291742,0.0,197.36243,57.421677,-30.98825,0.0,80.01037,273.2003,1.0,0.1585397,0.30186495,1.9689665,2.0082378,0.0,65.23368,-93.52542,-20.873423,-176.489,-3.0116683e-11,-2.1791137e-12,1.9689665,1.9689665,2.0082378,0.36017123,1.0086023,1.0086023,1.0,2.0082378,1.9689665,0.0,0.008602296,0.0,0.0,0.9826803,1.0,0.0,1.0,1.0,1.0
0.0616,1.0,0.0,71125.92,-226.54512,-3.2201703,-0.19968712,1.015281,0.32826713,0.031901088,0.31762907,0.98397756,0.030917507,28.342747,0.0,189.91762,57.421677,-31.115763,0.0,80.01037,273.2003,1.0,0.19946788,0.3252837,2.032373,2.0710697,0.0,65.59705,-93.939804,-7.9701114,-181.94751,-2.8451953e-11,-2.1499135e-12,2.032373,2.032373,2.0710697,0.34217837,1.0086542,1.0086542,1.0,2.0710697,2.032373,0.0,0.008654225,0.0,0.0,0.98263586,1.0,0.0,1.0,1.0,1.0
0.0618,1.0,0.0,71079.625,-262.97565,-3.2201703,-0.19968712,1.0195402,0.35014704,0.03196143,0.2989663,0.97987133,0.030717853,28.431784,0.0,182.33107,57.421677,-31.259478,0.0,80.01037,273.2003,1.0,0.24056667,0.34821436,2.0957654,2.1339016,0.0,66.09206,-94.52384,4.689295,-187.02037,-2.6892532e-11,-2.1199238e-12,2.0957654,2.0957654,2.1339016,0.3233068,1.0087043,1.0087043,1.0,2.1339016,2.0957654,0.0,0.0087042665,0.0,0.0,0.98259133,1.0,0.0,1.0,1.0,1.0
0.062,1.0,0.0,71035.77,-296.77795,-3.2201703,-0.19968712,1.0238347,0.3713332,0.031986017,0.27936536,0.9757678,0.030484343,28.53336,0.0,174.64769,57.421677,-31.401697,0.0,80.01037,273.2003,1.0,0.28164607,0.37059292,2.1591403,2.1967335,0.0,66.738144,-95.27151,17.18079,-191.82848,-2.5312879e-11,-2.0885748e-12,2.1591403,2.1591403,2.1967335,0.3036076,1.0087522,1.0087522,1.0,2.1967335,2.1591403,0.0,0.008752213,0.0,0.0,0.9825468,1.0,0.0,1.0,1.0,1.0
0.0622,1.0,0.0,70994.26,-327.8696,-3.2201703,-0.19968712,1.028142,0.39173093,0.031973936,0.2588784,0.97168857,0.030218307,28.614393,0.0,166.88977,57.421677,-31.518974,0.0,80.01037,273.2003,1.0,0.3224911,0.3923053,2.222495,2.2595654,0.0,67.548134,-96.16253,29.588724,-196.4785,-2.3569716e-11,-2.0575458e-12,2.222495,2.222495,2.2595654,0.28311977,1.0087978,1.0087978,1.0,2.2595654,2.222495,0.0,0.008797818,0.0,0.0,0.98250234,1.0,0.0,1.0,1.0,1.0
0.0624,1.0,0.0,70954.94,-356.177,-3.2201703,-0.19968712,1.0324367,0.4112156,0.031924643,0.23755717,0.96765715,0.029921554,28.636957,0.0,159.05362,57.421677,-31.583994,0.0,80.01037,273.2003,1.0,0.36286572,0.41319427,2.2858272,2.3223972,0.0,68.5273,-97.16425,42.000156,-201.05377,-2.1777628e-11,-2.0291767e-12,2.2858272,2.2858272,2.3223972,0.2618813,1.0088408,1.0088408,1.0,2.3223972,2.2858272,0.0,0.0088408105,0.0,0.0,0.9824578,1.0,0.0,1.0,1.0,1.0
0.0626,1.0,0.0,70917.67,-381.63568,-3.2201703,-0.19968712,1.036691,0.4296412,0.031837616,0.21546021,0.9636987,0.029595962,28.561438,0.0,151.10841,57.421677,-31.567791,0.0,80.01037,273.2003,1.0,0.4025194,0.4330721,2.3491344,2.385229,0.0,69.67317,-98.23461,54.499077,-205.60748,-2.0009069e-11,-2.0016165e-12,2.3491344,2.3491344,2.385229,0.23993933,1.0088809,1.0088809,1.0,2.385229,2.3491344,0.0,0.008880897,0.0,0.0,0.9824133,1.0,0.0,1.0,1.0,1.0
0.0628,1.0,0.0,70882.305,-404.19086,-3.2201703,-0.19968712,1.0408756,0.44685185,0.0317121,0.19265799,0.9598387,0.029243167,28.349714,0.0,142.99754,57.421677,-31.44202,0.0,80.01037,273.2003,1.0,0.44119564,0.45173734,2.412415,2.4480608,0.0,70.97609,-99.325806,67.16104,-210.15858,-1.8334067e-11,-1.9768505e-12,2.412415,2.412415,2.4480608,0.21735732,1.0089178,1.0089178,1.0,2.4480608,2.412415,0.0,0.008917772,0.0,0.0,0.98236877,1.0,0.0,1.0,1.0,1.0
0.063,1.0,0.0,70848.68,-423.79858,-3.2201703,-0.19968712,1.0449605,0.46269488,0.031547006,0.16923568,0.95610255,0.028864412,27.968021,0.0,134.6421,57.421677,-31.181023,0.0,80.01037,273.2003,1.0,0.47864118,0.46899295,2.4756677,2.5108926,0.0,72.42023,-100.38825,80.04863,-214.69073,-1.6735864e-11,-1.952717e-12,2.4756677,2.4756677,2.5108926,0.1942185,1.0089511,1.0089511,1.0,2.5108926,2.4756677,0.0,0.008951118,0.0,0.0,0.98232424,1.0,0.0,1.0,1.0,1.0
0.0632,1.0,0.0,70816.59,-440.4271,-3.2201703,-0.19968712,1.0489166,0.47703275,0.03134097,0.14529268,0.9525143,0.028460532,27.389221,0.0,125.94595,57.421677,-30.76351,0.0,80.01037,273.2003,1.0,0.5146148,0.48466325,2.5388904,2.5737245,0.0,73.985085,-101.374306,93.20808,-219.15404,-1.5134897e-11,-1.9270787e-12,2.5388904,2.5388904,2.5737245,0.17062512,1.0089806,1.0089806,1.0,2.5737245,2.5388904,0.0,0.0089806095,0.0,0.0,0.9822797,1.0,0.0,1.0,1.0,1.0
0.0634,1.0,0.0,70785.87,-454.05746,-3.2201703,-0.19968712,1.0527157,0.48975292,0.03109258,0.1209397,0.94909614,0.028032115,26.59433,0.0,116.802086,57.421677,-30.173742,0.0,80.01037,273.2003,1.0,0.54889494,0.49860725,2.602082,2.6365564,0.0,75.647,-102.24133,106.66714,-223.46922,-1.3391034e-11,-1.899144e-12,2.602082,2.602082,2.6365564,0.14669393,1.0090059,1.0090059,1.0,2.6365564,2.602082,0.0,0.009005918,0.0,0.0,0.9822352,1.0,0.0,1.0,1.0,1.0
0.0636,1.0,0.0,70756.3,-464.68402,-3.2201703,-0.19968712,1.0563322,0.5007745,0.03080068,0.09629354,0.94586766,0.02757974,25.573257,0.0,107.09944,57.421677,-29.402163,0.0,80.01037,273.2003,1.0,0.5812845,0.5107273,2.665241,2.6993883,0.0,77.380714,-102.95397,120.434204,-227.53365,-1.1581201e-11,-1.8714407e-12,2.665241,2.665241,2.6993883,0.12254895,1.0090268,1.0090268,1.0,2.6993883,2.665241,0.0,0.00902671,0.0,0.0,0.9821906,1.0,0.0,1.0,1.0,1.0
0.0638,1.0,0.0,70727.68,-472.31406,-3.2201703,-0.19968712,1.0597429,0.51005065,0.030464739,0.07147111,0.9428459,0.027104264,24.324802,0.0,96.7297,57.421677,-28.445484,0.0,80.01037,273.2003,1.0,0.61161405,0.5209717,2.7283661,2.7622201,0.0,79.16056,-103.48536,134.4985,-231.2282,-9.900997e-12,-1.847098e-12,2.7283661,2.7283661,2.7622201,0.098313026,1.0090426,1.0090426,1.0,2.7622201,2.7283661,0.0,0.009042652,0.0,0.0,0.982146,1.0,0.0,1.0,1.0,1.0
0.064,1.0,0.0,70699.82,-476.9667,-3.2201703,-0.19968712,1.0629276,0.51756686,0.030085176,0.046583287,0.9400448,0.026607094,22.855993,0.0,85.59343,57.421677,-27.306335,0.0,80.01037,273.2003,1.0,0.6397417,0.52933204,2.7914562,2.825052,0.0,80.96141,-103.8174,148.83101,-234.42445,-8.491733e-12,-1.8209735e-12,2.7914562,2.7914562,2.825052,0.074099526,1.0090535,1.0090535,1.0,2.825052,2.7914562,0.0,0.009053409,0.0,0.0,0.98210144,1.0,0.0,1.0,1.0,1.0
0.0642,1.0,0.0,70672.52,-478.67136,-3.2201703,-0.19968712,1.0658683,0.52333635,0.02966359,0.021730103,0.9374761,0.026090378,21.18096,0.0,73.60544,57.421677,-25.992552,0.0,80.01037,273.2003,1.0,0.66555107,0.5358357,2.8545105,2.887884,0.0,82.75921,-103.94017,163.38603,-236.99147,-7.0296173e-12,-1.7902042e-12,2.8545105,2.8545105,2.887884,0.05000602,1.0090586,1.0090586,1.0,2.887884,2.8545105,0.0,0.0090586515,0.0,0.0,0.98205686,1.0,0.0,1.0,1.0,1.0
0.0644,1.0,0.0,70645.586,-477.4657,-3.2201703,-0.19968712,1.06855,0.5273924,0.029202837,-0.0030022564,0.9351492,0.025557075,19.319494,0.0,60.698765,57.421677,-24.516222,0.0,80.01037,273.2003,1.0,0.6889476,0.5405348,2.9175284,2.9507158,0.0,84.53118,-103.85068,178.10281,-238.80157,-5.353477e-12,-1.7593853e-12,2.9175284,2.9175284,2.9507158,0.026110562,1.009058,1.009058,1.0,2.9507158,2.9175284,0.0,0.009058058,0.0,0.0,0.9820122,1.0,0.0,1.0,1.0,1.0
0.0646,1.0,0.0,70618.84,-473.39368,-3.2201703,-0.19968712,1.0709594,0.5297801,0.028706951,-0.02754202,0.93307173,0.025010886,17.295452,0.0,46.827477,57.421677,-22.892618,0.0,80.01037,273.2003,1.0,0.70985407,0.5434948,2.98051,3.0135477,0.0,86.25577,-103.55122,192.90732,-239.73479,-3.6135283e-12,-1.7315462e-12,2.98051,2.98051,3.0135477,0.0024714125,1.0090513,1.0090513,1.0,3.0135477,2.98051,0.0,0.009051324,0.0,0.0,0.9819675,1.0,0.0,1.0,1.0,1.0
0.0648,1.0,0.0,70592.11,-466.50366,-3.2201703,-0.19968712,1.0730853,0.5305482,0.028180877,-0.051830035,0.93125015,0.024456067,15.135171,0.0,31.968119,57.421677,-21.139116,0.0,80.01037,273.2003,1.0,0.72820574,0.5447827,3.0434558,3.0763793,0.0,87.91245,-103.04762,207.71382,-239.68195,-1.9649512e-12,-1.7041972e-12,3.0434558,3.0434558,3.0763793,-0.020869888,1.0090382,1.0090382,1.0,3.0763793,3.0434558,0.0,0.009038171,0.0,0.0,0.98192286,1.0,0.0,1.0,1.0,1.0
0.065,1.0,0.0,70565.23,-456.847,-3.2201703,-0.19968712,1.0749172,0.52974206,0.0276301,-0.07581604,0.92968994,0.023897123,12.866001,0.0,16.119963,57.421677,-19.274168,0.0,80.01037,273.2003,1.0,0.7439466,0.5444576,3.1063673,3.1392112,0.0,89.48151,-102.34751,222.42628,-238.54625,-4.4171353e-13,-1.6778443e-12,3.1063673,3.1063673,3.1392112,-0.04388284,1.0090183,1.0090183,1.0,3.1392112,3.1063673,0.0,0.009018349,0.0,0.0,0.9818781,1.0,0.0,1.0,1.0,1.0
0.0652,1.0,0.0,70538.03,-444.4771,-3.2201703,-0.19968712,1.076446,0.52739906,0.027060192,-0.09945339,0.92839617,0.023338446,10.515045,0.0,-0.6957745,57.421677,-17.316422,0.0,80.01037,273.2003,1.0,0.7570264,0.54256463,3.1692462,3.202043,0.0,90.94383,-101.45888,236.93956,-236.24377,1.0202519e-12,-1.6518871e-12,3.1692462,3.1692462,3.202043,-0.06654041,1.0089916,1.0089916,1.0,3.202043,3.1692462,0.0,0.008991652,0.0,0.0,0.9818334,1.0,0.0,1.0,1.0,1.0
0.0654,1.0,0.0,70510.375,-429.4497,-3.2201703,-0.19968712,1.0776639,0.5235466,0.026476357,-0.12269366,0.92737335,0.022783974,8.108175,0.0,-18.437517,57.421677,-15.284009,0.0,80.01037,273.2003,1.0,0.76739913,0.5391324,3.2320948,3.264875,0.0,92.28084,-100.389015,251.14046,-232.70294,2.4365625e-12,-1.6237353e-12,3.2320948,3.2320948,3.264875,-0.08881127,1.0089579,1.0089579,1.0,3.264875,3.2320948,0.0,0.008957921,0.0,0.0,0.98178864,1.0,0.0,1.0,1.0,1.0
