Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.0656,1.0,0.0,70482.09,-411.8231,-3.2201703,-0.19968712,1.0785635,0.5182024,0.025883032,-0.14548151,0.9266255,0.022236872,5.669363,0.0,-37.045486,57.421677,-13.194067,0.0,80.01037,273.2003,1.0,0.77502346,0.53417444,3.2949152,3.3277068,0.0,93.47455,-99.14391,264.90887,-227.86339,3.850605e-12,-1.592741e-12,3.2949152,3.2949152,3.3277068,-0.11065267,1.0089171,1.0089171,1.0,3.3277068,3.2949152,0.0,0.008917042,0.0,0.0,0.9817438,1.0,0.0,1.0,1.0,1.0
0.0658,1.0,0.0,70453.05,-391.65942,-3.2201703,-0.19968712,1.0791391,0.51137763,0.025283631,-0.16775091,0.9261562,0.021699326,3.220335,0.0,-56.444153,57.421677,-11.062464,0.0,80.01037,273.2003,1.0,0.77986383,0.52769315,3.3577106,3.3905387,0.0,94.5077,-97.728035,278.11884,-221.67468,5.1874356e-12,-1.5642137e-12,3.3577106,3.3577106,3.3905387,-0.13200544,1.0088689,1.0088689,1.0,3.3905387,3.3577106,0.0,0.008868961,0.0,0.0,0.981699,1.0,0.0,1.0,1.0,1.0
0.066,1.0,0.0,70423.09,-369.02634,-3.2201703,-0.19968712,1.0793865,0.5030807,0.024680432,-0.1894234,0.9259681,0.021172484,0.78055733,0.0,-76.54474,57.421677,-8.903765,0.0,80.01037,273.2003,1.0,0.78189266,0.5196861,3.4204836,3.4533706,0.0,95.36402,-96.144585,290.63968,-214.09494,6.4932287e-12,-1.5357876e-12,3.4204836,3.4204836,3.4533706,-0.15279175,1.0088136,1.0088136,1.0,3.4533706,3.4204836,0.0,0.00881367,0.0,0.0,0.9816541,1.0,0.0,1.0,1.0,1.0
0.0662,1.0,0.0,70392.08,-343.9983,-3.2201703,-0.19968712,1.0793033,0.4933225,0.024074642,-0.21040843,0.9260629,0.020656504,-1.6324925,0.0,-97.24757,57.421677,-6.7314067,0.0,80.01037,273.2003,1.0,0.7810932,0.5101531,3.4832363,3.5162024,0.0,96.02853,-94.396034,302.3375,-205.08992,7.916549e-12,-1.5065915e-12,3.4832363,3.4832363,3.5162024,-0.17291586,1.0087512,1.0087512,1.0,3.5162024,3.4832363,0.0,0.008751208,0.0,0.0,0.9816092,1.0,0.0,1.0,1.0,1.0
0.0664,1.0,0.0,70359.86,-316.65836,-3.2201703,-0.19968712,1.0788894,0.48212066,0.023466624,-0.2306059,0.9264408,0.020150756,-4.00281,0.0,-118.44401,57.421677,-4.558046,0.0,80.01037,273.2003,1.0,0.7774618,0.49910238,3.5459714,3.5790343,0.0,96.487785,-92.48497,313.0766,-194.6326,9.396893e-12,-1.4792277e-12,3.5459714,3.5459714,3.5790343,-0.19226797,1.0086817,1.0086817,1.0,3.5790343,3.5459714,0.0,0.00868166,0.0,0.0,0.9815643,1.0,0.0,1.0,1.0,1.0
0.0666,1.0,0.0,70326.29,-287.09903,-3.2201703,-0.19968712,1.0781472,0.4695035,0.022856241,-0.24991031,0.92710054,0.019654121,-6.315185,0.0,-140.018,57.421677,-2.396029,0.0,80.01037,273.2003,1.0,0.7710104,0.48655593,3.6086905,3.641866,0.0,96.730225,-90.41504,322.72125,-182.70323,1.1046039e-11,-1.4533882e-12,3.6086905,3.6086905,3.641866,-0.21073033,1.0086051,1.0086051,1.0,3.641866,3.6086905,0.0,0.008605138,0.0,0.0,0.98151934,1.0,0.0,1.0,1.0,1.0
0.0668,1.0,0.0,70291.23,-255.42299,-3.2201703,-0.19968712,1.0770811,0.45551187,0.022243263,-0.26821622,0.9280394,0.019165337,-8.554454,0.0,-161.84695,57.421677,-0.257919,0.0,80.01037,273.2003,1.0,0.7617671,0.47255215,3.671395,3.7046978,0.0,96.7464,-88.19195,331.13733,-169.29036,1.2911285e-11,-1.4269275e-12,3.671395,3.671395,3.7046978,-0.22818474,1.0085218,1.0085218,1.0,3.7046978,3.671395,0.0,0.008521789,0.0,0.0,0.98147434,1.0,0.0,1.0,1.0,1.0
0.067,1.0,0.0,70254.53,-221.74297,-1.5066824,7.164097e-08,1.0756987,0.4401998,0.02162777,-0.28542393,0.9292527,0.018683357,-10.704794,0.0,-183.80214,57.421677,1.8429992,0.0,80.01037,273.2003,1.0,0.7497768,0.45714617,3.7340863,3.7675297,0.0,96.5292,-85.82441,338.19427,-154.39214,1.473458e-11,-1.3996895e-12,3.7340863,3.7340863,3.7675297,-0.24452055,1.0084318,1.0084318,1.0,3.7675297,3.7340863,0.0,0.008431775,0.0,0.0,0.9814293,1.0,0.0,1.0,1.0,1.0
0.0672,1.0,0.0,70216.08,-186.18102,-1.5066824,7.164097e-08,1.0740094,0.4236331,0.021010509,-0.3014447,0.93073434,0.018207662,-12.749169,0.0,-205.74864,57.421677,3.8923154,0.0,80.01037,273.2003,1.0,0.73510027,0.44040817,3.796765,3.8303616,0.0,96.07411,-83.32494,343.76712,-138.01846,1.6344214e-11,-1.3698488e-12,3.796765,3.796765,3.8303616,-0.2596417,1.0083352,1.0083352,1.0,3.8303616,3.796765,0.0,0.008335274,0.0,0.0,0.9813842,1.0,0.0,1.0,1.0,1.0
0.0674,1.0,0.0,70175.734,-148.86743,-1.5066824,7.164097e-08,1.0720248,0.4058869,0.020393118,-0.31620497,0.93247676,0.017738497,-14.66902,0.0,-227.54501,57.421677,5.8742657,0.0,80.01037,273.2003,1.0,0.7178128,0.4224195,3.8594327,3.8931935,0.0,95.379425,-80.7104,347.73825,-120.19323,1.7881353e-11,-1.3407009e-12,3.8594327,3.8594327,3.8931935,-0.2734723,1.0082325,1.0082325,1.0,3.8931935,3.8594327,0.0,0.008232481,0.0,0.0,0.98133916,1.0,0.0,1.0,1.0,1.0
0.0676,1.0,0.0,70133.38,-109.93908,-1.5066824,7.164097e-08,1.0697583,0.38704237,0.019778235,-0.32964867,0.93447113,0.017276976,-16.444283,0.0,-249.0429,57.421677,7.771731,0.0,80.01037,273.2003,1.0,0.6980021,0.4032684,3.9220896,3.9560254,0.0,94.44648,-78.0022,349.99973,-100.95683,1.9316973e-11,-1.312098e-12,3.9220896,3.9220896,3.9560254,-0.28595963,1.0081236,1.0081236,1.0,3.9560254,3.9220896,0.0,0.008123598,0.0,0.0,0.981294,1.0,0.0,1.0,1.0,1.0
0.0678,1.0,0.0,70088.91,-69.537704,-1.5066824,7.164097e-08,1.0672246,0.36718336,0.019169426,-0.34173808,0.9367076,0.016825086,-18.053753,0.0,-270.08673,57.421677,9.566493,0.0,80.01037,273.2003,1.0,0.6757663,0.38304508,3.9847374,4.018857,0.0,93.27989,-75.22614,350.4552,-80.36847,2.0734218e-11,-1.2849024e-12,3.9847374,3.9847374,4.018857,-0.29707447,1.0080088,1.0080088,1.0,4.018857,3.9847374,0.0,0.008008845,0.0,0.0,0.9812488,1.0,0.0,1.0,1.0,1.0
0.068,1.0,0.0,70042.195,-27.80824,-1.5066824,7.164097e-08,1.0644398,0.34639332,0.018571002,-0.3524523,0.9391755,0.01638555,-19.475801,0.0,-290.514,57.421677,11.23974,0.0,80.01037,273.2003,1.0,0.6512118,0.3618378,4.0473776,4.081689,0.0,91.88773,-72.41193,349.0221,-58.508087,2.2178518e-11,-1.257864e-12,4.0473776,4.0473776,4.081689,-0.30680904,1.0078884,1.0078884,1.0,4.081689,4.0473776,0.0,0.007888456,0.0,0.0,0.9812036,1.0,0.0,1.0,1.0,1.0
0.0682,1.0,0.0,69993.15,15.102658,-1.5066824,7.164097e-08,1.0614203,0.32475325,0.017987719,-0.3617846,0.94186336,0.015961606,-20.689365,0.0,-310.15613,57.421677,12.77279,0.0,80.01037,273.2003,1.0,0.62445223,0.33973023,4.1100116,4.1445208,0.0,90.28165,-69.592285,345.6338,-35.477642,2.3710374e-11,-1.2320663e-12,4.1100116,4.1100116,4.1445208,-0.3151729,1.0077627,1.0077627,1.0,4.1445208,4.1100116,0.0,0.0077626887,0.0,0.0,0.9811583,1.0,0.0,1.0,1.0,1.0
0.0684,1.0,0.0,69941.67,59.047676,-1.5066824,7.164097e-08,1.0581839,0.30234095,0.017424421,-0.36973864,0.9447592,0.015556731,-21.675121,0.0,-328.83984,57.421677,14.147949,0.0,80.01037,273.2003,1.0,0.59560704,0.31680053,4.1726427,4.2073526,0.0,88.476875,-66.80175,340.24142,-11.401571,2.5452652e-11,-1.2073679e-12,4.1726427,4.1726427,4.2073526,-0.32218704,1.0076318,1.0076318,1.0,4.2073526,4.1726427,0.0,0.0076318267,0.0,0.0,0.981113,1.0,0.0,1.0,1.0,1.0
0.0686,1.0,0.0,69887.68,103.87942,-1.5066824,7.164097e-08,1.0547484,0.2792312,0.016885672,-0.37632385,0.94785047,0.015174322,-22.416723,0.0,-346.3897,57.421677,15.349432,0.0,80.01037,273.2003,1.0,0.56480175,0.2931221,4.2352724,4.2701845,0.0,86.492065,-64.07535,332.81592,13.573803,2.733704e-11,-1.1809076e-12,4.2352724,4.2352724,4.2701845,-0.32787806,1.0074962,1.0074962,1.0,4.2701845,4.2352724,0.0,0.0074961837,0.0,0.0,0.9810677,1.0,0.0,1.0,1.0,1.0
0.0688,1.0,0.0,69831.08,149.45055,-1.5066824,7.164097e-08,1.0511326,0.2554974,0.01637543,-0.38155156,0.95112395,0.014817411,-22.901928,0.0,-362.63116,57.421677,16.364218,0.0,80.01037,273.2003,1.0,0.53216803,0.26876596,4.2979045,4.3330164,0.0,84.348976,-61.44705,323.3493,39.281857,2.9194366e-11,-1.1558612e-12,4.2979045,4.2979045,4.3330164,-0.33227196,1.0073562,1.0073562,1.0,4.3330164,4.2979045,0.0,0.0073561096,0.0,0.0,0.98102236,1.0,0.0,1.0,1.0,1.0
0.069,1.0,0.0,69771.805,195.61339,-1.5066824,7.164097e-08,1.0473554,0.2312136,0.015896795,-0.38543138,0.95456576,0.01448843,-23.12351,0.0,-377.39426,57.421677,17.18277,0.0,80.01037,273.2003,1.0,0.49784416,0.24380372,4.360542,4.3958483,0.0,82.07193,-58.94842,311.856,65.53828,3.088922e-11,-1.1304989e-12,4.360542,4.360542,4.3958483,-0.33538988,1.007212,1.007212,1.0,4.3958483,4.360542,0.0,0.007211987,0.0,0.0,0.98097694,1.0,0.0,1.0,1.0,1.0
0.0692,1.0,0.0,69709.766,242.21935,-1.5066824,7.164097e-08,1.0434368,0.20645706,0.015451861,-0.38796902,0.9581613,0.014189048,-23.079842,0.0,-390.51764,57.421677,17.799519,0.0,80.01037,273.2003,1.0,0.46197614,0.21831146,4.4231877,4.45868,0.0,79.68718,-56.607338,298.37308,92.144554,3.2387478e-11,-1.1055912e-12,4.4231877,4.4231877,4.45868,-0.33724466,1.0070642,1.0070642,1.0,4.45868,4.4231877,0.0,0.007064235,0.0,0.0,0.98093146,1.0,0.0,1.0,1.0,1.0
0.0694,1.0,0.0,69644.914,289.118,-1.5066824,7.164097e-08,1.0393968,0.18131052,0.015041678,-0.38916498,0.9618951,0.013920111,-22.775066,0.0,-401.8526,22.669254,18.21306,0.0,80.01037,219.9854,1.0,0.424718,0.1923728,4.4858446,4.521512,0.0,77.22212,-54.447052,282.9605,118.8921,3.3749465e-11,-1.0836989e-12,4.4858446,4.4858446,4.521512,-0.33783987,1.0069133,1.0069133,1.0,4.521512,4.4858446,0.0,0.0069133053,0.0,0.0,0.980886,1.0,0.0,1.0,1.0,1.0
0.0696,1.0,0.0,69577.19,336.1564,-1.5066824,7.164097e-08,1.0352559,0.15586378,0.014666322,-0.38901538,0.965751,0.013681656,-22.21885,0.0,-411.26703,22.669254,18.426065,0.0,80.01037,219.9854,1.0,0.38623193,0.16608107,4.5485153,4.584344,0.0,74.704475,-52.485626,265.70026,145.56677,3.503776e-11,-1.0584397e-12,4.5485153,4.5485153,4.584344,-0.33717045,1.0067596,1.0067596,1.0,4.584344,4.5485153,0.0,0.006759675,0.0,0.0,0.98084044,1.0,0.0,1.0,1.0,1.0
0.0698,1.0,0.0,69506.53,383.1781,-1.5066824,7.164097e-08,1.0310352,0.13021442,0.01432504,-0.38751298,0.9697118,0.013473024,-21.425764,0.0,-418.64862,22.669254,18.444899,0.0,80.01037,219.9854,1.0,0.34668812,0.13954046,4.6112027,4.647176,0.0,72.161514,-50.735752,246.69518,171.95345,3.632536e-11,-1.0337703e-12,4.6112027,4.6112027,4.647176,-0.33522514,1.0066038,1.0066038,1.0,4.647176,4.6112027,0.0,0.006603845,0.0,0.0,0.9807949,1.0,0.0,1.0,1.0,1.0
0.07,1.0,0.0,69432.91,430.02307,-1.5066824,7.164097e-08,1.0267558,0.10446744,0.014016466,-0.38465002,0.97375995,0.013293007,-20.414358,0.0,-423.90738,22.669254,18.279028,0.0,80.01037,219.9854,1.0,0.3062635,0.11286509,4.673908,4.7100077,0.0,69.61937,-49.205013,226.06706,197.84033,3.752598e-11,-1.0132743e-12,4.673908,4.673908,4.7100077,-0.33198982,1.0064464,1.0064464,1.0,4.7100077,4.673908,0.0,0.0064463285,0.0,0.0,0.9807493,1.0,0.0,1.0,1.0,1.0
0.0702,1.0,0.0,69356.3,476.52753,-1.5066824,7.164097e-08,1.0224388,0.07873365,0.013738841,-0.38042063,0.9778771,0.013140052,-19.206045,0.0,-426.97745,22.669254,17.94027,0.0,80.01037,219.9854,1.0,0.26514012,0.08617703,4.7366343,4.7728395,0.0,67.10251,-47.896465,203.95462,223.02283,3.853753e-11,-9.912354e-13,4.7366343,4.7366343,4.7728395,-0.32745162,1.0062877,1.0062877,1.0,4.7728395,4.7366343,0.0,0.006287647,0.0,0.0,0.98070365,1.0,0.0,1.0,1.0,1.0
0.0704,1.0,0.0,69276.69,522.5242,-1.5066824,7.164097e-08,1.0181047,0.0531274,0.013490242,-0.3748238,0.9820448,0.013012435,-17.823935,0.0,-427.81757,22.669254,17.442007,0.0,80.01037,219.9854,1.0,0.22350313,0.059602898,4.799381,4.8356714,0.0,64.63341,-46.809475,180.51094,247.30663,3.9383767e-11,-9.665029e-13,4.799381,4.799381,4.8356714,-0.3216026,1.0061283,1.0061283,1.0,4.8356714,4.799381,0.0,0.0061283205,0.0,0.0,0.980658,1.0,0.0,1.0,1.0,1.0
0.0706,1.0,0.0,69194.08,567.8431,-1.5066824,7.164097e-08,1.0137737,0.027763512,0.013268763,-0.36786568,0.98624444,0.0129084475,-16.291729,0.0,-426.411,22.669254,16.798412,0.0,80.01037,219.9854,1.0,0.18153828,0.033269756,4.8621497,4.8985033,0.0,62.23242,-45.940697,155.901,270.51,4.0247965e-11,-9.396555e-13,4.8621497,4.8621497,4.8985033,-0.31444332,1.0059688,1.0059688,1.0,4.8985033,4.8621497,0.0,0.0059688645,0.0,0.0,0.9806123,1.0,0.0,1.0,1.0,1.0
0.0708,1.0,0.0,69108.484,612.3127,-1.5066824,7.164097e-08,1.009465,0.00275435,0.013072657,-0.35956135,0.99045765,0.012826511,-14.632805,0.0,-422.76462,22.669254,16.02381,0.0,80.01037,219.9854,1.0,0.13942952,0.0073009636,4.9249415,4.961335,0.0,59.917812,-45.285007,130.2992,292.46542,4.104112e-11,-9.114017e-13,4.9249415,4.9249415,4.961335,-0.30598468,1.0058098,1.0058098,1.0,4.961335,4.9249415,0.0,0.00580978,0.0,0.0,0.9805665,1.0,0.0,1.0,1.0,1.0
0.071,1.0,0.0,69019.93,655.7611,-1.5066824,7.164097e-08,1.0051966,-0.021793203,0.012900405,-0.3499354,0.99466646,0.012765263,-12.869548,0.0,-416.90714,22.669254,15.132196,0.0,80.01037,219.9854,1.0,0.097356826,-0.018187689,4.987756,5.024167,0.0,57.705936,-44.83639,103.88703,313.02008,4.149101e-11,-8.850974e-13,4.987756,4.987756,5.024167,-0.2962493,1.0056516,1.0056516,1.0,5.024167,4.987756,0.0,0.005651555,0.0,0.0,0.9805207,1.0,0.0,1.0,1.0,1.0
0.0712,1.0,0.0,68928.46,698.0173,-1.5066824,7.164097e-08,1.0009856,-0.045779854,0.012750737,-0.33902222,0.9988533,0.012723577,-11.022961,0.0,-408.88733,22.669254,14.136964,0.0,80.01037,219.9854,1.0,0.055494327,-0.0430908,5.050593,5.0869985,0.0,55.611485,-44.588524,76.85106,332.03625,4.1646925e-11,-8.597357e-13,5.050593,5.050593,5.0869985,-0.2852712,1.0054947,1.0054947,1.0,5.0869985,5.050593,0.0,0.005494655,0.0,0.0,0.9804749,1.0,0.0,1.0,1.0,1.0
0.0714,1.0,0.0,68834.13,738.91254,-1.5066824,7.164097e-08,0.9968475,-0.06911533,0.0126226125,-0.3268648,1.0030017,0.01270054,-9.112562,0.0,-398.77203,22.669254,13.050805,0.0,80.01037,219.9854,1.0,0.014009174,-0.06731509,5.113453,5.1498303,0.0,53.647728,-44.535168,49.38107,349.39096,4.1847848e-11,-8.375403e-13,5.113453,5.113453,5.1498303,-0.2730946,1.0053395,1.0053395,1.0,5.1498303,5.113453,0.0,0.0053395275,0.0,0.0,0.980429,1.0,0.0,1.0,1.0,1.0
0.0716,1.0,0.0,68737.02,778.2819,-1.5066824,7.164097e-08,0.9927967,-0.09171876,0.012515149,-0.31351373,1.0070955,0.012695398,-7.156515,0.0,-386.6441,22.669254,11.885801,0.0,80.01037,219.9854,1.0,-0.02693909,-0.09077953,5.176336,5.212662,0.0,51.826717,-44.670204,21.668488,364.97562,4.21549e-11,-8.150896e-13,5.176336,5.176336,5.212662,-0.259772,1.0051866,1.0051866,1.0,5.212662,5.176336,0.0,0.005186596,0.0,0.0,0.9803831,1.0,0.0,1.0,1.0,1.0
0.0718,1.0,0.0,68637.195,815.96497,-1.5066824,7.164097e-08,0.9888465,-0.113518074,0.01242756,-0.29902533,1.0111196,0.012707482,-5.1719193,0.0,-372.60056,22.669254,10.653618,0.0,80.01037,219.9854,1.0,-0.06719847,-0.11341434,5.2392416,5.275494,0.0,50.159378,-44.98746,-6.0950217,378.69556,4.251876e-11,-7.9203733e-13,5.2392416,5.2392416,5.275494,-0.24536203,1.0050362,1.0050362,1.0,5.275494,5.2392416,0.0,0.005036263,0.0,0.0,0.98033714,1.0,0.0,1.0,1.0,1.0
0.072,1.0,0.0,68534.74,851.807,-1.5066824,7.164097e-08,0.98500884,-0.13444865,0.012359079,-0.28346023,1.0150596,0.0127361305,-3.175184,0.0,-356.75116,22.669254,9.365756,0.0,80.01037,219.9854,1.0,-0.10662399,-0.13515879,5.30217,5.338326,0.0,48.65549,-45.48031,-33.718903,390.47006,4.2896e-11,-7.68452e-13,5.30217,5.30217,5.338326,-0.22992706,1.0048889,1.0048889,1.0,5.338326,5.30217,0.0,0.004888907,0.0,0.0,0.9802912,1.0,0.0,1.0,1.0,1.0
0.0722,1.0,0.0,68429.77,885.65967,-1.5066824,7.164097e-08,0.9812948,-0.15445146,0.012308907,-0.26688182,1.0189015,0.012780626,-1.1823919,0.0,-339.2172,22.669254,8.033814,0.0,80.01037,219.9854,1.0,-0.1450768,-0.1559584,5.3651204,5.401158,0.0,47.323547,-46.141155,-61.01502,400.2322,4.33217e-11,-7.468027e-13,5.3651204,5.3651204,5.401158,-0.21353158,1.0047449,1.0047449,1.0,5.401158,5.3651204,0.0,0.004744886,0.0,0.0,0.9802452,1.0,0.0,1.0,1.0,1.0
0.0724,1.0,0.0,68322.39,917.38165,-1.5066824,7.164097e-08,0.97771484,-0.17347096,0.012276177,-0.24935547,1.0226319,0.0128401555,0.79041106,0.0,-320.13046,22.669254,6.669684,0.0,80.01037,219.9854,1.0,-0.18242311,-0.17576182,5.428093,5.4639897,0.0,46.170513,-46.960926,-87.79908,407.92953,4.384038e-11,-7.256138e-13,5.428093,5.428093,5.4639897,-0.19624092,1.0046046,1.0046046,1.0,5.4639897,5.428093,0.0,0.0046045342,0.0,0.0,0.9801991,1.0,0.0,1.0,1.0,1.0
0.0726,1.0,0.0,68212.71,946.8392,-1.5066824,7.164097e-08,0.9742785,-0.19145311,0.012259955,-0.23094787,1.0262381,0.012913793,2.7270603,0.0,-299.63257,22.669254,5.285659,0.0,80.01037,219.9854,1.0,-0.21853337,-0.19451807,5.491087,5.5268216,0.0,45.20155,-47.92861,-113.89211,413.5247,4.4317144e-11,-7.034327e-13,5.491087,5.491087,5.5268216,-0.1781208,1.0044682,1.0044682,1.0,5.5268216,5.491087,0.0,0.0044681635,0.0,0.0,0.980153,1.0,0.0,1.0,1.0,1.0
0.0728,1.0,0.0,68100.87,973.90656,-1.5066824,7.164097e-08,0.97099507,-0.20834392,0.012259245,-0.21172717,1.0297072,0.0130005125,4.611279,0.0,-277.8741,22.669254,3.8944297,0.0,80.01037,219.9854,1.0,-0.25328135,-0.21217439,5.5541024,5.5896535,0.0,44.41969,-49.030968,-139.12216,416.99628,4.466196e-11,-6.810717e-13,5.5541024,5.5541024,5.5896535,-0.15923746,1.0043361,1.0043361,1.0,5.5896535,5.5541024,0.0,0.004336064,0.0,0.0,0.98010695,1.0,0.0,1.0,1.0,1.0
0.073,1.0,0.0,67986.99,998.46686,-1.5066824,7.164097e-08,0.96787304,-0.22408853,0.012273038,-0.19176334,1.0330272,0.01309922,6.4268427,0.0,-255.0139,22.669254,2.5089576,0.0,80.01037,219.9854,1.0,-0.28654405,-0.22867498,5.617139,5.6524854,0.0,43.825584,-50.25243,-163.326,418.3399,4.490696e-11,-6.5816563e-13,5.617139,5.617139,5.6524854,-0.1396583,1.0042084,1.0042084,1.0,5.6524854,5.617139,0.0,0.0042085024,0.0,0.0,0.98006076,1.0,0.0,1.0,1.0,1.0
0.0732,1.0,0.0,67871.24,1020.41223,-1.5066824,7.164097e-08,0.9649208,-0.23863107,0.012300338,-0.17112863,1.0361861,0.013208792,8.157888,0.0,-231.21806,22.669254,1.1422458,0.0,80.01037,219.9854,1.0,-0.31820163,-0.24396086,5.680196,5.7153172,0.0,43.417328,-51.57522,-186.35098,417.56906,4.524702e-11,-6.3724503e-13,5.680196,5.680196,5.7153172,-0.1194529,1.0040858,1.0040858,1.0,5.7153172,5.680196,0.0,0.0040857214,0.0,0.0,0.98001456,1.0,0.0,1.0,1.0,1.0
0.0734,1.0,0.0,67753.76,1039.6449,-1.5066824,7.164097e-08,0.96214616,-0.25191525,0.012340208,-0.14989828,1.0391722,0.013328121,9.789329,0.0,-206.65884,22.669254,-0.19296795,0.0,80.01037,219.9854,1.0,-0.34813815,-0.25797075,5.7432723,5.778149,0.0,43.19037,-52.9797,-208.0568,414.71564,4.564743e-11,-6.183271e-13,5.7432723,5.7432723,5.778149,-0.0986939,1.003968,1.003968,1.0,5.778149,5.7432723,0.0,0.0039679417,0.0,0.0,0.97996837,1.0,0.0,1.0,1.0,1.0
0.0736,1.0,0.0,67634.72,1056.0776,-1.5066824,7.164097e-08,0.95955634,-0.26388556,0.012391797,-0.12815091,1.0419745,0.013456152,11.307316,0.0,-181.5131,22.669254,-1.484566,0.0,80.01037,219.9854,1.0,-0.37624237,-0.2706428,5.8063684,5.840981,0.0,43.137573,-54.44489,-228.31712,409.83023,4.5941605e-11,-6.0287566e-13,5.8063684,5.8063684,5.840981,-0.07745773,1.0038553,1.0038553,1.0,5.840981,5.8063684,0.0,0.0038553602,0.0,0.0,0.9799221,1.0,0.0,1.0,1.0,1.0
0.0738,1.0,0.0,67514.3,1069.6348,-1.5066824,7.164097e-08,0.9571582,-0.27448896,0.012454347,-0.10596864,1.0445825,0.013591894,12.69972,0.0,-155.96059,22.669254,-2.7214153,0.0,80.01037,219.9854,1.0,-0.40240908,-0.2819169,5.869483,5.903813,0.0,43.249397,-55.949116,-247.02124,402.9818,4.624331e-11,-6.3200524e-13,5.869483,5.869483,5.903813,-0.055824943,1.0037482,1.0037482,1.0,5.903813,5.869483,0.0,0.0037481508,0.0,0.0,0.97987586,1.0,0.0,1.0,1.0,1.0
0.074,1.0,0.0,67392.67,1080.2528,-1.5066824,7.164097e-08,0.95495784,-0.28367662,0.012527186,-0.08343694,1.0469865,0.013734423,13.956561,0.0,-130.18195,22.669254,-3.8937068,0.0,80.01037,219.9854,1.0,-0.42654037,-0.29173708,5.9326158,5.966645,0.0,43.514145,-57.470707,-264.07507,394.25702,4.6499513e-11,-7.7658295e-13,5.9326158,5.9326158,5.966645,-0.033879865,1.0036465,1.0036465,1.0,5.966645,5.9326158,0.0,0.0036464648,0.0,0.0,0.97982955,1.0,0.0,1.0,1.0,1.0
0.0742,1.0,0.0,67270.05,1087.8812,-1.5066824,7.164097e-08,0.9529607,-0.29140574,0.012609705,-0.060643952,1.0491775,0.013882859,15.070357,0.0,-104.35656,22.669254,-4.9932456,0.0,80.01037,219.9854,1.0,-0.448547,-0.30005422,5.9957657,6.0294766,0.0,43.918346,-58.988705,-279.40222,383.7588,4.663979e-11,-9.658004e-13,5.9957657,5.9957657,6.0294766,-0.011709972,1.0035504,1.0035504,1.0,6.0294766,5.9957657,0.0,0.0035504324,0.0,0.0,0.9797832,1.0,0.0,1.0,1.0,1.0
0.0744,1.0,0.0,67146.625,1092.4828,-1.5066824,7.164097e-08,0.95117146,-0.297641,0.012701314,-0.037679583,1.0511477,0.01403633,16.03638,0.0,-78.6602,22.669254,-6.0136666,0.0,80.01037,219.9854,1.0,-0.46834946,-0.30682775,6.0589323,6.0923085,0.0,44.447144,-60.483524,-292.94443,371.60464,4.669663e-11,-1.1414232e-12,6.0589323,6.0589323,6.0923085,0.010595427,1.0034602,1.0034602,1.0,6.0923085,6.0589323,0.0,0.0034601623,0.0,0.0,0.9797368,1.0,0.0,1.0,1.0,1.0
0.0746,1.0,0.0,67022.59,1094.0343,-1.5066824,7.164097e-08,0.949594,-0.30235562,0.0128013985,-0.014634388,1.0528903,0.014193927,16.852774,0.0,-53.26277,22.669254,-6.9505677,0.0,80.01037,219.9854,1.0,-0.48587885,-0.31202716,6.122115,6.1551404,0.0,45.08472,-61.937496,-304.66177,357.92456,4.6654104e-11,-1.2869777e-12,6.122115,6.122115,6.1551404,0.0329466,1.0033758,1.0033758,1.0,6.1551404,6.122115,0.0,0.0033757435,0.0,0.0,0.9796904,1.0,0.0,1.0,1.0,1.0
0.0748,1.0,0.0,66898.19,1092.5264,-1.5066824,7.164097e-08,0.94823146,-0.30553183,0.01290928,0.008401637,1.0543994,0.014354656,17.520552,0.0,-28.326025,22.669254,-7.8015504,0.0,80.01037,219.9854,1.0,-0.5010774,-0.31563258,6.185313,6.2179723,0.0,45.81472,-63.33527,-314.5325,342.85852,4.6514917e-11,-1.406985e-12,6.185313,6.185313,6.2179723,0.055254955,1.0032972,1.0032972,1.0,6.2179723,6.185313,0.0,0.0032972454,0.0,0.0,0.97964394,1.0,0.0,1.0,1.0,1.0
0.075,1.0,0.0,66773.6,1087.9636,-1.5066824,7.164097e-08,0.94708616,-0.307161,0.013024176,0.03134016,1.0556705,0.014517409,18.043474,0.0,-4.0015306,22.669254,-8.566176,0.0,80.01037,219.9854,1.0,-0.5138986,-0.3176347,6.248526,6.2808037,0.0,46.620617,-64.66409,-322.55243,326.55396,4.6484462e-11,-1.5074678e-12,6.248526,6.248526,6.2808037,0.07743441,1.0032247,1.0032247,1.0,6.2808037,6.248526,0.0,0.0032247184,0.0,0.0,0.9795975,1.0,0.0,1.0,1.0,1.0
0.0752,1.0,0.0,66649.055,1080.3646,-1.5066824,7.164097e-08,0.94615966,-0.30724296,0.0131451795,0.054095417,1.0567001,0.01468094,18.427818,0.0,19.57115,22.669254,-9.245847,0.0,29.873629,219.9854,1.0,-0.52430713,-0.31803402,0.028567983,0.06045045,0.0,47.486084,-65.9139,-328.73428,309.16315,4.6530998e-11,-1.5959125e-12,0.028567983,0.028567983,0.06045045,0.09940242,1.0031582,1.0031582,1.0,0.06045045,0.028567983,0.0,0.0031581942,0.0,0.0,0.979551,1.0,0.0,1.0,1.0,1.0
0.0754,1.0,0.0,66524.766,1069.7611,-1.5066824,7.164097e-08,0.94545287,-0.30578536,0.0132712675,0.076584704,1.0574858,0.014843867,18.682064,0.0,42.26597,22.669254,-9.843608,0.0,29.873629,219.9854,1.0,-0.53227836,-0.31683967,0.09180822,0.123282306,0.0,48.39528,-67.07735,-333.1066,290.84064,4.6552845e-11,-1.6711788e-12,0.09180822,0.09180822,0.123282306,0.121080615,1.0030977,1.0030977,1.0,0.123282306,0.09180822,0.0,0.0030976862,0.0,0.0,0.97950447,1.0,0.0,1.0,1.0,1.0
0.0756,1.0,0.0,66400.945,1056.198,-1.5066824,7.164097e-08,0.94496614,-0.30280265,0.013401308,0.09872862,1.0580262,0.015004702,18.816492,0.0,63.971546,22.669254,-10.363914,0.0,29.873629,219.9854,1.0,-0.53779787,-0.31406793,0.15506084,0.18611416,0.0,49.333107,-68.1496,-335.71246,271.7409,4.649086e-11,-1.7297328e-12,0.15506084,0.15506084,0.18611416,0.14239477,1.0030432,1.0030432,1.0,0.18611416,0.15506084,0.0,0.003043188,0.0,0.0,0.9794579,1.0,0.0,1.0,1.0,1.0
0.0758,1.0,0.0,66277.805,1039.7328,-1.5066824,7.164097e-08,0.9446991,-0.29831505,0.0135341035,0.1204509,1.0583209,0.01516189,18.842777,0.0,84.591934,22.669254,-10.8123455,0.0,29.873629,219.9854,1.0,-0.5408609,-0.30974105,0.21832491,0.24894601,0.0,50.28541,-69.12819,-336.60825,252.0163,4.6334332e-11,-1.7746532e-12,0.21832491,0.21832491,0.24894601,0.16327448,1.0029947,1.0029947,1.0,0.24894601,0.21832491,0.0,0.002994674,0.0,0.0,0.97941136,1.0,0.0,1.0,1.0,1.0
0.076,1.0,0.0,66155.555,1020.4351,-1.5066824,7.164097e-08,0.9446511,-0.2923478,0.013668433,0.14167798,1.0583702,0.015313868,18.773525,0.0,104.04702,22.669254,-11.195324,0.0,29.873629,219.9854,1.0,-0.54147166,-0.30388582,0.28159937,0.31177786,0.0,51.239162,-70.01269,-335.86203,231.815,4.6237555e-11,-1.8091263e-12,0.28159937,0.28159937,0.31177786,0.18365233,1.0029521,1.0029521,1.0,0.31177786,0.28159937,0.0,0.0029520993,0.0,0.0,0.97936475,1.0,0.0,1.0,1.0,1.0
0.0762,1.0,0.0,66034.38,998.386,-1.5066824,7.164097e-08,0.94482094,-0.2849303,0.013803109,0.16233835,1.0581758,0.015459135,18.621855,0.0,122.27252,22.669254,-11.519812,0.0,29.873629,219.9854,1.0,-0.53964305,-0.29653302,0.34488317,0.3746097,0.0,52.18257,-70.80443,-333.55212,211.2796,4.6247763e-11,-1.8352052e-12,0.34488317,0.34488317,0.3746097,0.20346288,1.0029154,1.0029154,1.0,0.3746097,0.34488317,0.0,0.0029153982,0.0,0.0,0.97931814,1.0,0.0,1.0,1.0,1.0
0.0764,1.0,0.0,65914.51,973.6778,-1.5066824,7.164097e-08,0.9452069,-0.276096,0.013937024,0.18236198,1.0577395,0.015596311,18.400984,0.0,139.21968,22.669254,-11.793039,0.0,29.873629,219.9854,1.0,-0.53539616,-0.28771678,0.4081751,0.43744156,0.0,53.10519,-71.50617,-329.76547,190.5458,4.6512204e-11,-1.8541466e-12,0.4081751,0.4081751,0.43744156,0.22264165,1.0028845,1.0028845,1.0,0.43744156,0.4081751,0.0,0.0028844855,0.0,0.0,0.9792715,1.0,0.0,1.0,1.0,1.0
0.0766,1.0,0.0,65796.11,946.4139,-1.5066824,7.164097e-08,0.94580686,-0.26588225,0.014069199,0.20167977,1.0570644,0.015724191,18.123882,0.0,154.85461,22.669254,-12.022263,0.0,29.873629,219.9854,1.0,-0.52876025,-0.27747467,0.47147402,0.5002734,0.0,53.997974,-72.12186,-324.5961,169.74147,4.69046e-11,-1.8668563e-12,0.47147402,0.47147402,0.5002734,0.24112423,1.0028592,1.0028592,1.0,0.5002734,0.47147402,0.0,0.0028592555,0.0,0.0,0.9792248,1.0,0.0,1.0,1.0,1.0
0.0768,1.0,0.0,65679.37,916.708,-1.5066824,7.164097e-08,0.9466184,-0.2543303,0.014198803,0.22022313,1.0561543,0.015841786,17.80299,0.0,169.15756,22.669254,-12.214562,0.0,29.873629,219.9854,1.0,-0.5197724,-0.26584804,0.5347787,0.5631053,0.0,54.85331,-72.6563,-318.1434,148.98586,4.7463016e-11,-1.8741577e-12,0.5347787,0.5347787,0.5631053,0.2588458,1.0028396,1.0028396,1.0,0.5631053,0.5347787,0.0,0.0028395834,0.0,0.0,0.97917813,1.0,0.0,1.0,1.0,1.0
0.077,1.0,0.0,65564.46,884.6842,-1.5066824,7.164097e-08,0.94763845,-0.24148586,0.014325169,0.23792411,1.0550138,0.01594833,17.450008,0.0,182.1217,22.669254,-12.376693,0.0,29.873629,219.9854,1.0,-0.50847805,-0.25288242,0.59808797,0.6259371,0.0,55.665043,-73.11505,-310.51083,128.38911,4.8185678e-11,-1.876826e-12,0.59808797,0.59808797,0.6259371,0.27574092,1.0028254,1.0028254,1.0,0.6259371,0.59808797,0.0,0.002825327,0.0,0.0,0.9791314,1.0,0.0,1.0,1.0,1.0
0.0772,1.0,0.0,65451.56,850.4764,-1.5066824,7.164097e-08,0.9488635,-0.22739913,0.014447779,0.2547155,1.0536481,0.016043272,17.075768,0.0,193.75218,22.669254,-12.514985,0.0,29.873629,219.9854,1.0,-0.49493036,-0.23862813,0.66140074,0.688769,0.0,56.428444,-73.50421,-301.80417,108.05201,4.8871605e-11,-1.8752192e-12,0.66140074,0.66140074,0.688769,0.29174396,1.0028163,1.0028163,1.0,0.688769,0.66140074,0.0,0.002816326,0.0,0.0,0.9790846,1.0,0.0,1.0,1.0,1.0
0.0774,1.0,0.0,65340.824,814.2277,-1.5066824,7.164097e-08,0.95028967,-0.21212526,0.014566242,0.2705316,1.0520636,0.016126253,16.690168,0.0,204.0648,22.669254,-12.635294,0.0,29.873629,219.9854,1.0,-0.47919074,-0.22314069,0.7247159,0.75160086,0.0,57.1402,-73.83037,-292.13043,88.06561,4.9446926e-11,-1.8704823e-12,0.7247159,0.7247159,0.75160086,0.30678988,1.0028124,1.0028124,1.0,0.75160086,0.7247159,0.0,0.002812406,0.0,0.0,0.9790379,1.0,0.0,1.0,1.0,1.0
0.0776,1.0,0.0,65232.395,776.09045,-1.5066824,7.164097e-08,0.95191234,-0.19572438,0.014680242,0.28530893,1.0502671,0.016197052,16.302174,0.0,213.08498,22.669254,-12.742993,0.0,29.873629,219.9854,1.0,-0.46132845,-0.20648104,0.7880325,0.8144327,0.0,57.798374,-74.10055,-281.5962,68.51121,4.9952327e-11,-1.3581473e-12,0.7880325,0.7880325,0.8144327,0.32081527,1.0028133,1.0028133,1.0,0.8144327,0.7880325,0.0,0.0028133793,0.0,0.0,0.9789911,1.0,0.0,1.0,1.0,1.0
0.0778,1.0,0.0,65126.418,736.22473,-1.5066824,7.164097e-08,0.9537266,-0.17826149,0.014789498,0.2989873,1.0482664,0.016255533,15.919849,0.0,220.84647,22.669254,-12.842986,0.0,29.873629,219.9854,1.0,-0.44142047,-0.18871555,0.85134953,0.87726456,0.0,58.402378,-74.32223,-270.30667,49.4602,5.0375596e-11,-8.9349584e-13,0.85134953,0.85134953,0.87726456,0.3337598,1.0028191,1.0028191,1.0,0.87726456,0.85134953,0.0,0.0028190466,0.0,0.0,0.97894424,1.0,0.0,1.0,1.0,1.0
0.078,1.0,0.0,65023.01,694.79816,-1.5066824,7.164097e-08,0.9557268,-0.15980622,0.014893706,0.31151086,1.0460701,0.016301582,15.550411,0.0,227.39037,22.669254,-12.9397335,0.0,29.873629,219.9854,1.0,-0.41955116,-0.1699155,0.9146662,0.9400964,0.0,58.95293,-74.50334,-258.36435,30.97399,5.074442e-11,-8.116916e-13,0.9146662,0.9146662,0.9400964,0.3455675,1.0028292,1.0028292,1.0,0.9400964,0.9146662,0.0,0.0028291994,0.0,0.0,0.97889745,1.0,0.0,1.0,1.0,1.0
0.0782,1.0,0.0,64922.297,651.9846,-1.5066824,7.164097e-08,0.9579069,-0.14043227,0.014992486,0.322829,1.0436871,0.016335057,15.200265,0.0,232.76408,22.669254,-13.037273,0.0,29.873629,219.9854,1.0,-0.3958118,-0.15015669,0.9779817,1.0029283,0.0,59.452053,-74.65231,-245.86804,13.103949,5.1058244e-11,-9.093375e-13,0.9779817,0.9779817,1.0029283,0.35618812,1.0028436,1.0028436,1.0,1.0029283,0.9779817,0.0,0.0028436205,0.0,0.0,0.9788506,1.0,0.0,1.0,1.0,1.0
0.0784,1.0,0.0,64824.367,607.96313,-1.5066824,7.164097e-08,0.9602602,-0.12021675,0.01508535,0.33289728,1.0411274,0.016355745,14.875023,0.0,237.02037,22.669254,-13.139224,0.0,29.873629,219.9854,1.0,-0.37030002,-0.12951842,1.0412953,1.0657601,0.0,59.903027,-74.77805,-232.91174,-4.1086283,5.1291044e-11,-1.0251408e-12,1.0412953,1.0412953,1.0657601,0.36557806,1.0028621,1.0028621,1.0,1.0657601,1.0412953,0.0,0.002862087,0.0,0.0,0.9788037,1.0,0.0,1.0,1.0,1.0
0.0786,1.0,0.0,64729.312,562.9169,-1.5066824,7.164097e-08,0.96277964,-0.09923958,0.015171669,0.34167778,1.0384015,0.016363334,14.579479,0.0,240.21635,22.669254,-13.24875,0.0,29.873629,219.9854,1.0,-0.3431192,-0.108082786,1.104606,1.1285919,0.0,60.3104,-74.88988,-219.58385,-20.632511,5.1331942e-11,-1.1116872e-12,1.104606,1.104606,1.1285919,0.37370107,1.0028844,1.0028844,1.0,1.1285919,1.104606,0.0,0.0028843689,0.0,0.0,0.9787568,1.0,0.0,1.0,1.0,1.0
0.0788,1.0,0.0,64637.21,517.032,-1.5066824,7.164097e-08,0.96545756,-0.077582695,0.015250672,0.3491397,1.03552,0.0163574,14.317525,0.0,242.41258,22.669254,-13.368494,0.0,29.873629,219.9854,1.0,-0.314378,-0.085933715,1.1679134,1.1914238,0.0,60.67994,-74.99747,-205.96613,-36.44645,5.1203545e-11,-1.1728257e-12,1.1679134,1.1679134,1.1914238,0.38052866,1.0029103,1.0029103,1.0,1.1914238,1.1679134,0.0,0.0029102317,0.0,0.0,0.9787099,1.0,0.0,1.0,1.0,1.0
0.079,1.0,0.0,64548.125,470.49603,-1.5066824,7.164097e-08,0.9682859,-0.055329505,0.01532144,0.35525894,1.0324943,0.016337425,14.092034,0.0,243.67206,22.669254,-13.500482,0.0,29.873629,219.9854,1.0,-0.2841896,-0.06315634,1.2312164,1.2542557,0.0,61.01861,-75.11064,-192.1331,-51.538956,5.101124e-11,-1.2201781e-12,1.2312164,1.2312164,1.2542557,0.38603976,1.0029395,1.0029395,1.0,1.2542557,1.2312164,0.0,0.0029394352,0.0,0.0,0.97866297,1.0,0.0,1.0,1.0,1.0
0.0792,1.0,0.0,64462.1,423.4974,-1.5066824,7.164097e-08,0.9712562,-0.03256439,0.015382935,0.36001825,1.0293363,0.016302818,13.904702,0.0,244.05916,22.669254,-13.645986,0.0,29.873629,219.9854,1.0,-0.25267157,-0.03983643,1.2945144,1.3170875,0.0,61.33446,-75.23917,-178.15123,-65.907936,5.064251e-11,-1.2600034e-12,1.2945144,1.2945144,1.3170875,0.39022055,1.0029718,1.0029718,1.0,1.3170875,1.2945144,0.0,0.0029717335,0.0,0.0,0.978616,1.0,0.0,1.0,1.0,1.0
0.0794,1.0,0.0,64379.176,376.22375,-1.5066824,7.164097e-08,0.9743592,-0.009372482,0.015434028,0.36340654,1.0260581,0.016252948,13.755875,0.0,243.63853,22.669254,-13.805388,0.0,29.873629,219.9854,1.0,-0.21994507,-0.016060237,1.3578063,1.3799194,0.0,61.63656,-75.39243,-164.07838,-79.56014,5.017451e-11,-1.2930092e-12,1.3578063,1.3578063,1.3799194,0.3930636,1.0030069,1.0030069,1.0,1.3799194,1.3578063,0.0,0.0030068757,0.0,0.0,0.9785691,1.0,0.0,1.0,1.0,1.0
0.0796,1.0,0.0,64299.37,328.86127,-1.5066824,7.164097e-08,0.9775855,0.014160555,0.015473534,0.3654186,1.0226722,0.016187182,13.644378,0.0,242.47385,22.669254,-13.978041,0.0,29.873629,219.9854,1.0,-0.1861349,0.008085623,1.4210912,1.4427512,0.0,61.93478,-75.579155,-149.96347,-92.51036,4.989427e-11,-1.3198485e-12,1.4210912,1.4210912,1.4427512,0.39456728,1.0030446,1.0030446,1.0,1.4427512,1.4210912,0.0,0.003044604,0.0,0.0,0.97852206,1.0,0.0,1.0,1.0,1.0
0.0798,1.0,0.0,64222.7,281.5937,-1.5066824,7.164097e-08,0.980925,0.03794843,0.015500256,0.3660543,1.0191914,0.01610493,13.567387,0.0,240.62657,22.669254,-14.162144,0.0,29.873629,219.9854,1.0,-0.15136912,0.032513965,1.4843682,1.505583,0.0,62.239628,-75.807014,-135.84615,-104.78042,4.986726e-11,-1.3394434e-12,1.4843682,1.4843682,1.505583,0.3947349,1.0030847,1.0030847,1.0,1.505583,1.4843682,0.0,0.0030846552,0.0,0.0,0.9784751,1.0,0.0,1.0,1.0,1.0
0.08,1.0,0.0,64149.16,234.60165,-1.5066824,7.164097e-08,0.98436713,0.06190421,0.015513013,0.3653183,1.0156289,0.01600568,13.520344,0.0,238.15472,22.669254,-14.354667,0.0,29.873629,219.9854,1.0,-0.11577883,0.057136748,1.547636,1.5684149,0.0,62.561962,-76.082306,-121.756775,-116.39795,4.997654e-11,-1.3529632e-12,1.547636,1.547636,1.5684149,0.39357394,1.0031267,1.0031267,1.0,1.5684149,1.547636,0.0,0.0031267582,0.0,0.0,0.97842807,1.0,0.0,1.0,1.0,1.0
0.0802,1.0,0.0,64078.74,188.06183,-1.5066824,7.164097e-08,0.9879007,0.085940175,0.015510678,0.36321968,1.011998,0.015889022,13.496954,0.0,235.1116,22.669254,-14.551318,0.0,29.873629,219.9854,1.0,-0.07949798,0.08186487,1.6108938,1.6312468,0.0,62.912712,-76.40967,-107.71663,-127.39497,5.030752e-11,-1.3626477e-12,1.6108938,1.6108938,1.6312468,0.39109588,1.0031706,1.0031706,1.0,1.6312468,1.6108938,0.0,0.0031706362,0.0,0.0,0.97838104,1.0,0.0,1.0,1.0,1.0
0.0804,1.0,0.0,64011.41,142.14647,-1.5066824,7.164097e-08,0.9915139,0.1099678,0.015492195,0.35977152,1.0083126,0.01575467,13.489257,0.0,231.54468,22.669254,-14.746576,0.0,29.873629,219.9854,1.0,-0.04266311,0.106607914,1.6741403,1.6940787,0.0,63.302555,-76.79182,-93.7383,-137.8064,5.0825517e-11,-1.3683228e-12,1.6741403,1.6741403,1.6940787,0.38731545,1.003216,1.003216,1.0,1.6940787,1.6741403,0.0,0.0032160056,0.0,0.0,0.978334,1.0,0.0,1.0,1.0,1.0
0.0806,1.0,0.0,63947.14,97.02278,-1.5066824,7.164097e-08,0.9951946,0.1338978,0.015456592,0.3549911,1.0045862,0.015602455,13.487785,0.0,227.4946,22.669254,-14.933777,0.0,29.873629,219.9854,1.0,-0.0054130023,0.13127413,1.7373745,1.7569104,0.0,63.741627,-77.22941,-79.82631,-147.66829,5.133366e-11,-1.3706108e-12,1.7373745,1.7373745,1.7569104,0.38225102,1.0032625,1.0032625,1.0,1.7569104,1.7373745,0.0,0.0032625773,0.0,0.0,0.978287,1.0,0.0,1.0,1.0,1.0
0.0808,1.0,0.0,63885.875,52.85243,-1.5066824,7.164097e-08,0.99893,0.15764037,0.015402986,0.34889972,1.0008333,0.015432333,13.481801,0.0,222.99437,22.669254,-15.105262,0.0,29.873629,219.9854,1.0,0.032111775,0.15577073,1.8005954,1.8197423,0.0,64.23918,-77.720985,-65.97803,-157.01634,5.1551527e-11,-1.3700049e-12,1.8005954,1.8005954,1.8197423,0.37592447,1.0033101,1.0033101,1.0,1.8197423,1.8005954,0.0,0.003310056,0.0,0.0,0.9782399,1.0,0.0,1.0,1.0,1.0
0.081,1.0,0.0,63827.562,9.7910795,-1.5066824,7.164097e-08,1.0027065,0.18110554,0.015330582,0.34152293,0.99706763,0.0152443675,13.459592,0.0,218.0689,22.669254,-15.252575,0.0,29.873629,219.9854,1.0,0.06976944,0.18000416,1.8638017,1.8825742,0.0,64.80337,-78.262955,-52.18463,-165.88426,5.1370345e-11,-1.3660976e-12,1.8638017,1.8638017,1.8825742,0.3683614,1.0033581,1.0033581,1.0,1.8825742,1.8638017,0.0,0.0033581427,0.0,0.0,0.9781928,1.0,0.0,1.0,1.0,1.0
0.0812,1.0,0.0,63772.125,-32.01207,-1.5066824,7.164097e-08,1.0065106,0.20420377,0.015238665,0.33289063,0.9933038,0.015038713,13.408806,0.0,212.73462,22.669254,-15.366686,0.0,29.873629,219.9854,1.0,0.107417636,0.20388092,1.9269927,1.9454061,0.0,65.44094,-78.84975,-38.43232,-174.30229,5.106692e-11,-1.3605772e-12,1.9269927,1.9269927,1.9454061,0.35959157,1.0034065,1.0034065,1.0,1.9454061,1.9269927,0.0,0.0034065347,0.0,0.0,0.9781457,1.0,0.0,1.0,1.0,1.0
0.0814,1.0,0.0,63719.492,-72.41471,-1.5066824,7.164097e-08,1.0103279,0.2268465,0.015126595,0.32303736,0.98955584,0.014815597,13.316812,0.0,206.9996,22.669254,-15.438242,0.0,29.873629,219.9854,1.0,0.1449142,0.22730829,1.9901671,2.0082378,0.0,66.157166,-79.473976,-24.7036,-182.29599,5.0802588e-11,-1.3530135e-12,1.9901671,1.9901671,2.0082378,0.34964907,1.0034549,1.0034549,1.0,2.0082378,1.9901671,0.0,0.003454927,0.0,0.0,0.9780986,1.0,0.0,1.0,1.0,1.0
0.0816,1.0,0.0,63669.57,-111.28185,-1.5066824,7.164097e-08,1.0141438,0.24894701,0.014993798,0.3120022,0.98583794,0.014575304,13.171047,0.0,200.86377,22.669254,-15.45781,0.0,29.873629,219.9854,1.0,0.18211791,0.25019526,2.0533242,2.0710697,0.0,66.95563,-80.12668,-10.978608,-189.88516,5.0428876e-11,-1.3432299e-12,2.0533242,2.0533242,2.0710697,0.3385726,1.003503,1.003503,1.0,2.0710697,2.0533242,0.0,0.003503013,0.0,0.0,0.9780515,1.0,0.0,1.0,1.0,1.0
0.0818,1.0,0.0,63622.266,-148.48616,-1.5066824,7.164097e-08,1.0179436,0.27042115,0.014839767,0.299829,0.982164,0.014318166,12.959351,0.0,194.31947,22.669254,-15.416115,0.0,29.873629,219.9854,1.0,0.21888934,0.2724535,2.1164632,2.1339016,0.0,67.83821,-80.79756,2.7635365,-197.08301,5.004467e-11,-1.3326567e-12,2.1164632,2.1164632,2.1339016,0.32640544,1.0035505,1.0035505,1.0,2.1339016,2.1164632,0.0,0.0035504862,0.0,0.0,0.97800434,1.0,0.0,1.0,1.0,1.0
0.082,1.0,0.0,63577.465,-183.90836,-1.5066824,7.164097e-08,1.0217121,0.29118785,0.014664062,0.28656608,0.9785477,0.014044547,12.670253,0.0,187.35222,22.669254,-15.304251,0.0,29.873629,219.9854,1.0,0.25509155,0.29399824,2.179583,2.1967335,0.0,68.80506,-81.47532,16.543417,-203.89563,4.9694693e-11,-1.3202539e-12,2.179583,2.179583,2.1967335,0.3131955,1.003597,1.003597,1.0,2.1967335,2.179583,0.0,0.0035970411,0.0,0.0,0.9779572,1.0,0.0,1.0,1.0,1.0
0.0822,1.0,0.0,63535.062,-217.43741,-1.5066824,7.164097e-08,1.0254344,0.3111701,0.014466322,0.27226615,0.9750024,0.013754852,12.29322,0.0,179.9416,22.669254,-15.113865,0.0,29.873629,219.9854,1.0,0.29059088,0.31474888,2.2426832,2.2595654,0.0,69.85461,-82.14783,30.38006,-210.32167,4.925625e-11,-1.3082994e-12,2.2426832,2.2426832,2.2595654,0.298995,1.0036423,1.0036423,1.0,2.2595654,2.2426832,0.0,0.0036423744,0.0,0.0,0.97791004,1.0,0.0,1.0,1.0,1.0
0.0824,1.0,0.0,63494.934,-248.97087,-1.5066824,7.164097e-08,1.0290953,0.33029497,0.014246268,0.25698596,0.9715411,0.013449517,11.818845,0.0,172.06238,22.669254,-14.837305,0.0,29.873629,219.9854,1.0,0.32525736,0.3346297,2.3057625,2.3223972,0.0,70.983604,-82.802444,44.28976,-216.35214,4.886991e-11,-1.2952475e-12,2.3057625,2.3057625,2.3223972,0.28386018,1.0036862,1.0036862,1.0,2.3223972,2.3057625,0.0,0.0036861852,0.0,0.0,0.9778629,1.0,0.0,1.0,1.0,1.0
0.0826,1.0,0.0,63456.957,-278.41495,-1.5066824,7.164097e-08,1.0326798,0.34849423,0.014003727,0.240786,0.96817636,0.013129023,11.239,0.0,163.68553,22.669254,-14.467743,0.0,29.873629,219.9854,1.0,0.35896543,0.35356995,2.368821,2.385229,0.0,72.187195,-83.4262,58.28501,-221.97055,4.8671844e-11,-1.2804729e-12,2.368821,2.368821,2.385229,0.26785085,1.0037282,1.0037282,1.0,2.385229,2.368821,0.0,0.0037281776,0.0,0.0,0.97781575,1.0,0.0,1.0,1.0,1.0
0.0828,1.0,0.0,63421.0,-305.68463,-1.5066824,7.164097e-08,1.036173,0.36570433,0.013738638,0.22372995,0.96492016,0.012793895,10.546939,0.0,154.77954,22.669254,-13.999261,0.0,29.873629,219.9854,1.0,0.39159417,0.37150407,2.4318576,2.4480608,0.0,73.459,-84.005936,72.37352,-227.15306,4.848395e-11,-1.2635824e-12,2.4318576,2.4318576,2.4480608,0.25103006,1.0037681,1.0037681,1.0,2.4480608,2.4318576,0.0,0.00376806,0.0,0.0,0.97776854,1.0,0.0,1.0,1.0,1.0
0.083,1.0,0.0,63386.926,-330.7038,-1.5066824,7.164097e-08,1.0395603,0.38186643,0.013451074,0.20588447,0.9617841,0.012444713,9.73737,0.0,145.31151,22.669254,-13.426925,0.0,29.873629,219.9854,1.0,0.42302763,0.3883715,2.494872,2.5108926,0.0,74.791145,-84.52851,86.557365,-231.86888,4.836709e-11,-1.2444194e-12,2.494872,2.494872,2.5108926,0.23346347,1.0038055,1.0038055,1.0,2.5108926,2.494872,0.0,0.0038055473,0.0,0.0,0.97772133,1.0,0.0,1.0,1.0,1.0
0.0832,1.0,0.0,63354.594,-353.4051,-1.5066824,7.164097e-08,1.0428272,0.3969264,0.013141247,0.18731879,0.95877934,0.012082113,8.806509,0.0,135.24843,22.669254,-12.746842,0.0,29.873629,219.9854,1.0,0.4531551,0.4041167,2.5578637,2.5737245,0.0,76.17439,-84.9809,100.83221,-236.08063,4.8444845e-11,-1.226261e-12,2.5578637,2.5578637,2.5737245,0.21521908,1.0038403,1.0038403,1.0,2.5737245,2.5578637,0.0,0.0038403622,0.0,0.0,0.9776742,1.0,0.0,1.0,1.0,1.0
0.0834,1.0,0.0,63323.863,-373.72998,-1.5066824,7.164097e-08,1.0459598,0.41083458,0.012809518,0.16810428,0.9559162,0.011706784,7.752116,0.0,124.55828,22.669254,-11.9562025,0.0,29.873629,219.9854,1.0,0.48187125,0.41868845,2.6208322,2.6365564,0.0,77.59819,-85.3503,115.186676,-239.74496,4.8575404e-11,-1.2082915e-12,2.6208322,2.6208322,2.6365564,0.1963669,1.0038723,1.0038723,1.0,2.6365564,2.6208322,0.0,0.003872235,0.0,0.0,0.977627,1.0,0.0,1.0,1.0,1.0
0.0836,1.0,0.0,63294.59,-391.62857,-1.5066824,7.164097e-08,1.0489445,0.42354563,0.012456397,0.14831428,0.9532048,0.0113194715,6.573528,0.0,113.21122,22.669254,-11.053328,0.0,29.873629,219.9854,1.0,0.5090763,0.43204013,2.6837776,2.6993883,0.0,79.05077,-85.624306,129.60182,-242.81303,4.8547437e-11,-1.1890584e-12,2.6837776,2.6837776,2.6993883,0.1769787,1.0039009,1.0039009,1.0,2.6993883,2.6837776,0.0,0.0039009068,0.0,0.0,0.9775797,1.0,0.0,1.0,1.0,1.0
0.0838,1.0,0.0,63266.63,-407.05954,-1.5066824,7.164097e-08,1.0517681,0.43501845,0.012082545,0.12802394,0.95065445,0.010920968,5.27168,0.0,101.180664,22.669254,-10.037707,0.0,29.873629,219.9854,1.0,0.53467613,0.44412893,2.7466993,2.7622201,0.0,80.519264,-85.79095,144.05064,-245.23131,4.840508e-11,-1.168343e-12,2.7466993,2.7466993,2.7622201,0.1571278,1.0039262,1.0039262,1.0,2.7622201,2.7466993,0.0,0.003926128,0.0,0.0,0.9775325,1.0,0.0,1.0,1.0,1.0
0.084,1.0,0.0,63239.824,-419.99014,-1.5066824,7.164097e-08,1.0544181,0.44521618,0.011688769,0.10730984,0.9482739,0.010512106,3.849138,0.0,88.44435,22.669254,-8.910042,0.0,29.873629,219.9854,1.0,0.55858266,0.45491624,2.8095975,2.825052,0.0,81.989784,-85.83892,158.49785,-246.94221,4.8165028e-11,-1.1476104e-12,2.8095975,2.8095975,2.825052,0.13688894,1.0039476,1.0039476,1.0,2.825052,2.8095975,0.0,0.003947663,0.0,0.0,0.9774853,1.0,0.0,1.0,1.0,1.0
0.0842,1.0,0.0,63214.027,-430.3958,-1.5066824,7.164097e-08,1.0568824,0.45410606,0.011276013,0.08624996,0.9460714,0.010093756,2.3101168,0.0,74.98539,22.669254,-7.672281,0.0,29.873629,219.9854,1.0,0.5807139,0.4643674,2.872472,2.887884,0.0,83.44761,-85.75772,172.89964,-247.88504,4.7801124e-11,-1.1281729e-12,2.872472,2.872472,2.887884,0.11633816,1.0039653,1.0039653,1.0,2.887884,2.872472,0.0,0.003965288,0.0,0.0,0.97743803,1.0,0.0,1.0,1.0,1.0
0.0844,1.0,0.0,63189.09,-438.26035,-1.5066824,7.164097e-08,1.05915,0.46165967,0.010845356,0.06492348,0.9440543,0.009666813,0.66049546,0.0,60.793182,22.669254,-6.3276553,0.0,29.873629,219.9854,1.0,0.60099435,0.47245172,2.935323,2.9507158,0.0,84.877304,-85.5378,187.20366,-247.99684,4.7307037e-11,-1.1088183e-12,2.935323,2.935323,2.9507158,0.09555264,1.0039788,1.0039788,1.0,2.9507158,2.935323,0.0,0.0039787935,0.0,0.0,0.9773908,1.0,0.0,1.0,1.0,1.0
0.0846,1.0,0.0,63164.86,-443.57553,-1.5066824,7.164097e-08,1.0612105,0.46785304,0.010398002,0.04341044,0.9422296,0.009232198,-1.0921786,0.0,45.864407,22.669254,-4.880704,0.0,29.873629,219.9854,1.0,0.6193551,0.47914314,2.9981508,3.0135477,0.0,86.26297,-85.170784,201.34908,-247.21349,4.680538e-11,-1.0888152e-12,2.9981508,2.9981508,3.0135477,0.07461055,1.003988,1.003988,1.0,3.0135477,2.9981508,0.0,0.0039879866,0.0,0.0,0.97734356,1.0,0.0,1.0,1.0,1.0
0.0848,1.0,0.0,63141.184,-446.34113,-1.5066824,7.164097e-08,1.0630544,0.47266686,0.009935278,0.021791564,0.9406034,0.008790853,-2.9387043,0.0,30.203817,22.669254,-3.3372862,0.0,29.873629,219.9854,1.0,0.63573444,0.48442006,3.0609555,3.0763793,0.0,87.58836,-84.64966,215.26694,-245.47076,4.6306556e-11,-1.0674545e-12,3.0609555,3.0609555,3.0763793,0.053590667,1.0039927,1.0039927,1.0,3.0763793,3.0609555,0.0,0.0039926902,0.0,0.0,0.9772963,1.0,0.0,1.0,1.0,1.0
0.085,1.0,0.0,63117.906,-446.5648,-1.5066824,7.164097e-08,1.0646734,0.47608688,0.00945863,0.00014789443,0.9391811,0.008343748,-4.8682647,0.0,13.825066,22.669254,-1.7045763,0.0,29.873629,219.9854,1.0,0.650078,0.48826596,3.1237378,3.1392112,0.0,88.83722,-83.968956,228.88051,-242.70557,4.5797224e-11,-1.0459955e-12,3.1237378,3.1237378,3.1392112,0.032572135,1.0039928,1.0039928,1.0,3.1392112,3.1237378,0.0,0.0039927457,0.0,0.0,0.977249,1.0,0.0,1.0,1.0,1.0
0.0852,1.0,0.0,63094.875,-444.2617,-1.5066824,7.164097e-08,1.0660598,0.47810382,0.008969623,-0.021439614,0.93796724,0.007891877,-6.86849,0.0,-3.2486463,22.669254,0.008960311,0.0,29.873629,219.9854,1.0,0.6623391,0.49066964,3.1864982,3.202043,0.0,89.99344,-83.12495,242.1059,-238.85725,4.5248742e-11,-1.0250221e-12,3.1864982,3.1864982,3.202043,0.0116340015,1.003988,1.003988,1.0,3.202043,3.1864982,0.0,0.003988011,0.0,0.0,0.97720176,1.0,0.0,1.0,1.0,1.0
0.0854,1.0,0.0,63071.945,-439.45465,-1.5066824,7.164097e-08,1.0672076,0.47871372,0.008469937,-0.042890508,0.93696576,0.0074362676,-8.925555,0.0,-20.983984,22.669254,1.7936146,0.0,29.873629,219.9854,1.0,0.672479,0.4916253,3.2492368,3.264875,0.0,91.041336,-82.11578,254.85287,-233.8689,4.4805437e-11,-1.0063625e-12,3.2492368,3.2492368,3.264875,-0.00914529,1.0039784,1.0039784,1.0,3.264875,3.2492368,0.0,0.003978365,0.0,0.0,0.9771545,1.0,0.0,1.0,1.0,1.0
0.0856,1.0,0.0,63048.957,-432.17368,-1.5066824,7.164097e-08,1.0681117,0.47791812,0.00796137,-0.06412521,0.93617964,0.00697799,-11.024306,0.0,-39.337048,22.669254,3.638508,0.0,29.873629,219.9854,1.0,0.6804669,0.491133,3.311955,3.3277068,0.0,91.96593,-80.94163,267.02573,-227.68869,4.4783233e-11,-9.862445e-13,3.311955,3.311955,3.3277068,-0.02968831,1.0039637,1.0039637,1.0,3.3277068,3.311955,0.0,0.003963707,0.0,0.0,0.9771072,1.0,0.0,1.0,1.0,1.0
0.0858,1.0,0.0,63025.77,-422.456,-1.5066824,7.164097e-08,1.0687683,0.47572386,0.0074458257,-0.08506556,0.9356111,0.0065181553,-13.148423,0.0,-58.253086,22.669254,5.5316916,0.0,29.873629,219.9854,1.0,0.6862806,0.48919845,3.374653,3.3905387,0.0,92.75315,-79.60473,278.52438,-220.27129,4.514023e-11,-9.610578e-13,3.374653,3.374653,3.3905387,-0.04991917,1.0039439,1.0039439,1.0,3.3905387,3.374653,0.0,0.003943956,0.0,0.0,0.97705996,1.0,0.0,1.0,1.0,1.0
0.086,1.0,0.0,63002.234,-410.34573,-1.5066824,7.164097e-08,1.0691748,0.47214326,0.0069253114,-0.10563513,0.9352615,0.006057922,-15.280613,0.0,-77.66638,22.669254,7.4602704,0.0,29.873629,219.9854,1.0,0.68990594,0.48583308,3.4373322,3.4533706,0.0,93.3901,-78.10948,289.24557,-211.5792,4.57326e-11,-9.368277e-13,3.4373322,3.4373322,3.4533706,-0.06976399,1.003919,1.003919,1.0,3.4533706,3.4373322,0.0,0.0039190534,0.0,0.0,0.97701263,1.0,0.0,1.0,1.0,1.0
0.0862,1.0,0.0,62978.2,-395.89362,-1.5066824,7.164097e-08,1.0693302,0.46719393,0.0064019193,-0.1257596,0.9351313,0.005598491,-17.402834,0.0,-97.500305,22.669254,9.410551,0.0,29.873629,219.9854,1.0,0.69133735,0.48105386,3.4999933,3.5162024,0.0,93.86526,-76.462425,299.08423,-201.58392,4.6428562e-11,-9.157286e-13,3.4999933,3.4999933,3.5162024,-0.089151226,1.003889,1.003889,1.0,3.5162024,3.4999933,0.0,0.003888963,0.0,0.0,0.97696537,1.0,0.0,1.0,1.0,1.0
0.0864,1.0,0.0,62953.53,-379.15698,-1.5066824,7.164097e-08,1.0692345,0.46089852,0.0058778087,-0.14536707,0.9352203,0.005141104,-19.49654,0.0,-117.667595,22.669254,11.368216,0.0,29.873629,219.9854,1.0,0.6905773,0.47488317,3.5626376,3.5790343,0.0,94.168686,-74.67215,307.93484,-190.26726,4.7023024e-11,-8.9610654e-13,3.5626376,3.5626376,3.5790343,-0.10801191,1.0038537,1.0038537,1.0,3.5790343,3.5626376,0.0,0.0038536717,0.0,0.0,0.9769181,1.0,0.0,1.0,1.0,1.0
0.0866,1.0,0.0,62928.08,-360.19934,-1.5066824,7.164097e-08,1.068889,0.4532846,0.005355179,-0.16438824,0.93552727,0.004687031,-21.542957,0.0,-138.0708,22.669254,13.318504,0.0,29.873629,219.9854,1.0,0.6876367,0.46734843,3.6252663,3.641866,0.0,94.292206,-72.74925,315.693,-177.62221,4.7396982e-11,-8.750249e-13,3.6252663,3.6252663,3.641866,-0.12627989,1.0038131,1.0038131,1.0,3.641866,3.6252663,0.0,0.0038131897,0.0,0.0,0.9768708,1.0,0.0,1.0,1.0,1.0
