Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.0868,1.0,0.0,62901.715,-339.09036,-1.5066824,7.164097e-08,1.0682967,0.4443844,0.004836243,-0.18275654,0.93605036,0.004237556,-23.523346,0.0,-158.60294,22.669254,15.246417,0.0,29.873629,219.9854,1.0,0.6825343,0.45848203,3.6878805,3.7046978,0.0,94.22953,-70.706184,322.25684,-163.65388,4.7597353e-11,-8.5209037e-13,3.6878805,3.6878805,3.7046978,-0.14389195,1.0037676,1.0037676,1.0,3.7046978,3.6878805,0.0,0.0037675516,0.0,0.0,0.9768235,1.0,0.0,1.0,1.0,1.0
0.087,1.0,0.0,62874.297,-315.90558,-1.6894286,0.0,1.0674613,0.4342347,0.0043231924,-0.2004083,0.93678683,0.0037939642,-25.419304,0.0,-179.14838,22.669254,17.13692,0.0,29.873629,219.9854,1.0,0.67529696,0.44832096,3.750482,3.7675297,0.0,93.97638,-68.557076,327.52863,-148.38025,4.7758842e-11,-8.276095e-13,3.750482,3.750482,3.7675297,-0.16078776,1.0037168,1.0037168,1.0,3.7675297,3.750482,0.0,0.0037168171,0.0,0.0,0.9767762,1.0,0.0,1.0,1.0,1.0
0.0872,1.0,0.0,62845.695,-290.72623,-1.6894286,0.0,1.0663878,0.4228765,0.0038181643,-0.21728268,0.9377332,0.0033575208,-27.21303,0.0,-199.58383,22.669254,18.975157,0.0,29.873629,219.9854,1.0,0.66595924,0.4369065,3.8130722,3.8303616,0.0,93.53054,-66.31751,331.41635,-131.83253,4.8007487e-11,-8.0411415e-13,3.8130722,3.8130722,3.8303616,-0.17690988,1.003661,1.003661,1.0,3.8303616,3.8130722,0.0,0.0036610693,0.0,0.0,0.97672886,1.0,0.0,1.0,1.0,1.0
0.0874,1.0,0.0,62815.785,-263.6392,-1.6894286,0.0,1.0650827,0.41035488,0.0033232106,-0.23332186,0.9388851,0.002929456,-28.887598,0.0,-219.77959,22.669254,20.746647,0.0,29.873629,219.9854,1.0,0.65456325,0.42428425,3.8756523,3.8931935,0.0,92.89194,-64.00434,333.8351,-114.05551,4.822908e-11,-7.821553e-13,3.8756523,3.8756523,3.8931935,-0.1922037,1.0036004,1.0036004,1.0,3.8931935,3.8756523,0.0,0.0036004167,0.0,0.0,0.9766816,1.0,0.0,1.0,1.0,1.0
0.0876,1.0,0.0,62784.44,-234.7368,-1.6894286,0.0,1.0635533,0.39671895,0.0028402677,-0.24847092,0.94023764,0.0025109476,-30.427206,0.0,-239.60088,22.669254,22.437485,0.0,29.873629,219.9854,1.0,0.64115846,0.4105039,3.9382243,3.9560254,0.0,92.062614,-61.63541,334.70853,-95.107635,4.8403278e-11,-7.608759e-13,3.9382243,3.9382243,3.9560254,-0.20661747,1.003535,1.003535,1.0,3.9560254,3.9382243,0.0,0.0035349918,0.0,0.0,0.97663426,1.0,0.0,1.0,1.0,1.0
0.0878,1.0,0.0,62751.543,-204.11678,-1.6894286,0.0,1.061808,0.38202155,0.0023711326,-0.26267803,0.94178516,0.0021031084,-31.817396,0.0,-258.9093,22.669254,24.034508,0.0,29.873629,219.9854,1.0,0.62580156,0.3956191,4.0007896,4.018857,0.0,91.04673,-59.229336,333.97012,-75.06081,4.8507212e-11,-7.3860644e-13,4.0007896,4.0007896,4.018857,-0.22010231,1.0034649,1.0034649,1.0,4.018857,4.0007896,0.0,0.0034649512,0.0,0.0,0.97658694,1.0,0.0,1.0,1.0,1.0
0.088,1.0,0.0,62716.973,-171.88211,-1.6894286,0.0,1.0598562,0.36631915,0.0019174443,-0.27589443,0.94352114,0.0017069763,-33.04524,0.0,-277.56442,22.669254,25.525469,0.0,29.873629,219.9854,1.0,0.6085561,0.37968725,4.06335,4.081689,0.0,89.85046,-56.805218,331.56448,-54.000065,4.862315e-11,-7.168089e-13,4.06335,4.06335,4.081689,-0.23261212,1.0033904,1.0033904,1.0,4.081689,4.06335,0.0,0.0033904742,0.0,0.0,0.9765396,1.0,0.0,1.0,1.0,1.0
0.0882,1.0,0.0,62680.63,-138.14093,-1.6894286,0.0,1.057708,0.3496718,0.0014806719,-0.28807467,0.9454386,0.0013235074,-34.099503,0.0,-295.42538,22.669254,26.899164,0.0,29.873629,219.9854,1.0,0.5894924,0.36276954,4.1259074,4.1445208,0.0,88.48194,-54.38244,327.4484,-32.02299,4.8657512e-11,-6.949821e-13,4.1259074,4.1259074,4.1445208,-0.24410394,1.0033118,1.0033118,1.0,4.1445208,4.1259074,0.0,0.003311762,0.0,0.0,0.97649235,1.0,0.0,1.0,1.0,1.0
0.0884,1.0,0.0,62642.4,-103.00641,-1.6894286,0.0,1.0553746,0.33214286,0.0010621086,-0.29917663,0.94752985,0.0009535757,-34.970757,0.0,-312.35254,22.669254,28.14555,0.0,29.873629,219.9854,1.0,0.56868714,0.3449306,4.1884627,4.2073526,0.0,86.95114,-51.980385,321.59158,-9.239032,4.8469746e-11,-6.713418e-13,4.1884627,4.1884627,4.2073526,-0.25453788,1.003229,1.003229,1.0,4.2073526,4.1884627,0.0,0.0032290365,0.0,0.0,0.976445,1.0,0.0,1.0,1.0,1.0
0.0886,1.0,0.0,62602.184,-66.5966,-1.6894286,0.0,1.0528678,0.31379884,0.0006628714,-0.30916196,0.94978654,0.0005979729,-35.651485,0.0,-328.20908,22.669254,29.255838,0.0,29.873629,219.9854,1.0,0.5462231,0.3262384,4.251018,4.2701845,0.0,85.26975,-49.618263,313.97763,14.231444,4.8109475e-11,-6.5171815e-13,4.251018,4.251018,4.2701845,-0.26387766,1.0031426,1.0031426,1.0,4.2701845,4.251018,0.0,0.0031425392,0.0,0.0,0.9763977,1.0,0.0,1.0,1.0,1.0
0.0888,1.0,0.0,62559.89,-29.034328,-1.6894286,0.0,1.0501997,0.2947091,0.00028390525,-0.31799594,0.9521998,0.0002574125,-36.136124,0.0,-342.8626,22.669254,30.222569,0.0,29.873629,219.9854,1.0,0.52218884,0.30676395,4.3135753,4.3330164,0.0,83.45099,-47.314865,304.60446,38.258152,4.7627645e-11,-6.297595e-13,4.3135753,4.3135753,4.3330164,-0.27209044,1.0030525,1.0030525,1.0,4.3330164,4.3135753,0.0,0.0030525287,0.0,0.0,0.97635037,1.0,0.0,1.0,1.0,1.0
0.089,1.0,0.0,62515.434,9.553115,-1.6894286,0.0,1.0473834,0.2749456,-7.400963e-05,-0.32564813,0.95476013,-6.746473e-05,-36.421093,0.0,-356.1869,22.669254,31.039656,0.0,29.873629,219.9854,1.0,0.49667823,0.2865811,4.376135,4.3958483,0.0,81.50948,-45.088394,293.48483,62.702053,4.6972145e-11,-6.077019e-13,4.376135,4.376135,4.3958483,-0.27914757,1.0029593,1.0029593,1.0,4.3958483,4.376135,0.0,0.00295928,0.0,0.0,0.97630304,1.0,0.0,1.0,1.0,1.0
0.0892,1.0,0.0,62468.727,49.03413,-1.6894286,0.0,1.0444324,0.2545826,-0.000410249,-0.3320923,0.9574578,-0.00037608572,-36.50481,0.0,-368.06302,22.669254,31.702435,0.0,29.873629,219.9854,1.0,0.46979007,0.265766,4.4386997,4.45868,0.0,79.46108,-42.956272,280.6464,87.41661,4.6281187e-11,-5.880519e-13,4.4386997,4.4386997,4.45868,-0.28502446,1.002863,1.002863,1.0,4.45868,4.4386997,0.0,0.0028630826,0.0,0.0,0.9762557,1.0,0.0,1.0,1.0,1.0
0.0894,1.0,0.0,62419.7,89.27313,-1.6894286,0.0,1.04136,0.23369643,-0.00072433485,-0.33730656,0.9602822,-0.00066793984,-36.387688,0.0,-378.3811,14.386732,32.207684,0.0,29.873629,237.74998,1.0,0.44162786,0.24439688,4.5012703,4.521512,0.0,77.32266,-40.93498,266.13196,112.249146,4.563628e-11,-5.7209326e-13,4.5012703,4.5012703,4.521512,-0.28970096,1.0027642,1.0027642,1.0,4.521512,4.5012703,0.0,0.002764237,0.0,0.0,0.9762084,1.0,0.0,1.0,1.0,1.0
0.0896,1.0,0.0,62368.285,130.13087,-1.6894286,0.0,1.0381805,0.21236497,-0.0010159264,-0.3412738,0.96322274,-0.0009425754,-36.072083,0.0,-387.0414,14.386732,32.55363,0.0,29.873629,237.74998,1.0,0.41229904,0.22255376,4.5638475,4.584344,0.0,75.11198,-39.039894,249.99918,137.04224,4.501972e-11,-5.569618e-13,4.5638475,4.5638475,4.584344,-0.29316157,1.002663,1.002663,1.0,4.584344,4.5638475,0.0,0.002663056,0.0,0.0,0.97616106,1.0,0.0,1.0,1.0,1.0
0.0898,1.0,0.0,62314.426,171.46477,-1.6894286,0.0,1.0349077,0.19066742,-0.0012848119,-0.3439816,0.96626824,-0.0011995977,-35.562275,0.0,-393.95554,14.386732,32.739967,0.0,29.873629,237.74998,1.0,0.3819148,0.20031786,4.626434,4.647176,0.0,72.84743,-37.285152,232.32034,161.6352,4.4368967e-11,-5.4146775e-13,4.626434,4.626434,4.647176,-0.2953954,1.0025599,1.0025599,1.0,4.647176,4.626434,0.0,0.0025598593,0.0,0.0,0.97611374,1.0,0.0,1.0,1.0,1.0
0.09,1.0,0.0,62258.066,213.12933,-1.6894286,0.0,1.031556,0.16868399,-0.001530902,-0.3454222,0.9694072,-0.0014386688,-34.864407,0.0,-399.04758,14.386732,32.76783,0.0,29.873629,237.74998,1.0,0.35058957,0.17777142,4.6890297,4.7100077,0.0,70.54789,-35.683483,213.18199,185.8656,4.36639e-11,-5.2177506e-13,4.6890297,4.6890297,4.7100077,-0.29639634,1.002455,1.002455,1.0,4.7100077,4.6890297,0.0,0.0024549745,0.0,0.0,0.9760664,1.0,0.0,1.0,1.0,1.0
0.0902,1.0,0.0,62199.164,254.97661,-1.6894286,0.0,1.0281395,0.14649563,-0.0017542237,-0.34559268,0.9726279,-0.0016595093,-33.98642,0.0,-402.255,14.386732,32.63979,0.0,29.873629,237.74998,1.0,0.31844065,0.15499741,4.7516365,4.7728395,0.0,68.232506,-34.246086,192.68414,209.57085,4.282406e-11,-5.0160066e-13,4.7516365,4.7516365,4.7728395,-0.29616302,1.0023488,1.0023488,1.0,4.7728395,4.7516365,0.0,0.0023487336,0.0,0.0,0.9760191,1.0,0.0,1.0,1.0,1.0
0.0904,1.0,0.0,62137.688,296.85657,-1.6894286,0.0,1.0246722,0.12418365,-0.0019549155,-0.34449485,0.9759183,-0.0018619007,-32.937973,0.0,-403.52942,14.386732,32.35982,0.0,29.873629,237.74998,1.0,0.28558764,0.13207918,4.814255,4.8356714,0.0,65.92047,-32.9825,170.93968,232.58975,4.193346e-11,-4.838274e-13,4.814255,4.814255,4.8356714,-0.2946987,1.0022415,1.0022415,1.0,4.8356714,4.814255,0.0,0.0022414722,0.0,0.0,0.97597176,1.0,0.0,1.0,1.0,1.0
0.0906,1.0,0.0,62073.61,338.61768,-1.6894286,0.0,1.0211682,0.10182956,-0.0021332225,-0.34213522,0.97926635,-0.0020456894,-31.730333,0.0,-402.8374,14.386732,31.933268,0.0,29.873629,237.74998,1.0,0.2521522,0.109100245,4.8768864,4.8985033,0.0,63.630814,-31.900482,148.07333,254.76407,4.0938888e-11,-4.641155e-13,4.8768864,4.8768864,4.8985033,-0.29201114,1.0021335,1.0021335,1.0,4.8985033,4.8768864,0.0,0.0021335278,0.0,0.0,0.97592443,1.0,0.0,1.0,1.0,1.0
0.0908,1.0,0.0,62006.91,380.1073,-1.6894286,0.0,1.0176412,0.079514846,-0.0022894912,-0.33852482,0.98265964,-0.0022107896,-30.37628,0.0,-400.16086,14.386732,31.366764,0.0,29.873629,237.74998,1.0,0.21825764,0.08614412,4.9395313,4.961335,0.0,61.382195,-31.005917,124.220634,275.94022,3.9843025e-11,-4.4467105e-13,4.9395313,4.9395313,4.961335,-0.2881127,1.0020252,1.0020252,1.0,4.961335,4.9395313,0.0,0.0020252368,0.0,0.0,0.9758771,1.0,0.0,1.0,1.0,1.0
0.091,1.0,0.0,61937.594,421.17233,-1.6894286,0.0,1.0141048,0.057320718,-0.0024241644,-0.3336793,0.98608565,-0.0023571858,-28.889946,0.0,-395.49744,14.386732,30.668179,0.0,29.873629,237.74998,1.0,0.18402842,0.06329409,5.002191,5.024167,0.0,59.192665,-30.302721,99.52674,295.9707,3.872155e-11,-4.2458683e-13,5.002191,5.002191,5.024167,-0.28302005,1.0019169,1.0019169,1.0,5.024167,5.002191,0.0,0.0019169346,0.0,0.0,0.9758298,1.0,0.0,1.0,1.0,1.0
0.0912,1.0,0.0,61865.652,461.6597,-1.6894286,0.0,1.0105724,0.035327885,-0.0025377732,-0.3276186,0.98953193,-0.002484936,-27.286669,0.0,-388.86087,14.386732,29.846508,0.0,29.873629,237.74998,1.0,0.14958988,0.040633064,5.0648656,5.0869985,0.0,57.079475,-29.792805,74.14509,314.7158,3.7680505e-11,-4.0695366e-13,5.0648656,5.0648656,5.0869985,-0.27675402,1.001809,1.001809,1.0,5.0869985,5.0648656,0.0,0.0018089532,0.0,0.0,0.97578245,1.0,0.0,1.0,1.0,1.0
0.0914,1.0,0.0,61791.105,501.41693,-1.6894286,0.0,1.0070567,0.013616404,-0.0026309302,-0.3203671,0.9929859,-0.0025941702,-25.5828,0.0,-380.28082,14.386732,28.911774,0.0,29.873629,237.74998,1.0,0.11506778,0.018243289,5.1275554,5.1498303,0.0,55.058838,-29.47604,48.23596,332.04486,3.6849218e-11,-3.9246766e-13,5.1275554,5.1275554,5.1498303,-0.26933968,1.0017016,1.0017016,1.0,5.1498303,5.1275554,0.0,0.0017016197,0.0,0.0,0.9757352,1.0,0.0,1.0,1.0,1.0
0.0916,1.0,0.0,61713.97,540.2928,-1.6894286,0.0,1.0035706,-0.007734679,-0.0027043188,-0.31195337,0.996435,-0.0026850905,-23.795502,0.0,-369.80276,14.386732,27.87488,0.0,29.873629,237.74998,1.0,0.08058791,-0.003793804,5.190262,5.212662,0.0,53.145763,-29.350264,21.964931,347.83783,3.6213657e-11,-3.777059e-13,5.190262,5.190262,5.212662,-0.26080602,1.0015953,1.0015953,1.0,5.212662,5.190262,0.0,0.0015952548,0.0,0.0,0.97568786,1.0,0.0,1.0,1.0,1.0
0.0918,1.0,0.0,61634.285,578.13776,-1.6894286,0.0,1.0001259,-0.028647453,-0.002758685,-0.3024101,0.99986655,-0.0027579698,-21.942532,0.0,-357.4878,14.386732,26.747475,0.0,29.873629,237.74998,1.0,0.046275634,-0.025397893,5.252985,5.275494,0.0,51.353863,-29.41133,-4.4987173,361.9865,3.5794707e-11,-3.6157966e-13,5.252985,5.252985,5.275494,-0.25118613,1.0014901,1.0014901,1.0,5.275494,5.252985,0.0,0.0014901715,0.0,0.0,0.97564054,1.0,0.0,1.0,1.0,1.0
0.092,1.0,0.0,61552.094,614.8049,-1.6894286,0.0,0.99673456,-0.049045537,-0.002794826,-0.29177403,1.0032682,-0.0028131462,-20.04201,0.0,-343.4119,14.386732,25.541792,0.0,29.873629,237.74998,1.0,0.012255517,-0.046490047,5.315725,5.338326,0.0,49.695187,-29.653177,-30.983696,374.3956,3.5422637e-11,-3.4302671e-13,5.315725,5.315725,5.338326,-0.24051684,1.0013866,1.0013866,1.0,5.338326,5.315725,0.0,0.0013866741,0.0,0.0,0.9755932,1.0,0.0,1.0,1.0,1.0
0.0922,1.0,0.0,61467.45,650.1503,-1.6894286,0.0,0.9934079,-0.06885434,-0.0028135797,-0.28008595,1.0066278,-0.0028510215,-18.112165,0.0,-327.66537,14.386732,24.270483,0.0,29.873629,237.74998,1.0,-0.02134919,-0.06699309,5.3784823,5.401158,0.0,48.18011,-30.067947,-57.318398,384.9838,3.4828293e-11,-3.2427782e-13,5.3784823,5.3784823,5.401158,-0.22883883,1.0012851,1.0012851,1.0,5.401158,5.3784823,0.0,0.0012850565,0.0,0.0,0.9755459,1.0,0.0,1.0,1.0,1.0
0.0924,1.0,0.0,61380.414,684.03406,-1.6894286,0.0,0.9901568,-0.088001356,-0.0028158156,-0.26739034,1.0099329,-0.002872055,-16.171116,0.0,-310.35196,14.386732,22.94644,0.0,29.873629,237.74998,1.0,-0.054416962,-0.08683188,5.441257,5.4639897,0.0,46.81723,-30.646114,-83.33261,393.68457,3.4048382e-11,-3.054059e-13,5.441257,5.441257,5.4639897,-0.21619645,1.0011857,1.0011857,1.0,5.4639897,5.441257,0.0,0.0011856009,0.0,0.0,0.97549856,1.0,0.0,1.0,1.0,1.0
0.0926,1.0,0.0,61291.066,716.3203,-1.6894286,0.0,0.9869916,-0.10641653,-0.002802425,-0.25373545,1.0131717,-0.00287676,-14.236615,0.0,-291.58765,14.386732,21.582628,0.0,29.873629,237.74998,1.0,-0.08682848,-0.10593376,5.504049,5.5268216,0.0,45.613277,-31.376661,-108.85919,400.44684,3.3113956e-11,-2.8546154e-13,5.504049,5.504049,5.5268216,-0.2026376,1.0010886,1.0010886,1.0,5.5268216,5.504049,0.0,0.0010885774,0.0,0.0,0.97545123,1.0,0.0,1.0,1.0,1.0
0.0928,1.0,0.0,61199.49,746.8787,-1.6894286,0.0,0.983922,-0.12403259,-0.0027743133,-0.23917311,1.0163326,-0.0028656996,-12.325831,0.0,-271.49957,14.386732,20.191916,0.0,29.873629,237.74998,1.0,-0.11846708,-0.12422882,5.566859,5.5896535,0.0,44.573082,-32.247253,-133.73576,405.23532,3.2045804e-11,-2.6654327e-13,5.566859,5.566859,5.5896535,-0.18821354,1.0009942,1.0009942,1.0,5.5896535,5.566859,0.0,0.0009942428,0.0,0.0,0.9754039,1.0,0.0,1.0,1.0,1.0
0.093,1.0,0.0,61105.777,775.58453,-1.6894286,0.0,0.9809575,-0.14078529,-0.0027323924,-0.22375844,1.0194043,-0.0028394833,-10.455135,0.0,-250.22472,14.386732,18.78691,0.0,29.873629,237.74998,1.0,-0.14921917,-0.1416503,5.629686,5.6524854,0.0,43.699574,-33.24444,-157.8062,408.0309,3.0909483e-11,-2.5009283e-13,5.629686,5.629686,5.6524854,-0.17297883,1.0009029,1.0009029,1.0,5.6524854,5.629686,0.0,0.00090283965,0.0,0.0,0.9753566,1.0,0.0,1.0,1.0,1.0
0.0932,1.0,0.0,61010.04,802.3195,-1.6894286,0.0,0.97810674,-0.15661381,-0.0026775755,-0.20754977,1.0223756,-0.002798762,-8.639907,0.0,-227.90836,14.386732,17.379805,0.0,29.873629,237.74998,1.0,-0.17897472,-0.15813492,5.69253,5.7153172,0.0,42.99378,-34.35387,-180.92224,408.8306,2.9863927e-11,-2.334387e-13,5.69253,5.69253,5.7153172,-0.15699098,1.0008146,1.0008146,1.0,5.7153172,5.69253,0.0,0.00081459543,0.0,0.0,0.97530925,1.0,0.0,1.0,1.0,1.0
0.0934,1.0,0.0,60912.387,826.9726,-1.6894286,0.0,0.97537804,-0.1714609,-0.0026107721,-0.19060832,1.0252361,-0.0027442263,-6.8943624,0.0,-204.70259,14.386732,15.9822445,0.0,29.873629,237.74998,1.0,-0.20762756,-0.17362309,5.7553916,5.778149,0.0,42.454865,-35.560505,-202.94476,407.64737,2.8930714e-11,-2.1569866e-13,5.7553916,5.7553916,5.778149,-0.1403103,1.0007297,1.0007297,1.0,5.778149,5.7553916,0.0,0.00072972244,0.0,0.0,0.975262,1.0,0.0,1.0,1.0,1.0
0.0936,1.0,0.0,60812.94,849.4403,-1.6894286,0.0,0.9727791,-0.18527317,-0.002532884,-0.17299801,1.0279757,-0.0026766027,-5.231407,0.0,-180.76476,14.386732,14.605193,0.0,29.873629,237.74998,1.0,-0.23507589,-0.18805921,5.8182697,5.840981,0.0,42.08023,-36.848824,-223.74509,404.50986,2.818286e-11,-2.0042006e-13,5.8182697,5.8182697,5.840981,-0.12299968,1.0006484,1.0006484,1.0,5.840981,5.8182697,0.0,0.00064841687,0.0,0.0,0.97521466,1.0,0.0,1.0,1.0,1.0
0.0938,1.0,0.0,60711.84,869.6276,-1.6894286,0.0,0.970317,-0.19800131,-0.0024448014,-0.15478522,1.0305845,-0.0025966505,-3.6625094,0.0,-156.25577,14.386732,13.258823,0.0,29.873629,237.74998,1.0,-0.26122248,-0.20139185,5.8811646,5.903813,0.0,41.86556,-38.20305,-243.2061,399.46188,2.7533394e-11,-1.8651434e-13,5.8811646,5.8811646,5.903813,-0.10512428,1.0005709,1.0005709,1.0,5.903813,5.8811646,0.0,0.0005708585,0.0,0.0,0.97516733,1.0,0.0,1.0,1.0,1.0
0.094,1.0,0.0,60609.223,887.44824,-1.6894286,0.0,0.9679985,-0.20960021,-0.0023474004,-0.1360385,1.0330534,-0.0025051588,-2.1976027,0.0,-131.33847,14.386732,11.952424,0.0,29.873629,237.74998,1.0,-0.2859751,-0.21357392,5.944075,5.966645,0.0,41.80495,-39.60735,-261.22318,392.56165,2.6864533e-11,-1.7137176e-13,5.944075,5.944075,5.966645,-0.08675131,1.0004972,1.0004972,1.0,5.966645,5.944075,0.0,0.0004972105,0.0,0.0,0.97512,1.0,0.0,1.0,1.0,1.0
0.0942,1.0,0.0,60505.23,902.8255,-1.6894286,0.0,0.9658297,-0.2200291,-0.0022415412,-0.11682834,1.0353737,-0.002402942,-0.8450079,0.0,-106.17599,14.386732,10.694315,0.0,29.873629,237.74998,1.0,-0.30924678,-0.22456275,6.007002,6.0294766,0.0,41.89104,-41.046032,-277.70505,383.881,2.6041072e-11,-1.5656367e-13,6.007002,6.007002,6.0294766,-0.06794979,1.0004276,1.0004276,1.0,6.0294766,6.007002,0.0,0.00042761923,0.0,0.0,0.97507274,1.0,0.0,1.0,1.0,1.0
0.0944,1.0,0.0,60400.023,915.69226,-1.6894286,0.0,0.96381605,-0.22925168,-0.0021280635,-0.097226866,1.0375373,-0.0022908368,0.38861683,0.0,-80.93012,14.386732,9.491787,0.0,29.873629,237.74998,1.0,-0.3309561,-0.23432025,6.069944,6.0923085,0.0,42.11513,-42.50375,-292.57437,373.5045,2.5001043e-11,-1.4432798e-13,6.069944,6.069944,6.0923085,-0.048790213,1.0003622,1.0003622,1.0,6.0923085,6.069944,0.0,0.00036221402,0.0,0.0,0.9750254,1.0,0.0,1.0,1.0,1.0
0.0946,1.0,0.0,60293.758,925.99194,-1.6894286,0.0,0.96196276,-0.23723622,-0.0020077869,-0.077307634,1.0395367,-0.0021696975,1.4983052,0.0,-55.759796,14.386732,8.351049,0.0,29.873629,237.74998,1.0,-0.35102743,-0.24281298,6.1329007,6.1551404,0.0,42.467365,-43.96567,-305.76828,361.52808,2.3870765e-11,-1.3315226e-13,6.1329007,6.1329007,6.1551404,-0.029344438,1.0003011,1.0003011,1.0,6.1551404,6.1329007,0.0,0.00030110712,0.0,0.0,0.9749781,1.0,0.0,1.0,1.0,1.0
0.0948,1.0,0.0,60186.605,933.6785,-1.6894286,0.0,0.9602744,-0.24395563,-0.0018815076,-0.057145312,1.041365,-0.002040392,2.4807892,0.0,-30.819517,14.386732,7.2772007,0.0,29.873629,237.74998,1.0,-0.36939108,-0.25001216,6.195872,6.2179723,0.0,42.93687,-45.41766,-317.2386,348.0581,2.278446e-11,-1.2180542e-13,6.195872,6.195872,6.2179723,-0.009685304,1.0002444,1.0002444,1.0,6.2179723,6.195872,0.0,0.00024439386,0.0,0.0,0.9749308,1.0,0.0,1.0,1.0,1.0
0.095,1.0,0.0,60078.73,938.7169,-1.6894286,0.0,0.958755,-0.24938749,-0.0017499974,-0.036815476,1.0430158,-0.0019037972,3.3344831,0.0,-6.2579813,14.386732,6.274204,0.0,29.873629,237.74998,1.0,-0.38598377,-0.25589386,6.2588563,6.2808037,0.0,43.51195,-46.84643,-326.952,333.20996,2.1679627e-11,-1.1257778e-13,6.2588563,6.2588563,6.2808037,0.010113534,1.0001922,1.0001922,1.0,6.2808037,6.2588563,0.0,0.00019215267,0.0,0.0,0.9748835,1.0,0.0,1.0,1.0,1.0
0.0952,1.0,0.0,59970.312,941.0833,-1.6894286,0.0,0.95740825,-0.25351423,-0.0016140032,-0.016394287,1.0444835,-0.0017607952,4.0594482,0.0,17.783257,14.386732,5.3448887,0.0,29.873629,237.74998,1.0,-0.40074852,-0.26043895,0.038668774,0.06045045,0.0,44.180264,-48.23971,-334.88995,317.10672,2.063674e-11,-1.02184096e-13,0.038668774,0.038668774,0.06045045,0.029977908,1.0001445,1.0001445,1.0,0.06045045,0.038668774,0.0,0.00014444524,0.0,0.0,0.9748362,1.0,0.0,1.0,1.0,1.0
0.0954,1.0,0.0,59861.527,940.7653,-1.6894286,0.0,0.95623714,-0.25632307,-0.001474247,0.0040417654,1.0457633,-0.0016122707,4.657335,0.0,41.170994,14.386732,4.4909606,0.0,29.873629,237.74998,1.0,-0.4136351,-0.2636332,0.101678975,0.123282306,0.0,44.92902,-49.586357,-341.04855,299.87756,1.9757399e-11,-8.994915e-14,0.101678975,0.101678975,0.123282306,0.04983336,1.0001013,1.0001013,1.0,0.123282306,0.101678975,0.0,0.000101316844,0.0,0.0,0.9747889,1.0,0.0,1.0,1.0,1.0
0.0956,1.0,0.0,59752.555,937.76215,-1.6894286,0.0,0.9552444,-0.2578061,-0.0013314264,0.024416136,1.0468504,-0.0014591076,5.1313057,0.0,63.78146,14.386732,3.7130284,0.0,29.873629,237.74998,1.0,-0.42460003,-0.2654674,0.16470098,0.18611416,0.0,45.745167,-50.876472,-345.43802,281.65656,1.8883119e-11,-7.7013455e-14,0.16470098,0.16470098,0.18611416,0.06960544,1.0000628,1.0000628,1.0,0.18611416,0.16470098,0.0,6.27966e-05,0.0,0.0,0.9747416,1.0,0.0,1.0,1.0,1.0
0.0958,1.0,0.0,59643.574,932.08466,-1.6894286,0.0,0.95443225,-0.25796038,-0.0011862172,0.04465252,1.0477417,-0.0013021867,5.4859414,0.0,85.50128,14.386732,3.0106459,0.0,29.873629,237.74998,1.0,-0.4336069,-0.26593733,0.22773415,0.24894601,0.0,46.615593,-52.101536,-348.08218,262.5809,1.7861648e-11,-6.404677e-14,0.22773415,0.22773415,0.24894601,0.08922,1.0000288,1.0000288,1.0,0.24894601,0.22773415,0.0,2.8897819e-05,0.0,0.0,0.9746943,1.0,0.0,1.0,1.0,1.0
0.096,1.0,0.0,59534.773,923.75525,-1.6894286,0.0,0.95380235,-0.25678793,-0.0010392742,0.06467518,1.048434,-0.0011423858,5.727125,0.0,106.22827,14.386732,2.382367,0.0,29.873629,237.74998,1.0,-0.4406263,-0.2650438,0.29077774,0.31177786,0.0,47.527325,-53.254448,-349.01788,242.78961,1.6813953e-11,-5.1389692e-14,0.29077774,0.29077774,0.31177786,0.10860348,0.99999964,0.99999964,1.0,0.31177786,0.29077774,-0.0,-3.8160044e-07,0.0,0.0,0.974647,1.0,0.0,1.0,1.0,1.0
0.0962,1.0,0.0,59426.324,912.80804,-1.6894286,0.0,0.95335597,-0.25429568,-0.00089123554,0.084409244,1.0489253,-0.0009805775,5.8619137,0.0,125.8721,14.386732,1.8258168,0.0,29.873629,237.74998,1.0,-0.44563618,-0.26279274,0.35383114,0.3746097,0.0,48.467712,-54.329624,-348.29398,222.42188,1.5928404e-11,-3.903086e-14,0.35383114,0.35383114,0.3746097,0.12768324,0.99997497,0.99997497,1.0,0.3746097,0.35383114,-0.0,-2.505874e-05,0.0,0.0,0.9745997,1.0,0.0,1.0,1.0,1.0
0.0964,1.0,0.0,59318.418,899.2886,-1.6894286,0.0,0.9530939,-0.25049552,-0.0007427261,0.10378099,1.049214,-0.00081763044,5.898387,0.0,144.35478,14.386732,1.3377748,0.0,29.873629,237.74998,1.0,-0.44862172,-0.25919512,0.41689357,0.43744156,0.0,49.42462,-55.32301,-345.97046,201.61569,1.5041577e-11,-2.6886137e-14,0.41689357,0.41689357,0.43744156,0.14638783,0.9999548,0.9999548,1.0,0.43744156,0.41689357,-0.0,-4.5165212e-05,0.0,0.0,0.9745524,1.0,0.0,1.0,1.0,1.0
0.0966,1.0,0.0,59211.227,883.2535,-1.6894286,0.0,0.9530164,-0.24540427,-0.0005943602,0.12271821,1.0492995,-0.0006544083,5.8454885,0.0,161.611,14.386732,0.9142711,0.0,29.873629,237.74998,1.0,-0.44957557,-0.254267,0.47996432,0.5002734,0.0,50.386612,-56.2321,-342.1174,180.50641,1.3956785e-11,-1.4852176e-14,0.47996432,0.47996432,0.5002734,0.16464737,0.99993926,0.99993926,1.0,0.5002734,0.47996432,-0.0,-6.0746705e-05,0.0,0.0,0.9745051,1.0,0.0,1.0,1.0,1.0
0.0968,1.0,0.0,59104.926,864.77045,-1.6894286,0.0,0.9531234,-0.23904355,-0.00044674598,0.14115043,1.0491818,-0.00049177033,5.7128515,0.0,177.58826,14.386732,0.55069464,0.0,29.873629,237.74998,1.0,-0.4484978,-0.24802944,0.54304266,0.5631053,0.0,51.343098,-57.05595,-336.81366,159.2254,1.28125505e-11,-2.8285344e-15,0.54304266,0.54304266,0.5631053,0.1823938,0.9999281,0.9999281,1.0,0.5631053,0.54304266,-0.0,-7.18625e-05,0.0,0.0,0.97445786,1.0,0.0,1.0,1.0,1.0
0.097,1.0,0.0,58999.684,843.9177,-1.6894286,0.0,0.9534143,-0.23143978,-0.00030048846,0.15900935,1.0488619,-0.00033057074,5.510612,0.0,192.24689,14.386732,0.24191077,0.0,29.873629,237.74998,1.0,-0.4453958,-0.2405083,0.60612786,0.6259371,0.0,52.284485,-57.795097,-330.1457,137.8988,1.1811504e-11,9.268864e-15,0.60612786,0.60612786,0.6259371,0.19956121,0.99992144,0.99992144,1.0,0.6259371,0.60612786,-0.0,-7.858502e-05,0.0,0.0,0.97441053,1.0,0.0,1.0,1.0,1.0
0.0972,1.0,0.0,58895.67,820.7837,-1.6894286,0.0,0.95388806,-0.22262397,-0.00015619214,0.17622897,1.048341,-0.0001716581,5.249218,0.0,205.5599,14.386732,-0.017611744,0.0,29.873629,237.74998,1.0,-0.44028452,-0.23173432,0.66921914,0.688769,0.0,53.202328,-58.451546,-322.2062,116.64632,1.0935787e-11,2.1410543e-14,0.66921914,0.66921914,0.688769,0.2160861,0.999919,0.999919,1.0,0.688769,0.66921914,-0.0,-8.0999336e-05,0.0,0.0,0.97436327,1.0,0.0,1.0,1.0,1.0
0.0974,1.0,0.0,58793.05,795.4665,-1.6894286,0.0,0.9545432,-0.2126317,-1.4463333e-05,0.19274591,1.0476216,-1.5873666e-05,4.9392333,0.0,217.51257,14.386732,-0.23366864,0.0,29.873629,237.74998,1.0,-0.43318614,-0.22174291,0.7323157,0.75160086,0.0,54.089417,-59.02865,-313.09283,95.58026,9.957054e-12,3.377707e-14,0.7323157,0.7323157,0.75160086,0.23190765,0.9999208,0.9999208,1.0,0.75160086,0.7323157,-0.0,-7.920274e-05,0.0,0.0,0.974316,1.0,0.0,1.0,1.0,1.0
0.0976,1.0,0.0,58691.977,768.0733,-1.6894286,0.0,0.9553776,-0.20150286,0.00012408842,0.2084997,1.0467066,0.0001359506,4.5911355,0.0,228.102,14.386732,-0.41218215,0.0,29.873629,237.74998,1.0,-0.42413017,-0.21057391,0.79541683,0.8144327,0.0,54.93987,-59.531006,-302.90662,74.80462,8.721583e-12,4.5858513e-14,0.79541683,0.79541683,0.8144327,0.24696794,0.9999267,0.9999267,1.0,0.8144327,0.79541683,-0.0,-7.33043e-05,0.0,0.0,0.9742687,1.0,0.0,1.0,1.0,1.0
0.0978,1.0,0.0,58592.59,738.72,-1.6894286,0.0,0.95638895,-0.18928157,0.00025884956,0.22343293,1.0455996,0.0002829947,4.2151237,0.0,237.33646,14.386732,-0.5590635,0.0,29.873629,237.74998,1.0,-0.4131533,-0.19827156,0.8585217,0.87726456,0.0,55.749203,-59.96433,-291.75073,54.414284,7.2527266e-12,5.7166504e-14,0.8585217,0.8585217,0.87726456,0.26121214,0.9999366,0.9999366,1.0,0.87726456,0.8585217,-0.0,-6.342439e-05,0.0,0.0,0.9742214,1.0,0.0,1.0,1.0,1.0
0.098,1.0,0.0,58495.035,707.5303,-1.6894286,0.0,0.9575743,-0.17601594,0.0003892024,0.23749149,1.0443052,0.00042445384,3.820925,0.0,245.23457,14.386732,-0.6800754,0.0,29.873629,237.74998,1.0,-0.40029916,-0.18488427,0.9216295,0.9400964,0.0,56.51437,-60.335297,-279.7291,34.49453,5.810526e-12,6.869567e-14,0.9216295,0.9216295,0.9400964,0.2745887,0.9999503,0.9999503,1.0,0.9400964,0.9216295,-0.0,-4.9694303e-05,0.0,0.0,0.97417414,1.0,0.0,1.0,1.0,1.0
0.0982,1.0,0.0,58399.445,674.6352,-1.6894286,0.0,0.95893025,-0.16175792,0.0005145254,0.25062472,1.0428284,0.000559542,3.4176176,0.0,251.82443,14.386732,-0.78069925,0.0,29.873629,237.74998,1.0,-0.3856184,-0.17046437,0.98473936,1.0029283,0.0,57.23376,-60.65138,-266.94495,15.120525,4.5516646e-12,8.0261196e-14,0.98473936,0.98473936,1.0029283,0.2870496,0.99996775,0.99996775,1.0,1.0029283,0.98473936,-0.0,-3.2255808e-05,0.0,0.0,0.9741269,1.0,0.0,1.0,1.0,1.0
0.0984,1.0,0.0,58305.94,640.1723,-1.6894286,0.0,0.9604529,-0.14656307,0.0006341938,0.26278564,1.041175,0.00068749517,3.0134618,0.0,257.1426,14.386732,-0.8660092,0.0,29.873629,237.74998,1.0,-0.36916816,-0.15506797,1.0478506,1.0657601,0.0,57.907185,-60.920647,-253.49973,-3.642868,3.4919368e-12,9.203286e-14,1.0478506,1.0478506,1.0657601,0.29855034,0.99998873,0.99998873,1.0,1.0657601,1.0478506,-0.0,-1.1260717e-05,0.0,0.0,0.9740796,1.0,0.0,1.0,1.0,1.0
0.0986,1.0,0.0,58214.637,604.285,-1.6894286,0.0,0.962138,-0.13049035,0.00074758066,0.27393106,1.0393513,0.0008075754,2.6157541,0.0,261.23294,14.386732,-0.94055635,0.0,29.873629,237.74998,1.0,-0.3510123,-0.13875477,1.1109623,1.1285919,0.0,58.53585,-61.151604,-239.49174,-21.7412,2.5320729e-12,1.04164e-13,1.1109623,1.1109623,1.1285919,0.3090502,1.0000131,1.0000131,1.0,1.1285919,1.1109623,0.0,1.3129518e-05,0.0,0.0,0.9740323,1.0,0.0,1.0,1.0,1.0
0.0988,1.0,0.0,58125.633,567.12177,-1.6894286,0.0,0.96398056,-0.11360191,0.0008540576,0.28402165,1.0373645,0.0009190735,2.2306957,0.0,264.14554,14.386732,-1.0082644,0.0,29.873629,237.74998,1.0,-0.33122072,-0.121587776,1.1740735,1.1914238,0.0,59.12227,-61.352962,-225.01523,-39.13033,1.4440284e-12,1.1525859e-13,1.1740735,1.1740735,1.1914238,0.3185123,1.0000408,1.0000408,1.0,1.1914238,1.1740735,0.0,4.0744257e-05,0.0,0.0,0.973985,1.0,0.0,1.0,1.0,1.0
0.099,1.0,0.0,58039.027,528.8354,-1.6894286,0.0,0.96597534,-0.095962845,0.00095299585,0.29302225,1.0352222,0.0010213122,1.863289,0.0,265.9354,14.386732,-1.07234,0.0,29.873629,237.74998,1.0,-0.3098695,-0.103633076,1.2371835,1.2542557,0.0,59.670174,-61.533463,-210.15923,-55.776176,9.2483645e-14,1.245483e-13,1.2371835,1.2371835,1.2542557,0.3269038,1.0000714,1.0000714,1.0,1.2542557,1.2371835,0.0,7.1404094e-05,0.0,0.0,0.97393775,1.0,0.0,1.0,1.0,1.0
0.0992,1.0,0.0,57954.9,489.5822,-1.6894286,0.0,0.96811646,-0.077640966,0.0010437672,0.30090177,1.0329324,0.001113648,1.5172554,0.0,266.6612,14.386732,-1.1351993,0.0,29.873629,237.74998,1.0,-0.2870403,-0.084959626,1.3002914,1.3170875,0.0,60.184418,-61.701675,-195.00688,-71.65431,-1.4770733e-12,1.3492751e-13,1.3002914,1.3002914,1.3170875,0.33419585,1.0001049,1.0001049,1.0,1.3170875,1.3002914,0.0,0.00010492134,0.0,0.0,0.9738905,1.0,0.0,1.0,1.0,1.0
0.0994,1.0,0.0,57873.32,449.52124,-1.6894286,0.0,0.9703976,-0.058706485,0.0011257448,0.30763355,1.030504,0.0011954734,1.194981,0.0,266.3841,14.386732,-1.1984107,0.0,29.873629,237.74998,1.0,-0.26282027,-0.06563898,1.3633963,1.3799194,0.0,60.670822,-61.865803,-179.6347,-86.749405,-3.1765899e-12,1.4574137e-13,1.3633963,1.3633963,1.3799194,0.34036392,1.0001411,1.0001411,1.0,1.3799194,1.3633963,0.0,0.00014110043,0.0,0.0,0.9738432,1.0,0.0,1.0,1.0,1.0
0.0996,1.0,0.0,57794.355,408.8135,-1.6894286,0.0,0.97281194,-0.039231792,0.0011983039,0.3131952,1.0279464,0.001266218,0.8974877,0.0,265.1665,14.386732,-1.2626568,0.0,29.873629,237.74998,1.0,-0.23730168,-0.04574495,1.4264973,1.4427512,0.0,61.13603,-62.033516,-164.11197,-101.054535,-4.998329e-12,1.5684233e-13,1.4264973,1.4264973,1.4427512,0.34538764,1.0001798,1.0001798,1.0,1.4427512,1.4264973,0.0,0.00017973846,0.0,0.0,0.97379595,1.0,0.0,1.0,1.0,1.0
0.0998,1.0,0.0,57718.047,367.62112,-1.6894286,0.0,0.97535217,-0.01929115,0.001260823,0.3175689,1.025269,0.0013253497,0.62443143,0.0,263.0708,14.386732,-1.3277129,0.0,29.873629,237.74998,1.0,-0.21058148,-0.025353402,1.4895937,1.505583,0.0,61.587345,-62.211777,-148.50038,-114.57041,-6.853706e-12,1.6820184e-13,1.4895937,1.4895937,1.505583,0.34925112,1.0002207,1.0002207,1.0,1.505583,1.4895937,0.0,0.00022062563,0.0,0.0,0.9737487,1.0,0.0,1.0,1.0,1.0
0.1,1.0,0.0,57644.438,326.10672,-1.6894286,0.0,0.9780104,0.0010396128,0.0013126853,0.3207413,1.0224822,0.0013723753,0.37412456,0.0,260.15836,14.386732,-1.392445,0.0,29.873629,237.74998,1.0,-0.18276107,-0.0045418777,1.5526845,1.5684149,0.0,62.032566,-62.406693,-132.85387,-127.304474,-8.656428e-12,1.7878963e-13,1.5526845,1.5526845,1.5684149,0.35194284,1.0002636,1.0002636,1.0,1.5684149,1.5526845,0.0,0.0002635457,0.0,0.0,0.9737014,1.0,0.0,1.0,1.0,1.0
0.1002,1.0,0.0,57573.555,284.43243,-1.6894286,0.0,0.98077834,0.021683387,0.0013532799,0.32270372,1.0195965,0.0014068412,0.14358436,0.0,256.4883,14.386732,-1.4548241,0.0,29.873629,237.74998,1.0,-0.15394577,0.016610673,1.6157689,1.6312468,0.0,62.479794,-62.62338,-117.21841,-139.26991,-1.0437977e-11,1.8809745e-13,1.6157689,1.6157689,1.6312468,0.3534558,1.0003083,1.0003083,1.0,1.6312468,1.6157689,0.0,0.0003082766,0.0,0.0,0.97365415,1.0,0.0,1.0,1.0,1.0
0.1004,1.0,0.0,57505.414,242.75932,-1.6894286,0.0,0.98364717,0.042562116,0.0013820044,0.3234521,1.0166227,0.0014283342,-0.07139653,0.0,252.11682,14.386732,-1.5119587,0.0,29.873629,237.74998,1.0,-0.12424454,0.038024254,1.678846,1.6940787,0.0,62.93725,-62.865852,-101.63219,-150.48463,-1.21479545e-11,1.9795838e-13,1.678846,1.678846,1.6940787,0.35378757,1.0003546,1.0003546,1.0,1.6940787,1.678846,0.0,0.00035459083,0.0,0.0,0.9736069,1.0,0.0,1.0,1.0,1.0
0.1006,1.0,0.0,57440.02,201.24663,-1.6894286,0.0,0.9866076,0.06359708,0.0013982671,0.32298693,1.0135721,0.0014364825,-0.27615774,0.0,247.09601,14.386732,-1.5601426,0.0,29.873629,237.74998,1.0,-0.09376947,0.05961812,1.7419149,1.7569104,0.0,63.413082,-63.136925,-86.1258,-160.97021,-1.3627894e-11,2.0883731e-13,1.7419149,1.7419149,1.7569104,0.35294014,1.0004022,1.0004022,1.0,1.7569104,1.7419149,0.0,0.00040225603,0.0,0.0,0.9735597,1.0,0.0,1.0,1.0,1.0
0.1008,1.0,0.0,57377.367,160.05104,-1.6894286,0.0,0.9896499,0.08470926,0.0014014918,0.32131353,1.0104563,0.0014309569,-0.47705972,0.0,241.47342,14.386732,-1.5949174,0.0,29.873629,237.74998,1.0,-0.06263539,0.081311114,1.8049747,1.8197423,0.0,63.915195,-63.438133,-70.72262,-170.7508,-1.4821432e-11,2.2005028e-13,1.8049747,1.8049747,1.8197423,0.3509201,1.0004511,1.0004511,1.0,1.8197423,1.8049747,0.0,0.0004510355,0.0,0.0,0.9735124,1.0,0.0,1.0,1.0,1.0
0.101,1.0,0.0,57317.434,119.326126,-1.6894286,0.0,0.9927638,0.10581959,0.0013911206,0.3184416,1.0072869,0.0014114713,-0.6813545,0.0,235.29126,14.386732,-1.6111504,0.0,29.873629,237.74998,1.0,-0.030959439,0.10302202,1.8680247,1.8825742,0.0,64.45105,-63.7697,-55.43929,-179.85197,-1.5892053e-11,2.3041755e-13,1.8680247,1.8680247,1.8825742,0.34773853,1.0005007,1.0005007,1.0,1.8825742,1.8680247,0.0,0.0005006888,0.0,0.0,0.97346514,1.0,0.0,1.0,1.0,1.0
0.1012,1.0,0.0,57260.203,79.22161,-1.6894286,0.0,0.9959387,0.12684931,0.0013666198,0.31438553,1.0040759,0.0013777857,-0.89704084,0.0,228.58609,14.386732,-1.6031235,0.0,29.873629,237.74998,1.0,0.0011394016,0.12466976,1.9310641,1.9454061,0.0,65.02751,-64.13047,-40.28636,-188.29973,-1.7008079e-11,2.4134451e-13,1.9310641,1.9310641,1.9454061,0.34341088,1.000551,1.000551,1.0,1.9454061,1.9310641,0.0,0.0005509721,0.0,0.0,0.9734179,1.0,0.0,1.0,1.0,1.0
0.1014,1.0,0.0,57205.63,39.882862,-1.6894286,0.0,0.9991636,0.14772022,0.0013274855,0.30916417,1.0008353,0.0013297065,-1.1327047,0.0,221.38843,14.386732,-1.5646367,0.0,29.873629,237.74998,1.0,0.033540748,0.14617388,1.9940919,2.0082378,0.0,65.65065,-64.517944,-25.26903,-196.1194,-1.8232235e-11,2.521229e-13,1.9940919,1.9940919,2.0082378,0.33795694,1.0006016,1.0006016,1.0,2.0082378,1.9940919,0.0,0.0006016392,0.0,0.0,0.9733706,1.0,0.0,1.0,1.0,1.0
0.1016,1.0,0.0,57153.67,1.4503639,-1.6894286,0.0,1.0024271,0.16835503,0.0012732496,0.30280063,0.9975772,0.0012670895,-1.3973501,0.0,213.72258,14.386732,-1.4891187,0.0,29.873629,237.74998,1.0,0.06612328,0.1674547,2.0571074,2.0710697,0.0,66.32562,-64.928276,-10.387934,-203.33464,-1.9508546e-11,2.6337274e-13,2.0571074,2.0571074,2.0710697,0.33140078,1.0006524,1.0006524,1.0,2.0710697,2.0571074,0.0,0.0006524415,0.0,0.0,0.9733234,1.0,0.0,1.0,1.0,1.0
0.1018,1.0,0.0,57104.273,-35.940804,-1.6894286,0.0,1.0057173,0.1886776,0.0012034867,0.29532242,0.99431384,0.001189841,-1.700218,0.0,205.60664,14.386732,-1.3697495,0.0,29.873629,237.74998,1.0,0.09876516,0.18843363,2.12011,2.1339016,0.0,67.0565,-65.356285,4.359906,-209.96655,-2.0674679e-11,2.7487718e-13,2.12011,2.12011,2.1339016,0.32377046,1.0007031,1.0007031,1.0,2.1339016,2.12011,0.0,0.0007031293,0.0,0.0,0.97327614,1.0,0.0,1.0,1.0,1.0
0.102,1.0,0.0,57057.37,-72.161385,-1.6894286,0.0,1.0090221,0.20861319,0.0011178212,0.28676105,0.99105734,0.0010979193,-2.050601,0.0,197.05266,14.386732,-1.1995888,0.0,29.873629,237.74998,1.0,0.13134456,0.20903355,2.1830986,2.1967335,0.0,67.84618,-65.795586,18.980139,-216.03279,-2.1737386e-11,2.857312e-13,2.1830986,2.1830986,2.1967335,0.3150982,1.0007534,1.0007534,1.0,2.1967335,2.1830986,0.0,0.0007534519,0.0,0.0,0.9732289,1.0,0.0,1.0,1.0,1.0
0.1022,1.0,0.0,57012.887,-107.08835,-1.6894286,0.0,1.0123292,0.22808881,0.0010159343,0.2771521,0.9878199,0.0009913377,-2.4576516,0.0,188.06682,14.386732,-0.9717102,0.0,29.873629,237.74998,1.0,0.16374001,0.22917888,2.2460728,2.2595654,0.0,68.69624,-66.238594,33.480064,-221.54688,-2.2829166e-11,2.9531192e-13,2.2460728,2.2460728,2.2595654,0.30541986,1.0008031,1.0008031,1.0,2.2595654,2.2460728,0.0,0.00080315856,0.0,0.0,0.97318166,1.0,0.0,1.0,1.0,1.0
0.1024,1.0,0.0,56970.75,-140.60522,-1.6894286,0.0,1.0156261,0.24703339,0.0008975721,0.2665349,0.9846136,0.00087016437,-2.9301906,0.0,178.64993,14.386732,-0.67933995,0.0,29.873629,237.74998,1.0,0.195831,0.24879608,2.3090315,2.3223972,0.0,69.606895,-66.676704,47.867588,-226.51753,-2.4087928e-11,3.0423507e-13,2.3090315,2.3090315,2.3223972,0.29477507,1.000852,1.000852,1.0,2.3223972,2.3090315,0.0,0.0008519993,0.0,0.0,0.9731344,1.0,0.0,1.0,1.0,1.0
0.1026,1.0,0.0,56930.863,-172.6024,-1.6894286,0.0,1.0188998,0.2653781,0.00076255214,0.25495243,0.98145026,0.0007345246,-3.476516,0.0,168.79796,14.386732,-0.3159961,0.0,29.873629,237.74998,1.0,0.22749831,0.2678137,2.3719745,2.385229,0.0,70.5769,-67.10038,62.1502,-230.94817,-2.5506547e-11,3.1434932e-13,2.3719745,2.3719745,2.385229,0.28320688,1.0008997,1.0008997,1.0,2.385229,2.3719745,0.0,0.00089972554,0.0,0.0,0.97308713,1.0,0.0,1.0,1.0,1.0
0.1028,1.0,0.0,56893.14,-202.97742,-1.6894286,0.0,1.0221374,0.28305656,0.0006107712,0.24245125,0.97834164,0.0005846013,-4.1042175,0.0,158.50264,14.386732,0.12437241,0.0,29.873629,237.74998,1.0,0.25862446,0.2861629,2.434901,2.4480608,0.0,71.60354,-67.49932,76.333916,-234.83655,-2.691094e-11,3.254252e-13,2.434901,2.434901,2.4480608,0.2707617,1.000946,1.000946,1.0,2.4480608,2.434901,0.0,0.0009460908,0.0,0.0,0.9730399,1.0,0.0,1.0,1.0,1.0
0.103,1.0,0.0,56857.477,-231.6351,-1.6894286,0.0,1.0253261,0.3000051,0.00044221184,0.22908102,0.9752993,0.00042063583,-4.8200006,0.0,147.75229,14.386732,0.6472509,0.0,29.873629,237.74998,1.0,0.28909433,0.30377734,2.4978106,2.5108926,0.0,72.68261,-67.86261,90.422295,-238.17458,-2.824453e-11,3.3767894e-13,2.4978106,2.4978106,2.5108926,0.257489,1.0009909,1.0009909,1.0,2.5108926,2.4978106,0.0,0.0009908517,0.0,0.0,0.97299266,1.0,0.0,1.0,1.0,1.0
0.1032,1.0,0.0,56823.766,-258.4878,-1.6894286,0.0,1.0284526,0.31616294,0.00025694922,0.21489449,0.97233444,0.00024292861,-5.6295204,0.0,136.53267,14.386732,1.257429,0.0,29.873629,237.74998,1.0,0.31879535,0.32059366,2.5607023,2.5737245,0.0,73.80844,-68.17892,104.415504,-240.94818,-2.9596253e-11,3.483679e-13,2.5607023,2.5607023,2.5737245,0.24344113,1.0010338,1.0010338,1.0,2.5737245,2.5607023,0.0,0.001033769,0.0,0.0,0.97294545,1.0,0.0,1.0,1.0,1.0
0.1034,1.0,0.0,56791.9,-283.45544,-1.6894286,0.0,1.0315043,0.33147252,5.515694e-05,0.19994731,0.969458,5.183918e-05,-6.5372305,0.0,124.82797,14.386732,1.9588802,0.0,29.873629,237.74998,1.0,0.3476181,0.33655173,2.6235764,2.6365564,0.0,74.97392,-68.43669,118.30943,-243.1374,-3.1018833e-11,3.5740126e-13,2.6235764,2.6235764,2.6365564,0.22867316,1.0010746,1.0010746,1.0,2.6365564,2.6235764,0.0,0.001074608,0.0,0.0,0.9728982,1.0,0.0,1.0,1.0,1.0
0.1036,1.0,0.0,56761.76,-306.46567,-1.6894286,0.0,1.0344679,0.34587955,-0.00016288753,0.18429768,0.9666805,-0.00015221372,-7.5462523,0.0,112.621735,14.386732,2.754651,0.0,29.873629,237.74998,1.0,0.37545672,0.35159478,2.686432,2.6993883,0.0,76.17059,-68.62434,132.09494,-244.71667,-3.2326315e-11,3.681546e-13,2.686432,2.686432,2.6993883,0.21324256,1.0011132,1.0011132,1.0,2.6993883,2.686432,0.0,0.0011131398,0.0,0.0,0.972851,1.0,0.0,1.0,1.0,1.0
0.1038,1.0,0.0,56733.227,-327.45392,-1.6894286,0.0,1.0373311,0.3593334,-0.0003967983,0.16800618,0.9640122,-0.00036875246,-8.658262,0.0,99.897964,14.386732,3.6467643,0.0,29.873629,237.74998,1.0,0.40220925,0.36566967,2.7492685,2.7622201,0.0,77.388725,-68.73046,145.75714,-245.6551,-3.3426366e-11,3.7825724e-13,2.7492685,2.7492685,2.7622201,0.19720902,1.0011492,1.0011492,1.0,2.7622201,2.7492685,0.0,0.0011491426,0.0,0.0,0.9728037,1.0,0.0,1.0,1.0,1.0
0.104,1.0,0.0,56706.176,-346.36334,-1.6894286,0.0,1.0400815,0.37178704,-0.00064607745,0.15113547,0.96146274,-0.0005972411,-9.8734045,0.0,86.64221,14.386732,4.6361365,0.0,29.873629,237.74998,1.0,0.42777807,0.378727,2.8120863,2.825052,0.0,78.61744,-68.74403,159.2749,-245.91711,-3.454632e-11,3.8569942e-13,2.8120863,2.8120863,2.825052,0.18063423,1.0011824,1.0011824,1.0,2.825052,2.8120863,0.0,0.0011824021,0.0,0.0,0.9727565,1.0,0.0,1.0,1.0,1.0
0.1042,1.0,0.0,56680.484,-363.1448,-1.6894286,0.0,1.042707,0.3831975,-0.0009101125,0.13375016,0.9590415,-0.00083708623,-11.190225,0.0,72.84261,14.386732,5.7225122,0.0,29.873629,237.74998,1.0,0.45207027,0.39072138,2.874885,2.887884,0.0,79.844864,-68.65464,172.62039,-245.46301,-3.5606313e-11,3.923672e-13,2.874885,2.874885,2.887884,0.16358155,1.0012127,1.0012127,1.0,2.887884,2.874885,0.0,0.0012127128,0.0,0.0,0.97270924,1.0,0.0,1.0,1.0,1.0
0.1044,1.0,0.0,56656.016,-377.75702,-1.6894286,0.0,1.0451959,0.39352575,-0.0011881753,0.11591635,0.9567571,-0.0010876383,-12.605637,0.0,58.490963,14.386732,6.904417,0.0,29.873629,237.74998,1.0,0.474998,0.4016116,2.9376647,2.9507158,0.0,81.058266,-68.45263,185.7588,-244.24977,-3.6461983e-11,4.0044788e-13,2.9376647,2.9376647,2.9507158,0.14611582,1.0012399,1.0012399,1.0,2.9507158,2.9376647,0.0,0.001239879,0.0,0.0,0.97266203,1.0,0.0,1.0,1.0,1.0
0.1046,1.0,0.0,56632.64,-390.16617,-1.6894286,0.0,1.0475374,0.40273696,-0.0014794221,0.09770156,0.9546179,-0.0013481933,-14.114908,0.0,43.583717,14.386732,8.179127,0.0,29.873629,237.74998,1.0,0.49647877,0.41136062,3.000425,3.0135477,0.0,82.24424,-68.12933,198.64825,-242.23198,-3.734681e-11,4.0812525e-13,3.000425,3.000425,3.0135477,0.12830307,1.0012637,1.0012637,1.0,3.0135477,3.000425,0.0,0.001263716,0.0,0.0,0.97261477,1.0,0.0,1.0,1.0,1.0
0.1048,1.0,0.0,56610.23,-400.34613,-1.6894286,0.0,1.0497209,0.41080055,-0.0017828958,0.07917437,0.9526315,-0.0016179946,-15.711679,0.0,28.122972,14.386732,9.54266,0.0,29.873629,237.74998,1.0,0.51643586,0.41993582,3.0631661,3.0763793,0.0,83.388916,-67.67723,211.2398,-239.36278,-3.825422e-11,4.1391651e-13,3.0631661,3.0631661,3.0763793,0.110210285,1.001284,1.001284,1.0,3.0763793,3.0631661,0.0,0.0012840506,0.0,0.0,0.97256756,1.0,0.0,1.0,1.0,1.0
0.105,1.0,0.0,56588.64,-408.27814,-1.6894286,0.0,1.0517364,0.4176904,-0.0020975284,0.060404167,0.9508049,-0.0018962361,-17.388008,0.0,12.117307,14.386732,10.989788,0.0,29.873629,237.74998,1.0,0.53479844,0.4273092,3.1258883,3.1392112,0.0,84.47813,-67.09012,223.47762,-235.59492,-3.9160536e-11,4.1969442e-13,3.1258883,3.1258883,3.1392112,0.091905095,1.0013007,1.0013007,1.0,3.1392112,3.1258883,0.0,0.0013007231,0.0,0.0,0.9725203,1.0,0.0,1.0,1.0,1.0
0.1052,1.0,0.0,56567.746,-413.95087,-1.6894286,0.0,1.0535748,0.42338476,-0.002422148,0.041460887,0.94914454,-0.0021820648,-19.13444,0.0,-4.417424,14.386732,12.514065,0.0,29.873629,237.74998,1.0,0.551502,0.43345714,3.188592,3.202043,0.0,85.49765,-66.36321,235.29933,-230.88191,-4.015159e-11,4.2694773e-13,3.188592,3.188592,3.202043,0.073455624,1.0013136,1.0013136,1.0,3.202043,3.188592,0.0,0.0013135868,0.0,0.0,0.9724731,1.0,0.0,1.0,1.0,1.0
0.1054,1.0,0.0,56547.4,-417.3601,-1.6894286,0.0,1.0552278,0.4278663,-0.0027554827,0.02241478,0.9476562,-0.0024745844,-20.9401,0.0,-21.457426,14.386732,14.107873,0.0,29.873629,237.74998,1.0,0.5664884,0.4383607,3.2512772,3.264875,0.0,86.43339,-65.493286,246.63654,-225.17911,-4.0970387e-11,4.35871e-13,3.2512772,3.2512772,3.264875,0.054930147,1.0013225,1.0013225,1.0,3.264875,3.2512772,0.0,0.0013225109,0.0,0.0,0.9724259,1.0,0.0,1.0,1.0,1.0
0.1056,1.0,0.0,56527.473,-418.50873,-1.6894286,0.0,1.056688,0.4311224,-0.0030961724,0.003336109,0.94634503,-0.0027728595,-22.792816,0.0,-38.97044,14.386732,15.762496,0.0,29.873629,237.74998,1.0,0.5797062,0.44200566,3.3139446,3.3277068,0.0,87.2716,-64.47879,257.41544,-218.44499,-4.1398846e-11,4.4487206e-13,3.3139446,3.3139446,3.3277068,0.036396828,1.0013274,1.0013274,1.0,3.3277068,3.3139446,0.0,0.0013273795,0.0,0.0,0.9723786,1.0,0.0,1.0,1.0,1.0
0.1058,1.0,0.0,56507.82,-417.4066,-1.6894286,0.0,1.0579487,0.4331448,-0.0034427766,-0.015705047,0.9452154,-0.00307592,-24.679258,0.0,-56.91533,14.386732,17.468199,0.0,29.873629,237.74998,1.0,0.5911108,0.44438243,3.3765948,3.3905387,0.0,87.99911,-63.31985,267.55753,-210.64218,-4.1386613e-11,4.531274e-13,3.3765948,3.3765948,3.3905387,0.017923621,1.0013281,1.0013281,1.0,3.3905387,3.3765948,0.0,0.0013280939,0.0,0.0,0.9723314,1.0,0.0,1.0,1.0,1.0
0.106,1.0,0.0,56488.316,-414.0703,-1.6894286,0.0,1.0590043,0.43392992,-0.0037937867,-0.03463912,0.9442711,-0.0033827652,-26.585098,0.0,-75.241844,14.386732,19.214329,0.0,29.873629,237.74998,1.0,0.60066473,0.4454861,3.439228,3.4533706,0.0,88.60349,-62.018394,276.9806,-201.73874,-4.0967448e-11,4.6165464e-13,3.439228,3.439228,3.4533706,-0.00042213843,1.0013245,1.0013245,1.0,3.4533706,3.439228,0.0,0.0013245724,0.0,0.0,0.9722842,1.0,0.0,1.0,1.0,1.0
0.1062,1.0,0.0,56468.816,-408.5231,-1.6894286,0.0,1.0598503,0.4334786,-0.0041476386,-0.05339714,0.94351506,-0.00369237,-28.495184,0.0,-93.89054,14.386732,20.98943,0.0,29.873629,237.74998,1.0,0.6083374,0.44531646,3.5018454,3.5162024,0.0,89.07329,-60.578106,285.59967,-191.70914,-4.0353533e-11,4.7162523e-13,3.5018454,3.5018454,3.5162024,-0.018573854,1.0013168,1.0013168,1.0,3.5162024,3.5018454,0.0,0.0013167518,0.0,0.0,0.972237,1.0,0.0,1.0,1.0,1.0
0.1064,1.0,0.0,56449.19,-400.79468,-1.6894286,0.0,1.060483,0.43179622,-0.0045027253,-0.07191118,0.9429496,-0.004003688,-30.39373,0.0,-112.79279,14.386732,22.781372,0.0,29.873629,237.74998,1.0,0.61410546,0.4438779,3.5644476,3.5790343,0.0,89.39817,-59.00444,293.32816,-180.53535,-3.9685946e-11,4.7968763e-13,3.5644476,3.5644476,3.5790343,-0.036465917,1.0013046,1.0013046,1.0,3.5790343,3.5644476,0.0,0.0013045876,0.0,0.0,0.9721897,1.0,0.0,1.0,1.0,1.0
0.1066,1.0,0.0,56429.305,-390.92117,-1.6894286,0.0,1.0608999,0.42889264,-0.004857414,-0.090114385,0.9425763,-0.0043156603,-32.264523,0.0,-131.8711,14.386732,24.57748,0.0,29.873629,237.74998,1.0,0.6179529,0.44117954,3.6270359,3.641866,0.0,89.569115,-57.30459,300.0789,-168.20781,-3.913004e-11,4.8635434e-13,3.6270359,3.6270359,3.641866,-0.05403393,1.001288,1.001288,1.0,3.641866,3.6270359,0.0,0.0012880543,0.0,0.0,0.9721425,1.0,0.0,1.0,1.0,1.0
0.1068,1.0,0.0,56409.023,-378.94482,-1.6894286,0.0,1.0610994,0.42478207,-0.005210057,-0.107941374,0.942396,-0.0046272166,-34.09112,0.0,-151.03937,14.386732,26.364695,0.0,29.873629,237.74998,1.0,0.6198709,0.43723494,3.6896105,3.7046978,0.0,89.57854,-55.487415,305.76556,-154.7262,-3.8679233e-11,4.92341e-13,3.6896105,3.6896105,3.7046978,-0.07121494,1.0012672,1.0012672,1.0,3.7046978,3.6896105,0.0,0.0012671466,0.0,0.0,0.9720953,1.0,0.0,1.0,1.0,1.0
0.107,1.0,0.0,56388.227,-364.91397,-1.6644744,-4.5242704e-08,1.0610815,0.41948313,-0.00555901,-0.12532833,0.9424088,-0.0049372837,-35.85708,0.0,-170.20355,14.386732,28.12971,0.0,29.873629,237.74998,1.0,0.619858,0.4320622,3.7521732,3.7675297,0.0,89.420456,-53.563377,310.30383,-140.10027,-3.8176542e-11,4.973873e-13,3.7521732,3.7521732,3.7675297,-0.087947614,1.0012419,1.0012419,1.0,3.7675297,3.7521732,0.0,0.0012418786,0.0,0.0,0.9720481,1.0,0.0,1.0,1.0,1.0
0.1072,1.0,0.0,56366.773,-348.88287,-1.6644744,-4.5242704e-08,1.0608467,0.41301855,-0.0059026466,-0.14221323,0.94261414,-0.00524479,-37.54614,0.0,-189.26225,14.386732,29.85913,0.0,29.873629,237.74998,1.0,0.61792,0.42568383,3.8147247,3.8303616,0.0,89.090546,-51.544403,313.61264,-124.35037,-3.76968e-11,5.0295765e-13,3.8147247,3.8147247,3.8303616,-0.10417247,1.0012122,1.0012122,1.0,3.8303616,3.8147247,0.0,0.0012122854,0.0,0.0,0.97200084,1.0,0.0,1.0,1.0,1.0
0.1074,1.0,0.0,56344.55,-330.91153,-1.6644744,-4.5242704e-08,1.0603968,0.40541536,-0.006239372,-0.15853612,0.94301057,-0.005548672,-39.14248,0.0,-208.10764,14.386732,31.539644,0.0,29.873629,237.74998,1.0,0.6140698,0.41812658,3.8772662,3.8931935,0.0,88.586266,-49.443787,315.6156,-107.50797,-3.7283395e-11,5.086008e-13,3.8772662,3.8772662,3.8931935,-0.11983206,1.0011784,1.0011784,1.0,3.8931935,3.8772662,0.0,0.0011784215,0.0,0.0,0.97195363,1.0,0.0,1.0,1.0,1.0
0.1076,1.0,0.0,56321.434,-311.0656,-1.6644744,-4.5242704e-08,1.0597347,0.3967045,-0.006567638,-0.17423931,0.9435961,-0.0058478764,-40.630886,0.0,-226.62627,14.386732,33.15817,0.0,29.873629,237.74998,1.0,0.6083275,0.40942153,3.939799,3.9560254,0.0,87.906906,-47.276016,316.2422,-89.61594,-3.6742488e-11,5.1324624e-13,3.939799,3.939799,3.9560254,-0.13487118,1.0011404,1.0011404,1.0,3.9560254,3.939799,0.0,0.0011403622,0.0,0.0,0.9719064,1.0,0.0,1.0,1.0,1.0
0.1078,1.0,0.0,56297.297,-289.4163,-1.6644744,-4.5242704e-08,1.0588644,0.38692087,-0.006885957,-0.18926743,0.94436806,-0.00614137,-41.996983,0.0,-244.7003,14.386732,34.702,0.0,29.873629,237.74998,1.0,0.6007202,0.39960372,4.0023246,4.018857,0.0,87.053604,-45.056618,315.42902,-70.72871,-3.601222e-11,5.176796e-13,4.0023246,4.0023246,4.018857,-0.14923699,1.0010982,1.0010982,1.0,4.018857,4.0023246,0.0,0.0010982022,0.0,0.0,0.9718592,1.0,0.0,1.0,1.0,1.0
0.108,1.0,0.0,56272.03,-266.04004,-1.6644744,-4.5242704e-08,1.0577906,0.3761031,-0.0071929153,-0.20356776,0.94532293,-0.006428141,-43.2274,0.0,-262.2086,14.386732,36.158985,0.0,29.873629,237.74998,1.0,0.59128195,0.3887121,4.0648437,4.081689,0.0,86.02938,-42.80198,313.1209,-50.91231,-3.5093418e-11,5.219202e-13,4.0648437,4.0648437,4.081689,-0.16287927,1.001052,1.001052,1.0,4.081689,4.0648437,0.0,0.001052056,0.0,0.0,0.971812,1.0,0.0,1.0,1.0,1.0
