Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.1082,1.0,0.0,56245.52,-241.0186,-1.6644744,-4.5242704e-08,1.0565194,0.36429352,-0.007487184,-0.21709035,0.9464566,-0.0067072078,-44.309967,0.0,-279.02798,14.386732,37.51765,0.0,29.873629,237.74998,1.0,0.58005327,0.37678948,4.127358,4.1445208,0.0,84.83911,-40.52914,309.27216,-30.24417,-3.3981002e-11,5.2651953e-13,4.127358,4.127358,4.1445208,-0.17575051,1.0010021,1.0010021,1.0,4.1445208,4.127358,0.0,0.001002057,0.0,0.0,0.97176474,1.0,0.0,1.0,1.0,1.0
0.1084,1.0,0.0,56217.652,-214.43875,-1.6644744,-4.5242704e-08,1.0550574,0.3515378,-0.00776753,-0.22978815,0.9477644,-0.006977619,-45.233852,0.0,-295.03458,14.386732,38.767338,0.0,29.873629,237.74998,1.0,0.56708145,0.36388215,4.189869,4.2073526,0.0,83.48947,-38.25562,303.84738,-8.812793,-3.2728435e-11,5.29811e-13,4.189869,4.189869,4.2073526,-0.18780613,1.0009483,1.0009483,1.0,4.2073526,4.189869,0.0,0.00094835716,0.0,0.0,0.97171754,1.0,0.0,1.0,1.0,1.0
0.1086,1.0,0.0,56188.332,-186.39215,-1.6644744,-4.5242704e-08,1.0534122,0.33788496,-0.008032826,-0.24161726,0.94924086,-0.007238465,-45.989735,0.0,-310.10522,14.386732,39.898335,0.0,29.873629,237.74998,1.0,0.55241996,0.35004,4.2523775,4.2701845,0.0,81.9889,-35.999165,296.82248,13.282725,-3.1474594e-11,5.325373e-13,4.2523775,4.2523775,4.2701845,-0.19900455,1.0008911,1.0008911,1.0,4.2701845,4.2523775,0.0,0.00089112617,0.0,0.0,0.9716703,1.0,0.0,1.0,1.0,1.0
0.1088,1.0,0.0,56157.453,-156.9752,-1.6644744,-4.5242704e-08,1.0515922,0.32338715,-0.008282058,-0.25253686,0.95088,-0.0074888756,-46.56991,0.0,-324.11877,14.386732,40.901997,0.0,29.873629,237.74998,1.0,0.53612834,0.335316,4.3148856,4.3330164,0.0,80.34748,-33.777573,288.18542,35.93335,-3.0292182e-11,5.3498005e-13,4.3148856,4.3148856,4.3330164,-0.20930733,1.0008305,1.0008305,1.0,4.3330164,4.3148856,0.0,0.00083055027,0.0,0.0,0.9716231,1.0,0.0,1.0,1.0,1.0
0.109,1.0,0.0,56124.92,-126.288864,-1.6644744,-4.5242704e-08,1.0496066,0.30809942,-0.00851433,-0.26250958,0.9526753,-0.0077280304,-46.968388,0.0,-336.95767,14.386732,41.770824,0.0,29.873629,237.74998,1.0,0.5182719,0.31976622,4.377394,4.3958483,0.0,78.57684,-31.608452,277.93677,59.020893,-2.9045008e-11,5.371627e-13,4.377394,4.377394,4.3958483,-0.21867935,1.0007669,1.0007669,1.0,4.3958483,4.377394,0.0,0.00076683174,0.0,0.0,0.9715759,1.0,0.0,1.0,1.0,1.0
0.1092,1.0,0.0,56090.645,-94.43846,-1.6644744,-4.5242704e-08,1.047465,0.29207942,-0.00872887,-0.27150148,0.9546196,-0.00795516,-47.180992,0.0,-348.50922,14.386732,42.498573,0.0,29.873629,237.74998,1.0,0.49892175,0.30344963,4.4399047,4.45868,0.0,76.690025,-29.509031,266.09024,82.41897,-2.7796432e-11,5.4004e-13,4.4399047,4.4399047,4.45868,-0.22708885,1.0007002,1.0007002,1.0,4.45868,4.4399047,0.0,0.00070018735,0.0,0.0,0.9715287,1.0,0.0,1.0,1.0,1.0
0.1094,1.0,0.0,56054.543,-61.53345,-1.6644744,-4.5242704e-08,1.0451778,0.27538753,-0.008925037,-0.2794821,0.9567053,-0.008169548,-47.2054,0.0,-358.66705,19.207546,43.080307,0.0,29.873629,234.7106,1.0,0.47815394,0.28642774,4.5024185,4.521512,0.0,74.701324,-27.495928,252.67302,105.99405,-2.6866682e-11,5.430556e-13,4.5024185,4.5024185,4.521512,-0.23450752,1.0006309,1.0006309,1.0,4.521512,4.5024185,0.0,0.0006308474,0.0,0.0,0.9714815,1.0,0.0,1.0,1.0,1.0
0.1096,1.0,0.0,56016.53,-27.687246,-1.6644744,-4.5242704e-08,1.042756,0.2580862,-0.009102316,-0.2864248,0.9589241,-0.008370539,-47.04117,0.0,-367.33243,19.207546,43.51246,0.0,29.873629,234.7106,1.0,0.4560496,0.2687645,4.5649366,4.584344,0.0,72.626144,-25.584974,237.72581,129.60663,-2.6272947e-11,5.449355e-13,4.5649366,4.5649366,4.584344,-0.24091068,1.0005591,1.0005591,1.0,4.584344,4.5649366,0.0,0.0005590546,0.0,0.0,0.9714343,1.0,0.0,1.0,1.0,1.0
0.1098,1.0,0.0,55976.535,6.9830666,-1.6644744,-4.5242704e-08,1.0402106,0.2402401,-0.009260316,-0.2923065,0.9612676,-0.008557539,-46.689762,0.0,-374.41553,19.207546,43.792854,0.0,29.873629,234.7106,1.0,0.43269444,0.25052604,4.62746,4.647176,0.0,70.480774,-23.791008,221.303,153.11252,-2.5764451e-11,5.4811185e-13,4.62746,4.62746,4.647176,-0.24627723,1.0004851,1.0004851,1.0,4.647176,4.62746,0.0,0.00048506222,0.0,0.0,0.9713871,1.0,0.0,1.0,1.0,1.0
0.11,1.0,0.0,55934.492,42.356976,-1.6644744,-4.5242704e-08,1.0375534,0.22191568,-0.009398782,-0.29710805,0.9637267,-0.008730015,-46.15452,0.0,-379.83652,19.207546,43.920742,0.0,29.873629,234.7106,1.0,0.4081785,0.23178047,4.689991,4.7100077,0.0,68.282234,-22.127718,203.47227,176.36424,-2.5205215e-11,5.514541e-13,4.689991,4.689991,4.7100077,-0.2505898,1.0004091,1.0004091,1.0,4.7100077,4.689991,0.0,0.00040913318,0.0,0.0,0.9713398,1.0,0.0,1.0,1.0,1.0
0.1102,1.0,0.0,55890.34,78.31082,-1.6644744,-4.5242704e-08,1.0347964,0.20318103,-0.009517573,-0.30081415,0.96629196,-0.008887501,-45.440598,0.0,-383.52682,19.207546,43.896782,0.0,29.873629,234.7106,1.0,0.38259578,0.21259755,4.752529,4.7728395,0.0,66.048065,-20.607466,184.31442,199.21239,-2.4776459e-11,5.5446533e-13,4.752529,4.752529,4.7728395,-0.25383475,1.0003315,1.0003315,1.0,4.7728395,4.752529,0.0,0.00033153826,0.0,0.0,0.9712926,1.0,0.0,1.0,1.0,1.0
0.1104,1.0,0.0,55844.023,114.71814,-1.6644744,-4.5242704e-08,1.0319514,0.18410562,-0.009616671,-0.3034134,0.96895367,-0.0090296,-44.55493,0.0,-385.42993,19.207546,43.72303,0.0,29.873629,234.7106,1.0,0.3560437,0.19304852,4.815077,4.8356714,0.0,63.7961,-19.241169,163.92276,221.50716,-2.45765e-11,5.5651447e-13,4.815077,4.815077,4.8356714,-0.2560023,1.0002526,1.0002526,1.0,4.8356714,4.815077,0.0,0.00025255475,0.0,0.0,0.9712454,1.0,0.0,1.0,1.0,1.0
0.1106,1.0,0.0,55795.496,151.44997,-1.6644744,-4.5242704e-08,1.029031,0.16476,-0.009696171,-0.30489835,0.9717017,-0.0091559775,-43.506134,0.0,-385.50226,19.207546,43.40291,0.0,29.873629,234.7106,1.0,0.328623,0.17320584,4.877634,4.8985033,0.0,61.544296,-18.038164,142.40242,243.09982,-2.421309e-11,5.577504e-13,4.877634,4.877634,4.8985033,-0.25708655,1.0001725,1.0001725,1.0,4.8985033,4.877634,0.0,0.00017246479,0.0,0.0,0.9711982,1.0,0.0,1.0,1.0,1.0
0.1108,1.0,0.0,55744.723,188.37518,-1.6644744,-4.5242704e-08,1.0260475,0.14521562,-0.009756272,-0.30526564,0.97452563,-0.009266371,-42.30437,0.0,-383.71384,19.207546,42.941135,0.0,29.873629,234.7106,1.0,0.30043718,0.15314287,4.940202,4.961335,0.0,59.31048,-17.006111,119.86961,263.84424,-2.368859e-11,5.588098e-13,4.940202,4.940202,4.961335,-0.25708532,1.0000916,1.0000916,1.0,4.961335,4.940202,0.0,9.155399e-05,0.0,0.0,0.971151,1.0,0.0,1.0,1.0,1.0
0.111,1.0,0.0,55691.664,225.361,-1.6644744,-4.5242704e-08,1.0230131,0.12554455,-0.009797273,-0.3045158,0.97741497,-0.009360584,-40.96125,0.0,-380.04892,19.207546,42.34368,0.0,29.873629,234.7106,1.0,0.2715922,0.13293368,5.0027823,5.024167,0.0,57.112175,-16.150925,96.45059,283.59833,-2.3071246e-11,5.6043554e-13,5.0027823,5.0027823,5.024167,-0.25600052,1.0000101,1.0000101,1.0,5.024167,5.0027823,0.0,1.0109827e-05,0.0,0.0,0.9711038,1.0,0.0,1.0,1.0,1.0
0.1112,1.0,0.0,55636.305,262.27322,-1.6644744,-4.5242704e-08,1.0199401,0.10581921,-0.009819563,-0.30265355,0.9803588,-0.00943849,-39.489666,0.0,-374.5062,19.207546,41.617653,0.0,29.873629,234.7106,1.0,0.24219604,0.112652704,5.065375,5.0869985,0.0,54.966385,-15.476717,72.28058,302.22562,-2.2234234e-11,5.617269e-13,5.065375,5.065375,5.0869985,-0.2538378,0.9999284,0.9999284,1.0,5.0869985,5.065375,-0.0,-7.157991e-05,0.0,0.0,0.9710566,1.0,0.0,1.0,1.0,1.0
0.1114,1.0,0.0,55578.62,298.9768,-1.6644744,-4.5242704e-08,1.0168409,0.08611213,-0.009823613,-0.29968745,0.9833462,-0.009500023,-37.90365,0.0,-367.09915,19.207546,40.771236,0.0,29.873629,234.7106,1.0,0.21235825,0.0923746,5.12798,5.1498303,0.0,52.889412,-14.985765,47.502605,319.59656,-2.1165859e-11,5.625149e-13,5.12798,5.12798,5.1498303,-0.25060672,0.99984676,0.99984676,1.0,5.1498303,5.12798,-0.0,-0.00015322852,0.0,0.0,0.9710094,1.0,0.0,1.0,1.0,1.0
0.1116,1.0,0.0,55518.617,335.33633,-1.6644744,-4.5242704e-08,1.0137274,0.06649564,-0.009809966,-0.29563013,0.9863661,-0.009545187,-36.218163,0.0,-357.856,19.207546,39.813557,0.0,29.873629,234.7106,1.0,0.1821897,0.072173804,5.1906,5.212662,0.0,50.896675,-14.67851,22.266138,335.58984,-2.000871e-11,5.6297106e-13,5.1906,5.1906,5.212662,-0.24632074,0.99976546,0.99976546,1.0,5.212662,5.1906,-0.0,-0.00023455184,0.0,0.0,0.97096217,1.0,0.0,1.0,1.0,1.0
0.1118,1.0,0.0,55456.285,371.2164,-1.6644744,-4.5242704e-08,1.0106115,0.04704166,-0.009779231,-0.29049814,0.9894073,-0.009574046,-34.44896,0.0,-346.81955,19.207546,38.754574,0.0,29.873629,234.7106,1.0,0.15180203,0.052124415,5.2532334,5.275494,0.0,49.002533,-14.553572,-3.2742476,350.0938,-1.8781738e-11,5.632616e-13,5.2532334,5.2532334,5.275494,-0.24099712,0.99968475,0.99968475,1.0,5.275494,5.2532334,-0.0,-0.00031526966,0.0,0.0,0.97091496,1.0,0.0,1.0,1.0,1.0
0.112,1.0,0.0,55391.64,406.48218,-1.6644744,-4.5242704e-08,1.0075047,0.027821438,-0.009732069,-0.28431198,0.9924586,-0.00958673,-32.61235,0.0,-334.04706,19.207546,37.604965,0.0,29.873629,234.7106,1.0,0.12130731,0.03229981,5.315882,5.338326,0.0,47.220142,-14.607789,-28.960348,363.00742,-1.739459e-11,5.6418287e-13,5.315882,5.315882,5.338326,-0.23465686,0.9996049,0.9996049,1.0,5.338326,5.315882,-0.0,-0.00039510697,0.0,0.0,0.97086775,1.0,0.0,1.0,1.0,1.0
0.1122,1.0,0.0,55324.703,440.99994,-1.6644744,-4.5242704e-08,1.0044185,0.008905234,-0.009669193,-0.27709594,0.99550873,-0.009583422,-30.725039,0.0,-319.60956,19.207546,36.37597,0.0,29.873629,234.7106,1.0,0.09081766,0.012772475,5.3785458,5.401158,0.0,45.56132,-14.836283,-54.63182,374.24136,-1.5800014e-11,5.6473397e-13,5.3785458,5.3785458,5.401158,-0.22732466,0.9995262,0.9995262,1.0,5.401158,5.3785458,-0.0,-0.00047379525,0.0,0.0,0.97082055,1.0,0.0,1.0,1.0,1.0
0.1124,1.0,0.0,55255.5,474.6377,-1.6644744,-4.5242704e-08,1.0013636,-0.009637871,-0.009591349,-0.26887804,0.9985466,-0.009564367,-28.803894,0.0,-303.59137,19.207546,35.079266,0.0,29.873629,234.7106,1.0,0.060444795,-0.006386337,5.4412246,5.4639897,0.0,44.03643,-15.232537,-80.1277,383.7191,-1.4148437e-11,5.6486397e-13,5.4412246,5.4412246,5.4639897,-0.21902886,0.99944896,0.99944896,1.0,5.4639897,5.4412246,-0.0,-0.0005510737,0.0,0.0,0.97077334,1.0,0.0,1.0,1.0,1.0
0.1126,1.0,0.0,55184.074,507.26556,-1.6644744,-4.5242704e-08,0.9983509,-0.027740266,-0.00949932,-0.25969002,1.0015612,-0.009529864,-26.865772,0.0,-286.08932,19.207546,33.726833,0.0,29.873629,234.7106,1.0,0.030299671,-0.025106814,5.5039196,5.5268216,0.0,42.654278,-15.788503,-105.28794,391.37726,-1.2617214e-11,5.648381e-13,5.5039196,5.5039196,5.5268216,-0.20980132,0.9993733,0.9993733,1.0,5.5268216,5.5039196,-0.0,-0.00062669016,0.0,0.0,0.97072613,1.0,0.0,1.0,1.0,1.0
0.1128,1.0,0.0,55110.465,538.75653,-1.6644744,-4.5242704e-08,0.9953906,-0.04533605,-0.009393904,-0.2495671,1.0045413,-0.009480263,-24.92731,0.0,-267.21176,19.207546,32.330795,0.0,29.873629,234.7106,1.0,0.00049208937,-0.043320853,5.56663,5.5896535,0.0,41.42203,-16.49472,-129.95493,397.1667,-1.1333975e-11,5.6480276e-13,5.56663,5.56663,5.5896535,-0.19967726,0.9992996,0.9992996,1.0,5.5896535,5.56663,-0.0,-0.0007004022,0.0,0.0,0.9706789,1.0,0.0,1.0,1.0,1.0
0.113,1.0,0.0,55034.734,568.9868,-1.6644744,-4.5242704e-08,0.99249256,-0.062361244,-0.009275924,-0.238548,1.0074762,-0.009415964,-23.004736,0.0,-247.07762,19.207546,30.903294,0.0,29.873629,234.7106,1.0,-0.028869698,-0.060962323,5.6293564,5.6524854,0.0,40.345192,-17.340454,-153.975,401.0526,-1.0277332e-11,5.647888e-13,5.6293564,5.6293564,5.6524854,-0.18869524,0.999228,0.999228,1.0,5.6524854,5.6293564,-0.0,-0.0007719781,0.0,0.0,0.9706317,1.0,0.0,1.0,1.0,1.0
0.1132,1.0,0.0,54956.945,597.83673,-1.6644744,-4.5242704e-08,0.98966616,-0.07875408,-0.009146209,-0.22667462,1.0103555,-0.009337413,-21.11368,0.0,-225.8152,19.207546,29.45633,0.0,29.873629,234.7106,1.0,-0.057679355,-0.07796728,5.6920986,5.7153172,0.0,39.42753,-18.313848,-177.19984,403.01505,-9.469828e-12,5.6478753e-13,5.6920986,5.6920986,5.7153172,-0.17689696,0.9991588,0.9991588,1.0,5.7153172,5.6920986,-0.0,-0.0008411975,0.0,0.0,0.9705845,1.0,0.0,1.0,1.0,1.0
0.1134,1.0,0.0,54877.17,625.191,-1.6644744,-4.5242704e-08,0.98692054,-0.09445519,-0.009005591,-0.21399207,1.0131685,-0.009245101,-19.269009,0.0,-203.56094,19.207546,28.001646,0.0,29.873629,234.7106,1.0,-0.08583284,-0.0942742,5.7548566,5.778149,0.0,38.671093,-19.402084,-199.48793,403.0489,-8.907228e-12,5.647892e-13,5.7548566,5.7548566,5.778149,-0.16432711,0.99909216,0.99909216,1.0,5.778149,5.7548566,-0.0,-0.0009078522,0.0,0.0,0.9705373,1.0,0.0,1.0,1.0,1.0
0.1136,1.0,0.0,54795.496,650.9394,-1.6644744,-4.5242704e-08,0.98426425,-0.109407805,-0.008854904,-0.20054843,1.0159051,-0.00913956,-17.484657,0.0,-180.45808,19.207546,26.550589,0.0,29.873629,234.7106,1.0,-0.11322876,-0.109824225,5.8176303,5.840981,0.0,38.07622,-20.591566,-220.7058,401.16388,-8.523945e-12,5.6479035e-13,5.8176303,5.8176303,5.840981,-0.15103321,0.99902827,0.99902827,1.0,5.840981,5.8176303,-0.0,-0.00097174686,0.0,0.0,0.9704901,1.0,0.0,1.0,1.0,1.0
0.1138,1.0,0.0,54712.016,674.9775,-1.6644744,-4.5242704e-08,0.98170537,-0.12355803,-0.0086949775,-0.18639453,1.0185556,-0.00902136,-15.773484,0.0,-156.65523,19.207546,25.113981,0.0,29.873629,234.7106,1.0,-0.13976872,-0.124561355,5.8804197,5.903813,0.0,37.64158,-21.868095,-240.72919,397.38443,-8.3879475e-12,5.647906e-13,5.8804197,5.8804197,5.903813,-0.13706549,0.9989673,0.9989673,1.0,5.903813,5.8804197,-0.0,-0.0010326994,0.0,0.0,0.9704429,1.0,0.0,1.0,1.0,1.0
0.114,1.0,0.0,54626.82,697.2068,-1.6644744,-4.5242704e-08,0.9792516,-0.13685496,-0.008526628,-0.17158382,1.0211105,-0.008891107,-14.147142,0.0,-132.30495,19.207546,23.702024,0.0,29.873629,234.7106,1.0,-0.16535768,-0.1384327,5.9432244,5.966645,0.0,37.364212,-23.217068,-259.44427,391.7492,-8.372278e-12,5.6479056e-13,5.9432244,5.9432244,5.966645,-0.122476615,0.9989095,0.9989095,1.0,5.966645,5.9432244,-0.0,-0.0010905415,0.0,0.0,0.9703957,1.0,0.0,1.0,1.0,1.0
0.1142,1.0,0.0,54540.02,717.5357,-1.6644744,-4.5242704e-08,0.9769102,-0.14925097,-0.008350665,-0.1561722,1.0235608,-0.008749436,-12.61596,0.0,-107.56225,19.207546,22.32418,0.0,29.873629,234.7106,1.0,-0.18990424,-0.15138857,6.006044,6.0294766,0.0,37.239616,-24.623655,-276.74847,384.3107,-8.205246e-12,5.647905e-13,6.006044,6.006044,6.0294766,-0.10732155,0.9988549,0.9988549,1.0,6.0294766,6.006044,-0.0,-0.0011451191,0.0,0.0,0.9703485,1.0,0.0,1.0,1.0,1.0
0.1144,1.0,0.0,54451.734,735.8798,-1.6644744,-4.5242704e-08,0.9746878,-0.16070181,-0.008167878,-0.14021772,1.0258975,-0.0085970145,-11.188853,0.0,-82.58307,19.207546,20.989092,0.0,29.873629,234.7106,1.0,-0.21332105,-0.16338278,6.0688787,6.0923085,0.0,37.261856,-26.073004,-292.5514,375.13446,-7.955249e-12,5.6479046e-13,6.0688787,6.0688787,6.0923085,-0.091657355,0.99880373,0.99880373,1.0,6.0923085,6.0688787,-0.0,-0.0011962922,0.0,0.0,0.97030133,1.0,0.0,1.0,1.0,1.0
0.1146,1.0,0.0,54362.08,752.1624,-1.6644744,-4.5242704e-08,0.97259074,-0.17116676,-0.007979043,-0.12378044,1.0281125,-0.008434538,-9.873251,0.0,-57.522816,19.207546,19.704496,0.0,29.873629,234.7106,1.0,-0.23552495,-0.17437279,6.131727,6.1551404,0.0,37.42367,-27.55042,-306.77542,364.29825,-7.573816e-12,5.6479046e-13,6.131727,6.131727,6.1551404,-0.07554296,0.99875605,0.99875605,1.0,6.1551404,6.131727,-0.0,-0.001243936,0.0,0.0,0.9702541,1.0,0.0,1.0,1.0,1.0
0.1148,1.0,0.0,54271.184,766.31476,-1.6644744,-4.5242704e-08,0.9706248,-0.1806089,-0.007784914,-0.106922165,1.030198,-0.008262722,-8.675044,0.0,-32.534878,19.207546,18.477177,0.0,29.873629,234.7106,1.0,-0.25643748,-0.1843198,6.19459,6.2179723,0.0,37.716606,-29.041561,-319.35638,351.89127,-7.0111547e-12,5.6479046e-13,6.19459,6.19459,6.2179723,-0.05903891,0.99871206,0.99871206,1.0,6.2179723,6.19459,-0.0,-0.0012879397,0.0,0.0,0.9702069,1.0,0.0,1.0,1.0,1.0
0.115,1.0,0.0,54179.184,778.2769,-1.6644744,-4.5242704e-08,0.96879536,-0.1889951,-0.007586229,-0.08970622,1.0321465,-0.008082305,-7.598556,0.0,-7.7691917,19.207546,17.3129,0.0,29.873629,234.7106,1.0,-0.2759849,-0.19318892,6.2574663,6.2808037,0.0,38.131157,-30.5326,-330.24374,338.0129,-6.346974e-12,5.6479046e-13,6.2574663,6.2574663,6.2808037,-0.04220718,0.99867177,0.99867177,1.0,6.2808037,6.2574663,-0.0,-0.0013282078,0.0,0.0,0.9701597,1.0,0.0,1.0,1.0,1.0
0.1152,1.0,0.0,54086.22,787.9975,-1.6644744,-4.5242704e-08,0.96710724,-0.19629624,-0.0073837023,-0.072197214,1.0339512,-0.007894045,-6.646541,0.0,16.629107,19.207546,16.2164,0.0,29.873629,234.7106,1.0,-0.29409873,-0.20094942,0.037170526,0.06045045,0.0,38.656944,-32.010403,-339.40088,322.7718,-5.6473307e-12,5.648121e-13,0.037170526,0.037170526,0.06045045,-0.02511094,0.99863535,0.99863535,1.0,0.06045045,0.037170526,-0.0,-0.0013646594,0.0,0.0,0.9701125,1.0,0.0,1.0,1.0,1.0
0.1154,1.0,0.0,53992.434,795.43463,-1.6644744,-4.5242704e-08,0.9655649,-0.20248732,-0.0071780276,-0.054460805,1.0356059,-0.0076987143,-5.820196,0.0,40.52098,19.207546,15.191349,0.0,29.873629,234.7106,1.0,-0.31071568,-0.20757462,0.10007248,0.123282306,0.0,39.28286,-33.462666,-346.80524,306.28427,-4.9730814e-12,5.6504985e-13,0.10007248,0.10007248,0.123282306,-0.00781426,0.99860275,0.99860275,1.0,0.123282306,0.10007248,-0.0,-0.0013972283,0.0,0.0,0.9700653,1.0,0.0,1.0,1.0,1.0
0.1156,1.0,0.0,53897.977,800.5558,-1.6644744,-4.5242704e-08,0.96417224,-0.20754746,-0.0069698785,-0.0365634,1.0371048,-0.0074970997,-5.1192017,0.0,63.774685,19.207546,14.240363,0.0,29.873629,234.7106,1.0,-0.3257781,-0.2130422,0.16298647,0.18611416,0.0,39.997272,-34.87807,-352.44803,288.67334,-4.2224848e-12,5.654183e-13,0.16298647,0.16298647,0.18611416,0.009618069,0.99857414,0.99857414,1.0,0.18611416,0.16298647,-0.0,-0.0014258627,0.0,0.0,0.9700181,1.0,0.0,1.0,1.0,1.0
0.1158,1.0,0.0,53802.996,803.3381,-1.6644744,-4.5242704e-08,0.96293277,-0.21146007,-0.006759907,-0.018571964,1.038443,-0.007289998,-4.541783,0.0,86.26684,19.207546,13.365023,0.0,29.873629,234.7106,1.0,-0.33923408,-0.21733417,0.22591193,0.24894601,0.0,40.78818,-36.2464,-356.33408,270.06723,-3.3856418e-12,5.6577887e-13,0.22591193,0.22591193,0.24894601,0.027120845,0.99854946,0.99854946,1.0,0.24894601,0.22591193,-0.0,-0.0014505255,0.0,0.0,0.9699709,1.0,0.0,1.0,1.0,1.0
0.116,1.0,0.0,53707.652,803.7686,-1.6644744,-4.5242704e-08,0.9618495,-0.21421291,-0.0065487456,-0.0005537067,1.0396155,-0.0070782145,-4.0847893,0.0,107.88341,19.207546,12.565897,0.0,29.873629,234.7106,1.0,-0.35103768,-0.2204369,0.28884828,0.31177786,0.0,41.64341,-37.55862,-358.4813,250.59789,-2.4837172e-12,5.660614e-13,0.28884828,0.28884828,0.31177786,0.044628654,0.9985288,0.9985288,1.0,0.31177786,0.28884828,-0.0,-0.0014711934,0.0,0.0,0.9699237,1.0,0.0,1.0,1.0,1.0
0.1162,1.0,0.0,53612.098,801.8444,-1.6644744,-4.5242704e-08,0.96092504,-0.21579802,-0.006337007,0.017424129,1.0406187,-0.0068625617,-3.7437959,0.0,128.52052,19.207546,11.842596,0.0,29.873629,234.7106,1.0,-0.36114907,-0.22234131,0.35179496,0.3746097,0.0,42.550793,-38.807,-358.92026,230.39972,-1.5764139e-12,5.662533e-13,0.35179496,0.35179496,0.3746097,0.06207615,0.99851215,0.99851215,1.0,0.3746097,0.35179496,-0.0,-0.0014878572,0.0,0.0,0.96987647,1.0,0.0,1.0,1.0,1.0
0.1164,1.0,0.0,53516.492,797.5726,-1.6644744,-4.5242704e-08,0.9601616,-0.21621193,-0.006125286,0.035294544,1.041449,-0.006643853,-3.513217,0.0,148.08517,19.207546,11.19383,0.0,29.873629,234.7106,1.0,-0.36953458,-0.22304276,0.4147513,0.43744156,0.0,43.498352,-39.985134,-357.69327,209.60811,-8.032283e-13,5.66444e-13,0.4147513,0.4147513,0.43744156,0.07939831,0.99849945,0.99849945,1.0,0.43744156,0.4147513,-0.0,-0.0015005213,0.0,0.0,0.96982926,1.0,0.0,1.0,1.0,1.0
0.1166,1.0,0.0,53420.996,790.97015,-1.6644744,-4.5242704e-08,0.9595608,-0.21545547,-0.00591416,0.052991055,1.0421039,-0.006422906,-3.3864422,0.0,166.49573,19.207546,10.61748,0.0,29.873629,234.7106,1.0,-0.376167,-0.22254111,0.47771668,0.5002734,0.0,44.474453,-41.088013,-354.85376,188.35803,-9.405405e-14,5.666886e-13,0.47771668,0.47771668,0.5002734,0.09653066,0.9984908,0.9984908,1.0,0.5002734,0.47771668,-0.0,-0.0015092035,0.0,0.0,0.96978205,1.0,0.0,1.0,1.0,1.0
0.1168,1.0,0.0,53325.77,782.0643,-1.6644744,-4.5242704e-08,0.95912397,-0.21353392,-0.0057041906,0.07044791,1.0425812,-0.006200535,-3.3559794,0.0,183.68237,19.207546,10.110685,0.0,29.873629,234.7106,1.0,-0.38102546,-0.22084074,0.5406905,0.5631053,0.0,45.46799,-42.11201,-350.46515,166.78279,6.849355e-13,5.6697583e-13,0.5406905,0.5406905,0.5631053,0.113409534,0.99848604,0.99848604,1.0,0.5631053,0.5406905,-0.0,-0.0015139341,0.0,0.0,0.96973485,1.0,0.0,1.0,1.0,1.0
0.117,1.0,0.0,53230.965,770.8919,-1.6644744,-4.5242704e-08,0.9588519,-0.21045685,-0.0054959245,0.08760039,1.0428797,-0.0059775533,-3.413611,0.0,199.58728,19.207546,9.669936,0.0,29.873629,234.7106,1.0,-0.3840957,-0.21795051,0.603672,0.6259371,0.0,46.468525,-43.054913,-344.59995,145.01268,1.4892617e-12,5.672104e-13,0.603672,0.603672,0.6259371,0.12997234,0.99848527,0.99848527,1.0,0.6259371,0.603672,-0.0,-0.0015147562,0.0,0.0,0.96968764,1.0,0.0,1.0,1.0,1.0
0.1172,1.0,0.0,53136.742,757.4997,-1.6644744,-4.5242704e-08,0.95874494,-0.2062382,-0.0052898955,0.104384996,1.0429986,-0.005754766,-3.550559,0.0,214.16475,19.207546,9.291179,0.0,29.873629,234.7106,1.0,-0.38537,-0.21388367,0.6666606,0.688769,0.0,47.466415,-43.915855,-337.33853,123.173775,2.1941724e-12,5.674893e-13,0.6666606,0.6666606,0.688769,0.14615776,0.99848825,0.99848825,1.0,0.688769,0.6666606,-0.0,-0.0015117254,0.0,0.0,0.96964043,1.0,0.0,1.0,1.0,1.0
0.1174,1.0,0.0,53043.254,741.9438,-1.6644744,-4.5242704e-08,0.9588031,-0.20089614,-0.0050866245,0.120739765,1.0429376,-0.0055329734,-3.7576547,0.0,227.38106,19.207546,8.96992,0.0,29.873629,234.7106,1.0,-0.38484713,-0.20865789,0.7296556,0.75160086,0.0,48.452957,-44.6953,-328.76797,101.38691,2.8442593e-12,5.6786065e-13,0.7296556,0.7296556,0.75160086,0.16190599,0.9984951,0.9984951,1.0,0.75160086,0.7296556,-0.0,-0.0015049082,0.0,0.0,0.9695932,1.0,0.0,1.0,1.0,1.0
0.1176,1.0,0.0,52950.652,724.2894,-1.6644744,-4.5242704e-08,0.9590259,-0.19445305,-0.0048866235,0.13660444,1.0426977,-0.0053129643,-4.025511,0.0,239.21431,19.207546,8.70135,0.0,29.873629,234.7106,1.0,-0.38253263,-0.20229514,0.7926563,0.8144327,0.0,49.42047,-45.39496,-318.9809,79.766594,3.466779e-12,5.6814124e-13,0.7926563,0.7926563,0.8144327,0.17715901,0.9985056,0.9985056,1.0,0.8144327,0.7926563,-0.0,-0.0014943832,0.0,0.0,0.9695461,1.0,0.0,1.0,1.0,1.0
0.1178,1.0,0.0,52859.082,704.6109,-1.6644744,-4.5242704e-08,0.9594124,-0.18693534,-0.0046903943,0.1519207,1.0422797,-0.0050955177,-4.3446937,0.0,249.65396,19.207546,8.480449,0.0,29.873629,234.7106,1.0,-0.37843847,-0.19482158,0.8556619,0.87726456,0.0,50.362392,-46.017696,-308.07413,58.420166,4.1906817e-12,5.683422e-13,0.8556619,0.8556619,0.87726456,0.19186077,0.9985198,0.9985198,1.0,0.87726456,0.8556619,-0.0,-0.0014802396,0.0,0.0,0.9694989,1.0,0.0,1.0,1.0,1.0
0.118,1.0,0.0,52768.688,682.9907,-1.6644744,-4.5242704e-08,0.9599613,-0.17837343,-0.004498432,0.16663247,1.0416858,-0.0048813974,-4.705895,0.0,258.70044,19.207546,8.302112,0.0,29.873629,234.7106,1.0,-0.3725832,-0.18626751,0.9186719,0.9400964,0.0,51.27334,-46.56744,-296.14746,37.447033,4.960271e-12,5.6870307e-13,0.9186719,0.9186719,0.9400964,0.2059574,0.9985374,0.9985374,1.0,0.9400964,0.9186719,-0.0,-0.0014625769,0.0,0.0,0.96945167,1.0,0.0,1.0,1.0,1.0
0.1182,1.0,0.0,52679.6,659.51965,-1.6644744,-4.5242704e-08,0.96067077,-0.16880162,-0.004311224,0.18068601,1.0409184,-0.0046713534,-5.1000953,0.0,266.36438,19.207546,8.161261,0.0,29.873629,234.7106,1.0,-0.36499175,-0.1766672,0.98168546,1.0029283,0.0,52.149147,-47.049053,-283.30243,16.938055,5.5593572e-12,5.690874e-13,0.98168546,0.98168546,1.0029283,0.21939743,0.9985585,0.9985585,1.0,1.0029283,0.98168546,-0.0,-0.0014415047,0.0,0.0,0.96940446,1.0,0.0,1.0,1.0,1.0
0.1184,1.0,0.0,52591.96,634.2958,-1.6644744,-4.5242704e-08,0.9615386,-0.15825789,-0.0041292543,0.19403023,1.0399806,-0.004466118,-5.5187206,0.0,272.66595,19.207546,8.052964,0.0,29.873629,234.7106,1.0,-0.35569552,-0.16605876,1.0447018,1.0657601,0.0,52.986908,-47.46819,-269.64102,-3.024942,5.8292876e-12,5.694635e-13,1.0447018,1.0447018,1.0657601,0.23213196,0.99858284,0.99858284,1.0,1.0657601,1.0447018,-0.0,-0.0014171425,0.0,0.0,0.96935725,1.0,0.0,1.0,1.0,1.0
0.1186,1.0,0.0,52505.883,607.42456,-1.6644744,-4.5242704e-08,0.96256214,-0.1467838,-0.0039530005,0.20661677,1.0388764,-0.004266404,-5.9537883,0.0,277.6341,19.207546,7.972537,0.0,29.873629,234.7106,1.0,-0.34473202,-0.15448403,1.1077203,1.1285919,0.0,53.78495,-47.83116,-255.2646,-22.369493,6.008437e-12,5.696644e-13,1.1077203,1.1077203,1.1285919,0.24411494,0.9986104,0.9986104,1.0,1.1285919,1.1077203,-0.0,-0.0013896181,0.0,0.0,0.96931005,1.0,0.0,1.0,1.0,1.0
0.1188,1.0,0.0,52421.49,579.0176,-1.6644744,-4.5242704e-08,0.9637383,-0.13442433,-0.0037829387,0.21840033,1.03761,-0.0040729055,-6.3980417,0.0,281.30533,19.207546,7.9156504,0.0,29.873629,234.7106,1.0,-0.33214492,-0.14198834,1.1707401,1.1914238,0.0,54.542824,-48.144783,-240.27264,-41.03269,6.207191e-12,5.6972444e-13,1.1707401,1.1707401,1.1914238,0.25530317,0.99864095,0.99864095,1.0,1.1914238,1.1707401,-0.0,-0.0013590691,0.0,0.0,0.96926284,1.0,0.0,1.0,1.0,1.0
0.119,1.0,0.0,52338.89,549.1926,-1.6644744,-4.5242704e-08,0.9650636,-0.12122763,-0.003619541,0.22933866,1.0361866,-0.003886293,-6.8450685,0.0,283.72308,19.207546,7.8784213,0.0,29.873629,234.7106,1.0,-0.31798384,-0.12862039,1.2337607,1.2542557,0.0,55.26127,-48.4162,-224.76187,-58.9612,6.5088217e-12,5.698329e-13,1.2337607,1.2337607,1.2542557,0.26565665,0.99867433,0.99867433,1.0,1.2542557,1.2337607,-0.0,-0.0013256402,0.0,0.0,0.96921563,1.0,0.0,1.0,1.0,1.0
0.1192,1.0,0.0,52258.188,518.0727,-1.6644744,-4.5242704e-08,0.96653396,-0.10724494,-0.0034632774,0.23939286,1.0346115,-0.0037072124,-7.2894015,0.0,284.93634,19.207546,7.857496,0.0,29.873629,234.7106,1.0,-0.30230412,-0.11443206,1.2967812,1.3170875,0.0,55.942135,-48.652733,-208.82515,-76.1112,6.9971624e-12,5.700668e-13,1.2967812,1.2967812,1.3170875,0.2751386,0.9987105,0.9987105,1.0,1.3170875,1.2967812,-0.0,-0.0012894848,0.0,0.0,0.9691684,1.0,0.0,1.0,1.0,1.0
0.1194,1.0,0.0,52179.473,485.78537,-1.6644744,-4.5242704e-08,0.968145,-0.092530295,-0.003314616,0.2485275,1.032891,-0.0035362854,-7.726604,0.0,284.9988,19.207546,7.8501234,0.0,29.873629,234.7106,1.0,-0.2851666,-0.099478155,1.3598008,1.3799194,0.0,56.588314,-48.86171,-192.55072,-92.44809,7.609486e-12,5.704345e-13,1.3598008,1.3598008,1.3799194,0.28371564,0.99874926,0.99874926,1.0,1.3799194,1.3598008,-0.0,-0.001250763,0.0,0.0,0.9691212,1.0,0.0,1.0,1.0,1.0
0.1196,1.0,0.0,52102.832,452.4623,-1.6644744,-4.5242704e-08,0.9698919,-0.07714036,-0.0031740218,0.25671068,1.0310317,-0.0033741049,-8.153333,0.0,283.96762,19.207546,7.8542137,0.0,29.873629,234.7106,1.0,-0.2666375,-0.08381623,1.4228189,1.4427512,0.0,57.20362,-49.05029,-176.02147,-107.94616,8.350445e-12,5.707139e-13,1.4228189,1.4228189,1.4427512,0.2913579,0.9987904,0.9987904,1.0,1.4427512,1.4228189,-0.0,-0.0012096419,0.0,0.0,0.969074,1.0,0.0,1.0,1.0,1.0
0.1198,1.0,0.0,52028.34,418.23856,-1.6644744,-4.5242704e-08,0.9717693,-0.06113419,-0.0030419573,0.26391414,1.0290407,-0.0032212357,-8.56738,0.0,281.9024,19.207546,7.868385,0.0,29.873629,234.7106,1.0,-0.24678805,-0.06750637,1.4858347,1.505583,0.0,57.792706,-49.225323,-159.31432,-122.58807,9.147336e-12,5.7080724e-13,1.4858347,1.4858347,1.505583,0.2980392,0.9988337,0.9988337,1.0,1.505583,1.4858347,-0.0,-0.0011662954,0.0,0.0,0.9690268,1.0,0.0,1.0,1.0,1.0
0.12,1.0,0.0,51956.066,383.25183,-1.6644744,-4.5242704e-08,0.97377145,-0.044573,-0.0029188814,0.27011353,1.0269258,-0.0030782116,-8.967699,0.0,278.864,19.207546,7.891995,0.0,29.873629,234.7106,1.0,-0.22569434,-0.050610933,1.5488474,1.5684149,0.0,58.36089,-49.393192,-142.49974,-136.36429,9.919107e-12,5.7082464e-13,1.5488474,1.5488474,1.5684149,0.30373695,0.9988791,0.9988791,1.0,1.5684149,1.5488474,-0.0,-0.0011209031,0.0,0.0,0.9689796,1.0,0.0,1.0,1.0,1.0
0.1202,1.0,0.0,51886.062,347.6418,-1.6644744,-4.5242704e-08,0.9758922,-0.027519928,-0.002805248,0.27528828,1.0246949,-0.0029455335,-9.3544,0.0,274.9137,19.207546,7.9251566,0.0,29.873629,234.7106,1.0,-0.2034369,-0.033194315,1.6118563,1.6312468,0.0,58.91405,-49.55965,-125.64142,-149.2723,1.0608305e-11,5.709291e-13,1.6118563,1.6118563,1.6312468,0.3084325,0.99892634,0.99892634,1.0,1.6312468,1.6118563,-0.0,-0.0010736502,0.0,0.0,0.96893245,1.0,0.0,1.0,1.0,1.0
0.1204,1.0,0.0,51818.383,311.5496,-1.6644744,-4.5242704e-08,0.9781249,-0.010039812,-0.0027015042,0.27942178,1.0223565,-0.0028236683,-9.728731,0.0,270.11194,19.207546,7.96874,0.0,29.873629,234.7106,1.0,-0.18010052,-0.015322697,1.6748607,1.6940787,0.0,59.458454,-49.729725,-108.79604,-161.3159,1.110407e-11,5.711737e-13,1.6748607,1.6748607,1.6940787,0.31211093,0.9989753,0.9989753,1.0,1.6940787,1.6748607,-0.0,-0.0010247271,0.0,0.0,0.96888524,1.0,0.0,1.0,1.0,1.0
0.1206,1.0,0.0,51753.062,275.11685,-1.6644744,-4.5242704e-08,0.9804625,0.0078010987,-0.0026080895,0.28250137,1.0199196,-0.002713048,-10.093037,0.0,264.51764,19.207546,8.024359,0.0,29.873629,234.7106,1.0,-0.15577383,0.0029361732,1.7378598,1.7569104,0.0,60.000603,-49.907566,-92.013275,-172.50435,1.1538705e-11,5.713942e-13,1.7378598,1.7378598,1.7569104,0.3147613,0.99902564,0.99902564,1.0,1.7569104,1.7378598,-0.0,-0.0009743287,0.0,0.0,0.96883804,1.0,0.0,1.0,1.0,1.0
0.1208,1.0,0.0,51690.13,238.48538,-1.6644744,-4.5242704e-08,0.98289746,0.025935397,-0.0025254327,0.28451848,1.0173934,-0.0026140658,-10.450689,0.0,258.18716,19.207546,8.094339,0.0,29.873629,234.7106,1.0,-0.13054907,0.021513311,1.800853,1.8197423,0.0,60.54707,-50.09638,-75.33578,-182.85138,1.1939902e-11,5.714683e-13,1.800853,1.800853,1.8197423,0.31637663,0.9990773,0.9990773,1.0,1.8197423,1.800853,-0.0,-0.0009226543,0.0,0.0,0.9687908,1.0,0.0,1.0,1.0,1.0
0.121,1.0,0.0,51629.6,201.79628,-1.6644744,-4.5242704e-08,0.9854219,0.044294726,-0.0024539498,0.28546855,1.0147874,-0.0025270772,-10.806011,0.0,251.17377,19.207546,8.181679,0.0,29.873629,234.7106,1.0,-0.104521655,0.040338706,1.8638395,1.8825742,0.0,61.10433,-50.298317,-58.79945,-192.37431,1.2241857e-11,5.714694e-13,1.8638395,1.8638395,1.8825742,0.31695372,0.9991301,0.9991301,1.0,1.8825742,1.8638395,-0.0,-0.00086990674,0.0,0.0,0.9687436,1.0,0.0,1.0,1.0,1.0
0.1212,1.0,0.0,51571.49,165.18942,-1.6644744,-4.5242704e-08,0.9880276,0.0628101,-0.0023940399,0.2853511,1.0121115,-0.0024523968,-11.164168,0.0,243.52682,19.207546,8.289984,0.0,29.873629,234.7106,1.0,-0.077789865,0.05934161,1.9268185,1.9454061,0.0,61.678604,-50.514435,-42.433743,-201.09308,1.2385589e-11,5.7145743e-13,1.9268185,1.9268185,1.9454061,0.31649348,0.9991837,0.9991837,1.0,1.9454061,1.9268185,-0.0,-0.0008162922,0.0,0.0,0.9686964,1.0,0.0,1.0,1.0,1.0
0.1214,1.0,0.0,51515.785,128.8029,-1.6644744,-4.5242704e-08,0.99070567,0.08141216,-0.002346084,0.2841696,1.0093759,-0.002390297,-11.531058,0.0,235.29138,19.207546,8.423403,0.0,29.873629,234.7106,1.0,-0.050454438,0.078450784,1.9897894,2.0082378,0.0,62.275696,-50.74464,-26.2621,-209.02928,1.25443935e-11,5.714011e-13,1.9897894,1.9897894,2.0082378,0.31500065,0.99923795,0.99923795,1.0,2.0082378,1.9897894,-0.0,-0.0007620196,0.0,0.0,0.9686492,1.0,0.0,1.0,1.0,1.0
0.1216,1.0,0.0,51462.492,92.77233,-1.6644744,-4.5242704e-08,0.9934471,0.10003139,-0.0023104395,0.28193164,1.0065906,-0.002341007,-11.913171,0.0,226.50774,19.207546,8.586541,0.0,29.873629,234.7106,1.0,-0.022618221,0.09759483,2.0527515,2.0710697,0.0,62.900852,-50.987682,-10.302523,-216.20522,1.2736208e-11,5.636221e-13,2.0527515,2.0527515,2.0710697,0.31248394,0.9992927,0.9992927,1.0,2.0710697,2.0527515,-0.0,-0.0007073001,0.0,0.0,0.968602,1.0,0.0,1.0,1.0,1.0
0.1218,1.0,0.0,51411.582,57.23043,-1.6644744,-4.5242704e-08,0.9962425,0.11859845,-0.0022874367,0.27864867,1.0037664,-0.002304712,-12.317449,0.0,217.21115,19.207546,8.784367,0.0,29.873629,234.7106,1.0,0.0056142383,0.11670238,2.115704,2.1339016,0.0,63.558594,-51.241146,5.431805,-222.64294,1.2849722e-11,5.3664874e-13,2.115704,2.115704,2.1339016,0.30895576,0.9993476,0.9993476,1.0,2.1339016,2.115704,-0.0,-0.0006523465,0.0,0.0,0.9685548,1.0,0.0,1.0,1.0,1.0
0.122,1.0,0.0,51363.027,22.306442,-1.6644744,-4.5242704e-08,0.999082,0.1370444,-0.0022773757,0.27433613,1.0009136,-0.0022815508,-12.751131,0.0,207.43175,19.207546,9.022108,0.0,29.873629,234.7106,1.0,0.034137085,0.13570245,2.1786466,2.1967335,0.0,64.25262,-51.501484,20.931776,-228.36353,1.2873038e-11,5.002866e-13,2.1786466,2.1786466,2.1967335,0.30443248,0.99940264,0.99940264,1.0,2.1967335,2.1786466,-0.0,-0.00059737294,0.0,0.0,0.9685076,1.0,0.0,1.0,1.0,1.0
0.1222,1.0,0.0,51316.793,-11.874322,-1.6644744,-4.5242704e-08,1.0019555,0.15530097,-0.0022805196,0.2690132,0.99804306,-0.0022716145,-13.221592,0.0,197.19453,19.207546,9.305145,0.0,29.873629,234.7106,1.0,0.06284355,0.15452461,2.2415783,2.2595654,0.0,64.98565,-51.764053,36.19158,-233.38611,1.2882128e-11,4.681558e-13,2.2415783,2.2415783,2.2595654,0.298934,0.9994574,0.9994574,1.0,2.2595654,2.2415783,-0.0,-0.000542594,0.0,0.0,0.9684604,1.0,0.0,1.0,1.0,1.0
0.1224,1.0,0.0,51272.84,-45.190918,-1.6644744,-4.5242704e-08,1.0048528,0.17330079,-0.0022970925,0.26270288,0.99516547,-0.0022749475,-13.736172,0.0,186.51944,19.207546,9.638893,0.0,29.873629,234.7106,1.0,0.091626376,0.1730994,2.3044984,2.3223972,0.0,65.75938,-52.0232,51.20786,-237.7273,1.2882297e-11,4.4328728e-13,2.3044984,2.3044984,2.3223972,0.29248396,0.9995118,0.9995118,1.0,2.3223972,2.3044984,-0.0,-0.00048822444,0.0,0.0,0.9684132,1.0,0.0,1.0,1.0,1.0
0.1226,1.0,0.0,51231.11,-77.527176,-1.6644744,-4.5242704e-08,1.0077629,0.19097768,-0.0023272727,0.25543174,0.99229157,-0.0022915439,-14.302013,0.0,175.42168,19.207546,10.028683,0.0,29.873629,234.7106,1.0,0.1203782,0.19135843,2.3674068,2.385229,0.0,66.57434,-52.272327,65.978836,-241.40051,1.2832502e-11,4.2306962e-13,2.3674068,2.3674068,2.385229,0.28510934,0.99956554,0.99956554,1.0,2.385229,2.3674068,-0.0,-0.00043447837,0.0,0.0,0.96836597,1.0,0.0,1.0,1.0,1.0
0.1228,1.0,0.0,51191.54,-108.77208,-1.6644744,-4.5242704e-08,1.0106753,0.20826691,-0.002371189,0.24722992,0.989432,-0.002321349,-14.925895,0.0,163.91202,19.207546,10.479641,0.0,29.873629,234.7106,1.0,0.14899199,0.2092347,2.4303026,2.4480608,0.0,67.42991,-52.50401,80.50345,-244.41547,1.271315e-11,4.0627517e-13,2.4303026,2.4303026,2.4480608,0.2768407,0.9996184,0.9996184,1.0,2.4480608,2.4303026,-0.0,-0.0003815687,0.0,0.0,0.96831876,1.0,0.0,1.0,1.0,1.0
0.123,1.0,0.0,51154.07,-138.82007,-1.6644744,-4.5242704e-08,1.0135788,0.22510539,-0.0024289147,0.2381309,0.9865974,-0.0023642571,-15.614064,0.0,151.99733,19.207546,10.9965725,0.0,29.873629,234.7106,1.0,0.17736141,0.2266629,2.4931855,2.5108926,0.0,68.32419,-52.71012,94.78042,-246.77776,1.2496964e-11,3.9079325e-13,2.4931855,2.4931855,2.5108926,0.26771167,0.99967027,0.99967027,1.0,2.5108926,2.4931855,-0.0,-0.0003297065,0.0,0.0,0.96827155,1.0,0.0,1.0,1.0,1.0
0.1232,1.0,0.0,51118.625,-167.57137,-1.6644744,-4.5242704e-08,1.0164622,0.2414319,-0.0025004637,0.22817138,0.98379844,-0.0024201118,-16.372087,0.0,139.68117,19.207546,11.583842,0.0,29.873629,234.7106,1.0,0.20538129,0.24357958,2.5560548,2.5737245,0.0,69.25405,-52.88196,108.80745,-248.48863,1.2091212e-11,3.7594317e-13,2.5560548,2.5560548,2.5737245,0.25775903,0.9997209,0.9997209,1.0,2.5737245,2.5560548,-0.0,-0.00027910032,0.0,0.0,0.9682244,1.0,0.0,1.0,1.0,1.0
0.1234,1.0,0.0,51085.125,-194.93216,-1.6644744,-4.5242704e-08,1.0193144,0.2571874,-0.002585786,0.2173912,0.98104525,-0.0024887053,-17.2047,0.0,126.96441,19.207546,12.245262,0.0,29.873629,234.7106,1.0,0.23294793,0.25992337,2.61891,2.6365564,0.0,70.21512,-53.010414,122.58036,-249.54477,1.1452266e-11,3.6199957e-13,2.61891,2.61891,2.6365564,0.24702255,0.99977005,0.99977005,1.0,2.6365564,2.61891,-0.0,-0.00022995552,0.0,0.0,0.9681772,1.0,0.0,1.0,1.0,1.0
0.1236,1.0,0.0,51053.484,-220.81493,-1.6644744,-4.5242704e-08,1.0221239,0.2723151,-0.002684762,0.20583306,0.97834814,-0.0025697784,-18.115679,0.0,113.84601,19.207546,12.983987,0.0,29.873629,234.7106,1.0,0.2599596,0.2756353,2.681751,2.6993883,0.0,71.20179,-53.08611,136.09232,-249.93834,1.0649494e-11,3.5043065e-13,2.681751,2.681751,2.6993883,0.23554471,0.99981755,0.99981755,1.0,2.6993883,2.681751,-0.0,-0.00018247344,0.0,0.0,0.96813,1.0,0.0,1.0,1.0,1.0
0.1238,1.0,0.0,51023.61,-245.13852,-1.6644744,-4.5242704e-08,1.0248797,0.28676087,-0.0027972,0.19354244,0.975717,-0.0026630207,-19.107716,0.0,100.323845,19.207546,13.802417,0.0,29.873629,234.7106,1.0,0.28631684,0.2906589,2.7445774,2.7622201,0.0,72.2073,-53.099583,149.33315,-249.657,9.790341e-12,3.420034e-13,2.7445774,2.7445774,2.7622201,0.22337061,0.99986315,0.99986315,1.0,2.7622201,2.7445774,-0.0,-0.0001368508,0.0,0.0,0.9680828,1.0,0.0,1.0,1.0,1.0
0.124,1.0,0.0,50995.406,-267.82834,-1.6644744,-4.5242704e-08,1.0275704,0.30047315,-0.0029228316,0.18056734,0.9731615,-0.0027680707,-20.182318,0.0,86.39554,19.207546,14.702111,0.0,29.873629,234.7106,1.0,0.31192285,0.3049405,2.8073885,2.825052,0.0,73.22377,-53.04145,162.28868,-248.68422,8.950641e-12,3.3408668e-13,2.8073885,2.8073885,2.825052,0.21054778,0.9999067,0.9999067,1.0,2.825052,2.8073885,-0.0,-9.3278846e-05,0.0,0.0,0.9680356,1.0,0.0,1.0,1.0,1.0
0.1242,1.0,0.0,50968.773,-288.81647,-1.6644744,-4.5242704e-08,1.0301849,0.31340343,-0.0030613088,0.1669581,0.970691,-0.0028845165,-21.339727,0.0,72.05934,19.207546,15.683714,0.0,29.873629,234.7106,1.0,0.33668396,0.31842932,2.8701847,2.887884,0.0,74.242325,-52.902596,174.94029,-246.99962,8.215106e-12,3.245587e-13,2.8701847,2.8701847,2.887884,0.19712591,0.9999481,0.9999481,1.0,2.887884,2.8701847,-0.0,-5.1942632e-05,0.0,0.0,0.9679884,1.0,0.0,1.0,1.0,1.0
0.1244,1.0,0.0,50943.61,-308.04172,-1.6644744,-4.5242704e-08,1.0327122,0.32550612,-0.0032122026,0.15276723,0.9683146,-0.0030118965,-22.578856,0.0,57.31503,19.207546,16.74689,0.0,29.873629,234.7106,1.0,0.36050978,0.33107775,2.9329655,2.9507158,0.0,75.253174,-52.674324,187.26437,-244.5794,7.525976e-12,3.148491e-13,2.9329655,2.9329655,2.9507158,0.18315674,0.999987,0.999987,1.0,2.9507158,2.9329655,-0.0,-1.3020184e-05,0.0,0.0,0.96794116,1.0,0.0,1.0,1.0,1.0
0.1246,1.0,0.0,50919.8,-325.4497,-1.6644744,-4.5242704e-08,1.0351421,0.336739,-0.003375,0.13804917,0.96604073,-0.0031497008,-23.897236,0.0,42.164803,19.207546,17.89028,0.0,29.873629,234.7106,1.0,0.38331375,0.34284145,2.9957306,3.0135477,0.0,76.24578,-52.34854,199.23218,-241.39697,6.66638e-12,3.0666702e-13,2.9957306,2.9957306,3.0135477,0.16869386,1.0000234,1.0000234,1.0,3.0135477,2.9957306,0.0,2.3318258e-05,0.0,0.0,0.96789396,1.0,0.0,1.0,1.0,1.0
0.1248,1.0,0.0,50897.242,-340.99292,-1.6644744,-4.5242704e-08,1.0374638,0.34706318,-0.003549105,0.1228601,0.9638778,-0.0032973716,-25.291012,0.0,26.61412,19.207546,19.111465,0.0,29.873629,234.7106,1.0,0.4050133,0.35367945,3.0584803,3.0763793,0.0,77.20894,-51.917927,210.80948,-237.4236,5.5569993e-12,2.997162e-13,3.0584803,3.0584803,3.0763793,0.15379234,1.0000569,1.0000569,1.0,3.0763793,3.0584803,0.0,5.6911063e-05,0.0,0.0,0.96784675,1.0,0.0,1.0,1.0,1.0
0.125,1.0,0.0,50875.82,-354.6306,-1.6644744,-4.5242704e-08,1.0396676,0.3564433,-0.0037338368,0.107257664,0.96183354,-0.0034543055,-26.75493,0.0,10.672547,19.207546,20.40696,0.0,29.873629,234.7106,1.0,0.42553025,0.36355442,3.1212144,3.1392112,0.0,78.131004,-51.376072,221.95665,-232.6292,4.1376186e-12,2.9492028e-13,3.1212144,3.1212144,3.1392112,0.13850875,1.0000876,1.0000876,1.0,3.1392112,3.1212144,0.0,8.760599e-05,0.0,0.0,0.96779954,1.0,0.0,1.0,1.0,1.0
0.1252,1.0,0.0,50855.41,-366.32886,-1.6644744,-4.5242704e-08,1.0417438,0.36484745,-0.0039284327,0.09130082,0.9599153,-0.003619856,-28.282373,0.0,-5.6455,19.207546,21.772196,0.0,16.70892,234.7106,1.0,0.44479108,0.3724327,3.183933,3.202043,0.0,79.0,-50.717625,232.62868,-226.98317,2.3512212e-12,2.919326e-13,3.183933,3.183933,3.202043,0.12290073,1.0001153,1.0001153,1.0,3.202043,3.183933,0.0,0.000115261006,0.0,0.0,0.96775234,1.0,0.0,1.0,1.0,1.0
0.1254,1.0,0.0,50835.902,-376.06052,-1.6644744,-4.5242704e-08,1.0436835,0.37224764,-0.00413205,0.07504958,0.9581298,-0.0037933344,-29.865402,0.0,-22.32006,19.207546,23.201557,0.0,16.70892,234.7106,1.0,0.4627272,0.3802845,3.2466362,3.264875,0.0,79.80383,-49.93843,242.77538,-220.45532,4.2894757e-13,2.8967692e-13,3.2466362,3.2466362,3.264875,0.10702691,1.0001397,1.0001397,1.0,3.264875,3.2466362,0.0,0.00013974503,0.0,0.0,0.96770513,1.0,0.0,1.0,1.0,1.0
0.1256,1.0,0.0,50817.176,-383.80518,-1.6644744,-4.5242704e-08,1.0454782,0.37861958,-0.004343769,0.05856473,0.9564836,-0.003974013,-31.494825,0.0,-39.325024,19.207546,24.688398,0.0,16.70892,234.7106,1.0,0.47927508,0.38708374,3.3093245,3.3277068,0.0,80.53045,-49.03562,252.34175,-213.01672,-1.4321984e-12,2.8715038e-13,3.3093245,3.3093245,3.3277068,0.09094662,1.0001609,1.0001609,1.0,3.3277068,3.3093245,0.0,0.0001609387,0.0,0.0,0.9676579,1.0,0.0,1.0,1.0,1.0
0.1258,1.0,0.0,50799.105,-389.54898,-1.6644744,-4.5242704e-08,1.04712,0.38394284,-0.0045625973,0.041907724,0.9549823,-0.0041611274,-33.160297,0.0,-56.627632,19.207546,26.225105,0.0,16.70892,234.7106,1.0,0.49437675,0.39280847,3.3719978,3.3905387,0.0,81.16802,-48.00773,261.26846,-204.64082,-3.1733448e-12,2.8400443e-13,3.3719978,3.3719978,3.3905387,0.074719675,1.0001787,1.0001787,1.0,3.3905387,3.3719978,0.0,0.0001787351,0.0,0.0,0.9676107,1.0,0.0,1.0,1.0,1.0
0.126,1.0,0.0,50781.57,-393.28473,-1.6644744,-4.5242704e-08,1.0486016,0.38820094,-0.004787476,0.025140325,0.9536311,-0.0043538804,-34.850418,0.0,-74.18808,19.207546,27.803152,0.0,16.70892,234.7106,1.0,0.50797975,0.39744076,3.4346569,3.4533706,0.0,81.70516,-46.854744,269.49237,-195.30429,-4.7662074e-12,2.8120808e-13,3.4346569,3.4346569,3.4533706,0.05840619,1.000193,1.000193,1.0,3.4533706,3.4346569,0.0,0.00019304054,0.0,0.0,0.9675635,1.0,0.0,1.0,1.0,1.0
0.1262,1.0,0.0,50764.45,-395.01163,-1.6644744,-4.5242704e-08,1.0499167,0.39138138,-0.0050172866,0.008324465,0.9524348,-0.0045514447,-36.552864,0.0,-91.959274,19.207546,29.413183,0.0,16.70892,234.7106,1.0,0.5200374,0.40096664,3.497302,3.5162024,0.0,82.131035,-45.57817,276.94733,-184.98804,-6.2614688e-12,2.7975823e-13,3.497302,3.497302,3.5162024,0.042066284,1.0002037,1.0002037,1.0,3.5162024,3.497302,0.0,0.00020377504,0.0,0.0,0.9675163,1.0,0.0,1.0,1.0,1.0
0.1264,1.0,0.0,50747.62,-394.73523,-1.6644744,-4.5242704e-08,1.0510595,0.39347562,-0.005250857,-0.008478008,0.95139724,-0.004752967,-38.254543,0.0,-109.88665,19.207546,31.04511,0.0,16.70892,234.7106,1.0,0.53050905,0.4033764,3.5599337,3.5790343,0.0,82.43561,-44.181065,283.56485,-173.67819,-7.7162e-12,2.7866807e-13,3.5599337,3.5599337,3.5790343,0.025759948,1.0002109,1.0002109,1.0,3.5790343,3.5599337,0.0,0.00021087306,0.0,0.0,0.9674691,1.0,0.0,1.0,1.0,1.0
0.1266,1.0,0.0,50730.96,-392.46735,-1.6644744,-4.5242704e-08,1.052025,0.3944791,-0.005486972,-0.025205545,0.95052195,-0.0049575698,-39.941742,0.0,-127.9082,19.207546,32.68821,0.0,16.70892,234.7106,1.0,0.53936,0.40466437,3.6225526,3.641866,0.0,82.60976,-42.66802,289.27512,-161.3669,-9.124066e-12,2.7768662e-13,3.6225526,3.6225526,3.641866,0.009546796,1.0002143,1.0002143,1.0,3.641866,3.6225526,0.0,0.00021428401,0.0,0.0,0.9674219,1.0,0.0,1.0,1.0,1.0
0.1268,1.0,0.0,50714.348,-388.22592,-1.6644744,-4.5242704e-08,1.0528091,0.39439133,-0.0057243817,-0.04179715,0.9498117,-0.0051643597,-41.600292,0.0,-145.9546,19.207546,34.33124,0.0,16.70892,234.7106,1.0,0.54656184,0.40482903,3.6851592,3.7046978,0.0,82.645454,-41.045162,294.0079,-148.0533,-1.0435567e-11,2.763657e-13,3.6851592,3.6851592,3.7046978,-0.006514181,1.000214,1.000214,1.0,3.7046978,3.6851592,0.0,0.00021397269,0.0,0.0,0.9673747,1.0,0.0,1.0,1.0,1.0
0.127,1.0,0.0,50697.66,-382.03494,-1.6529045,0.0,1.0534087,0.39321575,-0.0059618107,-0.058192536,0.94926876,-0.0053724265,-43.21577,0.0,-163.94945,19.207546,35.96258,0.0,16.70892,234.7106,1.0,0.5520924,0.40387297,3.7477546,3.7675297,0.0,82.53589,-39.320118,297.69357,-133.74413,-1.1579203e-11,2.7430258e-13,3.7477546,3.7477546,3.7675297,-0.022364747,1.0002099,1.0002099,1.0,3.7675297,3.7477546,0.0,0.00020991974,0.0,0.0,0.9673275,1.0,0.0,1.0,1.0,1.0
0.1272,1.0,0.0,50680.78,-373.9242,-1.6529045,0.0,1.0538213,0.39095974,-0.0061979704,-0.07433239,0.9488946,-0.005580852,-44.773663,0.0,-181.80972,19.207546,37.570343,0.0,16.70892,234.7106,1.0,0.55593574,0.40180287,3.8103392,3.8303616,0.0,82.27559,-37.50193,300.26422,-118.45449,-1.26214265e-11,2.7194707e-13,3.8103392,3.8103392,3.8303616,-0.03794767,1.0002022,1.0002022,1.0,3.8303616,3.8103392,0.0,0.00020212196,0.0,0.0,0.96728027,1.0,0.0,1.0,1.0,1.0
0.1274,1.0,0.0,50663.59,-363.92932,-1.6529045,0.0,1.0540457,0.38763463,-0.0064315684,-0.09015849,0.9486902,-0.005788711,-46.259556,0.0,-199.44624,19.207546,39.142517,0.0,16.70892,234.7106,1.0,0.5580825,0.3986295,3.8729138,3.8931935,0.0,81.86056,-35.600998,301.65463,-102.208405,-1.3425116e-11,2.7033055e-13,3.8729138,3.8729138,3.8931935,-0.053206954,1.0001906,1.0001906,1.0,3.8931935,3.8729138,0.0,0.00019059247,0.0,0.0,0.9672331,1.0,0.0,1.0,1.0,1.0
0.1276,1.0,0.0,50645.97,-352.09152,-1.6529045,0.0,1.0540811,0.38325563,-0.006661321,-0.10561404,0.9486557,-0.00599508,-47.65934,0.0,-216.7644,19.207546,40.667114,0.0,16.70892,234.7106,1.0,0.5585297,0.3943675,3.9354799,3.9560254,0.0,81.28829,-33.628952,301.80362,-85.03922,-1.3915341e-11,2.6956844e-13,3.9354799,3.9354799,3.9560254,-0.06808791,1.0001754,1.0001754,1.0,3.9560254,3.9354799,0.0,0.00017536097,0.0,0.0,0.9671859,1.0,0.0,1.0,1.0,1.0
0.1278,1.0,0.0,50627.8,-338.45752,-1.6529045,0.0,1.053928,0.37784162,-0.0068859635,-0.12064373,0.9487909,-0.0061990377,-48.95939,0.0,-233.66493,19.207546,42.132305,0.0,16.70892,234.7106,1.0,0.55728036,0.38903558,3.9980378,4.018857,0.0,80.55793,-31.598543,300.65488,-66.98996,-1.4289982e-11,2.690099e-13,3.9980378,3.9980378,4.018857,-0.08253746,1.0001565,1.0001565,1.0,4.018857,3.9980378,0.0,0.00015647367,0.0,0.0,0.9671387,1.0,0.0,1.0,1.0,1.0
0.128,1.0,0.0,50608.977,-323.07944,-1.6529045,0.0,1.0535877,0.3714153,-0.0071042604,-0.13519397,0.9490947,-0.0063996725,-50.146732,0.0,-250.04474,19.207546,43.526558,0.0,16.70892,234.7106,1.0,0.55434424,0.38265622,4.060589,4.081689,0.0,79.670235,-29.5235,298.15823,-48.113483,-1.486656e-11,2.684949e-13,4.060589,4.060589,4.081689,-0.096504234,1.000134,1.000134,1.0,4.081689,4.060589,0.0,0.00013399328,0.0,0.0,0.9670915,1.0,0.0,1.0,1.0,1.0
0.1282,1.0,0.0,50589.383,-306.01462,-1.6529045,0.0,1.0530623,0.36400285,-0.007315018,-0.14921312,0.9495656,-0.006596086,-51.209244,0.0,-265.79797,19.207546,44.83878,0.0,16.70892,234.7106,1.0,0.54973716,0.37525558,4.123134,4.1445208,0.0,78.62762,-27.418373,294.27054,-28.472574,-1.5730611e-11,2.6767412e-13,4.123134,4.123134,4.1445208,-0.10993877,1.000108,1.000108,1.0,4.1445208,4.123134,0.0,0.000107998894,0.0,0.0,0.9670443,1.0,0.0,1.0,1.0,1.0
0.1284,1.0,0.0,50568.914,-287.32544,-1.6529045,0.0,1.0523549,0.3556341,-0.0075170943,-0.16265155,0.9502012,-0.006787398,-52.135796,0.0,-280.817,19.207546,46.058453,0.0,16.70892,234.7106,1.0,0.5434812,0.36686358,4.185674,4.2073526,0.0,77.434166,-25.298368,288.95682,-8.139807,-1.6792998e-11,2.6672493e-13,4.185674,4.185674,4.2073526,-0.12279368,1.0000786,1.0000786,1.0,4.2073526,4.185674,0.0,7.8585625e-05,0.0,0.0,0.9669971,1.0,0.0,1.0,1.0,1.0
0.1286,1.0,0.0,50547.46,-267.07935,-1.6529045,0.0,1.0514696,0.34634206,-0.0077094054,-0.17546189,0.9509988,-0.0069727506,-52.91642,0.0,-294.99362,19.207546,47.175743,0.0,16.70892,234.7106,1.0,0.5356043,0.35751358,4.248211,4.2701845,0.0,76.0956,-23.179174,282.19095,12.802674,-1.7862177e-11,2.6565225e-13,4.248211,4.248211,4.2701845,-0.13502379,1.0000459,1.0000459,1.0,4.2701845,4.248211,0.0,4.5864323e-05,0.0,0.0,0.9669499,1.0,0.0,1.0,1.0,1.0
0.1288,1.0,0.0,50524.926,-245.34848,-1.6529045,0.0,1.0504107,0.33616322,-0.007890939,-0.18759917,0.95195484,-0.007151315,-53.542427,0.0,-308.22025,19.207546,48.18164,0.0,16.70892,234.7106,1.0,0.52614063,0.3472423,4.310745,4.3330164,0.0,74.6192,-21.07677,273.9567,34.263542,-1.8937579e-11,2.6481028e-13,4.310745,4.310745,4.3330164,-0.14658627,1.00001,1.00001,1.0,4.3330164,4.310745,0.0,9.961061e-06,0.0,0.0,0.9669027,1.0,0.0,1.0,1.0,1.0
0.129,1.0,0.0,50501.21,-222.20973,-1.6529045,0.0,1.049184,0.32513702,-0.008060759,-0.1990209,0.95306545,-0.007322291,-54.00655,0.0,-320.39102,19.207546,49.068054,0.0,16.70892,234.7106,1.0,0.5151299,0.3360898,4.373277,4.3958483,0.0,73.013794,-19.007244,264.2482,56.142807,-2.0077275e-11,2.6412862e-13,4.373277,4.373277,4.3958483,-0.15744081,0.99997103,0.99997103,1.0,4.3958483,4.373277,-0.0,-2.898344e-05,0.0,0.0,0.96685547,1.0,0.0,1.0,1.0,1.0
