Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.1292,1.0,0.0,50476.22,-197.74443,-1.6529045,0.0,1.0477955,0.31330588,-0.008218011,-0.20968734,0.9543259,-0.007484915,-54.303017,0.0,-331.4032,19.207546,49.827896,0.0,16.70892,234.7106,1.0,0.5026175,0.3240991,4.435809,4.45868,0.0,71.28961,-16.986597,253.07072,78.33248,-2.1356387e-11,2.6321949e-13,4.435809,4.435809,4.45868,-0.16754971,0.9999292,0.9999292,1.0,4.45868,4.435809,-0.0,-7.081449e-05,0.0,0.0,0.96680826,1.0,0.0,1.0,1.0,1.0
0.1294,1.0,0.0,50449.863,-172.03824,-1.6529045,0.0,1.0462524,0.30071515,-0.008361933,-0.21956147,0.9557313,-0.0076384633,-54.427654,0.0,-341.15833,26.92165,50.455193,0.0,16.70892,233.63261,1.0,0.48865414,0.31131628,4.4983416,4.521512,0.0,69.458206,-15.030557,240.441,100.71735,-2.2861116e-11,2.6283085e-13,4.4983416,4.4983416,4.521512,-0.17687804,0.99988467,0.99988467,1.0,4.521512,4.4983416,-0.0,-0.00011536416,0.0,0.0,0.96676105,1.0,0.0,1.0,1.0,1.0
0.1296,1.0,0.0,50422.05,-145.18097,-1.6529045,0.0,1.044562,0.28741264,-0.008491853,-0.2286092,0.9572758,-0.0077822525,-54.377934,0.0,-349.56345,26.92165,50.94513,0.0,16.70892,233.63261,1.0,0.4732958,0.2977901,4.560876,4.584344,0.0,67.53232,-13.154387,226.38757,123.17587,-2.455401e-11,2.6272476e-13,4.560876,4.560876,4.584344,-0.18539372,0.9998376,0.9998376,1.0,4.584344,4.560876,-0.0,-0.0001624522,0.0,0.0,0.96671385,1.0,0.0,1.0,1.0,1.0
0.1298,1.0,0.0,50392.707,-117.26639,-1.6529045,0.0,1.0427325,0.2734488,-0.008607198,-0.23679952,0.95895344,-0.007915647,-54.15302,0.0,-356.5323,26.92165,51.29411,0.0,16.70892,233.63261,1.0,0.45660344,0.28357193,4.623413,4.647176,0.0,65.525734,-11.372714,210.95108,145.5812,-2.6295278e-11,2.6229688e-13,4.623413,4.623413,4.647176,-0.19306764,0.9997881,0.9997881,1.0,4.647176,4.623413,-0.0,-0.00021188693,0.0,0.0,0.96666664,1.0,0.0,1.0,1.0,1.0
0.13,1.0,0.0,50361.75,-88.392,-1.6529045,0.0,1.0407724,0.25887623,-0.008707493,-0.24410453,0.96075755,-0.008038057,-53.753784,0.0,-361.98642,26.92165,51.499805,0.0,16.70892,233.63261,1.0,0.4386426,0.26871553,4.6859546,4.7100077,0.0,63.45313,-9.699344,194.18413,167.8023,-2.7940292e-11,2.6201212e-13,4.6859546,4.6859546,4.7100077,-0.19987373,0.99973655,0.99973655,1.0,4.7100077,4.6859546,-0.0,-0.00026346624,0.0,0.0,0.96661943,1.0,0.0,1.0,1.0,1.0
0.1302,1.0,0.0,50329.113,-58.658825,-1.6529045,0.0,1.0386912,0.24374965,-0.008792359,-0.2504995,0.9626811,-0.008148947,-53.182793,0.0,-365.85635,26.92165,51.561165,0.0,16.70892,233.63261,1.0,0.4194833,0.25327677,4.748501,4.7728395,0.0,61.329903,-8.147108,176.15129,189.70508,-2.9503767e-11,2.6180883e-13,4.748501,4.748501,4.7728395,-0.20578909,0.999683,0.999683,1.0,4.7728395,4.748501,-0.0,-0.0003169787,0.0,0.0,0.9665722,1.0,0.0,1.0,1.0,1.0
0.1304,1.0,0.0,50294.727,-28.171188,-1.6529045,0.0,1.036498,0.22812578,-0.008861522,-0.25596306,0.96471673,-0.00824783,-52.444294,0.0,-368.08246,26.92165,51.478436,0.0,16.70892,233.63261,1.0,0.39919975,0.23731364,4.811053,4.8356714,0.0,59.17201,-6.7277155,156.92879,211.15366,-3.1010024e-11,2.6089179e-13,4.811053,4.811053,4.8356714,-0.21079402,0.99962777,0.99962777,1.0,4.8356714,4.811053,-0.0,-0.00037220464,0.0,0.0,0.966525,1.0,0.0,1.0,1.0,1.0
0.1306,1.0,0.0,50258.53,2.9635725,-1.6529045,0.0,1.0342027,0.21206291,-0.0089148,-0.2604772,0.96685654,-0.008334278,-51.54415,0.0,-368.6158,26.92165,51.253136,0.0,16.70892,233.63261,1.0,0.37787005,0.22088583,4.873612,4.8985033,0.0,56.995766,-5.4516144,136.60413,232.01169,-3.2346556e-11,2.596048e-13,4.873612,4.873612,4.8985033,-0.21487215,0.9995711,0.9995711,1.0,4.8985033,4.873612,-0.0,-0.00042891732,0.0,0.0,0.9664778,1.0,0.0,1.0,1.0,1.0
0.1308,1.0,0.0,50220.473,34.635357,-1.6529045,0.0,1.0318156,0.19562083,-0.008952107,-0.26402733,0.96909237,-0.008407915,-50.48979,0.0,-367.41913,26.92165,50.888058,0.0,16.70892,233.63261,1.0,0.35557577,0.20405461,4.9361787,4.961335,0.0,54.81767,-4.327877,115.27548,252.14366,-3.342509e-11,2.5833342e-13,4.9361787,4.9361787,4.961335,-0.21801041,0.9995131,0.9995131,1.0,4.961335,4.9361787,-0.0,-0.00048688424,0.0,0.0,0.9664306,1.0,0.0,1.0,1.0,1.0
0.131,1.0,0.0,50180.5,66.731606,-1.6529045,0.0,1.0293472,0.17886066,-0.008973449,-0.26660237,0.97141576,-0.008468426,-49.29011,0.0,-364.46732,26.92165,50.387207,0.0,16.70892,233.63261,1.0,0.3324018,0.18688262,4.998754,5.024167,0.0,52.65421,-3.3641002,93.05109,271.41623,-3.430165e-11,2.575976e-13,4.998754,4.998754,5.024167,-0.22019914,0.99945414,0.99945414,1.0,5.024167,4.998754,-0.0,-0.0005458682,0.0,0.0,0.9663834,1.0,0.0,1.0,1.0,1.0
0.1312,1.0,0.0,50138.58,99.13762,-1.6529045,0.0,1.0268077,0.16184454,-0.008978918,-0.2681948,0.9738178,-0.008515549,-47.95536,0.0,-359.74792,26.92165,49.755753,0.0,16.70892,233.63261,1.0,0.30843598,0.16943355,5.0613394,5.0869985,0.0,50.521687,-2.5663245,70.04835,289.6996,-3.498488e-11,2.5710524e-13,5.0613394,5.0613394,5.0869985,-0.22143209,0.99939436,0.99939436,1.0,5.0869985,5.0613394,-0.0,-0.00060562853,0.0,0.0,0.9663362,1.0,0.0,1.0,1.0,1.0
0.1314,1.0,0.0,50094.664,131.73686,-1.6529045,0.0,1.0242078,0.14463541,-0.008968689,-0.2688006,0.9762895,-0.008549083,-46.497044,0.0,-353.26172,26.92165,48.999966,0.0,16.70892,233.63261,1.0,0.28376862,0.15177207,5.1239343,5.1498303,0.0,48.436016,-1.9389735,46.392937,306.86877,-3.5476712e-11,2.5624582e-13,5.1239343,5.1239343,5.1498303,-0.22170646,0.9993341,0.9993341,1.0,5.1498303,5.1239343,-0.0,-0.0006659226,0.0,0.0,0.966289,1.0,0.0,1.0,1.0,1.0
0.1316,1.0,0.0,50048.734,164.41138,-1.6529045,0.0,1.0215583,0.12729682,-0.008943013,-0.2684193,0.97882164,-0.008568884,-44.927757,0.0,-345.02267,26.92165,48.127144,0.0,16.70892,233.63261,1.0,0.25849247,0.13396345,5.1865406,5.212662,0.0,46.41257,-1.484815,22.21775,322.80493,-3.5766345e-11,2.556974e-13,5.1865406,5.1865406,5.212662,-0.22102296,0.9992735,0.9992735,1.0,5.212662,5.1865406,-0.0,-0.0007265067,0.0,0.0,0.9662418,1.0,0.0,1.0,1.0,1.0
0.1318,1.0,0.0,50000.766,197.04208,-1.6529045,0.0,1.0188699,0.109892726,-0.008902213,-0.26705405,0.98140466,-0.008574866,-43.26105,0.0,-335.05835,26.92165,47.145508,0.0,16.70892,233.63261,1.0,0.23270202,0.116073385,5.2491584,5.275494,0.0,44.465992,-1.2049408,-2.3382342,337.39658,-3.5891484e-11,2.550666e-13,5.2491584,5.2491584,5.275494,-0.2193857,0.99921286,0.99921286,1.0,5.275494,5.2491584,-0.0,-0.00078713754,0.0,0.0,0.96619457,1.0,0.0,1.0,1.0,1.0
0.132,1.0,0.0,49950.746,229.50926,-1.6529045,0.0,1.0161532,0.092487186,-0.008846673,-0.26471156,0.984029,-0.008566999,-41.51127,0.0,-323.40952,26.92165,46.06411,0.0,16.70892,233.63261,1.0,0.20649347,0.09816778,5.311788,5.338326,0.0,42.61004,-1.0987707,-27.131182,350.54068,-3.592412e-11,2.5385745e-13,5.311788,5.311788,5.338326,-0.21680225,0.9991524,0.9991524,1.0,5.338326,5.311788,-0.0,-0.0008475733,0.0,0.0,0.96614736,1.0,0.0,1.0,1.0,1.0
0.1322,1.0,0.0,49898.668,261.69287,-1.6529045,0.0,1.0134188,0.07514421,-0.008776841,-0.2614021,0.98668486,-0.008545307,-39.693375,0.0,-310.1302,26.92165,44.892715,0.0,16.70892,233.63261,1.0,0.17996414,0.08031246,5.37443,5.401158,0.0,40.85745,-1.1640745,-52.013687,362.1439,-3.587524e-11,2.5212018e-13,5.37443,5.37443,5.401158,-0.21328364,0.9990924,0.9990924,1.0,5.401158,5.37443,-0.0,-0.0009075746,0.0,0.0,0.96610016,1.0,0.0,1.0,1.0,1.0
0.1324,1.0,0.0,49844.535,293.47302,-1.6529045,0.0,1.0106772,0.057927445,-0.00869321,-0.2571394,0.9893624,-0.008509874,-37.822777,0.0,-295.2872,26.92165,43.641693,0.0,16.70892,233.63261,1.0,0.15321226,0.062572986,5.4370856,5.4639897,0.0,39.219795,-1.3970165,-76.83611,372.12332,-3.5618997e-11,2.499301e-13,5.4370856,5.4370856,5.4639897,-0.20884426,0.9990331,0.9990331,1.0,5.4639897,5.4370856,-0.0,-0.0009669061,0.0,0.0,0.96605295,1.0,0.0,1.0,1.0,1.0
0.1326,1.0,0.0,49788.355,324.7305,-1.6529045,0.0,1.0079385,0.040900003,-0.0085963225,-0.25194073,0.99205184,-0.008460832,-35.915157,0.0,-278.95963,26.92165,42.32189,0.0,16.70892,233.63261,1.0,0.12633657,0.045014378,5.499754,5.5268216,0.0,37.70738,-1.792219,-101.44795,380.4076,-3.5135665e-11,2.4772036e-13,5.499754,5.499754,5.5268216,-0.20350188,0.9989747,0.9989747,1.0,5.5268216,5.499754,-0.0,-0.001025337,0.0,0.0,0.96600574,1.0,0.0,1.0,1.0,1.0
0.1328,1.0,0.0,49730.145,355.34708,-1.6529045,0.0,1.0052129,0.024124226,-0.008486758,-0.24582666,0.9947432,-0.008398365,-33.98627,0.0,-261.23822,26.92165,40.944504,0.0,16.70892,233.63261,1.0,0.09943593,0.027700894,5.562436,5.5896535,0.0,36.329117,-2.3428447,-125.69922,386.93744,-3.4600246e-11,2.464746e-13,5.562436,5.562436,5.5896535,-0.19727753,0.99891734,0.99891734,1.0,5.5896535,5.562436,-0.0,-0.0010826426,0.0,0.0,0.96595854,1.0,0.0,1.0,1.0,1.0
0.133,1.0,0.0,49669.93,385.20612,-1.6529045,0.0,1.0025101,0.007661436,-0.008365126,-0.23882122,0.9974267,-0.008322709,-32.051785,0.0,-242.22455,26.92165,39.520947,0.0,16.70892,233.63261,1.0,0.072609045,0.010695793,5.6251326,5.6524854,0.0,35.092484,-3.0406966,-149.44186,391.6664,-3.4169712e-11,2.4532175e-13,5.6251326,5.6251326,5.6524854,-0.19019549,0.9988614,0.9988614,1.0,5.6524854,5.6251326,-0.0,-0.0011386047,0.0,0.0,0.9659113,1.0,0.0,1.0,1.0,1.0
0.1332,1.0,0.0,49607.742,414.19296,-1.6529045,0.0,0.9998398,-0.008428285,-0.008232067,-0.2309516,1.0000925,-0.008234148,-30.127089,0.0,-222.03023,26.92165,38.062725,0.0,16.70892,233.63261,1.0,0.045954026,-0.005938882,5.687843,5.7153172,0.0,34.00342,-3.8763335,-172.53108,394.5613,-3.3744722e-11,2.4408424e-13,5.687843,5.687843,5.7153172,-0.1822831,0.998807,0.998807,1.0,5.7153172,5.687843,-0.0,-0.0011930129,0.0,0.0,0.9658641,1.0,0.0,1.0,1.0,1.0
0.1334,1.0,0.0,49543.625,442.1955,-1.6529045,0.0,0.99721104,-0.024086291,-0.008088238,-0.2222482,1.0027307,-0.008133007,-28.227127,0.0,-200.7758,26.92165,36.581303,0.0,16.70892,233.63261,1.0,0.019568121,-0.02214256,5.750567,5.778149,0.0,33.06633,-4.839201,-194.82675,395.60254,-3.3262247e-11,2.4337883e-13,5.750567,5.750567,5.778149,-0.17357084,0.9987543,0.9987543,1.0,5.778149,5.750567,-0.0,-0.0012456652,0.0,0.0,0.9658169,1.0,0.0,1.0,1.0,1.0
0.1336,1.0,0.0,49477.625,469.1046,-1.6529045,0.0,0.99463296,-0.03925562,-0.007934312,-0.21274443,1.005332,-0.00801966,-26.366236,0.0,-178.58969,26.92165,35.087982,0.0,16.70892,233.63261,1.0,-0.006452678,-0.03785632,5.813306,5.840981,0.0,32.28401,-5.9177756,-216.19456,394.78427,-3.2782256e-11,2.426103e-13,5.813306,5.813306,5.840981,-0.16409202,0.99870366,0.99870366,1.0,5.840981,5.813306,-0.0,-0.0012963688,0.0,0.0,0.9657697,1.0,0.0,1.0,1.0,1.0
0.1338,1.0,0.0,49409.805,494.81467,-1.6529045,0.0,0.992114,-0.05388118,-0.0077709733,-0.20247668,1.0078869,-0.007894518,-24.557991,0.0,-155.60698,26.92165,33.593777,0.0,16.70892,233.63261,1.0,-0.032013956,-0.053023156,5.8760586,5.903813,0.0,31.657707,-7.0997157,-236.50745,392.1144,-3.2390847e-11,2.4129456e-13,5.8760586,5.8760586,5.903813,-0.15388283,0.9986551,0.9986551,1.0,5.903813,5.8760586,-0.0,-0.0013449406,0.0,0.0,0.9657225,1.0,0.0,1.0,1.0,1.0
0.134,1.0,0.0,49340.223,519.22406,-1.6529045,0.0,0.98966247,-0.06790996,-0.007598911,-0.19148405,1.010386,-0.0077580316,-22.81506,0.0,-131.96817,26.92165,32.1093,0.0,16.70892,233.63261,1.0,-0.057023212,-0.06758814,5.9388256,5.966645,0.0,31.187086,-8.3720255,-255.6465,387.6147,-3.2111883e-11,2.4029964e-13,5.9388256,5.9388256,5.966645,-0.14298208,0.99860877,0.99860877,1.0,5.966645,5.9388256,-0.0,-0.0013912081,0.0,0.0,0.9656753,1.0,0.0,1.0,1.0,1.0
0.1342,1.0,0.0,49268.953,542.23553,-1.6529045,0.0,0.9872862,-0.08129124,-0.007418815,-0.17980838,1.0128204,-0.0076106875,-21.149078,0.0,-107.81791,26.92165,30.644642,0.0,16.70892,233.63261,1.0,-0.08139018,-0.08149866,6.0016065,6.0294766,0.0,30.870304,-9.721225,-273.50217,381.32007,-3.1848295e-11,2.3908544e-13,6.0016065,6.0016065,6.0294766,-0.13143116,0.998565,0.998565,1.0,6.0294766,6.0016065,-0.0,-0.00143501,0.0,0.0,0.9656281,1.0,0.0,1.0,1.0,1.0
0.1344,1.0,0.0,49196.074,563.757,-1.6529045,0.0,0.9849927,-0.09397676,-0.0072313757,-0.16749395,1.0151812,-0.007453006,-19.570541,0.0,-83.303535,26.92165,29.2093,0.0,16.70892,233.63261,1.0,-0.10502713,-0.0947046,6.0644016,6.0923085,0.0,30.704058,-11.133515,-289.97516,373.2787,-3.1628904e-11,2.368925e-13,6.0644016,6.0644016,6.0923085,-0.11927383,0.99852383,0.99852383,1.0,6.0923085,6.0644016,-0.0,-0.0014761959,0.0,0.0,0.9655809,1.0,0.0,1.0,1.0,1.0
0.1346,1.0,0.0,49121.676,583.7016,-1.6529045,0.0,0.98278904,-0.10592089,-0.007037275,-0.15458743,1.0174601,-0.007285538,-18.088697,0.0,-58.573814,26.92165,27.81206,0.0,16.70892,233.63261,1.0,-0.12784922,-0.107158504,6.1272106,6.1551404,0.0,30.683659,-12.594961,-304.9772,363.551,-3.142445e-11,2.3545597e-13,6.1272106,6.1272106,6.1551404,-0.10655604,0.9984854,0.9984854,1.0,6.1551404,6.1272106,-0.0,-0.0015146276,0.0,0.0,0.9655337,1.0,0.0,1.0,1.0,1.0
0.1348,1.0,0.0,49045.848,601.9884,-1.6529045,0.0,0.98068196,-0.11708083,-0.0068371897,-0.14113759,1.019649,-0.0071088625,-16.711483,0.0,-33.777515,26.92165,26.460934,0.0,16.70892,233.63261,1.0,-0.14977473,-0.118815795,6.1900325,6.2179723,0.0,30.803139,-14.091656,-318.4318,352.2093,-3.1155304e-11,2.3374846e-13,6.1900325,6.1900325,6.2179723,-0.09332585,0.9984498,0.9984498,1.0,6.2179723,6.1900325,-0.0,-0.0015501786,0.0,0.0,0.96548647,1.0,0.0,1.0,1.0,1.0
0.135,1.0,0.0,48968.69,618.5428,-1.6529045,0.0,0.9786777,-0.12741676,-0.0066317837,-0.12719521,1.02174,-0.006923585,-15.445454,0.0,-9.062055,26.92165,25.163092,0.0,16.70892,233.63261,1.0,-0.17072542,-0.1296349,6.2528677,6.2808037,0.0,31.055347,-15.609894,-330.27472,339.33676,-3.0886686e-11,2.317703e-13,6.2528677,6.2528677,6.2808037,-0.07963315,0.99841726,0.99841726,1.0,6.2808037,6.2528677,-0.0,-0.0015827352,0.0,0.0,0.96543926,1.0,0.0,1.0,1.0,1.0
0.1352,1.0,0.0,48890.312,633.2967,-1.6529045,0.0,0.97678214,-0.13689195,-0.0064217104,-0.11281285,1.0237255,-0.006730333,-14.2957535,0.0,15.42782,26.92165,23.924814,0.0,16.70892,233.63261,1.0,-0.19062671,-0.13957743,0.03253084,0.06045045,0.0,31.432085,-17.136332,-340.45453,325.0267,-3.0669422e-11,2.304145e-13,0.03253084,0.03253084,0.06045045,-0.0655295,0.9983878,0.9983878,1.0,0.06045045,0.03253084,-0.0,-0.001612196,0.0,0.0,0.96539205,1.0,0.0,1.0,1.0,1.0
0.1354,1.0,0.0,48810.824,646.1892,-1.6529045,0.0,0.9750007,-0.14547296,-0.0062076095,-0.09804466,1.0255988,-0.006529756,-13.266093,0.0,39.551327,26.92165,22.751442,0.0,16.70892,233.63261,1.0,-0.20940803,-0.14860828,0.095391564,0.123282306,0.0,31.92424,-18.658146,-348.9327,309.38138,-3.039002e-11,2.295203e-13,0.095391564,0.095391564,0.123282306,-0.051068004,0.9983615,0.9983615,1.0,0.123282306,0.095391564,-0.0,-0.001638472,0.0,0.0,0.96534485,1.0,0.0,1.0,1.0,1.0
0.1356,1.0,0.0,48730.344,657.1669,-1.6529045,0.0,0.9733385,-0.1531297,-0.005990105,-0.08294618,1.0273529,-0.00632252,-12.358751,0.0,63.17286,26.92165,21.647362,0.0,16.70892,233.63261,1.0,-0.22700302,-0.15669583,0.15826441,0.18611416,0.0,32.521927,-20.163176,-355.68384,292.511,-3.0028546e-11,2.2874988e-13,0.15826441,0.15826441,0.18611416,-0.036303,0.9983385,0.9983385,1.0,0.18611416,0.15826441,-0.0,-0.001661487,0.0,0.0,0.96529764,1.0,0.0,1.0,1.0,1.0
0.1358,1.0,0.0,48648.99,666.1838,-1.6529045,0.0,0.9718001,-0.15983558,-0.0057698064,-0.06757413,1.0289819,-0.0061093085,-11.574596,0.0,86.16314,26.92165,20.615997,0.0,16.70892,233.63261,1.0,-0.24334976,-0.16381195,0.22114895,0.24894601,0.0,33.21465,-21.640055,-360.69562,274.53247,-2.9625268e-11,2.2783392e-13,0.22114895,0.22114895,0.24894601,-0.021289928,0.99831885,0.99831885,1.0,0.24894601,0.22114895,-0.0,-0.0016811778,0.0,0.0,0.96525043,1.0,0.0,1.0,1.0,1.0
0.136,1.0,0.0,48566.887,673.20215,-1.6529045,0.0,0.9703897,-0.1655676,-0.005547306,-0.05198615,1.0304801,-0.0058908174,-10.91313,0.0,108.40027,26.92165,19.659803,0.0,16.70892,233.63261,1.0,-0.25839102,-0.16993226,0.28404474,0.31177786,0.0,33.99146,-23.078331,-363.9686,255.56833,-2.926774e-11,2.268117e-13,0.28404474,0.28404474,0.31177786,-0.00608511,0.9983025,0.9983025,1.0,0.31177786,0.28404474,-0.0,-0.0016974931,0.0,0.0,0.9652032,1.0,0.0,1.0,1.0,1.0
0.1362,1.0,0.0,48484.168,678.19226,-1.6529045,0.0,0.96911114,-0.17030644,-0.0053231805,-0.03624067,1.0318422,-0.005667753,-10.37254,0.0,129.77066,26.92165,18.780294,0.0,16.70892,233.63261,1.0,-0.2720744,-0.17503604,0.3469513,0.3746097,0.0,34.841114,-24.468573,-365.51596,235.74529,-2.9033314e-11,2.2561892e-13,0.3469513,0.3469513,0.3746097,0.009254497,0.9982896,0.9982896,1.0,0.3746097,0.3469513,-0.0,-0.0017103947,0.0,0.0,0.965156,1.0,0.0,1.0,1.0,1.0
0.1364,1.0,0.0,48400.96,681.1329,-1.6529045,0.0,0.9679678,-0.1740365,-0.0050979913,-0.020396607,1.0330635,-0.0054408307,-9.949787,0.0,150.1699,26.92165,17.978071,0.0,16.70892,233.63261,1.0,-0.28435257,-0.17910644,0.40986818,0.43744156,0.0,35.75224,-25.802452,-365.36298,215.19307,-2.885325e-11,2.2451146e-13,0.40986818,0.40986818,0.43744156,0.024671497,0.99828017,0.99828017,1.0,0.43744156,0.40986818,-0.0,-0.0017198568,0.0,0.0,0.9651088,1.0,0.0,1.0,1.0,1.0
0.1366,1.0,0.0,48317.41,682.0113,-1.6529045,0.0,0.9669626,-0.17674597,-0.0048722825,-0.004513169,1.0341399,-0.005210772,-9.640692,0.0,169.50345,26.92165,17.252865,0.0,16.70892,233.63261,1.0,-0.2951834,-0.18213047,0.47279483,0.5002734,0.0,36.7135,-27.072811,-363.5465,194.04306,-2.8821202e-11,2.2362551e-13,0.47279483,0.47279483,0.5002734,0.04010826,0.99827415,0.99827415,1.0,0.5002734,0.47279483,-0.0,-0.0017258652,0.0,0.0,0.9650616,1.0,0.0,1.0,1.0,1.0
0.1368,1.0,0.0,48233.64,680.82336,-1.6529045,0.0,0.96609807,-0.1784269,-0.0046465844,0.011350366,1.0350677,-0.0049783033,-9.4400425,0.0,187.68724,26.92165,16.603596,0.0,16.70892,233.63261,1.0,-0.30453008,-0.18409908,0.5357307,0.5631053,0.0,37.713757,-28.273714,-360.1143,172.42703,-2.9004634e-11,2.2277148e-13,0.5357307,0.5357307,0.5631053,0.055507176,0.9982716,0.9982716,1.0,0.5631053,0.5357307,-0.0,-0.0017284182,0.0,0.0,0.9650144,1.0,0.0,1.0,1.0,1.0
0.137,1.0,0.0,48149.8,677.5737,-1.6529045,0.0,0.9653764,-0.17907518,-0.0044214115,0.027134882,1.0358437,-0.004744151,-9.341721,0.0,204.6481,26.92165,16.028435,0.0,16.70892,233.63261,1.0,-0.31236142,-0.18500714,0.5986753,0.6259371,0.0,38.742195,-29.400476,-355.12402,150.47592,-2.914741e-11,2.219148e-13,0.5986753,0.5986753,0.6259371,0.07081084,0.9982725,0.9982725,1.0,0.6259371,0.5986753,-0.0,-0.0017275255,0.0,0.0,0.9649672,1.0,0.0,1.0,1.0,1.0
0.1372,1.0,0.0,48066.023,672.27563,-1.6529045,0.0,0.96479917,-0.17869057,-0.004197266,0.042781647,1.0364655,-0.0045090434,-9.338829,0.0,220.32407,26.92165,15.524888,0.0,16.70892,233.63261,1.0,-0.31865165,-0.18485352,0.661628,0.688769,0.0,39.788506,-30.449678,-348.6427,128.31863,-2.9225622e-11,2.2121526e-13,0.661628,0.661628,0.688769,0.085962325,0.99827677,0.99827677,1.0,0.688769,0.661628,-0.0,-0.0017232087,0.0,0.0,0.96492,1.0,0.0,1.0,1.0,1.0
0.1374,1.0,0.0,47982.445,664.95105,-1.6529045,0.0,0.96436787,-0.17727669,-0.0039746356,0.05823255,1.036931,-0.0042737043,-9.423837,0.0,234.66458,26.92165,15.089882,0.0,16.70892,233.63261,1.0,-0.32338077,-0.18364109,0.7245883,0.75160086,0.0,40.842983,-31.419147,-340.7454,106.08082,-2.9505995e-11,2.2037735e-13,0.7245883,0.7245883,0.75160086,0.10090533,0.9982845,0.9982845,1.0,0.75160086,0.7245883,-0.0,-0.0017154999,0.0,0.0,0.9648728,1.0,0.0,1.0,1.0,1.0
0.1376,1.0,0.0,47899.21,655.6305,-1.6529045,0.0,0.9640833,-0.17484102,-0.0037539979,0.073430315,1.0372391,-0.0040388554,-9.588721,0.0,247.63046,26.92165,14.719848,0.0,16.70892,233.63261,1.0,-0.32653457,-0.18137656,0.78755546,0.8144327,0.0,41.896656,-32.307938,-331.51434,83.883865,-2.9994392e-11,2.1933281e-13,0.78755546,0.78755546,0.8144327,0.11558444,0.99829555,0.99829555,1.0,0.8144327,0.78755546,-0.0,-0.0017044427,0.0,0.0,0.9648256,1.0,0.0,1.0,1.0,1.0
0.1378,1.0,0.0,47816.457,644.35284,-1.6529045,0.0,0.963946,-0.17139484,-0.0035358183,0.088318706,1.0373886,-0.0038052106,-9.825126,0.0,259.19388,26.92165,14.410826,0.0,16.70892,233.63261,1.0,-0.32810453,-0.17807068,0.8505291,0.87726456,0.0,42.941402,-33.116276,-321.03775,61.843884,-3.0516662e-11,2.1829245e-13,0.8505291,0.8505291,0.87726456,0.12994535,0.9983099,0.9983099,1.0,0.87726456,0.8505291,-0.0,-0.0016900906,0.0,0.0,0.96477836,1.0,0.0,1.0,1.0,1.0
0.138,1.0,0.0,47734.31,631.1652,-1.6529045,0.0,0.963956,-0.16695322,-0.0033205533,0.10284277,1.0373794,-0.003573476,-10.124509,0.0,269.338,26.92165,14.158567,0.0,16.70892,233.63261,1.0,-0.32808805,-0.17373799,0.9135084,0.9400964,0.0,43.970016,-33.845505,-309.40884,40.070835,-3.114345e-11,2.1732763e-13,0.9135084,0.9135084,0.9400964,0.14393502,0.9983275,0.9983275,1.0,0.9400964,0.9135084,-0.0,-0.0016725078,0.0,0.0,0.96473116,1.0,0.0,1.0,1.0,1.0
0.1382,1.0,0.0,47652.91,616.1228,-1.6529045,0.0,0.96411306,-0.16153489,-0.0031086504,0.116949014,1.037212,-0.003344348,-10.478299,0.0,278.05673,26.92165,13.958633,0.0,16.70892,233.63261,1.0,-0.3264883,-0.16839686,0.9764929,1.0029283,0.0,44.97629,-34.497993,-296.72446,18.667728,-3.2017163e-11,2.1631868e-13,0.9764929,0.9764929,1.0029283,0.15750197,0.99834824,0.99834824,1.0,1.0029283,0.9764929,-0.0,-0.0016517678,0.0,0.0,0.96468395,1.0,0.0,1.0,1.0,1.0
0.1384,1.0,0.0,47572.38,599.28845,-1.6529045,0.0,0.9644163,-0.15516225,-0.0029005497,0.13058566,1.0368872,-0.0031185106,-10.878045,0.0,285.35413,26.92165,13.806503,0.0,16.70892,233.63261,1.0,-0.32331428,-0.16206944,1.0394819,1.0657601,0.0,45.955086,-35.07704,-283.08408,-2.2700274,-3.308235e-11,2.1504043e-13,1.0394819,1.0394819,1.0657601,0.17059632,0.998372,0.998372,1.0,1.0657601,1.0394819,-0.0,-0.0016279538,0.0,0.0,0.96463674,1.0,0.0,1.0,1.0,1.0
0.1386,1.0,0.0,47492.85,580.7325,-1.6529045,0.0,0.96486485,-0.14786115,-0.002696684,0.14370275,1.0364065,-0.0028966349,-11.315557,0.0,291.24384,26.92165,13.697673,0.0,16.70892,233.63261,1.0,-0.3185808,-0.15478148,1.1024748,1.1285919,0.0,46.90233,-35.586773,-268.58865,-22.655174,-3.3986203e-11,2.1369774e-13,1.1024748,1.1024748,1.1285919,0.18317017,0.99839884,0.99839884,1.0,1.1285919,1.1024748,-0.0,-0.001601158,0.0,0.0,0.96458954,1.0,0.0,1.0,1.0,1.0
0.1388,1.0,0.0,47414.438,560.53217,-1.6529045,0.0,0.96545696,-0.13966095,-0.0024974816,0.15625241,1.0357721,-0.0026793755,-11.783047,0.0,295.7484,26.92165,13.627758,0.0,16.70892,233.63261,1.0,-0.31230834,-0.14656228,1.1654708,1.1914238,0.0,47.815056,-36.03201,-253.33942,-42.40901,-3.4612462e-11,2.123765e-13,1.1654708,1.1654708,1.1914238,0.19517763,0.9984285,0.9984285,1.0,1.1914238,1.1654708,-0.0,-0.0015714809,0.0,0.0,0.9645423,1.0,0.0,1.0,1.0,1.0
0.139,1.0,0.0,47337.26,538.77155,-1.6529045,0.0,0.96619076,-0.13059428,-0.0023033645,0.16818906,1.0349864,-0.002467371,-12.273254,0.0,298.89856,26.92165,13.592585,0.0,16.70892,233.63261,1.0,-0.30452305,-0.13744456,1.2284695,1.2542557,0.0,48.6914,-36.418144,-237.43687,-61.46168,-3.500614e-11,2.1087116e-13,1.2284695,1.2284695,1.2542557,0.20657507,0.99846095,0.99846095,1.0,1.2542557,1.2284695,-0.0,-0.001539032,0.0,0.0,0.9644951,1.0,0.0,1.0,1.0,1.0
0.1392,1.0,0.0,47261.426,515.5407,-1.6529045,0.0,0.9670639,-0.120696954,-0.002114751,0.17946947,1.0340528,-0.0022612405,-12.77956,0.0,300.73212,26.92165,13.588278,0.0,16.70892,233.63261,1.0,-0.29525664,-0.12746434,1.2914702,1.3170875,0.0,49.530567,-36.751003,-220.97981,-79.75231,-3.5310414e-11,2.0955633e-13,1.2914702,1.2914702,1.3170875,0.21732126,0.99849606,0.99849606,1.0,1.3170875,1.2914702,-0.0,-0.0015039279,0.0,0.0,0.9644479,1.0,0.0,1.0,1.0,1.0
0.1394,1.0,0.0,47187.043,490.93576,-1.6529045,0.0,0.96807367,-0.11000782,-0.0019320548,0.19005303,1.0329751,-0.0020615833,-13.296088,0.0,301.29337,26.92165,13.611345,0.0,16.70892,233.63261,1.0,-0.28454617,-0.1166608,1.3544722,1.3799194,0.0,50.332787,-37.036697,-204.06432,-97.22905,-3.5708193e-11,2.0798969e-13,1.3544722,1.3544722,1.3799194,0.22737752,0.9985337,0.9985337,1.0,1.3799194,1.3544722,-0.0,-0.0014662931,0.0,0.0,0.9644007,1.0,0.0,1.0,1.0,1.0
0.1396,1.0,0.0,47114.207,465.05783,-1.6529045,0.0,0.9692169,-0.09856859,-0.001755687,0.19990182,1.0317575,-0.0018689759,-13.81779,0.0,300.6319,26.92165,13.658742,0.0,16.70892,233.63261,1.0,-0.2724341,-0.105076104,1.4174746,1.4427512,0.0,51.09927,-37.281483,-186.78296,-113.84893,-3.627031e-11,2.0664072e-13,1.4174746,1.4174746,1.4427512,0.23670788,0.9985737,0.9985737,1.0,1.4427512,1.4174746,-0.0,-0.001426259,0.0,0.0,0.9643535,1.0,0.0,1.0,1.0,1.0
0.1398,1.0,0.0,47043.008,438.013,-1.6529045,0.0,0.97049,-0.0864237,-0.0015860546,0.2089808,1.0304046,-0.001683972,-14.340518,0.0,298.8017,26.92165,13.727937,0.0,16.70892,233.63261,1.0,-0.25896785,-0.09275526,1.4804772,1.505583,0.0,51.83212,-37.491604,-169.22404,-129.57767,-3.6893138e-11,2.0544574e-13,1.4804772,1.4804772,1.505583,0.24527921,0.99861604,0.99861604,1.0,1.505583,1.4804772,-0.0,-0.001383964,0.0,0.0,0.9643063,1.0,0.0,1.0,1.0,1.0
0.14,1.0,0.0,46973.53,409.91144,-1.6529045,0.0,0.971889,-0.073620155,-0.0014235616,0.21725795,1.0289218,-0.0015070997,-14.861071,0.0,295.8602,26.92165,13.8169565,0.0,16.70892,233.63261,1.0,-0.24419996,-0.0797459,1.5434791,1.5684149,0.0,52.534237,-37.67317,-151.4709,-144.38931,-3.7369056e-11,2.0411705e-13,1.5434791,1.5434791,1.5684149,0.25306132,0.99866045,0.99866045,1.0,1.5684149,1.5434791,-0.0,-0.0013395521,0.0,0.0,0.9642591,1.0,0.0,1.0,1.0,1.0
0.1402,1.0,0.0,46905.855,380.8671,-1.6529045,0.0,0.9734096,-0.060207278,-0.0012686078,0.22470434,1.027315,-0.0013388607,-15.377232,0.0,291.8672,26.92165,13.924426,0.0,16.70892,233.63261,1.0,-0.2281876,-0.06609815,1.6064796,1.6312468,0.0,53.209225,-37.831993,-133.60144,-158.26575,-3.7913866e-11,2.021218e-13,1.6064796,1.6064796,1.6312468,0.26002708,0.9987068,0.9987068,1.0,1.6312468,1.6064796,-0.0,-0.0012931736,0.0,0.0,0.9642119,1.0,0.0,1.0,1.0,1.0
0.1404,1.0,0.0,46840.047,350.99698,-1.6529045,0.0,0.975047,-0.04623657,-0.0011215891,0.23129423,1.0255902,-0.0011797285,-15.88778,0.0,286.88388,26.92165,14.049592,0.0,16.70892,233.63261,1.0,-0.21099252,-0.0518644,1.6694782,1.6940787,0.0,53.861267,-37.973488,-115.68765,-171.19623,-3.8702548e-11,2.0034434e-13,1.6694782,1.6694782,1.6940787,0.26615256,0.99875504,0.99875504,1.0,1.6940787,1.6694782,-0.0,-0.0012449846,0.0,0.0,0.9641647,1.0,0.0,1.0,1.0,1.0
0.1406,1.0,0.0,46776.164,320.42072,-1.6529045,0.0,0.9767961,-0.031761482,-0.000982896,0.2370052,1.0237541,-0.0010301472,-16.392487,0.0,280.97205,26.92165,14.192331,0.0,16.70892,233.63261,1.0,-0.19268072,-0.037099104,1.7324741,1.7569104,0.0,54.495,-38.102512,-97.795364,-183.17668,-3.953387e-11,1.9854057e-13,1.7324741,1.7324741,1.7569104,0.271417,0.99880487,0.99880487,1.0,1.7569104,1.7324741,-0.0,-0.0011951454,0.0,0.0,0.96411747,1.0,0.0,1.0,1.0,1.0
0.1408,1.0,0.0,46714.27,289.25986,-1.6529045,0.0,0.9786512,-0.016837247,-0.000852913,0.24181825,1.0218138,-0.00089052995,-16.892092,0.0,274.19302,26.92165,14.353152,0.0,16.70892,233.63261,1.0,-0.1733223,-0.021858571,1.7954668,1.8197423,0.0,55.11538,-38.22329,-79.98403,-194.209,-4.0219803e-11,1.963422e-13,1.7954668,1.7954668,1.8197423,0.27580297,0.9988562,0.9988562,1.0,1.8197423,1.7954668,-0.0,-0.0011438216,0.0,0.0,0.96407026,1.0,0.0,1.0,1.0,1.0
0.141,1.0,0.0,46654.395,257.6374,-1.6529045,0.0,0.98060656,-0.0015206108,-0.00073201745,0.24571778,1.0197765,-0.00076125754,-17.388258,0.0,266.607,26.92165,14.533176,0.0,16.70892,233.63261,1.0,-0.15299115,-0.006200754,1.8584554,1.8825742,0.0,55.727547,-38.33929,-62.306675,-204.30034,-4.0875695e-11,1.9423456e-13,1.8584554,1.8584554,1.8825742,0.27929652,0.9989088,0.9989088,1.0,1.8825742,1.8584554,-0.0,-0.0010911829,0.0,0.0,0.96402305,1.0,0.0,1.0,1.0,1.0
0.1412,1.0,0.0,46596.586,225.67708,-1.6529045,0.0,0.9826557,0.014130368,-0.00062057737,0.24869168,1.01765,-0.0006426773,-17.883516,0.0,258.27222,26.92165,14.734108,0.0,16.70892,233.63261,1.0,-0.1317646,0.009814973,1.9214395,1.9454061,0.0,56.33668,-38.453163,-44.809982,-213.46223,-4.1427174e-11,1.9197836e-13,1.9214395,1.9214395,1.9454061,0.28188697,0.9989626,0.9989626,1.0,1.9454061,1.9214395,-0.0,-0.0010374028,0.0,0.0,0.96397585,1.0,0.0,1.0,1.0,1.0
0.1414,1.0,0.0,46540.867,193.50305,-1.6529045,0.0,0.984792,0.0300565,-0.00051895005,0.25073138,1.0154426,-0.0005351018,-18.381184,0.0,249.2443,26.92165,14.958196,0.0,16.70892,233.63261,1.0,-0.10972328,0.026128083,1.9844184,2.0082378,0.0,56.94785,-38.56667,-27.534456,-221.70984,-4.1843456e-11,1.8971448e-13,1.9844184,1.9844184,2.0082378,0.28356716,0.99901736,0.99901736,1.0,2.0082378,1.9844184,-0.0,-0.000982658,0.0,0.0,0.96392864,1.0,0.0,1.0,1.0,1.0
0.1416,1.0,0.0,46487.258,161.23909,-1.6529045,0.0,0.9870084,0.046197765,-0.00042747983,0.25183186,1.0131625,-0.00043880733,-18.885273,0.0,239.57573,26.92165,15.208179,0.0,16.70892,233.63261,1.0,-0.08695064,0.042677052,2.0473914,2.0710697,0.0,57.56589,-38.68062,-10.514714,-229.061,-4.222861e-11,1.8720702e-13,2.0473914,2.0473914,2.0710697,0.2843334,0.99907285,0.99907285,1.0,2.0710697,2.0473914,-0.0,-0.00092712836,0.0,0.0,0.96388143,1.0,0.0,1.0,1.0,1.0
0.1418,1.0,0.0,46435.77,129.0082,-1.6529045,0.0,0.9892974,0.062493484,-0.0003464956,0.2519917,1.0108182,-0.00035403317,-19.400387,0.0,229.3154,26.92165,15.487221,0.0,16.70892,233.63261,1.0,-0.06353279,0.059399683,2.110358,2.1339016,0.0,58.19525,-38.794865,6.2201333,-235.53554,-4.257286e-11,1.849499e-13,2.110358,2.110358,2.1339016,0.2841854,0.999129,0.999129,1.0,2.1339016,2.110358,-0.0,-0.0008709961,0.0,0.0,0.9638342,1.0,0.0,1.0,1.0,1.0
0.142,1.0,0.0,46386.406,96.932,-1.6529045,0.0,0.99165136,0.07888259,-0.00027630816,0.25121292,1.0084189,-0.00028098017,-19.931604,0.0,218.50826,26.92165,15.798834,0.0,16.70892,233.63261,1.0,-0.039558075,0.07623326,2.1733177,2.1967335,0.0,58.839874,-38.90827,22.645994,-241.15425,-4.2770808e-11,1.8304463e-13,2.1733177,2.1733177,2.1967335,0.28312638,0.99918556,0.99918556,1.0,2.1967335,2.1733177,-0.0,-0.00081444555,0.0,0.0,0.963787,1.0,0.0,1.0,1.0,1.0
0.1422,1.0,0.0,46339.16,65.13035,-1.6529045,0.0,0.9940621,0.09530381,-0.00021720723,0.24950121,1.0059733,-0.00021980987,-20.484344,0.0,207.19502,26.92165,16.146801,0.0,16.70892,233.63261,1.0,-0.015116782,0.09311485,2.2362695,2.2595654,0.0,59.503082,-39.018738,38.74324,-245.93826,-4.2854e-11,1.8091577e-13,2.2362695,2.2362695,2.2595654,0.28116298,0.99924237,0.99924237,1.0,2.2595654,2.2362695,-0.0,-0.00075766275,0.0,0.0,0.9637398,1.0,0.0,1.0,1.0,1.0
0.1424,1.0,0.0,46294.02,33.720722,-1.6529045,0.0,0.99652135,0.111696005,-0.0001694584,0.24686565,1.0034907,-0.00017064356,-21.064234,0.0,195.41216,26.92165,16.53508,0.0,16.70892,233.63261,1.0,0.009699218,0.10998153,2.299213,2.3223972,0.0,60.187447,-39.123215,54.49609,-249.90823,-4.294654e-11,1.779889e-13,2.299213,2.299213,2.3223972,0.27830517,0.99929917,0.99929917,1.0,2.3223972,2.299213,-0.0,-0.0007008347,0.0,0.0,0.9636926,1.0,0.0,1.0,1.0,1.0
0.1426,1.0,0.0,46250.96,2.817864,-1.6529045,0.0,0.9990204,0.12799822,-0.00013329976,0.24331878,1.0009805,-0.0001335613,-21.676971,0.0,183.19177,26.92165,16.96771,0.0,16.70892,233.63261,1.0,0.03479681,0.12677059,2.3621478,2.385229,0.0,60.89473,-39.21776,69.89191,-253.08368,-4.304471e-11,1.7521866e-13,2.3621478,2.3621478,2.385229,0.27456635,0.99935585,0.99935585,1.0,2.385229,2.3621478,-0.0,-0.00064414897,0.0,0.0,0.9636454,1.0,0.0,1.0,1.0,1.0
0.1428,1.0,0.0,46209.96,-27.466692,-1.6529045,0.0,1.0015503,0.14415015,-0.000108938235,0.2388766,0.99845207,-0.00010860124,-22.328176,0.0,170.56181,26.92165,17.448715,0.0,16.70892,233.63261,1.0,0.060081996,0.14341979,2.4250734,2.4480608,0.0,61.625767,-39.297592,84.92052,-255.48233,-4.3191152e-11,1.7326032e-13,2.4250734,2.4250734,2.4480608,0.26996315,0.9994122,0.9994122,1.0,2.4480608,2.4250734,-0.0,-0.0005877935,0.0,0.0,0.9635982,1.0,0.0,1.0,1.0,1.0
0.143,1.0,0.0,46170.977,-57.024998,-1.6529045,0.0,1.004102,0.16009212,-9.65461e-05,0.23355833,0.9959148,-9.575889e-05,-23.023252,0.0,157.54623,26.92165,17.981995,0.0,16.70892,233.63261,1.0,0.08546024,0.15986761,2.487989,2.5108926,0.0,62.380432,-39.35718,99.57343,-257.11966,-4.3374106e-11,1.7227474e-13,2.487989,2.487989,2.5108926,0.26451534,0.999468,0.999468,1.0,2.5108926,2.487989,-0.0,-0.00053195556,0.0,0.0,0.963551,1.0,0.0,1.0,1.0,1.0
0.1432,1.0,0.0,46133.97,-85.75307,-1.6529045,0.0,1.006666,0.17576548,-9.6257136e-05,0.22738644,0.9933782,-9.498657e-05,-23.767233,0.0,144.1653,26.92165,18.571226,0.0,16.70892,233.63261,1.0,0.11083684,0.1760535,2.5508943,2.5737245,0.0,63.157578,-39.390347,113.8431,-258.0084,-4.3677104e-11,1.7125827e-13,2.5508943,2.5508943,2.5737245,0.2582459,0.99952316,0.99952316,1.0,2.5737245,2.5508943,-0.0,-0.00047682165,0.0,0.0,0.9635038,1.0,0.0,1.0,1.0,1.0
0.1434,1.0,0.0,46098.887,-113.551216,-1.6529045,0.0,1.0092326,0.1911128,-0.0001081629,0.22038656,0.99085176,-0.00010619295,-24.56466,0.0,130.43607,26.92165,19.21976,0.0,16.70892,233.63261,1.0,0.13611728,0.191918,2.6137888,2.6365564,0.0,63.95501,-39.39035,127.72218,-258.15823,-4.4003585e-11,1.6928226e-13,2.6137888,2.6137888,2.6365564,0.25118068,0.9995774,0.9995774,1.0,2.6365564,2.6137888,-0.0,-0.0004225767,0.0,0.0,0.9634566,1.0,0.0,1.0,1.0,1.0
0.1436,1.0,0.0,46065.676,-140.32436,-1.6529045,0.0,1.0117927,0.20607798,-0.00013230895,0.21258728,0.9883448,-0.00012924275,-25.419436,0.0,116.37277,26.92165,19.930525,0.0,16.70892,233.63261,1.0,0.1612076,0.2074031,2.6766722,2.6993883,0.0,64.76948,-39.350044,141.2028,-257.57556,-4.4090766e-11,1.672225e-13,2.6766722,2.6766722,2.6993883,0.24334851,0.9996306,0.9996306,1.0,2.6993883,2.6766722,-0.0,-0.00036940357,0.0,0.0,0.96340936,1.0,0.0,1.0,1.0,1.0
0.1438,1.0,0.0,46034.273,-165.9823,-1.6529045,0.0,1.0143359,0.2206066,-0.00016869117,0.20402011,0.98586667,-0.00016395653,-26.334717,0.0,101.98753,26.92165,20.70593,0.0,16.70892,233.63261,1.0,0.18601471,0.22245234,2.739544,2.7622201,0.0,65.5967,-39.261982,154.27585,-256.2634,-4.3944487e-11,1.645299e-13,2.739544,2.739544,2.7622201,0.23478101,0.99968255,0.99968255,1.0,2.7622201,2.739544,-0.0,-0.00031748254,0.0,0.0,0.96336216,1.0,0.0,1.0,1.0,1.0
0.144,1.0,0.0,46004.61,-190.43996,-1.6529045,0.0,1.0168527,0.23464599,-0.00021725232,0.19471931,0.9834265,-0.00021011075,-27.312794,0.0,87.29089,26.92165,21.547781,0.0,16.70892,233.63261,1.0,0.21044682,0.23701109,2.8024037,2.825052,0.0,66.43137,-39.11858,166.93037,-254.22127,-4.3791012e-11,1.617005e-13,2.8024037,2.8024037,2.825052,0.22551234,0.99973303,0.99973303,1.0,2.825052,2.8024037,-0.0,-0.00026699057,0.0,0.0,0.96331495,1.0,0.0,1.0,1.0,1.0
0.1442,1.0,0.0,45976.61,-213.61761,-1.6529045,0.0,1.0193332,0.24814549,-0.00027787872,0.18472175,0.9810334,-0.00026743786,-28.354994,0.0,72.29252,26.92165,22.4572,0.0,16.70892,233.63261,1.0,0.2344137,0.25102672,2.865251,2.887884,0.0,67.26724,-38.912247,179.15297,-251.4455,-4.3761456e-11,1.5915483e-13,2.865251,2.865251,2.887884,0.21557921,0.9997819,0.9997819,1.0,2.887884,2.865251,-0.0,-0.00021810079,0.0,0.0,0.96326774,1.0,0.0,1.0,1.0,1.0
0.1444,1.0,0.0,45950.2,-235.44106,-1.6529045,0.0,1.0217675,0.26105663,-0.00035039725,0.17406674,0.9786961,-0.00033562665,-29.461607,0.0,57.00196,26.92165,23.434547,0.0,16.70892,233.63261,1.0,0.2578271,0.2644488,2.9280858,2.9507158,0.0,68.09715,-38.635544,190.92729,-247.92924,-4.382289e-11,1.5628514e-13,2.9280858,2.9280858,2.9507158,0.20502064,0.999829,0.999829,1.0,2.9507158,2.9280858,-0.0,-0.0001709818,0.0,0.0,0.96322054,1.0,0.0,1.0,1.0,1.0
0.1446,1.0,0.0,45925.297,-255.84177,-1.6529045,0.0,1.024146,0.27333328,-0.0004345728,0.16279589,0.9764232,-0.00041432277,-30.631813,0.0,41.42933,26.92165,24.47938,0.0,16.70892,233.63261,1.0,0.280601,0.27722916,2.990908,3.0135477,0.0,68.91314,-38.28133,202.23358,-243.66292,-4.3815725e-11,1.5354576e-13,2.990908,2.990908,3.0135477,0.19387783,0.9998742,0.9998742,1.0,3.0135477,2.990908,-0.0,-0.0001257971,0.0,0.0,0.96317333,1.0,0.0,1.0,1.0,1.0
0.1448,1.0,0.0,45901.81,-274.75702,-1.6529045,0.0,1.0264587,0.28493184,-0.000530106,0.15095295,0.974223,-0.0005031293,-31.863642,0.0,25.586082,26.92165,25.590387,0.0,16.70892,233.63261,1.0,0.302652,0.2893224,3.0537171,3.0763793,0.0,69.70656,-37.842915,213.04845,-238.63454,-4.369929e-11,1.5101863e-13,3.0537171,3.0537171,3.0763793,0.18219401,0.99991727,0.99991727,1.0,3.0763793,3.0537171,-0.0,-8.2704384e-05,0.0,0.0,0.9631261,1.0,0.0,1.0,1.0,1.0
0.145,1.0,0.0,45879.65,-292.12997,-1.6529045,0.0,1.0286965,0.29581136,-0.0006366318,0.13858366,0.9721036,-0.000601608,-33.153934,0.0,9.485742,26.92165,26.76537,0.0,16.70892,233.63261,1.0,0.32389966,0.3006856,3.116513,3.1392112,0.0,70.46814,-37.314205,223.34454,-232.83029,-4.3669637e-11,1.4882357e-13,3.116513,3.116513,3.1392112,0.1700142,0.99995816,0.99995816,1.0,3.1392112,3.116513,-0.0,-4.1854888e-05,0.0,0.0,0.9630789,1.0,0.0,1.0,1.0,1.0
0.1452,1.0,0.0,45858.72,-307.90985,-1.6529045,0.0,1.03085,0.30593368,-0.00075371814,0.12573546,0.9700727,-0.0007092801,-34.49835,0.0,-6.855401,26.92165,28.001204,0.0,16.70892,233.63261,1.0,0.34426662,0.31127882,3.1792958,3.202043,0.0,71.18818,-36.689835,233.0905,-226.2351,-4.372772e-11,1.4622052e-13,3.1792958,3.1792958,3.202043,0.15738514,0.9999966,0.9999966,1.0,3.202043,3.1792958,-0.0,-3.3927631e-06,0.0,0.0,0.9630317,1.0,0.0,1.0,1.0,1.0
0.1454,1.0,0.0,45838.926,-322.05176,-1.6529045,0.0,1.0329102,0.3152636,-0.00088086585,0.11245742,0.9681376,-0.0008256277,-35.89135,0.0,-23.417616,26.92165,29.293852,0.0,16.70892,233.63261,1.0,0.3636792,0.3210651,3.2420654,3.264875,0.0,71.85666,-35.965305,242.2509,-218.83328,-4.384513e-11,1.4520755e-13,3.2420654,3.2420654,3.264875,0.14435497,1.0000325,1.0000325,1.0,3.264875,3.2420654,0.0,3.254561e-05,0.0,0.0,0.9629845,1.0,0.0,1.0,1.0,1.0
0.1456,1.0,0.0,45820.164,-334.51703,-1.6529045,0.0,1.0348686,0.32376894,-0.0010175087,0.09879997,0.9663054,-0.00095009565,-37.326267,0.0,-40.177124,26.92165,30.63836,0.0,16.70892,233.63261,1.0,0.38206732,0.33001044,3.3048217,3.3277068,0.0,72.463356,-35.137093,250.78639,-210.60925,-4.393141e-11,1.4792173e-13,3.3048217,3.3048217,3.3277068,0.13097313,1.0000658,1.0000658,1.0,3.3277068,3.3048217,0.0,6.583226e-05,0.0,0.0,0.9629373,1.0,0.0,1.0,1.0,1.0
0.1458,1.0,0.0,45802.336,-345.27292,-1.6529045,0.0,1.0367167,0.33142075,-0.0011630148,0.084814765,0.9645825,-0.001082093,-38.795322,0.0,-57.105553,26.92165,32.028873,0.0,16.70892,233.63261,1.0,0.39936504,0.3380843,3.367565,3.3905387,0.0,72.99808,-34.202755,258.6539,-201.54836,-4.3821335e-11,1.5283585e-13,3.367565,3.367565,3.3905387,0.11729022,1.0000963,1.0000963,1.0,3.3905387,3.367565,0.0,9.6348274e-05,0.0,0.0,0.9628901,1.0,0.0,1.0,1.0,1.0
0.146,1.0,0.0,45785.34,-354.29285,-1.6529045,0.0,1.0384467,0.3381932,-0.0013166884,0.07055447,0.9629752,-0.001220995,-40.289707,0.0,-74.169464,26.92165,33.458694,0.0,16.70892,233.63261,1.0,0.41551065,0.34525934,3.4302952,3.4533706,0.0,73.45074,-33.16103,265.807,-191.63754,-4.341974e-11,1.580084e-13,3.4302952,3.4302952,3.4533706,0.10335763,1.000124,1.000124,1.0,3.4533706,3.4302952,0.0,0.00012398443,0.0,0.0,0.9628429,1.0,0.0,1.0,1.0,1.0
0.1462,1.0,0.0,45769.06,-361.55615,-1.6529045,0.0,1.0400512,0.34406397,-0.0014777723,0.056072496,0.96148914,-0.001366146,-41.79968,0.0,-91.32999,26.92165,34.92032,0.0,16.70892,233.63261,1.0,0.43044695,0.3515116,3.493013,3.5162024,0.0,73.81157,-32.011887,272.1963,-180.86632,-4.2827512e-11,1.6282307e-13,3.493013,3.493013,3.5162024,0.08922754,1.0001487,1.0001487,1.0,3.5162024,3.493013,0.0,0.00014864179,0.0,0.0,0.9627957,1.0,0.0,1.0,1.0,1.0
0.1464,1.0,0.0,45753.395,-367.04825,-1.6529045,0.0,1.0415236,0.34901398,-0.0016454515,0.041422926,0.9601295,-0.0015168611,-43.31465,0.0,-108.54254,26.92165,36.405487,0.0,16.70892,233.63261,1.0,0.4441214,0.3568206,3.555718,3.5790343,0.0,74.07125,-30.756601,277.77,-169.22745,-4.2192045e-11,1.6615042e-13,3.555718,3.555718,3.5790343,0.0749526,1.0001702,1.0001702,1.0,3.5790343,3.555718,0.0,0.00017023229,0.0,0.0,0.96274847,1.0,0.0,1.0,1.0,1.0
0.1466,1.0,0.0,45738.234,-370.76044,-1.6529045,0.0,1.0428572,0.35302764,-0.001818858,0.026660167,0.9589011,-0.0016724293,-44.82332,0.0,-125.75667,26.92165,37.905293,0.0,16.70892,233.63261,1.0,0.45648637,0.36116958,3.618411,3.641866,0.0,74.2211,-29.397783,282.47452,-156.71785,-4.164277e-11,1.6873115e-13,3.618411,3.618411,3.641866,0.060585782,1.0001887,1.0001887,1.0,3.641866,3.618411,0.0,0.00018867932,0.0,0.0,0.96270126,1.0,0.0,1.0,1.0,1.0
0.1468,1.0,0.0,45723.473,-372.68988,-1.6529045,0.0,1.0440466,0.35609287,-0.0019970753,0.011838887,0.95780814,-0.0018321164,-46.31379,0.0,-142.91597,26.92165,39.41024,0.0,16.70892,233.63261,1.0,0.46749932,0.36454514,3.6810923,3.7046978,0.0,74.253174,-27.939386,286.25522,-143.33926,-4.1219347e-11,1.7074021e-13,3.6810923,3.6810923,3.7046978,0.046180166,1.000204,1.000204,1.0,3.7046978,3.6810923,0.0,0.00020391817,0.0,0.0,0.96265405,1.0,0.0,1.0,1.0,1.0
0.147,1.0,0.0,45709.0,-372.83957,-1.642508,-5.2787705e-08,1.0450866,0.35820115,-0.002179144,-0.0029862837,0.95685434,-0.0019951682,-47.773735,0.0,-159.95818,26.92165,40.910362,0.0,16.70892,233.63261,1.0,0.4771228,0.36693764,3.7437623,3.7675297,0.0,74.160446,-26.38671,289.05725,-129.09908,-4.0867896e-11,1.7251604e-13,3.7437623,3.7437623,3.7675297,0.031788785,1.0002159,1.0002159,1.0,3.7675297,3.7437623,0.0,0.00021589655,0.0,0.0,0.96260685,1.0,0.0,1.0,1.0,1.0
0.1472,1.0,0.0,45694.703,-371.21814,-1.642508,-5.2787705e-08,1.045973,0.3593474,-0.0023640697,-0.017760921,0.9560428,-0.0021608132,-49.190536,0.0,-176.81529,26.92165,42.39531,0.0,16.70892,233.63261,1.0,0.48532486,0.36834103,3.8064215,3.8303616,0.0,73.936905,-24.746372,290.8262,-114.0109,-4.0496387e-11,1.7405193e-13,3.8064215,3.8064215,3.8303616,0.017464379,1.0002246,1.0002246,1.0,3.8303616,3.8064215,0.0,0.000224575,0.0,0.0,0.96255964,1.0,0.0,1.0,1.0,1.0
0.1474,1.0,0.0,45680.473,-367.83984,-1.642508,-5.2787705e-08,1.0467018,0.3595302,-0.0025508285,-0.032430947,0.9553763,-0.002328267,-50.55144,0.0,-193.41397,26.92165,43.854477,0.0,16.70892,233.63261,1.0,0.49207878,0.36875296,3.8690703,3.8931935,0.0,73.577705,-23.026264,291.50922,-98.095245,-3.9943736e-11,1.7488398e-13,3.8690703,3.8690703,3.8931935,0.0032592404,1.00023,1.00023,1.0,3.8931935,3.8690703,0.0,0.00022992725,0.0,0.0,0.96251243,1.0,0.0,1.0,1.0,1.0
0.1476,1.0,0.0,45666.203,-362.72446,-1.642508,-5.2787705e-08,1.0472703,0.35875157,-0.0027383757,-0.046942912,0.9548568,-0.0024967354,-51.843746,0.0,-209.67586,26.92165,45.277126,0.0,16.70892,233.63261,1.0,0.4973635,0.3681747,3.9317098,3.9560254,0.0,73.07923,-21.235483,291.05585,-81.37998,-3.9277165e-11,1.7506306e-13,3.9317098,3.9317098,3.9560254,-0.010774943,1.000232,1.000232,1.0,3.9560254,3.9317098,0.0,0.00023194052,0.0,0.0,0.9624652,1.0,0.0,1.0,1.0,1.0
0.1478,1.0,0.0,45651.79,-355.89716,-1.642508,-5.2787705e-08,1.0476762,0.357017,-0.0029256532,-0.061244115,0.9544859,-0.0026654175,-53.054943,0.0,-225.51811,26.92165,46.65249,0.0,16.70892,233.63261,1.0,0.5011634,0.36661106,3.9943402,4.018857,0.0,72.43919,-19.384256,289.41888,-63.90077,-3.8575157e-11,1.7491783e-13,3.9943402,3.9943402,4.018857,-0.024587328,1.0002307,1.0002307,1.0,4.018857,3.9943402,0.0,0.00023061575,0.0,0.0,0.96241796,1.0,0.0,1.0,1.0,1.0
0.148,1.0,0.0,45637.117,-347.38843,-1.642508,-5.2787705e-08,1.0479182,0.35433564,-0.0031115983,-0.07528283,0.9542645,-0.002833511,-54.172894,0.0,-240.85411,26.92165,47.96991,0.0,16.70892,233.63261,1.0,0.5034686,0.36407062,4.0569625,4.081689,0.0,71.65672,-17.48383,286.55548,-45.70136,-3.792109e-11,1.7475255e-13,4.0569625,4.0569625,4.081689,-0.038128063,1.000226,1.000226,1.0,4.081689,4.0569625,0.0,0.0002259678,0.0,0.0,0.96237075,1.0,0.0,1.0,1.0,1.0
0.1482,1.0,0.0,45622.09,-337.23386,-1.642508,-5.2787705e-08,1.0479956,0.3507198,-0.0032951524,-0.08900842,0.95419306,-0.0030002145,-55.186,0.0,-255.59409,26.92165,49.21897,0.0,16.70892,233.63261,1.0,0.5042746,0.36056533,4.1195774,4.1445208,0.0,70.73236,-15.546364,282.4279,-26.833815,-3.7331672e-11,1.7436614e-13,4.1195774,4.1195774,4.1445208,-0.051348437,1.000218,1.000218,1.0,4.1445208,4.1195774,0.0,0.00021802548,0.0,0.0,0.96232355,1.0,0.0,1.0,1.0,1.0
0.1484,1.0,0.0,45606.598,-325.47415,-1.642508,-5.2787705e-08,1.0479084,0.3461854,-0.0034752686,-0.1023716,0.9542714,-0.0031647321,-56.083355,0.0,-269.64603,26.92165,50.389606,0.0,16.70892,233.63261,1.0,0.5035829,0.35611075,4.1821856,4.2073526,0.0,69.66815,-13.584795,277.00458,-7.358565,-3.6768522e-11,1.7331424e-13,4.1821856,4.1821856,4.2073526,-0.064201094,1.0002068,1.0002068,1.0,4.2073526,4.1821856,0.0,0.00020683164,0.0,0.0,0.96227634,1.0,0.0,1.0,1.0,1.0
0.1486,1.0,0.0,45590.543,-312.15497,-1.642508,-5.2787705e-08,1.0476576,0.34075147,-0.0036509214,-0.11532454,0.95449877,-0.003326278,-56.85489,0.0,-282.9165,26.92165,51.472225,0.0,16.70892,233.63261,1.0,0.5014002,0.3507258,4.244788,4.2701845,0.0,68.46758,-11.612694,270.2609,12.655622,-3.6197864e-11,1.7203663e-13,4.244788,4.244788,4.2701845,-0.07664012,1.0001924,1.0001924,1.0,4.2701845,4.244788,0.0,0.00019244303,0.0,0.0,0.96222913,1.0,0.0,1.0,1.0,1.0
0.1488,1.0,0.0,45573.824,-297.3267,-1.642508,-5.2787705e-08,1.0472447,0.3344404,-0.003821114,-0.12782106,0.954874,-0.0034840782,-57.49152,0.0,-295.31174,26.92165,52.457836,0.0,16.70892,233.63261,1.0,0.49773896,0.34443274,4.3073854,4.3330164,0.0,67.135635,-9.644116,262.17993,33.131817,-3.5591134e-11,1.7128729e-13,4.3073854,4.3073854,4.3330164,-0.08862128,1.0001749,1.0001749,1.0,4.3330164,4.3073854,0.0,0.00017493017,0.0,0.0,0.9621819,1.0,0.0,1.0,1.0,1.0
0.149,1.0,0.0,45556.344,-281.0444,-1.642508,-5.2787705e-08,1.0466722,0.32727763,-0.003984887,-0.13981673,0.95539516,-0.0036373774,-57.98527,0.0,-306.73846,26.92165,53.338142,0.0,16.70892,233.63261,1.0,0.49261704,0.3372571,4.3699794,4.3958483,0.0,65.67871,-7.693437,252.75325,53.98522,-3.4832994e-11,1.6990478e-13,4.3699794,4.3699794,4.3958483,-0.100102104,1.0001544,1.0001544,1.0,4.3958483,4.3699794,0.0,0.00015437721,0.0,0.0,0.9621347,1.0,0.0,1.0,1.0,1.0
0.1492,1.0,0.0,45538.01,-263.36777,-1.642508,-5.2787705e-08,1.0459431,0.31929165,-0.004141325,-0.15126906,0.95605993,-0.00378544,-58.3294,0.0,-317.10513,26.92165,54.10565,0.0,16.70892,233.63261,1.0,0.48605767,0.32922754,4.4325695,4.45868,0.0,64.10458,-5.7751884,241.98154,75.12359,-3.3936968e-11,1.673303e-13,4.4325695,4.4325695,4.45868,-0.111042045,1.0001309,1.0001309,1.0,4.45868,4.4325695,0.0,0.00013088141,0.0,0.0,0.9620875,1.0,0.0,1.0,1.0,1.0
0.1494,1.0,0.0,45518.73,-244.36078,-1.642508,-5.2787705e-08,1.0450613,0.31051382,-0.0042895647,-0.16213767,0.9568655,-0.0039275554,-58.518475,0.0,-326.32288,32.835052,54.753765,0.0,16.70892,232.85655,1.0,0.47808933,0.3203758,4.4951577,4.521512,0.0,62.42236,-3.9038854,229.87512,96.447754,-3.3117415e-11,1.6416858e-13,4.4951577,4.4951577,4.521512,-0.121402636,1.0001045,1.0001045,1.0,4.521512,4.4951577,0.0,0.00010455296,0.0,0.0,0.9620403,1.0,0.0,1.0,1.0,1.0
0.1496,1.0,0.0,45498.414,-224.09164,-1.642508,-5.2787705e-08,1.0440314,0.3009784,-0.0044287993,-0.1723844,0.9578084,-0.00406304,-58.548473,0.0,-334.3067,32.835052,55.27685,0.0,16.70892,232.85655,1.0,0.46874568,0.31073642,4.557745,4.584344,0.0,60.642334,-2.0938597,216.4544,117.8523,-3.236167e-11,1.6199261e-13,4.557745,4.557745,4.584344,-0.13114756,1.0000755,1.0000755,1.0,4.584344,4.557745,0.0,7.5514334e-05,0.0,0.0,0.9619931,1.0,0.0,1.0,1.0,1.0
0.1498,1.0,0.0,45476.98,-202.6327,-1.642508,-5.2787705e-08,1.0428582,0.29072222,-0.004558286,-0.18197335,0.9588847,-0.0041912417,-58.416847,0.0,-340.97647,32.835052,55.67033,0.0,16.70892,232.85655,1.0,0.45806536,0.30034682,4.620332,4.647176,0.0,58.775932,-0.3590874,201.75014,139.22632,-3.1682247e-11,1.6094245e-13,4.620332,4.620332,4.647176,-0.14024283,1.0000439,1.0000439,1.0,4.647176,4.620332,0.0,4.3899843e-05,0.0,0.0,0.9619459,1.0,0.0,1.0,1.0,1.0
0.15,1.0,0.0,45454.348,-180.06017,-1.642508,-5.2787705e-08,1.0415478,0.27978462,-0.0046773506,-0.19087116,0.9600902,-0.0043115434,-58.12255,0.0,-346.25797,32.835052,55.930706,0.0,16.70892,232.85655,1.0,0.44609174,0.28924704,4.682919,4.7100077,0.0,56.835575,1.2869748,185.8037,160.45427,-3.1171624e-11,1.5938115e-13,4.682919,4.682919,4.7100077,-0.14865687,1.0000099,1.0000099,1.0,4.7100077,4.682919,0.0,9.854921e-06,0.0,0.0,0.9618987,1.0,0.0,1.0,1.0,1.0
0.1502,1.0,0.0,45430.434,-156.45395,-1.642508,-5.2787705e-08,1.0401062,0.26820743,-0.0047853887,-0.19904698,0.96141994,-0.0044233636,-57.666084,0.0,-350.08398,32.835052,56.05563,0.0,16.70892,232.85655,1.0,0.43287298,0.27747953,4.745508,4.7728395,0.0,54.834534,2.8315485,168.66708,181.41692,-3.0732684e-11,1.577254e-13,4.745508,4.745508,4.7728395,-0.15636061,0.99997354,0.99997354,1.0,4.7728395,4.745508,-0.0,-2.6464531e-05,0.0,0.0,0.9618515,1.0,0.0,1.0,1.0,1.0
