Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.1504,1.0,0.0,45405.17,-131.89755,-1.642508,-5.2787705e-08,1.0385402,0.25603458,-0.0048818714,-0.20647264,0.96286863,-0.0045261616,-57.049484,0.0,-352.39523,32.835052,56.04392,0.0,16.70892,232.85655,1.0,0.4184615,0.26508915,4.8080997,4.8356714,0.0,52.7868,4.262684,150.40288,201.99236,-3.0288737e-11,1.5709199e-13,4.8080997,4.8080997,4.8356714,-0.16332759,0.9999351,0.9999351,1.0,4.8356714,4.8080997,-0.0,-6.4892934e-05,0.0,0.0,0.9618043,1.0,0.0,1.0,1.0,1.0
0.1506,1.0,0.0,45378.492,-106.477776,-1.642508,-5.2787705e-08,1.0368574,0.2433122,-0.0049663475,-0.21312274,0.9644307,-0.0046194373,-56.276325,0.0,-353.1412,32.835052,55.89557,0.0,16.70892,232.85655,1.0,0.4029141,0.2521229,4.8706946,4.8985033,0.0,50.706924,5.569401,131.08408,222.05714,-2.9828914e-11,1.570436e-13,4.8706946,4.8706946,4.8985033,-0.16953409,0.99989474,0.99989474,1.0,4.8985033,4.8706946,-0.0,-0.000105255844,0.0,0.0,0.96175706,1.0,0.0,1.0,1.0,1.0
0.1508,1.0,0.0,45350.33,-80.28454,-1.642508,-5.2787705e-08,1.0350652,0.23008817,-0.0050384416,-0.21897472,0.96609986,-0.0047027357,-55.351665,0.0,-352.28107,32.835052,55.61175,0.0,16.70892,232.85655,1.0,0.3862915,0.23862973,4.933294,4.961335,0.0,48.60985,6.7418156,110.79369,241.48737,-2.9364337e-11,1.5627011e-13,4.933294,4.933294,4.961335,-0.17495908,0.99985266,0.99985266,1.0,4.961335,4.933294,-0.0,-0.00014737085,0.0,0.0,0.96170986,1.0,0.0,1.0,1.0,1.0
0.151,1.0,0.0,45320.62,-53.410667,-1.642508,-5.2787705e-08,1.0331717,0.21641222,-0.005097858,-0.22400892,0.9678698,-0.004775647,-54.282017,0.0,-349.78424,32.835052,55.194813,0.0,16.70892,232.85655,1.0,0.36865813,0.22466044,4.9958982,5.024167,0.0,46.51076,7.771254,89.62436,260.15988,-2.8999556e-11,1.5501242e-13,4.9958982,4.9958982,5.024167,-0.17958446,0.99980897,0.99980897,1.0,5.024167,4.9958982,-0.0,-0.00019104847,0.0,0.0,0.96166265,1.0,0.0,1.0,1.0,1.0
0.1512,1.0,0.0,45289.316,-25.951626,-1.642508,-5.2787705e-08,1.0311853,0.20233552,-0.005144379,-0.22820869,0.96973366,-0.004837809,-53.075253,0.0,-345.6312,32.835052,54.64823,0.0,16.70892,232.85655,1.0,0.35008204,0.21026742,5.058509,5.0869985,0.0,44.4249,8.650351,67.67771,277.9535,-2.8816616e-11,1.5444385e-13,5.058509,5.058509,5.0869985,-0.18339503,0.9997639,0.9997639,1.0,5.0869985,5.058509,-0.0,-0.00023609315,0.0,0.0,0.96161544,1.0,0.0,1.0,1.0,1.0
0.1514,1.0,0.0,45256.37,1.9947209,-1.642508,-5.2787705e-08,1.0291148,0.1879107,-0.0051778615,-0.2315604,0.9716843,-0.004888907,-51.740536,0.0,-339.8138,32.835052,53.976578,0.0,16.70892,232.85655,1.0,0.3306344,0.19550453,5.121126,5.1498303,0.0,42.3674,9.373132,45.063725,294.7501,-2.8836563e-11,1.5330658e-13,5.121126,5.121126,5.1498303,-0.1863785,0.9997177,0.9997177,1.0,5.1498303,5.121126,-0.0,-0.00028230422,0.0,0.0,0.96156824,1.0,0.0,1.0,1.0,1.0
0.1516,1.0,0.0,45221.74,30.32839,-1.642508,-5.2787705e-08,1.026969,0.17319146,-0.005198238,-0.23405348,0.9737143,-0.004928677,-50.288204,0.0,-332.33585,32.835052,53.185467,0.0,16.70892,232.85655,1.0,0.31038937,0.18042684,5.1837506,5.212662,0.0,40.35313,9.935076,21.899868,310.43597,-2.8933212e-11,1.5096957e-13,5.1837506,5.1837506,5.212662,-0.18852562,0.9996705,0.9996705,1.0,5.212662,5.1837506,-0.0,-0.0003294769,0.0,0.0,0.961521,1.0,0.0,1.0,1.0,1.0
0.1518,1.0,0.0,45185.38,58.94757,-1.642508,-5.2787705e-08,1.024757,0.15823251,-0.0052055116,-0.23568054,0.9758159,-0.0049569025,-48.729668,0.0,-323.21304,32.835052,52.28149,0.0,16.70892,232.85655,1.0,0.28942388,0.16509046,5.246383,5.275494,0.0,38.396503,10.333162,-1.6897877,324.90283,-2.9055069e-11,1.4846953e-13,5.246383,5.246383,5.275494,-0.18983014,0.9996226,0.9996226,1.0,5.275494,5.246383,-0.0,-0.00037740334,0.0,0.0,0.9614738,1.0,0.0,1.0,1.0,1.0
0.152,1.0,0.0,45147.266,87.748924,-1.642508,-5.2787705e-08,1.0224881,0.14308938,-0.0051997546,-0.23643732,0.97798115,-0.004973419,-47.07726,0.0,-312.4735,32.835052,51.27213,0.0,16.70892,232.85655,1.0,0.2678171,0.14955233,5.3090253,5.338326,0.0,36.51136,10.565897,-25.575571,338.04907,-2.918599e-11,1.4639632e-13,5.3090253,5.3090253,5.338326,-0.19028892,0.9995741,0.9995741,1.0,5.338326,5.3090253,-0.0,-0.00042587367,0.0,0.0,0.9614266,1.0,0.0,1.0,1.0,1.0
0.1522,1.0,0.0,45107.37,116.627914,-1.642508,-5.2787705e-08,1.0201715,0.12781812,-0.0051811035,-0.23632269,0.980202,-0.004978112,-45.344105,0.0,-300.15738,32.835052,50.16567,0.0,16.70892,232.85655,1.0,0.24565046,0.13387005,5.371676,5.401158,0.0,34.710785,10.633319,-49.6233,349.7807,-2.924467e-11,1.340236e-13,5.371676,5.371676,5.401158,-0.18990184,0.9995253,0.9995253,1.0,5.401158,5.371676,-0.0,-0.000474677,0.0,0.0,0.9613794,1.0,0.0,1.0,1.0,1.0
0.1524,1.0,0.0,45065.676,145.47913,-1.642508,-5.2787705e-08,1.0178167,0.11247516,-0.005149755,-0.2353387,0.9824701,-0.0049709156,-43.54397,0.0,-286.31696,32.835052,48.97112,0.0,16.70892,232.85655,1.0,0.22300698,0.11810158,5.434337,5.4639897,0.0,33.006977,10.536992,-73.69541,360.01236,-2.9160434e-11,1.1474697e-13,5.434337,5.434337,5.4639897,-0.18867186,0.9994764,0.9994764,1.0,5.4639897,5.434337,-0.0,-0.0005236025,0.0,0.0,0.9613322,1.0,0.0,1.0,1.0,1.0
0.1526,1.0,0.0,45022.17,174.19662,-1.642508,-5.2787705e-08,1.0154327,0.09711711,-0.005105963,-0.2334906,0.9847769,-0.0049518147,-41.69111,0.0,-271.0162,32.835052,47.698086,0.0,16.70892,232.85655,1.0,0.19997135,0.10230516,5.497009,5.5268216,0.0,31.411139,10.279971,-97.652176,368.6684,-2.8910308e-11,9.429155e-14,5.497009,5.497009,5.5268216,-0.186605,0.99942756,0.99942756,1.0,5.5268216,5.497009,-0.0,-0.0005724401,0.0,0.0,0.961285,1.0,0.0,1.0,1.0,1.0
0.1528,1.0,0.0,44976.85,202.67436,-1.642508,-5.2787705e-08,1.0130291,0.08180054,-0.00505003,-0.2307867,0.98711395,-0.004920841,-39.8001,0.0,-254.33049,32.835052,46.356678,0.0,16.70892,232.85655,1.0,0.17662929,0.086538985,5.5596914,5.5896535,0.0,29.93334,9.866756,-121.35292,375.6834,-2.859663e-11,7.7997816e-14,5.5596914,5.5596914,5.5896535,-0.18371035,0.99937904,0.99937904,1.0,5.5896535,5.5596914,-0.0,-0.00062098197,0.0,0.0,0.9612378,1.0,0.0,1.0,1.0,1.0
0.153,1.0,0.0,44929.715,230.80647,-1.642508,-5.2787705e-08,1.010615,0.06658178,-0.0049823076,-0.22723852,0.98947245,-0.004878076,-37.885662,0.0,-236.34592,32.835052,44.957386,0.0,16.70892,232.85655,1.0,0.15306748,0.070861034,5.622385,5.6524854,0.0,28.582438,9.303225,-144.65729,381.0032,-2.8084247e-11,6.747606e-14,5.622385,5.622385,5.6524854,-0.17999995,0.999331,0.999331,1.0,5.6524854,5.622385,-0.0,-0.000669023,0.0,0.0,0.9611906,1.0,0.0,1.0,1.0,1.0
0.1532,1.0,0.0,44880.77,258.48776,-1.642508,-5.2787705e-08,1.0081995,0.051516708,-0.0049031875,-0.22286059,0.99184376,-0.004823645,-35.96253,0.0,-217.15874,32.835052,43.510967,0.0,16.70892,232.85655,1.0,0.12937309,0.055328872,5.6850905,5.7153172,0.0,27.36598,8.59655,-167.42648,384.5852,-2.733928e-11,5.928545e-14,5.6850905,5.6850905,5.7153172,-0.17548883,0.9992836,0.9992836,1.0,5.7153172,5.6850905,-0.0,-0.00071636215,0.0,0.0,0.9611434,1.0,0.0,1.0,1.0,1.0
0.1534,1.0,0.0,44830.035,285.61398,-1.642508,-5.2787705e-08,1.0057914,0.03666056,-0.0048130983,-0.21767049,0.9942191,-0.0047577205,-34.045258,0.0,-196.87456,32.835052,42.028328,0.0,16.70892,232.85655,1.0,0.10563351,0.039999455,5.747808,5.778149,0.0,26.290152,7.7551055,-189.52457,386.3991,-2.6508646e-11,4.9054975e-14,5.747808,5.747808,5.778149,-0.170195,0.9992372,0.9992372,1.0,5.778149,5.747808,-0.0,-0.0007628026,0.0,0.0,0.96109617,1.0,0.0,1.0,1.0,1.0
0.1536,1.0,0.0,44777.527,312.08243,-1.642508,-5.2787705e-08,1.0033997,0.022067701,-0.0047125006,-0.21168873,0.9965898,-0.0046805176,-32.14807,0.0,-175.60742,32.835052,40.5204,0.0,16.70892,232.85655,1.0,0.08193608,0.024928859,5.810538,5.840981,0.0,25.359722,6.788349,-210.81963,386.42703,-2.5750556e-11,3.852491e-14,5.810538,5.810538,5.840981,-0.16413921,0.9991918,0.9991918,1.0,5.840981,5.810538,-0.0,-0.0008081535,0.0,0.0,0.96104896,1.0,0.0,1.0,1.0,1.0
0.1538,1.0,0.0,44723.28,337.79214,-1.642508,-5.2787705e-08,1.0010328,0.0077914656,-0.0046018814,-0.20493875,0.9989471,-0.004592293,-30.28472,0.0,-153.47885,32.835052,38.99804,0.0,16.70892,232.85655,1.0,0.058367703,0.010172148,5.8732796,5.903813,0.0,24.578016,5.7067037,-231.18504,384.6639,-2.5211618e-11,2.9739696e-14,5.8732796,5.8732796,5.903813,-0.1573451,0.9991478,0.9991478,1.0,5.903813,5.8732796,-0.0,-0.0008522299,0.0,0.0,0.96100175,1.0,0.0,1.0,1.0,1.0
0.154,1.0,0.0,44667.332,362.6445,-1.642508,-5.2787705e-08,0.9986991,-0.0061160657,-0.004481751,-0.19744676,1.0012823,-0.0044933436,-28.468325,0.0,-130.61684,32.835052,37.47188,0.0,16.70892,232.85655,1.0,0.035014596,-0.0042168708,5.936034,5.966645,0.0,23.946905,4.52142,-250.50056,381.1174,-2.4808851e-11,2.1817334e-14,5.936034,5.936034,5.966645,-0.14983894,0.99910516,0.99910516,1.0,5.966645,5.936034,-0.0,-0.00089485396,0.0,0.0,0.96095455,1.0,0.0,1.0,1.0,1.0
0.1542,1.0,0.0,44609.723,386.54355,-1.642508,-5.2787705e-08,0.9964067,-0.019604253,-0.0043526376,-0.1892417,1.0035871,-0.004384004,-26.711248,0.0,-107.15463,32.835052,35.952267,0.0,16.70892,232.85655,1.0,0.011961955,-0.018185828,5.998801,6.0294766,0.0,23.466812,3.2444358,-268.65335,375.80798,-2.4359582e-11,1.5537234e-14,5.998801,5.998801,6.0294766,-0.1416496,0.99906415,0.99906415,1.0,6.0294766,5.998801,-0.0,-0.00093585544,0.0,0.0,0.96090734,1.0,0.0,1.0,1.0,1.0
0.1544,1.0,0.0,44550.496,409.39648,-1.642508,-5.2787705e-08,0.99416316,-0.032624077,-0.0042150826,-0.18035512,1.005853,-0.004264646,-25.02497,0.0,-83.229576,32.835052,34.44912,0.0,16.70892,232.85655,1.0,-0.01070635,-0.031683996,6.0615807,6.0923085,0.0,23.136745,1.8882245,-285.53906,368.76865,-2.3791585e-11,1.0560341e-14,6.0615807,6.0615807,6.0923085,-0.1328085,0.9990249,0.9990249,1.0,6.0923085,6.0615807,-0.0,-0.00097507227,0.0,0.0,0.96086013,1.0,0.0,1.0,1.0,1.0
0.1546,1.0,0.0,44489.72,431.11395,-1.642508,-5.2787705e-08,0.99197614,-0.045128327,-0.0040696403,-0.17082103,1.0080718,-0.004135674,-23.419973,0.0,-58.981953,32.835052,32.971855,0.0,16.70892,232.85655,1.0,-0.03290806,-0.044662453,6.1243725,6.1551404,0.0,22.95433,0.4656428,-301.06268,360.04465,-2.3313377e-11,7.1376155e-15,6.1243725,6.1243725,6.1551404,-0.12334941,0.9989877,0.9989877,1.0,6.1551404,6.1243725,-0.0,-0.0010123512,0.0,0.0,0.9608129,1.0,0.0,1.0,1.0,1.0
0.1548,1.0,0.0,44427.45,451.61066,-1.642508,-5.2787705e-08,0.9898527,-0.057071757,-0.003916869,-0.1606758,1.0102354,-0.003997524,-21.905653,0.0,-34.553635,32.835052,31.529293,0.0,16.70892,232.85655,1.0,-0.05456282,-0.057074275,6.187177,6.2179723,0.0,22.91588,-1.0102267,-315.1393,349.69296,-2.3015683e-11,4.054578e-15,6.187177,6.187177,6.2179723,-0.11330833,0.99895245,0.99895245,1.0,6.2179723,6.187177,-0.0,-0.0010475481,0.0,0.0,0.9607657,1.0,0.0,1.0,1.0,1.0
0.155,1.0,0.0,44363.754,470.8056,-1.642508,-5.2787705e-08,0.9877999,-0.06841128,-0.0037573332,-0.14995807,1.0123361,-0.0038506628,-20.490238,0.0,-10.086904,32.835052,30.129583,0.0,16.70892,232.85655,1.0,-0.075592466,-0.06887472,6.2499943,6.2808037,0.0,23.01647,-2.5262322,-327.6949,337.7818,-2.277314e-11,1.0561958e-15,6.2499943,6.2499943,6.2808037,-0.10272345,0.9989195,0.9989195,1.0,6.2808037,6.2499943,-0.0,-0.0010805286,0.0,0.0,0.9607185,1.0,0.0,1.0,1.0,1.0
0.1552,1.0,0.0,44298.715,488.62253,-1.642508,-5.2787705e-08,0.985824,-0.07910611,-0.0035915968,-0.13870855,1.0143664,-0.0036955837,-19.18072,0.0,14.276852,32.835052,28.780136,0.0,16.70892,232.85655,1.0,-0.09592129,-0.08002136,0.029637937,0.06045045,0.0,23.250027,-4.069308,-338.66672,324.38986,-2.2313755e-11,-1.7198978e-15,0.029637937,0.029637937,0.06045045,-0.09163487,0.99888885,0.99888885,1.0,0.06045045,0.029637937,-0.0,-0.0011111682,0.0,0.0,0.9606713,1.0,0.0,1.0,1.0,1.0
0.1554,1.0,0.0,44232.41,504.9903,-1.642508,-5.2787705e-08,0.9839313,-0.0891179,-0.0034202235,-0.12696984,1.0163188,-0.003532805,-17.982815,0.0,38.39835,32.835052,27.487568,0.0,16.70892,232.85655,1.0,-0.11547634,-0.09047428,0.092479095,0.123282306,0.0,23.609438,-5.6266236,-348.00388,309.60553,-2.1532791e-11,-4.423938e-15,0.092479095,0.092479095,0.123282306,-0.08008459,0.99886066,0.99886066,1.0,0.123282306,0.092479095,-0.0,-0.0011393528,0.0,0.0,0.9606241,1.0,0.0,1.0,1.0,1.0
0.1556,1.0,0.0,44164.926,519.84326,-1.642508,-5.2787705e-08,0.9821276,-0.09841092,-0.0032437725,-0.11478637,1.0181865,-0.003362868,-16.900932,0.0,62.141624,32.835052,26.257658,0.0,16.70892,232.85655,1.0,-0.13418762,-0.100196175,0.15533204,0.18611416,0.0,24.086664,-7.1857314,-355.6676,293.52597,-2.0494802e-11,-6.9829803e-15,0.15533204,0.15533204,0.18611416,-0.06811626,0.998835,0.998835,1.0,0.18611416,0.15533204,-0.0,-0.0011649787,0.0,0.0,0.9605769,1.0,0.0,1.0,1.0,1.0
0.1558,1.0,0.0,44096.36,533.12164,-1.642508,-5.2787705e-08,0.9804184,-0.106952146,-0.0030627984,-0.10220416,1.0199628,-0.003186334,-15.938166,0.0,85.375175,32.835052,25.095322,0.0,16.70892,232.85655,1.0,-0.15198837,-0.10915253,0.21819654,0.24894601,0.0,24.672869,-8.734702,-361.63144,276.25626,-1.9459358e-11,-9.1956065e-15,0.21819654,0.21819654,0.24894601,-0.05577504,0.998812,0.998812,1.0,0.24894601,0.21819654,-0.0,-0.0011879532,0.0,0.0,0.9605297,1.0,0.0,1.0,1.0,1.0
0.156,1.0,0.0,44026.8,544.77167,-1.642508,-5.2787705e-08,0.9788087,-0.114711426,-0.0028778485,-0.08927064,1.0216413,-0.0030037828,-15.0963,0.0,107.97305,32.835052,24.004585,0.0,16.70892,232.85655,1.0,-0.16881531,-0.117311716,0.28107226,0.31177786,0.0,25.35855,-10.26225,-365.8812,257.90814,-1.8684143e-11,-1.10999085e-14,0.28107226,0.28107226,0.31177786,-0.043107435,0.9987918,0.9987918,1.0,0.31177786,0.28107226,-0.0,-0.0012081941,0.0,0.0,0.9604825,1.0,0.0,1.0,1.0,1.0
0.1562,1.0,0.0,43956.355,554.74615,-1.642508,-5.2787705e-08,0.9773032,-0.12166153,-0.0026894617,-0.07603451,1.0232161,-0.0028158105,-14.375836,0.0,129.81586,32.835052,22.988585,0.0,16.70892,232.85655,1.0,-0.18460885,-0.12464513,0.3439589,0.3746097,0.0,26.133688,-11.757852,-368.415,238.59914,-1.8099088e-11,-1.2768372e-14,0.3439589,0.3439589,0.3746097,-0.030161127,0.99877435,0.99877435,1.0,0.3746097,0.3439589,-0.0,-0.0012256305,0.0,0.0,0.9604353,1.0,0.0,1.0,1.0,1.0
0.1564,1.0,0.0,43885.13,563.0044,-1.642508,-5.2787705e-08,0.9759063,-0.12777834,-0.0024981683,-0.06254557,1.0246818,-0.002623026,-13.776036,0.0,150.79172,32.835052,22.049574,0.0,16.70892,232.85655,1.0,-0.19931324,-0.13112728,0.40685612,0.43744156,0.0,26.987883,-13.211846,-369.24292,218.4512,-1.7440311e-11,-1.435201e-14,0.40685612,0.40685612,0.43744156,-0.016984778,0.9987598,0.9987598,1.0,0.43744156,0.40685612,-0.0,-0.0012402025,0.0,0.0,0.96038806,1.0,0.0,1.0,1.0,1.0
0.1566,1.0,0.0,43813.23,569.5127,-1.642508,-5.2787705e-08,0.974622,-0.1330408,-0.002304489,-0.048854444,1.026033,-0.0024260504,-13.29498,0.0,170.79704,32.835052,21.18894,0.0,16.70892,232.85655,1.0,-0.21287689,-0.13673587,0.46976352,0.5002734,0.0,27.910503,-14.615523,-368.38672,197.58968,-1.6664014e-11,-1.580015e-14,0.46976352,0.46976352,0.5002734,-0.0036278495,0.9987481,0.9987481,1.0,0.5002734,0.46976352,-0.0,-0.0012518608,0.0,0.0,0.96034086,1.0,0.0,1.0,1.0,1.0
0.1568,1.0,0.0,43740.773,574.24457,-1.642508,-5.2787705e-08,0.97345376,-0.13743117,-0.0021089343,-0.035012484,1.0272653,-0.002225514,-12.929643,0.0,189.73727,32.835052,20.40724,0.0,16.70892,232.85655,1.0,-0.22525243,-0.14145191,0.5326807,0.5631053,0.0,28.890839,-15.961196,-365.87933,176.14207,-1.5768154e-11,-1.703109e-14,0.5326807,0.5326807,0.5631053,0.009859574,0.9987394,0.9987394,1.0,0.5631053,0.5326807,-0.0,-0.0012605673,0.0,0.0,0.96029365,1.0,0.0,1.0,1.0,1.0
0.157,1.0,0.0,43667.875,577.18066,-1.642508,-5.2787705e-08,0.9724049,-0.14093494,-0.0019120037,-0.021071529,1.0283742,-0.002022054,-12.675979,0.0,207.52753,32.835052,19.704239,0.0,16.70892,232.85655,1.0,-0.23639697,-0.14525978,0.5956073,0.6259371,0.0,29.918236,-17.242258,-361.76434,154.23682,-1.489681e-11,-1.8088565e-14,0.5956073,0.5956073,0.6259371,0.023426998,0.9987337,0.9987337,1.0,0.6259371,0.5956073,-0.0,-0.0012662949,0.0,0.0,0.96024644,1.0,0.0,1.0,1.0,1.0
0.1572,1.0,0.0,43594.65,578.30896,-1.642508,-5.2787705e-08,0.9714782,-0.14354095,-0.0017141871,-0.007083707,1.029356,-0.0018163132,-12.529026,0.0,224.09303,32.835052,19.07897,0.0,16.70892,232.85655,1.0,-0.24627213,-0.14814723,0.6585427,0.688769,0.0,30.982244,-18.453218,-356.0952,132.00218,-1.4159912e-11,-1.9007567e-14,0.6585427,0.6585427,0.688769,0.037023686,0.99873096,0.99873096,1.0,0.688769,0.6585427,-0.0,-0.001269027,0.0,0.0,0.96019924,1.0,0.0,1.0,1.0,1.0
0.1574,1.0,0.0,43521.22,577.6251,-1.642508,-5.2787705e-08,0.9706761,-0.1452414,-0.0015159638,0.0068987585,1.0302072,-0.001608937,-12.483017,0.0,239.3695,32.835052,18.529787,0.0,16.70892,232.85655,1.0,-0.2548443,-0.1501055,0.7214866,0.75160086,0.0,32.072746,-19.58973,-348.93457,109.565056,-1.3548166e-11,-1.9761936e-14,0.7214866,0.7214866,0.75160086,0.050598875,0.99873126,0.99873126,1.0,0.75160086,0.7214866,-0.0,-0.0012687577,0.0,0.0,0.96015203,1.0,0.0,1.0,1.0,1.0
0.1576,1.0,0.0,43447.7,575.132,-1.642508,-5.2787705e-08,0.97000074,-0.14603189,-0.001317803,0.020823738,1.0309252,-0.0014005725,-12.531499,0.0,253.30336,32.835052,18.05444,0.0,16.70892,232.85655,1.0,-0.26208472,-0.15112929,0.7844385,0.8144327,0.0,33.18008,-20.648582,-340.3533,87.049934,-1.3027205e-11,-2.0382504e-14,0.7844385,0.7844385,0.8144327,0.06410194,0.99873453,0.99873453,1.0,0.8144327,0.7844385,-0.0,-0.0012654916,0.0,0.0,0.9601048,1.0,0.0,1.0,1.0,1.0
0.1578,1.0,0.0,43374.22,570.8404,-1.642508,-5.2787705e-08,0.96945375,-0.14591144,-0.0011201648,0.034639407,1.0315074,-0.0011918652,-12.667459,0.0,265.8519,32.835052,17.650154,0.0,16.70892,232.85655,1.0,-0.26796952,-0.15121682,0.84739786,0.87726456,0.0,34.295162,-21.627705,-330.4297,64.57779,-1.24687986e-11,-2.1013654e-14,0.84739786,0.84739786,0.87726456,0.07748263,0.99874073,0.99874073,1.0,0.87726456,0.84739786,-0.0,-0.0012592432,0.0,0.0,0.9600576,1.0,0.0,1.0,1.0,1.0
0.158,1.0,0.0,43300.89,564.7682,-1.642508,-5.2787705e-08,0.9690364,-0.14488249,-0.0009234993,0.048294436,1.031952,-0.0009834584,-12.883463,0.0,276.98315,32.835052,17.313713,0.0,16.70892,232.85655,1.0,-0.2724798,-0.15036978,0.9103642,0.9400964,0.0,35.409584,-22.526121,-319.24835,42.265194,-1.18761225e-11,-2.1727171e-14,0.9103642,0.9103642,0.9400964,0.09069125,0.99875,0.99875,1.0,0.9400964,0.9103642,-0.0,-0.0012500373,0.0,0.0,0.9600104,1.0,0.0,1.0,1.0,1.0
0.1582,1.0,0.0,43227.844,556.941,-1.642508,-5.2787705e-08,0.96874964,-0.14295085,-0.000728249,0.06173819,1.0322578,-0.0007759907,-13.171785,0.0,286.67593,32.835052,17.041544,0.0,16.70892,232.85655,1.0,-0.27560186,-0.14859335,0.973337,1.0029283,0.0,36.51569,-23.343906,-306.8993,20.223385,-1.1342619e-11,-2.2433092e-14,0.973337,0.973337,1.0029283,0.10367878,0.9987621,0.9987621,1.0,1.0029283,0.973337,-0.0,-0.0012379083,0.0,0.0,0.9599632,1.0,0.0,1.0,1.0,1.0
0.1584,1.0,0.0,43155.188,547.3914,-1.642508,-5.2787705e-08,0.96859413,-0.14012568,-0.000534848,0.07492092,1.0324239,-0.0005700942,-13.52455,0.0,294.9193,32.835052,16.829805,0.0,16.70892,232.85655,1.0,-0.27732703,-0.1458962,1.0363157,1.0657601,0.0,37.60668,-24.082132,-293.4768,-1.4425094,-1.0956823e-11,-2.3378953e-14,1.0363157,1.0363157,1.0657601,0.116397165,0.9987771,0.9987771,1.0,1.0657601,1.0363157,-0.0,-0.0012228998,0.0,0.0,0.959916,1.0,0.0,1.0,1.0,1.0
0.1586,1.0,0.0,43083.05,536.15955,-1.642508,-5.2787705e-08,0.96856993,-0.13641953,-0.00034372337,0.08779395,1.0324498,-0.0003663929,-13.933865,0.0,301.71252,32.835052,16.67449,0.0,16.70892,232.85655,1.0,-0.2776518,-0.1422904,1.0992997,1.1285919,0.0,38.676647,-24.742783,-279.07837,-22.63415,-1.0636048e-11,-2.4444261e-14,1.0992997,1.0992997,1.1285919,0.12879945,0.9987949,0.9987949,1.0,1.1285919,1.0992997,-0.0,-0.0012050648,0.0,0.0,0.9598688,1.0,0.0,1.0,1.0,1.0
0.1588,1.0,0.0,43011.543,523.29224,-1.642508,-5.2787705e-08,0.96867687,-0.13184817,-0.00015529526,0.10030987,1.032336,-0.0001655009,-14.39195,0.0,307.06427,32.835052,16.571503,0.0,16.70892,232.85655,1.0,-0.27657783,-0.1377914,1.1622885,1.1914238,0.0,39.72062,-25.328669,-263.8037,-43.260574,-1.04542815e-11,-2.5278772e-14,1.1622885,1.1622885,1.1914238,0.14083993,0.99881554,0.99881554,1.0,1.1914238,1.1622885,-0.0,-0.0011844654,0.0,0.0,0.9598216,1.0,0.0,1.0,1.0,1.0
0.159,1.0,0.0,42940.773,508.843,-1.642508,-5.2787705e-08,0.9689144,-0.12643057,3.0021869e-05,0.11242269,1.0320829,3.197915e-05,-14.891266,0.0,310.99228,32.835052,16.516758,0.0,16.70892,232.85655,1.0,-0.2741119,-0.13241793,1.2252817,1.2542557,0.0,40.734596,-25.843328,-247.7536,-63.23867,-1.0631587e-11,-2.5903862e-14,1.2252817,1.2252817,1.2542557,0.15247442,0.99883884,0.99883884,1.0,1.2542557,1.2252817,-0.0,-0.0011611717,0.0,0.0,0.9597744,1.0,0.0,1.0,1.0,1.0
0.1592,1.0,0.0,42870.863,492.872,-1.642508,-5.2787705e-08,0.9692815,-0.120188884,0.00021181912,0.12408806,1.031692,0.00022545781,-15.424638,0.0,313.52252,32.835052,16.506264,0.0,16.70892,232.85655,1.0,-0.27026594,-0.12619199,1.2882785,1.3170875,0.0,41.71555,-26.290915,-231.02899,-82.49352,-1.1049896e-11,-2.6289672e-14,1.2882785,1.2882785,1.3170875,0.16366026,0.9988647,0.9988647,1.0,1.3170875,1.2882785,-0.0,-0.0011352623,0.0,0.0,0.95972717,1.0,0.0,1.0,1.0,1.0
0.1594,1.0,0.0,42801.906,475.44543,-1.642508,-5.2787705e-08,0.9697769,-0.11314826,0.00038969243,0.13526338,1.0311648,0.00041436034,-15.985354,0.0,314.6886,32.835052,16.536203,0.0,16.70892,232.85655,1.0,-0.26505694,-0.119138725,1.3512783,1.3799194,0.0,42.661434,-26.676077,-213.72998,-100.95863,-1.1611858e-11,-2.6677618e-14,1.3512783,1.3512783,1.3799194,0.17435667,0.9988932,0.9988932,1.0,1.3799194,1.3512783,-0.0,-0.0011068239,0.0,0.0,0.95967996,1.0,0.0,1.0,1.0,1.0
0.1596,1.0,0.0,42734.01,456.6354,-1.642508,-5.2787705e-08,0.97039896,-0.10533679,0.00056324207,0.14590803,1.0305036,0.0005981282,-16.567276,0.0,314.5309,32.835052,16.603012,0.0,16.70892,232.85655,1.0,-0.25850686,-0.111286275,1.4142808,1.4427512,0.0,43.571125,-27.003849,-195.95486,-118.57606,-1.215058e-11,-2.7021608e-14,1.4142808,1.4142808,1.4427512,0.18452471,0.9989241,0.9989241,1.0,1.4427512,1.4142808,-0.0,-0.0010759503,0.0,0.0,0.95963275,1.0,0.0,1.0,1.0,1.0
0.1598,1.0,0.0,42667.277,436.5194,-1.642508,-5.2787705e-08,0.9711456,-0.09678542,0.00073207257,0.15598343,1.0297111,0.0007762207,-17.164915,0.0,313.09576,32.835052,16.703444,0.0,16.70892,232.85655,1.0,-0.25064266,-0.10266577,1.4772851,1.505583,0.0,44.44442,-27.279505,-177.79938,-135.29639,-1.2512675e-11,-2.7518938e-14,1.4772851,1.4772851,1.505583,0.19412762,0.9989573,0.9989573,1.0,1.505583,1.4772851,-0.0,-0.0010427429,0.0,0.0,0.95958555,1.0,0.0,1.0,1.0,1.0
0.16,1.0,0.0,42601.79,415.18008,-1.642508,-5.2787705e-08,0.97201425,-0.08752775,0.00089579215,0.16545327,1.0287906,0.0009481163,-17.773508,0.0,310.4345,32.835052,16.834635,0.0,16.70892,232.85655,1.0,-0.24149601,-0.093311094,1.540291,1.5684149,0.0,45.281956,-27.508448,-159.35585,-151.07866,-1.2873208e-11,-2.843804e-14,1.540291,1.540291,1.5684149,0.20313081,0.9989927,0.9989927,1.0,1.5684149,1.540291,-0.0,-0.0010073098,0.0,0.0,0.95953834,1.0,0.0,1.0,1.0,1.0
0.1602,1.0,0.0,42537.64,392.70477,-1.642508,-5.2787705e-08,0.9730022,-0.0776,0.0010540127,0.17428361,1.0277457,0.0011133142,-18.389072,0.0,306.60272,32.835052,16.994144,0.0,16.70892,232.85655,1.0,-0.23110333,-0.08325883,1.6032974,1.6312468,0.0,46.08514,-27.696068,-140.71263,-165.89009,-1.3333566e-11,-2.929766e-14,1.6032974,1.6032974,1.6312468,0.21150199,0.99903023,0.99903023,1.0,1.6312468,1.6032974,-0.0,-0.0009697654,0.0,0.0,0.95949113,1.0,0.0,1.0,1.0,1.0
0.1604,1.0,0.0,42474.914,369.18503,-1.642508,-5.2787705e-08,0.9741062,-0.067040786,0.0012063502,0.18244296,1.0265806,0.0012713352,-19.008453,0.0,301.65918,32.835052,17.180012,0.0,16.70892,232.85655,1.0,-0.2195056,-0.07254808,1.6663041,1.6940787,0.0,46.856083,-27.84763,-121.95338,-179.7058,-1.37464935e-11,-3.0087166e-14,1.6663041,1.6663041,1.6940787,0.21921141,0.99906975,0.99906975,1.0,1.6940787,1.6663041,-0.0,-0.00093023066,0.0,0.0,0.9594439,1.0,0.0,1.0,1.0,1.0
0.1606,1.0,0.0,42413.676,344.71616,-1.642508,-5.2787705e-08,0.97532284,-0.055891003,0.001352424,0.1899025,1.0252995,0.0014217239,-19.62934,0.0,295.66504,32.835052,17.390768,0.0,16.70892,232.85655,1.0,-0.20674817,-0.06122032,1.7293103,1.7569104,0.0,47.597492,-27.968151,-103.156685,-192.50835,-1.39375395e-11,-3.0777325e-14,1.7293103,1.7293103,1.7569104,0.22623189,0.9991112,0.9991112,1.0,1.7569104,1.7293103,-0.0,-0.0008888321,0.0,0.0,0.9593967,1.0,0.0,1.0,1.0,1.0
0.1608,1.0,0.0,42354.004,319.39688,-1.642508,-5.2787705e-08,0.97664803,-0.04419367,0.0014918585,0.1966361,1.0239079,0.0015640493,-20.250278,0.0,288.68295,32.835052,17.625465,0.0,16.70892,232.85655,1.0,-0.19288063,-0.04931925,1.7923156,1.8197423,0.0,48.31256,-28.062284,-84.39568,-204.28726,-1.4077387e-11,-3.1611354e-14,1.7923156,1.7923156,1.8197423,0.23253885,0.99915427,0.99915427,1.0,1.8197423,1.7923156,-0.0,-0.00084570167,0.0,0.0,0.9593495,1.0,0.0,1.0,1.0,1.0
0.161,1.0,0.0,42295.953,293.32877,-1.642508,-5.2787705e-08,0.97807765,-0.03199374,0.0016242827,0.2026204,1.0224109,0.0016979063,-20.870663,0.0,280.77625,32.835052,17.883682,0.0,16.70892,232.85655,1.0,-0.17795664,-0.03689058,1.8553193,1.8825742,0.0,49.00488,-28.134218,-65.73774,-215.0385,-1.428391e-11,-3.2604978e-14,1.8553193,1.8553193,1.8825742,0.23811056,0.99919903,0.99919903,1.0,1.8825742,1.8553193,-0.0,-0.0008009764,0.0,0.0,0.9593023,1.0,0.0,1.0,1.0,1.0
0.1612,1.0,0.0,42239.586,266.6157,-1.642508,-5.2787705e-08,0.97960705,-0.019337935,0.0017493312,0.20783499,1.0208143,0.0018229169,-21.490711,0.0,272.00806,32.835052,18.165514,0.0,16.70892,232.85655,1.0,-0.16203363,-0.023981929,1.9183207,1.9454061,0.0,49.678295,-28.187584,-47.24434,-224.76372,-1.44517115e-11,-3.3642607e-14,1.9183207,1.9183207,1.9454061,0.24292806,0.9992452,0.9992452,1.0,1.9454061,1.9183207,-0.0,-0.00075479795,0.0,0.0,0.9592551,1.0,0.0,1.0,1.0,1.0
0.1614,1.0,0.0,42184.94,239.36351,-1.642508,-5.2787705e-08,0.98123115,-0.0062745814,0.0018666458,0.21226238,1.0191242,0.0019387315,-22.111422,0.0,262.4407,32.835052,18.471561,0.0,16.70892,232.85655,1.0,-0.14517272,-0.010642561,1.9813193,2.0082378,0.0,50.336796,-28.225372,-28.97102,-233.4697,-1.4319873e-11,-3.462996e-14,1.9813193,1.9813193,2.0082378,0.24697532,0.9992927,0.9992927,1.0,2.0082378,1.9813193,-0.0,-0.00070731237,0.0,0.0,0.9592079,1.0,0.0,1.0,1.0,1.0
0.1616,1.0,0.0,42132.07,211.6794,-1.642508,-5.2787705e-08,0.9829447,0.007146608,0.0019758756,0.21588808,1.0173471,0.0020450298,-22.734516,0.0,252.13496,32.835052,18.802898,0.0,16.70892,232.85655,1.0,-0.12743837,0.0030767717,2.0443146,2.0710697,0.0,50.98439,-28.249874,-10.967435,-241.16753,-1.37789806e-11,-3.5566985e-14,2.0443146,2.0443146,2.0710697,0.25023925,0.9993413,0.9993413,1.0,2.0710697,2.0443146,-0.0,-0.0006586696,0.0,0.0,0.9591607,1.0,0.0,1.0,1.0,1.0
0.1618,1.0,0.0,42081.0,183.6715,-1.642508,-5.2787705e-08,0.9847421,0.020874713,0.0020766794,0.2187007,1.0154898,0.0021415218,-23.362375,0.0,241.14946,32.835052,19.161036,0.0,16.70892,232.85655,1.0,-0.10889819,0.017124008,2.107306,2.1339016,0.0,51.624996,-28.262619,6.722501,-247.87196,-1.2897955e-11,-3.6328674e-14,2.107306,2.107306,2.1339016,0.25270978,0.99939096,0.99939096,1.0,2.1339016,2.107306,-0.0,-0.00060902303,0.0,0.0,0.9591135,1.0,0.0,1.0,1.0,1.0
0.162,1.0,0.0,42031.76,155.44833,-1.642508,-5.2787705e-08,0.9866173,0.034857787,0.0021687269,0.22069196,1.0135593,0.0022279494,-23.99795,0.0,229.54024,32.835052,19.547876,0.0,16.70892,232.85655,1.0,-0.08962271,0.031446,2.1702929,2.1967335,0.0,52.26229,-28.26434,24.060354,-253.6006,-1.1862836e-11,-3.944813e-14,2.1702929,2.1702929,2.1967335,0.2543798,0.99944144,0.99944144,1.0,2.1967335,2.1702929,-0.0,-0.0005585293,0.0,0.0,0.9590663,1.0,0.0,1.0,1.0,1.0
0.1622,1.0,0.0,41984.37,127.118416,-1.642508,-5.2787705e-08,0.988564,0.049043093,0.0022517007,0.22185664,1.0115631,0.002304087,-24.644667,0.0,217.36032,32.835052,19.965647,0.0,16.70892,232.85655,1.0,-0.069685064,0.045988705,2.2332745,2.2595654,0.0,52.899624,-28.254955,41.012836,-258.37317,-1.0789295e-11,-5.1211585e-14,2.2332745,2.2332745,2.2595654,0.25524536,0.99949265,0.99949265,1.0,2.2595654,2.2332745,-0.0,-0.0005073477,0.0,0.0,0.95901906,1.0,0.0,1.0,1.0,1.0
0.1624,1.0,0.0,41938.844,98.78972,-1.642508,-5.2787705e-08,0.9905756,0.06337727,0.0023252983,0.2221927,1.0095085,0.0023697417,-25.306324,0.0,204.65938,32.835052,20.416843,0.0,16.70892,232.85655,1.0,-0.049160704,0.06069743,2.2962506,2.3223972,0.0,53.539894,-28.23357,57.55139,-262.21075,-9.617562e-12,-6.5042474e-14,2.2962506,2.2962506,2.3223972,0.2553054,0.9995444,0.9995444,1.0,2.3223972,2.2962506,-0.0,-0.0004556399,0.0,0.0,0.95897186,1.0,0.0,1.0,1.0,1.0
0.1626,1.0,0.0,41895.18,70.569244,-1.642508,-5.2787705e-08,0.9926452,0.07780653,0.0023892338,0.2217012,1.0074035,0.002424756,-25.986986,0.0,191.48355,32.835052,20.904148,0.0,16.70892,232.85655,1.0,-0.028127171,0.07551698,2.3592205,2.385229,0.0,54.185463,-28.198477,73.65171,-265.13525,-8.335098e-12,-7.8231306e-14,2.3592205,2.3592205,2.385229,0.25456208,0.9995964,0.9995964,1.0,2.385229,2.3592205,-0.0,-0.00040356943,0.0,0.0,0.95892465,1.0,0.0,1.0,1.0,1.0
0.1628,1.0,0.0,41853.383,42.56259,-1.642508,-5.2787705e-08,0.99476564,0.09227692,0.002443242,0.22038634,1.0052558,0.0024690067,-26.69085,0.0,177.87535,32.835052,21.43036,0.0,16.70892,232.85655,1.0,-0.0066637606,0.0903919,2.4221838,2.4480608,0.0,54.83804,-28.14719,89.29319,-267.16855,-6.948562e-12,-9.000066e-14,2.4221838,2.4221838,2.4480608,0.2530204,0.9996487,0.9996487,1.0,2.4480608,2.4221838,-0.0,-0.0003513013,0.0,0.0,0.95887744,1.0,0.0,1.0,1.0,1.0
0.163,1.0,0.0,41813.438,14.873533,-1.642508,-5.2787705e-08,0.99692947,0.10673449,0.0024870783,0.21825536,1.0030737,0.0025024067,-27.42214,0.0,163.87361,32.835052,21.998306,0.0,16.70892,232.85655,1.0,0.015148769,0.105266675,2.4851398,2.5108926,0.0,55.498634,-28.076494,104.45836,-268.33197,-5.3780535e-12,-1.0053243e-13,2.4851398,2.4851398,2.5108926,0.2506885,0.999701,0.999701,1.0,2.5108926,2.4851398,-0.0,-0.0002990016,0.0,0.0,0.95883024,1.0,0.0,1.0,1.0,1.0
0.1632,1.0,0.0,41775.332,-12.396387,-1.642508,-5.2787705e-08,0.999129,0.12112547,0.002520525,0.21531859,1.0008653,0.0025249054,-28.184973,0.0,149.5136,32.835052,22.610752,0.0,16.70892,232.85655,1.0,0.037228502,0.120086,2.548088,2.5737245,0.0,56.167477,-27.982504,119.132256,-268.64584,-3.6906077e-12,-1.110874e-13,2.548088,2.548088,2.5737245,0.24757732,0.9997532,0.9997532,1.0,2.5737245,2.548088,-0.0,-0.00024683698,0.0,0.0,0.95878303,1.0,0.0,1.0,1.0,1.0
0.1634,1.0,0.0,41739.043,-39.148235,-1.642508,-5.2787705e-08,1.0013564,0.1353965,0.0025433905,0.21158932,0.998639,0.0025364887,-28.983236,0.0,134.8272,32.835052,23.270325,0.0,16.70892,232.85655,1.0,0.059492677,0.13479488,2.6110282,2.6365564,0.0,56.843967,-27.860733,133.30179,-268.12897,-2.0049914e-12,-1.1959564e-13,2.6110282,2.6110282,2.6365564,0.24370085,0.99980503,0.99980503,1.0,2.6365564,2.6110282,-0.0,-0.00019497419,0.0,0.0,0.9587358,1.0,0.0,1.0,1.0,1.0
0.1636,1.0,0.0,41704.54,-65.28604,-1.642508,-5.2787705e-08,1.0036035,0.14949486,0.0025555154,0.2070838,0.996403,0.0025371804,-29.820469,0.0,119.84315,32.835052,23.979412,0.0,16.70892,232.85655,1.0,0.081858,0.14933892,2.6739595,2.6993883,0.0,57.526657,-27.706186,146.9551,-266.79825,-3.0717288e-13,-1.266557e-13,2.6739595,2.6739595,2.6993883,0.23907581,0.9998564,0.9998564,1.0,2.6993883,2.6739595,-0.0,-0.00014357964,0.0,0.0,0.9586886,1.0,0.0,1.0,1.0,1.0
0.1638,1.0,0.0,41671.78,-90.71715,-1.642508,-5.2787705e-08,1.0058621,0.1633686,0.0025567734,0.20182115,0.9941656,0.0025270425,-30.699745,0.0,104.58745,32.835052,24.74009,0.0,16.70892,232.85655,1.0,0.10424096,0.16366446,2.736882,2.7622201,0.0,58.213207,-27.513462,160.08093,-264.66837,1.5814848e-12,-1.3359088e-13,2.736882,2.736882,2.7622201,0.23372167,0.9999072,0.9999072,1.0,2.7622201,2.736882,-0.0,-9.281895e-05,0.0,0.0,0.9586414,1.0,0.0,1.0,1.0,1.0
0.164,1.0,0.0,41640.74,-115.35248,-1.642508,-5.2787705e-08,1.0081239,0.17696682,0.0025470753,0.19582318,0.9919353,0.0025061741,-31.623566,0.0,89.08372,32.835052,25.554028,0.0,16.70892,232.85655,1.0,0.12655814,0.17771891,2.7997947,2.825052,0.0,58.90042,-27.276855,172.66803,-261.75174,3.798067e-12,-1.3824311e-13,2.7997947,2.7997947,2.825052,0.22766066,0.99995714,0.99995714,1.0,2.825052,2.7997947,-0.0,-4.285633e-05,0.0,0.0,0.9585942,1.0,0.0,1.0,1.0,1.0
0.1642,1.0,0.0,41611.35,-139.10687,-1.642508,-5.2787705e-08,1.0103801,0.19023973,0.0025263717,0.18911445,0.9897203,0.0024747134,-32.59375,0.0,73.35372,32.835052,26.422424,0.0,16.70892,232.85655,1.0,0.14872655,0.19145076,2.8626978,2.887884,0.0,59.584232,-26.99048,184.70454,-258.05826,6.2613244e-12,-1.4224838e-13,2.8626978,2.8626978,2.887884,0.22091745,1.0000062,1.0000062,1.0,2.887884,2.8626978,0.0,6.1458036e-06,0.0,0.0,0.958547,1.0,0.0,1.0,1.0,1.0
0.1644,1.0,0.0,41583.58,-161.8993,-1.642508,-5.2787705e-08,1.0126225,0.20313899,0.002494656,0.18172209,0.9875288,0.0024328362,-33.611362,0.0,57.41787,32.835052,27.345922,0.0,16.70892,232.85655,1.0,0.17066391,0.20480987,2.9255905,2.9507158,0.0,60.25975,-26.648388,196.1775,-253.59537,8.719781e-12,-1.4718073e-13,2.9255905,2.9255905,2.9507158,0.21351928,1.000054,1.000054,1.0,2.9507158,2.9255905,0.0,5.4027423e-05,0.0,0.0,0.9584998,1.0,0.0,1.0,1.0,1.0
0.1646,1.0,0.0,41557.35,-183.65314,-1.642508,-5.2787705e-08,1.0148423,0.21561779,0.0024519677,0.17367569,0.985369,0.0023807571,-34.67661,0.0,41.295803,32.835052,28.324554,0.0,16.70892,232.85655,1.0,0.192289,0.2177477,2.9884727,3.0135477,0.0,60.921314,-26.244705,207.07234,-248.36813,1.1050486e-11,-1.5183063e-13,2.9884727,2.9884727,3.0135477,0.20549567,1.0001006,1.0001006,1.0,3.0135477,2.9884727,0.0,0.0001006314,0.0,0.0,0.9584526,1.0,0.0,1.0,1.0,1.0
0.1648,1.0,0.0,41532.613,-204.29631,-1.642508,-5.2787705e-08,1.0170308,0.22763097,0.0023983936,0.16500713,0.9832489,0.0023187278,-35.788803,0.0,25.006992,32.835052,29.357685,0.0,16.70892,232.85655,1.0,0.21352194,0.23021738,3.0513442,3.0763793,0.0,61.562553,-25.773748,217.37248,-242.37947,1.32905995e-11,-1.5598392e-13,3.0513442,3.0513442,3.0763793,0.19687843,1.0001458,1.0001458,1.0,3.0763793,3.0513442,0.0,0.00014580406,0.0,0.0,0.9584054,1.0,0.0,1.0,1.0,1.0
0.165,1.0,0.0,41509.293,-223.76155,-1.642508,-5.2787705e-08,1.0191796,0.23913535,0.0023340716,0.15575054,0.98117614,0.002247038,-36.946293,0.0,8.571349,32.835052,30.443962,0.0,16.70892,232.85655,1.0,0.23428449,0.24217395,3.1142044,3.1392112,0.0,62.176464,-25.230171,227.059,-235.63036,1.541216e-11,-1.5960237e-13,3.1142044,3.1142044,3.1392112,0.18770142,1.0001894,1.0001894,1.0,3.1392112,3.1142044,0.0,0.00018939574,0.0,0.0,0.9583581,1.0,0.0,1.0,1.0,1.0
0.1652,1.0,0.0,41487.32,-241.98647,-1.642508,-5.2787705e-08,1.02128,0.25008968,0.0022591918,0.1459421,0.9791585,0.0021660142,-38.14644,0.0,-7.9901686,32.835052,31.581284,0.0,16.70892,232.85655,1.0,0.25450036,0.2535745,3.1770535,3.202043,0.0,62.755512,-24.609076,236.11041,-228.12024,1.7335246e-11,-1.6314822e-13,3.1770535,3.1770535,3.202043,0.17800045,1.0002313,1.0002313,1.0,3.202043,3.1770535,0.0,0.00023126132,0.0,0.0,0.9583109,1.0,0.0,1.0,1.0,1.0
0.1654,1.0,0.0,41466.62,-258.9138,-1.642508,-5.2787705e-08,1.0233238,0.260455,0.002173999,0.13561992,0.97720337,0.0020760186,-39.385593,0.0,-24.654957,32.835052,32.76678,0.0,16.70892,232.85655,1.0,0.27409548,0.2643783,3.239891,3.264875,0.0,63.291737,-23.906141,244.50244,-219.84747,1.908243e-11,-1.6709114e-13,3.239891,3.239891,3.264875,0.16781318,1.0002713,1.0002713,1.0,3.264875,3.239891,0.0,0.00027126083,0.0,0.0,0.9582637,1.0,0.0,1.0,1.0,1.0
0.1656,1.0,0.0,41447.113,-274.49133,-1.642508,-5.2787705e-08,1.0253025,0.27019456,0.002078793,0.12482384,0.97531784,0.0019774495,-40.65911,0.0,-41.39819,32.835052,33.9968,0.0,16.70892,232.85655,1.0,0.2929983,0.27454704,3.3027172,3.3277068,0.0,63.776855,-23.117746,252.208,-210.8098,2.0580293e-11,-1.7052413e-13,3.3027172,3.3027172,3.3277068,0.15717891,1.0003092,1.0003092,1.0,3.3277068,3.3027172,0.0,0.00030925995,0.0,0.0,0.9582165,1.0,0.0,1.0,1.0,1.0
0.1658,1.0,0.0,41428.72,-288.6722,-1.642508,-5.2787705e-08,1.0272083,0.27927414,0.00197393,0.11359533,0.97350883,0.0018707387,-41.96135,0.0,-58.192287,32.835052,35.266903,0.0,16.70892,232.85655,1.0,0.31114003,0.2840448,3.3655314,3.3905387,0.0,64.20241,-22.241062,259.1972,-201.00491,2.1878293e-11,-1.7306175e-13,3.3655314,3.3655314,3.3905387,0.14613846,1.0003451,1.0003451,1.0,3.3905387,3.3655314,0.0,0.00034513068,0.0,0.0,0.9581693,1.0,0.0,1.0,1.0,1.0
0.166,1.0,0.0,41411.348,-301.41486,-1.642508,-5.2787705e-08,1.0290332,0.287662,0.0018598227,0.10197733,0.9717828,0.0017563512,-43.285717,0.0,-75.00644,32.835052,36.571884,0.0,16.70892,232.85655,1.0,0.32845488,0.29283834,3.4283342,3.4533706,0.0,64.559875,-21.274158,265.4375,-190.43106,2.3018582e-11,-1.7547887e-13,3.4283342,3.4283342,3.4533706,0.13473396,1.0003787,1.0003787,1.0,3.4533706,3.4283342,0.0,0.00037875184,0.0,0.0,0.9581221,1.0,0.0,1.0,1.0,1.0
0.1662,1.0,0.0,41394.914,-312.683,-1.642508,-5.2787705e-08,1.0307697,0.29532912,0.0017369399,0.09001402,0.97014606,0.0016347836,-44.62473,0.0,-91.80617,32.835052,37.9058,0.0,16.70892,232.85655,1.0,0.34488037,0.30089706,3.4911253,3.5162024,0.0,64.84081,-20.216084,270.89386,-179.08769,2.4011838e-11,-1.7712179e-13,3.4911253,3.4911253,3.5162024,0.12300877,1.00041,1.00041,1.0,3.5162024,3.4911253,0.0,0.0004100096,0.0,0.0,0.95807487,1.0,0.0,1.0,1.0,1.0
0.1664,1.0,0.0,41379.324,-322.44586,-1.642508,-5.2787705e-08,1.0324106,0.30224925,0.0016058059,0.07775069,0.96860445,0.0015065621,-45.97006,0.0,-108.553,32.835052,39.262005,0.0,16.70892,232.85655,1.0,0.36035752,0.30819324,3.553905,3.5790343,0.0,65.036995,-19.066933,275.52914,-166.97615,2.488937e-11,-1.7832522e-13,3.553905,3.553905,3.5790343,0.11100722,1.0004388,1.0004388,1.0,3.5790343,3.553905,0.0,0.0004387981,0.0,0.0,0.95802766,1.0,0.0,1.0,1.0,1.0
0.1666,1.0,0.0,41364.492,-330.67798,-1.642508,-5.2787705e-08,1.0339493,0.30839893,0.001466999,0.06523358,0.96716356,0.0013722413,-47.31264,0.0,-125.20416,32.835052,40.633198,0.0,16.70892,232.85655,1.0,0.37483105,0.31470206,3.616673,3.641866,0.0,65.14056,-17.827911,279.30444,-154.10028,2.5729203e-11,-1.7892713e-13,3.616673,3.616673,3.641866,0.09877451,1.000465,1.000465,1.0,3.641866,3.616673,0.0,0.00046501996,0.0,0.0,0.9579806,1.0,0.0,1.0,1.0,1.0
0.1668,1.0,0.0,41350.32,-337.35925,-1.642508,-5.2787705e-08,1.0353789,0.3137577,0.0013211488,0.052509684,0.96582836,0.0012324019,-48.642757,0.0,-141.71243,32.835052,42.01149,0.0,16.70892,232.85655,1.0,0.38824958,0.32040173,3.6794298,3.7046978,0.0,65.14412,-16.501362,282.1796,-140.46716,2.6751152e-11,-1.7952981e-13,3.6794298,3.6794298,3.7046978,0.0863565,1.0004886,1.0004886,1.0,3.7046978,3.6794298,0.0,0.0004885867,0.0,0.0,0.9579338,1.0,0.0,1.0,1.0,1.0
0.167,1.0,0.0,41336.715,-342.47507,-1.6332668,5.7655793e-08,1.0366938,0.31830803,0.0011689343,0.03962656,0.9646037,0.0010876483,-49.95015,0.0,-158.02606,32.835052,43.388474,0.0,16.70892,232.85655,1.0,0.40056583,0.32527342,3.7421756,3.7675297,0.0,65.04094,-15.09079,284.11377,-126.087715,2.8144346e-11,-1.8081068e-13,3.7421756,3.7421756,3.7675297,0.07379957,1.0005094,1.0005094,1.0,3.7675297,3.7421756,0.0,0.0005094194,0.0,0.0,0.95788753,1.0,0.0,1.0,1.0,1.0
0.1672,1.0,0.0,41323.58,-346.01602,-1.6332668,5.7655793e-08,1.0378884,0.3220354,0.0010110799,0.0266322,0.9634938,0.00093860686,-51.22414,0.0,-174.08871,32.835052,44.755318,0.0,16.70892,232.85655,1.0,0.41173685,0.3293015,3.8049107,3.8303616,0.0,64.82501,-13.600871,285.06607,-110.97734,2.9592422e-11,-1.8215403e-13,3.8049107,3.8049107,3.8303616,0.061150406,1.0005275,1.0005275,1.0,3.8303616,3.8049107,0.0,0.00052744907,0.0,0.0,0.95784205,1.0,0.0,1.0,1.0,1.0
0.1674,1.0,0.0,41310.812,-347.97803,-1.6332668,5.7655793e-08,1.0389576,0.32492846,0.0008483515,0.013574795,0.9625025,0.00078592275,-52.453762,0.0,-189.83968,32.835052,46.10283,0.0,16.70892,232.85655,1.0,0.421724,0.3324735,3.867635,3.8931935,0.0,64.491196,-12.037433,284.99615,-95.15649,3.0929488e-11,-1.8312085e-13,3.867635,3.867635,3.8931935,0.04845585,1.0005426,1.0005426,1.0,3.8931935,3.867635,0.0,0.000542617,0.0,0.0,0.9577975,1.0,0.0,1.0,1.0,1.0
0.1676,1.0,0.0,41298.324,-348.3623,-1.6332668,5.7655793e-08,1.0398971,0.32697892,0.0006815523,0.00050259574,0.96163315,0.0006302578,-53.62791,0.0,-205.21397,32.835052,47.42158,0.0,16.70892,232.85655,1.0,0.43049324,0.33478007,3.9303496,3.9560254,0.0,64.03534,-10.407427,283.86514,-78.65118,3.2217763e-11,-1.8397016e-13,3.9303496,3.9303496,3.9560254,0.035762753,1.0005549,1.0005549,1.0,3.9560254,3.9303496,0.0,0.0005548754,0.0,0.0,0.95775414,1.0,0.0,1.0,1.0,1.0
0.1678,1.0,0.0,41286.01,-347.17514,-1.6332668,5.7655793e-08,1.0407029,0.32818154,0.00051151717,-0.012536268,0.9608887,0.00047228756,-54.735462,0.0,-220.14278,32.835052,48.702003,0.0,16.70892,232.85655,1.0,0.43801525,0.3362152,3.9930544,4.018857,0.0,63.454338,-8.718876,281.6362,-61.493435,3.3314903e-11,-1.8446071e-13,3.9930544,3.9930544,4.018857,0.02311776,1.0005642,1.0005642,1.0,4.018857,3.9930544,0.0,0.0005641874,0.0,0.0,0.9577121,1.0,0.0,1.0,1.0,1.0
0.168,1.0,0.0,41273.78,-344.42798,-1.6332668,5.7655793e-08,1.041372,0.3285343,0.00033910744,-0.025493968,0.9602716,0.0003126983,-55.765438,0.0,-234.55373,32.835052,49.934483,0.0,16.70892,232.85655,1.0,0.44426537,0.33677596,4.0557504,4.081689,0.0,62.746246,-6.9808106,278.27545,-43.721714,3.4259054e-11,-1.8470562e-13,4.0557504,4.0557504,4.081689,0.010567174,1.0005705,1.0005705,1.0,4.081689,4.0557504,0.0,0.0005705277,0.0,0.0,0.9576716,1.0,0.0,1.0,1.0,1.0
0.1682,1.0,0.0,41261.535,-340.1372,-1.6332668,5.7655793e-08,1.0419014,0.3280383,0.00016520468,-0.038323168,0.95978373,0.00015218405,-56.707146,0.0,-248.37152,32.835052,51.109478,0.0,16.70892,232.85655,1.0,0.44922388,0.3364628,4.1184373,4.1445208,0.0,61.91033,-5.203188,273.75266,-25.381134,3.5278707e-11,-1.8475076e-13,4.1184373,4.1184373,4.1445208,-0.0018432273,1.0005739,1.0005739,1.0,4.1445208,4.1184373,0.0,0.00057388254,0.0,0.0,0.9576328,1.0,0.0,1.0,1.0,1.0
0.1684,1.0,0.0,41249.176,-334.3242,-1.6332668,5.7655793e-08,1.0422893,0.3266977,-9.295513e-06,-0.050977115,0.95942664,-8.556514e-06,-57.550323,0.0,-261.51843,32.835052,52.217648,0.0,16.70892,232.85655,1.0,0.45287582,0.3352792,4.181116,4.2073526,0.0,60.947117,-3.396793,268.04214,-6.523696,3.6402954e-11,-1.8473275e-13,4.181116,4.181116,4.2073526,-0.014068332,1.0005742,1.0005742,1.0,4.2073526,4.181116,0.0,0.00057425024,0.0,0.0,0.95759577,1.0,0.0,1.0,1.0,1.0
0.1686,1.0,0.0,41236.61,-327.01505,-1.6332668,5.7655793e-08,1.0425341,0.32451978,-0.00018349016,-0.06340991,0.9592012,-0.00016882324,-58.285286,0.0,-273.9151,32.835052,53.249928,0.0,16.70892,232.85655,1.0,0.4552113,0.333232,4.243788,4.2701845,0.0,59.858418,-1.5731317,261.12347,12.791621,3.7488873e-11,-1.8471578e-13,4.243788,4.243788,4.2701845,-0.026063858,1.0005716,1.0005716,1.0,4.2701845,4.243788,0.0,0.00057164085,0.0,0.0,0.9575608,1.0,0.0,1.0,1.0,1.0
0.1688,1.0,0.0,41223.742,-318.2407,-1.6332668,5.7655793e-08,1.0426353,0.32151482,-0.00035647565,-0.07557657,0.959108,-0.00032791775,-58.903065,0.0,-285.48108,32.835052,54.197674,0.0,16.70892,232.85655,1.0,0.4562253,0.33033103,4.3064528,4.3330164,0.0,58.64737,0.25569233,252.98221,32.498875,3.848551e-11,-1.8471002e-13,4.3064528,4.3064528,4.3330164,-0.037786517,1.0005661,1.0005661,1.0,4.3330164,4.3064528,0.0,0.0005660768,0.0,0.0,0.9575279,1.0,0.0,1.0,1.0,1.0
0.169,1.0,0.0,41210.48,-308.03656,-1.6332668,5.7655793e-08,1.0425929,0.3176961,-0.00052735454,-0.08743328,0.9591469,-0.00048514668,-59.395515,0.0,-296.13593,32.835052,55.05274,0.0,16.70892,232.85655,1.0,0.45591778,0.32658935,4.369111,4.3958483,0.0,57.318405,2.0771093,243.61066,52.525284,3.9405482e-11,-1.8470991e-13,4.369111,4.369111,4.3958483,-0.049194172,1.0005575,1.0005575,1.0,4.3958483,4.369111,0.0,0.0005575924,0.0,0.0,0.95749724,1.0,0.0,1.0,1.0,1.0
0.1692,1.0,0.0,41196.73,-296.44263,-1.6332668,5.7655793e-08,1.0424073,0.31307986,-0.0006952425,-0.09893744,0.9593175,-0.000639825,-59.755463,0.0,-305.79984,32.835052,55.80759,0.0,16.70892,232.85655,1.0,0.45429358,0.32202294,4.431764,4.45868,0.0,55.87724,3.8782227,233.00838,72.79144,4.0404232e-11,-1.8455607e-13,4.431764,4.431764,4.45868,-0.06024594,1.0005462,1.0005462,1.0,4.45868,4.431764,0.0,0.0005462341,0.0,0.0,0.95746905,1.0,0.0,1.0,1.0,1.0
0.1694,1.0,0.0,41182.41,-283.50327,-1.6332668,5.7655793e-08,1.0420799,0.30768523,-0.00085927476,-0.11004789,0.9596187,-0.00079127925,-59.97679,0.0,-314.3946,36.35722,56.455402,0.0,16.70892,232.2702,1.0,0.45136255,0.31665087,4.494413,4.521512,0.0,54.330837,5.645956,221.1829,93.21167,4.1493763e-11,-1.840832e-13,4.494413,4.494413,4.521512,-0.07090236,1.000532,1.000532,1.0,4.521512,4.494413,0.0,0.0005320603,0.0,0.0,0.9574433,1.0,0.0,1.0,1.0,1.0
0.1696,1.0,0.0,41167.43,-269.267,-1.6332668,5.7655793e-08,1.0416124,0.30153403,-0.0010186129,-0.12072502,0.96004903,-0.0009388505,-60.05455,0.0,-321.84457,36.35722,56.990124,0.0,16.70892,232.2702,1.0,0.44713923,0.31049502,4.5570574,4.584344,0.0,52.687347,7.3672028,208.15013,113.69446,4.267166e-11,-1.8364421e-13,4.5570574,4.5570574,4.584344,-0.08112553,1.0005151,1.0005151,1.0,4.584344,4.5570574,0.0,0.0005151412,0.0,0.0,0.9574202,1.0,0.0,1.0,1.0,1.0
0.1698,1.0,0.0,41151.703,-253.78658,-1.6332668,5.7655793e-08,1.0410075,0.29465082,-0.0011724506,-0.13093089,0.96060663,-0.0010818979,-59.985023,0.0,-328.07767,36.35722,57.406574,0.0,16.70892,232.2702,1.0,0.44164303,0.30358008,4.619699,4.647176,0.0,50.956043,9.028977,193.93468,134.14299,4.3875115e-11,-1.8310304e-13,4.619699,4.619699,4.647176,-0.09087922,1.0004956,1.0004956,1.0,4.647176,4.619699,0.0,0.00049555843,0.0,0.0,0.9573998,1.0,0.0,1.0,1.0,1.0
0.17,1.0,0.0,41135.15,-237.1186,-1.6332668,5.7655793e-08,1.0402683,0.28706282,-0.0013200198,-0.14062937,0.9612889,-0.0012198011,-59.76579,0.0,-333.02615,36.35722,57.700504,0.0,16.70892,232.2702,1.0,0.43489802,0.29593349,4.682338,4.7100077,0.0,49.14722,10.618569,178.57031,154.45584,4.494126e-11,-1.8243947e-13,4.682338,4.682338,4.7100077,-0.10012901,1.0004734,1.0004734,1.0,4.7100077,4.682338,0.0,0.00047340477,0.0,0.0,0.95738214,1.0,0.0,1.0,1.0,1.0
0.1702,1.0,0.0,41117.69,-219.32361,-1.6332668,5.7655793e-08,1.0393983,0.2787997,-0.001460596,-0.14978631,0.9620931,-0.0013519641,-59.395794,0.0,-336.62766,36.35722,57.86864,0.0,16.70892,232.2702,1.0,0.42693275,0.28758523,4.744976,4.7728395,0.0,47.272102,12.123691,162.1,174.52763,4.5693106e-11,-1.8128275e-13,4.744976,4.744976,4.7728395,-0.10884237,1.0004488,1.0004488,1.0,4.7728395,4.744976,0.0,0.0004487839,0.0,0.0,0.9573675,1.0,0.0,1.0,1.0,1.0
0.1704,1.0,0.0,41099.25,-200.46571,-1.6332668,5.7655793e-08,1.0384021,0.26989353,-0.0015935024,-0.15836953,0.96301585,-0.0014778168,-58.875347,0.0,-338.82605,36.35722,57.908745,0.0,16.70892,232.2702,1.0,0.41778028,0.27856782,4.807613,4.8356714,0.0,45.342724,13.532622,144.57613,194.24992,4.6172316e-11,-1.7991969e-13,4.807613,4.807613,4.8356714,-0.11698881,1.0004218,1.0004218,1.0,4.8356714,4.807613,0.0,0.00042180967,0.0,0.0,0.95735574,1.0,0.0,1.0,1.0,1.0
0.1706,1.0,0.0,41079.754,-180.61261,-1.6332668,5.7655793e-08,1.0372841,0.26037863,-0.001718115,-0.16634907,0.9640534,-0.0015968186,-58.20616,0.0,-339.57233,36.35722,57.81963,0.0,16.70892,232.2702,1.0,0.40747795,0.2689161,4.87025,4.8985033,0.0,43.37181,14.834352,126.06028,213.51205,4.6549486e-11,-1.7934008e-13,4.87025,4.87025,4.8985033,-0.12453995,1.0003926,1.0003926,1.0,4.8985033,4.87025,0.0,0.0003926059,0.0,0.0,0.9573471,1.0,0.0,1.0,1.0,1.0
0.1708,1.0,0.0,41059.137,-159.83527,-1.6332668,5.7655793e-08,1.0360498,0.2502914,-0.0018338655,-0.1736972,0.96520156,-0.0017084602,-57.39134,0.0,-338.8254,36.35722,57.60119,0.0,16.70892,232.2702,1.0,0.39606723,0.25866714,4.932888,4.961335,0.0,41.372635,16.018703,106.62329,232.2021,4.6950287e-11,-1.7913989e-13,4.932888,4.932888,4.961335,-0.13146962,1.0003613,1.0003613,1.0,4.961335,4.932888,0.0,0.00036130555,0.0,0.0,0.95734155,1.0,0.0,1.0,1.0,1.0
0.171,1.0,0.0,41037.332,-138.20784,-1.6332668,5.7655793e-08,1.0347049,0.23967032,-0.0019402447,-0.18038853,0.96645576,-0.0018122662,-56.43534,0.0,-336.55276,36.35722,57.254395,0.0,16.70892,232.2702,1.0,0.38359353,0.24786012,4.9955277,5.024167,0.0,39.35888,17.076462,86.34485,250.2079,4.7324568e-11,-1.7872547e-13,4.9955277,4.9955277,5.024167,-0.13775398,1.0003281,1.0003281,1.0,5.024167,4.9955277,0.0,0.00032805014,0.0,0.0,0.95733917,1.0,0.0,1.0,1.0,1.0
