Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.1712,1.0,0.0,41014.277,-115.80745,-1.6332668,5.7655793e-08,1.0332555,0.22855572,-0.002036804,-0.1864001,0.96781105,-0.001907797,-55.34396,0.0,-332.7312,36.35722,56.781292,0.0,16.70892,232.2702,1.0,0.37010604,0.23653612,5.05817,5.0869985,0.0,37.34449,17.999472,65.31315,267.41806,4.7449825e-11,-1.785055e-13,5.05817,5.05817,5.0869985,-0.14337154,1.000293,1.000293,1.0,5.0869985,5.05817,0.0,0.00029298925,0.0,0.0,0.9573399,1.0,0.0,1.0,1.0,1.0
0.1714,1.0,0.0,40989.918,-92.71395,-1.6332668,5.7655793e-08,1.0317082,0.2169896,-0.0021231582,-0.19171147,0.9692622,-0.0019946503,-54.124256,0.0,-327.3474,36.35722,56.184982,0.0,16.70892,232.2702,1.0,0.3556576,0.22473806,5.1208153,5.1498303,0.0,35.343513,18.780743,43.624405,283.723,4.719152e-11,-1.7780821e-13,5.1208153,5.1208153,5.1498303,-0.14830324,1.0002563,1.0002563,1.0,5.1498303,5.1208153,0.0,0.00025627957,0.0,0.0,0.9573436,1.0,0.0,1.0,1.0,1.0
0.1716,1.0,0.0,40964.195,-69.00976,-1.6332668,5.7655793e-08,1.0300698,0.20501553,-0.0021989844,-0.19630474,0.97080356,-0.0020724633,-52.784485,0.0,-320.39832,36.35722,55.46959,0.0,16.70892,232.2702,1.0,0.34030432,0.21251044,5.183465,5.212662,0.0,33.36996,19.414524,21.38225,299.01605,4.682975e-11,-1.7646929e-13,5.183465,5.183465,5.212662,-0.15253258,1.000218,1.000218,1.0,5.212662,5.183465,0.0,0.00021808423,0.0,0.0,0.95735013,1.0,0.0,1.0,1.0,1.0
0.1718,1.0,0.0,40937.07,-44.7796,-1.6332668,5.7655793e-08,1.0283476,0.19267848,-0.0022640242,-0.2001647,0.9724291,-0.0021409132,-51.33402,0.0,-311.89157,36.35722,54.6402,0.0,16.70892,232.2702,1.0,0.32410553,0.19989929,5.246119,5.275494,0.0,31.437645,19.896372,-1.3029796,313.19455,4.662497e-11,-1.7582756e-13,5.246119,5.246119,5.275494,-0.15604563,1.0001786,1.0001786,1.0,5.275494,5.246119,0.0,0.000178572,0.0,0.0,0.95735943,1.0,0.0,1.0,1.0,1.0
0.172,1.0,0.0,40908.496,-20.110273,-1.6332668,5.7655793e-08,1.026549,0.18002462,-0.0023180821,-0.2032788,0.97413266,-0.0021997192,-49.78323,0.0,-301.84576,36.35722,53.702835,0.0,16.70892,232.2702,1.0,0.30712345,0.18695186,5.308779,5.338326,0.0,29.560032,20.223198,-24.315025,326.16077,4.651828e-11,-1.7572127e-13,5.308779,5.308779,5.338326,-0.15883102,1.0001379,1.0001379,1.0,5.338326,5.308779,0.0,0.00013791648,0.0,0.0,0.95737135,1.0,0.0,1.0,1.0,1.0
0.1722,1.0,0.0,40878.43,4.90958,-1.6332668,5.7655793e-08,1.0246817,0.16710123,-0.002361025,-0.20563717,0.9759077,-0.0022486423,-48.1434,0.0,-290.29047,36.35722,52.664368,0.0,16.70892,232.2702,1.0,0.289423,0.1737166,5.3714447,5.401158,0.0,27.750097,20.393301,-47.5326,337.82306,4.6371882e-11,-1.7546373e-13,5.3714447,5.3714447,5.401158,-0.16088009,1.0000963,1.0000963,1.0,5.401158,5.3714447,0.0,9.629522e-05,0.0,0.0,0.9573857,1.0,0.0,1.0,1.0,1.0
0.1724,1.0,0.0,40846.848,30.189766,-1.6332668,5.7655793e-08,1.0227534,0.15395644,-0.0023927803,-0.20723276,0.9777475,-0.0022874868,-46.426567,0.0,-277.26642,36.35722,51.53244,0.0,16.70892,232.2702,1.0,0.2710715,0.16024289,5.4341173,5.4639897,0.0,26.020185,20.406382,-70.83033,348.09674,4.615207e-11,-1.7461367e-13,5.4341173,5.4341173,5.4639897,-0.16218682,1.0000539,1.0000539,1.0,5.4639897,5.4341173,0.0,5.3888878e-05,0.0,0.0,0.9574024,1.0,0.0,1.0,1.0,1.0
0.1726,1.0,0.0,40813.715,55.638805,-1.6332668,5.7655793e-08,1.0207722,0.14063914,-0.0024133336,-0.20806128,0.979645,-0.0023161,-44.645424,0.0,-262.82523,36.35722,50.31539,0.0,16.70892,232.2702,1.0,0.25213847,0.14658082,5.496797,5.5268216,0.0,24.381886,20.26354,-94.07979,356.90503,4.5831384e-11,-1.7410638e-13,5.496797,5.496797,5.5268216,-0.16274792,1.0000108,1.0000108,1.0,5.5268216,5.496797,0.0,1.08803615e-05,0.0,0.0,0.9574214,1.0,0.0,1.0,1.0,1.0
0.1728,1.0,0.0,40779.01,81.164215,-1.6332668,5.7655793e-08,1.0187461,0.12719871,-0.0024227279,-0.20812123,0.98159325,-0.0023343726,-42.81316,0.0,-247.02931,36.35722,49.022167,0.0,16.70892,232.2702,1.0,0.23269531,0.13278113,5.5594845,5.5896535,0.0,22.845901,19.96726,-117.15054,364.17987,4.5565014e-11,-1.734638e-13,5.5594845,5.5594845,5.5896535,-0.1625628,0.99996746,0.99996746,1.0,5.5896535,5.5594845,-0.0,-3.2546068e-05,0.0,0.0,0.95744246,1.0,0.0,1.0,1.0,1.0
0.173,1.0,0.0,40742.723,106.67282,-1.6332668,5.7655793e-08,1.0166835,0.11368491,-0.0024210578,-0.20741391,0.98358476,-0.0023422388,-40.94332,0.0,-229.95143,36.35722,47.662212,0.0,16.70892,232.2702,1.0,0.21281514,0.11889498,5.622181,5.6524854,0.0,21.421953,19.52137,-139.91129,369.8627,4.5421094e-11,-1.7212439e-13,5.622181,5.622181,5.6524854,-0.16163358,0.99992377,0.99992377,1.0,5.6524854,5.622181,-0.0,-7.620564e-05,0.0,0.0,0.9574655,1.0,0.0,1.0,1.0,1.0
0.1732,1.0,0.0,40704.84,132.07106,-1.6332668,5.7655793e-08,1.0145922,0.10014769,-0.0024084693,-0.2059434,0.9856121,-0.0023396756,-39.049664,0.0,-211.67424,36.35722,46.245373,0.0,16.70892,232.2702,1.0,0.19257237,0.104973696,5.6848855,5.7153172,0.0,20.118677,18.930986,-162.23097,373.9052,4.5298335e-11,-1.6958462e-13,5.6848855,5.6848855,5.7153172,-0.15996511,0.9998801,0.9998801,1.0,5.7153172,5.6848855,-0.0,-0.00011991393,0.0,0.0,0.9574905,1.0,0.0,1.0,1.0,1.0
0.1734,1.0,0.0,40665.35,157.26534,-1.6332668,5.7655793e-08,1.0124806,0.086636975,-0.0023851548,-0.20371662,0.98766774,-0.002326702,-37.145996,0.0,-192.28978,36.35722,44.7818,0.0,16.70892,232.2702,1.0,0.17204256,0.091068655,5.7475996,5.778149,0.0,18.94354,18.202456,-183.97989,376.26965,4.51079e-11,-1.6727822e-13,5.7475996,5.7475996,5.778149,-0.1575649,0.9998365,0.9998365,1.0,5.778149,5.7475996,-0.0,-0.00016348771,0.0,0.0,0.95751727,1.0,0.0,1.0,1.0,1.0
0.1736,1.0,0.0,40624.26,182.16228,-1.6332668,5.7655793e-08,1.0103568,0.07320254,-0.0023513497,-0.20074318,0.98974407,-0.002303379,-35.246044,0.0,-171.8987,36.35722,43.281815,0.0,16.70892,232.2702,1.0,0.15130208,0.07723108,5.810323,5.840981,0.0,17.90278,17.343266,-205.03094,376.92966,4.4763613e-11,-1.6611132e-13,5.810323,5.810323,5.840981,-0.1544431,0.99979323,0.99979323,1.0,5.840981,5.810323,-0.0,-0.00020674574,0.0,0.0,0.95754564,1.0,0.0,1.0,1.0,1.0
0.1738,1.0,0.0,40581.58,206.66919,-1.6332668,5.7655793e-08,1.0082287,0.059893757,-0.002307329,-0.19703545,0.9918333,-0.0022698084,-33.3633,0.0,-150.60959,36.35722,41.75584,0.0,16.70892,232.2702,1.0,0.13042785,0.063511856,5.8730574,5.903813,0.0,17.001348,16.361952,-225.2606,375.8702,4.41865e-11,-1.6546042e-13,5.8730574,5.8730574,5.903813,-0.15061258,0.9997505,0.9997505,1.0,5.903813,5.8730574,-0.0,-0.00024950958,0.0,0.0,0.9575756,1.0,0.0,1.0,1.0,1.0
0.174,1.0,0.0,40537.316,230.6943,-1.6332668,5.7655793e-08,1.0061042,0.04675947,-0.0022534032,-0.19260845,0.99392784,-0.0022261313,-31.510876,0.0,-128.53798,36.35722,40.214252,0.0,16.70892,232.2702,1.0,0.10949705,0.049961325,5.935801,5.966645,0.0,16.242884,15.267991,-244.55019,373.08817,4.3570064e-11,-1.6488009e-13,5.935801,5.935801,5.966645,-0.14608872,0.9997084,0.9997084,1.0,5.966645,5.935801,-0.0,-0.00029160432,0.0,0.0,0.95760703,1.0,0.0,1.0,1.0,1.0
0.1742,1.0,0.0,40491.492,254.14719,-1.6332668,5.7655793e-08,1.0039912,0.033847805,-0.002189915,-0.18747982,0.99601984,-0.0021725276,-29.701365,0.0,-105.80553,36.35722,38.66731,0.0,16.70892,232.2702,1.0,0.08858684,0.036629137,5.9985557,6.0294766,0.0,15.629681,14.071684,-262.7867,368.59225,4.2945387e-11,-1.643999e-13,5.9985557,5.9985557,6.0294766,-0.14088942,0.99966717,0.99966717,1.0,6.0294766,5.9985557,-0.0,-0.00033285937,0.0,0.0,0.9576398,1.0,0.0,1.0,1.0,1.0
0.1744,1.0,0.0,40444.137,276.9391,-1.6332668,5.7655793e-08,1.0018975,0.02120598,-0.0021172352,-0.18166979,0.9981017,-0.0021092142,-27.94673,0.0,-82.53889,36.35722,37.12502,0.0,16.70892,232.2702,1.0,0.06777409,0.023564037,6.0613203,6.0923085,0.0,15.162701,12.784029,-279.8641,362.40298,4.2100576e-11,-1.6411257e-13,6.0613203,6.0613203,6.0923085,-0.13503508,0.9996269,0.9996269,1.0,6.0923085,6.0613203,-0.0,-0.00037310904,0.0,0.0,0.9576738,1.0,0.0,1.0,1.0,1.0
0.1746,1.0,0.0,40395.273,298.98334,-1.6332668,5.7655793e-08,0.99983007,0.00888014,-0.0020357594,-0.17520104,1.0001658,-0.0020364427,-26.258175,0.0,-58.868748,36.35722,35.597073,0.0,16.70892,232.2702,1.0,0.047135096,0.010813713,6.1240964,6.1551404,0.0,14.841582,11.416593,-295.68387,354.5526,4.110668e-11,-1.6347718e-13,6.1240964,6.1240964,6.1551404,-0.12854847,0.99958783,0.99958783,1.0,6.1551404,6.1240964,-0.0,-0.00041219327,0.0,0.0,0.95770895,1.0,0.0,1.0,1.0,1.0
0.1748,1.0,0.0,40344.945,320.1956,-1.6332668,5.7655793e-08,0.99779654,-0.003084807,-0.0019459038,-0.16809867,1.0022045,-0.0019545,-24.646036,0.0,-34.92864,36.35722,34.09273,0.0,16.70892,232.2702,1.0,0.026745332,-0.0015754064,6.186883,6.2179723,0.0,14.664672,9.981364,-310.15625,345.0849,4.0123797e-11,-1.612695e-13,6.186883,6.186883,6.2179723,-0.12145466,0.99955004,0.99955004,1.0,6.2179723,6.186883,-0.0,-0.00044995814,0.0,0.0,0.9577452,1.0,0.0,1.0,1.0,1.0
0.175,1.0,0.0,40293.195,340.49435,-1.6332668,5.7655793e-08,0.9958037,-0.01464536,-0.0018481025,-0.1603901,1.0042105,-0.0018637045,-23.119696,0.0,-10.853846,36.35722,32.62075,0.0,16.70892,232.2702,1.0,0.0066791405,-0.013558283,6.2496805,6.2808037,0.0,14.62907,8.490626,-323.20068,334.05453,3.9157524e-11,-1.5822569e-13,6.2496805,6.2496805,6.2808037,-0.11378095,0.99951375,0.99951375,1.0,6.2808037,6.2496805,-0.0,-0.00048625653,0.0,0.0,0.95778245,1.0,0.0,1.0,1.0,1.0
0.1752,1.0,0.0,40240.074,359.80127,-1.6332668,5.7655793e-08,0.9938584,-0.025759585,-0.0017428044,-0.15210491,1.0061765,-0.0017644049,-21.687498,0.0,13.219772,36.35722,31.189299,0.0,16.70892,232.2702,1.0,-0.012990505,-0.02509148,0.029304123,0.06045045,0.0,14.730698,6.9568,-334.74667,321.52692,3.8272344e-11,-1.5593871e-13,0.029304123,0.029304123,0.06045045,-0.10555675,0.99947906,0.99947906,1.0,0.06045045,0.029304123,-0.0,-0.0005209485,0.0,0.0,0.95782053,1.0,0.0,1.0,1.0,1.0
0.1754,1.0,0.0,40185.637,378.0414,-1.6332668,5.7655793e-08,0.99196714,-0.036387265,-0.0016304696,-0.14327486,1.0080951,-0.0016569787,-20.356678,0.0,37.156925,36.35722,29.805906,0.0,16.70892,232.2702,1.0,-0.032192267,-0.03613328,0.092123754,0.123282306,0.0,14.964365,5.392314,-344.73425,307.57733,3.7518627e-11,-1.54747e-13,0.092123754,0.092123754,0.123282306,-0.09681345,0.9994461,0.9994461,1.0,0.123282306,0.092123754,-0.0,-0.0005539019,0.0,0.0,0.95785946,1.0,0.0,1.0,1.0,1.0
0.1756,1.0,0.0,40129.938,395.14368,-1.6332668,5.7655793e-08,0.9901361,-0.046490047,-0.001511567,-0.13393357,1.0099598,-0.0015418305,-19.133326,0.0,60.824043,36.35722,28.477392,0.0,16.70892,232.2702,1.0,-0.050856695,-0.04664385,0.15495427,0.18611416,0.0,15.323866,3.8094585,-353.11444,292.2904,3.684752e-11,-1.5376674e-13,0.15495427,0.15495427,0.18611416,-0.08758438,0.999415,0.999415,1.0,0.18611416,0.15495427,-0.0,-0.00058499264,0.0,0.0,0.95789903,1.0,0.0,1.0,1.0,1.0
0.1758,1.0,0.0,40073.05,411.04117,-1.6332668,5.7655793e-08,0.9883712,-0.056031585,-0.001386572,-0.124116644,1.0117636,-0.0014193889,-18.022331,0.0,84.090385,36.35722,27.209824,0.0,16.70892,232.2702,1.0,-0.06891646,-0.056585405,0.21779558,0.24894601,0.0,15.802075,2.2202551,-359.84955,275.75916,3.6106475e-11,-1.5276783e-13,0.21779558,0.21779558,0.24894601,-0.07790459,0.9993859,0.9993859,1.0,0.24894601,0.21779558,-0.0,-0.000614105,0.0,0.0,0.9579393,1.0,0.0,1.0,1.0,1.0
0.176,1.0,0.0,40015.047,425.67145,-1.6332668,5.7655793e-08,0.9866781,-0.06497768,-0.0012559639,-0.11386132,1.0135001,-0.0012901062,-17.027382,0.0,106.829124,36.35722,26.008482,0.0,16.70892,232.2702,1.0,-0.086306624,-0.06592233,0.28064752,0.31177786,0.0,16.391058,0.63632476,-364.91345,258.08432,3.5228667e-11,-1.5163482e-13,0.28064752,0.28064752,0.31177786,-0.067810774,0.9993589,0.9993589,1.0,0.31177786,0.28064752,-0.0,-0.0006411322,0.0,0.0,0.95798016,1.0,0.0,1.0,1.0,1.0
0.1762,1.0,0.0,39955.996,438.9768,-1.6332668,5.7655793e-08,0.9850621,-0.07329641,-0.0011202238,-0.10320648,1.0151631,-0.0011544549,-16.150955,0.0,128.91837,36.35722,24.877844,0.0,16.70892,232.2702,1.0,-0.10296483,-0.07462129,0.34350997,0.3746097,0.0,17.082186,-0.9312294,-368.29163,239.37325,3.4329588e-11,-1.5048928e-13,0.34350997,0.34350997,0.3746097,-0.05734116,0.99933404,0.99933404,1.0,0.3746097,0.34350997,-0.0,-0.0006659763,0.0,0.0,0.95802146,1.0,0.0,1.0,1.0,1.0
0.1764,1.0,0.0,39895.98,450.9047,-1.6332668,5.7655793e-08,0.9835283,-0.0809582,-0.0009798331,-0.09219239,1.0167465,-0.0010129266,-15.39433,0.0,150.24214,36.35722,23.821552,0.0,16.70892,232.2702,1.0,-0.118831545,-0.08265141,0.40638268,0.43744156,0.0,17.866264,-2.4719346,-369.98108,219.73894,3.348371e-11,-1.4943957e-13,0.40638268,0.40638268,0.43744156,-0.046535283,0.99931145,0.99931145,1.0,0.43744156,0.40638268,-0.0,-0.00068854884,0.0,0.0,0.95806324,1.0,0.0,1.0,1.0,1.0
0.1766,1.0,0.0,39835.09,461.40784,-1.6332668,5.7655793e-08,0.9820813,-0.08793601,-0.0008352719,-0.08086064,1.0182449,-0.00086602947,-14.757614,0.0,170.69127,36.35722,22.842436,0.0,16.70892,232.2702,1.0,-0.13385026,-0.08998432,0.4692654,0.5002734,0.0,18.733662,-3.976048,-369.99036,199.29909,3.2718002e-11,-1.4832177e-13,0.4692654,0.4692654,0.5002734,-0.03543391,0.99929124,0.99929124,1.0,0.5002734,0.4692654,-0.0,-0.00070877053,0.0,0.0,0.9581054,1.0,0.0,1.0,1.0,1.0
0.1768,1.0,0.0,39773.41,470.44452,-1.6332668,5.7655793e-08,0.9807254,-0.09420534,-0.0006870175,-0.06925392,1.0196528,-0.0007142869,-14.239795,0.0,190.16414,36.35722,21.942505,0.0,16.70892,232.2702,1.0,-0.1479677,-0.096594304,0.53215796,0.5631053,0.0,19.674438,-5.4346437,-368.339,178.17487,3.1965004e-11,-1.4720737e-13,0.53215796,0.53215796,0.5631053,-0.024078853,0.9992734,0.9992734,1.0,0.5631053,0.53215796,-0.0,-0.0007265717,0.0,0.0,0.95814776,1.0,0.0,1.0,1.0,1.0
0.177,1.0,0.0,39711.03,477.97888,-1.6332668,5.7655793e-08,0.97946477,-0.09974443,-0.0005355435,-0.057415925,1.0209655,-0.00055823487,-13.83879,0.0,208.56747,36.35722,21.122976,0.0,16.70892,232.2702,1.0,-0.16113396,-0.102458365,0.59505993,0.6259371,0.0,20.678478,-6.839689,-365.05746,156.48997,3.124717e-11,-1.4617272e-13,0.59505993,0.59505993,0.6259371,-0.012512819,0.9992581,0.9992581,1.0,0.6259371,0.59505993,-0.0,-0.0007418923,0.0,0.0,0.9581904,1.0,0.0,1.0,1.0,1.0
0.1772,1.0,0.0,39648.05,483.98102,-1.6332668,5.7655793e-08,0.978303,-0.10453424,-0.0003813188,-0.045391124,1.022178,-0.0003984202,-13.551523,0.0,225.81696,36.35722,20.384302,0.0,16.70892,232.2702,1.0,-0.17330278,-0.10755633,0.65797114,0.688769,0.0,21.735624,-8.184101,-360.18637,134.36942,3.045762e-11,-1.4538544e-13,0.65797114,0.65797114,0.688769,-0.0007792425,0.99924535,0.99924535,1.0,0.688769,0.65797114,-0.0,-0.00075468206,0.0,0.0,0.9582332,1.0,0.0,1.0,1.0,1.0
0.1774,1.0,0.0,39584.566,488.42715,-1.6332668,5.7655793e-08,0.97724354,-0.108558536,-0.00022480695,-0.033224616,1.0232863,-0.00023539872,-13.374007,0.0,241.83762,36.35722,19.72622,0.0,16.70892,232.2702,1.0,-0.18443161,-0.1118709,0.7208912,0.75160086,0.0,22.835804,-9.461797,-353.7761,111.938484,2.932438e-11,-1.4452176e-13,0.7208912,0.7208912,0.75160086,0.011077869,0.9992351,0.9992351,1.0,0.75160086,0.7208912,-0.0,-0.0007649001,0.0,0.0,0.9582761,1.0,0.0,1.0,1.0,1.0
0.1776,1.0,0.0,39520.68,491.29984,-1.6332668,5.7655793e-08,0.9762893,-0.11180401,-6.646562e-05,-0.02096199,1.0242866,-6.9733265e-05,-13.301437,0.0,256.5644,36.35722,19.147789,0.0,16.70892,232.2702,1.0,-0.19448179,-0.11538775,0.7838196,0.8144327,0.0,23.969156,-10.667719,-345.88608,89.32167,2.7937517e-11,-1.4377319e-13,0.7838196,0.7838196,0.8144327,0.023014106,0.99922746,0.99922746,1.0,0.8144327,0.7838196,-0.0,-0.0007725155,0.0,0.0,0.95831907,1.0,0.0,1.0,1.0,1.0
0.1778,1.0,0.0,39456.492,492.58798,-1.6332668,5.7655793e-08,0.9754429,-0.114260264,9.3253664e-05,-0.008649097,1.0251753,9.800815e-05,-13.328291,0.0,269.9423,36.35722,18.647459,0.0,16.70892,232.2702,1.0,-0.20341872,-0.118095525,0.8467562,0.87726456,0.0,25.126144,-11.7978525,-336.5839,66.64162,2.659144e-11,-1.4305609e-13,0.8467562,0.8467562,0.87726456,0.034984842,0.9992225,0.9992225,1.0,0.87726456,0.8467562,-0.0,-0.00077750656,0.0,0.0,0.95836204,1.0,0.0,1.0,1.0,1.0
0.178,1.0,0.0,39392.11,492.28705,-1.6332668,5.7655793e-08,0.9747067,-0.115919866,0.00025390586,0.003668074,1.0259496,0.00026725433,-13.448443,0.0,281.92657,36.35722,18.223127,0.0,16.70892,232.2702,1.0,-0.2112119,-0.119985916,0.9097005,0.9400964,0.0,26.297667,-12.849223,-325.9447,44.01813,2.53263e-11,-1.4230053e-13,0.9097005,0.9097005,0.9400964,0.046945367,0.99922013,0.99922013,1.0,0.9400964,0.9097005,-0.0,-0.0007798613,0.0,0.0,0.95840496,1.0,0.0,1.0,1.0,1.0
0.1782,1.0,0.0,39327.637,490.39886,-1.6332668,5.7655793e-08,0.97408277,-0.116778366,0.0004150524,0.01594361,1.0266066,0.00043743258,-13.655278,0.0,292.48285,36.35722,17.872217,0.0,16.70892,232.2702,1.0,-0.21783513,-0.12105366,0.972652,1.0029283,0.0,27.475159,-13.8198805,-314.0501,21.567268,2.399e-11,-1.4144266e-13,0.972652,0.972652,1.0029283,0.058851104,0.99922043,0.99922043,1.0,1.0029283,0.972652,-0.0,-0.000779577,0.0,0.0,0.9584478,1.0,0.0,1.0,1.0,1.0
0.1784,1.0,0.0,39263.176,486.9319,-1.6332668,5.7655793e-08,0.9735726,-0.11683433,0.0005762611,0.028131822,1.0271444,0.0006079704,-13.9418125,0.0,301.587,36.35722,17.591745,0.0,16.70892,232.2702,1.0,-0.22326651,-0.1212966,1.0356104,1.0657601,0.0,28.650679,-14.708867,-300.98746,-0.59954596,2.2498597e-11,-1.4066378e-13,1.0356104,1.0356104,1.0657601,0.07065773,0.99922335,0.99922335,1.0,1.0657601,1.0356104,-0.0,-0.0007766602,0.0,0.0,0.9584905,1.0,0.0,1.0,1.0,1.0
0.1786,1.0,0.0,39198.836,481.90103,-1.6332668,5.7655793e-08,0.97317755,-0.11608931,0.0007371062,0.04018743,1.0275611,0.0007782975,-14.300814,0.0,309.22495,36.35722,17.378405,0.0,16.70892,232.2702,1.0,-0.22748859,-0.12071565,1.0985752,1.1285919,0.0,29.816986,-15.516172,-286.84866,-22.37629,2.0788163e-11,-1.4009803e-13,1.0985752,1.0985752,1.1285919,0.0823214,0.9992289,0.9992289,1.0,1.1285919,1.0985752,-0.0,-0.0007711265,0.0,0.0,0.95853305,1.0,0.0,1.0,1.0,1.0
0.1788,1.0,0.0,39134.723,475.32764,-1.6332668,5.7655793e-08,0.97289854,-0.11454784,0.000897168,0.052065734,1.0278555,0.00094784715,-14.724921,0.0,315.39246,36.35722,17.228643,0.0,16.70892,232.2702,1.0,-0.23048839,-0.11931478,1.1615459,1.1914238,0.0,30.967598,-16.242676,-271.72943,-43.663048,1.899233e-11,-1.3960748e-13,1.1615459,1.1615459,1.1914238,0.09379884,0.999237,0.999237,1.0,1.1914238,1.1615459,-0.0,-0.0007630001,0.0,0.0,0.9585753,1.0,0.0,1.0,1.0,1.0
0.179,1.0,0.0,39070.934,467.23935,-1.6332668,5.7655793e-08,0.97273606,-0.11221746,0.0010560327,0.06372278,1.0280268,0.0011160581,-15.206771,0.0,320.09473,36.35722,17.138744,0.0,16.70892,232.2702,1.0,-0.23225743,-0.11710103,1.2245221,1.2542557,0.0,32.096848,-16.890076,-255.7281,-64.366615,1.7315906e-11,-1.3921537e-13,1.2245221,1.2245221,1.2542557,0.105047606,0.99924767,0.99924767,1.0,1.2542557,1.2245221,-0.0,-0.0007523141,0.0,0.0,0.9586173,1.0,0.0,1.0,1.0,1.0
0.1792,1.0,0.0,39007.582,457.67004,-1.6332668,5.7655793e-08,0.97269046,-0.10910862,0.0012132922,0.07511553,1.0280746,0.0012823761,-15.739104,0.0,323.34583,36.35722,17.104912,0.0,16.70892,232.2702,1.0,-0.23279177,-0.11408445,1.2875032,1.3170875,0.0,33.19991,-17.460804,-238.94484,-84.40099,1.594431e-11,-1.3873086e-13,1.2875032,1.2875032,1.3170875,0.11602615,0.9992609,0.9992609,1.0,1.3170875,1.2875032,-0.0,-0.0007391099,0.0,0.0,0.95865905,1.0,0.0,1.0,1.0,1.0
0.1794,1.0,0.0,38944.766,446.6596,-1.6332668,5.7655793e-08,0.9727616,-0.10523465,0.0013685437,0.086202025,1.027999,0.0014462555,-16.314884,0.0,325.16833,36.35722,17.123344,0.0,16.70892,232.2702,1.0,-0.23209204,-0.11027808,1.3504889,1.3799194,0.0,34.272823,-17.95794,-221.48053,-103.68781,1.4844214e-11,-1.379802e-13,1.3504889,1.3504889,1.3799194,0.12669402,0.9992766,0.9992766,1.0,1.3799194,1.3504889,-0.0,-0.000723437,0.0,0.0,0.9587005,1.0,0.0,1.0,1.0,1.0
0.1796,1.0,0.0,38882.58,434.25388,-1.6332668,5.7655793e-08,0.9729489,-0.10061175,0.0015213895,0.096941546,1.0278007,0.0016071604,-16.927397,0.0,325.5926,36.35722,17.190311,0.0,16.70892,232.2702,1.0,-0.23016341,-0.105697885,1.4134785,1.4427512,0.0,35.312508,-18.38511,-203.43597,-122.15661,1.3881204e-11,-1.3719956e-13,1.4134785,1.4134785,1.4427512,0.1370121,0.99929464,0.99929464,1.0,1.4427512,1.4134785,-0.0,-0.00070535287,0.0,0.0,0.9587415,1.0,0.0,1.0,1.0,1.0
0.1798,1.0,0.0,38821.125,420.50424,-1.6332668,5.7655793e-08,0.97325176,-0.09525883,0.0016714362,0.10729474,1.0274804,0.001764567,-17.570341,0.0,324.6559,36.35722,17.302221,0.0,16.70892,232.2702,1.0,-0.22701557,-0.100362666,1.4764715,1.505583,0.0,36.316723,-18.746382,-184.91089,-139.74501,1.3054678e-11,-1.3646747e-13,1.4764715,1.4764715,1.505583,0.14694253,0.9993151,0.9993151,1.0,1.505583,1.4764715,-0.0,-0.00068492256,0.0,0.0,0.9587821,1.0,0.0,1.0,1.0,1.0
0.18,1.0,0.0,38760.49,405.46747,-1.6332668,5.7655793e-08,0.9736689,-0.08919757,0.001818296,0.117223814,1.0270396,0.0019179642,-18.237919,0.0,322.40207,36.35722,17.455692,0.0,16.70892,232.2702,1.0,-0.22266267,-0.09429403,1.5394675,1.5684149,0.0,37.284077,-19.046156,-166.00322,-156.39883,1.23941135e-11,-1.3549804e-13,1.5394675,1.5394675,1.5684149,0.1564491,0.9993378,0.9993378,1.0,1.5684149,1.5394675,-0.0,-0.00066221843,0.0,0.0,0.9588223,1.0,0.0,1.0,1.0,1.0
0.1802,1.0,0.0,38700.77,389.20544,-1.6332668,5.7655793e-08,0.9741989,-0.08245218,0.0019615847,0.12669265,1.0264803,0.0020668553,-18.924908,0.0,318.88034,36.35722,17.64761,0.0,16.70892,232.2702,1.0,-0.21712333,-0.08751626,1.602466,1.6312468,0.0,38.213963,-19.289053,-146.80827,-172.07207,1.1941904e-11,-1.3458675e-13,1.602466,1.602466,1.6312468,0.16549721,0.9993627,0.9993627,1.0,1.6312468,1.602466,-0.0,-0.00063732,0.0,0.0,0.958862,1.0,0.0,1.0,1.0,1.0
0.1804,1.0,0.0,38642.047,371.78494,-1.6332668,5.7655793e-08,0.9748398,-0.07504942,0.0021009224,0.13566695,1.0258048,0.0022107593,-19.626717,0.0,314.1448,36.35722,17.87517,0.0,16.70892,232.2702,1.0,-0.21042047,-0.080056265,1.6654663,1.6940787,0.0,39.106518,-19.479803,-127.418076,-186.72673,1.1399545e-11,-1.3386025e-13,1.6654663,1.6654663,1.6940787,0.17405413,0.9993897,0.9993897,1.0,1.6940787,1.6654663,-0.0,-0.00061031344,0.0,0.0,0.9589013,1.0,0.0,1.0,1.0,1.0
0.1806,1.0,0.0,38584.406,353.27713,-1.6332668,5.7655793e-08,0.9755896,-0.06701844,0.0022359341,0.14411433,1.0250158,0.002349213,-20.339434,0.0,308.25342,36.35722,18.13593,0.0,16.70892,232.2702,1.0,-0.20258132,-0.071943425,1.728468,1.7569104,0.0,39.962566,-19.623133,-107.920746,-200.33267,1.0728922e-11,-1.3306518e-13,1.728468,1.728468,1.7569104,0.18208902,0.99941874,0.99941874,1.0,1.7569104,1.728468,-0.0,-0.00058129133,0.0,0.0,0.95894,1.0,0.0,1.0,1.0,1.0
0.1808,1.0,0.0,38527.918,333.7573,-1.6332668,5.7655793e-08,0.97644573,-0.05839069,0.0023662488,0.1520045,1.0241165,0.0024817707,-21.05986,0.0,301.2672,36.35722,18.427837,0.0,16.70892,232.2702,1.0,-0.1936372,-0.063209474,1.7914705,1.8197423,0.0,40.783524,-19.723663,-88.399994,-212.86723,1.0290881e-11,-1.3220371e-13,1.7914705,1.7914705,1.8197423,0.18957306,0.9994497,0.9994497,1.0,1.8197423,1.7914705,-0.0,-0.00055035244,0.0,0.0,0.95897824,1.0,0.0,1.0,1.0,1.0
0.181,1.0,0.0,38472.66,313.30463,-1.6332668,5.7655793e-08,0.9774053,-0.04919974,0.0024915,0.15930933,1.0231104,0.0026080066,-21.78553,0.0,293.2496,36.35722,18.749256,0.0,16.70892,232.2702,1.0,-0.18362355,-0.05388844,1.8544734,1.8825742,0.0,41.57133,-19.785799,-68.93469,-224.31491,1.00715564e-11,-1.3162416e-13,1.8544734,1.8544734,1.8825742,0.19647962,0.9994824,0.9994824,1.0,1.8825742,1.8544734,-0.0,-0.00051760144,0.0,0.0,0.9590159,1.0,0.0,1.0,1.0,1.0
0.1812,1.0,0.0,38418.703,292.00156,-1.6332668,5.7655793e-08,0.9784652,-0.03948122,0.0026113268,0.16600291,1.0220015,0.0027275162,-22.514715,0.0,284.2654,36.35722,19.09898,0.0,16.70892,232.2702,1.0,-0.17257966,-0.044016454,1.9174758,1.9454061,0.0,42.32835,-19.813635,-49.598526,-234.6669,9.938434e-12,-1.3123049e-13,1.9174758,1.9174758,1.9454061,0.20278427,0.99951684,0.99951684,1.0,1.9454061,1.9174758,-0.0,-0.0004831482,0.0,0.0,0.959053,1.0,0.0,1.0,1.0,1.0
0.1814,1.0,0.0,38366.098,269.93362,-1.6332668,5.7655793e-08,0.97962195,-0.029272653,0.002725373,0.1720618,1.020794,0.0028399166,-23.246403,0.0,274.38028,36.35722,19.47623,0.0,16.70892,232.2702,1.0,-0.16054858,-0.033631597,1.9804777,2.0082378,0.0,43.057278,-19.810875,-30.459784,-243.92049,9.95128e-12,-1.3074028e-13,1.9804777,1.9804777,2.0082378,0.20846495,0.9995529,0.9995529,1.0,2.0082378,1.9804777,-0.0,-0.00044710803,0.0,0.0,0.9590895,1.0,0.0,1.0,1.0,1.0
0.1816,1.0,0.0,38314.906,247.18895,-1.6332668,5.7655793e-08,0.9808716,-0.018613284,0.0028332889,0.17746493,1.0194929,0.002944848,-23.980286,0.0,263.65976,36.35722,19.880657,0.0,16.70892,232.2702,1.0,-0.14757697,-0.022773804,2.043478,2.0710697,0.0,43.76103,-19.780743,-11.581182,-252.07858,1.0166302e-11,-1.3023031e-13,2.043478,2.043478,2.0710697,0.213502,0.9995904,0.9995904,1.0,2.0710697,2.043478,-0.0,-0.00040960088,0.0,0.0,0.9591254,1.0,0.0,1.0,1.0,1.0
0.1818,1.0,0.0,38265.18,223.8578,-1.6332668,5.7655793e-08,0.9822102,-0.0075439666,0.0029347315,0.18219379,1.0181029,0.003041975,-24.716717,0.0,252.16888,36.35722,20.312323,0.0,16.70892,232.2702,1.0,-0.13371487,-0.011484679,2.1064768,2.1339016,0.0,44.442642,-19.725925,6.980155,-259.14905,1.0568896e-11,-1.300541e-13,2.1064768,2.1064768,2.1339016,0.21787824,0.99962926,0.99962926,1.0,2.1339016,2.1064768,-0.0,-0.0003707512,0.0,0.0,0.9591607,1.0,0.0,1.0,1.0,1.0
0.182,1.0,0.0,38216.957,200.03227,-1.6332668,5.7655793e-08,0.98363316,0.0038930315,0.003029366,0.18623246,1.0166295,0.0031309873,-25.456652,0.0,239.97139,36.35722,20.771666,0.0,16.70892,232.2702,1.0,-0.11901557,0.00019267657,2.169473,2.1967335,0.0,45.105164,-19.648512,25.172653,-265.14404,1.1020369e-11,-1.3004185e-13,2.169473,2.169473,2.1967335,0.22157902,0.9996693,0.9996693,1.0,2.1967335,2.169473,-0.0,-0.00033068756,0.0,0.0,0.9591954,1.0,0.0,1.0,1.0,1.0
0.1822,1.0,0.0,38170.28,175.80579,-1.6332668,5.7655793e-08,0.9851358,0.015654162,0.003116866,0.18956763,1.0150783,0.003211601,-26.201595,0.0,227.12927,36.35722,21.25948,0.0,16.70892,232.2702,1.0,-0.10353535,0.012213803,2.2324662,2.2595654,0.0,45.75155,-19.549953,42.95016,-270.07944,1.14140685e-11,-1.2984905e-13,2.2324662,2.2324662,2.2595654,0.22459225,0.99971044,0.99971044,1.0,2.2595654,2.2324662,-0.0,-0.00028954225,0.0,0.0,0.95922935,1.0,0.0,1.0,1.0,1.0
0.1824,1.0,0.0,38125.184,151.2727,-1.6332668,5.7655793e-08,0.986713,0.027694792,0.0031969156,0.19218871,1.0134553,0.0032835596,-26.953522,0.0,213.70232,36.35722,21.776857,0.0,16.70892,232.2702,1.0,-0.08733333,0.02453307,2.295456,2.3223972,0.0,46.38456,-19.431036,60.27172,-273.97403,1.1705585e-11,-1.2965119e-13,2.295456,2.295456,2.3223972,0.22690853,0.9997525,0.9997525,1.0,2.3223972,2.295456,-0.0,-0.00024745107,0.0,0.0,0.95926267,1.0,0.0,1.0,1.0,1.0
0.1826,1.0,0.0,38081.684,126.52791,-1.6332668,5.7655793e-08,0.9883595,0.039969344,0.0032692102,0.19408783,1.0117666,0.003346634,-27.714788,0.0,199.74774,36.35722,22.325148,0.0,16.70892,232.2702,1.0,-0.07047119,0.037103865,2.3584418,2.385229,0.0,47.006657,-19.29187,77.101295,-276.84903,1.1805664e-11,-1.2904642e-13,2.3584418,2.3584418,2.385229,0.2285211,0.99979544,0.99979544,1.0,2.385229,2.3584418,-0.0,-0.00020455268,0.0,0.0,0.9592954,1.0,0.0,1.0,1.0,1.0
0.1828,1.0,0.0,38039.805,101.666405,-1.6332668,5.7655793e-08,0.9900696,0.0524315,0.0033334591,0.19525984,1.0100185,0.003400625,-28.488047,0.0,185.3199,36.35722,22.905893,0.0,16.70892,232.2702,1.0,-0.053012975,0.04987874,2.4214232,2.4480608,0.0,47.61993,-19.131882,93.40739,-278.7273,1.1476305e-11,-1.2781009e-13,2.4214232,2.4214232,2.4480608,0.2294258,0.999839,0.999839,1.0,2.4480608,2.4214232,-0.0,-0.00016098852,0.0,0.0,0.9593274,1.0,0.0,1.0,1.0,1.0
0.183,1.0,0.0,37999.56,76.78288,-1.6332668,5.7655793e-08,0.9918375,0.065034375,0.003389386,0.19570236,1.0082179,0.0034453622,-29.276148,0.0,170.47011,36.35722,23.520767,0.0,16.70892,232.2702,1.0,-0.035024818,0.062809624,2.4843996,2.5108926,0.0,48.22599,-18.949842,109.162636,-279.63275,1.08005506e-11,-1.2685802e-13,2.4843996,2.4843996,2.5108926,0.22962125,0.9998831,0.9998831,1.0,2.5108926,2.4843996,-0.0,-0.00011690226,0.0,0.0,0.9593587,1.0,0.0,1.0,1.0,1.0
0.1832,1.0,0.0,37960.953,51.971363,-1.6332668,5.7655793e-08,0.99365705,0.07773067,0.0034367319,0.19541572,1.0063714,0.0034807066,-30.08203,0.0,155.24652,36.35722,24.171507,0.0,16.70892,232.2702,1.0,-0.016574718,0.075847976,2.5473704,2.5737245,0.0,48.82591,-18.743881,124.34336,-279.58987,9.909125e-12,-1.2649337e-13,2.5473704,2.5473704,2.5737245,0.22910866,0.9999276,0.9999276,1.0,2.5737245,2.5473704,-0.0,-7.243941e-05,0.0,0.0,0.9593893,1.0,0.0,1.0,1.0,1.0
0.1834,1.0,0.0,37923.984,27.324783,-1.6332668,5.7655793e-08,0.99552184,0.090472884,0.0034752563,0.19440304,1.0044861,0.0035065496,-30.90862,0.0,139.69415,36.35722,24.859838,0.0,16.70892,232.2702,1.0,0.0022677283,0.08894501,2.6103354,2.6365564,0.0,49.420166,-18.511543,138.92903,-278.6232,8.864084e-12,-1.263003e-13,2.6103354,2.6103354,2.6365564,0.22789198,0.9999722,0.9999722,1.0,2.6365564,2.6103354,-0.0,-2.7747003e-05,0.0,0.0,0.95941925,1.0,0.0,1.0,1.0,1.0
0.1836,1.0,0.0,37888.65,2.9346497,-1.6332668,5.7655793e-08,0.99742526,0.10321348,0.0035047405,0.19267015,1.002569,0.0035228145,-31.758734,0.0,123.854866,36.35722,25.587412,0.0,16.70892,232.2702,1.0,0.021431591,0.10205182,2.673294,2.6993883,0.0,50.00857,-18.249838,152.90178,-276.75665,7.750243e-12,-1.2613847e-13,2.673294,2.673294,2.6993883,0.2259777,1.000017,1.000017,1.0,2.6993883,2.673294,0.0,1.7026889e-05,0.0,0.0,0.95944846,1.0,0.0,1.0,1.0,1.0
0.1838,1.0,0.0,37854.93,-21.109325,-1.6332668,5.7655793e-08,0.9993606,0.115905054,0.0035249891,0.19022553,1.0006273,0.0035294571,-32.634953,0.0,107.767586,36.35722,26.355711,0.0,16.70892,232.2702,1.0,0.040844876,0.115119636,2.7362456,2.7622201,0.0,50.590263,-17.955309,166.24583,-274.01343,6.6279083e-12,-1.2606891e-13,2.7362456,2.7362456,2.7622201,0.22337502,1.0000618,1.0000618,1.0,2.7622201,2.7362456,0.0,6.173353e-05,0.0,0.0,0.959477,1.0,0.0,1.0,1.0,1.0
0.184,1.0,0.0,37822.816,-44.71956,-1.6332668,5.7655793e-08,1.0013208,0.12850054,0.0035358318,0.18708034,0.99866843,0.0035264657,-33.53954,0.0,91.46849,36.35722,27.166,0.0,16.70892,232.2702,1.0,0.060434796,0.12809995,2.79919,2.825052,0.0,51.16365,-17.624115,178.94696,-270.41547,5.5146885e-12,-1.2584092e-13,2.79919,2.79919,2.825052,0.22009559,1.0001062,1.0001062,1.0,2.825052,2.79919,0.0,0.00010622398,0.0,0.0,0.9595048,1.0,0.0,1.0,1.0,1.0
0.1842,1.0,0.0,37792.28,-67.81091,-1.6332668,5.7655793e-08,1.0032989,0.14095335,0.0035371275,0.18324833,0.9966996,0.0035138617,-34.474327,0.0,74.9913,36.35722,28.019238,0.0,16.70892,232.2702,1.0,0.080128044,0.14094473,2.8621268,2.887884,0.0,51.726437,-17.252111,190.99199,-265.98328,4.4312557e-12,-1.256827e-13,2.8621268,2.8621268,2.887884,0.21615365,1.0001503,1.0001503,1.0,2.887884,2.8621268,0.0,0.0001503495,0.0,0.0,0.9595319,1.0,0.0,1.0,1.0,1.0
0.1844,1.0,0.0,37763.293,-90.301,-1.6332668,5.7655793e-08,1.0052874,0.1532176,0.0035287652,0.17874578,0.9947281,0.0034916997,-35.440643,0.0,58.367634,36.35722,28.91601,0.0,16.70892,232.2702,1.0,0.09985108,0.15360661,2.9250555,2.9507158,0.0,52.2756,-16.834959,202.36821,-260.73584,3.5197832e-12,-1.2563922e-13,2.9250555,2.9250555,2.9507158,0.21156584,1.000194,1.000194,1.0,2.9507158,2.9250555,0.0,0.00019396204,0.0,0.0,0.9595583,1.0,0.0,1.0,1.0,1.0
0.1846,1.0,0.0,37735.82,-112.11046,-1.6332668,5.7655793e-08,1.0072792,0.16524822,0.0035106665,0.17359139,0.99276143,0.003460068,-36.439217,0.0,41.627388,36.35722,29.856476,0.0,16.70892,232.2702,1.0,0.119530395,0.16603899,2.9879756,3.0135477,0.0,52.807426,-16.368212,213.06299,-254.69037,2.7531803e-12,-1.2564343e-13,2.9879756,2.9879756,3.0135477,0.20635116,1.0002369,1.0002369,1.0,3.0135477,2.9879756,0.0,0.00023691462,0.0,0.0,0.959584,1.0,0.0,1.0,1.0,1.0
0.1848,1.0,0.0,37709.82,-133.16321,-1.6332668,5.7655793e-08,1.0092665,0.17700113,0.0034827893,0.16780627,0.9908068,0.0034190884,-37.4701,0.0,24.799192,36.35722,30.8403,0.0,16.70892,232.2702,1.0,0.13909279,0.17819633,3.050887,3.0763793,0.0,53.317543,-15.847442,223.06323,-247.86243,2.0751588e-12,-1.256507e-13,3.050887,3.050887,3.0763793,0.20053087,1.0002791,1.0002791,1.0,3.0763793,3.050887,0.0,0.0002790619,0.0,0.0,0.9596089,1.0,0.0,1.0,1.0,1.0
0.185,1.0,0.0,37685.25,-153.3867,-1.6332668,5.7655793e-08,1.0112419,0.18843351,0.0034451282,0.16141385,0.9888716,0.0033689162,-38.53263,0.0,7.9108863,36.35722,31.86661,0.0,16.70892,232.2702,1.0,0.15846568,0.1900342,3.1137893,3.1392112,0.0,53.800964,-15.268332,232.35507,-240.26596,1.4673238e-12,-1.2534746e-13,3.1137893,3.1137893,3.1392112,0.1941285,1.0003203,1.0003203,1.0,3.1392112,3.1137893,0.0,0.0003202606,0.0,0.0,0.9596332,1.0,0.0,1.0,1.0,1.0
0.1852,1.0,0.0,37662.06,-172.71214,-1.6332668,5.7655793e-08,1.013198,0.19950378,0.0033977188,0.15443966,0.9869628,0.00330974,-39.62536,0.0,-9.010009,36.35722,32.933945,0.0,16.70892,232.2702,1.0,0.17757733,0.20150949,3.1766822,3.202043,0.0,54.252155,-14.626798,240.9235,-231.91348,9.498546e-13,-1.2424315e-13,3.1766822,3.1766822,3.202043,0.18716961,1.0003604,1.0003604,1.0,3.202043,3.1766822,0.0,0.00036036992,0.0,0.0,0.9596567,1.0,0.0,1.0,1.0,1.0
0.1854,1.0,0.0,37640.19,-191.07462,-1.6332668,5.7655793e-08,1.0151271,0.21017185,0.0033406373,0.1469114,0.98508763,0.0032417816,-40.746014,0.0,-25.935778,36.35722,34.040234,0.0,16.70892,232.2702,1.0,0.19635713,0.21258064,3.2395654,3.264875,0.0,54.66511,-13.919097,248.75203,-222.81625,5.8556675e-13,-1.2301934e-13,3.2395654,3.2395654,3.264875,0.17968175,1.0003992,1.0003992,1.0,3.264875,3.2395654,0.0,0.00039925214,0.0,0.0,0.9596796,1.0,0.0,1.0,1.0,1.0
0.1856,1.0,0.0,37619.594,-208.41338,-1.6332668,5.7655793e-08,1.0170218,0.2203993,0.0032740044,0.13885869,0.98325294,0.0031652956,-41.8915,0.0,-42.838024,36.35722,35.18276,0.0,16.70892,232.2702,1.0,0.21473591,0.22320762,3.3024387,3.3277068,0.0,55.033432,-13.141934,255.82268,-212.98465,2.7300663e-13,-1.2250628e-13,3.3024387,3.3024387,3.3277068,0.17169432,1.0004368,1.0004368,1.0,3.3277068,3.3024387,0.0,0.00043677306,0.0,0.0,0.9597017,1.0,0.0,1.0,1.0,1.0
0.1858,1.0,0.0,37600.2,-224.6719,-1.6332668,5.7655793e-08,1.0188745,0.23014945,0.003197986,0.130313,0.9814654,0.0030805683,-43.057877,0.0,-59.687176,36.35722,36.35815,0.0,16.70892,232.2702,1.0,0.23264611,0.23335232,3.365302,3.3905387,0.0,55.350437,-12.292561,262.1157,-202.42851,-1.2276084e-13,-1.2236407e-13,3.365302,3.365302,3.3905387,0.16323858,1.0004728,1.0004728,1.0,3.3905387,3.365302,0.0,0.00047280252,0.0,0.0,0.9597232,1.0,0.0,1.0,1.0,1.0
0.186,1.0,0.0,37581.94,-239.7981,-1.6332668,5.7655793e-08,1.020678,0.23938747,0.0031127932,0.121307544,0.9797317,0.0029879177,-44.240364,0.0,-76.45204,36.35722,37.56238,0.0,16.70892,232.2702,1.0,0.2500221,0.24297838,3.4281552,3.4533706,0.0,55.60924,-11.368876,267.60953,-191.15749,-6.7987375e-13,-1.221845e-13,3.4281552,3.4281552,3.4533706,0.1543473,1.0005072,1.0005072,1.0,3.4533706,3.4281552,0.0,0.0005072148,0.0,0.0,0.9597439,1.0,0.0,1.0,1.0,1.0
0.1862,1.0,0.0,37564.758,-253.74432,-1.6332668,5.7655793e-08,1.0224253,0.24808058,0.0030186858,0.111877106,0.9780581,0.0028876928,-45.43338,0.0,-93.09939,36.35722,38.79077,0.0,16.70892,232.2702,1.0,0.26680046,0.2520516,3.490998,3.5162024,0.0,55.80289,-10.369511,272.281,-179.18163,-1.4031398e-12,-1.221012e-13,3.490998,3.490998,3.5162024,0.1450548,1.0005399,1.0005399,1.0,3.5162024,3.490998,0.0,0.0005398894,0.0,0.0,0.95976394,1.0,0.0,1.0,1.0,1.0
0.1864,1.0,0.0,37548.57,-266.4676,-1.6332668,5.7655793e-08,1.024109,0.25619817,0.0029159705,0.10205793,0.9764507,0.002780272,-46.63056,0.0,-109.59357,36.35722,40.03801,0.0,16.70892,232.2702,1.0,0.2829201,0.26053986,3.5538304,3.5790343,0.0,55.924465,-9.293903,276.10535,-166.51178,-2.296209e-12,-1.2188847e-13,3.5538304,3.5538304,3.5790343,0.13539676,1.0005707,1.0005707,1.0,3.5790343,3.5538304,0.0,0.00057071104,0.0,0.0,0.9597834,1.0,0.0,1.0,1.0,1.0
0.1866,1.0,0.0,37533.305,-277.9295,-1.6332668,5.7655793e-08,1.0257225,0.26371175,0.0028050023,0.09188754,0.9749153,0.002666062,-47.82483,0.0,-125.896164,36.35722,41.298187,0.0,16.70892,232.2702,1.0,0.29832253,0.2684134,3.6166523,3.641866,0.0,55.967197,-8.142369,279.05634,-153.16016,-3.4193687e-12,-1.2161538e-13,3.6166523,3.6166523,3.641866,0.12541008,1.0005996,1.0005996,1.0,3.641866,3.6166523,0.0,0.0005995707,0.0,0.0,0.95980203,1.0,0.0,1.0,1.0,1.0
0.1868,1.0,0.0,37518.89,-288.0965,-1.6332668,5.7655793e-08,1.0272592,0.27059525,0.0026861834,0.08140469,0.9734575,0.0025454971,-49.00845,0.0,-141.96582,36.35722,42.56483,0.0,16.70892,232.2702,1.0,0.3129522,0.27564472,3.6794639,3.7046978,0.0,55.9246,-6.9161525,281.1067,-139.14088,-4.768245e-12,-1.2132133e-13,3.6794639,3.6794639,3.7046978,0.11513272,1.0006263,1.0006263,1.0,3.7046978,3.6794639,0.0,0.0006263658,0.0,0.0,0.9598201,1.0,0.0,1.0,1.0,1.0
0.187,1.0,0.0,37505.24,-296.9397,-1.6252661,3.5049148e-08,1.0287129,0.27682504,0.002559963,0.07064907,0.9720825,0.0024190375,-50.17311,0.0,-157.75797,36.35722,43.830948,0.0,16.70892,232.2702,1.0,0.3267565,0.2822089,3.7422652,3.7675297,0.0,55.790577,-5.617464,282.2285,-124.47054,-6.2062022e-12,-1.2119964e-13,3.7422652,3.7422652,3.7675297,0.10460358,1.000651,1.000651,1.0,3.7675297,3.7422652,0.0,0.0006510007,0.0,0.0,0.95983744,1.0,0.0,1.0,1.0,1.0
0.1872,1.0,0.0,37492.273,-304.43503,-1.6252661,3.5049148e-08,1.0300776,0.2823799,0.0024268355,0.059661303,0.9707953,0.0022871678,-51.310028,0.0,-173.22475,36.35722,45.089108,0.0,16.70892,232.2702,1.0,0.3396861,0.2880835,3.805056,3.8303616,0.0,55.55954,-4.249508,282.39343,-109.16867,-7.737839e-12,-1.2062439e-13,3.805056,3.805056,3.8303616,0.09386236,1.0006734,1.0006734,1.0,3.8303616,3.805056,0.0,0.0006733872,0.0,0.0,0.9598541,1.0,0.0,1.0,1.0,1.0
0.1874,1.0,0.0,37479.914,-310.56323,-1.6252661,3.5049148e-08,1.0313478,0.28724116,0.0022873392,0.048482638,0.9696003,0.002150395,-52.410027,0.0,-188.31503,36.35722,46.33149,0.0,16.70892,232.2702,1.0,0.35169503,0.29324868,3.867837,3.8931935,0.0,55.22652,-2.816492,281.57336,-93.25835,-9.15667e-12,-1.198143e-13,3.867837,3.867837,3.8931935,0.082949385,1.0006934,1.0006934,1.0,3.8931935,3.867837,0.0,0.00069344504,0.0,0.0,0.9598702,1.0,0.0,1.0,1.0,1.0
0.1876,1.0,0.0,37468.074,-315.30984,-1.6252661,3.5049148e-08,1.032518,0.29139292,0.002142054,0.037154954,0.9685019,0.0020092467,-53.46366,0.0,-202.97443,36.35722,47.54996,0.0,16.70892,232.2702,1.0,0.362741,0.2976874,3.930608,3.9560254,0.0,54.787285,-1.3236208,279.74103,-76.766594,-1.0512416e-11,-1.1932524e-13,3.930608,3.930608,3.9560254,0.071905434,1.0007111,1.0007111,1.0,3.9560254,3.930608,0.0,0.00071110216,0.0,0.0,0.9598856,1.0,0.0,1.0,1.0,1.0
0.1878,1.0,0.0,37456.664,-318.66513,-1.6252661,3.5049148e-08,1.0335838,0.2948218,0.0019915977,0.025720477,0.9675039,0.0018642694,-54.461334,0.0,-217.14542,36.35722,48.73618,0.0,16.70892,232.2702,1.0,0.37278533,0.30138525,3.9933693,4.018857,0.0,54.23841,0.2229246,276.87033,-59.7249,-1.1960371e-11,-1.184325e-13,3.9933693,3.9933693,4.018857,0.06077166,1.0007263,1.0007263,1.0,4.018857,3.9933693,0.0,0.0007262952,0.0,0.0,0.9599004,1.0,0.0,1.0,1.0,1.0
0.188,1.0,0.0,37445.605,-320.62415,-1.6252661,3.5049148e-08,1.0345404,0.29751712,0.001836624,0.01422169,0.9666097,0.0017160262,-55.393414,0.0,-230.76767,36.35722,49.881653,0.0,16.70892,232.2702,1.0,0.38179323,0.30433062,4.0561213,4.081689,0.0,53.57739,1.8160226,272.9372,-42.16954,-1.3445292e-11,-1.1742973e-13,4.0561213,4.0561213,4.081689,0.049589355,1.000739,1.000739,1.0,4.081689,4.0561213,0.0,0.00073897006,0.0,0.0,0.95991457,1.0,0.0,1.0,1.0,1.0
0.1882,1.0,0.0,37434.81,-321.18665,-1.6252661,3.5049148e-08,1.0353843,0.29947108,0.0016778181,0.0027011498,0.9658224,0.0015650945,-56.250366,0.0,-243.77826,36.35722,50.97786,0.0,16.70892,232.2702,1.0,0.38973397,0.30651477,4.118864,4.1445208,0.0,52.802704,3.4476633,267.9202,-24.141956,-1.501612e-11,-1.1601211e-13,4.118864,4.118864,4.1445208,0.038399838,1.0007491,1.0007491,1.0,4.1445208,4.118864,0.0,0.0007490818,0.0,0.0,0.9599281,1.0,0.0,1.0,1.0,1.0
0.1884,1.0,0.0,37424.188,-320.35703,-1.6252661,3.5049148e-08,1.036112,0.3006785,0.001515893,-0.008798653,0.96514463,0.0014120636,-57.022884,0.0,-256.11212,36.35722,52.016315,0.0,16.70892,232.2702,1.0,0.3965808,0.3079317,4.181598,4.2073526,0.0,51.913868,5.109014,261.80112,-5.688988,-1.6704808e-11,-1.1486408e-13,4.181598,4.181598,4.2073526,0.027244335,1.0007566,1.0007566,1.0,4.2073526,4.181598,0.0,0.0007565952,0.0,0.0,0.959941,1.0,0.0,1.0,1.0,1.0
0.1886,1.0,0.0,37413.656,-318.1443,-1.6252661,3.5049148e-08,1.0367204,0.301137,0.0013515846,-0.020235443,0.96457857,0.0012575325,-57.70201,0.0,-267.70255,36.35722,52.988712,0.0,16.70892,232.2702,1.0,0.40231115,0.3085783,4.2443237,4.2701845,0.0,50.91151,6.790498,254.56561,13.136936,-1.8350928e-11,-1.1400547e-13,4.2443237,4.2443237,4.2701845,0.016163763,1.0007615,1.0007615,1.0,4.2701845,4.2443237,0.0,0.0007614853,0.0,0.0,0.95995337,1.0,0.0,1.0,1.0,1.0
0.1888,1.0,0.0,37403.125,-314.56195,-1.6252661,3.5049148e-08,1.0372072,0.30084696,0.0011856467,-0.03156735,0.96412617,0.0011021066,-58.27927,0.0,-278.4817,36.35722,53.886967,0.0,16.70892,232.2702,1.0,0.40690675,0.30845436,4.3070416,4.3330164,0.0,49.797382,8.481887,246.204,32.27771,-1.9937297e-11,-1.131246e-13,4.3070416,4.3070416,4.3330164,0.005198635,1.0007638,1.0007638,1.0,4.3330164,4.3070416,0.0,0.00076373696,0.0,0.0,0.9599651,1.0,0.0,1.0,1.0,1.0
0.189,1.0,0.0,37392.51,-309.62796,-1.6252661,3.5049148e-08,1.0375708,0.29981154,0.0010188469,-0.042752996,0.9637887,0.0009463962,-58.74678,0.0,-288.38126,36.35722,54.703365,0.0,16.70892,232.2702,1.0,0.41035363,0.3075624,4.3697524,4.3958483,0.0,48.57438,10.172404,236.71173,51.66953,-2.1548234e-11,-1.1234744e-13,4.3697524,4.3697524,4.3958483,-0.005611096,1.0007633,1.0007633,1.0,4.3958483,4.3697524,0.0,0.0007633455,0.0,0.0,0.95997626,1.0,0.0,1.0,1.0,1.0
0.1892,1.0,0.0,37381.73,-303.3647,-1.6252661,3.5049148e-08,1.0378097,0.29803655,0.00085196,-0.053751722,0.9635671,0.00079101266,-59.097393,0.0,-297.33307,36.35722,55.430614,0.0,16.70892,232.2702,1.0,0.41264212,0.30590785,4.432456,4.45868,0.0,47.246555,11.850837,226.09007,71.243,-2.3252638e-11,-1.1191998e-13,4.432456,4.432456,4.45868,-0.016226174,1.0007603,1.0007603,1.0,4.45868,4.432456,0.0,0.00076031685,0.0,0.0,0.95998687,1.0,0.0,1.0,1.0,1.0
0.1894,1.0,0.0,37370.7,-295.79874,-1.6252661,3.5049148e-08,1.0379233,0.29553053,0.0006857636,-0.06452364,0.96346194,0.00063656643,-59.324768,0.0,-305.26993,37.69369,56.06197,0.0,16.70892,231.84569,1.0,0.4137669,0.30349883,4.4951534,4.521512,0.0,45.81911,13.505655,214.34665,90.92327,-2.4897707e-11,-1.1182978e-13,4.4951534,4.4951534,4.521512,-0.026608212,1.0007547,1.0007547,1.0,4.521512,4.4951534,0.0,0.0007546673,0.0,0.0,0.95999694,1.0,0.0,1.0,1.0,1.0
0.1896,1.0,0.0,37359.332,-286.9609,-1.6252661,3.5049148e-08,1.0379113,0.29230472,0.00052103197,-0.07502984,0.9634732,0.00048366404,-59.423496,0.0,-312.12622,37.69369,56.59129,0.0,16.70892,231.84569,1.0,0.41372702,0.30034631,4.557845,4.584344,0.0,44.29835,15.125143,201.49585,110.63037,-2.6207049e-11,-1.118553e-13,4.557845,4.557845,4.584344,-0.036719773,1.0007464,1.0007464,1.0,4.584344,4.557845,0.0,0.0007464238,0.0,0.0,0.9600064,1.0,0.0,1.0,1.0,1.0
0.1898,1.0,0.0,37347.55,-276.88602,-1.6252661,3.5049148e-08,1.0377742,0.28837287,0.0003585308,-0.085232496,0.96360064,0.00033290527,-59.389187,0.0,-317.83887,37.69369,57.013138,0.0,16.70892,231.84569,1.0,0.41252586,0.29646388,4.6205316,4.647176,0.0,42.691658,16.697527,187.55936,130.27951,-2.726904e-11,-1.11600704e-13,4.6205316,4.6205316,4.647176,-0.046524536,1.0007356,1.0007356,1.0,4.647176,4.6205316,0.0,0.0007356238,0.0,0.0,0.96001536,1.0,0.0,1.0,1.0,1.0
0.19,1.0,0.0,37335.273,-265.61295,-1.6252661,3.5049148e-08,1.0375129,0.28375137,0.00019901148,-0.09509503,0.96384335,0.00018488048,-59.21853,0.0,-322.34805,37.69369,57.32284,0.0,16.70892,231.84569,1.0,0.41017118,0.2918678,4.6832137,4.7100077,0.0,41.00742,18.211113,172.56645,149.7816,-2.8165366e-11,-1.0988451e-13,4.6832137,4.6832137,4.7100077,-0.0559874,1.0007223,1.0007223,1.0,4.7100077,4.6832137,0.0,0.0007223152,0.0,0.0,0.9600238,1.0,0.0,1.0,1.0,1.0
0.1902,1.0,0.0,37322.42,-253.1843,-1.6252661,3.5049148e-08,1.037129,0.278459,4.3206142e-05,-0.10458215,0.9642002,4.0167975e-05,-58.909374,0.0,-325.598,37.69369,57.516552,0.0,16.70892,231.84569,1.0,0.40667495,0.28657687,4.745892,4.7728395,0.0,39.25496,19.654417,156.55428,169.04372,-2.8803576e-11,-1.0859053e-13,4.745892,4.745892,4.7728395,-0.06507461,1.0007066,1.0007066,1.0,4.7728395,4.745892,0.0,0.0007065562,0.0,0.0,0.96003175,1.0,0.0,1.0,1.0,1.0
0.1904,1.0,0.0,37308.92,-239.64648,-1.6252661,3.5049148e-08,1.0366246,0.272517,-0.0001081777,-0.11366008,0.96466947,-0.00010066878,-58.460766,0.0,-327.5378,37.69369,57.591305,0.0,16.70892,231.84569,1.0,0.4020534,0.28061238,4.808567,4.8356714,0.0,37.444458,21.016306,139.56801,187.96979,-2.9227138e-11,-1.0820889e-13,4.808567,4.808567,4.8356714,-0.07375386,1.0006884,1.0006884,1.0,4.8356714,4.808567,0.0,0.00068841496,0.0,0.0,0.96003914,1.0,0.0,1.0,1.0,1.0
0.1906,1.0,0.0,37294.703,-225.04948,-1.6252661,3.5049148e-08,1.0360019,0.26594892,-0.00025446195,-0.122296624,0.9652491,-0.0002370837,-57.872982,0.0,-328.12228,37.69369,57.545067,0.0,16.70892,231.84569,1.0,0.3963268,0.27399808,4.8712397,4.8985033,0.0,35.586853,22.286127,121.66096,206.46132,-2.957209e-11,-1.0816302e-13,4.8712397,4.8712397,4.8985033,-0.08199446,1.0006679,1.0006679,1.0,4.8985033,4.8712397,0.0,0.0006679696,0.0,0.0,0.96004605,1.0,0.0,1.0,1.0,1.0
0.1908,1.0,0.0,37279.69,-209.44672,-1.6252661,3.5049148e-08,1.0352644,0.25878048,-0.00039500228,-0.13046123,0.9659367,-0.0003685505,-57.147556,0.0,-327.3126,37.69369,57.376747,0.0,16.70892,231.84569,1.0,0.3895196,0.26676002,4.933911,4.961335,0.0,33.693726,23.45383,102.89453,224.41805,-2.9951756e-11,-1.0763455e-13,4.933911,4.933911,4.961335,-0.089767344,1.0006453,1.0006453,1.0,4.961335,4.933911,0.0,0.0006453076,0.0,0.0,0.9600525,1.0,0.0,1.0,1.0,1.0
0.191,1.0,0.0,37263.824,-192.8949,-1.6252661,3.5049148e-08,1.0344154,0.25103956,-0.00052919233,-0.13812521,0.9667294,-0.0004945652,-56.287273,0.0,-325.07703,37.69369,57.086246,0.0,16.70892,231.84569,1.0,0.38166007,0.2589264,4.9965806,5.024167,0.0,31.777184,24.51009,83.33815,241.73889,-3.0314223e-11,-1.0688687e-13,4.9965806,4.9965806,5.024167,-0.09704524,1.0006205,1.0006205,1.0,5.024167,4.9965806,0.0,0.00062052556,0.0,0.0,0.96005845,1.0,0.0,1.0,1.0,1.0
0.1912,1.0,0.0,37247.027,-175.4539,-1.6252661,3.5049148e-08,1.033459,0.24275613,-0.0006564673,-0.1452617,0.96762395,-0.00061464804,-55.296158,0.0,-321.3917,37.69369,56.674446,0.0,16.70892,231.84569,1.0,0.37278032,0.2505276,5.05925,5.0869985,0.0,29.849737,25.44642,63.068977,258.3227,-3.0633187e-11,-1.0610668e-13,5.05925,5.05925,5.0869985,-0.10380272,1.0005938,1.0005938,1.0,5.0869985,5.05925,0.0,0.00059372885,0.0,0.0,0.96006393,1.0,0.0,1.0,1.0,1.0
0.1914,1.0,0.0,37229.25,-157.18661,-1.6252661,3.5049148e-08,1.0323995,0.23396195,-0.00077630713,-0.15184586,0.9686167,-0.00072834606,-54.179447,0.0,-316.24094,37.69369,56.143208,0.0,16.70892,231.84569,1.0,0.36291617,0.24159592,5.12192,5.1498303,0.0,27.924177,26.255272,42.17164,274.06927,-3.0988025e-11,-1.0518456e-13,5.12192,5.12192,5.1498303,-0.11001634,1.000565,1.000565,1.0,5.1498303,5.12192,0.0,0.00056503096,0.0,0.0,0.960069,1.0,0.0,1.0,1.0,1.0
0.1916,1.0,0.0,37210.426,-138.15868,-1.6252661,3.5049148e-08,1.0312419,0.22469065,-0.00088823936,-0.15785487,0.96970385,-0.00083523476,-52.943546,0.0,-309.618,37.69369,55.49537,0.0,16.70892,231.84569,1.0,0.35210693,0.23216562,5.184591,5.212662,0.0,26.01342,26.930124,20.737778,288.88025,-3.137789e-11,-1.0429235e-13,5.184591,5.184591,5.212662,-0.115664616,1.0005345,1.0005345,1.0,5.212662,5.184591,0.0,0.000534553,0.0,0.0,0.96007365,1.0,0.0,1.0,1.0,1.0
0.1918,1.0,0.0,37190.504,-118.43843,-1.6252661,3.5049148e-08,1.0299914,0.21497746,-0.0009918408,-0.16326809,0.9708809,-0.0009349198,-51.59596,0.0,-301.52548,37.69369,54.734715,0.0,16.70892,231.84569,1.0,0.34039533,0.22227262,5.2472634,5.275494,0.0,24.130392,27.465567,-1.1344544,302.65994,-3.1733876e-11,-1.030603e-13,5.2472634,5.2472634,5.275494,-0.12072822,1.0005025,1.0005025,1.0,5.275494,5.2472634,0.0,0.00050242344,0.0,0.0,0.9600778,1.0,0.0,1.0,1.0,1.0
0.192,1.0,0.0,37169.434,-98.09663,-1.6252661,3.5049148e-08,1.0286536,0.2048592,-0.00108674,-0.16806704,0.9721435,-0.0010270388,-50.145233,0.0,-291.97546,37.69369,53.865932,0.0,16.70892,231.84569,1.0,0.32782722,0.21195446,5.3099384,5.338326,0.0,22.287878,27.857355,-23.341011,315.3165,-3.1956222e-11,-1.0132237e-13,5.3099384,5.3099384,5.338326,-0.12518996,1.0004687,1.0004687,1.0,5.338326,5.3099384,0.0,0.00046877697,0.0,0.0,0.9600816,1.0,0.0,1.0,1.0,1.0
