Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.1922,1.0,0.0,37147.168,-77.20626,-1.6252661,3.5049148e-08,1.0272343,0.19437407,-0.0011726173,-0.17223555,0.9734865,-0.0011112626,-48.600857,0.0,-280.98996,37.69369,52.894577,0.0,16.70892,231.84569,1.0,0.31445155,0.20125017,5.372617,5.401158,0.0,20.498386,28.10247,-45.77265,326.7626,-3.19689e-11,-1.0039397e-13,5.372617,5.372617,5.401158,-0.12903483,1.0004338,1.0004338,1.0,5.401158,5.372617,0.0,0.0004337543,0.0,0.0,0.960085,1.0,0.0,1.0,1.0,1.0
0.1924,1.0,0.0,37123.664,-55.842392,-1.6252661,3.5049148e-08,1.0257397,0.18356147,-0.0012492064,-0.17575976,0.9749048,-0.0011872966,-46.97318,0.0,-268.60092,37.69369,51.827007,0.0,16.70892,231.84569,1.0,0.30032,0.19020008,5.435299,5.4639897,0.0,18.774025,28.199154,-68.3157,336.91663,-3.171333e-11,-9.969112e-14,5.435299,5.435299,5.4639897,-0.13225016,1.0003974,1.0003974,1.0,5.4639897,5.435299,0.0,0.00039750128,0.0,0.0,0.9600879,1.0,0.0,1.0,1.0,1.0
0.1926,1.0,0.0,37098.883,-34.081882,-1.6252661,3.5049148e-08,1.0241761,0.17246202,-0.0013162934,-0.17862816,0.976393,-0.0012548815,-45.27328,0.0,-254.85033,37.69369,50.670326,0.0,16.70892,231.84569,1.0,0.28548697,0.1788457,5.497985,5.5268216,0.0,17.126362,28.146921,-90.85291,345.70325,-3.141388e-11,-9.888392e-14,5.497985,5.497985,5.5268216,-0.13482551,1.0003601,1.0003601,1.0,5.5268216,5.497985,0.0,0.0003601683,0.0,0.0,0.9600905,1.0,0.0,1.0,1.0,1.0
0.1928,1.0,0.0,37072.793,-12.003183,-1.6252661,3.5049148e-08,1.0225502,0.16111721,-0.0013737177,-0.18083169,0.9779453,-0.0013137944,-43.512882,0.0,-239.79007,37.69369,49.4323,0.0,16.70892,231.84569,1.0,0.2700092,0.16722958,5.560676,5.5896535,0.0,15.566313,27.946571,-113.26436,353.05444,-3.1370108e-11,-9.8544416e-14,5.560676,5.560676,5.5896535,-0.13675284,1.0003219,1.0003219,1.0,5.5896535,5.560676,0.0,0.00032190958,0.0,0.0,0.9600927,1.0,0.0,1.0,1.0,1.0
0.193,1.0,0.0,37045.36,10.313902,-1.6252661,3.5049148e-08,1.0208688,0.14956936,-0.0014213698,-0.18236364,0.9795559,-0.0013638493,-41.7042,0.0,-223.48178,37.69369,48.121284,0.0,16.70892,231.84569,1.0,0.25394568,0.1553951,5.6233726,5.6524854,0.0,14.104022,27.600178,-135.42839,358.9102,-3.143647e-11,-9.85049e-14,5.6233726,5.6233726,5.6524854,-0.13802645,1.0002829,1.0002829,1.0,5.6524854,5.6233726,0.0,0.0002828823,0.0,0.0,0.9600946,1.0,0.0,1.0,1.0,1.0
0.1932,1.0,0.0,37016.566,32.78847,-1.6252661,3.5049148e-08,1.0191387,0.13786149,-0.0014591911,-0.18321986,0.9812187,-0.0014048975,-39.85982,0.0,-205.99655,37.69369,46.746128,0.0,16.70892,231.84569,1.0,0.23735729,0.14338638,5.686075,5.7153172,0.0,12.748766,27.111057,-157.22261,363.21918,-3.1398995e-11,-9.8206694e-14,5.686075,5.686075,5.7153172,-0.138643,1.0002432,1.0002432,1.0,5.7153172,5.686075,0.0,0.00024324602,0.0,0.0,0.96009606,1.0,0.0,1.0,1.0,1.0
0.1934,1.0,0.0,36986.383,55.338787,-1.6252661,3.5049148e-08,1.017367,0.12603708,-0.0014871714,-0.18339857,0.9829273,-0.0014368279,-37.992588,0.0,-187.4145,37.69369,45.316105,0.0,16.70892,231.84569,1.0,0.22030675,0.13124806,5.7487845,5.778149,0.0,11.508854,26.483734,-178.52493,365.93942,-3.1218337e-11,-9.7816856e-14,5.7487845,5.7487845,5.778149,-0.1386016,1.0002031,1.0002031,1.0,5.778149,5.7487845,0.0,0.00020316185,0.0,0.0,0.9600972,1.0,0.0,1.0,1.0,1.0
0.1936,1.0,0.0,36954.805,77.88253,-1.6252661,3.5049148e-08,1.0155609,0.11413997,-0.0015053478,-0.18290058,0.9846754,-0.0014595669,-36.115437,0.0,-167.8243,37.69369,43.840782,0.0,16.70892,231.84569,1.0,0.2028582,0.11902516,5.811501,5.840981,0.0,10.391554,25.72388,-199.21457,367.03885,-3.105659e-11,-9.766442e-14,5.811501,5.811501,5.840981,-0.13790375,1.0001628,1.0001628,1.0,5.840981,5.811501,0.0,0.0001627918,0.0,0.0,0.960098,1.0,0.0,1.0,1.0,1.0
0.1938,1.0,0.0,36921.82,100.337105,-1.6252661,3.5049148e-08,1.0137273,0.10221415,-0.0015138016,-0.18172902,0.9864564,-0.0014730779,-34.241276,0.0,-147.32253,37.69369,42.329952,0.0,16.70892,231.84569,1.0,0.18507709,0.10676296,5.874224,5.903813,0.0,9.40302,24.838257,-219.17307,366.4956,-3.0986307e-11,-1.3623735e-13,5.874224,5.874224,5.903813,-0.1365533,1.0001223,1.0001223,1.0,5.903813,5.874224,0.0,0.00012229789,0.0,0.0,0.9600985,1.0,0.0,1.0,1.0,1.0
0.194,1.0,0.0,36887.418,122.61991,-1.6252661,3.5049148e-08,1.0118735,0.09030368,-0.0015126565,-0.1798896,0.98826367,-0.001477362,-32.382862,0.0,-126.01307,37.69369,40.79353,0.0,16.70892,231.84569,1.0,0.16702989,0.09450675,5.936956,5.966645,0.0,8.548244,23.834618,-238.28537,364.29846,-3.0990942e-11,-2.9538774e-13,5.936956,5.936956,5.966645,-0.13455652,1.0000819,1.0000819,1.0,5.966645,5.936956,0.0,8.1841616e-05,0.0,0.0,0.96009874,1.0,0.0,1.0,1.0,1.0
0.1942,1.0,0.0,36851.61,144.6486,-1.6252661,3.5049148e-08,1.0100065,0.07845246,-0.0015020755,-0.17739041,0.9900904,-0.0014724564,-30.552647,0.0,-104.00625,37.69369,39.241436,0.0,16.70892,231.84569,1.0,0.14878382,0.082301706,5.9996953,6.0294766,0.0,7.8310184,22.721628,-256.44083,360.44705,-3.1008418e-11,-5.1173405e-13,5.9996953,5.9996953,6.0294766,-0.13192199,1.0000416,1.0000416,1.0,6.0294766,5.9996953,0.0,4.1583065e-05,0.0,0.0,0.9600986,1.0,0.0,1.0,1.0,1.0
0.1944,1.0,0.0,36814.39,166.34149,-1.6252661,3.5049148e-08,1.0081335,0.06670409,-0.0014822581,-0.17424199,0.99192995,-0.0014584339,-28.762669,0.0,-81.41804,37.69369,37.683517,0.0,16.70892,231.84569,1.0,0.13040666,0.07019276,6.0624433,6.0923085,0.0,7.2539034,21.508764,-273.53403,354.95206,-3.0972554e-11,-7.1781193e-13,6.0624433,6.0624433,6.0923085,-0.12866068,1.0000017,1.0000017,1.0,6.0923085,6.0624433,0.0,1.6803479e-06,0.0,0.0,0.9600982,1.0,0.0,1.0,1.0,1.0
0.1946,1.0,0.0,36775.78,187.61772,-1.6252661,3.5049148e-08,1.0062615,0.055101708,-0.0014534378,-0.17045715,0.99377537,-0.001435403,-27.024424,0.0,-58.369137,37.69369,36.129444,0.0,16.70892,231.84569,1.0,0.11196647,0.058224402,6.1252003,6.1551404,0.0,6.8182273,20.206198,-289.46594,347.83508,-3.081073e-11,-8.938226e-13,6.1252003,6.1252003,6.1551404,-0.12478577,0.9999623,0.9999623,1.0,6.1551404,6.1252003,-0.0,-3.7711136e-05,0.0,0.0,0.96009755,1.0,0.0,1.0,1.0,1.0
0.1948,1.0,0.0,36735.793,208.39766,-1.6252661,3.5049148e-08,1.0043973,0.043687854,-0.0014158788,-0.16605115,0.99561995,-0.0014035056,-25.348764,0.0,-34.984,37.69369,34.58863,0.0,16.70892,231.84569,1.0,0.09353133,0.046440486,6.187966,6.2179723,0.0,6.52409,18.824677,-304.1446,339.1286,-3.0386454e-11,-1.0398552e-12,6.187966,6.187966,6.2179723,-0.120312735,0.9999236,0.9999236,1.0,6.2179723,6.187966,-0.0,-7.643931e-05,0.0,0.0,0.9600966,1.0,0.0,1.0,1.0,1.0
0.195,1.0,0.0,36694.453,228.60321,-1.6252661,3.5049148e-08,1.0025477,0.032504275,-0.001369873,-0.1610414,0.9974569,-0.0013629169,-23.745787,0.0,-11.38986,37.69369,33.070126,0.0,16.70892,231.84569,1.0,0.07516914,0.034884136,6.250741,6.2808037,0.0,6.3703804,17.375406,-317.48593,328.8758,-2.9655486e-11,-1.1651444e-12,6.250741,6.250741,6.2808037,-0.11525918,0.9998856,0.9998856,1.0,6.2808037,6.250741,-0.0,-0.00011435604,0.0,0.0,0.96009535,1.0,0.0,1.0,1.0,1.0
0.1952,1.0,0.0,36651.785,248.15808,-1.6252661,3.5049148e-08,1.0007194,0.021591827,-0.001315737,-0.15544756,0.9992794,-0.0013138438,-22.224745,0.0,12.284351,37.69369,31.582556,0.0,16.70892,231.84569,1.0,0.0569473,0.023597553,0.030339817,0.06045045,0.0,6.3548183,15.8699255,-329.41455,317.13022,-2.8703087e-11,-1.2688095e-12,0.030339817,0.030339817,0.06045045,-0.10964486,0.99984866,0.99984866,1.0,0.06045045,0.030339817,-0.0,-0.00015131768,0.0,0.0,0.9600939,1.0,0.0,1.0,1.0,1.0
0.1954,1.0,0.0,36607.824,266.98816,-1.6252661,3.5049148e-08,0.9989188,0.010990268,-0.0012538098,-0.14929141,1.0010809,-0.0012565235,-20.793968,0.0,35.909023,37.69369,30.134037,0.0,16.70892,231.84569,1.0,0.038932547,0.012621855,0.09313354,0.123282306,0.0,6.4739976,14.31997,-339.86435,303.95532,-2.76101e-11,-1.3554859e-12,0.09313354,0.09313354,0.123282306,-0.10349155,0.99981284,0.99981284,1.0,0.123282306,0.09313354,-0.0,-0.00018718571,0.0,0.0,0.9600922,1.0,0.0,1.0,1.0,1.0
0.1956,1.0,0.0,36562.605,285.02173,-1.6252661,3.5049148e-08,0.9971521,0.0007381504,-0.0011844492,-0.14259678,1.0028546,-0.0011912228,-19.460798,0.0,59.35494,37.69369,28.732119,0.0,16.70892,231.84569,1.0,0.021190679,0.0019969454,0.15593679,0.18611416,0.0,6.723451,12.737348,-348.77893,289.42398,-2.6314655e-11,-1.4305511e-12,0.15593679,0.15593679,0.18611416,-0.09682299,0.99977815,0.99977815,1.0,0.18611416,0.15593679,-0.0,-0.0002218271,0.0,0.0,0.9600903,1.0,0.0,1.0,1.0,1.0
0.1958,1.0,0.0,36516.176,302.18988,-1.6252661,3.5049148e-08,0.99542546,-0.009127334,-0.0011080293,-0.13538946,1.0045943,-0.0011182354,-18.231537,0.0,82.49434,37.69369,27.383718,0.0,16.70892,231.84569,1.0,0.00378631,-0.0082386425,0.21874963,0.24894601,0.0,7.0977244,11.133812,-356.1122,273.6179,-2.4800337e-11,-1.4948486e-12,0.21874963,0.21874963,0.24894601,-0.08966482,0.9997449,0.9997449,1.0,0.24894601,0.21874963,-0.0,-0.00025511486,0.0,0.0,0.9600881,1.0,0.0,1.0,1.0,1.0
0.196,1.0,0.0,36468.582,318.42682,-1.6252661,3.5049148e-08,0.99374473,-0.018570492,-0.0010249387,-0.1276971,1.0062935,-0.0010378814,-17.111395,0.0,105.20194,37.69369,26.095085,0.0,16.70892,231.84569,1.0,-0.01321734,-0.018047879,0.28157204,0.31177786,0.0,7.5904593,9.520935,-361.82874,256.6268,-2.327353e-11,-1.5487823e-12,0.28157204,0.28157204,0.31177786,-0.0820444,0.99971306,0.99971306,1.0,0.31177786,0.28157204,-0.0,-0.00028692852,0.0,0.0,0.9600857,1.0,0.0,1.0,1.0,1.0
0.1962,1.0,0.0,36419.875,333.66995,-1.6252661,3.5049148e-08,0.99211544,-0.027557245,-0.00093557674,-0.11954906,1.0079463,-0.0009505054,-16.104479,0.0,127.355965,37.69369,24.871746,0.0,16.70892,231.84569,1.0,-0.02975868,-0.02739538,0.34440398,0.3746097,0.0,8.19449,7.9099894,-365.90378,238.54782,-2.1876268e-11,-1.5933496e-12,0.34440398,0.34440398,0.3746097,-0.07399083,0.99968284,0.99968284,1.0,0.3746097,0.34440398,-0.0,-0.0003171544,0.0,0.0,0.9600831,1.0,0.0,1.0,1.0,1.0
0.1964,1.0,0.0,36370.113,347.8605,-1.6252661,3.5049148e-08,0.99054307,-0.036055267,-0.0008403526,-0.11097642,1.0095465,-0.0008564746,-15.213779,0.0,148.83908,37.69369,23.718489,0.0,16.70892,231.84569,1.0,-0.04577796,-0.03624754,0.40724543,0.43744156,0.0,8.901946,6.311834,-368.32355,219.48448,-2.0588482e-11,-1.6296142e-12,0.40724543,0.40724543,0.43744156,-0.06553475,0.9996543,0.9996543,1.0,0.43744156,0.40724543,-0.0,-0.00034568598,0.0,0.0,0.9600803,1.0,0.0,1.0,1.0,1.0
0.1966,1.0,0.0,36319.363,360.9435,-1.6252661,3.5049148e-08,0.9890327,-0.04403411,-0.0007396825,-0.10201177,1.0110884,-0.00075617764,-14.441165,0.0,169.53935,37.69369,22.639343,0.0,16.70892,231.84569,1.0,-0.061217494,-0.04457264,0.47009626,0.5002734,0.0,9.704357,4.736809,-369.08527,199.54591,-1.926011e-11,-1.6584324e-12,0.47009626,0.47009626,0.5002734,-0.056708258,0.9996276,0.9996276,1.0,0.5002734,0.47009626,-0.0,-0.00037242429,0.0,0.0,0.9600774,1.0,0.0,1.0,1.0,1.0
0.1968,1.0,0.0,36267.688,372.86816,-1.6252661,3.5049148e-08,0.9875891,-0.05146529,-0.0006339879,-0.09268909,1.0125664,-0.0006500222,-13.78741,0.0,189.35101,37.69369,21.637566,0.0,16.70892,231.84569,1.0,-0.07602185,-0.052340966,0.53295636,0.5631053,0.0,10.5927725,3.1946368,-368.19687,178.84586,-1.7782503e-11,-1.6808461e-12,0.53295636,0.53295636,0.5631053,-0.047544785,0.99960274,0.99960274,1.0,0.5631053,0.53295636,-0.0,-0.0003972781,0.0,0.0,0.96007425,1.0,0.0,1.0,1.0,1.0
0.197,1.0,0.0,36215.156,383.58813,-1.6252661,3.5049148e-08,0.98621696,-0.058322415,-0.0005236938,-0.08304367,1.0139754,-0.0005384339,-13.252219,0.0,208.17535,37.69369,20.71565,0.0,16.70892,231.84569,1.0,-0.09013804,-0.05952494,0.59582555,0.6259371,0.0,11.5578785,1.69434,-365.67706,157.5017,-1.6277486e-11,-1.6976356e-12,0.59582555,0.59582555,0.6259371,-0.038078975,0.99957985,0.99957985,1.0,0.6259371,0.59582555,-0.0,-0.00042016414,0.0,0.0,0.9600709,1.0,0.0,1.0,1.0,1.0
0.1972,1.0,0.0,36161.84,393.0617,-1.6252661,3.5049148e-08,0.98492044,-0.064581275,-0.00040922745,-0.07311194,1.0153103,-0.00042185417,-12.834277,0.0,225.92133,37.69369,19.875336,0.0,16.70892,231.84569,1.0,-0.10351574,-0.066099174,0.6587037,0.688769,0.0,12.590114,0.2441631,-361.55475,135.63342,-1.4753544e-11,-1.7093708e-12,0.6587037,0.6587037,0.688769,-0.02834655,0.999559,0.999559,1.0,0.688769,0.6587037,-0.0,-0.00044100732,0.0,0.0,0.96006745,1.0,0.0,1.0,1.0,1.0
0.1974,1.0,0.0,36107.824,401.252,-1.6252661,3.5049148e-08,0.9837037,-0.07021991,-0.00029101668,-0.06293134,1.0165663,-0.00030073867,-12.531303,0.0,242.50616,37.69369,19.117628,0.0,16.70892,231.84569,1.0,-0.11610743,-0.072040625,0.7215905,0.75160086,0.0,13.679793,-1.1484895,-355.8688,113.36265,-1.3209693e-11,-1.7169202e-12,0.7215905,0.7215905,0.75160086,-0.01838418,0.99954027,0.99954027,1.0,0.75160086,0.7215905,-0.0,-0.00045974084,0.0,0.0,0.9600638,1.0,0.0,1.0,1.0,1.0
0.1976,1.0,0.0,36053.184,408.1272,-1.6252661,3.5049148e-08,0.98257023,-0.07521872,-0.00016948902,-0.052540176,1.0177389,-0.00017555545,-12.34012,0.0,257.85596,37.69369,18.44283,0.0,16.70892,231.84569,1.0,-0.12786856,-0.07732861,0.7844858,0.8144327,0.0,14.817223,-2.4771023,-348.66754,90.811584,-1.1784267e-11,-1.7213828e-12,0.7844858,0.7844858,0.8144327,-0.008229334,0.9995237,0.9995237,1.0,0.8144327,0.7844858,-0.0,-0.00047630636,0.0,0.0,0.96006,1.0,0.0,1.0,1.0,1.0
0.1978,1.0,0.0,35998.004,413.6606,-1.6252661,3.5049148e-08,0.98152363,-0.079560526,-4.5070494e-05,-0.041977502,1.0188242,-4.6783294e-05,-12.25673,0.0,271.906,37.69369,17.85058,0.0,16.70892,231.84569,1.0,-0.13875777,-0.08194491,0.84738934,0.87726456,0.0,15.992816,-3.7360857,-340.008,68.10201,-1.0458551e-11,-1.7230297e-12,0.84738934,0.84738934,0.87726456,0.0020798473,0.99950933,0.99950933,1.0,0.87726456,0.84738934,-0.0,-0.000490654,0.0,0.0,0.96005607,1.0,0.0,1.0,1.0,1.0
0.198,1.0,0.0,35942.367,417.831,-1.6252661,3.5049148e-08,0.9805669,-0.0832306,8.181508e-05,-0.031282943,1.0198182,8.5090076e-05,-12.276405,0.0,284.6011,37.69369,17.339909,0.0,16.70892,231.84569,1.0,-0.14873691,-0.08587389,0.91030073,0.9400964,0.0,17.197205,-4.920799,-329.95547,45.35435,-9.064666e-12,-1.7222209e-12,0.91030073,0.91030073,0.9400964,0.012504708,0.99949723,0.99949723,1.0,0.9400964,0.91030073,-0.0,-0.0005027424,0.0,0.0,0.960052,1.0,0.0,1.0,1.0,1.0
0.1982,1.0,0.0,35886.367,420.62244,-1.6252661,3.5049148e-08,0.97970283,-0.08621678,0.00021074686,-0.020496547,1.0207176,0.00021956967,-12.39378,0.0,295.8959,37.69369,16.909271,0.0,16.70892,231.84569,1.0,-0.1577713,-0.08910242,0.97321975,1.0029283,0.0,18.421337,-6.027557,-318.58258,22.686666,-7.735684e-12,-1.7187402e-12,0.97321975,0.97321975,1.0029283,0.023006214,0.99948746,0.99948746,1.0,1.0029283,0.97321975,-0.0,-0.0005125388,0.0,0.0,0.96004784,1.0,0.0,1.0,1.0,1.0
0.1984,1.0,0.0,35830.086,422.02466,-1.6252661,3.5049148e-08,0.978934,-0.08850944,0.00034130755,-0.009658648,1.0215192,0.00035615498,-12.602953,0.0,305.75482,37.69369,16.556631,0.0,16.70892,231.84569,1.0,-0.1658298,-0.09162005,1.036146,1.0657601,0.0,19.65658,-7.0536275,-305.96866,0.21381861,-6.5603304e-12,-1.7133159e-12,1.036146,1.036146,1.0657601,0.033545107,0.99948,0.99948,1.0,1.0657601,1.036146,-0.0,-0.00052001886,0.0,0.0,0.9600435,1.0,0.0,1.0,1.0,1.0
0.1986,1.0,0.0,35773.62,422.03293,-1.6252661,3.5049148e-08,0.9782624,-0.09010159,0.00047308375,0.0011902964,1.0222204,0.00049434166,-12.8975935,0.0,314.15216,37.69369,16.279507,0.0,16.70892,231.84569,1.0,-0.17288487,-0.09341901,1.0990794,1.1285919,0.0,20.894804,-7.9972105,-292.19876,-21.9534,-5.2975497e-12,-1.7061254e-12,1.0990794,1.0990794,1.1285919,0.044082053,0.9994748,0.9994748,1.0,1.1285919,1.0990794,-0.0,-0.0005251668,0.0,0.0,0.9600391,1.0,0.0,1.0,1.0,1.0
0.1988,1.0,0.0,35717.062,420.64822,-1.6252661,3.5049148e-08,0.97769004,-0.09098884,0.00060566637,0.012009849,1.0228187,0.0006336229,-13.271046,0.0,321.07193,37.69369,16.075045,0.0,16.70892,231.84569,1.0,-0.17891274,-0.09449418,1.1620191,1.1914238,0.0,22.128454,-8.857409,-277.3629,-43.70902,-3.7992907e-12,-1.6975508e-12,1.1620191,1.1620191,1.1914238,0.05457779,0.999472,0.999472,1.0,1.1914238,1.1620191,-0.0,-0.0005279752,0.0,0.0,0.96003455,1.0,0.0,1.0,1.0,1.0
0.199,1.0,0.0,35660.5,417.8771,-1.6252661,3.5049148e-08,0.9772184,-0.09116946,0.00073865085,0.022759767,1.0233121,0.0007734917,-13.716438,0.0,326.50778,37.69369,15.940094,0.0,16.70892,231.84569,1.0,-0.18389346,-0.09484317,1.2249651,1.2542557,0.0,23.35062,-9.634182,-261.55518,-64.95261,-2.0234999e-12,-1.6868951e-12,1.2249651,1.2249651,1.2542557,0.06499328,0.99947155,0.99947155,1.0,1.2542557,1.2249651,-0.0,-0.00052844494,0.0,0.0,0.96002996,1.0,0.0,1.0,1.0,1.0
0.1992,1.0,0.0,35604.023,413.73175,-1.6252661,3.5049148e-08,0.9768487,-0.09064434,0.0008716372,0.03340013,1.0236992,0.00091344165,-14.226795,0.0,330.4625,37.69369,15.871272,0.0,16.70892,231.84569,1.0,-0.18781096,-0.0944663,1.2879169,1.3170875,0.0,24.555086,-10.328291,-244.87265,-85.58985,-1.858951e-13,-1.6756574e-12,1.2879169,1.2879169,1.3170875,0.07528983,0.9994734,0.9994734,1.0,1.3170875,1.2879169,-0.0,-0.000526585,0.0,0.0,0.96002525,1.0,0.0,1.0,1.0,1.0
0.1994,1.0,0.0,35547.734,408.23,-1.6252661,3.5049148e-08,0.9765819,-0.08941701,0.0010042302,0.043891504,1.0239786,0.0010529689,-14.79514,0.0,332.9478,37.69369,15.865041,0.0,16.70892,231.84569,1.0,-0.19065312,-0.09336659,1.3508742,1.3799194,0.0,25.736378,-10.9412365,-227.41469,-105.53313,1.5931033e-12,-1.6647537e-12,1.3508742,1.3508742,1.3799194,0.0854293,0.99947757,0.99947757,1.0,1.3799194,1.3508742,-0.0,-0.00052241236,0.0,0.0,0.9600204,1.0,0.0,1.0,1.0,1.0
0.1996,1.0,0.0,35491.715,401.3951,-1.6252661,3.5049148e-08,0.9764185,-0.08749363,0.0011360396,0.054195087,1.0241497,0.0011915737,-15.414598,0.0,333.98386,37.69369,15.917775,0.0,16.70892,231.84569,1.0,-0.19241175,-0.09154976,1.4138364,1.4427512,0.0,26.889778,-11.47518,-209.28195,-124.70191,3.2192246e-12,-1.6533986e-12,1.4138364,1.4138364,1.4427512,0.0953742,0.99948406,0.99948406,1.0,1.4427512,1.4138364,-0.0,-0.000515952,0.0,0.0,0.9600156,1.0,0.0,1.0,1.0,1.0
0.1998,1.0,0.0,35436.06,393.2558,-1.6252661,3.5049148e-08,0.97635883,-0.08488292,0.0012666796,0.06427286,1.0242119,0.0013287618,-16.078491,0.0,333.5986,37.69369,16.025833,0.0,16.70892,231.84569,1.0,-0.19308273,-0.08902417,1.4768031,1.505583,0.0,28.011353,-11.932862,-190.57549,-143.02312,4.674824e-12,-1.6410862e-12,1.4768031,1.4768031,1.505583,0.10508781,0.99949276,0.99949276,1.0,1.505583,1.4768031,-0.0,-0.00050723646,0.0,0.0,0.9600106,1.0,0.0,1.0,1.0,1.0
0.2,1.0,0.0,35380.855,383.84595,-1.6252661,3.5049148e-08,0.9764028,-0.08159619,0.0013957693,0.07408772,1.0241654,0.001464046,-16.78043,0.0,331.82733,37.69369,16.185625,0.0,16.70892,231.84569,1.0,-0.19266593,-0.08580084,1.5397738,1.5684149,0.0,29.097946,-12.317515,-171.39594,-160.43138,6.022641e-12,-1.6281666e-12,1.5397738,1.5397738,1.5684149,0.11453439,0.9995037,0.9995037,1.0,1.5684149,1.5397738,-0.0,-0.0004963057,0.0,0.0,0.9600056,1.0,0.0,1.0,1.0,1.0
0.2002,1.0,0.0,35326.188,373.20468,-1.6252661,3.5049148e-08,0.9765501,-0.07764721,0.0015229326,0.08360363,1.0240105,0.0015969471,-17.514397,0.0,328.71188,37.69369,16.393667,0.0,16.70892,231.84569,1.0,-0.19116522,-0.08189335,1.6027483,1.6312468,0.0,30.147167,-12.632771,-151.84274,-176.86913,7.421245e-12,-1.6148988e-12,1.6027483,1.6027483,1.6312468,0.12367927,0.9995168,0.9995168,1.0,1.6312468,1.6027483,-0.0,-0.000483207,0.0,0.0,0.9600005,1.0,0.0,1.0,1.0,1.0
0.2004,1.0,0.0,35272.15,361.3759,-1.6252661,3.5049148e-08,0.9768001,-0.07305222,0.001647798,0.09278575,1.023748,0.0017269962,-18.27481,0.0,324.30005,37.69369,16.646643,0.0,16.70892,231.84569,1.0,-0.18858846,-0.0773178,1.665726,1.6940787,0.0,31.157368,-12.882556,-132.01332,-192.28674,8.965832e-12,-1.6025984e-12,1.665726,1.665726,1.6940787,0.13248897,0.999532,0.999532,1.0,1.6940787,1.665726,-0.0,-0.00046799457,0.0,0.0,0.9599954,1.0,0.0,1.0,1.0,1.0
0.2006,1.0,0.0,35218.812,348.40833,-1.6252661,3.5049148e-08,0.9771517,-0.06782984,0.0017699989,0.10160059,1.0233792,0.0018537348,-19.056599,0.0,318.6449,37.69369,16.941456,0.0,16.70892,231.84569,1.0,-0.18494745,-0.07209276,1.7287064,1.7569104,0.0,32.1276,-13.071005,-112.00247,-206.64241,1.0535111e-11,-1.5904006e-12,1.7287064,1.7287064,1.7569104,0.14093134,0.99954927,0.99954927,1.0,1.7569104,1.7287064,-0.0,-0.0004507295,0.0,0.0,0.9599902,1.0,0.0,1.0,1.0,1.0
0.2008,1.0,0.0,35166.26,334.35507,-1.6252661,3.5049148e-08,0.9776036,-0.06200098,0.0018891735,0.11001606,1.0229056,0.0019767175,-19.855238,0.0,311.80377,37.69369,17.275265,0.0,16.70892,231.84569,1.0,-0.18025793,-0.06623919,1.791689,1.8197423,0.0,33.05759,-13.202351,-91.90166,-219.9021,1.2053917e-11,-1.5768918e-12,1.791689,1.791689,1.8197423,0.1489757,0.9995685,0.9995685,1.0,1.8197423,1.791689,-0.0,-0.00043147933,0.0,0.0,0.95998496,1.0,0.0,1.0,1.0,1.0
0.201,1.0,0.0,35114.57,319.2736,-1.6252661,3.5049148e-08,0.9781543,-0.055588793,0.002004965,0.1180017,1.0223292,0.002095512,-20.666801,0.0,303.83783,37.69369,17.645529,0.0,16.70892,231.84569,1.0,-0.17453946,-0.05978035,1.8546734,1.8825742,0.0,33.94764,-13.280837,-71.79855,-232.03928,1.3573525e-11,-1.562505e-12,1.8546734,1.8546734,1.8825742,0.15659292,0.9995897,0.9995897,1.0,1.8825742,1.8546734,-0.0,-0.0004103179,0.0,0.0,0.95997965,1.0,0.0,1.0,1.0,1.0
0.2012,1.0,0.0,35063.81,303.2252,-1.6252661,3.5049148e-08,0.97880185,-0.04861854,0.002117021,0.1255287,1.0216525,0.0022097013,-21.487978,0.0,294.8111,37.69369,18.050026,0.0,16.70892,231.84569,1.0,-0.1678154,-0.0527417,1.9176592,1.9454061,0.0,34.798595,-13.310617,-51.77651,-243.0346,1.4913687e-11,-1.5486636e-12,1.9176592,1.9176592,1.9454061,0.16375555,0.9996127,0.9996127,1.0,1.9454061,1.9176592,-0.0,-0.00038732504,0.0,0.0,0.95997435,1.0,0.0,1.0,1.0,1.0
0.2014,1.0,0.0,35014.05,286.27484,-1.6252661,3.5049148e-08,0.979544,-0.041117527,0.0022249955,0.13257004,1.020878,0.002318884,-22.316088,0.0,284.78986,37.69369,18.48688,0.0,16.70892,231.84569,1.0,-0.16011275,-0.04515081,1.9806457,2.0082378,0.0,35.61176,-13.295672,-31.914185,-252.87566,1.5964221e-11,-1.5363788e-12,1.9806457,1.9806457,2.0082378,0.17043792,0.9996374,0.9996374,1.0,2.0082378,1.9806457,-0.0,-0.0003625862,0.0,0.0,0.95996904,1.0,0.0,1.0,1.0,1.0
0.2016,1.0,0.0,34965.36,268.49094,-1.6252661,3.5049148e-08,0.9803782,-0.03311496,0.0023285472,0.13910064,1.0200088,0.002422676,-23.149086,0.0,273.8417,37.69369,18.954565,0.0,16.70892,231.84569,1.0,-0.15146211,-0.037037257,2.0436325,2.0710697,0.0,36.38881,-13.239725,-12.28526,-261.55643,1.673594e-11,-1.5231311e-12,2.0436325,2.0436325,2.0710697,0.17661624,0.99966383,0.99966383,1.0,2.0710697,2.0436325,-0.0,-0.00033619237,0.0,0.0,0.9599636,1.0,0.0,1.0,1.0,1.0
0.2018,1.0,0.0,34917.79,249.94485,-1.6252661,3.5049148e-08,0.98130167,-0.024641877,0.0024273416,0.14509733,1.0190485,0.0025207119,-23.985542,0.0,262.0351,37.69369,19.451912,0.0,16.70892,231.84569,1.0,-0.1418975,-0.028432488,2.1066194,2.1339016,0.0,37.131706,-13.146165,7.041784,-269.0769,1.7158157e-11,-1.5083166e-12,2.1066194,2.1066194,2.1339016,0.18226863,0.9996918,0.9996918,1.0,2.1339016,2.1066194,-0.0,-0.0003082396,0.0,0.0,0.95995826,1.0,0.0,1.0,1.0,1.0
0.202,1.0,0.0,34871.4,230.71068,-1.6252661,3.5049148e-08,0.98231125,-0.015730985,0.0025210506,0.15053906,1.0180006,0.0026126455,-24.82463,0.0,249.43863,37.69369,19.978096,0.0,16.70892,231.84569,1.0,-0.13145633,-0.019369734,2.1696053,2.1967335,0.0,37.842617,-13.017985,26.0038,-275.44244,1.736424e-11,-1.4929258e-12,2.1696053,2.1696053,2.1967335,0.18737534,0.99972117,0.99972117,1.0,2.1967335,2.1696053,-0.0,-0.00027882875,0.0,0.0,0.95995283,1.0,0.0,1.0,1.0,1.0
0.2022,1.0,0.0,34826.24,210.86488,-1.6252661,3.5049148e-08,0.98340356,-0.006416542,0.002609353,0.15540689,1.0168694,0.0026981512,-25.666077,0.0,236.12033,37.69369,20.532627,0.0,16.70892,231.84569,1.0,-0.120179124,-0.00988384,2.2325902,2.2595654,0.0,38.5238,-12.857725,44.54301,-280.66336,1.7615753e-11,-1.4801484e-12,2.2325902,2.2325902,2.2595654,0.19191857,0.9997519,0.9997519,1.0,2.2595654,2.2325902,-0.0,-0.00024806522,0.0,0.0,0.9599474,1.0,0.0,1.0,1.0,1.0
0.2024,1.0,0.0,34782.35,190.48593,-1.6252661,3.5049148e-08,0.9845749,0.003265746,0.0026919364,0.1596841,1.0156592,0.0027769243,-26.510122,0.0,222.14726,37.69369,21.115322,0.0,16.70892,231.84569,1.0,-0.10810949,-1.1140543e-05,2.2955735,2.3223972,0.0,39.17755,-12.667429,62.60697,-284.75424,1.7920906e-11,-1.4668852e-12,2.2955735,2.2955735,2.3223972,0.19588286,0.99978393,0.99978393,1.0,2.3223972,2.2955735,-0.0,-0.00021605856,0.0,0.0,0.959942,1.0,0.0,1.0,1.0,1.0
0.2026,1.0,0.0,34739.777,169.65393,-1.6252661,3.5049148e-08,0.9858213,0.013278917,0.0027684965,0.16335624,1.0143746,0.002848683,-27.357464,0.0,207.58492,37.69369,21.726273,0.0,16.70892,231.84569,1.0,-0.095293865,0.010210649,2.3585548,2.385229,0.0,39.80607,-12.448606,80.14845,-287.73337,1.8105512e-11,-1.452354e-12,2.3585548,2.3585548,2.385229,0.19925484,0.9998171,0.9998171,1.0,2.385229,2.3585548,-0.0,-0.00018292225,0.0,0.0,0.95993656,1.0,0.0,1.0,1.0,1.0
0.2028,1.0,0.0,34698.55,148.4503,-1.6252661,3.5049148e-08,0.98713857,0.023584846,0.0028387392,0.16641118,1.0130206,0.0029131689,-28.209187,0.0,192.49693,37.69369,22.36581,0.0,16.70892,231.84569,1.0,-0.08178139,0.020742632,2.4215336,2.4480608,0.0,40.411404,-12.202217,97.12527,-289.6222,1.828087e-11,-1.4376527e-12,2.4215336,2.4215336,2.4480608,0.20202348,0.9998512,0.9998512,1.0,2.4480608,2.4215336,-0.0,-0.00014877325,0.0,0.0,0.9599311,1.0,0.0,1.0,1.0,1.0
0.203,1.0,0.0,34658.707,126.95742,-1.6252661,3.5049148e-08,0.9885222,0.03414442,0.002902382,0.16883908,1.0116024,0.0029701474,-29.066694,0.0,176.94466,37.69369,23.034458,0.0,16.70892,231.84569,1.0,-0.06762369,0.03154482,2.484509,2.5108926,0.0,40.995354,-11.928661,113.5,-290.44464,1.8425905e-11,-1.4230056e-12,2.484509,2.484509,2.5108926,0.20418002,0.9998863,0.9998863,1.0,2.5108926,2.484509,-0.0,-0.00011373176,0.0,0.0,0.95992565,1.0,0.0,1.0,1.0,1.0
0.2032,1.0,0.0,34620.258,105.2582,-1.6252661,3.5049148e-08,0.98996735,0.04491768,0.0029591538,0.17063259,1.0101253,0.0030194088,-29.931622,0.0,160.98691,37.69369,23.732885,0.0,16.70892,231.84569,1.0,-0.052874714,0.042576347,2.547481,2.5737245,0.0,41.559402,-11.627782,129.2397,-290.2266,1.8389311e-11,-1.4100997e-12,2.547481,2.547481,2.5737245,0.20571804,0.9999221,0.9999221,1.0,2.5737245,2.547481,-0.0,-7.792081e-05,0.0,0.0,0.9599202,1.0,0.0,1.0,1.0,1.0
0.2034,1.0,0.0,34583.234,83.435814,-1.6252661,3.5049148e-08,0.9914691,0.055863976,0.003008798,0.17178668,1.008595,0.0030607698,-30.805754,0.0,144.67986,37.69369,24.461842,0.0,16.70892,231.84569,1.0,-0.037590504,0.05379558,2.6104493,2.6365564,0.0,42.104637,-11.298884,144.31554,-288.9954,1.822379e-11,-1.3992795e-12,2.6104493,2.6104493,2.6365564,0.20663346,0.9999585,0.9999585,1.0,2.6365564,2.6104493,-0.0,-4.1465973e-05,0.0,0.0,0.95991474,1.0,0.0,1.0,1.0,1.0
0.2036,1.0,0.0,34547.64,61.57331,-1.6252661,3.5049148e-08,0.9930222,0.066942126,0.0030510728,0.17229879,1.0070173,0.003094073,-31.69094,0.0,128.0768,37.69369,25.222115,0.0,16.70892,231.84569,1.0,-0.021828989,0.0651603,2.673413,2.6993883,0.0,42.6317,-10.94076,158.70238,-286.77917,1.8063401e-11,-1.3888216e-12,2.673413,2.673413,2.6993883,0.20692457,0.9999955,0.9999955,1.0,2.6993883,2.673413,-0.0,-4.4949325e-06,0.0,0.0,0.9599093,1.0,0.0,1.0,1.0,1.0
0.2038,1.0,0.0,34513.484,39.753258,-1.6252661,3.5049148e-08,0.9946213,0.07811056,0.0030857532,0.17216872,1.0053982,0.003119188,-32.589,0.0,111.22826,37.69369,26.014452,0.0,16.70892,231.84569,1.0,-0.0056497636,0.07662784,2.7363718,2.7622201,0.0,43.14073,-10.551731,172.3784,-283.60666,1.7939263e-11,-1.3781394e-12,2.7363718,2.7363718,2.7622201,0.206592,1.0000329,1.0000329,1.0,2.7622201,2.7363718,0.0,3.2862816e-05,0.0,0.0,0.95990396,1.0,0.0,1.0,1.0,1.0
0.204,1.0,0.0,34480.77,18.057426,-1.6252661,3.5049148e-08,0.9962606,0.08932749,0.0031126328,0.17139874,1.0037436,0.003136012,-33.50163,0.0,94.18189,37.69369,26.839512,0.0,16.70892,231.84569,1.0,0.010886131,0.08815531,2.7993252,2.825052,0.0,43.631332,-10.1297035,185.3246,-279.5065,1.7697304e-11,-1.3666395e-12,2.7993252,2.7993252,2.825052,0.20563865,1.0000705,1.0000705,1.0,2.825052,2.7993252,0.0,7.047637e-05,0.0,0.0,0.95989853,1.0,0.0,1.0,1.0,1.0
0.2042,1.0,0.0,34449.492,-3.4335253,-1.6252661,3.5049148e-08,0.9979344,0.10055107,0.003131525,0.1699935,1.00206,0.003144471,-34.430325,0.0,76.98271,37.69369,27.697798,0.0,16.70892,231.84569,1.0,0.027716443,0.09969966,2.8622732,2.887884,0.0,44.102547,-9.672223,197.52432,-274.50705,1.7227315e-11,-1.3552547e-12,2.8622732,2.8622732,2.887884,0.20406988,1.0001082,1.0001082,1.0,2.887884,2.8622732,0.0,0.000108213804,0.0,0.0,0.95989317,1.0,0.0,1.0,1.0,1.0
0.2044,1.0,0.0,34419.64,-24.64038,-1.6252661,3.5049148e-08,0.99963665,0.111739546,0.0031422656,0.16795999,1.0003536,0.0031445194,-35.376286,0.0,59.673203,37.69369,28.589594,0.0,16.70892,231.84569,1.0,0.044777945,0.11121793,2.925215,2.9507158,0.0,44.55283,-9.176546,208.96283,-268.63605,1.6724448e-11,-1.3436338e-12,2.925215,2.925215,2.9507158,0.20189327,1.0001459,1.0001459,1.0,2.9507158,2.925215,0.0,0.00014594253,0.0,0.0,0.9598878,1.0,0.0,1.0,1.0,1.0
0.2046,1.0,0.0,34391.207,-45.485657,-1.6252661,3.5049148e-08,1.0013611,0.12285142,0.0031447147,0.16530757,0.9986308,0.0031361405,-36.340332,0.0,42.293545,37.69369,29.51491,0.0,16.70892,231.84569,1.0,0.06200667,0.122667365,2.9881501,3.0135477,0.0,44.980053,-8.639724,219.62686,-261.9204,1.6196006e-11,-1.3315833e-12,2.9881501,2.9881501,3.0135477,0.19911864,1.0001836,1.0001836,1.0,3.0135477,2.9881501,0.0,0.00018352973,0.0,0.0,0.9598825,1.0,0.0,1.0,1.0,1.0
0.2048,1.0,0.0,34364.164,-65.893875,-1.6252661,3.5049148e-08,1.0031017,0.13384557,0.003138758,0.16204785,0.9968981,0.0031193467,-37.322845,0.0,24.881935,37.69369,30.473421,0.0,16.70892,231.84569,1.0,0.07933816,0.13400559,3.0510786,3.0763793,0.0,45.381523,-8.05868,229.50414,-254.38606,1.5639663e-11,-1.3182789e-12,3.0510786,3.0510786,3.0763793,0.19575806,1.0002209,1.0002209,1.0,3.0763793,3.0510786,0.0,0.0002208427,0.0,0.0,0.9598772,1.0,0.0,1.0,1.0,1.0
0.205,1.0,0.0,34338.492,-85.79186,-1.6252661,3.5049148e-08,1.0048518,0.14468148,0.0031243083,0.1581947,0.995162,0.0030941805,-38.323685,0.0,7.4748774,37.69369,31.464424,0.0,16.70892,231.84569,1.0,0.09670771,0.14519078,3.1139996,3.1392112,0.0,45.753986,-7.4303007,238.583,-246.05788,1.4985157e-11,-1.3054733e-12,3.1139996,3.1139996,3.1392112,0.1918257,1.0002577,1.0002577,1.0,3.1392112,3.1139996,0.0,0.00025774937,0.0,0.0,0.95987195,1.0,0.0,1.0,1.0,1.0
0.2052,1.0,0.0,34314.16,-105.108955,-1.6252661,3.5049148e-08,1.006605,0.15531932,0.003101309,0.15376419,0.9934288,0.0030607136,-39.342144,0.0,-9.892448,37.69369,32.486786,0.0,16.70892,231.84569,1.0,0.11405059,0.15618177,3.1769133,3.202043,0.0,46.093678,-6.7515326,246.85204,-236.9596,1.427179e-11,-1.2950191e-12,3.1769133,3.1769133,3.202043,0.1873379,1.0002941,1.0002941,1.0,3.202043,3.1769133,0.0,0.00029411854,0.0,0.0,0.9598667,1.0,0.0,1.0,1.0,1.0
0.2054,1.0,0.0,34291.137,-123.77728,-1.6252661,3.5049148e-08,1.0083549,0.16572012,0.0030697344,0.14877443,0.9917051,0.0030190477,-40.376892,0.0,-27.1858,37.69369,33.53891,0.0,16.70892,231.84569,1.0,0.13130231,0.16693825,3.2398193,3.264875,0.0,46.396362,-6.0194707,254.29977,-227.11397,1.3569588e-11,-1.2864951e-12,3.2398193,3.2398193,3.264875,0.18231297,1.0003299,1.0003299,1.0,3.264875,3.2398193,0.0,0.00032982056,0.0,0.0,0.9598615,1.0,0.0,1.0,1.0,1.0
0.2056,1.0,0.0,34269.383,-141.73195,-1.6252661,3.5049148e-08,1.0100946,0.17584592,0.0030295923,0.14324562,0.9899973,0.002969314,-41.42594,0.0,-44.371487,37.69369,34.6187,0.0,16.70892,231.84569,1.0,0.14839889,0.17742093,3.302717,3.3277068,0.0,46.6574,-5.2314563,260.91434,-216.54286,1.2765928e-11,-1.2780883e-12,3.302717,3.302717,3.3277068,0.17677118,1.0003648,1.0003648,1.0,3.3277068,3.302717,0.0,0.00036472746,0.0,0.0,0.95985633,1.0,0.0,1.0,1.0,1.0
0.2058,1.0,0.0,34248.85,-158.91127,-1.6252661,3.5049148e-08,1.0118178,0.18565989,0.002980925,0.13719991,0.98831165,0.0029116734,-42.48663,0.0,-61.415955,37.69369,35.72353,0.0,16.70892,231.84569,1.0,0.16527703,0.18759161,3.3656063,3.3905387,0.0,46.871796,-4.3851676,266.68335,-205.26738,1.1925455e-11,-1.2691745e-12,3.3656063,3.3656063,3.3905387,0.17073466,1.0003988,1.0003988,1.0,3.3905387,3.3656063,0.0,0.00039871363,0.0,0.0,0.9598512,1.0,0.0,1.0,1.0,1.0
0.206,1.0,0.0,34229.504,-175.2569,-1.6252661,3.5049148e-08,1.0135176,0.19512644,0.0029238109,0.13066123,0.98665446,0.0028463155,-43.55559,0.0,-78.2854,37.69369,36.850246,0.0,16.70892,231.84569,1.0,0.1818744,0.19741341,3.428487,3.4533706,0.0,47.0343,-3.4787107,271.5936,-193.3082,1.1199657e-11,-1.2602993e-12,3.428487,3.428487,3.4533706,0.1642273,1.0004317,1.0004317,1.0,3.4533706,3.428487,0.0,0.00043165614,0.0,0.0,0.9598461,1.0,0.0,1.0,1.0,1.0
0.2062,1.0,0.0,34211.29,-190.71405,-1.6252661,3.5049148e-08,1.0151877,0.20421147,0.0028583668,0.12365533,0.9850317,0.0027734595,-44.62878,0.0,-94.94537,37.69369,37.995144,0.0,16.70892,231.84569,1.0,0.19812988,0.20685083,3.491359,3.5162024,0.0,47.139484,-2.5107033,275.63116,-180.68579,1.0509571e-11,-1.2506702e-12,3.491359,3.491359,3.5162024,0.15727472,1.0004635,1.0004635,1.0,3.5162024,3.491359,0.0,0.0004634352,0.0,0.0,0.9598411,1.0,0.0,1.0,1.0,1.0
0.2064,1.0,0.0,34194.145,-205.23161,-1.6252661,3.5049148e-08,1.0168214,0.21288233,0.0027847472,0.1162096,0.9834495,0.002693352,-45.701466,0.0,-111.36045,37.69369,39.153988,0.0,16.70892,231.84569,1.0,0.21398373,0.2158699,3.554222,3.5790343,0.0,47.181816,-1.4803524,278.78125,-167.42082,9.895321e-12,-1.2402714e-12,3.554222,3.554222,3.5790343,0.14990401,1.0004939,1.0004939,1.0,3.5790343,3.554222,0.0,0.00049393467,0.0,0.0,0.95983607,1.0,0.0,1.0,1.0,1.0
0.2066,1.0,0.0,34178.023,-218.7623,-1.6252661,3.5049148e-08,1.0184125,0.22110802,0.0027031465,0.10835295,0.98191357,0.0026062685,-46.768265,0.0,-127.49386,37.69369,40.322002,0.0,16.70892,231.84569,1.0,0.2293779,0.22443834,3.6170762,3.641866,0.0,47.15579,-0.3875251,281.02832,-153.53447,9.214859e-12,-1.2282832e-12,3.6170762,3.6170762,3.641866,0.14214379,1.0005231,1.0005231,1.0,3.641866,3.6170762,0.0,0.0005230423,0.0,0.0,0.9598311,1.0,0.0,1.0,1.0,1.0
0.2068,1.0,0.0,34162.863,-231.26271,-1.6252661,3.5049148e-08,1.0199544,0.2288593,0.0026137992,0.100115746,0.9804295,0.00251251,-47.823185,0.0,-143.30724,37.69369,41.493916,0.0,16.70892,231.84569,1.0,0.24425617,0.23252563,3.6799212,3.7046978,0.0,47.055996,0.7671916,282.3561,-139.04887,8.456069e-12,-1.2169086e-12,3.6799212,3.6799212,3.7046978,0.13402398,1.0005506,1.0005506,1.0,3.7046978,3.6799212,0.0,0.0005506504,0.0,0.0,0.9598262,1.0,0.0,1.0,1.0,1.0
0.207,1.0,0.0,34148.598,-242.69351,-1.6183468,-3.4640507e-08,1.0214415,0.2361088,0.0025169798,0.09152964,0.9790027,0.0024124049,-48.859676,0.0,-158.76039,37.69369,42.663975,0.0,16.70892,231.84569,1.0,0.25856438,0.2401031,3.7427566,3.7675297,0.0,46.87724,1.9824393,282.74792,-123.98756,7.687716e-12,-1.2063421e-12,3.7427566,3.7427566,3.7675297,0.1255758,1.0005766,1.0005766,1.0,3.7675297,3.7427566,0.0,0.0005766563,0.0,0.0,0.9598213,1.0,0.0,1.0,1.0,1.0
0.2072,1.0,0.0,34135.168,-253.01942,-1.6183468,-3.4640507e-08,1.0228673,0.24283107,0.0024130035,0.08262745,0.9776384,0.0023063056,-49.87069,0.0,-173.81108,37.69369,43.82599,0.0,16.70892,231.84569,1.0,0.27225068,0.2471441,3.805583,3.8303616,0.0,46.614643,3.2560499,282.1869,-108.37582,6.8567626e-12,-1.1963833e-12,3.805583,3.805583,3.8303616,0.11683148,1.0006009,1.0006009,1.0,3.8303616,3.805583,0.0,0.0006009625,0.0,0.0,0.9598165,1.0,0.0,1.0,1.0,1.0
0.2074,1.0,0.0,34122.5,-262.20935,-1.6183468,-3.4640507e-08,1.0242265,0.24900268,0.0023022243,0.0734431,0.97634155,0.0021945897,-50.848755,0.0,-188.41498,37.69369,44.973396,0.0,16.70892,231.84569,1.0,0.28526562,0.25362402,3.8684003,3.8931935,0.0,46.263737,4.5850177,280.6562,-92.2412,5.8924614e-12,-1.1858878e-12,3.8684003,3.8684003,3.8931935,0.10782431,1.0006235,1.0006235,1.0,3.8931935,3.8684003,0.0,0.0006234773,0.0,0.0,0.95981175,1.0,0.0,1.0,1.0,1.0
0.2076,1.0,0.0,34110.523,-270.2364,-1.6183468,-3.4640507e-08,1.0255136,0.25460237,0.0021850357,0.06401138,0.97511667,0.0020776563,-51.786057,0.0,-202.52554,37.69369,46.09929,0.0,16.70892,231.84569,1.0,0.29756245,0.2595204,3.9312081,3.9560254,0.0,45.82057,5.9654875,278.13943,-75.6139,4.852087e-12,-1.1749825e-12,3.9312081,3.9312081,3.9560254,0.09858838,1.0006441,1.0006441,1.0,3.9560254,3.9312081,0.0,0.0006441151,0.0,0.0,0.959807,1.0,0.0,1.0,1.0,1.0
0.2078,1.0,0.0,34099.176,-277.07788,-1.6183468,-3.4640507e-08,1.0267233,0.25961098,0.0020618697,0.054367904,0.9739683,0.001955927,-52.67455,0.0,-216.09409,37.69369,47.196507,0.0,16.70892,231.84569,1.0,0.30909717,0.26481313,3.994007,4.018857,0.0,45.281796,7.3927507,274.62125,-58.52715,3.8778984e-12,-1.1646104e-12,3.994007,3.994007,4.018857,0.089158535,1.0006628,1.0006628,1.0,4.018857,3.994007,0.0,0.00066279713,0.0,0.0,0.9598023,1.0,0.0,1.0,1.0,1.0
0.208,1.0,0.0,34088.375,-282.71542,-1.6183468,-3.4640507e-08,1.0278507,0.26401168,0.0019331931,0.04454896,0.97290045,0.001829842,-53.50602,0.0,-229.06982,37.69369,48.25769,0.0,16.70892,231.84569,1.0,0.31982875,0.26948416,4.056797,4.081689,0.0,44.644756,8.861262,270.08743,-41.017605,2.9708597e-12,-1.1550233e-12,4.056797,4.056797,4.081689,0.07957018,1.0006795,1.0006795,1.0,4.081689,4.056797,0.0,0.0006794512,0.0,0.0,0.95979774,1.0,0.0,1.0,1.0,1.0
0.2082,1.0,0.0,34078.05,-287.1349,-1.6183468,-3.4640507e-08,1.0288913,0.2677899,0.0017995078,0.03459129,0.9719169,0.0016998608,-54.27223,0.0,-241.40013,37.69369,49.27536,0.0,16.70892,231.84569,1.0,0.32971936,0.273518,4.119578,4.1445208,0.0,43.907566,10.364662,264.5258,-23.12566,2.0876573e-12,-1.145996e-12,4.119578,4.119578,4.1445208,0.0698592,1.000694,1.000694,1.0,4.1445208,4.119578,0.0,0.00069401285,0.0,0.0,0.95979315,1.0,0.0,1.0,1.0,1.0
0.2084,1.0,0.0,34068.13,-290.3264,-1.6183468,-3.4640507e-08,1.0298411,0.2709334,0.0016613476,0.024532083,0.9710211,0.001566459,-54.965,0.0,-253.03067,37.69369,50.242,0.0,16.70892,231.84569,1.0,0.33873433,0.27690148,4.1823506,4.2073526,0.0,43.06918,11.89582,257.92642,-4.89574,1.2118266e-12,-1.1377035e-12,4.1823506,4.1823506,4.2073526,0.060061786,1.0007064,1.0007064,1.0,4.2073526,4.1823506,0.0,0.0007064248,0.0,0.0,0.9597887,1.0,0.0,1.0,1.0,1.0
0.2086,1.0,0.0,34058.535,-292.2843,-1.6183468,-3.4640507e-08,1.0306958,0.27343228,0.0015192754,0.014408748,0.9702162,0.0014301266,-55.576336,0.0,-263.90576,37.69369,51.150143,0.0,16.70892,231.84569,1.0,0.3468424,0.27962393,4.2451143,4.2701845,0.0,42.12945,13.446884,250.28229,13.623491,3.7274188e-13,-1.1299229e-12,4.2451143,4.2451143,4.2701845,0.05021433,1.0007167,1.0007167,1.0,4.2701845,4.2451143,0.0,0.0007166381,0.0,0.0,0.9597842,1.0,0.0,1.0,1.0,1.0
0.2088,1.0,0.0,34049.188,-293.0072,-1.6183468,-3.4640507e-08,1.0314524,0.27527916,0.0013738801,0.0042587966,0.9695049,0.0012913669,-56.098526,0.0,-273.9688,37.69369,51.992443,0.0,16.70892,231.84569,1.0,0.35401577,0.28167704,4.3078704,4.3330164,0.0,41.08918,15.009349,241.58986,32.378963,-3.4250567e-13,-1.1215474e-12,4.3078704,4.3078704,4.3330164,0.040353276,1.0007246,1.0007246,1.0,4.3330164,4.3078704,0.0,0.00072461186,0.0,0.0,0.9597798,1.0,0.0,1.0,1.0,1.0
0.209,1.0,0.0,34040.01,-292.49786,-1.6183468,-3.4640507e-08,1.0321078,0.276469,0.0012257738,-0.0058802925,0.9688896,0.0011506932,-56.52427,0.0,-283.16266,37.69369,52.76178,0.0,16.70892,231.84569,1.0,0.36023024,0.28305507,4.370619,4.3958483,0.0,39.95014,16.574125,231.84955,51.313107,-9.777014e-13,-1.1134845e-12,4.370619,4.370619,4.3958483,0.03051499,1.0007303,1.0007303,1.0,4.3958483,4.370619,0.0,0.00073031377,0.0,0.0,0.9597755,1.0,0.0,1.0,1.0,1.0
0.2092,1.0,0.0,34030.93,-290.76318,-1.6183468,-3.4640507e-08,1.0326594,0.2769992,0.0010755874,-0.015971215,0.9683724,0.0010086279,-56.846764,0.0,-291.4301,37.69369,53.45133,0.0,16.70892,231.84569,1.0,0.3654652,0.2837548,4.4333596,4.45868,0.0,38.715126,18.131638,221.06628,70.36384,-1.6310655e-12,-1.103975e-12,4.4333596,4.4333596,4.45868,0.020735616,1.0007337,1.0007337,1.0,4.45868,4.4333596,0.0,0.00073372014,0.0,0.0,0.9597712,1.0,0.0,1.0,1.0,1.0
0.2094,1.0,0.0,34021.867,-287.81415,-1.6183468,-3.4640507e-08,1.0331051,0.27686965,0.0009239671,-0.025976932,0.9679549,0.0008656994,-57.059834,0.0,-298.71457,37.239513,54.05465,0.0,16.70892,231.55643,1.0,0.36970386,0.28377548,4.4960933,4.521512,0.0,37.387924,19.67191,209.24995,89.464615,-2.3148343e-12,-1.0923776e-12,4.4960933,4.4960933,4.521512,0.011050979,1.0007348,1.0007348,1.0,4.521512,4.4960933,0.0,0.00073481625,0.0,0.0,0.959767,1.0,0.0,1.0,1.0,1.0
0.2096,1.0,0.0,34012.746,-283.66577,-1.6183468,-3.4640507e-08,1.0334433,0.27608255,0.0007715703,-0.035860885,0.96763843,0.00072244025,-57.158005,0.0,-304.9605,37.239513,54.565777,0.0,16.70892,231.55643,1.0,0.37293315,0.28311887,4.5588202,4.584344,0.0,35.973335,21.184668,196.41592,108.5446,-2.8265118e-12,-1.0790478e-12,4.5588202,4.5588202,4.584344,0.0014964107,1.0007336,1.0007336,1.0,4.584344,4.5588202,0.0,0.00073359633,0.0,0.0,0.9597628,1.0,0.0,1.0,1.0,1.0
0.2098,1.0,0.0,34003.492,-278.3369,-1.6183468,-3.4640507e-08,1.0336727,0.27464262,0.000619061,-0.045587044,0.96742386,0.0005793849,-57.136616,0.0,-310.11426,37.239513,54.97928,0.0,16.70892,231.55643,1.0,0.37514374,0.28178924,4.6215415,4.647176,0.0,34.47715,22.659466,182.58543,127.52885,-3.3518975e-12,-1.0668519e-12,4.6215415,4.6215415,4.647176,-0.007893323,1.00073,1.00073,1.0,4.647176,4.6215415,0.0,0.00073006394,0.0,0.0,0.9597587,1.0,0.0,1.0,1.0,1.0
0.21,1.0,0.0,33994.03,-271.85043,-1.6183468,-3.4640507e-08,1.0337927,0.27255693,0.00046710574,-0.055120114,0.96731174,0.00043706718,-56.99188,0.0,-314.12454,37.239513,55.29035,0.0,16.70892,231.55643,1.0,0.37633026,0.27979332,4.6842566,4.7100077,0.0,32.9061,24.085777,167.78592,146.33862,-3.830331e-12,-1.0575189e-12,4.6842566,4.6842566,4.7100077,-0.017084189,1.0007242,1.0007242,1.0,4.7100077,4.6842566,0.0,0.0007242316,0.0,0.0,0.95975465,1.0,0.0,1.0,1.0,1.0
0.2102,1.0,0.0,33984.29,-264.23285,-1.6183468,-3.4640507e-08,1.033803,0.26983485,0.00031636882,-0.06442556,0.9673022,0.00029601794,-56.72097,0.0,-316.94318,37.239513,55.49486,0.0,16.70892,231.55643,1.0,0.3764911,0.2771402,4.746967,4.7728395,0.0,31.267838,25.453133,152.05139,164.89177,-4.175731e-12,-1.0479265e-12,4.746967,4.746967,4.7728395,-0.026042989,1.0007161,1.0007161,1.0,4.7728395,4.746967,0.0,0.0007161212,0.0,0.0,0.95975065,1.0,0.0,1.0,1.0,1.0
0.2104,1.0,0.0,33974.19,-255.51448,-1.6183468,-3.4640507e-08,1.0337039,0.2664881,0.00016750798,-0.073469825,0.967395,0.00015676285,-56.322075,0.0,-318.52585,37.239513,55.58942,0.0,16.70892,231.55643,1.0,0.37562844,0.27384144,4.809672,4.8356714,0.0,29.570845,26.75123,135.4226,183.10323,-4.4317085e-12,-1.036402e-12,4.809672,4.809672,4.8356714,-0.034737453,1.0007057,1.0007057,1.0,4.8356714,4.809672,0.0,0.00070576376,0.0,0.0,0.9597467,1.0,0.0,1.0,1.0,1.0
0.2106,1.0,0.0,33963.668,-245.72911,-1.6183468,-3.4640507e-08,1.0334961,0.2625307,2.1169955e-05,-0.082220405,0.9675895,1.9819936e-05,-55.794445,0.0,-318.8327,37.239513,55.571426,0.0,16.70892,231.55643,1.0,0.37374833,0.26991093,4.872373,4.8985033,0.0,27.824389,27.970058,117.947235,200.88547,-4.4659714e-12,-1.0269463e-12,4.872373,4.872373,4.8985033,-0.043136388,1.0006932,1.0006932,1.0,4.8985033,4.872373,0.0,0.00069319934,0.0,0.0,0.95974284,1.0,0.0,1.0,1.0,1.0
0.2108,1.0,0.0,33952.652,-234.9141,-1.6183468,-3.4640507e-08,1.0331808,0.25797877,-0.000122013866,-0.09064594,0.9678847,-0.00011430269,-55.13843,0.0,-317.82907,37.239513,55.43911,0.0,16.70892,231.55643,1.0,0.3708606,0.26536477,4.935071,4.961335,0.0,26.038424,29.100006,99.67995,218.14914,-4.423515e-12,-1.0197207e-12,4.935071,4.935071,4.961335,-0.051209778,1.0006784,1.0006784,1.0,4.961335,4.935071,0.0,0.00067847705,0.0,0.0,0.959739,1.0,0.0,1.0,1.0,1.0
0.211,1.0,0.0,33941.07,-223.11006,-1.6183468,-3.4640507e-08,1.0327598,0.25285065,-0.00026143165,-0.09871636,0.9682793,-0.00024510914,-54.355495,0.0,-315.4861,37.239513,55.191566,0.0,16.70892,231.55643,1.0,0.36697873,0.26022133,4.9977655,5.024167,0.0,24.223503,30.131992,80.68239,234.80373,-4.4016674e-12,-1.0114307e-12,4.9977655,4.9977655,5.024167,-0.05892886,1.0006616,1.0006616,1.0,5.024167,4.9977655,0.0,0.00066165475,0.0,0.0,0.9597353,1.0,0.0,1.0,1.0,1.0
0.2112,1.0,0.0,33928.863,-210.36096,-1.6183468,-3.4640507e-08,1.032235,0.24716668,-0.00039649507,-0.10640296,0.96877146,-0.00037211788,-53.44824,0.0,-311.78137,37.239513,54.828773,0.0,16.70892,231.55643,1.0,0.3621199,0.25450116,5.060458,5.0869985,0.0,22.390678,31.057562,61.023106,250.75827,-4.371613e-12,-1.0001863e-12,5.060458,5.060458,5.0869985,-0.066266246,1.0006428,1.0006428,1.0,5.0869985,5.060458,0.0,0.00064279884,0.0,0.0,0.9597316,1.0,0.0,1.0,1.0,1.0
0.2114,1.0,0.0,33915.97,-196.71379,-1.6183468,-3.4640507e-08,1.031609,0.24094918,-0.00052664307,-0.11367852,0.96935916,-0.00049486407,-52.420372,0.0,-306.69943,37.239513,54.351612,0.0,16.70892,231.55643,1.0,0.3563049,0.24822678,5.123149,5.1498303,0.0,20.551382,31.868988,40.77734,265.9221,-4.366084e-12,-9.894635e-13,5.123149,5.123149,5.1498303,-0.07319602,1.000622,1.000622,1.0,5.1498303,5.123149,0.0,0.000621984,0.0,0.0,0.95972794,1.0,0.0,1.0,1.0,1.0
0.2116,1.0,0.0,33902.32,-182.21858,-1.6183468,-3.4640507e-08,1.030885,0.23422241,-0.00065134506,-0.12051739,0.9700399,-0.00061290123,-51.276703,0.0,-300.23233,37.239513,53.761856,0.0,16.70892,231.55643,1.0,0.3495579,0.24142271,5.185838,5.212662,0.0,18.717323,32.55938,20.026764,280.20557,-4.3400704e-12,-9.817016e-13,5.185838,5.185838,5.212662,-0.07969379,1.0005993,1.0005993,1.0,5.212662,5.185838,0.0,0.00059929304,0.0,0.0,0.95972437,1.0,0.0,1.0,1.0,1.0
0.2118,1.0,0.0,33887.863,-166.92813,-1.6183468,-3.4640507e-08,1.030066,0.22701241,-0.0007701044,-0.12689555,0.97081095,-0.0007258037,-50.023113,0.0,-292.38013,37.239513,53.062172,0.0,16.70892,231.55643,1.0,0.34190655,0.23411538,5.248527,5.275494,0.0,16.90036,33.122753,-1.140895,293.52103,-4.3455014e-12,-9.764422e-13,5.248527,5.248527,5.275494,-0.08573681,1.0005748,1.0005748,1.0,5.275494,5.248527,0.0,0.0005748162,0.0,0.0,0.95972085,1.0,0.0,1.0,1.0,1.0
0.212,1.0,0.0,33872.547,-150.89796,-1.6183468,-3.4640507e-08,1.0291561,0.21934693,-0.00088246074,-0.13279074,0.9716692,-0.00083316804,-48.666496,0.0,-283.15112,37.239513,52.256096,0.0,16.70892,231.55643,1.0,0.3333817,0.22633298,5.311216,5.338326,0.0,15.112384,33.55411,-22.632294,305.78342,-4.367302e-12,-9.682672e-13,5.311216,5.311216,5.338326,-0.091304064,1.0005486,1.0005486,1.0,5.338326,5.311216,0.0,0.000548651,0.0,0.0,0.9597174,1.0,0.0,1.0,1.0,1.0
0.2122,1.0,0.0,33856.312,-134.18611,-1.6183468,-3.4640507e-08,1.0281591,0.21125528,-0.0009879926,-0.1381825,0.97261125,-0.00093461486,-47.214695,0.0,-272.56235,37.239513,51.348007,0.0,16.70892,231.55643,1.0,0.32401738,0.21810533,5.3739057,5.401158,0.0,13.365185,33.84951,-44.349007,316.91135,-4.225045e-12,-9.570868e-13,5.3739057,5.3739057,5.401158,-0.096376255,1.000521,1.000521,1.0,5.401158,5.3739057,0.0,0.00052090175,0.0,0.0,0.959714,1.0,0.0,1.0,1.0,1.0
0.2124,1.0,0.0,33839.113,-116.852974,-1.6183468,-3.4640507e-08,1.0270796,0.2027683,-0.0010863194,-0.14305227,0.9736333,-0.0010297905,-45.67644,0.0,-260.63962,37.239513,50.343098,0.0,16.70892,231.55643,1.0,0.3138506,0.20946386,5.4365964,5.4639897,0.0,11.6703415,34.0061,-66.18814,326.82776,-3.7252874e-12,-9.447727e-13,5.4365964,5.4365964,5.4639897,-0.10093599,1.0004917,1.0004917,1.0,5.4639897,5.4365964,0.0,0.00049167906,0.0,0.0,0.95971066,1.0,0.0,1.0,1.0,1.0
0.2126,1.0,0.0,33820.902,-98.96112,-1.6183468,-3.4640507e-08,1.0259223,0.1939182,-0.0011771028,-0.14738338,0.9747314,-0.0011183684,-44.061264,0.0,-247.41771,37.239513,49.2473,0.0,16.70892,231.55643,1.0,0.30292124,0.20044142,5.499289,5.5268216,0.0,10.039091,34.022175,-88.043015,335.46072,-2.7727339e-12,-9.312267e-13,5.499289,5.499289,5.5268216,-0.10496773,1.0004611,1.0004611,1.0,5.5268216,5.499289,0.0,0.00046109932,0.0,0.0,0.9597074,1.0,0.0,1.0,1.0,1.0
0.2128,1.0,0.0,33801.645,-80.57511,-1.6183468,-3.4640507e-08,1.0246923,0.18473841,-0.0012600477,-0.1511612,0.97590125,-0.0012000501,-42.379402,0.0,-232.94046,37.239513,48.067253,0.0,16.70892,231.55643,1.0,0.29127184,0.19107217,5.5619845,5.5896535,0.0,8.482215,33.897186,-109.803894,342.74435,-1.545257e-12,-9.18361e-13,5.5619845,5.5619845,5.5896535,-0.10845792,1.0004293,1.0004293,1.0,5.5896535,5.5619845,0.0,0.00042928418,0.0,0.0,0.95970416,1.0,0.0,1.0,1.0,1.0
