Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.213,1.0,0.0,33781.297,-61.76132,-1.6183468,-3.4640507e-08,1.0233947,0.17526355,-0.0013349032,-0.15437311,0.9771384,-0.001274567,-40.64169,0.0,-217.26062,37.239513,46.810238,0.0,16.70892,231.55643,1.0,0.2789475,0.18139146,5.624683,5.6524854,0.0,7.0099273,33.631763,-131.35881,348.61942,-1.5684321e-13,-9.069665e-13,5.624683,5.624683,5.6524854,-0.11139498,1.0003964,1.0003964,1.0,5.6524854,5.624683,0.0,0.00039635997,0.0,0.0,0.95970094,1.0,0.0,1.0,1.0,1.0
0.2132,1.0,0.0,33759.824,-42.58773,-1.6183468,-3.4640507e-08,1.0220352,0.16552918,-0.0014014629,-0.15700862,0.978438,-0.0013416804,-38.859467,0.0,-200.43973,37.239513,45.48409,0.0,16.70892,231.55643,1.0,0.26599565,0.17143571,5.6873846,5.7153172,0.0,5.6317677,33.227695,-152.59436,353.0341,1.4908927e-12,-8.935165e-13,5.6873846,5.6873846,5.7153172,-0.11376937,1.0003625,1.0003625,1.0,5.7153172,5.6873846,0.0,0.0003624571,0.0,0.0,0.95969784,1.0,0.0,1.0,1.0,1.0
0.2134,1.0,0.0,33737.195,-23.123714,-1.6183468,-3.4640507e-08,1.0206194,0.15557179,-0.001459565,-0.15905933,0.97979516,-0.0014011832,-37.04444,0.0,-182.54785,37.239513,44.09714,0.0,16.70892,231.55643,1.0,0.25246587,0.16124228,5.75009,5.778149,0.0,4.356508,32.68793,-173.39668,355.94455,3.2687013e-12,-8.8160403e-13,5.75009,5.75009,5.778149,-0.11557361,1.0003277,1.0003277,1.0,5.778149,5.75009,0.0,0.00032770945,0.0,0.0,0.9596948,1.0,0.0,1.0,1.0,1.0
0.2136,1.0,0.0,33713.39,-3.4398308,-1.6183468,-3.4640507e-08,1.0191531,0.14542854,-0.0015090912,-0.16051897,0.9812047,-0.0014528998,-35.20859,0.0,-163.66325,37.239513,42.658123,0.0,16.70892,231.55643,1.0,0.23840976,0.15084927,5.812801,5.840981,0.0,3.1920578,32.016533,-193.65228,357.31555,4.9819333e-12,-8.714419e-13,5.812801,5.812801,5.840981,-0.116802305,1.0002923,1.0002923,1.0,5.840981,5.812801,0.0,0.00029225383,0.0,0.0,0.95969176,1.0,0.0,1.0,1.0,1.0
0.2138,1.0,0.0,33688.38,16.392416,-1.6183468,-3.4640507e-08,1.0176424,0.13513727,-0.0015499665,-0.16138348,0.9826612,-0.0014966868,-33.36403,0.0,-143.87193,37.239513,41.176094,0.0,16.70892,231.55643,1.0,0.22388066,0.14029545,5.8755164,5.903813,0.0,2.1453955,31.218634,-213.24898,357.1209,6.507667e-12,-8.59836e-13,5.8755164,5.8755164,5.903813,-0.11745219,1.0002562,1.0002562,1.0,5.903813,5.8755164,0.0,0.00025622925,0.0,0.0,0.95968884,1.0,0.0,1.0,1.0,1.0
0.214,1.0,0.0,33662.152,36.300797,-1.6183468,-3.4640507e-08,1.0160933,0.12473624,-0.0015821579,-0.16165096,0.98415923,-0.0015324334,-31.52289,0.0,-123.26711,37.239513,39.660343,0.0,16.70892,231.55643,1.0,0.20893353,0.1296201,5.938237,5.966645,0.0,1.2224946,30.300396,-232.07687,355.344,7.825157e-12,-8.48072e-13,5.938237,5.938237,5.966645,-0.117522106,1.0002198,1.0002198,1.0,5.966645,5.938237,0.0,0.00021977631,0.0,0.0,0.9596859,1.0,0.0,1.0,1.0,1.0
0.2142,1.0,0.0,33634.69,56.2126,-1.6183468,-3.4640507e-08,1.014512,0.114264034,-0.0016056731,-0.16132168,0.98569316,-0.0015600615,-29.697197,0.0,-101.94861,37.239513,38.120296,0.0,16.70892,231.55643,1.0,0.19362466,0.1188629,6.000964,6.0294766,0.0,0.4282743,29.268923,-250.02924,351.97784,8.906874e-12,-8.373816e-13,6.000964,6.000964,6.0294766,-0.11701299,1.000183,1.000183,1.0,6.0294766,6.000964,0.0,0.00018303662,0.0,0.0,0.9596831,1.0,0.0,1.0,1.0,1.0
0.2144,1.0,0.0,33605.99,76.054886,-1.6183468,-3.4640507e-08,1.0129048,0.10375944,-0.0016205589,-0.16039813,0.9872572,-0.0015795251,-27.898748,0.0,-80.02214,37.239513,36.565437,0.0,16.70892,231.55643,1.0,0.17801152,0.10806366,6.0636973,6.0923085,0.0,-0.23344329,28.13219,-267.00345,347.0256,9.718561e-12,-8.267891e-13,6.0636973,6.0636973,6.0923085,-0.11592792,1.0001462,1.0001462,1.0,6.0923085,6.0636973,0.0,0.00014615209,0.0,0.0,0.9596803,1.0,0.0,1.0,1.0,1.0
0.2146,1.0,0.0,33576.04,95.75474,-1.6183468,-3.4640507e-08,1.0112778,0.09326127,-0.0016268991,-0.15888491,0.98884547,-0.001590811,-26.139002,0.0,-57.598618,37.239513,35.00521,0.0,16.70892,231.55643,1.0,0.16215253,0.09726235,6.126437,6.1551404,0.0,-0.7599611,26.898964,-282.9019,340.50052,1.0268847e-11,-8.171972e-13,6.126437,6.126437,6.1551404,-0.11427206,1.0001093,1.0001093,1.0,6.1551404,6.126437,0.0,0.000109264365,0.0,0.0,0.9596776,1.0,0.0,1.0,1.0,1.0
0.2148,1.0,0.0,33544.844,115.23951,-1.6183468,-3.4640507e-08,1.0096374,0.082808256,-0.0016248127,-0.15678881,0.9904521,-0.0015939379,-24.428963,0.0,-34.79327,37.239513,33.448936,0.0,16.70892,231.55643,1.0,0.14610682,0.08649881,6.189184,6.2179723,0.0,-1.1497207,25.578682,-297.63272,332.426,1.0616607e-11,-8.0788e-13,6.189184,6.189184,6.2179723,-0.11205265,1.0000725,1.0000725,1.0,6.2179723,6.189184,0.0,7.251419e-05,0.0,0.0,0.9596749,1.0,0.0,1.0,1.0,1.0
0.215,1.0,0.0,33512.41,134.4371,-1.6183468,-3.4640507e-08,1.0079896,0.07243886,-0.001614452,-0.15411876,0.99207115,-0.001588956,-22.779072,0.0,-11.724809,37.239513,31.905718,0.0,16.70892,231.55643,1.0,0.12993407,0.07581268,6.2519383,6.2808037,0.0,-1.402304,24.181376,-311.11075,322.83557,1.0835102e-11,-7.9637116e-13,6.2519383,6.2519383,6.2808037,-0.10927901,1.000036,1.000036,1.0,6.2808037,6.2519383,0.0,3.604077e-05,0.0,0.0,0.9596723,1.0,0.0,1.0,1.0,1.0
0.2152,1.0,0.0,33478.746,153.27626,-1.6183468,-3.4640507e-08,1.006341,0.062191207,-0.0015959995,-0.15088576,0.9936965,-0.0015759462,-21.19912,0.0,11.485493,37.239513,30.38437,0.0,16.70892,231.55643,1.0,0.113694236,0.065243244,0.03151456,0.06045045,0.0,-1.5184209,22.71754,-323.25815,311.77267,1.1043156e-11,-7.858153e-13,0.03151456,0.03151456,0.06045045,-0.10596244,1.0,1.0,1.0,0.06045045,0.03151456,-0.0,-1.8736724e-08,0.0,0.0,0.9596697,1.0,0.0,1.0,1.0,1.0
0.2154,1.0,0.0,33443.863,171.68675,-1.6183468,-3.4640507e-08,1.0046972,0.052102864,-0.0015696666,-0.14710285,0.99532235,-0.00155502,-19.698153,0.0,34.71474,37.239513,28.89334,0.0,16.70892,231.55643,1.0,0.09744734,0.05482925,0.09428402,0.123282306,0.0,-1.4998826,21.198034,-334.00513,299.2904,1.128204e-11,-7.7440235e-13,0.09428402,0.09428402,0.123282306,-0.10211626,0.9999645,0.9999645,1.0,0.123282306,0.09428402,-0.0,-3.5529843e-05,0.0,0.0,0.9596672,1.0,0.0,1.0,1.0,1.0
0.2156,1.0,0.0,33407.79,189.59975,-1.6183468,-3.4640507e-08,1.0030645,0.042210747,-0.0015356905,-0.14278509,0.9969425,-0.0015263177,-18.284391,0.0,57.83939,37.239513,27.440626,0.0,16.70892,231.55643,1.0,0.08125328,0.04460884,0.15706144,0.18611416,0.0,-1.3495643,19.633955,-343.29053,285.45114,1.1491349e-11,-7.6183667e-13,0.15706144,0.15706144,0.18611416,-0.09775567,0.99992967,0.99992967,1.0,0.18611416,0.15706144,-0.0,-7.036125e-05,0.0,0.0,0.9596647,1.0,0.0,1.0,1.0,1.0
0.2158,1.0,0.0,33370.543,206.94801,-1.6183468,-3.4640507e-08,1.0014488,0.032551,-0.0014943322,-0.1379495,0.99855113,-0.0014900084,-16.965172,0.0,80.7362,37.239513,26.033735,0.0,16.70892,231.55643,1.0,0.0651716,0.034619328,0.21984698,0.24894601,0.0,-1.0713547,18.036526,-351.06232,270.3261,1.166852e-11,-7.4906574e-13,0.21984698,0.21984698,0.24894601,-0.092897795,0.99989563,0.99989563,1.0,0.24894601,0.21984698,-0.0,-0.00010438536,0.0,0.0,0.95966226,1.0,0.0,1.0,1.0,1.0
0.216,1.0,0.0,33332.152,223.66626,-1.6183468,-3.4640507e-08,0.99985564,0.023158833,-0.0014458738,-0.13261494,1.0001423,-0.0014462883,-15.746882,0.0,103.28323,37.239513,24.679605,0.0,16.70892,231.55643,1.0,0.04926124,0.024897136,0.28264076,0.31177786,0.0,-0.6700938,16.416977,-357.27805,253.99481,1.1871418e-11,-7.3652597e-13,0.28264076,0.28264076,0.31177786,-0.08756152,0.9998625,0.9998625,1.0,0.31177786,0.28264076,-0.0,-0.00013747877,0.0,0.0,0.95965993,1.0,0.0,1.0,1.0,1.0
0.2162,1.0,0.0,33292.65,239.69131,-1.6183468,-3.4640507e-08,0.9982908,0.014068392,-0.0013906165,-0.12680213,1.0017102,-0.0013953797,-14.634928,0.0,125.36079,37.239513,23.384567,0.0,16.70892,231.55643,1.0,0.03358038,0.015477606,0.34544283,0.3746097,0.0,-0.15150136,14.786428,-361.90518,236.5444,1.2317333e-11,-7.2441337e-13,0.34544283,0.34544283,0.3746097,-0.0817675,0.9998305,0.9998305,1.0,0.3746097,0.34544283,-0.0,-0.0001695227,0.0,0.0,0.9596576,1.0,0.0,1.0,1.0,1.0
0.2164,1.0,0.0,33252.08,254.96246,-1.6183468,-3.4640507e-08,0.99675965,0.0053126654,-0.0013288782,-0.120533496,1.0032492,-0.00133753,-13.633691,0.0,146.85234,37.239513,22.154303,0.0,16.70892,231.55643,1.0,0.018186212,0.0063949134,0.4082533,0.43744156,0.0,0.47790423,13.1557865,-364.92136,218.06902,1.3037018e-11,-7.12734e-13,0.4082533,0.4082533,0.43744156,-0.07553804,0.9997996,0.9997996,1.0,0.43744156,0.4082533,-0.0,-0.00020040343,0.0,0.0,0.9596553,1.0,0.0,1.0,1.0,1.0
0.2166,1.0,0.0,33210.473,269.42166,-1.6183468,-3.4640507e-08,0.99526745,-0.003076675,-0.0012609914,-0.11383313,1.0047535,-0.0012730102,-12.746522,0.0,167.64548,37.239513,20.993809,0.0,16.70892,231.55643,1.0,0.0031347096,-0.002318087,0.4710722,0.5002734,0.0,1.2108953,11.535626,-366.31442,198.66895,1.3800575e-11,-7.0130436e-13,0.4710722,0.4710722,0.5002734,-0.06889702,0.99977,0.99977,1.0,0.5002734,0.4710722,-0.0,-0.00023001275,0.0,0.0,0.9596531,1.0,0.0,1.0,1.0,1.0
0.2168,1.0,0.0,33167.887,283.01385,-1.6183468,-3.4640507e-08,0.99381924,-0.0110693555,-0.001187301,-0.10672667,1.0062178,-0.0012021135,-11.975731,0.0,187.63272,37.239513,19.907383,0.0,16.70892,231.55643,1.0,-0.011519541,-0.01062996,0.5338994,0.5631053,0.0,2.0396304,9.936101,-366.08264,178.44994,1.4495866e-11,-6.8992213e-13,0.5338994,0.5338994,0.5631053,-0.061869808,0.99974173,0.99974173,1.0,0.5631053,0.5338994,-0.0,-0.0002582482,0.0,0.0,0.9596509,1.0,0.0,1.0,1.0,1.0
0.217,1.0,0.0,33124.363,295.68707,-1.6183468,-3.4640507e-08,0.99241984,-0.01863663,-0.0011081625,-0.09924124,1.0076368,-0.0011251541,-11.3225975,0.0,206.71233,37.239513,18.898603,0.0,16.70892,231.55643,1.0,-0.025723547,-0.018510822,0.59673506,0.6259371,0.0,2.9557564,8.366841,-364.23453,157.52219,1.5061369e-11,-6.784578e-13,0.59673506,0.59673506,0.6259371,-0.054483183,0.999715,0.999715,1.0,0.6259371,0.59673506,-0.0,-0.00028501352,0.0,0.0,0.9596488,1.0,0.0,1.0,1.0,1.0
0.2172,1.0,0.0,33079.96,307.3929,-1.6183468,-3.4640507e-08,0.9910739,-0.025751388,-0.0010239398,-0.09140531,1.0090054,-0.0010424659,-10.787392,0.0,224.78908,37.239513,17.970324,0.0,16.70892,231.55643,1.0,-0.039426092,-0.025932435,0.659579,0.688769,0.0,3.9505136,6.836878,-360.78864,135.99956,1.548877e-11,-6.6752344e-13,0.659579,0.659579,0.688769,-0.046765216,0.99968976,0.99968976,1.0,0.688769,0.659579,-0.0,-0.0003102188,0.0,0.0,0.9596467,1.0,0.0,1.0,1.0,1.0
0.2174,1.0,0.0,33034.74,318.0865,-1.6183468,-3.4640507e-08,0.98978585,-0.032388233,-0.00093500415,-0.08324863,1.0103186,-0.0009544005,-10.369404,0.0,241.77487,37.239513,17.124683,0.0,16.70892,231.55643,1.0,-0.052577928,-0.03286831,0.7224311,0.75160086,0.0,5.014842,5.3545613,-355.77344,113.99857,1.5960035e-11,-6.57109e-13,0.7224311,0.7224311,0.75160086,-0.038745143,0.9996662,0.9996662,1.0,0.75160086,0.7224311,-0.0,-0.00033378092,0.0,0.0,0.9596446,1.0,0.0,1.0,1.0,1.0
0.2176,1.0,0.0,32988.754,327.7268,-1.6183468,-3.4640507e-08,0.9885598,-0.038523592,-0.0008417321,-0.07480207,1.0115719,-0.00086132623,-10.066995,0.0,257.58945,37.239513,16.36312,0.0,16.70892,231.55643,1.0,-0.06513194,-0.03929382,0.78529125,0.8144327,0.0,6.1394925,3.9275026,-349.22696,91.63751,1.6425099e-11,-6.4633303e-13,0.78529125,0.78529125,0.8144327,-0.030453313,0.9996444,0.9996444,1.0,0.8144327,0.78529125,-0.0,-0.00035562352,0.0,0.0,0.95964265,1.0,0.0,1.0,1.0,1.0
0.2178,1.0,0.0,32942.074,336.2769,-1.6183468,-3.4640507e-08,0.98739964,-0.04413581,-0.000744504,-0.06609756,1.0127605,-0.00076362625,-9.877649,0.0,272.16074,37.239513,15.686389,0.0,16.70892,231.55643,1.0,-0.0770433,-0.045186263,0.8481594,0.87726456,0.0,7.3151326,2.5625167,-341.1962,69.03546,1.6571454e-11,-6.354097e-13,0.8481594,0.8481594,0.87726456,-0.021921026,0.9996243,0.9996243,1.0,0.87726456,0.8481594,-0.0,-0.00037567745,0.0,0.0,0.9596407,1.0,0.0,1.0,1.0,1.0
0.218,1.0,0.0,32894.76,343.70404,-1.6183468,-3.4640507e-08,0.98630905,-0.049205195,-0.0006437031,-0.0571679,1.0138805,-0.0006616973,-9.798038,0.0,285.42545,37.239513,15.094594,0.0,16.70892,231.55643,1.0,-0.08826967,-0.05052497,0.9110352,0.9400964,0.0,8.532454,1.2655841,-331.73682,46.31137,1.6467053e-11,-6.2465565e-13,0.9110352,0.9110352,0.9400964,-0.013180425,0.99960613,0.99960613,1.0,0.9400964,0.9110352,-0.0,-0.00039388076,0.0,0.0,0.9596388,1.0,0.0,1.0,1.0,1.0
0.2182,1.0,0.0,32846.895,349.97983,-1.6183468,-3.4640507e-08,0.9852915,-0.05371412,-0.0005397141,-0.04804672,1.0149279,-0.00055594806,-9.824094,0.0,297.32922,37.239513,14.587225,0.0,16.70892,231.55643,1.0,-0.0987713,-0.05529135,0.97391856,1.0029283,0.0,9.782272,0.041821342,-320.91235,23.583136,1.6439149e-11,-6.1418795e-13,0.97391856,0.97391856,1.0029283,-0.0042643957,0.9995898,0.9995898,1.0,1.0029283,0.97391856,-0.0,-0.00041017885,0.0,0.0,0.95963687,1.0,0.0,1.0,1.0,1.0
0.2184,1.0,0.0,32798.54,355.08047,-1.6183468,-3.4640507e-08,0.9843499,-0.05764707,-0.00043292224,-0.038768277,1.0158987,-0.00044679755,-9.951096,0.0,307.82706,37.239513,14.163204,0.0,16.70892,231.55643,1.0,-0.108511165,-0.059469,1.0368092,1.0657601,0.0,11.055631,-1.1045357,-308.79376,0.9666954,1.6613018e-11,-6.045195e-13,1.0368092,1.0368092,1.0657601,0.004793585,0.9995755,0.9995755,1.0,1.0657601,1.0368092,-0.0,-0.0004245246,0.0,0.0,0.959635,1.0,0.0,1.0,1.0,1.0
0.2186,1.0,0.0,32749.773,358.98672,-1.6183468,-3.4640507e-08,0.9834873,-0.06099071,-0.00032371233,-0.029367382,1.0167898,-0.0003346738,-10.173748,0.0,316.88336,37.239513,13.820931,0.0,16.70892,231.55643,1.0,-0.117455155,-0.0630437,1.099707,1.1285919,0.0,12.3438835,-2.1701355,-295.45856,-21.424803,1.6889328e-11,-5.964587e-13,1.099707,1.099707,1.1285919,0.013959561,0.9995631,0.9995631,1.0,1.1285919,1.099707,-0.0,-0.00043687836,0.0,0.0,0.95963323,1.0,0.0,1.0,1.0,1.0
0.2188,1.0,0.0,32700.672,361.68408,-1.6183468,-3.4640507e-08,0.9827062,-0.06373391,-0.00021246809,-0.019879226,1.0175982,-0.00022001198,-10.486281,0.0,324.47195,37.239513,13.558341,0.0,16.70892,231.55643,1.0,-0.12557213,-0.066003524,1.1626116,1.1914238,0.0,13.638784,-3.1525028,-280.9901,-43.48183,1.7189942e-11,-5.8954355e-13,1.1626116,1.1626116,1.1914238,0.02319922,0.9995528,0.9995528,1.0,1.1914238,1.1626116,-0.0,-0.0004472081,0.0,0.0,0.9596315,1.0,0.0,1.0,1.0,1.0
0.219,1.0,0.0,32651.314,363.16293,-1.6183468,-3.4640507e-08,0.9820089,-0.06586781,-9.957132e-05,-0.01033928,1.0183207,-0.00010325318,-10.882544,0.0,330.57608,37.239513,13.372961,0.0,16.70892,231.55643,1.0,-0.13283408,-0.06833885,1.2255228,1.2542557,0.0,14.932562,-4.050019,-265.47687,-65.099205,1.7371854e-11,-5.815042e-13,1.2255228,1.2255228,1.2542557,0.03247804,0.9995445,0.9995445,1.0,1.2542557,1.2255228,-0.0,-0.00045548924,0.0,0.0,0.9596298,1.0,0.0,1.0,1.0,1.0
0.2192,1.0,0.0,32601.78,363.41843,-1.6183468,-3.4640507e-08,0.98139745,-0.06738582,1.4598467e-05,-0.0007831377,1.0189552,1.5157145e-05,-11.356095,0.0,335.1883,37.239513,13.261973,0.0,16.70892,231.55643,1.0,-0.13921613,-0.07004239,1.28844,1.3170875,0.0,16.217985,-4.861889,-249.01146,-86.17682,1.7357058e-11,-5.7278385e-13,1.28844,1.28844,1.3170875,0.041761406,0.9995383,0.9995383,1.0,1.3170875,1.28844,-0.0,-0.00046170483,0.0,0.0,0.9596281,1.0,0.0,1.0,1.0,1.0
0.2194,1.0,0.0,32552.148,362.4507,-1.6183468,-3.4640507e-08,0.9808735,-0.06828369,0.00012966471,0.008753602,1.0194994,0.00013477077,-11.900312,0.0,338.31012,37.239513,13.222279,0.0,16.70892,231.55643,1.0,-0.14469677,-0.07110921,1.3513633,1.3799194,0.0,17.488415,-5.588103,-231.68993,-106.6202,1.7325757e-11,-5.635907e-13,1.3513633,1.3513633,1.3799194,0.05101474,0.99953413,0.99953413,1.0,1.3799194,1.3513633,-0.0,-0.0004658453,0.0,0.0,0.9596265,1.0,0.0,1.0,1.0,1.0
0.2196,1.0,0.0,32502.498,360.26474,-1.6183468,-3.4640507e-08,0.98043865,-0.068559445,0.00024525405,0.018235484,1.0199516,0.0002551381,-12.50848,0.0,339.95193,37.239513,13.250557,0.0,16.70892,231.55643,1.0,-0.14925778,-0.0715368,1.4142921,1.4427512,0.0,18.73786,-6.2293806,-213.61084,-126.341095,1.7228621e-11,-5.543704e-13,1.4142921,1.4142921,1.4427512,0.060203653,0.9995321,0.9995321,1.0,1.4427512,1.4142921,-0.0,-0.0004679086,0.0,0.0,0.9596249,1.0,0.0,1.0,1.0,1.0
0.2198,1.0,0.0,32452.914,356.87045,-1.6183468,-3.4640507e-08,0.98009396,-0.06821347,0.0003609968,0.027627317,1.0203102,0.00037580958,-13.173884,0.0,340.13235,37.239513,13.343338,0.0,16.70892,231.55643,1.0,-0.15288441,-0.071325,1.4772261,1.505583,0.0,19.960997,-6.7871127,-194.87442,-145.25793,1.7073528e-11,-5.4513295e-13,1.4772261,1.4772261,1.505583,0.06929405,0.9995321,0.9995321,1.0,1.505583,1.4772261,-0.0,-0.00046789984,0.0,0.0,0.95962334,1.0,0.0,1.0,1.0,1.0
0.22,1.0,0.0,32403.473,352.2826,-1.6183468,-3.4640507e-08,0.97984034,-0.06724845,0.0004765271,0.036894318,1.0205742,0.00049633725,-13.889908,0.0,338.87796,37.239513,13.497061,0.0,16.70892,231.55643,1.0,-0.15556534,-0.070476025,1.5401651,1.5684149,0.0,21.1532,-7.263293,-175.5818,-163.29616,1.6992454e-11,-5.354762e-13,1.5401651,1.5401651,1.5684149,0.078252256,0.9995342,0.9995342,1.0,1.5684149,1.5401651,-0.0,-0.0004658315,0.0,0.0,0.9596218,1.0,0.0,1.0,1.0,1.0
0.2202,1.0,0.0,32354.256,346.52066,-1.6183468,-3.4640507e-08,0.9796784,-0.06566937,0.0005914831,0.04600223,1.0207428,0.0006162758,-14.650111,0.0,336.22266,37.239513,13.708132,0.0,16.70892,231.55643,1.0,-0.15729275,-0.06899448,1.6031085,1.6312468,0.0,22.31055,-7.6604404,-155.8341,-180.38855,1.7157456e-11,-5.2624447e-13,1.6031085,1.6031085,1.6312468,0.08704518,0.9995383,0.9995383,1.0,1.6312468,1.6031085,-0.0,-0.000461723,0.0,0.0,0.9596203,1.0,0.0,1.0,1.0,1.0
0.2204,1.0,0.0,32305.344,339.60892,-1.6183468,-3.4640507e-08,0.97960836,-0.06348352,0.00070550723,0.05491748,1.0208156,0.0007351844,-15.448312,0.0,332.20715,37.239513,13.97299,0.0,16.70892,231.55643,1.0,-0.15806238,-0.06688731,1.666056,1.6940787,0.0,23.429836,-7.9815245,-135.73174,-196.47543,1.7609364e-11,-5.1737006e-13,1.666056,1.666056,1.6940787,0.09564039,0.9995444,0.9995444,1.0,1.6940787,1.666056,-0.0,-0.00045560073,0.0,0.0,0.9596188,1.0,0.0,1.0,1.0,1.0
0.2206,1.0,0.0,32256.812,331.5762,-1.6183468,-3.4640507e-08,0.9796303,-0.060700413,0.00081824645,0.06360726,1.0207926,0.0008526277,-16.278654,0.0,326.8784,37.239513,14.288155,0.0,16.70892,231.55643,1.0,-0.15787348,-0.064163774,1.7290074,1.7569104,0.0,24.508532,-8.229876,-115.373604,-211.50479,1.8158558e-11,-5.088879e-13,1.7290074,1.7290074,1.7569104,0.10400628,0.9995525,0.9995525,1.0,1.7569104,1.7290074,-0.0,-0.00044749788,0.0,0.0,0.9596174,1.0,0.0,1.0,1.0,1.0
0.2208,1.0,0.0,32208.74,322.45575,-1.6183468,-3.4640507e-08,0.97974396,-0.057331786,0.0009293523,0.072039686,1.020674,0.0009681771,-17.135677,0.0,320.28873,37.239513,14.650276,0.0,16.70892,231.55643,1.0,-0.15672883,-0.06083543,1.7919619,1.8197423,0.0,25.544783,-8.409105,-94.85649,-225.43224,1.882551e-11,-4.994618e-13,1.7919619,1.7919619,1.8197423,0.112112164,0.99956256,0.99956256,1.0,1.8197423,1.7919619,-0.0,-0.0004374541,0.0,0.0,0.959616,1.0,0.0,1.0,1.0,1.0
0.221,1.0,0.0,32161.2,312.2852,-1.6183468,-3.4640507e-08,0.9799487,-0.05339153,0.0010384809,0.08018391,1.0204604,0.0010814123,-18.014357,0.0,312.49542,37.239513,15.05618,0.0,16.70892,231.55643,1.0,-0.15463476,-0.056916025,1.8549194,1.8825742,0.0,26.537367,-8.523011,-74.274376,-238.22105,1.9581038e-11,-4.9003716e-13,1.8549194,1.8549194,1.8825742,0.119928375,0.9995745,0.9995745,1.0,1.8825742,1.8549194,-0.0,-0.00042551552,0.0,0.0,0.95961463,1.0,0.0,1.0,1.0,1.0
0.2212,1.0,0.0,32114.262,301.10623,-1.6183468,-3.4640507e-08,0.9802438,-0.048895642,0.0011452936,0.088010214,1.0201529,0.0011919225,-18.91016,0.0,303.55988,37.239513,15.502903,0.0,16.70892,231.55643,1.0,-0.15160106,-0.05242153,1.9178795,1.9454061,0.0,27.485657,-8.575498,-53.71789,-249.84198,2.0256878e-11,-4.809504e-13,1.9178795,1.9178795,1.9454061,0.12742645,0.99958825,0.99958825,1.0,1.9454061,1.9178795,-0.0,-0.0004117344,0.0,0.0,0.9596133,1.0,0.0,1.0,1.0,1.0
0.2214,1.0,0.0,32068.0,288.96448,-1.6183468,-3.4640507e-08,0.9806281,-0.043862164,0.0012494565,0.095490165,1.019753,0.0012993072,-19.819069,0.0,293.54684,37.239513,15.987726,0.0,16.70892,231.55643,1.0,-0.14764099,-0.047369983,1.9808415,2.0082378,0.0,28.389555,-8.570487,-33.27381,-260.27304,2.0902426e-11,-4.7270505e-13,1.9808415,1.9808415,2.0082378,0.13457909,0.9996038,0.9996038,1.0,2.0082378,1.9808415,-0.0,-0.00039616894,0.0,0.0,0.959612,1.0,0.0,1.0,1.0,1.0
0.2216,1.0,0.0,32022.479,275.90936,-1.6183468,-3.4640507e-08,0.9811001,-0.038311094,0.0013506416,0.10259667,1.0192621,0.0014031777,-20.737606,0.0,282.52386,37.239513,16.508196,0.0,16.70892,231.55643,1.0,-0.14277118,-0.041781493,2.0438054,2.0710697,0.0,29.249447,-8.511841,-13.024643,-269.4992,2.1528012e-11,-4.6449156e-13,2.0438054,2.0438054,2.0710697,0.14136048,0.9996211,0.9996211,1.0,2.0710697,2.0438054,-0.0,-0.0003788831,0.0,0.0,0.95961076,1.0,0.0,1.0,1.0,1.0
0.2218,1.0,0.0,31977.762,261.99368,-1.6183468,-3.4640507e-08,0.98165816,-0.032264326,0.001448526,0.109304115,1.0186824,0.0015031586,-21.662844,0.0,270.5605,37.239513,17.062138,0.0,16.70892,231.55643,1.0,-0.13701165,-0.035678107,2.1067703,2.1339016,0.0,30.066124,-8.403281,6.9517283,-277.5122,2.2137094e-11,-4.5535206e-13,2.1067703,2.1067703,2.1339016,0.14774615,0.99964005,0.99964005,1.0,2.1339016,2.1067703,-0.0,-0.00035994625,0.0,0.0,0.9596095,1.0,0.0,1.0,1.0,1.0
0.222,1.0,0.0,31933.91,247.27357,-1.6183468,-3.4640507e-08,0.98230034,-0.025745554,0.0015427931,0.11558843,1.0180161,0.001598888,-22.592398,0.0,257.72766,37.239513,17.647673,0.0,16.70892,231.55643,1.0,-0.13038558,-0.029083742,2.169736,2.1967335,0.0,30.84072,-8.248322,26.582312,-284.30997,2.2727627e-11,-4.4634478e-13,2.169736,2.169736,2.1967335,0.15371323,0.99966055,0.99966055,1.0,2.1967335,2.169736,-0.0,-0.00033943303,0.0,0.0,0.9596083,1.0,0.0,1.0,1.0,1.0
0.2222,1.0,0.0,31890.98,231.80812,-1.6183468,-3.4640507e-08,0.9830244,-0.018780177,0.0016331328,0.12142719,1.0172659,0.0016900194,-23.524426,0.0,244.09698,37.239513,18.263206,0.0,16.70892,231.55643,1.0,-0.122919396,-0.022024116,2.232702,2.2595654,0.0,31.574627,-8.0502,45.799206,-289.8962,2.3200842e-11,-4.3849248e-13,2.232702,2.232702,2.2595654,0.15924045,0.9996826,0.9996826,1.0,2.2595654,2.232702,-0.0,-0.00031742308,0.0,0.0,0.9596071,1.0,0.0,1.0,1.0,1.0
0.2224,1.0,0.0,31849.025,215.65912,-1.6183468,-3.4640507e-08,0.9838279,-0.011395203,0.0017192416,0.12679973,1.0164349,0.0017762224,-24.457592,0.0,229.74028,37.239513,18.907434,0.0,16.70892,231.55643,1.0,-0.11464256,-0.014526594,2.2956681,2.3223972,0.0,32.269424,-7.8118315,64.53971,-294.28,2.3577742e-11,-4.3101707e-13,2.2956681,2.2956681,2.3223972,0.16430826,0.999706,0.999706,1.0,2.3223972,2.2956681,-0.0,-0.00029400067,0.0,0.0,0.959606,1.0,0.0,1.0,1.0,1.0
0.2226,1.0,0.0,31808.096,198.89081,-1.6183468,-3.4640507e-08,0.98470795,-0.0036191463,0.0018008235,0.13168715,1.0155262,0.0018571835,-25.391045,0.0,214.72887,37.239513,19.579317,0.0,16.70892,231.55643,1.0,-0.10558747,-0.006620132,2.3586335,2.385229,0.0,32.926796,-7.5357513,82.74638,-297.47525,2.4029e-11,-4.2388573e-13,2.3586335,2.3586335,2.385229,0.1688989,0.99973077,0.99973077,1.0,2.385229,2.3586335,-0.0,-0.00026925455,0.0,0.0,0.95960486,1.0,0.0,1.0,1.0,1.0
0.2228,1.0,0.0,31768.234,181.56956,-1.6183468,-3.4640507e-08,0.98566157,0.004518098,0.0018775907,0.13607241,1.0145433,0.0019326076,-26.324368,0.0,199.13318,37.239513,20.278069,0.0,16.70892,231.55643,1.0,-0.09578935,0.0016648695,2.421598,2.4480608,0.0,33.548454,-7.2240853,100.36699,-299.50018,2.4644193e-11,-4.1596907e-13,2.421598,2.421598,2.4480608,0.17299643,0.9997567,0.9997567,1.0,2.4480608,2.421598,-0.0,-0.00024327758,0.0,0.0,0.9596037,1.0,0.0,1.0,1.0,1.0
0.223,1.0,0.0,31729.484,163.7636,-1.6183468,-3.4640507e-08,0.9866855,0.012985351,0.0019492639,0.13994044,1.0134902,0.0020022185,-27.25753,0.0,183.0223,37.239513,21.003119,0.0,16.70892,231.55643,1.0,-0.085286126,0.010296662,2.4845612,2.5108926,0.0,34.13605,-6.8785214,117.35441,-300.3767,2.5406037e-11,-4.088766e-13,2.4845612,2.4845612,2.5108926,0.17658678,0.9997838,0.9997838,1.0,2.5108926,2.4845612,-0.0,-0.0002161665,0.0,0.0,0.95960265,1.0,0.0,1.0,1.0,1.0
0.2232,1.0,0.0,31691.879,145.54266,-1.6183468,-3.4640507e-08,0.9877762,0.021750279,0.0020155737,0.14327812,1.0123708,0.0020657594,-28.190834,0.0,166.46352,37.239513,21.75409,0.0,16.70892,231.55643,1.0,-0.074118264,0.019242292,2.5475225,2.5737245,0.0,34.691128,-6.5002937,133.6665,-300.13,2.6152329e-11,-4.0188051e-13,2.5475225,2.5475225,2.5737245,0.17965788,0.999812,0.999812,1.0,2.5737245,2.5475225,-0.0,-0.0001880216,0.0,0.0,0.95960164,1.0,0.0,1.0,1.0,1.0
0.2234,1.0,0.0,31655.453,126.977745,-1.6183468,-3.4640507e-08,0.9889299,0.03077953,0.002076261,0.14607438,1.0111895,0.002122995,-29.124838,0.0,149.52213,37.239513,22.53075,0.0,16.70892,231.55643,1.0,-0.06232862,0.028467707,2.6104815,2.6365564,0.0,35.215015,-6.090177,149.26584,-298.78796,2.6884352e-11,-3.939524e-13,2.6104815,2.6104815,2.6365564,0.18219958,0.99984103,0.99984103,1.0,2.6365564,2.6104815,-0.0,-0.00015894641,0.0,0.0,0.9596006,1.0,0.0,1.0,1.0,1.0
0.2236,1.0,0.0,31620.229,108.140755,-1.6183468,-3.4640507e-08,0.9901427,0.040038835,0.002131078,0.1483202,1.0099508,0.0021737106,-30.060305,0.0,132.26103,37.239513,23.332973,0.0,16.70892,231.55643,1.0,-0.04996228,0.037937894,2.6734378,2.6993883,0.0,35.708797,-5.648494,164.11949,-296.38052,2.7574743e-11,-3.856957e-13,2.6734378,2.6734378,2.6993883,0.18420382,0.99987096,0.99987096,1.0,2.6993883,2.6734378,-0.0,-0.00012904739,0.0,0.0,0.9595996,1.0,0.0,1.0,1.0,1.0
0.2238,1.0,0.0,31586.232,89.10422,-1.6183468,-3.4640507e-08,0.99141026,0.04949317,0.0021797896,0.1500086,1.0086594,0.0022177147,-30.998112,0.0,114.74071,37.239513,24.160694,0.0,16.70892,231.55643,1.0,-0.037066378,0.047617033,2.736391,2.7622201,0.0,36.17324,-5.1751294,178.19868,-292.9394,2.8155879e-11,-3.7797632e-13,2.736391,2.736391,2.7622201,0.1856645,0.9999016,0.9999016,1.0,2.7622201,2.736391,-0.0,-9.8433666e-05,0.0,0.0,0.95959866,1.0,0.0,1.0,1.0,1.0
0.224,1.0,0.0,31553.48,69.940956,-1.6183468,-3.4640507e-08,0.9927282,0.059106868,0.0022221745,0.15113483,1.00732,0.002254838,-31.939184,0.0,97.019005,37.239513,25.013857,0.0,16.70892,231.55643,1.0,-0.023689942,0.057468597,2.7993407,2.825052,0.0,36.608746,-4.6695614,191.47845,-288.49747,2.8669797e-11,-3.7070276e-13,2.7993407,2.7993407,2.825052,0.18657766,0.99993277,0.99993277,1.0,2.825052,2.7993407,-0.0,-6.721662e-05,0.0,0.0,0.9595977,1.0,0.0,1.0,1.0,1.0
0.2242,1.0,0.0,31521.982,50.723804,-1.6183468,-3.4640507e-08,0.9940918,0.06884377,0.0022580265,0.15169615,1.0059382,0.0022849347,-32.88441,0.0,79.15112,37.239513,25.89236,0.0,16.70892,231.55643,1.0,-0.009883683,0.067455515,2.8622866,2.887884,0.0,37.015305,-4.130893,203.9373,-283.0884,2.9076871e-11,-3.6481544e-13,2.8622866,2.8622866,2.887884,0.18694133,0.9999645,0.9999645,1.0,2.887884,2.8622866,-0.0,-3.5509645e-05,0.0,0.0,0.95959675,1.0,0.0,1.0,1.0,1.0
0.2244,1.0,0.0,31491.75,31.525316,-1.6183468,-3.4640507e-08,0.9954964,0.078667335,0.0022871553,0.15169197,1.0045186,0.002307884,-33.834587,0.0,61.18963,37.239513,26.796017,0.0,16.70892,231.55643,1.0,0.0043001855,0.077540316,2.925228,2.9507158,0.0,37.392487,-3.557903,215.55675,-276.74637,2.922197e-11,-3.575341e-13,2.925228,2.925228,2.9507158,0.18675566,0.99999654,0.99999654,1.0,2.9507158,2.925228,-0.0,-3.4277398e-06,0.0,0.0,0.95959586,1.0,0.0,1.0,1.0,1.0
0.2246,1.0,0.0,31462.785,12.417442,-1.6183468,-3.4640507e-08,0.9969369,0.08854083,0.0023093878,0.15112388,1.0030671,0.0023235884,-34.790306,0.0,43.184517,37.239513,27.724483,0.0,16.70892,231.55643,1.0,0.018808147,0.08768527,2.988165,3.0135477,0.0,37.739403,-2.9490979,226.32101,-269.50552,2.9208753e-11,-3.5084983e-13,2.988165,2.988165,3.0135477,0.18602283,1.000029,1.000029,1.0,3.0135477,2.988165,0.0,2.89128e-05,0.0,0.0,0.95959496,1.0,0.0,1.0,1.0,1.0
0.2248,1.0,0.0,31435.084,-6.5287266,-1.6183468,-3.4640507e-08,0.9984082,0.098427415,0.0023245711,0.14999549,1.001589,0.0023319768,-35.751923,0.0,25.183361,37.239513,28.677233,0.0,16.70892,231.55643,1.0,0.033585582,0.097852506,3.0510967,3.0763793,0.0,38.054695,-2.302773,236.21655,-261.3999,2.907471e-11,-3.4499145e-13,3.0510967,3.0510967,3.0763793,0.18474708,1.0000614,1.0000614,1.0,3.0763793,3.0510967,0.0,6.1394734e-05,0.0,0.0,0.9595941,1.0,0.0,1.0,1.0,1.0
0.225,1.0,0.0,31408.64,-25.24324,-1.6183468,-3.4640507e-08,0.99990493,0.108290315,0.002332572,0.14831258,1.0000896,0.0023330026,-36.719467,0.0,7.2314825,37.239513,29.653486,0.0,16.70892,231.55643,1.0,0.048576985,0.10800418,3.114023,3.1392112,0.0,38.33655,-1.6170824,245.23172,-252.4632,2.8867455e-11,-3.3919075e-13,3.114023,3.114023,3.1392112,0.1829347,1.0000939,1.0000939,1.0,3.1392112,3.114023,0.0,9.3900235e-05,0.0,0.0,0.95959324,1.0,0.0,1.0,1.0,1.0
0.2252,1.0,0.0,31383.445,-43.657555,-1.6183468,-3.4640507e-08,1.0014218,0.11809295,0.0023332792,0.14608294,0.99857485,0.002326646,-37.692596,0.0,-10.627827,37.239513,30.652182,0.0,16.70892,231.55643,1.0,0.06372615,0.118102625,3.1769438,3.202043,0.0,38.582706,-0.8901109,253.35634,-242.72852,2.8701866e-11,-3.324946e-13,3.1769438,3.1769438,3.202043,0.18059391,1.0001264,1.0001264,1.0,3.202043,3.1769438,0.0,0.00012631126,0.0,0.0,0.9595924,1.0,0.0,1.0,1.0,1.0
0.2254,1.0,0.0,31359.482,-61.70479,-1.6183468,-3.4640507e-08,1.002953,0.12779903,0.0023266051,0.14331637,0.9970502,0.0023129121,-38.67052,0.0,-28.353046,37.239513,31.671926,0.0,16.70892,231.55643,1.0,0.078976415,0.12811047,3.2398582,3.264875,0.0,38.790474,-0.11995097,260.58142,-232.22838,2.8712248e-11,-3.2287917e-13,3.2398582,3.2398582,3.264875,0.17773491,1.0001585,1.0001585,1.0,3.264875,3.2398582,0.0,0.00015850991,0.0,0.0,0.9595916,1.0,0.0,1.0,1.0,1.0
0.2256,1.0,0.0,31336.732,-79.31995,-1.6183468,-3.4640507e-08,1.0044932,0.13737282,0.0023124875,0.1400247,0.99552155,0.0022918333,-39.651985,0.0,-45.904144,37.239513,32.710968,0.0,16.70892,231.55643,1.0,0.094270855,0.13799074,3.3027666,3.3277068,0.0,38.956764,0.69521904,266.8988,-220.99467,2.8913571e-11,-3.1260167e-13,3.3027666,3.3027666,3.3277068,0.17436984,1.0001904,1.0001904,1.0,3.3277068,3.3027666,0.0,0.00019037879,0.0,0.0,0.95959085,1.0,0.0,1.0,1.0,1.0
0.2258,1.0,0.0,31315.168,-96.44017,-1.6183468,-3.4640507e-08,1.0060366,0.14677908,0.0022908896,0.13622165,0.9939944,0.0022634678,-40.63521,0.0,-63.242264,37.239513,33.767162,0.0,16.70892,231.55643,1.0,0.10955249,0.14770712,3.365668,3.3905387,0.0,39.078156,1.5570539,272.3009,-209.05865,2.9207112e-11,-3.0322104e-13,3.365668,3.365668,3.3905387,0.17051262,1.0002218,1.0002218,1.0,3.3905387,3.365668,0.0,0.00022180141,0.0,0.0,0.9595901,1.0,0.0,1.0,1.0,1.0
0.226,1.0,0.0,31294.764,-113.00493,-1.6183468,-3.4640507e-08,1.0075774,0.15598336,0.0022618033,0.13192278,0.99247456,0.0022279003,-41.61788,0.0,-80.32941,37.239513,34.83794,0.0,16.70892,231.55643,1.0,0.12476452,0.15722397,3.4285626,3.4533706,0.0,39.150917,2.4669635,276.7805,-196.45107,2.9374427e-11,-2.9529236e-13,3.4285626,3.4285626,3.4533706,0.16617905,1.0002526,1.0002526,1.0,3.4533706,3.4285626,0.0,0.00025266258,0.0,0.0,0.9595893,1.0,0.0,1.0,1.0,1.0
0.2262,1.0,0.0,31275.486,-128.95622,-1.6183468,-3.4640507e-08,1.0091099,0.16495204,0.0022252484,0.12714551,0.99096763,0.002185242,-42.59713,0.0,-97.128136,37.239513,35.920307,0.0,16.70892,231.55643,1.0,0.13985053,0.1665065,3.49145,3.5162024,0.0,39.171093,3.4260345,280.3304,-183.20227,2.94766e-11,-2.8725834e-13,3.49145,3.49145,3.5162024,0.1613866,1.0002829,1.0002829,1.0,3.5162024,3.49145,0.0,0.00028284872,0.0,0.0,0.9595886,1.0,0.0,1.0,1.0,1.0
0.2264,1.0,0.0,31257.299,-144.2388,-1.6183468,-3.4640507e-08,1.010628,0.17365249,0.002181276,0.121908955,0.9894792,0.0021356298,-43.569515,0.0,-113.60123,37.239513,37.010838,0.0,16.70892,231.55643,1.0,0.1547547,0.17552085,3.55433,3.5790343,0.0,39.134556,4.4349575,282.94366,-169.34242,2.954953e-11,-2.78659e-13,3.55433,3.55433,3.5790343,0.15615438,1.0003122,1.0003122,1.0,3.5790343,3.55433,0.0,0.00031224833,0.0,0.0,0.9595879,1.0,0.0,1.0,1.0,1.0
0.2266,1.0,0.0,31240.164,-158.80026,-1.6183468,-3.4640507e-08,1.0121262,0.18205316,0.0021299678,0.11623387,0.9880147,0.0020792263,-44.53105,0.0,-129.71138,37.239513,38.10565,0.0,16.70892,231.55643,1.0,0.169422,0.18423435,3.6172028,3.641866,0.0,39.037094,5.4939575,284.6131,-154.90172,2.9575987e-11,-2.723869e-13,3.6172028,3.6172028,3.641866,0.15050313,1.0003407,1.0003407,1.0,3.641866,3.6172028,0.0,0.0003407524,0.0,0.0,0.95958716,1.0,0.0,1.0,1.0,1.0
0.2268,1.0,0.0,31224.037,-172.59126,-1.6183468,-3.4640507e-08,1.0135988,0.1901237,0.0020714381,0.11014259,0.9865796,0.0020162205,-45.477207,0.0,-145.42096,37.239513,39.200443,0.0,16.70892,231.55643,1.0,0.18379843,0.19261543,3.6800675,3.7046978,0.0,38.874477,6.602731,285.3316,-139.91064,2.9651875e-11,-2.6538217e-13,3.6800675,3.6800675,3.7046978,0.14445503,1.0003682,1.0003682,1.0,3.7046978,3.6800675,0.0,0.00036825464,0.0,0.0,0.95958644,1.0,0.0,1.0,1.0,1.0
0.227,1.0,0.0,31208.871,-185.56566,-1.6122843,-4.4208978e-08,1.0150399,0.19783513,0.0020058334,0.10365892,0.9851791,0.0019468253,-46.402958,0.0,-160.69171,37.239513,40.290497,0.0,16.70892,231.55643,1.0,0.1978312,0.20063396,3.7429245,3.7675297,0.0,38.642563,7.760393,285.09198,-124.400276,2.9690465e-11,-2.5741082e-13,3.7429245,3.7429245,3.7675297,0.13803372,1.0003947,1.0003947,1.0,3.7675297,3.7429245,0.0,0.0003946521,0.0,0.0,0.9595858,1.0,0.0,1.0,1.0,1.0
0.2272,1.0,0.0,31194.62,-197.68057,-1.6122843,-4.4208978e-08,1.016444,0.20515984,0.0019333345,0.09680803,0.9838185,0.0018712789,-47.302788,0.0,-175.4846,37.239513,41.370693,0.0,16.70892,231.55643,1.0,0.21146892,0.20826116,3.8057735,3.8303616,0.0,38.33736,8.965426,283.88724,-108.402626,2.954405e-11,-2.4821746e-13,3.8057735,3.8057735,3.8303616,0.13126409,1.0004199,1.0004199,1.0,3.8303616,3.8057735,0.0,0.00041984543,0.0,0.0,0.95958513,1.0,0.0,1.0,1.0,1.0
0.2274,1.0,0.0,31181.227,-208.89658,-1.6122843,-4.4208978e-08,1.0178057,0.21207175,0.0018541551,0.0896164,0.9825025,0.0017898427,-48.170776,0.0,-189.7596,37.239513,42.435562,0.0,16.70892,231.55643,1.0,0.22466178,0.21546985,3.8686142,3.8931935,0.0,37.95513,10.215645,281.7105,-91.95093,2.9357322e-11,-2.3969883e-13,3.8686142,3.8686142,3.8931935,0.12417225,1.0004437,1.0004437,1.0,3.8931935,3.8686142,0.0,0.0004437392,0.0,0.0,0.9595845,1.0,0.0,1.0,1.0,1.0
0.2276,1.0,0.0,31168.64,-219.17773,-1.6122843,-4.4208978e-08,1.0191196,0.2185464,0.0017685429,0.082111664,0.98123616,0.0017028013,-49.000637,0.0,-203.47557,37.239513,43.479305,0.0,16.70892,231.55643,1.0,0.2373618,0.22223441,3.931447,3.9560254,0.0,37.49247,11.50817,278.55554,-75.07997,2.9229636e-11,-2.3272828e-13,3.931447,3.931447,3.9560254,0.11678543,1.0004662,1.0004662,1.0,3.9560254,3.931447,0.0,0.00046624243,0.0,0.0,0.9595839,1.0,0.0,1.0,1.0,1.0
0.2278,1.0,0.0,31156.803,-228.4917,-1.6122843,-4.4208978e-08,1.0203805,0.22456102,0.0016767791,0.07432252,0.9800239,0.0016104616,-49.7858,0.0,-216.59024,37.239513,44.495857,0.0,16.70892,231.55643,1.0,0.24952294,0.22853103,3.9942718,4.018857,0.0,36.946392,12.83941,274.41672,-57.82649,2.899629e-11,-2.261364e-13,3.9942718,3.9942718,4.018857,0.109131865,1.0004873,1.0004873,1.0,4.018857,3.9942718,0.0,0.00048726887,0.0,0.0,0.9595833,1.0,0.0,1.0,1.0,1.0
0.228,1.0,0.0,31145.656,-236.80978,-1.6122843,-4.4208978e-08,1.0215834,0.23009461,0.0015791779,0.06627863,0.9788702,0.0015131512,-50.519478,0.0,-229.06015,37.239513,45.478935,0.0,16.70892,231.55643,1.0,0.26110125,0.23433767,4.057088,4.081689,0.0,36.314423,14.205056,269.28952,-40.22939,2.8508949e-11,-2.1889119e-13,4.057088,4.057088,4.081689,0.10124066,1.0005068,1.0005068,1.0,4.081689,4.057088,0.0,0.0005067374,0.0,0.0,0.9595827,1.0,0.0,1.0,1.0,1.0
0.2282,1.0,0.0,31135.137,-244.10698,-1.6122843,-4.4208978e-08,1.0227237,0.23512803,0.0014760859,0.058010485,0.97777915,0.0014112178,-51.194744,0.0,-240.84071,37.239513,46.42208,0.0,16.70892,231.55643,1.0,0.27205512,0.23963416,4.1198964,4.1445208,0.0,35.594654,15.60009,263.17084,-22.330122,2.7862247e-11,-2.1203623e-13,4.1198964,4.1198964,4.1445208,0.0931417,1.0005245,1.0005245,1.0,4.1445208,4.1198964,0.0,0.0005245724,0.0,0.0,0.9595821,1.0,0.0,1.0,1.0,1.0
0.2284,1.0,0.0,31125.186,-250.36208,-1.6122843,-4.4208978e-08,1.0237967,0.23964402,0.0013678804,0.049549323,0.97675467,0.0013050281,-51.804634,0.0,-251.88635,37.239513,47.318756,0.0,16.70892,231.55643,1.0,0.28234538,0.24440224,4.182697,4.2073526,0.0,34.78583,17.0188,256.05927,-4.1729107,2.7233002e-11,-2.0543026e-13,4.182697,4.182697,4.2073526,0.08486554,1.0005407,1.0005407,1.0,4.2073526,4.182697,0.0,0.0005407039,0.0,0.0,0.9595815,1.0,0.0,1.0,1.0,1.0
0.2286,1.0,0.0,31115.734,-255.55759,-1.6122843,-4.4208978e-08,1.0247982,0.24362732,0.0012549687,0.040926974,0.9758004,0.001194966,-52.342236,0.0,-262.15067,37.239513,48.162376,0.0,16.70892,231.55643,1.0,0.2919354,0.24862577,4.2454896,4.2701845,0.0,33.887417,18.454819,247.95564,14.19501,2.6654737e-11,-1.986931e-13,4.2454896,4.2454896,4.2701845,0.076443285,1.000555,1.000555,1.0,4.2701845,4.2454896,0.0,0.0005550683,0.0,0.0,0.95958096,1.0,0.0,1.0,1.0,1.0
0.2288,1.0,0.0,31106.72,-259.67984,-1.6122843,-4.4208978e-08,1.0257242,0.24706465,0.0011377863,0.032175753,0.97491974,0.0010814314,-52.800785,0.0,-271.5866,37.239513,48.946423,0.0,16.70892,231.55643,1.0,0.30079132,0.2522906,4.3082743,4.3330164,0.0,32.899635,19.90115,238.86342,32.723206,2.6025722e-11,-1.9133997e-13,4.3082743,4.3082743,4.3330164,0.06790647,1.0005676,1.0005676,1.0,4.3330164,4.3082743,0.0,0.00056760834,0.0,0.0,0.9595804,1.0,0.0,1.0,1.0,1.0
0.229,1.0,0.0,31098.078,-262.71896,-1.6122843,-4.4208978e-08,1.026571,0.24994479,0.0010167947,0.023328345,0.9741158,0.000964839,-53.17375,0.0,-280.14694,37.239513,49.664467,0.0,16.70892,231.55643,1.0,0.3088821,0.25538465,4.3710513,4.3958483,0.0,31.823519,21.350233,228.78902,51.357906,2.5391094e-11,-1.8113705e-13,4.3710513,4.3710513,4.3958483,0.059286933,1.0005783,1.0005783,1.0,4.3958483,4.3710513,0.0,0.0005782734,0.0,0.0,0.9595799,1.0,0.0,1.0,1.0,1.0
0.2292,1.0,0.0,31089.738,-264.66885,-1.6122843,-4.4208978e-08,1.0273353,0.25225866,0.00089247915,0.014417686,0.9733913,0.0008456162,-53.454956,0.0,-287.78433,37.239513,50.310295,0.0,16.70892,231.55643,1.0,0.31617954,0.2578981,4.433821,4.45868,0.0,30.66095,22.794004,217.7424,70.04192,2.4796717e-11,-1.705531e-13,4.433821,4.433821,4.45868,0.050616723,1.000587,1.000587,1.0,4.45868,4.433821,0.0,0.00058701995,0.0,0.0,0.95957935,1.0,0.0,1.0,1.0,1.0
0.2294,1.0,0.0,31081.635,-265.52716,-1.6122843,-4.4208978e-08,1.0280141,0.25399923,0.0007653461,0.0054768203,0.97274876,0.0007242016,-53.63864,0.0,-294.452,35.423027,50.87795,0.0,16.70892,231.35767,1.0,0.32265866,0.25982317,4.496584,4.521512,0.0,29.414675,24.223965,205.73735,88.71465,2.406523e-11,-1.6346637e-13,4.496584,4.496584,4.521512,0.04192795,1.0005938,1.0005938,1.0,4.521512,4.496584,0.0,0.0005938117,0.0,0.0,0.9595788,1.0,0.0,1.0,1.0,1.0
0.2296,1.0,0.0,31073.697,-265.29532,-1.6122843,-4.4208978e-08,1.0286047,0.25516167,0.0006359208,-0.0034612047,0.9721904,0.0006010434,-53.71959,0.0,-300.10406,35.423027,51.361816,0.0,16.70892,231.35767,1.0,0.32829747,0.26115438,4.55934,4.584344,0.0,28.088322,25.631266,192.79198,107.31208,2.3122624e-11,-1.595538e-13,4.55934,4.55934,4.584344,0.0332527,1.0005987,1.0005987,1.0,4.584344,4.55934,0.0,0.0005986197,0.0,0.0,0.95957834,1.0,0.0,1.0,1.0,1.0
0.2298,1.0,0.0,31065.86,-263.9785,-1.6122843,-4.4208978e-08,1.029105,0.2557432,0.0005047439,-0.012363442,0.971718,0.00047659737,-53.693188,0.0,-304.69598,35.423027,51.75669,0.0,16.70892,231.35767,1.0,0.33307722,0.2618884,4.622089,4.647176,0.0,26.686398,27.00679,178.92905,125.76693,2.2136055e-11,-1.5581448e-13,4.622089,4.622089,4.647176,0.024622887,1.0006014,1.0006014,1.0,4.647176,4.622089,0.0,0.00060142274,0.0,0.0,0.95957786,1.0,0.0,1.0,1.0,1.0
0.23,1.0,0.0,31058.053,-261.5854,-1.6122843,-4.4208978e-08,1.0295128,0.25574327,0.0003723682,-0.0211972,0.9713332,0.00035132503,-53.555527,0.0,-308.18515,35.423027,52.05786,0.0,16.70892,231.35767,1.0,0.33698243,0.2620241,4.684832,4.7100077,0.0,25.21427,28.341255,164.17635,144.0088,2.1207468e-11,-1.5004176e-13,4.684832,4.684832,4.7100077,0.016070167,1.0006022,1.0006022,1.0,4.7100077,4.684832,0.0,0.0006022072,0.0,0.0,0.9595774,1.0,0.0,1.0,1.0,1.0
0.2302,1.0,0.0,31050.21,-258.12848,-1.6122843,-4.4208978e-08,1.0298268,0.2551634,0.00023935572,-0.02993014,0.9710371,0.00022569165,-53.303463,0.0,-310.53146,35.423027,52.26115,0.0,16.70892,231.35767,1.0,0.34000093,0.26156265,4.7475696,4.7728395,0.0,23.678154,29.625309,148.56696,161.96451,2.0234701e-11,-1.4320779e-13,4.7475696,4.7475696,4.7728395,0.0076257917,1.0006009,1.0006009,1.0,4.7728395,4.7475696,0.0,0.0006009676,0.0,0.0,0.9595769,1.0,0.0,1.0,1.0,1.0
0.2304,1.0,0.0,31042.264,-253.62367,-1.6122843,-4.4208978e-08,1.0300457,0.25400734,0.000106273845,-0.038530402,0.9708306,0.00010016438,-52.934692,0.0,-311.6978,35.423027,52.363,0.0,16.70892,231.35767,1.0,0.34212387,0.2605073,4.8103013,4.8356714,0.0,22.08506,30.849632,132.13956,179.55826,1.9107752e-11,-1.3619277e-13,4.8103013,4.8103013,4.8356714,-0.00067945506,1.0005977,1.0005977,1.0,4.8356714,4.8103013,0.0,0.0005977062,0.0,0.0,0.9595764,1.0,0.0,1.0,1.0,1.0
0.2306,1.0,0.0,31034.146,-248.09042,-1.6122843,-4.4208978e-08,1.0301692,0.25228083,-2.630814e-05,-0.046966687,0.9707143,-2.4789799e-05,-52.4478,0.0,-311.6507,35.423027,52.3605,0.0,16.70892,231.35767,1.0,0.3433458,0.25886348,4.8730283,4.8985033,0.0,20.442759,32.00504,114.93853,196.71216,1.797544e-11,-1.2859215e-13,4.8730283,4.8730283,4.8985033,-0.008815431,1.0005925,1.0005925,1.0,4.8985033,4.8730283,0.0,0.00059243327,0.0,0.0,0.95957595,1.0,0.0,1.0,1.0,1.0
0.2308,1.0,0.0,31025.793,-241.55157,-1.6122843,-4.4208978e-08,1.0301968,0.24999179,-0.0001578227,-0.055208415,0.9706883,-0.00014870618,-51.842308,0.0,-310.3608,35.423027,52.251457,0.0,16.70892,231.35767,1.0,0.34366456,0.25663885,4.9357505,4.961335,0.0,18.759712,33.082596,97.0142,213.34662,1.6734948e-11,-1.203752e-13,4.9357505,4.9357505,4.961335,-0.01675268,1.0005852,1.0005852,1.0,4.961335,4.9357505,0.0,0.00058516726,0.0,0.0,0.95957553,1.0,0.0,1.0,1.0,1.0
0.231,1.0,0.0,31017.139,-234.03328,-1.6122843,-4.4208978e-08,1.0301287,0.24715011,-0.0002877076,-0.06322579,0.9707524,-0.00027112424,-51.11872,0.0,-307.80362,35.423027,52.03442,0.0,16.70892,231.35767,1.0,0.3430814,0.2538432,4.9984684,5.024167,0.0,17.045008,34.073715,78.422806,229.38083,1.5269626e-11,-1.1420468e-13,4.9984684,4.9984684,5.024167,-0.024462568,1.0005759,1.0005759,1.0,5.024167,4.9984684,0.0,0.00057593454,0.0,0.0,0.9595751,1.0,0.0,1.0,1.0,1.0
0.2312,1.0,0.0,31008.121,-225.56493,-1.6122843,-4.4208978e-08,1.0299653,0.2437677,-0.00041540962,-0.07098997,0.9709063,-0.0003915897,-50.278534,0.0,-303.9599,35.423027,51.708717,0.0,16.70892,231.35767,1.0,0.34160104,0.25048825,5.061183,5.0869985,0.0,15.308275,34.970257,59.22653,244.73338,1.3546848e-11,-1.0939023e-13,5.061183,5.061183,5.0869985,-0.031917386,1.0005648,1.0005648,1.0,5.0869985,5.061183,0.0,0.00056476926,0.0,0.0,0.95957464,1.0,0.0,1.0,1.0,1.0
0.2314,1.0,0.0,30998.678,-216.17908,-1.6122843,-4.4208978e-08,1.0297078,0.2398584,-0.000540388,-0.07847304,0.9711491,-0.00050965656,-49.32424,0.0,-298.81622,35.423027,51.27448,0.0,16.70892,231.35767,1.0,0.33923137,0.2465879,5.1238937,5.1498303,0.0,13.559604,35.76464,39.493416,259.3228,1.1455125e-11,-1.05000366e-13,5.1238937,5.1238937,5.1498303,-0.03909041,1.0005517,1.0005517,1.0,5.1498303,5.1238937,0.0,0.00055171346,0.0,0.0,0.9595742,1.0,0.0,1.0,1.0,1.0
0.2316,1.0,0.0,30988.748,-205.91127,-1.6122843,-4.4208978e-08,1.0293573,0.23543803,-0.0006621178,-0.08564826,0.9714796,-0.00062488887,-48.25936,0.0,-292.36548,35.423027,50.732647,0.0,16.70892,231.35767,1.0,0.3359836,0.2421579,5.1866026,5.212662,0.0,11.809442,36.44992,19.297203,273.06827,8.928787e-12,-1.002454e-13,5.1866026,5.1866026,5.212662,-0.04595605,1.0005368,1.0005368,1.0,5.212662,5.1866026,0.0,0.00053681683,0.0,0.0,0.9595738,1.0,0.0,1.0,1.0,1.0
0.2318,1.0,0.0,30978.273,-194.8,-1.6122843,-4.4208978e-08,1.0289156,0.23052415,-0.00078009325,-0.09249007,0.9718964,-0.0007368629,-47.088383,0.0,-284.60736,35.423027,50.084984,0.0,16.70892,231.35767,1.0,0.3318722,0.23721595,5.2493086,5.275494,0.0,10.0685,37.019882,-1.2829183,285.89026,6.26564e-12,-9.677042e-14,5.2493086,5.2493086,5.275494,-0.052489888,1.0005201,1.0005201,1.0,5.275494,5.2493086,0.0,0.00052013656,0.0,0.0,0.95957345,1.0,0.0,1.0,1.0,1.0
0.232,1.0,0.0,30967.197,-182.88658,-1.6122843,-4.4208978e-08,1.028385,0.2251361,-0.0008938308,-0.09897416,0.9723977,-0.00084516883,-45.816772,0.0,-275.54865,35.423027,49.33406,0.0,16.70892,231.35767,1.0,0.32691476,0.23178157,5.3120136,5.338326,0.0,8.347644,37.469128,-22.162624,297.71124,3.763124e-12,-9.5110145e-14,5.3120136,5.3120136,5.338326,-0.058668785,1.0005018,1.0005018,1.0,5.338326,5.3120136,0.0,0.0005017369,0.0,0.0,0.95957303,1.0,0.0,1.0,1.0,1.0
0.2322,1.0,0.0,30955.469,-170.21497,-1.6122843,-4.4208978e-08,1.0277679,0.21929495,-0.0010028718,-0.10507763,0.97298145,-0.0009494125,-44.45092,0.0,-265.2036,35.423027,48.483257,0.0,16.70892,231.35767,1.0,0.321132,0.22587608,5.3747168,5.401158,0.0,6.657784,37.793137,-43.25284,308.45645,1.5451341e-12,-9.4770566e-14,5.3747168,5.3747168,5.401158,-0.06447095,1.0004817,1.0004817,1.0,5.401158,5.3747168,0.0,0.00048168915,0.0,0.0,0.9595726,1.0,0.0,1.0,1.0,1.0
0.2324,1.0,0.0,30943.031,-156.83168,-1.6122843,-4.4208978e-08,1.027067,0.21302333,-0.0011067855,-0.11077902,0.9736452,-0.0010492173,-42.998093,0.0,-253.59427,35.423027,47.536724,0.0,16.70892,231.35767,1.0,0.31454766,0.21952242,5.43742,5.4639897,0.0,5.009767,37.988327,-64.460205,318.05447,-5.2024384e-13,-9.4747276e-14,5.43742,5.43742,5.4639897,-0.06987603,1.00046,1.00046,1.0,5.4639897,5.43742,0.0,0.00046007123,0.0,0.0,0.95957226,1.0,0.0,1.0,1.0,1.0
0.2326,1.0,0.0,30929.84,-142.78563,-1.6122843,-4.4208978e-08,1.0262855,0.20634541,-0.0012051706,-0.11605836,0.97438633,-0.0011442252,-41.466366,0.0,-240.75058,35.423027,46.49935,0.0,16.70892,231.35767,1.0,0.30718827,0.21274509,5.500123,5.5268216,0.0,3.4142647,38.0521,-85.68763,326.4382,-2.6164366e-12,-9.4039956e-14,5.500123,5.500123,5.5268216,-0.074865155,1.000437,1.000437,1.0,5.5268216,5.500123,0.0,0.0004369674,0.0,0.0,0.9595719,1.0,0.0,1.0,1.0,1.0
0.2328,1.0,0.0,30915.848,-128.12805,-1.6122843,-4.4208978e-08,1.025427,0.19928679,-0.0012976582,-0.120897286,0.9752019,-0.0012340993,-39.864563,0.0,-226.71051,35.423027,45.376747,0.0,16.70892,231.35767,1.0,0.29908323,0.20557018,5.562826,5.5896535,0.0,1.8816624,37.982903,-106.83486,333.54535,-4.81073e-12,-9.321999e-14,5.562826,5.562826,5.5896535,-0.07942103,1.0004125,1.0004125,1.0,5.5896535,5.562826,0.0,0.0004124678,0.0,0.0,0.95957154,1.0,0.0,1.0,1.0,1.0
0.233,1.0,0.0,30901.008,-112.91222,-1.6122843,-4.4208978e-08,1.0244952,0.1918744,-0.0013839126,-0.12527908,0.97608864,-0.0013185238,-38.202168,0.0,-211.52008,35.423027,44.175163,0.0,16.70892,231.35767,1.0,0.29026464,0.19802508,5.6255307,5.6524854,0.0,0.42195466,37.780212,-127.79915,339.31924,-6.9103065e-12,-9.215188e-14,5.6255307,5.6255307,5.6524854,-0.08352796,1.0003867,1.0003867,1.0,5.6524854,5.6255307,0.0,0.0003866681,0.0,0.0,0.9595711,1.0,0.0,1.0,1.0,1.0
0.2332,1.0,0.0,30885.283,-97.19338,-1.6122843,-4.4208978e-08,1.0234942,0.1841364,-0.0014636334,-0.12918878,0.9770431,-0.0013972066,-36.48924,0.0,-195.23338,35.423027,42.901455,0.0,16.70892,231.35767,1.0,0.28076705,0.19013852,5.6882367,5.7153172,0.0,-0.9553593,37.4446,-148.47598,343.70938,-8.735754e-12,-8.872738e-14,5.6882367,5.6882367,5.7153172,-0.087171935,1.0003597,1.0003597,1.0,5.7153172,5.6882367,0.0,0.0003596691,0.0,0.0,0.9595708,1.0,0.0,1.0,1.0,1.0
0.2334,1.0,0.0,30868.635,-81.028595,-1.6122843,-4.4208978e-08,1.0224283,0.17610207,-0.0015365562,-0.13261305,0.97806156,-0.0014698796,-34.73631,0.0,-177.91234,35.423027,41.56302,0.0,16.70892,231.35767,1.0,0.27062747,0.1819404,5.7509446,5.778149,0.0,-2.2413726,36.97768,-168.75978,346.67212,-1.037447e-11,-8.4107465e-14,5.7509446,5.7509446,5.778149,-0.09034064,1.0003315,1.0003315,1.0,5.778149,5.7509446,0.0,0.00033157613,0.0,0.0,0.95957047,1.0,0.0,1.0,1.0,1.0
0.2336,1.0,0.0,30851.03,-64.476494,-1.6122843,-4.4208978e-08,1.0213019,0.16780177,-0.0016024532,-0.13554049,0.97914004,-0.0015362999,-32.95429,0.0,-159.62656,35.423027,40.167717,0.0,16.70892,231.35767,1.0,0.2598852,0.17346169,5.813655,5.840981,0.0,-3.427862,36.38215,-188.54477,348.17133,-1.196711e-11,-8.063547e-14,5.813655,5.813655,5.840981,-0.09302354,1.0003026,1.0003026,1.0,5.840981,5.813655,0.0,0.0003024988,0.0,0.0,0.9595701,1.0,0.0,1.0,1.0,1.0
