Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.2338,1.0,0.0,30832.434,-47.597137,-1.6122843,-4.4208978e-08,1.0201198,0.15926665,-0.001661134,-0.13796143,0.98027444,-0.001596251,-31.154354,0.0,-140.45294,35.423027,38.72381,0.0,16.70892,231.35767,1.0,0.24858154,0.16473433,5.8763685,5.903813,0.0,-4.50737,35.661724,-207.72571,348.17865,-1.3488497e-11,-7.794713e-14,5.8763685,5.8763685,5.903813,-0.09521188,1.0002725,1.0002725,1.0,5.903813,5.8763685,0.0,0.00027255033,0.0,0.0,0.95956975,1.0,0.0,1.0,1.0,1.0
0.234,1.0,0.0,30812.824,-30.451845,-1.6122843,-4.4208978e-08,1.0188869,0.15052873,-0.0017124454,-0.13986816,0.98146045,-0.0016495427,-29.347847,0.0,-120.47543,35.423027,37.23988,0.0,16.70892,231.35767,1.0,0.23675984,0.15579106,5.9390855,5.966645,0.0,-5.4732795,34.821125,-226.19876,346.6742,-1.4947137e-11,-7.4146764e-14,5.9390855,5.9390855,5.966645,-0.09689873,1.0002419,1.0002419,1.0,5.966645,5.9390855,0.0,0.00024184701,0.0,0.0,0.95956945,1.0,0.0,1.0,1.0,1.0
0.2342,1.0,0.0,30792.174,-13.102959,-1.6122843,-4.4208978e-08,1.0176083,0.14162073,-0.0017562715,-0.1412548,0.9826935,-0.0016960128,-27.546152,0.0,-99.78441,35.423027,35.724747,0.0,16.70892,231.35767,1.0,0.22446519,0.14666541,6.0018063,6.0294766,0.0,-6.319878,33.86603,-243.86235,343.64676,-1.6281308e-11,-7.002512e-14,6.0018063,6.0018063,6.0294766,-0.098078996,1.0002105,1.0002105,1.0,6.0294766,6.0018063,0.0,0.00021050782,0.0,0.0,0.9595691,1.0,0.0,1.0,1.0,1.0
0.2344,1.0,0.0,30770.465,4.3863397,-1.6122843,-4.4208978e-08,1.0162891,0.13257584,-0.0017925329,-0.1421174,0.9839689,-0.0017355265,-25.760593,0.0,-78.4762,35.423027,34.187393,0.0,16.70892,231.35767,1.0,0.2117443,0.13739142,6.0645313,6.0923085,0.0,-7.042412,32.803005,-260.61795,339.09415,-1.7457072e-11,-6.6784794e-14,6.0645313,6.0645313,6.0923085,-0.09874945,1.0001787,1.0001787,1.0,6.0923085,6.0645313,0.0,0.00017865379,0.0,0.0,0.9595688,1.0,0.0,1.0,1.0,1.0
0.2346,1.0,0.0,30747.682,21.952234,-1.6122843,-4.4208978e-08,1.0149347,0.123427734,-0.001821186,-0.14245391,0.98528194,-0.0017679775,-24.00232,0.0,-56.65247,35.423027,32.63687,0.0,16.70892,231.35767,1.0,0.19864526,0.12800364,6.127261,6.1551404,0.0,-7.637128,31.639448,-276.37094,333.02344,-1.8563125e-11,-6.4318966e-14,6.127261,6.127261,6.1551404,-0.098908715,1.0001464,1.0001464,1.0,6.1551404,6.127261,0.0,0.00014640747,0.0,0.0,0.95956844,1.0,0.0,1.0,1.0,1.0
0.2348,1.0,0.0,30723.812,39.530495,-1.6122843,-4.4208978e-08,1.0135504,0.11421042,-0.0018422224,-0.14226428,0.9866275,-0.0017932876,-22.282204,0.0,-34.419548,35.423027,31.082233,0.0,16.70892,231.35767,1.0,0.18521748,0.11853699,6.1899962,6.2179723,0.0,-8.101304,30.383507,-291.03146,325.45102,-1.9561412e-11,-6.1188074e-14,6.1899962,6.1899962,6.2179723,-0.09855732,1.0001138,1.0001138,1.0,6.2179723,6.1899962,0.0,0.00011389243,0.0,0.0,0.95956814,1.0,0.0,1.0,1.0,1.0
0.235,1.0,0.0,30698.848,57.0567,-1.6122843,-4.4208978e-08,1.0121417,0.10495801,-0.0018556674,-0.14155029,0.98800063,-0.0018114072,-20.61073,0.0,-11.887665,35.423027,29.532436,0.0,16.70892,231.35767,1.0,0.1715114,0.10902656,6.2527366,6.2808037,0.0,-8.433268,29.043997,-304.51508,316.40274,-2.046903e-11,-5.782276e-14,6.2527366,6.2527366,6.2808037,-0.09769762,1.0000812,1.0000812,1.0,6.2808037,6.2527366,0.0,8.123265e-05,0.0,0.0,0.95956784,1.0,0.0,1.0,1.0,1.0
0.2352,1.0,0.0,30672.783,74.46646,-1.6122843,-4.4208978e-08,1.010714,0.095704764,-0.0018615787,-0.14031571,0.9893962,-0.0018223146,-18.997902,0.0,10.829819,35.423027,27.996273,0.0,16.70892,231.35767,1.0,0.15757833,0.09950754,0.03229743,0.06045045,0.0,-8.632405,27.630306,-316.74356,305.91376,-2.1259109e-11,-5.5187388e-14,0.03229743,0.03229743,0.06045045,-0.09633385,1.0000485,1.0000485,1.0,0.06045045,0.03229743,0.0,4.855201e-05,0.0,0.0,0.95956755,1.0,0.0,1.0,1.0,1.0
0.2354,1.0,0.0,30645.621,91.69565,-1.6122843,-4.4208978e-08,1.0092728,0.0864848,-0.0018600445,-0.13856618,0.990809,-0.0018260166,-17.45315,0.0,33.61723,35.423027,26.48229,0.0,16.70892,231.35767,1.0,0.1434703,0.09001508,0.09504962,0.123282306,0.0,-8.699151,26.152302,-327.64563,294.02838,-2.2096307e-11,-5.2330763e-14,0.09504962,0.09504962,0.123282306,-0.09447207,1.000016,1.000016,1.0,0.123282306,0.09504962,0.0,1.5973807e-05,0.0,0.0,0.95956725,1.0,0.0,1.0,1.0,1.0
0.2356,1.0,0.0,30617.365,108.68061,-1.6122843,-4.4208978e-08,1.0078236,0.0773321,-0.0018511831,-0.1363092,0.99223375,-0.0018225474,-15.985246,0.0,56.357445,35.423027,24.998716,0.0,16.70892,231.35767,1.0,0.12923981,0.08058417,0.15780814,0.18611416,0.0,-8.6349745,24.62022,-337.1574,280.79996,-2.2947798e-11,-4.873229e-14,0.15780814,0.15780814,0.18611416,-0.092120185,0.9999836,0.9999836,1.0,0.18611416,0.15780814,-0.0,-1.6379849e-05,0.0,0.0,0.95956695,1.0,0.0,1.0,1.0,1.0
0.2358,1.0,0.0,30588.023,125.35844,-1.6122843,-4.4208978e-08,1.0063719,0.06828031,-0.0018351395,-0.1335542,0.99366516,-0.0018119685,-14.602225,0.0,78.93277,35.423027,23.553398,0.0,16.70892,231.35767,1.0,0.11493964,0.07124949,0.22057322,0.24894601,0.0,-8.442349,23.044575,-345.2232,266.29044,-2.3774479e-11,-4.4820694e-14,0.22057322,0.22057322,0.24894601,-0.089287855,0.9999516,0.9999516,1.0,0.24894601,0.22057322,-0.0,-4.838848e-05,0.0,0.0,0.95956665,1.0,0.0,1.0,1.0,1.0
0.236,1.0,0.0,30557.607,141.66719,-1.6122843,-4.4208978e-08,1.0049229,0.059362642,-0.0018120845,-0.13031232,0.995098,-0.0017943681,-13.311324,0.0,101.225845,35.423027,22.15373,0.0,16.70892,231.35767,1.0,0.10062273,0.062045284,0.28334507,0.31177786,0.0,-8.124711,21.436035,-351.79587,250.57002,-2.457038e-11,-4.0801194e-14,0.28334507,0.28334507,0.31177786,-0.085986495,0.99992007,0.99992007,1.0,0.31177786,0.28334507,-0.0,-7.9933765e-05,0.0,0.0,0.95956635,1.0,0.0,1.0,1.0,1.0
0.2362,1.0,0.0,30526.135,157.54611,-1.6122843,-4.4208978e-08,1.003482,0.050611734,-0.0017822131,-0.12659656,0.9965269,-0.0017698606,-12.118923,0.0,123.12051,35.423027,20.806608,0.0,16.70892,231.35767,1.0,0.086341895,0.05300527,0.34612384,0.3746097,0.0,-7.6864085,19.805332,-356.83716,233.71666,-2.5315939e-11,-3.6867966e-14,0.34612384,0.34612384,0.3746097,-0.082229234,0.9998891,0.9998891,1.0,0.3746097,0.34612384,-0.0,-0.000110899986,0.0,0.0,0.95956606,1.0,0.0,1.0,1.0,1.0
0.2364,1.0,0.0,30493.627,172.93588,-1.6122843,-4.4208978e-08,1.0020545,0.042059574,-0.0017457416,-0.12242157,0.9979467,-0.0017385851,-11.030499,0.0,144.5027,35.423027,19.518372,0.0,16.70892,231.35767,1.0,0.072149694,0.044162475,0.40890974,0.43744156,0.0,-7.1326427,18.163141,-360.31818,215.81549,-2.613455e-11,-3.2971293e-14,0.40890974,0.40890974,0.43744156,-0.07803086,0.9998588,0.9998588,1.0,0.43744156,0.40890974,-0.0,-0.0001411745,0.0,0.0,0.9595658,1.0,0.0,1.0,1.0,1.0
0.2366,1.0,0.0,30460.107,187.7789,-1.6122843,-4.4208978e-08,1.0006454,0.033737335,-0.0017029063,-0.11780374,0.9993521,-0.0017007054,-10.050595,0.0,165.26134,35.423027,18.29477,0.0,16.70892,231.35767,1.0,0.05809821,0.03554915,0.47170284,0.5002734,0.0,-6.4693947,16.51999,-362.21957,196.95825,-2.7060253e-11,-2.9354747e-14,0.47170284,0.47170284,0.5002734,-0.07340777,0.99982935,0.99982935,1.0,0.5002734,0.47170284,-0.0,-0.00017064819,0.0,0.0,0.9595655,1.0,0.0,1.0,1.0,1.0
0.2368,1.0,0.0,30425.605,202.01942,-1.6122843,-4.4208978e-08,0.99925977,0.025675291,-0.001653962,-0.11276101,1.000738,-0.0016564088,-9.1827965,0.0,185.28914,35.423027,17.140923,0.0,16.70892,231.35767,1.0,0.04423888,0.027196608,0.5345032,0.5631053,0.0,-5.7033515,14.8861475,-362.53165,177.24252,-2.7979192e-11,-2.5942476e-14,0.5345032,0.5345032,0.5631053,-0.068377875,0.9998008,0.9998008,1.0,0.5631053,0.5345032,-0.0,-0.00019921579,0.0,0.0,0.9595652,1.0,0.0,1.0,1.0,1.0
0.237,1.0,0.0,30390.154,215.60385,-1.6122843,-4.4208978e-08,0.99790245,0.017902693,-0.001599179,-0.107312895,1.0020994,-0.0016059048,-8.429716,0.0,204.48344,35.423027,16.061296,0.0,16.70892,231.35767,1.0,0.0306223,0.01913517,0.597311,0.6259371,0.0,-4.8418193,13.271535,-361.2545,156.77104,-2.8769468e-11,-2.274413e-14,0.597311,0.597311,0.6259371,-0.062960595,0.9997732,0.9997732,1.0,0.6259371,0.597311,-0.0,-0.00022677635,0.0,0.0,0.959565,1.0,0.0,1.0,1.0,1.0
0.2372,1.0,0.0,30353.791,228.48096,-1.6122843,-4.4208978e-08,0.9965781,0.010447667,-0.0015388422,-0.10148037,1.0034313,-0.0015494244,-7.793003,0.0,222.74698,35.423027,15.059685,0.0,16.70892,231.35767,1.0,0.017298037,0.0113940025,0.66012615,0.688769,0.0,-3.8926349,11.685638,-358.39786,135.65088,-2.9229095e-11,-1.9275031e-14,0.66012615,0.66012615,0.688769,-0.057176735,0.99974674,0.99974674,1.0,0.688769,0.66012615,-0.0,-0.00025323356,0.0,0.0,0.9595647,1.0,0.0,1.0,1.0,1.0
0.2374,1.0,0.0,30316.557,240.6021,-1.6122843,-4.4208978e-08,0.99529123,0.003337113,-0.001473249,-0.09528579,1.0047288,-0.0014872188,-7.2733507,0.0,239.98853,35.423027,14.139206,0.0,16.70892,231.35767,1.0,0.0043144687,0.0040010316,0.72294873,0.75160086,0.0,-2.8640711,10.137422,-353.98114,113.99262,-2.925475e-11,-1.5791826e-14,0.72294873,0.72294873,0.75160086,-0.05104842,0.9997215,0.9997215,1.0,0.75160086,0.72294873,-0.0,-0.00027849604,0.0,0.0,0.95956445,1.0,0.0,1.0,1.0,1.0
0.2376,1.0,0.0,30278.492,251.92139,-1.6122843,-4.4208978e-08,0.99404633,-0.0034033938,-0.001402708,-0.08875281,1.0059873,-0.0014195581,-6.870519,0.0,256.12363,35.423027,13.302293,0.0,16.70892,231.35767,1.0,-0.008281402,-0.003017151,0.7857787,0.8144327,0.0,-1.7647399,8.635259,-348.03314,91.90953,-2.8971586e-11,-1.2262527e-14,0.7857787,0.7857787,0.8144327,-0.044599026,0.9996975,0.9996975,1.0,0.8144327,0.7857787,-0.0,-0.0003024777,0.0,0.0,0.9595642,1.0,0.0,1.0,1.0,1.0
0.2378,1.0,0.0,30239.645,262.39594,-1.6122843,-4.4208978e-08,0.99284744,-0.009749701,-0.0013275363,-0.081906326,1.0072023,-0.0013467302,-6.5833735,0.0,271.07504,35.423027,12.550705,0.0,16.70892,231.35767,1.0,-0.02044411,-0.009635396,0.848616,0.87726456,0.0,-0.6034939,7.186867,-340.5917,69.51665,-2.842237e-11,-8.473502e-15,0.848616,0.848616,0.87726456,-0.03785309,0.9996749,0.9996749,1.0,0.87726456,0.848616,-0.0,-0.000325098,0.0,0.0,0.9595639,1.0,0.0,1.0,1.0,1.0
0.238,1.0,0.0,30200.068,271.98608,-1.6122843,-4.4208978e-08,0.99169856,-0.01567916,-0.0012480596,-0.074772336,1.0083693,-0.0012690398,-6.409924,0.0,284.7735,35.423027,11.885542,0.0,16.70892,231.35767,1.0,-0.032129887,-0.015830083,0.9114605,0.9400964,0.0,0.6106726,5.7992516,-331.70343,46.929947,-2.7731019e-11,-4.6706845e-15,0.9114605,0.9114605,0.9400964,-0.030836185,0.9996537,0.9996537,1.0,0.9400964,0.9114605,-0.0,-0.00034628206,0.0,0.0,0.9595637,1.0,0.0,1.0,1.0,1.0
0.2382,1.0,0.0,30159.812,280.65546,-1.6122843,-4.4208978e-08,0.9906035,-0.02117071,-0.0011646093,-0.06737786,1.0094842,-0.0011868066,-6.347384,0.0,297.15778,35.423027,11.30727,0.0,16.70892,231.35767,1.0,-0.043296825,-0.021579208,0.97431225,1.0029283,0.0,1.8687221,4.478662,-321.4232,24.265419,-2.7352088e-11,-1.2260518e-15,0.97431225,0.97431225,1.0029283,-0.02357488,0.999634,0.999634,1.0,1.0029283,0.97431225,-0.0,-0.00036596108,0.0,0.0,0.95956343,1.0,0.0,1.0,1.0,1.0
0.2384,1.0,0.0,30118.936,288.37122,-1.6122843,-4.4208978e-08,0.9895658,-0.026204955,-0.0010775224,-0.05975086,1.010543,-0.0011003641,-6.3922276,0.0,308.17535,35.423027,10.8157425,0.0,16.70892,231.35767,1.0,-0.05390501,-0.026862457,1.037171,1.0657601,0.0,3.161668,3.2305596,-309.81357,1.6382378,-2.7607286e-11,2.252518e-15,1.037171,1.037171,1.0657601,-0.016096588,0.9996159,0.9996159,1.0,1.0657601,1.037171,-0.0,-0.00038407237,0.0,0.0,0.9595632,1.0,0.0,1.0,1.0,1.0
0.2386,1.0,0.0,30077.496,295.1042,-1.6122843,-4.4208978e-08,0.98858875,-0.030764239,-0.0009871394,-0.051920097,1.011542,-0.001010059,-6.5402627,0.0,317.78247,35.423027,10.410245,0.0,16.70892,231.35767,1.0,-0.063916676,-0.031661287,1.1000366,1.1285919,0.0,4.480668,2.0595944,-296.94437,-20.838102,-2.8399765e-11,5.434961e-15,1.1000366,1.1000366,1.1285919,-0.008429501,0.99959946,0.99959946,1.0,1.1285919,1.1000366,-0.0,-0.00040055954,0.0,0.0,0.95956296,1.0,0.0,1.0,1.0,1.0
0.2388,1.0,0.0,30035.557,300.8291,-1.6122843,-4.4208978e-08,0.9876754,-0.03483269,-0.00089380366,-0.043915052,1.0124775,-0.00091624854,-6.7867036,0.0,325.94443,35.423027,10.08953,0.0,16.70892,231.35767,1.0,-0.07329634,-0.035958987,1.162909,1.1914238,0.0,5.8171105,0.9695932,-282.8918,-43.05259,-2.9457655e-11,8.480702e-15,1.162909,1.162909,1.1914238,-0.00060245907,0.9995846,0.9995846,1.0,1.1914238,1.162909,-0.0,-0.00041537263,0.0,0.0,0.95956266,1.0,0.0,1.0,1.0,1.0
0.239,1.0,0.0,29993.178,305.52444,-1.6122843,-4.4208978e-08,0.9868287,-0.038396306,-0.0007978604,-0.035765804,1.0133464,-0.0008193002,-7.126254,0.0,332.63556,35.423027,9.851867,0.0,16.70892,231.35767,1.0,-0.0820109,-0.039740738,1.2257879,1.2542557,0.0,7.1626945,-0.036439985,-267.73807,-64.897484,-3.0561376e-11,1.1824538e-14,1.2257879,1.2257879,1.2542557,0.007355145,0.9995715,0.9995715,1.0,1.2542557,1.2257879,-0.0,-0.00042846825,0.0,0.0,0.9595624,1.0,0.0,1.0,1.0,1.0
0.2392,1.0,0.0,29950.426,309.1729,-1.6122843,-4.4208978e-08,0.98605126,-0.04144298,-0.0006996555,-0.027502919,1.0141456,-0.0007195899,-7.55319,0.0,337.83932,35.423027,9.695088,0.0,16.70892,231.35767,1.0,-0.09002979,-0.042993657,1.288673,1.3170875,0.0,8.509504,-0.95631415,-251.5703,-86.26901,-3.1568456e-11,1.472412e-14,1.288673,1.288673,1.3170875,0.015413482,0.9995602,0.9995602,1.0,1.3170875,1.288673,-0.0,-0.00043980958,0.0,0.0,0.9595622,1.0,0.0,1.0,1.0,1.0
0.2394,1.0,0.0,29907.367,311.7612,-1.6122843,-4.4208978e-08,0.98534536,-0.043962546,-0.0005995352,-0.019157326,1.0148722,-0.0006175008,-8.061448,0.0,341.54813,35.423027,9.616649,0.0,16.70892,231.35767,1.0,-0.09732505,-0.045706872,1.3515644,1.3799194,0.0,9.850078,-1.78863,-234.48001,-107.0681,-3.2350435e-11,1.7815461e-14,1.3515644,1.3515644,1.3799194,0.023542399,0.99955064,0.99955064,1.0,1.3799194,1.3515644,-0.0,-0.00044936637,0.0,0.0,0.959562,1.0,0.0,1.0,1.0,1.0
0.2396,1.0,0.0,29864.072,313.28024,-1.6122843,-4.4208978e-08,0.98471326,-0.04594683,-0.0004978449,-0.010760217,1.0155238,-0.00051342184,-8.644711,0.0,343.7632,35.423027,9.613677,0.0,16.70892,231.35767,1.0,-0.10387146,-0.047871515,1.4144615,1.4427512,0.0,11.17746,-2.5327494,-216.5623,-127.20093,-3.3007853e-11,2.0850622e-14,1.4144615,1.4144615,1.4427512,0.031711526,0.9995429,0.9995429,1.0,1.4427512,1.4144615,-0.0,-0.00045711515,0.0,0.0,0.95956177,1.0,0.0,1.0,1.0,1.0
0.2398,1.0,0.0,29820.61,313.7252,-1.6122843,-4.4208978e-08,0.9841567,-0.04738966,-0.00039492873,-0.0023429105,1.0160981,-0.00040774638,-9.296498,0.0,344.49445,35.423027,9.683035,0.0,16.70892,231.35767,1.0,-0.10964658,-0.04948079,1.4773643,1.505583,0.0,12.485252,-3.1887548,-197.91496,-146.57948,-3.3611884e-11,2.371967e-14,1.4773643,1.4773643,1.505583,0.039890405,0.99953693,0.99953693,1.0,1.505583,1.4773643,-0.0,-0.00046303906,0.0,0.0,0.9595615,1.0,0.0,1.0,1.0,1.0
0.24,1.0,0.0,29777.047,313.09546,-1.6122843,-4.4208978e-08,0.98367745,-0.048286896,-0.00029112917,0.0060632466,1.0165933,-0.00030087092,-10.010253,0.0,343.7599,35.423027,9.821377,0.0,16.70892,231.35767,1.0,-0.11463087,-0.050529968,1.5402724,1.5684149,0.0,13.767654,-3.7574015,-178.63779,-165.12209,-3.409716e-11,2.6241021e-14,1.5402724,1.5402724,1.5684149,0.04804859,0.9995329,0.9995329,1.0,1.5684149,1.5402724,-0.0,-0.00046712786,0.0,0.0,0.9595613,1.0,0.0,1.0,1.0,1.0
0.2402,1.0,0.0,29733.457,311.39474,-1.6122843,-4.4208978e-08,0.9832768,-0.04863643,-0.00018678617,0.0144270165,1.0170076,-0.00019319377,-10.779426,0.0,341.5854,35.423027,10.025202,0.0,16.70892,231.35767,1.0,-0.11880773,-0.051016424,1.6031855,1.6312468,0.0,15.019486,-4.240061,-158.8317,-182.75371,-3.4398342e-11,2.865796e-14,1.6031855,1.6031855,1.6312468,0.056155767,0.9995306,0.9995306,1.0,1.6312468,1.6031855,-0.0,-0.00046937788,0.0,0.0,0.95956105,1.0,0.0,1.0,1.0,1.0
0.2404,1.0,0.0,29689.91,308.63098,-1.6122843,-4.4208978e-08,0.98295575,-0.048438206,-8.223707e-05,0.022717373,1.0173398,-8.5113745e-05,-11.597552,0.0,338.00436,35.423027,10.290919,0.0,16.70892,231.35767,1.0,-0.12216358,-0.050939623,1.6661032,1.6940787,0.0,16.23621,-4.6386585,-138.59799,-199.40636,-3.4591253e-11,3.1438722e-14,1.6661032,1.6661032,1.6940787,0.06418187,0.9995302,0.9995302,1.0,1.6940787,1.6661032,-0.0,-0.00046979202,0.0,0.0,0.9595608,1.0,0.0,1.0,1.0,1.0
0.2406,1.0,0.0,29646.477,304.81635,-1.6122843,-4.4208978e-08,0.9827153,-0.047694203,2.2183916e-05,0.030903626,1.0175887,2.2971153e-05,-12.458331,0.0,333.05695,35.423027,10.614893,0.0,16.70892,231.35767,1.0,-0.12468787,-0.05030114,1.7290255,1.7569104,0.0,17.413937,-4.9556055,-118.03765,-215.01932,-3.4852624e-11,3.4575377e-14,1.7290255,1.7290255,1.7569104,0.072097205,0.9995316,0.9995316,1.0,1.7569104,1.7290255,-0.0,-0.00046837956,0.0,0.0,0.95956063,1.0,0.0,1.0,1.0,1.0
0.2408,1.0,0.0,29603.227,299.96722,-1.6122843,-4.4208978e-08,0.982556,-0.046408445,0.00012614609,0.03895554,1.0177537,0.00013066496,-13.355691,0.0,326.78973,35.423027,10.993502,0.0,16.70892,231.35767,1.0,-0.12637316,-0.049104612,1.7919518,1.8197423,0.0,18.54942,-5.1937275,-97.25052,-229.53922,-3.5245695e-11,3.9195667e-14,1.7919518,1.7919518,1.8197423,0.07987253,0.99953485,0.99953485,1.0,1.8197423,1.7919518,-0.0,-0.00046515613,0.0,0.0,0.9595604,1.0,0.0,1.0,1.0,1.0
0.241,1.0,0.0,29560.229,294.104,-1.6122843,-4.4208978e-08,0.9824781,-0.044586938,0.00022932245,0.046843432,1.0178343,0.00023757502,-14.283856,0.0,319.25497,35.423027,11.423181,0.0,16.70892,231.35767,1.0,-0.12721506,-0.047355775,1.8548818,1.8825742,0.0,19.640043,-5.3561873,-76.33472,-242.92027,-3.5644685e-11,1.05276946e-13,1.8548818,1.8548818,1.8825742,0.08747919,0.99953985,0.99953985,1.0,1.8825742,1.8548818,-0.0,-0.00046014355,0.0,0.0,0.95956016,1.0,0.0,1.0,1.0,1.0
0.2412,1.0,0.0,29517.553,287.2512,-1.6122843,-4.4208978e-08,0.9824818,-0.0422377,0.00033139013,0.054538302,1.0178305,0.0003433132,-15.237397,0.0,310.51007,35.423027,11.900466,0.0,16.70892,231.35767,1.0,-0.12721238,-0.04506239,1.9178152,1.9454061,0.0,20.68381,-5.446411,-55.385963,-255.12411,-3.6052262e-11,2.6886197e-13,1.9178152,1.9178152,1.9454061,0.09488924,0.99954665,0.99954665,1.0,1.9454061,1.9178152,-0.0,-0.0004533697,0.0,0.0,0.95956,1.0,0.0,1.0,1.0,1.0
0.2414,1.0,0.0,29475.266,279.43713,-1.6122843,-4.4208978e-08,0.9825667,-0.039370686,0.00043203053,0.062011935,1.0177424,0.00044749712,-16.211279,0.0,300.61688,35.423027,12.422036,0.0,16.70892,231.35767,1.0,-0.12636696,-0.042234246,1.9807516,2.0082378,0.0,21.679287,-5.468008,-34.49702,-266.11987,-3.6511728e-11,4.613693e-13,1.9807516,1.9807516,2.0082378,0.102075495,0.9995551,0.9995551,1.0,2.0082378,1.9807516,-0.0,-0.00044486838,0.0,0.0,0.95955974,1.0,0.0,1.0,1.0,1.0
0.2416,1.0,0.0,29433.432,270.69397,-1.6122843,-4.4208978e-08,0.9827326,-0.035997767,0.0005309297,0.069236994,1.0175705,0.0005497512,-17.200893,0.0,289.64105,35.423027,12.984738,0.0,16.70892,231.35767,1.0,-0.1246838,-0.038883086,2.0436907,2.0710697,0.0,22.625587,-5.424696,-13.757169,-275.8839,-3.6860702e-11,6.353746e-13,2.0436907,2.0436907,2.0710697,0.109011695,0.9995653,0.9995653,1.0,2.0710697,2.0436907,-0.0,-0.00043467912,0.0,0.0,0.95955956,1.0,0.0,1.0,1.0,1.0
0.2418,1.0,0.0,29392.115,261.05743,-1.6122843,-4.4208978e-08,0.9829786,-0.03213267,0.0006277786,0.07618714,1.0173157,0.00064970803,-18.202091,0.0,277.65143,35.423027,13.585623,0.0,16.70892,231.35767,1.0,-0.12217098,-0.035022587,2.1066322,2.1339016,0.0,23.522316,-5.3202257,6.7482395,-284.39966,-3.6983278e-11,7.809601e-13,2.1066322,2.1066322,2.1339016,0.115672566,0.99957716,0.99957716,1.0,2.1339016,2.1066322,-0.0,-0.00042284708,0.0,0.0,0.9595593,1.0,0.0,1.0,1.0,1.0
0.242,1.0,0.0,29351.377,250.56677,-1.6122843,-4.4208978e-08,0.9833037,-0.02779093,0.00072227325,0.08283713,1.0169792,0.0007470091,-19.211199,0.0,264.71927,35.423027,14.221956,0.0,16.70892,231.35767,1.0,-0.1188396,-0.030668285,2.1695755,2.1967335,0.0,24.36951,-5.158311,26.938173,-291.65744,-3.7036568e-11,9.0320156e-13,2.1695755,2.1695755,2.1967335,0.122033924,0.9995906,0.9995906,1.0,2.1967335,2.1695755,-0.0,-0.0004094227,0.0,0.0,0.95955914,1.0,0.0,1.0,1.0,1.0
0.2422,1.0,0.0,29311.28,239.26445,-1.6122843,-4.4208978e-08,0.9837069,-0.022989823,0.00081411534,0.08916287,1.0165622,0.0008413064,-20.225025,0.0,250.91772,35.423027,14.89124,0.0,16.70892,231.35767,1.0,-0.11470378,-0.025837539,2.2325203,2.2595654,0.0,25.167587,-4.942561,46.736237,-297.65396,-3.7065937e-11,1.0075079e-12,2.2325203,2.2325203,2.2595654,0.12807275,0.99960554,0.99960554,1.0,2.2595654,2.2325203,-0.0,-0.00039446165,0.0,0.0,0.9595589,1.0,0.0,1.0,1.0,1.0
0.2424,1.0,0.0,29271.873,227.19604,-1.6122843,-4.4208978e-08,0.98418653,-0.0177483,0.0009030124,0.09514158,1.0160667,0.0009322631,-21.240856,0.0,236.32114,35.423027,15.591214,0.0,16.70892,231.35767,1.0,-0.109780595,-0.02054943,2.2954662,2.3223972,0.0,25.917276,-4.6764197,66.07091,-302.39206,-3.7023776e-11,1.0974238e-12,2.2954662,2.2954662,2.3223972,0.13376729,0.999622,0.999622,1.0,2.3223972,2.2954662,-0.0,-0.00037802456,0.0,0.0,0.9595587,1.0,0.0,1.0,1.0,1.0
0.2426,1.0,0.0,29233.217,214.41002,-1.6122843,-4.4208978e-08,0.984741,-0.012086917,0.0009886781,0.10075181,1.0154945,0.0010195546,-22.256449,0.0,221.0045,35.423027,16.31986,0.0,16.70892,231.35767,1.0,-0.10408997,-0.014824705,2.358413,2.385229,0.0,26.619558,-4.363111,84.87574,-305.88025,-3.7047716e-11,1.175543e-12,2.358413,2.358413,2.385229,0.13909717,0.9996398,0.9996398,1.0,2.385229,2.358413,-0.0,-0.00036017672,0.0,0.0,0.9595585,1.0,0.0,1.0,1.0,1.0
0.2428,1.0,0.0,29195.36,200.95749,-1.6122843,-4.4208978e-08,0.9853682,-0.006027732,0.0010708327,0.10597354,1.0148479,0.0011028694,-23.270002,0.0,205.04286,35.423027,17.075396,0.0,16.70892,231.35767,1.0,-0.097654656,-0.00868568,2.4213603,2.4480608,0.0,27.275595,-4.0055914,103.08945,-308.13232,-3.7308077e-11,1.2438783e-12,2.4213603,2.4213603,2.4480608,0.14404337,0.999659,0.999659,1.0,2.4480608,2.4213603,-0.0,-0.00034098807,0.0,0.0,0.9595583,1.0,0.0,1.0,1.0,1.0
0.243,1.0,0.0,29158.35,186.892,-1.6122843,-4.4208978e-08,0.986066,0.00040574075,0.0011492041,0.11078827,1.0141295,0.0011819106,-24.280142,0.0,188.51085,35.423027,17.856256,0.0,16.70892,231.35767,1.0,-0.0905001,-0.002156186,2.4843073,2.5108926,0.0,27.886652,-3.6065109,120.65594,-309.16678,-3.7669867e-11,1.3021332e-12,2.4843073,2.4843073,2.5108926,0.1485884,0.99967945,0.99967945,1.0,2.5108926,2.4843073,-0.0,-0.00032053268,0.0,0.0,0.9595581,1.0,0.0,1.0,1.0,1.0
0.2432,1.0,0.0,29122.229,172.26927,-1.6122843,-4.4208978e-08,0.98683196,0.0071886685,0.0012235274,0.11517905,1.0133423,0.0012563963,-25.285864,0.0,171.48215,35.423027,18.661089,0.0,16.70892,231.35767,1.0,-0.08265438,0.004738571,2.5472538,2.5737245,0.0,28.454046,-3.1681817,137.52434,-309.00647,-3.7985646e-11,1.3517254e-12,2.5472538,2.5472538,2.5737245,0.1527163,0.9997011,0.9997011,1.0,2.5737245,2.5472538,-0.0,-0.0002988887,0.0,0.0,0.9595579,1.0,0.0,1.0,1.0,1.0
0.2434,1.0,0.0,29087.037,157.14696,-1.6122843,-4.4208978e-08,0.9876633,0.014294966,0.0012935463,0.11913057,1.012489,0.0013260605,-26.28651,0.0,154.02914,35.423027,19.488712,0.0,16.70892,231.35767,1.0,-0.074148074,0.011972062,2.6101997,2.6365564,0.0,28.979067,-2.6925573,153.64883,-307.67798,-3.825748e-11,1.3950239e-12,2.6101997,2.6101997,2.6365564,0.15641272,0.99972385,0.99972385,1.0,2.6365564,2.6101997,-0.0,-0.00027613805,0.0,0.0,0.9595577,1.0,0.0,1.0,1.0,1.0
0.2436,1.0,0.0,29052.812,141.5844,-1.6122843,-4.4208978e-08,0.98855734,0.021697404,0.0013590133,0.12262922,1.0115732,0.0013906541,-27.2817,0.0,136.22253,35.423027,20.338106,0.0,16.70892,231.35767,1.0,-0.06501414,0.019516576,2.6731446,2.6993883,0.0,29.46292,-2.1812196,168.9886,-305.21115,-3.869727e-11,1.4310677e-12,2.6731446,2.6731446,2.6993883,0.15966497,0.99974763,0.99974763,1.0,2.6993883,2.6731446,-0.0,-0.0002523661,0.0,0.0,0.95955753,1.0,0.0,1.0,1.0,1.0
0.2438,1.0,0.0,29019.588,125.64239,-1.6122843,-4.4208978e-08,0.9895108,0.029367723,0.0014196907,0.1256631,1.0105983,0.0014499458,-28.271286,0.0,118.131035,35.423027,21.20836,0.0,16.70892,231.35767,1.0,-0.055287812,0.0273433,2.7360876,2.7622201,0.0,29.906662,-1.6353761,183.50758,-301.6386,-3.9301083e-11,1.4605801e-12,2.7360876,2.7360876,2.7622201,0.16246206,0.9997723,0.9997723,1.0,2.7622201,2.7360876,-0.0,-0.00022766151,0.0,0.0,0.9595573,1.0,0.0,1.0,1.0,1.0
0.244,1.0,0.0,28987.393,109.382835,-1.6122843,-4.4208978e-08,0.9905203,0.037276726,0.0014753514,0.12822211,1.0095682,0.0015037227,-29.255291,0.0,99.82114,35.423027,22.098654,0.0,16.70892,231.35767,1.0,-0.04500645,0.035422444,2.7990286,2.825052,0.0,30.31116,-1.0558673,197.17426,-296.9954,-3.994527e-11,1.4853762e-12,2.7990286,2.7990286,2.825052,0.16479473,0.9997979,0.9997979,1.0,2.825052,2.7990286,-0.0,-0.00020211583,0.0,0.0,0.9595571,1.0,0.0,1.0,1.0,1.0
0.2442,1.0,0.0,28956.25,92.86856,-1.6122843,-4.4208978e-08,0.9915824,0.04539442,0.0015257796,0.13029791,1.0084866,0.0015517909,-30.233843,0.0,81.35692,35.423027,23.008205,0.0,16.70892,231.35767,1.0,-0.034209404,0.043723352,2.8619676,2.887884,0.0,30.677025,-0.44318125,209.96136,-291.3183,-4.062621e-11,1.5076433e-12,2.8619676,2.8619676,2.887884,0.1666555,0.99982417,0.99982417,1.0,2.887884,2.8619676,-0.0,-0.00017582331,0.0,0.0,0.95955694,1.0,0.0,1.0,1.0,1.0
0.2444,1.0,0.0,28926.18,76.16301,-1.6122843,-4.4208978e-08,0.9926933,0.05369008,0.0015707718,0.13188405,1.007358,0.001593976,-31.20711,0.0,62.799946,35.423027,23.93624,0.0,16.70892,231.35767,1.0,-0.022937858,0.052214615,2.9249036,2.9507158,0.0,31.00459,0.2025208,221.84563,-284.64557,-4.1366112e-11,1.527973e-12,2.9249036,2.9249036,2.9507158,0.16803864,0.9998511,0.9998511,1.0,2.9507158,2.9249036,-0.0,-0.00014888059,0.0,0.0,0.95955676,1.0,0.0,1.0,1.0,1.0
0.2446,1.0,0.0,28897.201,59.329987,-1.6122843,-4.4208978e-08,0.99384916,0.06213243,0.0016101375,0.1329759,1.0061862,0.0016301249,-32.17524,0.0,44.209194,35.423027,24.881931,0.0,16.70892,231.35767,1.0,-0.011234678,0.060864203,2.9878366,3.0135477,0.0,31.293869,0.8813721,232.80736,-277.01657,-4.211297e-11,1.5434226e-12,2.9878366,2.9878366,3.0135477,0.16894028,0.9998786,0.9998786,1.0,3.0135477,2.9878366,-0.0,-0.00012138634,0.0,0.0,0.9595566,1.0,0.0,1.0,1.0,1.0
0.2448,1.0,0.0,28869.324,42.433403,-1.6122843,-4.4208978e-08,0.99504584,0.07068971,0.0016437008,0.1335707,1.0049762,0.0016601044,-33.138294,0.0,25.641043,35.423027,25.844385,0.0,16.70892,231.35767,1.0,0.0008557465,0.06963956,3.0507662,3.0763793,0.0,31.544537,1.5937592,242.83025,-268.47128,-4.2731357e-11,1.5354898e-12,3.0507662,3.0507662,3.0763793,0.16935833,0.99990654,0.99990654,1.0,3.0763793,3.0507662,-0.0,-9.3441064e-05,0.0,0.0,0.9595564,1.0,0.0,1.0,1.0,1.0
0.245,1.0,0.0,28842.557,25.537004,-1.6122843,-4.4208978e-08,0.996279,0.07932982,0.0016713009,0.13366756,1.0037321,0.0016838036,-34.096184,0.0,7.149312,35.423027,26.822567,0.0,16.70892,231.35767,1.0,0.01328768,0.07850779,3.113692,3.1392112,0.0,31.75591,2.3402746,251.90086,-259.05017,-4.315484e-11,1.4363596e-12,3.113692,3.113692,3.1392112,0.16929252,0.99993485,0.99993485,1.0,3.1392112,3.113692,-0.0,-6.5146705e-05,0.0,0.0,0.9595562,1.0,0.0,1.0,1.0,1.0
0.2452,1.0,0.0,28816.904,8.704115,-1.6122843,-4.4208978e-08,0.9975444,0.08802045,0.0016927936,0.13326743,1.0024588,0.0017011331,-35.048615,0.0,-11.214631,35.423027,27.815283,0.0,16.70892,231.35767,1.0,0.026014207,0.08743568,3.1766138,3.202043,0.0,31.92695,3.1216636,260.00845,-248.79382,-4.3333226e-11,1.2852741e-12,3.1766138,3.1766138,3.202043,0.16874444,0.9999634,0.9999634,1.0,3.202043,3.1766138,-0.0,-3.6606365e-05,0.0,0.0,0.95955604,1.0,0.0,1.0,1.0,1.0
0.2454,1.0,0.0,28792.365,-8.002598,-1.6122843,-4.4208978e-08,0.99883735,0.096729174,0.0017080525,0.13237317,1.0011611,0.0017120262,-35.99502,0.0,-29.401752,35.423027,28.821135,0.0,16.70892,231.35767,1.0,0.03898741,0.096389905,3.239531,3.264875,0.0,32.056255,3.9387646,267.14447,-237.74272,-4.3386336e-11,1.1340438e-12,3.239531,3.239531,3.264875,0.16771741,0.9999921,0.9999921,1.0,3.264875,3.239531,-0.0,-7.923995e-06,0.0,0.0,0.95955586,1.0,0.0,1.0,1.0,1.0
0.2456,1.0,0.0,28768.934,-24.521372,-1.6122843,-4.4208978e-08,1.0001532,0.10542359,0.0017169694,0.13098942,0.9998439,0.0017164384,-36.93454,0.0,-47.36517,35.423027,29.838482,0.0,16.70892,231.35767,1.0,0.05215855,0.10533718,3.3024435,3.3277068,0.0,32.142094,4.7924476,273.30237,-225.9372,-4.352019e-11,1.0018926e-12,3.3024435,3.3024435,3.3277068,0.16621658,1.0000207,1.0000207,1.0,3.3277068,3.3024435,0.0,2.079594e-05,0.0,0.0,0.9595557,1.0,0.0,1.0,1.0,1.0
0.2458,1.0,0.0,28746.605,-40.791588,-1.6122843,-4.4208978e-08,1.0014873,0.114071466,0.0017194567,0.1291227,0.9985121,0.0017143487,-37.865944,0.0,-65.05995,35.423027,30.86541,0.0,16.70892,231.35767,1.0,0.06547826,0.11424425,3.365351,3.3905387,0.0,32.182396,5.683549,278.4772,-213.41724,-4.3760835e-11,8.949448e-13,3.365351,3.365351,3.3905387,0.16424882,1.0000495,1.0000495,1.0,3.3905387,3.365351,0.0,4.9448798e-05,0.0,0.0,0.9595555,1.0,0.0,1.0,1.0,1.0
0.246,1.0,0.0,28725.363,-56.753986,-1.6122843,-4.4208978e-08,1.0028344,0.12264079,0.0017154474,0.12678126,0.9971706,0.0017057589,-38.787624,0.0,-82.44292,35.423027,31.89971,0.0,16.70892,231.35767,1.0,0.078896716,0.123078175,3.4282532,3.4533706,0.0,32.17482,6.6128044,282.66544,-200.2225,-4.4139744e-11,8.383283e-13,3.4282532,3.4282532,3.4533706,0.16182278,1.000078,1.000078,1.0,3.4533706,3.4282532,0.0,7.793007e-05,0.0,0.0,0.9595553,1.0,0.0,1.0,1.0,1.0
0.2462,1.0,0.0,28705.193,-72.35088,-1.6122843,-4.4208978e-08,1.00419,0.13109997,0.0017048967,0.12397511,0.99582464,0.0016906942,-39.697548,0.0,-99.47235,35.423027,32.93885,0.0,16.70892,231.35767,1.0,0.09236383,0.13180633,3.4911497,3.5162024,0.0,32.116768,7.580781,285.86465,-186.39229,-4.472425e-11,8.179469e-13,3.4911497,3.4911497,3.5162024,0.15894872,1.0001061,1.0001061,1.0,3.5162024,3.4911497,0.0,0.00010613574,0.0,0.0,0.95955515,1.0,0.0,1.0,1.0,1.0
0.2464,1.0,0.0,28686.076,-87.52637,-1.6122843,-4.4208978e-08,1.0055487,0.1394179,0.0016877834,0.12071599,0.99447906,0.0016692033,-40.593258,0.0,-116.10779,35.423027,33.97997,0.0,16.70892,231.35767,1.0,0.10582945,0.1403966,3.5540404,3.5790343,0.0,32.005444,8.587814,288.07336,-171.96558,-4.5391548e-11,8.10062e-13,3.5540404,3.5540404,3.5790343,0.15563864,1.000134,1.000134,1.0,3.5790343,3.5540404,0.0,0.00013396262,0.0,0.0,0.959555,1.0,0.0,1.0,1.0,1.0
0.2466,1.0,0.0,28667.986,-102.22652,-1.6122843,-4.4208978e-08,1.0069058,0.14756407,0.0016641105,0.11701726,0.99313885,0.0016413579,-41.47185,0.0,-132.30974,35.423027,35.01985,0.0,16.70892,231.35767,1.0,0.119243525,0.14881746,3.616925,3.641866,0.0,31.83791,9.633942,289.2909,-156.98116,-4.5903066e-11,8.027249e-13,3.616925,3.616925,3.641866,0.15190601,1.0001613,1.0001613,1.0,3.641866,3.616925,0.0,0.00016130866,0.0,0.0,0.9595548,1.0,0.0,1.0,1.0,1.0
0.2468,1.0,0.0,28650.896,-116.39955,-1.6122843,-4.4208978e-08,1.0082558,0.15550874,0.001633906,0.11289391,0.9918091,0.0016072536,-42.32998,0.0,-148.03949,35.423027,36.05494,0.0,16.70892,231.35767,1.0,0.13255633,0.15703814,3.6798034,3.7046978,0.0,31.611135,10.718842,289.51718,-141.4777,-4.6298652e-11,7.945361e-13,3.6798034,3.6798034,3.7046978,0.14776595,1.0001881,1.0001881,1.0,3.7046978,3.6798034,0.0,0.00018807336,0.0,0.0,0.9595546,1.0,0.0,1.0,1.0,1.0
0.247,1.0,0.0,28634.777,-129.996,-1.6069394,-4.9991225e-08,1.0095941,0.16322298,0.0015972245,0.10836244,0.99049467,0.0015670083,-43.163857,0.0,-163.25877,35.423027,37.081333,0.0,16.70892,231.35767,1.0,0.14571859,0.16502863,3.742675,3.7675297,0.0,31.322075,11.841784,288.7528,-125.49403,-4.6674643e-11,7.86355e-13,3.742675,3.742675,3.7675297,0.14323495,1.0002141,1.0002141,1.0,3.7675297,3.742675,0.0,0.00021415805,0.0,0.0,0.95955443,1.0,0.0,1.0,1.0,1.0
0.2472,1.0,0.0,28619.594,-142.9689,-1.6069394,-4.9991225e-08,1.0109152,0.1706788,0.001554147,0.103440806,0.98920035,0.0015207634,-43.969303,0.0,-177.92969,35.423027,38.0948,0.0,16.70892,231.35767,1.0,0.15868175,0.17275992,3.8055403,3.8303616,0.0,30.967731,13.001572,286.9989,-109.069214,-4.6787463e-11,7.7864587e-13,3.8055403,3.8055403,3.8303616,0.138331,1.0002395,1.0002395,1.0,3.8303616,3.8055403,0.0,0.00023946627,0.0,0.0,0.95955426,1.0,0.0,1.0,1.0,1.0
0.2474,1.0,0.0,28605.309,-155.27386,-1.6069394,-4.9991225e-08,1.0122142,0.17784923,0.0015047822,0.09814838,0.987931,0.0014686823,-44.741737,0.0,-192.01437,35.423027,39.090786,0.0,16.70892,231.35767,1.0,0.17139807,0.18020405,3.868399,3.8931935,0.0,30.545235,14.196505,284.25723,-92.24285,-4.6374477e-11,7.727959e-13,3.868399,3.868399,3.8931935,0.1330733,1.0002639,1.0002639,1.0,3.8931935,3.868399,0.0,0.0002639041,0.0,0.0,0.95955414,1.0,0.0,1.0,1.0,1.0
0.2476,1.0,0.0,28591.88,-166.86928,-1.6069394,-4.9991225e-08,1.0134861,0.18470852,0.001449267,0.09250587,0.9866913,0.0014109508,-45.476246,0.0,-205.47496,35.423027,40.06446,0.0,16.70892,231.35767,1.0,0.18382087,0.18733416,3.9312503,3.9560254,0.0,30.051903,15.424343,280.5302,-75.05527,-4.5664396e-11,7.6781425e-13,3.9312503,3.9312503,3.9560254,0.12748243,1.0002874,1.0002874,1.0,3.9560254,3.9312503,0.0,0.00028738056,0.0,0.0,0.95955396,1.0,0.0,1.0,1.0,1.0
0.2478,1.0,0.0,28579.271,-177.71638,-1.6069394,-4.9991225e-08,1.0147262,0.19123206,0.0013877661,0.08653518,0.9854857,0.001347776,-46.16761,0.0,-218.27338,35.423027,41.010723,0.0,16.70892,231.35767,1.0,0.19590467,0.1941247,3.9940948,4.018857,0.0,29.485332,16.682278,275.8212,-57.54781,-4.4976602e-11,7.627102e-13,3.9940948,3.9940948,4.018857,0.12158004,1.0003098,1.0003098,1.0,4.018857,3.9940948,0.0,0.00030980786,0.0,0.0,0.9595538,1.0,0.0,1.0,1.0,1.0
0.248,1.0,0.0,28567.432,-187.77942,-1.6069394,-4.9991225e-08,1.0159295,0.19739659,0.0013204728,0.08025936,0.9843186,0.001279386,-46.810368,0.0,-230.37135,35.423027,41.924263,0.0,16.70892,231.35767,1.0,0.20760533,0.20055136,4.0569324,4.081689,0.0,28.843456,17.966913,270.1344,-39.763046,-4.444208e-11,7.5796634e-13,4.0569324,4.0569324,4.081689,0.11538891,1.000331,1.000331,1.0,4.081689,4.0569324,0.0,0.00033110176,0.0,0.0,0.9595536,1.0,0.0,1.0,1.0,1.0
0.2482,1.0,0.0,28556.316,-197.02565,-1.6069394,-4.9991225e-08,1.0170914,0.20318025,0.0012476086,0.07370254,0.98319435,0.0012060291,-47.398888,0.0,-241.73032,35.423027,42.79959,0.0,16.70892,231.35767,1.0,0.2188803,0.20659134,4.1197624,4.1445208,0.0,28.124624,19.274263,263.47534,-21.745028,-4.4001015e-11,7.529791e-13,4.1197624,4.1197624,4.1445208,0.108932815,1.0003512,1.0003512,1.0,4.1445208,4.1197624,0.0,0.000351182,0.0,0.0,0.9595535,1.0,0.0,1.0,1.0,1.0
0.2484,1.0,0.0,28545.875,-205.42549,-1.6069394,-4.9991225e-08,1.0182073,0.2085627,0.0011694231,0.0668898,0.982117,0.001127973,-47.92742,0.0,-252.31142,35.423027,43.631092,0.0,16.70892,231.35767,1.0,0.22968867,0.21222332,4.1825857,4.2073526,0.0,27.32767,20.599752,255.85095,-3.5395305,-4.358345e-11,7.473678e-13,4.1825857,4.1825857,4.2073526,0.102236435,1.00037,1.00037,1.0,4.2073526,4.1825857,0.0,0.0003699725,0.0,0.0,0.9595533,1.0,0.0,1.0,1.0,1.0
0.2486,1.0,0.0,28536.055,-212.95258,-1.6069394,-4.9991225e-08,1.0192729,0.21352506,0.0010861931,0.05984709,0.9810904,0.0010455039,-48.39018,0.0,-262.07565,35.423027,44.413074,0.0,16.70892,231.35767,1.0,0.23999144,0.2174275,4.245402,4.2701845,0.0,26.451962,21.93822,247.2699,14.805758,-4.3093286e-11,7.4117665e-13,4.245402,4.245402,4.2701845,0.095325224,1.0003874,1.0003874,1.0,4.2701845,4.245402,0.0,0.00038740167,0.0,0.0,0.9595531,1.0,0.0,1.0,1.0,1.0
0.2488,1.0,0.0,28526.803,-219.58382,-1.6069394,-4.9991225e-08,1.020284,0.21805012,0.0009982226,0.052601118,0.9801183,0.00095892535,-48.781425,0.0,-270.98395,35.423027,45.13984,0.0,16.70892,231.35767,1.0,0.24975154,0.2221858,4.308211,4.3330164,0.0,25.49747,23.283953,237.7429,33.241043,-4.2530975e-11,7.365917e-13,4.308211,4.308211,4.3330164,0.088225394,1.0004034,1.0004034,1.0,4.3330164,4.308211,0.0,0.00040340284,0.0,0.0,0.959553,1.0,0.0,1.0,1.0,1.0
0.249,1.0,0.0,28518.064,-225.29938,-1.6069394,-4.9991225e-08,1.0212368,0.22212237,0.00090584083,0.04517927,0.9792041,0.0008685577,-49.09553,0.0,-278.99728,35.423027,45.805737,0.0,16.70892,231.35767,1.0,0.25893402,0.2264818,4.371013,4.3958483,0.0,24.46482,24.63071,227.28302,51.714275,-4.1867818e-11,7.3339804e-13,4.371013,4.371013,4.3958483,0.080963716,1.000418,1.000418,1.0,4.3958483,4.371013,0.0,0.0004179145,0.0,0.0,0.9595528,1.0,0.0,1.0,1.0,1.0
0.2492,1.0,0.0,28509.785,-230.08281,-1.6069394,-4.9991225e-08,1.0221273,0.22572792,0.00080940174,0.037609473,0.9783511,0.00077473634,-49.327095,0.0,-286.07703,35.423027,46.405216,0.0,16.70892,231.35767,1.0,0.26750624,0.23030086,4.433808,4.45868,0.0,23.35532,25.971773,215.90599,70.17104,-4.115506e-11,7.2954305e-13,4.433808,4.433808,4.45868,0.07356751,1.0004308,1.0004308,1.0,4.45868,4.433808,0.0,0.00043088043,0.0,0.0,0.95955265,1.0,0.0,1.0,1.0,1.0
0.2494,1.0,0.0,28501.904,-233.92102,-1.6069394,-4.9991225e-08,1.0229521,0.22885472,0.0007092825,0.029920125,0.97756237,0.0006778107,-49.470985,0.0,-292.1851,32.66086,46.932915,0.0,16.70892,231.20128,1.0,0.27543783,0.23363009,4.4965963,4.521512,0.0,22.170996,27.299988,203.63058,88.554504,-4.032905e-11,7.258707e-13,4.4965963,4.4965963,4.521512,0.06606448,1.0004423,1.0004423,1.0,4.521512,4.4965963,0.0,0.0004422502,0.0,0.0,0.9595525,1.0,0.0,1.0,1.0,1.0
0.2496,1.0,0.0,28494.363,-236.80426,-1.6069394,-4.9991225e-08,1.0237081,0.23149252,0.00060588156,0.02213996,0.9768406,0.00057814305,-49.522457,0.0,-297.2843,32.66086,47.3837,0.0,16.70892,231.20128,1.0,0.282701,0.23645853,4.559378,4.584344,0.0,20.914627,28.60783,190.47891,106.80537,-3.9399987e-11,7.216111e-13,4.559378,4.559378,4.584344,0.058482643,1.0004519,1.0004519,1.0,4.584344,4.559378,0.0,0.0004519792,0.0,0.0,0.95955235,1.0,0.0,1.0,1.0,1.0
0.2498,1.0,0.0,28487.105,-238.72618,-1.6069394,-4.9991225e-08,1.0243922,0.23363288,0.0004996169,0.014297961,0.97618836,0.00047610694,-49.477215,0.0,-301.33875,32.66086,47.752758,0.0,16.70892,231.20128,1.0,0.28927037,0.23877704,4.6221533,4.647176,0.0,19.589746,29.887468,176.47679,124.861946,-3.8332185e-11,7.1740617e-13,4.6221533,4.6221533,4.647176,0.050850194,1.00046,1.00046,1.0,4.647176,4.6221533,0.0,0.000460029,0.0,0.0,0.9595522,1.0,0.0,1.0,1.0,1.0
0.25,1.0,0.0,28480.07,-239.68378,-1.6069394,-4.9991225e-08,1.0250018,0.23526923,0.00039092402,0.0064232335,0.9756079,0.00037208575,-49.331493,0.0,-304.31415,32.66086,48.035633,0.0,16.70892,231.20128,1.0,0.29512343,0.24057844,4.6849227,4.7100077,0.0,18.200645,31.130848,161.65395,142.66022,-3.7068192e-11,7.122169e-13,4.6849227,4.6849227,4.7100077,0.04319545,1.0004663,1.0004663,1.0,4.7100077,4.6849227,0.0,0.00046636755,0.0,0.0,0.95955205,1.0,0.0,1.0,1.0,1.0
0.2502,1.0,0.0,28473.195,-239.67741,-1.6069394,-4.9991225e-08,1.0255345,0.2363969,0.00028025336,-0.0014550682,0.9751012,0.00026647115,-49.082138,0.0,-306.17838,32.66086,48.22831,0.0,16.70892,231.20128,1.0,0.30024022,0.24185744,4.7476854,4.7728395,0.0,16.752375,32.32976,146.04437,160.13399,-3.574419e-11,7.065054e-13,4.7476854,4.7476854,4.7728395,0.03554668,1.000471,1.000471,1.0,4.7728395,4.7476854,0.0,0.0004709692,0.0,0.0,0.95955193,1.0,0.0,1.0,1.0,1.0
0.2504,1.0,0.0,28466.422,-238.71075,-1.6069394,-4.9991225e-08,1.0259885,0.23701304,0.00016806823,-0.00930788,0.9746698,0.00015966168,-48.726654,0.0,-306.9017,32.66086,48.32725,0.0,16.70892,231.20128,1.0,0.30460367,0.24261071,4.810443,4.8356714,0.0,15.25071,33.475945,129.68658,177.21512,-3.4454762e-11,7.007172e-13,4.810443,4.810443,4.8356714,0.027932093,1.0004739,1.0004739,1.0,4.8356714,4.810443,0.0,0.00047381502,0.0,0.0,0.95955175,1.0,0.0,1.0,1.0,1.0
0.2506,1.0,0.0,28459.69,-236.79076,-1.6069394,-4.9991225e-08,1.0263617,0.2371168,5.4841898e-05,-0.017106341,0.97431535,5.2060885e-05,-48.263287,0.0,-306.4575,32.66086,48.32947,0.0,16.70892,231.20128,1.0,0.30819952,0.24283685,4.8731947,4.8985033,0.0,13.702136,34.56115,112.62373,193.83376,-3.327679e-11,6.9605275e-13,4.8731947,4.8731947,4.8985033,0.020379622,1.0004749,1.0004749,1.0,4.8985033,4.8731947,0.0,0.00047489282,0.0,0.0,0.95955163,1.0,0.0,1.0,1.0,1.0
0.2508,1.0,0.0,28452.938,-233.9276,-1.6069394,-4.9991225e-08,1.0266532,0.2367091,-5.8945054e-05,-0.024821844,0.97403884,-5.5924214e-05,-47.691063,0.0,-304.82248,32.66086,48.232567,0.0,16.70892,231.20128,1.0,0.31101647,0.24253644,4.9359417,4.961335,0.0,12.113802,35.577263,94.903824,209.91866,-3.21646e-11,6.9140966e-13,4.9359417,4.9359417,4.961335,0.012916939,1.0004742,1.0004742,1.0,4.961335,4.9359417,0.0,0.00047419738,0.0,0.0,0.9595515,1.0,0.0,1.0,1.0,1.0
0.251,1.0,0.0,28446.107,-230.13469,-1.6069394,-4.9991225e-08,1.0268615,0.23579283,-0.00017280759,-0.03242621,0.9738411,-0.00016388492,-47.009834,0.0,-301.9774,32.66086,48.03478,0.0,16.70892,231.20128,1.0,0.3130461,0.24171197,4.9986835,5.024167,0.0,10.493469,36.516365,76.579796,225.3976,-3.0942627e-11,6.860719e-13,4.9986835,4.9986835,5.024167,0.0055712573,1.0004717,1.0004717,1.0,5.024167,4.9986835,0.0,0.00047173028,0.0,0.0,0.95955133,1.0,0.0,1.0,1.0,1.0
0.2512,1.0,0.0,28439.139,-225.42853,-1.6069394,-4.9991225e-08,1.0269865,0.23437269,-0.00028625905,-0.039891727,0.97372264,-0.00027141246,-46.22031,0.0,-297.90735,32.66086,47.735012,0.0,16.70892,231.20128,1.0,0.31428298,0.24036787,5.0614214,5.0869985,0.0,8.849459,37.370853,57.709587,240.19777,-2.9526392e-11,6.813156e-13,5.0614214,5.0614214,5.0869985,-0.0016306996,1.0004675,1.0004675,1.0,5.0869985,5.0614214,0.0,0.00046750018,0.0,0.0,0.9595512,1.0,0.0,1.0,1.0,1.0
0.2514,1.0,0.0,28431.973,-219.82872,-1.6069394,-4.9991225e-08,1.0270274,0.23245524,-0.00039881418,-0.04719128,0.9736837,-0.00037809982,-45.32409,0.0,-292.60236,32.66086,47.332874,0.0,16.70892,231.20128,1.0,0.31472465,0.23851046,5.1241546,5.1498303,0.0,7.1905737,38.13352,38.356094,254.24628,-2.80293e-11,6.769226e-13,5.1241546,5.1241546,5.1498303,-0.008662811,1.0004616,1.0004616,1.0,5.1498303,5.1241546,0.0,0.00046152264,0.0,0.0,0.95955104,1.0,0.0,1.0,1.0,1.0
0.2516,1.0,0.0,28424.55,-213.3578,-1.6069394,-4.9991225e-08,1.0269845,0.23004885,-0.0005099921,-0.054298457,0.9737243,-0.00048354352,-44.32366,0.0,-286.0577,32.66086,46.82869,0.0,16.70892,231.20128,1.0,0.31437156,0.23614791,5.186885,5.212662,0.0,5.526035,38.797626,18.587112,267.47058,-2.6525311e-11,6.723608e-13,5.186885,5.186885,5.212662,-0.01549968,1.0004538,1.0004538,1.0,5.212662,5.186885,0.0,0.0004538202,0.0,0.0,0.9595509,1.0,0.0,1.0,1.0,1.0
0.2518,1.0,0.0,28416.82,-206.0413,-1.6069394,-4.9991225e-08,1.0268582,0.22716367,-0.0006193191,-0.061187603,0.973844,-0.00058734516,-43.222416,0.0,-278.27438,32.66086,46.223534,0.0,16.70892,231.20128,1.0,0.31322718,0.2332903,5.2496114,5.275494,0.0,3.8653903,39.35703,-1.5248284,279.79922,-2.5055128e-11,6.686275e-13,5.2496114,5.2496114,5.275494,-0.022116661,1.0004444,1.0004444,1.0,5.275494,5.2496114,0.0,0.0004444222,0.0,0.0,0.9595508,1.0,0.0,1.0,1.0,1.0
0.252,1.0,0.0,28408.723,-197.90752,-1.6069394,-4.9991225e-08,1.0266491,0.22381157,-0.0007263317,-0.06783394,0.9740421,-0.0006891134,-42.024635,0.0,-269.2595,32.66086,45.519207,0.0,16.70892,231.20128,1.0,0.31129786,0.2299494,5.312335,5.338326,0.0,2.2184296,39.806206,-21.902653,291.16214,-2.344281e-11,6.655785e-13,5.312335,5.312335,5.338326,-0.02849002,1.0004333,1.0004333,1.0,5.338326,5.312335,0.0,0.00043336488,0.0,0.0,0.9595506,1.0,0.0,1.0,1.0,1.0
0.2522,1.0,0.0,28400.205,-188.98747,-1.6069394,-4.9991225e-08,1.0263585,0.22000608,-0.00083057926,-0.07421366,0.9743178,-0.0007884654,-40.735466,0.0,-259.02658,32.66086,44.718266,0.0,16.70892,231.20128,1.0,0.3085929,0.22613882,5.3750567,5.401158,0.0,0.5950918,40.140373,-42.465034,301.4916,-2.1632906e-11,6.6234296e-13,5.3750567,5.3750567,5.401158,-0.03459695,1.0004207,1.0004207,1.0,5.401158,5.3750567,0.0,0.000420691,0.0,0.0,0.9595505,1.0,0.0,1.0,1.0,1.0
0.2524,1.0,0.0,28391.215,-179.31488,-1.6069394,-4.9991225e-08,1.0259877,0.21576238,-0.0009316267,-0.08030399,0.9746697,-0.0008850285,-39.36089,0.0,-247.59581,32.66086,43.82399,0.0,16.70892,231.20128,1.0,0.30512443,0.22187376,5.437776,5.4639897,0.0,-0.9946317,40.355522,-63.126728,310.72253,-1.9837385e-11,6.5836475e-13,5.437776,5.437776,5.4639897,-0.040415682,1.0004065,1.0004065,1.0,5.4639897,5.437776,0.0,0.0004064499,0.0,0.0,0.9595504,1.0,0.0,1.0,1.0,1.0
0.2526,1.0,0.0,28381.705,-168.92592,-1.6069394,-4.9991225e-08,1.0255386,0.21109726,-0.0010290572,-0.086083256,0.97509646,-0.000978442,-37.907696,0.0,-234.99431,32.66086,42.840374,0.0,16.70892,231.20128,1.0,0.30090734,0.21717116,5.500494,5.5268216,0.0,-2.5407958,40.448494,-83.798996,318.7933,-1.8190345e-11,6.544368e-13,5.500494,5.500494,5.5268216,-0.04592558,1.0003906,1.0003906,1.0,5.5268216,5.500494,0.0,0.00039069704,0.0,0.0,0.95955026,1.0,0.0,1.0,1.0,1.0
0.2528,1.0,0.0,28371.623,-157.8592,-1.6069394,-4.9991225e-08,1.025013,0.20602892,-0.0011224741,-0.09153099,0.9755962,-0.0010683587,-36.38341,0.0,-221.2563,32.66086,41.772095,0.0,16.70892,231.20128,1.0,0.29595932,0.21204947,5.563211,5.5896535,0.0,-4.0336003,40.41701,-104.39005,325.64636,-1.6677389e-11,6.493974e-13,5.563211,5.563211,5.5896535,-0.051107176,1.0003735,1.0003735,1.0,5.5896535,5.563211,0.0,0.00037349405,0.0,0.0,0.9595501,1.0,0.0,1.0,1.0,1.0
0.253,1.0,0.0,28360.926,-146.15564,-1.6069394,-4.9991225e-08,1.0244136,0.20057708,-0.0012115038,-0.09662802,0.9761669,-0.0011544457,-34.796246,0.0,-206.42314,32.66086,40.624485,0.0,16.70892,231.20128,1.0,0.2903007,0.2065286,5.6259274,5.6524854,0.0,-5.4634895,40.259735,-124.80562,331.22876,-1.5118854e-11,6.4360615e-13,5.6259274,5.6259274,5.6524854,-0.055942234,1.0003549,1.0003549,1.0,5.6524854,5.6259274,0.0,0.00035490838,0.0,0.0,0.95954996,1.0,0.0,1.0,1.0,1.0
0.2532,1.0,0.0,28349.568,-133.8583,-1.6069394,-4.9991225e-08,1.0237429,0.19476278,-0.0012957966,-0.101356424,0.9768062,-0.0012363868,-33.15502,0.0,-190.54338,32.66086,39.40349,0.0,16.70892,231.20128,1.0,0.2839543,0.2006299,5.688644,5.7153172,0.0,-6.8212485,39.97627,-144.94948,335.49286,-1.3417143e-11,6.3889936e-13,5.688644,5.688644,5.7153172,-0.060413845,1.000335,1.000335,1.0,5.7153172,5.688644,0.0,0.00033501285,0.0,0.0,0.95954984,1.0,0.0,1.0,1.0,1.0
0.2534,1.0,0.0,28337.508,-121.01228,-1.6069394,-4.9991225e-08,1.0230038,0.18860833,-0.0013750297,-0.10569974,0.97751164,-0.0013138832,-31.469103,0.0,-173.67271,32.66086,38.1156,0.0,16.70892,231.20128,1.0,0.27694556,0.1943761,5.7513604,5.778149,0.0,-8.098098,39.5672,-164.7241,338.39682,-1.1638881e-11,6.362582e-13,5.7513604,5.7513604,5.778149,-0.064506456,1.0003139,1.0003139,1.0,5.778149,5.7513604,0.0,0.0003138855,0.0,0.0,0.9595497,1.0,0.0,1.0,1.0,1.0
0.2536,1.0,0.0,28324.707,-107.66457,-1.6069394,-4.9991225e-08,1.0221997,0.18213727,-0.0014489078,-0.10964293,0.9782804,-0.0013866548,-29.748304,0.0,-155.87386,32.66086,36.767838,0.0,16.70892,231.20128,1.0,0.26930216,0.18779112,5.814078,5.840981,0.0,-9.285784,39.03409,-184.03137,339.90524,-9.812201e-12,6.3427665e-13,5.814078,5.814078,5.840981,-0.06820595,1.0002916,1.0002916,1.0,5.840981,5.814078,0.0,0.0002916093,0.0,0.0,0.9595496,1.0,0.0,1.0,1.0,1.0
0.2538,1.0,0.0,28311.129,-93.86393,-1.6069394,-4.9991225e-08,1.0213339,0.17537418,-0.0015171645,-0.11317244,0.97910947,-0.0014544411,-28.002796,0.0,-137.21634,32.66086,35.36765,0.0,16.70892,231.20128,1.0,0.26105416,0.18090005,5.8767967,5.903813,0.0,-10.376658,38.379456,-202.77316,339.9895,-7.906453e-12,6.307737e-13,5.8767967,5.8767967,5.903813,-0.07149965,1.0002682,1.0002682,1.0,5.903813,5.8767967,0.0,0.0002682715,0.0,0.0,0.9595495,1.0,0.0,1.0,1.0,1.0
0.254,1.0,0.0,28296.738,-79.66067,-1.6069394,-4.9991225e-08,1.0204103,0.1683447,-0.0015795635,-0.11627627,0.9799956,-0.0015170029,-26.243025,0.0,-117.77623,32.66086,33.922874,0.0,16.70892,231.20128,1.0,0.25223368,0.17372905,5.9395175,5.966645,0.0,-11.363765,37.60679,-220.85217,338.62842,-5.9375968e-12,6.269248e-13,5.9395175,5.9395175,5.966645,-0.07437643,1.000244,1.000244,1.0,5.966645,5.9395175,0.0,0.00024396364,0.0,0.0,0.95954937,1.0,0.0,1.0,1.0,1.0
0.2542,1.0,0.0,28281.508,-65.10656,-1.6069394,-4.9991225e-08,1.0194324,0.16107541,-0.0016358991,-0.118944004,0.9809354,-0.0015741222,-24.479599,0.0,-97.63578,32.66086,32.441666,0.0,16.70892,231.20128,1.0,0.2428749,0.16630524,6.0022397,6.0294766,0.0,-12.240901,36.7205,-238.17265,335.80844,-4.0991555e-12,6.2293085e-13,6.0022397,6.0022397,6.0294766,-0.07682666,1.0002187,1.0002187,1.0,6.0294766,6.0022397,0.0,0.00021878075,0.0,0.0,0.95954925,1.0,0.0,1.0,1.0,1.0
0.2544,1.0,0.0,28265.408,-50.254658,-1.6069394,-4.9991225e-08,1.0184047,0.15359369,-0.0016859967,-0.12116685,0.98192525,-0.0016256039,-22.723196,0.0,-76.88304,32.66086,30.932411,0.0,16.70892,231.20128,1.0,0.23301388,0.15865661,6.0649652,6.0923085,0.0,-13.002684,35.72588,-254.64111,331.52417,-2.5016456e-12,6.1814003e-13,6.0649652,6.0649652,6.0923085,-0.07884231,1.0001929,1.0001929,1.0,6.0923085,6.0649652,0.0,0.00019282119,0.0,0.0,0.95954907,1.0,0.0,1.0,1.0,1.0
