Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.2546,1.0,0.0,28248.416,-35.159096,-1.6069394,-4.9991225e-08,1.0173311,0.14592758,-0.0017297132,-0.12293761,0.9829613,-0.0016712759,-20.984467,0.0,-55.611317,32.66086,29.40367,0.0,16.70892,231.20128,1.0,0.22268844,0.15081191,6.127693,6.1551404,0.0,-13.644601,34.629066,-270.1671,325.7784,-1.0484715e-12,6.2000996e-13,6.127693,6.127693,6.1551404,-0.08041697,1.0001662,1.0001662,1.0,6.1551404,6.127693,0.0,0.0001661861,0.0,0.0,0.95954895,1.0,0.0,1.0,1.0,1.0
0.2548,1.0,0.0,28230.508,-19.874945,-1.6069394,-4.9991225e-08,1.0162162,0.13810581,-0.0017669365,-0.12425082,0.98403966,-0.0017109899,-19.27392,0.0,-33.918667,32.66086,27.864086,0.0,16.70892,231.20128,1.0,0.21193796,0.14280055,6.1904244,6.2179723,0.0,-14.163055,33.436977,-284.66394,318.5826,3.2215205e-13,6.8631385e-13,6.1904244,6.1904244,6.2179723,-0.08154582,1.000139,1.000139,1.0,6.2179723,6.1904244,0.0,0.00013897901,0.0,0.0,0.95954883,1.0,0.0,1.0,1.0,1.0
0.255,1.0,0.0,28211.67,-4.458011,-1.6069394,-4.9991225e-08,1.0150642,0.13015758,-0.0017975861,-0.12510267,0.9851562,-0.0017446217,-17.601843,0.0,-11.907258,32.66086,26.322323,0.0,16.70892,231.20128,1.0,0.20080334,0.13465248,6.2531595,6.2808037,0.0,-14.555396,32.157238,-298.04947,309.95673,1.6656308e-12,8.037889e-13,6.2531595,6.2531595,6.2808037,-0.08222572,1.0001113,1.0001113,1.0,6.2808037,6.2531595,0.0,0.00011130531,0.0,0.0,0.9595487,1.0,0.0,1.0,1.0,1.0
0.2552,1.0,0.0,28191.883,11.035339,-1.6069394,-4.9991225e-08,1.0138801,0.12211253,-0.0018216118,-0.12549104,0.9863067,-0.0017720714,-15.978187,0.0,10.317279,32.66086,24.786982,0.0,16.70892,231.20128,1.0,0.18932669,0.12639807,0.032713648,0.06045045,0.0,-14.819938,30.798124,-310.24673,299.92944,2.922576e-12,9.250365e-13,0.032713648,0.032713648,0.06045045,-0.08245513,1.0000833,1.0000833,1.0,0.06045045,0.032713648,0.0,8.327183e-05,0.0,0.0,0.9595486,1.0,0.0,1.0,1.0,1.0
0.2554,1.0,0.0,28171.139,26.548376,-1.6069394,-4.9991225e-08,1.0126684,0.11400053,-0.0018389933,-0.12541552,0.98748684,-0.0017932641,-14.412486,0.0,32.64657,32.66086,23.26653,0.0,16.70892,231.20128,1.0,0.17755134,0.11806803,0.09545728,0.123282306,0.0,-14.955977,29.368464,-321.18463,288.5381,4.156909e-12,1.0306258e-12,0.09545728,0.09545728,0.123282306,-0.0822342,1.000055,1.000055,1.0,0.123282306,0.09545728,0.0,5.4986373e-05,0.0,0.0,0.9595485,1.0,0.0,1.0,1.0,1.0
0.2556,1.0,0.0,28149.428,42.0242,-1.6069394,-4.9991225e-08,1.0114337,0.105851695,-0.0018497396,-0.12487741,0.9886922,-0.0018081493,-12.913772,0.0,54.970226,32.66086,21.769224,0.0,16.70892,231.20128,1.0,0.16552155,0.10969328,0.15820563,0.18611416,0.0,-14.963786,27.877558,-330.79858,275.82837,5.36388e-12,1.1186197e-12,0.15820563,0.15820563,0.18611416,-0.08156471,1.0000266,1.0000266,1.0,0.18611416,0.15820563,0.0,2.6557245e-05,0.0,0.0,0.9595484,1.0,0.0,1.0,1.0,1.0
0.2558,1.0,0.0,28126.75,57.405945,-1.6069394,-4.9991225e-08,1.010181,0.09769618,-0.0018538878,-0.12387969,0.9899183,-0.0018167016,-11.490486,0.0,77.17667,32.66086,20.30305,0.0,16.70892,231.20128,1.0,0.1532824,0.10130484,0.22095896,0.24894601,0.0,-14.844604,26.33509,-339.03107,261.8544,6.56137e-12,1.1923705e-12,0.22095896,0.22095896,0.24894601,-0.080450095,0.9999981,0.9999981,1.0,0.24894601,0.22095896,-0.0,-1.9072136e-06,0.0,0.0,0.9595483,1.0,0.0,1.0,1.0,1.0
0.256,1.0,0.0,28103.102,72.63697,-1.6069394,-4.9991225e-08,1.008915,0.0895641,-0.0018515019,-0.12242704,0.99116045,-0.0018189197,-10.150413,0.0,99.15386,32.66086,18.875648,0.0,16.70892,231.20128,1.0,0.14087963,0.0929337,0.28371757,0.31177786,0.0,-14.600616,24.751028,-345.83215,246.6783,7.6953895e-12,1.254903e-12,0.28371757,0.28371757,0.31177786,-0.0788954,0.9999697,0.9999697,1.0,0.31177786,0.28371757,-0.0,-3.029909e-05,0.0,0.0,0.9595482,1.0,0.0,1.0,1.0,1.0
0.2562,1.0,0.0,28078.486,87.66109,-1.6069394,-4.9991225e-08,1.0076405,0.08148544,-0.0018426715,-0.12052577,0.9924141,-0.0018148271,-8.900612,0.0,120.79019,32.66086,17.494267,0.0,16.70892,231.20128,1.0,0.1283594,0.084610745,0.34648168,0.3746097,0.0,-14.2349205,23.135532,-351.15994,230.36975,8.758471e-12,1.308046e-12,0.34648168,0.34648168,0.3746097,-0.07690728,0.99994147,0.99994147,1.0,0.3746097,0.34648168,-0.0,-5.8511338e-05,0.0,0.0,0.95954806,1.0,0.0,1.0,1.0,1.0
0.2564,1.0,0.0,28052.914,102.422745,-1.6069394,-4.9991225e-08,1.0063623,0.07348992,-0.0018275112,-0.11818386,0.99367464,-0.0018044709,-7.747366,0.0,141.97525,32.66086,16.165693,0.0,16.70892,231.20128,1.0,0.11576826,0.07636658,0.40925154,0.43744156,0.0,-13.751484,21.49885,-354.98096,213.0057,9.680667e-12,1.3527184e-12,0.40925154,0.40925154,0.43744156,-0.07449398,0.9999136,0.9999136,1.0,0.43744156,0.40925154,-0.0,-8.6438224e-05,0.0,0.0,0.95954794,1.0,0.0,1.0,1.0,1.0
0.2566,1.0,0.0,28026.393,116.86723,-1.6069394,-4.9991225e-08,1.0050852,0.06560687,-0.0018061578,-0.115410864,0.9949373,-0.0017879218,-6.69613,0.0,162.60066,32.66086,14.8962145,0.0,16.70892,231.20128,1.0,0.10315281,0.0682315,0.47202727,0.5002734,0.0,-13.155094,19.851225,-357.27048,194.66982,1.043131e-11,1.3897711e-12,0.47202727,0.47202727,0.5002734,-0.071665294,0.99988604,0.99988604,1.0,0.5002734,0.47202727,-0.0,-0.000113975766,0.0,0.0,0.9595478,1.0,0.0,1.0,1.0,1.0
0.2568,1.0,0.0,27998.94,130.94093,-1.6069394,-4.9991225e-08,1.0038139,0.057865195,-0.0017787698,-0.11221795,0.9961975,-0.0017652735,-5.751498,0.0,182.5609,32.66086,13.691572,0.0,16.70892,231.20128,1.0,0.09055967,0.060235295,0.5348091,0.5631053,0.0,-12.451297,18.202795,-358.01276,175.45187,1.1195079e-11,1.4199437e-12,0.5348091,0.5348091,0.5631053,-0.06843252,0.999859,0.999859,1.0,0.5631053,0.5348091,-0.0,-0.00014102213,0.0,0.0,0.9595477,1.0,0.0,1.0,1.0,1.0
0.257,1.0,0.0,27970.568,144.59145,-1.6069394,-4.9991225e-08,1.0025529,0.050293174,-0.0017455259,-0.10861776,0.9974506,-0.0017366423,-4.9171762,0.0,201.75401,32.66086,12.556927,0.0,16.70892,231.20128,1.0,0.078035206,0.052407213,0.5975972,0.6259371,0.0,-11.646331,16.563507,-357.20117,155.44716,1.2012769e-11,1.4443137e-12,0.5975972,0.5975972,0.6259371,-0.06480841,0.9998325,0.9998325,1.0,0.6259371,0.5975972,-0.0,-0.000167478,0.0,0.0,0.95954764,1.0,0.0,1.0,1.0,1.0
0.2572,1.0,0.0,27941.305,157.7679,-1.6069394,-4.9991225e-08,1.0013069,0.04291843,-0.0017066228,-0.10462446,0.998692,-0.0017021659,-4.195967,0.0,220.08247,32.66086,11.496832,0.0,16.70892,231.20128,1.0,0.06562545,0.044775795,0.66039157,0.688769,0.0,-10.747052,14.943019,-354.8383,134.7558,1.2831865e-11,1.4639459e-12,0.66039157,0.66039157,0.688769,-0.060807183,0.99980676,0.99980676,1.0,0.688769,0.66039157,-0.0,-0.00019324708,0.0,0.0,0.9595475,1.0,0.0,1.0,1.0,1.0
0.2574,1.0,0.0,27911.17,170.42107,-1.6069394,-4.9991225e-08,1.0000802,0.0357678,-0.0016622741,-0.10025362,0.99991703,-0.001662003,-3.5897653,0.0,237.45381,32.66086,10.51521,0.0,16.70892,231.20128,1.0,0.05337587,0.037368823,0.72319233,0.75160086,0.0,-9.760856,13.35062,-350.93585,113.48203,1.3563617e-11,1.4795021e-12,0.72319233,0.72319233,0.75160086,-0.056444377,0.9997818,0.9997818,1.0,0.75160086,0.72319233,-0.0,-0.00021823624,0.0,0.0,0.9595474,1.0,0.0,1.0,1.0,1.0
0.2576,1.0,0.0,27880.197,182.50359,-1.6069394,-4.9991225e-08,0.9988772,0.028867232,-0.0016127089,-0.095522195,1.0011214,-0.0016163321,-3.0995631,0.0,253.78127,32.66086,9.615344,0.0,16.70892,231.20128,1.0,0.041331228,0.030213172,0.78599966,0.8144327,0.0,-8.69559,11.795153,-345.5147,91.733444,1.419458e-11,1.4911225e-12,0.78599966,0.78599966,0.8144327,-0.05173687,0.99975765,0.99975765,1.0,0.8144327,0.78599966,-0.0,-0.00024235608,0.0,0.0,0.9595473,1.0,0.0,1.0,1.0,1.0
0.2578,1.0,0.0,27848.414,193.9702,-1.6069394,-4.9991225e-08,0.9977022,0.022241704,-0.0015581696,-0.09044842,1.0023006,-0.0015653513,-2.725465,0.0,268.9845,32.66086,8.799866,0.0,16.70892,231.20128,1.0,0.029535424,0.023334747,0.8488135,0.87726456,0.0,-7.5594716,10.284937,-338.60468,69.620186,1.4822815e-11,1.4992084e-12,0.8488135,0.8488135,0.87726456,-0.04670277,0.99973446,0.99973446,1.0,0.87726456,0.8488135,-0.0,-0.00026552108,0.0,0.0,0.9595472,1.0,0.0,1.0,1.0,1.0
0.258,1.0,0.0,27815.855,204.77786,-1.6069394,-4.9991225e-08,0.99655914,0.015915131,-0.0014989113,-0.085051775,1.0034505,-0.0015092766,-2.4667163,0.0,282.99005,32.66086,8.070763,0.0,16.70892,231.20128,1.0,0.018031333,0.016758375,0.91163385,0.9400964,0.0,-6.3609934,8.82771,-330.2442,47.254158,1.5446758e-11,1.5040208e-12,0.91163385,0.91163385,0.9400964,-0.041361373,0.99971235,0.99971235,1.0,0.9400964,0.91163385,-0.0,-0.00028765,0.0,0.0,0.9595471,1.0,0.0,1.0,1.0,1.0
0.2582,1.0,0.0,27782.564,214.88599,-1.6069394,-4.9991225e-08,0.9954519,0.009910269,-0.0014351996,-0.07935291,1.0045668,-0.001448341,-2.3217351,0.0,295.73184,32.66086,7.4293857,0.0,16.70892,231.20128,1.0,0.006860647,0.010507716,0.9744607,1.0029283,0.0,-5.108836,7.430571,-320.48004,24.748201,1.5878113e-11,1.5064287e-12,0.9744607,0.9744607,1.0029283,-0.035733074,0.9996913,0.9996913,1.0,1.0029283,0.9744607,-0.0,-0.0003086661,0.0,0.0,0.959547,1.0,0.0,1.0,1.0,1.0
0.2584,1.0,0.0,27748.576,224.2566,-1.6069394,-4.9991225e-08,0.9943844,0.004248641,-0.00136731,-0.07337355,1.0056454,-0.0013827941,-2.2881587,0.0,307.1517,32.66086,6.876463,0.0,16.70892,231.20128,1.0,-0.0039362656,0.004605173,1.037294,1.0657601,0.0,-3.8117757,6.0999346,-309.36697,2.2152762,1.6079835e-11,1.5063717e-12,1.037294,1.037294,1.0657601,-0.02983931,0.9996715,0.9996715,1.0,1.0657601,1.037294,-0.0,-0.00032849732,0.0,0.0,0.9595469,1.0,0.0,1.0,1.0,1.0
0.2586,1.0,0.0,27713.938,232.85452,-1.6069394,-4.9991225e-08,0.99336004,-0.0010495441,-0.0012955252,-0.06713643,1.0066826,-0.0013129003,-2.362894,0.0,317.1995,32.66086,6.412125,0.0,16.70892,231.20128,1.0,-0.014320508,-0.0009281805,1.1001339,1.1285919,0.0,-2.4785962,4.8414903,-296.96716,-20.232351,1.6138089e-11,1.5037976e-12,1.1001339,1.1001339,1.1285919,-0.023702452,0.9996529,0.9996529,1.0,1.1285919,1.1001339,-0.0,-0.00034707665,0.0,0.0,0.9595468,1.0,0.0,1.0,1.0,1.0
0.2588,1.0,0.0,27678.695,240.64746,-1.6069394,-4.9991225e-08,0.99238235,-0.0059654615,-0.001220136,-0.060665194,1.0076746,-0.0012389378,-2.5421767,0.0,325.83365,32.66086,6.035932,0.0,16.70892,231.20128,1.0,-0.024254793,-0.006072678,1.1629801,1.1914238,0.0,-1.1180036,3.6601803,-283.34976,-42.48391,1.6098635e-11,1.49967e-12,1.1629801,1.1629801,1.1914238,-0.017345743,0.99963564,0.99963564,1.0,1.1914238,1.1629801,-0.0,-0.00036434224,0.0,0.0,0.9595467,1.0,0.0,1.0,1.0,1.0
0.259,1.0,0.0,27642.898,247.6062,-1.6069394,-4.9991225e-08,0.9914545,-0.010481748,-0.0011414379,-0.053984318,1.0086179,-0.0011611978,-2.8216386,0.0,333.02115,32.66086,5.7469077,0.0,16.70892,231.20128,1.0,-0.033703573,-0.010810142,1.2258325,1.2542557,0.0,0.26145875,2.56018,-268.59024,-64.43089,1.5937144e-11,1.494423e-12,1.2258325,1.2258325,1.2542557,-0.010793204,0.9996198,0.9996198,1.0,1.2542557,1.2258325,-0.0,-0.0003802376,0.0,0.0,0.9595466,1.0,0.0,1.0,1.0,1.0
0.2592,1.0,0.0,27606.598,253.70476,-1.6069394,-4.9991225e-08,0.9905794,-0.014582546,-0.0010597318,-0.047119018,1.009509,-0.0010799828,-3.196375,0.0,338.73767,32.66086,5.543579,0.0,16.70892,231.20128,1.0,-0.042633172,-0.015123929,1.288691,1.3170875,0.0,1.6514847,1.5448902,-252.76987,-85.9678,1.5624555e-11,1.4877837e-12,1.288691,1.288691,1.3170875,-0.0040695416,0.9996053,0.9996053,1.0,1.3170875,1.288691,-0.0,-0.0003947116,0.0,0.0,0.9595465,1.0,0.0,1.0,1.0,1.0
0.2594,1.0,0.0,27569.848,258.92044,-1.6069394,-4.9991225e-08,0.9897601,-0.01825358,-0.00097532175,-0.040095143,1.0103449,-0.0009956062,-3.6610215,0.0,342.9677,32.66086,5.42402,0.0,16.70892,231.20128,1.0,-0.05101189,-0.018999007,1.3515556,1.3799194,0.0,3.0440805,0.616941,-235.97488,-106.99282,1.5368774e-11,1.4799797e-12,1.3515556,1.3515556,1.3799194,0.0027999433,0.9995923,0.9995923,1.0,1.3799194,1.3515556,-0.0,-0.00040771885,0.0,0.0,0.9595464,1.0,0.0,1.0,1.0,1.0
0.2596,1.0,0.0,27532.701,263.234,-1.6069394,-4.9991225e-08,0.988999,-0.021482196,-0.00088851457,-0.032939095,1.0111226,-0.0009083903,-4.2098317,0.0,345.70444,32.66086,5.3858953,0.0,16.70892,231.20128,1.0,-0.058810133,-0.022421997,1.4144261,1.4427512,0.0,4.431628,-0.2217965,-218.2959,-127.40855,1.527671e-11,1.4715036e-12,1.4144261,1.4144261,1.4427512,0.00978945,0.9995808,0.9995808,1.0,1.4427512,1.4144261,-0.0,-0.00041921964,0.0,0.0,0.9595463,1.0,0.0,1.0,1.0,1.0
0.2598,1.0,0.0,27495.217,266.6297,-1.6069394,-4.9991225e-08,0.9882986,-0.024257408,-0.000799619,-0.025677714,1.0118393,-0.0008186655,-4.836756,0.0,346.94965,32.66086,5.4265146,0.0,16.70892,231.20128,1.0,-0.06600051,-0.02538123,1.4773021,1.505583,0.0,5.8069453,-0.97018874,-199.82716,-147.1225,1.5358435e-11,1.4625236e-12,1.4773021,1.4773021,1.505583,0.016872777,0.99957085,0.99957085,1.0,1.505583,1.4773021,-0.0,-0.00042918,0.0,0.0,0.9595462,1.0,0.0,1.0,1.0,1.0
0.26,1.0,0.0,27457.455,269.09534,-1.6069394,-4.9991225e-08,0.987661,-0.02656994,-0.0007089448,-0.018338187,1.0124927,-0.0007267689,-5.5355234,0.0,346.71347,32.66086,5.5428796,0.0,16.70892,231.20128,1.0,-0.0725579,-0.027866779,1.5401835,1.5684149,0.0,7.163333,-1.6278095,-180.66576,-166.0477,1.5552774e-11,1.4522613e-12,1.5401835,1.5401835,1.5684149,0.024023417,0.99956244,0.99956244,1.0,1.5684149,1.5401835,-0.0,-0.00043757187,0.0,0.0,0.95954615,1.0,0.0,1.0,1.0,1.0
0.2602,1.0,0.0,27419.47,270.62247,-1.6069394,-4.9991225e-08,0.98708826,-0.028412247,-0.00061680196,-0.010947935,1.0130802,-0.0006330435,-6.299718,0.0,345.0141,32.66086,5.731739,0.0,16.70892,231.20128,1.0,-0.0784596,-0.029870497,1.6030704,1.6312468,0.0,8.49462,-2.194902,-160.91092,-184.10318,1.5709605e-11,1.4409323e-12,1.6030704,1.6030704,1.6312468,0.031214664,0.99955565,0.99955565,1.0,1.6312468,1.6030704,-0.0,-0.00044437297,0.0,0.0,0.959546,1.0,0.0,1.0,1.0,1.0
0.2604,1.0,0.0,27381.33,271.20624,-1.6069394,-4.9991225e-08,0.9865821,-0.029778557,-0.0005235002,-0.0035345303,1.0136001,-0.0005378365,-7.122861,0.0,341.8776,32.66086,5.9896407,0.0,16.70892,231.20128,1.0,-0.08368534,-0.03138604,1.6659621,1.6940787,0.0,9.795194,-2.6723325,-140.66322,-201.21437,1.5803482e-11,1.4291385e-12,1.6659621,1.6659621,1.6940787,0.038419705,0.99955046,0.99955046,1.0,1.6940787,1.6659621,-0.0,-0.00044956693,0.0,0.0,0.95954597,1.0,0.0,1.0,1.0,1.0
0.2606,1.0,0.0,27343.09,270.84555,-1.6069394,-4.9991225e-08,0.98614395,-0.030664874,-0.00042934832,0.0038744325,1.0140506,-0.00044149833,-7.9984837,0.0,337.33728,32.66086,6.312982,0.0,16.70892,231.20128,1.0,-0.08821741,-0.032408897,1.7288587,1.7569104,0.0,11.060023,-3.0615394,-120.023895,-217.3134,1.5831137e-11,1.4174962e-12,1.7288587,1.7288587,1.7569104,0.045611724,0.9995469,0.9995469,1.0,1.7569104,1.7288587,-0.0,-0.0004531433,0.0,0.0,0.95954585,1.0,0.0,1.0,1.0,1.0
0.2608,1.0,0.0,27304.814,269.543,-1.6069394,-4.9991225e-08,0.9857751,-0.031069001,-0.00033465357,0.0112514235,1.01443,-0.0003443814,-8.9202,0.0,331.43347,32.66086,6.698065,0.0,16.70892,231.20128,1.0,-0.09204065,-0.032936394,1.7917598,1.8197423,0.0,12.284676,-3.3644757,-99.09404,-232.33945,1.5804079e-11,1.4059682e-12,1.7917598,1.7917598,1.8197423,0.05276401,0.9995449,0.9995449,1.0,1.8197423,1.7917598,-0.0,-0.00045509738,0.0,0.0,0.9595458,1.0,0.0,1.0,1.0,1.0
0.261,1.0,0.0,27266.564,267.30493,-1.6069394,-4.9991225e-08,0.9854767,-0.030990535,-0.00023972132,0.018569086,1.0147374,-0.0002468391,-9.881774,0.0,324.21286,32.66086,7.1411395,0.0,16.70892,231.20128,1.0,-0.09514257,-0.032967698,1.8546652,1.8825742,0.0,13.46532,-3.583546,-77.974,-246.23886,1.5611205e-11,1.3938449e-12,1.8546652,1.8546652,1.8825742,0.05985005,0.99954456,0.99954456,1.0,1.8825742,1.8546652,-0.0,-0.0004554303,0.0,0.0,0.9595457,1.0,0.0,1.0,1.0,1.0
0.2612,1.0,0.0,27228.402,264.14136,-1.6069394,-4.9991225e-08,0.9852494,-0.030430876,-0.00014485455,0.02580034,1.0149714,-0.00014922439,-10.87718,0.0,315.728,32.66086,7.6384554,0.0,16.70892,231.20128,1.0,-0.09751337,-0.032503843,1.9175744,1.9454061,0.0,14.598722,-3.7215421,-56.762646,-258.96533,1.523897e-11,1.381195e-12,1.9175744,1.9175744,1.9454061,0.06684362,0.9995459,0.9995459,1.0,1.9454061,1.9175744,-0.0,-0.0004541489,0.0,0.0,0.9595456,1.0,0.0,1.0,1.0,1.0
0.2614,1.0,0.0,27190.389,260.06595,-1.6069394,-4.9991225e-08,0.9850939,-0.029393205,-5.0353352e-05,0.032918483,1.0151317,-5.188874e-05,-11.900659,0.0,306.03674,32.66086,8.186299,0.0,16.70892,231.20128,1.0,-0.09914594,-0.03154768,1.9804875,2.0082378,0.0,15.682234,-3.7815752,-35.556778,-270.47995,1.4680143e-11,1.3683391e-12,1.9804875,1.9804875,2.0082378,0.07371892,0.99954873,0.99954873,1.0,2.0082378,1.9804875,-0.0,-0.0004512657,0.0,0.0,0.95954555,1.0,0.0,1.0,1.0,1.0
0.2616,1.0,0.0,27152.586,255.09596,-1.6069394,-4.9991225e-08,0.9850105,-0.02788249,4.3485375e-05,0.039897285,1.0152177,4.4818935e-05,-12.946762,0.0,295.20163,32.66086,8.781038,0.0,16.70892,231.20128,1.0,-0.10003592,-0.030103896,2.0434039,2.0710697,0.0,16.713768,-3.7670064,-14.450534,-280.7511,1.3939644e-11,1.3561327e-12,2.0434039,2.0434039,2.0710697,0.0804506,0.9995532,0.9995532,1.0,2.0710697,2.0434039,-0.0,-0.0004467987,0.0,0.0,0.95954543,1.0,0.0,1.0,1.0,1.0
0.2618,1.0,0.0,27115.053,249.25214,-1.6069394,-4.9991225e-08,0.9849993,-0.025905434,0.00013636824,0.0467111,1.0152291,0.00014055341,-14.010398,0.0,283.28934,32.66086,9.41915,0.0,16.70892,231.20128,1.0,-0.10018168,-0.028178984,2.1063232,2.1339016,0.0,17.691776,-3.6813784,6.4651318,-289.7545,1.3098386e-11,1.3447878e-12,2.1063232,2.1063232,2.1339016,0.08701396,0.9995592,0.9995592,1.0,2.1339016,2.1063232,-0.0,-0.0004407713,0.0,0.0,0.9595454,1.0,0.0,1.0,1.0,1.0
0.262,1.0,0.0,27077.85,242.55865,-1.6069394,-4.9991225e-08,0.98506016,-0.023470474,0.00022800588,0.053334948,1.0151664,0.00023497439,-15.086858,0.0,270.36996,32.66086,10.097254,0.0,16.70892,231.20128,1.0,-0.09958436,-0.025781212,2.1692455,2.1967335,0.0,18.615206,-3.5283468,27.10292,-297.47287,1.2214543e-11,1.3328557e-12,2.1692455,2.1692455,2.1967335,0.09338492,0.9995668,0.9995668,1.0,2.1967335,2.1692455,-0.0,-0.00043321235,0.0,0.0,0.95954525,1.0,0.0,1.0,1.0,1.0
0.2622,1.0,0.0,27041.033,235.043,-1.6069394,-4.9991225e-08,0.9851927,-0.020587733,0.0003181131,0.059744608,1.0150297,0.0003277473,-16.171843,0.0,256.51636,32.66086,10.812133,0.0,16.70892,231.20128,1.0,-0.09824783,-0.02292059,2.2321703,2.2595654,0.0,19.483458,-3.311615,47.37961,-303.89597,1.1311973e-11,1.3223319e-12,2.2321703,2.2321703,2.2595654,0.09954021,0.99957585,0.99957585,1.0,2.2595654,2.2321703,-0.0,-0.00042415567,0.0,0.0,0.9595452,1.0,0.0,1.0,1.0,1.0
0.2624,1.0,0.0,27004.658,226.73584,-1.6069394,-4.9991225e-08,0.98539644,-0.017268978,0.0004064094,0.065916725,1.0148199,0.00041854454,-17.261475,0.0,241.80373,32.66086,11.560756,0.0,16.70892,231.20128,1.0,-0.09617868,-0.019608825,2.295097,2.3223972,0.0,20.296347,-3.0348713,67.216385,-309.0201,1.040406e-11,1.3110816e-12,2.295097,2.295097,2.3223972,0.1054574,0.99958634,0.99958634,1.0,2.3223972,2.295097,-0.0,-0.0004136402,0.0,0.0,0.95954514,1.0,0.0,1.0,1.0,1.0
0.2626,1.0,0.0,26968.783,217.67087,-1.6069394,-4.9991225e-08,0.98567045,-0.013527576,0.00049261923,0.07182887,1.0145376,0.00050704647,-18.352308,0.0,226.30876,32.66086,12.340282,0.0,16.70892,231.20128,1.0,-0.09338619,-0.015859285,2.3580256,2.385229,0.0,21.054039,-2.7017303,86.53916,-312.84793,9.473464e-12,1.2999412e-12,2.3580256,2.3580256,2.385229,0.11111502,0.99959826,0.99959826,1.0,2.385229,2.3580256,-0.0,-0.00040170964,0.0,0.0,0.9595451,1.0,0.0,1.0,1.0,1.0
0.2628,1.0,0.0,26933.455,207.8847,-1.6069394,-4.9991225e-08,0.9860137,-0.009378438,0.0005764724,0.077459656,1.0141844,0.00059294235,-19.441322,0.0,210.10922,32.66086,13.148078,0.0,16.70892,231.20128,1.0,-0.08988229,-0.011686936,2.4209557,2.4480608,0.0,21.757002,-2.3156793,105.27878,-315.388,8.64786e-12,1.2870137e-12,2.4209557,2.4209557,2.4480608,0.11649261,0.9996116,0.9996116,1.0,2.4480608,2.4209557,-0.0,-0.0003884124,0.0,0.0,0.95954496,1.0,0.0,1.0,1.0,1.0
0.263,1.0,0.0,26898.729,197.41667,-1.6069394,-4.9991225e-08,0.98642486,-0.0048379595,0.0006577044,0.08278878,1.0137615,0.0006759312,-20.525913,0.0,193.28331,32.66086,13.9817095,0.0,16.70892,231.20128,1.0,-0.085681535,-0.007108282,2.4838867,2.5108926,0.0,22.405945,-1.880032,123.37118,-316.65448,7.944043e-12,1.2747202e-12,2.4838867,2.4838867,2.5108926,0.12157079,0.9996262,0.9996262,1.0,2.5108926,2.4838867,-0.0,-0.00037380133,0.0,0.0,0.9595449,1.0,0.0,1.0,1.0,1.0
0.2632,1.0,0.0,26864.648,186.30867,-1.6069394,-4.9991225e-08,0.98690253,7.603879e-05,0.00073605706,0.087797135,1.0132707,0.00075572316,-21.603876,0.0,175.9092,32.66086,14.838941,0.0,16.70892,231.20128,1.0,-0.08080101,-0.0021413038,2.5468185,2.5737245,0.0,23.001762,-1.3978857,140.75749,-316.6667,7.1126824e-12,1.2638711e-12,2.5468185,2.5468185,2.5737245,0.12633137,0.9996421,0.9996421,1.0,2.5737245,2.5468185,-0.0,-0.0003579336,0.0,0.0,0.95954484,1.0,0.0,1.0,1.0,1.0
0.2634,1.0,0.0,26831.262,174.60492,-1.6069394,-4.9991225e-08,0.9874449,0.005344391,0.00081127865,0.09246684,1.012714,0.00083203963,-22.673376,0.0,158.0645,32.66086,15.717724,0.0,16.70892,231.20128,1.0,-0.07526029,0.0031946101,2.6097507,2.6365564,0.0,23.545465,-0.8720893,157.38411,-315.4486,6.1385415e-12,1.253623e-12,2.6097507,2.6097507,2.6365564,0.1307574,0.9996591,0.9996591,1.0,2.6365564,2.6097507,-0.0,-0.00034087044,0.0,0.0,0.9595447,1.0,0.0,1.0,1.0,1.0
0.2636,1.0,0.0,26798.607,162.35185,-1.6069394,-4.9991225e-08,0.98805004,0.010946649,0.00088312465,0.09678133,1.0120937,0.000904615,-23.732916,0.0,139.82582,32.66086,16.616182,0.0,16.70892,231.20128,1.0,-0.06908134,0.008878746,2.672683,2.6993883,0.0,24.038132,-0.30521613,173.20259,-313.0284,5.1391517e-12,1.2424155e-12,2.672683,2.672683,2.6993883,0.13483319,0.9996773,0.9996773,1.0,2.6993883,2.672683,-0.0,-0.00032267685,0.0,0.0,0.95954466,1.0,0.0,1.0,1.0,1.0
0.2638,1.0,0.0,26766.729,149.59784,-1.6069394,-4.9991225e-08,0.9887158,0.01686118,0.00095135806,0.10072541,1.011412,0.00097319676,-24.781303,0.0,121.26843,32.66086,17.532595,0.0,16.70892,231.20128,1.0,-0.06228847,0.014889142,2.7356148,2.7622201,0.0,24.480848,0.30045387,188.16966,-309.43808,4.162859e-12,1.2298409e-12,2.7356148,2.7356148,2.7622201,0.13854443,0.99969655,0.99969655,1.0,2.7622201,2.7356148,-0.0,-0.00030342158,0.0,0.0,0.9595446,1.0,0.0,1.0,1.0,1.0
0.264,1.0,0.0,26735.658,136.39302,-1.6069394,-4.9991225e-08,0.98943985,0.023065232,0.0010157502,0.10428534,1.0106719,0.0010375468,-25.817596,0.0,102.46587,32.66086,18.465366,0.0,16.70892,231.20128,1.0,-0.054908194,0.021202674,2.798546,2.825052,0.0,24.874653,0.94294405,202.24709,-304.71295,3.1418826e-12,1.2184126e-12,2.798546,2.798546,2.825052,0.14187819,0.9997168,0.9997168,1.0,2.825052,2.798546,-0.0,-0.00028317672,0.0,0.0,0.95954454,1.0,0.0,1.0,1.0,1.0
0.2642,1.0,0.0,26705.43,122.78905,-1.6069394,-4.9991225e-08,0.9902196,0.029535025,0.0010760812,0.10744879,1.0098759,0.0010974419,-26.841068,0.0,83.48968,32.66086,19.413006,0.0,16.70892,231.20128,1.0,-0.04696916,0.02779514,2.8614764,2.887884,0.0,25.220486,1.620583,215.40143,-298.8911,2.042061e-12,1.2084409e-12,2.8614764,2.8614764,2.887884,0.14482301,0.999738,0.999738,1.0,2.887884,2.8614764,-0.0,-0.00026201754,0.0,0.0,0.9595445,1.0,0.0,1.0,1.0,1.0
0.2644,1.0,0.0,26676.074,108.83889,-1.6069394,-4.9991225e-08,0.9910522,0.036245864,0.0011321405,0.110205,1.0090272,0.0011526744,-27.851143,0.0,64.409134,32.66086,20.374088,0.0,16.70892,231.20128,1.0,-0.038502026,0.034641355,2.9244053,2.9507158,0.0,25.519144,2.331998,227.60393,-292.01306,9.224633e-13,1.1994606e-12,2.9244053,2.9244053,2.9507158,0.14736891,0.99976,0.99976,1.0,2.9507158,2.9244053,-0.0,-0.00024002221,0.0,0.0,0.95954436,1.0,0.0,1.0,1.0,1.0
0.2646,1.0,0.0,26647.617,94.5966,-1.6069394,-4.9991225e-08,0.9919349,0.04317219,0.0011837279,0.11254475,1.0081292,0.0012030535,-28.847351,0.0,45.291126,32.66086,21.34723,0.0,16.70892,231.20128,1.0,-0.02953935,0.04171527,2.9873326,3.0135477,0.0,25.77125,3.0761015,238.8302,-284.1213,-1.4165405e-13,1.1896064e-12,2.9873326,2.9873326,3.0135477,0.14950742,0.99978274,0.99978274,1.0,3.0135477,2.9873326,-0.0,-0.00021727162,0.0,0.0,0.9595443,1.0,0.0,1.0,1.0,1.0
0.2648,1.0,0.0,26620.082,80.117096,-1.6069394,-4.9991225e-08,0.99286443,0.05028775,0.0012306538,0.11446039,1.0071853,0.0012484046,-29.829271,0.0,26.199959,32.66086,22.331053,0.0,16.70892,231.20128,1.0,-0.020115467,0.04899003,3.050258,3.0763793,0.0,25.977203,3.8520672,249.06,-275.25995,-1.1300287e-12,1.1776268e-12,3.050258,3.050258,3.0763793,0.15123162,0.99980617,0.99980617,1.0,3.0763793,3.050258,-0.0,-0.00019384902,0.0,0.0,0.95954424,1.0,0.0,1.0,1.0,1.0
0.265,1.0,0.0,26593.484,65.45588,-1.6069394,-4.9991225e-08,0.9938375,0.057565603,0.0012727409,0.11594588,1.0061991,0.0012885715,-30.796476,0.0,7.1973248,32.66086,23.324144,0.0,16.70892,231.20128,1.0,-0.010266349,0.05643811,3.1131809,3.1392112,0.0,26.137173,4.659304,258.27695,-265.47427,-2.2144539e-12,1.1642188e-12,3.1131809,3.1131809,3.1392112,0.15253617,0.9998302,0.9998302,1.0,3.1392112,3.1131809,-0.0,-0.00016983983,0.0,0.0,0.9595442,1.0,0.0,1.0,1.0,1.0
0.2652,1.0,0.0,26567.844,50.668888,-1.6069394,-4.9991225e-08,0.99485064,0.06497832,0.0013098236,0.11699681,1.0051743,0.0013234157,-31.748478,0.0,-11.657749,32.66086,24.325027,0.0,16.70892,231.20128,1.0,-2.9479279e-05,0.064031415,3.176101,3.202043,0.0,26.25106,5.4974184,266.46817,-254.81041,-3.5019587e-12,1.1508432e-12,3.176101,3.176101,3.202043,0.1534173,0.9998547,0.9998547,1.0,3.202043,3.176101,-0.0,-0.00014533135,0.0,0.0,0.9595441,1.0,0.0,1.0,1.0,1.0
0.2654,1.0,0.0,26543.17,35.812195,-1.6069394,-4.9991225e-08,0.99590033,0.07249799,0.0013417503,0.11761042,1.0041147,0.0013528174,-32.68468,0.0,-30.30888,32.66086,25.332127,0.0,16.70892,231.20128,1.0,0.010556297,0.071741365,3.2390182,3.264875,0.0,26.318504,6.366175,273.62402,-243.31514,-4.823933e-12,1.1392098e-12,3.2390182,3.2390182,3.264875,0.15387288,0.9998796,0.9998796,1.0,3.264875,3.2390182,-0.0,-0.0001204125,0.0,0.0,0.95954406,1.0,0.0,1.0,1.0,1.0
0.2656,1.0,0.0,26519.473,20.941826,-1.6069394,-4.9991225e-08,0.9969827,0.08009643,0.0013683834,0.11778555,1.0030246,0.0013766761,-33.60432,0.0,-48.702267,32.66086,26.343729,0.0,16.70892,231.20128,1.0,0.02145092,0.07953904,3.301932,3.3277068,0.0,26.338871,7.2654495,279.73782,-231.03557,-6.054419e-12,1.1282241e-12,3.301932,3.301932,3.3277068,0.15390229,0.9999048,0.9999048,1.0,3.3277068,3.301932,-0.0,-9.517352e-05,0.0,0.0,0.959544,1.0,0.0,1.0,1.0,1.0
0.2658,1.0,0.0,26496.752,6.1135125,-1.6069394,-4.9991225e-08,0.99809384,0.08774522,0.0013896007,0.11752275,1.0019078,0.0013949106,-34.50644,0.0,-66.7866,32.66086,27.357965,0.0,16.70892,231.20128,1.0,0.032613255,0.08739525,3.3648424,3.3905387,0.0,26.31126,8.19518,284.80554,-218.01894,-7.0986147e-12,1.1177162e-12,3.3648424,3.3648424,3.3905387,0.15350659,0.9999303,0.9999303,1.0,3.3905387,3.3648424,-0.0,-6.970568e-05,0.0,0.0,0.95954394,1.0,0.0,1.0,1.0,1.0
0.266,1.0,0.0,26475.014,-8.61751,-1.6069394,-4.9991225e-08,0.99922985,0.0954158,0.0014052955,0.11682413,1.0007688,0.0014074598,-35.38983,0.0,-84.51294,32.66086,28.372768,0.0,16.70892,231.20128,1.0,0.044001274,0.09528068,3.427749,3.4533706,0.0,26.234518,9.155312,288.82538,-204.31244,-8.031321e-12,1.1078791e-12,3.427749,3.427749,3.4533706,0.15268841,0.9999559,0.9999559,1.0,3.4533706,3.427749,-0.0,-4.410103e-05,0.0,0.0,0.9595439,1.0,0.0,1.0,1.0,1.0
0.2662,1.0,0.0,26454.252,-23.196722,-1.6069394,-4.9991225e-08,1.0003865,0.10307965,0.0014153788,0.11569347,0.9996116,0.0014142825,-36.25301,0.0,-101.83454,32.66086,29.38586,0.0,16.70892,231.20128,1.0,0.05557218,0.10316596,3.4906511,3.5162024,0.0,26.107264,10.145746,291.79773,-189.96318,-8.92342e-12,1.0991694e-12,3.4906511,3.4906511,3.5162024,0.15145192,0.9999815,0.9999815,1.0,3.5162024,3.4906511,-0.0,-1.8452054e-05,0.0,0.0,0.95954376,1.0,0.0,1.0,1.0,1.0
0.2664,1.0,0.0,26434.463,-37.570526,-1.6069394,-4.9991225e-08,1.0015596,0.110708326,0.0014197791,0.11413616,0.9984408,0.0014153579,-37.09419,0.0,-118.7067,32.66086,30.39473,0.0,16.70892,231.20128,1.0,0.067282595,0.11102184,3.553549,3.5790343,0.0,25.92791,11.166281,293.7247,-175.018,-9.9053725e-12,1.0903235e-12,3.553549,3.553549,3.5790343,0.14980283,1.0000072,1.0000072,1.0,3.5790343,3.553549,0.0,7.1485815e-06,0.0,0.0,0.9595437,1.0,0.0,1.0,1.0,1.0
0.2666,1.0,0.0,26415.633,-51.686447,-1.6069394,-4.9991225e-08,1.0027449,0.11827361,0.0014184439,0.112159126,0.99726063,0.0014106861,-37.911263,0.0,-135.08658,32.66086,31.396612,0.0,16.70892,231.20128,1.0,0.07908871,0.11881923,3.6164422,3.641866,0.0,25.694706,12.216557,294.61014,-159.52356,-1.1022786e-11,1.0808557e-12,3.6164422,3.6164422,3.641866,0.14774846,1.0000327,1.0000327,1.0,3.641866,3.6164422,0.0,3.2608346e-05,0.0,0.0,0.95954365,1.0,0.0,1.0,1.0,1.0
0.2668,1.0,0.0,26397.752,-65.49332,-1.6069394,-4.9991225e-08,1.003938,0.12574759,0.0014113403,0.10977087,0.9960755,0.0014002873,-38.701782,0.0,-150.93295,32.66086,32.38849,0.0,16.70892,231.20128,1.0,0.090946466,0.12652934,3.6793306,3.7046978,0.0,25.405777,13.296004,294.4592,-143.52626,-1.21706326e-11,1.0720274e-12,3.6793306,3.6793306,3.7046978,0.14529753,1.0000578,1.0000578,1.0,3.7046978,3.6793306,0.0,5.7835146e-05,0.0,0.0,0.9595436,1.0,0.0,1.0,1.0,1.0
0.267,1.0,0.0,26380.8,-78.94145,-1.6022674,-5.924878e-08,1.0051345,0.13310277,0.001398456,0.106981374,0.99488986,0.0013842027,-39.46296,0.0,-166.20609,32.66086,33.36707,0.0,16.70892,231.20128,1.0,0.102811694,0.13412377,3.7422137,3.7675297,0.0,25.059172,14.403788,293.27838,-127.07231,-1.3300146e-11,1.0655253e-12,3.7422137,3.7422137,3.7675297,0.14246023,1.0000827,1.0000827,1.0,3.7675297,3.7422137,0.0,8.2737635e-05,0.0,0.0,0.9595435,1.0,0.0,1.0,1.0,1.0
0.2672,1.0,0.0,26364.76,-91.98286,-1.6022674,-5.924878e-08,1.0063298,0.14031218,0.0013798001,0.10380213,0.99370813,0.0013624944,-40.191677,0.0,-180.86748,32.66086,34.328815,0.0,16.70892,231.20128,1.0,0.1146403,0.14157465,3.8050914,3.8303616,0.0,24.652914,15.538762,291.07535,-110.20788,-1.44991475e-11,1.0595652e-12,3.8050914,3.8050914,3.8303616,0.13924819,1.0001072,1.0001072,1.0,3.8303616,3.8050914,0.0,0.00010722551,0.0,0.0,0.95954347,1.0,0.0,1.0,1.0,1.0
0.2674,1.0,0.0,26349.607,-104.571335,-1.6022674,-5.924878e-08,1.0075196,0.14734948,0.0013554036,0.100246005,0.9925347,0.0013352446,-40.88449,0.0,-194.87973,32.66086,35.269917,0.0,16.70892,231.20128,1.0,0.12638843,0.14885475,3.8679638,3.8931935,0.0,24.185066,16.699427,287.85886,-92.97912,-1.579835e-11,1.0523936e-12,3.8679638,3.8679638,3.8931935,0.1356744,1.0001312,1.0001312,1.0,3.8931935,3.8679638,0.0,0.00013120982,0.0,0.0,0.9595434,1.0,0.0,1.0,1.0,1.0
0.2676,1.0,0.0,26335.318,-116.66269,-1.6022674,-5.924878e-08,1.0086994,0.15418899,0.0013253199,0.096327245,0.9913739,0.0013025561,-41.537655,0.0,-208.20634,32.66086,36.186333,0.0,16.70892,231.20128,1.0,0.1380126,0.15593748,3.9308305,3.9560254,0.0,23.653776,17.88388,283.6387,-75.432365,-1.7104585e-11,1.0438471e-12,3.9308305,3.9308305,3.9560254,0.13175312,1.0001546,1.0001546,1.0,3.9560254,3.9308305,0.0,0.00015460329,0.0,0.0,0.95954335,1.0,0.0,1.0,1.0,1.0
0.2678,1.0,0.0,26321.86,-128.21483,-1.6022674,-5.924878e-08,1.0098647,0.16080591,0.001289626,0.09206139,0.99023,0.001264552,-42.147156,0.0,-220.81161,32.66086,37.073795,0.0,16.70892,231.20128,1.0,0.14946994,0.1627971,3.9936912,4.018857,0.0,23.057348,19.089806,278.42587,-57.61425,-1.8234705e-11,1.0352242e-12,3.9936912,3.9936912,4.018857,0.12749988,1.0001773,1.0001773,1.0,4.018857,3.9936912,0.0,0.00017732062,0.0,0.0,0.95954335,1.0,0.0,1.0,1.0,1.0
0.268,1.0,0.0,26309.201,-139.18796,-1.6022674,-5.924878e-08,1.0110111,0.1671763,0.0012484223,0.087465264,0.98910725,0.0012213748,-42.70873,0.0,-232.66048,32.66086,37.92784,0.0,16.70892,231.20128,1.0,0.16071826,0.16940877,4.056546,4.081689,0.0,22.394306,20.314423,272.23236,-39.57189,-1.9241556e-11,1.0260995e-12,4.056546,4.056546,4.081689,0.1229314,1.0001993,1.0001993,1.0,4.081689,4.056546,0.0,0.00019927874,0.0,0.0,0.9595433,1.0,0.0,1.0,1.0,1.0
0.2682,1.0,0.0,26297.31,-149.54459,-1.6022674,-5.924878e-08,1.0121343,0.17327721,0.0012018331,0.0825568,0.98800975,0.0011731869,-43.217934,0.0,-243.71844,32.66086,38.743843,0.0,16.70892,231.20128,1.0,0.17171624,0.17574865,4.119395,4.1445208,0.0,21.663448,21.554483,265.0715,-21.35307,-2.0264129e-11,1.016687e-12,4.119395,4.119395,4.1445208,0.118065506,1.0002204,1.0002204,1.0,4.1445208,4.119395,0.0,0.00022039724,0.0,0.0,0.9595432,1.0,0.0,1.0,1.0,1.0
0.2684,1.0,0.0,26286.148,-159.24979,-1.6022674,-5.924878e-08,1.01323,0.17908677,0.0011500065,0.07735508,0.9869415,0.0011201694,-43.670174,0.0,-253.95157,32.66086,39.51704,0.0,16.70892,231.20128,1.0,0.18242365,0.18179393,4.1822376,4.2073526,0.0,20.86391,22.806263,256.95795,-3.0063806,-2.1334346e-11,1.0090751e-12,4.1822376,4.1822376,4.2073526,0.112921074,1.0002406,1.0002406,1.0,4.2073526,4.1822376,0.0,0.00024059853,0.0,0.0,0.95954317,1.0,0.0,1.0,1.0,1.0
0.2686,1.0,0.0,26275.676,-168.27116,-1.6022674,-5.924878e-08,1.0142938,0.18458423,0.0010931151,0.07188021,0.9859065,0.0010625216,-44.06078,0.0,-263.32642,32.66086,40.24258,0.0,16.70892,231.20128,1.0,0.19280137,0.187523,4.245074,4.2701845,0.0,19.995228,24.065552,247.90785,15.418571,-2.2534542e-11,1.0033719e-12,4.245074,4.245074,4.2701845,0.10751797,1.0002598,1.0002598,1.0,4.2701845,4.245074,0.0,0.0002598082,0.0,0.0,0.9595431,1.0,0.0,1.0,1.0,1.0
0.2688,1.0,0.0,26265.854,-176.579,-1.6022674,-5.924878e-08,1.0153219,0.18975005,0.0010313547,0.06615321,0.98490834,0.0010004608,-44.385048,0.0,-271.81012,32.66086,40.91557,0.0,16.70892,231.20128,1.0,0.20281164,0.19291553,4.3079042,4.3330164,0.0,19.057383,25.327663,237.93909,33.871037,-2.380441e-11,9.987879e-13,4.3079042,4.3079042,4.3330164,0.10187694,1.000278,1.000278,1.0,4.3330164,4.3079042,0.0,0.00027795532,0.0,0.0,0.95954305,1.0,0.0,1.0,1.0,1.0
0.269,1.0,0.0,26256.635,-184.14633,-1.6022674,-5.924878e-08,1.0163101,0.19456601,0.0009649451,0.060196035,0.9839508,0.0009342214,-44.638317,0.0,-279.37042,32.66086,41.531116,0.0,16.70892,231.20128,1.0,0.21241815,0.19795237,4.370728,4.3958483,0.0,18.05086,26.587458,227.07146,52.29897,-2.5043422e-11,9.923364e-13,4.370728,4.370728,4.3958483,0.09601953,1.0002949,1.0002949,1.0,4.3958483,4.370728,0.0,0.0002949727,0.0,0.0,0.959543,1.0,0.0,1.0,1.0,1.0
0.2692,1.0,0.0,26247.977,-190.94904,-1.6022674,-5.924878e-08,1.0172546,0.19901523,0.0008941293,0.054031353,0.9830373,0.0008640535,-44.816036,0.0,-285.9758,32.66086,42.084385,0.0,16.70892,231.20128,1.0,0.22158623,0.20261584,4.433546,4.45868,0.0,16.97668,27.839355,215.32689,70.64893,-2.6129881e-11,9.829722e-13,4.433546,4.433546,4.45868,0.08996805,1.0003108,1.0003108,1.0,4.45868,4.433546,0.0,0.00031079716,0.0,0.0,0.95954293,1.0,0.0,1.0,1.0,1.0
0.2694,1.0,0.0,26239.832,-196.96582,-1.6022674,-5.924878e-08,1.0181519,0.20308223,0.00081917207,0.04768256,0.9821711,0.00079022313,-44.913837,0.0,-291.59567,29.344894,42.57065,0.0,16.70892,231.05348,1.0,0.23028284,0.20688969,4.4963574,4.521512,0.0,15.836454,29.077381,202.72968,88.86599,-2.704028e-11,9.75193e-13,4.4963574,4.4963574,4.521512,0.083745435,1.0003253,1.0003253,1.0,4.521512,4.4963574,0.0,0.00032536977,0.0,0.0,0.9595429,1.0,0.0,1.0,1.0,1.0
0.2696,1.0,0.0,26232.152,-202.17831,-1.6022674,-5.924878e-08,1.0189983,0.20675297,0.00074036024,0.041173667,0.98135537,0.0007130105,-44.927597,0.0,-296.20047,29.344894,42.98535,0.0,16.70892,231.05348,1.0,0.23847687,0.2107591,4.559163,4.584344,0.0,14.6324,30.295195,189.30678,106.893684,-2.7812547e-11,9.665586e-13,4.559163,4.559163,4.584344,0.07737517,1.0003387,1.0003387,1.0,4.584344,4.559163,0.0,0.0003386362,0.0,0.0,0.9595429,1.0,0.0,1.0,1.0,1.0
0.2698,1.0,0.0,26224.887,-206.57112,-1.6022674,-5.924878e-08,1.0197908,0.21001494,0.0006580007,0.03452917,0.98059297,0.00063270907,-44.85352,0.0,-299.762,29.344894,43.324154,0.0,16.70892,231.05348,1.0,0.24613914,0.21421085,4.6219625,4.647176,0.0,13.367367,31.486153,175.08801,124.674,-2.8552901e-11,9.567834e-13,4.6219625,4.6219625,4.647176,0.07088124,1.0003506,1.0003506,1.0,4.647176,4.6219625,0.0,0.0003505468,0.0,0.0,0.9595428,1.0,0.0,1.0,1.0,1.0
0.27,1.0,0.0,26217.988,-210.13182,-1.6022674,-5.924878e-08,1.0205259,0.21285716,0.0005724198,0.027774023,0.97988653,0.00054962485,-44.688206,0.0,-302.25372,29.344894,43.582996,0.0,16.70892,231.05348,1.0,0.2532425,0.21723329,4.684756,4.7100077,0.0,12.044852,32.643353,160.10631,142.14742,-2.9428147e-11,9.463603e-13,4.684756,4.684756,4.7100077,0.06428798,1.0003611,1.0003611,1.0,4.7100077,4.684756,0.0,0.00036105694,0.0,0.0,0.95954275,1.0,0.0,1.0,1.0,1.0
0.2702,1.0,0.0,26211.402,-212.85094,-1.6022674,-5.924878e-08,1.0212013,0.21527028,0.0004839614,0.020933485,0.9792387,0.00046407478,-44.42871,0.0,-303.65094,29.344894,43.758152,0.0,16.70892,231.05348,1.0,0.25976196,0.21981634,4.7475433,4.7728395,0.0,10.669004,33.759705,144.39795,159.25298,-3.052141e-11,9.367811e-13,4.7475433,4.7475433,4.7728395,0.057620022,1.0003701,1.0003701,1.0,4.7728395,4.7475433,0.0,0.00037012718,0.0,0.0,0.9595427,1.0,0.0,1.0,1.0,1.0
0.2704,1.0,0.0,26205.076,-214.72203,-1.6022674,-5.924878e-08,1.0218139,0.21724652,0.00039298585,0.014033054,0.97865164,0.0003763858,-44.072617,0.0,-303.93118,29.344894,43.846287,0.0,16.70892,231.05348,1.0,0.26567483,0.22195165,4.8103256,4.8356714,0.0,9.244618,34.828,128.00278,175.9284,-3.172491e-11,9.266313e-13,4.8103256,4.8103256,4.8356714,0.050902206,1.0003778,1.0003778,1.0,4.8356714,4.8103256,0.0,0.0003777235,0.0,0.0,0.95954263,1.0,0.0,1.0,1.0,1.0
0.2706,1.0,0.0,26198.959,-215.74167,-1.6022674,-5.924878e-08,1.0223616,0.21877968,0.0002998678,0.007098374,0.97812736,0.00028689348,-43.618095,0.0,-303.07465,29.344894,43.844498,0.0,16.70892,231.05348,1.0,0.2709607,0.2236325,4.873102,4.8985033,0.0,7.777123,35.84097,110.96436,192.11029,-3.279755e-11,9.145205e-13,4.873102,4.873102,4.8985033,0.04415945,1.0003839,1.0003839,1.0,4.8985033,4.873102,0.0,0.00038381736,0.0,0.0,0.95954263,1.0,0.0,1.0,1.0,1.0
0.2708,1.0,0.0,26192.996,-215.90938,-1.6022674,-5.924878e-08,1.0228424,0.21986535,0.00020499446,0.00015514002,0.9776677,0.00019594071,-43.063946,0.0,-301.06442,29.344894,43.750374,0.0,16.70892,231.05348,1.0,0.2756015,0.22485387,4.9358735,4.961335,0.0,6.272557,36.79139,93.33015,207.73428,-3.3678667e-11,9.0110563e-13,4.9358735,4.9358735,4.961335,0.037416723,1.0003884,1.0003884,1.0,4.961335,4.9358735,0.0,0.00038838593,0.0,0.0,0.9595426,1.0,0.0,1.0,1.0,1.0
0.271,1.0,0.0,26187.135,-215.22765,-1.6022674,-5.924878e-08,1.0232543,0.22050066,0.000108763634,-0.0067710076,0.9772742,0.00010387632,-42.409664,0.0,-297.887,29.344894,43.562035,0.0,16.70892,231.05348,1.0,0.2795817,0.22561248,4.9986396,5.024167,0.0,4.737535,37.672127,75.1516,222.73538,-3.450562e-11,8.870606e-13,4.9986396,4.9986396,5.024167,0.030698873,1.0003914,1.0003914,1.0,5.024167,4.9986396,0.0,0.0003914122,0.0,0.0,0.9595425,1.0,0.0,1.0,1.0,1.0
0.2712,1.0,0.0,26181.322,-213.70192,-1.6022674,-5.924878e-08,1.0235958,0.22068447,1.15814555e-05,-0.0136545785,0.97694814,1.1053661e-05,-41.65546,0.0,-293.53253,29.344894,43.278168,0.0,16.70892,231.05348,1.0,0.28288823,0.2259067,5.0614014,5.0869985,0.0,3.1792104,38.476254,56.484257,237.04828,-3.520647e-11,8.760064e-13,5.0614014,5.0614014,5.0869985,0.024030622,1.0003929,1.0003929,1.0,5.0869985,5.0614014,0.0,0.00039288515,0.0,0.0,0.95954245,1.0,0.0,1.0,1.0,1.0
0.2714,1.0,0.0,26175.502,-211.34055,-1.6022674,-5.924878e-08,1.0238658,0.22041726,-8.61398e-05,-0.020470291,0.97669053,-8.217085e-05,-40.80232,0.0,-287.99536,29.344894,42.89806,0.0,16.70892,231.05348,1.0,0.28551057,0.22573672,5.1241584,5.1498303,0.0,1.6052219,39.197098,37.387726,250.60765,-3.5807034e-11,8.675191e-13,5.1241584,5.1241584,5.1498303,0.01743639,1.0003928,1.0003928,1.0,5.1498303,5.1241584,0.0,0.00039279961,0.0,0.0,0.9595424,1.0,0.0,1.0,1.0,1.0
0.2716,1.0,0.0,26169.623,-208.1547,-1.6022674,-5.924878e-08,1.0240632,0.21970122,-0.00018398403,-0.027193222,0.9765022,-0.00017543917,-39.851982,0.0,-281.2743,29.344894,42.42163,0.0,16.70892,231.05348,1.0,0.2874408,0.22510433,5.186911,5.212662,0.0,0.023637354,39.828346,17.925709,263.34857,-3.6404404e-11,8.602524e-13,5.186911,5.186911,5.212662,0.010940289,1.0003911,1.0003911,1.0,5.212662,5.186911,0.0,0.00039115662,0.0,0.0,0.9595424,1.0,0.0,1.0,1.0,1.0
0.2718,1.0,0.0,26163.635,-204.1584,-1.6022674,-5.924878e-08,1.0241876,0.21854018,-0.0002815337,-0.033798836,0.9763836,-0.0002683931,-38.807007,0.0,-273.37292,29.344894,41.849453,0.0,16.70892,231.05348,1.0,0.28867355,0.22401312,5.24966,5.275494,0.0,-1.5571104,40.364117,-1.8340988,275.20703,-3.7012466e-11,8.520504e-13,5.24966,5.24966,5.275494,0.004565978,1.0003879,1.0003879,1.0,5.275494,5.24966,0.0,0.00038796317,0.0,0.0,0.95954233,1.0,0.0,1.0,1.0,1.0
0.272,1.0,0.0,26157.48,-199.36841,-1.6022674,-5.924878e-08,1.0242383,0.21693954,-0.0003783723,-0.04026311,0.9763351,-0.00036067597,-37.670734,0.0,-264.30014,29.344894,41.182766,0.0,16.70892,231.05348,1.0,0.2892061,0.22246827,5.3124056,5.338326,0.0,-3.128296,40.79903,-21.82015,286.1203,-3.7526936e-11,8.417418e-13,5.3124056,5.3124056,5.338326,-0.0016633882,1.0003833,1.0003833,1.0,5.338326,5.3124056,0.0,0.00038323237,0.0,0.0,0.9595423,1.0,0.0,1.0,1.0,1.0
0.2722,1.0,0.0,26151.113,-193.80417,-1.6022674,-5.924878e-08,1.0242157,0.21490638,-0.0004740867,-0.046562593,0.9763566,-0.00045193377,-36.447304,0.0,-254.07024,29.344894,40.423473,0.0,16.70892,231.05348,1.0,0.2890383,0.22047669,5.375148,5.401158,0.0,-4.6809773,41.12828,-41.95723,296.02747,-3.7792647e-11,8.306589e-13,5.375148,5.375148,5.401158,-0.007725262,1.0003769,1.0003769,1.0,5.401158,5.375148,0.0,0.00037698343,0.0,0.0,0.9595423,1.0,0.0,1.0,1.0,1.0
0.2724,1.0,0.0,26144.479,-187.48775,-1.6022674,-5.924878e-08,1.0241199,0.2124493,-0.0005682696,-0.052674532,0.9764479,-0.00054181705,-35.141636,0.0,-242.7033,29.344894,39.57416,0.0,16.70892,231.05348,1.0,0.28817266,0.21804686,5.437887,5.4639897,0.0,-6.206078,41.347713,-62.166695,304.87,-3.788691e-11,8.197098e-13,5.437887,5.437887,5.4639897,-0.013597771,1.0003692,1.0003692,1.0,5.4639897,5.437887,0.0,0.0003692414,0.0,0.0,0.9595422,1.0,0.0,1.0,1.0,1.0
0.2726,1.0,0.0,26137.531,-180.44376,-1.6022674,-5.924878e-08,1.0239514,0.20957844,-0.0006605217,-0.058576908,0.9766084,-0.0006299821,-33.7594,0.0,-230.22536,29.344894,38.638073,0.0,16.70892,231.05348,1.0,0.28661424,0.2151889,5.5006237,5.5268216,0.0,-7.6944704,41.45387,-82.3668,312.59216,-3.7821076e-11,8.083959e-13,5.5006237,5.5006237,5.5268216,-0.0192598,1.00036,1.00036,1.0,5.5268216,5.5006237,0.0,0.0003600374,0.0,0.0,0.95954216,1.0,0.0,1.0,1.0,1.0
0.2728,1.0,0.0,26130.223,-172.69923,-1.6022674,-5.924878e-08,1.0237112,0.20630546,-0.0007504543,-0.06424853,0.97683746,-0.0007160925,-32.30698,0.0,-216.66867,29.344894,37.61911,0.0,16.70892,231.05348,1.0,0.2843707,0.21191442,5.5633583,5.5896535,0.0,-9.137065,41.444042,-102.47303,319.1417,-3.757992e-11,7.989289e-13,5.5633583,5.5633583,5.5896535,-0.024691055,1.0003494,1.0003494,1.0,5.5896535,5.5633583,0.0,0.0003494082,0.0,0.0,0.95954216,1.0,0.0,1.0,1.0,1.0
0.273,1.0,0.0,26122.506,-164.28363,-1.6022674,-5.924878e-08,1.0234005,0.20264342,-0.0008376914,-0.06966911,0.97713387,-0.00079982047,-30.791441,0.0,-202.07173,29.344894,36.521793,0.0,16.70892,231.05348,1.0,0.28145212,0.20823659,5.6260915,5.6524854,0.0,-10.524898,41.31634,-122.398544,324.47028,-3.7147067e-11,7.908884e-13,5.6260915,5.6260915,5.6524854,-0.029872134,1.0003374,1.0003374,1.0,5.6524854,5.6260915,0.0,0.00033739625,0.0,0.0,0.9595421,1.0,0.0,1.0,1.0,1.0
0.2732,1.0,0.0,26114.334,-155.22864,-1.6022674,-5.924878e-08,1.0230207,0.19860685,-0.00092187163,-0.07481934,0.9774965,-0.0008808486,-29.220474,0.0,-186.47945,29.344894,35.35125,0.0,16.70892,231.05348,1.0,0.27787116,0.20417,5.6888227,5.7153172,0.0,-11.849218,41.069695,-142.05461,328.53406,-3.6726983e-11,7.834277e-13,5.6888227,5.6888227,5.7153172,-0.034784637,1.000324,1.000324,1.0,5.7153172,5.6888227,0.0,0.0003240495,0.0,0.0,0.95954204,1.0,0.0,1.0,1.0,1.0
0.2734,1.0,0.0,26105.668,-145.56812,-1.6022674,-5.924878e-08,1.0225736,0.19421156,-0.0010026504,-0.07968094,0.9779238,-0.0009588706,-27.602324,0.0,-169.94302,29.344894,34.113163,0.0,16.70892,231.05348,1.0,0.27364287,0.19973062,5.7515535,5.778149,0.0,-13.10158,40.703903,-161.35117,331.2942,-3.6465855e-11,7.731765e-13,5.7515535,5.7515535,5.778149,-0.039411154,1.0003095,1.0003095,1.0,5.778149,5.7515535,0.0,0.00030942116,0.0,0.0,0.95954204,1.0,0.0,1.0,1.0,1.0
0.2736,1.0,0.0,26096.463,-135.338,-1.6022674,-5.924878e-08,1.0220611,0.18947463,-0.0010797015,-0.08423674,0.978414,-0.0010335929,-25.945732,0.0,-152.52007,29.344894,32.81374,0.0,16.70892,231.05348,1.0,0.26878464,0.19493577,5.8142834,5.840981,0.0,-14.27392,40.21965,-180.1973,332.71738,-3.6238696e-11,7.6075485e-13,5.8142834,5.8142834,5.840981,-0.043735377,1.0002936,1.0002936,1.0,5.840981,5.8142834,0.0,0.00029356946,0.0,0.0,0.959542,1.0,0.0,1.0,1.0,1.0
0.2738,1.0,0.0,26086.682,-124.576126,-1.6022674,-5.924878e-08,1.0214856,0.18441439,-0.0011527191,-0.08847073,0.9789651,-0.0011047359,-24.259863,0.0,-134.2743,29.344894,31.459661,0.0,16.70892,231.05348,1.0,0.26331615,0.18980405,5.8770137,5.903813,0.0,-15.358648,39.61851,-198.50189,332.7762,-3.5854566e-11,7.480378e-13,5.8770137,5.8770137,5.903813,-0.04774215,1.0002766,1.0002766,1.0,5.903813,5.8770137,0.0,0.0002765575,0.0,0.0,0.9595419,1.0,0.0,1.0,1.0,1.0
0.274,1.0,0.0,26076.285,-113.32222,-1.6022674,-5.924878e-08,1.0208495,0.1790503,-0.0012214188,-0.0923681,0.979575,-0.001172035,-22.554222,0.0,-115.27554,29.344894,30.058022,0.0,16.70892,231.05348,1.0,0.25725928,0.1843552,5.9397435,5.966645,0.0,-16.348719,38.902943,-216.17424,331.4498,-3.5308985e-11,7.3467475e-13,5.9397435,5.9397435,5.966645,-0.051417515,1.0002584,1.0002584,1.0,5.966645,5.9397435,0.0,0.0002584528,0.0,0.0,0.9595419,1.0,0.0,1.0,1.0,1.0
0.2742,1.0,0.0,26065.24,-101.617645,-1.6022674,-5.924878e-08,1.0201555,0.17340289,-0.0012855396,-0.095915355,0.9802411,-0.0012352418,-20.83857,0.0,-95.59931,29.344894,28.616283,0.0,16.70892,231.05348,1.0,0.25063807,0.17861012,6.0024743,6.0294766,0.0,-17.237707,38.076275,-233.12466,328.72397,-3.465505e-11,7.2308457e-13,6.0024743,6.0024743,6.0294766,-0.05474874,1.0002394,1.0002394,1.0,6.0294766,6.0024743,0.0,0.00023932727,0.0,0.0,0.95954186,1.0,0.0,1.0,1.0,1.0
0.2744,1.0,0.0,26053.516,-89.50538,-1.6022674,-5.924878e-08,1.0194068,0.16749366,-0.0013448439,-0.099100254,0.98096097,-0.0012941245,-19.122835,0.0,-75.3266,29.344894,27.142204,0.0,16.70892,231.05348,1.0,0.24347846,0.17259072,6.0652065,6.0923085,0.0,-18.019869,37.142704,-249.26518,324.5918,-3.390065e-11,7.135492e-13,6.0652065,6.0652065,6.0923085,-0.05772441,1.0002192,1.0002192,1.0,6.0923085,6.0652065,0.0,0.00021925665,0.0,0.0,0.9595418,1.0,0.0,1.0,1.0,1.0
0.2746,1.0,0.0,26041.078,-77.02978,-1.6022674,-5.924878e-08,1.0186063,0.16134503,-0.0013991195,-0.10191194,0.98173165,-0.0013484698,-17.417027,0.0,-54.543453,29.344894,25.643774,0.0,16.70892,231.05348,1.0,0.23580846,0.16631989,6.1279397,6.1551404,0.0,-18.690208,36.107235,-264.51022,319.05368,-3.3166445e-11,7.047347e-13,6.1279397,6.1279397,6.1551404,-0.060334407,1.0001984,1.0001984,1.0,6.1551404,6.1279397,0.0,0.00019832028,0.0,0.0,0.9595418,1.0,0.0,1.0,1.0,1.0
0.2748,1.0,0.0,26027.902,-64.23653,-1.6022674,-5.924878e-08,1.0177575,0.15498029,-0.0014481796,-0.104340956,0.9825503,-0.0013980828,-15.731141,0.0,-33.340557,29.344894,24.129156,0.0,16.70892,231.05348,1.0,0.22765777,0.15982138,6.190675,6.2179723,0.0,-19.244522,34.975662,-278.77722,312.11777,-3.260649e-11,6.963112e-13,6.190675,6.190675,6.2179723,-0.06256999,1.0001765,1.0001765,1.0,6.2179723,6.190675,0.0,0.0001766008,0.0,0.0,0.95954174,1.0,0.0,1.0,1.0,1.0
0.275,1.0,0.0,26013.963,-51.17242,-1.6022674,-5.924878e-08,1.0168638,0.1484234,-0.0014918635,-0.10637923,0.9834137,-0.001442788,-14.075069,0.0,-11.812726,29.344894,22.606604,0.0,16.70892,231.05348,1.0,0.21905781,0.15311973,6.253412,6.2808037,0.0,-19.67944,33.75451,-291.98734,303.80008,-3.206862e-11,6.898077e-13,6.253412,6.253412,6.2808037,-0.06442381,1.0001541,1.0001541,1.0,6.2808037,6.253412,0.0,0.0001541837,0.0,0.0,0.95954174,1.0,0.0,1.0,1.0,1.0
0.2752,1.0,0.0,25999.238,-37.88525,-1.6022674,-5.924878e-08,1.015929,0.14169903,-0.0015300371,-0.10802018,0.98431855,-0.0014824304,-12.458507,0.0,9.941664,29.344894,21.084404,0.0,16.70892,231.05348,1.0,0.2100416,0.14624012,0.03296635,0.06045045,0.0,-19.99246,32.450966,-304.06613,294.12445,-3.1515335e-11,6.829159e-13,0.03296635,0.03296635,0.06045045,-0.065889895,1.0001311,1.0001311,1.0,0.06045045,0.03296635,0.0,0.000131157,0.0,0.0,0.9595417,1.0,0.0,1.0,1.0,1.0
