Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.2754,1.0,0.0,25983.709,-24.423618,-1.6022674,-5.924878e-08,1.0149567,0.13483237,-0.0015625927,-0.109258674,0.98526144,-0.001516875,-10.890866,0.0,31.821249,29.344894,19.570797,0.0,16.70892,231.05348,1.0,0.20064357,0.13920838,0.09570897,0.123282306,0.0,-20.181978,31.072845,-314.9441,283.12283,-3.1067583e-11,6.7474737e-13,0.09570897,0.09570897,0.123282306,-0.06696376,1.0001076,1.0001076,1.0,0.123282306,0.09570897,0.0,0.000107610795,0.0,0.0,0.9595416,1.0,0.0,1.0,1.0,1.0
0.2756,1.0,0.0,25967.36,-10.836805,-1.6022674,-5.924878e-08,1.0139508,0.12784909,-0.001589449,-0.11009105,0.98623866,-0.0015460079,-9.381193,0.0,53.72234,29.344894,18.073917,0.0,16.70892,231.05348,1.0,0.19089945,0.13205084,0.15845479,0.18611416,0.0,-20.247292,29.628485,-324.55737,270.83505,-3.0605657e-11,6.6562223e-13,0.15845479,0.15845479,0.18611416,-0.067642316,1.0000837,1.0000837,1.0,0.18611416,0.15845479,0.0,8.3637016e-05,0.0,0.0,0.9595416,1.0,0.0,1.0,1.0,1.0
0.2758,1.0,0.0,25950.174,2.8254225,-1.6022674,-5.924878e-08,1.0129155,0.12077524,-0.0016105507,-0.11051517,0.98724663,-0.0015697367,-7.938082,0.0,75.53959,29.344894,16.601719,0.0,16.70892,231.05348,1.0,0.18084618,0.1247942,0.22120412,0.24894601,0.0,-20.188606,28.126688,-332.8483,257.30872,-3.0049716e-11,6.562014e-13,0.22120412,0.22120412,0.24894601,-0.067923956,1.0000594,1.0000594,1.0,0.24894601,0.22120412,0.0,5.9328853e-05,0.0,0.0,0.95954156,1.0,0.0,1.0,1.0,1.0
0.276,1.0,0.0,25932.146,16.51297,-1.6022674,-5.924878e-08,1.0118548,0.11363713,-0.0016258683,-0.11053037,0.98828155,-0.0015879903,-6.569603,0.0,97.1667,29.344894,15.161916,0.0,16.70892,231.05348,1.0,0.1705217,0.11746548,0.28395724,0.31177786,0.0,-20.00703,26.576633,-339.76584,242.59914,-2.9475613e-11,6.469014e-13,0.28395724,0.28395724,0.31177786,-0.06780852,1.0000348,1.0000348,1.0,0.31177786,0.28395724,0.0,3.4780467e-05,0.0,0.0,0.95954156,1.0,0.0,1.0,1.0,1.0
0.2762,1.0,0.0,25913.268,30.175594,-1.6022674,-5.924878e-08,1.0107727,0.10646129,-0.0016353976,-0.11013753,0.9893395,-0.0016007193,-5.283231,0.0,118.49717,29.344894,13.761915,0.0,16.70892,231.05348,1.0,0.15996489,0.11009192,0.34671444,0.3746097,0.0,-19.704565,24.987795,-345.2661,226.76895,-2.8877631e-11,6.378822e-13,0.34671444,0.34671444,0.3746097,-0.0672973,1.0000101,1.0000101,1.0,0.3746097,0.34671444,0.0,1.0086548e-05,0.0,0.0,0.9595415,1.0,0.0,1.0,1.0,1.0
0.2764,1.0,0.0,25893.535,43.763073,-1.6022674,-5.924878e-08,1.0096736,0.099274255,-0.0016391587,-0.10933898,0.99041647,-0.0016078956,-4.0857844,0.0,139.42502,29.344894,12.408766,0.0,16.70892,231.05348,1.0,0.14921531,0.10270083,0.40947598,0.43744156,0.0,-19.284065,23.36985,-349.3129,209.88788,-2.8232937e-11,6.2866867e-13,0.40947598,0.40947598,0.43744156,-0.06639306,0.99998534,0.99998534,1.0,0.43744156,0.40947598,-0.0,-1.4658072e-05,0.0,0.0,0.9595415,1.0,0.0,1.0,1.0,1.0
0.2766,1.0,0.0,25872.945,57.225395,-1.6022674,-5.924878e-08,1.0085616,0.092102624,-0.0016371954,-0.10813855,0.9915085,-0.0016095131,-2.9833708,0.0,159.84555,29.344894,11.109103,0.0,16.70892,231.05348,1.0,0.13831317,0.095319554,0.4722421,0.5002734,0.0,-18.749218,21.732588,-351.87784,192.03229,-2.7439767e-11,6.190944e-13,0.4722421,0.4722421,0.5002734,-0.06509998,0.99996066,0.99996066,1.0,0.5002734,0.4722421,-0.0,-3.9358823e-05,0.0,0.0,0.95954144,1.0,0.0,1.0,1.0,1.0
0.2768,1.0,0.0,25851.506,70.51293,-1.6022674,-5.924878e-08,1.0074409,0.08497284,-0.0016295736,-0.10654154,0.99261147,-0.0016055865,-1.9813381,0.0,179.65608,29.344894,9.869102,0.0,16.70892,231.05348,1.0,0.12729912,0.08797533,0.535013,0.5631053,0.0,-18.104488,20.085827,-352.94083,173.28474,-2.6379836e-11,6.095851e-13,0.535013,0.535013,0.5631053,-0.06342365,0.9999361,0.9999361,1.0,0.5631053,0.535013,-0.0,-6.392179e-05,0.0,0.0,0.95954144,1.0,0.0,1.0,1.0,1.0
0.277,1.0,0.0,25829.217,83.576614,-1.6022674,-5.924878e-08,1.0063157,0.07791115,-0.0016163817,-0.10455472,0.99372137,-0.0015961521,-1.0842404,0.0,198.75676,29.344894,8.694432,0.0,16.70892,231.05348,1.0,0.1162141,0.08069521,0.5977889,0.6259371,0.0,-17.355082,18.439322,-352.49023,153.73349,-2.5098241e-11,6.0074076e-13,0.5977889,0.5977889,0.6259371,-0.061371088,0.9999117,0.9999117,1.0,0.6259371,0.5977889,-0.0,-8.825408e-05,0.0,0.0,0.9595414,1.0,0.0,1.0,1.0,1.0
0.2772,1.0,0.0,25806.094,96.36814,-1.6022674,-5.924878e-08,1.0051904,0.0709435,-0.0015977278,-0.10218625,0.99483395,-0.0015812665,-0.295806,0.0,217.05113,29.344894,7.590226,0.0,16.70892,231.05348,1.0,0.1050992,0.07350594,0.66056997,0.688769,0.0,-16.506868,16.802675,-350.523,133.47188,-2.3729407e-11,5.9204345e-13,0.66056997,0.66056997,0.688769,-0.058950678,0.99988776,0.99988776,1.0,0.688769,0.66056997,-0.0,-0.00011226421,0.0,0.0,0.9595414,1.0,0.0,1.0,1.0,1.0
0.2774,1.0,0.0,25782.143,108.84013,-1.6022674,-5.924878e-08,1.0040687,0.06409542,-0.0015737395,-0.09944571,0.9959453,-0.001561007,0.3810791,0.0,234.44702,29.344894,6.5610476,0.0,16.70892,231.05348,1.0,0.093995534,0.06643388,0.7233563,0.75160086,0.0,-15.566334,15.185254,-347.0448,112.597755,-2.230638e-11,5.834606e-13,0.7233563,0.7233563,0.75160086,-0.056172114,0.99986416,0.99986416,1.0,0.75160086,0.7233563,-0.0,-0.00013586247,0.0,0.0,0.9595413,1.0,0.0,1.0,1.0,1.0
0.2776,1.0,0.0,25757.383,120.94632,-1.6022674,-5.924878e-08,1.0029552,0.057391956,-0.0015445628,-0.096343994,0.9970511,-0.0015354704,0.94438106,0.0,250.85709,29.344894,5.610868,0.0,16.70892,231.05348,1.0,0.08294403,0.05950489,0.78614813,0.8144327,0.0,-14.540497,13.596115,-342.06985,91.212776,-2.0948564e-11,5.748407e-13,0.78614813,0.78614813,0.8144327,-0.05304643,0.99984103,0.99984103,1.0,0.8144327,0.78614813,-0.0,-0.00015896127,0.0,0.0,0.9595413,1.0,0.0,1.0,1.0,1.0
0.2778,1.0,0.0,25731.834,132.64174,-1.6022674,-5.924878e-08,1.0018537,0.05085757,-0.0015103602,-0.092893355,0.9981475,-0.0015047728,1.3929183,0.0,266.19943,29.344894,4.7430525,0.0,16.70892,231.05348,1.0,0.071985334,0.05274427,0.8489455,0.87726456,0.0,-13.436841,12.043922,-335.62115,69.42173,-1.9657831e-11,5.661133e-13,0.8489455,0.8489455,0.87726456,-0.049585905,0.9998185,0.9998185,1.0,0.87726456,0.8489455,-0.0,-0.00018147544,0.0,0.0,0.95954126,1.0,0.0,1.0,1.0,1.0
0.278,1.0,0.0,25705.514,143.88289,-1.6022674,-5.924878e-08,1.0007682,0.044516042,-0.0014713098,-0.08910728,0.99923027,-0.0014690489,1.7263521,0.0,280.39825,29.344894,3.9603493,0.0,16.70892,231.05348,1.0,0.06115965,0.046176624,0.9117485,0.9400964,0.0,-12.263234,10.536881,-327.73004,47.331787,-1.857658e-11,5.5792106e-13,0.9117485,0.9117485,0.9400964,-0.045804024,0.9997967,0.9997967,1.0,0.9400964,0.9117485,-0.0,-0.0002033226,0.0,0.0,0.95954126,1.0,0.0,1.0,1.0,1.0
0.2782,1.0,0.0,25678.45,154.62788,-1.6022674,-5.924878e-08,0.9997024,0.038390405,-0.0014276042,-0.08500048,1.0002956,-0.0014284514,1.945168,0.0,293.38434,29.344894,3.2648869,0.0,16.70892,231.05348,1.0,0.05050658,0.03982581,0.9745572,1.0029283,0.0,-11.027845,9.082677,-318.4361,25.051785,-1.7849808e-11,5.5057976e-13,0.9745572,0.9745572,1.0029283,-0.041715443,0.9997756,0.9997756,1.0,1.0029283,0.9745572,-0.0,-0.00022442346,0.0,0.0,0.9595412,1.0,0.0,1.0,1.0,1.0
0.2784,1.0,0.0,25650.668,164.83672,-1.6022674,-5.924878e-08,0.99866027,0.032502837,-0.0013794488,-0.080588825,1.0013397,-0.0013831499,2.0506475,0.0,305.0955,29.344894,2.6581793,0.0,16.70892,231.05348,1.0,0.040064994,0.03371482,1.0373718,1.0657601,0.0,-9.739064,7.688417,-307.78693,2.6914392,-1.7293188e-11,5.4256605e-13,1.0373718,1.0373718,1.0657601,-0.03733593,0.9997553,0.9997553,1.0,1.0657601,1.0373718,-0.0,-0.00024470207,0.0,0.0,0.9595412,1.0,0.0,1.0,1.0,1.0
0.2786,1.0,0.0,25622.201,174.47128,-1.6022674,-5.924878e-08,0.9976453,0.026874593,-0.001327061,-0.075889274,1.0023584,-0.0013333304,2.044833,0.0,315.47705,29.344894,2.141136,0.0,16.70892,231.05348,1.0,0.029872883,0.027865725,1.100192,1.1285919,0.0,-8.405417,6.3605843,-295.83765,-19.639416,-1.6740586e-11,5.34577e-13,1.100192,1.100192,1.1285919,-0.03268229,0.9997359,0.9997359,1.0,1.1285919,1.100192,-0.0,-0.00026408603,0.0,0.0,0.95954114,1.0,0.0,1.0,1.0,1.0
0.2788,1.0,0.0,25593.08,183.49564,-1.6022674,-5.924878e-08,0.99666107,0.021525927,-0.0012706686,-0.07091985,1.0033485,-0.0012791945,1.9304842,0.0,324.4821,29.344894,1.7140793,0.0,16.70892,231.05348,1.0,0.019967228,0.022299571,1.163018,1.1914238,0.0,-7.0354834,5.104999,-282.6505,-41.831585,-1.6269475e-11,5.2622696e-13,1.163018,1.163018,1.1914238,-0.027772326,0.9997175,0.9997175,1.0,1.1914238,1.163018,-0.0,-0.00028250692,0.0,0.0,0.95954114,1.0,0.0,1.0,1.0,1.0
0.279,1.0,0.0,25563.342,191.87614,-1.6022674,-5.924878e-08,0.99571097,0.016476013,-0.0012105089,-0.06569951,1.0043061,-0.0012209581,1.7110282,0.0,332.07178,29.344894,1.3767663,0.0,16.70892,231.05348,1.0,0.010383866,0.017036323,1.2258496,1.2542557,0.0,-5.6378155,3.9267871,-268.29453,-63.77726,-1.6035326e-11,5.170245e-13,1.2258496,1.2258496,1.2542557,-0.022624753,0.9997001,0.9997001,1.0,1.2542557,1.2258496,-0.0,-0.0002999003,0.0,0.0,0.9595411,1.0,0.0,1.0,1.0,1.0
0.2792,1.0,0.0,25533.023,199.58154,-1.6022674,-5.924878e-08,0.9947981,0.011742883,-0.0011468275,-0.06024811,1.0052278,-0.001158851,1.390502,0.0,338.21555,29.344894,1.1284183,0.0,16.70892,231.05348,1.0,0.0011573592,0.012094776,1.2886871,1.3170875,0.0,-4.2208605,2.8303585,-252.84477,-85.370766,-1.6018565e-11,5.0771155e-13,1.2886871,1.2886871,1.3170875,-0.017259136,0.9996838,0.9996838,1.0,1.3170875,1.2886871,-0.0,-0.0003162061,0.0,0.0,0.9595411,1.0,0.0,1.0,1.0,1.0
0.2794,1.0,0.0,25502.168,206.58316,-1.6022674,-5.924878e-08,0.9939257,0.0073433635,-0.001079877,-0.05458636,1.0061103,-0.0010931153,0.9734917,0.0,342.89117,29.344894,0.9677516,0.0,16.70892,231.05348,1.0,-0.007679121,0.0074925018,1.3515302,1.3799194,0.0,-2.7928865,1.8193947,-236.38193,-106.50925,-1.5888044e-11,4.994258e-13,1.3515302,1.3515302,1.3799194,-0.011695811,0.99966866,0.99966866,1.0,1.3799194,1.3515302,-0.0,-0.00033136862,0.0,0.0,0.9595411,1.0,0.0,1.0,1.0,1.0
0.2796,1.0,0.0,25470.816,212.855,-1.6022674,-5.924878e-08,0.99309653,0.0032930004,-0.0010099164,-0.04873568,1.0069504,-0.001024005,0.46506622,0.0,346.08496,29.344894,0.89301646,0.0,16.70892,231.05348,1.0,-0.016093919,0.0032457747,1.4143789,1.4427512,0.0,-1.3619123,0.896846,-218.99162,-127.09336,-1.5397012e-11,4.920612e-13,1.4143789,1.4143789,1.4427512,-0.0059558153,0.99965465,0.99965465,1.0,1.4427512,1.4143789,-0.0,-0.00034533686,0.0,0.0,0.959541,1.0,0.0,1.0,1.0,1.0
0.2798,1.0,0.0,25439.014,218.37383,-1.6022674,-5.924878e-08,0.9923134,-0.0003939773,-0.00093720976,-0.042718153,1.0077453,-0.0009517847,-0.12929255,0.0,347.7916,29.344894,0.9020366,0.0,16.70892,231.05348,1.0,-0.024057005,-0.00063047843,1.4772329,1.505583,0.0,0.06435735,0.06493521,-200.76372,-147.02788,-1.4523825e-11,4.841997e-13,1.4772329,1.4772329,1.505583,-6.0804028e-05,0.99964195,0.99964195,1.0,1.505583,1.4772329,-0.0,-0.00035806457,0.0,0.0,0.959541,1.0,0.0,1.0,1.0,1.0
0.28,1.0,0.0,25406.809,223.11937,-1.6022674,-5.924878e-08,0.9915788,-0.0037047234,-0.0008620252,-0.03655646,1.008492,-0.0008767286,-0.80376166,0.0,348.01404,29.344894,0.99225366,0.0,16.70892,231.05348,1.0,-0.03154008,-0.0041227373,1.5400925,1.5684149,0.0,1.4785892,-0.6748275,-181.79173,-166.22232,-1.3554816e-11,4.765518e-13,1.5400925,1.5400925,1.5684149,0.0059670303,0.9996305,0.9996305,1.0,1.5684149,1.5400925,-0.0,-0.0003695104,0.0,0.0,0.95954096,1.0,0.0,1.0,1.0,1.0
0.2802,1.0,0.0,25374.246,227.07428,-1.6022674,-5.924878e-08,0.99089515,-0.0066278125,-0.0007846344,-0.03027377,1.0091878,-0.00079911936,-1.5522496,0.0,346.7635,29.344894,1.1607724,0.0,16.70892,231.05348,1.0,-0.03851667,-0.007218932,1.6029571,1.6312468,0.0,2.8738728,-1.3216232,-162.17206,-184.59143,-1.2604695e-11,4.6935963e-13,1.6029571,1.6029571,1.6312468,0.01210504,0.9996204,0.9996204,1.0,1.6312468,1.6029571,-0.0,-0.000379638,0.0,0.0,0.95954096,1.0,0.0,1.0,1.0,1.0
0.2804,1.0,0.0,25341.377,230.2243,-1.6022674,-5.924878e-08,0.9902647,-0.00915328,-0.0007053115,-0.02389365,1.0098305,-0.00071924715,-2.36847,0.0,344.05902,29.344894,1.4044086,0.0,16.70892,231.05348,1.0,-0.04496224,-0.009908485,1.6658268,1.6940787,0.0,4.243765,-1.8752949,-142.0033,-202.05571,-1.1507328e-11,4.615722e-13,1.6658268,1.6658268,1.6940787,0.01833021,0.99961156,0.99961156,1.0,1.6940787,1.6658268,-0.0,-0.00038841603,0.0,0.0,0.9595409,1.0,0.0,1.0,1.0,1.0
0.2806,1.0,0.0,25308.254,232.5583,-1.6022674,-5.924878e-08,0.98968935,-0.011272661,-0.00062433234,-0.017439991,1.0104177,-0.0006374085,-3.2460148,0.0,339.9273,29.344894,1.7197368,0.0,16.70892,231.05348,1.0,-0.050854243,-0.012182354,1.7287014,1.7569104,0.0,5.5823255,-2.3363106,-121.38555,-218.54176,-1.0358634e-11,4.531181e-13,1.7287014,1.7287014,1.7569104,0.024619248,0.99960417,0.99960417,1.0,1.7569104,1.7287014,-0.0,-0.00039581832,0.0,0.0,0.9595409,1.0,0.0,1.0,1.0,1.0
0.2808,1.0,0.0,25274.928,234.06831,-1.6022674,-5.924878e-08,0.9891709,-0.012979018,-0.000541974,-0.010936914,1.0109473,-0.00055390544,-4.178425,0.0,334.40244,29.344894,2.1031396,0.0,16.70892,231.05348,1.0,-0.056172237,-0.014033056,1.7915807,1.8197423,0.0,6.8841457,-2.705721,-100.41966,-233.98276,-9.386908e-12,4.4478492e-13,1.7915807,1.7915807,1.8197423,0.030948656,0.9995982,0.9995982,1.0,1.8197423,1.7915807,-0.0,-0.00040182387,0.0,0.0,0.9595409,1.0,0.0,1.0,1.0,1.0
0.281,1.0,0.0,25241.453,234.74962,-1.6022674,-5.924878e-08,0.988711,-0.0142669575,-0.00045851397,-0.0044086743,1.0114176,-0.00046904417,-5.159257,0.0,327.52518,29.344894,2.550854,0.0,16.70892,231.05348,1.0,-0.060897924,-0.015454694,1.8544644,1.8825742,0.0,8.144367,-2.98511,-79.2066,-248.31859,-8.678357e-12,4.3746539e-13,1.8544644,1.8544644,1.8825742,0.03729484,0.99959356,0.99959356,1.0,1.8825742,1.8544644,-0.0,-0.00040641683,0.0,0.0,0.95954084,1.0,0.0,1.0,1.0,1.0
0.2812,1.0,0.0,25207.88,234.60072,-1.6022674,-5.924878e-08,0.98831105,-0.015132658,-0.00037422948,0.0021204245,1.0118271,-0.00038313397,-6.1821504,0.0,319.3429,29.344894,3.0590189,0.0,16.70892,231.05348,1.0,-0.06501524,-0.016442977,1.9173526,1.9454061,0.0,9.358694,-3.1765435,-57.8467,-261.4962,-8.07492e-12,4.3012816e-13,1.9173526,1.9173526,1.9454061,0.04363418,0.9995904,0.9995904,1.0,1.9454061,1.9173526,-0.0,-0.0004095865,0.0,0.0,0.95954084,1.0,0.0,1.0,1.0,1.0
0.2814,1.0,0.0,25174.268,233.62337,-1.6022674,-5.924878e-08,0.98797214,-0.015573874,-0.00028939708,0.008626125,1.0121742,-0.00029648637,-7.2408853,0.0,309.90878,29.344894,3.6237178,0.0,16.70892,231.05348,1.0,-0.06851039,-0.016995236,1.9802446,2.0082378,0.0,10.5233965,-3.282511,-36.439102,-273.46967,-7.402442e-12,4.2295957e-13,1.9802446,1.9802446,2.0082378,0.049943134,0.99958867,0.99958867,1.0,2.0082378,1.9802446,-0.0,-0.00041132746,0.0,0.0,0.95954084,1.0,0.0,1.0,1.0,1.0
0.2816,1.0,0.0,25140.668,231.82256,-1.6022674,-5.924878e-08,0.9876954,-0.015589947,-0.00020429208,0.015084304,1.0124578,-0.00020941389,-8.329438,0.0,299.28143,29.344894,4.241023,0.0,16.70892,231.05348,1.0,-0.0713719,-0.017110428,2.0431406,2.0710697,0.0,11.635304,-3.3058667,-15.081073,-284.20038,-6.85368e-12,4.168439e-13,2.0431406,2.0431406,2.0710697,0.056198318,0.9995884,0.9995884,1.0,2.0710697,2.0431406,-0.0,-0.0004116393,0.0,0.0,0.9595408,1.0,0.0,1.0,1.0,1.0
0.2818,1.0,0.0,25107.133,229.2065,-1.6022674,-5.924878e-08,0.9874815,-0.015181794,-0.00011918806,0.021471065,1.0126772,-0.00012222916,-9.44203,0.0,287.52432,29.344894,4.9070315,0.0,16.70892,231.05348,1.0,-0.07359064,-0.016789129,2.1060402,2.1339016,0.0,12.691798,-3.249769,6.1325445,-293.6569,-6.4860595e-12,4.1135427e-13,2.1060402,2.1060402,2.1339016,0.062376596,0.9995895,0.9995895,1.0,2.1339016,2.1060402,-0.0,-0.00041052682,0.0,0.0,0.9595408,1.0,0.0,1.0,1.0,1.0
0.282,1.0,0.0,25073.719,225.7866,-1.6022674,-5.924878e-08,0.987331,-0.014351914,-3.435635e-05,0.027762827,1.0128316,-3.5243705e-05,-10.573169,0.0,274.70517,29.344894,5.617902,0.0,16.70892,231.05348,1.0,-0.075159915,-0.016033543,2.1689432,2.1967335,0.0,13.690785,-3.1176167,27.109867,-301.81503,-6.0526605e-12,4.0477444e-13,2.1689432,2.1689432,2.1967335,0.06845517,0.999592,0.999592,1.0,2.1967335,2.1689432,-0.0,-0.0004079997,0.0,0.0,0.9595407,1.0,0.0,1.0,1.0,1.0
0.2822,1.0,0.0,25040.48,221.57744,-1.6022674,-5.924878e-08,0.98724425,-0.013104369,4.9934253e-05,0.03393641,1.0129206,5.123295e-05,-11.717687,0.0,260.8953,29.344894,6.369883,0.0,16.70892,231.05348,1.0,-0.07607538,-0.014847486,2.2318492,2.2595654,0.0,14.630674,-2.9129875,47.76246,-308.65775,-5.6914013e-12,3.9656394e-13,2.2318492,2.2318492,2.2595654,0.074411646,0.99959594,0.99959594,1.0,2.2595654,2.2318492,-0.0,-0.00040407263,0.0,0.0,0.9595407,1.0,0.0,1.0,1.0,1.0
0.2824,1.0,0.0,25007.467,216.59659,-1.6022674,-5.924878e-08,0.9872214,-0.011444769,0.00013341811,0.039969135,1.012944,0.00013689439,-12.870765,0.0,246.1692,29.344894,7.1593432,0.0,16.70892,231.05348,1.0,-0.07633516,-0.013236362,2.2947578,2.3223972,0.0,15.510344,-2.6395783,68.00575,-314.17496,-5.4993406e-12,3.8724178e-13,2.2947578,2.2947578,2.3223972,0.08022415,0.99960124,0.99960124,1.0,2.3223972,2.2947578,-0.0,-0.0003987652,0.0,0.0,0.9595407,1.0,0.0,1.0,1.0,1.0
0.2826,1.0,0.0,24974.734,210.86467,-1.6022674,-5.924878e-08,0.9872624,-0.009380244,0.00021583296,0.04583888,1.0129019,0.00022143818,-14.027957,0.0,230.60379,29.344894,7.9827886,0.0,16.70892,231.05348,1.0,-0.07593977,-0.011207148,2.3576694,2.385229,0.0,16.329102,-2.301145,87.759445,-318.36322,-5.467794e-12,3.7862972e-13,2.3576694,2.3576694,2.385229,0.08587138,0.9996079,0.9996079,1.0,2.385229,2.3576694,-0.0,-0.00039210165,0.0,0.0,0.95954067,1.0,0.0,1.0,1.0,1.0
0.2828,1.0,0.0,24942.33,204.40521,-1.6022674,-5.924878e-08,0.98736703,-0.0069194166,0.00029692036,0.051524196,1.0127945,0.0003045669,-15.185201,0.0,214.27788,29.344894,8.836883,0.0,16.70892,231.05348,1.0,-0.07489215,-0.008768359,2.4205828,2.4480608,0.0,17.086649,-1.9014485,106.94781,-321.22568,-5.5592874e-12,3.7016782e-13,2.4205828,2.4205828,2.4480608,0.091332726,0.9996159,0.9996159,1.0,2.4480608,2.4205828,-0.0,-0.00038411087,0.0,0.0,0.95954067,1.0,0.0,1.0,1.0,1.0
0.283,1.0,0.0,24910.307,197.24452,-1.6022674,-5.924878e-08,0.9875347,-0.004072362,0.00037642615,0.05700436,1.0126225,0.0003859891,-16.33882,0.0,197.27159,29.344894,9.718455,0.0,16.70892,231.05348,1.0,-0.07319765,-0.005930009,2.4834983,2.5108926,0.0,17.783022,-1.4442017,125.49992,-322.7715,-5.6748013e-12,3.6269246e-13,2.4834983,2.4834983,2.5108926,0.09658826,0.99962515,0.99962515,1.0,2.5108926,2.4834983,-0.0,-0.00037482625,0.0,0.0,0.95954067,1.0,0.0,1.0,1.0,1.0
0.2832,1.0,0.0,24878.709,189.41159,-1.6022674,-5.924878e-08,0.9877647,-0.0008505748,0.0004541008,0.062259465,1.0123867,0.00046542013,-17.48553,0.0,179.66582,29.344894,10.624511,0.0,16.70892,231.05348,1.0,-0.070864,-0.002703593,2.5464153,2.5737245,0.0,18.418552,-0.93302226,143.34995,-323.01575,-5.8918838e-12,3.56353e-13,2.5464153,2.5464153,2.5737245,0.10161894,0.9996357,0.9996357,1.0,2.5737245,2.5464153,-0.0,-0.00036428552,0.0,0.0,0.9595406,1.0,0.0,1.0,1.0,1.0
0.2834,1.0,0.0,24847.586,180.93797,-1.6022674,-5.924878e-08,0.9880562,0.0027330772,0.0005296998,0.067270495,1.012088,0.0005425833,-18.622423,0.0,161.54167,29.344894,11.552228,0.0,16.70892,231.05348,1.0,-0.06790126,0.00089799456,2.6093338,2.6365564,0.0,18.993814,-0.37139216,160.4372,-321.97885,-6.1830094e-12,3.5021072e-13,2.6093338,2.6093338,2.6365564,0.106406555,0.9996475,0.9996475,1.0,2.6365564,2.6093338,-0.0,-0.0003525306,0.0,0.0,0.9595406,1.0,0.0,1.0,1.0,1.0
0.2836,1.0,0.0,24816.979,171.85764,-1.6022674,-5.924878e-08,0.98840797,0.0066644195,0.000602984,0.07201939,1.0117276,0.00061721023,-19.746948,0.0,142.98003,29.344894,12.49896,0.0,16.70892,231.05348,1.0,-0.064321816,0.0048604845,2.6722531,2.6993883,0.0,19.50957,0.23737934,176.70625,-319.68628,-6.503728e-12,3.441355e-13,2.6722531,2.6722531,2.6993883,0.11093386,0.9996604,0.9996604,1.0,2.6993883,2.6722531,-0.0,-0.00033960745,0.0,0.0,0.9595406,1.0,0.0,1.0,1.0,1.0
0.2838,1.0,0.0,24786.934,162.2068,-1.6022674,-5.924878e-08,0.9888188,0.010928002,0.00067372026,0.0764891,1.0113071,0.00068904244,-20.8569,0.0,124.061035,29.344894,13.462222,0.0,16.70892,231.05348,1.0,-0.060140293,0.009168292,2.7351735,2.7622201,0.0,19.966715,0.89018494,192.10704,-316.16806,-6.829154e-12,3.378456e-13,2.7351735,2.7351735,2.7622201,0.115184635,0.99967444,0.99967444,1.0,2.7622201,2.7351735,-0.0,-0.00032556584,0.0,0.0,0.95954055,1.0,0.0,1.0,1.0,1.0
0.284,1.0,0.0,24757.486,152.02379,-1.6022674,-5.924878e-08,0.9892872,0.015507187,0.0007416818,0.08066368,1.0108283,0.0007578314,-21.950377,0.0,104.86371,29.344894,14.439682,0.0,16.70892,231.05348,1.0,-0.055373516,0.013804592,2.798094,2.825052,0.0,20.366236,1.5841415,206.59471,-311.45844,-6.923804e-12,3.3091723e-13,2.798094,2.798094,2.825052,0.119143724,0.9996895,0.9996895,1.0,2.825052,2.798094,-0.0,-0.00031045926,0.0,0.0,0.95954055,1.0,0.0,1.0,1.0,1.0
0.2842,1.0,0.0,24728.678,141.34889,-1.6022674,-5.924878e-08,0.98981136,0.020384187,0.00080664846,0.0845283,1.0102929,0.00082333985,-23.02576,0.0,85.46555,29.344894,15.429143,0.0,16.70892,231.05348,1.0,-0.050040454,0.01875137,2.8610146,2.887884,0.0,20.709154,2.3166068,220.12968,-305.59525,-6.754991e-12,3.251507e-13,2.8610146,2.8610146,2.887884,0.1227971,0.9997057,0.9997057,1.0,2.887884,2.8610146,-0.0,-0.0002943447,0.0,0.0,0.95954055,1.0,0.0,1.0,1.0,1.0
0.2844,1.0,0.0,24700.541,130.2241,-1.6022674,-5.924878e-08,0.99038947,0.025540162,0.0008684076,0.08806936,1.009703,0.00088534236,-24.081667,0.0,65.942245,29.344894,16.428526,0.0,16.70892,231.05348,1.0,-0.044162117,0.023989502,2.9239352,2.9507158,0.0,20.99648,3.0851867,232.67746,-298.6197,-6.3294526e-12,3.1986875e-13,2.9239352,2.9239352,2.9507158,0.12613192,0.9997227,0.9997227,1.0,2.9507158,2.9239352,-0.0,-0.00027728238,0.0,0.0,0.9595405,1.0,0.0,1.0,1.0,1.0
0.2846,1.0,0.0,24673.11,118.69305,-1.6022674,-5.924878e-08,0.9910194,0.030955262,0.0009267544,0.09127446,1.0090611,0.00094362604,-25.116915,0.0,46.367348,29.344894,17.435843,0.0,16.70892,231.05348,1.0,-0.037761502,0.029498823,2.9868553,3.0135477,0.0,21.229176,3.8877385,244.20845,-290.5758,-5.8185076e-12,3.140302e-13,2.9868553,2.9868553,3.0135477,0.12913655,0.99974066,0.99974066,1.0,3.0135477,2.9868553,-0.0,-0.00025933562,0.0,0.0,0.9595405,1.0,0.0,1.0,1.0,1.0
0.2848,1.0,0.0,24646.412,106.80071,-1.6022674,-5.924878e-08,0.991699,0.03660874,0.0009814923,0.094132535,1.0083696,0.0009979913,-26.130472,0.0,26.812063,29.344894,18.449177,0.0,16.70892,231.05348,1.0,-0.030863494,0.035258215,3.0497742,3.0763793,0.0,21.40811,4.7223635,254.69789,-281.50995,-5.503474e-12,3.0871415e-13,3.0497742,3.0497742,3.0763793,0.13180064,0.99975944,0.99975944,1.0,3.0763793,3.0497742,-0.0,-0.00024057062,0.0,0.0,0.9595405,1.0,0.0,1.0,1.0,1.0
0.285,1.0,0.0,24620.477,94.59329,-1.6022674,-5.924878e-08,0.9924257,0.042479,0.0010324339,0.0966338,1.0076311,0.0010482523,-27.12142,0.0,7.3450794,29.344894,19.46665,0.0,16.70892,231.05348,1.0,-0.023494769,0.041245658,3.1126924,3.1392112,0.0,21.534023,5.587395,264.12552,-271.47058,-5.3487687e-12,3.039551e-13,3.1126924,3.1126924,3.1392112,0.13411513,0.9997789,0.9997789,1.0,3.1392112,3.1126924,-0.0,-0.00022105621,0.0,0.0,0.9595404,1.0,0.0,1.0,1.0,1.0
0.2852,1.0,0.0,24595.324,82.11799,-1.6022674,-5.924878e-08,0.9931969,0.048543695,0.0010794016,0.09876987,1.0068485,0.001094238,-28.088898,0.0,-11.967593,29.344894,20.4864,0.0,16.70892,231.05348,1.0,-0.015683694,0.047438372,3.1756089,3.202043,0.0,21.607515,6.481382,272.47534,-260.50775,-5.2400905e-12,2.9789571e-13,3.1756089,3.1756089,3.202043,0.1360723,0.99979913,0.99979913,1.0,3.202043,3.1756089,-0.0,-0.00020086367,0.0,0.0,0.9595404,1.0,0.0,1.0,1.0,1.0
0.2854,1.0,0.0,24570.979,69.4228,-1.6022674,-5.924878e-08,0.99401,0.05477981,0.0011222275,0.100533724,1.0060248,0.0011357922,-29.032066,0.0,-31.062702,29.344894,21.506552,0.0,16.70892,231.05348,1.0,-0.007460219,0.05381284,3.2385237,3.264875,0.0,21.629005,7.403061,279.7355,-248.6728,-5.1749564e-12,2.9215023e-13,3.2385237,3.2385237,3.264875,0.13766575,0.99981993,0.99981993,1.0,3.264875,3.2385237,-0.0,-0.00018006643,0.0,0.0,0.9595404,1.0,0.0,1.0,1.0,1.0
0.2856,1.0,0.0,24547.455,56.556324,-1.6022674,-5.924878e-08,0.9948619,0.061163742,0.0011607554,0.10191974,1.0051633,0.0011727746,-29.950056,0.0,-49.8798,29.344894,22.525185,0.0,16.70892,231.05348,1.0,0.001144237,0.060344934,3.3014364,3.3277068,0.0,21.598728,8.351327,285.8978,-236.01799,-5.20218e-12,2.8739709e-13,3.3014364,3.3014364,3.3277068,0.13889052,0.9998413,0.9998413,1.0,3.3277068,3.3014364,-0.0,-0.0001587399,0.0,0.0,0.9595404,1.0,0.0,1.0,1.0,1.0
0.2858,1.0,0.0,24524.77,43.567585,-1.6022674,-5.924878e-08,0.9957496,0.067671426,0.0011948401,0.10292375,1.0042671,0.0012050605,-30.841923,0.0,-68.361244,29.344894,23.540308,0.0,16.70892,231.05348,1.0,0.010096907,0.067010015,3.3643467,3.3905387,0.0,21.516724,9.3252,290.95752,-222.59628,-5.152092e-12,2.8283192e-13,3.3643467,3.3643467,3.3905387,0.139743,0.999863,0.999863,1.0,3.3905387,3.3643467,-0.0,-0.00013696119,0.0,0.0,0.95954037,1.0,0.0,1.0,1.0,1.0
0.286,1.0,0.0,24502.934,30.505804,-1.6022674,-5.924878e-08,0.99667,0.07427837,0.0012243491,0.10354301,1.0033396,0.0012325424,-31.70662,0.0,-86.45219,29.344894,24.54984,0.0,16.70892,231.05348,1.0,0.019363796,0.073782995,3.4272547,3.4533706,0.0,21.382835,10.323786,294.91327,-208.46107,-4.824942e-12,2.7767372e-13,3.4272547,3.4272547,3.4533706,0.14022098,0.9998852,0.9998852,1.0,3.4533706,3.4272547,-0.0,-0.00011480885,0.0,0.0,0.95954037,1.0,0.0,1.0,1.0,1.0
0.2862,1.0,0.0,24481.953,17.420212,-1.6022674,-5.924878e-08,0.9976196,0.08095979,0.0012491632,0.103776224,1.0023844,0.0012551293,-32.542946,0.0,-104.100494,29.344894,25.551579,0.0,16.70892,231.05348,1.0,0.02890982,0.080638446,3.4901595,3.5162024,0.0,21.196714,11.346231,297.76642,-193.66594,-4.181108e-12,2.7256387e-13,3.4901595,3.4901595,3.5162024,0.14032368,0.9999076,0.9999076,1.0,3.5162024,3.4901595,-0.0,-9.236268e-05,0.0,0.0,0.95954037,1.0,0.0,1.0,1.0,1.0
0.2864,1.0,0.0,24461.832,4.3598595,-1.6022674,-5.924878e-08,0.9985952,0.08769068,0.0012691766,0.10362354,1.0014051,0.0012727479,-33.349525,0.0,-121.256645,29.344894,26.543175,0.0,16.70892,231.05348,1.0,0.03869892,0.08755073,3.5530615,3.5790343,0.0,20.95784,12.3916855,299.52118,-178.26453,-3.54317e-12,2.6730855e-13,3.5530615,3.5530615,3.5790343,0.14005171,0.9999303,0.9999303,1.0,3.5790343,3.5530615,-0.0,-6.9703405e-05,0.0,0.0,0.9595403,1.0,0.0,1.0,1.0,1.0
0.2866,1.0,0.0,24442.576,-8.626582,-1.6022674,-5.924878e-08,0.9995931,0.094445944,0.0012842984,0.10308654,1.0004054,0.0012853422,-34.124775,0.0,-137.87366,29.344894,27.522127,0.0,16.70892,231.05348,1.0,0.048694223,0.09449403,3.61596,3.641866,0.0,20.66553,13.459248,300.18402,-162.31038,-3.1167814e-12,2.617879e-13,3.61596,3.61596,3.641866,0.13940707,0.9999531,0.9999531,1.0,3.641866,3.61596,-0.0,-4.691245e-05,0.0,0.0,0.9595403,1.0,0.0,1.0,1.0,1.0
0.2868,1.0,0.0,24424.18,-21.491001,-1.6022674,-5.924878e-08,1.0006096,0.101200424,0.001294453,0.10216825,0.99938905,0.0012928741,-34.866894,0.0,-153.90689,29.344894,28.485764,0.0,16.70892,231.05348,1.0,0.05885816,0.10144249,3.6788545,3.7046978,0.0,20.318968,14.547928,299.76373,-145.85684,-3.058127e-12,2.5491745e-13,3.6788545,3.6788545,3.7046978,0.13839316,0.9999759,0.9999759,1.0,3.7046978,3.6788545,-0.0,-2.4071669e-05,0.0,0.0,0.9595403,1.0,0.0,1.0,1.0,1.0
0.287,1.0,0.0,24406.64,-34.18603,-1.5982473,-1.060689e-07,1.0016412,0.107929066,0.001299581,0.10087308,0.99835986,0.0012953237,-35.573833,0.0,-169.31396,29.344894,29.431225,0.0,16.70892,231.05348,1.0,0.069152616,0.10837033,3.7417455,3.7675297,0.0,19.917238,15.656594,298.271,-128.95705,-3.401074e-12,2.490074e-13,3.7417455,3.7417455,3.7675297,0.13701475,0.99999875,0.99999875,1.0,3.7675297,3.7417455,-0.0,-1.2630758e-06,0.0,0.0,0.9595403,1.0,0.0,1.0,1.0,1.0
0.2872,1.0,0.0,24389.951,-46.665222,-1.5982473,-1.060689e-07,1.0026839,0.11460697,0.0012996396,0.09920687,0.99732167,0.0012926892,-36.2433,0.0,-184.05457,29.344894,30.355469,0.0,16.70892,231.05348,1.0,0.079539075,0.11525187,3.8046322,3.8303616,0.0,19.459364,16.783937,295.71838,-111.66383,-3.8894174e-12,2.430926e-13,3.8046322,3.8046322,3.8303616,0.13527793,1.0000215,1.0000215,1.0,3.8303616,3.8046322,0.0,2.1431424e-05,0.0,0.0,0.95954025,1.0,0.0,1.0,1.0,1.0
0.2874,1.0,0.0,24374.098,-58.88322,-1.5982473,-1.060689e-07,1.0037339,0.12120947,0.0012946035,0.09717682,0.9962783,0.0012849873,-36.87276,0.0,-198.09032,29.344894,31.25526,0.0,16.70892,231.05348,1.0,0.08997877,0.1220617,3.8675146,3.8931935,0.0,18.944342,17.92842,292.12012,-94.02981,-4.238586e-12,2.3750064e-13,3.8675146,3.8675146,3.8931935,0.13319013,1.000044,1.000044,1.0,3.8931935,3.8675146,0.0,4.3930308e-05,0.0,0.0,0.95954025,1.0,0.0,1.0,1.0,1.0
0.2876,1.0,0.0,24359.068,-70.79591,-1.5982473,-1.060689e-07,1.0047874,0.1277123,0.0012844655,0.09479144,0.9952338,0.0012722526,-37.459435,0.0,-211.38458,29.344894,32.127186,0.0,16.70892,231.05348,1.0,0.100432806,0.12877476,3.9303927,3.9560254,0.0,18.371191,19.088242,287.4919,-76.10734,-4.254221e-12,2.3317066e-13,3.9303927,3.9303927,3.9560254,0.13076007,1.0000662,1.0000662,1.0,3.9560254,3.9303927,0.0,6.6152694e-05,0.0,0.0,0.95954025,1.0,0.0,1.0,1.0,1.0
0.2878,1.0,0.0,24344.846,-82.36061,-1.5982473,-1.060689e-07,1.0058404,0.13409157,0.0012692375,0.09206055,0.9941919,0.0012545384,-38.000313,0.0,-223.9024,29.344894,32.967655,0.0,16.70892,231.05348,1.0,0.11086233,0.13536637,3.993266,4.018857,0.0,17.739002,20.261312,281.85104,-57.94865,-4.0764076e-12,2.2935318e-13,3.993266,3.993266,4.018857,0.12799771,1.000088,1.000088,1.0,4.018857,3.993266,0.0,8.801865e-05,0.0,0.0,0.95954025,1.0,0.0,1.0,1.0,1.0
0.288,1.0,0.0,24331.41,-93.536156,-1.5982473,-1.060689e-07,1.0068891,0.14032397,0.0012489499,0.08899523,0.9931565,0.0012319159,-38.49219,0.0,-235.6103,29.344894,33.77292,0.0,16.70892,231.05348,1.0,0.12122867,0.14181241,4.0561347,4.081689,0.0,17.046982,21.44521,275.21622,-39.605907,-3.7913843e-12,2.2478957e-13,4.0561347,4.0561347,4.081689,0.12491423,1.0001094,1.0001094,1.0,4.081689,4.0561347,0.0,0.000109449415,0.0,0.0,0.9595402,1.0,0.0,1.0,1.0,1.0
0.2882,1.0,0.0,24318.74,-104.2831,-1.5982473,-1.060689e-07,1.0079294,0.14638676,0.0012236533,0.085607775,0.9921315,0.0012044742,-38.93168,0.0,-246.47618,29.344894,34.53908,0.0,16.70892,231.05348,1.0,0.13149348,0.14808938,4.118998,4.1445208,0.0,16.294516,22.637161,267.60745,-21.131279,-3.443689e-12,2.1998568e-13,4.118998,4.118998,4.1445208,0.12152194,1.0001304,1.0001304,1.0,4.1445208,4.118998,0.0,0.00013036773,0.0,0.0,0.9595402,1.0,0.0,1.0,1.0,1.0
0.2884,1.0,0.0,24306.809,-114.563805,-1.5982473,-1.060689e-07,1.0089575,0.15225792,0.0011934184,0.08191164,0.99112064,0.0011723206,-39.31524,0.0,-256.46927,29.344894,35.262142,0.0,16.70892,231.05348,1.0,0.14161886,0.1541744,4.181856,4.2073526,0.0,15.481204,23.834034,259.04636,-2.577081,-3.2179394e-12,2.1358361e-13,4.181856,4.181856,4.2073526,0.1178343,1.0001507,1.0001507,1.0,4.2073526,4.181856,0.0,0.00015069806,0.0,0.0,0.9595402,1.0,0.0,1.0,1.0,1.0
0.2886,1.0,0.0,24295.592,-124.34258,-1.5982473,-1.060689e-07,1.0099695,0.1579162,0.001158336,0.07792136,0.9901276,0.0011355793,-39.639236,0.0,-265.56003,29.344894,35.938004,0.0,16.70892,231.05348,1.0,0.15156755,0.16004546,4.2447095,4.2701845,0.0,14.606928,25.032309,249.55591,16.004133,-3.083086e-12,2.0675216e-13,4.2447095,4.2447095,4.2701845,0.113865785,1.0001704,1.0001704,1.0,4.2701845,4.2447095,0.0,0.0001703669,0.0,0.0,0.9595402,1.0,0.0,1.0,1.0,1.0
0.2888,1.0,0.0,24285.057,-133.5858,-1.5982473,-1.060689e-07,1.0109615,0.1633412,0.0011185172,0.073652565,0.9891561,0.001094392,-39.899975,0.0,-273.72018,29.344894,36.562523,0.0,16.70892,231.05348,1.0,0.16130301,0.16568133,4.307557,4.3330164,0.0,13.671886,26.228088,239.16074,34.55945,-2.978375e-12,1.9903065e-13,4.307557,4.307557,4.3330164,0.10963191,1.0001893,1.0001893,1.0,4.3330164,4.307557,0.0,0.00018930304,0.0,0.0,0.9595401,1.0,0.0,1.0,1.0,1.0
0.289,1.0,0.0,24275.172,-142.26198,-1.5982473,-1.060689e-07,1.0119298,0.16851342,0.0010740942,0.06912183,0.9882097,0.001048917,-40.09375,0.0,-280.92264,29.344894,37.131535,0.0,16.70892,231.05348,1.0,0.17078958,0.17106175,4.3704,4.3958483,0.0,12.67665,27.417099,227.88715,53.03549,-2.853014e-12,1.9221304e-13,4.3704,4.3704,4.3958483,0.105149105,1.0002074,1.0002074,1.0,4.3958483,4.3704,0.0,0.0002074378,0.0,0.0,0.9595401,1.0,0.0,1.0,1.0,1.0
0.2892,1.0,0.0,24265.906,-150.34186,-1.5982473,-1.060689e-07,1.0128707,0.1734144,0.0010252192,0.06434666,0.9872919,0.0009993286,-40.216896,0.0,-287.14154,29.344894,37.640903,0.0,16.70892,231.05348,1.0,0.17999265,0.17616746,4.4332366,4.45868,0.0,11.622202,28.594694,215.76321,71.37832,-2.756883e-12,1.8567758e-13,4.4332366,4.4332366,4.45868,0.10043466,1.0002247,1.0002247,1.0,4.45868,4.4332366,0.0,0.0002247053,0.0,0.0,0.9595401,1.0,0.0,1.0,1.0,1.0
0.2894,1.0,0.0,24257.219,-157.79855,-1.5982473,-1.060689e-07,1.0137805,0.17802668,0.000972065,0.059345447,0.9864059,0.00094581686,-40.265858,0.0,-292.35236,25.837013,38.08655,0.0,16.70892,230.89966,1.0,0.1888787,0.18098025,4.4960685,4.521512,0.0,10.5099745,29.755884,202.81898,89.53337,-2.6856232e-12,1.8028645e-13,4.4960685,4.4960685,4.521512,0.095506705,1.000241,1.000241,1.0,4.521512,4.4960685,0.0,0.00024104274,0.0,0.0,0.9595401,1.0,0.0,1.0,1.0,1.0
0.2896,1.0,0.0,24249.076,-164.60757,-1.5982473,-1.060689e-07,1.0146558,0.18233396,0.0009148243,0.054137316,0.98555505,0.00088858674,-40.237236,0.0,-296.53204,25.837013,38.464523,0.0,16.70892,230.89966,1.0,0.19741549,0.1854831,4.558894,4.584344,0.0,9.341885,30.895351,189.08665,107.44539,-2.6813708e-12,1.7515213e-13,4.558894,4.558894,4.584344,0.090384066,1.0002564,1.0002564,1.0,4.584344,4.558894,0.0,0.00025639063,0.0,0.0,0.9595401,1.0,0.0,1.0,1.0,1.0
0.2898,1.0,0.0,24241.438,-170.74686,-1.5982473,-1.060689e-07,1.0154934,0.18632111,0.00085370924,0.04874212,0.98474234,0.00082785735,-40.127853,0.0,-299.65906,25.837013,38.771027,0.0,16.70892,230.89966,1.0,0.20557217,0.18966013,4.621715,4.647176,0.0,8.120359,32.007496,174.60066,125.05838,-2.6661878e-12,1.700523e-13,4.621715,4.621715,4.647176,0.085086256,1.0002707,1.0002707,1.0,4.647176,4.621715,0.0,0.00027069298,0.0,0.0,0.95954007,1.0,0.0,1.0,1.0,1.0
0.29,1.0,0.0,24234.26,-176.19691,-1.5982473,-1.060689e-07,1.0162897,0.18997423,0.0007889507,0.04318034,0.98397076,0.00076386135,-39.93482,0.0,-301.71356,25.837013,39.002464,0.0,16.70892,230.89966,1.0,0.21331939,0.19349673,4.6845303,4.7100077,0.0,6.8483586,33.08646,159.39793,142.31564,-2.5903732e-12,1.662049e-13,4.6845303,4.6845303,4.7100077,0.07963336,1.000284,1.000284,1.0,4.7100077,4.6845303,0.0,0.00028389762,0.0,0.0,0.95954007,1.0,0.0,1.0,1.0,1.0
0.2902,1.0,0.0,24227.504,-180.94078,-1.5982473,-1.060689e-07,1.017042,0.19328067,0.000720798,0.037473015,0.98324305,0.00069684396,-39.65558,0.0,-302.67773,25.837013,39.15551,0.0,16.70892,230.89966,1.0,0.2206294,0.19697961,4.7473397,4.7728395,0.0,5.529386,34.126194,143.51797,159.15977,-2.3706462e-12,1.6301663e-13,4.7473397,4.7473397,4.7728395,0.07404599,1.000296,1.000296,1.0,4.7728395,4.7473397,0.0,0.00029595633,0.0,0.0,0.95954007,1.0,0.0,1.0,1.0,1.0
0.2904,1.0,0.0,24221.125,-184.96414,-1.5982473,-1.060689e-07,1.0177473,0.19622913,0.0006495174,0.03164166,0.98256177,0.0006270623,-39.287983,0.0,-302.53583,25.837013,39.22714,0.0,16.70892,230.89966,1.0,0.2274761,0.2000968,4.8101444,4.8356714,0.0,4.1674967,35.120487,127.00312,175.53271,-2.0327492e-12,1.5868875e-13,4.8101444,4.8101444,4.8356714,0.06834518,1.0003068,1.0003068,1.0,4.8356714,4.8101444,0.0,0.00030682507,0.0,0.0,0.95954007,1.0,0.0,1.0,1.0,1.0
0.2906,1.0,0.0,24215.078,-188.25528,-1.5982473,-1.060689e-07,1.0184028,0.19880967,0.00057539134,0.025708156,0.9819294,0.00055478414,-38.830338,0.0,-301.27457,25.837013,39.214672,0.0,16.70892,230.89966,1.0,0.23383528,0.20283774,4.8729434,4.8985033,0.0,2.767295,36.06304,109.898605,191.37595,-1.6336139e-12,1.5369632e-13,4.8729434,4.8729434,4.8985033,0.062552296,1.0003165,1.0003165,1.0,4.8985033,4.8729434,0.0,0.00031646423,0.0,0.0,0.95954,1.0,0.0,1.0,1.0,1.0
0.2908,1.0,0.0,24209.316,-190.80511,-1.5982473,-1.060689e-07,1.0190061,0.20101368,0.00049871736,0.019694727,0.98134816,0.000480287,-38.28146,0.0,-298.88324,25.837013,39.115837,0.0,16.70892,230.89966,1.0,0.2396845,0.20519327,4.9357376,4.961335,0.0,1.3339232,36.947536,92.25275,206.6305,-1.1501737e-12,1.4839317e-13,4.9357376,4.9357376,4.961335,0.05668902,1.0003248,1.0003248,1.0,4.961335,4.9357376,0.0,0.00032483868,0.0,0.0,0.95954,1.0,0.0,1.0,1.0,1.0
0.291,1.0,0.0,24203.797,-192.60727,-1.5982473,-1.060689e-07,1.0195549,0.20283404,0.00041980643,0.013623805,0.98082006,0.0004038572,-37.640724,0.0,-295.35425,25.837013,38.928787,0.0,16.70892,230.89966,1.0,0.24500337,0.20715569,4.998527,5.024167,0.0,-0.12695496,37.767677,74.117004,221.23724,-5.407075e-13,1.430897e-13,4.998527,4.998527,5.024167,0.0507772,1.0003319,1.0003319,1.0,5.024167,4.998527,0.0,0.00033191804,0.0,0.0,0.95954,1.0,0.0,1.0,1.0,1.0
0.2912,1.0,0.0,24198.473,-193.65802,-1.5982473,-1.060689e-07,1.020047,0.20426501,0.00033898174,0.0075179734,0.9803469,0.00032578866,-36.908096,0.0,-290.68314,25.837013,38.652164,0.0,16.70892,230.89966,1.0,0.24977346,0.20871878,5.0613112,5.0869985,0.0,-1.6091818,38.51728,55.546074,235.13705,2.5215645e-13,1.3796646e-13,5.0613112,5.0613112,5.0869985,0.0448388,1.0003377,1.0003377,1.0,5.0869985,5.0613112,0.0,0.00033767684,0.0,0.0,0.95954,1.0,0.0,1.0,1.0,1.0
0.2914,1.0,0.0,24193.293,-193.95625,-1.5982473,-1.060689e-07,1.0204805,0.20530234,0.0002565771,0.0013998634,0.9799304,0.00024638168,-36.08419,0.0,-284.86905,25.837013,38.285114,0.0,16.70892,230.89966,1.0,0.2539785,0.20987782,5.124091,5.1498303,0.0,-3.1061392,39.19033,36.597935,248.27112,1.0904086e-12,1.3171654e-13,5.124091,5.124091,5.1498303,0.03889581,1.0003421,1.0003421,1.0,5.1498303,5.124091,0.0,0.00034209454,0.0,0.0,0.95954,1.0,0.0,1.0,1.0,1.0
0.2916,1.0,0.0,24188.215,-193.50356,-1.5982473,-1.060689e-07,1.0208541,0.20594323,0.00017293512,-0.004707891,0.9795719,0.00016594182,-35.17027,0.0,-277.91504,25.837013,37.82733,0.0,16.70892,230.89966,1.0,0.25760427,0.21062955,5.1868663,5.212662,0.0,-4.6107907,39.78106,17.333838,260.58118,1.7735465e-12,1.2412353e-13,5.1868663,5.1868663,5.212662,0.032970168,1.0003451,1.0003451,1.0,5.212662,5.1868663,0.0,0.00034515568,0.0,0.0,0.95953995,1.0,0.0,1.0,1.0,1.0
0.2918,1.0,0.0,24183.188,-192.30412,-1.5982473,-1.060689e-07,1.0211662,0.20618635,8.840557e-05,-0.010782794,0.97927254,8.477871e-05,-34.168293,0.0,-269.82822,25.837013,37.279076,0.0,16.70892,230.89966,1.0,0.26063886,0.21097228,5.2496376,5.275494,0.0,-6.11573,40.284023,-2.1817148,272.00992,2.388137e-12,1.1845498e-13,5.2496376,5.2496376,5.275494,0.0270837,1.0003469,1.0003469,1.0,5.275494,5.2496376,0.0,0.00034685,0.0,0.0,0.95953995,1.0,0.0,1.0,1.0,1.0
0.292,1.0,0.0,24178.166,-190.3647,-1.5982473,-1.060689e-07,1.0214157,0.20603186,3.3434765e-06,-0.016802514,0.97903335,3.2047433e-06,-33.080917,0.0,-260.62024,25.837013,36.641182,0.0,16.70892,230.89966,1.0,0.26307252,0.2109058,5.3124046,5.338326,0.0,-7.613237,40.694153,-21.881071,282.5013,2.7815027e-12,1.1398835e-13,5.3124046,5.3124046,5.338326,0.021258004,1.0003471,1.0003471,1.0,5.338326,5.3124046,0.0,0.0003471725,0.0,0.0,0.95953995,1.0,0.0,1.0,1.0,1.0
0.2922,1.0,0.0,24173.102,-187.69466,-1.5982473,-1.060689e-07,1.0216017,0.20548129,-8.1892795e-05,-0.022744993,0.978855,-7.846617e-05,-31.911503,0.0,-250.3074,25.837013,35.9151,0.0,16.70892,230.89966,1.0,0.26489776,0.21043143,5.3751683,5.401158,0.0,-9.095338,41.00684,-41.693542,292.00095,2.7790006e-12,1.1033726e-13,5.3751683,5.3751683,5.401158,0.015514399,1.0003461,1.0003461,1.0,5.401158,5.3751683,0.0,0.00034612342,0.0,0.0,0.95953995,1.0,0.0,1.0,1.0,1.0
0.2924,1.0,0.0,24167.95,-184.30583,-1.5982473,-1.060689e-07,1.0217237,0.2045378,-0.00016694353,-0.028588535,0.9787381,-0.00015991993,-30.664116,0.0,-238.91098,25.837013,35.102875,0.0,16.70892,230.89966,1.0,0.26610944,0.20955198,5.437928,5.4639897,0.0,-10.553874,41.21799,-61.545597,300.45657,2.557365e-12,1.0605297e-13,5.437928,5.437928,5.4639897,0.009873839,1.0003437,1.0003437,1.0,5.4639897,5.437928,0.0,0.00034370832,0.0,0.0,0.95953995,1.0,0.0,1.0,1.0,1.0
0.2926,1.0,0.0,24162.66,-180.21252,-1.5982473,-1.060689e-07,1.0217814,0.20320582,-0.0002514496,-0.034311842,0.9786828,-0.00024084348,-29.34351,0.0,-226.45743,25.837013,34.207172,0.0,16.70892,230.89966,1.0,0.26670465,0.20827171,5.500685,5.5268216,0.0,-11.98057,41.32408,-81.36105,307.81848,2.3448457e-12,1.0124066e-13,5.500685,5.500685,5.5268216,0.0043568346,1.00034,1.00034,1.0,5.5268216,5.500685,0.0,0.0003399381,0.0,0.0,0.95953995,1.0,0.0,1.0,1.0,1.0
0.2928,1.0,0.0,24157.19,-175.4315,-1.5982473,-1.060689e-07,1.0217746,0.20149128,-0.00033505444,-0.03989414,0.9786893,-0.00032092616,-27.955114,0.0,-212.97849,25.837013,33.231247,0.0,16.70892,230.89966,1.0,0.26668277,0.20659642,5.5634394,5.5896535,0.0,-13.367112,41.322227,-101.0614,314.0399,2.1916687e-12,9.645523e-14,5.5634394,5.5634394,5.5896535,-0.0010166086,1.0003349,1.0003349,1.0,5.5896535,5.5634394,0.0,0.0003348289,0.0,0.0,0.9595399,1.0,0.0,1.0,1.0,1.0
0.293,1.0,0.0,24151.496,-169.9818,-1.5982473,-1.060689e-07,1.0217036,0.1994015,-0.0004174062,-0.045315217,0.97875726,-0.00039986093,-26.504997,0.0,-198.51141,25.837013,32.17895,0.0,16.70892,230.89966,1.0,0.26604554,0.2045333,5.6261907,5.6524854,0.0,-14.705219,41.210217,-120.56607,319.07748,2.0747906e-12,9.104975e-14,5.6261907,5.6261907,5.6524854,-0.006227078,1.0003284,1.0003284,1.0,5.6524854,5.6261907,0.0,0.00032840203,0.0,0.0,0.9595399,1.0,0.0,1.0,1.0,1.0
0.2932,1.0,0.0,24145.531,-163.8848,-1.5982473,-1.060689e-07,1.0215688,0.19694513,-0.00049815944,-0.050555527,0.97888637,-0.00047734572,-24.99983,0.0,-183.09901,25.837013,31.05471,0.0,16.70892,230.89966,1.0,0.2647969,0.20209095,5.68894,5.7153172,0.0,-15.98673,40.98656,-139.79285,322.89188,1.8963516e-12,8.439881e-14,5.68894,5.68894,5.7153172,-0.01125579,1.0003207,1.0003207,1.0,5.7153172,5.68894,0.0,0.00032068408,0.0,0.0,0.9595399,1.0,0.0,1.0,1.0,1.0
0.2934,1.0,0.0,24139.256,-157.16403,-1.5982473,-1.060689e-07,1.0213709,0.1941322,-0.0005769772,-0.055596214,0.97907597,-0.0005530846,-23.446852,0.0,-166.78973,25.837013,29.86349,0.0,16.70892,230.89966,1.0,0.26294318,0.19927935,5.751687,5.778149,0.0,-17.203672,40.650524,-158.65823,325.44797,1.5586091e-12,7.890337e-14,5.751687,5.751687,5.778149,-0.016084703,1.0003117,1.0003117,1.0,5.778149,5.751687,0.0,0.0003117066,0.0,0.0,0.9595399,1.0,0.0,1.0,1.0,1.0
0.2936,1.0,0.0,24132.627,-149.8452,-1.5982473,-1.060689e-07,1.0211109,0.19097394,-0.0006535328,-0.060419228,0.9793252,-0.00062678906,-21.853806,0.0,-149.63757,25.837013,28.610771,0.0,16.70892,230.89966,1.0,0.26049274,0.19610985,5.8144326,5.840981,0.0,-18.348349,40.202152,-177.07796,326.7155,1.099989e-12,7.300179e-14,5.8144326,5.8144326,5.840981,-0.020696549,1.0003015,1.0003015,1.0,5.840981,5.8144326,0.0,0.00030150602,0.0,0.0,0.9595399,1.0,0.0,1.0,1.0,1.0
0.2938,1.0,0.0,24125.605,-141.95602,-1.5982473,-1.060689e-07,1.02079,0.18748292,-0.00072751165,-0.06500736,0.9796329,-0.0006981792,-20.228882,0.0,-131.70212,25.837013,27.302517,0.0,16.70892,230.89966,1.0,0.25745633,0.19259502,5.8771772,5.903813,0.0,-19.41341,39.642292,-194.9674,326.66953,6.0458246e-13,6.670861e-14,5.8771772,5.8771772,5.903813,-0.025074892,1.0002902,1.0002902,1.0,5.903813,5.8771772,0.0,0.00029012372,0.0,0.0,0.95953983,1.0,0.0,1.0,1.0,1.0
0.294,1.0,0.0,24118.152,-133.52615,-1.5982473,-1.060689e-07,1.0204097,0.18367283,-0.0007986128,-0.069344275,0.9799979,-0.00076698494,-18.580662,0.0,-113.048355,25.837013,25.945127,0.0,16.70892,230.89966,1.0,0.2538467,0.18874872,5.939921,5.966645,0.0,-20.391935,38.972595,-212.24217,325.29053,2.2134554e-13,6.1681996e-14,5.939921,5.939921,5.966645,-0.029204195,1.0002776,1.0002776,1.0,5.966645,5.939921,0.0,0.00027760555,0.0,0.0,0.95953983,1.0,0.0,1.0,1.0,1.0
0.2942,1.0,0.0,24110.23,-124.58712,-1.5982473,-1.060689e-07,1.0199717,0.17955853,-0.0008665505,-0.073414646,0.9804187,-0.00083294685,-16.918037,0.0,-93.746544,25.837013,24.545382,0.0,16.70892,230.89966,1.0,0.24967879,0.18458597,6.0026636,6.0294766,0.0,-21.27749,38.19553,-228.81863,322.5652,-3.820595e-14,5.765035e-14,6.0026636,6.0026636,6.0294766,-0.033069894,1.000264,1.000264,1.0,6.0294766,6.0026636,0.0,0.0002640018,0.0,0.0,0.95953983,1.0,0.0,1.0,1.0,1.0
0.2944,1.0,0.0,24101.805,-115.17217,-1.5982473,-1.060689e-07,1.0194778,0.17515595,-0.0009310556,-0.077204145,0.98089343,-0.0008958177,-15.250138,0.0,-73.87194,25.837013,23.110405,0.0,16.70892,230.89966,1.0,0.24496949,0.18012294,6.065407,6.0923085,0.0,-22.06421,37.31435,-244.61444,318.4864,-3.7603219e-13,5.4673456e-14,6.065407,6.065407,6.0923085,-0.036658388,1.0002494,1.0002494,1.0,6.0923085,6.065407,0.0,0.00024936706,0.0,0.0,0.95953983,1.0,0.0,1.0,1.0,1.0
0.2946,1.0,0.0,24092.842,-105.31621,-1.5982473,-1.060689e-07,1.0189303,0.17048205,-0.0009918769,-0.080699496,0.9814204,-0.00095536286,-13.586259,0.0,-53.50452,25.837013,21.647598,0.0,16.70892,230.89966,1.0,0.23973767,0.17537682,6.1281495,6.1551404,0.0,-22.74685,36.333107,-259.5492,313.05374,-1.0863503e-12,5.0303135e-14,6.1281495,6.1281495,6.1551404,-0.039957155,1.0002338,1.0002338,1.0,6.1551404,6.1281495,0.0,0.00023375984,0.0,0.0,0.95953983,1.0,0.0,1.0,1.0,1.0
0.2948,1.0,0.0,24083.312,-95.05564,-1.5982473,-1.060689e-07,1.0183315,0.16555473,-0.0010487823,-0.08388853,0.98199743,-0.0010113617,-11.935771,0.0,-32.72866,25.837013,20.164587,0.0,16.70892,230.89966,1.0,0.2340041,0.17036584,6.190893,6.2179723,0.0,-23.320833,35.256603,-273.545,306.27365,-2.0462677e-12,4.510738e-14,6.190893,6.190893,6.2179723,-0.042954754,1.0002172,1.0002172,1.0,6.2179723,6.190893,0.0,0.00021724238,0.0,0.0,0.95953983,1.0,0.0,1.0,1.0,1.0
0.295,1.0,0.0,24073.186,-84.42828,-1.5982473,-1.060689e-07,1.0176839,0.16039279,-0.0011015595,-0.08676026,0.98262227,-0.0010636082,-10.308044,0.0,-11.632693,25.837013,18.669153,0.0,16.70892,230.89966,1.0,0.22779131,0.16510917,6.2536373,6.2808037,0.0,-23.782324,34.09037,-286.52704,298.15973,-3.0633976e-12,3.9970567e-14,6.2536373,6.2536373,6.2808037,-0.045640875,1.0001999,1.0001999,1.0,6.2808037,6.2536373,0.0,0.00019988044,0.0,0.0,0.95953983,1.0,0.0,1.0,1.0,1.0
0.2952,1.0,0.0,24062.436,-73.47325,-1.5982473,-1.060689e-07,1.0169902,0.15501586,-0.0011500174,-0.089304864,0.9832924,-0.0011119117,-8.712363,0.0,9.691518,25.837013,17.169182,0.0,16.70892,230.89966,1.0,0.22112359,0.15962678,0.03319737,0.06045045,0.0,-24.12824,32.840603,-298.42416,288.73264,-4.057787e-12,3.5795124e-14,0.03319737,0.03319737,0.06045045,-0.048006356,1.0001818,1.0001818,1.0,0.06045045,0.03319737,0.0,0.00018174289,0.0,0.0,0.9595398,1.0,0.0,1.0,1.0,1.0
0.2954,1.0,0.0,24051.037,-62.23078,-1.5982473,-1.060689e-07,1.0162532,0.14944428,-0.0011939858,-0.09151372,0.9840054,-0.0011560981,-7.1578455,0.0,31.149088,25.837013,15.672591,0.0,16.70892,230.89966,1.0,0.21402681,0.15393949,0.09594432,0.123282306,0.0,-24.356304,31.514149,-309.1696,278.0205,-5.0059197e-12,3.209028e-14,0.09594432,0.09594432,0.123282306,-0.050043263,1.000163,1.000163,1.0,0.123282306,0.09594432,0.0,0.00016290156,0.0,0.0,0.9595398,1.0,0.0,1.0,1.0,1.0
0.2956,1.0,0.0,24038.967,-50.74215,-1.5982473,-1.060689e-07,1.0154761,0.14369908,-0.0012333171,-0.093379505,0.9847583,-0.0011960097,-5.6533556,0.0,52.64265,25.837013,14.187265,0.0,16.70892,230.89966,1.0,0.20652834,0.14806876,0.1586931,0.18611416,0.0,-24.465054,30.11841,-318.70132,266.0587,-5.880581e-12,2.8410915e-14,0.1586931,0.1586931,0.18611416,-0.051744856,1.0001434,1.0001434,1.0,0.18611416,0.1586931,0.0,0.00014343082,0.0,0.0,0.9595398,1.0,0.0,1.0,1.0,1.0
0.2958,1.0,0.0,24026.207,-39.049503,-1.5982473,-1.060689e-07,1.0146619,0.1378019,-0.0012678854,-0.09489615,0.98554844,-0.0012315064,-4.2074327,0.0,74.07295,25.837013,12.720999,0.0,16.70892,230.89966,1.0,0.19865699,0.14203672,0.22144403,0.24894601,0.0,-24.453873,28.661306,-326.96274,252.8898,-6.722363e-12,2.4619783e-14,0.22144403,0.22144403,0.24894601,-0.053105645,1.0001234,1.0001234,1.0,0.24894601,0.22144403,0.0,0.00012340731,0.0,0.0,0.9595398,1.0,0.0,1.0,1.0,1.0
0.296,1.0,0.0,24012.738,-27.19573,-1.5982473,-1.060689e-07,1.013814,0.13177486,-0.0012975879,-0.09605886,0.98637265,-0.0012624656,-2.8282118,0.0,95.33945,25.837013,11.281428,0.0,16.70892,230.89966,1.0,0.19044283,0.13586602,0.2841974,0.31177786,0.0,-24.322985,27.151196,-333.90317,238.5637,-7.451661e-12,2.0728494e-14,0.2841974,0.2841974,0.31177786,-0.0541214,1.0001029,1.0001029,1.0,0.31177786,0.2841974,0.0,0.0001029096,0.0,0.0,0.9595398,1.0,0.0,1.0,1.0,1.0
