Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.2962,1.0,0.0,23998.549,-15.224312,-1.5982473,-1.060689e-07,1.0129356,0.1256405,-0.0013223437,-0.09686417,0.98722786,-0.0012887834,-1.5233531,0.0,116.34098,25.837013,9.875976,0.0,16.70892,230.89966,1.0,0.18191715,0.12957977,0.34695348,0.3746097,0.0,-24.073454,25.596806,-339.4782,223.13722,-8.01827e-12,1.6732196e-14,0.34695348,0.34695348,0.3746097,-0.054789178,1.000082,1.000082,1.0,0.3746097,0.34695348,0.0,8.201786e-05,0.0,0.0,0.9595398,1.0,0.0,1.0,1.0,1.0
0.2964,1.0,0.0,23983.625,-3.1791756,-1.5982473,-1.060689e-07,1.0120305,0.11942174,-0.0013420947,-0.097309925,0.98811084,-0.001310374,-0.2999771,0.0,136.9764,25.837013,8.511785,0.0,16.70892,230.89966,1.0,0.17311226,0.123201475,0.40971258,0.43744156,0.0,-23.707176,24.007153,-343.65036,206.67395,-8.50959e-12,1.2715901e-14,0.40971258,0.40971258,0.43744156,-0.055107296,1.0000608,1.0000608,1.0,0.43744156,0.40971258,0.0,6.0813494e-05,0.0,0.0,0.9595397,1.0,0.0,1.0,1.0,1.0
0.2966,1.0,0.0,23967.959,8.895458,-1.5982473,-1.060689e-07,1.011102,0.11314172,-0.0013568047,-0.0973953,0.9890182,-0.0013271705,0.83539534,0.0,157.14528,25.837013,7.1956744,0.0,16.70892,230.89966,1.0,0.16406143,0.11675489,0.47247496,0.5002734,0.0,-23.22686,22.391464,-346.3892,189.24393,-8.915109e-12,8.556569e-15,0.47247496,0.47247496,0.5002734,-0.055075374,1.0000393,1.0000393,1.0,0.5002734,0.47247496,0.0,3.937882e-05,0.0,0.0,0.9595397,1.0,0.0,1.0,1.0,1.0
0.2968,1.0,0.0,23951.541,20.95523,-1.5982473,-1.060689e-07,1.0101537,0.106823795,-0.0013664595,-0.0971208,0.9899466,-0.0013391249,1.8768963,0.0,176.7486,25.837013,5.934081,0.0,16.70892,230.89966,1.0,0.15479876,0.110263996,0.5352408,0.5631053,0.0,-22.635992,20.759096,-347.67188,170.9233,-9.0927535e-12,4.9339428e-15,0.5352408,0.5352408,0.5631053,-0.054694306,1.0000178,1.0000178,1.0,0.5631053,0.5352408,0.0,1.7796729e-05,0.0,0.0,0.9595397,1.0,0.0,1.0,1.0,1.0
0.297,1.0,0.0,23934.371,32.9558,-1.5982473,-1.060689e-07,1.0091894,0.100491375,-0.0013710657,-0.09648822,0.99089247,-0.0013462079,2.819356,0.0,195.6894,25.837013,4.7330174,0.0,16.70892,230.89966,1.0,0.14535902,0.10375286,0.5980105,0.6259371,0.0,-21.938807,19.119452,-347.48328,151.79387,-9.0068335e-12,1.4697426e-15,0.5980105,0.5980105,0.6259371,-0.053966276,0.9999961,0.9999961,1.0,0.6259371,0.5980105,-0.0,-3.84969e-06,0.0,0.0,0.9595397,1.0,0.0,1.0,1.0,1.0
0.2972,1.0,0.0,23916.447,44.853004,-1.5982473,-1.060689e-07,1.0082127,0.09416789,-0.0013706508,-0.095500715,0.99185234,-0.0013484091,3.6583416,0.0,213.87354,25.837013,3.5980275,0.0,16.70892,230.89966,1.0,0.13577753,0.0972456,0.66078407,0.688769,0.0,-21.14024,17.481897,-345.81622,131.9427,-8.890289e-12,-2.1377113e-15,0.66078407,0.66078407,0.688769,-0.052894738,0.99997455,0.99997455,1.0,0.688769,0.66078407,-0.0,-2.5477468e-05,0.0,0.0,0.9595397,1.0,0.0,1.0,1.0,1.0
0.2974,1.0,0.0,23897.771,56.603012,-1.5982473,-1.060689e-07,1.0072274,0.08787668,-0.0013652622,-0.09416271,0.99282265,-0.001345737,4.3901863,0.0,231.21024,25.837013,2.5341532,0.0,16.70892,230.89966,1.0,0.12609005,0.090766214,0.7235619,0.75160086,0.0,-20.24587,15.855685,-342.67172,111.46148,-8.735713e-12,-6.0519238e-15,0.7235619,0.7235619,0.75160086,-0.05148439,0.999953,0.999953,1.0,0.75160086,0.7235619,-0.0,-4.7004105e-05,0.0,0.0,0.9595397,1.0,0.0,1.0,1.0,1.0
0.2976,1.0,0.0,23878.348,68.16249,-1.5982473,-1.060689e-07,1.0062371,0.08164091,-0.0013549663,-0.09247991,0.9937997,-0.0013382185,5.0120106,0.0,247.61282,25.837013,1.5459039,0.0,16.70892,230.89966,1.0,0.11633262,0.08433862,0.78634393,0.8144327,0.0,-19.261883,14.249872,-338.05884,90.446014,-8.512119e-12,-9.670496e-15,0.78634393,0.78634393,0.8144327,-0.049741186,0.99993163,0.99993163,1.0,0.8144327,0.78634393,-0.0,-6.834791e-05,0.0,0.0,0.9595397,1.0,0.0,1.0,1.0,1.0
0.2978,1.0,0.0,23858.184,79.48876,-1.5982473,-1.060689e-07,1.0052457,0.075483516,-0.0013398478,-0.09045929,0.99477994,-0.0013258986,5.5217357,0.0,262.99936,25.837013,0.63723034,0.0,16.70892,230.89966,1.0,0.106541455,0.07798641,0.8491306,0.87726456,0.0,-18.194979,12.6732435,-331.99496,68.9956,-8.278483e-12,-1.2742135e-14,0.8491306,0.8491306,0.87726456,-0.047672275,0.9999106,0.9999106,1.0,0.87726456,0.8491306,-0.0,-8.94283e-05,0.0,0.0,0.95953965,1.0,0.0,1.0,1.0,1.0
0.298,1.0,0.0,23837.291,90.53998,-1.5982473,-1.060689e-07,1.0042565,0.069427066,-0.0013200087,-0.088109046,0.9957598,-0.0013088405,5.918087,0.0,277.29315,25.837013,-0.18849221,0.0,16.70892,230.89966,1.0,0.096752785,0.07173293,0.9119218,0.9400964,0.0,-17.052334,11.134246,-324.50552,47.21239,-8.007742e-12,-1.600759e-14,0.9119218,0.9119218,0.9400964,-0.04528601,0.99988985,0.99988985,1.0,0.9400964,0.9119218,-0.0,-0.000110166155,0.0,0.0,0.95953965,1.0,0.0,1.0,1.0,1.0
0.2982,1.0,0.0,23815.682,101.27525,-1.5982473,-1.060689e-07,1.0032735,0.063493736,-0.0012955675,-0.085438594,0.9967355,-0.0012871248,6.2005897,0.0,290.42328,25.837013,-0.92847574,0.0,16.70892,230.89966,1.0,0.08700274,0.06560104,0.9747178,1.0029283,0.0,-15.841505,9.640916,-315.624,25.200718,-7.7515e-12,-1.9397278e-14,0.9747178,0.9747178,1.0029283,-0.04259189,0.9998695,0.9998695,1.0,1.0029283,0.9747178,-0.0,-0.0001304841,0.0,0.0,0.95953965,1.0,0.0,1.0,1.0,1.0
0.2984,1.0,0.0,23793.375,111.65482,-1.5982473,-1.060689e-07,1.0023,0.057705175,-0.0012666578,-0.08245849,0.9977037,-0.0012608492,6.369556,0.0,302.32523,25.837013,-1.5805261,0.0,16.70892,230.89966,1.0,0.07732723,0.05961315,1.0375186,1.0657601,0.0,-14.570376,8.20082,-305.3916,3.0663803,-7.520361e-12,-2.2637137e-14,1.0375186,1.0375186,1.0657601,-0.039600525,0.9998497,0.9998497,1.0,1.0657601,1.0375186,-0.0,-0.0001503068,0.0,0.0,0.95953965,1.0,0.0,1.0,1.0,1.0
0.2986,1.0,0.0,23770.385,121.64024,-1.5982473,-1.060689e-07,1.0013397,0.052082468,-0.001233428,-0.07918041,0.99866056,-0.0012301279,6.426063,0.0,312.94116,25.837013,-2.1430416,0.0,16.70892,230.89966,1.0,0.06776176,0.053791054,1.1003245,1.1285919,0.0,-13.2470665,6.821004,-293.85712,-19.084044,-7.1989775e-12,-2.5515816e-14,1.1003245,1.1003245,1.1285919,-0.036323614,0.9998304,0.9998304,1.0,1.1285919,1.1003245,-0.0,-0.00016956126,0.0,0.0,0.95953965,1.0,0.0,1.0,1.0,1.0
0.2988,1.0,0.0,23746.736,131.19447,-1.5982473,-1.060689e-07,1.000396,0.046646036,-0.0011960391,-0.07561714,0.9996028,-0.0011950908,6.3719254,0.0,322.22043,25.837013,-2.6150076,0.0,16.70892,230.89966,1.0,0.058341373,0.048155915,1.1631353,1.1914238,0.0,-11.879864,5.5079384,-281.0765,-41.143917,-6.7407967e-12,-2.8213419e-14,1.1631353,1.1631353,1.1914238,-0.032773886,0.9998118,0.9998118,1.0,1.1914238,1.1631353,-0.0,-0.00018817706,0.0,0.0,0.95953965,1.0,0.0,1.0,1.0,1.0
0.299,1.0,0.0,23722.453,140.28207,-1.5982473,-1.060689e-07,0.9994721,0.041415583,-0.0011546651,-0.07178246,1.0005268,-0.0011558837,6.209658,0.0,330.11987,25.837013,-2.9959834,0.0,16.70892,230.89966,1.0,0.04910047,0.042728152,1.2259512,1.2542557,0.0,-10.477143,4.267485,-267.1126,-63.00726,-6.2255496e-12,-3.0696887e-14,1.2259512,1.2259512,1.2542557,-0.02896505,0.9997939,0.9997939,1.0,1.2542557,1.2259512,-0.0,-0.00020608665,0.0,0.0,0.95953965,1.0,0.0,1.0,1.0,1.0
0.2992,1.0,0.0,23697.56,148.86934,-1.5982473,-1.060689e-07,0.9985714,0.03640998,-0.0011094908,-0.06769116,1.0014294,-0.0011126662,5.9424334,0.0,336.604,25.837013,-3.2860847,0.0,16.70892,230.89966,1.0,0.040072717,0.037527364,1.2887721,1.3170875,0.0,-9.047292,3.1048586,-252.03455,-84.56945,-5.616353e-12,-3.2570683e-14,1.2887721,1.2887721,1.3170875,-0.02491175,0.9997768,0.9997768,1.0,1.3170875,1.2887721,-0.0,-0.00022322556,0.0,0.0,0.95953965,1.0,0.0,1.0,1.0,1.0
0.2994,1.0,0.0,23672.088,156.92442,-1.5982473,-1.060689e-07,0.99769694,0.03164727,-0.001060711,-0.06335893,1.0023072,-0.0010656124,5.574033,0.0,341.64532,25.837013,-3.4859617,0.0,16.70892,230.89966,1.0,0.031290896,0.032572288,1.3515981,1.3799194,0.0,-7.5986385,2.0246055,-235.91737,-105.727936,-4.969854e-12,-3.5213e-14,1.3515981,1.3515981,1.3799194,-0.020629518,0.99976045,0.99976045,1.0,1.3799194,1.3515981,-0.0,-0.0002395326,0.0,0.0,0.9595396,1.0,0.0,1.0,1.0,1.0
0.2996,1.0,0.0,23646.066,164.41743,-1.5982473,-1.060689e-07,0.9968518,0.027144514,-0.00100853,-0.058802318,1.0031571,-0.0010149092,5.1087923,0.0,345.22437,25.837013,-3.5967696,0.0,16.70892,230.89966,1.0,0.02278682,0.027880691,1.4144293,1.4427512,0.0,-6.139377,1.0305848,-218.84152,-126.38286,-4.3936313e-12,-3.8817975e-14,1.4144293,1.4144293,1.4427512,-0.016134687,0.9997451,0.9997451,1.0,1.4427512,1.4144293,-0.0,-0.00025495014,0.0,0.0,0.9595396,1.0,0.0,1.0,1.0,1.0
0.2998,1.0,0.0,23619.53,171.32068,-1.5982473,-1.060689e-07,0.9960389,0.022917809,-0.0009531605,-0.054038692,1.003976,-0.00096075586,4.551545,0.0,347.32986,25.837013,-3.6201384,0.0,16.70892,230.89966,1.0,0.014591189,0.023469348,1.4772654,1.505583,0.0,-4.6775055,0.12596074,-200.89212,-146.43774,-3.9046964e-12,-4.2125598e-14,1.4772654,1.4772654,1.505583,-0.011444365,0.9997306,0.9997306,1.0,1.505583,1.4772654,-0.0,-0.00026942417,0.0,0.0,0.9595396,1.0,0.0,1.0,1.0,1.0
0.3,1.0,0.0,23592.512,177.60861,-1.5982473,-1.060689e-07,0.9952609,0.018982183,-0.0008948219,-0.04908615,1.0047609,-0.0009033631,3.9075565,0.0,347.95862,25.837013,-3.5581372,0.0,16.70892,230.89966,1.0,0.006733502,0.019353949,1.5401065,1.5684149,0.0,-3.2207584,-0.6867981,-182.15852,-165.8001,-3.4233538e-12,-4.57709e-14,1.5401065,1.5401065,1.5684149,-0.006576344,0.9997171,0.9997171,1.0,1.5684149,1.5401065,-0.0,-0.00028290463,0.0,0.0,0.9595396,1.0,0.0,1.0,1.0,1.0
0.3002,1.0,0.0,23565.053,183.25809,-1.5982473,-1.060689e-07,0.99452055,0.015351555,-0.0008337402,-0.043963443,1.005509,-0.00084295217,3.182463,0.0,347.11548,25.837013,-3.4132347,0.0,16.70892,230.89966,1.0,-0.0007580612,0.015549056,1.6029526,1.6312468,0.0,-1.7765517,-1.4059112,-162.73357,-184.38191,-2.9233213e-12,-4.9526657e-14,1.6029526,1.6029526,1.6312468,-0.0015490446,0.99970466,0.99970466,1.0,1.6312468,1.6029526,-0.0,-0.0002953454,0.0,0.0,0.9595396,1.0,0.0,1.0,1.0,1.0
0.3004,1.0,0.0,23537.19,188.24838,-1.5982473,-1.060689e-07,0.9938202,0.012038684,-0.0007701469,-0.038689934,1.0062177,-0.0007797542,2.382202,0.0,344.81326,25.837013,-3.188259,0.0,16.70892,230.89966,1.0,-0.007856732,0.012068055,1.6658036,1.6940787,0.0,-0.3519306,-2.0302713,-142.71297,-202.1003,-2.4712775e-12,-5.3043192e-14,1.6658036,1.6658036,1.6940787,0.003618555,0.9996933,0.9996933,1.0,1.6940787,1.6658036,-0.0,-0.00030670458,0.0,0.0,0.9595396,1.0,0.0,1.0,1.0,1.0
0.3006,1.0,0.0,23508.963,192.56128,-1.5982473,-1.060689e-07,0.99316216,0.009055126,-0.000704278,-0.033285495,1.0068845,-0.0007140088,1.5129462,0.0,341.07248,25.837013,-2.886354,0.0,16.70892,230.89966,1.0,-0.014537253,0.0089230975,1.7286593,1.7569104,0.0,1.0464759,-2.559422,-122.19464,-218.87784,-1.8034118e-12,-5.6028736e-14,1.7286593,1.7286593,1.7569104,0.008906991,0.9996831,0.9996831,1.0,1.7569104,1.7286593,-0.0,-0.00031694444,0.0,0.0,0.9595396,1.0,0.0,1.0,1.0,1.0
0.3008,1.0,0.0,23480.416,196.18118,-1.5982473,-1.060689e-07,0.9925487,0.0064111887,-0.0006363733,-0.02777046,1.0075068,-0.00064596377,0.5810364,0.0,335.9211,25.837013,-2.5109363,0.0,16.70892,230.89966,1.0,-0.020775964,0.0061250674,1.7915195,1.8197423,0.0,2.412493,-2.9935293,-101.278015,-234.6431,-9.635589e-13,-5.9518484e-14,1.7915195,1.7915195,1.8197423,0.014296385,0.99967396,0.99967396,1.0,1.8197423,1.7915195,-0.0,-0.00032603167,0.0,0.0,0.9595396,1.0,0.0,1.0,1.0,1.0
0.301,1.0,0.0,23451.592,199.0952,-1.5982473,-1.060689e-07,0.99198174,0.0041158996,-0.0005666758,-0.022165528,1.0080827,-0.0005758736,-0.4070862,0.0,329.3943,25.837013,-2.0656497,0.0,16.70892,230.89966,1.0,-0.026550885,0.003683538,1.8543843,1.8825742,0.0,3.7404325,-3.3333461,-80.063385,-249.33092,-2.9920578e-13,-6.3453454e-14,1.8543843,1.8543843,1.8825742,0.019766526,0.99966604,0.99966604,1.0,1.8825742,1.8543843,-0.0,-0.00033393744,0.0,0.0,0.9595396,1.0,0.0,1.0,1.0,1.0
0.3012,1.0,0.0,23422.537,201.2931,-1.5982473,-1.060689e-07,0.99146307,0.0021769733,-0.0004954306,-0.016491689,1.0086101,-0.00050399895,-1.4449435,0.0,321.53394,25.837013,-1.5543208,0.0,16.70892,230.89966,1.0,-0.031841796,0.0016067411,1.9172535,1.9454061,0.0,5.025116,-3.5801723,-58.65121,-262.88272,1.4281913e-13,-6.661868e-14,1.9172535,1.9172535,1.9454061,0.025296936,0.99965936,0.99965936,1.0,1.9454061,1.9172535,-0.0,-0.00034063726,0.0,0.0,0.95953953,1.0,0.0,1.0,1.0,1.0
0.3014,1.0,0.0,23393.295,202.76752,-1.5982473,-1.060689e-07,0.9909944,0.00060078246,-0.00042288468,-0.010770155,1.0090873,-0.00043060543,-2.5260832,0.0,312.3883,25.837013,-0.98091507,0.0,16.70892,230.89966,1.0,-0.0366303,-9.846359e-05,1.9801269,2.0082378,0.0,6.2618923,-3.7358088,-37.1415,-275.24683,5.2886775e-13,-6.9472775e-14,1.9801269,1.9801269,2.0082378,0.030866954,0.9996539,0.9996539,1.0,2.0082378,1.9801269,-0.0,-0.00034611137,0.0,0.0,0.95953953,1.0,0.0,1.0,1.0,1.0
0.3016,1.0,0.0,23363.912,203.51381,-1.5982473,-1.060689e-07,0.99057716,-0.0006076585,-0.00034928595,-0.0050222683,1.0095124,-0.0003559627,-3.644137,0.0,302.01163,25.837013,-0.34949458,0.0,16.70892,230.89966,1.0,-0.0408999,-0.0014266109,2.0430043,2.0710697,0.0,7.4466457,-3.8025088,-15.633161,-286.37845,8.5228135e-13,-7.230538e-14,2.0430043,2.0430043,2.0710697,0.03645581,0.99964964,0.99964964,1.0,2.0710697,2.0430043,-0.0,-0.0003503444,0.0,0.0,0.95953953,1.0,0.0,1.0,1.0,1.0
0.3018,1.0,0.0,23334.436,203.5302,-1.5982473,-1.060689e-07,0.9902126,-0.0014447125,-0.00027488277,0.00073057116,1.009884,-0.00028034355,-4.7928734,0.0,290.46347,25.837013,0.33582276,0.0,16.70892,230.89966,1.0,-0.044636037,-0.0023736442,2.1058855,2.1339016,0.0,8.575799,-3.7829256,5.7766013,-296.24008,1.2326186e-12,-7.482286e-14,2.1058855,2.1058855,2.1339016,0.042042714,0.99964666,0.99964666,1.0,2.1339016,2.1058855,-0.0,-0.0003533257,0.0,0.0,0.95953953,1.0,0.0,1.0,1.0,1.0
0.302,1.0,0.0,23304.916,202.81778,-1.5982473,-1.060689e-07,0.9899019,-0.0019081334,-0.00019992336,0.0064669885,1.0102011,-0.00020402303,-5.9662495,0.0,277.80838,25.837013,1.0709019,0.0,16.70892,230.89966,1.0,-0.04782616,-0.0029369337,2.1687703,2.1967335,0.0,9.646307,-3.6800573,26.992844,-304.8012,1.7285007e-12,-7.684893e-14,2.1687703,2.1687703,2.1967335,0.047606908,0.99964494,0.99964494,1.0,2.1967335,2.1687703,-0.0,-0.00035504912,0.0,0.0,0.95953953,1.0,0.0,1.0,1.0,1.0
0.3022,1.0,0.0,23275.396,201.38042,-1.5982473,-1.060689e-07,0.98964596,-0.001997065,-0.00012465529,0.012165714,1.0104623,-0.00012727731,-7.158453,0.0,264.1152,25.837013,1.8516246,0.0,16.70892,230.89966,1.0,-0.05045975,-0.0031152808,2.2316587,2.2595654,0.0,10.655644,-3.4971917,47.923424,-312.0386,2.0935298e-12,-7.845179e-14,2.2316587,2.2316587,2.2595654,0.05312777,0.99964446,0.99964446,1.0,2.2595654,2.2316587,-0.0,-0.00035551307,0.0,0.0,0.95953953,1.0,0.0,1.0,1.0,1.0
0.3024,1.0,0.0,23245.926,199.22485,-1.5982473,-1.060689e-07,0.9894455,-0.0017120494,-4.9324957e-05,0.017805662,1.0106671,-5.0382878e-05,-8.36394,0.0,249.45659,25.837013,2.6739233,0.0,16.70892,230.89966,1.0,-0.05252837,-0.0029089174,2.2945504,2.3223972,0.0,11.601789,-3.2378492,68.479485,-317.93607,2.1503558e-12,-8.0367794e-14,2.2945504,2.2945504,2.3223972,0.058584888,0.9996453,0.9996453,1.0,2.3223972,2.2945504,-0.0,-0.00035472045,0.0,0.0,0.95953953,1.0,0.0,1.0,1.0,1.0
0.3026,1.0,0.0,23216.553,196.36058,-1.5982473,-1.060689e-07,0.989301,-0.001055013,2.5822827e-05,0.02336601,1.0108147,2.6384378e-05,-9.577468,0.0,233.90848,25.837013,3.533807,0.0,16.70892,230.89966,1.0,-0.05402568,-0.0023195047,2.357445,2.385229,0.0,12.483195,-2.9057274,88.575905,-322.48438,2.0163944e-12,-8.2181596e-14,2.357445,2.357445,2.385229,0.063958116,0.9996473,0.9996473,1.0,2.385229,2.357445,-0.0,-0.0003526787,0.0,0.0,0.95953953,1.0,0.0,1.0,1.0,1.0
0.3028,1.0,0.0,23187.324,192.79985,-1.5982473,-1.060689e-07,0.98921293,-2.9266144e-05,0.00010054545,0.028826276,1.0109047,0.00010275024,-10.794118,0.0,217.5494,25.837013,4.4273877,0.0,16.70892,230.89966,1.0,-0.05494746,-0.0013501224,2.4203422,2.4480608,0.0,13.298764,-2.5046458,108.13168,-325.68106,1.906939e-12,-8.4657846e-14,2.4203422,2.4203422,2.4480608,0.06922767,0.9996506,0.9996506,1.0,2.4480608,2.4203422,-0.0,-0.0003493996,0.0,0.0,0.95953953,1.0,0.0,1.0,1.0,1.0
0.303,1.0,0.0,23158.285,188.55762,-1.5982473,-1.060689e-07,0.9891814,0.0013605171,0.00017460276,0.034166396,1.0109369,0.00017844288,-12.009318,0.0,200.45996,25.837013,5.350899,0.0,16.70892,230.89966,1.0,-0.055291623,-5.2634673e-06,2.4832423,2.5108926,0.0,14.0478115,-2.0384924,127.07028,-327.53024,1.926448e-12,-8.769851e-14,2.4832423,2.4832423,2.5108926,0.07437421,0.9996551,0.9996551,1.0,2.5108926,2.4832423,-0.0,-0.00034489928,0.0,0.0,0.95953953,1.0,0.0,1.0,1.0,1.0
0.3032,1.0,0.0,23129.484,183.65144,-1.5982473,-1.060689e-07,0.9892063,0.0031083217,0.00024775762,0.039366797,1.0109113,0.0002531939,-13.21885,0.0,182.72232,25.837013,6.3007126,0.0,16.70892,230.89966,1.0,-0.055058226,0.0017092023,2.5461442,2.5737245,0.0,14.730026,-1.511176,145.31995,-328.04227,2.0028085e-12,-8.9651885e-14,2.5461442,2.5461442,2.5737245,0.079378866,0.9996608,0.9996608,1.0,2.5737245,2.5461442,-0.0,-0.00033919807,0.0,0.0,0.9595395,1.0,0.0,1.0,1.0,1.0
0.3034,1.0,0.0,23100.963,178.10146,-1.5982473,-1.060689e-07,0.98928756,0.00520681,0.0003197762,0.044408474,1.0108284,0.00032673904,-14.418856,0.0,164.41963,25.837013,7.2733483,0.0,16.70892,230.89966,1.0,-0.054249443,0.0037860386,2.6090486,2.6365564,0.0,15.345432,-0.926577,162.81387,-327.2335,2.1292599e-12,-9.2409994e-14,2.6090486,2.6090486,2.6365564,0.08422335,0.9996677,0.9996677,1.0,2.6365564,2.6090486,-0.0,-0.00033232052,0.0,0.0,0.9595395,1.0,0.0,1.0,1.0,1.0
0.3036,1.0,0.0,23072.766,171.93025,-1.5982473,-1.060689e-07,0.9894247,0.007647357,0.0003904286,0.04927305,1.0106882,0.00039881922,-15.605835,0.0,145.63544,25.837013,8.265482,0.0,16.70892,230.89966,1.0,-0.052869584,0.006216681,2.6719546,2.6993883,0.0,15.894342,-0.28850758,179.49046,-325.12592,2.327642e-12,-9.526847e-14,2.6719546,2.6719546,2.6993883,0.088890046,0.9996757,0.9996757,1.0,2.6993883,2.6719546,-0.0,-0.0003242951,0.0,0.0,0.9595395,1.0,0.0,1.0,1.0,1.0
0.3038,1.0,0.0,23044.936,165.16278,-1.5982473,-1.060689e-07,0.9896171,0.010420086,0.00045948906,0.053942855,1.0104916,0.0004691813,-16.77664,0.0,126.4533,25.837013,9.273949,0.0,16.70892,230.89966,1.0,-0.050925054,0.008991267,2.734862,2.7622201,0.0,16.377314,0.39932618,195.29341,-321.7467,2.450631e-12,-9.761351e-14,2.734862,2.734862,2.7622201,0.09336199,0.9996849,0.9996849,1.0,2.7622201,2.734862,-0.0,-0.00031515426,0.0,0.0,0.9595395,1.0,0.0,1.0,1.0,1.0
0.304,1.0,0.0,23017.514,157.82626,-1.5982473,-1.060689e-07,0.98986405,0.013513903,0.00052673643,0.05840099,1.0102395,0.00053757883,-17.928457,0.0,106.9562,25.837013,10.295736,0.0,16.70892,230.89966,1.0,-0.048424326,0.012098674,2.7977707,2.825052,0.0,16.7951,1.1333568,210.17178,-317.128,2.275733e-12,-9.930709e-14,2.7977707,2.7977707,2.825052,0.09762301,0.99969506,0.99969506,1.0,2.825052,2.7977707,-0.0,-0.0003049342,0.0,0.0,0.9595395,1.0,0.0,1.0,1.0,1.0
0.3042,1.0,0.0,22990.537,149.95001,-1.5982473,-1.060689e-07,0.9901645,0.01691655,0.00059195474,0.062631376,1.0099328,0.00060377293,-19.05879,0.0,87.22621,25.837013,11.327987,0.0,16.70892,230.89966,1.0,-0.045377918,0.015526577,2.8606806,2.887884,0.0,17.14861,1.9101806,224.08003,-311.30624,1.893489e-12,-1.01133626e-13,2.8606806,2.8606806,2.887884,0.10165777,0.9997063,0.9997063,1.0,2.887884,2.8606806,-0.0,-0.0002936747,0.0,0.0,0.9595395,1.0,0.0,1.0,1.0,1.0
0.3044,1.0,0.0,22964.047,141.5654,-1.5982473,-1.060689e-07,0.99051744,0.020614648,0.00065493345,0.06661883,1.0095729,0.00066753296,-20.165438,0.0,67.344025,25.837013,12.36798,0.0,16.70892,230.89966,1.0,-0.041798342,0.019261478,2.923591,2.9507158,0.0,17.438858,2.7265792,236.97801,-304.32205,1.5414918e-12,-1.0342889e-13,2.923591,2.923591,2.9507158,0.1054518,0.9997186,0.9997186,1.0,2.9507158,2.923591,-0.0,-0.00028141908,0.0,0.0,0.9595395,1.0,0.0,1.0,1.0,1.0
0.3046,1.0,0.0,22938.076,132.70563,-1.5982473,-1.060689e-07,0.99092144,0.02459374,0.00071546796,0.07034912,1.0091612,0.0007286375,-21.24646,0.0,47.388638,25.837013,13.413127,0.0,16.70892,230.89966,1.0,-0.03770006,0.023288772,2.9865017,3.0135477,0.0,17.666927,3.579533,248.83087,-296.2195,1.1972268e-12,-1.0656969e-13,2.9865017,2.9865017,3.0135477,0.10899156,0.9997318,0.9997318,1.0,3.0135477,2.9865017,-0.0,-0.00026821397,0.0,0.0,0.9595395,1.0,0.0,1.0,1.0,1.0
0.3048,1.0,0.0,22912.658,123.40566,-1.5982473,-1.060689e-07,0.9913751,0.028838366,0.0007733602,0.07380898,1.0086993,0.0007868747,-22.30015,0.0,27.437016,25.837013,14.460948,0.0,16.70892,230.89966,1.0,-0.03309942,0.027592799,3.0494127,3.0763793,0.0,17.833921,4.466229,259.60895,-287.046,9.128641e-13,-1.10197875e-13,3.0494127,3.0494127,3.0763793,0.11226451,0.9997459,0.9997459,1.0,3.0763793,3.0494127,-0.0,-0.0002541091,0.0,0.0,0.9595395,1.0,0.0,1.0,1.0,1.0
0.305,1.0,0.0,22887.826,113.70201,-1.5982473,-1.060689e-07,0.99187666,0.033332117,0.0008284188,0.07698622,1.0081892,0.00084204314,-23.324997,0.0,7.563824,25.837013,15.509059,0.0,16.70892,230.89966,1.0,-0.028014595,0.032156903,3.1123235,3.1392112,0.0,17.940933,5.3840637,269.2877,-276.8515,5.9817364e-13,-1.1326828e-13,3.1123235,3.1123235,3.1392112,0.11525912,0.99976087,0.99976087,1.0,3.1392112,3.1123235,-0.0,-0.00023915718,0.0,0.0,0.9595395,1.0,0.0,1.0,1.0,1.0
0.3052,1.0,0.0,22863.607,103.63262,-1.5982473,-1.060689e-07,0.99242437,0.03805769,0.0008804601,0.079869725,1.0076327,0.0008939526,-24.319649,0.0,-12.158795,25.837013,16.555151,0.0,16.70892,230.89966,1.0,-0.022465516,0.036963515,3.1752338,3.202043,0.0,17.989012,6.3306365,277.84732,-265.68854,2.6774346e-13,-1.159032e-13,3.1752338,3.1752338,3.202043,0.117964946,0.9997766,0.9997766,1.0,3.202043,3.1752338,-0.0,-0.00022341374,0.0,0.0,0.9595395,1.0,0.0,1.0,1.0,1.0
0.3054,1.0,0.0,22840.027,93.2367,-1.5982473,-1.060689e-07,0.9930162,0.04299696,0.00092930795,0.08244948,1.007032,0.0009424246,-25.282875,0.0,-31.661415,25.837013,17.596966,0.0,16.70892,230.89966,1.0,-0.016473789,0.041994188,3.2381437,3.264875,0.0,17.979132,7.3037415,285.27283,-253.61142,-5.6530427e-14,-1.1826172e-13,3.2381437,3.2381437,3.264875,0.12037263,0.99979305,0.99979305,1.0,3.264875,3.2381437,-0.0,-0.0002069369,0.0,0.0,0.9595394,1.0,0.0,1.0,1.0,1.0
0.3056,1.0,0.0,22817.113,82.55454,-1.5982473,-1.060689e-07,0.99365,0.048131067,0.00097479497,0.08471667,1.0063896,0.0009872928,-26.213526,0.0,-50.87746,25.837013,18.632275,0.0,16.70892,230.89966,1.0,-0.01006262,0.0472297,3.3010523,3.3277068,0.0,17.912174,8.301352,291.55362,-240.67616,-2.3997387e-13,-1.2006863e-13,3.3010523,3.3010523,3.3277068,0.12247397,0.9998102,0.9998102,1.0,3.3277068,3.3010523,-0.0,-0.00018978714,0.0,0.0,0.9595394,1.0,0.0,1.0,1.0,1.0
0.3058,1.0,0.0,22794.883,71.62737,-1.5982473,-1.060689e-07,0.99432355,0.05344045,0.0010167627,0.08666365,1.0057077,0.0010284039,-27.110498,0.0,-69.74331,25.837013,19.658861,0.0,16.70892,230.89966,1.0,-0.0032567182,0.052650105,3.3639598,3.3905387,0.0,17.7889,9.321598,296.6833,-226.93999,-2.1419293e-13,-1.2137286e-13,3.3639598,3.3639598,3.3905387,0.12426193,0.999828,0.999828,1.0,3.3905387,3.3639598,-0.0,-0.00017202718,0.0,0.0,0.9595394,1.0,0.0,1.0,1.0,1.0
0.306,1.0,0.0,22773.36,60.497166,-1.5982473,-1.060689e-07,0.9950344,0.058904964,0.0010550623,0.08828398,1.0049893,0.0010656177,-27.972689,0.0,-88.19835,25.837013,20.67449,0.0,16.70892,230.89966,1.0,0.003917794,0.058234826,3.4268658,3.4533706,0.0,17.609947,10.362742,300.65942,-212.46106,-9.129641e-14,-1.226293e-13,3.4268658,3.4268658,3.4533706,0.12573063,0.9998463,0.9998463,1.0,3.4533706,3.4268658,-0.0,-0.00015372173,0.0,0.0,0.9595394,1.0,0.0,1.0,1.0,1.0
0.3062,1.0,0.0,22752.555,49.206482,-1.5982473,-1.060689e-07,0.99577993,0.06450393,0.0010895549,0.089572474,1.0042368,0.0010988081,-28.798973,0.0,-106.18503,25.837013,21.67689,0.0,16.70892,230.89966,1.0,0.011433481,0.06396272,3.48977,3.5162024,0.0,17.37582,11.423152,303.48322,-197.29817,1.2490592e-14,-1.2473147e-13,3.48977,3.48977,3.5162024,0.12687546,0.99986506,0.99986506,1.0,3.5162024,3.48977,-0.0,-0.00013493726,0.0,0.0,0.9595394,1.0,0.0,1.0,1.0,1.0
0.3064,1.0,0.0,22732.484,37.79829,-1.5982473,-1.060689e-07,0.9965575,0.070216216,0.0011201125,0.09052519,1.0034531,0.0011278632,-29.588154,0.0,-123.64879,25.837013,22.663733,0.0,16.70892,230.89966,1.0,0.019261701,0.06981216,3.5526721,3.5790343,0.0,17.086887,12.5012665,305.15936,-181.51056,3.0043188e-14,-1.2739026e-13,3.5526721,3.5526721,3.5790343,0.12769298,0.99988425,0.99988425,1.0,3.5790343,3.5526721,-0.0,-0.00011574179,0.0,0.0,0.9595394,1.0,0.0,1.0,1.0,1.0
0.3066,1.0,0.0,22713.158,26.315786,-1.5982473,-1.060689e-07,0.99736416,0.07602034,0.0011466186,0.09113946,1.0026414,0.0011526856,-30.338953,0.0,-140.5381,25.837013,23.632618,0.0,16.70892,230.89966,1.0,0.027372712,0.075761154,3.6155722,3.641866,0.0,16.743393,13.595559,305.6957,-165.15761,-1.4999888e-14,-1.3053468e-13,3.6155722,3.6155722,3.641866,0.128181,0.9999038,0.9999038,1.0,3.641866,3.6155722,-0.0,-9.620469e-05,0.0,0.0,0.9595394,1.0,0.0,1.0,1.0,1.0
0.3068,1.0,0.0,22694.586,14.80224,-1.5982473,-1.060689e-07,0.9981972,0.0818945,0.0011689686,0.09141386,1.0018047,0.0011731933,-31.049969,0.0,-156.80434,25.837013,24.581053,0.0,16.70892,230.89966,1.0,0.035735786,0.08178735,3.6784697,3.7046978,0.0,16.34546,14.704507,305.10303,-148.2987,-8.044126e-14,-1.3407542e-13,3.6784697,3.6784697,3.7046978,0.12833856,0.9999236,0.9999236,1.0,3.7046978,3.6784697,-0.0,-7.6396434e-05,0.0,0.0,0.9595394,1.0,0.0,1.0,1.0,1.0
0.307,1.0,0.0,22676.77,3.3008094,-1.5948458,-2.2111173e-08,0.9990534,0.08781674,0.0011870706,0.09134828,1.000946,0.0011893194,-31.719662,0.0,-172.4017,25.837013,25.506443,0.0,16.70892,230.89966,1.0,0.044319324,0.08786818,3.7413642,3.7675297,0.0,15.893117,15.826546,303.3948,-130.99309,-1.4832584e-13,-1.3801734e-13,3.7413642,3.7413642,3.7675297,0.12816593,0.9999436,0.9999436,1.0,3.7675297,3.7413642,-0.0,-5.6388377e-05,0.0,0.0,0.9595394,1.0,0.0,1.0,1.0,1.0
0.3072,1.0,0.0,22659.71,-8.145622,-1.5948458,-2.2111173e-08,0.9999297,0.09376495,0.0012008456,0.09094384,1.0000688,0.0012010126,-32.346348,0.0,-187.2872,25.837013,26.406082,0.0,16.70892,230.89966,1.0,0.05309097,0.09398096,3.804256,3.8303616,0.0,15.386309,16.96004,300.5869,-113.299706,-1.4289466e-13,-1.4073477e-13,3.804256,3.804256,3.8303616,0.12766464,0.99996376,0.99996376,1.0,3.8303616,3.804256,-0.0,-3.6252506e-05,0.0,0.0,0.9595394,1.0,0.0,1.0,1.0,1.0
0.3074,1.0,0.0,22643.412,-19.49461,-1.5948458,-2.2111173e-08,1.000823,0.099716984,0.0012102288,0.090202935,0.9991762,0.0012082374,-32.928173,0.0,-201.42036,25.837013,27.27714,0.0,16.70892,230.89966,1.0,0.062017757,0.10010292,3.8671446,3.8931935,0.0,14.824933,18.10324,296.69757,-95.27719,2.891604e-14,-1.4305672e-13,3.8671446,3.8671446,3.8931935,0.12683743,0.99998397,0.99998397,1.0,3.8931935,3.8671446,-0.0,-1.6061224e-05,0.0,0.0,0.9595394,1.0,0.0,1.0,1.0,1.0
0.3076,1.0,0.0,22627.87,-30.704308,-1.5948458,-2.2111173e-08,1.0017298,0.105650745,0.0012151696,0.08912921,0.99827164,0.0012109744,-33.463116,0.0,-214.76334,25.837013,28.116673,0.0,16.70892,230.89966,1.0,0.07106619,0.106211305,3.9300296,3.9560254,0.0,14.208867,19.254248,291.74707,-76.98373,4.176024e-13,-1.450364e-13,3.9300296,3.9300296,3.9560254,0.12568821,1.0000042,1.0000042,1.0,3.9560254,3.9300296,0.0,4.1129047e-06,0.0,0.0,0.9595394,1.0,0.0,1.0,1.0,1.0
0.3078,1.0,0.0,22613.074,-41.733627,-1.5948458,-2.2111173e-08,1.002647,0.11154428,0.0012156324,0.08772753,0.99735844,0.0012092203,-33.948994,0.0,-227.28055,25.837013,28.921612,0.0,16.70892,230.89966,1.0,0.080202416,0.1122835,3.992911,4.018857,0.0,13.538003,20.410992,285.75763,-58.47709,9.538948e-13,-1.4738128e-13,3.992911,3.992911,4.018857,0.12422214,1.0000242,1.0000242,1.0,4.018857,3.992911,0.0,2.4197392e-05,0.0,0.0,0.9595394,1.0,0.0,1.0,1.0,1.0
0.308,1.0,0.0,22599.02,-52.54238,-1.5948458,-2.2111173e-08,1.0035712,0.11737581,0.0012115972,0.08600398,0.99644005,0.001202988,-34.383472,0.0,-238.93875,25.837013,29.68878,0.0,16.70892,230.89966,1.0,0.08939232,0.118297085,4.055789,4.081689,0.0,12.812287,21.571184,278.75336,-39.814598,1.6638883e-12,-1.4916308e-13,4.055789,4.055789,4.081689,0.1224455,1.0000441,1.0000441,1.0,4.081689,4.055789,0.0,4.412007e-05,0.0,0.0,0.95953935,1.0,0.0,1.0,1.0,1.0
0.3082,1.0,0.0,22585.693,-63.09144,-1.5948458,-2.2111173e-08,1.0044988,0.123123884,0.00120306,0.08396582,0.99551994,0.0011923063,-34.76406,0.0,-249.70683,25.837013,30.414898,0.0,16.70892,230.89966,1.0,0.09860166,0.12422988,4.118663,4.1445208,0.0,12.031757,22.732306,270.75998,-21.053165,2.5368251e-12,-1.5022376e-13,4.118663,4.118663,4.1445208,0.12036574,1.0000638,1.0000638,1.0,4.1445208,4.118663,0.0,6.3809326e-05,0.0,0.0,0.95953935,1.0,0.0,1.0,1.0,1.0
0.3084,1.0,0.0,22573.082,-73.34286,-1.5948458,-2.2111173e-08,1.0054264,0.1287674,0.001190033,0.08162146,0.9946015,0.0011772205,-35.08816,0.0,-259.5557,25.837013,31.096598,0.0,16.70892,230.89966,1.0,0.10779621,0.1300601,4.1815324,4.2073526,0.0,11.196588,23.891573,261.805,-2.2493155,3.5952372e-12,-1.5125809e-13,4.1815324,4.1815324,4.2073526,0.11799138,1.0000832,1.0000832,1.0,4.2073526,4.1815324,0.0,8.3194376e-05,0.0,0.0,0.95953935,1.0,0.0,1.0,1.0,1.0
0.3086,1.0,0.0,22561.168,-83.26,-1.5948458,-2.2111173e-08,1.0063506,0.13428569,0.0011725457,0.07898042,0.99368805,0.0011577919,-35.35306,0.0,-268.45822,25.837013,31.730444,0.0,16.70892,230.89966,1.0,0.11694186,0.1357664,4.2443976,4.2701845,0.0,10.307126,25.045937,251.91747,16.540762,4.776625e-12,-1.5271385e-13,4.2443976,4.2443976,4.2701845,0.115332045,1.0001022,1.0001022,1.0,4.2701845,4.2443976,0.0,0.000102205464,0.0,0.0,0.95953935,1.0,0.0,1.0,1.0,1.0
0.3088,1.0,0.0,22549.932,-92.8077,-1.5948458,-2.2111173e-08,1.0072681,0.13965863,0.0011506443,0.07605331,0.9927831,0.0011340976,-35.556,0.0,-276.3892,25.837013,32.312958,0.0,16.70892,230.89966,1.0,0.12600479,0.14132795,4.307259,4.3330164,0.0,9.363943,26.192057,241.12804,35.261158,6.0573495e-12,-1.5502451e-13,4.307259,4.307259,4.3330164,0.11239838,1.0001208,1.0001208,1.0,4.3330164,4.307259,0.0,0.000120774144,0.0,0.0,0.95953935,1.0,0.0,1.0,1.0,1.0
0.309,1.0,0.0,22539.354,-101.95235,-1.5948458,-2.2111173e-08,1.008175,0.14486669,0.0011243926,0.07285175,0.99189,0.0011062303,-35.694168,0.0,-283.32523,25.837013,32.84064,0.0,16.70892,230.89966,1.0,0.13495153,0.14672446,4.3701153,4.3958483,0.0,8.367866,27.326302,229.46904,53.85617,7.450858e-12,-1.582224e-13,4.3701153,4.3701153,4.3958483,0.109202005,1.0001389,1.0001389,1.0,4.3958483,4.3701153,0.0,0.00013883351,0.0,0.0,0.95953935,1.0,0.0,1.0,1.0,1.0
0.3092,1.0,0.0,22529.41,-110.66199,-1.5948458,-2.2111173e-08,1.0090684,0.149891,0.0010938721,0.06938836,0.9910119,0.0010742982,-35.764774,0.0,-289.2447,25.837013,33.310005,0.0,16.70892,230.89966,1.0,0.14374915,0.1519364,4.432967,4.45868,0.0,7.320022,28.444752,216.97443,72.27027,8.987972e-12,-1.6080733e-13,4.432967,4.432967,4.45868,0.10575549,1.0001563,1.0001563,1.0,4.45868,4.432967,0.0,0.0001563184,0.0,0.0,0.95953935,1.0,0.0,1.0,1.0,1.0
0.3094,1.0,0.0,22520.074,-118.906456,-1.5948458,-2.2111173e-08,1.0099447,0.15471344,0.0010591819,0.0656767,0.9901522,0.0010384244,-35.765083,0.0,-294.12787,22.463556,33.717617,0.0,16.70892,230.73909,1.0,0.15236533,0.15694492,4.495815,4.521512,0.0,6.221874,29.543207,203.67987,90.44801,1.0621189e-11,-1.6382792e-13,4.495815,4.495815,4.521512,0.10207231,1.0001732,1.0001732,1.0,4.521512,4.495815,0.0,0.00017316575,0.0,0.0,0.95953935,1.0,0.0,1.0,1.0,1.0
0.3096,1.0,0.0,22511.318,-126.65745,-1.5948458,-2.2111173e-08,1.0108005,0.15931663,0.0010204386,0.06173118,0.98931396,0.0009987472,-35.692448,0.0,-297.95685,22.463556,34.060112,0.0,16.70892,230.73909,1.0,0.16076852,0.16173197,4.558657,4.584344,0.0,5.075253,30.617195,189.62283,108.33403,1.231798e-11,-1.6585873e-13,4.558657,4.558657,4.584344,0.09816677,1.0001893,1.0001893,1.0,4.584344,4.558657,0.0,0.00018931464,0.0,0.0,0.95953935,1.0,0.0,1.0,1.0,1.0
0.3098,1.0,0.0,22503.115,-133.88864,-1.5948458,-2.2111173e-08,1.0116327,0.16368413,0.0009777768,0.057567075,0.9885002,0.0009554185,-35.54438,0.0,-300.7156,22.463556,34.33425,0.0,16.70892,230.73909,1.0,0.16892803,0.16628043,4.621495,4.647176,0.0,3.8823867,31.661995,174.84265,125.87295,1.3992847e-11,-1.6728001e-13,4.621495,4.621495,4.647176,0.09405395,1.0002047,1.0002047,1.0,4.647176,4.621495,0.0,0.00020470668,0.0,0.0,0.95953935,1.0,0.0,1.0,1.0,1.0
0.31,1.0,0.0,22495.432,-140.5757,-1.5948458,-2.2111173e-08,1.0124379,0.16780038,0.00093134807,0.05320041,0.987714,0.0009086043,-35.31859,0.0,-302.39008,22.463556,34.53696,0.0,16.70892,230.73909,1.0,0.17681415,0.17057405,4.684328,4.7100077,0.0,2.6459246,32.672665,159.38063,143.00943,1.563236e-11,-1.6807619e-13,4.684328,4.684328,4.7100077,0.089749634,1.0002193,1.0002193,1.0,4.7100077,4.684328,0.0,0.00021928619,0.0,0.0,0.95953935,1.0,0.0,1.0,1.0,1.0
0.3102,1.0,0.0,22488.234,-146.69641,-1.5948458,-2.2111173e-08,1.0132135,0.17165078,0.0008813212,0.048647888,0.9869581,0.00085848355,-35.013023,0.0,-302.96832,22.463556,34.66536,0.0,16.70892,230.73909,1.0,0.18439826,0.1745976,4.747156,4.7728395,0.0,1.3689554,33.64407,143.28018,159.68814,1.7224165e-11,-1.6884637e-13,4.747156,4.747156,4.7728395,0.08527031,1.000233,1.000233,1.0,4.7728395,4.747156,0.0,0.00023300033,0.0,0.0,0.95953935,1.0,0.0,1.0,1.0,1.0
0.3104,1.0,0.0,22481.488,-152.23074,-1.5948458,-2.2111173e-08,1.0139562,0.1752218,0.00082788157,0.043926887,0.9862353,0.00080524787,-34.625946,0.0,-302.44067,22.463556,34.716805,0.0,16.70892,230.73909,1.0,0.19165297,0.17833689,4.8099794,4.8356714,0.0,0.0550209,34.570927,126.58685,175.85382,1.8750392e-11,-1.6958155e-13,4.8099794,4.8099794,4.8356714,0.08063303,1.0002458,1.0002458,1.0,4.8356714,4.8099794,0.0,0.00024579946,0.0,0.0,0.95953935,1.0,0.0,1.0,1.0,1.0
0.3106,1.0,0.0,22475.16,-157.16084,-1.5948458,-2.2111173e-08,1.0146631,0.17850097,0.0007712305,0.039055336,0.9855482,0.00074910064,-34.155964,0.0,-300.79974,22.463556,34.688946,0.0,16.70892,230.73909,1.0,0.19855212,0.1817788,4.872798,4.8985033,0.0,-1.2918787,35.44784,109.34847,191.45128,2.021806e-11,-1.7154853e-13,4.872798,4.872798,4.8985033,0.07585539,1.0002576,1.0002576,1.0,4.8985033,4.872798,0.0,0.00025763718,0.0,0.0,0.95953935,1.0,0.0,1.0,1.0,1.0
0.3108,1.0,0.0,22469.21,-161.47116,-1.5948458,-2.2111173e-08,1.0153317,0.18147688,0.0007115848,0.03405166,0.9848993,0.0006902565,-33.60208,0.0,-298.04083,22.463556,34.579746,0.0,16.70892,230.73909,1.0,0.20507097,0.18491139,4.9356117,4.961335,0.0,-2.6672852,36.269363,91.61526,206.42558,2.1650393e-11,-1.743219e-13,4.9356117,4.9356117,4.961335,0.070955455,1.0002685,1.0002685,1.0,4.961335,4.9356117,0.0,0.00026847067,0.0,0.0,0.95953935,1.0,0.0,1.0,1.0,1.0
0.311,1.0,0.0,22463.604,-165.14839,-1.5948458,-2.2111173e-08,1.0159595,0.18413934,0.00064917584,0.028934734,0.98429084,0.00062894024,-32.963745,0.0,-294.1619,22.463556,34.387535,0.0,16.70892,230.73909,1.0,0.21118629,0.18772385,4.9984207,5.024167,0.0,-4.0662885,37.030033,73.439835,220.72205,2.301944e-11,-1.7671773e-13,4.9984207,4.9984207,5.024167,0.06595168,1.0002782,1.0002782,1.0,5.024167,4.9984207,0.0,0.00027826073,0.0,0.0,0.95953935,1.0,0.0,1.0,1.0,1.0
0.3112,1.0,0.0,22458.297,-168.18158,-1.5948458,-2.2111173e-08,1.0165439,0.18647933,0.00058424857,0.023723785,0.983725,0.00056538626,-32.240894,0.0,-289.16388,22.463556,34.11103,0.0,16.70892,230.73909,1.0,0.21687637,0.19020662,5.0612254,5.0869985,0.0,-5.4835434,37.724438,54.877365,234.28651,2.4279256e-11,-1.7974325e-13,5.0612254,5.0612254,5.0869985,0.06086285,1.0002869,1.0002869,1.0,5.0869985,5.0612254,0.0,0.000286972,0.0,0.0,0.9595393,1.0,0.0,1.0,1.0,1.0
0.3114,1.0,0.0,22453.254,-170.56212,-1.5948458,-2.2111173e-08,1.0170828,0.18848905,0.0005170608,0.018438341,0.9832038,0.00049983757,-31.433983,0.0,-283.05096,22.463556,33.74939,0.0,16.70892,230.73909,1.0,0.22212116,0.19235137,5.1240253,5.1498303,0.0,-6.9132886,38.34727,35.98552,247.06546,2.541544e-11,-1.8719257e-13,5.1240253,5.1240253,5.1498303,0.055708002,1.0002946,1.0002946,1.0,5.1498303,5.1240253,0.0,0.00029457317,0.0,0.0,0.9595393,1.0,0.0,1.0,1.0,1.0
0.3116,1.0,0.0,22448.432,-172.28377,-1.5948458,-2.2111173e-08,1.0175742,0.1901619,0.0004478817,0.013098119,0.98272914,0.0004325448,-30.544022,0.0,-275.83075,22.463556,33.302227,0.0,16.70892,230.73909,1.0,0.2269023,0.19415107,5.186821,5.212662,0.0,-8.349376,38.8934,16.824518,259.00623,2.6447405e-11,-2.291523e-13,5.186821,5.186821,5.212662,0.050506372,1.000301,1.000301,1.0,5.212662,5.186821,0.0,0.000301037,0.0,0.0,0.9595393,1.0,0.0,1.0,1.0,1.0
0.3118,1.0,0.0,22443.79,-173.3426,-1.5948458,-2.2111173e-08,1.0180161,0.19149259,0.00037699073,0.007723008,0.98230255,0.0003637653,-29.572598,0.0,-267.51443,22.463556,32.769638,0.0,16.70892,230.73909,1.0,0.23120323,0.19559993,5.2496123,5.275494,0.0,-9.785306,39.357903,-2.5428843,270.0573,2.7363282e-11,-2.9592534e-13,5.2496123,5.2496123,5.275494,0.045277297,1.0003064,1.0003064,1.0,5.275494,5.2496123,0.0,0.0003063406,0.0,0.0,0.9595393,1.0,0.0,1.0,1.0,1.0
0.312,1.0,0.0,22439.287,-173.73714,-1.5948458,-2.2111173e-08,1.0184071,0.1924771,0.00030467642,0.002332961,0.98192555,0.00029376225,-28.521906,0.0,-258.11707,22.463556,32.15224,0.0,16.70892,230.73909,1.0,0.2350092,0.19669352,5.3124,5.338326,0.0,-11.214268,39.73617,-22.051466,280.16855,2.8218825e-11,-3.6173525e-13,5.3124,5.3124,5.338326,0.040040158,1.0003104,1.0003104,1.0,5.338326,5.3124,0.0,0.00031046534,0.0,0.0,0.9595393,1.0,0.0,1.0,1.0,1.0
0.3122,1.0,0.0,22434.88,-173.46815,-1.5948458,-2.2111173e-08,1.0187455,0.1931127,0.00023123476,-0.0030520828,0.9815994,0.00022280334,-27.394745,0.0,-247.65788,22.463556,31.451168,0.0,16.70892,230.73909,1.0,0.23830734,0.19742873,5.375183,5.401158,0.0,-12.629189,40.023933,-41.63362,289.2915,2.8965802e-11,-4.1507485e-13,5.375183,5.375183,5.401158,0.034814317,1.0003134,1.0003134,1.0,5.401158,5.375183,0.0,0.00031339715,0.0,0.0,0.9595393,1.0,0.0,1.0,1.0,1.0
0.3124,1.0,0.0,22430.53,-172.53883,-1.5948458,-2.2111173e-08,1.0190302,0.19339794,0.00015696793,-0.008412252,0.98132515,0.00015115997,-26.19454,0.0,-236.16028,22.463556,30.668097,0.0,16.70892,230.73909,1.0,0.24108674,0.19780375,5.437963,5.4639897,0.0,-14.022785,40.217323,-61.219482,297.37976,2.9551635e-11,-4.603484e-13,5.437963,5.437963,5.4639897,0.02961903,1.0003151,1.0003151,1.0,5.4639897,5.437963,0.0,0.00031512638,0.0,0.0,0.9595393,1.0,0.0,1.0,1.0,1.0
0.3126,1.0,0.0,22426.191,-170.95464,-1.5948458,-2.2111173e-08,1.0192602,0.19333266,8.2182596e-05,-0.013727831,0.9811037,7.910605e-05,-24.92533,0.0,-223.65218,22.463556,29.805252,0.0,16.70892,230.73909,1.0,0.24333839,0.19781813,5.500739,5.5268216,0.0,-15.387621,40.31295,-80.7371,304.38928,3.0082988e-11,-4.953512e-13,5.500739,5.500739,5.5268216,0.024473395,1.0003157,1.0003157,1.0,5.5268216,5.500739,0.0,0.00031564807,0.0,0.0,0.9595393,1.0,0.0,1.0,1.0,1.0
0.3128,1.0,0.0,22421.824,-168.72331,-1.5948458,-2.2111173e-08,1.0194347,0.19291803,7.1884174e-06,-0.01897932,0.9809358,6.9169478e-06,-23.591766,0.0,-210.1661,22.463556,28.8654,0.0,16.70892,230.73909,1.0,0.24505533,0.19747277,5.5635123,5.5896535,0.0,-16.71617,40.307938,-100.11263,310.27875,3.0572114e-11,-5.229884e-13,5.5635123,5.5635123,5.5896535,0.019396253,1.000315,1.000315,1.0,5.5896535,5.5635123,0.0,0.00031496186,0.0,0.0,0.9595393,1.0,0.0,1.0,1.0,1.0
0.313,1.0,0.0,22417.387,-165.85486,-1.5948458,-2.2111173e-08,1.0195531,0.19215646,-6.770363e-05,-0.024147512,0.9808219,-6.513168e-05,-22.199093,0.0,-195.73935,22.463556,27.851858,0.0,16.70892,230.73909,1.0,0.24623254,0.19676983,5.626282,5.6524854,0.0,-18.000877,40.19997,-119.27061,315.00995,3.1007405e-11,-5.463909e-13,5.626282,5.626282,5.6524854,0.014406151,1.000313,1.000313,1.0,5.6524854,5.626282,0.0,0.00031307194,0.0,0.0,0.9595393,1.0,0.0,1.0,1.0,1.0
0.3132,1.0,0.0,22412.838,-162.36151,-1.5948458,-2.2111173e-08,1.019615,0.19105168,-0.00014218288,-0.029213559,0.9807623,-0.00013676495,-20.75312,0.0,-180.414,22.463556,26.768469,0.0,16.70892,230.73909,1.0,0.24686709,0.19571288,5.6890492,5.7153172,0.0,-19.234236,39.98736,-138.1342,318.5482,3.1421178e-11,-5.1389643e-13,5.6890492,5.6890492,5.7153172,0.009521269,1.00031,1.00031,1.0,5.7153172,5.6890492,0.0,0.00030998728,0.0,0.0,0.9595393,1.0,0.0,1.0,1.0,1.0
0.3134,1.0,0.0,22408.137,-158.2576,-1.5948458,-2.2111173e-08,1.0196204,0.18960863,-0.00021594066,-0.034159046,0.98075706,-0.00020770996,-19.260199,0.0,-164.23708,22.463556,25.619593,0.0,16.70892,230.73909,1.0,0.246958,0.19430669,5.7518134,5.778149,0.0,-20.408842,39.66904,-156.62556,320.86264,3.174261e-11,-3.7003717e-13,5.7518134,5.7518134,5.778149,0.00475933,1.0003058,1.0003058,1.0,5.778149,5.7518134,0.0,0.00030572136,0.0,0.0,0.9595393,1.0,0.0,1.0,1.0,1.0
0.3136,1.0,0.0,22403.244,-153.55959,-1.5948458,-2.2111173e-08,1.0195694,0.1878335,-0.00028867196,-0.038966045,0.98080605,-0.00027769685,-17.727173,0.0,-147.26051,22.463556,24.41009,0.0,16.70892,230.73909,1.0,0.24650638,0.19255736,5.8145757,5.840981,0.0,-21.517479,39.24465,-174.66618,321.9267,3.2072747e-11,-1.8507404e-13,5.8145757,5.8145757,5.840981,0.00013757958,1.0003003,1.0003003,1.0,5.840981,5.8145757,0.0,0.00030029227,0.0,0.0,0.9595393,1.0,0.0,1.0,1.0,1.0
0.3138,1.0,0.0,22398.123,-148.28601,-1.5948458,-2.2111173e-08,1.0194625,0.1857337,-0.00036007696,-0.043617185,0.980909,-0.00034645977,-16.161348,0.0,-129.54112,22.463556,23.145283,0.0,16.70892,230.73909,1.0,0.24551532,0.19047225,5.877336,5.903813,0.0,-22.553183,38.71453,-192.17732,321.71844,3.2438736e-11,-1.043647e-14,5.877336,5.877336,5.903813,-0.0043273116,1.0002937,1.0002937,1.0,5.903813,5.877336,0.0,0.00029372255,0.0,0.0,0.9595393,1.0,0.0,1.0,1.0,1.0
0.314,1.0,0.0,22392.732,-142.45732,-1.5948458,-2.2111173e-08,1.0192999,0.18331778,-0.0004298627,-0.048095718,0.9810654,-0.0004137383,-14.570427,0.0,-111.14052,22.463556,21.830927,0.0,16.70892,230.73909,1.0,0.24398988,0.18805987,5.9400945,5.966645,0.0,-23.509302,38.079727,-209.08038,320.2209,3.2570974e-11,1.4369567e-13,5.9400945,5.9400945,5.966645,-0.008619295,1.000286,1.000286,1.0,5.966645,5.9400945,0.0,0.00028603929,0.0,0.0,0.9595393,1.0,0.0,1.0,1.0,1.0
0.3142,1.0,0.0,22387.037,-136.0959,-1.5948458,-2.2111173e-08,1.0190827,0.18059549,-0.00049774465,-0.05238558,0.9812744,-0.00047927818,-12.962458,0.0,-92.12503,22.463556,20.473183,0.0,16.70892,230.73909,1.0,0.24193715,0.18532999,6.002851,6.0294766,0.0,-24.379583,37.34204,-225.2974,317.42242,3.2393165e-11,2.7551803e-13,6.002851,6.002851,6.0294766,-0.012722989,1.0002773,1.0002773,1.0,6.0294766,6.002851,0.0,0.00027727374,0.0,0.0,0.9595393,1.0,0.0,1.0,1.0,1.0
0.3144,1.0,0.0,22381.002,-129.226,-1.5948458,-2.2111173e-08,1.0188118,0.17757761,-0.00056344806,-0.056471433,0.98153526,-0.0005428325,-11.345774,0.0,-72.56551,22.463556,19.078556,0.0,16.70892,230.73909,1.0,0.2393661,0.18229347,6.065607,6.0923085,0.0,-25.158215,36.50399,-240.75154,313.31705,3.209176e-11,3.8933115e-13,6.065607,6.065607,6.0923085,-0.016623756,1.0002675,1.0002675,1.0,6.0923085,6.065607,0.0,0.00026746144,0.0,0.0,0.9595393,1.0,0.0,1.0,1.0,1.0
0.3146,1.0,0.0,22374.59,-121.873535,-1.5948458,-2.2111173e-08,1.0184885,0.17427607,-0.0006267095,-0.060338728,0.98184675,-0.00060416263,-9.728924,0.0,-52.537094,22.463556,17.653868,0.0,16.70892,230.73909,1.0,0.23628762,0.17896232,6.128362,6.1551404,0.0,-25.839907,35.568832,-255.3676,307.9047,3.1936766e-11,4.85596e-13,6.128362,6.128362,6.1551404,-0.020307727,1.0002567,1.0002567,1.0,6.1551404,6.128362,0.0,0.00025664197,0.0,0.0,0.9595393,1.0,0.0,1.0,1.0,1.0
0.3148,1.0,0.0,22367.771,-114.06615,-1.5948458,-2.2111173e-08,1.0181142,0.17070371,-0.00068727805,-0.06397375,0.98220766,-0.00066303933,-8.1206045,0.0,-32.118954,22.463556,16.206194,0.0,16.70892,230.73909,1.0,0.23271446,0.17534953,6.1911163,6.2179723,0.0,-26.41993,34.540535,-269.07248,301.19144,3.1872713e-11,5.6953807e-13,6.1911163,6.1911163,6.2179723,-0.023761874,1.0002449,1.0002449,1.0,6.2179723,6.1911163,0.0,0.0002448588,0.0,0.0,0.9595393,1.0,0.0,1.0,1.0,1.0
0.315,1.0,0.0,22360.514,-105.83299,-1.5948458,-2.2111173e-08,1.0176905,0.16687442,-0.00074491656,-0.067363694,0.9826165,-0.00071924354,-6.529585,0.0,-11.393963,22.463556,14.742817,0.0,16.70892,230.73909,1.0,0.22866113,0.1714692,6.2538705,6.2808037,0.0,-26.894178,33.423763,-281.79575,293.18973,3.1691906e-11,6.4501285e-13,6.2538705,6.2538705,6.2808037,-0.026974035,1.0002321,1.0002321,1.0,6.2808037,6.2538705,0.0,0.00023215903,0.0,0.0,0.95953923,1.0,0.0,1.0,1.0,1.0
0.3152,1.0,0.0,22352.787,-97.204735,-1.5948458,-2.2111173e-08,1.0172192,0.16280295,-0.0007994028,-0.07049665,0.9830717,-0.0007725673,-4.964635,0.0,9.551659,22.463556,13.27117,0.0,16.70892,230.73909,1.0,0.22414394,0.16733629,0.033439476,0.06045045,0.0,-27.259212,32.223846,-293.4702,283.91855,3.140209e-11,7.0266823e-13,0.033439476,0.033439476,0.06045045,-0.029932972,1.0002186,1.0002186,1.0,0.06045045,0.033439476,0.0,0.00021859338,0.0,0.0,0.95953923,1.0,0.0,1.0,1.0,1.0
0.3154,1.0,0.0,22344.564,-88.21339,-1.5948458,-2.2111173e-08,1.0167024,0.15850493,-0.0008505304,-0.07336171,0.9835713,-0.00082281436,-3.43445,0.0,30.628769,22.463556,11.798778,0.0,16.70892,230.73909,1.0,0.2191808,0.1629667,0.096194066,0.123282306,0.0,-27.512291,30.946741,-304.03232,273.40353,3.1063246e-11,6.366405e-13,0.096194066,0.096194066,0.123282306,-0.03262841,1.0002042,1.0002042,1.0,0.123282306,0.096194066,0.0,0.00020421583,0.0,0.0,0.95953923,1.0,0.0,1.0,1.0,1.0
0.3156,1.0,0.0,22335.818,-78.892204,-1.5948458,-2.2111173e-08,1.0161421,0.1539968,-0.0008981097,-0.07594895,0.9841135,-0.0008698014,-1.9475733,0.0,51.745758,22.463556,10.333199,0.0,16.70892,230.73909,1.0,0.21379127,0.15837713,0.15894932,0.18611416,0.0,-27.651407,29.598982,-313.4228,261.67703,3.084612e-11,4.4169277e-13,0.15894932,0.15894932,0.18611416,-0.03505104,1.0001891,1.0001891,1.0,0.18611416,0.15894932,0.0,0.00018908338,0.0,0.0,0.95953923,1.0,0.0,1.0,1.0,1.0
0.3158,1.0,0.0,22326.525,-69.27561,-1.5948458,-2.2111173e-08,1.0155408,0.14929567,-0.0009419683,-0.078249514,0.9846961,-0.0009133581,-0.51232475,0.0,72.809044,22.463556,8.8819685,0.0,16.70892,230.73909,1.0,0.20799641,0.15358508,0.22170553,0.24894601,0.0,-27.67532,28.187643,-321.5871,248.77805,3.0823677e-11,2.1703287e-13,0.22170553,0.22170553,0.24894601,-0.03719259,1.0001732,1.0001732,1.0,0.24894601,0.22170553,0.0,0.00017325592,0.0,0.0,0.95953923,1.0,0.0,1.0,1.0,1.0
0.316,1.0,0.0,22316.664,-59.399063,-1.5948458,-2.2111173e-08,1.014901,0.1444194,-0.0009819522,-0.08025561,0.9853169,-0.00095332856,0.8632735,0.0,93.72361,22.463556,7.4525366,0.0,16.70892,230.73909,1.0,0.20181875,0.14860873,0.284463,0.31177786,0.0,-27.583551,26.720278,-328.4759,234.75229,3.0907492e-11,1.5780715e-14,0.284463,0.284463,0.31177786,-0.039045855,1.0001568,1.0001568,1.0,0.31177786,0.284463,0.0,0.00015679585,0.0,0.0,0.95953923,1.0,0.0,1.0,1.0,1.0
0.3162,1.0,0.0,22306.213,-49.29892,-1.5948458,-2.2111173e-08,1.0142251,0.1393864,-0.0010179258,-0.08196053,0.9859734,-0.000989571,2.1715658,0.0,114.39354,22.463556,6.052214,0.0,16.70892,230.73909,1.0,0.19528212,0.14346692,0.34722197,0.3746097,0.0,-27.376417,25.204851,-334.04553,219.652,3.1033676e-11,-1.5319672e-13,0.34722197,0.34722197,0.3746097,-0.04060467,1.0001397,1.0001397,1.0,0.3746097,0.34722197,0.0,0.00013976797,0.0,0.0,0.95953923,1.0,0.0,1.0,1.0,1.0
0.3164,1.0,0.0,22295.158,-39.012337,-1.5948458,-2.2111173e-08,1.013516,0.13421562,-0.0010497724,-0.083358705,0.98666316,-0.0010219589,3.4053292,0.0,134.72264,22.463556,4.688112,0.0,16.70892,230.73909,1.0,0.18841165,0.13817902,0.40998277,0.43744156,0.0,-27.055008,23.64968,-338.25842,203.53577,3.1158222e-11,-2.9627865e-13,0.40998277,0.40998277,0.43744156,-0.041863985,1.0001222,1.0001222,1.0,0.43744156,0.40998277,0.0,0.00012223901,0.0,0.0,0.95953923,1.0,0.0,1.0,1.0,1.0
0.3166,1.0,0.0,22283.479,-28.577131,-1.5948458,-2.2111173e-08,1.0127765,0.1289265,-0.0010773942,-0.08444569,0.9873836,-0.0010503812,4.5578356,0.0,154.61502,22.463556,3.3670888,0.0,16.70892,230.73909,1.0,0.18123364,0.1327649,0.47274563,0.5002734,0.0,-26.621197,22.06336,-341.08344,186.4684,3.1218653e-11,-4.1976522e-13,0.47274563,0.47274563,0.5002734,-0.04281985,1.0001043,1.0001043,1.0,0.5002734,0.47274563,0.0,0.00010427752,0.0,0.0,0.95953923,1.0,0.0,1.0,1.0,1.0
0.3168,1.0,0.0,22271.166,-18.031658,-1.5948458,-2.2111173e-08,1.0120095,0.123538844,-0.0011007133,-0.08521821,0.9881319,-0.0010747426,5.6229067,0.0,173.97574,22.463556,2.0957015,0.0,16.70892,230.73909,1.0,0.17377542,0.12724492,0.53551084,0.5631053,0.0,-26.077612,20.454704,-342.49628,168.52054,3.1118882e-11,-5.273401e-13,0.53551084,0.53551084,0.5631053,-0.043469455,1.000086,1.000086,1.0,0.5631053,0.53551084,0.0,8.5953485e-05,0.0,0.0,0.95953923,1.0,0.0,1.0,1.0,1.0
