Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.317,1.0,0.0,22258.205,-7.4146705,-1.5948458,-2.2111173e-08,1.0112181,0.11807278,-0.0011196701,-0.08567413,0.98890513,-0.0010949641,6.5949674,0.0,192.71136,22.463556,0.88015324,0.0,16.70892,230.73909,1.0,0.16606529,0.121639654,0.5982786,0.6259371,0.0,-25.427618,18.832651,-342.47974,149.76837,3.08419e-11,-6.2128964e-13,0.5982786,0.5982786,0.6259371,-0.043811094,1.0000674,1.0000674,1.0,0.6259371,0.5982786,0.0,6.733805e-05,0.0,0.0,0.95953923,1.0,0.0,1.0,1.0,1.0
0.3172,1.0,0.0,22244.592,3.2348075,-1.5948458,-2.2111173e-08,1.0104053,0.11254868,-0.0011342247,-0.08581251,0.9897006,-0.0011109827,7.469087,0.0,210.73071,22.463556,-0.27374804,0.0,16.70892,230.73909,1.0,0.1581324,0.115970045,0.6610492,0.688769,0.0,-24.675287,17.2062,-341.02396,130.29324,3.0529492e-11,-7.027422e-13,0.6610492,0.6610492,0.688769,-0.04384421,1.0000485,1.0000485,1.0,0.688769,0.6610492,0.0,4.850324e-05,0.0,0.0,0.95953923,1.0,0.0,1.0,1.0,1.0
0.3174,1.0,0.0,22230.316,13.877623,-1.5948458,-2.2111173e-08,1.0095744,0.106987104,-0.0011443557,-0.085633546,0.9905151,-0.001122752,8.24102,0.0,227.94537,22.463556,-1.3606313,0.0,16.70892,230.73909,1.0,0.15000668,0.110257186,0.7238228,0.75160086,0.0,-23.825357,15.584338,-338.1266,110.18122,3.0248387e-11,-7.7321954e-13,0.7238228,0.7238228,0.75160086,-0.043569393,1.0000296,1.0000296,1.0,0.75160086,0.7238228,0.0,2.952165e-05,0.0,0.0,0.95953923,1.0,0.0,1.0,1.0,1.0
0.3176,1.0,0.0,22215.377,24.474632,-1.5948458,-2.2111173e-08,1.0087285,0.101408675,-0.0011500604,-0.085138634,0.99134576,-0.0011302422,8.907234,0.0,244.27036,22.463556,-2.3755975,0.0,16.70892,230.73909,1.0,0.14171864,0.10452228,0.78659964,0.8144327,0.0,-22.88319,13.975955,-333.79294,89.522575,2.9977167e-11,-8.3428024e-13,0.78659964,0.78659964,0.8144327,-0.042988338,1.0000105,1.0000105,1.0,0.8144327,0.78659964,0.0,1.0466141e-05,0.0,0.0,0.95953923,1.0,0.0,1.0,1.0,1.0
0.3178,1.0,0.0,22199.773,34.986835,-1.5948458,-2.2111173e-08,1.0078708,0.09583405,-0.0011513539,-0.084330305,0.99218935,-0.00113344,9.464934,0.0,259.6247,22.463556,-3.3142495,0.0,16.70892,230.73909,1.0,0.1332993,0.09878658,0.8493799,0.87726456,0.0,-21.854715,12.389781,-328.03598,68.41127,2.9710807e-11,-8.868729e-13,0.8493799,0.8493799,0.87726456,-0.042103875,0.9999914,0.9999914,1.0,0.87726456,0.8493799,-0.0,-8.590455e-06,0.0,0.0,0.95953923,1.0,0.0,1.0,1.0,1.0
0.318,1.0,0.0,22183.506,45.375534,-1.5948458,-2.2111173e-08,1.0070047,0.0902838,-0.0011482688,-0.08321225,0.9930427,-0.0011323483,9.912077,0.0,273.932,22.463556,-4.1727176,0.0,16.70892,230.73909,1.0,0.124780156,0.093071274,0.9121638,0.9400964,0.0,-20.746386,10.834308,-320.87643,46.94443,2.94823e-11,-9.316577e-13,0.9121638,0.9121638,0.9400964,-0.040919952,0.9999724,0.9999724,1.0,0.9400964,0.9121638,-0.0,-2.7575628e-05,0.0,0.0,0.95953923,1.0,0.0,1.0,1.0,1.0
0.3182,1.0,0.0,22166.578,55.602448,-1.5948458,-2.2111173e-08,1.0061333,0.084778406,-0.0011408549,-0.08178929,0.99390274,-0.0011269866,10.247378,0.0,287.12103,22.463556,-4.9476786,0.0,16.70892,230.73909,1.0,0.11619289,0.08739744,0.97495145,1.0029283,0.0,-19.565104,9.317724,-312.34274,25.221693,2.918709e-11,-9.700303e-13,0.97495145,0.97495145,1.0029283,-0.039441597,0.99995357,0.99995357,1.0,1.0029283,0.97495145,-0.0,-4.641748e-05,0.0,0.0,0.95953923,1.0,0.0,1.0,1.0,1.0
0.3184,1.0,0.0,22148.998,65.629875,-1.5948458,-2.2111173e-08,1.00526,0.07933812,-0.0011291777,-0.08006737,0.99476624,-0.0011173903,10.470312,0.0,299.12616,22.463556,-5.636371,0.0,16.70892,230.73909,1.0,0.10756942,0.08178596,1.037743,1.0657601,0.0,-18.318167,7.847854,-302.47076,3.3446064,2.864267e-11,-1.0025201e-12,1.037743,1.037743,1.0657601,-0.037674926,0.999935,0.999935,1.0,1.0657601,1.037743,-0.0,-6.504502e-05,0.0,0.0,0.95953923,1.0,0.0,1.0,1.0,1.0
0.3186,1.0,0.0,22130.773,75.42083,-1.5948458,-2.2111173e-08,1.004388,0.07398288,-0.0011133187,-0.078053504,0.99562997,-0.001103611,10.5811,0.0,309.8878,22.463556,-6.236601,0.0,16.70892,230.73909,1.0,0.09894167,0.07625743,1.1005386,1.1285919,0.0,-17.013195,6.4320936,-291.30377,-18.584013,2.8082413e-11,-1.0295999e-12,1.1005386,1.1005386,1.1285919,-0.035627093,0.9999166,0.9999166,1.0,1.1285919,1.1005386,-0.0,-8.338842e-05,0.0,0.0,0.95953923,1.0,0.0,1.0,1.0,1.0
0.3188,1.0,0.0,22111.916,84.93917,-1.5948458,-2.2111173e-08,1.0035204,0.068732314,-0.001093374,-0.07575578,0.9964908,-0.001085715,10.580703,0.0,319.3529,22.463556,-6.746747,0.0,16.70892,230.73909,1.0,0.09034153,0.07083209,1.1633384,1.1914238,0.0,-15.658065,5.077362,-278.89215,-40.460743,2.7699468e-11,-1.0525294e-12,1.1633384,1.1633384,1.1914238,-0.033306286,0.9998986,0.9998986,1.0,1.1914238,1.1633384,-0.0,-0.0001013793,0.0,0.0,0.95953923,1.0,0.0,1.0,1.0,1.0
0.319,1.0,0.0,22092.44,94.14975,-1.5948458,-2.2111173e-08,1.0026604,0.063605584,-0.0010694535,-0.07318332,0.9973455,-0.0010637845,10.470786,0.0,327.4753,22.463556,-7.1657553,0.0,16.70892,230.73909,1.0,0.081800684,0.06552978,1.2261424,1.2542557,0.0,-14.260838,3.7900507,-265.2931,-62.182224,2.755371e-11,-1.0712162e-12,1.2261424,1.2261424,1.2542557,-0.03072168,0.999881,0.999881,1.0,1.2542557,1.2261424,-0.0,-0.000118951015,0.0,0.0,0.95953923,1.0,0.0,1.0,1.0,1.0
0.3192,1.0,0.0,22072.36,103.018555,-1.5948458,-2.2111173e-08,1.0018113,0.058621384,-0.0010416805,-0.07034625,0.99819094,-0.001037916,10.253699,0.0,334.21606,22.463556,-7.493132,0.0,16.70892,230.73909,1.0,0.07335053,0.060369805,1.2889508,1.3170875,0.0,-12.829684,2.5759854,-250.57024,-83.64582,2.7536366e-11,-1.0863083e-12,1.2889508,1.2889508,1.3170875,-0.027883403,0.999864,0.999864,1.0,1.3170875,1.2889508,-0.0,-0.00013603883,0.0,0.0,0.95953923,1.0,0.0,1.0,1.0,1.0
0.3194,1.0,0.0,22051.697,111.5128,-1.5948458,-2.2111173e-08,1.0009758,0.053797822,-0.00101019,-0.06725563,0.9990241,-0.0010082202,9.932433,0.0,339.54352,22.463556,-7.7289305,0.0,16.70892,230.73909,1.0,0.06502203,0.055370934,1.3517635,1.3799194,0.0,-11.372823,1.4403893,-234.79323,-104.7503,2.7488803e-11,-1.0994454e-12,1.3517635,1.3517635,1.3799194,-0.024802506,0.9998474,0.9998474,1.0,1.3799194,1.3517635,-0.0,-0.00015258025,0.0,0.0,0.95953923,1.0,0.0,1.0,1.0,1.0
0.3196,1.0,0.0,22030.47,119.60113,-1.5948458,-2.2111173e-08,1.0001572,0.049152378,-0.00097512925,-0.063923456,0.9998418,-0.00097482174,9.510583,0.0,343.43384,22.463556,-7.8737307,0.0,16.70892,230.73909,1.0,0.05684564,0.050551288,1.4145807,1.4427512,0.0,-9.89844,0.38785702,-218.03737,-125.396454,2.7269279e-11,-1.1088537e-12,1.4145807,1.4145807,1.4427512,-0.021490913,0.9998315,0.9998315,1.0,1.4427512,1.4145807,-0.0,-0.00016851517,0.0,0.0,0.95953923,1.0,0.0,1.0,1.0,1.0
0.3198,1.0,0.0,22008.703,127.253654,-1.5948458,-2.2111173e-08,0.9993583,0.044701837,-0.0009366553,-0.060362596,1.0006412,-0.0009378577,8.992296,0.0,345.87076,22.463556,-7.928616,0.0,16.70892,230.73909,1.0,0.04885117,0.04592828,1.4774023,1.505583,0.0,-8.414632,-0.5776646,-200.38298,-145.48776,2.6955669e-11,-1.1153147e-12,1.4774023,1.4774023,1.505583,-0.017961374,0.99981624,0.99981624,1.0,1.505583,1.4774023,-0.0,-0.0001837861,0.0,0.0,0.95953923,1.0,0.0,1.0,1.0,1.0
0.32,1.0,0.0,21986.422,134.44214,-1.5948458,-2.2111173e-08,0.9985818,0.040462226,-0.00089493516,-0.056586716,1.0014194,-0.0008974782,8.382223,0.0,346.84598,22.463556,-7.8951488,0.0,16.70892,230.73909,1.0,0.041067686,0.04151857,1.5402285,1.5684149,0.0,-6.929333,-1.45289,-181.91498,-164.931,2.6435389e-11,-1.1203932e-12,1.5402285,1.5402285,1.5684149,-0.01422743,0.99980164,0.99980164,1.0,1.5684149,1.5402285,-0.0,-0.00019833846,0.0,0.0,0.95953923,1.0,0.0,1.0,1.0,1.0
0.3202,1.0,0.0,21963.65,141.14009,-1.5948458,-2.2111173e-08,0.99783057,0.036448758,-0.00085014454,-0.052610274,1.0021734,-0.0008538447,7.6854606,0.0,346.359,22.463556,-7.7753363,0.0,16.70892,230.73909,1.0,0.033523407,0.03733799,1.603059,1.6312468,0.0,-5.4502616,-2.2351987,-162.72224,-183.63676,2.5886753e-11,-1.123246e-12,1.603059,1.603059,1.6312468,-0.010303349,0.99978787,0.99978787,1.0,1.6312468,1.603059,-0.0,-0.0002121206,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3204,1.0,0.0,21940.422,147.32285,-1.5948458,-2.2111173e-08,0.997107,0.032675777,-0.0008024673,-0.04844843,1.0029007,-0.00080713,6.9074917,0.0,344.4171,22.463556,-7.571597,0.0,16.70892,230.73909,1.0,0.026245598,0.033401478,1.6658942,1.6940787,0.0,-3.9848576,-2.9226344,-142.89702,-201.5201,2.5501021e-11,-1.124348e-12,1.6658942,1.6658942,1.6940787,-0.006204074,0.99977493,0.99977493,1.0,1.6940787,1.6658942,-0.0,-0.00022508412,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3206,1.0,0.0,21916.766,152.9677,-1.5948458,-2.2111173e-08,0.99641377,0.029156711,-0.00075209414,-0.044117007,1.0035986,-0.00075751723,6.054129,0.0,341.03525,22.463556,-7.2867265,0.0,16.70892,230.73909,1.0,0.019260485,0.029723054,1.7287335,1.7569104,0.0,-2.540235,-3.513894,-122.53433,-218.50092,2.510167e-11,-1.1244199e-12,1.7287335,1.7287335,1.7569104,-0.0019451713,0.99976283,0.99976283,1.0,1.7569104,1.7287335,-0.0,-0.00023718391,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3208,1.0,0.0,21892.713,158.05402,-1.5948458,-2.2111173e-08,0.9957531,0.025904011,-0.00069922226,-0.039632432,1.0042645,-0.000705199,5.1314483,0.0,336.23587,22.463556,-6.9238544,0.0,16.70892,230.73909,1.0,0.012593142,0.026315743,1.7915773,1.8197423,0.0,-1.123135,-4.008313,-101.73135,-234.50453,2.4562904e-11,-1.1234703e-12,1.7915773,1.7915773,1.8197423,0.0024572297,0.9997516,0.9997516,1.0,1.8197423,1.7915773,-0.0,-0.00024837838,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.321,1.0,0.0,21868.3,162.56326,-1.5948458,-2.2111173e-08,0.99512726,0.022929115,-0.0006440544,-0.035011657,1.0048962,-0.0006503769,4.1457276,0.0,330.04874,22.463556,-6.486407,0.0,16.70892,230.73909,1.0,0.0062674205,0.02319154,1.8544255,1.8825742,0.0,0.26011539,-4.405843,-80.58672,-249.462,2.3898045e-11,-1.1213708e-12,1.8544255,1.8544255,1.8825742,0.006986501,0.9997414,0.9997414,1.0,1.8825742,1.8544255,-0.0,-0.0002586295,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3212,1.0,0.0,21843.56,166.47911,-1.5948458,-2.2111173e-08,0.99453837,0.020242412,-0.00058679795,-0.030272108,1.0054913,-0.0005932604,3.1033854,0.0,322.51047,22.463556,-5.9780645,0.0,16.70892,230.73909,1.0,0.00030585422,0.020361364,1.9172778,1.9454061,0.0,1.6036355,-4.7070208,-59.199936,-263.31055,2.3261544e-11,-1.1184856e-12,1.9172778,1.9172778,1.9454061,0.011625574,0.9997321,0.9997321,1.0,1.9454061,1.9172778,-0.0,-0.00026790303,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3214,1.0,0.0,21818.533,169.78752,-1.5948458,-2.2111173e-08,0.99398834,0.017853197,-0.00052766444,-0.025431622,1.0060477,-0.0005340663,2.0109186,0.0,313.66446,22.463556,-5.40272,0.0,16.70892,230.73909,1.0,-0.0052704173,0.01783502,1.9801342,2.0082378,0.0,2.9020195,-4.912938,-37.670704,-275.99374,2.2804305e-11,-1.1150551e-12,1.9801342,1.9801342,2.0082378,0.016357005,0.99972385,0.99972385,1.0,2.0082378,1.9801342,-0.0,-0.00027616846,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3216,1.0,0.0,21793.256,172.4768,-1.5948458,-2.2111173e-08,0.99347895,0.01576964,-0.00046686886,-0.020508375,1.0065637,-0.00047301778,0.8748438,0.0,303.5603,22.463556,-4.7644377,0.0,16.70892,230.73909,1.0,-0.010441721,0.015621168,2.0429947,2.0710697,0.0,4.1503563,-5.0252004,-16.098328,-287.46198,2.2497731e-11,-1.1102988e-12,2.0429947,2.0429947,2.0710697,0.02116304,0.9997166,0.9997166,1.0,2.0710697,2.0429947,-0.0,-0.0002833992,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3218,1.0,0.0,21767.766,174.53761,-1.5948458,-2.2111173e-08,0.9930119,0.013998759,-0.0004046287,-0.015520811,1.007037,-0.0004103436,-0.2983588,0.0,292.25342,22.463556,-4.067411,0.0,16.70892,230.73909,1.0,-0.015189925,0.013727288,2.105859,2.1339016,0.0,5.3442445,-5.0458856,5.4189167,-297.67233,2.2077444e-11,-1.1057829e-12,2.105859,2.105859,2.1339016,0.026025688,0.99971044,0.99971044,1.0,2.1339016,2.105859,-0.0,-0.00028957255,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.322,1.0,0.0,21742.105,175.96306,-1.5948458,-2.2111173e-08,0.9925887,0.012546404,-0.00034116357,-0.010487579,1.0074666,-0.00034627723,-1.5022992,0.0,279.80466,22.463556,-3.315926,0.0,16.70892,230.73909,1.0,-0.019498495,0.01215966,2.1687272,2.1967335,0.0,6.479798,-4.9774985,26.784363,-306.58902,2.1559593e-11,-1.1015978e-12,2.1687272,2.1687272,2.1967335,0.030926775,0.9997053,0.9997053,1.0,2.1967335,2.1687272,-0.0,-0.0002946699,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3222,1.0,0.0,21716.314,176.7487,-1.5948458,-2.2111173e-08,0.9922107,0.01141722,-0.00027669466,-0.0054274565,1.0078504,-0.00028105604,-2.7307267,0.0,266.27972,22.463556,-2.5143206,0.0,16.70892,230.73909,1.0,-0.023352554,0.01092334,2.2315989,2.2595654,0.0,7.5536475,-4.822921,47.903507,-314.18326,2.127019e-11,-1.097373e-12,2.2315989,2.2315989,2.2595654,0.035848025,0.9997013,0.9997013,1.0,2.2595654,2.2315989,-0.0,-0.0002986766,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3224,1.0,0.0,21690.432,176.89258,-1.5948458,-2.2111173e-08,0.99187905,0.010614647,-0.00021144385,-0.00035928658,1.0081874,-0.0002149204,-3.9775748,0.0,251.74875,22.463556,-1.6669508,0.0,16.70892,230.73909,1.0,-0.026738938,0.010022137,2.2944741,2.3223972,0.0,8.562936,-4.585361,68.68455,-320.4333,2.1217845e-11,-1.0929495e-12,2.2944741,2.2944741,2.3223972,0.040771127,0.9996984,0.9996984,1.0,2.3223972,2.2944741,-0.0,-0.00030158207,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3226,1.0,0.0,21664.504,176.39517,-1.5948458,-2.2111173e-08,0.99159473,0.0101409005,-0.0001456335,0.004698098,1.0084765,-0.00014811289,-5.237,0.0,236.28566,22.463556,-0.7781582,0.0,16.70892,230.73909,1.0,-0.02964623,0.009458617,2.3573525,2.385229,0.0,9.505304,-4.268305,89.03886,-325.32452,2.119579e-11,-1.1097552e-12,2.3573525,2.3573525,2.385229,0.045677796,0.9996966,0.9996966,1.0,2.385229,2.3573525,-0.0,-0.00030337967,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3228,1.0,0.0,21638.568,175.2595,-1.5948458,-2.2111173e-08,0.9913587,0.009996975,-7.948568e-05,0.009725945,1.0087166,-8.087741e-05,-6.5034156,0.0,219.96773,22.463556,0.14775997,0.0,16.70892,230.73909,1.0,-0.032064814,0.009234079,2.420234,2.4480608,0.0,10.378876,-3.8754604,108.88143,-328.84915,2.099437e-11,-1.1587412e-12,2.420234,2.420234,2.4480608,0.050549842,0.99969596,0.99969596,1.0,2.4480608,2.420234,-0.0,-0.00030406695,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.323,1.0,0.0,21612.668,173.49101,-1.5948458,-2.2111173e-08,0.9911716,0.010182633,-1.3221817e-05,0.0147056505,1.0089071,-1.3458401e-05,-7.7715225,0.0,202.87495,22.463556,1.1065774,0.0,16.70892,230.73909,1.0,-0.033986893,0.009348567,2.4831183,2.5108926,0.0,11.182233,-3.4107103,128.13133,-331.0063,2.0531452e-11,-1.2154657e-12,2.4831183,2.4831183,2.5108926,0.05536925,0.9996964,0.9996964,1.0,2.5108926,2.4831183,-0.0,-0.00030364536,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3232,1.0,0.0,21586.846,171.09763,-1.5948458,-2.2111173e-08,0.9910339,0.010696411,5.2937867e-05,0.01961883,1.0090473,5.390008e-05,-9.03633,0.0,185.08954,22.463556,2.0941613,0.0,16.70892,230.73909,1.0,-0.03540651,0.009800858,2.5460055,2.5737245,0.0,11.91439,-2.8780591,146.71198,-331.8015,1.9901265e-11,-1.26698e-12,2.5460055,2.5460055,2.5737245,0.060118232,0.99969786,0.99969786,1.0,2.5737245,2.5460055,-0.0,-0.00030212032,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3234,1.0,0.0,21561.14,168.08963,-1.5948458,-2.2111173e-08,0.990946,0.011535633,0.00011877479,0.024447385,1.0091367,0.000120955134,-10.293173,0.0,166.69537,22.463556,3.1064909,0.0,16.70892,230.73909,1.0,-0.036319595,0.010588482,2.608895,2.6365564,0.0,12.57476,-2.2815874,164.55148,-331.24686,1.917315e-11,-1.3116416e-12,2.608895,2.608895,2.6365564,0.064779304,0.9997005,0.9997005,1.0,2.6365564,2.608895,-0.0,-0.0002995012,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3236,1.0,0.0,21535.596,164.47969,-1.5948458,-2.2111173e-08,0.9909081,0.012696418,0.00018407244,0.029173573,1.0091753,0.00018746579,-11.537723,0.0,147.77742,22.463556,4.1396723,0.0,16.70892,230.73909,1.0,-0.03672394,0.011707729,2.671787,2.6993883,0.0,13.163128,-1.6254053,181.58296,-329.36038,1.836302e-11,-1.3479157e-12,2.671787,2.671787,2.6993883,0.06933536,0.9997042,0.9997042,1.0,2.6993883,2.671787,-0.0,-0.0002958013,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3238,1.0,0.0,21510.25,160.28282,-1.5948458,-2.2111173e-08,0.9909201,0.014173696,0.00024861688,0.033780076,1.009163,0.00025319392,-12.765989,0.0,128.42125,22.463556,5.1899514,0.0,16.70892,230.73909,1.0,-0.036619227,0.013153661,2.734681,2.7622201,0.0,13.679601,-0.9136113,197.74467,-326.16592,1.7573717e-11,-1.3767386e-12,2.734681,2.734681,2.7622201,0.073769696,0.99970895,0.99970895,1.0,2.7622201,2.734681,-0.0,-0.00029103752,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.324,1.0,0.0,21485.145,155.51622,-1.5948458,-2.2111173e-08,0.990982,0.015961232,0.0003121971,0.03825005,1.0091,0.00031790495,-13.974324,0.0,108.71253,22.463556,6.2537174,0.0,16.70892,230.73909,1.0,-0.036007017,0.01492014,2.797577,2.825052,0.0,14.1245775,-0.15025398,212.9802,-321.69272,1.6952542e-11,-1.3995048e-12,2.797577,2.797577,2.825052,0.07806611,0.9997148,0.9997148,1.0,2.825052,2.797577,-0.0,-0.0002852306,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3242,1.0,0.0,21460.316,150.1993,-1.5948458,-2.2111173e-08,0.9910934,0.018051654,0.00037460553,0.042567212,1.0089865,0.00038136865,-15.159411,0.0,88.736534,22.463556,7.3275104,0.0,16.70892,230.73909,1.0,-0.034890745,0.016999854,2.8604743,2.887884,0.0,14.49871,0.6607013,227.23854,-315.97507,1.6561655e-11,-1.4194372e-12,2.8604743,2.8604743,2.887884,0.08220897,0.9997216,0.9997216,1.0,2.887884,2.8604743,-0.0,-0.0002784049,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3244,1.0,0.0,21435.803,144.3535,-1.5948458,-2.2111173e-08,0.99125373,0.020436479,0.00043563842,0.046715874,1.0088233,0.00044335987,-16.318254,0.0,68.577705,22.463556,8.408018,0.0,16.70892,230.73909,1.0,-0.033275694,0.019384338,2.923373,2.9507158,0.0,14.802853,1.5154018,240.47421,-309.0519,1.6221392e-11,-1.4361968e-12,2.923373,2.923373,2.9507158,0.08618323,0.9997294,0.9997294,1.0,2.9507158,2.923373,-0.0,-0.00027058818,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3246,1.0,0.0,21411.64,138.00233,-1.5948458,-2.2111173e-08,0.99146247,0.023106145,0.00049509614,0.05068102,1.0086108,0.00050365936,-17.448164,0.0,48.319237,22.463556,9.492074,0.0,16.70892,230.73909,1.0,-0.031168986,0.022064013,2.986273,3.0135477,0.0,15.038032,2.4101322,252.64723,-300.96646,1.5881598e-11,-1.4485034e-12,2.986273,2.986273,3.0135477,0.08997451,0.9997382,0.9997382,1.0,3.0135477,2.986273,-0.0,-0.00026181163,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3248,1.0,0.0,21387.865,131.17114,-1.5948458,-2.2111173e-08,0.99171865,0.026050055,0.00055278395,0.054448348,1.0083501,0.00056205434,-18.546732,0.0,28.042694,22.463556,10.576648,0.0,16.70892,230.73909,1.0,-0.028579546,0.025028229,3.0491738,3.0763793,0.0,15.2054,3.341331,263.72308,-291.76578,1.557724e-11,-1.4569885e-12,3.0491738,3.0491738,3.0763793,0.09356916,0.9997479,0.9997479,1.0,3.0763793,3.0491738,-0.0,-0.0002521097,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.325,1.0,0.0,21364.508,123.887054,-1.5948458,-2.2111173e-08,0.9920214,0.029256623,0.0006085119,0.058004327,1.0080423,0.0006183393,-19.611809,0.0,7.8276653,22.463556,11.65884,0.0,16.70892,230.73909,1.0,-0.025518062,0.0282653,3.1120756,3.1392112,0.0,15.306203,4.305606,273.67267,-281.50034,1.5186496e-11,-1.4618303e-12,3.1120756,3.1120756,3.1392112,0.09695427,0.9997585,0.9997585,1.0,3.1392112,3.1120756,-0.0,-0.00024152,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3252,1.0,0.0,21341.602,116.17887,-1.5948458,-2.2111173e-08,0.99236953,0.0327133,0.00066209584,0.06133626,1.0076888,0.0006723166,-20.64148,0.0,-12.248534,22.463556,12.735866,0.0,21.006903,230.73909,1.0,-0.021996949,0.031762555,3.1749775,3.202043,0.0,15.34174,5.2997394,282.47217,-270.22363,1.4746619e-11,-1.4653655e-12,3.1749775,3.1749775,3.202043,0.10011778,0.9997699,0.9997699,1.0,3.202043,3.1749775,-0.0,-0.00023008307,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3254,1.0,0.0,21319.176,108.07694,-1.5948458,-2.2111173e-08,0.99276173,0.03640665,0.00071335747,0.06443229,1.0072905,0.00072379725,-21.634027,0.0,-32.111134,22.463556,13.80504,0.0,21.006903,230.73909,1.0,-0.018030293,0.03550638,3.2378795,3.264875,0.0,15.3133335,6.320695,290.10297,-257.99182,1.43700486e-11,-1.4673971e-12,3.2378795,3.2378795,3.264875,0.10304846,0.99978215,0.99978215,1.0,3.264875,3.2378795,-0.0,-0.00021784232,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3256,1.0,0.0,21297.258,99.61301,-1.5948458,-2.2111173e-08,0.99319655,0.04032238,0.00076212484,0.067281514,1.0068495,0.00077260134,-22.58791,0.0,-51.68812,22.463556,14.863769,0.0,21.006903,230.73909,1.0,-0.013633802,0.039482284,3.3007815,3.3277068,0.0,15.222301,7.365609,296.55133,-244.86319,1.4061047e-11,-1.4677011e-12,3.3007815,3.3007815,3.3277068,0.10573598,0.99979514,0.99979514,1.0,3.3277068,3.3007815,-0.0,-0.00020484385,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3258,1.0,0.0,21275.875,90.820114,-1.5948458,-2.2111173e-08,0.9936724,0.04444541,0.0008082331,0.06987392,1.0063672,0.00081855885,-23.501717,0.0,-70.910446,22.463556,15.909522,0.0,21.006903,230.73909,1.0,-0.0088247415,0.043674942,3.3636832,3.3905387,0.0,15.069928,8.431788,301.80838,-230.89793,1.3793577e-11,-1.4658256e-12,3.3636832,3.3636832,3.3905387,0.10817096,0.99980885,0.99980885,1.0,3.3905387,3.3636832,-0.0,-0.00019113625,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.326,1.0,0.0,21255.049,81.732414,-1.5948458,-2.2111173e-08,0.99418753,0.048759915,0.0008515245,0.07220052,1.0058458,0.0008615098,-24.374146,0.0,-89.71213,22.463556,16.939821,0.0,21.006903,230.73909,1.0,-0.0036218702,0.048068266,3.4265845,3.4533706,0.0,14.857452,9.516693,305.8698,-216.15767,1.36563556e-11,-1.4629936e-12,3.4265845,3.4265845,3.4533706,0.11034495,0.9998232,0.9998232,1.0,3.4533706,3.4265845,-0.0,-0.00017677048,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3262,1.0,0.0,21234.803,72.38508,-1.5948458,-2.2111173e-08,0.99474,0.05324941,0.00089184934,0.074253336,1.0052869,0.0009013054,-25.203964,0.0,-108.03041,22.463556,17.952225,0.0,21.006903,230.73909,1.0,0.001954636,0.052645452,3.4894848,3.5162024,0.0,14.586042,10.617923,308.73563,-200.7052,1.3682432e-11,-1.4595718e-12,3.4894848,3.4894848,3.5162024,0.11225052,0.9998382,0.9998382,1.0,3.5162024,3.4894848,-0.0,-0.00016179967,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3264,1.0,0.0,21215.156,62.81412,-1.5948458,-2.2111173e-08,0.99532795,0.0578968,0.0009290662,0.07602541,1.0046932,0.0009378079,-25.989986,0.0,-125.80579,22.463556,18.944304,0.0,21.006903,230.73909,1.0,0.007883259,0.05738907,3.5523841,3.5790343,0.0,14.256791,11.733195,310.4099,-184.60413,1.3683336e-11,-1.4550072e-12,3.5523841,3.5523841,3.5790343,0.11388129,0.99985373,0.99985373,1.0,3.5790343,3.5523841,-0.0,-0.00014627898,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3266,1.0,0.0,21196.127,53.056255,-1.5948458,-2.2111173e-08,0.9959491,0.06268443,0.00096304243,0.07751087,1.0040665,0.00097089156,-26.73103,0.0,-142.98207,22.463556,19.91363,0.0,21.006903,230.73909,1.0,0.014141221,0.062281094,3.615282,3.641866,0.0,13.8707075,12.860323,310.90063,-167.91858,1.3412919e-11,-1.4492284e-12,3.615282,3.615282,3.641866,0.115231864,0.99986976,0.99986976,1.0,3.641866,3.615282,-0.0,-0.00013026531,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3268,1.0,0.0,21177.727,43.148746,-1.5948458,-2.2111173e-08,0.9966012,0.06759419,0.0009936548,0.07870493,1.0034094,0.0010004429,-27.425901,0.0,-159.50638,22.463556,20.857754,0.0,21.006903,230.73909,1.0,0.02070457,0.067303,3.6781785,3.7046978,0.0,13.428717,13.997185,310.21936,-150.71297,1.2770259e-11,-1.4434499e-12,3.6781785,3.6781785,3.7046978,0.116297945,0.99988616,0.99988616,1.0,3.7046978,3.6781785,-0.0,-0.000113817216,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.327,1.0,0.0,21159.97,33.12927,-1.5920262,-1.27575e-07,0.99728197,0.07260754,0.0010207901,0.07960388,1.0027244,0.0010263608,-28.07337,0.0,-175.32912,22.463556,21.774204,0.0,21.006903,230.73909,1.0,0.027548274,0.07243584,3.7410731,3.7675297,0.0,12.931666,15.141703,308.3809,-133.05179,1.1875771e-11,-1.4377073e-12,3.7410731,3.7410731,3.7675297,0.11707631,0.999903,0.999903,1.0,3.7675297,3.7410731,-0.0,-9.6994685e-05,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3272,1.0,0.0,21142.867,23.03574,-1.5920262,-1.27575e-07,0.9979889,0.07770562,0.0010443452,0.08020514,1.002014,0.0010485573,-28.672138,0.0,-190.40393,22.463556,22.660463,0.0,21.006903,230.73909,1.0,0.034646317,0.07766027,3.8039658,3.8303616,0.0,12.380334,16.291805,305.4033,-114.99935,1.0899217e-11,-1.4304236e-12,3.8039658,3.8039658,3.8303616,0.117564775,0.9999201,0.9999201,1.0,3.8303616,3.8039658,-0.0,-7.9858895e-05,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3274,1.0,0.0,21126.426,12.906178,-1.5920262,-1.27575e-07,0.9987193,0.08286929,0.0010642281,0.08050725,1.0012813,0.0010669581,-29.220844,0.0,-204.68768,22.463556,23.51396,0.0,21.006903,230.73909,1.0,0.041971788,0.082956694,3.8668563,3.8931935,0.0,11.775442,17.445402,301.30734,-96.61967,1.016882e-11,-1.4221407e-12,3.8668563,3.8668563,3.8931935,0.117762305,0.99993753,0.99993753,1.0,3.8931935,3.8668563,-0.0,-6.247208e-05,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3276,1.0,0.0,21110.648,2.7785575,-1.5920262,-1.27575e-07,0.9994706,0.08807922,0.0010803582,0.08050985,1.0005285,0.0010815017,-29.718027,0.0,-218.1403,22.463556,24.332073,0.0,21.006903,230.73909,1.0,0.049497,0.08830527,3.9297445,3.9560254,0.0,11.117676,18.600351,296.1166,-77.97631,9.720891e-12,-1.4141806e-12,3.9297445,3.9297445,3.9560254,0.1176689,0.9999551,0.9999551,1.0,3.9560254,3.9297445,-0.0,-4.489723e-05,0.0,0.0,0.9595392,1.0,0.0,1.0,1.0,1.0
0.3278,1.0,0.0,21095.54,-7.3093457,-1.5920262,-1.27575e-07,1.0002401,0.09331598,0.0010926668,0.08021372,0.99975884,0.0010921411,-30.162138,0.0,-230.72475,22.463556,25.112116,0.0,21.006903,230.73909,1.0,0.05719358,0.09368602,3.99263,4.018857,0.0,10.407706,19.754433,289.85703,-59.132275,9.330063e-12,-1.4049863e-12,3.99263,3.99263,4.018857,0.11728568,0.9999728,0.9999728,1.0,4.018857,3.99263,-0.0,-2.7197988e-05,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.328,1.0,0.0,21081.098,-17.320095,-1.5920262,-1.27575e-07,1.0010248,0.09856006,0.0011010977,0.079620734,0.99897504,0.0010988431,-30.551533,0.0,-242.40689,22.463556,25.851347,0.0,21.006903,230.73909,1.0,0.06503258,0.09907891,4.055513,4.081689,0.0,9.646216,20.905317,282.55682,-40.149937,8.810869e-12,-1.3957879e-12,4.055513,4.055513,4.081689,0.116614826,0.9999906,0.9999906,1.0,4.081689,4.055513,-0.0,-9.4383495e-06,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3282,1.0,0.0,21067.322,-27.216734,-1.5920262,-1.27575e-07,1.001822,0.10379198,0.0011056074,0.07873387,0.99818015,0.0011015882,-30.88447,0.0,-253.1554,22.463556,26.546963,0.0,21.006903,230.73909,1.0,0.07298458,0.10446389,4.1183925,4.1445208,0.0,8.833927,22.050543,274.24637,-21.090961,8.157598e-12,-1.3870684e-12,4.1183925,4.1183925,4.1445208,0.11565959,1.0000083,1.0000083,1.0,4.1445208,4.1183925,0.0,8.317504e-06,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3284,1.0,0.0,21054.207,-36.96293,-1.5920262,-1.27575e-07,1.0026287,0.10899237,0.0011061659,0.07755719,0.99737704,0.001100372,-31.159126,0.0,-262.94168,22.463556,27.19612,0.0,21.006903,230.73909,1.0,0.08101983,0.109821014,4.181269,4.2073526,0.0,7.971634,23.187492,264.95795,-2.0162742,7.340162e-12,-1.3787687e-12,4.181269,4.181269,4.2073526,0.11442426,1.000026,1.000026,1.0,4.2073526,4.181269,0.0,2.600544e-05,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3286,1.0,0.0,21041.746,-46.52309,-1.5920262,-1.27575e-07,1.0034418,0.11414203,0.0011027572,0.076095834,0.9965688,0.0010952039,-31.373606,0.0,-271.73972,22.463556,27.79593,0.0,21.006903,230.73909,1.0,0.08910831,0.115130484,4.2441425,4.2701845,0.0,7.060233,24.313374,254.72577,17.013947,6.31788e-12,-1.3702979e-12,4.2441425,4.2441425,4.2701845,0.11291419,1.0000435,1.0000435,1.0,4.2701845,4.2441425,0.0,4.3561588e-05,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3288,1.0,0.0,21029.93,-55.862522,-1.5920262,-1.27575e-07,1.0042585,0.11922199,0.0010953788,0.07435598,0.9957584,0.0010861075,-31.525959,0.0,-279.52603,22.463556,28.343485,0.0,21.006903,230.73909,1.0,0.097219884,0.120372735,4.307012,4.3330164,0.0,6.100761,25.4252,243.58577,35.94028,5.155512e-12,-1.3606511e-12,4.307012,4.307012,4.3330164,0.1111357,1.0000609,1.0000609,1.0,4.3330164,4.307012,0.0,6.0922557e-05,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.329,1.0,0.0,21018.746,-64.947525,-1.5920262,-1.27575e-07,1.0050756,0.124213584,0.0010840431,0.072344825,0.9949489,0.0010731207,-31.614206,0.0,-286.27963,22.463556,28.83587,0.0,21.006903,230.73909,1.0,0.105324395,0.12552848,4.3698783,4.3958483,0.0,5.094423,26.519785,231.57559,54.70406,4.0166477e-12,-1.349072e-12,4.3698783,4.3698783,4.3958483,0.10909611,1.0000781,1.0000781,1.0,4.3958483,4.3698783,0.0,7.802566e-05,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3292,1.0,0.0,21008.18,-73.74553,-1.5920262,-1.27575e-07,1.0058901,0.12909855,0.0010687774,0.07007054,0.99414325,0.0010562962,-31.636366,0.0,-291.9819,22.463556,29.270193,0.0,21.006903,230.73909,1.0,0.11339178,0.13057886,4.4327407,4.45868,0.0,4.0426316,27.593735,218.73454,73.247345,3.0374165e-12,-1.3390882e-12,4.4327407,4.4327407,4.45868,0.10680369,1.0000948,1.0000948,1.0,4.45868,4.4327407,0.0,9.480912e-05,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3294,1.0,0.0,20998.215,-82.22519,-1.5920262,-1.27575e-07,1.0066991,0.13385905,0.0010496237,0.06754229,0.9933445,0.0010356997,-31.590483,0.0,-296.6165,19.50595,29.64359,0.0,21.006903,230.57782,1.0,0.12139219,0.1355054,4.4955993,4.521512,0.0,2.9470358,28.643448,205.10356,91.512924,2.2081436e-12,-1.3297685e-12,4.4955993,4.4955993,4.521512,0.10426763,1.0001112,1.0001112,1.0,4.521512,4.4955993,0.0,0.00011121229,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3296,1.0,0.0,20988.834,-90.356514,-1.5920262,-1.27575e-07,1.0074993,0.13847776,0.0010266395,0.06477011,0.9925555,0.0010114117,-31.474665,0.0,-300.16946,19.50595,29.953278,0.0,21.006903,230.57782,1.0,0.12929608,0.14029016,4.558454,4.584344,0.0,1.8095523,29.665113,190.7252,109.44427,1.6017583e-12,-1.3184557e-12,4.558454,4.558454,4.584344,0.101497985,1.0001272,1.0001272,1.0,4.584344,4.558454,0.0,0.00012717588,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3298,1.0,0.0,20980.018,-98.11095,-1.5920262,-1.27575e-07,1.0082879,0.14293794,0.000999897,0.061764926,0.9917792,0.0009835256,-31.287123,0.0,-302.62915,19.50595,30.19656,0.0,21.006903,230.57782,1.0,0.13707437,0.14491576,4.6213045,4.647176,0.0,0.6323929,30.65473,175.64365,126.98552,1.1624155e-12,-1.3084358e-12,4.6213045,4.6213045,4.647176,0.09850565,1.0001427,1.0001427,1.0,4.647176,4.6213045,0.0,0.00014264217,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.33,1.0,0.0,20971.742,-105.461464,-1.5920262,-1.27575e-07,1.0090619,0.14722347,0.00096948445,0.058538523,0.99101853,0.0009521487,-31.026203,0.0,-303.98624,19.50595,30.370874,0.0,21.006903,230.57782,1.0,0.14469844,0.1493655,4.684151,4.7100077,0.0,-0.5819102,31.608112,159.90472,144.08151,6.0603383e-13,-1.2991613e-12,4.684151,4.684151,4.7100077,0.09530234,1.0001576,1.0001576,1.0,4.7100077,4.684151,0.0,0.00015755519,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3302,1.0,0.0,20963.984,-112.382675,-1.5920262,-1.27575e-07,1.0098184,0.15131892,0.0009355048,0.055103444,0.9902762,0.0009174007,-30.690435,0.0,-304.2337,19.50595,30.473816,0.0,21.006903,230.57782,1.0,0.15214041,0.15362331,4.7469935,4.7728395,0.0,-1.8304843,32.52092,143.55595,160.67773,-5.437701e-14,-1.290164e-12,4.7469935,4.7469935,4.7728395,0.09190048,1.0001719,1.0001719,1.0,4.7728395,4.7469935,0.0,0.00017186094,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3304,1.0,0.0,20956.719,-118.85086,-1.5920262,-1.27575e-07,1.0105546,0.15520965,0.00089807634,0.051472977,0.98955494,0.00087941415,-30.278576,0.0,-303.367,19.50595,30.503176,0.0,21.006903,230.57782,1.0,0.15937307,0.15767394,4.8098316,4.8356714,0.0,-3.1101,33.388676,126.646614,176.72038,-6.686248e-13,-1.2821715e-12,4.8098316,4.8098316,4.8356714,0.08831323,1.0001855,1.0001855,1.0,4.8356714,4.8098316,0.0,0.00018550761,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3306,1.0,0.0,20949.918,-124.8441,-1.5920262,-1.27575e-07,1.0112674,0.15888174,0.0008573323,0.0476611,0.9888574,0.00083833357,-29.789642,0.0,-301.3841,19.50595,30.456976,0.0,21.006903,230.57782,1.0,0.1663701,0.16150291,4.8726654,4.8985033,0.0,-4.4171596,34.206802,109.2277,192.15639,-1.2552973e-12,-1.2746897e-12,4.8726654,4.8726654,4.8985033,0.08455436,1.0001985,1.0001985,1.0,4.8985033,4.8726654,0.0,0.00019844576,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3308,1.0,0.0,20943.553,-130.3423,-1.5920262,-1.27575e-07,1.0119544,0.1623222,0.0008134205,0.043682415,0.9881861,0.00079431525,-29.222961,0.0,-298.2855,19.50595,30.333498,0.0,21.006903,230.57782,1.0,0.17310607,0.16509663,4.935495,4.961335,0.0,-5.747691,34.970654,91.35205,206.93343,-1.9443314e-12,-1.2660504e-12,4.935495,4.935495,4.961335,0.080638275,1.0002106,1.0002106,1.0,4.961335,4.935495,0.0,0.00021062852,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.331,1.0,0.0,20937.594,-135.32726,-1.5920262,-1.27575e-07,1.012613,0.16551888,0.000766503,0.039552104,0.98754346,0.0007475264,-28.57821,0.0,-294.07443,19.50595,30.131325,0.0,21.006903,230.57782,1.0,0.17955665,0.16844237,4.99832,5.024167,0.0,-7.0973477,35.675556,73.07435,221.00009,-2.7189195e-12,-1.2497493e-12,4.99832,4.99832,5.024167,0.076579876,1.000222,1.000222,1.0,5.024167,4.99832,0.0,0.00022201173,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3312,1.0,0.0,20932.01,-139.7827,-1.5920262,-1.27575e-07,1.0132407,0.16846058,0.0007167553,0.035285853,0.98693186,0.0006981447,-27.855448,0.0,-288.75702,19.50595,29.849363,0.0,21.006903,230.57782,1.0,0.18569858,0.17152841,5.0611415,5.0869985,0.0,-8.461413,36.31686,54.45114,234.3059,-3.509775e-12,-1.214302e-12,5.0611415,5.0611415,5.0869985,0.07239459,1.0002326,1.0002326,1.0,5.0869985,5.0611415,0.0,0.00023255416,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3314,1.0,0.0,20926.766,-143.69437,-1.5920262,-1.27575e-07,1.013835,0.1711371,0.00066436635,0.030899828,0.9863534,0.00064635766,-27.055157,0.0,-282.34232,19.50595,29.486887,0.0,21.006903,230.57782,1.0,0.19150983,0.174344,5.1239586,5.1498303,0.0,-9.834814,36.889973,35.540886,246.80144,-4.3253612e-12,-1.1923807e-12,5.1239586,5.1239586,5.1498303,0.06809824,1.0002422,1.0002422,1.0,5.1498303,5.1239586,0.0,0.00024221763,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3316,1.0,0.0,20921.832,-147.05,-1.5920262,-1.27575e-07,1.0143937,0.17353919,0.0006095374,0.026410569,0.98581016,0.0005923619,-26.178274,0.0,-274.84253,19.50595,29.043558,0.0,21.006903,230.57782,1.0,0.19696964,0.1768794,5.1867714,5.212662,0.0,-11.212136,37.39041,16.40393,258.4386,-5.042664e-12,-1.1831706e-12,5.1867714,5.1867714,5.212662,0.06370702,1.0002509,1.0002509,1.0,5.212662,5.1867714,0.0,0.00025096728,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3318,1.0,0.0,20917.172,-149.83942,-1.5920262,-1.27575e-07,1.0149148,0.17565872,0.00055248133,0.021834964,0.9853042,0.00053636247,-25.22622,0.0,-266.2731,19.50595,28.51945,0.0,21.006903,230.57782,1.0,0.20205866,0.179126,5.2495804,5.275494,0.0,-12.587648,37.813866,-2.8975117,269.17062,-5.61858e-12,-1.1797478e-12,5.2495804,5.2495804,5.275494,0.059237417,1.0002588,1.0002588,1.0,5.275494,5.2495804,0.0,0.0002587715,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.332,1.0,0.0,20912.752,-152.05446,-1.5920262,-1.27575e-07,1.0153961,0.17748855,0.0004934217,0.017190157,0.9848371,0.00047857186,-24.20091,0.0,-256.65298,19.50595,27.915075,0.0,21.006903,230.57782,1.0,0.20675887,0.18107617,5.312385,5.338326,0.0,-13.955333,38.156242,-22.29939,278.9524,-6.1306125e-12,-1.1747975e-12,5.312385,5.312385,5.338326,0.05470618,1.0002656,1.0002656,1.0,5.338326,5.312385,0.0,0.00026560226,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3322,1.0,0.0,20908.535,-153.68909,-1.5920262,-1.27575e-07,1.015836,0.1790227,0.00043259197,0.012493513,0.9844107,0.0004192096,-23.104792,0.0,-246.00475,19.50595,27.23141,0.0,21.006903,230.57782,1.0,0.21105386,0.18272352,5.375186,5.401158,0.0,-15.308919,38.41371,-41.735893,287.74063,-6.499838e-12,-1.1683338e-12,5.375186,5.375186,5.401158,0.050130222,1.0002714,1.0002714,1.0,5.401158,5.375186,0.0,0.0002714352,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3324,1.0,0.0,20904.484,-154.73938,-1.5920262,-1.27575e-07,1.0162327,0.18025623,0.00037023443,0.00776251,0.9840264,0.00035850098,-21.940842,0.0,-234.35463,19.50595,26.469894,0.0,21.006903,230.57782,1.0,0.21492869,0.18406269,5.4379835,5.4639897,0.0,-16.641924,38.582764,-61.139545,295.49417,-6.920538e-12,-1.1593886e-12,5.4379835,5.4379835,5.4639897,0.045526557,1.0002762,1.0002762,1.0,5.4639897,5.4379835,0.0,0.00027624954,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3326,1.0,0.0,20900.564,-155.20345,-1.5920262,-1.27575e-07,1.016585,0.1811854,0.00030659893,0.0030147387,0.9836855,0.00029667653,-20.712574,0.0,-221.73283,19.50595,25.632458,0.0,21.006903,230.57782,1.0,0.21837004,0.18508956,5.500777,5.5268216,0.0,-17.9477,38.660275,-80.44133,302.17416,-7.542258e-12,-1.1507308e-12,5.500777,5.500777,5.5268216,0.04091229,1.00028,1.00028,1.0,5.5268216,5.500777,0.0,0.00028002853,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3328,1.0,0.0,20896.736,-155.08154,-1.5920262,-1.27575e-07,1.0168914,0.18180752,0.00024194183,-0.0017322209,0.98338914,0.00023397087,-19.42405,0.0,-208.17357,19.50595,24.721516,0.0,21.006903,230.57782,1.0,0.22136626,0.18580113,5.563567,5.5896535,0.0,-19.21948,38.64353,-99.570854,307.74442,-8.322885e-12,-1.1439523e-12,5.563567,5.563567,5.5896535,0.03630447,1.0002828,1.0002828,1.0,5.5896535,5.563567,0.0,0.0002827592,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.333,1.0,0.0,20892.967,-154.37599,-1.5920262,-1.27575e-07,1.0171508,0.18212108,0.00017652474,-0.0064608436,0.9831384,0.00017062196,-18.079853,0.0,-193.71512,19.50595,23.739979,0.0,21.006903,230.57782,1.0,0.22390734,0.18619557,5.626354,5.6524854,0.0,-20.450436,38.53029,-118.45655,312.17166,-9.168401e-12,-1.1362775e-12,5.626354,5.626354,5.6524854,0.031720106,1.0002844,1.0002844,1.0,5.6524854,5.626354,0.0,0.00028443258,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3332,1.0,0.0,20889.215,-153.09114,-1.5920262,-1.27575e-07,1.0173622,0.18212576,0.00011061322,-0.011153715,0.982934,0.000106869986,-16.685093,0.0,-178.40004,19.50595,22.691236,0.0,21.006903,230.57782,1.0,0.22598504,0.18627225,5.689138,5.7153172,0.0,-21.633732,38.318825,-137.02588,315.4259,-1.004062e-11,-1.1276065e-12,5.689138,5.689138,5.7153172,0.027176062,1.000285,1.000285,1.0,5.7153172,5.689138,0.0,0.00028504367,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3334,1.0,0.0,20885.445,-151.23341,-1.5920262,-1.27575e-07,1.0175252,0.18182231,4.4475426e-05,-0.015793605,0.98277664,4.2956588e-05,-15.245375,0.0,-162.27507,19.50595,21.579165,0.0,21.006903,230.57782,1.0,0.22759284,0.1860317,5.751919,5.778149,0.0,-22.76258,38.007957,-155.2056,317.48065,-1.0787994e-11,-1.117519e-12,5.751919,5.751919,5.778149,0.022688987,1.0002846,1.0002846,1.0,5.778149,5.751919,0.0,0.0002845916,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3336,1.0,0.0,20881.621,-148.81122,-1.5920262,-1.27575e-07,1.0176389,0.18121263,-2.1619193e-05,-0.020363513,0.9826668,-2.087623e-05,-13.766772,0.0,-145.39127,19.50595,20.408096,0.0,21.006903,230.57782,1.0,0.22872597,0.18547562,5.814697,5.840981,0.0,-23.830318,37.59709,-172.92207,318.31332,-1.1459134e-11,-1.1088135e-12,5.814697,5.814697,5.840981,0.018275315,1.0002831,1.0002831,1.0,5.840981,5.814697,0.0,0.00028307954,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3338,1.0,0.0,20877.707,-145.83495,-1.5920262,-1.27575e-07,1.0177032,0.18029979,-8.740131e-05,-0.02484677,0.98260474,-8.438702e-05,-12.255801,0.0,-127.80394,19.50595,19.182814,0.0,21.006903,230.57782,1.0,0.22938147,0.18460685,5.8774724,5.903813,0.0,-24.830444,37.086246,-190.1016,317.90555,-1.2254127e-11,-1.1001934e-12,5.8774724,5.8774724,5.903813,0.01395112,1.0002805,1.0002805,1.0,5.903813,5.8774724,0.0,0.00028051465,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.334,1.0,0.0,20873.664,-142.3169,-1.5920262,-1.27575e-07,1.0177178,0.1790879,-0.00015260314,-0.029227044,0.98259056,-0.00014733593,-10.719374,0.0,-109.57263,19.50595,17.908514,0.0,21.006903,230.57782,1.0,0.22955814,0.18342943,5.9402456,5.966645,0.0,-25.756704,36.476078,-206.6707,316.24335,-1.3109778e-11,-1.0928299e-12,5.9402456,5.9402456,5.966645,0.009732133,1.0002769,1.0002769,1.0,5.966645,5.9402456,0.0,0.00027690825,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3342,1.0,0.0,20869.46,-138.27126,-1.5920262,-1.27575e-07,1.017683,0.1775822,-0.00021695971,-0.033488452,0.9826242,-0.00020948553,-9.164757,0.0,-90.760994,19.50595,16.59079,0.0,21.006903,230.57782,1.0,0.22925656,0.1819485,6.003017,6.0294766,0.0,-26.60314,35.767895,-222.5566,313.3176,-1.3946632e-11,-1.0867942e-12,6.003017,6.003017,6.0294766,0.005633641,1.0002723,1.0002723,1.0,6.0294766,6.003017,0.0,0.00027227556,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3344,1.0,0.0,20865.06,-133.71405,-1.5920262,-1.27575e-07,1.0175989,0.17578901,-0.00028021037,-0.03761556,0.9827054,-0.00027060194,-7.59952,0.0,-71.436676,19.50595,15.235587,0.0,21.006903,230.57782,1.0,0.22847909,0.18017028,6.0657864,6.0923085,0.0,-27.36415,34.96367,-237.68755,309.12424,-1.4644414e-11,-1.0807337e-12,6.0657864,6.0657864,6.0923085,0.0016704438,1.0002667,1.0002667,1.0,6.0923085,6.0657864,0.0,0.0002666358,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3346,1.0,0.0,20860.43,-128.66304,-1.5920262,-1.27575e-07,1.017466,0.17371568,-0.00034209996,-0.041593503,0.9828338,-0.0003304557,-6.0314827,0.0,-51.67119,19.50595,13.849176,0.0,21.006903,230.57782,1.0,0.22722983,0.1781021,6.1285543,6.1551404,0.0,-28.034552,34.066036,-251.99329,303.6645,-1.5170042e-11,-1.0724261e-12,6.1285543,6.1285543,6.1551404,-0.0021431847,1.00026,1.00026,1.0,6.1551404,6.1285543,0.0,0.00026001202,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3348,1.0,0.0,20855.535,-123.13774,-1.5920262,-1.27575e-07,1.0172849,0.17137057,-0.00040238025,-0.04540798,0.9830087,-0.00038882258,-4.468653,0.0,-31.539621,19.50595,12.438104,0.0,21.006903,230.57782,1.0,0.22551467,0.17575234,6.191321,6.2179723,0.0,-28.609634,33.07829,-265.4055,296.9451,-1.5475527e-11,-1.0627942e-12,6.191321,6.191321,6.2179723,-0.005793562,1.0002525,1.0002525,1.0,6.2179723,6.191321,0.0,0.0002524311,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.335,1.0,0.0,20850.346,-117.15926,-1.5920262,-1.27575e-07,1.0170563,0.168763,-0.00046081108,-0.049045328,0.98322946,-0.00044548465,-2.9191673,0.0,-11.120444,19.50595,11.009147,0.0,21.006903,230.57782,1.0,0.22334117,0.17313038,6.254086,6.2808037,0.0,-29.085209,32.004375,-277.8582,288.9786,-1.5524632e-11,-1.0506497e-12,6.254086,6.254086,6.2808037,-0.009267638,1.0002439,1.0002439,1.0,6.2808037,6.254086,0.0,0.00024392366,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3352,1.0,0.0,20844.832,-110.75028,-1.5920262,-1.27575e-07,1.0167817,0.16590329,-0.0005171616,-0.0524926,0.983495,-0.00050023117,-1.391224,0.0,9.504819,19.50595,9.56927,0.0,21.006903,230.57782,1.0,0.22071855,0.17024659,0.03366557,0.06045045,0.0,-29.457657,30.84888,-289.28824,279.78342,-1.5388411e-11,-1.0373845e-12,0.03366557,0.03366557,0.06045045,-0.012553057,1.0002345,1.0002345,1.0,0.06045045,0.03366557,0.0,0.00023452372,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3354,1.0,0.0,20838.963,-103.93499,-1.5920262,-1.27575e-07,1.016462,0.16280258,-0.0005712115,-0.055737525,0.9838044,-0.0005528593,0.106981955,0.0,30.251926,19.50595,8.125572,0.0,21.006903,230.57782,1.0,0.21765773,0.16711228,0.09642969,0.123282306,0.0,-29.723967,29.616985,-299.63586,269.3839,-1.5392592e-11,-1.023753e-12,0.09642969,0.09642969,0.123282306,-0.01563817,1.0002242,1.0002242,1.0,0.123282306,0.09642969,0.0,0.00022426884,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3356,1.0,0.0,20832.71,-96.738945,-1.5920262,-1.27575e-07,1.0160985,0.15947297,-0.0006227518,-0.058768664,0.98415625,-0.00060317485,1.567328,0.0,51.034306,19.50595,6.6852365,0.0,21.006903,230.57782,1.0,0.21417117,0.16373964,0.15919353,0.18611416,0.0,-29.881779,28.31445,-308.84497,257.81067,-1.5666855e-11,-1.0021095e-12,0.15919353,0.15919353,0.18611416,-0.018512098,1.0002131,1.0002131,1.0,0.18611416,0.15919353,0.0,0.00021319979,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3358,1.0,0.0,20826.049,-89.18905,-1.5920262,-1.27575e-07,1.0156928,0.15592729,-0.0006715859,-0.06157535,0.9845492,-0.00065099343,2.9818316,0.0,71.76345,19.50595,5.255473,0.0,21.006903,230.57782,1.0,0.2102729,0.16014172,0.22195736,0.24894601,0.0,-29.929405,26.947575,-316.86374,245.10028,-1.6076921e-11,-9.752832e-13,0.22195736,0.22195736,0.24894601,-0.021164775,1.0002013,1.0002013,1.0,0.24894601,0.22195736,0.0,0.00020136048,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.336,1.0,0.0,20818.953,-81.31341,-1.5920262,-1.27575e-07,1.0152467,0.15217915,-0.00071753055,-0.064147785,0.9849817,-0.0006961405,4.3427176,0.0,92.34942,19.50595,3.843468,0.0,21.006903,230.57782,1.0,0.20597842,0.15633237,0.28472143,0.31177786,0.0,-29.865862,25.523144,-323.645,231.29556,-1.6650912e-11,-9.485515e-13,0.28472143,0.28472143,0.31177786,-0.023586947,1.0001888,1.0001888,1.0,0.31177786,0.28472143,0.0,0.0001887977,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3362,1.0,0.0,20811.402,-73.141266,-1.5920262,-1.27575e-07,1.0147622,0.14824292,-0.0007604165,-0.06647705,0.985452,-0.0007384528,5.6424847,0.0,112.70125,19.50595,2.4563286,0.0,21.006903,230.57782,1.0,0.20130469,0.1523262,0.34748605,0.3746097,0.0,-29.690878,24.048393,-329.1466,216.44536,-1.7290426e-11,-9.238805e-13,0.34748605,0.34748605,0.3746097,-0.025770258,1.0001756,1.0001756,1.0,0.3746097,0.34748605,0.0,0.00017556096,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3364,1.0,0.0,20803.371,-64.7029,-1.5920262,-1.27575e-07,1.014241,0.14413357,-0.00080008927,-0.068555154,0.98595834,-0.00077777833,6.8739705,0.0,132.72754,19.50595,1.1010298,0.0,21.006903,230.57782,1.0,0.19626996,0.14813848,0.41025144,0.43744156,0.0,-29.404911,22.530941,-333.332,200.60445,-1.7970224e-11,-9.015907e-13,0.41025144,0.41025144,0.43744156,-0.027707225,1.0001616,1.0001616,1.0,0.43744156,0.41025144,0.0,0.00016170228,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3366,1.0,0.0,20794.84,-56.029514,-1.5920262,-1.27575e-07,1.0136853,0.1398667,-0.00083640945,-0.07037502,0.9864987,-0.00081397727,8.03041,0.0,152.33694,19.50595,-0.2156389,0.0,21.006903,230.57782,1.0,0.19089383,0.1437851,0.47301784,0.5002734,0.0,-29.009146,20.978735,-336.17038,183.83342,-1.873435e-11,-8.8133824e-13,0.47301784,0.47301784,0.5002734,-0.0293913,1.0001472,1.0001472,1.0,0.5002734,0.47301784,0.0,0.00014727599,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3368,1.0,0.0,20785.793,-47.153126,-1.5920262,-1.27575e-07,1.0130975,0.13545847,-0.0008692536,-0.07193056,0.98707104,-0.00084692246,9.105496,0.0,171.43874,19.50595,-1.4871233,0.0,21.006903,230.57782,1.0,0.18519706,0.13928257,0.53578556,0.5631053,0.0,-28.505484,19.399988,-337.63715,166.19841,-1.960897e-11,-8.6248044e-13,0.53578556,0.53578556,0.5631053,-0.030816872,1.0001323,1.0001323,1.0,0.5631053,0.53578556,0.0,0.00013233848,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.337,1.0,0.0,20776.215,-38.106464,-1.5920262,-1.27575e-07,1.0124799,0.13092546,-0.0008985141,-0.07321666,0.9876731,-0.00087649963,10.093431,0.0,189.94333,19.50595,-2.7071538,0.0,21.006903,230.57782,1.0,0.17920157,0.13464789,0.5985548,0.6259371,0.0,-27.896545,17.803116,-337.71417,147.77084,-2.0625756e-11,-8.4492716e-13,0.5985548,0.5985548,0.6259371,-0.031979293,1.000117,1.000117,1.0,0.6259371,0.5985548,0.0,0.00011694794,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3372,1.0,0.0,20766.088,-28.92287,-1.5920262,-1.27575e-07,1.011835,0.12628476,-0.0009240999,-0.07422921,0.98830265,-0.00090260804,10.988974,0.0,207.76295,19.50595,-3.8697898,0.0,21.006903,230.57782,1.0,0.17293033,0.12989847,0.66132575,0.688769,0.0,-27.185637,16.196663,-336.39014,128.62718,-2.1697356e-11,-8.288213e-13,0.66132575,0.66132575,0.688769,-0.032874893,1.0001012,1.0001012,1.0,0.688769,0.66132575,0.0,0.000101164165,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3374,1.0,0.0,20755.404,-19.63615,-1.5920262,-1.27575e-07,1.0111651,0.12155375,-0.000945936,-0.07496512,0.9889572,-0.0009251607,11.787484,0.0,224.8121,19.50595,-4.969464,0.0,21.006903,230.57782,1.0,0.16640723,0.12505217,0.72409874,0.75160086,0.0,-26.37673,14.589245,-333.66055,108.84846,-2.2805214e-11,-8.13784e-13,0.72409874,0.72409874,0.75160086,-0.033501,1.000085,1.000085,1.0,0.75160086,0.72409874,0.0,8.50483e-05,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3376,1.0,0.0,20744.152,-10.280489,-1.5920262,-1.27575e-07,1.0104733,0.116750106,-0.0009639644,-0.07542232,0.9896344,-0.00094408466,12.48496,0.0,241.0082,19.50595,-6.001019,0.0,21.006903,230.57782,1.0,0.15965705,0.12012711,0.7868739,0.8144327,0.0,-25.474422,12.989463,-329.52814,88.519936,-2.3970801e-11,-7.989056e-13,0.7868739,0.7868739,0.8144327,-0.033855915,1.0000687,1.0000687,1.0,0.8144327,0.7868739,0.0,6.8662535e-05,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
