Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.3378,1.0,0.0,20732.322,-0.8903112,-1.5920262,-1.27575e-07,1.0097619,0.11189178,-0.0009781431,-0.07559976,0.9903316,-0.00095932116,13.078064,0.0,256.27206,19.50595,-6.9597425,0.0,21.006903,230.57782,1.0,0.15270533,0.115141675,0.84965146,0.87726456,0.0,-24.483913,11.405849,-324.00272,67.73064,-2.5165271e-11,-7.8431467e-13,0.84965146,0.84965146,0.87726456,-0.033938963,1.0000521,1.0000521,1.0,0.87726456,0.84965146,0.0,5.2069914e-05,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.338,1.0,0.0,20719.912,8.499833,-1.5920262,-1.27575e-07,1.0090338,0.10699683,-0.0009884464,-0.07549743,0.99104613,-0.0009708258,13.564151,0.0,270.5286,19.50595,-7.8413982,0.0,21.006903,230.57782,1.0,0.1455783,0.11011444,0.91243166,0.9400964,0.0,-23.410942,9.84679,-317.10147,46.572857,-2.622363e-11,-7.705953e-13,0.91243166,0.91243166,0.9400964,-0.033750456,1.0000353,1.0000353,1.0,0.9400964,0.91243166,0.0,3.533404e-05,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3382,1.0,0.0,20706.916,17.855392,-1.5920262,-1.27575e-07,1.0082918,0.10208344,-0.0009948652,-0.075116366,0.9917754,-0.0009785687,13.941282,0.0,283.70715,19.50595,-8.64225,0.0,21.006903,230.57782,1.0,0.13830274,0.10506407,0.97521466,1.0029283,0.0,-22.261747,8.320465,-308.84875,25.14162,-2.7134461e-11,-7.5773367e-13,0.97521466,0.97521466,1.0029283,-0.033291716,1.0000185,1.0000185,1.0,1.0029283,0.97521466,0.0,1.851881e-05,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3384,1.0,0.0,20693.334,27.141937,-1.5920262,-1.27575e-07,1.0075388,0.0971698,-0.0009974054,-0.07445859,0.99251664,-0.0009825344,14.208234,0.0,295.7421,19.50595,-9.359081,0.0,21.006903,230.57782,1.0,0.13090596,0.1000093,1.0380006,1.0657601,0.0,-21.04301,6.834776,-299.27625,3.534156,-2.7979894e-11,-7.4544066e-13,1.0380006,1.0380006,1.0657601,-0.03256504,1.0000017,1.0000017,1.0,1.0657601,1.0380006,0.0,1.6881764e-06,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3386,1.0,0.0,20679.166,36.325287,-1.5920262,-1.27575e-07,1.0067775,0.09227409,-0.0009960888,-0.07352718,0.9932671,-0.0009827218,14.364503,0.0,306.57324,19.50595,-9.989213,0.0,21.006903,230.57782,1.0,0.12341555,0.09496881,1.1007897,1.1285919,0.0,-19.761799,5.397296,-288.42255,-18.150705,-2.8833734e-11,-7.3374894e-13,1.1007897,1.1007897,1.1285919,-0.03157372,0.9999849,0.9999849,1.0,1.1285919,1.1007897,-0.0,-1.5094122e-05,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3388,1.0,0.0,20664.416,45.37163,-1.5920262,-1.27575e-07,1.006011,0.08741436,-0.000990952,-0.07232618,0.994024,-0.0009791445,14.410298,0.0,316.14642,19.50595,-10.530512,0.0,21.006903,230.57782,1.0,0.11585948,0.089961216,1.1635821,1.1914238,0.0,-18.425505,4.015207,-276.3333,-39.81312,-2.9679658e-11,-7.2276695e-13,1.1635821,1.1635821,1.1914238,-0.030322015,0.99996823,0.99996823,1.0,1.1914238,1.1635821,-0.0,-3.1764812e-05,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.339,1.0,0.0,20649.088,54.247658,-1.5920262,-1.27575e-07,1.0052419,0.08260849,-0.0009820458,-0.070860654,0.9947845,-0.0009718297,14.346529,0.0,324.4136,19.50595,-10.981394,0.0,21.006903,230.57782,1.0,0.1082658,0.08500494,1.2263778,1.2542557,0.0,-17.041779,2.6952486,-263.06076,-61.352856,-3.039275e-11,-7.125625e-13,1.2263778,1.2263778,1.2542557,-0.028815133,0.9999517,0.9999517,1.0,1.2542557,1.2263778,-0.0,-4.8261332e-05,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3392,1.0,0.0,20633.191,62.920677,-1.5920262,-1.27575e-07,1.0044732,0.07787413,-0.0009694351,-0.069136605,0.99554574,-0.000960819,14.17479,0.0,331.3335,19.50595,-11.340825,0.0,21.006903,230.57782,1.0,0.100662686,0.08011819,1.2891771,1.3170875,0.0,-15.618464,1.4436741,-248.66359,-82.66989,-3.0719816e-11,-7.026187e-13,1.2891771,1.2891771,1.3170875,-0.027059203,0.99993545,0.99993545,1.0,1.3170875,1.2891771,-0.0,-6.452208e-05,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3394,1.0,0.0,20616.736,71.35873,-1.5920262,-1.27575e-07,1.0037078,0.07322862,-0.0009531978,-0.06716098,0.99630505,-0.0009461676,13.897332,0.0,336.87164,19.50595,-11.608317,0.0,21.006903,230.57782,1.0,0.09307824,0.07531888,1.35198,1.3799194,0.0,-14.16354,0.2662075,-233.20656,-103.66507,-3.0719493e-11,-6.9186177e-13,1.35198,1.35198,1.3799194,-0.025061278,0.99991953,0.99991953,1.0,1.3799194,1.35198,-0.0,-8.048665e-05,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3396,1.0,0.0,20599.734,79.53074,-1.5920262,-1.27575e-07,1.0029483,0.06868894,-0.0009334246,-0.06494165,0.99705946,-0.00092794397,13.517033,0.0,341.00076,19.50595,-11.7839155,0.0,21.006903,230.57782,1.0,0.085540436,0.07062455,1.4147866,1.4427512,0.0,-12.685042,-0.83199054,-216.76007,-124.2407,-3.0506646e-11,-6.80931e-13,1.4147866,1.4147866,1.4427512,-0.022829277,0.9999039,0.9999039,1.0,1.4427512,1.4147866,-0.0,-9.609606e-05,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3398,1.0,0.0,20582.197,87.40659,-1.5920262,-1.27575e-07,1.0021976,0.06427163,-0.000910218,-0.06248736,0.9978063,-0.00090622966,13.037358,0.0,343.701,19.50595,-11.868183,0.0,21.006903,230.57782,1.0,0.078077,0.06605232,1.477597,1.505583,0.0,-11.191007,-1.8463511,-199.39983,-144.30118,-3.0122904e-11,-6.699982e-13,1.477597,1.477597,1.505583,-0.02037197,0.9998887,0.9998887,1.0,1.505583,1.477597,-0.0,-0.000111292975,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.34,1.0,0.0,20564.143,94.95728,-1.5920262,-1.27575e-07,1.0014585,0.059992764,-0.00088369165,-0.059807725,0.99854285,-0.0008811189,12.462324,0.0,344.95984,19.50595,-11.8621855,0.0,21.006903,230.57782,1.0,0.070715316,0.061618812,1.5404114,1.5684149,0.0,-9.689405,-2.7729194,-181.20628,-163.75356,-2.9466624e-11,-6.5983986e-13,1.5404114,1.5404114,1.5684149,-0.017698945,0.999874,0.999874,1.0,1.5684149,1.5404114,-0.0,-0.00012602191,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3402,1.0,0.0,20545.588,102.155014,-1.5920262,-1.27575e-07,1.0007334,0.055867843,-0.0008539699,-0.05691315,0.9992664,-0.00085271796,11.796448,0.0,344.7724,19.50595,-11.767459,0.0,21.006903,230.57782,1.0,0.06348232,0.05734012,1.6032295,1.6312468,0.0,-8.188079,-3.6083689,-162.26422,-182.50818,-2.877648e-11,-6.5018563e-13,1.6032295,1.6032295,1.6312468,-0.014820565,0.99985975,0.99985975,1.0,1.6312468,1.6032295,-0.0,-0.00014022944,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3404,1.0,0.0,20526.557,108.97331,-1.5920262,-1.27575e-07,1.000025,0.051911786,-0.0008211866,-0.053814825,0.99997425,-0.00082114484,11.044698,0.0,343.1413,19.50595,-11.585994,0.0,21.006903,230.57782,1.0,0.056404408,0.053231705,1.6660516,1.6940787,0.0,-6.694687,-4.350011,-142.66216,-200.47914,-2.829793e-11,-6.4057597e-13,1.6660516,1.6660516,1.6940787,-0.011747937,0.99984616,0.99984616,1.0,1.6940787,1.6660516,-0.0,-0.00015386443,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3406,1.0,0.0,20507.064,115.38711,-1.5920262,-1.27575e-07,0.99933594,0.04813885,-0.00078548485,-0.050524674,1.0006639,-0.00078652863,10.212441,0.0,340.0767,19.50595,-11.320195,0.0,21.006903,230.57782,1.0,0.049507342,0.049308382,1.7288775,1.7569104,0.0,-5.2166452,-4.9957967,-122.49179,-217.5849,-2.7942034e-11,-6.319108e-13,1.7288775,1.7288775,1.7569104,-0.008492858,0.9998331,0.9998331,1.0,1.7569104,1.7288775,-0.0,-0.00016687809,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3408,1.0,0.0,20487.14,121.37288,-1.5920262,-1.27575e-07,0.99866843,0.04456257,-0.00074701605,-0.047055297,1.0013328,-0.000749009,9.305388,0.0,335.59616,19.50595,-10.972856,0.0,21.006903,230.57782,1.0,0.042816147,0.045584243,1.7917075,1.8197423,0.0,-3.761079,-5.54431,-101.84744,-233.7487,-2.754554e-11,-6.239644e-13,1.7917075,1.7917075,1.8197423,-0.0050677825,0.99982077,0.99982077,1.0,1.8197423,1.7917075,-0.0,-0.00017922428,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.341,1.0,0.0,20466.809,126.9087,-1.5920262,-1.27575e-07,0.9980248,0.041195743,-0.000705939,-0.043419946,1.0019786,-0.00070873566,8.3295355,0.0,329.72446,19.50595,-10.547114,0.0,21.006903,230.57782,1.0,0.03635503,0.042072605,1.8545414,1.8825742,0.0,-2.3347766,-5.994759,-80.82543,-248.89903,-2.7210614e-11,-6.1535336e-13,1.8545414,1.8545414,1.8825742,-0.0014857688,0.99980915,0.99980915,1.0,1.8825742,1.8545414,-0.0,-0.00019085963,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3412,1.0,0.0,20446.094,131.97435,-1.5920262,-1.27575e-07,0.9974074,0.03805035,-0.0006624196,-0.03963245,1.0025989,-0.00066586747,7.2911053,0.0,322.49347,19.50595,-10.046428,0.0,21.006903,230.57782,1.0,0.030147294,0.038785983,1.9173793,1.9454061,0.0,-0.9441474,-6.3469577,-59.523483,-262.97,-2.7219846e-11,-6.0644605e-13,1.9173793,1.9173793,1.9454061,0.0022395703,0.99979824,0.99979824,1.0,1.9454061,1.9173793,-0.0,-0.0002017436,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3414,1.0,0.0,20425.025,136.5514,-1.5920262,-1.27575e-07,0.99681824,0.03513753,-0.00061662967,-0.035707183,1.0031915,-0.0006205722,6.1964903,0.0,313.94183,19.50595,-9.474522,0.0,21.006903,230.57782,1.0,0.024215247,0.035736017,1.9802209,2.0082378,0.0,0.40481254,-6.601303,-38.040123,-275.9017,-2.7642588e-11,-5.986914e-13,1.9802209,1.9802209,2.0082378,0.006094117,0.99978817,0.99978817,1.0,2.0082378,1.9802209,-0.0,-0.00021183872,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3416,1.0,0.0,20403.635,140.6233,-1.5920262,-1.27575e-07,0.9962594,0.032467537,-0.00056874676,-0.03165899,1.0037544,-0.00057302555,5.052196,0.0,304.11462,19.50595,-8.83536,0.0,21.006903,230.57782,1.0,0.018580137,0.032933455,2.0430665,2.0710697,0.0,1.7065508,-6.7587466,-16.474045,-287.6406,-2.8271267e-11,-5.999289e-13,2.0430665,2.0430665,2.0710697,0.0100633,0.99977887,0.99977887,1.0,2.0710697,2.0430665,-0.0,-0.00022111062,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3418,1.0,0.0,20381.951,144.1754,-1.5920262,-1.27575e-07,0.99573267,0.030049702,-0.000518953,-0.027503151,1.0042853,-0.0005234105,3.8647811,0.0,293.06305,19.50595,-8.133101,0.0,21.006903,230.57782,1.0,0.013262054,0.030388108,2.1059155,2.1339016,0.0,2.9559824,-6.8207636,5.07647,-298.13953,-2.8928419e-11,-6.374478e-13,2.1059155,2.1059155,2.1339016,0.014132157,0.99977046,0.99977046,1.0,2.1339016,2.1059155,-0.0,-0.00022952819,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.342,1.0,0.0,20360.008,147.19504,-1.5920262,-1.27575e-07,0.9952399,0.027892401,-0.00046743473,-0.023255318,1.0047827,-0.0004719167,2.6408062,0.0,280.84406,19.50595,-7.3720617,0.0,21.006903,230.57782,1.0,0.0082798805,0.0281088,2.1687684,2.1967335,0.0,4.1485066,-6.789313,26.514147,-307.3582,-2.9747576e-11,-6.949104e-13,2.1687684,2.1687684,2.1967335,0.018285379,0.99976295,0.99976295,1.0,2.1967335,2.1687684,-0.0,-0.00023706364,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3422,1.0,0.0,20337.838,149.67162,-1.5920262,-1.27575e-07,0.9947827,0.026003024,-0.00041438176,-0.018931437,1.0052445,-0.0004187397,1.3867798,0.0,267.51984,19.50595,-6.5566754,0.0,21.006903,230.57782,1.0,0.0036512157,0.02610336,2.2316248,2.2595654,0.0,5.280019,-6.6667986,47.74329,-315.26312,-3.0675556e-11,-7.5133487e-13,2.2316248,2.2316248,2.2595654,0.022507375,0.99975634,0.99975634,1.0,2.2595654,2.2316248,-0.0,-0.00024369256,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3424,1.0,0.0,20315.477,151.59659,-1.5920262,-1.27575e-07,0.99436253,0.024387954,-0.00035998688,-0.014547719,1.0056694,-0.00036408025,0.10911078,0.0,253.15744,19.50595,-5.6914587,0.0,21.006903,230.57782,1.0,-0.0006076876,0.024378583,2.2944849,2.3223972,0.0,6.346917,-6.456028,68.67033,-321.82776,-3.1563235e-11,-7.992552e-13,2.2944849,2.2944849,2.3223972,0.02678234,0.9997506,0.9997506,1.0,2.3223972,2.2944849,-0.0,-0.00024939398,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3426,1.0,0.0,20292.957,152.96356,-1.5920262,-1.27575e-07,0.99398077,0.023052542,-0.00030444504,-0.010120558,1.0060556,-0.00030814344,-1.1859363,0.0,237.8283,19.50595,-4.780974,0.0,21.006903,230.57782,1.0,-0.004481976,0.022940202,2.357348,2.385229,0.0,7.3460994,-6.160163,89.20431,-327.0326,-3.2462064e-11,-8.375682e-13,2.357348,2.357348,2.385229,0.031094288,0.99974585,0.99974585,1.0,2.385229,2.357348,-0.0,-0.00025415054,0.0,0.0,0.9595391,1.0,0.0,1.0,1.0,1.0
0.3428,1.0,0.0,20270.316,153.76828,-1.5920262,-1.27575e-07,0.9936387,0.022001082,-0.0002479531,-0.005666474,1.006402,-0.00025113806,-2.4922836,0.0,221.6076,19.50595,-3.8297968,0.0,21.006903,230.57782,1.0,-0.007958249,0.021792885,2.4202144,2.4480608,0.0,8.27496,-5.7826757,109.25743,-330.86505,-3.3462944e-11,-8.6678234e-13,2.4202144,2.4202144,2.4480608,0.035427146,0.99974203,0.99974203,1.0,2.4480608,2.4202144,-0.0,-0.0002579483,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.343,1.0,0.0,20247.59,154.00864,-1.5920262,-1.27575e-07,0.9933374,0.021236816,-0.00019070896,-0.0012020556,1.0067073,-0.00019327582,-3.804074,0.0,204.57393,19.50595,-2.8424866,0.0,21.006903,230.57782,1.0,-0.011024605,0.020940198,2.483084,2.5108926,0.0,9.131373,-5.327299,128.74544,-333.31937,-3.465976e-11,-8.885311e-13,2.483084,2.483084,2.5108926,0.039764777,0.9997392,0.9997392,1.0,2.5108926,2.483084,-0.0,-0.0002607769,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3432,1.0,0.0,20224.814,153.68471,-1.5920262,-1.27575e-07,0.9930777,0.020761905,-0.00013291123,0.0032561065,1.0069705,-0.00013477061,-5.115704,0.0,186.80858,19.50595,-1.8235577,0.0,21.006903,230.57782,1.0,-0.01367068,0.020384613,2.5459564,2.5737245,0.0,9.913685,-4.7979813,147.58807,-334.39667,-3.6138335e-11,-9.061111e-13,2.5459564,2.5459564,2.5737245,0.044091072,0.9997374,0.9997374,1.0,2.5737245,2.5459564,-0.0,-0.00026262965,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3434,1.0,0.0,20202.025,152.79874,-1.5920262,-1.27575e-07,0.99286056,0.020577433,-7.475871e-05,0.0076914798,1.0071908,-7.583773e-05,-6.421848,0.0,168.39516,19.50595,-0.77745473,0.0,21.006903,230.57782,1.0,-0.015887685,0.020127501,2.6088316,2.6365564,0.0,10.620685,-4.198837,165.70941,-334.10455,-3.7679446e-11,-9.213614e-13,2.6088316,2.6088316,2.6365564,0.048390005,0.9997365,0.9997365,1.0,2.6365564,2.6088316,-0.0,-0.00026350332,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3436,1.0,0.0,20179.262,151.35513,-1.5920262,-1.27575e-07,0.99268645,0.0206834,-1.644981e-05,0.0120876515,1.0073674,-1.669309e-05,-7.71748,0.0,149.41893,19.50595,0.29146913,0.0,21.006903,230.57782,1.0,-0.017668433,0.020169105,2.6717093,2.6993883,0.0,11.251581,-3.5341008,183.0382,-332.45712,-3.9054326e-11,-9.325333e-13,2.6717093,2.6717093,2.6993883,0.05264567,0.9997366,0.9997366,1.0,2.6993883,2.6717093,-0.0,-0.00026339825,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3438,1.0,0.0,20156.559,149.36046,-1.5920262,-1.27575e-07,0.992556,0.021078732,4.181785e-05,0.016428392,1.0074998,4.2447453e-05,-8.9978895,0.0,129.96638,19.50595,1.3789696,0.0,21.006903,230.57782,1.0,-0.019007364,0.020508574,2.7345896,2.7622201,0.0,11.805977,-2.8080866,199.50807,-329.47446,-4.0295798e-11,-9.413717e-13,2.7345896,2.7345896,2.7622201,0.056842357,0.9997377,0.9997377,1.0,2.7622201,2.7345896,-0.0,-0.00026231832,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.344,1.0,0.0,20133.953,146.82335,-1.5920262,-1.27575e-07,0.9924695,0.021761278,9.984792e-05,0.020697711,1.0075877,0.000101368896,-10.258691,0.0,110.12466,19.50595,2.4809263,0.0,21.006903,230.57782,1.0,-0.019900564,0.021143941,2.797472,2.825052,0.0,12.2838335,-2.0251424,215.05792,-325.1826,-4.1486252e-11,-9.481743e-13,2.797472,2.797472,2.825052,0.06096463,0.9997397,0.9997397,1.0,2.825052,2.797472,-0.0,-0.00026027096,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3442,1.0,0.0,20111.48,143.75455,-1.5920262,-1.27575e-07,0.9924271,0.022727825,0.00015744577,0.02487992,1.0076306,0.00015985778,-11.495826,0.0,89.98109,19.50595,3.593354,0.0,21.006903,230.57782,1.0,-0.020345764,0.022072151,2.8603566,2.887884,0.0,12.68544,-1.1896143,229.63193,-319.613,-4.2588495e-11,-9.523197e-13,2.8603566,2.8603566,2.887884,0.06499733,0.99974275,0.99974275,1.0,2.887884,2.8603566,-0.0,-0.0002572669,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3444,1.0,0.0,20089.176,140.16682,-1.5920262,-1.27575e-07,0.99242896,0.023974115,0.00021441893,0.02895969,1.0076288,0.00021770294,-12.705566,0.0,69.62266,19.50595,4.7124104,0.0,21.006903,230.57782,1.0,-0.020342367,0.023289071,2.923243,2.9507158,0.0,13.011377,-0.305811,243.17976,-312.80243,-4.3648956e-11,-9.545251e-13,2.923243,2.923243,2.9507158,0.06892571,0.9997467,0.9997467,1.0,2.9507158,2.923243,-0.0,-0.00025332032,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3446,1.0,0.0,20067.074,136.07492,-1.5920262,-1.27575e-07,0.99247485,0.025494855,0.0002705775,0.032922108,1.0075822,0.00027469618,-13.884507,0.0,49.135628,19.50595,5.8344007,0.0,21.006903,230.57782,1.0,-0.019891424,0.0247895,2.9861312,3.0135477,0.0,13.26248,0.6220274,255.65666,-304.7923,-4.4614052e-11,-9.552591e-13,2.9861312,2.9861312,3.0135477,0.0727354,0.99975157,0.99975157,1.0,3.0135477,2.9861312,-0.0,-0.00024844875,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3448,1.0,0.0,20045.21,131.4955,-1.5920262,-1.27575e-07,0.9925645,0.027283749,0.00032573455,0.036752738,1.0074911,0.00033063308,-15.029555,0.0,28.60503,19.50595,6.955778,0.0,21.006903,230.57782,1.0,-0.018995646,0.02656719,3.0490208,3.0763793,0.0,13.439799,1.5897557,267.0235,-295.6285,-4.540135e-11,-9.546526e-13,3.0490208,3.0490208,3.0763793,0.07641252,0.99975735,0.99975735,1.0,3.0763793,3.0490208,-0.0,-0.00024267282,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.345,1.0,0.0,20023.617,126.44701,-1.5920262,-1.27575e-07,0.9926976,0.02933351,0.00037970662,0.04043765,1.0073559,0.00038531344,-16.137918,0.0,8.114326,19.50595,8.073142,0.0,21.006903,230.57782,1.0,-0.017659374,0.02861489,3.1119118,3.1392112,0.0,13.544573,2.5933464,277.2467,-285.36102,-4.6104273e-11,-9.534138e-13,3.1119118,3.1119118,3.1392112,0.07994374,0.99976397,0.99976397,1.0,3.1392112,3.1119118,-0.0,-0.00023601639,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3452,1.0,0.0,20002.326,120.94972,-1.5920262,-1.27575e-07,0.99287355,0.03163591,0.000432314,0.043963514,1.0071775,0.00043854216,-17.207087,0.0,-12.254982,19.50595,9.183234,0.0,21.006903,230.57782,1.0,-0.015888574,0.030924357,3.1748035,3.202043,0.0,13.578181,3.6289058,286.2983,-274.04333,-4.6823354e-11,-9.511617e-13,3.1748035,3.1748035,3.202043,0.08331627,0.9997715,0.9997715,1.0,3.202043,3.1748035,-0.0,-0.00022850632,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3454,1.0,0.0,19981.37,115.02555,-1.5920262,-1.27575e-07,0.9930916,0.034181796,0.00048338133,0.047317605,1.0069562,0.00049012987,-18.234808,0.0,-32.423676,19.50595,10.282931,0.0,21.006903,230.57782,1.0,-0.013690801,0.033486392,3.2376964,3.264875,0.0,13.542119,4.692689,294.15585,-261.73218,-4.7496774e-11,-9.47333e-13,3.2376964,3.2376964,3.264875,0.08651797,0.9997798,0.9997798,1.0,3.264875,3.2376964,-0.0,-0.0002201724,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3456,1.0,0.0,19960.773,108.69799,-1.5920262,-1.27575e-07,0.9933509,0.03696113,0.0005327379,0.05048788,1.0066934,0.00053989346,-19.219069,0.0,-52.315105,19.50595,11.369236,0.0,21.006903,230.57782,1.0,-0.011075179,0.03629088,3.3005898,3.3277068,0.0,13.437963,5.7811065,300.80222,-248.48709,-4.7968265e-11,-9.424652e-13,3.3005898,3.3005898,3.3277068,0.08953733,0.99978894,0.99978894,1.0,3.3277068,3.3005898,-0.0,-0.00021104721,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3458,1.0,0.0,19940.57,101.99202,-1.5920262,-1.27575e-07,0.9936505,0.03996303,0.0005802179,0.053462993,1.0063897,0.0005876566,-20.158066,0.0,-71.85546,19.50595,12.439263,0.0,21.006903,230.57782,1.0,-0.008052353,0.03932683,3.3634834,3.3905387,0.0,13.26734,6.890727,306.2255,-234.37003,-4.8062037e-11,-9.368917e-13,3.3634834,3.3634834,3.3905387,0.09236359,0.99979883,0.99979883,1.0,3.3905387,3.3634834,-0.0,-0.00020116607,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.346,1.0,0.0,19920.783,94.93398,-1.5920262,-1.27575e-07,0.9939893,0.04317581,0.0006256612,0.056232378,1.0060467,0.0006332507,-21.050184,0.0,-90.97397,19.50595,13.490234,0.0,21.006903,230.57782,1.0,-0.0046344544,0.04258242,3.4263775,3.4533706,0.0,13.031906,8.018278,310.41888,-219.4449,-4.781886e-11,-9.321628e-13,3.4263775,3.4263775,3.4533706,0.094986714,0.99980944,0.99980944,1.0,3.4533706,3.4263775,-0.0,-0.00019056679,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3462,1.0,0.0,19901.438,87.551506,-1.5920262,-1.27575e-07,0.99436593,0.04658703,0.00066891365,0.058786243,1.0056655,0.000676515,-21.893963,0.0,-109.60308,19.50595,14.519457,0.0,21.006903,230.57782,1.0,-0.00083505,0.04604503,3.4892714,3.5162024,0.0,12.733323,9.16064,313.3804,-203.77733,-4.731586e-11,-9.269191e-13,3.4892714,3.4892714,3.5162024,0.09739745,0.9998207,0.9998207,1.0,3.5162024,3.4892714,-0.0,-0.00017928962,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3464,1.0,0.0,19882.557,79.87333,-1.5920262,-1.27575e-07,0.994779,0.050183546,0.00070982723,0.061115626,1.0052478,0.0007172974,-22.68807,0.0,-127.67862,19.50595,15.524315,0.0,21.006903,230.57782,1.0,0.0033309099,0.04970132,3.552165,3.5790343,0.0,12.373236,10.314834,315.11276,-187.43414,-4.6697694e-11,-9.199988e-13,3.552165,3.552165,3.5790343,0.09958734,0.99983263,0.99983263,1.0,3.5790343,3.552165,-0.0,-0.00016737712,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3466,1.0,0.0,19864.164,71.92925,-1.5920262,-1.27575e-07,0.9952271,0.053951558,0.00074826094,0.06321244,1.0047952,0.00075545476,-23.431276,0.0,-145.1399,19.50595,16.502253,0.0,21.006903,230.57782,1.0,0.007847149,0.05353723,3.6150584,3.641866,0.0,11.953263,11.478013,315.62308,-170.48317,-4.6021287e-11,-9.114446e-13,3.6150584,3.6150584,3.641866,0.10154883,0.99984515,0.99984515,1.0,3.641866,3.6150584,-0.0,-0.00015487392,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3468,1.0,0.0,19846.275,63.749966,-1.5920262,-1.27575e-07,0.9957084,0.057876658,0.0007840807,0.06506945,1.0043094,0.00079085364,-24.122429,0.0,-161.92975,19.50595,17.450764,0.0,21.006903,230.57782,1.0,0.012696128,0.057538103,3.6779509,3.7046978,0.0,11.474986,12.647442,314.92258,-152.99284,-4.5333768e-11,-9.0128637e-13,3.6779509,3.6779509,3.7046978,0.10327517,0.9998582,0.9998582,1.0,3.7046978,3.6779509,-0.0,-0.00014182668,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.347,1.0,0.0,19828.912,55.366932,-1.5897505,-1.396559e-07,0.9962213,0.061943877,0.0008171604,0.06668038,1.0037923,0.00082337065,-24.760424,0.0,-177.99463,19.50595,18.367374,0.0,21.006903,230.57782,1.0,0.017859116,0.06168868,3.7408426,3.7675297,0.0,10.939941,13.820481,313.02655,-135.03192,-4.460956e-11,-8.903106e-13,3.7408426,3.7408426,3.7675297,0.10476055,0.99987173,0.99987173,1.0,3.7675297,3.7408426,-0.0,-0.00012828378,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3472,1.0,0.0,19812.086,46.81227,-1.5897505,-1.396559e-07,0.9967639,0.06613778,0.00084738195,0.06803984,1.003246,0.0008528925,-25.344187,0.0,-193.2846,19.50595,19.249638,0.0,21.006903,230.57782,1.0,0.023316253,0.06597319,3.803733,3.8303616,0.0,10.349623,14.994565,309.9539,-116.66927,-4.3914476e-11,-8.7939926e-13,3.803733,3.803733,3.8303616,0.10600004,0.9998857,0.9998857,1.0,3.8303616,3.803733,-0.0,-0.000114295326,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3474,1.0,0.0,19795.812,38.118626,-1.5897505,-1.396559e-07,0.99733406,0.0704425,0.00087463565,0.069143444,1.0026723,0.0008793171,-25.872654,0.0,-207.75336,19.50595,20.095118,0.0,21.006903,230.57782,1.0,0.029046638,0.07037541,3.8666222,3.8931935,0.0,9.70548,16.167175,305.72693,-97.97357,-4.3178277e-11,-8.690458e-13,3.8666222,3.8666222,3.8931935,0.106989674,0.9999001,0.9999001,1.0,3.8931935,3.8666222,-0.0,-9.9912846e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3476,1.0,0.0,19780.104,29.319017,-1.5897505,-1.396559e-07,0.9979299,0.07484176,0.00089882105,0.06998771,1.0020736,0.0009025533,-26.344753,0.0,-221.35808,19.50595,20.901384,0.0,21.006903,230.57782,1.0,0.035028398,0.07487872,3.9295099,3.9560254,0.0,9.008929,17.335823,300.37122,-79.013145,-4.223345e-11,-8.59292e-13,3.9295099,3.9295099,3.9560254,0.1077264,0.9999148,0.9999148,1.0,3.9560254,3.9295099,-0.0,-8.5189175e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3478,1.0,0.0,19764.969,20.446735,-1.5897505,-1.396559e-07,0.99854904,0.079319015,0.00091984705,0.07057018,1.0014522,0.0009225214,-26.759388,0.0,-234.05954,19.50595,21.666002,0.0,21.006903,230.57782,1.0,0.041238774,0.07946615,3.9923959,4.018857,0.0,8.261366,18.498022,293.91528,-59.85575,-4.113221e-11,-8.4932154e-13,3.9923959,3.9923959,4.018857,0.108208135,0.99992985,0.99992985,1.0,4.018857,3.9923959,-0.0,-7.017826e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.348,1.0,0.0,19750.412,11.535187,-1.5897505,-1.396559e-07,0.9991893,0.08385746,0.0009376323,0.070889354,1.0008105,0.0009391536,-27.11544,0.0,-245.82196,19.50595,22.38654,0.0,21.006903,230.57782,1.0,0.047654215,0.084120475,4.0552797,4.081689,0.0,7.464174,19.651266,286.3904,-40.568455,-4.005346e-11,-8.3829905e-13,4.0552797,4.0552797,4.081689,0.108433746,0.99994504,0.99994504,1.0,4.081689,4.0552797,-0.0,-5.4934997e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3482,1.0,0.0,19736.44,2.6177812,-1.5897505,-1.396559e-07,0.99984837,0.088440105,0.00095210597,0.07094473,1.0001508,0.0009523939,-27.411749,0.0,-256.61288,19.50595,23.060547,0.0,21.006903,230.57782,1.0,0.05425046,0.088824265,4.1181617,4.1445208,0.0,6.618748,20.793001,277.83038,-21.217478,-3.892433e-11,-8.2863024e-13,4.1181617,4.1181617,4.1445208,0.10840305,0.9999605,0.9999605,1.0,4.1445208,4.1181617,-0.0,-3.9515002e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3484,1.0,0.0,19723.057,-6.272209,-1.5897505,-1.396559e-07,1.0005238,0.093049824,0.000963208,0.07073677,0.99947554,0.0009621988,-27.647121,0.0,-266.40326,19.50595,23.685583,0.0,21.006903,230.57782,1.0,0.06100262,0.09355994,4.1810417,4.2073526,0.0,5.726513,21.920609,268.27133,-1.8680961,-3.7472175e-11,-8.2011e-13,4.1810417,4.1810417,4.2073526,0.10811682,0.99997604,0.99997604,1.0,4.2073526,4.1810417,-0.0,-2.3974464e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3486,1.0,0.0,19710.262,-15.101771,-1.5897505,-1.396559e-07,1.0012131,0.09766946,0.0009708891,0.07026695,0.99878746,0.000968537,-27.820333,0.0,-275.16708,19.50595,24.259197,0.0,21.006903,230.57782,1.0,0.067885295,0.098309875,4.243919,4.2701845,0.0,4.7889466,23.031387,257.75165,17.415442,-3.5726616e-11,-8.1057464e-13,4.243919,4.243919,4.2701845,0.10757679,0.99999166,0.99999166,1.0,4.2701845,4.243919,-0.0,-8.3699415e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3488,1.0,0.0,19698.053,-23.838276,-1.5897505,-1.396559e-07,1.0019137,0.10228186,0.00097511197,0.06953767,0.9980891,0.00097138964,-27.930138,0.0,-282.88156,19.50595,24.778954,0.0,21.006903,230.57782,1.0,0.07487266,0.10305639,4.306793,4.3330164,0.0,3.8076053,24.122532,246.3116,36.569977,-3.38286e-11,-8.010409e-13,4.306793,4.306793,4.3330164,0.10678563,1.0000073,1.0000073,1.0,4.3330164,4.306793,0.0,7.2418325e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.349,1.0,0.0,19686.428,-32.449604,-1.5897505,-1.396559e-07,1.002623,0.10686992,0.00097585085,0.06855232,0.99738294,0.00097075064,-27.97527,0.0,-289.52695,19.50595,25.24243,0.0,21.006903,230.57782,1.0,0.081938535,0.10778191,4.369665,4.3958483,0.0,2.7841496,25.19112,233.99345,55.5335,-3.1866596e-11,-7.9214695e-13,4.369665,4.369665,4.3958483,0.10574694,1.0000228,1.0000228,1.0,4.3958483,4.369665,0.0,2.2804143e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3492,1.0,0.0,19675.379,-40.904255,-1.5897505,-1.396559e-07,1.0033385,0.111416705,0.00097309233,0.06731524,0.9966717,0.0009666265,-27.954475,0.0,-295.08636,19.50595,25.647238,0.0,21.006903,230.57782,1.0,0.089056544,0.112468965,4.432534,4.45868,0.0,1.7203707,26.234104,220.84119,74.24518,-2.997205e-11,-7.830887e-13,4.432534,4.432534,4.45868,0.10446522,1.0000383,1.0000383,1.0,4.45868,4.432534,0.0,3.8260485e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3494,1.0,0.0,19664.9,-49.17147,-1.5897505,-1.396559e-07,1.0040574,0.11590545,0.0009668355,0.06583167,0.9959581,0.0009590364,-27.86652,0.0,-299.54584,17.181053,25.991041,0.0,21.006903,230.42441,1.0,0.096200146,0.11710026,4.4954,4.521512,0.0,0.6182167,27.248302,206.90047,92.64536,-2.8215385e-11,-7.7305756e-13,4.4954,4.4954,4.521512,0.102945864,1.0000535,1.0000535,1.0,4.521512,4.4954,0.0,5.355476e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3496,1.0,0.0,19654.98,-57.221348,-1.5897505,-1.396559e-07,1.0047771,0.12031967,0.00095709204,0.06410777,0.9952447,0.000948012,-27.710218,0.0,-302.89417,17.181053,26.271566,0.0,21.006903,230.42441,1.0,0.10334278,0.12165878,4.558263,4.584344,0.0,-0.52018017,28.230398,192.21852,110.67565,-2.6760861e-11,-7.6346205e-13,4.558263,4.558263,4.584344,0.10119514,1.0000687,1.0000687,1.0,4.584344,4.558263,0.0,6.8631474e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3498,1.0,0.0,19645.61,-65.02493,-1.5897505,-1.396559e-07,1.005495,0.1246432,0.0009438868,0.062150557,0.9945342,0.0009335977,-27.48446,0.0,-305.123,17.181053,26.486631,0.0,21.006903,230.42441,1.0,0.11045794,0.1261278,4.6211224,4.647176,0.0,-1.6924807,29.17694,176.84413,128.27885,-2.5581745e-11,-7.51726e-13,4.6211224,4.6211224,4.647176,0.099220164,1.0000834,1.0000834,1.0,4.647176,4.6211224,0.0,8.3435916e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.35,1.0,0.0,19636.77,-72.55432,-1.5897505,-1.396559e-07,1.0062082,0.12886024,0.0009272577,0.05996791,0.99382925,0.00091585005,-27.18824,0.0,-306.22656,17.181053,26.634165,0.0,21.006903,230.42441,1.0,0.11751931,0.130491,4.683978,4.7100077,0.0,-2.8961143,30.084354,160.82753,145.39902,-2.4483015e-11,-7.378644e-13,4.683978,4.683978,4.7100077,0.09702886,1.0000979,1.0000979,1.0,4.7100077,4.683978,0.0,9.791439e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3502,1.0,0.0,19628.451,-79.78278,-1.5897505,-1.396559e-07,1.0069143,0.13295543,0.0009072559,0.057568528,0.9931324,0.000894838,-26.820683,0.0,-306.20187,17.181053,26.712236,0.0,21.006903,230.42441,1.0,0.12450081,0.13473246,4.746831,4.7728395,0.0,-4.1282597,30.948942,144.22041,161.98146,-2.3237936e-11,-7.2464257e-13,4.746831,4.746831,4.7728395,0.09462992,1.000112,1.000112,1.0,4.7728395,4.746831,0.0,0.000112014335,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3504,1.0,0.0,19620.63,-86.68481,-1.5897505,-1.396559e-07,1.0076104,0.13691391,0.00088394573,0.05496187,0.99244624,0.0008706426,-26.381084,0.0,-305.04865,17.181053,26.719076,0.0,21.006903,230.42441,1.0,0.13137671,0.13883679,4.80968,4.8356714,0.0,-5.385828,31.766912,127.07589,177.97276,-2.1842724e-11,-7.15452e-13,4.80968,4.80968,4.8356714,0.0920328,1.0001256,1.0001256,1.0,4.8356714,4.80968,0.0,0.0001256846,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3506,1.0,0.0,19613.295,-93.23621,-1.5897505,-1.396559e-07,1.0082942,0.14072138,0.00085740496,0.052158155,0.9917733,0.00084335636,-25.868944,0.0,-302.7693,17.181053,26.653109,0.0,21.006903,230.42441,1.0,0.13812178,0.14278911,4.872525,4.8985033,0.0,-6.6654468,32.53439,109.44846,193.32082,-2.0383176e-11,-7.0868376e-13,4.872525,4.872525,4.8985033,0.089247644,1.0001389,1.0001389,1.0,4.8985033,4.872525,0.0,0.00013887556,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3508,1.0,0.0,19606.418,-99.41423,-1.5897505,-1.396559e-07,1.0089629,0.14436413,0.0008277245,0.049168296,0.99111605,0.0008130835,-25.283997,0.0,-299.3689,17.181053,26.512976,0.0,21.006903,230.42441,1.0,0.14471127,0.1465752,4.935367,4.961335,0.0,-7.963454,33.24745,91.39404,207.97485,-1.8919286e-11,-7.0202345e-13,4.935367,4.935367,4.961335,0.0862853,1.0001515,1.0001515,1.0,4.961335,4.935367,0.0,0.00015153932,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.351,1.0,0.0,19599.98,-105.19757,-1.5897505,-1.396559e-07,1.009614,0.14782907,0.0007950084,0.046003863,0.9904769,0.0007799391,-24.626247,0.0,-294.85538,17.181053,26.29757,0.0,21.006903,230.42441,1.0,0.15112114,0.15018143,4.998205,5.024167,0.0,-9.275888,33.902134,72.96991,221.88548,-1.7434717e-11,-6.9397293e-13,4.998205,4.998205,5.024167,0.0831572,1.0001637,1.0001637,1.0,5.024167,4.998205,0.0,0.00016362993,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3512,1.0,0.0,19593.959,-110.56647,-1.5897505,-1.396559e-07,1.0102451,0.15110387,0.0007593734,0.04267705,0.9898582,0.00074404915,-23.896006,0.0,-289.23953,17.181053,26.006058,0.0,21.006903,230.42441,1.0,0.15732801,0.15359493,5.0610394,5.0869985,0.0,-10.598492,34.494495,54.234734,235.00479,-1.5893628e-11,-6.8481955e-13,5.0610394,5.0610394,5.0869985,0.07987538,1.0001751,1.0001751,1.0,5.0869985,5.0610394,0.0,0.00017510346,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3514,1.0,0.0,19588.326,-115.502785,-1.5897505,-1.396559e-07,1.0108539,0.15417685,0.000720949,0.039200597,0.98926216,0.0007055496,-23.093918,0.0,-282.53497,17.181053,25.637915,0.0,21.006903,230.42441,1.0,0.16330935,0.15680353,5.12387,5.1498303,0.0,-11.926712,35.02063,35.248528,247.28644,-1.4419376e-11,-6.7651977e-13,5.12387,5.12387,5.1498303,0.07645241,1.000186,1.000186,1.0,5.1498303,5.12387,0.0,0.00018591828,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3516,1.0,0.0,19583.059,-119.99002,-1.5897505,-1.396559e-07,1.011438,0.15703717,0.00067987683,0.035587784,0.9886909,0.00066458655,-22.220997,0.0,-274.75833,17.181053,25.192938,0.0,21.006903,230.42441,1.0,0.16904353,0.15979591,5.1866965,5.212662,0.0,-13.255713,35.47671,16.072653,258.68567,-1.3069701e-11,-6.672233e-13,5.1866965,5.1866965,5.212662,0.07290134,1.000196,1.000196,1.0,5.212662,5.1866965,0.0,0.00019603515,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3518,1.0,0.0,19578.127,-124.01338,-1.5897505,-1.396559e-07,1.0119952,0.15967481,0.0006363101,0.03185235,0.9881466,0.0006213149,-21.278646,0.0,-265.92935,17.181053,24.671282,0.0,21.006903,230.42441,1.0,0.17450987,0.16256152,5.24952,5.275494,0.0,-14.580389,35.859035,-3.2302308,269.15958,-1.175039e-11,-6.58216e-13,5.24952,5.24952,5.275494,0.069235645,1.0002054,1.0002054,1.0,5.275494,5.24952,0.0,0.00020541737,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.352,1.0,0.0,19573.504,-127.55983,-1.5897505,-1.396559e-07,1.0125234,0.16208057,0.0005904135,0.028008439,0.98763114,0.00057589856,-20.268684,0.0,-256.0709,17.181053,24.073477,0.0,21.006903,230.42441,1.0,0.17968874,0.16509071,5.3123393,5.338326,0.0,-15.895382,36.164066,-22.596207,278.6671,-1.046912e-11,-6.514582e-13,5.3123393,5.3123393,5.338326,0.06546921,1.000214,1.000214,1.0,5.338326,5.3123393,0.0,0.00021403098,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3522,1.0,0.0,19569.158,-130.61809,-1.5897505,-1.396559e-07,1.0130206,0.16424614,0.0005423622,0.024070557,0.9871464,0.0005285094,-19.19337,0.0,-245.20915,17.181053,23.400446,0.0,21.006903,230.42441,1.0,0.18456165,0.16737473,5.375155,5.401158,0.0,-17.19511,36.38848,-41.96017,287.1693,-9.261829e-12,-6.4419347e-13,5.375155,5.375155,5.401158,0.06161624,1.0002218,1.0002218,1.0,5.401158,5.375155,0.0,0.00022184482,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3524,1.0,0.0,19565.062,-133.17871,-1.5897505,-1.396559e-07,1.0134852,0.16616416,0.0004923414,0.020053534,0.98669404,0.00047932653,-18.05541,0.0,-233.3736,17.181053,22.653522,0.0,21.006903,230.42441,1.0,0.18911128,0.16940576,5.4379673,5.4639897,0.0,-18.473795,36.529205,-61.255913,294.62952,-8.282577e-12,-6.3497314e-13,5.4379673,5.4379673,5.4639897,0.057691205,1.0002289,1.0002289,1.0,5.4639897,5.4379673,0.0,0.0002288307,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3526,1.0,0.0,19561.184,-135.23405,-1.5897505,-1.396559e-07,1.0139151,0.16782814,0.00044054532,0.015972419,0.98627573,0.00042853606,-16.857971,0.0,-220.59723,17.181053,21.834463,0.0,21.006903,230.42441,1.0,0.19332153,0.17117696,5.500776,5.5268216,0.0,-19.725498,36.58347,-80.41622,301.01346,-7.5136685e-12,-6.233185e-13,5.500776,5.500776,5.5268216,0.05370883,1.000235,1.000235,1.0,5.5268216,5.500776,0.0,0.00023496353,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3528,1.0,0.0,19557.492,-136.77835,-1.5897505,-1.396559e-07,1.0143088,0.16923259,0.0003871768,0.011842495,0.9858929,0.00037633002,-15.604686,0.0,-206.91652,17.181053,20.945456,0.0,21.006903,230.42441,1.0,0.19717766,0.17268239,5.5635815,5.5896535,0.0,-20.944155,36.54884,-99.373024,306.28955,-6.9311596e-12,-6.1303463e-13,5.5635815,5.5635815,5.5896535,0.049683973,1.0002402,1.0002402,1.0,5.5896535,5.5635815,0.0,0.0002402214,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.353,1.0,0.0,19553.955,-137.80765,-1.5897505,-1.396559e-07,1.014665,0.17037301,0.00033244604,0.0076791407,0.9855469,0.00032290578,-14.299654,0.0,-192.3716,17.181053,19.989126,0.0,21.006903,230.42441,1.0,0.20066623,0.17391719,5.6263833,5.6524854,0.0,-22.123623,36.423275,-118.057526,310.4291,-6.465723e-12,-6.0464746e-13,5.6263833,5.6263833,5.6524854,0.045631632,1.0002446,1.0002446,1.0,5.6524854,5.6263833,0.0,0.00024458562,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3532,1.0,0.0,19550.54,-138.31989,-1.5897505,-1.396559e-07,1.0149822,0.17124583,0.0002765699,0.0034978336,0.9852389,0.00026846523,-12.947435,0.0,-177.0062,17.181053,18.968538,0.0,21.006903,230.42441,1.0,0.20377524,0.17487751,5.6891823,5.7153172,0.0,-23.257727,36.205162,-136.4004,313.40662,-6.0488845e-12,-5.9269327e-13,5.6891823,5.6891823,5.7153172,0.04156686,1.0002481,1.0002481,1.0,5.7153172,5.6891823,0.0,0.00024804097,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3534,1.0,0.0,19547.21,-138.31482,-1.5897505,-1.396559e-07,1.0152593,0.17184852,0.0002197706,-0.0006859171,0.98497003,0.00021321396,-11.553038,0.0,-160.86781,17.181053,17.887188,0.0,21.006903,230.42441,1.0,0.20649412,0.17556046,5.751978,5.778149,0.0,-24.340303,35.89334,-154.33203,315.19983,-5.6965244e-12,-5.817473e-13,5.751978,5.751978,5.778149,0.037504695,1.0002506,1.0002506,1.0,5.778149,5.751978,0.0,0.0002505755,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3536,1.0,0.0,19543.941,-137.7941,-1.5897505,-1.396559e-07,1.0154953,0.17217955,0.00016227516,-0.0048566572,0.9847411,0.00015736066,-10.1219,0.0,-144.00758,17.181053,16.748995,0.0,21.006903,230.42441,1.0,0.20881377,0.17596427,5.8147707,5.840981,0.0,-25.365261,35.48716,-171.78267,315.79025,-5.3677384e-12,-5.7292577e-13,5.8147707,5.8147707,5.840981,0.033460148,1.0002521,1.0002521,1.0,5.840981,5.8147707,0.0,0.0002521809,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3538,1.0,0.0,19540.693,-136.76117,-1.5897505,-1.396559e-07,1.0156895,0.1722384,0.00010431386,-0.008999013,0.98455286,0.00010111606,-8.659867,0.0,-126.480385,17.181053,15.558299,0.0,21.006903,230.42441,1.0,0.21072659,0.17608812,5.8775606,5.903813,0.0,-26.326622,34.98649,-188.68277,315.16315,-5.078888e-12,-4.8035794e-13,5.8775606,5.8775606,5.903813,0.0294481,1.0002528,1.0002528,1.0,5.903813,5.8775606,0.0,0.00025285225,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.354,1.0,0.0,19537.438,-135.2213,-1.5897505,-1.396559e-07,1.015841,0.17202553,4.611934e-05,-0.0130977575,0.984406,4.4692184e-05,-7.1731634,0.0,-108.34474,17.181053,14.319827,0.0,21.006903,230.42441,1.0,0.21222654,0.1759323,5.940348,5.966645,0.0,-27.218588,34.39175,-204.96326,313.30798,-4.9549575e-12,-2.7091735e-13,5.940348,5.940348,5.966645,0.025483288,1.0002526,1.0002526,1.0,5.966645,5.940348,0.0,0.00025258827,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3542,1.0,0.0,19534.14,-133.18153,-1.5897505,-1.396559e-07,1.0159496,0.17154242,-1.2074567e-05,-0.017137863,0.98430085,-1.1698422e-05,-5.6683574,0.0,-89.66276,17.181053,13.038684,0.0,21.006903,230.42441,1.0,0.21330911,0.17549808,6.0031333,6.0294766,0.0,-28.035587,33.703945,-220.55582,310.21857,-4.981454e-12,-2.9296603e-14,6.0031333,6.0031333,6.0294766,0.021580223,1.0002514,1.0002514,1.0,6.0294766,6.0031333,0.0,0.00025139117,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3544,1.0,0.0,19530.77,-130.65071,-1.5897505,-1.396559e-07,1.0160147,0.17079157,-7.0034e-05,-0.021104572,0.9842378,-6.784362e-05,-4.1523223,0.0,-70.500046,17.181053,11.720322,0.0,21.006903,230.42441,1.0,0.21397135,0.17478779,6.065916,6.0923085,0.0,-28.772331,32.924652,-235.39326,305.8933,-4.913093e-12,1.9178811e-13,6.065916,6.065916,6.0923085,0.017753156,1.0002493,1.0002493,1.0,6.0923085,6.065916,0.0,0.0002492668,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3546,1.0,0.0,19527.293,-127.63933,-1.5897505,-1.396559e-07,1.0160363,0.1697764,-0.00012752628,-0.024983421,0.98421687,-0.00012353252,-2.6321907,0.0,-50.92553,17.181053,10.37051,0.0,21.006903,230.42441,1.0,0.21421188,0.17380475,6.128697,6.1551404,0.0,-29.42387,32.05606,-249.4099,300.33542,-4.7451574e-12,3.7822095e-13,6.128697,6.128697,6.1551404,0.014016011,1.0002462,1.0002462,1.0,6.1551404,6.128697,0.0,0.00024622446,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3548,1.0,0.0,19523.678,-124.159615,-1.5897505,-1.396559e-07,1.0160142,0.16850136,-0.00018432092,-0.028760327,0.98423815,-0.00017855622,-1.115309,0.0,-31.011335,17.181053,8.9953,0.0,21.006903,230.42441,1.0,0.2140309,0.17255326,6.191476,6.2179723,0.0,-29.985638,31.100946,-262.5418,293.55316,-4.646135e-12,5.366736e-13,6.191476,6.191476,6.2179723,0.01038235,1.0002422,1.0002422,1.0,6.2179723,6.191476,0.0,0.000242277,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.355,1.0,0.0,19519.896,-120.225395,-1.5897505,-1.396559e-07,1.015949,0.16697179,-0.00024019094,-0.0324216,0.9843013,-0.0002327088,0.3908177,0.0,-10.832548,17.181053,7.600993,0.0,21.006903,230.42441,1.0,0.21343018,0.17103866,6.254253,6.2808037,0.0,-30.453512,30.062695,-274.7274,285.5599,-4.696929e-12,6.763293e-13,6.254253,6.254253,6.2808037,0.0068653165,1.0002375,1.0002375,1.0,6.2808037,6.254253,0.0,0.00023744076,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3552,1.0,0.0,19515.918,-115.8521,-1.5897505,-1.396559e-07,1.0158408,0.165194,-0.000294914,-0.03595404,0.9844062,-0.00028578806,1.8785794,0.0,9.533037,17.181053,6.1940923,0.0,21.006903,230.42441,1.0,0.212413,0.16926719,0.033843633,0.06045045,0.0,-30.823849,28.945269,-285.90756,276.3745,-4.8363015e-12,7.997708e-13,0.033843633,0.033843633,0.06045045,0.0034775913,1.0002317,1.0002317,1.0,0.06045045,0.033843633,0.0,0.00023173545,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3554,1.0,0.0,19511.71,-111.05666,-1.5897505,-1.396559e-07,1.0156901,0.16317518,-0.00034827326,-0.03934491,0.98455215,-0.00033759628,3.3403194,0.0,30.005188,17.181053,4.781264,0.0,21.006903,230.42441,1.0,0.21098423,0.16724606,0.096618265,0.123282306,0.0,-31.09353,27.75321,-296.02634,266.02115,-4.900809e-12,9.05193e-13,0.096618265,0.096618265,0.123282306,0.00023134275,1.0002252,1.0002252,1.0,0.123282306,0.096618265,0.0,0.0002251841,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3556,1.0,0.0,19507.25,-105.8575,-1.5897505,-1.396559e-07,1.0154977,0.16092338,-0.00040005866,-0.042582076,0.98473865,-0.00038794102,4.7683945,0.0,50.501553,17.181053,3.3692908,0.0,21.006903,230.42441,1.0,0.20915021,0.16498335,0.15939191,0.18611416,0.0,-31.260004,26.49161,-305.03116,254.52962,-5.011272e-12,9.951095e-13,0.15939191,0.15939191,0.18611416,-0.0028618125,1.0002178,1.0002178,1.0,0.18611416,0.15939191,0.0,0.00021781301,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3558,1.0,0.0,19502.506,-100.27442,-1.5897505,-1.396559e-07,1.0152645,0.1584475,-0.00045006798,-0.04565397,0.9849648,-0.0004366361,6.155236,0.0,70.93803,17.181053,1.9650251,0.0,21.006903,230.42441,1.0,0.2069188,0.16248801,0.22216481,0.24894601,0.0,-31.321314,25.166079,-312.8733,241.93527,-5.298937e-12,1.0724111e-12,0.22216481,0.22216481,0.24894601,-0.0057908436,1.0002097,1.0002097,1.0,0.24894601,0.22216481,0.0,0.00020965154,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.356,1.0,0.0,19497.455,-94.32855,-1.5897505,-1.396559e-07,1.0149914,0.15575726,-0.00049810746,-0.048549663,0.98522973,-0.0004835019,7.4934106,0.0,91.22912,17.181053,0.57533854,0.0,21.006903,230.42441,1.0,0.20429929,0.1597699,0.28493717,0.31177786,0.0,-31.276129,23.782717,-319.5082,228.2791,-5.637747e-12,1.1388461e-12,0.28493717,0.28493717,0.31177786,-0.008545351,1.0002007,1.0002007,1.0,0.31177786,0.28493717,0.0,0.00020073213,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3562,1.0,0.0,19492.07,-88.042305,-1.5897505,-1.396559e-07,1.0146798,0.1528631,-0.0005439931,-0.05125892,0.98553234,-0.00052836654,8.7756815,0.0,111.28838,17.181053,-0.7929261,0.0,21.006903,230.42441,1.0,0.20130238,0.15683955,0.34770927,0.3746097,0.0,-31.123758,22.348078,-324.896,213.60764,-5.8470837e-12,1.1959692e-12,0.34770927,0.34770927,0.3746097,-0.011115624,1.0001911,1.0001911,1.0,0.3746097,0.34770927,0.0,0.00019109006,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3564,1.0,0.0,19486.328,-81.43924,-1.5897505,-1.396559e-07,1.0143307,0.14977625,-0.0005875512,-0.0537722,0.98587143,-0.00057106616,9.995071,0.0,131.02884,17.181053,-2.1330051,0.0,21.006903,230.42441,1.0,0.19794014,0.15370834,0.4104813,0.43744156,0.0,-30.864183,20.869112,-329.00174,197.9729,-5.919018e-12,1.2447885e-12,0.4104813,0.4104813,0.43744156,-0.013492617,1.0001807,1.0001807,1.0,0.43744156,0.4104813,0.0,0.00018076334,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3566,1.0,0.0,19480.207,-74.54403,-1.5897505,-1.396559e-07,1.0139458,0.14650854,-0.0006286192,-0.056080706,0.98624563,-0.00061144587,11.1449175,0.0,150.3635,17.181053,-3.438264,0.0,21.006903,230.42441,1.0,0.194226,0.15038835,0.4732535,0.5002734,0.0,-30.498049,19.353132,-331.7958,181.43233,-6.0340617e-12,1.2859932e-12,0.4732535,0.4732535,0.5002734,-0.015668042,1.0001698,1.0001698,1.0,0.5002734,0.4732535,0.0,0.00016979258,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3568,1.0,0.0,19473.686,-67.38237,-1.5897505,-1.396559e-07,1.0135266,0.14307253,-0.0006670464,-0.058176424,0.9866535,-0.00064936007,12.218929,0.0,169.20572,17.181053,-4.7022443,0.0,21.006903,230.42441,1.0,0.19017458,0.1468923,0.53602606,0.5631053,0.0,-30.02668,17.80775,-333.25424,164.04852,-6.2736413e-12,1.3206314e-12,0.53602606,0.53602606,0.5631053,-0.017634364,1.0001582,1.0001582,1.0,0.5631053,0.53602606,0.0,0.00015822076,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.357,1.0,0.0,19466.746,-59.980858,-1.5897505,-1.396559e-07,1.0130749,0.13948129,-0.0007026945,-0.060052134,0.9870934,-0.00068467314,13.211242,0.0,187.4699,17.181053,-5.9187126,0.0,21.006903,230.42441,1.0,0.18580176,0.14323352,0.5987993,0.6259371,0.0,-29.45207,16.240828,-333.35898,145.88908,-6.6382243e-12,1.3498524e-12,0.5987993,0.5987993,0.6259371,-0.019384837,1.0001462,1.0001462,1.0,0.6259371,0.5987993,0.0,0.00014609314,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3572,1.0,0.0,19459.37,-52.366947,-1.5897505,-1.396559e-07,1.0125924,0.13574848,-0.00073543814,-0.061701447,0.98756367,-0.00071725994,14.116466,0.0,205.0718,17.181053,-7.081705,0.0,21.006903,230.42441,1.0,0.18112458,0.13942596,0.6615734,0.688769,0.0,-28.776876,14.660411,-332.09818,127.02639,-6.9966494e-12,1.3742377e-12,0.6615734,0.6615734,0.688769,-0.020913525,1.0001335,1.0001335,1.0,0.688769,0.6615734,0.0,0.00013345697,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3574,1.0,0.0,19451.537,-44.568813,-1.5897505,-1.396559e-07,1.0120811,0.13188823,-0.00076516526,-0.063118815,0.98806244,-0.0007470063,14.929729,0.0,221.92917,17.181053,-8.185571,0.0,21.006903,230.42441,1.0,0.17616111,0.13548404,0.72434855,0.75160086,0.0,-28.0044,13.07467,-329.46637,107.5372,-7.272767e-12,1.3939816e-12,0.72434855,0.72434855,0.75160086,-0.022215314,1.0001204,1.0001204,1.0,0.75160086,0.72434855,0.0,0.00012036137,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3576,1.0,0.0,19443.24,-36.61528,-1.5897505,-1.396559e-07,1.0115433,0.12791511,-0.0007917774,-0.06429957,0.98858786,-0.00077380927,15.646726,0.0,237.96227,17.181053,-9.22501,0.0,21.006903,230.42441,1.0,0.17093047,0.13142264,0.787125,0.8144327,0.0,-27.138565,11.491839,-325.46466,87.5024,-7.420581e-12,1.4095759e-12,0.787125,0.787125,0.8144327,-0.02328594,1.0001068,1.0001068,1.0,0.8144327,0.787125,0.0,0.0001068571,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3578,1.0,0.0,19434.463,-28.535711,-1.5897505,-1.396559e-07,1.0109807,0.12384407,-0.00081519026,-0.06523991,0.9891378,-0.00079757755,16.263739,0.0,253.09433,17.181053,-10.195114,0.0,21.006903,230.42441,1.0,0.1654527,0.12725708,0.8499029,0.87726456,0.0,-26.18389,9.920151,-320.10092,67.00659,-7.447695e-12,1.4220729e-12,0.8499029,0.8499029,0.87726456,-0.024122002,1.000093,1.000093,1.0,0.87726456,0.8499029,0.0,9.299635e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.358,1.0,0.0,19425.193,-20.35991,-1.5897505,-1.396559e-07,1.0103959,0.11969039,-0.0008353334,-0.06593692,0.9897104,-0.0008182319,16.77768,0.0,267.2521,17.181053,-11.091396,0.0,21.006903,230.42441,1.0,0.1597487,0.12300298,0.9126826,0.9400964,0.0,-25.14545,8.36777,-313.38974,46.137634,-7.383504e-12,1.4322169e-12,0.9126826,0.9126826,0.9400964,-0.024720961,1.0000788,1.0000788,1.0,0.9400964,0.9126826,0.0,7.883253e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3582,1.0,0.0,19415.424,-12.118008,-1.5897505,-1.396559e-07,1.009791,0.11546961,-0.00085215084,-0.066388614,0.9903032,-0.0008357053,17.186108,0.0,280.36636,17.181053,-11.9098215,0.0,21.006903,230.42441,1.0,0.15384014,0.118676305,0.9754641,1.0029283,0.0,-24.028843,6.8427362,-305.3526,24.986229,-7.226811e-12,1.43938e-12,0.9754641,0.9754641,1.0029283,-0.025081163,1.0000644,1.0000644,1.0,1.0029283,0.9754641,0.0,6.442004e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3584,1.0,0.0,19405.148,-3.840369,-1.5897505,-1.396559e-07,1.0091684,0.1111975,-0.0008656004,-0.06659389,0.99091417,-0.00084994314,17.487246,0.0,292.37234,17.181053,-12.6468315,0.0,21.006903,230.42441,1.0,0.1477494,0.114293195,1.0382477,1.0657601,0.0,-22.84014,5.352895,-296.01776,3.6454144,-6.8844665e-12,1.444105e-12,1.0382477,1.0382477,1.0657601,-0.025201835,1.0000498,1.0000498,1.0,1.0657601,1.0382477,0.0,4.9814058e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
