Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.3586,1.0,0.0,19394.36,4.442524,-1.5897505,-1.396559e-07,1.0085305,0.10688996,-0.00087565446,-0.06655258,0.9915409,-0.0008609033,17.679995,0.0,303.2102,17.181053,-13.299365,0.0,21.006903,230.42441,1.0,0.14149946,0.10987,1.1010336,1.1285919,0.0,-21.585836,3.9058425,-285.42026,-17.78995,-6.3862015e-12,1.4470618e-12,1.1010336,1.1010336,1.1285919,-0.025083086,1.000035,1.000035,1.0,1.1285919,1.1010336,0.0,3.507032e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3588,1.0,0.0,19383.055,12.700179,-1.5897505,-1.396559e-07,1.0078797,0.10256301,-0.000882299,-0.06626538,0.9921811,-0.0008685564,17.763933,0.0,312.8255,17.181053,-13.864874,0.0,21.006903,230.42441,1.0,0.13511387,0.10542315,1.1638218,1.1914238,0.0,-20.272802,2.5088694,-273.60178,-39.22372,-5.6198986e-12,1.4482139e-12,1.1638218,1.1638218,1.1914238,-0.024725905,1.0000203,1.0000203,1.0,1.1914238,1.1638218,0.0,2.024487e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.359,1.0,0.0,19371.234,20.9022,-1.5897505,-1.396559e-07,1.0072186,0.09823267,-0.00088553387,-0.06573394,0.99283236,-0.00087288563,17.739323,0.0,321.1695,17.181053,-14.341334,0.0,21.006903,230.42441,1.0,0.12861654,0.10096917,1.2266127,1.2542557,0.0,-18.908226,1.1689035,-260.61044,-60.559032,-4.4570753e-12,1.4474469e-12,1.2266127,1.2266127,1.2542557,-0.024132159,1.0000054,1.0000054,1.0,1.2542557,1.2266127,0.0,5.3938647e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3592,1.0,0.0,19358.896,29.018406,-1.5897505,-1.396559e-07,1.0065497,0.09391497,-0.0008853726,-0.06496078,0.9934922,-0.00087388704,17.607086,0.0,328.19955,17.181053,-14.727253,0.0,21.006903,230.42441,1.0,0.1220318,0.096524514,1.2894062,1.3170875,0.0,-17.49955,-0.107536644,-246.50069,-81.698875,-3.187159e-12,1.4449227e-12,1.2894062,1.2894062,1.3170875,-0.023304578,0.9999906,0.9999906,1.0,1.3170875,1.2894062,-0.0,-9.426671e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3594,1.0,0.0,19346.045,37.018925,-1.5897505,-1.396559e-07,1.0058753,0.089625835,-0.00088184146,-0.063949294,0.9941582,-0.00087156915,17.368807,0.0,333.8795,17.181053,-15.0216675,0.0,21.006903,230.42441,1.0,0.115384206,0.0921056,1.3522025,1.3799194,0.0,-16.054419,-1.3143879,-231.33282,-102.54665,-1.9991391e-12,1.4409024e-12,1.3522025,1.3522025,1.3799194,-0.022246752,0.99997586,0.99997586,1.0,1.3799194,1.3522025,-0.0,-2.4161056e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3596,1.0,0.0,19332.684,44.874325,-1.5897505,-1.396559e-07,1.0051982,0.085381076,-0.0008749799,-0.06270379,0.99482787,-0.00086595287,17.0267,0.0,338.17975,17.181053,-15.224145,0.0,21.006903,230.42441,1.0,0.10869848,0.08772871,1.4150019,1.4427512,0.0,-14.580616,-2.446083,-215.17296,-123.00679,-7.388991e-13,1.4363969e-12,1.4150019,1.4150019,1.4427512,-0.020963116,0.99996126,0.99996126,1.0,1.4427512,1.4150019,-0.0,-3.8754177e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3598,1.0,0.0,19318.82,52.555702,-1.5897505,-1.396559e-07,1.0045209,0.08119628,-0.0008648393,-0.06122939,0.9954987,-0.0008570717,16.583582,0.0,341.0777,17.181053,-15.334771,0.0,21.006903,230.42441,1.0,0.10199944,0.08340993,1.4778043,1.505583,0.0,-13.085998,-3.4975846,-198.0924,-142.9853,4.6455786e-13,1.4310204e-12,1.4778043,1.4778043,1.505583,-0.019458922,0.99994683,0.99994683,1.0,1.505583,1.4778043,-0.0,-5.3151696e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.36,1.0,0.0,19304.463,60.0348,-1.5897505,-1.396559e-07,1.0038457,0.07708678,-0.0008514831,-0.059532065,0.9961683,-0.000844971,16.04285,0.0,342.5578,17.181053,-15.354141,0.0,21.006903,230.42441,1.0,0.095311865,0.07916509,1.54061,1.5684149,0.0,-11.578435,-4.464415,-180.16743,-162.39037,1.5020269e-12,1.4248217e-12,1.54061,1.54061,1.5684149,-0.017740222,0.9999327,0.9999327,1.0,1.5684149,1.54061,-0.0,-6.730027e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3602,1.0,0.0,19289.62,67.28413,-1.5897505,-1.396559e-07,1.0031751,0.07306758,-0.000834986,-0.057618596,0.99683416,-0.00082970806,15.408437,0.0,342.61166,17.181053,-15.283344,0.0,21.006903,230.42441,1.0,0.088660434,0.07500973,1.6034187,1.6312468,0.0,-10.065758,-5.3426795,-161.47878,-181.13287,2.335661e-12,1.4177185e-12,1.6034187,1.6034187,1.6312468,-0.015813863,0.9999189,0.9999189,1.0,1.6312468,1.6034187,-0.0,-8.114774e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3604,1.0,0.0,19274.305,74.27702,-1.5897505,-1.396559e-07,1.0025119,0.06915339,-0.0008154334,-0.05549655,0.9974938,-0.00081135175,14.684769,0.0,341.23816,17.181053,-15.123938,0.0,21.006903,230.42441,1.0,0.08206965,0.070959,1.6662309,1.6940787,0.0,-8.555686,-6.129082,-142.11115,-199.127,3.00715e-12,1.409776e-12,1.6662309,1.6662309,1.6940787,-0.013687424,0.99990535,0.99990535,1.0,1.6940787,1.6662309,-0.0,-9.464332e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3606,1.0,0.0,19258.531,80.9878,-1.5897505,-1.396559e-07,1.001858,0.06535841,-0.0007929209,-0.053174246,0.99814487,-0.00078998215,13.876723,0.0,338.44345,17.181053,-14.877927,0.0,21.006903,230.42441,1.0,0.0755637,0.06702764,1.7290465,1.7569104,0.0,-7.055785,-6.8209386,-122.15276,-216.2907,3.5932368e-12,1.4018439e-12,1.7290465,1.7290465,1.7569104,-0.011369226,0.99989223,0.99989223,1.0,1.7569104,1.7290465,-0.0,-0.00010773783,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3608,1.0,0.0,19242.314,87.39183,-1.5897505,-1.396559e-07,1.001216,0.06169641,-0.0007675538,-0.050660726,0.9987849,-0.00076569006,12.989585,0.0,334.24094,17.181053,-14.547739,0.0,21.006903,230.42441,1.0,0.06916642,0.063229926,1.7918653,1.8197423,0.0,-5.573405,-7.4161797,-101.694786,-232.54616,4.338534e-12,1.3936799e-12,1.7918653,1.7918653,1.8197423,-0.0088682715,0.9998796,0.9998796,1.0,1.8197423,1.7918653,-0.0,-0.00012038381,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.361,1.0,0.0,19225.672,93.46562,-1.5897505,-1.396559e-07,1.0005882,0.05818065,-0.00073944626,-0.047965724,0.9994116,-0.0007385767,12.028984,0.0,328.65112,17.181053,-14.136191,0.0,21.006903,230.42441,1.0,0.06290117,0.059579592,1.8546878,1.8825742,0.0,-4.115632,-7.9133515,-80.83078,-247.82036,5.243287e-12,1.3852655e-12,1.8546878,1.8546878,1.8825742,-0.0061942204,0.99986744,0.99986744,1.0,1.8825742,1.8546878,-0.0,-0.00013253574,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3612,1.0,0.0,19208.625,99.186935,-1.5897505,-1.396559e-07,0.9999768,0.05482379,-0.0007087209,-0.045099624,1.0000226,-0.00070875336,11.000853,0.0,321.70154,17.181053,-13.646458,0.0,21.006903,230.42441,1.0,0.05679077,0.0560898,1.9175137,1.9454061,0.0,-2.6892471,-8.311605,-59.65616,-262.04538,6.255155e-12,1.376175e-12,1.9175137,1.9175137,1.9454061,-0.003357361,0.9998559,0.9998559,1.0,1.9454061,1.9175137,-0.0,-0.00014415018,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3614,1.0,0.0,19191.19,104.53486,-1.5897505,-1.396559e-07,0.999384,0.05163789,-0.00067550794,-0.04207341,1.000616,-0.00067634066,9.911369,0.0,313.42648,17.181053,-13.082036,0.0,21.006903,230.42441,1.0,0.050857417,0.052773096,1.980343,2.0082378,0.0,-1.3006794,-8.610689,-38.2676,-275.15887,7.243763e-12,1.3661828e-12,1.980343,1.980343,2.0082378,-0.00036855708,0.9998448,0.9998448,1.0,2.0082378,1.980343,-0.0,-0.00015518592,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3616,1.0,0.0,19173.393,109.48988,-1.5897505,-1.396559e-07,0.9988118,0.048634354,-0.000639945,-0.038898665,1.0011892,-0.0006414683,8.766899,0.0,303.8668,17.181053,-12.446714,0.0,21.006903,230.42441,1.0,0.045122597,0.049641352,2.043176,2.0710697,0.0,0.044026453,-8.8109255,-16.762451,-287.10434,8.224722e-12,1.3562431e-12,2.043176,2.043176,2.0710697,0.0027607866,0.9998344,0.9998344,1.0,2.0710697,2.043176,-0.0,-0.00016560413,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3618,1.0,0.0,19155.254,114.03401,-1.5897505,-1.396559e-07,0.99826217,0.045823876,-0.000602176,-0.035587464,1.0017406,-0.0006042742,7.5739455,0.0,293.06958,17.181053,-11.744529,0.0,21.006903,230.42441,1.0,0.039607007,0.046705727,2.106012,2.1339016,0.0,1.3392435,-8.913189,4.7618318,-297.83142,9.132055e-12,1.3451832e-12,2.106012,2.106012,2.1339016,0.006018764,0.99982464,0.99982464,1.0,2.1339016,2.106012,-0.0,-0.00017536846,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.362,1.0,0.0,19136.8,118.15079,-1.5897505,-1.396559e-07,0.99773705,0.04321642,-0.00056235073,-0.032152392,1.0022677,-0.00056490436,6.3390937,0.0,281.08795,17.181053,-10.9797325,0.0,21.006903,230.42441,1.0,0.0343305,0.04397664,2.1688519,2.1967335,0.0,2.5797873,-8.918881,26.208277,-307.2962,1.0032512e-11,1.3358276e-12,2.1688519,2.1688519,2.1967335,0.0093930205,0.9998156,0.9998156,1.0,2.1967335,2.1688519,-0.0,-0.0001844452,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3622,1.0,0.0,19118.057,121.82537,-1.5897505,-1.396559e-07,0.9972383,0.04082117,-0.00052062445,-0.028606446,1.0027691,-0.0005235119,5.068958,0.0,267.98044,17.181053,-10.156754,0.0,21.006903,230.42441,1.0,0.029311975,0.04146371,2.231695,2.2595654,0.0,3.760937,-8.829895,47.480953,-315.4614,1.0951626e-11,1.3272768e-12,2.231695,2.231695,2.2595654,0.012870792,0.9998072,0.9998072,1.0,2.2595654,2.231695,-0.0,-0.00019280337,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3624,1.0,0.0,19099.053,125.04463,-1.5897505,-1.396559e-07,0.99676746,0.0386465,-0.00047715695,-0.02496302,1.0032427,-0.00048025668,3.7701309,0.0,253.81082,17.181053,-9.28016,0.0,21.006903,230.42441,1.0,0.024569359,0.03917573,2.2945411,2.3223972,0.0,4.878449,-8.64858,68.48552,-322.29636,1.201564e-11,1.3182098e-12,2.2945411,2.2945411,2.3223972,0.01643896,0.9997996,0.9997996,1.0,2.3223972,2.2945411,-0.0,-0.0002004148,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3626,1.0,0.0,19079.812,127.797165,-1.5897505,-1.396559e-07,0.99632627,0.036699962,-0.0004321121,-0.021235837,1.003687,-0.00043530454,2.4491382,0.0,238.6476,17.181053,-8.354625,0.0,21.006903,230.42441,1.0,0.020119507,0.037120666,2.3573909,2.385229,0.0,5.9285684,-8.377707,89.12977,-327.77734,1.321179e-11,1.3073666e-12,2.3573909,2.3573909,2.385229,0.020084094,0.99979275,0.99979275,1.0,2.385229,2.3573909,-0.0,-0.00020725421,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3628,1.0,0.0,19060.37,130.07335,-1.5897505,-1.396559e-07,0.9959162,0.034988232,-0.00038565742,-0.017438902,1.0041004,-0.00038882668,1.112391,0.0,222.56345,17.181053,-7.384888,0.0,21.006903,230.42441,1.0,0.015978156,0.035305575,2.4202435,2.4480608,0.0,6.9080296,-8.020421,109.3241,-331.88754,1.4261951e-11,1.2969539e-12,2.4202435,2.4202435,2.4480608,0.023792509,0.9997867,0.9997867,1.0,2.4480608,2.4202435,-0.0,-0.00021329931,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.363,1.0,0.0,19040.75,131.86539,-1.5897505,-1.396559e-07,0.9955385,0.033517107,-0.0003379633,-0.013586452,1.0044814,-0.00034099922,-0.23385395,0.0,205.63487,17.181053,-6.3757277,0.0,21.006903,230.42441,1.0,0.012159865,0.03373662,2.4830995,2.5108926,0.0,7.814058,-7.580204,128.98203,-334.61688,1.503557e-11,1.2870855e-12,2.4830995,2.4830995,2.5108926,0.027550308,0.9997815,0.9997815,1.0,2.5108926,2.4830995,-0.0,-0.00021853084,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3632,1.0,0.0,19020.988,133.16734,-1.5897505,-1.396559e-07,0.9951945,0.032291476,-0.0002892026,-0.009692897,1.0048287,-0.00029200228,-1.5835321,0.0,187.94162,17.181053,-5.3319254,0.0,21.006903,230.42441,1.0,0.008677975,0.032419037,2.5459583,2.5737245,0.0,8.644361,-7.0608287,148.02063,-335.96225,1.547918e-11,1.2781664e-12,2.5459583,2.5459583,2.5737245,0.031343445,0.9997771,0.9997771,1.0,2.5737245,2.5459583,-0.0,-0.0002229326,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3634,1.0,0.0,19001.111,133.97514,-1.5897505,-1.396559e-07,0.99488527,0.03131531,-0.00023955008,-0.0057727727,1.005141,-0.00024201948,-2.9308038,0.0,169.5662,17.181053,-4.258239,0.0,21.006903,230.42441,1.0,0.0055445503,0.03135712,2.6088197,2.6365564,0.0,9.397118,-6.4663134,166.36089,-335.9271,1.5812922e-11,1.269393e-12,2.6088197,2.6088197,2.6365564,0.035157774,0.9997735,0.9997735,1.0,2.6365564,2.6088197,-0.0,-0.00022649155,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3636,1.0,0.0,18981.154,134.28664,-1.5897505,-1.396559e-07,0.9946118,0.030591639,-0.00018918187,-0.001840679,1.0054173,-0.00019123717,-4.2700834,0.0,150.59335,17.181053,-3.1593742,0.0,21.006903,230.42441,1.0,0.0027703403,0.030554209,2.6716843,2.6993883,0.0,10.070962,-5.800878,183.92815,-334.52148,1.6238335e-11,1.2605787e-12,2.6716843,2.6716843,2.6993883,0.03897909,0.9997708,0.9997708,1.0,2.6993883,2.6716843,-0.0,-0.00022919773,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3638,1.0,0.0,18961.148,134.10153,-1.5897505,-1.396559e-07,0.994375,0.030122556,-0.000138275,0.0020887684,1.0056568,-0.00013984382,-5.5960617,0.0,131.10951,17.181053,-2.0399652,0.0,21.006903,230.42441,1.0,0.00036474733,0.030012663,2.7345512,2.7622201,0.0,10.664964,-5.0689015,200.6524,-331.76193,1.6876896e-11,1.2501879e-12,2.7345512,2.7345512,2.7622201,0.0427932,0.999769,0.999769,1.0,2.7622201,2.7345512,-0.0,-0.00023104435,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.364,1.0,0.0,18941.125,133.42146,-1.5897505,-1.396559e-07,0.99417555,0.029909197,-8.7006905e-05,0.006000995,1.0058585,-8.802936e-05,-6.9037275,0.0,111.20237,17.181053,-0.9045495,0.0,21.006903,230.42441,1.0,-0.0016642093,0.029733876,2.7974207,2.825052,0.0,11.178604,-4.274877,216.46854,-327.6709,1.765316e-11,1.2419614e-12,2.7974207,2.7974207,2.825052,0.046585966,0.99976796,0.99976796,1.0,2.825052,2.7974207,-0.0,-0.00023202781,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3642,1.0,0.0,18921.115,132.24998,-1.5897505,-1.396559e-07,0.9940141,0.029951755,-3.5554942e-05,0.009881523,1.006022,-3.598445e-05,-8.188378,0.0,90.96023,17.181053,0.24244688,0.0,21.006903,230.42441,1.0,-0.0033099183,0.029718263,2.8602927,2.887884,0.0,11.611752,-3.4233727,231.31664,-322.2769,1.8377022e-11,1.2349516e-12,2.8602927,2.8602927,2.887884,0.050343357,0.99976784,0.99976784,1.0,2.887884,2.8602927,-0.0,-0.00023214762,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3644,1.0,0.0,18901.154,130.59247,-1.5897505,-1.396559e-07,0.9938911,0.03024946,1.590401e-05,0.013716026,1.0061464,1.6100117e-05,-9.445634,0.0,70.47164,17.181053,1.3967248,0.0,21.006903,230.42441,1.0,-0.0045671994,0.029965255,2.9231668,2.9507158,0.0,11.964628,-2.5189943,245.14218,-315.6138,1.9166039e-11,1.2255769e-12,2.9231668,2.9231668,2.9507158,0.05405151,0.9997686,0.9997686,1.0,2.9507158,2.9231668,-0.0,-0.0002314064,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3646,1.0,0.0,18881.271,128.4562,-1.5897505,-1.396559e-07,0.99380684,0.030800613,6.719405e-05,0.017490376,1.0062317,6.803413e-05,-10.671436,0.0,49.82484,17.181053,2.5541234,0.0,21.006903,230.42441,1.0,-0.005432317,0.03047332,2.9860427,3.0135477,0.0,12.237783,-1.5663475,257.89612,-307.72095,2.0019203e-11,1.2149198e-12,2.9860427,2.9860427,3.0135477,0.05769678,0.99977016,0.99977016,1.0,3.0135477,2.9860427,-0.0,-0.00022980991,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3648,1.0,0.0,18861.5,125.85028,-1.5897505,-1.396559e-07,0.9937616,0.031602558,0.00011814066,0.021190703,1.0062776,0.00011962858,-11.862052,0.0,29.107328,17.181053,3.7106278,0.0,21.006903,230.42441,1.0,-0.005902993,0.031239951,3.0489206,3.0763793,0.0,12.432058,-0.57000685,269.53503,-298.64236,2.0903446e-11,1.2041096e-12,3.0489206,3.0489206,3.0763793,0.061265763,0.9997726,0.9997726,1.0,3.0763793,3.0489206,-0.0,-0.00022736692,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.365,1.0,0.0,18841.871,122.785545,-1.5897505,-1.396559e-07,0.9937554,0.03265173,0.0001685711,0.024803445,1.0062839,0.00017069631,-13.014069,0.0,8.405425,17.181053,4.8623753,0.0,21.006903,230.42441,1.0,-0.0059784115,0.032261692,3.1118004,3.1392112,0.0,12.548555,0.4655132,280.02127,-288.4267,2.1761785e-11,1.1937545e-12,3.1118004,3.1118004,3.1392112,0.0647454,0.9997759,0.9997759,1.0,3.1392112,3.1118004,-0.0,-0.00022408922,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3652,1.0,0.0,18822.414,119.27461,-1.5897505,-1.396559e-07,0.9937881,0.033943642,0.00021831493,0.028315391,1.0062506,0.00022105269,-14.124385,0.0,-12.196143,17.181053,6.0056567,0.0,21.006903,230.42441,1.0,-0.005659219,0.033534143,3.1746814,3.202043,0.0,12.588601,1.5357841,289.32278,-277.12662,2.2485718e-11,1.1840542e-12,3.1746814,3.1746814,3.202043,0.06812296,0.99978,0.99978,1.0,3.202043,3.1746814,-0.0,-0.00021999155,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3654,1.0,0.0,18803.16,115.33178,-1.5897505,-1.396559e-07,0.99385965,0.035472926,0.00026720428,0.031713746,1.0061783,0.0002705162,-15.190201,0.0,-32.614616,17.181053,7.1369176,0.0,21.006903,230.42441,1.0,-0.0049475166,0.035051987,3.237564,3.264875,0.0,12.553718,2.6364832,297.41327,-264.79865,2.302407e-11,1.1756323e-12,3.237564,3.237564,3.264875,0.07138616,0.9997849,0.9997849,1.0,3.264875,3.237564,-0.0,-0.0002150915,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3656,1.0,0.0,18784.139,110.97295,-1.5897505,-1.396559e-07,0.99396956,0.03723333,0.00031507437,0.034986153,1.0060669,0.00031890906,-16.209,0.0,-52.769543,17.181053,8.252753,0.0,21.006903,230.42441,1.0,-0.0038468554,0.036809012,3.3004477,3.3277068,0.0,12.445588,3.763411,304.2721,-251.50256,2.3446705e-11,1.1672783e-12,3.3004477,3.3004477,3.3277068,0.074523136,0.9997906,0.9997906,1.0,3.3277068,3.3004477,-0.0,-0.0002094095,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3658,1.0,0.0,18765.377,106.21561,-1.5897505,-1.396559e-07,0.9941174,0.039217774,0.00036176373,0.038120765,1.0059173,0.00036605776,-17.17853,0.0,-72.5831,17.181053,9.349908,0.0,21.006903,230.42441,1.0,-0.0023622143,0.038798116,3.3633323,3.3905387,0.0,12.266025,4.9125047,309.88416,-237.30104,2.3914948e-11,1.1579368e-12,3.3633323,3.3633323,3.3905387,0.077522546,0.99979705,0.99979705,1.0,3.3905387,3.3633323,-0.0,-0.00020296864,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.366,1.0,0.0,18746.904,101.07869,-1.5897505,-1.396559e-07,0.9943026,0.04141835,0.00040711486,0.041106272,1.0057299,0.00041179374,-18.09679,0.0,-91.98038,17.181053,10.425263,0.0,21.006903,230.42441,1.0,-0.0004999814,0.04101137,3.4262178,3.4533706,0.0,12.016945,6.079845,314.23972,-222.25934,2.4557507e-11,1.1496874e-12,3.4262178,3.4262178,3.4533706,0.08037358,0.9998042,0.9998042,1.0,3.4533706,3.4262178,-0.0,-0.00019579471,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3662,1.0,0.0,18728.744,95.582535,-1.5897505,-1.396559e-07,0.99452436,0.04382638,0.00045097445,0.043931942,1.0055056,0.00045595397,-18.962002,0.0,-110.8896,17.181053,11.475835,0.0,21.006903,230.42441,1.0,0.0017320715,0.043440025,3.4891036,3.5162024,0.0,11.70034,7.261662,317.33438,-206.44478,2.5298307e-11,1.1418984e-12,3.4891036,3.4891036,3.5162024,0.083065994,0.99981207,0.99981207,1.0,3.5162024,3.4891036,-0.0,-0.00018791592,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3664,1.0,0.0,18710.922,89.748825,-1.5897505,-1.396559e-07,0.9947819,0.046432406,0.0004931938,0.046587672,1.0052452,0.0004983813,-19.77259,0.0,-129.24237,17.181053,12.498757,0.0,21.006903,230.42441,1.0,0.0043248218,0.046074547,3.55199,3.5790343,0.0,11.318254,8.454335,319.16885,-189.92647,2.5963637e-11,1.133877e-12,3.55199,3.55199,3.5790343,0.085590184,0.99982065,0.99982065,1.0,3.5790343,3.55199,-0.0,-0.00017936298,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3666,1.0,0.0,18693.463,83.60044,-1.5897505,-1.396559e-07,0.9950742,0.04922629,0.0005336292,0.04906401,1.0049499,0.0005389253,-20.527153,0.0,-146.97379,17.181053,13.4912815,0.0,21.006903,230.42441,1.0,0.0072678328,0.048904665,3.6148767,3.641866,0.0,10.872765,9.654389,319.74866,-172.77487,2.6408445e-11,1.1269851e-12,3.6148767,3.6148767,3.641866,0.08793717,0.9998298,0.9998298,1.0,3.641866,3.6148767,-0.0,-0.00017016885,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3668,1.0,0.0,18676.387,77.1614,-1.5897505,-1.396559e-07,0.99540013,0.05219721,0.0005721424,0.0513522,1.0046208,0.00057744235,-21.224451,0.0,-164.02263,17.181053,14.450756,0.0,21.006903,230.42441,1.0,0.0105493935,0.05191941,3.6777632,3.7046978,0.0,10.365961,10.858489,319.08408,-155.06145,2.6389385e-11,1.1214843e-12,3.6777632,3.6777632,3.7046978,0.09009867,0.9998396,0.9998396,1.0,3.7046978,3.6777632,-0.0,-0.00016036865,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.367,1.0,0.0,18659.717,70.45674,-1.5879768,2.7318567e-08,0.99575853,0.0553337,0.00060860097,0.053444203,1.0042592,0.0006137965,-21.863367,0.0,-180.33147,17.181053,15.374623,0.0,21.006903,230.42441,1.0,0.014156564,0.05510714,3.7406497,3.7675297,0.0,9.799938,12.06343,317.18982,-136.85835,2.5914377e-11,1.1167636e-12,3.7406497,3.7406497,3.7675297,0.09206712,0.99985,0.99985,1.0,3.7675297,3.7406497,-0.0,-0.0001499996,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3672,1.0,0.0,18643.47,63.512455,-1.5879768,2.7318567e-08,0.996148,0.05862372,0.0006428785,0.05533273,1.0038664,0.0006478598,-22.4429,0.0,-195.84671,17.181053,16.260405,0.0,21.006903,230.42441,1.0,0.01807523,0.05845561,3.8035357,3.8303616,0.0,9.176779,13.266122,314.08478,-118.23808,2.5234204e-11,1.1109254e-12,3.8035357,3.8035357,3.8303616,0.093835674,0.9998609,0.9998609,1.0,3.8303616,3.8035357,-0.0,-0.0001391008,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3674,1.0,0.0,18627.666,56.35532,-1.5879768,2.7318567e-08,0.9965671,0.062054686,0.00067485555,0.057011284,1.0034443,0.0006795126,-22.962132,0.0,-210.51865,17.181053,17.105692,0.0,21.006903,230.42441,1.0,0.022290152,0.061952006,3.8664212,3.8931935,0.0,8.498554,14.463577,309.79187,-99.273224,2.4581136e-11,1.104289e-12,3.8664212,3.8664212,3.8931935,0.09539826,0.99987227,0.99987227,1.0,3.8931935,3.8664212,-0.0,-0.00012771314,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3676,1.0,0.0,18612.318,49.012844,-1.5879768,2.7318567e-08,0.9970143,0.065613516,0.0007044192,0.05847414,1.0029942,0.00070864416,-23.420214,0.0,-224.3015,17.181053,17.908138,0.0,21.006903,230.42441,1.0,0.026785024,0.06558299,3.9293058,3.9560254,0.0,7.7673182,15.652897,304.33765,-80.03614,2.3989161e-11,1.0967917e-12,3.9293058,3.9293058,3.9560254,0.0967496,0.9998841,0.9998841,1.0,3.9560254,3.9293058,-0.0,-0.000115879135,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3678,1.0,0.0,18597.443,41.513123,-1.5879768,2.7318567e-08,0.99748796,0.0692867,0.00073146436,0.059716407,1.0025178,0.0007351528,-23.816353,0.0,-237.15338,17.181053,18.665451,0.0,21.006903,230.42441,1.0,0.031542543,0.069334775,3.9921896,4.018857,0.0,6.9851084,16.831245,297.75217,-60.59877,2.3323607e-11,1.0907116e-12,3.9921896,3.9921896,4.018857,0.097885184,0.99989635,0.99989635,1.0,4.018857,3.9921896,-0.0,-0.0001036428,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.368,1.0,0.0,18583.05,33.88475,-1.5879768,2.7318567e-08,0.9979863,0.07306031,0.0007558935,0.060734037,1.0020171,0.0007589465,-24.149792,0.0,-249.0363,17.181053,19.37539,0.0,21.006903,230.42441,1.0,0.036544472,0.07319313,4.0550723,4.081689,0.0,6.153952,17.99584,290.06866,-41.032375,2.257516e-11,1.085353e-12,4.0550723,4.0550723,4.081689,0.09880135,0.9999089,0.9999089,1.0,4.081689,4.0550723,-0.0,-9.1049464e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3682,1.0,0.0,18569.152,26.156681,-1.5879768,2.7318567e-08,0.9985075,0.07692011,0.00077761716,0.06152381,1.0014942,0.000779943,-24.419802,0.0,-259.9161,17.181053,20.035751,0.0,21.006903,230.42441,1.0,0.0417717,0.07714349,4.1179533,4.1445208,0.0,5.2758756,19.143925,281.32346,-21.40736,2.1764814e-11,1.0785876e-12,4.1179533,4.1179533,4.1445208,0.09949525,0.99992186,0.99992186,1.0,4.1445208,4.1179533,-0.0,-7.814565e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3684,1.0,0.0,18555.756,18.358137,-1.5879768,2.7318567e-08,0.99904966,0.08085156,0.00079655455,0.062083375,1.0009506,0.0007980702,-24.625671,0.0,-269.7624,17.181053,20.644379,0.0,21.006903,230.42441,1.0,0.047204327,0.08117097,4.1808333,4.2073526,0.0,4.352912,20.27276,271.5555,-1.793096,2.0772852e-11,1.0713074e-12,4.1808333,4.1808333,4.2073526,0.09996487,0.99993503,0.99993503,1.0,4.2073526,4.1808333,-0.0,-6.4978885e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3686,1.0,0.0,18542.871,10.518473,-1.5879768,2.7318567e-08,0.9996108,0.0848399,0.00081263395,0.062411234,1.0003887,0.0008132664,-24.766712,0.0,-278.54852,17.181053,21.199158,0.0,21.006903,230.42441,1.0,0.05282174,0.085260436,4.2437115,4.2701845,0.0,3.387118,21.379593,260.8063,17.742218,1.9662815e-11,1.064447e-12,4.2437115,4.2437115,4.2701845,0.100209035,0.9999484,0.9999484,1.0,4.2701845,4.2437115,-0.0,-5.159756e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3688,1.0,0.0,18530.498,2.6670802,-1.5879768,2.7318567e-08,1.0001887,0.0888702,0.0008257926,0.062506765,0.99981064,0.0008254804,-24.842245,0.0,-286.25143,17.181053,21.698017,0.0,21.006903,230.42441,1.0,0.058602683,0.08939657,4.3065877,4.3330164,0.0,2.380588,22.461657,249.11974,37.131687,1.8607725e-11,1.0576153e-12,4.3065877,4.3065877,4.3330164,0.10022743,0.999962,0.999962,1.0,4.3330164,4.3065877,-0.0,-3.805075e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.369,1.0,0.0,18518.643,-5.166738,-1.5879768,2.7318567e-08,1.0007814,0.09292739,0.00083597755,0.06237021,0.99921846,0.00083467196,-24.851612,0.0,-292.8516,17.181053,22.138937,0.0,21.006903,230.42441,1.0,0.064525336,0.093563914,4.369462,4.3958483,0.0,1.3354732,23.51614,236.54176,56.309826,1.7502045e-11,1.0498123e-12,4.369462,4.369462,4.3958483,0.10002056,0.9999756,0.9999756,1.0,4.3958483,4.369462,-0.0,-2.4388055e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3692,1.0,0.0,18507.307,-12.953875,-1.5879768,2.7318567e-08,1.0013868,0.096996374,0.0008431459,0.062002674,0.99861443,0.00084081164,-24.794186,0.0,-298.333,17.181053,22.519953,0.0,21.006903,230.42441,1.0,0.070567414,0.09774695,4.432334,4.45868,0.0,0.25399965,24.540186,223.12035,75.21265,1.6387627e-11,1.042908e-12,4.432334,4.432334,4.45868,0.09958978,0.99998933,0.99998933,1.0,4.45868,4.432334,-0.0,-1.0659421e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3694,1.0,0.0,18496.486,-20.665525,-1.5879768,2.7318567e-08,1.0020024,0.10106202,0.0008472647,0.061406117,0.9980009,0.00084388116,-24.669365,0.0,-302.68292,15.603708,22.839167,0.0,21.006903,230.28635,1.0,0.07670622,0.101930104,4.495204,4.521512,0.0,-0.8615112,25.530876,208.90521,93.77772,1.5343239e-11,1.0367053e-12,4.495204,4.495204,4.521512,0.09893725,1.0000031,1.0000031,1.0,4.521512,4.495204,0.0,3.0850274e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3696,1.0,0.0,18486.18,-28.273306,-1.5879768,2.7318567e-08,1.0026261,0.10510927,0.00084831193,0.060583334,0.99738014,0.00084387336,-24.476606,0.0,-305.89203,15.603708,23.09476,0.0,21.006903,230.28635,1.0,0.08291877,0.106097884,4.5580716,4.584344,0.0,-2.0086222,26.48523,193.94777,111.944244,1.43841605e-11,1.031549e-12,4.5580716,4.5580716,4.584344,0.098065995,1.0000168,1.0000168,1.0,4.584344,4.5580716,0.0,1.6795155e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3698,1.0,0.0,18476.383,-35.749344,-1.5879768,2.7318567e-08,1.0032555,0.10912316,0.0008462761,0.05953799,0.9967544,0.00084079226,-24.215433,0.0,-307.95404,15.603708,23.28501,0.0,21.006903,230.28635,1.0,0.089181855,0.110234864,4.6209364,4.647176,0.0,-3.1847603,27.400192,178.30095,129.6531,1.3598559e-11,1.0266503e-12,4.6209364,4.6209364,4.647176,0.0969798,1.0000304,1.0000304,1.0,4.647176,4.6209364,0.0,3.0420999e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.37,1.0,0.0,18467.09,-43.06639,-1.5879768,2.7318567e-08,1.0038882,0.113088906,0.0008411569,0.05827451,0.99612606,0.00083465304,-23.885448,0.0,-308.86597,15.603708,23.408298,0.0,21.006903,230.28635,1.0,0.09547211,0.11432579,4.683799,4.7100077,0.0,-4.387198,28.272646,162.01909,146.8469,1.2922168e-11,1.022306e-12,4.683799,4.683799,4.7100077,0.09568326,1.0000439,1.0000439,1.0,4.7100077,4.683799,0.0,4.391293e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3702,1.0,0.0,18458.291,-50.197914,-1.5879768,2.7318567e-08,1.0045222,0.116991915,0.00083296536,0.05679818,0.9954975,0.00082548195,-23.48637,0.0,-308.6278,15.603708,23.463139,0.0,21.006903,230.28635,1.0,0.10176616,0.118355624,4.746658,4.7728395,0.0,-5.6130342,29.099403,145.15787,163.46994,1.2155677e-11,1.0175843e-12,4.746658,4.746658,4.7728395,0.09418175,1.0000572,1.0000572,1.0,4.7728395,4.746658,0.0,5.722184e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3704,1.0,0.0,18449.979,-57.118195,-1.5879768,2.7318567e-08,1.0051547,0.12081789,0.00082172354,0.055115014,0.994871,0.00081331655,-23.018044,0.0,-307.24255,15.603708,23.448189,0.0,21.006903,230.28635,1.0,0.10804064,0.122309566,4.8095145,4.8356714,0.0,-6.859179,29.877222,127.7742,179.46837,1.1299029e-11,1.0107526e-12,4.8095145,4.8095145,4.8356714,0.09248137,1.0000703,1.0000703,1.0,4.8356714,4.8095145,0.0,7.0299306e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3706,1.0,0.0,18442.139,-63.802418,-1.5879768,2.7318567e-08,1.0057837,0.124552846,0.0008074654,0.0532318,0.9942489,0.0007982051,-22.480476,0.0,-304.71628,15.603708,23.362278,0.0,21.006903,230.28635,1.0,0.11427231,0.12617317,4.8723683,4.8985033,0.0,-8.122339,30.602816,109.92616,194.79012,1.0538331e-11,1.0033877e-12,4.8723683,4.8723683,4.8985033,0.09058895,1.0000831,1.0000831,1.0,4.8985033,4.8723683,0.0,8.309775e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3708,1.0,0.0,18434.758,-70.22675,-1.5879768,2.7318567e-08,1.0064065,0.12818317,0.0007902362,0.051156044,0.99363357,0.00078020676,-21.873857,0.0,-301.05792,15.603708,23.204426,0.0,21.006903,230.28635,1.0,0.12043817,0.12993233,4.935219,4.961335,0.0,-9.399007,31.272863,91.67293,209.38498,9.8180205e-12,9.97803e-13,4.935219,4.935219,4.961335,0.088512,1.0000956,1.0000956,1.0,4.961335,4.935219,0.0,9.557064e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.371,1.0,0.0,18427.822,-76.36845,-1.5879768,2.7318567e-08,1.0070212,0.1316957,0.00077009294,0.048895948,0.99302715,0.0007593914,-21.198591,0.0,-296.27936,15.603708,22.973866,0.0,21.006903,230.28635,1.0,0.12651551,0.1335734,4.9980664,5.024167,0.0,-10.6854515,31.884043,73.07472,223.20465,9.262579e-12,9.91465e-13,4.9980664,4.9980664,5.024167,0.08625873,1.0001076,1.0001076,1.0,5.024167,4.9980664,0.0,0.000107672626,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3712,1.0,0.0,18421.314,-82.20589,-1.5879768,2.7318567e-08,1.0076252,0.1350777,0.0007471041,0.046460375,0.992432,0.00073583913,-20.455317,0.0,-290.39548,15.603708,22.670061,0.0,21.006903,230.28635,1.0,0.13248199,0.13708317,5.06091,5.0869985,0.0,-11.977717,32.433033,54.192738,236.20274,8.992059e-12,9.824591e-13,5.06091,5.06091,5.0869985,0.08383794,1.0001193,1.0001193,1.0,5.0869985,5.06091,0.0,0.00011935971,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3714,1.0,0.0,18415.219,-87.718666,-1.5879768,2.7318567e-08,1.0082163,0.138317,0.0007213497,0.043858808,0.9918502,0.0007096402,-19.644943,0.0,-283.42404,15.603708,22.292742,0.0,21.006903,230.28635,1.0,0.13831574,0.140449,5.1237516,5.1498303,0.0,-13.27162,32.916565,35.08912,248.33492,8.8963845e-12,9.728872e-13,5.1237516,5.1237516,5.1498303,0.081259064,1.0001305,1.0001305,1.0,5.1498303,5.1237516,0.0,0.00013058944,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3716,1.0,0.0,18409.514,-92.88769,-1.5879768,2.7318567e-08,1.0087923,0.14140196,0.00069292093,0.041101325,0.9912839,0.00068089477,-18.768671,0.0,-275.38577,15.603708,21.841917,0.0,21.006903,230.28635,1.0,0.14399543,0.14365877,5.1865892,5.212662,0.0,-14.562751,33.33142,15.826888,259.55887,8.975041e-12,9.664888e-13,5.1865892,5.1865892,5.212662,0.078532055,1.0001413,1.0001413,1.0,5.212662,5.1865892,0.0,0.00014132098,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3718,1.0,0.0,18404.18,-97.69518,-1.5879768,2.7318567e-08,1.009351,0.14432155,0.00066192023,0.038198553,0.9907352,0.0006497122,-17.828018,0.0,-266.30438,15.603708,21.317892,0.0,21.006903,230.28635,1.0,0.1495004,0.14670101,5.2494235,5.275494,0.0,-15.846484,33.674503,-3.5301163,269.8345,9.167681e-12,9.617038e-13,5.2494235,5.2494235,5.275494,0.07566742,1.0001515,1.0001515,1.0,5.275494,5.2494235,0.0,0.0001515154,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.372,1.0,0.0,18399.193,-102.12477,-1.5879768,2.7318567e-08,1.0098904,0.14706539,0.00062846084,0.035161622,0.99020606,0.0006162112,-16.824837,0.0,-256.20663,15.603708,20.721298,0.0,21.006903,230.28635,1.0,0.1548106,0.14956485,5.312255,5.338326,0.0,-17.117992,33.94283,-22.917294,279.12393,9.365544e-12,9.578651e-13,5.312255,5.312255,5.338326,0.07267613,1.0001612,1.0001612,1.0,5.338326,5.312255,0.0,0.00016113567,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3722,1.0,0.0,18394.533,-106.16154,-1.5879768,2.7318567e-08,1.0104084,0.14962377,0.0005926665,0.032002132,0.98969847,0.00058051886,-15.76134,0.0,-245.12233,15.603708,20.053106,0.0,21.006903,230.28635,1.0,0.15990686,0.15224017,5.375083,5.401158,0.0,-18.372257,34.1336,-42.26936,287.3917,9.528392e-12,9.517649e-13,5.375083,5.375083,5.401158,0.06956959,1.0001701,1.0001701,1.0,5.401158,5.375083,0.0,0.0001701469,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3724,1.0,0.0,18390.176,-109.79206,-1.5879768,2.7318567e-08,1.0109031,0.15198769,0.000554671,0.0287321,0.9892142,0.0005427705,-14.640115,0.0,-233.08434,15.603708,19.314638,0.0,21.006903,230.28635,1.0,0.16477077,0.15471753,5.4379077,5.4639897,0.0,-19.604097,34.244213,-61.52044,294.60477,9.615018e-12,9.458559e-13,5.4379077,5.4379077,5.4639897,0.06635961,1.0001786,1.0001786,1.0,5.4639897,5.4379077,0.0,0.00017851646,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3726,1.0,0.0,18386.096,-113.00444,-1.5879768,2.7318567e-08,1.0113727,0.1541489,0.00051461783,0.02536393,0.988755,0.00050310924,-13.464129,0.0,-220.12868,15.603708,18.507587,0.0,21.006903,230.28635,1.0,0.16938487,0.15698828,5.500729,5.5268216,0.0,-20.808184,34.272312,-80.60415,300.73282,9.685096e-12,9.402019e-13,5.500729,5.500729,5.5268216,0.06305834,1.0001862,1.0001862,1.0,5.5268216,5.500729,0.0,0.00018621406,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3728,1.0,0.0,18382.268,-115.788345,-1.5879768,2.7318567e-08,1.0118153,0.15609996,0.00047265957,0.02191033,0.9883225,0.00046168515,-12.236752,0.0,-206.29453,15.603708,17.63402,0.0,21.006903,230.28635,1.0,0.17373264,0.15904453,5.563547,5.5896535,0.0,-21.97908,34.21583,-99.453735,305.74826,9.8901885e-12,9.358509e-13,5.563547,5.563547,5.5896535,0.059678245,1.0001932,1.0001932,1.0,5.5896535,5.563547,0.0,0.00019321192,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.373,1.0,0.0,18378.664,-118.13503,-1.5879768,2.7318567e-08,1.0122293,0.15783414,0.0004289574,0.018384308,0.98791826,0.000418655,-10.961744,0.0,-191.6243,15.603708,16.69639,0.0,21.006903,230.28635,1.0,0.17779864,0.16087924,5.626362,5.6524854,0.0,-23.111269,34.073013,-118.00218,309.6265,1.0148827e-11,9.318124e-13,5.626362,5.626362,5.6524854,0.05623204,1.0001994,1.0001994,1.0,5.6524854,5.626362,0.0,0.00019948484,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3732,1.0,0.0,18375.26,-120.037384,-1.5879768,2.7318567e-08,1.0126132,0.15934561,0.00038368037,0.014799105,0.98754376,0.00037418152,-9.6432705,0.0,-176.16359,15.603708,15.697539,0.0,21.006903,230.28635,1.0,0.18156847,0.16248618,5.689174,5.7153172,0.0,-24.199188,33.84246,-136.1824,312.346,1.0336078e-11,9.281208e-13,5.689174,5.689174,5.7153172,0.052732628,1.000205,1.000205,1.0,5.7153172,5.689174,0.0,0.00020501036,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3734,1.0,0.0,18372.023,-121.48989,-1.5879768,2.7318567e-08,1.0129657,0.16062935,0.0003370047,0.011168122,0.9872002,0.00032843277,-8.285883,0.0,-159.96124,15.603708,14.640697,0.0,21.006903,230.28635,1.0,0.18502891,0.16385996,5.751983,5.778149,0.0,-25.237274,33.52316,-153.92738,313.8886,1.04145425e-11,9.251108e-13,5.751983,5.751983,5.778149,0.049193107,1.0002098,1.0002098,1.0,5.778149,5.751983,0.0,0.00020976878,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3736,1.0,0.0,18368.93,-122.4887,-1.5879768,2.7318567e-08,1.0132852,0.16168119,0.00028911306,0.0075049167,0.98688895,0.00028158163,-6.8945184,0.0,-143.0693,15.603708,13.529475,0.0,21.006903,230.28635,1.0,0.18816787,0.16499612,5.814789,5.840981,0.0,-26.220003,33.11452,-171.17036,314.2397,1.0546007e-11,9.222688e-13,5.814789,5.814789,5.840981,0.045626663,1.0002137,1.0002137,1.0,5.840981,5.814789,0.0,0.00021374326,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3738,1.0,0.0,18365.951,-123.0316,-1.5879768,2.7318567e-08,1.0135708,0.16249783,0.0002401938,0.003823106,0.9866109,0.00023380491,-5.474479,0.0,-125.543076,15.603708,12.367865,0.0,21.006903,230.28635,1.0,0.19097452,0.16589105,5.877592,5.903813,0.0,-27.141932,32.61641,-187.8451,313.38815,1.0825353e-11,9.178315e-13,5.877592,5.877592,5.903813,0.042046547,1.000217,1.000217,1.0,5.903813,5.877592,0.0,0.00021691994,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.374,1.0,0.0,18363.055,-123.11801,-1.5879768,2.7318567e-08,1.0138212,0.16307685,0.00019044003,0.00013635347,0.9863671,0.00018528294,-4.031414,0.0,-107.44094,15.603708,11.160217,0.0,21.006903,230.28635,1.0,0.1934393,0.16654207,5.9403925,5.966645,0.0,-27.997747,32.029163,-203.88605,311.327,1.0949703e-11,9.114356e-13,5.9403925,5.9403925,5.966645,0.03846603,1.0002193,1.0002193,1.0,5.966645,5.9403925,0.0,0.00021928796,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3742,1.0,0.0,18360.217,-122.74901,-1.5879768,2.7318567e-08,1.0140358,0.1634167,0.00014004883,-0.0035417,0.98615843,0.00013619867,-2.5712934,0.0,-88.82443,15.603708,9.911236,0.0,21.006903,230.28635,1.0,0.19555394,0.16694738,6.0031905,6.0294766,0.0,-28.78232,31.353613,-219.2287,308.05313,1.08265966e-11,9.025982e-13,6.0031905,6.0031905,6.0294766,0.03489834,1.0002209,1.0002209,1.0,6.0294766,6.0031905,0.0,0.00022083946,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3744,1.0,0.0,18357.404,-121.92728,-1.5879768,2.7318567e-08,1.0142138,0.16351677,8.922022e-05,-0.0071974955,0.98598546,8.673699e-05,-1.1003767,0.0,-69.75805,15.603708,8.62595,0.0,21.006903,230.28635,1.0,0.19731148,0.1671061,6.065986,6.0923085,0.0,-29.490738,30.591114,-233.80974,303.56778,1.0615669e-11,8.952909e-13,6.065986,6.065986,6.0923085,0.031356633,1.0002216,1.0002216,1.0,6.0923085,6.065986,0.0,0.00022156973,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3746,1.0,0.0,18354.59,-120.657135,-1.5879768,2.7318567e-08,1.0143543,0.16337729,3.815634e-05,-0.010817575,0.9858488,3.7084064e-05,0.3748194,0.0,-50.30917,15.603708,7.3096933,0.0,21.006903,230.28635,1.0,0.19870628,0.16701831,6.1287794,6.1551404,0.0,-30.118362,29.743544,-247.56747,297.87665,1.0404266e-11,8.8963033e-13,6.1287794,6.1287794,6.1551404,0.027853908,1.0002215,1.0002215,1.0,6.1551404,6.1287794,0.0,0.00022147714,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3748,1.0,0.0,18351.744,-118.94446,-1.5879768,2.7318567e-08,1.0144572,0.16299938,-1.293958e-05,-0.014388658,0.9857488,-1.25734e-05,1.8475617,0.0,-30.547916,15.603708,5.9680805,0.0,21.006903,230.28635,1.0,0.19973414,0.16668491,6.1915703,6.2179723,0.0,-30.660881,28.81332,-260.44205,290.98996,1.0178319e-11,8.848735e-13,6.1915703,6.1915703,6.2179723,0.024403015,1.0002205,1.0002205,1.0,6.2179723,6.1915703,0.0,0.00022056318,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.375,1.0,0.0,18348.84,-116.79672,-1.5879768,2.7318567e-08,1.014522,0.16238502,-6.3864194e-05,-0.01789769,0.9856859,-6.204896e-05,3.310943,0.0,-10.546951,15.603708,4.606971,0.0,21.006903,230.28635,1.0,0.20039214,0.16610779,6.2543592,6.2808037,0.0,-31.11434,27.803396,-272.37576,282.92273,9.898998e-12,8.7745636e-13,6.2543592,6.2543592,6.2808037,0.02101656,1.0002189,1.0002189,1.0,6.2808037,6.2543592,0.0,0.00021883247,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3752,1.0,0.0,18345.848,-114.22291,-1.5879768,2.7318567e-08,1.0145485,0.16153711,-0.00011441499,-0.021331858,0.9856601,-0.00011115712,4.757928,0.0,9.618713,15.603708,3.232437,0.0,15.855191,230.28635,1.0,0.20067881,0.16528969,0.03396099,0.06045045,0.0,-31.475197,26.71727,-283.31354,273.69482,9.552511e-12,8.678718e-13,0.03396099,0.03396099,0.06045045,0.017706877,1.0002162,1.0002162,1.0,0.06045045,0.03396099,0.0,0.00021629274,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3754,1.0,0.0,18342.74,-111.233505,-1.5879768,2.7318567e-08,1.0145369,0.16045937,-0.00016439131,-0.024678681,0.98567146,-0.00015971408,6.1814027,0.0,29.871965,15.603708,1.8507272,0.0,15.855191,230.28635,1.0,0.20059402,0.16423424,0.09674649,0.123282306,0.0,-31.74036,25.558958,-293.20303,263.3311,9.185015e-12,8.601859e-13,0.09674649,0.09674649,0.123282306,0.014485994,1.0002129,1.0002129,1.0,0.123282306,0.09674649,0.0,0.00021295478,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3756,1.0,0.0,18339.488,-107.84045,-1.5879768,2.7318567e-08,1.014487,0.15915632,-0.00021359527,-0.027926017,0.9857198,-0.00020753847,7.5742264,0.0,50.133854,15.603708,0.4682282,0.0,15.855191,230.28635,1.0,0.20013906,0.16294594,0.1595305,0.18611416,0.0,-31.907225,24.332998,-301.99527,251.8614,9.004416e-12,8.5493277e-13,0.1595305,0.1595305,0.18611416,0.011365572,1.0002089,1.0002089,1.0,0.18611416,0.1595305,0.0,0.00020883245,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3758,1.0,0.0,18336.068,-104.057106,-1.5879768,2.7318567e-08,1.0143994,0.15763341,-0.00026183273,-0.031062137,0.9858049,-0.000254452,8.929285,0.0,70.323906,15.603708,-0.9085791,0.0,15.855191,230.28635,1.0,0.19931656,0.16143014,0.22231324,0.24894601,0.0,-31.973707,23.044422,-309.6447,239.3208,8.970673e-12,8.504936e-13,0.22231324,0.22231324,0.24894601,0.008356876,1.000204,1.000204,1.0,0.24894601,0.22231324,0.0,0.00020394257,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.376,1.0,0.0,18332.455,-99.898186,-1.5879768,2.7318567e-08,1.0142745,0.15589675,-0.0003089142,-0.034075733,0.98592633,-0.0003002803,10.239545,0.0,90.36042,15.603708,-2.273161,0.0,15.855191,230.28635,1.0,0.19813049,0.15969302,0.2850949,0.31177786,0.0,-31.938276,21.698732,-316.10977,225.74936,9.001155e-12,8.4592636e-13,0.2850949,0.2850949,0.31177786,0.0054707224,1.0001984,1.0001984,1.0,0.31177786,0.2850949,0.0,0.0001983049,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3762,1.0,0.0,18328.62,-95.379715,-1.5879768,2.7318567e-08,1.0141127,0.15395334,-0.00035465587,-0.036955994,0.98608357,-0.0003448535,11.498111,0.0,110.160866,15.603708,-3.6189764,0.0,15.855191,230.28635,1.0,0.19658619,0.15774155,0.34787562,0.3746097,0.0,-31.79998,20.301868,-321.35318,211.1923,9.1727025e-12,8.4104566e-13,0.34787562,0.34787562,0.3746097,0.002717469,1.0001919,1.0001919,1.0,0.3746097,0.34787562,0.0,0.00019194202,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3764,1.0,0.0,18324.54,-90.51898,-1.5879768,2.7318567e-08,1.013915,0.15181085,-0.00039888025,-0.03969262,0.9862759,-0.00038800688,12.698277,0.0,129.64224,15.603708,-4.9395213,0.0,15.855191,230.28635,1.0,0.1946903,0.15558347,0.41065565,0.43744156,0.0,-31.55846,18.860182,-325.34213,195.69989,9.410049e-12,8.3573074e-13,0.41065565,0.41065565,0.43744156,0.00010693061,1.0001849,1.0001849,1.0,0.43744156,0.41065565,0.0,0.00018487927,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3766,1.0,0.0,18320.191,-85.334435,-1.5879768,2.7318567e-08,1.0136819,0.1494777,-0.00044141716,-0.04227587,0.9865026,-0.00042958168,13.833587,0.0,148.72148,15.603708,-6.228375,0.0,15.855191,230.28635,1.0,0.19245076,0.15322727,0.4734352,0.5002734,0.0,-31.213972,17.380384,-328.0488,179.32732,9.65708e-12,8.2981647e-13,0.4734352,0.4734352,0.5002734,-0.0023516116,1.0001771,1.0001771,1.0,0.5002734,0.4734352,0.0,0.00017714467,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3768,1.0,0.0,18315.553,-79.84569,-1.5879768,2.7318567e-08,1.0134147,0.146963,-0.00048210446,-0.04469658,0.98676264,-0.00046942546,14.897882,0.0,167.31587,15.603708,-7.4792457,0.0,15.855191,230.28635,1.0,0.18987675,0.15068217,0.5362144,0.5631053,0.0,-30.767395,15.869512,-329.4505,162.13461,9.847829e-12,8.2367755e-13,0.5362144,0.5362144,0.5631053,-0.004649456,1.0001688,1.0001688,1.0,0.5631053,0.5362144,0.0,0.00016876872,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.377,1.0,0.0,18310.604,-74.07338,-1.5879768,2.7318567e-08,1.0131145,0.14427644,-0.00052078866,-0.04694622,0.98705506,-0.0005073929,15.885358,0.0,185.34355,15.603708,-8.686015,0.0,15.855191,230.28635,1.0,0.18697864,0.14795803,0.5989936,0.6259371,0.0,-30.22023,14.334872,-329.53,144.18645,9.906614e-12,8.183525e-13,0.5989936,0.5989936,0.6259371,-0.006778522,1.0001597,1.0001597,1.0,0.6259371,0.5989936,0.0,0.00015978438,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3772,1.0,0.0,18305.324,-68.039154,-1.5879768,2.7318567e-08,1.0127823,0.14142843,-0.0005573258,-0.049016908,0.9873787,-0.0005433464,16.790606,0.0,202.72385,15.603708,-9.842783,0.0,15.855191,230.28635,1.0,0.183768,0.14506537,0.66177285,0.688769,0.0,-29.574604,12.783998,-328.2758,125.55194,9.9818044e-12,8.132333e-13,0.66177285,0.66177285,0.688769,-0.008731367,1.0001502,1.0001502,1.0,0.688769,0.66177285,0.0,0.00015022689,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3774,1.0,0.0,18299.695,-61.765545,-1.5879768,2.7318567e-08,1.0124198,0.13842984,-0.0005915817,-0.05090143,0.98773223,-0.00057715614,17.60867,0.0,219.37788,15.603708,-10.943906,0.0,15.855191,230.28635,1.0,0.18025756,0.14201528,0.7245524,0.75160086,0.0,-28.833258,11.224589,-325.68228,106.3044,1.0187232e-11,8.076192e-13,0.7245524,0.7245524,0.75160086,-0.01050121,1.0001402,1.0001402,1.0,0.75160086,0.7245524,0.0,0.00014013356,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3776,1.0,0.0,18293.7,-55.275932,-1.5879768,2.7318567e-08,1.0120282,0.13529213,-0.00062343286,-0.052593295,0.9881143,-0.0006087013,18.335072,0.0,235.22893,15.603708,-11.984042,0.0,15.855191,230.28635,1.0,0.17646103,0.13881943,0.7873325,0.8144327,0.0,-27.99953,9.664458,-321.74994,86.52101,1.0488651e-11,8.0153847e-13,0.7873325,0.7873325,0.8144327,-0.012081967,1.0001296,1.0001296,1.0,0.8144327,0.7873325,0.0,0.00012954377,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3778,1.0,0.0,18287.32,-48.594444,-1.5879768,2.7318567e-08,1.0116094,0.13202725,-0.0006527666,-0.054086715,0.9885234,-0.0006378698,18.96587,0.0,250.20294,15.603708,-12.958187,0.0,15.855191,230.28635,1.0,0.17239323,0.13548997,0.8501132,0.87726456,0.0,-27.077347,8.111476,-316.4855,66.282555,1.077458e-11,7.956476e-13,0.8501132,0.8501132,0.87726456,-0.013468262,1.0001185,1.0001185,1.0,0.87726456,0.8501132,0.0,0.00011849865,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.378,1.0,0.0,18280.543,-41.745865,-1.5879768,2.7318567e-08,1.0111648,0.12864757,-0.00067948183,-0.055376653,0.988958,-0.0006645593,19.497677,0.0,264.22903,15.603708,-13.861708,0.0,15.855191,230.28635,1.0,0.16806991,0.13203956,0.9128949,0.9400964,0.0,-26.07118,6.573504,-309.90204,45.673,1.0918317e-11,7.8955267e-13,0.9128949,0.9128949,0.9400964,-0.014655434,1.000107,1.000107,1.0,0.9400964,0.9128949,0.0,0.00010704099,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3782,1.0,0.0,18273.355,-34.755566,-1.5879768,2.7318567e-08,1.0106963,0.12516584,-0.0007034889,-0.056458835,0.9894164,-0.00068867713,19.92769,0.0,277.23987,15.603708,-14.690373,0.0,15.855191,230.28635,1.0,0.16350771,0.12848125,0.97567767,1.0029283,0.0,-24.986036,5.0583467,-302.019,24.779137,1.0898094e-11,7.8314286e-13,0.97567767,0.97567767,1.0029283,-0.015639588,1.0000952,1.0000952,1.0,1.0029283,0.97567767,0.0,9.521508e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3784,1.0,0.0,18265.748,-27.649397,-1.5879768,2.7318567e-08,1.0102057,0.12159519,-0.0007247101,-0.057329763,0.98989683,-0.00071014074,20.25372,0.0,289.1722,15.603708,-15.440387,0.0,15.855191,230.28635,1.0,0.15872416,0.12482843,1.0384617,1.0657601,0.0,-23.827404,3.5736854,-292.86234,3.690122,1.0847003e-11,7.7629423e-13,1.0384617,1.0384617,1.0657601,-0.016417572,1.0000831,1.0000831,1.0,1.0657601,1.0384617,0.0,8.306649e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3786,1.0,0.0,18257.709,-20.453615,-1.5879768,2.7318567e-08,1.009695,0.11794903,-0.0007430801,-0.057986718,0.99039745,-0.0007288781,20.4742,0.0,299.9673,15.603708,-16.108406,0.0,15.855191,230.28635,1.0,0.15373749,0.12109484,1.1012472,1.1285919,0.0,-22.601223,2.1270232,-282.4643,-17.502966,1.0834895e-11,7.6950095e-13,1.1012472,1.1012472,1.1285919,-0.016987,1.0000707,1.0000707,1.0,1.1285919,1.1012472,0.0,7.064188e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3788,1.0,0.0,18249.229,-13.194784,-1.5879768,2.7318567e-08,1.0091662,0.11424102,-0.00075854536,-0.05842779,0.99091643,-0.00074482773,20.588205,0.0,309.5711,15.603708,-16.691565,0.0,15.855191,230.28635,1.0,0.14856666,0.11729447,1.1640344,1.1914238,0.0,-21.313835,0.7256299,-270.8635,-38.707607,1.0842677e-11,7.6349533e-13,1.1640344,1.1640344,1.1914238,-0.017346257,1.0000579,1.0000579,1.0,1.1914238,1.1640344,0.0,5.7988847e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.379,1.0,0.0,18240.303,-5.8996716,-1.5879768,2.7318567e-08,1.0086215,0.110484995,-0.00077106495,-0.058651846,0.99145174,-0.0007579392,20.595457,0.0,317.93512,15.603708,-17.187489,0.0,15.855191,230.28635,1.0,0.14323129,0.11344155,1.2268232,1.2542557,0.0,-19.971945,-0.6235122,-258.10477,-59.830357,1.0912527e-11,7.580424e-13,1.2268232,1.2268232,1.2542557,-0.017494515,1.0000452,1.0000452,1.0,1.2542557,1.2268232,0.0,4.51557e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3792,1.0,0.0,18230.926,1.4048336,-1.5879768,2.7318567e-08,1.0080626,0.106694974,-0.0007806101,-0.058658574,0.99200135,-0.0007681728,20.496311,0.0,325.01624,15.603708,-17.594307,0.0,15.855191,230.28635,1.0,0.13775153,0.109550424,1.2896141,1.3170875,0.0,-18.582552,-1.9137591,-244.23889,-80.77734,1.1013379e-11,7.5237695e-13,1.2896141,1.2896141,1.3170875,-0.017431714,1.0000322,1.0000322,1.0,1.3170875,1.2896141,0.0,3.219127e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
