Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.3794,1.0,0.0,18221.096,8.691824,-1.5879768,2.7318567e-08,1.0074918,0.102885045,-0.00078716397,-0.05844846,0.99256325,-0.0007755001,20.291769,0.0,330.7774,15.603708,-17.91066,0.0,15.855191,230.28635,1.0,0.13214801,0.10563558,1.352407,1.3799194,0.0,-17.152918,-3.138852,-229.32259,-101.45482,1.11311455e-11,7.467335e-13,1.352407,1.352407,1.3799194,-0.017158577,1.0000192,1.0000192,1.0,1.3799194,1.352407,0.0,1.9144742e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3796,1.0,0.0,18210.809,15.934471,-1.5879768,2.7318567e-08,1.0069115,0.09906934,-0.000790722,-0.058022775,0.9931353,-0.0007799036,19.983454,0.0,335.18777,15.603708,-18.135702,0.0,15.855191,230.28635,1.0,0.12644176,0.10171157,1.4152021,1.4427512,0.0,-15.690494,-4.2929597,-213.41806,-121.76971,1.1303233e-11,7.4159645e-13,1.4152021,1.4152021,1.4427512,-0.016676603,1.0000061,1.0000061,1.0,1.4427512,1.4152021,0.0,6.065412e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3798,1.0,0.0,18200.066,23.10612,-1.5879768,2.7318567e-08,1.0063237,0.09526198,-0.00079129136,-0.057383604,0.9937154,-0.00078137714,19.573593,0.0,338.2229,15.603708,-18.2691,0.0,15.855191,230.28635,1.0,0.120654136,0.09779289,1.4779997,1.505583,0.0,-14.202873,-5.3707194,-196.5928,-141.63011,1.1612229e-11,7.359908e-13,1.4779997,1.4779997,1.505583,-0.015988054,0.999993,0.999993,1.0,1.505583,1.4779997,-0.0,-6.997469e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.38,1.0,0.0,18188.871,30.180387,-1.5879768,2.7318567e-08,1.0057307,0.09147702,-0.00078889064,-0.05653379,0.9943013,-0.0007799255,19.065,0.0,339.8651,15.603708,-18.311024,0.0,15.855191,230.28635,1.0,0.11480675,0.09389404,1.5407996,1.5684149,0.0,-12.697729,-6.36727,-178.9192,-160.9459,1.2076107e-11,7.2945567e-13,1.5407996,1.5407996,1.5684149,-0.015095943,0.99998003,0.99998003,1.0,1.5684149,1.5407996,-0.0,-1.9994908e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3802,1.0,0.0,18177.225,37.131256,-1.5879768,2.7318567e-08,1.0051347,0.08772841,-0.00078355,-0.055476964,0.9948909,-0.00077556446,18.461044,0.0,340.10345,15.603708,-18.262142,0.0,15.855191,230.28635,1.0,0.108921364,0.09002939,1.6036022,1.6312468,0.0,-11.182763,-7.278281,-160.47421,-179.62923,1.26611326e-11,7.2279476e-13,1.6036022,1.6036022,1.6312468,-0.014004038,0.9999671,0.9999671,1.0,1.6312468,1.6036022,-0.0,-3.2878357e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3804,1.0,0.0,18165.135,43.93318,-1.5879768,2.7318567e-08,1.0045378,0.084029935,-0.0007753101,-0.05421751,0.995482,-0.00076832075,17.76562,0.0,338.9339,15.603708,-18.123608,0.0,15.855191,230.28635,1.0,0.10301983,0.08621314,1.6664073,1.6940787,0.0,-9.665643,-8.099977,-141.33888,-197.59503,1.3310648e-11,7.165629e-13,1.6664073,1.6664073,1.6940787,-0.012716833,0.9999544,0.9999544,1.0,1.6940787,1.6664073,-0.0,-4.55999e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3806,1.0,0.0,18152.607,50.561172,-1.5879768,2.7318567e-08,1.0039424,0.080395155,-0.0007642224,-0.052760553,0.9960725,-0.0007582316,16.9831,0.0,336.35947,15.603708,-17.897032,0.0,15.855191,230.28635,1.0,0.09712401,0.08245931,1.7292154,1.7569104,0.0,-8.153948,-8.829153,-121.59793,-214.76154,1.3854193e-11,7.104143e-13,1.7292154,1.7292154,1.7569104,-0.01123953,0.9999419,0.9999419,1.0,1.7569104,1.7292154,-0.0,-5.811243e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3808,1.0,0.0,18139.652,56.990887,-1.5879768,2.7318567e-08,1.0033506,0.07683736,-0.0007503485,-0.051111925,0.99666005,-0.000745345,16.11831,0.0,332.39014,15.603708,-17.584475,0.0,15.855191,230.28635,1.0,0.09125568,0.07878161,1.7920263,1.8197423,0.0,-6.6551175,-9.463194,-101.339294,-231.05084,1.432148e-11,7.0418525e-13,1.7920263,1.7920263,1.8197423,-0.009578022,0.9999296,0.9999296,1.0,1.8197423,1.7920263,-0.0,-7.0369846e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.381,1.0,0.0,18126.277,63.19874,-1.5879768,2.7318567e-08,1.0027645,0.07336953,-0.00073375955,-0.04927817,0.99724257,-0.00072971894,15.176476,0.0,327.0428,15.603708,-17.188412,0.0,15.855191,230.28635,1.0,0.08543645,0.0751935,1.85484,1.8825742,0.0,-5.1763997,-10.000075,-80.65357,-246.38922,1.4926158e-11,6.978791e-13,1.85484,1.85484,1.8825742,-0.007738875,0.9999177,0.9999177,1.0,1.8825742,1.85484,-0.0,-8.2327206e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3812,1.0,0.0,18112.498,69.161964,-1.5879768,2.7318567e-08,1.0021863,0.07000431,-0.000714536,-0.047266487,0.99781793,-0.0007114214,14.16317,0.0,320.34122,15.603708,-16.711708,0.0,15.855191,230.28635,1.0,0.079687715,0.071708016,1.9176567,1.9454061,0.0,-3.7248015,-10.438368,-59.63353,-260.70767,1.5627258e-11,6.9185944e-13,1.9176567,1.9176567,1.9454061,-0.005729293,0.99990606,0.99990606,1.0,1.9454061,1.9176567,-0.0,-9.394091e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3814,1.0,0.0,18098.324,74.85872,-1.5879768,2.7318567e-08,1.0016181,0.06675389,-0.000692767,-0.045084726,0.99838406,-0.00069053017,13.084278,0.0,312.31592,15.603708,-16.157595,0.0,15.855191,230.28635,1.0,0.07403054,0.068337835,1.9804764,2.0082378,0.0,-2.3070455,-10.777232,-38.373585,-273.94232,1.607856e-11,6.8492965e-13,1.9804764,1.9804764,2.0082378,-0.0035570976,0.99989486,0.99989486,1.0,2.0082378,1.9804764,-0.0,-0.00010516883,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3816,1.0,0.0,18083.775,80.26818,-1.5879768,2.7318567e-08,1.0010619,0.06363004,-0.00066854985,-0.04274135,0.9989388,-0.000667132,11.945937,0.0,303.0039,15.603708,-15.529628,0.0,15.855191,230.28635,1.0,0.06848561,0.06509514,2.0432992,2.0710697,0.0,-0.92952704,-11.016411,-16.969213,-286.0347,1.6249968e-11,6.7805646e-13,2.0432992,2.0432992,2.0710697,-0.0012306902,0.999884,0.999884,1.0,2.0710697,2.0432992,-0.0,-0.000115970506,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3818,1.0,0.0,18068.863,85.3706,-1.5879768,2.7318567e-08,1.0005196,0.060644012,-0.00064198964,-0.040245395,0.9994802,-0.00064132264,10.754491,0.0,292.44852,15.603708,-14.831665,0.0,15.855191,230.28635,1.0,0.063073136,0.06199164,2.1061249,2.1339016,0.0,0.4017195,-11.15621,4.4835744,-296.9321,1.6187494e-11,6.7174727e-13,2.1061249,2.1061249,2.1339016,0.0012409621,0.9998737,0.9998737,1.0,2.1339016,2.1061249,-0.0,-0.00012630725,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.382,1.0,0.0,18053.61,90.14737,-1.5879768,2.7318567e-08,0.9999933,0.057806563,-0.00061319856,-0.037606455,1.0000063,-0.0006132065,9.516431,0.0,280.69913,15.603708,-14.067822,0.0,15.855191,230.28635,1.0,0.057812795,0.059038494,2.168954,2.1967335,0.0,1.6810555,-11.197487,25.888796,-306.58792,1.607398e-11,6.655111e-13,2.168954,2.168954,2.1967335,0.00384839,0.99986386,0.99986386,1.0,2.1967335,2.168954,-0.0,-0.0001361423,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3822,1.0,0.0,18038.031,94.58114,-1.5879768,2.7318567e-08,0.9994848,0.055127837,-0.00058229547,-0.03483462,1.0005151,-0.00058289577,8.238355,0.0,267.81076,15.603708,-13.242442,0.0,15.855191,230.28635,1.0,0.052723646,0.05624628,2.2317858,2.2595654,0.0,2.903264,-11.14162,47.15105,-314.9618,1.605038e-11,6.5811197e-13,2.2317858,2.2317858,2.2595654,0.0065816273,0.99985456,0.99985456,1.0,2.2595654,2.2317858,-0.0,-0.00014544096,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3824,1.0,0.0,18022.148,98.65585,-1.5879768,2.7318567e-08,0.9989958,0.052617382,-0.00054940535,-0.031940456,1.0010049,-0.0005505103,6.926909,0.0,253.84383,15.603708,-12.360061,0.0,15.855191,230.28635,1.0,0.047824085,0.053624958,2.2946208,2.3223972,0.0,4.063573,-10.990481,68.17606,-322.0199,1.59694e-11,6.5051024e-13,2.2946208,2.2946208,2.3223972,0.009430267,0.9998458,0.9998458,1.0,2.3223972,2.2946208,-0.0,-0.00015417067,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3826,1.0,0.0,18005.984,102.35683,-1.5879768,2.7318567e-08,0.99852794,0.050284103,-0.0005146587,-0.02893496,1.0014739,-0.0005161771,5.588741,0.0,238.86377,15.603708,-11.425366,0.0,15.855191,230.28635,1.0,0.04313175,0.05118383,2.3574588,2.385229,0.0,5.1576715,-10.746412,88.87121,-327.735,1.5732544e-11,6.4241906e-13,2.3574588,2.3574588,2.385229,0.012383503,0.9998377,0.9998377,1.0,2.385229,2.3574588,-0.0,-0.00016230115,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3828,1.0,0.0,17989.562,105.67077,-1.5879768,2.7318567e-08,0.99808306,0.04813623,-0.00047819104,-0.025829524,1.0019205,-0.0004800296,4.2304554,0.0,222.9405,15.603708,-10.443169,0.0,15.855191,230.28635,1.0,0.038663477,0.048931513,2.4202998,2.4480608,0.0,6.181723,-10.412179,109.14602,-332.08652,1.5388357e-11,6.3457036e-13,2.4202998,2.4202998,2.4480608,0.015430154,0.9998302,0.9998302,1.0,2.4480608,2.4202998,-0.0,-0.00016980452,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.383,1.0,0.0,17972.904,108.58589,-1.5879768,2.7318567e-08,0.9976625,0.046181284,-0.00044014244,-0.022635877,1.0023428,-0.00044220727,2.858568,0.0,206.14809,15.603708,-9.418364,0.0,15.855191,230.28635,1.0,0.03443524,0.04687591,2.4831436,2.5108926,0.0,7.132373,-9.990941,128.9127,-335.0608,1.499676e-11,6.2739733e-13,2.4831436,2.4831436,2.5108926,0.01855872,0.99982333,0.99982333,1.0,2.5108926,2.4831436,-0.0,-0.00017665532,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3832,1.0,0.0,17956.037,111.0919,-1.5879768,2.7318567e-08,0.9972677,0.044426054,-0.00040065686,-0.019366058,1.0027397,-0.00040285522,1.4794633,0.0,188.56422,15.603708,-8.355899,0.0,15.855191,230.28635,1.0,0.030462079,0.045024157,2.5459905,2.5737245,0.0,8.006747,-9.486211,148.08655,-336.6508,1.4646322e-11,6.213622e-13,2.5459905,2.5459905,2.5737245,0.02175742,0.9998172,0.9998172,1.0,2.5737245,2.5459905,-0.0,-0.00018283063,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3834,1.0,0.0,17938.982,113.1801,-1.5879768,2.7318567e-08,0.9969001,0.04287657,-0.00035988181,-0.016032357,1.0031095,-0.00036212342,0.09935845,0.0,170.26979,15.603708,-7.2607446,0.0,15.855191,230.28635,1.0,0.026758064,0.04338265,2.60884,2.6365564,0.0,8.802456,-8.901814,166.58644,-336.85623,1.4618721e-11,6.1463513e-13,2.60884,2.60884,2.6365564,0.025014242,0.9998117,0.9998117,1.0,2.6365564,2.60884,-0.0,-0.00018831014,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3836,1.0,0.0,17921.771,114.843346,-1.5879768,2.7318567e-08,0.9965608,0.0415381,-0.0003179678,-0.01264728,1.003451,-0.0003201662,-1.2757324,0.0,151.34831,15.603708,-6.137862,0.0,15.855191,230.28635,1.0,0.023336237,0.04195696,2.6716924,2.6993883,0.0,9.51758,-8.241847,184.33519,-335.6835,1.4818551e-11,6.0821454e-13,2.6716924,2.6716924,2.6993883,0.028316977,0.99980694,0.99980694,1.0,2.6993883,2.6716924,-0.0,-0.0001930762,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3838,1.0,0.0,17904.426,116.07614,-1.5879768,2.7318567e-08,0.996251,0.040415104,-0.00027506758,-0.009223492,1.003763,-0.00027714166,-2.640028,0.0,131.88551,15.603708,-4.992176,0.0,15.855191,230.28635,1.0,0.02020857,0.04075188,2.7345471,2.7622201,0.0,10.150662,-7.510634,201.25993,-333.14545,1.4868867e-11,6.015124e-13,2.7345471,2.7345471,2.7622201,0.03165327,0.9998029,0.9998029,1.0,2.7622201,2.7345471,-0.0,-0.00019711384,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.384,1.0,0.0,17886.977,116.874626,-1.5879768,2.7318567e-08,0.99597174,0.039511234,-0.00023133615,-0.005773779,1.0040445,-0.00023321122,-3.9880066,0.0,111.96875,15.603708,-3.8285513,0.0,15.855191,230.28635,1.0,0.017385915,0.039771333,2.7974048,2.825052,0.0,10.700692,-6.712686,217.29243,-329.26117,1.4789076e-11,5.952941e-13,2.7974048,2.7974048,2.825052,0.03501068,0.9997996,0.9997996,1.0,2.825052,2.7974048,-0.0,-0.00020041087,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3842,1.0,0.0,17869.451,117.23661,-1.5879768,2.7318567e-08,0.99572384,0.038829327,-0.00018692986,-0.0023109934,1.0042945,-0.00018853883,-5.314427,0.0,91.68654,15.603708,-2.6517684,0.0,15.855191,230.28635,1.0,0.014877982,0.039018437,2.8602648,2.887884,0.0,11.167088,-5.85266,232.36945,-324.05597,1.4724858e-11,5.8913557e-13,2.8602648,2.8602648,2.887884,0.0383767,0.99979705,0.99979705,1.0,2.887884,2.8602648,-0.0,-0.0002029578,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3844,1.0,0.0,17851.877,117.16155,-1.5879768,2.7318567e-08,0.9955082,0.038371388,-0.00014200615,0.0011519928,1.0045121,-0.00014329051,-6.6143475,0.0,71.12806,15.603708,-1.4665049,0.0,15.855191,230.28635,1.0,0.01269329,0.03849544,2.923127,2.9507158,0.0,11.549667,-4.93532,246.43285,-317.5609,1.4720987e-11,5.8304815e-13,2.923127,2.923127,2.9507158,0.04173883,0.99979526,0.99979526,1.0,2.9507158,2.923127,-0.0,-0.00020474798,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3846,1.0,0.0,17834.281,116.65059,-1.5879768,2.7318567e-08,0.9953254,0.038138583,-9.6723066e-05,0.0046023326,1.0046965,-9.7633725e-05,-7.8831377,0.0,50.382656,15.603708,-0.27731776,0.0,15.855191,230.28635,1.0,0.010839147,0.03820373,2.9859915,3.0135477,0.0,11.848634,-3.9654965,259.42993,-309.8126,1.4928017e-11,5.772729e-13,2.9859915,2.9859915,3.0135477,0.0450846,0.99979424,0.99979424,1.0,3.0135477,2.9859915,-0.0,-0.00020577751,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3848,1.0,0.0,17816.693,115.70652,-1.5879768,2.7318567e-08,0.995176,0.03813124,-5.1238752e-05,0.008027256,1.0048473,-5.17367e-05,-9.1164875,0.0,29.539364,15.603708,0.91137123,0.0,15.855191,230.28635,1.0,0.0093216235,0.038143855,3.0488582,3.0763793,0.0,12.064541,-2.9480534,271.31357,-300.85294,1.5387667e-11,5.709804e-13,3.0488582,3.0488582,3.0763793,0.04840164,0.99979395,0.99979395,1.0,3.0763793,3.0488582,-0.0,-0.00020604528,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.385,1.0,0.0,17799.143,114.3338,-1.5879768,2.7318567e-08,0.99506056,0.038348854,-5.711204e-06,0.011414114,1.004964,-5.768045e-06,-10.310411,0.0,8.6864395,15.603708,2.0952864,0.0,15.855191,230.28635,1.0,0.008145534,0.03831547,3.1117268,3.1392112,0.0,12.198264,-1.8878524,282.0423,-290.72873,1.5995554e-11,5.6457806e-13,3.1117268,3.1117268,3.1392112,0.051677696,0.9997944,0.9997944,1.0,3.1392112,3.1117268,-0.0,-0.00020555296,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3852,1.0,0.0,17781.656,112.53849,-1.5879768,2.7318567e-08,0.99497926,0.038790084,3.9702405e-05,0.014750429,1.0050461,4.01041e-05,-11.461251,0.0,-12.089061,15.603708,3.2703073,0.0,15.855191,230.28635,1.0,0.0073144203,0.038717397,3.1745973,3.202043,0.0,12.250976,-0.78972447,291.58035,-279.49127,1.6531757e-11,5.5869903e-13,3.1745973,3.1745973,3.202043,0.054900717,0.9997957,0.9997957,1.0,3.202043,3.1745973,-0.0,-0.00020430493,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3854,1.0,0.0,17764.26,110.32828,-1.5879768,2.7318567e-08,0.99493235,0.039452758,8.484595e-05,0.01802394,1.0050935,8.5712476e-05,-12.565669,0.0,-32.701706,15.603708,4.4324746,0.0,15.855191,230.28635,1.0,0.006830541,0.0393476,3.2374692,3.264875,0.0,12.22411,0.3415593,299.8978,-267.1961,1.6844115e-11,5.5276806e-13,3.2374692,3.2374692,3.264875,0.05805886,0.9997977,0.9997977,1.0,3.264875,3.2374692,-0.0,-0.0002023083,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3856,1.0,0.0,17746.984,107.71241,-1.5879768,2.7318567e-08,0.9949199,0.04033389,0.00012956483,0.021222645,1.005106,0.00013089132,-13.620642,0.0,-53.068077,15.603708,5.577994,0.0,15.855191,230.28635,1.0,0.0066948673,0.04020319,3.3003428,3.3277068,0.0,12.119331,1.5013101,306.97052,-253.90245,1.7043545e-11,5.465857e-13,3.3003428,3.3003428,3.3277068,0.061140556,0.99980044,0.99980044,1.0,3.3277068,3.3003428,-0.0,-0.00019957288,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3858,1.0,0.0,17729.855,104.701675,-1.5879768,2.7318567e-08,0.99494195,0.04142969,0.0001737063,0.024334848,1.0050838,0.00017547696,-14.623451,0.0,-73.10712,15.603708,6.703236,0.0,15.855191,230.28635,1.0,0.0069070817,0.041280463,3.3632178,3.3905387,0.0,11.93851,2.6849415,312.78015,-239.67303,1.7316693e-11,5.4112026e-13,3.3632178,3.3632178,3.3905387,0.064134546,0.9998039,0.9998039,1.0,3.3905387,3.3632178,-0.0,-0.00019611104,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.386,1.0,0.0,17712.9,101.30832,-1.5879768,2.7318567e-08,0.9949982,0.042735584,0.00021711997,0.027349204,1.0050269,0.00021930835,-15.5716715,0.0,-92.74047,15.603708,7.804738,0.0,15.855191,230.28635,1.0,0.0074655814,0.042574886,3.426094,3.4533706,0.0,11.683684,3.8879871,317.31393,-224.57346,1.7642068e-11,5.361553e-13,3.426094,3.426094,3.4533706,0.06702991,0.9998081,0.9998081,1.0,3.4533706,3.426094,-0.0,-0.00019193775,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3862,1.0,0.0,17696.143,97.54605,-1.5879768,2.7318567e-08,0.99508846,0.04424621,0.0002596581,0.030254757,1.0049357,0.00026222764,-16.463154,0.0,-111.89278,15.603708,8.879197,0.0,15.855191,230.28635,1.0,0.008367486,0.044081148,3.4889715,3.5162024,0.0,11.35704,5.106113,320.56476,-208.67198,1.7917659e-11,5.306908e-13,3.4889715,3.4889715,3.5162024,0.06981616,0.9998129,0.9998129,1.0,3.5162024,3.4889715,-0.0,-0.00018707047,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3864,1.0,0.0,17679.61,93.42994,-1.5879768,2.7318567e-08,0.9952123,0.045955483,0.00030117598,0.033040978,1.0048106,0.00030408066,-17.296005,0.0,-130.49193,15.603708,9.92347,0.0,15.855191,230.28635,1.0,0.009608654,0.045793146,3.5518496,3.5790343,0.0,10.960879,6.3351254,322.5309,-192.03899,1.8163547e-11,5.245909e-13,3.5518496,3.5518496,3.5790343,0.07248318,0.99981844,0.99981844,1.0,3.5790343,3.5518496,-0.0,-0.00018152909,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3866,1.0,0.0,17663.324,88.97637,-1.5879768,2.7318567e-08,0.99536926,0.04785658,0.0003415324,0.035697818,1.0046521,0.00034471755,-18.068575,0.0,-148.4693,15.603708,10.934562,0.0,15.855191,230.28635,1.0,0.011183695,0.047704037,3.6147285,3.641866,0.0,10.497596,7.5709786,323.21597,-174.74669,1.849483e-11,5.1929256e-13,3.6147285,3.6147285,3.641866,0.07502138,0.99982464,0.99982464,1.0,3.641866,3.6147285,-0.0,-0.00017533585,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3868,1.0,0.0,17647.31,84.202965,-1.5879768,2.7318567e-08,0.9955586,0.049941983,0.0003805899,0.038215715,1.004461,0.00038399315,-18.77943,0.0,-165.75995,15.603708,11.909625,0.0,15.855191,230.28635,1.0,0.013085999,0.049806252,3.6776078,3.7046978,0.0,9.969655,8.809775,322.62863,-156.86868,1.8782632e-11,5.1487655e-13,3.6776078,3.6776078,3.7046978,0.07742162,0.9998315,0.9998315,1.0,3.7046978,3.6776078,-0.0,-0.00016851521,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.387,1.0,0.0,17631.592,79.12852,-1.5866643,-6.23407e-08,0.99577975,0.05220351,0.00041821518,0.040585667,1.004238,0.00042176753,-19.427341,0.0,-182.30276,15.603708,12.845948,0.0,15.855191,230.28635,1.0,0.015307757,0.052091543,3.7404878,3.7675297,0.0,9.379577,10.047765,320.78238,-138.47961,1.8928057e-11,5.0905385e-13,3.7404878,3.7404878,3.7675297,0.07967535,0.9998389,0.9998389,1.0,3.7675297,3.7404878,-0.0,-0.00016109383,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3872,1.0,0.0,17616.186,73.77291,-1.5866643,-6.23407e-08,0.9960317,0.05463234,0.00045427954,0.042799234,1.003984,0.00045790648,-20.011253,0.0,-198.04065,15.603708,13.740948,0.0,15.855191,230.28635,1.0,0.017839998,0.054550976,3.8033679,3.8303616,0.0,8.729911,11.281342,317.69547,-119.65481,1.8936162e-11,5.038557e-13,3.8033679,3.8033679,3.8303616,0.08177454,0.9998469,0.9998469,1.0,3.8303616,3.8033679,-0.0,-0.00015310042,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3874,1.0,0.0,17601.113,68.15704,-1.5866643,-6.23407e-08,0.9963135,0.05721906,0.00048865913,0.044848576,1.0036999,0.0004922819,-20.53027,0.0,-212.92055,15.603708,14.59216,0.0,15.855191,230.28635,1.0,0.020672617,0.05717501,3.866248,3.8931935,0.0,8.023234,12.507035,313.39047,-100.46992,1.8869009e-11,4.986531e-13,3.866248,3.866248,3.8931935,0.08371177,0.99985546,0.99985546,1.0,3.8931935,3.866248,-0.0,-0.00014456564,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3876,1.0,0.0,17586.395,62.302727,-1.5866643,-6.23407e-08,0.9966242,0.059953675,0.0005212354,0.046726484,1.003387,0.0005247724,-20.983635,0.0,-226.89354,15.603708,15.397235,0.0,15.855191,230.28635,1.0,0.023794426,0.059953514,3.9291277,3.9560254,0.0,7.2621336,13.721501,307.8942,-81.00064,1.869179e-11,4.9419724e-13,3.9291277,3.9291277,3.9560254,0.08548026,0.99986446,0.99986446,1.0,3.9560254,3.9291277,-0.0,-0.00013552197,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3878,1.0,0.0,17572.045,56.23262,-1.5866643,-6.23407e-08,0.9969625,0.062825695,0.0005518955,0.04842642,1.0030465,0.0005552634,-21.370716,0.0,-239.91492,15.603708,16.153927,0.0,15.855191,230.28635,1.0,0.027193185,0.06287581,3.9920075,4.018857,0.0,6.4492006,14.921515,301.23734,-61.32242,1.8281363e-11,4.894975e-13,3.9920075,3.9920075,4.018857,0.08707384,0.999874,0.999874,1.0,4.018857,3.9920075,-0.0,-0.00012600368,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.388,1.0,0.0,17558.08,49.97011,-1.5866643,-6.23407e-08,0.99732715,0.06582412,0.0005805323,0.049942505,1.0026797,0.000583648,-21.69098,0.0,-251.94415,15.603708,16.860086,0.0,15.855191,230.28635,1.0,0.030855658,0.065930694,4.054887,4.081689,0.0,5.5870285,16.103952,293.45428,-41.510128,1.7653708e-11,4.8382164e-13,4.054887,4.054887,4.081689,0.088487044,0.99988395,0.99988395,1.0,4.081689,4.054887,-0.0,-0.000116046576,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3882,1.0,0.0,17544.516,43.539246,-1.5866643,-6.23407e-08,0.9977169,0.06893752,0.00060704537,0.05126957,1.002288,0.0006098266,-21.943989,0.0,-262.94492,15.603708,17.513659,0.0,15.855191,230.28635,1.0,0.03476766,0.06910653,4.117765,4.1445208,0.0,4.678212,17.265778,284.5828,-21.637878,1.6921341e-11,4.781697e-13,4.117765,4.117765,4.1445208,0.089715056,0.9998943,0.9998943,1.0,4.1445208,4.117765,-0.0,-0.00010568797,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3884,1.0,0.0,17531.363,36.964603,-1.5866643,-6.23407e-08,0.9981302,0.07215405,0.0006313407,0.052403156,1.0018729,0.0006337081,-22.129381,0.0,-272.88507,15.603708,18.112675,0.0,15.855191,230.28635,1.0,0.038914118,0.07239122,4.1806426,4.2073526,0.0,3.7253475,18.404034,274.66382,-1.7787459,1.6214736e-11,4.733357e-13,4.1806426,4.1806426,4.2073526,0.090753786,0.99990505,0.99990505,1.0,4.2073526,4.1806426,-0.0,-9.496652e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3886,1.0,0.0,17518.635,30.271229,-1.5866643,-6.23407e-08,0.99856555,0.075461544,0.00065333146,0.053339545,1.0014361,0.0006552096,-22.246864,0.0,-281.7366,15.603708,18.655252,0.0,15.855191,230.28635,1.0,0.04327912,0.07577233,4.2435193,4.2701845,0.0,2.7310412,19.515821,263.74118,17.995405,1.5458914e-11,4.6834525e-13,4.2435193,4.2435193,4.2701845,0.09159987,0.9999161,0.9999161,1.0,4.2701845,4.2435193,-0.0,-8.392207e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3888,1.0,0.0,17506.338,23.48452,-1.5866643,-6.23407e-08,0.99902135,0.0788475,0.00067293807,0.054075755,1.0009792,0.0006742568,-22.296206,0.0,-289.4755,15.603708,19.139595,0.0,15.855191,230.28635,1.0,0.047845975,0.07923708,4.306395,4.3330164,0.0,1.6979136,20.598291,251.86139,37.614113,1.4505171e-11,4.633296e-13,4.306395,4.306395,4.3330164,0.09225062,0.9999274,0.9999274,1.0,4.3330164,4.306395,-0.0,-7.259555e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.389,1.0,0.0,17494.484,16.630123,-1.5866643,-6.23407e-08,0.9994959,0.08229916,0.0006900887,0.054609556,1.0005039,0.00069078465,-22.277233,0.0,-296.08185,15.603708,19.563984,0.0,15.855191,230.28635,1.0,0.052597288,0.08277241,4.3692694,4.3958483,0.0,0.6286121,21.648623,239.07335,57.008484,1.3480002e-11,4.573257e-13,4.3692694,4.3692694,4.3958483,0.09270415,0.99993896,0.99993896,1.0,4.3958483,4.3692694,-0.0,-6.1028823e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3892,1.0,0.0,17483.076,9.733834,-1.5866643,-6.23407e-08,0.9999875,0.08580356,0.0007047197,0.054939482,1.000012,0.000704737,-22.189837,0.0,-301.53952,15.603708,19.926796,0.0,15.855191,230.28635,1.0,0.057515014,0.08636504,4.4321423,4.45868,0.0,-0.47417986,22.664015,225.4282,76.11132,1.2726459e-11,4.5167757e-13,4.4321423,4.4321423,4.45868,0.09295924,0.9999507,0.9999507,1.0,4.45868,4.4321423,-0.0,-4.9264523e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3894,1.0,0.0,17472.121,2.8215086,-1.5866643,-6.23407e-08,1.0004942,0.08934757,0.00071677536,0.055064823,0.9995055,0.00071606704,-22.033957,0.0,-305.83633,14.746756,20.226494,0.0,15.855191,230.16911,1.0,0.06258054,0.0900015,4.4950137,4.521512,0.0,-1.6077279,23.641685,210.97908,94.85725,1.23060616e-11,4.458522e-13,4.4950137,4.4950137,4.521512,0.09301548,0.9999626,0.9999626,1.0,4.521512,4.4950137,-0.0,-3.7345922e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3896,1.0,0.0,17461.62,-4.08105,-1.5866643,-6.23407e-08,1.0010142,0.092917964,0.0007262089,0.054985642,0.99898624,0.00072473765,-21.809608,0.0,-308.96378,14.746756,20.46164,0.0,15.855191,230.16911,1.0,0.067774735,0.0936682,4.5578833,4.584344,0.0,-2.769234,24.578842,195.78094,113.18282,1.2127018e-11,4.400371e-13,4.5578833,4.5578833,4.584344,0.092873156,0.99997467,0.99997467,1.0,4.584344,4.5578833,-0.0,-2.5316773e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3898,1.0,0.0,17451.574,-10.94818,-1.5866643,-6.23407e-08,1.0015457,0.09650142,0.00073298236,0.054702755,0.9984562,0.00073072134,-21.516874,0.0,-310.91693,14.746756,20.630905,0.0,15.855191,230.16911,1.0,0.07307805,0.09735147,4.620751,4.647176,0.0,-3.9558208,25.472694,179.89035,131.0266,1.1987033e-11,4.3537854e-13,4.620751,4.620751,4.647176,0.092533305,0.99998677,0.99998677,1.0,4.647176,4.620751,-0.0,-1.3221168e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.39,1.0,0.0,17441.984,-17.754465,-1.5866643,-6.23407e-08,1.0020865,0.100084625,0.00073706685,0.054217726,0.9979173,0.0007340003,-21.155924,0.0,-311.69455,14.746756,20.733074,0.0,15.855191,230.16911,1.0,0.07847056,0.101037614,4.683616,4.7100077,0.0,-5.164518,26.320442,163.36531,148.32924,1.1778062e-11,4.300831e-13,4.683616,4.683616,4.7100077,0.091997705,0.99999887,0.99999887,1.0,4.7100077,4.683616,-0.0,-1.1033721e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3902,1.0,0.0,17432.848,-24.474821,-1.5866643,-6.23407e-08,1.0026348,0.1036543,0.00073844293,0.05353288,0.9973716,0.00073456665,-20.727026,0.0,-311.29874,14.746756,20.767061,0.0,15.855191,230.16911,1.0,0.08393205,0.104712956,4.74648,4.7728395,0.0,-6.3922467,27.119272,146.26518,165.03354,1.1534171e-11,4.2380707e-13,4.74648,4.74648,4.7728395,0.091268845,1.000011,1.000011,1.0,4.7728395,4.74648,0.0,1.09923185e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3904,1.0,0.0,17424.162,-31.084597,-1.5866643,-6.23407e-08,1.0031884,0.10719724,0.0007371007,0.05265127,0.9968212,0.00073242234,-20.230558,0.0,-309.735,14.746756,20.731928,0.0,15.855191,230.16911,1.0,0.08944213,0.1083639,4.8093414,4.8356714,0.0,-7.6358066,27.866364,128.65047,181.08452,1.115105e-11,4.1836947e-13,4.8093414,4.8093414,4.8356714,0.09034993,1.000023,1.000023,1.0,4.8356714,4.8093414,0.0,2.3021737e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3906,1.0,0.0,17415.92,-37.559658,-1.5866643,-6.23407e-08,1.0037453,0.110700384,0.00073304,0.05157668,0.9962681,0.0007275793,-19.667032,0.0,-307.0121,14.746756,20.626886,0.0,15.855191,230.16911,1.0,0.094980225,0.11197697,4.8722,4.8985033,0.0,-8.891864,28.558897,110.582664,196.42943,1.0453161e-11,4.1257847e-13,4.8722,4.8722,4.8985033,0.08924486,1.0000349,1.0000349,1.0,4.8985033,4.8722,0.0,3.4941e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3908,1.0,0.0,17408.115,-43.876484,-1.5866643,-6.23407e-08,1.0043036,0.11415086,0.00072627055,0.050313592,0.9957143,0.00072005915,-19.037111,0.0,-303.14212,14.746756,20.451324,0.0,15.855191,230.16911,1.0,0.10052575,0.11553888,4.9350567,4.961335,0.0,-10.156939,29.19405,92.124245,211.01787,9.484163e-12,4.0716768e-13,4.9350567,4.9350567,4.961335,0.08795822,1.0000467,1.0000467,1.0,4.961335,4.9350567,0.0,4.670666e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.391,1.0,0.0,17400.74,-50.01223,-1.5866643,-6.23407e-08,1.004861,0.11753599,0.00071681215,0.048867173,0.995162,0.0007098934,-18.341625,0.0,-298.14023,14.746756,20.204823,0.0,15.855191,230.16911,1.0,0.10605812,0.119036555,4.997911,5.024167,0.0,-11.427401,29.769026,73.33846,224.80176,8.3910144e-12,4.0263653e-13,4.997911,4.997911,5.024167,0.08649525,1.0000583,1.0000583,1.0,5.024167,4.997911,0.0,5.8275862e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3912,1.0,0.0,17393.785,-55.94484,-1.5866643,-6.23407e-08,1.0054156,0.12084341,0.00070469466,0.047243275,0.9946132,0.00069712324,-17.581598,0.0,-292.0247,14.746756,19.887167,0.0,15.855191,230.16911,1.0,0.11155685,0.12245719,5.060762,5.0869985,0.0,-12.699456,30.281054,54.289284,237.7354,7.341607e-12,3.9757447e-13,5.060762,5.060762,5.0869985,0.08486184,1.0000696,1.0000696,1.0,5.0869985,5.060762,0.0,6.960649e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3914,1.0,0.0,17387.236,-61.6531,-1.5866643,-6.23407e-08,1.0059651,0.12406107,0.000689958,0.045448363,0.9940698,0.0006817994,-16.758263,0.0,-284.81686,14.746756,19.498371,0.0,15.855191,230.16911,1.0,0.117001615,0.12578832,5.123611,5.1498303,0.0,-13.969152,30.727415,35.041306,249.77557,6.506786e-12,3.9047604e-13,5.123611,5.123611,5.1498303,0.0830645,1.0000807,1.0000807,1.0,5.1498303,5.123611,0.0,8.0657315e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3916,1.0,0.0,17381.084,-67.11671,-1.5866643,-6.23407e-08,1.0065076,0.12717727,0.0006726523,0.04348955,0.99353397,0.000663982,-15.873087,0.0,-276.54114,14.746756,19.038689,0.0,15.855191,230.16911,1.0,0.122372374,0.12901779,5.1864567,5.212662,0.0,-15.23237,31.105457,15.659625,260.8815,5.912368e-12,3.818375e-13,5.1864567,5.1864567,5.212662,0.0811103,1.0000914,1.0000914,1.0,5.212662,5.1864567,0.0,9.138815e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3918,1.0,0.0,17375.312,-72.31637,-1.5866643,-6.23407e-08,1.0070412,0.13018072,0.00065283786,0.041374516,0.9930076,0.00064374023,-14.9277935,0.0,-267.22482,14.746756,18.508638,0.0,15.855191,230.16911,1.0,0.12764937,0.13213395,5.2493,5.275494,0.0,-16.484835,31.412628,-3.7902076,271.01505,5.34838e-12,3.743151e-13,5.2493,5.2493,5.275494,0.07900692,1.0001018,1.0001018,1.0,5.275494,5.2493,0.0,0.000101760015,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.392,1.0,0.0,17369.906,-77.23383,-1.5866643,-6.23407e-08,1.0075637,0.13306059,0.0006305846,0.039111506,0.9924927,0.0006211524,-13.924374,0.0,-256.8983,14.746756,17.909014,0.0,15.855191,230.16911,1.0,0.13281326,0.1351255,5.3121405,5.338326,0.0,-17.72211,31.646486,-23.242304,280.1406,4.9631293e-12,3.6909115e-13,5.3121405,5.3121405,5.338326,0.07676252,1.0001117,1.0001117,1.0,5.338326,5.3121405,0.0,0.00011173522,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3922,1.0,0.0,17364.848,-81.85197,-1.5866643,-6.23407e-08,1.0080732,0.13580653,0.00060597266,0.036709294,0.99199104,0.0005963053,-12.865111,0.0,-245.5948,14.746756,17.240902,0.0,15.855191,230.16911,1.0,0.13784516,0.13798168,5.374978,5.401158,0.0,-18.939629,31.804739,-42.63052,288.2253,5.0689266e-12,3.649276e-13,5.374978,5.374978,5.401158,0.0743858,1.0001212,1.0001212,1.0,5.401158,5.374978,0.0,0.000121277575,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3924,1.0,0.0,17360.121,-86.15481,-1.5866643,-6.23407e-08,1.0085679,0.1384087,0.0005790915,0.03417714,0.99150455,0.00056929415,-11.752591,0.0,-233.35056,14.746756,16.505693,0.0,15.855191,230.16911,1.0,0.14272673,0.1406923,5.4378123,5.4639897,0.0,-20.132683,31.885275,-61.888565,295.2391,5.449794e-12,3.5972904e-13,5.4378123,5.4378123,5.4639897,0.07188591,1.0001303,1.0001303,1.0,5.4639897,5.4378123,0.0,0.00013035246,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3926,1.0,0.0,17355.707,-90.12761,-1.5866643,-6.23407e-08,1.0090458,0.14085788,0.00055004016,0.03152476,0.9910349,0.0005402222,-10.58972,0.0,-220.20468,14.746756,15.705101,0.0,15.855191,230.16911,1.0,0.14744025,0.14324763,5.500644,5.5268216,0.0,-21.296457,31.886177,-80.95009,301.1548,5.646934e-12,3.5421796e-13,5.500644,5.500644,5.5268216,0.06927243,1.0001389,1.0001389,1.0,5.5268216,5.500644,0.0,0.00013892699,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3928,1.0,0.0,17351.584,-93.7569,-1.5866643,-6.23407e-08,1.0095053,0.14314532,0.00051892665,0.028762292,0.99058396,0.0005092003,-9.379726,0.0,-206.19926,14.746756,14.841164,0.0,15.855191,230.16911,1.0,0.15196863,0.14563864,5.5634727,5.5896535,0.0,-22.426048,31.805775,-99.7488,305.94806,5.453944e-12,3.476262e-13,5.5634727,5.5634727,5.5896535,0.066555336,1.000147,1.000147,1.0,5.5896535,5.5634727,0.0,0.00014697015,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.393,1.0,0.0,17347.73,-97.0305,-1.5866643,-6.23407e-08,1.0099446,0.14526303,0.00048586784,0.02590025,0.9901532,0.00047634653,-8.126175,0.0,-191.37923,14.746756,13.916256,0.0,15.855191,230.16911,1.0,0.15629552,0.14785689,5.626299,5.6524854,0.0,-23.516483,31.642658,-118.218636,309.59787,4.885843e-12,3.399496e-13,5.626299,5.626299,5.6524854,0.06374496,1.0001545,1.0001545,1.0,5.6524854,5.626299,0.0,0.00015445286,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3932,1.0,0.0,17344.129,-99.93761,-1.5866643,-6.23407e-08,1.0103619,0.14720358,0.00045098874,0.022949485,0.9897442,0.00044178576,-6.832967,0.0,-175.79243,14.746756,12.933096,0.0,15.855191,230.16911,1.0,0.1604054,0.14989461,5.6891217,5.7153172,0.0,-24.562754,31.39572,-136.29381,312.08624,4.0610588e-12,3.3218672e-13,5.6891217,5.6891217,5.7153172,0.060851946,1.0001613,1.0001613,1.0,5.7153172,5.6891217,0.0,0.00016134817,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3934,1.0,0.0,17340.752,-102.46875,-1.5866643,-6.23407e-08,1.0107558,0.14896023,0.0004144223,0.019921154,0.9893585,0.0004056491,-5.504335,0.0,-159.48956,14.746756,11.894741,0.0,15.855191,230.16911,1.0,0.16428354,0.15174471,5.751942,5.778149,0.0,-25.559845,31.06418,-153.90906,313.39862,3.1290257e-12,3.2512946e-13,5.751942,5.751942,5.778149,0.05788722,1.0001676,1.0001676,1.0,5.778149,5.751942,0.0,0.00016763125,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3936,1.0,0.0,17337.58,-104.61589,-1.5866643,-6.23407e-08,1.0111248,0.15052697,0.0003763089,0.016826661,0.98899734,0.00036807373,-4.1448445,0.0,-142.52414,14.746756,10.804593,0.0,15.855191,230.16911,1.0,0.16791613,0.15340082,5.8147597,5.840981,0.0,-26.50277,30.647614,-170.99976,313.5239,2.2834326e-12,3.1901543e-13,5.8147597,5.8147597,5.840981,0.054861937,1.0001733,1.0001733,1.0,5.840981,5.8147597,0.0,0.00017327961,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3938,1.0,0.0,17334.588,-106.3724,-1.5866643,-6.23407e-08,1.0114677,0.15189849,0.00033679567,0.013677624,0.9886622,0.00032920192,-2.7593782,0.0,-124.952484,14.746756,9.666388,0.0,15.855191,230.16911,1.0,0.17129032,0.15485731,5.8775744,5.903813,0.0,-27.386602,30.14598,-187.50208,312.45456,1.5571162e-12,3.1264547e-13,5.8775744,5.8775744,5.903813,0.051787447,1.0001782,1.0001782,1.0,5.903813,5.8775744,0.0,0.00017827308,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.394,1.0,0.0,17331.75,-107.73308,-1.5866643,-6.23407e-08,1.011783,0.15307018,0.00029603593,0.01048584,0.9883541,0.00028918087,-1.3531268,0.0,-106.83361,14.746756,8.484193,0.0,15.855191,230.16911,1.0,0.17439424,0.15610929,5.9403863,5.966645,0.0,-28.206524,29.559652,-203.35326,310.18686,8.306826e-13,3.0679588e-13,5.9403863,5.9403863,5.966645,0.048675247,1.0001826,1.0001826,1.0,5.966645,5.9403863,0.0,0.00018259397,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3942,1.0,0.0,17329.043,-108.69419,-1.5866643,-6.23407e-08,1.0120697,0.15403825,0.00025418858,0.0072632236,0.9880742,0.0002481619,0.06843281,0.0,-88.2292,14.746756,7.262392,0.0,15.855191,230.16911,1.0,0.17721704,0.15715267,6.003196,6.0294766,0.0,-28.957855,28.889423,-218.49178,306.72098,3.1477184e-13,3.0144325e-13,6.003196,6.003196,6.0294766,0.04553695,1.0001862,1.0001862,1.0,6.0294766,6.003196,0.0,0.00018622709,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3944,1.0,0.0,17326.441,-109.25345,-1.5866643,-6.23407e-08,1.0123267,0.15479963,0.00021141741,0.0040217666,0.98782337,0.00020630007,1.4995571,0.0,-69.20349,14.746756,6.0056725,0.0,15.855191,230.16911,1.0,0.17974895,0.15798408,6.066003,6.0923085,0.0,-29.636099,28.136543,-232.85757,302.06107,-5.369315e-15,2.9666683e-13,6.066003,6.066003,6.0923085,0.042384222,1.0001892,1.0001892,1.0,6.0923085,6.066003,0.0,0.00018915984,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3946,1.0,0.0,17323.92,-109.41002,-1.5866643,-6.23407e-08,1.012553,0.15535203,0.00016789038,0.0007735021,0.9876026,0.00016375339,2.934265,0.0,-49.823147,14.746756,4.7190065,0.0,15.855191,230.16911,1.0,0.18198134,0.15860103,6.1288075,6.1551404,0.0,-30.236986,27.302721,-246.3923,296.21545,-3.550192e-13,2.9078232e-13,6.1288075,6.1288075,6.1551404,0.039228763,1.0001913,1.0001913,1.0,6.1551404,6.1288075,0.0,0.00019138226,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3948,1.0,0.0,17321.453,-109.16452,-1.5866643,-6.23407e-08,1.0127479,0.15569392,0.00012377884,-0.0024695399,0.9874126,0.00012068234,4.3663664,0.0,-30.15715,14.746756,3.4076293,0.0,15.855191,230.16911,1.0,0.18390667,0.15900174,6.19161,6.2179723,0.0,-30.756508,26.390142,-259.0396,289.19675,-6.424357e-13,2.8502415e-13,6.19161,6.19161,6.2179723,0.036082234,1.0001929,1.0001929,1.0,6.2179723,6.19161,0.0,0.00019288708,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.395,1.0,0.0,17319.016,-108.51901,-1.5866643,-6.23407e-08,1.0129106,0.15582459,7.925677e-05,-0.005695391,0.9872539,7.724923e-05,5.7894983,0.0,-10.276619,14.746756,2.0770142,0.0,15.855191,230.16911,1.0,0.1855186,0.1591853,6.2544103,6.2808037,0.0,-31.19097,25.401472,-270.74533,281.02197,-8.9579846e-13,2.7925925e-13,6.2544103,6.2544103,6.2808037,0.032956243,1.0001937,1.0001937,1.0,6.2808037,6.2544103,0.0,0.00019366968,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3952,1.0,0.0,17316.582,-107.47699,-1.5866643,-6.23407e-08,1.0130408,0.15574409,3.4500044e-05,-0.008892168,0.9871271,3.3617536e-05,7.1971617,0.0,9.745358,14.746756,0.732845,0.0,15.855191,230.16911,1.0,0.1868119,0.15915158,0.034022838,0.06045045,0.0,-31.537018,24.339857,-281.45795,271.7126,-1.3837817e-12,2.7410214e-13,0.034022838,0.034022838,0.06045045,0.029862285,1.0001937,1.0001937,1.0,0.06045045,0.034022838,0.0,0.00019372825,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3954,1.0,0.0,17314.125,-106.043365,-1.5866643,-6.23407e-08,1.0131377,0.15545325,-1.03145085e-05,-0.012048139,0.98703265,-1.004874e-05,8.582764,0.0,29.833944,14.746756,-0.6190152,0.0,15.855191,230.16911,1.0,0.18778262,0.15890124,0.09681901,0.123282306,0.0,-31.791689,23.208925,-291.12863,261.29468,-2.0337944e-12,2.6995368e-13,0.09681901,0.09681901,0.123282306,0.026811713,1.0001931,1.0001931,1.0,0.123282306,0.09681901,0.0,0.00019306365,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3956,1.0,0.0,17311.621,-104.224434,-1.5866643,-6.23407e-08,1.0132012,0.15495367,-5.5009765e-05,-0.015151745,0.9869707,-5.358563e-05,9.939661,0.0,49.912777,14.746756,-1.9725573,0.0,15.855191,230.16911,1.0,0.18842795,0.15843578,0.15961342,0.18611416,0.0,-31.952438,22.012777,-299.71173,249.79895,-2.6620297e-12,2.6618077e-13,0.15961342,0.15961342,0.18611416,0.023815688,1.0001917,1.0001917,1.0,0.18611416,0.15961342,0.0,0.00019167952,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3958,1.0,0.0,17309.045,-102.027855,-1.5866643,-6.23407e-08,1.0132313,0.15424775,-9.94093e-05,-0.018191654,0.9869415,-9.682998e-05,11.261203,0.0,69.904236,14.746756,-3.321662,0.0,15.855191,230.16911,1.0,0.18874636,0.15775743,0.22240618,0.24894601,0.0,-32.017178,20.755974,-307.16498,237.26073,-3.0201727e-12,2.623412e-13,0.22240618,0.22240618,0.24894601,0.020885125,1.0001895,1.0001895,1.0,0.24894601,0.22240618,0.0,0.00018958219,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.396,1.0,0.0,17306.371,-99.46262,-1.5866643,-6.23407e-08,1.0132277,0.15333858,-0.00014333811,-0.021156797,0.986945,-0.00013961998,12.540785,0.0,89.72973,14.746756,-4.6601367,0.0,15.855191,230.16911,1.0,0.18873747,0.15686926,0.28519747,0.31177786,0.0,-31.984299,19.443514,-313.4498,223.72005,-3.0575202e-12,2.500437e-13,0.28519747,0.28519747,0.31177786,0.018030692,1.0001868,1.0001868,1.0,0.31177786,0.28519747,0.0,0.00018678074,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3962,1.0,0.0,17303.576,-96.53904,-1.5866643,-6.23407e-08,1.0131905,0.15223005,-0.00018662348,-0.024036415,0.98698115,-0.00018179585,13.771892,0.0,109.30999,14.746756,-5.981756,0.0,15.855191,230.16911,1.0,0.18840218,0.15577507,0.3479874,0.3746097,0.0,-31.852713,18.080822,-318.53162,209.22163,-2.874228e-12,1.4971664e-13,0.3479874,0.3479874,0.3746097,0.0152627295,1.0001833,1.0001833,1.0,0.3746097,0.3479874,0.0,0.0001832869,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3964,1.0,0.0,17300.637,-93.26865,-1.5866643,-6.23407e-08,1.0131202,0.15092675,-0.00022909576,-0.026820084,0.9870497,-0.00022320048,14.948151,0.0,128.56543,14.746756,-7.280303,0.0,15.855191,230.16911,1.0,0.18774252,0.15447943,0.4107762,0.43744156,0.0,-31.621862,16.673712,-322.3802,193.81477,-2.3844568e-12,-2.6280187e-14,0.4107762,0.4107762,0.43744156,0.012591243,1.0001792,1.0001792,1.0,0.43744156,0.4107762,0.0,0.00017911501,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3966,1.0,0.0,17297.53,-89.66422,-1.5866643,-6.23407e-08,1.0130168,0.149434,-0.00027058917,-0.029497767,0.9871504,-0.00026367992,16.063381,0.0,147.41644,14.746756,-8.549607,0.0,15.855191,230.16911,1.0,0.1867618,0.15298763,0.473564,0.5002734,0.0,-31.29174,15.228359,-324.9698,177.55334,-1.3958171e-12,-2.1139853e-13,0.473564,0.473564,0.5002734,0.010025854,1.0001743,1.0001743,1.0,0.5002734,0.473564,0.0,0.00017428199,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3968,1.0,0.0,17294.232,-85.7397,-1.5866643,-6.23407e-08,1.012881,0.14775777,-0.00031094262,-0.032059837,0.98728263,-0.0003030842,17.111643,0.0,165.78384,14.746756,-9.783591,0.0,15.855191,230.16911,1.0,0.18546446,0.15130566,0.53635097,0.5631053,0.0,-30.86291,13.751266,-326.27948,160.49565,-6.901418e-14,-3.7402262e-13,0.53635097,0.53635097,0.5631053,0.007575771,1.0001688,1.0001688,1.0,0.5631053,0.53635097,0.0,0.00016880725,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.397,1.0,0.0,17290.725,-81.51014,-1.5866643,-6.23407e-08,1.0127134,0.14590473,-0.00035000034,-0.03449713,0.987446,-0.00034126773,18.087284,0.0,183.5892,14.746756,-10.976307,0.0,15.855191,230.16911,1.0,0.18385611,0.14944024,0.5991373,0.6259371,0.0,-30.336502,12.249219,-326.29346,142.70424,1.4255202e-12,-5.106842e-13,0.5991373,0.5991373,0.6259371,0.0052497503,1.0001627,1.0001627,1.0,0.6259371,0.5991373,0.0,0.00016271265,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3972,1.0,0.0,17286.982,-76.99168,-1.5866643,-6.23407e-08,1.0125148,0.14388216,-0.0003876126,-0.036800947,0.9876397,-0.0003780899,18.984987,0.0,200.7553,14.746756,-12.121982,0.0,15.855191,230.16911,1.0,0.18194352,0.14739871,0.66192317,0.688769,0.0,-29.714237,10.72925,-325.00113,124.24584,2.9961723e-12,-6.433518e-13,0.66192317,0.66192317,0.688769,0.0030560645,1.000156,1.000156,1.0,0.688769,0.66192317,0.0,0.00015602238,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3974,1.0,0.0,17282.988,-72.20142,-1.5866643,-6.23407e-08,1.0122858,0.14169794,-0.00042363652,-0.038963113,0.9878631,-0.00041341575,19.799818,0.0,217.20648,14.746756,-13.215056,0.0,15.855191,230.16911,1.0,0.17973454,0.14518905,0.7247087,0.75160086,0.0,-28.998402,9.198584,-322.39752,105.19103,4.4884695e-12,-8.8258643e-13,0.7247087,0.7247087,0.75160086,0.0010024942,1.0001488,1.0001488,1.0,0.75160086,0.7247087,0.0,0.00014876282,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3976,1.0,0.0,17278.723,-67.15746,-1.5866643,-6.23407e-08,1.0120276,0.13936058,-0.0004579365,-0.040976,0.98811513,-0.00044711624,20.527262,0.0,232.8691,14.746756,-14.250225,0.0,15.855191,230.16911,1.0,0.1772381,0.14281985,0.7874941,0.8144327,0.0,-28.191858,7.6645956,-318.48315,85.61407,5.62728e-12,-1.1981705e-12,0.7874941,0.7874941,0.8144327,-0.0009037339,1.0001409,1.0001409,1.0,0.8144327,0.7874941,0.0,0.00014096254,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3978,1.0,0.0,17274.17,-61.87876,-1.5866643,-6.23407e-08,1.0117412,0.13687904,-0.0004903848,-0.042832535,0.9883949,-0.00047906904,21.163267,0.0,247.67197,14.746756,-15.22247,0.0,15.855191,230.16911,1.0,0.17446421,0.14030026,0.8502796,0.87726456,0.0,-27.298021,6.134754,-313.26453,65.59255,6.435661e-12,-1.5074466e-12,0.8502796,0.8502796,0.87726456,-0.002655932,1.0001327,1.0001327,1.0,0.87726456,0.8502796,0.0,0.00013265212,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.398,1.0,0.0,17269.31,-56.385086,-1.5866643,-6.23407e-08,1.0114276,0.13426289,-0.00052086235,-0.044526245,0.9887012,-0.00050915877,21.704273,0.0,261.54675,14.746756,-16.1271,0.0,15.855191,230.16911,1.0,0.17142382,0.13763995,0.9130654,0.9400964,0.0,-26.320848,4.6165743,-306.7539,45.20716,7.302278e-12,-1.7755936e-12,0.9130654,0.9130654,0.9400964,-0.0042480202,1.0001239,1.0001239,1.0,0.9400964,0.9130654,0.0,0.00012386398,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3982,1.0,0.0,17264.13,-50.69696,-1.5866643,-6.23407e-08,1.0110884,0.13152212,-0.0005492588,-0.046051275,0.9890329,-0.0005372775,22.147253,0.0,274.4284,14.746756,-16.959784,0.0,15.855191,230.16911,1.0,0.16812888,0.13484915,0.9758515,1.0029283,0.0,-25.26481,3.117559,-298.96967,24.541267,8.347187e-12,-2.0009664e-12,0.9758515,0.9758515,1.0029283,-0.0056744968,1.0001147,1.0001147,1.0,1.0029283,0.9758515,0.0,0.00011463237,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3984,1.0,0.0,17258.615,-44.835583,-1.5866643,-6.23407e-08,1.0107247,0.12866715,-0.0005754731,-0.047402397,0.98938876,-0.0005633251,22.489725,0.0,286.25555,14.746756,-17.716574,0.0,15.855191,230.16911,1.0,0.16459224,0.13193843,1.0386382,1.0657601,0.0,-24.134872,1.6451482,-289.93616,3.6805756,9.358924e-12,-2.1924435e-12,1.0386382,1.0386382,1.0657601,-0.006930508,1.000105,1.000105,1.0,1.0657601,1.0386382,0.0,0.00010499311,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3986,1.0,0.0,17252.752,-38.822746,-1.5866643,-6.23407e-08,1.0103381,0.1257088,-0.0005994141,-0.048575055,0.9897673,-0.0005872099,22.729788,0.0,296.971,14.746756,-18.393938,0.0,15.855191,230.16911,1.0,0.16082759,0.12891889,1.1014256,1.1285919,0.0,-22.936451,0.2066632,-279.68372,-17.287287,1.0302517e-11,-2.3567045e-12,1.1014256,1.1014256,1.1285919,-0.008011822,1.000095,1.000095,1.0,1.1285919,1.1014256,0.0,9.4983494e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3988,1.0,0.0,17246.53,-32.680763,-1.5866643,-6.23407e-08,1.0099301,0.12265829,-0.0006210005,-0.04956533,0.99016714,-0.00060884835,22.866129,0.0,306.52197,14.746756,-18.988785,0.0,15.855191,230.16911,1.0,0.15684947,0.12580194,1.1642141,1.1914238,0.0,-21.675385,-1.1907454,-268.24878,-38.273193,1.13238915e-11,-2.496883e-12,1.1642141,1.1642141,1.1914238,-0.008914864,1.0000846,1.0000846,1.0,1.1914238,1.1642141,0.0,8.464217e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.399,1.0,0.0,17239.936,-26.432394,-1.5866643,-6.23407e-08,1.0095024,0.11952711,-0.00064016116,-0.05037001,0.9905867,-0.0006281661,22.898043,0.0,314.86057,14.746756,-19.498474,0.0,15.855191,230.16911,1.0,0.15267313,0.12259933,1.2270036,1.2542557,0.0,-20.357891,-2.5401504,-255.67357,-59.186985,1.2339235e-11,-2.615681e-12,1.2270036,1.2270036,1.2542557,-0.009636722,1.000074,1.000074,1.0,1.2542557,1.2270036,0.0,7.400891e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3992,1.0,0.0,17232.963,-20.100763,-1.5866643,-6.23407e-08,1.0090564,0.11632702,-0.0006568355,-0.05098657,0.9910244,-0.0006450977,22.825424,0.0,321.94403,14.746756,-19.920843,0.0,15.855191,230.16911,1.0,0.14831454,0.119323134,1.2897943,1.3170875,0.0,-18.990526,-3.8348973,-242.00612,-79.93792,1.3360411e-11,-2.7162257e-12,1.2897943,1.2897943,1.3170875,-0.010175167,1.0000632,1.0000632,1.0,1.3170875,1.2897943,0.0,6.312453e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3994,1.0,0.0,17225.604,-13.70927,-1.5866643,-6.23407e-08,1.0085943,0.11307001,-0.0006709734,-0.051413167,0.99147856,-0.0006595871,22.648787,0.0,327.73523,14.746756,-20.254211,0.0,15.855191,230.16911,1.0,0.14379026,0.115985624,1.3525864,1.3799194,0.0,-17.580133,-5.0686526,-227.30006,-100.43518,1.4564423e-11,-2.8008114e-12,1.3525864,1.3525864,1.3799194,-0.010528642,1.000052,1.000052,1.0,1.3799194,1.3525864,0.0,5.2030653e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3996,1.0,0.0,17217.854,-7.281514,-1.5866643,-6.23407e-08,1.0081174,0.10976827,-0.0006825353,-0.051648684,0.9919475,-0.00067158765,22.369246,0.0,332.20276,14.746756,-20.497393,0.0,15.855191,230.16911,1.0,0.1391175,0.112599306,1.41538,1.4427512,0.0,-16.133797,-6.235448,-211.61443,-120.58834,1.5913139e-11,-2.8720346e-12,1.41538,1.41538,1.4427512,-0.010696277,1.0000408,1.0000408,1.0,1.4427512,1.41538,0.0,4.0769595e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.3998,1.0,0.0,17209.705,-0.8412078,-1.5866643,-6.23407e-08,1.0076278,0.106434114,-0.00069149234,-0.0516927,0.99242944,-0.0006810623,21.98851,0.0,335.32126,14.746756,-20.649696,0.0,15.855191,230.16911,1.0,0.13431387,0.1091768,1.4781754,1.505583,0.0,-14.658789,-7.329721,-195.01335,-140.30792,1.7325502e-11,-2.9316397e-12,1.4781754,1.4781754,1.505583,-0.010677894,1.0000293,1.0000293,1.0,1.505583,1.4781754,0.0,2.9384155e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4,1.0,0.0,17201.156,5.58791,-1.5866643,-6.23407e-08,1.0071274,0.10307995,-0.0006978261,-0.0515455,0.99292254,-0.0006879837,21.50887,0.0,337.0717,14.746756,-20.710922,0.0,15.855191,230.16911,1.0,0.12939751,0.105730854,1.5409725,1.5684149,0.0,-13.162516,-8.346354,-177.56587,-159.50581,1.8910646e-11,-2.9800385e-12,1.5409725,1.5409725,1.5684149,-0.010473989,1.0000179,1.0000179,1.0,1.5684149,1.5409725,0.0,1.7917482e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
