Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.4002,1.0,0.0,17192.205,11.982161,-1.5866643,-6.23407e-08,1.006618,0.09971823,-0.00070152874,-0.051208083,0.99342495,-0.00069233426,20.933174,0.0,337.44138,14.746756,-20.681366,0.0,15.855191,230.16911,1.0,0.124386854,0.10227427,1.6037716,1.6312468,0.0,-11.65247,-9.2807045,-159.34549,-178.09589,2.0627902e-11,-3.0183761e-12,1.6037716,1.6037716,1.6312468,-0.010085753,1.0000064,1.0000064,1.0,1.6312468,1.6037716,0.0,6.4128717e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4004,1.0,0.0,17182.854,18.318007,-1.5866643,-6.23407e-08,1.0061017,0.096361384,-0.00070260285,-0.05068213,0.9939348,-0.0006941062,20.264809,0.0,336.42426,14.746756,-20.561808,0.0,15.855191,230.16911,1.0,0.11930069,0.09881985,1.6665727,1.6940787,0.0,-10.136169,-10.128639,-140.42987,-195.9944,2.2531345e-11,-3.0484272e-12,1.6665727,1.6665727,1.6940787,-0.009515045,0.99999493,0.99999493,1.0,1.6940787,1.6665727,-0.0,-5.0863837e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4006,1.0,0.0,17173.102,24.572142,-1.5866643,-6.23407e-08,1.0055802,0.09302184,-0.0007010609,-0.04997003,0.9944503,-0.00069330144,19.507664,0.0,334.02097,14.746756,-20.353493,0.0,15.855191,230.16911,1.0,0.11415802,0.09538038,1.7293758,1.7569104,0.0,-8.621112,-10.886552,-120.90043,-213.12053,2.4556104e-11,-3.072183e-12,1.7293758,1.7293758,1.7569104,-0.008764405,0.9999835,0.9999835,1.0,1.7569104,1.7293758,-0.0,-1.6537173e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4008,1.0,0.0,17162.951,30.721579,-1.5866643,-6.23407e-08,1.0050557,0.08971189,-0.00069692556,-0.049074855,0.9949693,-0.00068993156,18.666098,0.0,330.23877,14.746756,-20.058125,0.0,15.855191,230.16911,1.0,0.10897799,0.09196853,1.7921814,1.8197423,0.0,-7.1147127,-11.551386,-100.841934,-229.39684,2.6457087e-11,-3.0881595e-12,1.7921814,1.7921814,1.8197423,-0.007837013,0.9999721,0.9999721,1.0,1.8197423,1.7921814,-0.0,-2.789673e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.401,1.0,0.0,17152.41,36.74373,-1.5866643,-6.23407e-08,1.0045298,0.08644372,-0.00069022906,-0.04800033,0.9954901,-0.0006840177,17.74491,0.0,325.0917,14.746756,-19.677841,0.0,15.855191,230.16911,1.0,0.103779845,0.088596866,1.8549893,1.8825742,0.0,-5.624264,-12.120646,-80.34199,-244.74973,2.8215494e-11,-3.0270658e-12,1.8549893,1.8549893,1.8825742,-0.006736715,0.9999609,0.9999609,1.0,1.8825742,1.8549893,-0.0,-3.9122806e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4012,1.0,0.0,17141.48,42.616486,-1.5866643,-6.23407e-08,1.0040048,0.083229326,-0.000681013,-0.04675084,0.99601066,-0.00067559053,16.749289,0.0,318.60046,14.746756,-19.215193,0.0,15.855191,230.16911,1.0,0.09858286,0.08527775,1.9177995,1.9454061,0.0,-4.1568775,-12.592411,-59.4906,-259.10986,2.9854477e-11,-2.8618627e-12,1.9177995,1.9177995,1.9454061,-0.0054679746,0.9999498,0.9999498,1.0,1.9454061,1.9177995,-0.0,-5.0173818e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4014,1.0,0.0,17130.174,48.318306,-1.5866643,-6.23407e-08,1.0034826,0.080080464,-0.000669328,-0.045331426,0.99652904,-0.0006646899,15.684775,0.0,310.7923,14.746756,-18.67312,0.0,15.855191,230.16911,1.0,0.09340624,0.08202335,1.9806123,2.0082378,0.0,-2.7194433,-12.965332,-38.379677,-272.41263,3.1616983e-11,-2.6668492e-12,1.9806123,1.9806123,2.0082378,-0.004035867,0.99993896,0.99993896,1.0,2.0082378,1.9806123,-0.0,-6.100902e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4016,1.0,0.0,17118.496,53.828304,-1.5866643,-6.23407e-08,1.002965,0.07700863,-0.0006552334,-0.043747712,0.99704343,-0.00065136486,14.557218,0.0,301.7009,14.746756,-18.054924,0.0,15.855191,230.16911,1.0,0.08826907,0.078845546,2.0434275,2.0710697,0.0,-1.3185842,-13.238634,-17.102509,-284.5984,3.3590446e-11,-2.487939e-12,2.0434275,2.0434275,2.0710697,-0.002446065,0.9999284,0.9999284,1.0,2.0710697,2.0434275,-0.0,-7.158864e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4018,1.0,0.0,17106.457,59.126312,-1.5866643,-6.23407e-08,1.0024538,0.074025005,-0.0006387967,-0.04200595,0.99755186,-0.00063567306,13.372724,0.0,291.36618,14.746756,-17.364237,0.0,15.855191,230.16911,1.0,0.08319024,0.07575591,2.1062455,2.1339016,0.0,0.03938466,-13.412108,4.2467494,-295.61295,3.5667167e-11,-2.3334867e-12,2.1062455,2.1062455,2.1339016,-0.00070481387,0.9999181,0.9999181,1.0,2.1339016,2.1062455,-0.0,-8.1874045e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.402,1.0,0.0,17094.072,64.19296,-1.5866643,-6.23407e-08,1.001951,0.07114043,-0.0006200936,-0.04011293,0.9980525,-0.00061768084,12.13761,0.0,279.83417,14.746756,-16.60499,0.0,15.855191,230.16911,1.0,0.07818838,0.072765686,2.169066,2.1967335,0.0,1.348492,-13.486102,25.573608,-305.40778,3.7677195e-11,-2.19879e-12,2.169066,2.169066,2.1967335,0.0011810999,0.99990815,0.99990815,1.0,2.1967335,2.169066,-0.0,-9.182787e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4022,1.0,0.0,17081.352,69.009766,-1.5866643,-6.23407e-08,1.0014583,0.06836536,-0.0005992069,-0.038076025,0.99854344,-0.0005974628,10.858357,0.0,267.15662,14.746756,-15.781386,0.0,15.855191,230.16911,1.0,0.073281795,0.06988568,2.231889,2.2595654,0.0,2.603143,-13.4615,46.78377,-313.94037,3.9405795e-11,-2.0819412e-12,2.231889,2.231889,2.2595654,0.003204369,0.9998986,0.9998986,1.0,2.2595654,2.231889,-0.0,-0.00010141415,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4024,1.0,0.0,17068.31,73.55918,-1.5866643,-6.23407e-08,1.0009776,0.06570979,-0.0005762266,-0.035903092,0.999023,-0.00057510147,9.541559,0.0,253.39067,14.746756,-14.897858,0.0,15.855191,230.16911,1.0,0.06848838,0.067126304,2.294715,2.3223972,0.0,3.798147,-13.339706,67.78367,-321.17435,4.0846097e-11,-1.9793043e-12,2.294715,2.294715,2.3223972,0.0053571896,0.9998894,0.9998894,1.0,2.3223972,2.294715,-0.0,-0.00011059848,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4026,1.0,0.0,17054.963,77.82468,-1.5866643,-6.23407e-08,1.0005105,0.06318328,-0.00055124937,-0.03360249,0.9994895,-0.00055068685,8.193875,0.0,238.59872,14.746756,-13.959039,0.0,15.855191,230.16911,1.0,0.063825585,0.064497486,2.3575435,2.385229,0.0,4.928742,-13.122617,88.48096,-327.07968,4.213951e-11,-1.885819e-12,2.3575435,2.3575435,2.385229,0.0076312968,0.9998807,0.9998807,1.0,2.385229,2.3575435,-0.0,-0.000119348064,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4028,1.0,0.0,17041.328,81.790794,-1.5866643,-6.23407e-08,1.0000587,0.060794875,-0.0005243778,-0.03118303,0.99994105,-0.00052431616,6.8219843,0.0,222.84785,14.746756,-12.969729,0.0,15.855191,230.16911,1.0,0.05931031,0.06200865,2.4203749,2.4480608,0.0,5.990613,-12.812597,108.78506,-331.6329,4.34144e-11,-1.8001999e-12,2.4203749,2.4203749,2.4480608,0.010017995,0.9998724,0.9998724,1.0,2.4480608,2.4203749,-0.0,-0.00012763192,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.403,1.0,0.0,17027.422,85.443214,-1.5866643,-6.23407e-08,0.9996237,0.0585531,-0.0004957203,-0.028653946,1.0003762,-0.0004960935,5.4325376,0.0,206.20952,14.746756,-11.934859,0.0,15.855191,230.16911,1.0,0.054958887,0.059668675,2.483209,2.5108926,0.0,6.979907,-12.412445,128.60762,-334.81714,4.4756435e-11,-1.7232334e-12,2.483209,2.483209,2.5108926,0.012508187,0.9998646,0.9998646,1.0,2.5108926,2.483209,-0.0,-0.00013542092,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4032,1.0,0.0,17013.266,88.76881,-1.5866643,-6.23407e-08,0.9992072,0.05646591,-0.00046539042,-0.026024848,1.0007932,-0.00046612913,4.032116,0.0,188.75911,14.746756,-10.859457,0.0,15.855191,230.16911,1.0,0.050787006,0.05748588,2.5460453,2.5737245,0.0,7.8932433,-11.92536,147.863,-336.6221,4.6129066e-11,-1.6558606e-12,2.5460453,2.5460453,2.5737245,0.0150924185,0.9998573,0.9998573,1.0,2.5737245,2.5460453,-0.0,-0.00014268793,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4034,1.0,0.0,16998.875,91.75569,-1.5866643,-6.23407e-08,0.99881047,0.054540664,-0.00043350641,-0.023305712,1.0011908,-0.00043453954,2.6271892,0.0,170.57545,14.746756,-9.748614,0.0,15.855191,230.16911,1.0,0.046809644,0.055467963,2.6088846,2.6365564,0.0,8.727716,-11.354905,166.46877,-337.04422,4.730484e-11,-1.5962801e-12,2.6088846,2.6088846,2.6365564,0.017760897,0.9998506,0.9998506,1.0,2.6365564,2.6088846,-0.0,-0.00014940783,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4036,1.0,0.0,16984.275,94.39327,-1.5866643,-6.23407e-08,0.9984349,0.052784126,-0.00040019085,-0.020506818,1.0015674,-0.0004014464,1.2240763,0.0,151.74048,14.746756,-8.607459,0.0,15.855191,230.16911,1.0,0.043041028,0.053622022,2.6717265,2.6993883,0.0,9.480899,-10.704975,184.34601,-336.0865,4.816451e-11,-1.5420437e-12,2.6717265,2.6717265,2.6993883,0.020503547,0.99984443,0.99984443,1.0,2.6993883,2.6717265,-0.0,-0.00015555767,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4038,1.0,0.0,16969.486,96.67227,-1.5866643,-6.23407e-08,0.99808186,0.05120239,-0.00036557013,-0.017638717,1.0019217,-0.0003669765,-0.17108782,0.0,132.3386,14.746756,-7.4411197,0.0,15.855191,230.16911,1.0,0.03949459,0.051954474,2.734571,2.7622201,0.0,10.150835,-9.979747,201.41982,-333.7584,4.8763982e-11,-1.491664e-12,2.734571,2.734571,2.7622201,0.023310032,0.9998389,0.9998389,1.0,2.7622201,2.734571,-0.0,-0.00016111674,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.404,1.0,0.0,16954.53,98.58479,-1.5866643,-6.23407e-08,0.99775255,0.049800918,-0.0003297739,-0.014712193,1.0022525,-0.0003312612,-1.5523853,0.0,112.45626,14.746756,-6.254699,0.0,15.855191,230.16911,1.0,0.0361829,0.05047109,2.7974179,2.825052,0.0,10.736037,-9.183652,217.61964,-330.0759,4.9373554e-11,-1.4488556e-12,2.7974179,2.7974179,2.825052,0.026169809,0.99983394,0.99983394,1.0,2.825052,2.7974179,-0.0,-0.00016606653,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4042,1.0,0.0,16939.428,100.12433,-1.5866643,-6.23407e-08,0.99744797,0.04858447,-0.00029293477,-0.011738235,1.0025585,-0.00029443565,-2.914143,0.0,92.18153,14.746756,-5.053251,0.0,15.855191,230.16911,1.0,0.03311763,0.049176913,2.8602672,2.887884,0.0,11.235468,-8.321325,232.87958,-325.0611,5.010383e-11,-1.4108017e-12,2.8602672,2.8602672,2.887884,0.029072154,0.9998296,0.9998296,1.0,2.887884,2.8602672,-0.0,-0.00017039092,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4044,1.0,0.0,16924.207,101.28579,-1.5866643,-6.23407e-08,0.99716926,0.04755711,-0.00025518783,-0.0087279705,1.0028387,-0.0002566387,-4.2509565,0.0,71.603516,14.746756,-3.8417516,0.0,15.855191,230.16911,1.0,0.030309519,0.048076294,2.9231188,2.9507158,0.0,11.64853,-7.397574,247.13866,-318.7422,5.0799275e-11,-1.3765692e-12,2.9231188,2.9231188,2.9507158,0.03200621,0.9998259,0.9998259,1.0,2.9507158,2.9231188,-0.0,-0.00017407615,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4046,1.0,0.0,16908.889,102.06554,-1.5866643,-6.23407e-08,0.99691725,0.04672221,-0.00021667004,-0.0056926464,1.0030923,-0.00021801212,-5.5577097,0.0,50.811882,14.746756,-2.6250813,0.0,15.855191,230.16911,1.0,0.027768333,0.04717286,2.985973,3.0135477,0.0,11.975044,-6.417334,260.34116,-311.15305,5.1419823e-11,-1.3457998e-12,2.985973,2.985973,3.0135477,0.034961026,0.9998229,0.9998229,1.0,3.0135477,2.985973,-0.0,-0.00017711085,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4048,1.0,0.0,16893.496,102.461365,-1.5866643,-6.23407e-08,0.9966928,0.046082404,-0.00017752004,-0.0026435722,1.0033182,-0.00017870008,-6.829593,0.0,29.896414,14.746756,-1.4080029,0.0,15.855191,230.16911,1.0,0.025502825,0.04646948,3.0488288,3.0763793,0.0,12.215229,-5.3856354,272.43674,-302.33313,5.212056e-11,-1.3185149e-12,3.0488288,3.0488288,3.0763793,0.0379256,0.99982053,0.99982053,1.0,3.0763793,3.0488288,-0.0,-0.00017948609,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.405,1.0,0.0,16878.059,102.47256,-1.5866643,-6.23407e-08,0.9964966,0.045639597,-0.00013787759,0.00040791286,1.0035157,-0.00013884877,-8.062114,0.0,8.946507,14.746756,-0.19514665,0.0,15.855191,230.16911,1.0,0.023520716,0.04596829,3.1116872,3.1392112,0.0,12.369677,-4.3075633,283.3806,-292.32712,5.3010086e-11,-1.2918419e-12,3.1116872,3.1116872,3.1392112,0.04088891,0.9998188,0.9998188,1.0,3.1392112,3.1116872,-0.0,-0.00018119536,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4052,1.0,0.0,16862.598,102.09984,-1.5866643,-6.23407e-08,0.99632937,0.04539497,-9.788317e-05,0.0034504875,1.0036842,-9.8605735e-05,-9.251102,0.0,-11.949268,14.746756,1.0090047,0.0,15.855191,230.16911,1.0,0.021828655,0.04567067,3.1745474,3.202043,0.0,12.439328,-3.188226,293.13376,-281.1845,5.394631e-11,-1.2666008e-12,3.1745474,3.1745474,3.202043,0.043839972,0.9998178,0.9998178,1.0,3.202043,3.1745474,-0.0,-0.00018223467,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4054,1.0,0.0,16847.137,101.345406,-1.5866643,-6.23407e-08,0.9961915,0.04534895,-5.767759e-05,0.006472886,1.003823,-5.811944e-05,-10.392722,0.0,-32.703617,14.746756,2.2001276,0.0,15.855191,230.16911,1.0,0.020432208,0.045577236,3.2374096,3.264875,0.0,12.425446,-2.032724,301.66293,-268.95932,5.4869435e-11,-1.24398e-12,3.2374096,3.2374096,3.264875,0.046767864,0.9998174,0.9998174,1.0,3.264875,3.2374096,-0.0,-0.00018260242,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4056,1.0,0.0,16831.705,100.21289,-1.5866643,-6.23407e-08,0.9960835,0.045501243,-1.7401551e-05,0.00946395,1.0039319,-1.7538663e-05,-11.483464,0.0,-53.23093,14.746756,3.374066,0.0,15.855191,230.16911,1.0,0.019335838,0.045687847,3.3002734,3.3277068,0.0,12.329583,-0.8461189,308.9407,-255.70978,5.579047e-11,-1.222054e-12,3.3002734,3.3002734,3.3277068,0.04966178,0.9998177,0.9998177,1.0,3.3277068,3.3002734,-0.0,-0.00018229951,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4058,1.0,0.0,16816.324,98.70737,-1.5866643,-6.23407e-08,0.9960056,0.045850802,2.2804703e-05,0.012412651,1.0040104,2.2987982e-05,-12.520149,0.0,-73.44768,14.746756,4.5268397,0.0,15.855191,230.16911,1.0,0.018542884,0.046001602,3.363139,3.3905387,0.0,12.153558,0.3665906,314.9456,-241.4979,5.6603684e-11,-1.2015419e-12,3.363139,3.363139,3.3905387,0.05251107,0.9998187,0.9998187,1.0,3.3905387,3.363139,-0.0,-0.00018132925,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.406,1.0,0.0,16801.018,96.83532,-1.5866643,-6.23407e-08,0.99595803,0.04639587,6.280178e-05,0.015308155,1.0040584,6.331256e-05,-13.499916,0.0,-93.272766,14.746756,5.654646,0.0,15.855191,230.16911,1.0,0.01805556,0.046516865,3.4260058,3.4533706,0.0,11.899425,1.6004922,319.6618,-226.38904,5.7183168e-11,-1.1831382e-12,3.4260058,3.4260058,3.4533706,0.055305254,0.9998203,0.9998203,1.0,3.4533706,3.4260058,-0.0,-0.00017969732,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4062,1.0,0.0,16785.814,94.60461,-1.5866643,-6.23407e-08,0.9959409,0.047133952,0.00010245157,0.018139841,1.0040756,0.000103288374,-14.42022,0.0,-112.627914,14.746756,6.753864,0.0,15.855191,230.16911,1.0,0.017874947,0.047231235,3.4888742,3.5162024,0.0,11.569441,2.85078,323.0795,-210.45157,5.7496775e-11,-1.1660095e-12,3.4888742,3.4888742,3.5162024,0.058034103,0.9998226,0.9998226,1.0,3.5162024,3.4888742,-0.0,-0.00017741184,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4064,1.0,0.0,16770.734,92.024445,-1.5866643,-6.23407e-08,0.9959542,0.04806185,0.00014161755,0.020897359,1.0040622,0.00014277044,-15.278815,0.0,-131.4379,14.746756,7.821055,0.0,15.855191,230.16911,1.0,0.018000985,0.048141588,3.551744,3.5790343,0.0,11.166045,4.1127706,325.19434,-193.75645,5.7583306e-11,-1.1505985e-12,3.551744,3.551744,3.5790343,0.06068764,0.99982554,0.99982554,1.0,3.5790343,3.551744,-0.0,-0.00017448321,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4066,1.0,0.0,16755.8,89.105354,-1.5866643,-6.23407e-08,0.99599785,0.04917567,0.0001801651,0.023570646,1.0040182,0.0001816159,-16.073742,0.0,-149.63087,14.746756,8.85296,0.0,15.855191,230.16911,1.0,0.018432483,0.04924408,3.6146147,3.641866,0.0,10.691827,5.381915,326.0077,-176.37682,5.7391175e-11,-1.1357104e-12,3.6146147,3.6146147,3.641866,0.0632562,0.99982905,0.99982905,1.0,3.641866,3.6146147,-0.0,-0.00017092413,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4068,1.0,0.0,16741.04,85.85912,-1.5866643,-6.23407e-08,0.99607146,0.050470825,0.0002179621,0.026149986,1.0039439,0.00021968476,-16.803314,0.0,-167.13864,14.746756,9.846497,0.0,15.855191,230.16911,1.0,0.019167123,0.05053416,3.6774864,3.7046978,0.0,10.149504,6.6538115,325.52625,-158.3876,5.689178e-11,-1.121764e-12,3.6774864,3.6774864,3.7046978,0.06573044,0.9998332,0.9998332,1.0,3.7046978,3.6774864,-0.0,-0.00016674952,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.407,1.0,0.0,16726.47,82.29876,-1.5857644,1.4787254e-08,0.9961749,0.051942077,0.000254879,0.028626036,1.0038397,0.0002568401,-17.466103,0.0,-183.89677,14.746756,10.798756,0.0,15.855191,230.16911,1.0,0.020201474,0.05200659,3.7403588,3.7675297,0.0,9.541895,7.9242077,323.7619,-139.86513,5.5970374e-11,-1.1100447e-12,3.7403588,3.7403588,3.7675297,0.06810142,0.999838,0.999838,1.0,3.7675297,3.7403588,-0.0,-0.00016197647,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4072,1.0,0.0,16712.115,78.438416,-1.5857644,1.4787254e-08,0.99630755,0.05358355,0.00029078938,0.030989852,1.0037061,0.00029294877,-18.060913,0.0,-199.8449,14.746756,11.706996,0.0,15.855191,230.16911,1.0,0.021530999,0.05365548,3.8032322,3.8303616,0.0,8.871904,9.189008,320.73163,-120.88676,5.4791442e-11,-1.0984633e-12,3.8032322,3.8032322,3.8303616,0.070360586,0.99984336,0.99984336,1.0,3.8303616,3.8032322,-0.0,-0.00015662414,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4074,1.0,0.0,16697.994,74.293365,-1.5857644,1.4787254e-08,0.996469,0.055388737,0.00032557017,0.03323293,1.0035434,0.00032788154,-18.58677,0.0,-214.92676,14.746756,12.568637,0.0,15.855191,230.16911,1.0,0.023150083,0.055474278,3.8661058,3.8931935,0.0,8.142499,10.44427,316.4572,-101.53046,5.3539506e-11,-1.0861517e-12,3.8661058,3.8661058,3.8931935,0.072499804,0.99984926,0.99984926,1.0,3.8931935,3.8661058,-0.0,-0.00015071373,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4076,1.0,0.0,16684.127,69.87992,-1.5857644,1.4787254e-08,0.99665856,0.05735055,0.00035910204,0.03534725,1.0033525,0.0003615139,-19.042902,0.0,-229.09042,14.746756,13.381254,0.0,15.855191,230.16911,1.0,0.02505205,0.057455838,3.9289799,3.9560254,0.0,7.3566933,11.686208,310.96494,-81.87453,5.2336763e-11,-1.073231e-12,3.9289799,3.9289799,3.9560254,0.07451144,0.99985576,0.99985576,1.0,3.9560254,3.9289799,-0.0,-0.0001442684,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4078,1.0,0.0,16670.533,65.21535,-1.5857644,1.4787254e-08,0.99687546,0.05946133,0.00039126977,0.03732526,1.0031341,0.00039372628,-19.428719,0.0,-242.28828,14.746756,14.142573,0.0,15.855191,230.16911,1.0,0.027229194,0.05959241,3.9918542,4.018857,0.0,6.517536,12.911182,304.2855,-61.99722,5.1284643e-11,-1.0606699e-12,3.9918542,3.9918542,4.018857,0.07638833,0.9998627,0.9998627,1.0,4.018857,3.9918542,-0.0,-0.00013731308,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.408,1.0,0.0,16657.23,60.31784,-1.5857644,1.4787254e-08,0.99711895,0.061712883,0.00042196258,0.039159965,1.0028892,0.00042440445,-19.7438,0.0,-254.47716,14.746756,14.85046,0.0,15.855191,230.16911,1.0,0.029672805,0.061875697,4.0547285,4.081689,0.0,5.6281,14.115699,296.45358,-41.97643,5.0290223e-11,-1.0470218e-12,4.0547285,4.0547285,4.081689,0.078123845,0.9998701,0.9998701,1.0,4.081689,4.0547285,-0.0,-0.00012987453,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4082,1.0,0.0,16644.234,55.206394,-1.5857644,1.4787254e-08,0.997388,0.06409652,0.0004510744,0.0408449,1.0026186,0.00045343995,-19.987867,0.0,-265.61835,14.746756,15.502918,0.0,15.855191,230.16911,1.0,0.03237321,0.06429687,4.117603,4.1445208,0.0,4.6914725,15.296395,287.50775,-21.889397,4.9198538e-11,-1.0332437e-12,4.117603,4.117603,4.1445208,0.07971188,0.999878,0.999878,1.0,4.1445208,4.117603,-0.0,-0.000121981146,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4084,1.0,0.0,16631.559,49.900772,-1.5857644,1.4787254e-08,0.9976817,0.066603065,0.00047850423,0.042374182,1.0023235,0.00048073046,-20.16079,0.0,-275.6776,14.746756,16.098083,0.0,15.855191,230.16911,1.0,0.035319805,0.06684663,4.1804767,4.2073526,0.0,3.7107525,16.450037,277.49005,-1.8124372,4.7893974e-11,-1.0217827e-12,4.1804767,4.1804767,4.2073526,0.08114691,0.99988633,0.99988633,1.0,4.2073526,4.1804767,-0.0,-0.00011366283,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4086,1.0,0.0,16619.22,44.421402,-1.5857644,1.4787254e-08,0.9979989,0.069222935,0.00050415646,0.043742523,1.0020049,0.00050618016,-20.262547,0.0,-284.62515,14.746756,16.634216,0.0,15.855191,230.16911,1.0,0.038501095,0.06951519,4.2433505,4.2701845,0.0,2.6890457,17.5735,266.44586,18.179316,4.6358004e-11,-1.012671e-12,4.2433505,4.2433505,4.2701845,0.08242398,0.99989504,0.99989504,1.0,4.2701845,4.2433505,-0.0,-0.00010495098,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4088,1.0,0.0,16607.232,38.789295,-1.5857644,1.4787254e-08,0.99833834,0.07194613,0.0005279412,0.044945244,1.0016642,0.0005297,-20.293236,0.0,-292.4356,14.746756,17.109703,0.0,15.855191,230.16911,1.0,0.041904747,0.07229237,4.3062234,4.3330164,0.0,1.629466,18.663769,254.42346,38.01214,4.4867797e-11,-1.0032855e-12,4.3062234,4.3062234,4.3330164,0.08353875,0.9999041,0.9999041,1.0,4.3330164,4.3062234,-0.0,-9.587831e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.409,1.0,0.0,16595.605,33.02597,-1.5857644,1.4787254e-08,0.99869883,0.074762285,0.00054977473,0.04597829,1.0013026,0.00055120804,-20.253056,0.0,-299.08795,14.746756,17.52305,0.0,15.855191,230.16911,1.0,0.04551763,0.07516761,4.369096,4.3958483,0.0,0.53513664,19.717918,241.47401,57.613934,4.360219e-11,-9.941424e-13,4.369096,4.369096,4.3958483,0.084487475,0.9999135,0.9999135,1.0,4.3958483,4.369096,-0.0,-8.647874e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4092,1.0,0.0,16584.348,27.153366,-1.5857644,1.4787254e-08,0.999079,0.07766074,0.0005695794,0.046838243,1.0009215,0.00057062984,-20.142302,0.0,-304.5655,14.746756,17.87288,0.0,15.855191,230.16911,1.0,0.049325865,0.07813,4.4319677,4.45868,0.0,-0.5908045,20.733105,227.65106,76.91441,4.2495667e-11,-9.853543e-13,4.4319677,4.4319677,4.45868,0.08526706,0.9999232,0.9999232,1.0,4.45868,4.4319677,-0.0,-7.678729e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4094,1.0,0.0,16573.469,21.19375,-1.5857644,1.4787254e-08,0.99947745,0.08063053,0.0005872844,0.04752236,1.0005225,0.0005878984,-19.961359,0.0,-308.8557,14.450557,18.157944,0.0,15.855191,230.07565,1.0,0.053314883,0.08116834,4.494838,4.521512,0.0,-1.7452002,21.70656,213.01047,95.84526,4.140593e-11,-9.782706e-13,4.494838,4.494838,4.521512,0.085875034,0.9999332,0.9999332,1.0,4.521512,4.494838,-0.0,-6.683995e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4096,1.0,0.0,16562.979,15.169639,-1.5857644,1.4787254e-08,0.9998927,0.08366049,0.00060282566,0.048028536,1.0001069,0.0006029548,-19.710707,0.0,-311.95035,14.450557,18.37711,0.0,15.855191,230.07565,1.0,0.057469476,0.084271185,4.557708,4.584344,0.0,-2.9248643,22.63557,197.61006,114.340294,4.0282066e-11,-9.713764e-13,4.557708,4.557708,4.584344,0.08630957,0.9999433,0.9999433,1.0,4.584344,4.557708,-0.0,-5.6673547e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4098,1.0,0.0,16552.879,9.103699,-1.5857644,1.4787254e-08,1.0003232,0.08673921,0.0006161464,0.048355345,0.9996765,0.00061574817,-19.390913,0.0,-313.84503,14.450557,18.529371,0.0,15.855191,230.07565,1.0,0.061773855,0.08742686,4.620576,4.647176,0.0,-4.126574,23.517488,181.50946,132.33557,3.9182685e-11,-9.649297e-13,4.620576,4.620576,4.647176,0.086569495,0.9999537,0.9999537,1.0,4.647176,4.620576,-0.0,-4.6325637e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.41,1.0,0.0,16543.178,3.0186715,-1.5857644,1.4787254e-08,1.0007674,0.089855164,0.0006271974,0.048502028,0.9992328,0.0006262357,-19.002642,0.0,-314.53943,14.450557,18.613861,0.0,15.855191,230.07565,1.0,0.06621172,0.09062354,4.6834426,4.7100077,0.0,-5.347062,24.349705,164.76988,149.76955,3.8080438e-11,-9.594841e-13,4.6834426,4.6834426,4.7100077,0.08665429,0.9999642,0.9999642,1.0,4.7100077,4.6834426,-0.0,-3.583435e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4102,1.0,0.0,16533.877,-3.062721,-1.5857644,1.4787254e-08,1.0012234,0.09299671,0.00063593674,0.048468497,0.99877757,0.0006343832,-18.546658,0.0,-314.037,14.450557,18.629843,0.0,15.855191,230.07565,1.0,0.07076631,0.09384929,4.746308,4.7728395,0.0,-6.583003,25.129662,147.45387,166.58311,3.680391e-11,-9.535721e-13,4.746308,4.746308,4.7728395,0.08656409,0.9999748,0.9999748,1.0,4.7728395,4.746308,-0.0,-2.5238267e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4104,1.0,0.0,16524.977,-9.117862,-1.5857644,1.4787254e-08,1.0016899,0.09615212,0.00064233073,0.048255328,0.9983125,0.00064016494,-18.023834,0.0,-312.3449,14.450557,18.57673,0.0,15.855191,230.07565,1.0,0.075420454,0.09709205,4.8091717,4.8356714,0.0,-7.831007,25.854841,129.62517,182.71973,3.5331568e-11,-9.454501e-13,4.8091717,4.8091717,4.8356714,0.08629966,0.9999854,0.9999854,1.0,4.8356714,4.8091717,-0.0,-1.4576286e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4106,1.0,0.0,16516.477,-15.124321,-1.5857644,1.4787254e-08,1.0021651,0.09930969,0.0006463538,0.047863785,0.9978392,0.00064356386,-17.435162,0.0,-309.47397,14.450557,18.454094,0.0,15.855191,230.07565,1.0,0.08015668,0.10033976,4.8720336,4.8985033,0.0,-9.087608,26.522768,111.348526,198.12544,3.385929e-11,-9.361054e-13,4.8720336,4.8720336,4.8985033,0.08586244,0.9999961,0.9999961,1.0,4.8985033,4.8720336,-0.0,-3.8874878e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4108,1.0,0.0,16508.377,-21.059944,-1.5857644,1.4787254e-08,1.0026469,0.10245769,0.00064798864,0.047295768,0.99735963,0.0006445716,-16.781761,0.0,-305.43854,14.450557,18.26167,0.0,15.855191,230.07565,1.0,0.08495723,0.10358039,4.9348936,4.961335,0.0,-10.349256,27.131018,92.6895,212.74905,3.2400166e-11,-9.264753e-13,4.9348936,4.9348936,4.961335,0.085254505,1.0000068,1.0000068,1.0,4.961335,4.9348936,0.0,6.7890087e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.411,1.0,0.0,16500.676,-26.902931,-1.5857644,1.4787254e-08,1.0031338,0.10558447,0.00064722623,0.046553828,0.9968755,0.00064318837,-16.064901,0.0,-300.25635,14.450557,17.999367,0.0,15.855191,230.07565,1.0,0.08980414,0.10680193,4.9977517,5.024167,0.0,-11.612307,27.677208,73.71434,226.54202,3.0904203e-11,-9.163279e-13,4.9977517,4.9977517,5.024167,0.08447853,1.0000174,1.0000174,1.0,5.024167,4.9977517,0.0,1.7414177e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4112,1.0,0.0,16493.365,-32.631916,-1.5857644,1.4787254e-08,1.003624,0.10867852,0.0006440665,0.045641173,0.9963887,0.0006394233,-15.286004,0.0,-293.9485,14.450557,17.667297,0.0,15.855191,230.07565,1.0,0.09467935,0.10999249,5.060608,5.0869985,0.0,-12.873022,28.159025,54.489826,239.45866,2.9488967e-11,-9.067809e-13,5.060608,5.060608,5.0869985,0.08353783,1.0000279,1.0000279,1.0,5.0869985,5.060608,0.0,2.794922e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4114,1.0,0.0,16486.443,-38.226048,-1.5857644,1.4787254e-08,1.0041156,0.11172843,0.00063851784,0.044561625,0.9959009,0.00063329417,-14.446664,0.0,-286.53925,14.450557,17.265764,0.0,15.855191,230.07565,1.0,0.09956471,0.11314033,5.123462,5.1498303,0.0,-14.127558,28.574223,35.083122,251.45612,2.8226433e-11,-8.995166e-13,5.123462,5.123462,5.1498303,0.08243633,1.0000384,1.0000384,1.0,5.1498303,5.123462,0.0,3.8355716e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4116,1.0,0.0,16479.9,-43.665062,-1.5857644,1.4787254e-08,1.0046067,0.114723034,0.0006305975,0.043319616,0.9954141,0.0006248273,-13.548667,0.0,-278.05606,14.450557,16.795298,0.0,15.855191,230.07565,1.0,0.10444208,0.116233885,5.1863136,5.212662,0.0,-15.371967,28.920633,15.561669,262.49442,2.6992474e-11,-8.9226115e-13,5.1863136,5.1863136,5.212662,0.081178516,1.0000486,1.0000486,1.0,5.212662,5.1863136,0.0,4.8595743e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4118,1.0,0.0,16473.73,-48.929348,-1.5857644,1.4787254e-08,1.0050956,0.11765136,0.0006203318,0.04192017,0.9949299,0.0006140577,-12.593999,0.0,-268.5295,14.450557,16.25665,0.0,15.855191,230.07565,1.0,0.1092934,0.11926184,5.249163,5.275494,0.0,-16.602198,29.196198,-4.006963,272.53647,2.5756033e-11,-8.8535136e-13,5.249163,5.249163,5.275494,0.07976947,1.0000587,1.0000587,1.0,5.275494,5.249163,0.0,5.8632013e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.412,1.0,0.0,16467.92,-54.00004,-1.5857644,1.4787254e-08,1.0055804,0.12050273,0.0006077557,0.040368877,0.9944502,0.0006010288,-11.584867,0.0,-257.99313,14.450557,15.650821,0.0,15.855191,230.07565,1.0,0.11410074,0.12221313,5.3120103,5.338326,0.0,-17.814098,29.398964,-23.555182,281.5483,2.4558371e-11,-8.782779e-13,5.3120103,5.3120103,5.338326,0.07821481,1.0000684,1.0000684,1.0,5.338326,5.3120103,0.0,6.8428024e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4122,1.0,0.0,16462.46,-58.85904,-1.5857644,1.4787254e-08,1.0060593,0.12326678,0.00059291295,0.03867188,0.99397683,0.00058579224,-10.523708,0.0,-246.48334,14.450557,14.979063,0.0,15.855191,230.07565,1.0,0.11884639,0.12507701,5.374855,5.401158,0.0,-19.003416,29.527124,-43.01549,289.49884,2.3312857e-11,-8.7167e-13,5.374855,5.374855,5.401158,0.07652065,1.000078,1.000078,1.0,5.401158,5.374855,0.0,7.794817e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4124,1.0,0.0,16457.34,-63.48913,-1.5857644,1.4787254e-08,1.0065306,0.12593348,0.0005758564,0.03683586,0.99351144,0.0005684079,-9.413207,0.0,-234.03954,14.450557,14.242897,0.0,15.855191,230.07565,1.0,0.12351288,0.12784311,5.4376974,5.4639897,0.0,-20.165821,29.57903,-62.320614,296.36014,2.2142533e-11,-8.646854e-13,5.4376974,5.4376974,5.4639897,0.074693665,1.0000871,1.0000871,1.0,5.4639897,5.4376974,0.0,8.715788e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4126,1.0,0.0,16452.545,-67.87399,-1.5857644,1.4787254e-08,1.0069925,0.12849323,0.0005566474,0.034867957,0.99305576,0.0005489434,-8.256306,0.0,-220.70386,14.450557,13.444119,0.0,15.855191,230.07565,1.0,0.12808312,0.1305014,5.500537,5.5268216,0.0,-21.2969,29.553205,-81.40361,302.10745,2.1081158e-11,-8.571678e-13,5.500537,5.500537,5.5268216,0.07274095,1.0000961,1.0000961,1.0,5.5268216,5.500537,0.0,9.6023745e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4128,1.0,0.0,16448.06,-71.99828,-1.5857644,1.4787254e-08,1.0074433,0.13093679,0.0005353558,0.032775816,0.99261147,0.00052747416,-7.0562105,0.0,-206.52121,14.450557,12.584813,0.0,15.855191,230.07565,1.0,0.13254037,0.13304235,5.563374,5.5896535,0.0,-22.392185,29.448395,-100.198006,306.7192,2.0073587e-11,-8.513716e-13,5.563374,5.563374,5.5896535,0.070670076,1.0001045,1.0001045,1.0,5.5896535,5.563374,0.0,0.000104513616,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.413,1.0,0.0,16443.871,-75.84768,-1.5857644,1.4787254e-08,1.0078812,0.13325542,0.00051205995,0.030567506,0.99218017,0.00050408294,-5.8164,0.0,-191.53923,14.450557,11.667354,0.0,15.855191,230.07565,1.0,0.13686842,0.13545682,5.626209,5.6524854,0.0,-23.44716,29.263561,-118.63789,310.17712,1.9111332e-11,-8.4262496e-13,5.626209,5.626209,5.6524854,0.06848901,1.0001127,1.0001127,1.0,5.6524854,5.626209,0.0,0.00011259677,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4132,1.0,0.0,16439.959,-79.40891,-1.5857644,1.4787254e-08,1.0083047,0.13544086,0.00048684623,0.028251505,0.9917635,0.0004788595,-4.5406322,0.0,-175.80817,14.450557,10.694412,0.0,15.855191,230.07565,1.0,0.1410515,0.13773619,5.689041,5.7153172,0.0,-24.457298,28.99793,-136.65811,312.46628,1.8151834e-11,-8.328934e-13,5.689041,5.689041,5.7153172,0.06620613,1.0001203,1.0001203,1.0,5.7153172,5.689041,0.0,0.00012024398,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4134,1.0,0.0,16436.309,-82.66984,-1.5857644,1.4787254e-08,1.0087122,0.13748534,0.00045980897,0.025836673,0.99136287,0.0004519005,-3.2329414,0.0,-159.38084,14.450557,9.6689625,0.0,15.855191,230.07565,1.0,0.14507446,0.13987236,5.7518706,5.778149,0.0,-25.418066,28.651009,-154.19434,313.5752,1.7227718e-11,-8.247705e-13,5.7518706,5.7518706,5.778149,0.063830145,1.0001274,1.0001274,1.0,5.778149,5.7518706,0.0,0.00012742764,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4136,1.0,0.0,16432.902,-85.61943,-1.5857644,1.4787254e-08,1.0091021,0.13938166,0.00043105008,0.023332205,0.9909798,0.0004233089,-1.897639,0.0,-142.31265,14.450557,8.594276,0.0,15.855191,230.07565,1.0,0.14892277,0.14185779,5.8146977,5.840981,0.0,-26.324965,28.222603,-171.18326,313.4959,1.6319706e-11,-8.1816135e-13,5.8146977,5.8146977,5.840981,0.061370097,1.0001341,1.0001341,1.0,5.840981,5.8146977,0.0,0.00013412189,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4138,1.0,0.0,16429.719,-88.24787,-1.5857644,1.4787254e-08,1.0094731,0.14112319,0.00040067855,0.020747602,0.99061567,0.00039319368,-0.539307,0.0,-124.66137,14.450557,7.473926,0.0,15.855191,230.07565,1.0,0.1525826,0.14368552,5.877522,5.903813,0.0,-27.17355,27.712856,-187.56279,312.22415,1.5484879e-11,-8.119943e-13,5.877522,5.877522,5.903813,0.058835313,1.0001403,1.0001403,1.0,5.903813,5.877522,0.0,0.00014030265,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.414,1.0,0.0,16426.74,-90.54653,-1.5857644,1.4787254e-08,1.0098237,0.14270386,0.00036881032,0.01809264,0.99027175,0.00036166952,0.83721113,0.0,-106.487175,14.450557,6.3117757,0.0,15.855191,230.07565,1.0,0.15604085,0.14534916,5.9403443,5.966645,0.0,-27.959469,27.122257,-203.27211,309.75928,1.4808781e-11,-8.0236593e-13,5.9403443,5.9403443,5.966645,0.056235366,1.0001459,1.0001459,1.0,5.966645,5.9403443,0.0,0.0001459478,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4142,1.0,0.0,16423.945,-92.50801,-1.5857644,1.4787254e-08,1.0101527,0.14411823,0.00033556763,0.015377319,0.9899493,0.00032885617,2.2268229,0.0,-87.852486,14.450557,5.111974,0.0,15.855191,230.07565,1.0,0.15928519,0.14684299,6.003164,6.0294766,0.0,-28.67849,26.451668,-218.252,306.1045,1.4378459e-11,-7.918812e-13,6.003164,6.003164,6.0294766,0.053580046,1.000151,1.000151,1.0,6.0294766,6.003164,0.0,0.00015103718,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4144,1.0,0.0,16421.314,-94.12618,-1.5857644,1.4787254e-08,1.0104587,0.14536151,0.00030107857,0.012611855,0.9896494,0.00029487818,3.6242034,0.0,-68.82193,14.450557,3.878943,0.0,15.855191,230.07565,1.0,0.1623041,0.1481619,6.065981,6.0923085,0.0,-29.32654,25.702337,-232.44492,301.26685,1.4194083e-11,-7.8296034e-13,6.065981,6.065981,6.0923085,0.050879322,1.0001556,1.0001556,1.0,6.0923085,6.065981,0.0,0.00015555274,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4146,1.0,0.0,16418.824,-95.396164,-1.5857644,1.4787254e-08,1.0107409,0.1464295,0.00026547673,0.009806597,0.9893732,0.0002598644,5.023815,0.0,-49.462154,14.450557,2.617365,0.0,15.855191,230.07565,1.0,0.16508697,0.14930145,6.128796,6.1551404,0.0,-29.899733,24.875917,-245.79526,295.25742,1.41649106e-11,-7.756321e-13,6.128796,6.128796,6.1551404,0.048143305,1.0001595,1.0001595,1.0,6.1551404,6.128796,0.0,0.00015947856,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4148,1.0,0.0,16416.453,-96.314354,-1.5857644,1.4787254e-08,1.0109979,0.14731872,0.00022890039,0.0069720345,0.9891217,0.00022394738,6.419933,0.0,-29.84173,14.450557,1.3321644,0.0,15.855191,230.07565,1.0,0.16762407,0.1502579,6.1916084,6.2179723,0.0,-30.394411,23.974478,-258.24957,288.0913,1.42246015e-11,-7.686793e-13,6.1916084,6.1916084,6.2179723,0.0453822,1.0001628,1.0001628,1.0,6.2179723,6.1916084,0.0,0.00016280093,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.415,1.0,0.0,16414.18,-96.87845,-1.5857644,1.4787254e-08,1.011229,0.14802633,0.00019149214,0.004118718,0.9888956,0.00018726297,7.806669,0.0,-10.0309925,14.450557,0.028488616,0.0,15.855191,230.07565,1.0,0.1699066,0.15102816,6.254419,6.2808037,0.0,-30.80718,23.000511,-269.75677,279.78775,1.441862e-11,-7.617777e-13,6.254419,6.254419,6.2808037,0.04260629,1.0001655,1.0001655,1.0,6.2808037,6.254419,0.0,0.0001655084,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4152,1.0,0.0,16411.982,-97.08743,-1.5857644,1.4787254e-08,1.0114334,0.14855017,0.00015339823,0.0012572488,0.98869586,0.00014994976,9.178006,0.0,9.898127,14.450557,-1.288316,0.0,15.855191,230.07565,1.0,0.17192674,0.15160982,0.034041762,0.06045045,0.0,-31.134943,21.956936,-280.26837,270.37024,1.4854224e-11,-7.5620494e-13,0.034041762,0.034041762,0.06045045,0.03982587,1.0001676,1.0001676,1.0,0.06045045,0.034041762,0.0,0.00016759188,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4154,1.0,0.0,16409.838,-96.94156,-1.5857644,1.4787254e-08,1.0116102,0.14888877,0.00011476779,-0.0016017728,0.98852307,0.00011214853,10.527829,0.0,29.872295,14.450557,-2.612729,0.0,15.855191,230.07565,1.0,0.17367764,0.15200126,0.09684798,0.123282306,0.0,-31.374935,20.847105,-289.7387,259.86642,1.5560461e-11,-7.502872e-13,0.09684798,0.09684798,0.123282306,0.037051234,1.000169,1.000169,1.0,0.123282306,0.09684798,0.0,0.00016904454,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4156,1.0,0.0,16407.723,-96.44237,-1.5857644,1.4787254e-08,1.0117589,0.14904132,7.575238e-05,-0.0044477773,0.98837775,7.4001786e-05,11.849963,0.0,49.816986,14.450557,-3.939084,0.0,15.855191,230.07565,1.0,0.17515351,0.15220149,0.15965226,0.18611416,0.0,-31.52476,19.674797,-298.12524,248.30827,1.655972e-11,-7.431767e-13,0.15965226,0.15965226,0.18611416,0.03429262,1.0001699,1.0001699,1.0,0.18611416,0.15965226,0.0,0.00016986197,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4158,1.0,0.0,16405.615,-95.59269,-1.5857644,1.4787254e-08,1.011879,0.14900777,3.6505186e-05,-0.007270285,0.9882605,3.565311e-05,13.13821,0.0,69.65671,14.450557,-5.2615995,0.0,15.855191,230.07565,1.0,0.17634955,0.15221024,0.22245473,0.24894601,0.0,-31.582413,18.444202,-305.3888,235.73209,1.7674875e-11,-7.3542886e-13,0.22245473,0.22245473,0.24894601,0.031560194,1.00017,1.00017,1.0,0.24894601,0.22245473,0.0,0.0001700422,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.416,1.0,0.0,16403.494,-94.396576,-1.5857644,1.4787254e-08,1.01197,0.14878869,-2.8196769e-06,-0.010058915,0.9881716,-2.753367e-06,14.386392,0.0,89.31525,14.450557,-6.5744114,0.0,15.855191,230.07565,1.0,0.17726205,0.15202796,0.2852555,0.31177786,0.0,-31.546322,17.15993,-311.49368,222.17842,1.8696034e-11,-7.2769465e-13,0.2852555,0.2852555,0.31177786,0.028863972,1.0001696,1.0001696,1.0,0.31177786,0.2852555,0.0,0.00016958559,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4162,1.0,0.0,16401.334,-92.859344,-1.5857644,1.4787254e-08,1.0120317,0.14838536,-4.2067775e-05,-0.012803459,0.9881113,-4.107346e-05,15.588392,0.0,108.71597,14.450557,-7.871607,0.0,15.855191,230.07565,1.0,0.17788835,0.15165582,0.34805465,0.3746097,0.0,-31.415361,15.826969,-316.40814,207.69215,1.9642921e-11,-7.200341e-13,0.34805465,0.34805465,0.3746097,0.026213834,1.0001684,1.0001684,1.0,0.3746097,0.34805465,0.0,0.00016849494,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4164,1.0,0.0,16399.115,-90.987495,-1.5857644,1.4787254e-08,1.012064,0.14779975,-8.108517e-05,-0.015493879,0.9880799,-7.9163605e-05,16.7382,0.0,127.78207,14.450557,-9.14726,0.0,15.855191,230.07565,1.0,0.17822683,0.15109567,0.41085237,0.43744156,0.0,-31.188887,14.450687,-320.10443,192.32237,2.0587386e-11,-7.1199e-13,0.41085237,0.41085237,0.43744156,0.023619449,1.0001668,1.0001668,1.0,0.43744156,0.41085237,0.0,0.00016677545,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4166,1.0,0.0,16396.814,-88.78875,-1.5857644,1.4787254e-08,1.0120666,0.14703445,-0.00011971906,-0.018120367,0.9880772,-0.00011688132,17.829952,0.0,146.4369,14.450557,-10.395471,0.0,15.855191,230.07565,1.0,0.17827699,0.15035005,0.47364876,0.5002734,0.0,-30.866745,13.036795,-322.5592,176.1223,2.150063e-11,-7.042567e-13,0.47364876,0.47364876,0.5002734,0.021090267,1.0001644,1.0001644,1.0,0.5002734,0.47364876,0.0,0.0001644347,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4168,1.0,0.0,16394.412,-86.271965,-1.5857644,1.4787254e-08,1.0120398,0.14609276,-0.00015781846,-0.02067339,0.9881034,-0.00015408579,18.85798,0.0,164.60432,14.450557,-11.6104,0.0,15.855191,230.07565,1.0,0.17803934,0.1494222,0.53644395,0.5631053,0.0,-30.4493,11.591319,-323.7536,159.14928,2.2395814e-11,-6.9680356e-13,0.53644395,0.53644395,0.5631053,0.01863546,1.0001615,1.0001615,1.0,0.5631053,0.53644395,0.0,0.00016148257,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.417,1.0,0.0,16391.885,-83.44711,-1.5857644,1.4787254e-08,1.0119838,0.1449786,-0.000195235,-0.023143694,0.98815817,-0.00019063849,19.81686,0.0,182.20898,14.450557,-12.786309,0.0,15.855191,230.07565,1.0,0.17751552,0.14831597,0.5992381,0.6259371,0.0,-29.937433,10.120575,-323.67355,141.46455,2.3310246e-11,-6.8988364e-13,0.5992381,0.5992381,0.6259371,0.016263915,1.000158,1.000158,1.0,0.6259371,0.5992381,0.0,0.00015793132,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4172,1.0,0.0,16389.215,-80.32529,-1.5857644,1.4787254e-08,1.0118986,0.1436965,-0.00023182342,-0.02552236,0.98824126,-0.00022640357,20.701439,0.0,199.17674,14.450557,-13.9176,0.0,15.855191,230.07565,1.0,0.1767082,0.14703593,0.66203135,0.688769,0.0,-29.332563,8.631124,-322.3099,123.13315,2.4327866e-11,-6.837681e-13,0.66203135,0.66203135,0.688769,0.013984175,1.0001538,1.0001538,1.0,0.688769,0.66203135,0.0,0.00015379541,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4174,1.0,0.0,16386.38,-76.91858,-1.5857644,1.4787254e-08,1.0117849,0.14225166,-0.00026744243,-0.027800836,0.9883523,-0.00026124856,21.506897,0.0,215.435,14.450557,-14.998846,0.0,15.855191,230.07565,1.0,0.17562108,0.14558724,0.72482383,0.75160086,0.0,-28.636635,7.129739,-319.6587,104.22368,2.5460911e-11,-6.771213e-13,0.72482383,0.72482383,0.75160086,0.011804436,1.0001491,1.0001491,1.0,0.75160086,0.72482383,0.0,0.00014909153,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4176,1.0,0.0,16383.362,-73.24011,-1.5857644,1.4787254e-08,1.011643,0.1406498,-0.00030195515,-0.029970951,0.9884908,-0.00029504465,22.228775,0.0,230.91307,14.450557,-16.02484,0.0,15.855191,230.07565,1.0,0.17425889,0.14397566,0.7876157,0.8144327,0.0,-27.852135,5.623359,-315.72122,84.80816,2.6746636e-11,-6.6982384e-13,0.7876157,0.7876157,0.8144327,0.009732499,1.0001439,1.0001439,1.0,0.8144327,0.7876157,0.0,0.0001438385,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4178,1.0,0.0,16380.143,-69.30395,-1.5857644,1.4787254e-08,1.0114738,0.13889723,-0.00033522982,-0.03202495,0.9886563,-0.00032766748,22.863016,0.0,245.54256,14.450557,-16.990618,0.0,15.855191,230.07565,1.0,0.17262739,0.14220756,0.8504072,0.87726456,0.0,-26.982065,4.1190495,-310.50427,64.9617,2.7968716e-11,-6.6228837e-13,0.8504072,0.8504072,0.87726456,0.0077757454,1.000138,1.000138,1.0,0.87726456,0.8504072,0.0,0.00013805719,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.418,1.0,0.0,16376.704,-65.12506,-1.5857644,1.4787254e-08,1.0112777,0.1370008,-0.00036714043,-0.033955548,0.9888479,-0.00035899738,23.406002,0.0,259.25778,14.450557,-17.891506,0.0,15.855191,230.07565,1.0,0.17073332,0.14028989,0.9131983,0.9400964,0.0,-26.029951,2.6239493,-304.02008,44.7623,2.9069002e-11,-6.549873e-13,0.9131983,0.9131983,0.9400964,0.005941117,1.0001317,1.0001317,1.0,0.9400964,0.9131983,0.0,0.00013177046,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4182,1.0,0.0,16373.029,-60.719254,-1.5857644,1.4787254e-08,1.0110557,0.1349679,-0.0003975671,-0.03575591,0.98906505,-0.00038891993,23.854582,0.0,271.9961,14.450557,-18.72314,0.0,15.855191,230.07565,1.0,0.16858433,0.13823007,0.97598934,1.0029283,0.0,-24.99981,1.1452272,-296.28656,24.290468,3.0111143e-11,-6.479247e-13,0.97598934,0.97598934,1.0029283,0.0042350898,1.000125,1.000125,1.0,1.0029283,0.97598934,0.0,0.00012500308,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4184,1.0,0.0,16369.103,-56.103134,-1.5857644,1.4787254e-08,1.0108087,0.13280633,-0.0004263967,-0.037419703,0.98930675,-0.00041732637,24.206108,0.0,283.69833,14.450557,-19.481508,0.0,15.855191,230.07565,1.0,0.16618904,0.1360361,1.0387803,1.0657601,0.0,-23.896141,-0.30996802,-287.3273,3.6289585,3.109595e-11,-6.4082794e-13,1.0387803,1.0387803,1.0657601,0.0026636482,1.0001178,1.0001178,1.0,1.0657601,1.0387803,0.0,0.00011778153,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4186,1.0,0.0,16364.909,-51.29404,-1.5857644,1.4787254e-08,1.0105376,0.13052444,-0.00045352321,-0.038941126,0.98957205,-0.00044411398,24.458452,0.0,294.3091,14.450557,-20.162971,0.0,15.855191,230.07565,1.0,0.16355696,0.13371642,1.1015716,1.1285919,0.0,-22.723892,-1.7345582,-277.17148,-17.137638,3.1942466e-11,-6.3390124e-13,1.1015716,1.1015716,1.1285919,0.001232273,1.0001101,1.0001101,1.0,1.1285919,1.1015716,0.0,0.00011013404,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4188,1.0,0.0,16360.436,-46.30998,-1.5857644,1.4787254e-08,1.0102437,0.12813094,-0.0004788483,-0.040314894,0.98985994,-0.00046918655,24.610025,0.0,303.77722,14.450557,-20.764286,0.0,15.855191,230.07565,1.0,0.16069843,0.13127989,1.1643631,1.1914238,0.0,-21.488441,-3.1215847,-265.85397,-37.923252,3.2511514e-11,-6.2619945e-13,1.1643631,1.1643631,1.1914238,-5.4105854e-05,1.000102,1.000102,1.0,1.1914238,1.1643631,0.0,0.00010209037,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.419,1.0,0.0,16355.668,-41.169563,-1.5857644,1.4787254e-08,1.009928,0.12563497,-0.00050228153,-0.041536298,0.99016935,-0.0004924547,24.659805,0.0,312.056,14.450557,-21.282637,0.0,15.855191,230.07565,1.0,0.1576246,0.12873583,1.2271551,1.2542557,0.0,-20.195547,-4.4642577,-253.41525,-58.640755,3.3042184e-11,-6.025714e-13,1.2271551,1.2271551,1.2542557,-0.001191073,1.0000937,1.0000937,1.0,1.2542557,1.2271551,0.0,9.368173e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4192,1.0,0.0,16350.596,-35.89194,-1.5857644,1.4787254e-08,1.0095918,0.123045996,-0.00052374066,-0.04260119,0.99049896,-0.000513836,24.607332,0.0,319.1036,14.450557,-21.715641,0.0,15.855191,230.07565,1.0,0.1543474,0.1260939,1.2899477,1.3170875,0.0,-18.851328,-5.7560043,-239.90123,-79.20237,3.3662007e-11,-5.6509414e-13,1.2899477,1.2899477,1.3170875,-0.0021747989,1.000085,1.000085,1.0,1.3170875,1.2899477,0.0,8.4940635e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4194,1.0,0.0,16345.208,-30.496738,-1.5857644,1.4787254e-08,1.0092366,0.120373815,-0.0005431522,-0.04350602,0.99084765,-0.00053325563,24.452728,0.0,324.8833,14.450557,-22.061377,0.0,15.855191,230.07565,1.0,0.15087949,0.1233641,1.3527412,1.3799194,0.0,-17.462212,-6.990515,-225.36319,-99.52011,3.4254908e-11,-5.2551474e-13,1.3527412,1.3527412,1.3799194,-0.0030020126,1.0000759,1.0000759,1.0,1.3799194,1.3527412,0.0,7.590081e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4196,1.0,0.0,16339.495,-25.00398,-1.5857644,1.4787254e-08,1.0088636,0.11762851,-0.00056045136,-0.04424783,0.991214,-0.0005506465,24.196688,0.0,329.36386,14.450557,-22.318386,0.0,15.855191,230.07565,1.0,0.14723417,0.12055676,1.4155356,1.4427512,0.0,-16.0349,-8.161788,-209.85759,-119.50627,3.4825573e-11,-4.8957333e-13,1.4155356,1.4155356,1.4427512,-0.003670047,1.0000666,1.0000666,1.0,1.4427512,1.4155356,0.0,6.659699e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4198,1.0,0.0,16333.449,-19.434025,-1.5857644,1.4787254e-08,1.0084743,0.1148204,-0.00057558215,-0.044824257,0.9915966,-0.00056594925,23.840483,0.0,332.51965,14.450557,-22.485683,0.0,15.855191,230.07565,1.0,0.14342539,0.11768242,1.478331,1.505583,0.0,-14.576312,-9.264171,-193.44583,-139.07384,3.5507094e-11,-4.589751e-13,1.478331,1.478331,1.505583,-0.0041767987,1.0000571,1.0000571,1.0,1.505583,1.478331,0.0,5.706487e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.42,1.0,0.0,16327.063,-13.807481,-1.5857644,1.4787254e-08,1.0080702,0.11196004,-0.00058849785,-0.04523358,0.99199396,-0.00057911273,23.38595,0.0,334.33102,14.450557,-22.562769,0.0,15.855191,230.07565,1.0,0.13946764,0.1147519,1.5411276,1.5684149,0.0,-13.09355,-10.292401,-176.19405,-158.13698,3.628995e-11,-4.3256728e-13,1.5411276,1.5411276,1.5684149,-0.0045207855,1.0000473,1.0000473,1.0,1.5684149,1.5411276,0.0,4.734087e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4202,1.0,0.0,16320.333,-8.145149,-1.5857644,1.4787254e-08,1.0076531,0.10905811,-0.0005991609,-0.045474682,0.9924047,-0.0005900941,22.83548,0.0,334.7843,14.450557,-22.549612,0.0,15.855191,230.07565,1.0,0.13537596,0.111776166,1.6039255,1.6312468,0.0,-11.59384,-11.241639,-158.17278,-176.61154,3.709899e-11,-4.0987068e-13,1.6039255,1.6039255,1.6312468,-0.0047011254,1.0000374,1.0000374,1.0,1.6312468,1.6039255,0.0,3.7462047e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4204,1.0,0.0,16313.253,-2.4679358,-1.5857644,1.4787254e-08,1.0072242,0.10612545,-0.0006075429,-0.045547068,0.9928272,-0.0005988588,22.19199,0.0,333.87216,14.450557,-22.446665,0.0,15.855191,230.07565,1.0,0.13116583,0.10876632,1.6667248,1.6940787,0.0,-10.084487,-12.107502,-139.4567,-194.41545,3.7896467e-11,-3.89165e-13,1.6667248,1.6667248,1.6940787,-0.0047175353,1.0000274,1.0000274,1.0,1.6940787,1.6667248,0.0,2.746593e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4206,1.0,0.0,16305.82,3.2032204,-1.5857644,1.4787254e-08,1.0067855,0.10317299,-0.00061362464,-0.04545087,0.99325985,-0.0006053809,21.458918,0.0,331.59348,14.450557,-22.25484,0.0,15.855191,230.07565,1.0,0.12685311,0.10573358,1.7295258,1.7569104,0.0,-8.572825,-12.886092,-120.12418,-211.46928,3.862423e-11,-3.6928457e-13,1.7295258,1.7295258,1.7569104,-0.0045703403,1.0000174,1.0000174,1.0,1.7569104,1.7295258,0.0,1.7390379e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
