Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.4208,1.0,0.0,16298.034,8.847422,-1.5857644,1.4787254e-08,1.0063385,0.10021168,-0.00061739614,-0.045186844,0.9937011,-0.00060964306,20.64018,0.0,327.95364,14.450557,-21.97552,0.0,15.855191,230.07565,1.0,0.12245401,0.102689214,1.7923284,1.8197423,0.0,-7.0661654,-13.574016,-100.25704,-227.6966,3.9335542e-11,-3.5223324e-13,1.7923284,1.7923284,1.8197423,-0.004260473,1.0000073,1.0000073,1.0,1.8197423,1.7923284,0.0,7.2734233e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.421,1.0,0.0,16289.894,14.443888,-1.5857644,1.4787254e-08,1.0058849,0.0972525,-0.00061885646,-0.044756357,0.9941492,-0.0006116362,19.740156,0.0,322.96448,14.450557,-21.610516,0.0,15.855191,230.07565,1.0,0.117985025,0.09964453,1.8551327,1.8825742,0.0,-5.571746,-14.16841,-79.94001,-243.02448,3.9977157e-11,-3.3780593e-13,1.8551327,1.8551327,1.8825742,-0.0037894559,0.99999714,0.99999714,1.0,1.8825742,1.8551327,-0.0,-2.8468794e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4212,1.0,0.0,16281.399,19.972034,-1.5857644,1.4787254e-08,1.0054264,0.094306394,-0.0006180134,-0.044161387,0.99460256,-0.00061136024,18.763638,0.0,316.64423,14.450557,-21.162073,0.0,15.855191,230.07565,1.0,0.11346286,0.09661077,1.917939,1.9454061,0.0,-4.0966854,-14.666951,-59.26035,-257.38388,4.0582412e-11,-3.2424234e-13,1.917939,1.917939,1.9454061,-0.0031594094,0.99998707,0.99998707,1.0,1.9454061,1.917939,-0.0,-1.293259e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4214,1.0,0.0,16272.556,25.411543,-1.5857644,1.4787254e-08,1.0049647,0.091384225,-0.0006148838,-0.043404527,0.99505943,-0.00060882326,17.715801,0.0,309.01746,14.450557,-20.632843,0.0,15.855191,230.07565,1.0,0.10890437,0.09359913,1.9807472,2.0082378,0.0,-2.6479352,-15.067867,-38.307407,-270.71005,4.111487e-11,-3.1075863e-13,1.9807472,1.9807472,2.0082378,-0.0023730255,0.99997705,0.99997705,1.0,2.0082378,1.9807472,-0.0,-2.294604e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4216,1.0,0.0,16263.364,30.742443,-1.5857644,1.4787254e-08,1.0045017,0.08849675,-0.0006094928,-0.042488948,0.99551815,-0.000604042,16.602173,0.0,300.11514,14.450557,-20.025854,0.0,15.855191,230.07565,1.0,0.1043265,0.09062071,2.0435574,2.0710697,0.0,-1.232235,-15.369938,-17.172134,-282.943,4.1665227e-11,-2.9689955e-13,2.0435574,2.0435574,2.0710697,-0.001433586,0.99996716,0.99996716,1.0,2.0710697,2.0435574,-0.0,-3.284997e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4218,1.0,0.0,16253.831,35.94518,-1.5857644,1.4787254e-08,1.0040388,0.08565457,-0.00060187414,-0.041418415,0.99597704,-0.0005970414,15.428575,0.0,289.97424,14.450557,-19.344496,0.0,15.855191,230.07565,1.0,0.09974624,0.08768645,2.1063697,2.1339016,0.0,0.143929,-15.572504,4.053414,-294.02768,4.2303716e-11,-2.8437742e-13,2.1063697,2.1063697,2.1339016,-0.00034491316,0.9999574,0.9999574,1.0,2.1339016,2.1063697,-0.0,-4.260768e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.422,1.0,0.0,16243.963,41.00069,-1.5857644,1.4787254e-08,1.0035781,0.08286809,-0.0005920692,-0.04019724,0.99643433,-0.0005878547,14.201088,0.0,278.63785,14.450557,-18.592487,0.0,15.855191,230.07565,1.0,0.09518052,0.08480708,2.1691844,2.1967335,0.0,1.4743642,-15.675452,25.27656,-303.91443,4.2856697e-11,-2.74315e-13,2.1691844,2.1691844,2.1967335,0.0008886179,0.99994785,0.99994785,1.0,2.1967335,2.1691844,-0.0,-5.2183157e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4222,1.0,0.0,16233.768,45.89047,-1.5857644,1.4787254e-08,1.0031209,0.08014748,-0.00058012747,-0.038830288,0.99688846,-0.0005765231,12.926008,0.0,266.1547,14.450557,-17.773846,0.0,15.855191,230.07565,1.0,0.09064619,0.081993155,2.232001,2.2595654,0.0,2.7532067,-15.679215,46.40451,-312.5592,4.3309238e-11,-2.7398074e-13,2.232001,2.232001,2.2595654,0.002262111,0.9999385,0.9999385,1.0,2.2595654,2.232001,-0.0,-6.154122e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4224,1.0,0.0,16223.253,50.596645,-1.5857644,1.4787254e-08,1.0026691,0.07750267,-0.00056610565,-0.037322965,0.99733764,-0.0005630955,11.609797,0.0,252.579,14.450557,-16.892857,0.0,15.855191,230.07565,1.0,0.08615994,0.0792549,2.29482,2.3223972,0.0,3.9749548,-15.584751,67.344864,-319.92386,4.3744324e-11,-2.8037203e-13,2.29482,2.29482,2.3223972,0.0037701605,0.99992937,0.99992937,1.0,2.3223972,2.29482,-0.0,-7.064764e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4226,1.0,0.0,16212.43,55.102047,-1.5857644,1.4787254e-08,1.0022243,0.07494326,-0.00055006775,-0.035681166,0.9977803,-0.0005476287,10.259034,0.0,237.97023,14.450557,-15.954046,0.0,15.855191,230.07565,1.0,0.081738226,0.076602295,2.3576415,2.385229,0.0,5.134496,-15.39353,88.00611,-325.97635,4.411996e-11,-2.8710056e-13,2.3576415,2.3576415,2.385229,0.0054068775,0.99992055,0.99992055,1.0,2.385229,2.3576415,-0.0,-7.946928e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4228,1.0,0.0,16201.309,59.39026,-1.5857644,1.4787254e-08,1.0017881,0.07247852,-0.00053208444,-0.033911277,0.99821484,-0.0005301865,8.880378,0.0,222.39272,14.450557,-14.96214,0.0,15.855191,230.07565,1.0,0.07739725,0.074044935,2.4204652,2.4480608,0.0,6.227133,-15.107511,108.29813,-330.69083,4.442107e-11,-2.9270206e-13,2.4204652,2.4204652,2.4480608,0.007165906,0.999912,0.999912,1.0,2.4480608,2.4204652,-0.0,-8.79742e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.423,1.0,0.0,16189.903,63.44569,-1.5857644,1.4787254e-08,1.001362,0.070117354,-0.0005122327,-0.032020155,0.9986396,-0.00051084004,7.480512,0.0,205.91525,14.450557,-13.922038,0.0,15.855191,230.07565,1.0,0.073152855,0.07159207,2.4832911,2.5108926,0.0,7.248603,-14.729115,128.13266,-334.0479,4.4673393e-11,-2.9618896e-13,2.4832911,2.4832911,2.5108926,0.009040458,0.99990386,0.99990386,1.0,2.5108926,2.4832911,-0.0,-9.613178e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4232,1.0,0.0,16178.227,67.25365,-1.5857644,1.4787254e-08,1.0009476,0.06786826,-0.00049059564,-0.030015074,0.99905306,-0.00048966706,6.0661087,0.0,188.61082,14.450557,-12.838777,0.0,15.855191,230.07565,1.0,0.0690205,0.06925252,2.5461197,2.5737245,0.0,8.195093,-14.261202,147.42383,-336.03464,4.4824203e-11,-2.988035e-13,2.5461197,2.5461197,2.5737245,0.011023322,0.9998961,0.9998961,1.0,2.5737245,2.5461197,-0.0,-0.000103912826,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4234,1.0,0.0,16166.293,70.800354,-1.5857644,1.4787254e-08,1.0005463,0.06573929,-0.00046726194,-0.027903717,0.9994537,-0.00046675166,4.6437793,0.0,170.55609,14.450557,-11.717497,0.0,15.855191,230.07565,1.0,0.06501518,0.06703469,2.6089506,2.6365564,0.0,9.063255,-13.707034,166.0885,-336.6446,4.484375e-11,-3.0060579e-13,2.6089506,2.6089506,2.6365564,0.013106913,0.9998887,0.9998887,1.0,2.6365564,2.6089506,-0.0,-0.00011128967,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4236,1.0,0.0,16154.117,74.073044,-1.5857644,1.4787254e-08,1.0001596,0.063738056,-0.0004423255,-0.025694156,0.99984014,-0.00044218422,3.2200387,0.0,151.831,14.450557,-10.563411,0.0,15.855191,230.07565,1.0,0.061151404,0.064946495,2.6717837,2.6993883,0.0,9.850209,-13.070248,184.04684,-335.87784,4.476577e-11,-3.0138354e-13,2.6717837,2.6717837,2.6993883,0.015283284,0.99988174,0.99988174,1.0,2.6993883,2.6717837,-0.0,-0.00011823627,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4238,1.0,0.0,16141.718,77.05998,-1.5857644,1.4787254e-08,0.9997889,0.06187165,-0.00041588506,-0.0233948,1.000211,-0.00041606065,1.8012654,0.0,132.51833,14.450557,-9.381774,0.0,15.855191,230.07565,1.0,0.057443097,0.06299536,2.7346191,2.7622201,0.0,10.553547,-12.354813,201.22263,-333.74097,4.4717313e-11,-3.0120063e-13,2.7346191,2.7346191,2.7622201,0.017544156,0.99987525,0.99987525,1.0,2.7622201,2.7346191,-0.0,-0.00012472829,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.424,1.0,0.0,16129.11,79.750534,-1.5857644,1.4787254e-08,0.9994353,0.060146682,-0.00038804382,-0.021014368,1.0005648,-0.00038848238,0.39366576,0.0,112.70325,14.450557,-8.17785,0.0,15.855191,230.07565,1.0,0.053903595,0.061188184,2.797457,2.825052,0.0,11.171334,-11.565001,217.54364,-330.2469,4.466119e-11,-3.004515e-13,2.797457,2.797457,2.825052,0.019880965,0.9998692,0.9998692,1.0,2.825052,2.797457,-0.0,-0.0001307432,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4242,1.0,0.0,16116.314,82.13516,-1.5857644,1.4787254e-08,0.99910015,0.0585692,-0.00035890887,-0.018561868,1.0009005,-0.00035955562,-0.9967579,0.0,92.47281,14.450557,-6.956886,0.0,15.855191,230.07565,1.0,0.050545573,0.059531316,2.8602972,2.887884,0.0,11.702102,-10.705344,232.94208,-325.4149,4.4451276e-11,-2.997699e-13,2.8602972,2.8602972,2.887884,0.02228488,0.99986374,0.99986374,1.0,2.887884,2.8602972,-0.0,-0.00013626032,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4244,1.0,0.0,16103.348,84.20553,-1.5857644,1.4787254e-08,0.9987846,0.057144694,-0.00032859095,-0.016046552,1.0012168,-0.00032939113,-2.364237,0.0,71.91548,14.450557,-5.724083,0.0,15.855191,230.07565,1.0,0.047381006,0.05803054,2.9231398,2.9507158,0.0,12.144837,-9.780601,247.3548,-319.27026,4.401219e-11,-2.9833829e-13,2.9231398,2.9231398,2.9507158,0.024746839,0.99985874,0.99985874,1.0,2.9507158,2.9231398,-0.0,-0.00014126088,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4246,1.0,0.0,16090.2295,85.95447,-1.5857644,1.4787254e-08,0.99848974,0.05587808,-0.00029720404,-0.013477886,1.0015125,-0.00029810378,-3.703262,0.0,51.120686,14.450557,-4.484572,0.0,15.855191,230.07565,1.0,0.04442112,0.056691036,2.9859843,3.0135477,0.0,12.498975,-8.795712,260.72363,-311.84433,4.3451378e-11,-2.9544826e-13,2.9859843,2.9859843,3.0135477,0.027257584,0.99985427,0.99985427,1.0,3.0135477,2.9859843,-0.0,-0.00014572816,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4248,1.0,0.0,16076.981,87.37603,-1.5857644,1.4787254e-08,0.9982165,0.054773685,-0.00026486482,-0.010865515,1.0017866,-0.00026581212,-5.008605,0.0,30.178276,14.450557,-3.24339,0.0,15.855191,230.07565,1.0,0.041676372,0.05551739,3.0488312,3.0763793,0.0,12.764378,-7.755772,272.99567,-303.17392,4.2927738e-11,-2.9262568e-13,3.0488312,3.0488312,3.0763793,0.0298077,0.99985033,0.99985033,1.0,3.0763793,3.0488312,-0.0,-0.00014964741,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.425,1.0,0.0,16063.622,88.46553,-1.5857644,1.4787254e-08,0.9979659,0.053835206,-0.00023169241,-0.008219217,1.0020382,-0.00023263787,-6.2753377,0.0,9.178115,14.450557,-2.00546,0.0,15.855191,230.07565,1.0,0.03915639,0.054513548,3.11168,3.1392112,0.0,12.9413185,-6.6659803,284.12335,-293.30148,4.2525226e-11,-2.890936e-13,3.11168,3.11168,3.1392112,0.03238764,0.999847,0.999847,1.0,3.1392112,3.11168,-0.0,-0.00015300601,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4252,1.0,0.0,16050.174,89.219536,-1.5857644,1.4787254e-08,0.9977386,0.053065725,-0.00019780788,-0.0055488846,1.0022664,-0.00019870556,-7.498847,0.0,-11.790425,14.450557,-0.7755714,0.0,13.934379,230.07565,1.0,0.036869943,0.05368283,3.174531,3.202043,0.0,13.030462,-5.5316153,294.06485,-282.2744,4.2209708e-11,-2.8560745e-13,3.174531,3.174531,3.202043,0.034987774,0.9998442,0.9998442,1.0,3.202043,3.174531,-0.0,-0.00015579342,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4254,1.0,0.0,16036.658,89.63589,-1.5857644,1.4787254e-08,0.9975356,0.0524677,-0.00016333388,-0.0028644693,1.0024705,-0.00016414191,-8.674845,0.0,-32.638897,14.450557,0.4416357,0.0,13.934379,230.07565,1.0,0.03482493,0.0530279,3.2373838,3.264875,0.0,13.032839,-4.357995,302.78397,-270.14505,4.201715e-11,-2.8303916e-13,3.2373838,3.2373838,3.264875,0.037598412,0.999842,0.999842,1.0,3.264875,3.2373838,-0.0,-0.00015800122,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4256,1.0,0.0,16023.096,89.713715,-1.5857644,1.4787254e-08,0.99735737,0.05204294,-0.00012839427,-0.00017595958,1.0026497,-0.00012907556,-9.7993765,0.0,-53.280216,14.450557,1.6416844,0.0,13.934379,230.07565,1.0,0.033028334,0.052550774,3.3002386,3.3277068,0.0,12.949823,-3.1504471,310.25034,-256.97012,4.1877113e-11,-2.797923e-13,3.3002386,3.3002386,3.3277068,0.040209856,0.9998404,0.9998404,1.0,3.3277068,3.3002386,-0.0,-0.00015962322,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4258,1.0,0.0,16009.51,89.453415,-1.5857644,1.4787254e-08,0.99720454,0.051792596,-9.311371e-05,0.002506669,1.0028033,-9.3636496e-05,-10.868825,0.0,-73.62908,14.450557,2.8202727,0.0,13.934379,230.07565,1.0,0.031486202,0.05225278,3.363095,3.3905387,0.0,12.783102,-1.9142777,316.43954,-242.81047,4.168014e-11,-2.75135e-13,3.363095,3.363095,3.3905387,0.04281242,0.99983937,0.99983937,1.0,3.3905387,3.363095,-0.0,-0.00016065533,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.426,1.0,0.0,15995.921,88.85669,-1.5857644,1.4787254e-08,0.9970776,0.05171719,-5.7617304e-05,0.0051734843,1.002931,-5.795555e-05,-11.87991,0.0,-93.602356,14.450557,3.9732826,0.0,13.934379,230.07565,1.0,0.030203631,0.052134607,3.4259531,3.4533706,0.0,12.534654,-0.65474373,321.33304,-227.7307,4.1480448e-11,-2.6940342e-13,3.4259531,3.4259531,3.4533706,0.045396462,0.9998389,0.9998389,1.0,3.4533706,3.4259531,-0.0,-0.00016109564,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4262,1.0,0.0,15982.351,87.92649,-1.5857644,1.4787254e-08,0.9969769,0.051816575,-2.2030245e-05,0.007814632,1.0030323,-2.2164051e-05,-12.829689,0.0,-113.11946,14.450557,5.0967875,0.0,13.934379,230.07565,1.0,0.029184744,0.05219626,3.488813,3.5162024,0.0,12.2067175,0.62297094,324.91818,-211.7987,4.1366348e-11,-2.635849e-13,3.488813,3.488813,3.5162024,0.047952455,0.99983907,0.99983907,1.0,3.5162024,3.488813,-0.0,-0.00016094444,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4264,1.0,0.0,15968.822,86.667046,-1.5857644,1.4787254e-08,0.99690276,0.052089974,1.3522576e-05,0.010420377,1.0031068,1.3606733e-05,-13.715546,0.0,-132.10269,14.450557,6.1870565,0.0,13.934379,230.07565,1.0,0.028432678,0.05243708,3.5516744,3.5790343,0.0,11.801766,1.9137791,327.18808,-195.08539,4.125112e-11,-2.5870332e-13,3.5516744,3.5516744,3.5790343,0.050470978,0.9998398,0.9998398,1.0,3.5790343,3.5516744,-0.0,-0.00016020414,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4266,1.0,0.0,15955.356,85.08382,-1.5857644,1.4787254e-08,0.9968554,0.05253595,4.8916965e-05,0.012981139,1.0031545,4.9226073e-05,-14.535188,0.0,-150.47755,14.450557,7.240558,0.0,13.934379,230.07565,1.0,0.027949583,0.052855745,3.6145368,3.641866,0.0,11.32248,3.212708,328.14172,-177.66417,4.0988605e-11,-2.5478553e-13,3.6145368,3.6145368,3.641866,0.05294278,0.9998411,0.9998411,1.0,3.641866,3.6145368,-0.0,-0.0001588793,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4268,1.0,0.0,15941.975,83.18347,-1.5857644,1.4787254e-08,0.9968348,0.05315244,8.402968e-05,0.015487528,1.0031753,8.456415e-05,-15.2866335,0.0,-168.17303,14.450557,8.253961,0.0,13.934379,230.07565,1.0,0.027736604,0.05345028,3.6774006,3.7046978,0.0,10.771717,4.514917,327.78363,-159.61061,4.0506064e-11,-2.5011777e-13,3.6774006,3.6774006,3.7046978,0.055358797,0.999843,0.999843,1.0,3.7046978,3.6774006,-0.0,-0.00015697654,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.427,1.0,0.0,15928.698,80.9739,-1.5852233,1.0933535e-09,0.99684113,0.053936742,0.00011873885,0.017930374,1.0031688,0.00011949257,-15.968202,0.0,-185.12186,14.450557,9.224132,0.0,13.934379,230.07565,1.0,0.027793888,0.05421805,3.7402656,3.7675297,0.0,10.152493,5.815709,326.12387,-141.002,3.975913e-11,-2.4412086e-13,3.7402656,3.7402656,3.7675297,0.057710204,0.9998455,0.9998455,1.0,3.7675297,3.7402656,-0.0,-0.00015450461,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4272,1.0,0.0,15915.548,78.4641,-1.5852233,1.0933535e-09,0.9968742,0.054885555,0.00015292433,0.020300768,1.0031356,0.00015388484,-16.578493,0.0,-201.26073,14.450557,10.148137,0.0,13.934379,230.07565,1.0,0.028120581,0.055155803,3.8031316,3.8303616,0.0,9.467951,7.110543,323.17773,-121.917015,3.893382e-11,-2.3743792e-13,3.8031316,3.8031316,3.8303616,0.059988424,0.99984854,0.99984854,1.0,3.8303616,3.8031316,-0.0,-0.00015147426,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4274,1.0,0.0,15902.543,75.664246,-1.5852233,1.0933535e-09,0.9969339,0.055994954,0.000186468,0.022590088,1.0030755,0.00018761672,-17.116383,0.0,-216.5305,14.450557,11.023238,0.0,13.934379,230.07565,1.0,0.028714836,0.056259647,3.8659985,3.8931935,0.0,8.721345,8.395039,318.96576,-102.435265,3.8003555e-11,-2.319962e-13,3.8659985,3.8659985,3.8931935,0.062185187,0.9998521,0.9998521,1.0,3.8931935,3.8659985,-0.0,-0.00014789822,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4276,1.0,0.0,15889.704,72.585526,-1.5852233,1.0933535e-09,0.9970199,0.057260435,0.00021925409,0.024790036,1.002989,0.00022056676,-17.580997,0.0,-230.87636,14.450557,11.846885,0.0,13.934379,230.07565,1.0,0.029573817,0.05752509,3.9288661,3.9560254,0.0,7.916014,9.664982,313.5133,-82.63694,3.689386e-11,-2.2815132e-13,3.9288661,3.9288661,3.9560254,0.064292535,0.99985623,0.99985623,1.0,3.9560254,3.9288661,-0.0,-0.00014379113,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4278,1.0,0.0,15877.049,69.240204,-1.5852233,1.0933535e-09,0.99713176,0.05867694,0.00025116952,0.026892666,1.0028764,0.00025261656,-17.971699,0.0,-244.24796,14.450557,12.616716,0.0,13.934379,230.07565,1.0,0.03069372,0.05894705,3.9917343,4.018857,0.0,7.0553694,10.91633,306.8504,-62.60245,3.5637302e-11,-2.2305756e-13,3.9917343,3.9917343,4.018857,0.06630286,0.9998608,0.9998608,1.0,4.018857,3.9917343,-0.0,-0.00013916956,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.428,1.0,0.0,15864.598,65.641495,-1.5852233,1.0933535e-09,0.99726915,0.06023884,0.00028210427,0.028890412,1.0027382,0.00028365137,-18.288076,0.0,-256.5995,14.450557,13.330551,0.0,13.934379,230.07565,1.0,0.032069784,0.060519878,4.054603,4.081689,0.0,6.1428704,12.145206,299.01157,-42.41207,3.419034e-11,-2.1793425e-13,4.054603,4.054603,4.081689,0.06820893,0.99986595,0.99986595,1.0,4.081689,4.054603,-0.0,-0.0001340518,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4282,1.0,0.0,15852.366,61.80355,-1.5852233,1.0933535e-09,0.99743146,0.061939996,0.00031195165,0.030776119,1.002575,0.00031356033,-18.52992,0.0,-267.88977,14.450557,13.986383,0.0,13.934379,230.07565,1.0,0.0336963,0.062237382,4.117472,4.1445208,0.0,5.1820183,13.347902,290.03537,-22.145605,3.2506792e-11,-2.1475871e-13,4.117472,4.117472,4.1445208,0.07000395,0.99987155,0.99987155,1.0,4.1445208,4.117472,-0.0,-0.00012845793,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4284,1.0,0.0,15840.371,57.74139,-1.5852233,1.0933535e-09,0.997618,0.06377376,0.0003406086,0.032543056,1.0023875,0.000342237,-18.697208,0.0,-278.0823,14.450557,14.582377,0.0,13.934379,230.07565,1.0,0.03556667,0.06409283,4.1803412,4.2073526,0.0,4.1763406,14.520867,279.9644,-1.8820825,3.0639862e-11,-2.1245599e-13,4.1803412,4.1803412,4.2073526,0.0716815,0.9998776,0.9998776,1.0,4.2073526,4.1803412,-0.0,-0.00012240968,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4286,1.0,0.0,15828.629,53.47083,-1.5852233,1.0933535e-09,0.9978282,0.065733,0.00036797594,0.034184963,1.0021764,0.00036957947,-18.790094,0.0,-287.14536,14.450557,15.116865,0.0,13.934379,230.07565,1.0,0.03767338,0.06607902,4.243211,4.2701845,0.0,3.1293821,15.660713,268.8448,18.300552,2.865119e-11,-2.0913233e-13,4.243211,4.243211,4.2701845,0.07323565,0.99988407,0.99988407,1.0,4.2701845,4.243211,-0.0,-0.000115930314,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4288,1.0,0.0,15817.154,49.008427,-1.5852233,1.0933535e-09,0.99806106,0.06781016,0.00039395894,0.035696052,1.0019425,0.00039549102,-18.808895,0.0,-295.05173,14.450557,15.588338,0.0,13.934379,230.07565,1.0,0.040008076,0.068188265,4.30608,4.3330164,0.0,2.0446994,16.764196,256.72604,38.325706,2.6807102e-11,-2.0517962e-13,4.30608,4.30608,4.3330164,0.07466096,0.999891,0.999891,1.0,4.3330164,4.30608,-0.0,-0.0001090446,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.429,1.0,0.0,15805.96,44.37142,-1.5852233,1.0933535e-09,0.9983159,0.06999724,0.00041846724,0.037071038,1.0016868,0.00041988023,-18.75407,0.0,-301.77908,14.450557,15.995443,0.0,13.934379,230.07565,1.0,0.04256157,0.07041244,4.368949,4.3958483,0.0,0.92585516,17.828215,243.66069,58.11839,2.5213387e-11,-2.0050755e-13,4.368949,4.368949,4.3958483,0.07595241,0.9998982,0.9998982,1.0,4.3958483,4.368949,-0.0,-0.00010177872,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4292,1.0,0.0,15795.06,39.577652,-1.5852233,1.0933535e-09,0.99859154,0.07228585,0.0004414154,0.038305156,1.0014102,0.0004426614,-18.62622,0.0,-307.30957,14.450557,16.336985,0.0,13.934379,230.07565,1.0,0.04532389,0.07274303,4.431818,4.45868,0.0,-0.22358392,18.849804,229.70412,77.60545,2.3696045e-11,-1.9430364e-13,4.431818,4.431818,4.45868,0.07710558,0.9999058,0.9999058,1.0,4.45868,4.431818,-0.0,-9.4160125e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4294,1.0,0.0,15784.464,34.64549,-1.5852233,1.0933535e-09,0.99888706,0.07466728,0.00046272317,0.039394174,1.001114,0.00046375478,-18.426075,0.0,-311.62994,14.495578,16.611914,0.0,13.934379,230.00697,1.0,0.048284315,0.07517112,4.494686,4.521512,0.0,-1.4000473,19.826122,214.91417,96.71579,2.2154204e-11,-1.894598e-13,4.494686,4.494686,4.521512,0.07811652,0.9999138,0.9999138,1.0,4.521512,4.494686,-0.0,-8.6217486e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4296,1.0,0.0,15774.184,29.593763,-1.5852233,1.0933535e-09,0.99920136,0.07713245,0.0004823156,0.04033441,1.0007991,0.00048308686,-18.154484,0.0,-314.73148,14.495578,16.819338,0.0,13.934379,230.00697,1.0,0.051431403,0.07768747,4.557554,4.584344,0.0,-2.5999596,20.754444,199.35094,115.38054,2.080622e-11,-1.8647686e-13,4.557554,4.557554,4.584344,0.078981824,0.99992204,0.99992204,1.0,4.584344,4.557554,-0.0,-7.798055e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4298,1.0,0.0,15764.228,24.441696,-1.5852233,1.0933535e-09,0.9995332,0.07967202,0.0005001235,0.041122753,1.0004668,0.0005005906,-17.812416,0.0,-316.60977,14.495578,16.958511,0.0,13.934379,230.00697,1.0,0.05475306,0.08028255,4.620421,4.647176,0.0,-3.8197374,21.632154,183.07652,133.53325,1.9807985e-11,-1.8287403e-13,4.620421,4.620421,4.647176,0.07969865,0.9999305,0.9999305,1.0,4.647176,4.620421,-0.0,-6.948007e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.43,1.0,0.0,15754.6045,19.208815,-1.5852233,1.0933535e-09,0.9998814,0.0822764,0.0005160835,0.04175665,1.0001184,0.0005162058,-17.400955,0.0,-317.26477,14.495578,17.02884,0.0,13.934379,230.00697,1.0,0.05823657,0.082946524,4.683287,4.7100077,0.0,-5.0557866,22.456741,166.15474,151.11003,1.9103143e-11,-1.7824141e-13,4.683287,4.683287,4.7100077,0.08026472,0.99993926,0.99993926,1.0,4.7100077,4.683287,-0.0,-6.0747676e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4302,1.0,0.0,15745.32,13.91488,-1.5852233,1.0933535e-09,1.0002446,0.08493575,0.0005301385,0.04223414,0.9997552,0.0005298791,-16.921295,0.0,-316.7006,14.495578,17.029886,0.0,13.934379,230.00697,1.0,0.061868634,0.08566936,4.7461524,4.7728395,0.0,-6.304495,23.22579,148.65091,168.0497,1.8574742e-11,-1.7272337e-13,4.7461524,4.7461524,4.7728395,0.0806783,0.9999482,0.9999482,1.0,4.7728395,4.7461524,-0.0,-5.1815765e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4304,1.0,0.0,15736.381,8.579814,-1.5852233,1.0933535e-09,1.0006216,0.087640084,0.00054223783,0.042553842,0.99937856,0.0005415643,-16.374748,0.0,-314.92538,14.495578,16.961367,0.0,13.934379,230.00697,1.0,0.06563545,0.08844081,4.8090167,4.8356714,0.0,-7.5622287,23.936975,130.63158,184.29382,1.8117154e-11,-1.6708988e-13,4.8090167,4.8090167,4.8356714,0.080938235,0.99995726,0.99995726,1.0,4.8356714,4.8090167,-0.0,-4.2717387e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4306,1.0,0.0,15727.79,3.2236166,-1.5852233,1.0933535e-09,1.0010107,0.09037928,0.0005523374,0.042714972,0.99899,0.0005512224,-15.762743,0.0,-311.9513,14.495578,16.823164,0.0,13.934379,230.00697,1.0,0.06952274,0.09125049,4.8718796,4.8985033,0.0,-8.825325,24.588068,112.16434,199.78696,1.7695016e-11,-1.6324556e-13,4.8718796,4.8718796,4.8985033,0.081043966,0.9999665,0.9999665,1.0,4.8985033,4.8718796,-0.0,-3.3486125e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4308,1.0,0.0,15719.551,-2.1337066,-1.5852233,1.0933535e-09,1.0014107,0.09314308,0.00056039996,0.04271733,0.99859095,0.00055882195,-15.086834,0.0,-307.79425,14.495578,16.615328,0.0,13.934379,230.00697,1.0,0.0735158,0.094087884,4.934741,4.961335,0.0,-10.090088,25.176922,93.317635,214.47661,1.72307e-11,-1.6039916e-13,4.934741,4.934741,4.961335,0.08099548,0.99997586,0.99997586,1.0,4.961335,4.934741,-0.0,-2.415599e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.431,1.0,0.0,15711.665,-7.4722223,-1.5852233,1.0933535e-09,1.0018201,0.095921196,0.00056639535,0.042561308,0.9981829,0.000564339,-14.348703,0.0,-302.47388,14.495578,16.338083,0.0,13.934379,230.00697,1.0,0.07759961,0.0969424,4.9976015,5.024167,0.0,-11.35278,25.701483,74.16051,228.31337,1.6621374e-11,-1.5659217e-13,4.9976015,4.9976015,5.024167,0.08079334,0.9999852,0.9999852,1.0,5.024167,4.9976015,-0.0,-1.4761283e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4312,1.0,0.0,15704.133,-12.772144,-1.5852233,1.0933535e-09,1.0022373,0.098703265,0.00057030056,0.04224789,0.9977674,0.00056775706,-13.550171,0.0,-296.01337,14.495578,15.9918375,0.0,13.934379,230.00697,1.0,0.08175878,0.09980343,5.06046,5.0869985,0.0,-12.609623,26.159794,54.762436,241.25095,1.5882575e-11,-1.5126523e-13,5.06046,5.06046,5.0869985,0.08043872,0.99999464,0.99999464,1.0,5.0869985,5.06046,-0.0,-5.336485e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4314,1.0,0.0,15696.953,-18.013906,-1.5852233,1.0933535e-09,1.0026608,0.101478994,0.0005721001,0.041778635,0.997346,0.00056906755,-12.693204,0.0,-288.43942,14.495578,15.577189,0.0,13.934379,230.00697,1.0,0.08597775,0.10266034,5.1233172,5.1498303,0.0,-13.856785,26.549988,35.193176,253.24626,1.5269303e-11,-1.4570785e-13,5.1233172,5.1233172,5.1498303,0.079933286,1.000004,1.000004,1.0,5.1498303,5.1233172,0.0,4.083862e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4316,1.0,0.0,15690.124,-23.178238,-1.5852233,1.0933535e-09,1.003089,0.10423809,0.0005717858,0.041155685,0.9969202,0.00056826946,-11.779924,0.0,-279.782,14.495578,15.094936,0.0,13.934379,230.00697,1.0,0.09024071,0.10550257,5.1861725,5.212662,0.0,-15.090388,26.870314,15.522549,264.25946,1.482898e-11,-1.4187863e-13,5.1861725,5.1861725,5.212662,0.079279326,1.0000135,1.0000135,1.0,5.212662,5.1861725,0.0,1.3465286e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4318,1.0,0.0,15683.642,-28.246227,-1.5852233,1.0933535e-09,1.0035203,0.10697039,0.0005693571,0.040381737,0.9964918,0.00056536944,-10.812625,0.0,-270.07434,14.495578,14.546086,0.0,13.934379,230.00697,1.0,0.09453177,0.1083196,5.249026,5.275494,0.0,-16.3065,27.119125,-4.1796765,274.25403,1.4531558e-11,-1.3845839e-13,5.249026,5.249026,5.275494,0.078479625,1.0000228,1.0000228,1.0,5.275494,5.249026,0.0,2.2773504e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.432,1.0,0.0,15677.501,-33.1994,-1.5852233,1.0933535e-09,1.003953,0.10966583,0.0005648213,0.03946005,0.9960622,0.0005603819,-9.79377,0.0,-259.35272,14.495578,13.931865,0.0,13.934379,230.00697,1.0,0.098834954,0.11110107,5.3118777,5.338326,0.0,-17.501139,27.294909,-23.843964,283.1967,1.4430687e-11,-1.3592285e-13,5.3118777,5.3118777,5.338326,0.07753753,1.000032,1.000032,1.0,5.338326,5.3118777,0.0,3.1974534e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4322,1.0,0.0,15671.696,-38.01978,-1.5852233,1.0933535e-09,1.0043857,0.112314515,0.0005581933,0.038394418,0.9956331,0.000553329,-8.726015,0.0,-247.6564,14.495578,13.253722,0.0,13.934379,230.00697,1.0,0.103134274,0.113836765,5.3747272,5.401158,0.0,-18.670277,27.39629,-43.40115,291.05756,1.4587656e-11,-1.3388332e-13,5.3747272,5.3747272,5.401158,0.07645691,1.000041,1.000041,1.0,5.401158,5.3747272,0.0,4.1034833e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4324,1.0,0.0,15666.221,-42.689953,-1.5852233,1.0933535e-09,1.0048167,0.11490674,0.00054949586,0.037189163,0.9952061,0.0005442402,-7.6122103,0.0,-235.0276,14.495578,12.513347,0.0,13.934379,230.00697,1.0,0.10741381,0.11651666,5.4375753,5.4639897,0.0,-19.80984,27.422049,-62.782578,297.81018,1.4908786e-11,-1.3154743e-13,5.4375753,5.4375753,5.4639897,0.07524212,1.00005,1.00005,1.0,5.4639897,5.4375753,0.0,4.9921404e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4326,1.0,0.0,15661.065,-47.193134,-1.5852233,1.0933535e-09,1.0052444,0.11743306,0.0005387595,0.035849106,0.9947827,0.0005331526,-6.4554133,0.0,-221.51128,14.495578,11.712668,0.0,13.934379,230.00697,1.0,0.111657746,0.119130954,5.500421,5.5268216,0.0,-20.91572,27.371134,-81.92026,303.43155,1.5223614e-11,-1.2681193e-13,5.500421,5.500421,5.5268216,0.073898,1.0000587,1.0000587,1.0,5.5268216,5.500421,0.0,5.860192e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4328,1.0,0.0,15656.222,-51.513218,-1.5852233,1.0933535e-09,1.0056672,0.119884275,0.00052602263,0.03437956,0.9943645,0.0005201107,-5.2588944,0.0,-207.15506,14.495578,10.853867,0.0,13.934379,230.00697,1.0,0.11585042,0.12167014,5.5632644,5.5896535,0.0,-21.983791,27.242685,-100.74699,307.90204,1.5610702e-11,-1.2091394e-13,5.5632644,5.5632644,5.5896535,0.07242988,1.000067,1.000067,1.0,5.5896535,5.5632644,0.0,6.704483e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.433,1.0,0.0,15651.679,-55.634834,-1.5852233,1.0933535e-09,1.0060835,0.122251496,0.0005113311,0.03278631,0.9939531,0.00050516595,-4.026143,0.0,-192.0092,14.495578,9.939376,0.0,13.934379,230.00697,1.0,0.11997642,0.124125004,5.626106,5.6524854,0.0,-23.009909,27.03605,-119.19648,311.20566,1.6157093e-11,-1.1687878e-13,5.626106,5.626106,5.6524854,0.07084351,1.0000752,1.0000752,1.0,5.6524854,5.626106,0.0,7.521949e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4332,1.0,0.0,15647.424,-59.54342,-1.5852233,1.0933535e-09,1.0064917,0.124526165,0.0004947385,0.031075569,0.9935499,0.000488377,-2.7608726,0.0,-176.12637,14.495578,8.971891,0.0,13.934379,230.00697,1.0,0.124020614,0.12648666,5.688945,5.7153172,0.0,-23.989933,26.750805,-137.20354,313.32993,1.685972e-11,-1.12237686e-13,5.688945,5.688945,5.7153172,0.06914508,1.0000831,1.0000831,1.0,5.7153172,5.688945,0.0,8.309626e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4334,1.0,0.0,15643.446,-63.225235,-1.5852233,1.0933535e-09,1.0068904,0.1267001,0.00047630593,0.029253982,0.9931565,0.0004698091,-1.4670213,0.0,-159.56172,14.495578,7.954369,0.0,13.934379,230.00697,1.0,0.1279682,0.1287466,5.751782,5.778149,0.0,-24.919746,26.386768,-154.70416,314.2659,1.7596927e-11,-1.06993245e-13,5.751782,5.751782,5.778149,0.06734117,1.0000906,1.0000906,1.0,5.778149,5.751782,0.0,9.0646616e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4336,1.0,0.0,15639.732,-66.66744,-1.5852233,1.0933535e-09,1.0072782,0.12876551,0.00045610164,0.027328575,0.99277425,0.0004495342,-0.14875352,0.0,-142.37262,14.495578,6.890027,0.0,13.934379,230.00697,1.0,0.1318048,0.1308967,5.8146167,5.840981,0.0,-25.795275,25.944027,-171.63573,314.00836,1.8270071e-11,-1.0202079e-13,5.8146167,5.8146167,5.840981,0.06543873,1.0000979,1.0000979,1.0,5.840981,5.8146167,0.0,9.7843265e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4338,1.0,0.0,15636.267,-69.85811,-1.5852233,1.0933535e-09,1.0076534,0.130715,0.0004342011,0.025306758,0.9924045,0.00042763032,1.1895452,0.0,-124.61866,14.495578,5.7823462,0.0,13.934379,230.00697,1.0,0.13551642,0.13292928,5.8774495,5.903813,0.0,-26.612501,25.422956,-187.93709,312.55573,1.8733654e-11,-9.8388135e-14,5.8774495,5.8774495,5.903813,0.06344506,1.0001047,1.0001047,1.0,5.903813,5.8774495,0.0,0.000104660234,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.434,1.0,0.0,15633.034,-72.78631,-1.5852233,1.0933535e-09,1.0080148,0.13254167,0.00041068654,0.023196258,0.9920488,0.00040418166,2.5432727,0.0,-106.36149,14.495578,4.635063,0.0,13.934379,230.00697,1.0,0.13908963,0.13483712,5.9402795,5.966645,0.0,-27.367504,24.82423,-203.54877,309.91025,1.9007119e-11,-9.56107e-14,5.9402795,5.9402795,5.966645,0.061367795,1.0001111,1.0001111,1.0,5.966645,5.9402795,0.0,0.00011107295,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4342,1.0,0.0,15630.02,-75.44207,-1.5852233,1.0933535e-09,1.008361,0.13423905,0.00038564685,0.02100512,0.9917082,0.00037927803,3.9076202,0.0,-87.66475,14.495578,3.4521663,0.0,13.934379,230.00697,1.0,0.14251152,0.13661346,6.0031075,6.0294766,0.0,-28.05647,24.148851,-218.41312,306.07785,1.9226669e-11,-9.213369e-14,6.0031075,6.0031075,6.0294766,0.05921482,1.0001171,1.0001171,1.0,6.0294766,6.0031075,0.0,0.00011705838,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4344,1.0,0.0,15627.206,-77.8165,-1.5852233,1.0933535e-09,1.0086907,0.1358012,0.00035917712,0.018741658,0.9913841,0.00035301453,5.2775826,0.0,-68.5939,14.495578,2.2378871,0.0,13.934379,230.00697,1.0,0.14576977,0.13825206,6.065933,6.0923085,0.0,-28.675734,23.398151,-232.47449,301.0684,1.9409965e-11,-8.7413895e-14,6.065933,6.065933,6.0923085,0.05699431,1.0001225,1.0001225,1.0,6.0923085,6.065933,0.0,0.00012259505,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4346,1.0,0.0,15624.576,-79.90172,-1.5852233,1.0933535e-09,1.0090027,0.13722266,0.0003313783,0.016414441,0.99107754,0.0003254913,6.647976,0.0,-49.216133,14.495578,0.99668896,0.0,13.934379,230.00697,1.0,0.1488527,0.1397472,6.128757,6.1551404,0.0,-29.221792,22.573816,-245.67938,294.8955,1.9693394e-11,-8.229653e-14,6.128757,6.128757,6.1551404,0.05471466,1.0001277,1.0001277,1.0,6.1551404,6.128757,0.0,0.00012766321,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4348,1.0,0.0,15622.112,-81.69097,-1.5852233,1.0933535e-09,1.0092958,0.13849856,0.000302357,0.01403225,0.9907897,0.00029681306,8.013453,0.0,-29.600206,14.495578,-0.2667473,0.0,13.934379,230.00697,1.0,0.15174934,0.14109372,6.1915784,6.2179723,0.0,-29.69135,21.677896,-257.97665,287.57684,2.0224754e-11,-7.869472e-14,6.1915784,6.1915784,6.2179723,0.05238446,1.0001322,1.0001322,1.0,6.2179723,6.1915784,0.0,0.00013224482,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.435,1.0,0.0,15619.797,-83.17857,-1.5852233,1.0933535e-09,1.009569,0.1396245,0.00027222483,0.011604033,0.99052155,0.00026708876,9.368527,0.0,-9.816297,14.495578,-1.5475386,0.0,13.934379,230.00697,1.0,0.15444939,0.14228697,6.254398,6.2808037,0.0,-30.081339,20.712812,-269.31772,279.134,2.0867485e-11,-7.580633e-14,6.254398,6.254398,6.2808037,0.050012454,1.0001364,1.0001364,1.0,6.2808037,6.254398,0.0,0.0001363237,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4352,1.0,0.0,15617.609,-84.359985,-1.5852233,1.0933535e-09,1.0098214,0.14059673,0.00024109817,0.009138897,0.9902741,0.0002364312,10.707595,0.0,10.064168,14.495578,-2.8406188,0.0,13.934379,230.00697,1.0,0.15694332,0.14332299,0.03402984,0.06045045,0.0,-30.388956,19.68136,-279.65668,269.5925,2.141723e-11,-7.157613e-14,0.03402984,0.03402984,0.06045045,0.047607534,1.0001398,1.0001398,1.0,0.06045045,0.03402984,0.0,0.0001398855,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4354,1.0,0.0,15615.531,-85.231766,-1.5852233,1.0933535e-09,1.0100518,0.14141205,0.0002090975,0.006646059,0.99004817,0.0002049564,12.024965,0.0,29.968685,14.495578,-4.14076,0.0,13.934379,230.00697,1.0,0.15922241,0.14419827,0.0968451,0.123282306,0.0,-30.611683,18.586718,-288.95062,258.98193,2.1890392e-11,-6.633118e-14,0.0968451,0.0968451,0.123282306,0.04517868,1.0001429,1.0001429,1.0,0.123282306,0.0968451,0.0,0.00014291785,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4356,1.0,0.0,15613.544,-85.791626,-1.5852233,1.0933535e-09,1.0102596,0.1420678,0.00017634711,0.0041348017,0.9898445,0.00017278352,13.314886,0.0,49.82388,14.495578,-5.442596,0.0,13.934379,230.00697,1.0,0.16127875,0.14491004,0.1596584,0.18611416,0.0,-30.74733,17.432444,-297.15973,247.33586,2.2387573e-11,-6.15391e-14,0.1596584,0.1596584,0.18611416,0.042734936,1.0001454,1.0001454,1.0,0.18611416,0.1596584,0.0,0.00014541038,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4358,1.0,0.0,15611.627,-86.03842,-1.5852233,1.0933535e-09,1.010444,0.14256199,0.00014297437,0.0016144733,0.9896639,0.00014003407,14.57158,0.0,69.55571,14.495578,-6.7406487,0.0,13.934379,230.00697,1.0,0.16310526,0.14545603,0.22246984,0.24894601,0.0,-30.79405,16.22247,-304.2476,234.69188,2.2936337e-11,-5.718806e-14,0.22246984,0.22246984,0.24894601,0.040285375,1.0001473,1.0001473,1.0,0.24894601,0.22246984,0.0,0.00014735469,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.436,1.0,0.0,15609.761,-85.97212,-1.5852233,1.0933535e-09,1.0106043,0.14289317,0.00010910935,-0.0009055936,0.98950696,0.00010683158,15.789277,0.0,89.0897,14.495578,-8.029355,0.0,13.934379,230.00697,1.0,0.16469575,0.14583465,0.28527945,0.31177786,0.0,-30.750378,14.9611,-310.18127,221.09158,2.340978e-11,-5.3025282e-14,0.28527945,0.28527945,0.31177786,0.037839074,1.0001488,1.0001488,1.0,0.31177786,0.28527945,0.0,0.0001487445,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4362,1.0,0.0,15607.925,-85.59386,-1.5852233,1.0933535e-09,1.0107399,0.14306055,7.488414e-05,-0.0034160744,0.98937416,7.3301184e-05,16.962252,0.0,108.35119,14.495578,-9.303097,0.0,13.934379,230.00697,1.0,0.16604494,0.14604494,0.34808737,0.3746097,0.0,-30.615244,13.652992,-314.93167,206.58047,2.3764756e-11,-4.924216e-14,0.34808737,0.34808737,0.3746097,0.03540507,1.0001496,1.0001496,1.0,0.3746097,0.34808737,0.0,0.00014957557,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4364,1.0,0.0,15606.1,-84.90587,-1.5852233,1.0933535e-09,1.0108505,0.14306392,4.043232e-05,-0.005907714,0.9892659,3.956897e-05,18.084858,0.0,127.26557,14.495578,-10.556233,0.0,13.934379,230.00697,1.0,0.1671484,0.14608654,0.41089368,0.43744156,0.0,-30.388008,12.30315,-318.47357,191.208,2.3949169e-11,-4.5645067e-14,0.41089368,0.41089368,0.43744156,0.032992322,1.0001498,1.0001498,1.0,0.43744156,0.41089368,0.0,0.0001498458,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4366,1.0,0.0,15604.266,-83.911514,-1.5852233,1.0933535e-09,1.0109357,0.14290367,5.88838e-06,-0.008371353,0.98918265,5.761676e-06,19.151573,0.0,145.75859,14.495578,-11.7831335,0.0,13.934379,230.00697,1.0,0.16800267,0.1459597,0.47369847,0.5002734,0.0,-30.06847,10.916896,-320.78598,175.02739,2.3748458e-11,-4.1846182e-14,0.47369847,0.47369847,0.5002734,0.030609699,1.0001496,1.0001496,1.0,0.5002734,0.47369847,0.0,0.00014955518,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4368,1.0,0.0,15602.402,-82.61525,-1.5852233,1.0933535e-09,1.010995,0.1425808,-2.8612892e-05,-0.010797945,0.9891246,-2.7993921e-05,20.157036,0.0,163.7566,14.495578,-12.978209,0.0,13.934379,230.00697,1.0,0.16860521,0.14566533,0.5365018,0.5631053,0.0,-29.65689,9.499854,-321.85223,158.09563,2.3236872e-11,-3.8084258e-14,0.5365018,0.5365018,0.5631053,0.02826594,1.0001487,1.0001487,1.0,0.5631053,0.5365018,0.0,0.00014870582,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.437,1.0,0.0,15600.491,-81.0226,-1.5852233,1.0933535e-09,1.0110284,0.14209695,-6.2937e-05,-0.013178622,0.9890918,-6.157143e-05,21.09608,0.0,181.18695,14.495578,-14.135946,0.0,13.934379,230.00697,1.0,0.16895442,0.14520493,0.5993039,0.6259371,0.0,-29.154005,8.057925,-321.66025,140.4733,2.2652593e-11,-8.349512e-15,0.5993039,0.5993039,0.6259371,0.025969598,1.0001473,1.0001473,1.0,0.6259371,0.5993039,0.0,0.00014730192,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4372,1.0,0.0,15598.512,-79.14017,-1.5852233,1.0933535e-09,1.0110359,0.14145426,-9.695037e-05,-0.015504698,0.9890845,-9.4845396e-05,21.963781,0.0,197.97815,14.495578,-15.250948,0.0,13.934379,230.00697,1.0,0.16904965,0.14458063,0.6621048,0.688769,0.0,-28.561033,6.597252,-320.20258,122.22441,2.2006608e-11,1.4285879e-13,0.6621048,0.6621048,0.688769,0.023729036,1.0001453,1.0001453,1.0,0.688769,0.6621048,0.0,0.00014534978,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4374,1.0,0.0,15596.445,-76.97556,-1.5852233,1.0933535e-09,1.0110176,0.14065555,-0.0001305209,-0.017767714,0.98910254,-0.0001276917,22.755495,0.0,214.06036,14.495578,-16.31796,0.0,13.934379,230.00697,1.0,0.1688912,0.14379513,0.7249046,0.75160086,0.0,-27.879684,5.1241894,-317.47665,103.416306,2.1213559e-11,3.6474103e-13,0.7249046,0.7249046,0.75160086,0.021552403,1.0001428,1.0001428,1.0,0.75160086,0.7249046,0.0,0.00014285778,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4376,1.0,0.0,15594.272,-74.53741,-1.5852233,1.0933535e-09,1.0109733,0.13970412,-0.00016351863,-0.01995947,0.9891458,-0.00015998817,23.46689,0.0,229.3656,14.495578,-17.331915,0.0,13.934379,230.00697,1.0,0.16848028,0.14285176,0.78770345,0.8144327,0.0,-27.11216,3.6452694,-313.485,84.11938,2.0197219e-11,5.8427894e-13,0.78770345,0.78770345,0.8144327,0.019447574,1.0001398,1.0001398,1.0,0.8144327,0.78770345,0.0,0.00013983631,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4378,1.0,0.0,15591.978,-71.83528,-1.5852233,1.0933535e-09,1.0109035,0.1386039,-0.0001958162,-0.022072032,0.98921406,-0.00019161488,24.09399,0.0,243.82814,14.495578,-18.287954,0.0,13.934379,230.00697,1.0,0.16781905,0.1417544,0.8505015,0.87726456,0.0,-26.261152,2.1671607,-308.23505,64.40691,1.9043567e-11,7.733882e-13,0.8505015,0.8505015,0.87726456,0.017422153,1.0001363,1.0001363,1.0,0.87726456,0.8505015,0.0,0.00013629775,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.438,1.0,0.0,15589.541,-68.87972,-1.5852233,1.0933535e-09,1.0108085,0.1373593,-0.00022728954,-0.024097808,0.98930705,-0.00022245475,24.633204,0.0,257.38486,14.495578,-19.18147,0.0,13.934379,230.00697,1.0,0.16691062,0.14050747,0.91329885,0.9400964,0.0,-25.329834,0.69663024,-301.7397,44.35482,1.7933256e-11,9.321619e-13,0.91329885,0.91329885,0.9400964,0.015483419,1.0001322,1.0001322,1.0,0.9400964,0.91329885,0.0,0.0001322564,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4382,1.0,0.0,15586.945,-65.68212,-1.5852233,1.0933535e-09,1.0106887,0.13597532,-0.00025781826,-0.026029516,0.98942435,-0.00025239392,25.081354,0.0,269.97552,14.495578,-20.00814,0.0,13.934379,230.00697,1.0,0.16575894,0.13911597,0.9760956,1.0029283,0.0,-24.321854,-0.75950086,-294.01688,24.04135,1.6860506e-11,1.067125e-12,0.9760956,0.9760956,1.0029283,0.013638319,1.0001277,1.0001277,1.0,1.0029283,0.9760956,0.0,0.00012772852,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4384,1.0,0.0,15584.176,-62.25475,-1.5852233,1.0933535e-09,1.0105444,0.1344574,-0.00028728644,-0.027860254,0.9895655,-0.00028132234,25.435719,0.0,281.54324,14.495578,-20.763943,0.0,13.934379,230.00697,1.0,0.16436893,0.13758542,1.038892,1.0657601,0.0,-23.241318,-2.1944003,-285.09006,3.5468037,1.5793356e-11,1.1840006e-12,1.038892,1.038892,1.0657601,0.011893441,1.0001228,1.0001228,1.0,1.0657601,1.038892,0.0,0.0001227321,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4386,1.0,0.0,15581.215,-58.61067,-1.5852233,1.0933535e-09,1.0103767,0.13281146,-0.00031558276,-0.029583512,0.9897298,-0.0003091339,25.694044,0.0,292.03464,14.495578,-21.4452,0.0,13.934379,230.00697,1.0,0.16274631,0.13592179,1.1016881,1.1285919,0.0,-22.092773,-3.60127,-274.98785,-17.046782,1.4863553e-11,1.2864724e-12,1.1016881,1.1016881,1.1285919,0.01025498,1.0001173,1.0001173,1.0,1.1285919,1.1016881,0.0,0.000117286916,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4388,1.0,0.0,15578.05,-54.763702,-1.5852233,1.0933535e-09,1.0101858,0.13104393,-0.0003426013,-0.031193184,0.9899167,-0.00033572706,25.85457,0.0,301.40033,14.495578,-22.048595,0.0,13.934379,230.00697,1.0,0.1608977,0.1341316,1.164484,1.1914238,0.0,-20.88118,-4.973391,-263.74435,-37.655987,1.408433e-11,1.3870543e-12,1.164484,1.164484,1.1914238,0.008728726,1.0001115,1.0001115,1.0,1.1914238,1.164484,0.0,0.00011141442,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.439,1.0,0.0,15574.664,-50.728394,-1.5852233,1.0933535e-09,1.0099729,0.12916166,-0.0003682417,-0.032683603,0.9901254,-0.0003610052,25.916056,0.0,309.59518,14.495578,-22.5712,0.0,13.934379,230.00697,1.0,0.15883052,0.13222173,1.22728,1.2542557,0.0,-19.611887,-6.3041697,-251.39882,-58.19637,1.3427113e-11,1.4705746e-12,1.22728,1.22728,1.2542557,0.0073200436,1.0001051,1.0001051,1.0,1.2542557,1.22728,0.0,0.000105137624,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4392,1.0,0.0,15571.046,-46.519924,-1.5852233,1.0933535e-09,1.0097387,0.12717184,-0.00039240983,-0.034049556,0.99035513,-0.0003848769,25.877787,0.0,316.5786,14.495578,-23.010492,0.0,13.934379,230.00697,1.0,0.15655297,0.1301996,1.290076,1.3170875,0.0,-18.290604,-7.587182,-237.99576,-78.58285,1.2946515e-11,1.5350492e-12,1.290076,1.290076,1.3170875,0.0060338504,1.0000985,1.0000985,1.0,1.3170875,1.290076,0.0,9.848104e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4394,1.0,0.0,15567.183,-42.154087,-1.5852233,1.0933535e-09,1.009484,0.12508215,-0.00041501794,-0.035286296,0.99060494,-0.0004072564,25.739582,0.0,322.31485,14.495578,-23.364374,0.0,13.934379,230.00697,1.0,0.15407401,0.12807292,1.3528724,1.3799194,0.0,-16.923363,-8.81622,-223.58473,-98.73011,1.25551e-11,1.5860452e-12,1.3528724,1.3528724,1.3799194,0.0048745954,1.0000914,1.0000914,1.0,1.3799194,1.3528724,0.0,9.147056e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4396,1.0,0.0,15563.0625,-37.647217,-1.5852233,1.0933535e-09,1.00921,0.122900516,-0.00043598513,-0.03638957,0.9908738,-0.00042806377,25.501814,0.0,326.77325,14.495578,-23.631187,0.0,13.934379,230.00697,1.0,0.15140334,0.12584981,1.4156691,1.4427512,0.0,-15.516482,-9.9853325,-208.22025,-118.553,1.2047847e-11,1.6289823e-12,1.4156691,1.4156691,1.4427512,0.0038462577,1.0000842,1.0000842,1.0,1.4427512,1.4156691,0.0,8.413337e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4398,1.0,0.0,15558.676,-33.01614,-1.5852233,1.0933535e-09,1.0089178,0.120635256,-0.0004552375,-0.037355628,0.99116087,-0.00044722532,25.165396,0.0,329.92853,14.495578,-23.809721,0.0,13.934379,230.00697,1.0,0.14855133,0.123538755,1.4784664,1.505583,0.0,-14.07653,-11.088866,-191.96156,-137.96698,1.1442014e-11,1.6658478e-12,1.4784664,1.4784664,1.505583,0.0029523158,1.0000765,1.0000765,1.0,1.505583,1.4784664,0.0,7.6497825e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.44,1.0,0.0,15554.012,-28.278107,-1.5852233,1.0933535e-09,1.0086085,0.11829493,-0.00047270858,-0.038181227,0.9914648,-0.0004646738,24.731787,0.0,331.76096,14.495578,-23.899225,0.0,13.934379,230.00697,1.0,0.14552899,0.121148504,1.5412643,1.5684149,0.0,-12.610279,-12.121508,-174.87244,-156.88852,1.0622317e-11,1.6961465e-12,1.5412643,1.5412643,1.5684149,0.0021957497,1.0000685,1.0000685,1.0,1.5684149,1.5412643,0.0,6.8593356e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4402,1.0,0.0,15549.0625,-23.450726,-1.5852233,1.0933535e-09,1.0082833,0.115888394,-0.00048833946,-0.03886365,0.9917846,-0.0004803487,24.20298,0.0,332.25653,14.495578,-23.89941,0.0,13.934379,230.00697,1.0,0.14234793,0.11868809,1.6040629,1.6312468,0.0,-11.124662,-13.078319,-157.02097,-175.23557,9.555769e-12,1.7204453e-12,1.6040629,1.6040629,1.6312468,0.0015790256,1.0000604,1.0000604,1.0,1.6312468,1.6040629,0.0,6.0450326e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4404,1.0,0.0,15543.821,-18.551916,-1.5852233,1.0933535e-09,1.0079434,0.113424696,-0.00050207885,-0.039400734,0.99211895,-0.00049419637,23.581495,0.0,331.4072,14.495578,-23.810444,0.0,13.934379,230.00697,1.0,0.13902034,0.116166785,1.6668625,1.6940787,0.0,-9.626729,-13.954766,-138.47922,-192.928,8.49371e-12,1.7404931e-12,1.6668625,1.6668625,1.6940787,0.0011040843,1.0000521,1.0000521,1.0,1.6940787,1.6668625,0.0,5.209992e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4406,1.0,0.0,15538.282,-13.599829,-1.5852233,1.0933535e-09,1.0075903,0.11091309,-0.0005138834,-0.039790828,0.9924666,-0.0005061702,22.870356,0.0,329.2109,14.495578,-23.632961,0.0,13.934379,230.00697,1.0,0.1355589,0.113594055,1.7296631,1.7569104,0.0,-8.123597,-14.7467575,-119.322945,-209.88795,7.603161e-12,1.7548315e-12,1.7296631,1.7296631,1.7569104,0.00077234267,1.0000436,1.0000436,1.0,1.7569104,1.7296631,0.0,4.3574033e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4408,1.0,0.0,15532.438,-8.612787,-1.5852233,1.0933535e-09,1.0072253,0.10836297,-0.0005237178,-0.040032852,0.99282634,-0.0005162309,22.073074,0.0,325.6717,14.495578,-23.368044,0.0,13.934379,230.00697,1.0,0.13197674,0.11097954,1.7924649,1.8197423,0.0,-6.622409,-15.450666,-99.63127,-226.04042,6.9207886e-12,1.7642887e-12,1.7924649,1.7924649,1.8197423,0.0005846876,1.0000349,1.0000349,1.0,1.8197423,1.7924649,0.0,3.4905126e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.441,1.0,0.0,15526.288,-3.6092198,-1.5852233,1.0933535e-09,1.0068496,0.10578388,-0.0005315544,-0.040126257,0.99319667,-0.0005243464,21.193632,0.0,320.79984,14.495578,-23.017218,0.0,13.934379,230.00697,1.0,0.12828745,0.10833303,1.8552679,1.8825742,0.0,-5.130279,-16.063353,-79.48629,-241.31354,6.263992e-12,1.7719466e-12,1.8552679,1.8552679,1.8825742,0.0005414692,1.0000261,1.0000261,1.0,1.8825742,1.8552679,0.0,2.6126101e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4412,1.0,0.0,15519.827,1.3924056,-1.5852233,1.0933535e-09,1.006465,0.10318541,-0.00053737394,-0.040071055,0.9935762,-0.00053049234,20.236435,0.0,314.6117,14.495578,-22.582438,0.0,13.934379,230.00697,1.0,0.12450492,0.10566436,1.9180722,1.9454061,0.0,-3.6542537,-16.582182,-58.972675,-255.63902,5.439635e-12,1.7784087e-12,1.9180722,1.9180722,1.9454061,0.000642504,1.0000173,1.0000173,1.0,1.9454061,1.9180722,0.0,1.7270188e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
