Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.4414,1.0,0.0,15513.054,6.3736496,-1.5852233,1.0933535e-09,1.0060728,0.10057723,-0.0005411649,-0.039867803,0.99396366,-0.00053465145,19.2063,0.0,307.1299,14.495578,-22.066078,0.0,13.934379,230.00697,1.0,0.120643385,0.102983475,1.980878,2.0082378,0.0,-2.2012599,-17.005041,-38.177288,-268.95264,4.3785414e-12,1.7821364e-12,1.980878,1.980878,2.0082378,0.00088707556,1.0000083,1.0000083,1.0,2.0082378,1.980878,0.0,8.370788e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4416,1.0,0.0,15505.969,11.316168,-1.5852233,1.0933535e-09,1.0056744,0.097969,-0.0005429239,-0.039517604,0.9943574,-0.0005368144,18.108414,0.0,298.38312,14.495578,-21.470901,0.0,13.934379,230.00697,1.0,0.11671733,0.10030032,2.0436854,2.0710697,0.0,-0.77806336,-17.33035,-17.188711,-281.1944,3.200973e-12,1.7829957e-12,2.0436854,2.0436854,2.0710697,0.0012739464,0.99999946,0.99999946,1.0,2.0710697,2.0436854,-0.0,-5.386348e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4418,1.0,0.0,15498.572,16.20178,-1.5852233,1.0933535e-09,1.0052713,0.09537038,-0.00054265524,-0.03902209,0.9947561,-0.00053697906,16.948292,0.0,288.40594,14.495578,-20.800047,0.0,13.934379,230.00697,1.0,0.11274145,0.09762483,2.1064944,2.1339016,0.0,0.608774,-17.557066,3.903172,-292.3091,2.1157939e-12,1.7814683e-12,2.1064944,2.1064944,2.1339016,0.0018013484,0.9999906,0.9999906,1.0,2.1339016,2.1064944,-0.0,-9.424695e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.442,1.0,0.0,15490.866,21.01253,-1.5852233,1.0933535e-09,1.004865,0.09279096,-0.00054037094,-0.038383447,0.9951582,-0.000535151,15.731745,0.0,277.23892,14.495578,-20.057007,0.0,13.934379,230.00697,1.0,0.10873056,0.09496688,2.169305,2.1967335,0.0,1.9529355,-17.684679,25.00767,-302.2466,1.2713934e-12,1.7774478e-12,2.169305,2.169305,2.1967335,0.0024670009,0.99998176,0.99998176,1.0,2.1967335,2.169305,-0.0,-1.8254208e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4422,1.0,0.0,15482.8545,25.730762,-1.5852233,1.0933535e-09,1.0044572,0.090240225,-0.0005360906,-0.037604365,0.9955622,-0.00053134316,14.464832,0.0,264.92822,14.495578,-19.245592,0.0,13.934379,230.00697,1.0,0.10469959,0.09233625,2.2321174,2.2595654,0.0,3.2483869,-17.713219,46.033733,-310.96194,5.1567073e-13,1.771668e-12,2.2321174,2.2321174,2.2595654,0.0032681231,0.999973,0.999973,1.0,2.2595654,2.2321174,-0.0,-2.6994325e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4424,1.0,0.0,15474.54,30.339178,-1.5852233,1.0933535e-09,1.0040494,0.08772756,-0.00052984117,-0.03668806,0.9959667,-0.0005255759,13.153829,0.0,251.52545,14.495578,-18.369913,0.0,13.934379,230.00697,1.0,0.1006635,0.08974263,2.2949317,2.3223972,0.0,4.4894123,-17.643242,66.89044,-318.4159,-3.058078e-13,1.7661634e-12,2.2949317,2.2949317,2.3223972,0.004201433,0.9999644,0.9999644,1.0,2.3223972,2.2949317,-0.0,-3.5612644e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4426,1.0,0.0,15465.929,34.8209,-1.5852233,1.0933535e-09,1.0036429,0.085262164,-0.0005216568,-0.035638247,0.9963701,-0.0005178767,11.80517,0.0,237.08742,14.495578,-17.434345,0.0,13.934379,230.00697,1.0,0.09663723,0.087195516,2.357748,2.385229,0.0,5.6706457,-17.475817,87.4875,-324.57492,-1.1681143e-12,1.760292e-12,2.357748,2.357748,2.385229,0.005263169,0.99995595,0.99995595,1.0,2.385229,2.357748,-0.0,-4.4077347e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4428,1.0,0.0,15457.027,39.159546,-1.5852233,1.0933535e-09,1.0032393,0.08285305,-0.00051157863,-0.034459118,0.9967709,-0.00050828024,10.425416,0.0,221.67584,14.495578,-16.443499,0.0,13.934379,230.00697,1.0,0.09263564,0.08470421,2.420566,2.4480608,0.0,6.787099,-17.212515,107.73569,-329.41153,-1.9358768e-12,1.7530194e-12,2.420566,2.420566,2.4480608,0.0064491048,0.99994767,0.99994767,1.0,2.4480608,2.420566,-0.0,-5.2357314e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.443,1.0,0.0,15447.844,43.33927,-1.5852233,1.0933535e-09,1.00284,0.08050899,-0.00049965427,-0.03315533,0.9971677,-0.0004968281,9.021205,0.0,205.35704,14.495578,-15.40219,0.0,13.934379,230.00697,1.0,0.088673465,0.08227783,2.4833863,2.5108926,0.0,7.8341866,-16.855392,127.54734,-332.9044,-2.5483671e-12,1.7449341e-12,2.4833863,2.4833863,2.5108926,0.007754563,0.99993956,0.99993956,1.0,2.5108926,2.4833863,-0.0,-6.042223e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4432,1.0,0.0,15438.387,47.34484,-1.5852233,1.0933535e-09,1.0024467,0.078238524,-0.00048593787,-0.03173201,0.9975591,-0.0004835686,7.5992084,0.0,188.20157,14.495578,-14.315409,0.0,13.934379,230.00697,1.0,0.08476527,0.079925165,2.5462084,2.5737245,0.0,8.807749,-16.406958,146.83684,-335.03842,-2.8494214e-12,1.7368059e-12,2.5462084,2.5462084,2.5737245,0.009174438,0.99993175,0.99993175,1.0,2.5737245,2.5462084,-0.0,-6.824271e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4434,1.0,0.0,15428.666,51.16169,-1.5852233,1.0933535e-09,1.0020605,0.07604987,-0.00047048955,-0.030194702,0.9979435,-0.00046855654,6.16609,0.0,170.28384,14.495578,-13.188282,0.0,13.934379,230.00697,1.0,0.08092537,0.077654764,2.6090326,2.6365564,0.0,9.704064,-15.870154,165.52104,-335.80487,-2.8505733e-12,1.7276496e-12,2.6090326,2.6090326,2.6365564,0.010703207,0.9999242,0.9999242,1.0,2.6365564,2.6090326,-0.0,-7.579039e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4436,1.0,0.0,15418.691,54.77596,-1.5852233,1.0933535e-09,1.001683,0.07395094,-0.00045337534,-0.028549358,0.9983196,-0.00045185303,4.728465,0.0,151.68176,14.495578,-12.026045,0.0,13.934379,230.00697,1.0,0.07716779,0.075474836,2.671859,2.6993883,0.0,10.519868,-15.248333,183.51968,-335.20145,-2.6852663e-12,1.7167229e-12,2.671859,2.671859,2.6993883,0.0123349605,0.999917,0.999917,1.0,2.6993883,2.671859,-0.0,-8.303805e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4438,1.0,0.0,15408.477,58.174576,-1.5852233,1.0933535e-09,1.0013155,0.07194928,-0.00043466664,-0.026802326,0.99868613,-0.00043352525,3.2928584,0.0,132.47626,14.495578,-10.834011,0.0,13.934379,230.00697,1.0,0.07350623,0.07339323,2.7346873,2.7622201,0.0,11.252356,-14.545214,200.75587,-333.23215,-2.3897282e-12,1.7056684e-12,2.7346873,2.7346873,2.7622201,0.014063416,0.99991006,0.99991006,1.0,2.7622201,2.7346873,-0.0,-8.995969e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.444,1.0,0.0,15398.032,61.345276,-1.5852233,1.0933535e-09,1.0009592,0.07005208,-0.00041444,-0.024960302,0.99904156,-0.00041364602,1.8656671,0.0,112.75091,14.495578,-9.617536,0.0,13.934379,230.00697,1.0,0.06995398,0.07141742,2.7975178,2.825052,0.0,11.899192,-13.764858,217.15642,-329.90732,-2.0505045e-12,1.695639e-12,2.7975178,2.7975178,2.825052,0.015881954,0.99990344,0.99990344,1.0,2.825052,2.7975178,-0.0,-9.653064e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4442,1.0,0.0,15387.373,64.276665,-1.5852233,1.0933535e-09,1.0006155,0.068266116,-0.00039277683,-0.023030339,0.9993847,-0.0003922937,0.45312664,0.0,92.59143,14.495578,-8.3819895,0.0,13.934379,230.00697,1.0,0.066523924,0.06955447,2.8603504,2.887884,0.0,12.458509,-12.911636,232.65219,-325.24362,-1.6544464e-12,1.6856223e-12,2.8603504,2.8603504,2.887884,0.01778363,0.9998973,0.9998973,1.0,2.887884,2.8603504,-0.0,-0.00010272761,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4444,1.0,0.0,15376.514,66.95825,-1.5852233,1.0933535e-09,1.0002856,0.06659773,-0.00036976289,-0.021019777,0.9997144,-0.00036955174,-0.9387236,0.0,72.08526,14.495578,-7.132729,0.0,13.934379,230.00697,1.0,0.063228436,0.067811005,2.923185,2.9507158,0.0,12.928907,-11.990184,247.17851,-319.26376,-1.3157766e-12,1.6726778e-12,2.923185,2.923185,2.9507158,0.01976121,0.99989146,0.99989146,1.0,2.9507158,2.923185,-0.0,-0.000108528824,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4446,1.0,0.0,15365.468,69.380516,-1.5852233,1.0933535e-09,0.9999706,0.06505283,-0.00034548805,-0.018936258,1.0000293,-0.00034550834,-2.3040695,0.0,51.32106,14.495578,-5.8750687,0.0,13.934379,230.00697,1.0,0.060079377,0.0661932,2.9860218,3.0135477,0.0,13.309444,-11.005375,260.6754,-311.9965,-1.2373323e-12,1.6589403e-12,2.9860218,2.9860218,3.0135477,0.021807192,0.9998861,0.9998861,1.0,3.0135477,2.9860218,-0.0,-0.00011391405,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4448,1.0,0.0,15354.253,71.53489,-1.5852233,1.0933535e-09,0.99967164,0.06363684,-0.00032004592,-0.016787669,1.0003284,-0.0003202562,-3.6373496,0.0,30.388292,14.495578,-4.614254,0.0,13.934379,230.00697,1.0,0.057088036,0.064706735,3.0488605,3.0763793,0.0,13.599627,-9.962276,273.08795,-303.47626,-1.4689094e-12,1.6462021e-12,3.0488605,3.0488605,3.0763793,0.023913842,0.99988115,0.99988115,1.0,3.0763793,3.0488605,-0.0,-0.000118864686,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.445,1.0,0.0,15342.885,73.41386,-1.5852233,1.0933535e-09,0.9993897,0.062354703,-0.00029353346,-0.014582115,1.0006106,-0.00029389205,-4.933278,0.0,9.376705,14.495578,-3.3554385,0.0,13.934379,230.00697,1.0,0.054265086,0.06335682,3.1117013,3.1392112,0.0,13.799397,-8.866119,284.36646,-293.74316,-1.915063e-12,1.6340475e-12,3.1117013,3.1117013,3.1392112,0.026073212,0.9998766,0.9998766,1.0,3.1392112,3.1117013,-0.0,-0.0001233638,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4452,1.0,0.0,15331.38,75.01092,-1.5852233,1.0933535e-09,0.9991258,0.061210845,-0.00026605063,-0.0123279095,1.0008749,-0.00026651638,-6.1868653,0.0,-11.624105,14.495578,-2.103661,0.0,13.934379,230.00697,1.0,0.05162056,0.062148117,3.174544,3.202043,0.0,13.9091215,-7.722256,294.4666,-282.8425,-2.4584724e-12,1.6225756e-12,3.174544,3.174544,3.202043,0.028277177,0.9998726,0.9998726,1.0,3.202043,3.174544,-0.0,-0.00012739621,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4454,1.0,0.0,15319.757,76.320656,-1.5852233,1.0933535e-09,0.9988808,0.06020917,-0.00023770011,-0.010033511,1.0011203,-0.00023823304,-7.3934345,0.0,-32.525158,14.495578,-0.8638267,0.0,13.934379,230.00697,1.0,0.049163803,0.06108477,3.2373886,3.264875,0.0,13.929563,-6.536128,303.3498,-270.82465,-3.0584537e-12,1.6094501e-12,3.2373886,3.2373886,3.264875,0.03051747,0.99986905,0.99986905,1.0,3.264875,3.2373886,-0.0,-0.00013094852,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4456,1.0,0.0,15308.033,77.33876,-1.5852233,1.0933535e-09,0.9986556,0.05935306,-0.00020858673,-0.0077075185,1.0013461,-0.0002091487,-8.548636,0.0,-53.238518,14.495578,0.35931304,0.0,13.934379,230.00697,1.0,0.04690345,0.060170367,3.3002353,3.3277068,0.0,13.861867,-5.313231,310.98315,-257.74463,-3.6482223e-12,1.5956798e-12,3.3002353,3.3002353,3.3277068,0.032785702,0.999866,0.999866,1.0,3.3277068,3.3002353,-0.0,-0.00013400914,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4458,1.0,0.0,15296.228,78.062,-1.5852233,1.0933535e-09,0.9984509,0.058645338,-0.00017881738,-0.005358625,1.0015515,-0.00017937268,-9.648456,0.0,-73.67775,14.495578,1.5611745,0.0,13.934379,230.00697,1.0,0.04484738,0.059407942,3.3630836,3.3905387,0.0,13.707538,-4.059082,317.33963,-243.66188,-4.002316e-12,1.5823139e-12,3.3630836,3.3630836,3.3905387,0.0350734,0.99986345,0.99986345,1.0,3.3905387,3.3630836,-0.0,-0.00013656836,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.446,1.0,0.0,15284.358,78.488266,-1.5852233,1.0933535e-09,0.99826735,0.05808827,-0.00014850045,-0.0029955925,1.0017356,-0.00014901638,-10.689223,0.0,-93.75829,14.495578,2.7373557,0.0,13.934379,230.00697,1.0,0.043002713,0.05879996,3.4259336,3.4533706,0.0,13.468413,-2.7791896,322.39807,-228.63979,-4.105463e-12,1.5691307e-12,3.4259336,3.4259336,3.4533706,0.03737204,0.99986136,0.99986136,1.0,3.4533706,3.4259336,-0.0,-0.00013861833,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4462,1.0,0.0,15272.444,78.6166,-1.5852233,1.0933535e-09,0.99810565,0.057683557,-0.000117745556,-0.00062721164,1.0018979,-0.00011819293,-11.667615,0.0,-113.3979,14.495578,3.8836482,0.0,13.934379,230.00697,1.0,0.041375753,0.058348298,3.4887853,3.5162024,0.0,13.146638,-1.4790236,326.1433,-212.7454,-3.8499655e-12,1.5556377e-12,3.4887853,3.4887853,3.5162024,0.039673083,0.99985987,0.99985987,1.0,3.5162024,3.4887853,-0.0,-0.00014015309,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4464,1.0,0.0,15260.506,78.44714,-1.5852233,1.0933535e-09,0.99796623,0.057432346,-8.6663196e-05,0.0017377258,1.0020379,-8.7016786e-05,-12.580651,0.0,-132.51697,14.495578,4.9960456,0.0,13.934379,230.00697,1.0,0.039972,0.05805426,3.5516386,3.5790343,0.0,12.744639,-0.1639886,328.56604,-196.04906,-3.2365044e-12,1.5424473e-12,3.5516386,3.5516386,3.5790343,0.041967977,0.99985886,0.99985886,1.0,3.5790343,3.5516386,-0.0,-0.00014116862,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4466,1.0,0.0,15248.561,77.98117,-1.5852233,1.0933535e-09,0.9978495,0.057335187,-5.5364355e-05,0.004090459,1.0021551,-5.5603243e-05,-13.4257,0.0,-151.0389,14.495578,6.0707507,0.0,13.934379,230.00697,1.0,0.03879611,0.05791856,3.6144934,3.641866,0.0,12.265101,1.1605986,329.6628,-178.62392,-2.4143745e-12,1.5290204e-12,3.6144934,3.6144934,3.641866,0.04424824,0.9998583,0.9998583,1.0,3.641866,3.6144934,-0.0,-0.00014166281,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4468,1.0,0.0,15236.629,77.22108,-1.5852233,1.0933535e-09,0.99775594,0.05739208,-2.3960292e-05,0.006422295,1.0022491,-2.406819e-05,-14.200467,0.0,-168.8904,14.495578,7.104182,0.0,13.934379,230.00697,1.0,0.037851885,0.057941314,3.6773496,3.7046978,0.0,11.710935,2.4895322,329.43597,-160.54558,-1.5720929e-12,1.5161748e-12,3.6773496,3.6773496,3.7046978,0.046505444,0.9998584,0.9998584,1.0,3.7046978,3.6773496,-0.0,-0.00014163542,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.447,1.0,0.0,15224.7295,76.170364,-1.5849863,-9.497553e-08,0.9976858,0.057602443,7.437979e-06,0.008724636,1.0023196,7.4725253e-06,-14.9029875,0.0,-186.00182,14.495578,8.092975,0.0,13.934379,230.00697,1.0,0.037142266,0.058122065,3.740207,3.7675297,0.0,11.085253,3.8177354,327.8936,-141.89177,-6.082998e-13,1.5016158e-12,3.740207,3.740207,3.7675297,0.048731275,0.9998589,0.9998589,1.0,3.7675297,3.740207,-0.0,-0.00014108817,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4472,1.0,0.0,15212.882,74.83363,-1.5849863,-9.497553e-08,0.9976392,0.057965122,3.87199e-05,0.010989017,1.0023664,3.890337e-05,-15.531623,0.0,-202.30734,14.495578,9.033984,0.0,13.934379,230.00697,1.0,0.036669314,0.05845976,3.8030658,3.8303616,0.0,10.391346,5.140276,325.04916,-122.74182,4.1495632e-13,1.4876264e-12,3.8030658,3.8030658,3.8303616,0.05091756,0.99986,0.99986,1.0,3.8303616,3.8030658,-0.0,-0.00014002463,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4474,1.0,0.0,15201.1045,73.216545,-1.5849863,-9.497553e-08,0.99761623,0.058478415,6.977571e-05,0.0132071255,1.0023894,7.010956e-05,-16.08504,0.0,-217.74529,14.495578,9.924285,0.0,13.934379,230.00697,1.0,0.03643422,0.05895277,3.8659256,3.8931935,0.0,9.632659,6.4523807,320.92163,-103.176346,1.3640841e-12,1.4754529e-12,3.8659256,3.8659256,3.8931935,0.05305627,0.99986154,0.99986154,1.0,3.8931935,3.8659256,-0.0,-0.00013845025,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4476,1.0,0.0,15189.416,71.32582,-1.5849863,-9.497553e-08,0.997617,0.059140056,0.0001004968,0.015370852,1.0023887,0.000100977486,-16.562204,0.0,-232.25827,14.495578,10.761173,0.0,13.934379,230.00697,1.0,0.036437277,0.0595989,3.9287865,3.9560254,0.0,8.812759,7.749445,315.5351,-83.27682,2.260892e-12,1.4630136e-12,3.9287865,3.9287865,3.9560254,0.055139598,0.9998636,0.9998636,1.0,3.9560254,3.9287865,-0.0,-0.00013637231,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4478,1.0,0.0,15177.835,69.16919,-1.5849863,-9.497553e-08,0.99764144,0.05994723,0.000130776,0.017472299,1.0023642,0.00013139506,-16.962368,0.0,-245.79337,14.495578,11.542156,0.0,13.934379,230.00697,1.0,0.03667791,0.06039538,3.9916484,4.018857,0.0,7.935326,9.027041,308.91855,-63.125183,3.17416e-12,1.4515643e-12,3.9916484,3.9916484,4.018857,0.05715994,0.9998662,0.9998662,1.0,4.018857,3.9916484,-0.0,-0.00013379991,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.448,1.0,0.0,15166.379,66.75538,-1.5849863,-9.497553e-08,0.99768937,0.06089659,0.0001605079,0.019503824,1.002316,0.00016125223,-17.285046,0.0,-258.3023,14.495578,12.264958,0.0,13.934379,230.00697,1.0,0.037154663,0.061338894,4.054511,4.081689,0.0,7.004121,10.280926,301.10577,-42.803493,4.108254e-12,1.43994e-12,4.054511,4.054511,4.081689,0.05910996,0.9998692,0.9998692,1.0,4.081689,4.054511,-0.0,-0.0001307439,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4482,1.0,0.0,15155.064,64.09406,-1.5849863,-9.497553e-08,0.99776053,0.061984282,0.00018958915,0.02145806,1.0022445,0.00019044116,-17.530012,0.0,-269.7415,14.495578,12.927512,0.0,13.934379,230.00697,1.0,0.037865214,0.062425595,4.117374,4.1445208,0.0,6.022973,11.507039,292.13504,-22.393557,5.037195e-12,1.4274296e-12,4.117374,4.117374,4.1445208,0.060982596,0.9998728,0.9998728,1.0,4.1445208,4.117374,-0.0,-0.00012721683,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4484,1.0,0.0,15143.91,61.19583,-1.5849863,-9.497553e-08,0.99785465,0.06320593,0.0002179188,0.02332794,1.0021499,0.00021885683,-17.697273,0.0,-280.0722,14.495578,13.527955,0.0,13.934379,230.00697,1.0,0.03880637,0.06365111,4.1802382,4.2073526,0.0,4.9957643,12.7015085,282.04877,-1.9765687,5.941336e-12,1.4126435e-12,4.1802382,4.1802382,4.2073526,0.062771074,0.99987674,0.99987674,1.0,4.2073526,4.1802382,-0.0,-0.00012323294,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4486,1.0,0.0,15132.93,58.07214,-1.5849863,-9.497553e-08,0.99797136,0.06455669,0.00024539858,0.025106734,1.0020328,0.00024639725,-17.787058,0.0,-289.26053,14.495578,14.064624,0.0,13.934379,230.00697,1.0,0.039974105,0.06501055,4.243102,4.2701845,0.0,3.9264095,13.860649,270.89334,18.3672,6.6876964e-12,1.3985902e-12,4.243102,4.243102,4.2701845,0.06446897,0.9998812,0.9998812,1.0,4.2701845,4.243102,-0.0,-0.00011880808,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4488,1.0,0.0,15122.141,54.735264,-1.5849863,-9.497553e-08,0.9981101,0.066031225,0.00027193307,0.02678807,1.0018934,0.0002729638,-17.799807,0.0,-297.2775,14.495578,14.536052,0.0,13.934379,230.00697,1.0,0.041363552,0.066498555,4.305967,4.3330164,0.0,2.8188481,14.980959,258.71878,38.558723,7.346532e-12,1.3864245e-12,4.305967,4.305967,4.3330164,0.066070214,0.99988604,0.99988604,1.0,4.3330164,4.305967,-0.0,-0.00011395962,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.449,1.0,0.0,15111.558,51.198254,-1.5849863,-9.497553e-08,0.99827045,0.06762378,0.0002974302,0.028365942,1.0017325,0.0002984617,-17.736149,0.0,-304.09903,14.495578,14.940962,0.0,13.934379,230.00697,1.0,0.042969044,0.0681093,4.3688316,4.3958483,0.0,1.6770331,16.059116,245.57852,58.520496,8.009483e-12,1.3765895e-12,4.3688316,4.3688316,4.3958483,0.067569084,0.9998913,0.9998913,1.0,4.3958483,4.3688316,-0.0,-0.00010870644,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4492,1.0,0.0,15101.193,47.474876,-1.5849863,-9.497553e-08,0.99845165,0.06932815,0.0003218015,0.029834755,1.0015507,0.00032280028,-17.596893,0.0,-309.70587,14.495578,15.278266,0.0,13.934379,230.00697,1.0,0.044784125,0.06983651,4.431697,4.45868,0.0,0.5049206,17.091974,231.52905,78.17683,8.5952296e-12,1.367853e-12,4.431697,4.431697,4.45868,0.06896028,0.99989694,0.99989694,1.0,4.45868,4.431697,-0.0,-0.0001030688,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4494,1.0,0.0,15091.062,43.579556,-1.5849863,-9.497553e-08,0.9986531,0.07113776,0.00034496206,0.031189322,1.0013486,0.00034589315,-17.38302,0.0,-314.08368,14.684763,15.547054,0.0,13.934379,229.9619,1.0,0.04680157,0.07167351,4.4945617,4.521512,0.0,-0.6935341,18.076555,216.62961,97.45406,9.023023e-12,1.3593501e-12,4.4945617,4.4945617,4.521512,0.0702389,0.9999029,0.9999029,1.0,4.521512,4.4945617,-0.0,-9.70683e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4496,1.0,0.0,15081.175,39.527336,-1.5849863,-9.497553e-08,0.99887395,0.073045634,0.00036683126,0.032424904,1.0011271,0.00036765874,-17.095663,0.0,-317.2228,14.684763,15.746601,0.0,13.934379,229.9619,1.0,0.04901344,0.07361321,4.5574265,4.584344,0.0,-1.9143825,19.010046,200.94196,116.280846,9.313156e-12,1.350686e-12,4.5574265,4.5574265,4.584344,0.071400486,0.9999093,0.9999093,1.0,4.584344,4.5574265,-0.0,-9.07278e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4498,1.0,0.0,15071.544,35.33379,-1.5849863,-9.497553e-08,0.99911344,0.07504445,0.0003873327,0.033537205,1.0008872,0.00038802033,-16.736103,0.0,-319.11838,14.684763,15.876353,0.0,13.934379,229.9619,1.0,0.051411074,0.07564817,4.6202908,4.647176,0.0,-3.1536858,19.88979,184.53008,134.5883,9.5025186e-12,1.3404574e-12,4.6202908,4.6202908,4.647176,0.072441004,0.99991596,0.99991596,1.0,4.647176,4.6202908,-0.0,-8.4071326e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.45,1.0,0.0,15062.18,31.014982,-1.5849863,-9.497553e-08,0.9993706,0.07712659,0.0004063946,0.03452241,1.0006297,0.00040690656,-16.305763,0.0,-319.77008,14.684763,15.935936,0.0,13.934379,229.9619,1.0,0.053985152,0.07777063,4.683155,4.7100077,0.0,-4.407515,20.71328,167.45987,152.31021,9.514034e-12,1.327718e-12,4.683155,4.683155,4.7100077,0.0733569,0.9999229,0.9999229,1.0,4.7100077,4.683155,-0.0,-7.7123965e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4502,1.0,0.0,15053.092,26.587395,-1.5849863,-9.497553e-08,0.99964446,0.079284124,0.00042394997,0.03537718,1.0003555,0.0004242515,-15.806201,0.0,-319.1821,14.684763,15.925144,0.0,13.934379,229.9619,1.0,0.05672572,0.07997248,4.746019,4.7728395,0.0,-5.6719537,21.478155,149.79886,169.38326,9.436697e-12,1.3136956e-12,4.746019,4.746019,4.7728395,0.074145086,0.9999301,0.9999301,1.0,4.7728395,4.746019,-0.0,-6.991181e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4504,1.0,0.0,15044.287,22.067863,-1.5849863,-9.497553e-08,0.999934,0.08150886,0.000439937,0.036098655,1.0000658,0.00043999494,-15.239102,0.0,-317.363,14.684763,15.84395,0.0,13.934379,229.9619,1.0,0.059622236,0.08224539,4.8088818,4.8356714,0.0,-6.943093,22.182196,131.616,185.74702,9.19597e-12,1.3013106e-12,4.8088818,4.8088818,4.8356714,0.07480296,0.99993753,0.99993753,1.0,4.8356714,4.8088818,-0.0,-6.2461855e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4506,1.0,0.0,15035.774,17.473516,-1.5849863,-9.497553e-08,1.0002382,0.08379239,0.000454299,0.03668451,0.99976164,0.00045408256,-14.606279,0.0,-314.32562,14.684763,15.6925,0.0,13.934379,229.9619,1.0,0.06266359,0.08458073,4.871744,4.8985033,0.0,-8.217033,22.823313,112.981316,201.34431,8.617675e-12,1.2905301e-12,4.871744,4.871744,4.8985033,0.07532839,0.9999452,0.9999452,1.0,4.8985033,4.871744,-0.0,-5.480187e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4508,1.0,0.0,15027.559,12.821699,-1.5849863,-9.497553e-08,1.0005558,0.086126104,0.000466985,0.037132893,0.9994443,0.0004664662,-13.909674,0.0,-310.08688,14.684763,15.471116,0.0,13.934379,229.9619,1.0,0.06583819,0.08696972,4.9346056,4.961335,0.0,-9.4898815,23.399555,93.965775,216.12112,7.782145e-12,1.2817823e-12,4.9346056,4.9346056,4.961335,0.07571978,0.99995303,0.99995303,1.0,4.961335,4.9346056,-0.0,-4.6960336e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.451,1.0,0.0,15019.6455,8.129914,-1.5849863,-9.497553e-08,1.0008857,0.08850123,0.0004779496,0.0374425,0.9991149,0.00047710395,-13.151351,0.0,-304.6677,14.684763,15.180299,0.0,13.934379,229.9619,1.0,0.06913393,0.089403346,4.997466,5.024167,0.0,-10.757745,23.909096,74.64093,230.02675,6.8564672e-12,1.2725904e-12,4.997466,4.997466,5.024167,0.075976,0.999961,0.999961,1.0,5.024167,4.997466,-0.0,-3.8966336e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4512,1.0,0.0,15012.039,3.4157522,-1.5849863,-9.497553e-08,1.0012267,0.090908855,0.00048715336,0.037612524,0.99877465,0.0004859603,-12.3335085,0.0,-298.09274,14.684763,14.820731,0.0,13.934379,229.9619,1.0,0.07253833,0.091872506,5.0603256,5.0869985,0.0,-12.016734,24.350243,55.07878,243.01398,5.8603088e-12,1.2606608e-12,5.0603256,5.0603256,5.0869985,0.076096445,0.9999691,0.9999691,1.0,5.0869985,5.0603256,-0.0,-3.0849435e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4514,1.0,0.0,15004.741,-1.3031756,-1.5849863,-9.497553e-08,1.0015774,0.09333998,0.0004945629,0.037642688,0.9984249,0.0004930063,-11.458473,0.0,-290.39053,14.684763,14.393285,0.0,13.934379,229.9619,1.0,0.07603852,0.094367936,5.1231837,5.1498303,0.0,-13.262958,24.72143,35.351513,255.03902,4.720769e-12,1.2494842e-12,5.1231837,5.1231837,5.1498303,0.076081015,0.99997735,0.99997735,1.0,5.1498303,5.1231837,-0.0,-2.2639591e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4516,1.0,0.0,14997.755,-6.009304,-1.5849863,-9.497553e-08,1.0019366,0.095785536,0.0005001512,0.037533227,0.99806696,0.00049821957,-10.52871,0.0,-281.59296,14.684763,13.899019,0.0,13.934379,229.9619,1.0,0.079621285,0.09688034,5.186041,5.212662,0.0,-14.492519,25.021229,15.531303,266.06165,3.2309318e-12,1.2235062e-12,5.186041,5.186041,5.212662,0.0759301,0.99998564,0.99998564,1.0,5.212662,5.186041,-0.0,-1.4367047e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4518,1.0,0.0,14991.079,-10.685181,-1.5849863,-9.497553e-08,1.0023029,0.09823642,0.00050389743,0.03728491,0.9977022,0.0005015845,-9.546825,0.0,-271.73538,14.684763,13.339192,0.0,13.934379,229.9619,1.0,0.08327316,0.09940035,5.2488966,5.275494,0.0,-15.701521,25.248346,-4.309878,276.04526,1.3998264e-12,1.1617123e-12,5.2488966,5.2488966,5.275494,0.07564462,0.9999939,0.9999939,1.0,5.275494,5.2488966,-0.0,-6.062219e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.452,1.0,0.0,14984.715,-15.313531,-1.5849863,-9.497553e-08,1.0026749,0.10068354,0.0005057875,0.036899,0.997332,0.0005030923,-8.515572,0.0,-260.8564,14.684763,12.715263,0.0,13.934379,229.9619,1.0,0.08698044,0.101918615,5.311751,5.338326,0.0,-16.88606,25.40163,-24.10045,284.95688,-5.298634e-13,1.0758757e-12,5.311751,5.311751,5.338326,0.07522596,1.0000023,1.0000023,1.0,5.338326,5.311751,0.0,2.2444099e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4522,1.0,0.0,14978.66,-19.87732,-1.5849863,-9.497553e-08,1.0030514,0.10311783,0.00050581386,0.036377285,0.99695766,0.00050274096,-7.4378543,0.0,-248.99774,14.684763,12.028895,0.0,13.934379,229.9619,1.0,0.09072926,0.10442581,5.3746037,5.401158,0.0,-18.042233,25.480085,-43.769405,292.76715,-2.4435482e-12,9.916189e-13,5.3746037,5.3746037,5.401158,0.074676014,1.0000105,1.0000105,1.0,5.401158,5.3746037,0.0,1.0522398e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4524,1.0,0.0,14972.91,-24.359818,-1.5849863,-9.497553e-08,1.0034308,0.105530314,0.00050397567,0.035722036,0.99658066,0.0005005352,-6.316739,0.0,-236.20398,14.684763,11.281967,0.0,13.934379,229.9619,1.0,0.09450563,0.10691268,5.437455,5.4639897,0.0,-19.166134,25.482874,-63.24647,299.45047,-4.30276e-12,9.194123e-13,5.437455,5.437455,5.4639897,0.073997155,1.0000187,1.0000187,1.0,5.4639897,5.437455,0.0,1.8741453e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4526,1.0,0.0,14967.464,-28.744661,-1.5849863,-9.497553e-08,1.0038118,0.10791209,0.00050027895,0.034936026,0.9962024,0.00049648655,-5.1554556,0.0,-222.52263,14.684763,10.476571,0.0,13.934379,229.9619,1.0,0.09829547,0.10937004,5.5003047,5.5268216,0.0,-20.25387,25.409327,-82.46229,304.98492,-6.022509e-12,8.5616047e-13,5.5003047,5.5003047,5.5268216,0.07319224,1.0000268,1.0000268,1.0,5.5268216,5.5003047,0.0,2.687154e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4528,1.0,0.0,14962.314,-33.01591,-1.5849863,-9.497553e-08,1.004193,0.11025444,0.0004947364,0.0340225,0.9958243,0.0004906134,-3.9574022,0.0,-208.00378,14.684763,9.615022,0.0,13.934379,229.9619,1.0,0.10208472,0.11178887,5.563153,5.5896535,0.0,-21.301558,25.258959,-101.34856,309.35236,-7.422389e-12,7.990422e-13,5.563153,5.563153,5.5896535,0.07226457,1.0000349,1.0000349,1.0,5.5896535,5.563153,0.0,3.4882985e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.453,1.0,0.0,14957.455,-37.158104,-1.5849863,-9.497553e-08,1.0045729,0.11254875,0.00048736777,0.032985173,0.9954477,0.00048294067,-2.7261522,0.0,-192.70016,14.684763,8.69986,0.0,13.934379,229.9619,1.0,0.10585933,0.11416031,5.625999,5.6524854,0.0,-22.305334,25.031487,-119.83819,312.53836,-8.420849e-12,7.4953477e-13,5.625999,5.625999,5.6524854,0.07121788,1.0000428,1.0000428,1.0,5.6524854,5.625999,0.0,4.2746593e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4532,1.0,0.0,14952.881,-41.15632,-1.5849863,-9.497553e-08,1.0049502,0.11478667,0.00047819948,0.031828202,0.99507403,0.0004735,-1.4654543,0.0,-176.66682,14.684763,7.7338495,0.0,13.934379,229.9619,1.0,0.109605335,0.11647568,5.6888433,5.7153172,0.0,-23.261374,24.726828,-137.86548,314.5323,-9.174876e-12,7.049035e-13,5.6888433,5.6888433,5.7153172,0.07005638,1.0000504,1.0000504,1.0,5.7153172,5.6888433,0.0,5.0433733e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4534,1.0,0.0,14948.583,-44.996227,-1.5849863,-9.497553e-08,1.0053233,0.116960034,0.00046726485,0.030556183,0.99470466,0.00046232942,-0.17923658,0.0,-159.96112,14.684763,6.719988,0.0,13.934379,229.9619,1.0,0.11330893,0.11872657,5.751686,5.778149,0.0,-24.165894,24.34513,-155.36621,315.32733,-9.968441e-12,6.6475563e-13,5.751686,5.751686,5.778149,0.06878466,1.0000579,1.0000579,1.0,5.778149,5.751686,0.0,5.7916463e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4536,1.0,0.0,14944.551,-48.664127,-1.5849863,-9.497553e-08,1.0056909,0.11906096,0.00045460396,0.029174117,0.994341,0.00044947342,1.1283953,0.0,-142.64258,14.684763,5.661498,0.0,13.934379,229.9619,1.0,0.11695649,0.120904766,5.8145266,5.840981,0.0,-25.015171,23.886776,-172.27785,314.9204,-1.0931347e-11,6.3289565e-13,5.8145266,5.8145266,5.840981,0.067407705,1.0000652,1.0000652,1.0,5.840981,5.8145266,0.0,6.516762e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4538,1.0,0.0,14940.776,-52.147015,-1.5849863,-9.497553e-08,1.0060518,0.12108186,0.00044026342,0.027687414,0.9939844,0.00043498253,2.4531598,0.0,-124.77266,14.684763,4.5618315,0.0,13.934379,229.9619,1.0,0.120534614,0.12300242,5.877365,5.903813,0.0,-25.805565,23.352404,-188.53969,313.31235,-1.1971305e-11,6.090154e-13,5.877365,5.877365,5.903813,0.06593091,1.0000721,1.0000721,1.0,5.903813,5.877365,0.0,7.21609e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.454,1.0,0.0,14937.248,-55.43261,-1.5849863,-9.497553e-08,1.0064045,0.12301544,0.00042429648,0.02610184,0.9936361,0.00041891335,3.7906027,0.0,-106.41475,14.684763,3.4246635,0.0,13.934379,229.9619,1.0,0.12403022,0.12501194,5.940202,5.966645,0.0,-26.533524,22.74292,-204.09294,310.5077,-1.28315735e-11,5.869934e-13,5.940202,5.940202,5.966645,0.06435997,1.0000789,1.0000789,1.0,5.966645,5.940202,0.0,7.887101e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4542,1.0,0.0,14933.954,-58.509403,-1.5849863,-9.497553e-08,1.0067477,0.12485476,0.0004067627,0.024423532,0.99329734,0.00040132823,5.1361055,0.0,-87.63394,14.684763,2.2538888,0.0,13.934379,229.9619,1.0,0.12743056,0.12692611,6.003037,6.0294766,0.0,-27.195616,22.059511,-218.88097,306.5149,-1.3508028e-11,5.6693555e-13,6.003037,6.003037,6.0294766,0.06270097,1.0000852,1.0000852,1.0,6.0294766,6.003037,0.0,8.527368e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4544,1.0,0.0,14930.883,-61.3667,-1.5849863,-9.497553e-08,1.0070802,0.12659325,0.0003877278,0.022658931,0.99296945,0.00038229514,6.4848924,0.0,-68.49692,14.684763,1.0536145,0.0,13.934379,229.9619,1.0,0.13072324,0.1287381,6.06587,6.0923085,0.0,-27.788551,21.30366,-232.84935,301.34628,-1.4214163e-11,5.46891e-13,6.06587,6.06587,6.0923085,0.060960274,1.0000913,1.0000913,1.0,6.0923085,6.06587,0.0,9.134583e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4546,1.0,0.0,14928.02,-63.99464,-1.5849863,-9.497553e-08,1.0074006,0.12822473,0.00036726356,0.020814804,0.99265355,0.00036188727,7.8320427,0.0,-49.071785,14.684763,-0.17184985,0.0,13.934379,229.9619,1.0,0.13389632,0.13044143,6.1287003,6.1551404,0.0,-28.309195,20.477152,-245.94614,295.0179,-1.5062993e-11,5.2721944e-13,6.1287003,6.1287003,6.1551404,0.059144534,1.000097,1.000097,1.0,6.1551404,6.1287003,0.0,9.70656e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4548,1.0,0.0,14925.352,-66.384254,-1.5849863,-9.497553e-08,1.007708,0.12974344,0.00034544742,0.018898174,0.9923509,0.00034018292,9.172505,0.0,-29.427954,14.684763,-1.4180021,0.0,13.934379,229.9619,1.0,0.13693835,0.13203008,6.1915293,6.2179723,0.0,-28.754602,19.582096,-258.12192,287.54987,-1.5946244e-11,5.0952173e-13,6.1915293,6.1915293,6.2179723,0.057260673,1.0001024,1.0001024,1.0,6.2179723,6.1915293,0.0,0.00010241245,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.455,1.0,0.0,14922.863,-68.527466,-1.5849863,-9.497553e-08,1.008001,0.13114402,0.0003223623,0.016916325,0.99206245,0.00031726508,10.501116,0.0,-9.635934,14.684763,-2.680162,0.0,13.934379,229.9619,1.0,0.13983835,0.13349846,6.2543564,6.2808037,0.0,-29.122036,18.62092,-269.33005,278.96597,-1.6610777e-11,4.963205e-13,6.2543564,6.2543564,6.2808037,0.055315834,1.0001074,1.0001074,1.0,6.2808037,6.2543564,0.0,0.000107367254,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4552,1.0,0.0,14920.541,-70.41714,-1.5849863,-9.497553e-08,1.0082786,0.13242158,0.00029809622,0.014876766,0.9917893,0.00029322118,11.812613,0.0,10.232805,14.684763,-3.9534862,0.0,13.934379,229.9619,1.0,0.14258595,0.13484144,0.03399595,0.06045045,0.0,-29.408998,17.596386,-279.52673,269.2939,-1.696784e-11,4.996926e-13,0.03399595,0.03399595,0.06045045,0.053317375,1.0001119,1.0001119,1.0,0.06045045,0.03399595,0.0,0.00011191235,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4554,1.0,0.0,14918.367,-72.047066,-1.5849863,-9.497553e-08,1.0085398,0.13357174,0.00027274212,0.012787183,0.9915324,0.00026814276,13.101664,0.0,30.10603,14.684763,-5.232986,0.0,13.934379,229.9619,1.0,0.14517133,0.13605435,0.09681902,0.123282306,0.0,-29.613249,16.511585,-288.67133,258.56528,-1.7237873e-11,5.18309e-13,0.09681902,0.09681902,0.123282306,0.051272828,1.000116,1.000116,1.0,0.123282306,0.09681902,0.0,0.000116031595,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4556,1.0,0.0,14916.328,-73.41204,-1.5849863,-9.497553e-08,1.0087837,0.13459054,0.0002463973,0.010655446,0.9912927,0.00024212513,14.362887,0.0,49.910927,14.684763,-6.5135484,0.0,13.934379,229.9619,1.0,0.14758529,0.13713305,0.15964022,0.18611416,0.0,-29.73284,15.369952,-296.72635,246.81541,-1.7544358e-11,5.3932477e-13,0.15964022,0.15964022,0.18611416,0.04918988,1.0001197,1.0001197,1.0,0.18611416,0.15964022,0.0,0.000119710465,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4558,1.0,0.0,14914.405,-74.50781,-1.5849863,-9.497553e-08,1.0090092,0.13547453,0.00021916322,0.008489547,0.9910711,0.00021526693,15.590879,0.0,69.57432,14.684763,-7.789956,0.0,13.934379,229.9619,1.0,0.14981931,0.13807385,0.22245958,0.24894601,0.0,-29.766127,14.175247,-303.65778,234.08347,-1.7806583e-11,5.5705944e-13,0.22245958,0.22245958,0.24894601,0.047076333,1.0001229,1.0001229,1.0,0.24894601,0.22245958,0.0,0.00012293606,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.456,1.0,0.0,14912.583,-75.33114,-1.5849863,-9.497553e-08,1.0092158,0.13622081,0.00019114498,0.006297583,0.9908683,0.00018766995,16.780245,0.0,89.02285,14.684763,-9.056912,0.0,13.934379,229.9619,1.0,0.15186559,0.13887364,0.2852772,0.31177786,0.0,-29.711811,12.931566,-309.43518,220.41232,-1.7917234e-11,5.71024e-13,0.2852772,0.2852772,0.31177786,0.04494009,1.0001256,1.0001256,1.0,0.31177786,0.2852772,0.0,0.00012569722,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4562,1.0,0.0,14910.844,-75.87978,-1.5849863,-9.497553e-08,1.0094026,0.13682693,0.00016245086,0.0040877387,0.990685,0.0001594385,17.925623,0.0,108.18324,14.684763,-10.309068,0.0,13.934379,229.9619,1.0,0.15371698,0.13952981,0.34809303,0.3746097,0.0,-29.568943,11.64332,-314.0318,205.84856,-1.797759e-11,5.822047e-13,0.34809303,0.34809303,0.3746097,0.04278911,1.000128,1.000128,1.0,0.3746097,0.34809303,0.0,0.00012798449,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4564,1.0,0.0,14909.171,-76.1525,-1.5849863,-9.497553e-08,1.0095688,0.13729103,0.000133192,0.0018682235,0.99052185,0.00013067915,19.021727,0.0,126.98252,14.684763,-11.541045,0.0,13.934379,229.9619,1.0,0.1553671,0.1400403,0.41090724,0.43744156,0.0,-29.336958,10.315232,-317.4249,190.44237,-1.8049218e-11,5.9109645e-13,0.41090724,0.41090724,0.43744156,0.040631384,1.0001298,1.0001298,1.0,0.43744156,0.41090724,0.0,0.0001297902,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4566,1.0,0.0,14907.546,-76.149055,-1.5849863,-9.497553e-08,1.009714,0.13761173,0.000103481885,-0.00035271773,0.99037945,0.00010150035,20.063366,0.0,145.34827,14.684763,-12.74747,0.0,13.934379,229.9619,1.0,0.15681036,0.14040358,0.47371984,0.5002734,0.0,-29.015686,8.952321,-319.59573,174.24747,-1.8227348e-11,5.980439e-13,0.47371984,0.47371984,0.5002734,0.03847491,1.0001311,1.0001311,1.0,0.5002734,0.47371984,0.0,0.00013110852,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4568,1.0,0.0,14905.951,-75.87023,-1.5849863,-9.497553e-08,1.0098376,0.13778822,7.343575e-05,-0.0025668726,0.9902582,7.2011935e-05,21.045492,0.0,163.20885,14.684763,-13.922999,0.0,13.934379,229.9619,1.0,0.15804191,0.14061868,0.5365309,0.5631053,0.0,-28.605373,7.5598803,-320.52985,157.321,-1.868571e-11,6.0358934e-13,0.5365309,0.5365309,0.5631053,0.036327656,1.000132,1.000132,1.0,0.5631053,0.5365309,0.0,0.0001319354,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.457,1.0,0.0,14904.369,-75.317795,-1.5849863,-9.497553e-08,1.0099392,0.1378202,4.317024e-05,-0.004766075,0.9901586,4.232471e-05,21.96323,0.0,180.49374,14.684763,-15.062352,0.0,13.934379,229.9619,1.0,0.15905772,0.14068516,0.59934056,0.6259371,0.0,-28.106691,6.1434608,-320.21716,139.72342,-1.934278e-11,6.079631e-13,0.59934056,0.59934056,0.6259371,0.03419755,1.0001323,1.0001323,1.0,0.6259371,0.59934056,0.0,0.00013226869,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4572,1.0,0.0,14902.783,-74.4945,-1.5849863,-9.497553e-08,1.0100185,0.1377079,1.2802799e-05,-0.0069422238,0.9900809,1.2550074e-05,22.811909,0.0,197.13379,14.684763,-16.160343,0.0,13.934379,229.9619,1.0,0.15985458,0.14060317,0.66214883,0.688769,0.0,-27.520754,4.708845,-318.65213,121.51833,-2.0074267e-11,6.112926e-13,0.66214883,0.66214883,0.688769,0.032092415,1.0001321,1.0001321,1.0,0.688769,0.66214883,0.0,0.00013210806,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4574,1.0,0.0,14901.175,-73.404076,-1.5849863,-9.497553e-08,1.0100752,0.13745213,-1.7548798e-05,-0.009087333,0.99002534,-1.7200458e-05,23.587101,0.0,213.06146,14.684763,-17.211908,0.0,13.934379,229.9619,1.0,0.16043006,0.14037336,0.7249559,0.75160086,0.0,-26.849121,3.26202,-315.8338,102.77233,-2.0836137e-11,6.130979e-13,0.7249559,0.7249559,0.75160086,0.03001997,1.0001315,1.0001315,1.0,0.75160086,0.7249559,0.0,0.00013145503,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4576,1.0,0.0,14899.527,-72.051216,-1.5849863,-9.497553e-08,1.0101091,0.13705416,-4.7766945e-05,-0.01119355,0.9899921,-4.6815632e-05,24.284658,0.0,228.21121,14.684763,-18.212147,0.0,13.934379,229.9619,1.0,0.16078259,0.13999698,0.78776175,0.8144327,0.0,-26.093805,1.8091476,-311.76605,83.55484,-2.1433424e-11,6.138711e-13,0.78776175,0.78776175,0.8144327,0.0279878,1.0001303,1.0001303,1.0,0.8144327,0.78776175,0.0,0.00013031301,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4578,1.0,0.0,14897.824,-70.44154,-1.5849863,-9.497553e-08,1.0101202,0.13651584,-7.7734745e-05,-0.013253186,0.9899812,-7.618493e-05,24.90074,0.0,242.51971,14.684763,-19.15634,0.0,13.934379,229.9619,1.0,0.16091144,0.13947576,0.85056657,0.87726456,0.0,-25.25727,0.3565308,-306.45758,63.937874,-2.1832262e-11,6.147966e-13,0.85056657,0.85056657,0.87726456,0.026003309,1.0001287,1.0001287,1.0,0.87726456,0.85056657,0.0,0.00012868721,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.458,1.0,0.0,14896.047,-68.581604,-1.5849863,-9.497553e-08,1.0101085,0.1358395,-0.000107336535,-0.015258746,0.9899927,-0.00010519898,25.43185,0.0,255.92621,14.684763,-20.039993,0.0,13.934379,229.9619,1.0,0.1608167,0.138812,0.9133704,0.9400964,0.0,-24.34243,-1.08942,-299.92206,43.995846,-2.2167613e-11,6.16831e-13,0.9133704,0.9133704,0.9400964,0.024073716,1.0001266,1.0001266,1.0,0.9400964,0.9133704,0.0,0.00012658468,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4582,1.0,0.0,14894.18,-66.47883,-1.5849863,-9.497553e-08,1.010074,0.135028,-0.00013645833,-0.017202951,0.9900264,-0.00013374996,25.874866,0.0,268.37283,14.684763,-20.85886,0.0,13.934379,229.9619,1.0,0.16049926,0.13800852,0.9761734,1.0029283,0.0,-23.352642,-2.5222244,-292.1781,23.805288,-2.2475471e-11,6.168576e-13,0.9761734,0.9761734,1.0029283,0.02220601,1.000124,1.000124,1.0,1.0029283,0.9761734,0.0,0.00012401424,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4584,1.0,0.0,14892.206,-64.14152,-1.5849863,-9.497553e-08,1.010017,0.13408467,-0.00016498839,-0.019078765,0.99008226,-0.000161732,26.227068,0.0,279.8048,14.684763,-21.60897,0.0,13.934379,229.9619,1.0,0.15996087,0.13706864,1.0389756,1.0657601,0.0,-22.291697,-3.9353714,-283.2494,3.4445937,-2.2729044e-11,6.1506014e-13,1.0389756,1.0389756,1.0657601,0.020406947,1.000121,1.000121,1.0,1.0657601,1.0389756,0.0,0.000120986464,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4586,1.0,0.0,14890.112,-61.57879,-1.5849863,-9.497553e-08,1.0099379,0.13301332,-0.00019281768,-0.020879433,0.99015987,-0.00018904166,26.48616,0.0,290.17093,14.684763,-22.286661,0.0,13.934379,229.9619,1.0,0.15920408,0.13599616,1.1017773,1.1285919,0.0,-21.163801,-5.322358,-273.16467,-17.006275,-2.297509e-11,6.123598e-13,1.1017773,1.1017773,1.1285919,0.018683,1.0001175,1.0001175,1.0,1.1285919,1.1017773,0.0,0.00011751365,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4588,1.0,0.0,14887.881,-58.80057,-1.5849863,-9.497553e-08,1.0098368,0.13181823,-0.00021984035,-0.022598479,0.99025905,-0.00021557831,26.650301,0.0,299.4237,14.684763,-22.888601,0.0,13.934379,229.9619,1.0,0.15823224,0.1347954,1.1645784,1.1914238,0.0,-19.973568,-6.6767325,-261.9576,-37.4661,-2.3218804e-11,6.08689e-13,1.1645784,1.1645784,1.1914238,0.01704035,1.0001136,1.0001136,1.0,1.1914238,1.1645784,0.0,0.00011360975,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.459,1.0,0.0,14885.498,-55.81754,-1.5849863,-9.497553e-08,1.0097141,0.13050413,-0.0002459541,-0.02422975,0.9903792,-0.00024124437,26.718117,0.0,307.5197,14.684763,-23.411812,0.0,13.934379,229.9619,1.0,0.1570495,0.13347109,1.2273791,1.2542557,0.0,-18.725983,-7.9921336,-249.66698,-57.852737,-2.3505219e-11,6.04752e-13,1.2273791,1.2273791,1.2542557,0.015484871,1.0001093,1.0001093,1.0,1.2542557,1.2273791,0.0,0.00010929032,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4592,1.0,0.0,14882.95,-52.6411,-1.5849863,-9.497553e-08,1.0095706,0.12907618,-0.00027106082,-0.025767444,0.99052,-0.0002659459,26.688726,0.0,314.41983,14.684763,-23.853691,0.0,13.934379,229.9619,1.0,0.15566078,0.13202845,1.2901795,1.3170875,0.0,-17.426392,-9.262333,-236.33638,-78.08346,-2.3833881e-11,6.0016266e-13,1.2901795,1.2901795,1.3170875,0.014022092,1.0001045,1.0001045,1.0,1.3170875,1.2901795,0.0,0.00010457246,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4594,1.0,0.0,14880.223,-49.28333,-1.5849863,-9.497553e-08,1.0094068,0.12753993,-0.0002950667,-0.027206102,0.9906808,-0.00028959278,26.561743,0.0,320.0896,14.684763,-24.212032,0.0,13.934379,229.9619,1.0,0.15407172,0.1304731,1.3529799,1.3799194,0.0,-16.080463,-10.481279,-222.01427,-98.07533,-2.4199863e-11,5.958187e-13,1.3529799,1.3529799,1.3799194,0.01265719,1.0000994,1.0000994,1.0,1.3799194,1.3529799,0.0,9.9474746e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4596,1.0,0.0,14877.305,-45.756943,-1.5849863,-9.497553e-08,1.0092232,0.12590133,-0.0003178829,-0.028540649,0.99086094,-0.00031209918,26.337292,0.0,324.49936,14.684763,-24.485039,0.0,13.934379,229.9619,1.0,0.15228873,0.12881108,1.4157801,1.4427512,0.0,-14.694158,-11.643134,-206.75378,-117.74558,-2.4548918e-11,5.916655e-13,1.4157801,1.4157801,1.4427512,0.011394972,1.000094,1.000094,1.0,1.4427512,1.4157801,0.0,9.401715e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4598,1.0,0.0,14874.184,-42.07524,-1.5849863,-9.497553e-08,1.0090208,0.1241667,-0.00033942563,-0.029766412,0.9910597,-0.0003333837,26.016016,0.0,327.62454,14.684763,-24.671337,0.0,13.934379,229.9619,1.0,0.15031889,0.1270488,1.4785805,1.505583,0.0,-13.2737,-12.742316,-190.61255,-137.01198,-2.4758903e-11,5.8642793e-13,1.4785805,1.4785805,1.505583,0.010239849,1.0000882,1.0000882,1.0,1.505583,1.4785805,0.0,8.822099e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.46,1.0,0.0,14870.849,-38.252068,-1.5849863,-9.497553e-08,1.0088003,0.122342676,-0.0003596168,-0.030879121,0.9912764,-0.00035336992,25.599072,0.0,329.4458,14.684763,-24.769989,0.0,13.934379,229.9619,1.0,0.14816998,0.12519303,1.541381,1.5684149,0.0,-11.825535,-13.773538,-173.65256,-155.79324,-2.466467e-11,5.7981506e-13,1.541381,1.541381,1.5684149,0.009195826,1.0000821,1.0000821,1.0,1.5684149,1.541381,0.0,8.210878e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4602,1.0,0.0,14867.289,-34.301754,-1.5849863,-9.497553e-08,1.0085624,0.12043623,-0.00037838405,-0.031874947,0.9915101,-0.00037198648,25.08813,0.0,329.94934,14.684763,-24.780495,0.0,13.934379,229.9619,1.0,0.14585039,0.12325085,1.6041819,1.6312468,0.0,-10.356292,-14.731838,-155.93991,-174.00943,-2.4182873e-11,5.735819e-13,1.6041819,1.6041819,1.6312468,0.00826649,1.0000757,1.0000757,1.0,1.6312468,1.6041819,0.0,7.5704214e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4604,1.0,0.0,14863.495,-30.239073,-1.5849863,-9.497553e-08,1.0083084,0.11845462,-0.00039566102,-0.03275049,0.9917599,-0.00038916734,24.485369,0.0,329.1269,14.684763,-24.702803,0.0,13.934379,229.9619,1.0,0.14336915,0.121229656,1.6669831,1.6940787,0.0,-8.872743,-15.612626,-137.54454,-191.58237,-2.356348e-11,5.6813517e-13,1.6669831,1.6669831,1.6940787,0.007455004,1.000069,1.000069,1.0,1.6940787,1.6669831,0.0,6.9032016e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4606,1.0,0.0,14859.459,-26.079182,-1.5849863,-9.497553e-08,1.0080391,0.11640534,-0.00041138777,-0.033502806,0.99202484,-0.00040485224,23.793459,0.0,326.976,14.684763,-24.537302,0.0,13.934379,229.9619,1.0,0.14073585,0.11913712,1.729785,1.7569104,0.0,-7.381761,-16.4117,-118.53999,-208.43602,-2.2945448e-11,5.6372745e-13,1.729785,1.729785,1.7569104,0.0067640725,1.0000621,1.0000621,1.0,1.7569104,1.729785,0.0,6.211786e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4608,1.0,0.0,14855.173,-21.837564,-1.5849863,-9.497553e-08,1.0077556,0.11429616,-0.00042551084,-0.03412941,0.9923039,-0.00041898657,23.015558,0.0,323.5,14.684763,-24.28483,0.0,13.934379,229.9619,1.0,0.13796063,0.11698117,1.7925875,1.8197423,0.0,-5.8902755,-17.125282,-99.00307,-224.49695,-2.2399802e-11,5.595305e-13,1.7925875,1.7925875,1.8197423,0.006195963,1.000055,1.000055,1.0,1.8197423,1.7925875,0.0,5.498829e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.461,1.0,0.0,14850.63,-17.529985,-1.5849863,-9.497553e-08,1.0074589,0.112135,-0.00043798337,-0.03462829,0.9925961,-0.00043152188,22.155277,0.0,318.70813,14.684763,-23.946655,0.0,13.934379,229.9619,1.0,0.13505408,0.11476992,1.8553908,1.8825742,0.0,-4.40523,-17.750048,-79.01352,-239.69463,-2.1915266e-11,5.5418425e-13,1.8553908,1.8553908,1.8825742,0.0057524797,1.0000477,1.0000477,1.0,1.8825742,1.8553908,0.0,4.767058e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4612,1.0,0.0,14845.825,-13.172422,-1.5849863,-9.497553e-08,1.0071503,0.10993,-0.00044876538,-0.03499791,0.9929002,-0.00044241583,21.216675,0.0,312.61557,14.684763,-23.524479,0.0,13.934379,229.9619,1.0,0.13202734,0.11251168,1.918195,1.9454061,0.0,-2.9335363,-18.283138,-58.65368,-253.96188,-2.1466603e-11,5.478951e-13,1.918195,1.918195,1.9454061,0.0054349625,1.0000402,1.0000402,1.0,1.9454061,1.918195,0.0,4.0192645e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4614,1.0,0.0,14840.753,-8.781017,-1.5849863,-9.497553e-08,1.0068309,0.10768942,-0.00045782377,-0.035237215,0.99321514,-0.00045163243,20.204218,0.0,305.24338,14.684763,-23.02041,0.0,13.934379,229.9619,1.0,0.12889187,0.11021493,1.9810002,2.0082378,0.0,-1.4820322,-18.722185,-38.008068,-267.2353,-2.0996455e-11,5.423475e-13,1.9810002,1.9810002,2.0082378,0.0052442825,1.0000325,1.0000325,1.0,2.0082378,1.9810002,0.0,3.2582924e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4616,1.0,0.0,14835.411,-4.372011,-1.5849863,-9.497553e-08,1.006502,0.10542162,-0.00046513235,-0.03534563,0.9935397,-0.0004591421,19.122759,0.0,296.61853,14.684763,-22.43697,0.0,13.934379,229.9619,1.0,0.12565957,0.10788825,2.0438063,2.0710697,0.0,-0.05743695,-19.065323,-17.163033,-279.4555,-2.044878e-11,5.369645e-13,2.0438063,2.0438063,2.0710697,0.005180847,1.0000249,1.0000249,1.0,2.0710697,2.0438063,0.0,2.4870278e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4618,1.0,0.0,14829.795,0.03831256,-1.5849863,-9.497553e-08,1.0061649,0.10313506,-0.00047067195,-0.035323065,0.99387264,-0.0004649218,17.977505,0.0,286.77383,14.684763,-21.77705,0.0,13.934379,229.9619,1.0,0.122342646,0.10554032,2.1066139,2.1339016,0.0,1.3336898,-19.311193,3.7937083,-290.56754,-1.9843755e-11,5.303326e-13,2.1066139,2.1066139,2.1339016,0.005244577,1.000017,1.000017,1.0,2.1339016,2.1066139,0.0,1.7083863e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.462,1.0,0.0,14823.905,4.4336853,-1.5849863,-9.497553e-08,1.0058208,0.100838244,-0.0004744303,-0.035169918,0.99421275,-0.00046895503,16.773975,0.0,275.7477,14.684763,-21.043915,0.0,13.934379,229.9619,1.0,0.11895356,0.10317989,2.1694224,2.1967335,0.0,2.6849895,-19.458965,24.773476,-300.52118,-1.9299404e-11,5.239656e-13,2.1694224,2.1694224,2.1967335,0.0054349476,1.0000093,1.0000093,1.0,2.1967335,2.1694224,0.0,9.253024e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
