Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.4622,1.0,0.0,14817.739,8.797915,-1.5849863,-9.497553e-08,1.0054708,0.0985397,-0.00047640223,-0.034887064,0.99455875,-0.00047123196,15.517978,0.0,263.5842,14.684763,-20.241163,0.0,13.934379,229.9619,1.0,0.115505055,0.100815706,2.2322323,2.2595654,0.0,3.9903426,-19.50832,45.687077,-309.27127,-1.8837858e-11,5.1702186e-13,2.2322323,2.2322323,2.2595654,0.005750945,1.0000014,1.0000014,1.0,2.2595654,2.2322323,0.0,1.407184e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4624,1.0,0.0,14811.3,13.114945,-1.5849863,-9.497553e-08,1.0051166,0.096247934,-0.00047658928,-0.03447586,0.9949093,-0.0004717494,14.215555,0.0,250.33266,14.684763,-19.372711,0.0,13.934379,229.9619,1.0,0.112010024,0.09845653,2.2950437,2.3223972,0.0,5.243906,-19.459461,66.44526,-316.77792,-1.8358624e-11,5.1065304e-13,2.2950437,2.2950437,2.3223972,0.00619111,0.99999356,0.99999356,1.0,2.3223972,2.2950437,-0.0,-6.424275e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4626,1.0,0.0,14804.586,17.368912,-1.5849863,-9.497553e-08,1.0047592,0.0939714,-0.0004749999,-0.033938125,0.9952631,-0.0004705106,12.872957,0.0,236.04758,14.684763,-18.442764,0.0,13.934379,229.9619,1.0,0.10848151,0.09611109,2.3578568,2.385229,0.0,6.4401455,-19.313103,86.95917,-323.00674,-1.7886092e-11,5.0600404e-13,2.3578568,2.3578568,2.385229,0.006753516,0.9999858,0.9999858,1.0,2.385229,2.3578568,-0.0,-1.4212123e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4628,1.0,0.0,14797.603,21.544203,-1.5849863,-9.497553e-08,1.0044001,0.0917185,-0.00047164908,-0.033276156,0.99561894,-0.00046752556,11.4965925,0.0,220.78836,14.684763,-17.455788,0.0,13.934379,229.9619,1.0,0.104932666,0.09378801,2.4206712,2.4480608,0.0,7.573869,-19.070461,107.140785,-327.92914,-1.7486275e-11,5.019431e-13,2.4206712,2.4206712,2.4480608,0.007435799,0.99997807,0.99997807,1.0,2.4480608,2.4206712,-0.0,-2.1927392e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.463,1.0,0.0,14790.352,25.625515,-1.5849863,-9.497553e-08,1.0040407,0.08949751,-0.00046655844,-0.032492686,0.9959754,-0.00046281065,10.092988,0.0,204.61902,14.684763,-16.41648,0.0,13.934379,229.9619,1.0,0.10137665,0.09149585,2.4834871,2.5108926,0.0,8.640253,-18.733242,126.90341,-331.52243,-1.7115689e-11,4.9673216e-13,2.4834871,2.4834871,2.5108926,0.008235155,0.99997044,0.99997044,1.0,2.5108926,2.4834871,-0.0,-2.9541488e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4632,1.0,0.0,14782.838,29.597912,-1.5849863,-9.497553e-08,1.0036821,0.08731655,-0.00045975595,-0.031590905,0.99633116,-0.00045638866,8.668751,0.0,187.6078,14.684763,-15.329736,0.0,13.934379,229.9619,1.0,0.097826645,0.089243,2.546305,2.5737245,0.0,9.634868,-18.30362,146.16211,-333.76993,-1.6733295e-11,4.9163126e-13,2.546305,2.546305,2.5737245,0.009148349,0.999963,0.999963,1.0,2.5737245,2.546305,-0.0,-3.70263e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4634,1.0,0.0,14775.068,33.44688,-1.5849863,-9.497553e-08,1.0033259,0.08518363,-0.0004512756,-0.030574428,0.9966849,-0.00044828866,7.2305207,0.0,169.827,14.684763,-14.200625,0.0,13.934379,229.9619,1.0,0.09429577,0.08703773,2.6091244,2.6365564,0.0,10.553697,-17.784218,164.83412,-334.6611,-1.6291244e-11,4.8554205e-13,2.6091244,2.6091244,2.6365564,0.010171736,0.99995565,0.99995565,1.0,2.6365564,2.6091244,-0.0,-4.43543e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4636,1.0,0.0,14767.048,37.158375,-1.5849863,-9.497553e-08,1.0029732,0.0831065,-0.00044115758,-0.029447282,0.99703544,-0.00043854586,5.784933,0.0,151.3524,14.684763,-13.034356,0.0,13.934379,229.9619,1.0,0.09079702,0.084888056,2.6719456,2.6993883,0.0,11.393158,-17.178091,182.83932,-334.19174,-1.596065e-11,4.7954967e-13,2.6719456,2.6719456,2.6993883,0.011301272,0.9999485,0.9999485,1.0,2.6993883,2.6719456,-0.0,-5.1498646e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4638,1.0,0.0,14758.785,40.718887,-1.5849863,-9.497553e-08,1.0026253,0.08109274,-0.0004294476,-0.028213901,0.9973813,-0.00042720148,4.338576,0.0,132.26305,14.684763,-11.836241,0.0,13.934379,229.9619,1.0,0.087343276,0.08280182,2.7347684,2.7622201,0.0,12.150113,-16.48869,200.10065,-332.3637,-1.5822583e-11,4.7447544e-13,2.7347684,2.7347684,2.7622201,0.012532528,0.9999416,0.9999416,1.0,2.7622201,2.7347684,-0.0,-5.8433292e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.464,1.0,0.0,14750.289,44.11548,-1.5849863,-9.497553e-08,1.0022836,0.07914963,-0.00041619688,-0.026879098,0.99772143,-0.00041430249,2.8979537,0.0,112.64077,14.684763,-10.6116705,0.0,13.934379,229.9619,1.0,0.08394719,0.080786586,2.797593,2.825052,0.0,12.821881,-15.719834,216.54443,-329.1852,-1.560921e-11,4.695734e-13,2.797593,2.797593,2.825052,0.013860709,0.99993485,0.99993485,1.0,2.825052,2.797593,-0.0,-6.513306e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4642,1.0,0.0,14741.567,47.33584,-1.5849863,-9.497553e-08,1.0019492,0.07728422,-0.00040146193,-0.025448054,0.9980545,-0.0003999014,1.469448,0.0,92.56974,14.684763,-9.366079,0.0,13.934379,229.9619,1.0,0.08062118,0.07884964,2.8604198,2.887884,0.0,13.406243,-14.875691,232.10086,-324.6706,-1.5145695e-11,4.6401663e-13,2.8604198,2.8604198,2.887884,0.015280672,0.9999284,0.9999284,1.0,2.887884,2.8604198,-0.0,-7.1573755e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4644,1.0,0.0,14732.631,50.368332,-1.5849863,-9.497553e-08,1.0016233,0.0755032,-0.00038530413,-0.02392629,0.99837923,-0.0003840562,0.059283495,0.0,72.13609,14.684763,-8.104917,0.0,13.934379,229.9619,1.0,0.07737738,0.07699798,2.9232483,2.9507158,0.0,13.901445,-13.960729,246.70422,-318.8403,-1.4561529e-11,4.5808344e-13,2.9232483,2.9232483,2.9507158,0.01678695,0.9999223,0.9999223,1.0,2.9507158,2.9232483,-0.0,-7.7732235e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4646,1.0,0.0,14723.491,53.20203,-1.5849863,-9.497553e-08,1.0013071,0.07381299,-0.0003677896,-0.022319652,0.9986945,-0.00036682998,-1.3265054,0.0,51.427437,14.684763,-6.8336186,0.0,13.934379,229.9619,1.0,0.07422758,0.07523824,2.9860785,3.0135477,0.0,14.306196,-12.979691,260.29333,-311.72076,-1.3926745e-11,4.5192883e-13,2.9860785,2.9860785,3.0135477,0.018373761,0.99991643,0.99991643,1.0,3.0135477,2.9860785,-0.0,-8.35865e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4648,1.0,0.0,14714.16,55.826775,-1.5849863,-9.497553e-08,1.0010017,0.07221962,-0.00034898875,-0.02063429,0.9989992,-0.00034829057,-2.6821046,0.0,30.532413,14.684763,-5.5575795,0.0,13.934379,229.9619,1.0,0.0711832,0.07357672,3.0489106,3.0763793,0.0,14.619663,-11.937559,272.8118,-303.3442,-1.3275315e-11,4.4627217e-13,3.0489106,3.0489106,3.0763793,0.020035043,0.9999109,0.9999109,1.0,3.0763793,3.0489106,-0.0,-8.911577e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.465,1.0,0.0,14704.649,58.233185,-1.5849863,-9.497553e-08,1.0007082,0.07072875,-0.0003289761,-0.018876625,0.99929214,-0.00032851056,-4.001948,0.0,9.540247,14.684763,-4.2821245,0.0,13.934379,229.9619,1.0,0.06825523,0.072019346,3.1117446,3.1392112,0.0,14.841467,-10.839519,284.2082,-293.74844,-1.2349451e-11,4.4022758e-13,3.1117446,3.1117446,3.1392112,0.021764474,0.9999057,0.9999057,1.0,3.1392112,3.1117446,-0.0,-9.4300536e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4652,1.0,0.0,14694.973,60.412727,-1.5849863,-9.497553e-08,1.0004277,0.069345675,-0.00030783,-0.017053343,0.99957234,-0.00030756678,-5.280741,0.0,-11.459719,14.684763,-3.012485,0.0,13.934379,229.9619,1.0,0.06545423,0.070571624,3.1745803,3.202043,0.0,14.971663,-9.690923,294.43646,-282.97675,-1.1166302e-11,4.3408273e-13,3.1745803,3.1745803,3.202043,0.023555484,0.9999009,0.9999009,1.0,3.202043,3.1745803,-0.0,-9.912267e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4654,1.0,0.0,14685.144,62.357716,-1.5849863,-9.497553e-08,1.0001612,0.06807525,-0.00028563206,-0.015171342,0.99983877,-0.00028553998,-6.5134845,0.0,-32.378464,14.684763,-1.7537775,0.0,13.934379,229.9619,1.0,0.062790245,0.069238655,3.237418,3.264875,0.0,15.010738,-8.497253,303.4559,-271.07742,-9.837831e-12,4.3396978e-13,3.237418,3.237418,3.264875,0.025401298,0.9998964,0.9998964,1.0,3.264875,3.237418,-0.0,-0.00010356544,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4656,1.0,0.0,14675.178,64.06136,-1.5849863,-9.497553e-08,0.9999094,0.06692191,-0.0002624672,-0.013237738,1.0000906,-0.00026251475,-7.695491,0.0,-53.127747,14.684763,-0.5109799,0.0,13.934379,229.9619,1.0,0.06027279,0.0680251,3.3002572,3.3277068,0.0,14.959584,-7.264093,311.23154,-258.1038,-8.480997e-12,4.4471067e-13,3.3002572,3.3002572,3.3277068,0.027294952,0.9998924,0.9998924,1.0,3.3277068,3.3002572,-0.0,-0.000107613596,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4658,1.0,0.0,14665.088,65.5178,-1.5849863,-9.497553e-08,0.99967337,0.06588966,-0.00023842306,-0.011259812,1.0003268,-0.00023857888,-8.822399,0.0,-73.62053,14.684763,0.7110861,0.0,13.934379,229.9619,1.0,0.057910822,0.066935174,3.3630984,3.3905387,0.0,14.819485,-5.997085,317.73413,-244.1136,-7.1846335e-12,4.581718e-13,3.3630984,3.3630984,3.3905387,0.029229315,0.9998887,0.9998887,1.0,3.3905387,3.3630984,-0.0,-0.00011125339,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.466,1.0,0.0,14654.892,66.72209,-1.5849863,-9.497553e-08,0.99945384,0.06498201,-0.00021358981,-0.009244993,1.0005465,-0.0002138233,-9.890189,0.0,-93.77141,14.684763,1.9077729,0.0,13.934379,229.9619,1.0,0.0557127,0.065972604,3.4259412,3.4533706,0.0,14.592092,-4.701902,322.94025,-229.16884,-5.96392e-12,4.7277986e-13,3.4259412,3.4259412,3.4533706,0.031197129,0.9998855,0.9998855,1.0,3.4533706,3.4259412,-0.0,-0.00011447264,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4662,1.0,0.0,14644.603,67.67024,-1.5849863,-9.497553e-08,0.9992516,0.064202055,-0.00018805973,-0.007200841,1.000749,-0.00018834154,-10.895188,0.0,-113.497,14.684763,3.0746217,0.0,13.934379,229.9619,1.0,0.053686153,0.06514067,3.4887855,3.5162024,0.0,14.279405,-3.384217,326.8324,-213.3354,-4.881351e-12,4.8509287e-13,3.4887855,3.4887855,3.5162024,0.03319102,0.99988276,0.99988276,1.0,3.5162024,3.4887855,-0.0,-0.00011726077,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4664,1.0,0.0,14634.239,68.35926,-1.5849863,-9.497553e-08,0.99906725,0.06355236,-0.00016192706,-0.0051349937,1.0009335,-0.00016222954,-11.834076,0.0,-132.71637,14.684763,4.207376,0.0,13.934379,229.9619,1.0,0.051838264,0.064442135,3.5516317,3.5790343,0.0,13.883745,-2.0496695,329.39905,-196.68268,-3.888806e-12,4.9287197e-13,3.5516317,3.5516317,3.5790343,0.035203543,0.9998804,0.9998804,1.0,3.5790343,3.5516317,-0.0,-0.00011960884,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4666,1.0,0.0,14623.816,68.7871,-1.5849863,-9.497553e-08,0.99890155,0.06303502,-0.00013528744,-0.0030551613,1.0010997,-0.00013558514,-12.703889,0.0,-151.35132,14.684763,5.301992,0.0,13.934379,229.9619,1.0,0.05017544,0.06387925,3.6144793,3.641866,0.0,13.40773,-0.7038413,330.63452,-179.28319,-2.9209493e-12,4.9907566e-13,3.6144793,3.6144793,3.641866,0.03722719,0.99987847,0.99987847,1.0,3.641866,3.6144793,-0.0,-0.000121509525,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4668,1.0,0.0,14613.351,68.952736,-1.5849863,-9.497553e-08,0.9987549,0.062651634,-0.00010823779,-0.0009690809,1.0012466,-0.000108507826,-13.502022,0.0,-169.32684,14.684763,6.3546476,0.0,13.934379,229.9619,1.0,0.048703376,0.0634538,3.6773283,3.7046978,0.0,12.854252,0.6477706,330.539,-161.21216,-2.0395174e-12,5.03886e-13,3.6773283,3.6773283,3.7046978,0.039254438,0.99987704,0.99987704,1.0,3.7046978,3.6773283,-0.0,-0.00012295721,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.467,1.0,0.0,14602.86,68.85611,-1.5849987,3.242488e-08,0.9986279,0.062403318,-8.0875914e-05,0.0011154977,1.001374,-8.109831e-05,-14.22622,0.0,-186.57135,14.684763,7.3617496,0.0,13.934379,229.9619,1.0,0.047427066,0.06316701,3.7401788,3.7675297,0.0,12.226443,1.999777,329.11853,-142.5472,-1.3187031e-12,5.0758833e-13,3.7401788,3.7401788,3.7675297,0.041277763,0.999876,0.999876,1.0,3.7675297,3.7401788,-0.0,-0.00012394795,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4672,1.0,0.0,14592.36,68.498146,-1.5849987,3.242488e-08,0.99852085,0.062290654,-5.330017e-05,0.0031908506,1.0014813,-5.34582e-05,-14.8745775,0.0,-203.01695,14.684763,8.31994,0.0,13.934379,229.9619,1.0,0.046350755,0.06301963,3.8030305,3.8303616,0.0,11.52766,3.3469174,326.38477,-123.36782,-7.741001e-13,5.100895e-13,3.8030305,3.8030305,3.8303616,0.043289673,0.99987555,0.99987555,1.0,3.8303616,3.8030305,-0.0,-0.00012447947,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4674,1.0,0.0,14581.869,67.88078,-1.5849987,3.242488e-08,0.9984341,0.062313735,-2.5609223e-05,0.005249309,1.0015683,-2.5689611e-05,-15.445529,0.0,-218.59984,14.684763,9.226094,0.0,13.934379,229.9619,1.0,0.04547795,0.063011855,3.8658836,3.8931935,0.0,10.761451,4.684078,322.35495,-103.755104,-1.7789257e-13,5.113697e-13,3.8658836,3.8658836,3.8931935,0.045282736,0.9998754,0.9998754,1.0,3.8931935,3.8658836,-0.0,-0.00012455122,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4676,1.0,0.0,14571.403,67.006905,-1.5849987,3.242488e-08,0.998368,0.062472153,2.0983557e-06,0.0072832783,1.0016346,2.1052213e-06,-15.93784,0.0,-233.26038,14.684763,10.0773325,0.0,13.934379,229.9619,1.0,0.044811383,0.06314339,3.9287379,3.9560254,0.0,9.931532,6.006309,317.0516,-83.79124,5.3621306e-13,5.1129977e-13,3.9287379,3.9287379,3.9560254,0.04724961,0.99987584,0.99987584,1.0,3.9560254,3.9287379,-0.0,-0.0001241643,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4678,1.0,0.0,14560.9795,65.88037,-1.5849987,3.242488e-08,0.99832267,0.062764995,2.9724268e-05,0.0092852805,1.0016801,2.9824234e-05,-16.350597,0.0,-246.94337,14.684763,10.87101,0.0,13.934379,229.9619,1.0,0.044353034,0.063413404,3.9915934,4.018857,0.0,9.041763,7.3088346,310.50256,-63.55917,1.272134e-12,5.102416e-13,3.9915934,3.9915934,4.018857,0.04918306,0.9998767,0.9998767,1.0,4.018857,3.9915934,-0.0,-0.00012332149,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.468,1.0,0.0,14550.614,64.50599,-1.5849987,3.242488e-08,0.99829817,0.06319085,5.717089e-05,0.011247963,1.0017047,5.7365974e-05,-16.683193,0.0,-259.5983,14.684763,11.604722,0.0,13.934379,229.9619,1.0,0.044104096,0.06382056,4.0544496,4.081689,0.0,8.096125,8.587068,302.74048,-43.142178,1.9966127e-12,5.088007e-13,4.0544496,4.0544496,4.081689,0.051076,0.999878,0.999878,1.0,4.081689,4.0544496,-0.0,-0.00012202724,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4682,1.0,0.0,14540.324,62.889484,-1.5849987,3.242488e-08,0.99829465,0.063747816,8.434155e-05,0.013164148,1.0017083,8.462995e-05,-16.935312,0.0,-271.17935,14.684763,12.276299,0.0,13.934379,229.9619,1.0,0.044064987,0.06436303,4.1173067,4.1445208,0.0,7.098696,9.8366165,293.8029,-22.623524,2.876943e-12,5.0706374e-13,4.1173067,4.1173067,4.1445208,0.0529215,0.9998797,0.9998797,1.0,4.1445208,4.1173067,-0.0,-0.000120287594,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4684,1.0,0.0,14530.125,61.037483,-1.5849987,3.242488e-08,0.99831194,0.064433515,0.00011114078,0.015026838,1.0016909,0.00011151695,-17.106926,0.0,-281.6456,14.684763,12.88381,0.0,13.934379,229.9619,1.0,0.044235352,0.06503847,4.180165,4.2073526,0.0,6.053635,11.05329,283.73166,-2.086056,3.9345536e-12,5.045795e-13,4.180165,4.180165,4.2073526,0.054712843,0.99988186,0.99988186,1.0,4.2073526,4.180165,-0.0,-0.000118110234,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4686,1.0,0.0,14520.033,58.957485,-1.5849987,3.242488e-08,0.99835,0.0652451,0.00013747464,0.016829258,1.0016527,0.00013792941,-17.198261,0.0,-290.9611,14.684763,13.425549,0.0,13.934379,229.9619,1.0,0.04461406,0.06584406,4.243024,4.2701845,0.0,4.965157,12.233105,272.57297,18.38812,4.894445e-12,5.0185073e-13,4.243024,4.243024,4.2701845,0.056443505,0.9998845,0.9998845,1.0,4.2701845,4.243024,-0.0,-0.000115504394,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4688,1.0,0.0,14510.063,56.65784,-1.5849987,3.242488e-08,0.9984087,0.066179246,0.00016325092,0.018564867,1.0015938,0.00016377174,-17.209803,0.0,-299.0949,14.684763,13.900036,0.0,13.934379,229.9619,1.0,0.04519921,0.06677649,4.3058834,4.3330164,0.0,3.837521,13.372281,260.37692,38.717995,5.590561e-12,4.99584e-13,4.3058834,4.3058834,4.3330164,0.058107216,0.9998875,0.9998875,1.0,4.3330164,4.3058834,-0.0,-0.00011248082,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.469,1.0,0.0,14500.23,54.147697,-1.5849987,3.242488e-08,0.9984876,0.0672322,0.0001883796,0.020227391,1.0015147,0.0001889507,-17.142263,0.0,-306.0212,14.684763,14.306016,0.0,13.934379,229.9619,1.0,0.04598815,0.06783201,4.3687434,4.3958483,0.0,2.6750116,14.467253,247.19724,58.823975,5.91687e-12,4.964408e-13,4.3687434,4.3687434,4.3958483,0.059697967,0.9998909,0.9998909,1.0,4.3958483,4.3687434,-0.0,-0.00010905177,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4692,1.0,0.0,14490.549,51.43698,-1.5849987,3.242488e-08,0.99858654,0.06839977,0.00021277294,0.02181084,1.0014154,0.00021337571,-16.996582,0.0,-311.71915,14.684763,14.6424465,0.0,13.934379,229.9619,1.0,0.046977464,0.0690064,4.4316034,4.45868,0.0,1.4819262,15.514656,233.09097,78.628174,6.1375896e-12,4.913827e-13,4.4316034,4.4316034,4.45868,0.061210036,0.9998948,0.9998948,1.0,4.45868,4.4316034,-0.0,-0.0001052309,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4694,1.0,0.0,14481.032,48.53634,-1.5849987,3.242488e-08,0.998705,0.06967735,0.0002363458,0.02330954,1.0012966,0.0002369591,-16.773901,0.0,-316.173,14.883768,14.908502,0.0,13.934379,229.93802,1.0,0.048163015,0.07029502,4.4944644,4.521512,0.0,0.26256502,16.511335,218.11827,98.054726,6.3420645e-12,4.8665694e-13,4.4944644,4.4944644,4.521512,0.06263801,0.99989897,0.99989897,1.0,4.521512,4.4944644,-0.0,-0.00010103329,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4696,1.0,0.0,14471.694,45.45711,-1.5849987,3.242488e-08,0.9988426,0.071059935,0.0002590159,0.024718132,1.0011587,0.0002596165,-16.475552,0.0,-319.37198,14.883768,15.103558,0.0,13.934379,229.93802,1.0,0.04953995,0.07169282,4.5573254,4.584344,0.0,-0.9787813,17.454334,202.342,117.03,6.4136157e-12,4.826723e-13,4.5573254,4.5573254,4.584344,0.063976794,0.9999035,0.9999035,1.0,4.584344,4.5573254,-0.0,-9.64753e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4698,1.0,0.0,14462.547,42.21128,-1.5849987,3.242488e-08,0.99899876,0.07254214,0.0002807042,0.026031611,1.0010022,0.00028126713,-16.103054,0.0,-321.31033,14.883768,15.227199,0.0,13.934379,229.93802,1.0,0.05110271,0.07319435,4.6201863,4.647176,0.0,-2.237838,18.340893,185.82744,135.4829,6.307854e-12,4.7856077e-13,4.6201863,4.6201863,4.647176,0.06522163,0.99990845,0.99990845,1.0,4.647176,4.6201863,-0.0,-9.157457e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.47,1.0,0.0,14453.602,38.811424,-1.5849987,3.242488e-08,0.99917287,0.07411823,0.00030133495,0.027245346,1.0008278,0.00030183402,-15.658091,0.0,-321.9871,14.883768,15.279204,0.0,13.934379,229.93802,1.0,0.05284507,0.074793786,4.6830473,4.7100077,0.0,-3.5103533,19.168444,168.64207,153.34503,6.098953e-12,4.749772e-13,4.6830473,4.6830473,4.7100077,0.06636815,0.99991363,0.99991363,1.0,4.7100077,4.6830473,-0.0,-8.634993e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4702,1.0,0.0,14444.869,35.27065,-1.5849987,3.242488e-08,0.9993642,0.075782135,0.000320836,0.028355077,1.0006361,0.00032124433,-15.142505,0.0,-321.4061,14.883768,15.259553,0.0,13.934379,229.93802,1.0,0.054760147,0.07648498,4.7459083,4.7728395,0.0,-4.7921033,19.934608,150.85516,170.55093,5.940881e-12,4.715827e-13,4.7459083,4.7459083,4.7728395,0.067412324,0.9999192,0.9999192,1.0,4.7728395,4.7459083,-0.0,-8.082134e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4704,1.0,0.0,14436.361,31.602568,-1.5849987,3.242488e-08,0.9995721,0.07752747,0.00033913914,0.02935694,1.000428,0.0003394295,-14.558291,0.0,-319.57584,14.883768,15.168413,0.0,13.934379,229.93802,1.0,0.05684044,0.07826141,4.808769,4.8356714,0.0,-6.0788965,20.637188,132.53755,187.03828,5.7496044e-12,4.670292e-13,4.808769,4.808769,4.8356714,0.068350546,0.999925,0.999925,1.0,4.8356714,4.808769,-0.0,-7.5009775e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4706,1.0,0.0,14428.086,27.821224,-1.5849987,3.242488e-08,0.9997958,0.079347566,0.00035618016,0.03024749,1.0002042,0.00035632565,-13.90759,0.0,-316.50928,14.883768,15.006146,0.0,13.934379,229.93802,1.0,0.059077848,0.08011632,4.871629,4.8985033,0.0,-7.366574,21.274164,113.76129,202.74799,5.48984e-12,4.622088e-13,4.871629,4.871629,4.8985033,0.069179595,0.99993104,0.99993104,1.0,4.8985033,4.871629,-0.0,-6.893722e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4708,1.0,0.0,14420.051,23.941042,-1.5849987,3.242488e-08,1.0000343,0.08123549,0.00037189925,0.031023702,0.99996555,0.0003718737,-13.192672,0.0,-312.22385,14.883768,14.773303,0.0,13.934379,229.93802,1.0,0.061463714,0.082042605,4.9344893,4.961335,0.0,-8.651013,21.843685,94.59947,217.62437,5.2990585e-12,4.5660773e-13,4.9344893,4.9344893,4.961335,0.06989665,0.99993736,0.99993736,1.0,4.961335,4.9344893,-0.0,-6.262653e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.471,1.0,0.0,14412.266,19.976772,-1.5849987,3.242488e-08,1.0002868,0.08318408,0.00038624107,0.031682976,0.99971306,0.0003860195,-12.415947,0.0,-306.74118,14.883768,14.47062,0.0,13.934379,229.93802,1.0,0.06398884,0.084032975,4.997349,5.024167,0.0,-9.92813,22.344076,75.125854,231.61533,5.297493e-12,4.4915585e-13,4.997349,4.997349,5.024167,0.07049935,0.9999439,0.9999439,1.0,5.024167,4.997349,-0.0,-5.6101384e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4712,1.0,0.0,14404.734,15.943435,-1.5849987,3.242488e-08,1.0005524,0.08518596,0.00039915493,0.03222316,0.9994477,0.0003987142,-11.579952,0.0,-300.087,14.883768,14.099024,0.0,13.934379,229.93802,1.0,0.06664355,0.08607989,5.060208,5.0869985,0.0,-11.193873,22.773825,55.414654,244.67235,5.443897e-12,4.4306434e-13,5.060208,5.060208,5.0869985,0.07098574,0.9999506,0.9999506,1.0,5.0869985,5.060208,-0.0,-4.9386163e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4714,1.0,0.0,14397.465,11.856254,-1.5849987,3.242488e-08,1.0008302,0.08723359,0.00041059518,0.032642543,0.9991704,0.00040991427,-10.687351,0.0,-292.29092,14.883768,13.659628,0.0,13.934379,229.93802,1.0,0.06941769,0.08817562,5.123066,5.1498303,0.0,-12.444233,23.131584,35.540283,256.75064,5.631952e-12,4.3963655e-13,5.123066,5.123066,5.1498303,0.07135431,0.9999575,0.9999575,1.0,5.1498303,5.123066,-0.0,-4.2505893e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4716,1.0,0.0,14390.461,7.730608,-1.5849987,3.242488e-08,1.0011188,0.08931925,0.00042052116,0.03293988,0.9988823,0.00041958172,-9.740935,0.0,-283.38638,14.883768,13.153736,0.0,13.934379,229.93802,1.0,0.07230072,0.09031228,5.185923,5.212662,0.0,-13.675234,23.41617,15.577111,267.80927,5.7442545e-12,4.3448998e-13,5.185923,5.185923,5.212662,0.071603976,0.99996454,0.99996454,1.0,5.212662,5.185923,-0.0,-3.5486148e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4718,1.0,0.0,14383.726,3.581967,-1.5849987,3.242488e-08,1.0014174,0.091435134,0.0004288975,0.03311437,0.99858445,0.0004276842,-8.743623,0.0,-273.41034,14.883768,12.582843,0.0,13.934379,229.93802,1.0,0.075281665,0.09248185,5.2487793,5.275494,0.0,-14.882939,23.626562,-4.4007688,277.8111,5.84739e-12,4.2745633e-13,5.2487793,5.2487793,5.275494,0.071734115,0.9999716,0.9999716,1.0,5.275494,5.2487793,-0.0,-2.8352948e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.472,1.0,0.0,14377.263,-0.5741674,-1.5849987,3.242488e-08,1.0017247,0.09357331,0.00043569427,0.033165675,0.998278,0.0004341951,-7.698458,0.0,-262.40317,14.883768,11.948633,0.0,13.934379,229.93802,1.0,0.07834927,0.09467621,5.311635,5.338326,0.0,-16.063452,23.76191,-24.319754,286.72293,6.064139e-12,4.167582e-13,5.311635,5.311635,5.338326,0.07174455,0.99997884,0.99997884,1.0,5.338326,5.311635,-0.0,-2.1132677e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4722,1.0,0.0,14371.072,-4.7223196,-1.5849987,3.242488e-08,1.0020399,0.095725805,0.00044088697,0.033093907,0.9979641,0.00043909368,-6.608616,0.0,-250.40857,14.883768,11.252987,0.0,13.934379,229.93802,1.0,0.08149196,0.09688718,5.3744893,5.401158,0.0,-17.212914,23.82153,-44.106945,294.5155,6.41592e-12,4.0257302e-13,5.3744893,5.3744893,5.401158,0.07163554,0.9999862,0.9999862,1.0,5.401158,5.3744893,-0.0,-1.38519845e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4724,1.0,0.0,14365.157,-8.847097,-1.5849987,3.242488e-08,1.0023614,0.09788461,0.00044445688,0.032899655,0.99764395,0.0004423651,-5.4774013,0.0,-237.4732,14.883768,10.49798,0.0,13.934379,229.93802,1.0,0.0846979,0.0991065,5.437342,5.4639897,0.0,-18.327507,23.804909,-63.690342,301.16354,6.75179e-12,3.8766665e-13,5.437342,5.437342,5.4639897,0.07140778,0.99999344,0.99999344,1.0,5.4639897,5.437342,-0.0,-6.5376903e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4726,1.0,0.0,14359.516,-12.933251,-1.5849987,3.242488e-08,1.0026883,0.10004171,0.00044639103,0.032583933,0.99731874,0.00044400056,-4.308251,0.0,-223.64671,14.883768,9.685885,0.0,13.934379,229.93802,1.0,0.08795507,0.10132594,5.5001945,5.5268216,0.0,-19.403465,23.711716,-82.99903,306.64575,6.997334e-12,3.7417161e-13,5.5001945,5.5001945,5.5268216,0.07106244,1.0000008,1.0000008,1.0,5.5268216,5.5001945,0.0,7.833101e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4728,1.0,0.0,14354.146,-16.965729,-1.5849987,3.242488e-08,1.0030192,0.10218911,0.00044668233,0.032148235,0.99698967,0.00044399715,-3.1047387,0.0,-208.9814,14.883768,8.819176,0.0,13.934379,229.93802,1.0,0.09125128,0.10353727,5.563045,5.5896535,0.0,-20.437069,23.541807,-101.96339,310.9448,7.250612e-12,3.6055642e-13,5.563045,5.563045,5.5896535,0.070601076,1.0000081,1.0000081,1.0,5.5896535,5.563045,0.0,8.084143e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.473,1.0,0.0,14349.048,-20.929733,-1.5849987,3.242488e-08,1.003353,0.10431888,0.00044532958,0.031594466,0.996658,0.00044235808,-1.8705726,0.0,-193.53217,14.883768,7.9005246,0.0,13.934379,229.93802,1.0,0.0945742,0.10573232,5.625894,5.6524854,0.0,-21.424658,23.295229,-120.51521,314.04736,7.565188e-12,3.4828382e-13,5.625894,5.625894,5.6524854,0.070025705,1.0000154,1.0000154,1.0,5.6524854,5.625894,0.0,1.533805e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4732,1.0,0.0,14344.217,-24.810774,-1.5849987,3.242488e-08,1.0036883,0.10642318,0.00044233765,0.030924983,0.996325,0.00043909252,-0.60959893,0.0,-177.35626,14.883768,6.9328055,0.0,13.934379,229.93802,1.0,0.09791147,0.107903,5.688742,5.7153172,0.0,-22.362635,22.972233,-138.58792,315.94418,8.072586e-12,3.380661e-13,5.688742,5.688742,5.7153172,0.06933875,1.0000225,1.0000225,1.0,5.7153172,5.688742,0.0,2.2518487e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4734,1.0,0.0,14339.647,-28.59472,-1.5849987,3.242488e-08,1.004024,0.108494274,0.0004377173,0.030142562,0.9959918,0.00043421556,0.6741986,0.0,-160.51321,14.883768,5.919095,0.0,13.934379,229.93802,1.0,0.10125068,0.110041335,5.7515883,5.778149,0.0,-23.247477,22.573278,-156.11673,316.62994,8.8562135e-12,3.2844737e-13,5.7515883,5.7515883,5.778149,0.068543024,1.0000296,1.0000296,1.0,5.778149,5.7515883,0.0,2.9599214e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4736,1.0,0.0,14335.337,-32.267857,-1.5849987,3.242488e-08,1.0043589,0.110524565,0.0004314855,0.029250385,0.9956598,0.00042774825,1.9767,0.0,-143.06454,14.883768,4.8626676,0.0,13.934379,229.93802,1.0,0.104579456,0.11213948,5.814433,5.840981,0.0,-24.075748,22.099049,-173.03874,316.10327,9.721891e-12,3.2474064e-13,5.814433,5.814433,5.840981,0.06764177,1.0000366,1.0000366,1.0,5.840981,5.814433,0.0,3.65544e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4738,1.0,0.0,14331.277,-35.81692,-1.5849987,3.242488e-08,1.0046916,0.11250664,0.0004236651,0.028252043,0.9953301,0.00041971746,3.2936506,0.0,-125.07369,14.883768,3.7669964,0.0,13.934379,229.93802,1.0,0.10788548,0.114189744,5.8772764,5.903813,0.0,-24.844107,21.550457,-189.29318,314.36688,1.0469583e-11,3.2830257e-13,5.8772764,5.8772764,5.903813,0.0666386,1.0000434,1.0000434,1.0,5.903813,5.8772764,0.0,4.33587e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.474,1.0,0.0,14327.463,-39.229164,-1.5849987,3.242488e-08,1.005021,0.114433296,0.0004142849,0.027151503,0.99500394,0.00041015577,4.620665,0.0,-106.60582,14.883768,2.6357493,0.0,13.934379,229.93802,1.0,0.11115656,0.116184674,5.940118,5.966645,0.0,-25.549326,20.928661,-204.82147,311.4273,1.1118497e-11,3.3248182e-13,5.940118,5.940118,5.966645,0.065537475,1.00005,1.00005,1.0,5.966645,5.940118,0.0,4.998736e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4742,1.0,0.0,14323.885,-42.492386,-1.5849987,3.242488e-08,1.0053457,0.116297506,0.00040337976,0.025953095,0.9946826,0.00039910138,5.9532332,0.0,-87.72762,14.883768,1.4727833,0.0,13.934379,229.93802,1.0,0.11438065,0.11811702,6.002958,6.0294766,0.0,-26.188301,20.23507,-219.56746,307.29507,1.1695135e-11,3.3539466e-13,6.002958,6.002958,6.0294766,0.06434273,1.0000564,1.0000564,1.0,6.0294766,6.002958,0.0,5.6416302e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4744,1.0,0.0,14320.536,-45.59498,-1.5849987,3.242488e-08,1.0056646,0.11809254,0.0003909902,0.024661517,0.9943672,0.0003865979,7.2867255,0.0,-68.50722,14.883768,0.2821388,0.0,13.934379,229.93802,1.0,0.11754592,0.11997977,6.065796,6.0923085,0.0,-26.758074,19.471348,-233.47745,301.98465,1.2259654e-11,3.3715714e-13,6.065796,6.065796,6.0923085,0.06305905,1.0000626,1.0000626,1.0,6.0923085,6.065796,0.0,6.262221e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4746,1.0,0.0,14317.405,-48.52597,-1.5849987,3.242488e-08,1.0059766,0.11981193,0.00037716256,0.023281787,0.99405885,0.00037269437,8.616405,0.0,-49.013916,14.883768,-0.9319686,0.0,13.934379,229.93802,1.0,0.12064078,0.12176621,6.1286325,6.1551404,0.0,-27.255846,18.63944,-246.50046,295.51437,1.2759361e-11,3.37648e-13,6.1286325,6.1286325,6.1551404,0.06169139,1.0000685,1.0000685,1.0,6.1551404,6.1286325,0.0,6.858261e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4748,1.0,0.0,14314.484,-51.275066,-1.5849987,3.242488e-08,1.0062803,0.12144948,0.00036194874,0.021819245,0.99375874,0.00035744483,9.937434,0.0,-29.318077,14.883768,-2.1651578,0.0,13.934379,229.93802,1.0,0.12365393,0.123469904,6.1914673,6.2179723,0.0,-27.678999,17.741564,-258.5883,287.90637,1.3311937e-11,3.3760345e-13,6.1914673,6.1914673,6.2179723,0.06024504,1.0000743,1.0000743,1.0,6.2179723,6.1914673,0.0,7.427596e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.475,1.0,0.0,14311.761,-53.832664,-1.5849987,3.242488e-08,1.0065749,0.12299935,0.00034540598,0.020279506,0.993468,0.00034090833,11.244895,0.0,-9.49094,14.883768,-3.4128933,0.0,13.934379,229.93802,1.0,0.1265744,0.12508476,6.2543006,6.2808037,0.0,-28.025116,16.780222,-269.69574,279.18668,1.4109372e-11,3.3695494e-13,6.2543006,6.2543006,6.2808037,0.058725566,1.0000796,1.0000796,1.0,6.2808037,6.2543006,0.0,7.968173e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4752,1.0,0.0,14309.224,-56.189907,-1.5849987,3.242488e-08,1.0068591,0.12445601,0.0003275968,0.018668482,0.9931876,0.00032314856,12.533796,0.0,10.395574,14.883768,-4.670499,0.0,14.512711,229.93802,1.0,0.1293916,0.12660502,0.03394639,0.06045045,0.0,-28.292,15.758204,-279.78064,269.38507,1.5040426e-11,3.3455216e-13,0.03394639,0.03394639,0.06045045,0.05713877,1.0000848,1.0000848,1.0,0.06045045,0.03394639,0.0,8.478048e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4754,1.0,0.0,14306.861,-58.338707,-1.5849987,3.242488e-08,1.0071318,0.1258143,0.00030858873,0.016992314,0.9929186,0.00030423375,13.799098,0.0,30.269043,14.883768,-5.933173,0.0,14.512711,229.93802,1.0,0.13209534,0.1280253,0.09677596,0.123282306,0.0,-28.4777,14.678601,-288.80408,258.53503,1.5993833e-11,3.320772e-13,0.09677596,0.09677596,0.123282306,0.05549071,1.0000895,1.0000895,1.0,0.123282306,0.09677596,0.0,8.9553905e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4756,1.0,0.0,14304.66,-60.27176,-1.5849987,3.242488e-08,1.0073922,0.12706946,0.00028845406,0.0152573725,0.992662,0.00028423624,15.0357275,0.0,50.05674,14.883768,-7.196005,0.0,14.512711,229.93802,1.0,0.13467586,0.12934056,0.15960379,0.18611416,0.0,-28.580519,13.544791,-296.73053,246.67378,1.684702e-11,3.30173e-13,0.15960379,0.15960379,0.18611416,0.05378763,1.0000939,1.0000939,1.0,0.18611416,0.15960379,0.0,9.398494e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4758,1.0,0.0,14302.607,-61.982582,-1.5849987,3.242488e-08,1.0076392,0.12821709,0.00026726958,0.013470232,0.99241865,0.00026323245,16.238604,0.0,69.68582,14.883768,-8.453995,0.0,14.512711,229.93802,1.0,0.13712391,0.13054623,0.22242992,0.24894601,0.0,-28.599052,12.360449,-303.52798,233.84216,1.7396227e-11,3.283824e-13,0.22242992,0.22242992,0.24894601,0.05203599,1.0000981,1.0000981,1.0,0.24894601,0.22242992,0.0,9.80578e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.476,1.0,0.0,14300.69,-63.465527,-1.5849987,3.242488e-08,1.0078719,0.12925321,0.00024511627,0.011637637,0.9921895,0.0002413023,17.402658,0.0,89.08355,14.883768,-9.702071,0.0,14.512711,229.93802,1.0,0.13943076,0.1316381,0.28525436,0.31177786,0.0,-28.532198,11.1295395,-309.1681,220.08455,1.7593075e-11,3.264068e-13,0.28525436,0.28525436,0.31177786,0.05024239,1.0001018,1.0001018,1.0,0.31177786,0.28525436,0.0,0.000101758036,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4762,1.0,0.0,14298.894,-64.7158,-1.5849987,3.242488e-08,1.0080895,0.13017426,0.00022207905,0.009766492,0.99197537,0.00021852915,18.522863,0.0,108.177505,14.883768,-10.93512,0.0,14.512711,229.93802,1.0,0.14158818,0.13261242,0.34807715,0.3746097,0.0,-28.379171,9.85631,-313.62628,205.44879,1.7544742e-11,3.2385366e-13,0.34807715,0.34807715,0.3746097,0.04841358,1.000105,1.000105,1.0,0.3746097,0.34807715,0.0,0.00010507262,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4764,1.0,0.0,14297.202,-65.729454,-1.5849987,3.242488e-08,1.0082912,0.13097714,0.00019824636,0.007863814,0.99177694,0.00019499939,19.594255,0.0,126.895805,14.883768,-12.147997,0.0,14.512711,229.93802,1.0,0.14358857,0.1334659,0.41089833,0.43744156,0.0,-28.13954,8.545284,-316.88196,189.98616,1.732487e-11,3.2099199e-13,0.41089833,0.41089833,0.43744156,0.04655641,1.000108,1.000108,1.0,0.43744156,0.41089833,0.0,0.00010798995,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4766,1.0,0.0,14295.604,-66.50345,-1.5849987,3.242488e-08,1.0084763,0.13165915,0.0001737099,0.0059367265,0.991595,0.0001708021,20.611967,0.0,145.16733,14.883768,-13.335566,0.0,14.512711,229.93802,1.0,0.14542489,0.13419566,0.4737179,0.5002734,0.0,-27.81322,7.2012515,-318.91852,173.75117,1.6870541e-11,3.1800325e-13,0.4737179,0.4737179,0.5002734,0.044677824,1.0001105,1.0001105,1.0,0.5002734,0.4737179,0.0,0.00011049993,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4768,1.0,0.0,14294.08,-67.03561,-1.5849987,3.242488e-08,1.008644,0.1322181,0.00014856418,0.0039924197,0.9914301,0.00014602873,21.57126,0.0,162.922,14.883768,-14.492712,0.0,14.512711,229.93802,1.0,0.14709073,0.13479932,0.536536,0.5631053,0.0,-27.400509,5.829249,-319.72354,156.80156,1.6357877e-11,3.1463824e-13,0.536536,0.536536,0.5631053,0.042784836,1.0001127,1.0001127,1.0,0.5631053,0.536536,0.0,0.00011259398,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.477,1.0,0.0,14292.619,-67.324646,-1.5849987,3.242488e-08,1.0087938,0.13265221,0.0001229062,0.0020381296,0.9912829,0.00012077277,22.467543,0.0,180.09093,14.883768,-15.61438,0.0,14.512711,229.93802,1.0,0.14858037,0.13527495,0.59935254,0.6259371,0.0,-26.90209,4.434548,-319.289,139.19807,1.5978056e-11,3.1062113e-13,0.59935254,0.59935254,0.6259371,0.040884476,1.0001143,1.0001143,1.0,0.6259371,0.59935254,0.0,0.00011426509,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4772,1.0,0.0,14291.202,-67.37016,-1.5849987,3.242488e-08,1.0089252,0.13296019,9.683499e-05,8.111622e-05,0.9911538,9.5129326e-05,23.296413,0.0,196.60683,14.883768,-16.695595,0.0,14.512711,229.93802,1.0,0.14988872,0.13562112,0.6621677,0.688769,0.0,-26.319046,3.022632,-317.61118,121.00435,1.5739144e-11,3.0648902e-13,0.6621677,0.6621677,0.688769,0.038983792,1.0001155,1.0001155,1.0,0.688769,0.6621677,0.0,0.00011550783,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4774,1.0,0.0,14289.816,-67.17266,-1.5849987,3.242488e-08,1.0090376,0.1331412,7.045125e-05,-0.0018713819,0.99104327,6.919488e-05,24.053688,0.0,212.40411,14.883768,-17.731491,0.0,14.512711,229.93802,1.0,0.15101136,0.13583685,0.72498155,0.75160086,0.0,-25.652864,1.5991752,-314.6909,102.28677,1.5528169e-11,3.0213928e-13,0.72498155,0.72498155,0.75160086,0.03708982,1.0001163,1.0001163,1.0,0.75160086,0.72498155,0.0,0.000116318384,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4776,1.0,0.0,14288.445,-66.73351,-1.5849987,3.242488e-08,1.0091308,0.13319494,4.385685e-05,-0.0038121543,0.9909518,4.3066786e-05,24.73543,0.0,227.41928,14.883768,-18.717346,0.0,14.512711,229.93802,1.0,0.15194462,0.13592172,0.7877941,0.8144327,0.0,-24.905447,0.17001747,-310.53357,83.11427,1.5145617e-11,2.977434e-13,0.7877941,0.7877941,0.8144327,0.03520955,1.0001167,1.0001167,1.0,0.8144327,0.7877941,0.0,0.00011669456,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4778,1.0,0.0,14287.073,-66.05497,-1.5849987,3.242488e-08,1.0092044,0.13312148,1.7154478e-05,-0.005734042,0.9908795,1.684299e-05,25.337976,0.0,241.59111,14.883768,-19.648605,0.0,14.512711,229.93802,1.0,0.15268551,0.1358757,0.8506055,0.87726456,0.0,-24.079111,-1.2588644,-305.14926,63.558144,1.4627593e-11,2.933248e-13,0.8506055,0.8506055,0.87726456,0.033349898,1.0001166,1.0001166,1.0,0.87726456,0.8506055,0.0,0.00011663579,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.478,1.0,0.0,14285.685,-65.14014,-1.5849987,3.242488e-08,1.0092583,0.13292141,-9.552861e-06,-0.0076299976,0.9908267,-9.378403e-06,25.857975,0.0,254.86098,14.883768,-20.520906,0.0,14.512711,229.93802,1.0,0.15323175,0.1356993,0.9134157,0.9400964,0.0,-23.17659,-2.6813858,-298.5528,43.691803,1.4178349e-11,2.8869021e-13,0.9134157,0.9134157,0.9400964,0.031517677,1.0001161,1.0001161,1.0,0.9400964,0.9134157,0.0,0.00011614315,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4782,1.0,0.0,14284.265,-63.99299,-1.5849987,3.242488e-08,1.009292,0.13259582,-3.6162255e-05,-0.009493068,0.9907935,-3.5499466e-05,26.292414,0.0,267.17313,14.883768,-21.330116,0.0,14.512711,229.93802,1.0,0.15358183,0.1353935,0.9762249,1.0029283,0.0,-22.201027,-4.0913863,-290.7637,23.590588,1.39155415e-11,2.8398296e-13,0.9762249,0.9762249,1.0029283,0.029719612,1.0001153,1.0001153,1.0,1.0029283,0.9762249,0.0,0.00011521932,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4784,1.0,0.0,14282.798,-62.61832,-1.5849987,3.242488e-08,1.0093057,0.13214621,-6.257133e-05,-0.011316451,0.99078006,-6.142284e-05,26.638634,0.0,278.47485,14.883768,-22.072355,0.0,14.512711,229.93802,1.0,0.15373492,0.13495976,1.039033,1.0657601,0.0,-21.15597,-5.482664,-281.80637,3.331485,1.38838125e-11,2.793379e-13,1.039033,1.039033,1.0657601,0.02796225,1.0001138,1.0001138,1.0,1.0657601,1.039033,0.0,0.00011386862,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4786,1.0,0.0,14281.27,-61.021744,-1.5849987,3.242488e-08,1.0092994,0.13157456,-8.867868e-05,-0.013093501,0.9907863,-8.7052096e-05,26.894373,0.0,288.717,14.883768,-22.744017,0.0,14.512711,229.93802,1.0,0.15369096,0.13439998,1.1018405,1.1285919,0.0,-20.04536,-6.8490114,-271.70987,-17.007135,1.4040289e-11,2.7478795e-13,1.1018405,1.1018405,1.1285919,0.026251996,1.000112,1.000112,1.0,1.1285919,1.1018405,0.0,0.00011209696,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4788,1.0,0.0,14279.664,-59.209663,-1.5849987,3.242488e-08,1.009273,0.13088326,-0.000114384384,-0.014817767,0.9908122,-0.00011229215,27.057774,0.0,297.85394,14.883768,-23.341799,0.0,14.512711,229.93802,1.0,0.15345061,0.13371658,1.1646471,1.1914238,0.0,-18.873524,-8.18425,-260.50815,-37.345802,1.42185395e-11,2.7025412e-13,1.1646471,1.1646471,1.1914238,0.024595048,1.0001099,1.0001099,1.0,1.1914238,1.1646471,0.0,0.000109911816,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.479,1.0,0.0,14277.969,-57.18925,-1.5849987,3.242488e-08,1.0092268,0.13007519,-0.00013959025,-0.016483001,0.99085754,-0.00013704953,27.127413,0.0,305.84406,14.883768,-23.86273,0.0,14.512711,229.93802,1.0,0.15301524,0.13291237,1.227453,1.2542557,0.0,-17.645144,-9.482269,-248.2398,-57.604256,1.4225333e-11,2.6579495e-13,1.227453,1.227453,1.2542557,0.022997402,1.0001073,1.0001073,1.0,1.2542557,1.227453,0.0,0.00010732222,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4792,1.0,0.0,14276.168,-54.968414,-1.5849987,3.242488e-08,1.0091609,0.12915362,-0.0001642004,-0.018083198,0.9909222,-0.00016123279,27.102316,0.0,312.64984,14.883768,-24.304176,0.0,14.512711,229.93802,1.0,0.15238696,0.13199063,1.2902584,1.3170875,0.0,-16.36525,-10.737065,-234.9481,-77.70175,1.4093827e-11,2.6038015e-13,1.2902584,1.2902584,1.3170875,0.021464814,1.0001043,1.0001043,1.0,1.3170875,1.2902584,0.0,0.00010433872,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4794,1.0,0.0,14274.25,-52.555775,-1.5849987,3.242488e-08,1.0090758,0.12812226,-0.00018812169,-0.019612603,0.99100584,-0.00018475292,26.981968,0.0,318.23828,14.883768,-24.663881,0.0,14.512711,229.93802,1.0,0.15156859,0.13095507,1.3530632,1.3799194,0.0,-15.03919,-11.942778,-220.68088,-97.55741,1.399826e-11,2.542962e-13,1.3530632,1.3530632,1.3799194,0.020002786,1.000101,1.000101,1.0,1.3799194,1.3530632,0.0,0.000100973295,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4796,1.0,0.0,14272.201,-49.960632,-1.5849987,3.242488e-08,1.0089716,0.12698516,-0.00021126395,-0.02106574,0.9911081,-0.0002075236,26.76633,0.0,322.58093,14.883768,-24.939964,0.0,14.512711,229.93802,1.0,0.15056364,0.12980978,1.4158678,1.4427512,0.0,-13.672604,-13.093727,-205.49037,-117.090546,1.3973398e-11,2.480298e-13,1.4158678,1.4158678,1.4427512,0.018616552,1.0000973,1.0000973,1.0,1.4427512,1.4158678,0.0,9.723939e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4798,1.0,0.0,14270.009,-47.192932,-1.5849987,3.242488e-08,1.0088489,0.12574682,-0.00023354044,-0.022437416,0.99122864,-0.00022946148,26.455849,0.0,325.6542,14.883768,-25.130943,0.0,14.512711,229.93802,1.0,0.14937629,0.12855929,1.478672,1.505583,0.0,-12.271395,-14.184454,-189.43318,-136.22104,1.4025454e-11,2.4245894e-13,1.478672,1.478672,1.505583,0.017311044,1.0000931,1.0000931,1.0,1.505583,1.478672,0.0,9.3151786e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.48,1.0,0.0,14267.66,-44.263214,-1.5849987,3.242488e-08,1.0087082,0.12441204,-0.00025486827,-0.023722772,0.99136686,-0.00025048666,26.051455,0.0,327.43964,14.883768,-25.23575,0.0,14.512711,229.93802,1.0,0.1480114,0.1272085,1.5414761,1.5684149,0.0,-10.841698,-15.209756,-172.56996,-154.86967,1.408225e-11,2.380315e-13,1.5414761,1.5414761,1.5684149,0.016090892,1.0000887,1.0000887,1.0,1.5684149,1.5414761,0.0,8.872658e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4802,1.0,0.0,14265.1455,-41.182602,-1.5849987,3.242488e-08,1.0085502,0.12298602,-0.0002751686,-0.024917262,0.99152225,-0.0002705228,25.554564,0.0,327.92386,14.883768,-25.253733,0.0,14.512711,229.93802,1.0,0.14647447,0.12576261,1.6042802,1.6312468,0.0,-9.389844,-16.164719,-154.96532,-172.95854,1.40746885e-11,2.3288072e-13,1.6042802,1.6042802,1.6312468,0.014960393,1.0000839,1.0000839,1.0,1.6312468,1.6042802,0.0,8.39811e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4804,1.0,0.0,14262.454,-37.962738,-1.5849987,3.242488e-08,1.0083753,0.12147424,-0.00029436714,-0.0260167,0.9916942,-0.00028949758,24.96708,0.0,327.09894,14.883768,-25.184662,0.0,14.512711,229.93802,1.0,0.14477162,0.12422724,1.6670843,1.6940787,0.0,-7.922325,-17.044754,-136.68753,-190.41139,1.4026468e-11,2.2678134e-13,1.6670843,1.6670843,1.6940787,0.013923507,1.0000789,1.0000789,1.0,1.6940787,1.6670843,0.0,7.893385e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4806,1.0,0.0,14259.575,-34.61575,-1.5849987,3.242488e-08,1.0081843,0.11988252,-0.00031239417,-0.027017247,0.9918821,-0.00030734282,24.291382,0.0,324.96237,14.883768,-25.02874,0.0,14.512711,229.93802,1.0,0.14290959,0.12260827,1.7298886,1.7569104,0.0,-6.4457536,-17.845629,-117.80836,-207.15402,1.392267e-11,2.2133535e-13,1.7298886,1.7298886,1.7569104,0.01298384,1.0000736,1.0000736,1.0,1.7569104,1.7298886,0.0,7.360445e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4808,1.0,0.0,14256.5,-31.154205,-1.5849987,3.242488e-08,1.007978,0.11821693,-0.0003291851,-0.027915452,0.9920851,-0.0003239948,23.530321,0.0,321.5173,14.883768,-24.786596,0.0,14.512711,229.93802,1.0,0.14089565,0.120911896,1.7926931,1.8197423,0.0,-4.966827,-18.563494,-98.402664,-223.11465,1.3678972e-11,2.1672738e-13,1.7926931,1.7926931,1.8197423,0.012144622,1.0000681,1.0000681,1.0,1.8197423,1.7926931,0.0,6.801353e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.481,1.0,0.0,14253.221,-27.59107,-1.5849987,3.242488e-08,1.0077572,0.116483815,-0.00034468045,-0.028708236,0.9923024,-0.00033939452,22.687197,0.0,316.77246,14.883768,-24.459288,0.0,14.512711,229.93802,1.0,0.13873766,0.119144596,1.855498,1.8825742,0.0,-3.4922836,-19.194912,-78.5482,-238.22427,1.3224936e-11,2.1290421e-13,1.855498,1.855498,1.8825742,0.011408716,1.0000622,1.0000622,1.0,1.8825742,1.855498,0.0,6.218264e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4812,1.0,0.0,14249.729,-23.93966,-1.5849987,3.242488e-08,1.0075227,0.11468975,-0.00035882625,-0.029392932,0.9925333,-0.00035348782,21.765743,0.0,310.74228,14.883768,-24.048288,0.0,14.512711,229.93802,1.0,0.13644396,0.117313065,1.9183034,1.9454061,0.0,-2.028863,-19.736881,-58.325256,-252.41702,1.2782637e-11,2.0936203e-13,1.9183034,1.9183034,1.9454061,0.010778596,1.0000561,1.0000561,1.0,1.9454061,1.9183034,0.0,5.613421e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4814,1.0,0.0,14246.017,-20.213585,-1.5849987,3.242488e-08,1.0072756,0.112841524,-0.00037157405,-0.029967269,0.9927769,-0.00036622563,20.770115,0.0,303.44687,14.883768,-23.555487,0.0,14.512711,229.93802,1.0,0.13402338,0.115424246,1.9811093,2.0082378,0.0,-0.5832647,-20.186852,-37.81627,-265.63058,1.2616018e-11,2.0562408e-13,1.9811093,1.9811093,2.0082378,0.010256328,1.00005,1.00005,1.0,2.0082378,1.9811093,0.0,4.9891423e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4816,1.0,0.0,14242.08,-16.426708,-1.5849987,3.242488e-08,1.0070167,0.1109461,-0.00038288123,-0.030429386,0.9930321,-0.0003775641,19.704853,0.0,294.91196,14.883768,-22.98317,0.0,14.512711,229.93802,1.0,0.13148521,0.11348527,2.0439157,2.0710697,0.0,0.8378928,-20.542746,-17.105516,-277.80646,1.2710816e-11,2.0152342e-13,2.0439157,2.0439157,2.0710697,0.009843581,1.0000435,1.0000435,1.0,2.0710697,2.0439157,0.0,4.3478143e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4818,1.0,0.0,14237.913,-12.593094,-1.5849987,3.242488e-08,1.006747,0.1090106,-0.00039271105,-0.030777846,0.99329805,-0.0003874649,18.574858,0.0,285.169,14.883768,-22.33401,0.0,14.512711,229.93802,1.0,0.12883912,0.111503415,2.106723,2.1339016,0.0,2.2281134,-20.80297,3.7213104,-288.89032,1.29217175e-11,1.960061e-13,2.106723,2.106723,2.1339016,0.009541623,1.000037,1.000037,1.0,2.1339016,2.106723,0.0,3.69188e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.482,1.0,0.0,14233.512,-8.726956,-1.5849987,3.242488e-08,1.0064676,0.1070423,-0.0004010327,-0.031011641,0.9935738,-0.0003958951,17.385368,0.0,274.25488,14.883768,-21.61105,0.0,14.512711,229.93802,1.0,0.12609519,0.10948614,2.1695313,2.1967335,0.0,3.581063,-20.966433,24.577486,-298.83237,1.3077411e-11,1.8472028e-13,2.1695313,2.1695313,2.1967335,0.009351306,1.0000303,1.0000303,1.0,2.1967335,2.1695313,0.0,3.0238316e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4822,1.0,0.0,14228.873,-4.842604,-1.5849987,3.242488e-08,1.0061796,0.10504854,-0.00040782153,-0.031130174,0.99385816,-0.00040282743,16.141922,0.0,262.21185,14.883768,-20.81768,0.0,14.512711,229.93802,1.0,0.12326381,0.10744097,2.2323403,2.2595654,0.0,4.8906074,-21.03253,45.37567,-307.58752,1.301275e-11,1.6778767e-13,2.2323403,2.2323403,2.2595654,0.009273058,1.0000235,1.0000235,1.0,2.2595654,2.2323403,0.0,2.3461998e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4824,1.0,0.0,14223.993,-0.9543952,-1.5849987,3.242488e-08,1.005884,0.10303676,-0.0004130588,-0.031133287,0.99415016,-0.00040824036,14.850321,0.0,249.08743,14.883768,-19.95762,0.0,14.512711,229.93802,1.0,0.12035568,0.10537556,2.2951505,2.3223972,0.0,6.1508493,-21.001171,66.02834,-315.11578,1.2872537e-11,1.4794913e-13,2.2951505,2.2951505,2.3223972,0.009306905,1.0000166,1.0000166,1.0,2.3223972,2.2951505,0.0,1.661544e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4826,1.0,0.0,14218.871,2.9233212,-1.5849987,3.242488e-08,1.0055821,0.10101445,-0.00041673204,-0.031021241,0.9944487,-0.00041211816,13.516597,0.0,234.93422,14.883768,-19.034895,0.0,14.512711,229.93802,1.0,0.11738176,0.103297584,2.3579617,2.385229,0.0,7.3561645,-20.87276,86.4482,-321.38242,1.2715842e-11,1.2965962e-13,2.3579617,2.3579617,2.385229,0.009452454,1.0000098,1.0000098,1.0,2.385229,2.3579617,0.0,9.724422e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4828,1.0,0.0,14213.507,6.7762547,-1.5849987,3.242488e-08,1.0052749,0.09898913,-0.00041883474,-0.030794732,0.99475265,-0.0004144508,12.146973,0.0,219.80956,14.883768,-18.053806,0.0,14.512711,229.93802,1.0,0.1143532,0.10121477,2.420774,2.4480608,0.0,8.501232,-20.648205,106.54863,-326.3582,1.244999e-11,1.144342e-13,2.420774,2.420774,2.4480608,0.009708903,1.0000029,1.0000029,1.0,2.4480608,2.420774,0.0,2.8148133e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
