Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.483,1.0,0.0,14207.9,10.590225,-1.5849987,3.242488e-08,1.0049635,0.096968286,-0.0004193665,-0.030454863,0.99506086,-0.00041523416,10.747824,0.0,203.77542,14.883768,-17.018911,0.0,14.512711,229.93802,1.0,0.111281365,0.09913483,2.4835877,2.5108926,0.0,9.581067,-20.32889,126.24412,-330.01953,1.2073564e-11,1.014757e-13,2.4835877,2.4835877,2.5108926,0.01007504,0.9999959,0.9999959,1.0,2.5108926,2.4835877,-0.0,-4.087527e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4832,1.0,0.0,14202.053,14.351216,-1.5849987,3.242488e-08,1.0046492,0.09495939,-0.0004183328,-0.030003166,0.9953722,-0.0004144699,9.325638,0.0,186.89803,14.883768,-15.934987,0.0,14.512711,229.93802,1.0,0.108177714,0.09706546,2.5464025,2.5737245,0.0,10.591044,-19.916681,145.4507,-332.34872,1.1603884e-11,8.806404e-14,2.5464025,2.5464025,2.5737245,0.010549249,0.99998903,0.99998903,1.0,2.5737245,2.5464025,-0.0,-1.0956853e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4834,1.0,0.0,14195.966,18.045427,-1.5849987,3.242488e-08,1.004333,0.09296984,-0.00041574516,-0.029441576,0.99568546,-0.00041216545,7.886975,0.0,169.24759,14.883768,-14.807009,0.0,14.512711,229.93802,1.0,0.105053805,0.0950143,2.6092188,2.6365564,0.0,11.526926,-19.4139,164.08635,-333.33392,1.1019251e-11,7.476356e-14,2.6092188,2.6092188,2.6365564,0.011129519,0.99998224,0.99998224,1.0,2.6365564,2.6092188,-0.0,-1.7767623e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4836,1.0,0.0,14189.644,21.659319,-1.5849987,3.242488e-08,1.0040164,0.09100697,-0.00041162068,-0.02877243,0.9959996,-0.000408334,6.4384274,0.0,150.89796,14.883768,-13.640115,0.0,14.512711,229.93802,1.0,0.10192126,0.09298888,2.6720364,2.6993883,0.0,12.384881,-18.823309,182.07146,-332.96942,1.0258048e-11,6.242585e-14,2.6720364,2.6720364,2.6993883,0.011813453,0.9999755,0.9999755,1.0,2.6993883,2.6720364,-0.0,-2.4494602e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4838,1.0,0.0,14183.089,25.179672,-1.5849987,3.242488e-08,1.0037003,0.089077964,-0.00040598222,-0.02799846,0.9963133,-0.0004029943,4.9865794,0.0,131.92632,14.883768,-12.439578,0.0,14.512711,229.93802,1.0,0.098791674,0.09099664,2.7348554,2.7622201,0.0,13.161503,-18.148083,199.32918,-331.2555,9.3201445e-12,5.1979546e-14,2.7348554,2.7348554,2.7622201,0.012598279,0.9999689,0.9999689,1.0,2.7622201,2.7348554,-0.0,-3.111296e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.484,1.0,0.0,14176.308,28.593632,-1.5849987,3.242488e-08,1.0033858,0.087189876,-0.00039885807,-0.027122775,0.9966255,-0.00039617077,3.5379703,0.0,112.41266,14.883768,-11.210774,0.0,14.512711,229.93802,1.0,0.09567663,0.08904486,2.797676,2.825052,0.0,13.853823,-17.391792,215.78587,-328.19855,8.35217e-12,3.842055e-14,2.797676,2.797676,2.825052,0.013480852,0.9999624,0.9999624,1.0,2.825052,2.797676,-0.0,-3.7598347e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4842,1.0,0.0,14169.304,31.888746,-1.5849987,3.242488e-08,1.0030743,0.08534962,-0.00039028187,-0.026148863,0.996935,-0.00038789317,2.0990539,0.0,92.43959,14.883768,-9.959152,0.0,14.512711,229.93802,1.0,0.092587605,0.08714069,2.8604982,2.887884,0.0,14.459321,-16.558374,231.37144,-323.81104,7.332479e-12,-6.38672e-14,2.8604982,2.8604982,2.887884,0.014457676,0.9999561,0.9999561,1.0,2.887884,2.8604982,-0.0,-4.392701e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4844,1.0,0.0,14162.086,35.053032,-1.5849987,3.242488e-08,1.0027667,0.08356387,-0.0003802923,-0.025080554,0.9972408,-0.00037819662,0.6761642,0.0,72.09175,14.883768,-8.690203,0.0,14.512711,229.93802,1.0,0.08953597,0.08529105,2.9233217,2.9507158,0.0,14.975937,-15.6521015,246.01971,-318.11145,6.256694e-12,-2.5699844e-13,2.9233217,2.9233217,2.9507158,0.015524916,0.99994993,0.99994993,1.0,2.9507158,2.9233217,-0.0,-5.0075858e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4846,1.0,0.0,14154.66,38.075005,-1.5849987,3.242488e-08,1.0024643,0.08183911,-0.00036893302,-0.023922024,0.9975416,-0.00036712133,-0.7245197,0.0,51.455482,14.883768,-7.40943,0.0,14.512711,229.93802,1.0,0.086532906,0.083502665,2.9861472,3.0135477,0.0,15.402067,-14.677547,259.66873,-311.1242,5.294945e-12,-4.653522e-13,2.9861472,2.9861472,3.0135477,0.016678412,0.999944,0.999944,1.0,3.0135477,2.9861472,-0.0,-5.6022553e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4848,1.0,0.0,14147.034,40.943718,-1.5849987,3.242488e-08,1.0021682,0.080181584,-0.00035625233,-0.022677775,0.9978364,-0.00035471248,-2.0970066,0.0,30.618364,14.883768,-6.122321,0.0,14.512711,229.93802,1.0,0.08358941,0.08178199,3.048974,3.0763793,0.0,15.736568,-13.639562,272.2611,-302.87946,4.4972745e-12,-6.5088896e-13,3.048974,3.048974,3.0763793,0.017913686,0.99993825,0.99993825,1.0,3.0763793,3.048974,-0.0,-6.1745595e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.485,1.0,0.0,14139.218,43.648815,-1.5849987,3.242488e-08,1.0018792,0.07859727,-0.00034230307,-0.021352619,0.9981241,-0.0003410201,-3.4355228,0.0,9.668777,14.883768,-4.834319,0.0,14.512711,229.93802,1.0,0.08071624,0.08013525,3.1118026,3.1392112,0.0,15.978754,-12.543231,283.74426,-293.41306,3.7640125e-12,-8.0599487e-13,3.1118026,3.1118026,3.1392112,0.019225977,0.99993277,0.99993277,1.0,3.1392112,3.1118026,-0.0,-6.72244e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4852,1.0,0.0,14131.22,46.180573,-1.5849987,3.242488e-08,1.0015987,0.07709185,-0.00032714222,-0.019951647,0.9984037,-0.00032609867,-4.7345405,0.0,-11.30454,14.883768,-3.5507958,0.0,14.512711,229.93802,1.0,0.07792382,0.078568354,3.1746325,3.202043,0.0,16.128387,-11.393847,294.07074,-282.7662,3.1150811e-12,-9.195767e-13,3.1746325,3.1746325,3.202043,0.020610243,0.9999276,0.9999276,1.0,3.202043,3.1746325,-0.0,-7.243936e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4854,1.0,0.0,14123.052,48.529915,-1.5849987,3.242488e-08,1.0013275,0.07567071,-0.00031083074,-0.018480232,0.99867415,-0.0003100071,-5.9888024,0.0,-32.212933,14.883768,-2.2770274,0.0,14.512711,229.93802,1.0,0.0752223,0.07708691,3.2374644,3.264875,0.0,16.185675,-10.196872,303.19836,-270.9854,2.5522026e-12,-1.0022536e-12,3.2374644,3.2374644,3.264875,0.022061193,0.99992263,0.99992263,1.0,3.264875,3.2374644,-0.0,-7.737193e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4856,1.0,0.0,14114.724,50.688465,-1.5849987,3.242488e-08,1.0010666,0.07433893,-0.00029343338,-0.016943982,0.9989345,-0.00029280843,-7.1933446,0.0,-52.96827,14.883768,-1.0181699,0.0,14.512711,229.93802,1.0,0.07262144,0.07569621,3.3002977,3.3277068,0.0,16.151247,-8.957902,311.09036,-258.1221,1.9670216e-12,-1.0657498e-12,3.3002977,3.3002977,3.3277068,0.023573296,0.999918,0.999918,1.0,3.3277068,3.3002977,-0.0,-8.200467e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4858,1.0,0.0,14106.246,52.648575,-1.5849987,3.242488e-08,1.0008168,0.0731012,-0.00027501822,-0.015348743,0.9991838,-0.00027456947,-8.343515,0.0,-73.48338,14.883768,0.22076245,0.0,14.512711,229.93802,1.0,0.07013063,0.07440117,3.3631327,3.3905387,0.0,16.026152,-7.6826353,317.71573,-244.23235,1.3864814e-12,-1.1217528e-12,3.3631327,3.3631327,3.3905387,0.02514081,0.9999137,0.9999137,1.0,3.3905387,3.3631327,-0.0,-8.632133e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.486,1.0,0.0,14097.633,54.403343,-1.5849987,3.242488e-08,1.0005792,0.071961895,-0.00025565663,-0.013700557,0.99942106,-0.00025536073,-9.434991,0.0,-93.67247,14.883768,1.4349173,0.0,14.512711,229.93802,1.0,0.0677588,0.073206365,3.4259691,3.4533706,0.0,15.811827,-6.376836,323.04913,-229.37665,8.71915e-13,-1.1725873e-12,3.4259691,3.4259691,3.4533706,0.026757794,0.9999097,0.9999097,1.0,3.4533706,3.4259691,-0.0,-9.0306894e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4862,1.0,0.0,14088.8955,55.94665,-1.5849987,3.242488e-08,1.0003544,0.07092499,-0.00023542275,-0.012005659,0.9996456,-0.00023525594,-10.463792,0.0,-113.45154,14.883768,2.6196227,0.0,14.512711,229.93802,1.0,0.06551443,0.07211598,3.4888074,3.5162024,0.0,15.510094,-5.0463014,327.07104,-213.61952,3.6859377e-13,-1.2166251e-12,3.4888074,3.4888074,3.5162024,0.02841815,0.99990606,0.99990606,1.0,3.5162024,3.4888074,-0.0,-9.394761e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4864,1.0,0.0,14080.048,57.273186,-1.5849987,3.242488e-08,1.0001434,0.069994085,-0.00021439341,-0.010270433,0.99985653,-0.00021433191,-11.426289,0.0,-132.73878,14.883768,3.770403,0.0,14.512711,229.93802,1.0,0.06340552,0.0711338,3.551647,3.5790343,0.0,15.123122,-3.6968336,329.76797,-197.02919,-3.8034221e-13,-1.2528443e-12,3.551647,3.551647,3.5790343,0.030115621,0.9999028,0.9999028,1.0,3.5790343,3.551647,-0.0,-9.7231066e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4866,1.0,0.0,14071.103,58.37845,-1.5849987,3.242488e-08,0.9999468,0.06917238,-0.00019264771,-0.008501406,1.0000532,-0.0001926682,-12.319213,0.0,-151.45494,14.883768,4.8829927,0.0,14.512711,229.93802,1.0,0.061439548,0.0702632,3.6144881,3.641866,0.0,14.653418,-2.3342052,331.13217,-179.67723,-1.3279464e-12,-1.2815693e-12,3.6144881,3.6144881,3.641866,0.031843834,0.99989986,0.99989986,1.0,3.641866,3.6144881,-0.0,-0.000100146215,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4868,1.0,0.0,14062.074,59.258785,-1.5849987,3.242488e-08,0.9997653,0.06846265,-0.00017026685,-0.0067052105,1.0002347,-0.00017034682,-13.13966,0.0,-169.52373,14.883768,5.95335,0.0,14.512711,229.93802,1.0,0.059623424,0.069507144,3.677331,3.7046978,0.0,14.103792,-0.96413285,331.16193,-161.6382,-2.3438e-12,-1.3051231e-12,3.677331,3.677331,3.7046978,0.03359631,0.9998973,0.9998973,1.0,3.7046978,3.677331,-0.0,-0.000102683414,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.487,1.0,0.0,14052.977,59.911392,-1.5852079,-4.846368e-08,0.99959946,0.06786726,-0.00014733376,-0.0048885667,1.0004007,-0.00014745185,-13.88509,0.0,-186.87207,14.883768,6.9776664,0.0,14.512711,229.93802,1.0,0.05796351,0.06886815,3.740175,3.7675297,0.0,13.477341,0.4077498,329.86124,-142.98918,-3.2903292e-12,-1.324396e-12,3.740175,3.740175,3.7675297,0.035366494,0.99989516,0.99989516,1.0,3.7675297,3.740175,-0.0,-0.000104834435,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4872,1.0,0.0,14043.824,60.334316,-1.5852079,-4.846368e-08,0.9994499,0.06738813,-0.0001239328,-0.0030582533,1.0005504,-0.00012406925,-14.553331,0.0,-203.4305,14.883768,7.9523745,0.0,14.512711,229.93802,1.0,0.05646557,0.06834831,3.8030205,3.8303616,0.0,12.777414,1.775917,327.24,-123.80949,-4.0541563e-12,-1.3412456e-12,3.8030205,3.8030205,3.8303616,0.037147798,0.9998934,0.9998934,1.0,3.8303616,3.8030205,-0.0,-0.00010659251,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4874,1.0,0.0,14034.631,60.52648,-1.5852079,-4.846368e-08,0.9993171,0.06702678,-0.000100149555,-0.0012210862,1.0006833,-0.000100286474,-15.14257,0.0,-219.13342,14.883768,8.874156,0.0,14.512711,229.93802,1.0,0.05513475,0.06794926,3.8658671,3.8931935,0.0,12.007597,3.1349728,323.31363,-104.1802,-4.7083617e-12,-1.3536274e-12,3.8658671,3.8658671,3.8931935,0.038933583,0.99989206,0.99989206,1.0,3.8931935,3.8658671,-0.0,-0.00010795234,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4876,1.0,0.0,14025.413,60.487682,-1.5852079,-4.846368e-08,0.99920154,0.06678424,-7.607052e-05,0.00061611226,1.0007991,-7.619215e-05,-15.65135,0.0,-233.91937,14.883768,9.739944,0.0,14.512711,229.93802,1.0,0.053975575,0.067672186,3.9287152,3.9560254,0.0,11.171678,4.4796715,318.10315,-84.183784,-5.2892313e-12,-1.3629579e-12,3.9287152,3.9287152,3.9560254,0.040717226,0.9998911,0.9998911,1.0,3.9560254,3.9287152,-0.0,-0.00010891011,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4878,1.0,0.0,14016.185,60.21858,-1.5852079,-4.846368e-08,0.9991035,0.066661134,-5.1782776e-05,0.0024465292,1.0008973,-5.1875748e-05,-16.078562,0.0,-247.73123,14.883768,10.54693,0.0,14.512711,229.93802,1.0,0.05299191,0.06751783,3.9915643,4.018857,0.0,10.273626,5.8049355,311.63492,-63.903687,-5.81635e-12,-1.3695356e-12,3.9915643,3.9915643,4.018857,0.042492114,0.99989057,0.99989057,1.0,4.018857,3.9915643,-0.0,-0.000109463486,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.488,1.0,0.0,14006.96,59.720688,-1.5852079,-4.846368e-08,0.9990234,0.06665763,-2.7373731e-05,0.0042633982,1.0009776,-2.7427279e-05,-16.423435,0.0,-260.51645,14.883768,11.292562,0.0,14.512711,229.93802,1.0,0.05218698,0.06748646,4.0544147,4.081689,0.0,9.317565,7.1058707,303.9404,-43.423935,-6.3139364e-12,-1.3736347e-12,4.0544147,4.0544147,4.081689,0.044251695,0.9998904,0.9998904,1.0,4.081689,4.0544147,-0.0,-0.00010961163,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4882,1.0,0.0,13997.756,58.996403,-1.5852079,-4.846368e-08,0.9989613,0.06677346,-2.930844e-06,0.0060600196,1.0010397,-2.9369419e-06,-16.68553,0.0,-272.22723,14.883768,11.974545,0.0,14.512711,229.93802,1.0,0.051563334,0.0675779,4.117266,4.1445208,0.0,8.30775,8.377779,295.05597,-22.828753,-6.5758466e-12,-1.3756484e-12,4.117266,4.117266,4.1445208,0.04598948,0.9998906,0.9998906,1.0,4.1445208,4.117266,-0.0,-0.0001093552,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4884,1.0,0.0,13988.585,58.04895,-1.5852079,-4.846368e-08,0.9989176,0.0670079,2.1458625e-05,0.007829778,1.0010836,2.1505157e-05,-16.864714,0.0,-282.82068,14.883768,12.590841,0.0,14.512711,229.93802,1.0,0.051122837,0.06779151,4.1801186,4.2073526,0.0,7.248542,9.616172,285.02283,-2.202166,-6.584193e-12,-1.3765258e-12,4.1801186,4.1801186,4.2073526,0.047699083,0.9998913,0.9998913,1.0,4.2073526,4.1801186,-0.0,-0.0001086963,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4886,1.0,0.0,13979.463,56.882397,-1.5852079,-4.846368e-08,0.99889225,0.06735979,4.570794e-05,0.0095661795,1.001109,4.5809375e-05,-16.961163,0.0,-292.25885,14.883768,13.13967,0.0,14.512711,229.93802,1.0,0.050866682,0.0681262,4.242972,4.2701845,0.0,6.144388,10.816773,273.8865,18.37236,-6.573534e-12,-1.3766447e-12,4.242972,4.242972,4.2701845,0.049374226,0.99989235,0.99989235,1.0,4.2701845,4.242972,-0.0,-0.00010763853,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4888,1.0,0.0,13970.403,55.501617,-1.5852079,-4.846368e-08,0.99888533,0.06782755,6.9731126e-05,0.011262866,1.0011159,6.988684e-05,-16.975336,0.0,-300.509,14.883768,13.6195,0.0,14.512711,229.93802,1.0,0.050795373,0.068580456,4.3058257,4.3330164,0.0,4.9998016,11.975534,261.69672,38.812283,-6.7048116e-12,-1.3753665e-12,4.3058257,4.3058257,4.3330164,0.05100879,0.9998938,0.9998938,1.0,4.3330164,4.3058257,-0.0,-0.000106186926,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.489,1.0,0.0,13961.422,53.912292,-1.5852079,-4.846368e-08,0.99889684,0.06840917,9.344327e-05,0.012913643,1.0011044,9.364977e-05,-16.907967,0.0,-307.54346,14.883768,14.02905,0.0,14.512711,229.93802,1.0,0.050908733,0.06915228,4.368681,4.3958483,0.0,3.8193388,13.088629,248.50713,59.03633,-6.933606e-12,-1.37412e-12,4.368681,4.368681,4.3958483,0.052596804,0.99989563,0.99989563,1.0,4.3958483,4.368681,-0.0,-0.00010434794,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4892,1.0,0.0,13952.531,52.12087,-1.5852079,-4.846368e-08,0.9989267,0.069102205,0.00011676068,0.014512502,1.0010744,0.00011701172,-16.760048,0.0,-313.33978,14.883768,14.367279,0.0,14.512711,229.93802,1.0,0.051205896,0.0698393,4.431536,4.45868,0.0,2.6075854,14.152463,234.37494,78.96483,-7.239447e-12,-1.3730213e-12,4.431536,4.431536,4.45868,0.054132495,0.9998979,0.9998979,1.0,4.45868,4.431536,-0.0,-0.000102129416,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4894,1.0,0.0,13943.746,50.13454,-1.5852079,-4.846368e-08,0.9989748,0.06990382,0.00013960131,0.01605364,1.0010263,0.000139888,-16.532812,0.0,-317.8807,15.021155,14.6333885,0.0,14.512711,229.93198,1.0,0.051685326,0.070638664,4.4943924,4.521512,0.0,1.3691381,15.163673,219.36069,98.52001,-7.540083e-12,-1.3706188e-12,4.4943924,4.4943924,4.521512,0.055610295,0.99990046,0.99990046,1.0,4.521512,4.4943924,-0.0,-9.954055e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4896,1.0,0.0,13935.079,47.961216,-1.5852079,-4.846368e-08,0.9990408,0.070810795,0.00016188489,0.017531479,1.0009601,0.0001621959,-16.227718,0.0,-321.15414,15.021155,14.826812,0.0,14.512711,229.93198,1.0,0.05234481,0.07154715,4.557249,4.584344,0.0,0.10859068,16.119127,203.52783,117.62631,-7.768215e-12,-1.3665067e-12,4.557249,4.557249,4.584344,0.057024866,0.9999034,0.9999034,1.0,4.584344,4.557249,-0.0,-9.659187e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4898,1.0,0.0,13926.542,45.60949,-1.5852079,-4.846368e-08,0.99912447,0.0718195,0.00018353316,0.018940698,1.0008763,0.00018385495,-15.846442,0.0,-323.1532,15.021155,14.947211,0.0,14.512711,229.93198,1.0,0.053181473,0.07256112,4.6201057,4.647176,0.0,-1.1694782,17.01592,186.94257,136.21065,-7.86404e-12,-1.3625018e-12,4.6201057,4.6201057,4.647176,0.05837111,0.9999067,0.9999067,1.0,4.647176,4.6201057,-0.0,-9.329518e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.49,1.0,0.0,13918.148,43.088604,-1.5852079,-4.846368e-08,0.9992255,0.07292595,0.00020447021,0.020276235,1.0007751,0.0002047873,-15.39086,0.0,-323.876,15.021155,14.9944725,0.0,14.512711,229.93198,1.0,0.054191798,0.07367657,4.6829634,4.7100077,0.0,-2.4605167,17.851376,169.67339,154.20262,-7.789234e-12,-1.3578007e-12,4.6829634,4.6829634,4.7100077,0.059644207,0.99991035,0.99991035,1.0,4.7100077,4.6829634,-0.0,-8.96635e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4902,1.0,0.0,13909.909,40.40841,-1.5852079,-4.846368e-08,0.99934345,0.074125804,0.00022462268,0.021533322,1.000657,0.00022491791,-14.8630295,0.0,-323.3257,15.021155,14.9687,0.0,14.512711,229.93198,1.0,0.055371627,0.07488911,4.7458205,4.7728395,0.0,-3.7600086,18.623037,151.79085,171.53487,-7.725587e-12,-1.3515453e-12,4.7458205,4.7458205,4.7728395,0.060839612,0.9999143,0.9999143,1.0,4.7728395,4.7458205,-0.0,-8.571105e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4904,1.0,0.0,13901.836,37.579334,-1.5852079,-4.846368e-08,0.99947786,0.07541439,0.0002439199,0.022707485,1.0005224,0.00024417482,-14.265189,0.0,-321.5103,15.021155,14.870213,0.0,14.512711,229.93198,1.0,0.05671619,0.07619402,4.808678,4.8356714,0.0,-5.0634828,19.328672,133.36722,188.1431,-7.6062125e-12,-1.344164e-12,4.808678,4.808678,4.8356714,0.061953083,0.9999185,0.9999185,1.0,4.8356714,4.808678,-0.0,-8.145315e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4906,1.0,0.0,13893.938,34.61233,-1.5852079,-4.846368e-08,0.9996282,0.07678671,0.00026229426,0.023794573,1.0003719,0.0002624894,-13.599737,0.0,-318.44263,15.021155,14.699535,0.0,14.512711,229.93198,1.0,0.05822011,0.07758622,4.871536,4.8985033,0.0,-6.3665185,19.966255,114.47618,203.96645,-7.406247e-12,-1.33491e-12,4.871536,4.871536,4.8985033,0.06298069,0.9999231,0.9999231,1.0,4.8985033,4.871536,-0.0,-7.690621e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4908,1.0,0.0,13886.227,31.518848,-1.5852079,-4.846368e-08,0.9997939,0.07823749,0.00027968138,0.02479077,1.0002061,0.0002797967,-12.869227,0.0,-314.14008,15.021155,14.4574,0.0,14.512711,229.93198,1.0,0.059877437,0.07906035,4.9343934,4.961335,0.0,-7.664752,20.53398,95.19251,218.94756,-7.1318233e-12,-1.3255665e-12,4.9343934,4.9343934,4.961335,0.06391883,0.99992794,0.99992794,1.0,4.961335,4.9343934,-0.0,-7.2087634e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.491,1.0,0.0,13878.711,28.310764,-1.5852079,-4.846368e-08,0.99997425,0.07976114,0.00029602024,0.025692604,1.0000256,0.00029603546,-12.076359,0.0,-308.62454,15.021155,14.144742,0.0,14.512711,229.93198,1.0,0.061681673,0.08061076,4.9972506,5.024167,0.0,-8.95388,21.03024,75.59182,233.03271,-6.79896e-12,-1.3170497e-12,4.9972506,4.9972506,5.024167,0.06476425,0.999933,0.999933,1.0,5.024167,4.9972506,-0.0,-6.701577e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4912,1.0,0.0,13871.397,25.000362,-1.5852079,-4.846368e-08,1.0001687,0.08135184,0.00031125348,0.026496967,0.99983126,0.00031114847,-11.223965,0.0,-301.92227,15.021155,13.762689,0.0,14.512711,229.93198,1.0,0.063625775,0.08223149,5.0601077,5.0869985,0.0,-10.229665,21.45363,55.75023,246.17203,-6.3563013e-12,-1.2559218e-12,5.0601077,5.0601077,5.0869985,0.065514036,0.9999383,0.9999383,1.0,5.0869985,5.0601077,-0.0,-6.170984e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4914,1.0,0.0,13864.295,21.600264,-1.5852079,-4.846368e-08,1.0003763,0.083003536,0.0003253276,0.027201118,0.99962366,0.0003250828,-10.315011,0.0,-294.06363,15.021155,13.312567,0.0,14.512711,229.93198,1.0,0.06570222,0.08391637,5.1229644,5.1498303,0.0,-11.487937,21.802948,35.744102,258.31952,-5.7387376e-12,-1.098666e-12,5.1229644,5.1229644,5.1498303,0.066165656,0.9999438,0.9999438,1.0,5.1498303,5.1229644,-0.0,-5.618986e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4916,1.0,0.0,13857.41,18.123394,-1.5852079,-4.846368e-08,1.0005965,0.08470995,0.00033819306,0.027802687,0.99940366,0.00033778985,-9.352591,0.0,-285.083,15.021155,12.795895,0.0,14.512711,229.93198,1.0,0.067903,0.08565901,5.1858206,5.212662,0.0,-12.724595,22.077185,15.649777,269.43323,-5.0309422e-12,-9.103766e-13,5.1858206,5.1858206,5.212662,0.066716924,0.9999495,0.9999495,1.0,5.212662,5.1858206,-0.0,-5.047659e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4918,1.0,0.0,13850.749,14.582922,-1.5852079,-4.846368e-08,1.0008284,0.08646462,0.00034980456,0.028299704,0.99917215,0.00034922568,-8.339912,0.0,-275.01852,15.021155,12.214382,0.0,14.512711,229.93198,1.0,0.07021965,0.08745281,5.2486763,5.275494,0.0,-13.935613,22.275526,-4.456697,279.47522,-4.3734955e-12,-7.318463e-13,5.2486763,5.2486763,5.275494,0.06716605,0.9999554,0.9999554,1.0,5.275494,5.2486763,-0.0,-4.4591427e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.492,1.0,0.0,13844.316,10.992211,-1.5852079,-4.846368e-08,1.0010711,0.08826094,0.00036012108,0.028690588,0.99893,0.00035935087,-7.280307,0.0,-263.91196,15.021155,11.569926,0.0,14.512711,229.93198,1.0,0.07264333,0.08929098,5.3115315,5.338326,0.0,-15.117038,22.397345,-24.499805,288.41177,-3.6701007e-12,-5.773036e-13,5.3115315,5.3115315,5.338326,0.06751163,0.99996144,0.99996144,1.0,5.338326,5.3115315,-0.0,-3.8556358e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4922,1.0,0.0,13838.117,7.3647733,-1.5852079,-4.846368e-08,1.0013236,0.09009213,0.00036910624,0.028974151,0.9986781,0.00036813106,-6.1772146,0.0,-251.80843,15.021155,10.864612,0.0,14.512711,229.93198,1.0,0.0751648,0.09116661,5.374386,5.401158,0.0,-16.264994,22.442207,-44.40481,296.21326,-2.8430181e-12,-4.4453403e-13,5.374386,5.374386,5.401158,0.067752644,0.99996763,0.99996763,1.0,5.401158,5.374386,-0.0,-3.2393855e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4924,1.0,0.0,13832.153,3.7142098,-1.5852079,-4.846368e-08,1.001585,0.09195133,0.00037672825,0.029149605,0.9984174,0.0003755368,-5.034191,0.0,-238.75632,15.021155,10.100712,0.0,14.512711,229.93198,1.0,0.07777449,0.09307266,5.4372396,5.4639897,0.0,-17.375685,22.409876,-64.09797,302.85428,-1.8647941e-12,-3.2920037e-13,5.4372396,5.4372396,5.4639897,0.06788844,0.9999739,0.9999739,1.0,5.4639897,5.4372396,-0.0,-2.6126814e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4926,1.0,0.0,13826.43,0.054165553,-1.5852079,-4.846368e-08,1.0018543,0.09383159,0.00038296008,0.02921658,0.9981489,0.00038154368,-3.8549006,0.0,-224.80699,15.021155,9.2806835,0.0,14.512711,229.93198,1.0,0.08046251,0.09500198,5.5000925,5.5268216,0.0,-18.445396,22.300297,-83.50677,308.31375,-8.482783e-13,-2.2896163e-13,5.5000925,5.5000925,5.5268216,0.067918785,0.9999802,0.9999802,1.0,5.5268216,5.5000925,-0.0,-1.977846e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4928,1.0,0.0,13820.946,-3.601726,-1.5852079,-4.846368e-08,1.0021306,0.09572587,0.00038777973,0.029175092,0.9978737,0.00038613248,-2.643115,0.0,-210.01465,15.021155,8.407167,0.0,14.512711,229.93198,1.0,0.083218716,0.09694739,5.5629444,5.5896535,0.0,-19.470507,22.113623,-102.560104,312.57474,2.1185993e-13,-1.410514e-13,5.5629444,5.5629444,5.5896535,0.06784385,0.99998665,0.99998665,1.0,5.5896535,5.5629444,-0.0,-1.337227e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.493,1.0,0.0,13815.704,-7.2398934,-1.5852079,-4.846368e-08,1.0024129,0.097627126,0.00039117015,0.02902557,0.99759275,0.00038928917,-1.4027152,0.0,-194.43607,15.021155,7.4829874,0.0,14.512711,229.93198,1.0,0.08603273,0.09890161,5.6257954,5.6524854,0.0,-20.447477,21.850193,-121.1885,315.62457,1.4697763e-12,-6.697608e-14,5.6257954,5.6257954,5.6524854,0.067664154,0.9999931,0.9999931,1.0,5.6524854,5.6257954,-0.0,-6.9318844e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4932,1.0,0.0,13810.703,-10.846876,-1.5852079,-4.846368e-08,1.0027,0.0995283,0.00039311935,0.028768836,0.9973071,0.00039100504,-0.13768604,0.0,-178.13048,15.021155,6.511149,0.0,14.512711,229.93198,1.0,0.088894,0.10085739,5.688645,5.7153172,0.0,-21.372873,21.51056,-139.32428,317.45477,2.8883248e-12,5.366358e-16,5.688645,5.688645,5.7153172,0.067380644,0.9999995,0.9999995,1.0,5.7153172,5.688645,-0.0,-4.810266e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4934,1.0,0.0,13805.943,-14.409378,-1.5852079,-4.846368e-08,1.0029908,0.10142234,0.00039362063,0.028406117,0.9970179,0.00039127658,1.147883,0.0,-161.15933,15.021155,5.494836,0.0,14.512711,229.93198,1.0,0.0917918,0.10280749,5.7514935,5.778149,0.0,-22.243359,21.095476,-156.90175,318.0611,4.369206e-12,5.712443e-14,5.7514935,5.7514935,5.778149,0.06699462,1.000006,1.000006,1.0,5.778149,5.7514935,0.0,5.956585e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4936,1.0,0.0,13801.422,-17.914312,-1.5852079,-4.846368e-08,1.0032845,0.10330225,0.0003926725,0.02793902,0.9967262,0.0003901057,2.4498014,0.0,-143.58607,15.021155,4.437409,0.0,14.512711,229.93198,1.0,0.094715305,0.10474469,5.814341,5.840981,0.0,-23.055712,20.605911,-173.85739,317.44345,5.8747373e-12,1.0514358e-13,5.814341,5.814341,5.840981,0.06650778,1.0000124,1.0000124,1.0,5.840981,5.814341,0.0,1.2357322e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4938,1.0,0.0,13797.136,-21.348852,-1.5852079,-4.846368e-08,1.0035796,0.1051611,0.0003902787,0.027369542,0.9964331,0.00038749952,3.7637808,0.0,-125.476,15.021155,3.342401,0.0,14.512711,229.93198,1.0,0.09765363,0.10666184,5.8771873,5.903813,0.0,-23.806831,20.04305,-190.12994,315.60596,7.403279e-12,1.4489844e-13,5.8771873,5.8771873,5.903813,0.06592218,1.0000187,1.0000187,1.0,5.903813,5.8771873,0.0,1.8697729e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.494,1.0,0.0,13793.083,-24.700476,-1.5852079,-4.846368e-08,1.0038753,0.10699206,0.00038644832,0.02670005,0.9961396,0.0003834704,5.0854387,0.0,-106.89604,15.021155,2.2135143,0.0,14.512711,229.93198,1.0,0.10059583,0.1085519,5.940032,5.966645,0.0,-24.493748,19.408308,-205.66069,312.55673,8.909452e-12,1.6416202e-13,5.940032,5.940032,5.966645,0.06524024,1.0000249,1.0000249,1.0,5.966645,5.940032,0.0,2.495461e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4942,1.0,0.0,13789.257,-27.957016,-1.5852079,-4.846368e-08,1.0041703,0.108788416,0.00038119577,0.02593328,0.99584687,0.0003780361,6.4103045,0.0,-87.91456,15.021155,1.0546142,0.0,14.512711,229.93198,1.0,0.10353101,0.11040793,6.002876,6.0294766,0.0,-25.11363,18.703327,-220.39345,308.308,1.0561422e-11,1.4648891e-13,6.002876,6.002876,6.0294766,0.06446474,1.0000311,1.0000311,1.0,6.0294766,6.002876,0.0,3.110511e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4944,1.0,0.0,13785.655,-31.106697,-1.5852079,-4.846368e-08,1.0044637,0.1105436,0.00037454072,0.025072316,0.995556,0.00037121924,7.733824,0.0,-68.60117,15.021155,-0.13027708,0.0,14.512711,229.93198,1.0,0.10644831,0.11222313,6.0657177,6.0923085,0.0,-25.663807,17.929983,-234.27487,302.87604,1.2468446e-11,1.09107134e-13,6.0657177,6.0657177,6.0923085,0.06359878,1.0000371,1.0000371,1.0,6.0923085,6.0657177,0.0,3.71268e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4946,1.0,0.0,13782.27,-34.138176,-1.5852079,-4.846368e-08,1.0047543,0.112251215,0.00036650812,0.02412059,0.99526805,0.00036304776,9.051369,0.0,-49.026554,15.021155,-1.3369877,0.0,14.512711,229.93198,1.0,0.10933696,0.1139909,6.128558,6.1551404,0.0,-26.141773,17.090403,-247.25446,296.281,1.4557001e-11,7.1452135e-14,6.128558,6.128558,6.1551404,0.06264581,1.000043,1.000043,1.0,6.1551404,6.128558,0.0,4.2997748e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4948,1.0,0.0,13779.095,-37.0406,-1.5852079,-4.846368e-08,1.0050411,0.11390506,0.00035712807,0.023081856,0.9949841,0.00035355444,10.358248,0.0,-29.262247,15.021155,-2.5612059,0.0,14.512711,229.93198,1.0,0.11218631,0.115704805,6.1913977,6.2179723,0.0,-26.545204,16.186956,-259.2848,288.54703,1.6768021e-11,4.022556e-14,6.1913977,6.1913977,6.2179723,0.061609562,1.0000486,1.0000486,1.0,6.2179723,6.1913977,0.0,4.869662e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.495,1.0,0.0,13776.122,-39.803608,-1.5852079,-4.846368e-08,1.0053229,0.11549913,0.00034643582,0.021960184,0.99470514,0.0003427769,11.649713,0.0,-9.380455,15.021155,-3.798489,0.0,14.512711,229.93198,1.0,0.11498592,0.11735861,6.2542353,6.2808037,0.0,-26.871977,15.222264,-270.32153,279.702,1.8935048e-11,-4.6716022e-14,6.2542353,6.2542353,6.2808037,0.060494103,1.0000542,1.0000542,1.0,6.2808037,6.2542353,0.0,5.4202734e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4952,1.0,0.0,13773.345,-42.41741,-1.5852079,-4.846368e-08,1.0055988,0.11702769,0.00033447164,0.02075994,0.9944323,0.00033075755,12.920976,0.0,10.546138,15.021155,-5.0442767,0.0,14.512711,229.93198,1.0,0.11772552,0.118946366,0.03388627,0.06045045,0.0,-27.120182,14.199206,-280.32373,269.7776,2.0796241e-11,-2.4049306e-13,0.03388627,0.03388627,0.06045045,0.059303764,1.0000595,1.0000595,1.0,0.06045045,0.03388627,0.0,5.9496146e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4954,1.0,0.0,13770.753,-44.872795,-1.5852079,-4.846368e-08,1.0058677,0.118485235,0.00032128065,0.01948576,0.99416643,0.0003175432,14.167223,0.0,30.444574,15.021155,-6.293904,0.0,14.512711,229.93198,1.0,0.12039512,0.12046234,0.096720986,0.123282306,0.0,-27.288141,13.120918,-289.2538,258.80923,2.2304807e-11,-4.7030934e-13,0.096720986,0.096720986,0.123282306,0.05804314,1.0000646,1.0000646,1.0,0.123282306,0.096720986,0.0,6.4557724e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4956,1.0,0.0,13768.338,-47.161156,-1.5852079,-4.846368e-08,1.0061285,0.11986654,0.00030691279,0.018142562,0.99390864,0.00030318517,15.38363,0.0,50.241817,15.021155,-7.542615,0.0,14.512711,229.93198,1.0,0.12298497,0.12190112,0.15955417,0.18611416,0.0,-27.374424,11.990795,-297.07773,246.8359,2.3564754e-11,-6.8159795e-13,0.15955417,0.15955417,0.18611416,0.056717083,1.0000694,1.0000694,1.0,0.18611416,0.15955417,0.0,6.936921e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4958,1.0,0.0,13766.09,-49.27454,-1.5852079,-4.846368e-08,1.0063806,0.12116669,0.00029142242,0.016735492,0.99365985,0.00028773883,16.565378,0.0,69.86497,15.021155,-8.785581,0.0,14.512711,229.93198,1.0,0.12548569,0.12325755,0.22238581,0.24894601,0.0,-27.377865,10.812486,-303.76508,233.90012,2.4596016e-11,-8.6052064e-13,0.22238581,0.22238581,0.24894601,0.055330668,1.0000739,1.0000739,1.0,0.24894601,0.22238581,0.0,7.39133e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.496,1.0,0.0,13763.997,-51.205658,-1.5852079,-4.846368e-08,1.0066227,0.12238108,0.00027486848,0.015269918,0.9934209,0.0002712636,17.70768,0.0,89.241455,15.021155,-10.017915,0.0,14.512711,229.93198,1.0,0.12788823,0.12452681,0.28521594,0.31177786,0.0,-27.297577,9.589898,-309.28928,220.0478,2.5304356e-11,-1.0114681e-12,0.28521594,0.28521594,0.31177786,0.053889185,1.0000782,1.0000782,1.0,0.31177786,0.28521594,0.0,7.8173696e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4962,1.0,0.0,13762.05,-52.94792,-1.5852079,-4.846368e-08,1.0068539,0.12350542,0.0002573139,0.013751415,0.9931927,0.00025382257,18.80579,0.0,108.29926,15.021155,-11.234696,0.0,14.512711,229.93198,1.0,0.13018392,0.12570445,0.34804454,0.3746097,0.0,-27.132975,8.327186,-313.62753,205.32828,2.576409e-11,-1.1408432e-12,0.34804454,0.34804454,0.3746097,0.052398104,1.0000821,1.0000821,1.0,0.3746097,0.34804454,0.0,8.2135164e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4964,1.0,0.0,13760.235,-54.49545,-1.5852079,-4.846368e-08,1.0070736,0.124535784,0.00023882563,0.012185743,0.99297595,0.0002354824,19.85504,0.0,126.96713,15.021155,-12.430988,0.0,14.512711,229.93198,1.0,0.13236451,0.1267863,0.41087162,0.43744156,0.0,-26.883785,7.028746,-316.76114,189.79402,2.6107609e-11,-1.2526427e-12,0.41087162,0.41087162,0.43744156,0.050863072,1.0000858,1.0000858,1.0,0.43744156,0.41087162,0.0,8.57836e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4966,1.0,0.0,13758.543,-55.843098,-1.5852079,-4.846368e-08,1.007281,0.12546858,0.00021947436,0.010578814,0.9927716,0.00021631295,20.850855,0.0,145.1748,15.021155,-13.601856,0.0,14.512711,229.93198,1.0,0.13442221,0.12776864,0.47369725,0.5002734,0.0,-26.550062,5.6992083,-318.6754,173.50061,2.644017e-11,-1.3494826e-12,0.47369725,0.47369725,0.5002734,0.049289893,1.000089,1.000089,1.0,0.5002734,0.47369725,0.0,8.910607e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4968,1.0,0.0,13756.959,-56.98647,-1.5852079,-4.846368e-08,1.0074751,0.1263006,0.00019933414,0.008936677,0.99258035,0.00019638713,21.788776,0.0,162.85323,15.021155,-14.742398,0.0,14.512711,229.93198,1.0,0.1363497,0.12864804,0.5365214,0.5631053,0.0,-26.1322,4.343423,-319.35986,156.50664,2.6492334e-11,-1.4328902e-12,0.5365214,0.5365214,0.5631053,0.047684472,1.0000921,1.0000921,1.0,0.5631053,0.5365214,0.0,9.209089e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.497,1.0,0.0,13755.471,-57.921925,-1.5852079,-4.846368e-08,1.0076554,0.12702903,0.00017848218,0.0072655044,0.9924028,0.00017578056,22.6645,0.0,179.93477,15.021155,-15.847763,0.0,14.512711,229.93198,1.0,0.13814016,0.12942153,0.5993441,0.6259371,0.0,-25.630947,2.9664488,-318.80826,138.87347,2.6246071e-11,-1.5041488e-12,0.5993441,0.5993441,0.6259371,0.046052843,1.0000948,1.0000948,1.0,0.6259371,0.5993441,0.0,9.472761e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4972,1.0,0.0,13754.066,-58.646606,-1.5852079,-4.846368e-08,1.0078211,0.12765144,0.00015699846,0.005571556,0.9922396,0.00015457119,23.473883,0.0,196.35355,15.021155,-16.913177,0.0,14.512711,229.93198,1.0,0.13978729,0.1300865,0.6621654,0.688769,0.0,-25.047415,1.5735334,-317.0187,120.66517,2.5825382e-11,-1.5648927e-12,0.6621654,0.6621654,0.688769,0.04440111,1.000097,1.000097,1.0,0.688769,0.6621654,0.0,9.700712e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4974,1.0,0.0,13752.732,-59.158424,-1.5852079,-4.846368e-08,1.0079716,0.12816577,0.00013496552,0.0038611516,0.99209136,0.00013283918,24.21299,0.0,212.0455,15.021155,-17.93397,0.0,14.512711,229.93198,1.0,0.14128533,0.13064076,0.72498536,0.75160086,0.0,-24.383087,0.17009686,-313.99377,101.948265,2.5209576e-11,-1.6164202e-12,0.72498536,0.72498536,0.75160086,0.042735424,1.000099,1.000099,1.0,0.75160086,0.72498536,0.0,9.892163e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4976,1.0,0.0,13751.455,-59.45608,-1.5852079,-4.846368e-08,1.0081066,0.1285704,0.00011246804,0.0021406591,0.9919586,0.000110666515,24.87811,0.0,226.94882,15.021155,-18.9056,0.0,14.512711,229.93198,1.0,0.14262912,0.13108253,0.78780407,0.8144327,0.0,-23.63982,-1.2382907,-309.74048,82.79165,2.438909e-11,-1.6593737e-12,0.78780407,0.78780407,0.8144327,0.041061994,1.0001005,1.0001005,1.0,0.8144327,0.78780407,0.0,0.00010046471,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4978,1.0,0.0,13750.22,-59.53906,-1.5852079,-4.846368e-08,1.0082253,0.1288641,8.959254e-05,0.00041647698,0.99184173,8.8136665e-05,25.465788,0.0,241.00403,15.021155,-19.823677,0.0,14.512711,229.93198,1.0,0.14381404,0.13141048,0.85062146,0.87726456,0.0,-22.819857,-2.645932,-304.27032,63.266308,2.3465827e-11,-1.6953808e-12,0.85062146,0.85062146,0.87726456,0.03938703,1.0001017,1.0001017,1.0,0.87726456,0.85062146,0.0,0.00010163137,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.498,1.0,0.0,13749.015,-59.407627,-1.5852079,-4.846368e-08,1.0083276,0.12904607,6.642703e-05,-0.0013050087,0.9917412,6.533434e-05,25.972845,0.0,254.15434,15.021155,-20.683996,0.0,14.512711,229.93198,1.0,0.14483613,0.13162364,0.91343766,0.9400964,0.0,-21.925816,-4.047029,-297.5995,43.445145,2.2623077e-11,-1.7249745e-12,0.91343766,0.91343766,0.9400964,0.03771673,1.0001024,1.0001024,1.0,0.9400964,0.91343766,0.0,0.00010241797,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4982,1.0,0.0,13747.825,-59.062836,-1.5852079,-4.846368e-08,1.008413,0.1291159,4.306057e-05,-0.003017443,0.99165726,4.2345077e-05,26.396412,0.0,266.34586,15.021155,-21.482555,0.0,14.512711,229.93198,1.0,0.14569198,0.13172156,0.97625273,1.0029283,0.0,-20.960701,-5.43571,-289.7486,23.402752,2.184245e-11,-1.7486998e-12,0.97625273,0.97625273,1.0029283,0.03605726,1.0001029,1.0001029,1.0,1.0029283,0.97625273,0.0,0.00010282235,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4984,1.0,0.0,13746.638,-58.506508,-1.5852079,-4.846368e-08,1.0084811,0.12907363,1.9582969e-05,-0.0047145076,0.9915902,1.9254978e-05,26.733946,0.0,277.5278,15.021155,-22.215586,0.0,14.512711,229.93198,1.0,0.14637883,0.13170414,1.0390668,1.0657601,0.0,-19.927887,-6.806059,-280.74298,3.2151673,2.1143455e-11,-1.767346e-12,1.0390668,1.0390668,1.0657601,0.03441473,1.0001029,1.0001029,1.0,1.0657601,1.0390668,0.0,0.00010284375,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4986,1.0,0.0,13745.438,-57.741238,-1.5852079,-4.846368e-08,1.0085318,0.12891969,-3.9156066e-06,-0.0063899653,0.9915403,-3.8496373e-06,26.983263,0.0,287.6528,15.021155,-22.879572,0.0,14.512711,229.93198,1.0,0.14689459,0.13157171,1.1018797,1.1285919,0.0,-18.831116,-8.152146,-270.61243,-17.040375,2.055426e-11,-1.7809925e-12,1.1018797,1.1018797,1.1285919,0.032795176,1.0001025,1.0001025,1.0,1.1285919,1.1018797,0.0,0.00010248285,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4988,1.0,0.0,13744.214,-56.770367,-1.5852079,-4.846368e-08,1.0085651,0.12865494,-2.7344979e-05,-0.008037675,0.9915077,-2.6882508e-05,27.142551,0.0,296.67712,15.021155,-23.471281,0.0,14.512711,229.93198,1.0,0.14723773,0.13132508,1.1646918,1.1914238,0.0,-17.674488,-9.468063,-259.3914,-37.28572,2.0012943e-11,-1.7910489e-12,1.1646918,1.1646918,1.1914238,0.031204524,1.0001017,1.0001017,1.0,1.1914238,1.1646918,0.0,0.000101741774,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.499,1.0,0.0,13742.951,-55.597977,-1.5852079,-4.846368e-08,1.0085806,0.12828061,-5.0615472e-05,-0.00965161,0.99149245,-4.975791e-05,27.210398,0.0,304.56082,15.021155,-23.987778,0.0,14.512711,229.93198,1.0,0.14740746,0.13096543,1.2275031,1.2542557,0.0,-16.462446,-10.7479515,-247.11874,-57.44207,1.9459805e-11,-1.7988128e-12,1.2275031,1.2275031,1.2542557,0.029648585,1.0001006,1.0001006,1.0,1.2542557,1.2275031,0.0,0.00010062406,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4992,1.0,0.0,13741.637,-54.22888,-1.5852079,-4.846368e-08,1.0085784,0.12779836,-7.363813e-05,-0.0112258885,0.99149454,-7.23908e-05,27.1858,0.0,311.26807,15.021155,-24.426449,0.0,14.512711,229.93198,1.0,0.14740354,0.13049437,1.2903135,1.3170875,0.0,-15.1997595,-11.98604,-233.8378,-77.430275,1.889959e-11,-1.8035092e-12,1.2903135,1.2903135,1.3170875,0.028133025,1.0000992,1.0000992,1.0,1.3170875,1.2903135,0.0,9.913466e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4994,1.0,0.0,13740.257,-52.668587,-1.5852079,-4.846368e-08,1.0085586,0.12721027,-9.632522e-05,-0.012754792,0.99151397,-9.4697316e-05,27.068184,0.0,316.76733,15.021155,-24.785028,0.0,14.512711,229.93198,1.0,0.14722645,0.12991394,1.3531232,1.3799194,0.0,-13.891502,-13.1766815,-219.59618,-97.171165,1.8330518e-11,-1.8065077e-12,1.3531232,1.3531232,1.3799194,0.02666335,1.0000973,1.0000973,1.0,1.3799194,1.3531232,0.0,9.7279895e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4996,1.0,0.0,13738.8,-50.923286,-1.5852079,-4.846368e-08,1.0085214,0.12651874,-0.00011859048,-0.014232772,0.99155056,-0.0001165949,26.857418,0.0,321.03156,15.021155,-25.061602,0.0,14.512711,229.93198,1.0,0.14687726,0.12922654,1.4159324,1.4427512,0.0,-12.543035,-14.314383,-204.44574,-116.58583,1.7766193e-11,-1.8073246e-12,1.4159324,1.4159324,1.4427512,0.025244882,1.000095,1.000095,1.0,1.4427512,1.4159324,0.0,9.5067466e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.4998,1.0,0.0,13737.253,-48.99984,-1.5852079,-4.846368e-08,1.0084668,0.12572664,-0.00014034957,-0.015654499,0.9916042,-0.00013800278,26.553818,0.0,324.0384,15.021155,-25.25463,0.0,14.512711,229.93198,1.0,0.14635772,0.12843499,1.478741,1.505583,0.0,-11.159976,-15.393841,-188.44241,-135.59598,1.738669e-11,-1.8058783e-12,1.478741,1.478741,1.505583,0.023882734,1.0000925,1.0000925,1.0,1.505583,1.478741,0.0,9.25064e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5,1.0,0.0,13735.6045,-46.905724,-1.5852079,-4.846368e-08,1.0083952,0.124837086,-0.00016152044,-0.017014846,0.9916746,-0.0001588422,26.158155,0.0,325.7703,15.021155,-25.362959,0.0,14.512711,229.93198,1.0,0.14567015,0.12754245,1.5415492,1.5684149,0.0,-9.748177,-16.409979,-171.64604,-154.12425,1.7244508e-11,-1.8025513e-12,1.5415492,1.5415492,1.5684149,0.022581799,1.0000896,1.0000896,1.0,1.5684149,1.5415492,0.0,8.960702e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5002,1.0,0.0,13733.842,-44.649036,-1.5852079,-4.846368e-08,1.0083069,0.12385364,-0.00018202355,-0.018308941,0.99176157,-0.00017903672,25.671667,0.0,326.21475,15.021155,-25.385836,0.0,14.512711,229.93198,1.0,0.14481753,0.1265525,1.604357,1.6312468,0.0,-8.313687,-17.35798,-154.12016,-172.09459,1.7345198e-11,-1.7980645e-12,1.604357,1.604357,1.6312468,0.02134675,1.0000864,1.0000864,1.0,1.6312468,1.604357,0.0,8.6380904e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5004,1.0,0.0,13731.956,-42.238434,-1.5852079,-4.846368e-08,1.0082021,0.122780174,-0.00020178233,-0.019532159,0.9918646,-0.00019851253,25.096045,0.0,325.36444,15.021155,-25.322905,0.0,14.512711,229.93198,1.0,0.14380345,0.12546906,1.6671647,1.6940787,0.0,-6.862731,-18.233313,-135.93187,-189.43257,1.7501346e-11,-1.7919876e-12,1.6671647,1.6671647,1.6940787,0.020181965,1.0000829,1.0000829,1.0,1.6940787,1.6671647,0.0,8.284083e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5006,1.0,0.0,13729.935,-39.68313,-1.5852079,-4.846368e-08,1.0080814,0.12162088,-0.00022072339,-0.020680156,0.99198335,-0.00021719867,24.433435,0.0,323.21722,15.021155,-25.174227,0.0,14.512711,229.93198,1.0,0.14263205,0.12429632,1.7299721,1.7569104,0.0,-5.401663,-19.031773,-117.1515,-206.06573,1.7559102e-11,-1.785093e-12,1.7299721,1.7299721,1.7569104,0.019091602,1.000079,1.000079,1.0,1.7569104,1.7299721,0.0,7.900075e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5008,1.0,0.0,13727.769,-36.992836,-1.5852079,-4.846368e-08,1.0079452,0.12038024,-0.0002387769,-0.021748869,0.99211735,-0.00023502737,23.686438,0.0,319.77637,15.021155,-24.940271,0.0,14.512711,229.93198,1.0,0.14130807,0.12303887,1.7927794,1.8197423,0.0,-3.936939,-19.749498,-97.85242,-221.92395,1.7527901e-11,-1.7771644e-12,1.7927794,1.7927794,1.8197423,0.018079495,1.0000749,1.0000749,1.0,1.8197423,1.7927794,0.0,7.487569e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.501,1.0,0.0,13725.447,-34.17774,-1.5852079,-4.846368e-08,1.0077941,0.119063064,-0.0002558768,-0.022734545,0.992266,-0.00025193425,22.858091,0.0,315.05054,15.021155,-24.62192,0.0,14.512711,229.93198,1.0,0.13983679,0.121701576,1.8555869,1.8825742,0.0,-2.4750788,-20.38301,-78.11073,-236.93979,1.7486864e-11,-1.7693598e-12,1.8555869,1.8555869,1.8825742,0.017149197,1.0000705,1.0000705,1.0,1.8825742,1.8555869,0.0,7.048173e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5012,1.0,0.0,13722.963,-31.24846,-1.5852079,-4.846368e-08,1.0076288,0.11767441,-0.00027196112,-0.02363374,0.99242884,-0.0002678586,21.951855,0.0,309.05383,15.021155,-24.22046,0.0,14.512711,229.93198,1.0,0.13822404,0.12028956,1.9183944,1.9454061,0.0,-1.0226264,-20.929228,-58.004997,-251.04883,1.756379e-11,-1.7611761e-12,1.9183944,1.9183944,1.9454061,0.01630395,1.0000658,1.0000658,1.0,1.9454061,1.9183944,0.0,6.583594e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5014,1.0,0.0,13720.308,-28.216022,-1.5852079,-4.846368e-08,1.0074499,0.11621959,-0.00028697203,-0.024443341,0.99260515,-0.0002827435,20.971601,0.0,301.80582,15.021155,-23.737593,0.0,14.512711,229.93198,1.0,0.13647613,0.11880824,1.9812021,2.0082378,0.0,0.4138877,-21.385489,-37.61588,-264.18994,1.7787494e-11,-1.7507122e-12,1.9812021,1.9812021,2.0082378,0.015546668,1.0000609,1.0000609,1.0,2.0082378,1.9812021,0.0,6.09563e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5016,1.0,0.0,13717.473,-25.091799,-1.5852079,-4.846368e-08,1.007258,0.11470413,-0.00030085637,-0.025160573,0.9927942,-0.0002965362,19.92159,0.0,293.3316,15.021155,-23.175404,0.0,14.512711,229.93198,1.0,0.13459988,0.117263265,2.0440102,2.0710697,0.0,1.8279849,-21.749577,-17.02581,-276.3058,1.7882461e-11,-1.7390866e-12,2.0440102,2.0440102,2.0710697,0.014879941,1.0000559,1.0000559,1.0,2.0710697,2.0440102,0.0,5.5861598e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5018,1.0,0.0,13714.452,-21.887478,-1.5852079,-4.846368e-08,1.007054,0.11313381,-0.0003135655,-0.025783014,0.9929954,-0.00030918812,18.806448,0.0,283.66156,15.021155,-22.536362,0.0,14.512711,229.93198,1.0,0.13260256,0.11566051,2.1068187,2.1339016,0.0,3.2132773,-22.019726,3.6813385,-287.3429,1.7783075e-11,-1.7256191e-12,2.1068187,2.1068187,2.1339016,0.014306007,1.0000505,1.0000505,1.0,2.1339016,2.1068187,0.0,5.0571416e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.502,1.0,0.0,13711.239,-18.61502,-1.5852079,-4.846368e-08,1.0068386,0.11151455,-0.0003250558,-0.026308581,0.9932078,-0.00032065515,17.631138,0.0,272.83145,15.021155,-21.823309,0.0,14.512711,229.93198,1.0,0.13049185,0.11400604,2.1696277,2.1967335,0.0,4.563506,-22.194645,24.42066,-297.25214,1.7537126e-11,-1.7118335e-12,2.1696277,2.1696277,2.1967335,0.013826768,1.0000451,1.0000451,1.0,2.1967335,2.1696277,0.0,4.5106015e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5022,1.0,0.0,13707.829,-15.286619,-1.5852079,-4.846368e-08,1.0066125,0.10985247,-0.0003352884,-0.026735578,0.99343073,-0.00033089775,16.400938,0.0,260.88232,15.021155,-21.039444,0.0,14.512711,229.93198,1.0,0.12827587,0.11230612,2.2324371,2.2595654,0.0,5.8725786,-22.273516,45.106583,-305.98892,1.7191932e-11,-1.6993714e-12,2.2324371,2.2324371,2.2595654,0.0134437615,1.0000395,1.0000395,1.0,2.2595654,2.2324371,0.0,3.948626e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5024,1.0,0.0,13704.216,-11.914646,-1.5852079,-4.846368e-08,1.006377,0.108153835,-0.0003442298,-0.027062656,0.9936633,-0.0003398811,15.121402,0.0,247.86021,15.021155,-20.188293,0.0,14.512711,229.93198,1.0,0.12596306,0.11056712,2.295247,2.3223972,0.0,7.1346045,-22.256006,65.65327,-313.5135,1.6808374e-11,-1.6879143e-12,2.295247,2.295247,2.3223972,0.01315818,1.0000337,1.0000337,1.0,2.3223972,2.295247,0.0,3.373355e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5026,1.0,0.0,13700.397,-8.511615,-1.5852079,-4.846368e-08,1.0061326,0.106425,-0.00035185146,-0.027288847,0.99390465,-0.00034757526,13.798337,0.0,233.81612,15.021155,-19.273703,0.0,14.512711,229.93198,1.0,0.123562254,0.1087956,2.358058,2.385229,0.0,8.343931,-22.142267,85.97501,-319.79114,1.6483788e-11,-1.6744976e-12,2.358058,2.358058,2.385229,0.012970838,1.0000279,1.0000279,1.0,2.385229,2.358058,0.0,2.7869719e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5028,1.0,0.0,13696.369,-5.0901327,-1.5852079,-4.846368e-08,1.0058805,0.10467244,-0.00035813026,-0.02741356,0.9941538,-0.00035395514,12.43776,0.0,218.80574,15.021155,-18.299805,0.0,14.512711,229.93198,1.0,0.12108254,0.106998175,2.4208696,2.4480608,0.0,9.495177,-21.932938,105.98667,-324.79242,1.6081737e-11,-1.6622204e-12,2.4208696,2.4208696,2.4480608,0.012882197,1.0000219,1.0000219,1.0,2.4480608,2.4208696,0.0,2.1916958e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.503,1.0,0.0,13692.13,-1.6628543,-1.5852079,-4.846368e-08,1.0056214,0.1029027,-0.0003630483,-0.027436579,0.99440986,-0.00035900073,11.045867,0.0,202.88928,15.021155,-17.271006,0.0,14.512711,229.93198,1.0,0.11853328,0.10518156,2.4836822,2.5108926,0.0,10.5832615,-21.62913,125.60405,-328.49335,1.5502623e-11,-1.6508629e-12,2.4836822,2.4836822,2.5108926,0.012892347,1.0000159,1.0000159,1.0,2.5108926,2.4836822,0.0,1.5897735e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5032,1.0,0.0,13687.677,1.7575651,-1.5852079,-4.846368e-08,1.0053566,0.10112237,-0.00036659304,-0.02735806,0.9946719,-0.000362697,9.628994,0.0,186.13121,15.021155,-16.191944,0.0,14.512711,229.93198,1.0,0.115924105,0.103352524,2.5464957,2.5737245,0.0,11.603434,-21.232428,144.74432,-330.87552,1.4857301e-11,-1.6376731e-12,2.5464957,2.5464957,2.5737245,0.013001008,1.0000098,1.0000098,1.0,2.5737245,2.5464957,0.0,9.834698e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5034,1.0,0.0,13683.011,5.1585145,-1.5852079,-4.846368e-08,1.0050868,0.09933806,-0.00036875723,-0.027178539,0.99493885,-0.00036503407,8.193578,0.0,168.59988,15.021155,-15.06748,0.0,14.512711,229.93198,1.0,0.11326481,0.10151787,2.6093102,2.6365564,0.0,12.551301,-20.744879,163.32645,-331.92633,1.43357244e-11,-1.6227234e-12,2.6093102,2.6093102,2.6365564,0.013207552,1.0000037,1.0000037,1.0,2.6365564,2.6093102,0.0,3.7505934e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
