Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.5036,1.0,0.0,13678.131,8.527474,-1.5852079,-4.846368e-08,1.0048132,0.09755638,-0.000369539,-0.026898919,0.9952098,-0.00036600718,6.746122,0.0,150.36739,15.021155,-13.902657,0.0,14.512711,229.93198,1.0,0.11056535,0.0996844,2.6721256,2.6993883,0.0,13.422849,-20.16897,181.27158,-331.63898,1.394313e-11,-1.6074933e-12,2.6721256,2.6721256,2.6993883,0.013510972,0.9999977,0.9999977,1.0,2.6993883,2.6721256,-0.0,-2.331824e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5038,1.0,0.0,13673.038,11.85206,-1.5852079,-4.846368e-08,1.0045366,0.09578393,-0.00036894155,-0.026520476,0.9954837,-0.0003656166,5.293153,0.0,131.50906,15.021155,-12.702672,0.0,14.512711,229.93198,1.0,0.10783583,0.0978589,2.7349422,2.7622201,0.0,14.214465,-19.507618,198.50345,-330.0125,1.3463686e-11,-1.5949912e-12,2.7349422,2.7349422,2.7622201,0.013909926,0.9999916,0.9999916,1.0,2.7622201,2.7349422,-0.0,-8.389874e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.504,1.0,0.0,13667.734,15.120072,-1.5852079,-4.846368e-08,1.0042584,0.09402723,-0.00036697352,-0.026044844,0.9957595,-0.00036386785,3.8411863,0.0,112.10327,15.021155,-11.472852,0.0,14.512711,229.93198,1.0,0.105086416,0.09604809,2.79776,2.825052,0.0,14.922952,-18.764137,214.94876,-327.05203,1.2850346e-11,-1.582844e-12,2.79776,2.79776,2.825052,0.014402702,0.9999856,0.9999856,1.0,2.825052,2.79776,-0.0,-1.4401042e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5042,1.0,0.0,13662.222,18.319538,-1.5852079,-4.846368e-08,1.0039794,0.09229274,-0.00036364843,-0.025474016,0.99603623,-0.00036077134,2.3966882,0.0,92.23094,15.021155,-10.218619,0.0,14.512711,229.93198,1.0,0.10232733,0.09425864,2.8605793,2.887884,0.0,15.545547,-17.942234,230.53752,-322.76846,1.21952205e-11,-1.5689317e-12,2.8605793,2.8605793,2.887884,0.014987258,0.9999797,0.9999797,1.0,2.887884,2.8605793,-0.0,-2.0343059e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5044,1.0,0.0,13656.504,21.438751,-1.5852079,-4.846368e-08,1.0037007,0.09058685,-0.00035898486,-0.02481033,0.99631286,-0.00035634253,0.96603733,0.0,71.97523,15.021155,-8.945464,0.0,14.512711,229.93198,1.0,0.09956881,0.09249715,2.9233994,2.9507158,0.0,16.079927,-17.045965,245.20348,-317.1787,1.1482798e-11,-1.5521157e-12,2.9233994,2.9233994,2.9507158,0.015661212,0.99997383,0.99997383,1.0,2.9507158,2.9233994,-0.0,-2.6193991e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5046,1.0,0.0,13650.586,24.466328,-1.5852079,-4.846368e-08,1.0034232,0.08891579,-0.00035300633,-0.024056459,0.9965883,-0.0003506018,-0.44450897,0.0,51.42109,15.021155,-7.6589117,0.0,14.512711,229.93198,1.0,0.09682105,0.09077003,2.986221,3.0135477,0.0,16.524223,-16.079714,258.88434,-310.30542,1.0691446e-11,-1.5366873e-12,2.986221,2.986221,3.0135477,0.01642186,0.99996805,0.99996805,1.0,3.0135477,2.986221,-0.0,-3.1932315e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5048,1.0,0.0,13644.472,27.391233,-1.5852079,-4.846368e-08,1.0031481,0.08728566,-0.00034574096,-0.023215413,0.99686164,-0.0003435743,-1.8288493,0.0,30.654884,15.021155,-6.3644967,0.0,14.512711,229.93198,1.0,0.094094194,0.08908361,3.0490441,3.0763793,0.0,16.877016,-15.048167,271.5222,-302.17706,9.859288e-12,-1.5233033e-12,3.0490441,3.0490441,3.0763793,0.017266179,0.99996245,0.99996245,1.0,3.0763793,3.0490441,-0.0,-3.7537004e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.505,1.0,0.0,13638.166,30.202833,-1.5852079,-4.846368e-08,1.0028763,0.085702404,-0.00033722149,-0.02229051,0.9971318,-0.0003352899,-3.1810696,0.0,9.763947,15.021155,-5.067732,0.0,14.512711,229.93198,1.0,0.09139828,0.087444045,3.1118684,3.1392112,0.0,17.137346,-13.956276,283.06375,-292.8277,9.137888e-12,-1.5088493e-12,3.1118684,3.1118684,3.1392112,0.01819085,0.999957,0.999957,1.0,3.1392112,3.1118684,-0.0,-4.2987594e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5052,1.0,0.0,13631.677,32.890926,-1.5852079,-4.846368e-08,1.0026088,0.08417176,-0.00032748515,-0.02128537,0.9973979,-0.0003257831,-4.4954743,0.0,-11.163843,15.021155,-3.7740812,0.0,14.512711,229.93198,1.0,0.0887432,0.08585727,3.1746943,3.202043,0.0,17.304703,-12.809228,293.46054,-282.2967,8.725277e-12,-1.493795e-12,3.1746943,3.1746943,3.202043,0.019192258,0.9999517,0.9999517,1.0,3.202043,3.1746943,-0.0,-4.8264275e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5054,1.0,0.0,13625.01,35.445793,-1.5852079,-4.846368e-08,1.0023465,0.08269927,-0.00031657316,-0.020203903,0.99765885,-0.00031509265,-5.766612,0.0,-32.040485,15.021155,-2.4889333,0.0,14.512711,229.93198,1.0,0.08613869,0.08432904,3.2375214,3.264875,0.0,17.379025,-11.6124115,302.66928,-270.6288,8.649419e-12,-1.4780723e-12,3.2375214,3.2375214,3.264875,0.020266514,0.99994665,0.99994665,1.0,3.264875,3.2375214,-0.0,-5.3347954e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5056,1.0,0.0,13618.173,37.85822,-1.5852079,-4.846368e-08,1.0020906,0.08129025,-0.00030453101,-0.019050296,0.9979137,-0.0003032617,-6.989303,0.0,-52.778294,15.021155,-1.2175758,0.0,14.512711,229.93198,1.0,0.08359424,0.08286487,3.30035,3.3277068,0.0,17.36069,-10.371386,310.652,-257.87372,8.79496e-12,-1.4626566e-12,3.30035,3.30035,3.3277068,0.021409472,0.99994177,0.99994177,1.0,3.3277068,3.30035,-0.0,-5.8220317e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5058,1.0,0.0,13611.176,40.11953,-1.5852079,-4.846368e-08,1.0018417,0.07994977,-0.00029140784,-0.017828993,0.9981616,-0.00029033743,-8.158661,0.0,-73.29032,15.021155,0.034828767,0.0,14.512711,229.93198,1.0,0.08111913,0.08147003,3.36318,3.3905387,0.0,17.250502,-9.091841,317.3762,-244.08586,9.1447076e-12,-1.4480043e-12,3.36318,3.36318,3.3905387,0.02261674,0.9999371,0.9999371,1.0,3.3905387,3.36318,-0.0,-6.286391e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.506,1.0,0.0,13604.025,42.22163,-1.5852079,-4.846368e-08,1.0016009,0.07868261,-0.0002772564,-0.016544672,0.99840164,-0.00027637082,-9.270112,0.0,-93.49078,15.021155,1.2632651,0.0,14.512711,229.93198,1.0,0.078722335,0.08014952,3.4260116,3.4533706,0.0,17.049685,-7.7795725,322.81494,-229.32417,9.603803e-12,-1.4334913e-12,3.4260116,3.4260116,3.4533706,0.023883691,0.99993277,0.99993277,1.0,3.4533706,3.4260116,-0.0,-6.7262175e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5062,1.0,0.0,13596.733,44.15704,-1.5852079,-4.846368e-08,1.0013689,0.07749331,-0.00026213285,-0.015202236,0.99863297,-0.00026141666,-10.319414,0.0,-113.295456,15.021155,2.462886,0.0,14.512711,229.93198,1.0,0.07641254,0.07890803,3.4888444,3.5162024,0.0,16.759851,-6.4404387,326.9472,-213.65175,1.0100271e-11,-1.4190943e-12,3.4888444,3.4888444,3.5162024,0.025205499,0.9999286,0.9999286,1.0,3.5162024,3.4888444,-0.0,-7.139955e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5064,1.0,0.0,13589.308,45.9189,-1.5852079,-4.846368e-08,1.0011466,0.076386064,-0.00024609652,-0.013806797,0.99885464,-0.0002455331,-11.302669,0.0,-132.6221,15.021155,3.6290317,0.0,14.512711,229.93198,1.0,0.07419808,0.07775,3.5516787,3.5790343,0.0,16.383003,-5.080335,329.75766,-197.13554,1.0606612e-11,-1.4058518e-12,3.5516787,3.5516787,3.5790343,0.026577136,0.9999247,0.9999247,1.0,3.5790343,3.5516787,-0.0,-7.5261465e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5066,1.0,0.0,13581.76,47.50102,-1.5852079,-4.846368e-08,1.0009348,0.07536479,-0.00022920953,-0.012363649,0.99906594,-0.00022878156,-12.216333,0.0,-151.39084,15.021155,4.7572455,0.0,14.512711,229.93198,1.0,0.0720869,0.0766795,3.6145144,3.641866,0.0,15.921494,-3.7051597,331.23685,-179.846,1.1059013e-11,-1.3939934e-12,3.6145144,3.6145144,3.641866,0.027993402,0.99992114,0.99992114,1.0,3.641866,3.6145144,-0.0,-7.8834455e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5068,1.0,0.0,13574.101,48.897884,-1.5852079,-4.846368e-08,1.0007343,0.074433066,-0.00021153677,-0.010878247,0.99926615,-0.00021122642,-13.057234,0.0,-169.52452,15.021155,5.8432918,0.0,14.512711,229.93198,1.0,0.07008657,0.075700276,3.6773515,3.7046978,0.0,15.378016,-2.3207824,331.38123,-161.85669,1.1323572e-11,-1.3811606e-12,3.6773515,3.6773515,3.7046978,0.029448953,0.99991786,0.99991786,1.0,3.7046978,3.6773515,-0.0,-8.2106155e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.507,1.0,0.0,13566.342,50.104683,-1.5855645,1.2569299e-07,1.0005457,0.07359412,-0.00019314548,-0.009356196,0.99945456,-0.00019293482,-13.822562,0.0,-186.94905,15.021155,6.8831654,0.0,14.512711,229.93198,1.0,0.06820421,0.07481574,3.74019,3.7675297,0.0,14.755579,-0.933017,330.19308,-143.24402,1.1474684e-11,-1.367539e-12,3.74019,3.74019,3.7675297,0.0309383,0.99991494,0.99991494,1.0,3.7675297,3.74019,-0.0,-8.506535e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5072,1.0,0.0,13558.495,51.117332,-1.5855645,1.2569299e-07,1.0003697,0.072850846,-0.00017410505,-0.007803219,0.9996304,-0.00017397637,-14.509887,0.0,-203.59377,15.021155,7.873107,0.0,14.512711,229.93198,1.0,0.0664465,0.074028954,3.8030298,3.8303616,0.0,14.05748,0.45240667,327.6805,-124.08674,1.1633914e-11,-1.3527325e-12,3.8030298,3.8030298,3.8303616,0.032455847,0.9999123,0.9999123,1.0,3.8303616,3.8030298,-0.0,-8.770204e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5074,1.0,0.0,13550.573,51.932472,-1.5855645,1.2569299e-07,1.0002068,0.07220575,-0.0001544868,-0.006225145,0.9997931,-0.00015442289,-15.117149,0.0,-219.39172,15.021155,8.80961,0.0,14.512711,229.93198,1.0,0.06481964,0.07334258,3.8658707,3.8931935,0.0,13.28728,1.8298687,323.8573,-104.46559,1.1764821e-11,-1.3385341e-12,3.8658707,3.8658707,3.8931935,0.033995904,0.99991,0.99991,1.0,3.8931935,3.8658707,-0.0,-9.0007445e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5076,1.0,0.0,13542.587,52.54749,-1.5855645,1.2569299e-07,1.0000578,0.071661,-0.00013436368,-0.0046278755,0.9999422,-0.00013434816,-15.642664,0.0,-234.27997,15.021155,9.689429,0.0,14.512711,229.93198,1.0,0.06332933,0.07275892,3.928713,3.9560254,0.0,12.448782,3.193882,318.7429,-84.46294,1.1831191e-11,-1.3185542e-12,3.928713,3.928713,3.9560254,0.035552714,0.99990803,0.99990803,1.0,3.9560254,3.928713,-0.0,-9.1974034e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5078,1.0,0.0,13534.551,52.960537,-1.5855645,1.2569299e-07,0.99992293,0.07121837,-0.000113810056,-0.0030173787,1.000077,-0.0001138276,-16.085114,0.0,-248.19978,15.021155,10.509585,0.0,14.512711,229.93198,1.0,0.06198076,0.0722799,3.9915566,4.018857,0.0,11.546,4.5391145,312.36212,-64.16234,1.1733423e-11,-1.3016e-12,3.9915566,3.9915566,4.018857,0.03712047,0.9999064,0.9999064,1.0,4.018857,3.9915566,-0.0,-9.359554e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.508,1.0,0.0,13526.476,53.17052,-1.5855645,1.2569299e-07,0.99980277,0.07087925,-9.290142e-05,-0.0013996514,1.0001973,-9.293808e-05,-16.443542,0.0,-261.097,15.021155,11.267371,0.0,14.512711,229.93198,1.0,0.06077857,0.07190703,4.0544014,4.081689,0.0,10.583134,5.860408,304.74512,-43.648148,1.1593395e-11,-1.2888861e-12,4.0544014,4.0544014,4.081689,0.03869333,0.9999051,0.9999051,1.0,4.081689,4.0544014,-0.0,-9.486702e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5082,1.0,0.0,13518.376,53.17711,-1.5855645,1.2569299e-07,0.99969774,0.070644654,-7.171417e-05,0.00021929452,1.0003023,-7.175754e-05,-16.717344,0.0,-272.922,15.021155,11.960352,0.0,14.512711,229.93198,1.0,0.059726853,0.07164144,4.1172476,4.1445208,0.0,9.564549,7.1527953,295.92712,-23.005123,1.1454346e-11,-1.2767839e-12,4.1172476,4.1172476,4.1445208,0.04026546,0.9999042,0.9999042,1.0,4.1445208,4.1172476,-0.0,-9.5784795e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5084,1.0,0.0,13510.265,52.98074,-1.5855645,1.2569299e-07,0.9996081,0.07051519,-5.0325307e-05,0.0018334577,1.0003921,-5.0364775e-05,-16.906263,0.0,-283.6302,15.021155,12.5863695,0.0,14.512711,229.93198,1.0,0.058829136,0.07148386,4.1800942,4.2073526,0.0,8.494748,8.411516,285.9482,-2.3180397,1.1227909e-11,-1.2649282e-12,4.1800942,4.1800942,4.2073526,0.041831035,0.9999037,0.9999037,1.0,4.2073526,4.1800942,-0.0,-9.6346535e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5086,1.0,0.0,13502.155,52.582607,-1.5855645,1.2569299e-07,0.9995342,0.0704911,-2.8812228e-05,0.0034368653,1.0004661,-2.883909e-05,-17.01037,0.0,-293.1819,15.021155,13.143539,0.0,14.512711,229.93198,1.0,0.05808837,0.07143461,4.2429423,4.2701845,0.0,7.3783417,9.632029,274.85315,18.328707,1.0843409e-11,-1.2520665e-12,4.2429423,4.2429423,4.2701845,0.043384265,0.99990344,0.99990344,1.0,4.2701845,4.2429423,-0.0,-9.655119e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5088,1.0,0.0,13494.06,51.98467,-1.5855645,1.2569299e-07,0.9994762,0.0705722,-7.2523876e-06,0.0050236033,1.000524,-7.259992e-06,-17.030054,0.0,-301.5425,15.021155,13.630248,0.0,14.512711,229.93198,1.0,0.05750692,0.0714936,4.3057914,4.3330164,0.0,6.220034,10.81002,262.69104,38.851463,1.030675e-11,-1.239376e-12,4.3057914,4.3057914,4.3330164,0.044919427,0.9999036,0.9999036,1.0,4.3330164,4.3057914,-0.0,-9.639906e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.509,1.0,0.0,13485.991,51.18962,-1.5855645,1.2569299e-07,0.9994343,0.07075794,1.4276778e-05,0.0065878285,1.000566,1.4292944e-05,-16.966015,0.0,-308.68277,15.021155,14.045156,0.0,14.512711,229.93198,1.0,0.05708655,0.07166038,4.368641,4.3958483,0.0,5.024596,11.941418,249.51508,59.16769,9.774184e-12,-1.2257183e-12,4.368641,4.368641,4.3958483,0.04643087,0.9999041,0.9999041,1.0,4.3958483,4.368641,-0.0,-9.589172e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5092,1.0,0.0,13477.963,50.200897,-1.5855645,1.2569299e-07,0.9994086,0.071047395,3.5698326e-05,0.008123798,1.0005918,3.5740584e-05,-16.819235,0.0,-314.57855,15.021155,14.387187,0.0,14.512711,229.93198,1.0,0.056828428,0.07193403,4.4314914,4.45868,0.0,3.7968445,13.02239,235.38226,79.1963,9.4118185e-12,-1.2093073e-12,4.4314914,4.4314914,4.45868,0.047913052,0.999905,0.999905,1.0,4.45868,4.4314914,-0.0,-9.5032054e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5094,1.0,0.0,13469.988,49.02265,-1.5855645,1.2569299e-07,0.99939924,0.07143922,5.69359e-05,0.009625888,1.0006012,5.700437e-05,-16.590979,0.0,-319.21112,15.072264,14.655529,0.0,14.512711,229.94006,1.0,0.056733117,0.07231331,4.494343,4.521512,0.0,2.5416217,14.049357,220.35312,98.857994,9.173965e-12,-1.1928344e-12,4.494343,4.494343,4.521512,0.049360543,0.9999062,0.9999062,1.0,4.521512,4.494343,-0.0,-9.382422e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5096,1.0,0.0,13462.079,47.65974,-1.5855645,1.2569299e-07,0.9994061,0.07193173,7.791398e-05,0.01108861,1.0005943,7.800661e-05,-16.28277,0.0,-322.56696,15.072264,14.8496275,0.0,14.512711,229.94006,1.0,0.05680058,0.072796546,4.5571947,4.584344,0.0,1.2637799,15.018991,204.49138,118.07559,9.0195655e-12,-1.1796006e-12,4.5571947,4.5571947,4.584344,0.050768066,0.99990773,0.99990773,1.0,4.584344,4.5571947,-0.0,-9.227365e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5098,1.0,0.0,13454.248,46.11771,-1.5855645,1.2569299e-07,0.9994291,0.07252284,9.855818e-05,0.012506637,1.0005711,9.8670804e-05,-15.8963785,0.0,-324.63794,15.072264,14.96918,0.0,14.512711,229.94006,1.0,0.057030182,0.0733817,4.6200476,4.647176,0.0,-0.031837225,15.928216,187.86362,136.7743,8.85575e-12,-1.1653131e-12,4.6200476,4.6200476,4.647176,0.052130498,0.99990964,0.99990964,1.0,4.647176,4.6200476,-0.0,-9.038698e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.51,1.0,0.0,13446.507,44.402752,-1.5855645,1.2569299e-07,0.99946827,0.07321014,0.00011879543,0.01387482,1.000532,0.000118921875,-15.433801,0.0,-325.42105,15.072264,15.014132,0.0,14.512711,229.94006,1.0,0.057420675,0.074066356,4.6829004,4.7100077,0.0,-1.3404094,16.77421,170.539,154.88203,8.56016e-12,-1.1513979e-12,4.6829004,4.6829004,4.7100077,0.053442895,0.99991184,0.99991184,1.0,4.7100077,4.6829004,-0.0,-8.817209e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5102,1.0,0.0,13438.867,42.521706,-1.5855645,1.2569299e-07,0.9995232,0.073990844,0.00013855427,0.0151882125,1.000477,0.00013868648,-14.89725,0.0,-324.91852,15.072264,14.984666,0.0,14.512711,229.94006,1.0,0.057970226,0.074847735,4.7457542,4.7728395,0.0,-2.6571536,17.554403,152.58893,172.3296,8.225567e-12,-1.1369125e-12,4.7457542,4.7457542,4.7728395,0.054700516,0.99991435,0.99991435,1.0,4.7728395,4.7457542,-0.0,-8.5638e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5104,1.0,0.0,13431.34,40.482006,-1.5855645,1.2569299e-07,0.99959385,0.074861825,0.00015776498,0.016442074,1.0004063,0.0001578932,-14.289142,0.0,-323.1377,15.072264,14.881203,0.0,14.512711,229.94006,1.0,0.05867643,0.07572271,4.808608,4.8356714,0.0,-3.977336,18.266478,134.08665,189.05104,7.933377e-12,-1.1239341e-12,4.808608,4.808608,4.8356714,0.05589883,0.9999172,0.9999172,1.0,4.8356714,4.808608,-0.0,-8.27949e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5106,1.0,0.0,13423.937,38.291676,-1.5855645,1.2569299e-07,0.99967986,0.075819634,0.0001763599,0.017631901,1.0003202,0.00017647287,-13.612076,0.0,-320.09082,15.072264,14.704388,0.0,14.512711,229.94006,1.0,0.059536282,0.0766878,4.8714623,4.8985033,0.0,-5.2962823,18.908358,115.10707,204.98373,7.530434e-12,-1.1148032e-12,4.8714623,4.8714623,4.8985033,0.05703354,0.99992037,0.99992037,1.0,4.8985033,4.8714623,-0.0,-7.965403e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5108,1.0,0.0,13416.668,35.959274,-1.5855645,1.2569299e-07,0.99978083,0.07686052,0.0001942736,0.018753437,1.0002191,0.00019435876,-12.868826,0.0,-315.79498,15.072264,14.4550905,0.0,14.512711,229.94006,1.0,0.06054624,0.07773922,4.9343166,4.961335,0.0,-6.609389,19.478214,95.72629,220.06868,6.911457e-12,-1.1067655e-12,4.9343166,4.9343166,4.961335,0.05810059,0.99992377,0.99992377,1.0,4.961335,4.9343166,-0.0,-7.6227734e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.511,1.0,0.0,13409.543,33.493874,-1.5855645,1.2569299e-07,0.99989647,0.07798041,0.00021144302,0.019802697,1.0001035,0.00021148681,-12.062329,0.0,-310.272,15.072264,14.1343975,0.0,14.512711,229.94006,1.0,0.061702207,0.07887286,4.9971714,5.024167,0.0,-7.9121275,19.974457,76.021385,234.25063,6.2852913e-12,-1.0994079e-12,4.9971714,4.9971714,5.024167,0.059096187,0.99992746,0.99992746,1.0,5.024167,4.9971714,-0.0,-7.2529336e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5112,1.0,0.0,13402.57,30.905022,-1.5855645,1.2569299e-07,1.0000261,0.079174966,0.00022780786,0.02077596,0.9999738,0.00022779593,-11.195672,0.0,-303.54825,15.072264,13.743605,0.0,14.512711,229.94006,1.0,0.06299955,0.080084324,5.0600257,5.0869985,0.0,-9.200057,20.39573,56.07003,247.47823,5.746604e-12,-1.0888801e-12,5.0600257,5.0600257,5.0869985,0.060016826,0.99993145,0.99993145,1.0,5.0869985,5.0600257,-0.0,-6.85731e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5114,1.0,0.0,13395.761,28.202698,-1.5855645,1.2569299e-07,1.0001695,0.08043958,0.0002433106,0.021669813,0.9998304,0.00024322812,-10.272078,0.0,-295.65442,15.072264,13.284213,0.0,14.512711,229.94006,1.0,0.06443311,0.081368916,5.1228805,5.1498303,0.0,-10.468825,20.740904,35.95025,259.70416,5.2049775e-12,-1.0783519e-12,5.1228805,5.1228805,5.1498303,0.060859267,0.9999356,0.9999356,1.0,5.1498303,5.1228805,-0.0,-6.4374224e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5116,1.0,0.0,13389.121,25.397285,-1.5855645,1.2569299e-07,1.0003259,0.0817694,0.00025789675,0.022481129,0.9996741,0.00025772868,-9.294905,0.0,-286.62543,15.072264,12.757926,0.0,14.512711,229.94006,1.0,0.06599728,0.08272172,5.1857347,5.212662,0.0,-11.714177,21.00908,15.740078,270.88535,4.51679e-12,-1.0672314e-12,5.1857347,5.1857347,5.212662,0.061620582,0.99994004,0.99994004,1.0,5.212662,5.1857347,-0.0,-5.9948718e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5118,1.0,0.0,13382.658,22.499516,-1.5855645,1.2569299e-07,1.0004948,0.08315933,0.00027151505,0.023207108,0.9995053,0.0002712465,-8.267628,0.0,-276.50012,15.072264,12.166639,0.0,14.512711,229.94006,1.0,0.06768594,0.084137544,5.2485886,5.275494,0.0,-12.931956,21.199585,-4.482696,280.98282,3.6792826e-12,-1.0557349e-12,5.2485886,5.2485886,5.275494,0.06229815,0.9999447,0.9999447,1.0,5.275494,5.2485886,-0.0,-5.5313398e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.512,1.0,0.0,13376.38,19.520441,-1.5855645,1.2569299e-07,1.0006757,0.08460407,0.00028411765,0.023845267,0.99932474,0.0002837341,-7.19384,0.0,-265.32123,15.072264,11.512442,0.0,14.512711,229.94006,1.0,0.069492534,0.085610986,5.3114424,5.338326,0.0,-14.1181135,21.311954,-24.640825,289.96207,2.6970219e-12,-1.0452974e-12,5.3114424,5.3114424,5.338326,0.06288966,0.9999495,0.9999495,1.0,5.338326,5.3114424,-0.0,-5.0485785e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5122,1.0,0.0,13370.292,16.47138,-1.5855645,1.2569299e-07,1.0008675,0.086098135,0.00029566023,0.024393458,0.99913317,0.00029514788,-6.077238,0.0,-253.13496,15.072264,10.797607,0.0,14.512711,229.94006,1.0,0.0714101,0.08713644,5.374296,5.401158,0.0,-15.268706,21.345945,-44.657856,297.79282,1.5691364e-12,-1.0379604e-12,5.374296,5.374296,5.401158,0.06339314,0.9999545,0.9999545,1.0,5.401158,5.374296,-0.0,-4.548407e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5124,1.0,0.0,13364.4,13.363883,-1.5855645,1.2569299e-07,1.0010698,0.08763586,0.00030610219,0.024849875,0.9989312,0.00030544825,-4.921622,0.0,-239.99094,15.072264,10.024593,0.0,14.512711,229.94006,1.0,0.07343125,0.08870814,5.437149,5.4639897,0.0,-16.379906,21.301527,-64.45839,304.44934,2.4823725e-13,-1.0301277e-12,5.437149,5.437149,5.4639897,0.063806936,0.99995965,0.99995965,1.0,5.4639897,5.437149,-0.0,-4.0327028e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5126,1.0,0.0,13358.709,10.209678,-1.5855645,1.2569299e-07,1.0012817,0.08921146,0.00031540677,0.025213046,0.99871975,0.00031459972,-3.7308848,0.0,-225.94194,15.072264,9.196034,0.0,14.512711,229.94006,1.0,0.07554828,0.09032014,5.5000014,5.5268216,0.0,-17.447994,21.178879,-83.968315,309.91025,-1.2202903e-12,-1.0215072e-12,5.5000014,5.5000014,5.5268216,0.06412973,0.99996495,0.99996495,1.0,5.5268216,5.5000014,-0.0,-3.5033958e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5128,1.0,0.0,13353.222,7.020634,-1.5855645,1.2569299e-07,1.0015026,0.09081898,0.00032354132,0.025481863,0.9984996,0.00032257117,-2.509012,0.0,-211.04364,15.072264,8.314742,0.0,14.512711,229.94006,1.0,0.07775309,0.09196637,5.5628533,5.5896535,0.0,-18.46938,20.978392,-103.115036,314.1587,-2.69018e-12,-1.014132e-12,5.5628533,5.5628533,5.5896535,0.064360574,0.9999704,0.9999704,1.0,5.5896535,5.5628533,-0.0,-2.9624613e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.513,1.0,0.0,13347.942,3.8087118,-1.5855645,1.2569299e-07,1.0017314,0.09245239,0.00033047725,0.025655566,0.99827147,0.00032933577,-1.2600739,0.0,-195.35446,15.072264,7.383697,0.0,14.512711,229.94006,1.0,0.08003731,0.09364065,5.625705,5.6524854,0.0,-19.44059,20.700665,-121.82772,317.1822,-4.1852433e-12,-1.0069695e-12,5.625705,5.625705,5.6524854,0.06449882,0.99997586,0.99997586,1.0,5.6524854,5.625705,-0.0,-2.4119123e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5132,1.0,0.0,13342.873,0.58591866,-1.5855645,1.2569299e-07,1.0019674,0.094105594,0.0003361902,0.025733743,0.9980363,0.00033487118,0.011778025,0.0,-178.93526,15.072264,6.406045,0.0,14.512711,229.94006,1.0,0.08239229,0.0953367,5.6885552,5.7153172,0.0,-20.358282,20.346504,-140.03746,318.97272,-5.6219994e-12,-9.997764e-13,5.6885552,5.6885552,5.7153172,0.0645442,0.99998146,0.99998146,1.0,5.7153172,5.6885552,-0.0,-1.853793e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5134,1.0,0.0,13338.016,-2.6357362,-1.5855645,1.2569299e-07,1.0022097,0.095772386,0.00034066016,0.025716344,0.99779505,0.00033915957,1.3023152,0.0,-161.8492,15.072264,5.3850975,0.0,14.512711,229.94006,1.0,0.08480914,0.097048186,5.751405,5.778149,0.0,-21.219246,19.91693,-157.67749,319.5267,-6.992539e-12,-9.904764e-13,5.751405,5.751405,5.778149,0.06449677,0.9999871,0.9999871,1.0,5.778149,5.751405,-0.0,-1.2901706e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5136,1.0,0.0,13333.371,-5.8442874,-1.5855645,1.2569299e-07,1.0024574,0.097446576,0.00034387165,0.025603672,0.9975486,0.0003421878,2.6072366,0.0,-144.16147,15.072264,4.3243213,0.0,14.512711,229.94006,1.0,0.08727875,0.098768726,5.8142533,5.840981,0.0,-22.020409,19.413172,-174.6834,318.84485,-8.35371e-12,-9.790979e-13,5.8142533,5.8142533,5.840981,0.064356945,0.9999928,0.9999928,1.0,5.840981,5.8142533,-0.0,-7.2312855e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5138,1.0,0.0,13328.938,-9.027858,-1.5855645,1.2569299e-07,1.0027094,0.09912194,0.0003458136,0.025396388,0.99729776,0.00034394723,3.9221735,0.0,-125.93904,15.072264,3.2273371,0.0,14.512711,229.94006,1.0,0.08979185,0.100491926,5.8771014,5.903813,0.0,-22.758848,18.836676,-190.99324,316.93228,-9.66866e-12,-9.681607e-13,5.8771014,5.8771014,5.903813,0.06412546,0.99999845,0.99999845,1.0,5.903813,5.8771014,-0.0,-1.5475864e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.514,1.0,0.0,13324.718,-12.174702,-1.5855645,1.2569299e-07,1.002965,0.10079227,0.0003464796,0.02509549,0.9970436,0.000344434,5.2426953,0.0,-107.25054,15.072264,2.0979133,0.0,14.512711,229.94006,1.0,0.092339024,0.10221139,5.939948,5.966645,0.0,-23.431793,18.189096,-206.54776,313.7983,-1.0907814e-11,-9.571944e-13,5.939948,5.939948,5.966645,0.063803434,1.0000042,1.0000042,1.0,5.966645,5.939948,0.0,4.128464e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5142,1.0,0.0,13320.708,-15.27325,-1.5855645,1.2569299e-07,1.0032232,0.10245138,0.0003458678,0.024702337,0.9967871,0.00034364892,6.564314,0.0,-88.16593,15.072264,0.9399585,0.0,14.512711,229.94006,1.0,0.09491074,0.10392078,6.002794,6.0294766,0.0,-24.03663,17.472317,-221.29054,309.45645,-1.1897814e-11,-9.479105e-13,6.002794,6.002794,6.0294766,0.06339227,1.0000098,1.0000098,1.0,6.0294766,6.002794,0.0,9.776004e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5144,1.0,0.0,13316.907,-18.312151,-1.5855645,1.2569299e-07,1.0034829,0.104093164,0.00034398108,0.024218611,0.99652904,0.0003415974,7.8824925,0.0,-68.756355,15.072264,-0.24248426,0.0,14.512711,229.94006,1.0,0.097497426,0.10561375,6.0656385,6.0923085,0.0,-24.570923,16.68843,-235.16809,303.92444,-1.2467955e-11,-9.389784e-13,6.0656385,6.0656385,6.0923085,0.0628937,1.0000154,1.0000154,1.0,6.0923085,6.0656385,0.0,1.5374315e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5146,1.0,0.0,13313.311,-21.280313,-1.5855645,1.2569299e-07,1.0037433,0.10571158,0.000340827,0.02364634,0.9962706,0.0003382896,9.192651,0.0,-49.093906,15.072264,-1.4452457,0.0,14.512711,229.94006,1.0,0.10008945,0.10728411,6.1284823,6.1551404,0.0,-25.032412,15.839762,-248.13008,297.224,-1.2577747e-11,-9.28206e-13,6.1284823,6.1284823,6.1551404,0.062309816,1.0000209,1.0000209,1.0,6.1551404,6.1284823,0.0,2.0902891e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5148,1.0,0.0,13309.917,-24.166946,-1.5855645,1.2569299e-07,1.0040033,0.10730069,0.0003364177,0.022987857,0.99601257,0.0003337402,10.490176,0.0,-29.251398,15.072264,-2.6640394,0.0,14.512711,229.94006,1.0,0.10267721,0.10892569,6.1913247,6.2179723,0.0,-25.419031,14.928854,-260.1294,289.38077,-1.2461184e-11,-9.181444e-13,6.1913247,6.1913247,6.2179723,0.061642997,1.0000263,1.0000263,1.0,6.2179723,6.1913247,0.0,2.6341519e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.515,1.0,0.0,13306.72,-26.961592,-1.5855645,1.2569299e-07,1.004262,0.10885468,0.00033077013,0.022245826,0.99575603,0.00032796856,11.7704315,0.0,-9.302173,15.072264,-3.894471,0.0,14.512711,229.94006,1.0,0.10525111,0.110532515,6.2541656,6.2808037,0.0,-25.728914,13.958482,-271.12225,280.42444,-1.220392e-11,-9.0863363e-13,6.2541656,6.2541656,6.2808037,0.060895912,1.0000317,1.0000317,1.0,6.2808037,6.2541656,0.0,3.1670348e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5152,1.0,0.0,13303.716,-29.654177,-1.5855645,1.2569299e-07,1.0045184,0.110367894,0.00032390573,0.021423206,0.9955018,0.00032099837,13.028767,0.0,10.680124,15.072264,-5.1320505,0.0,14.512711,229.94006,1.0,0.10780166,0.112098694,0.033820204,0.06045045,0.0,-25.960411,12.931645,-281.06845,270.38834,-1.18168565e-11,-8.991969e-13,0.033820204,0.033820204,0.06045045,0.06007153,1.0000368,1.0000368,1.0,0.06045045,0.033820204,0.0,3.686996e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5154,1.0,0.0,13300.897,-32.235027,-1.5855645,1.2569299e-07,1.0047716,0.11183481,0.00031585057,0.020523248,0.995251,0.00031285777,14.26053,0.0,30.621752,15.072264,-6.372203,0.0,14.512711,229.94006,1.0,0.11031946,0.11361855,0.096658796,0.123282306,0.0,-26.112104,11.851574,-289.9313,259.30957,-1.1340916e-11,-8.8986327e-13,0.096658796,0.096658796,0.123282306,0.05917312,1.000042,1.000042,1.0,0.123282306,0.096658796,0.0,4.1921445e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5156,1.0,0.0,13298.26,-34.694927,-1.5855645,1.2569299e-07,1.0050206,0.11325013,0.0003066352,0.019549478,0.99500436,0.00030357917,15.461085,0.0,50.44909,15.072264,-7.6102824,0.0,14.512711,229.94006,1.0,0.11279526,0.115086555,0.15949608,0.18611416,0.0,-26.18281,10.721724,-297.6779,247.22879,-1.09266814e-11,-8.800417e-13,0.15949608,0.15949608,0.18611416,0.058204174,1.0000468,1.0000468,1.0,0.18611416,0.15949608,0.0,4.680646e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5158,1.0,0.0,13295.795,-37.02513,-1.5855645,1.2569299e-07,1.0052645,0.11460873,0.00029629454,0.01850569,0.9947629,0.00029319926,16.625822,0.0,70.088844,15.072264,-8.841588,0.0,14.512711,229.94006,1.0,0.11521999,0.116497405,0.22233205,0.24894601,0.0,-26.1716,9.545777,-304.279,234.19016,-1.0560332e-11,-8.6998117e-13,0.22233205,0.22233205,0.24894601,0.05716847,1.0000515,1.0000515,1.0,0.24894601,0.22233205,0.0,5.150731e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.516,1.0,0.0,13293.496,-39.2174,-1.5855645,1.2569299e-07,1.0055026,0.11590572,0.00028486789,0.01739593,0.9945275,0.00028175855,17.750177,0.0,89.46827,15.072264,-10.061378,0.0,14.512711,229.94006,1.0,0.11758479,0.11784602,0.28516665,0.31177786,0.0,-26.077814,8.327638,-309.7094,220.24115,-1.0000676e-11,-8.599771e-13,0.28516665,0.28516665,0.31177786,0.05607002,1.000056,1.000056,1.0,0.31177786,0.28516665,0.0,5.6007e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5162,1.0,0.0,13291.3545,-41.264034,-1.5855645,1.2569299e-07,1.0057336,0.117136456,0.00027239855,0.016224474,0.994299,0.00026930153,18.829645,0.0,108.51537,15.072264,-11.264884,0.0,14.512711,229.94006,1.0,0.119881034,0.119127564,0.34799993,0.3746097,0.0,-25.901072,7.071426,-313.94788,205.43251,-9.2588515e-12,-8.499617e-13,0.34799993,0.34799993,0.3746097,0.054913037,1.0000603,1.0000603,1.0,0.3746097,0.34799993,0.0,6.0289298e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5164,1.0,0.0,13289.361,-43.15789,-1.5855645,1.2569299e-07,1.005957,0.118296556,0.00025893401,0.014995811,0.9940782,0.0002558764,19.859806,0.0,127.15914,15.072264,-12.447338,0.0,14.512711,229.94006,1.0,0.1221004,0.12033745,0.41083187,0.43744156,0.0,-25.641281,5.781474,-316.9772,189.81807,-8.436462e-12,-8.397348e-13,0.41083187,0.41083187,0.43744156,0.053701963,1.0000644,1.0000644,1.0,0.43744156,0.41083187,0.0,6.4338805e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5166,1.0,0.0,13287.507,-44.892414,-1.5855645,1.2569299e-07,1.0061718,0.11938188,0.00024452546,0.01371464,0.99386597,0.00024153484,20.83634,0.0,145.32974,15.072264,-13.603982,0.0,14.512711,229.94006,1.0,0.12423483,0.12147138,0.47366244,0.5002734,0.0,-25.298658,4.4623175,-318.78436,173.4546,-7.559505e-12,-8.2949647e-13,0.47366244,0.47366244,0.5002734,0.052441414,1.0000682,1.0000682,1.0,0.5002734,0.47366244,0.0,6.8140995e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5168,1.0,0.0,13285.783,-46.46166,-1.5855645,1.2569299e-07,1.0063773,0.12038862,0.0002292279,0.012385833,0.9936631,0.0002263319,21.755049,0.0,162.95879,15.072264,-14.730094,0.0,14.512711,229.94006,1.0,0.12627664,0.12252536,0.5364917,0.5631053,0.0,-24.873732,3.118682,-319.36047,156.4017,-6.6688395e-12,-8.1978315e-13,0.5364917,0.5364917,0.5631053,0.051136192,1.0000716,1.0000716,1.0,0.5631053,0.5364917,0.0,7.168228e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.517,1.0,0.0,13284.179,-47.8603,-1.5855645,1.2569299e-07,1.0065727,0.12131323,0.00021309963,0.011014436,0.99347013,0.00021032571,22.611877,0.0,179.97946,15.072264,-15.821006,0.0,14.512711,229.94006,1.0,0.12821849,0.12349566,0.5993196,0.6259371,0.0,-24.367353,1.7554748,-318.70105,138.7216,-5.749944e-12,-8.1043435e-13,0.5993196,0.5993196,0.6259371,0.04979123,1.000075,1.000075,1.0,0.6259371,0.5993196,0.0,7.495006e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5172,1.0,0.0,13282.684,-49.08366,-1.5855645,1.2569299e-07,1.0067574,0.1221525,0.00019620228,0.009605631,0.993288,0.0001935773,23.40294,0.0,196.32684,15.072264,-16.872128,0.0,14.512711,229.94006,1.0,0.13005343,0.12437892,0.6621462,0.688769,0.0,-23.78071,0.37776932,-316.80588,120.479034,-4.972018e-12,-8.0133133e-13,0.6621462,0.6621462,0.688769,0.048411615,1.000078,1.000078,1.0,0.688769,0.6621462,0.0,7.793277e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5174,1.0,0.0,13281.287,-50.12772,-1.5855645,1.2569299e-07,1.0069305,0.12290354,0.00017860046,0.008164722,0.9931172,0.00017615038,24.124542,0.0,211.93808,15.072264,-17.878971,0.0,14.512711,229.94006,1.0,0.1317749,0.12517208,0.7249715,0.75160086,0.0,-23.115332,-1.0092113,-313.6791,101.74102,-4.3778453e-12,-7.9235067e-13,0.7249715,0.7249715,0.75160086,0.047002543,1.0000806,1.0000806,1.0,0.75160086,0.7249715,0.0,8.0619895e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5176,1.0,0.0,13279.978,-50.989124,-1.5855645,1.2569299e-07,1.0070915,0.12356378,0.00016036152,0.00669713,0.9929584,0.00015811107,24.7732,0.0,226.75262,15.072264,-18.837166,0.0,14.512711,229.94006,1.0,0.13337685,0.12587243,0.78779554,0.8144327,0.0,-22.373087,-2.4001124,-309.3293,82.576706,-3.911732e-12,-7.8315295e-13,0.78779554,0.78779554,0.8144327,0.045569297,1.000083,1.000083,1.0,0.8144327,0.78779554,0.0,8.300206e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5178,1.0,0.0,13278.743,-51.665203,-1.5855645,1.2569299e-07,1.0072398,0.12413102,0.00014155537,0.0052083465,0.99281216,0.00013952772,25.345663,0.0,240.71243,15.072264,-19.742495,0.0,14.512711,229.94006,1.0,0.1348536,0.12647761,0.85061836,0.87726456,0.0,-21.556196,-3.789467,-303.76956,63.05714,-3.582455e-12,-7.736788e-13,0.85061836,0.85061836,0.87726456,0.044117246,1.0000851,1.0000851,1.0,0.87726456,0.85061836,0.0,8.507102e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.518,1.0,0.0,13277.573,-52.15397,-1.5855645,1.2569299e-07,1.007375,0.12460336,0.00012225406,0.0037039428,0.99267894,0.00012047056,25.838953,0.0,253.7622,15.072264,-20.590902,0.0,14.512711,229.94006,1.0,0.1362,0.12698561,0.9134399,0.9400964,0.0,-20.667233,-5.1717196,-297.0173,43.2551,-3.2366475e-12,-7.641491e-13,0.9134399,0.9134399,0.9400964,0.042651813,1.0000868,1.0000868,1.0,0.9400964,0.9134399,0.0,8.681972e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5182,1.0,0.0,13276.456,-52.454124,-1.5855645,1.2569299e-07,1.0074965,0.12497933,0.00010253159,0.0021895156,0.9925593,0.00010101145,26.250364,0.0,265.84964,15.072264,-21.378532,0.0,14.512711,229.94006,1.0,0.13741139,0.12739481,0.9762604,1.0029283,0.0,-19.709116,-6.5412474,-289.09445,23.244823,-2.7014196e-12,-7.54689e-13,0.9762604,0.9762604,1.0029283,0.041178446,1.0000882,1.0000882,1.0,1.0029283,0.9762604,0.0,8.8242276e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5184,1.0,0.0,13275.379,-52.56507,-1.5855645,1.2569299e-07,1.0076038,0.12525776,8.2463615e-05,0.0006707052,0.9924536,8.12237e-05,26.577501,0.0,276.9256,15.072264,-22.101744,0.0,14.512711,229.94006,1.0,0.1384836,0.12770392,1.0390798,1.0657601,0.0,-18.685112,-7.8923893,-280.0274,3.10181,-2.075805e-12,-7.449999e-13,1.0390798,1.0390798,1.0657601,0.039702624,1.0000893,1.0000893,1.0,1.0657601,1.0390798,0.0,8.933407e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5186,1.0,0.0,13274.331,-52.486897,-1.5855645,1.2569299e-07,1.0076966,0.12543786,6.212704e-05,-0.0008468664,0.99236214,6.118163e-05,26.818295,0.0,286.94437,15.072264,-22.75713,0.0,14.512711,229.94006,1.0,0.13941303,0.12791204,1.1018981,1.1285919,0.0,-17.598825,-9.21947,-269.84692,-17.09744,-1.4927395e-12,-7.3533475e-13,1.1018981,1.1018981,1.1285919,0.038229812,1.0000901,1.0000901,1.0,1.1285919,1.1018981,0.0,9.009169e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5188,1.0,0.0,13273.299,-52.220387,-1.5855645,1.2569299e-07,1.0077746,0.12551922,4.159984e-05,-0.002357587,0.9922853,4.0960458e-05,26.971024,0.0,295.86383,15.072264,-23.341549,0.0,14.512711,229.94006,1.0,0.14019656,0.12801869,1.1647153,1.1914238,0.0,-16.454195,-10.5168295,-258.58817,-37.27568,-1.0118941e-12,-7.25745e-13,1.1647153,1.1647153,1.1914238,0.03676545,1.0000905,1.0000905,1.0,1.1914238,1.1647153,0.0,9.0513e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.519,1.0,0.0,13272.2705,-51.76701,-1.5855645,1.2569299e-07,1.0078375,0.12550177,2.0960586e-05,-0.0038558813,0.9922234,2.0635849e-05,27.03433,0.0,303.64575,15.072264,-23.852135,0.0,14.512711,229.94006,1.0,0.14083168,0.12802371,1.2275316,1.2542557,0.0,-15.255476,-11.778853,-246.29056,-57.355186,-4.70735e-13,-7.157331e-13,1.2275316,1.2275316,1.2542557,0.03531493,1.0000906,1.0000906,1.0,1.2542557,1.2275316,0.0,9.059711e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5192,1.0,0.0,13271.234,-51.128906,-1.5855645,1.2569299e-07,1.0078852,0.12538584,2.8827398e-07,-0.005336244,0.9921765,2.8378096e-07,27.007238,0.0,310.2558,15.072264,-24.28633,0.0,14.512711,229.94006,1.0,0.14131638,0.12792732,1.290347,1.3170875,0.0,-14.007234,-13.000004,-232.99777,-77.258026,2.453781e-13,-7.0566757e-13,1.290347,1.290347,1.3170875,0.03388359,1.0000904,1.0000904,1.0,1.3170875,1.290347,0.0,9.0344394e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5194,1.0,0.0,13270.179,-50.308895,-1.5855645,1.2569299e-07,1.0079174,0.12517208,-2.0338104e-05,-0.0067932406,0.99214476,-2.0019837e-05,26.88917,0.0,315.66397,15.072264,-24.641888,0.0,14.512711,229.94006,1.0,0.14164926,0.12773015,1.3531616,1.3799194,0.0,-12.714322,-14.174847,-218.75761,-96.90637,1.0157081e-12,-6.947359e-13,1.3531616,1.3531616,1.3799194,0.032476667,1.0000898,1.0000898,1.0,1.3799194,1.3531616,0.0,8.97565e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5196,1.0,0.0,13269.091,-49.310444,-1.5855645,1.2569299e-07,1.0079342,0.12486154,-4.0839877e-05,-0.008221539,0.9921283,-4.019945e-05,26.679956,0.0,319.84464,15.072264,-24.916903,0.0,14.512711,229.94006,1.0,0.14182945,0.12743315,1.4159755,1.4427512,0.0,-11.381866,-15.298089,-203.62189,-116.22276,1.8684299e-12,-6.842208e-13,1.4159755,1.4159755,1.4427512,0.031099314,1.0000888,1.0000888,1.0,1.4427512,1.4159755,0.0,8.883629e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5198,1.0,0.0,13267.96,-48.13767,-1.5855645,1.2569299e-07,1.0079353,0.1244556,-6.113898e-05,-0.009615929,0.9921271,-6.018009e-05,26.379848,0.0,322.7767,15.072264,-25.10982,0.0,14.512711,229.94006,1.0,0.14185669,0.1270377,1.4787886,1.505583,0.0,-10.015243,-16.364607,-187.64626,-135.13045,2.9015954e-12,-6.742555e-13,1.4787886,1.4787886,1.505583,0.029756544,1.0000876,1.0000876,1.0,1.505583,1.4787886,0.0,8.758791e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.52,1.0,0.0,13266.774,-46.795307,-1.5855645,1.2569299e-07,1.007921,0.123956025,-8.115831e-05,-0.010971337,0.99214125,-7.9887715e-05,25.989525,0.0,324.4438,15.072264,-25.219446,0.0,14.512711,229.94006,1.0,0.14173122,0.12654549,1.5416011,1.5684149,0.0,-8.620049,-17.369474,-170.89012,-153.55365,4.099111e-12,-6.640801e-13,1.5416011,1.5416011,1.5684149,0.028453236,1.0000861,1.0000861,1.0,1.5684149,1.5416011,0.0,8.601671e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5202,1.0,0.0,13265.522,-45.2887,-1.5855645,1.2569299e-07,1.0078912,0.123364866,-0.00010082209,-0.012282849,0.9921706,-9.924951e-05,25.510092,0.0,324.83435,15.072264,-25.244967,0.0,14.512711,229.94006,1.0,0.14145392,0.12595859,1.604413,1.6312468,0.0,-7.2020884,-18.308004,-153.4164,-171.41795,5.290822e-12,-6.536986e-13,1.604413,1.604413,1.6312468,0.02719412,1.0000842,1.0000842,1.0,1.6312468,1.604413,0.0,8.412924e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5204,1.0,0.0,13264.193,-43.623787,-1.5855645,1.2569299e-07,1.0078461,0.12268454,-0.00012005609,-0.013545725,0.9922149,-0.00011819407,24.943096,0.0,323.9419,15.072264,-25.185947,0.0,14.512711,229.94006,1.0,0.14102618,0.1252794,1.6672245,1.6940787,0.0,-5.767331,-19.175766,-135.29134,-188.65056,6.211702e-12,-6.434998e-13,1.6672245,1.6672245,1.6940787,0.025983734,1.0000819,1.0000819,1.0,1.6940787,1.6672245,0.0,8.193322e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5206,1.0,0.0,13262.776,-41.807056,-1.5855645,1.2569299e-07,1.007786,0.1219178,-0.00013878796,-0.014755413,0.99227405,-0.00013665172,24.290512,0.0,321.76492,15.072264,-25.042345,0.0,14.512711,229.94006,1.0,0.14044997,0.12451066,1.7300357,1.7569104,0.0,-4.3218904,-19.968622,-116.58429,-205.18065,6.8209422e-12,-6.3402896e-13,1.7300357,1.7300357,1.7569104,0.024826434,1.0000794,1.0000794,1.0,1.7569104,1.7300357,0.0,7.943753e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5208,1.0,0.0,13261.262,-39.845543,-1.5855645,1.2569299e-07,1.0077112,0.12106768,-0.00015694757,-0.015907567,0.99234784,-0.00015455479,23.554743,0.0,318.30716,15.072264,-24.814516,0.0,14.512711,229.94006,1.0,0.13972779,0.123655446,1.7928464,1.8197423,0.0,-2.8719876,-20.682756,-97.36749,-220.93967,7.26381e-12,-6.2486946e-13,1.7928464,1.7928464,1.8197423,0.023726372,1.0000767,1.0000767,1.0,1.8197423,1.7928464,0.0,7.665215e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.521,1.0,0.0,13259.64,-37.7468,-1.5855645,1.2569299e-07,1.0076218,0.12013754,-0.00017446728,-0.016998079,0.9924359,-0.00017183786,22.738615,0.0,313.57745,15.072264,-24.503206,0.0,14.512711,229.94006,1.0,0.13886268,0.12271713,1.855657,1.8825742,0.0,-1.4239206,-21.314695,-77.715775,-235.8617,7.4957e-12,-6.1446453e-13,1.855657,1.855657,1.8825742,0.02268747,1.0000736,1.0000736,1.0,1.8825742,1.855657,0.0,7.358811e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5212,1.0,0.0,13257.899,-35.518852,-1.5855645,1.2569299e-07,1.0075183,0.11913103,-0.00019128213,-0.018023053,0.9925378,-0.00018843802,21.845366,0.0,307.59003,15.072264,-24.10956,0.0,14.512711,229.94006,1.0,0.13785821,0.12169938,1.9184674,1.9454061,0.0,0.015970943,-21.861336,-57.706295,-249.88373,7.582443e-12,-6.0403765e-13,1.9184674,1.9184674,1.9454061,0.02171342,1.0000702,1.0000702,1.0,1.9454061,1.9184674,0.0,7.02575e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5214,1.0,0.0,13256.034,-33.170185,-1.5855645,1.2569299e-07,1.0074011,0.11805203,-0.00020733025,-0.018978875,0.99265325,-0.00020429505,20.878626,0.0,300.36426,15.072264,-23.635115,0.0,14.512711,229.94006,1.0,0.13671844,0.12060617,1.9812777,2.0082378,0.0,1.4413421,-22.31997,-37.418247,-262.946,7.728161e-12,-5.90434e-13,1.9812777,1.9812777,2.0082378,0.020807672,1.0000666,1.0000666,1.0,2.0082378,1.9812777,0.0,6.6673354e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5216,1.0,0.0,13254.034,-30.709715,-1.5855645,1.2569299e-07,1.0072707,0.116904736,-0.00022255295,-0.01986217,0.99278176,-0.00021935168,19.842415,0.0,291.92487,15.072264,-23.081793,0.0,14.512711,229.94006,1.0,0.13544792,0.11944173,2.044088,2.0710697,0.0,2.8458772,-22.688292,-16.932512,-274.99237,7.91758e-12,-4.5672743e-13,2.044088,2.044088,2.0710697,0.019973395,1.0000628,1.0000628,1.0,2.0710697,2.044088,0.0,6.284966e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5218,1.0,0.0,13251.891,-28.146736,-1.5855645,1.2569299e-07,1.0071275,0.11569355,-0.00023689504,-0.020669853,0.99292284,-0.00023355383,18.741106,0.0,282.30173,15.072264,-22.45189,0.0,14.512711,229.94006,1.0,0.13405171,0.11821054,2.1068983,2.1339016,0.0,4.223327,-22.964432,3.6686382,-285.97037,8.066517e-12,-1.6819017e-13,2.1068983,2.1068983,2.1339016,0.019213507,1.0000588,1.0000588,1.0,2.1339016,2.1068983,0.0,5.880125e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.522,1.0,0.0,13249.598,-25.490906,-1.5855645,1.2569299e-07,1.0069723,0.11442311,-0.00025030496,-0.02139912,0.99307585,-0.0002468507,17.579416,0.0,271.52988,15.072264,-21.748075,0.0,14.512711,229.94006,1.0,0.13253526,0.11691732,2.169709,2.1967335,0.0,5.567544,-23.146961,24.301914,-295.8318,8.127325e-12,1.5828762e-13,2.169709,2.169709,2.1967335,0.018530639,1.0000546,1.0000546,1.0,2.1967335,2.169709,0.0,5.4543783e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5222,1.0,0.0,13247.148,-22.7522,-1.5855645,1.2569299e-07,1.0068057,0.11309827,-0.00026273512,-0.02204747,0.9932403,-0.0002591951,16.362381,0.0,259.64938,15.072264,-20.973364,0.0,14.512711,229.94006,1.0,0.13090451,0.115567006,2.2325199,2.2595654,0.0,6.8725195,-23.234901,44.883358,-304.53275,8.178573e-12,4.5115393e-13,2.2325199,2.2325199,2.2595654,0.01792712,1.0000501,1.0000501,1.0,2.2595654,2.2325199,0.0,5.009366e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5224,1.0,0.0,13244.536,-19.940876,-1.5855645,1.2569299e-07,1.006628,0.111724064,-0.0002741418,-0.0226127,0.99341553,-0.00027054356,15.095319,0.0,246.70528,15.072264,-20.131107,0.0,14.512711,229.94006,1.0,0.12916577,0.11416474,2.295331,2.3223972,0.0,8.132417,-23.227736,65.32871,-312.034,8.399668e-12,6.9739353e-13,2.295331,2.295331,2.3223972,0.01740499,1.0000454,1.0000454,1.0,2.3223972,2.295331,0.0,4.5467965e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5226,1.0,0.0,13241.756,-17.067448,-1.5855645,1.2569299e-07,1.0064403,0.11030568,-0.00028448566,-0.023092918,0.99360085,-0.0002808564,13.783809,0.0,232.74736,15.072264,-19.224983,0.0,14.512711,229.94006,1.0,0.12732576,0.112715825,2.3581426,2.385229,0.0,9.341607,-23.125416,85.55382,-318.30118,8.871281e-12,9.053926e-13,2.3581426,2.3581426,2.385229,0.016965987,1.0000407,1.0000407,1.0,2.385229,2.3581426,0.0,4.0684405e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5228,1.0,0.0,13238.802,-14.142627,-1.5855645,1.2569299e-07,1.0062431,0.10884849,-0.00029373151,-0.023486562,0.9937955,-0.00029009796,12.43366,0.0,217.82999,15.072264,-18.258959,0.0,14.512711,229.94006,1.0,0.12539153,0.11122575,2.4209547,2.4480608,0.0,10.4947,-22.92836,105.474976,-323.30496,9.476319e-12,1.0860427e-12,2.4209547,2.4209547,2.4480608,0.016611524,1.0000358,1.0000358,1.0,2.4480608,2.4209547,0.0,3.5761237e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.523,1.0,0.0,13235.67,-11.177299,-1.5855645,1.2569299e-07,1.0060374,0.10735797,-0.00030184872,-0.02379238,0.9939988,-0.00029823673,11.050873,0.0,202.01195,15.072264,-17.237282,0.0,14.512711,229.94006,1.0,0.123370476,0.10970011,2.4837673,2.5108926,0.0,11.586581,-22.637453,125.00936,-327.0213,1.0093053e-11,1.2439459e-12,2.4837673,2.4837673,2.5108926,0.01634272,1.0000308,1.0000308,1.0,2.5108926,2.4837673,0.0,3.0717187e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5232,1.0,0.0,13232.357,-8.182479,-1.5855645,1.2569299e-07,1.0058236,0.10583973,-0.00030881105,-0.024009457,0.99421,-0.0003052454,9.641613,0.0,185.3562,15.072264,-16.164454,0.0,14.512711,229.94006,1.0,0.12127031,0.10814466,2.5465803,2.5737245,0.0,12.612431,-22.254044,144.07538,-329.43158,1.055257e-11,1.3804492e-12,2.5465803,2.5465803,2.5737245,0.016160356,1.0000256,1.0000256,1.0,2.5737245,2.5465803,0.0,2.5571391e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5234,1.0,0.0,13228.861,-5.169269,-1.5855645,1.2569299e-07,1.0056028,0.10429944,-0.00031459692,-0.0241372,0.9944283,-0.00031110106,8.21217,0.0,167.92955,15.072264,-15.045203,0.0,14.512711,229.94006,1.0,0.11909898,0.106565215,2.6093943,2.6365564,0.0,13.5677595,-21.779928,162.59311,-330.52264,1.09334685e-11,1.498545e-12,2.6093943,2.6093943,2.6365564,0.016064893,1.0000204,1.0000204,1.0,2.6365564,2.6093943,0.0,2.0343314e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5236,1.0,0.0,13225.179,-2.1488223,-1.5855645,1.2569299e-07,1.0053759,0.10274285,-0.0003191894,-0.024175359,0.9946528,-0.00031578503,6.768921,0.0,149.80247,15.072264,-13.8844595,0.0,14.512711,229.94006,1.0,0.11686472,0.10496768,2.672209,2.6993883,0.0,14.448432,-21.217354,180.48465,-330.2871,1.13508135e-11,1.6010973e-12,2.672209,2.672209,2.6993883,0.016056485,1.000015,1.000015,1.0,2.6993883,2.672209,0.0,1.5052672e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5238,1.0,0.0,13221.309,0.8677015,-1.5855645,1.2569299e-07,1.0051435,0.101175785,-0.00032257612,-0.024124,0.99488276,-0.00031928316,5.3183,0.0,131.04872,15.072264,-12.6873255,0.0,14.512711,229.94006,1.0,0.11457595,0.103358015,2.7350245,2.7622201,0.0,15.250687,-20.568987,197.6745,-328.72324,1.1738552e-11,1.6900463e-12,2.7350245,2.7350245,2.7622201,0.016134948,1.0000098,1.0000098,1.0,2.7622201,2.7350245,0.0,9.719366e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.524,1.0,0.0,13217.25,3.8691754,-1.5855645,1.2569299e-07,1.0049067,0.09960404,-0.00032474945,-0.023983534,0.9951172,-0.00032158586,3.8667538,0.0,111.74507,15.072264,-11.459052,0.0,14.512711,229.94006,1.0,0.11224127,0.1017422,2.7978408,2.825052,0.0,15.971157,-19.837912,214.08998,-325.83505,1.209773e-11,1.7685298e-12,2.7978408,2.7978408,2.825052,0.016299782,1.0000044,1.0000044,1.0,2.825052,2.7978408,0.0,4.3633945e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
