Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.5242,1.0,0.0,13213.003,6.8445463,-1.5855645,1.2569299e-07,1.0046662,0.098033465,-0.00032570638,-0.023754692,0.99535537,-0.00032268788,2.420711,0.0,91.9709,15.072264,-10.205006,0.0,14.512711,229.94006,1.0,0.10986944,0.10012623,2.8606582,2.887884,0.0,16.60689,-19.0276,229.66153,-321.63245,1.2445948e-11,1.83509e-12,2.8606582,2.8606582,2.887884,0.016550181,0.999999,0.999999,1.0,2.887884,2.8606582,-0.0,-9.952179e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5244,1.0,0.0,13208.568,9.782875,-1.5855645,1.2569299e-07,1.0044231,0.09646986,-0.00032544855,-0.023438534,0.9955963,-0.00032258852,0.98654324,0.0,71.80789,15.072264,-8.930639,0.0,14.512711,229.94006,1.0,0.10746933,0.09851609,2.9234762,2.9507158,0.0,17.155352,-18.141895,244.32307,-316.13098,1.2717351e-11,1.8903319e-12,2.9234762,2.9234762,2.9507158,0.016884997,0.9999937,0.9999937,1.0,2.9507158,2.9234762,-0.0,-6.336496e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5246,1.0,0.0,13203.947,12.673377,-1.5855645,1.2569299e-07,1.0041782,0.09491899,-0.0003239821,-0.023036435,0.99583906,-0.00032129162,-0.4294699,0.0,51.339607,15.072264,-7.6414657,0.0,14.512711,229.94006,1.0,0.105049886,0.09691772,2.9862957,3.0135477,0.0,17.614452,-17.184982,258.01242,-309.35202,1.2856693e-11,1.934419e-12,2.9862957,2.9862957,3.0135477,0.017302804,0.9999884,0.9999884,1.0,3.0135477,2.9862957,-0.0,-1.1640591e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5248,1.0,0.0,13199.143,15.505462,-1.5855645,1.2569299e-07,1.0039325,0.09338657,-0.00032131773,-0.022550093,0.99608284,-0.0003188054,-1.8211744,0.0,30.651115,15.072264,-6.3430276,0.0,14.512711,229.94006,1.0,0.10262011,0.09533702,3.049116,3.0763793,0.0,17.982542,-16.161367,270.67142,-301.3225,1.2940819e-11,1.971003e-12,3.049116,3.049116,3.0763793,0.017801853,0.99998313,0.99998313,1.0,3.0763793,3.049116,-0.0,-1.6887856e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.525,1.0,0.0,13194.155,18.26877,-1.5855645,1.2569299e-07,1.0036868,0.09187822,-0.00031747055,-0.021981504,0.99632674,-0.00031514253,-3.182575,0.0,9.828596,15.072264,-5.0408664,0.0,14.512711,229.94006,1.0,0.10018902,0.09377978,3.1119375,3.1392112,0.0,18.258419,-15.075843,282.2464,-292.075,1.301552e-11,2.0008062e-12,3.1119375,3.1119375,3.1392112,0.018380105,0.99997795,0.99997795,1.0,3.1392112,3.1119375,-0.0,-2.2058917e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5252,1.0,0.0,13188.991,20.953218,-1.5855645,1.2569299e-07,1.0034419,0.09039948,-0.0003124599,-0.021332975,0.99656975,-0.00031031997,-4.507867,0.0,-11.041084,15.072264,-3.7404962,0.0,15.072566,229.94006,1.0,0.097765625,0.09225171,3.17476,3.202043,0.0,18.44133,-13.933463,292.68845,-281.64734,1.2945048e-11,2.0263832e-12,3.17476,3.17476,3.202043,0.01903523,0.9999729,0.9999729,1.0,3.202043,3.17476,-0.0,-2.713475e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5254,1.0,0.0,13183.653,23.549025,-1.5855645,1.2569299e-07,1.003199,0.08895574,-0.00030630943,-0.020607093,0.9968111,-0.000304359,-5.791464,0.0,-31.87078,15.072264,-2.4473763,0.0,15.072566,229.94006,1.0,0.095358856,0.090758406,3.2375839,3.264875,0.0,18.530972,-12.739508,301.95346,-270.08267,1.27151735e-11,2.0479141e-12,3.2375839,3.2375839,3.264875,0.019764617,0.99996793,0.99996793,1.0,3.264875,3.2375839,-0.0,-3.2096745e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5256,1.0,0.0,13178.146,26.046757,-1.5855645,1.2569299e-07,1.0029588,0.087552264,-0.00029904686,-0.019806728,0.99704987,-0.000297285,-7.0280285,0.0,-52.57349,15.072264,-1.1668833,0.0,15.072566,229.94006,1.0,0.092977576,0.089305304,3.3004088,3.3277068,0.0,18.527483,-11.499455,310.00256,-257.42908,1.2425402e-11,2.063816e-12,3.3004088,3.3004088,3.3277068,0.020565398,0.99996305,0.99996305,1.0,3.3277068,3.3004088,-0.0,-3.692678e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5258,1.0,0.0,13172.476,28.437357,-1.5855645,1.2569299e-07,1.0027221,0.08619415,-0.00029070373,-0.018935023,0.9972851,-0.00028912746,-8.212494,0.0,-73.06276,15.072264,0.095713295,0.0,15.072566,229.94006,1.0,0.090630546,0.08789769,3.363235,3.3905387,0.0,18.43144,-10.218946,316.80222,-243.73944,1.2042277e-11,2.0751198e-12,3.363235,3.363235,3.3905387,0.021434437,0.9999584,0.9999584,1.0,3.3905387,3.363235,-0.0,-4.1607283e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.526,1.0,0.0,13166.647,30.712183,-1.5855645,1.2569299e-07,1.00249,0.08488631,-0.00028131544,-0.017995372,0.99751604,-0.00027991965,-9.340089,0.0,-93.25312,15.072264,1.3352755,0.0,15.072566,229.94006,1.0,0.08832636,0.086540654,3.4260626,3.4533706,0.0,18.243841,-8.903751,322.32434,-229.07123,1.1417928e-11,2.0830295e-12,3.4260626,3.4260626,3.4533706,0.022368358,0.99995387,0.99995387,1.0,3.4533706,3.4260626,-0.0,-4.61213e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5262,1.0,0.0,13160.669,32.863037,-1.5855645,1.2569299e-07,1.0022632,0.08363348,-0.00027092098,-0.016991414,0.9977418,-0.0002696988,-10.406356,0.0,-113.06046,15.072264,2.5468194,0.0,15.072566,229.94006,1.0,0.086073436,0.08523911,3.4888911,3.5162024,0.0,17.966097,-7.559741,326.54657,-213.4861,1.05378406e-11,2.0887396e-12,3.4888911,3.4888911,3.5162024,0.02336354,0.9999496,0.9999496,1.0,3.5162024,3.4888911,-0.0,-5.0452552e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5264,1.0,0.0,13154.547,34.882195,-1.5855645,1.2569299e-07,1.0020425,0.08244016,-0.00025956277,-0.015927024,0.9979616,-0.0002585057,-11.407172,0.0,-132.40248,15.072264,3.725536,0.0,15.072566,229.94006,1.0,0.08387998,0.08399774,3.551721,3.5790343,0.0,17.60002,-6.192846,329.45215,-197.04967,9.514535e-12,2.0922352e-12,3.551721,3.551721,3.5790343,0.024416164,0.9999454,0.9999454,1.0,3.5790343,3.551721,-0.0,-5.4585496e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5266,1.0,0.0,13148.289,36.76243,-1.5855645,1.2569299e-07,1.0018287,0.081310615,-0.0002472865,-0.014806278,0.9981746,-0.00024638453,-12.338762,0.0,-151.19899,15.072264,4.8668113,0.0,15.072566,229.94006,1.0,0.08175397,0.082821,3.6145525,3.641866,0.0,17.147795,-4.809032,331.03015,-179.83118,8.422594e-12,2.092364e-12,3.6145525,3.6145525,3.641866,0.025522191,0.99994147,0.99994147,1.0,3.641866,3.6145525,-0.0,-5.8505386e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5268,1.0,0.0,13141.903,38.497055,-1.5855645,1.2569299e-07,1.0016226,0.080248885,-0.0002341408,-0.013633467,0.99838,-0.00023338282,-13.197708,0.0,-169.3724,15.072264,5.9662423,0.0,15.072566,229.94006,1.0,0.0797031,0.08171307,3.6773849,3.7046978,0.0,16.611973,-3.414264,331.27554,-161.90314,7.242473e-12,2.0900868e-12,3.6773849,3.6773849,3.7046978,0.0266774,0.9999378,0.9999378,1.0,3.7046978,3.6773849,-0.0,-6.21983e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.527,1.0,0.0,13135.399,40.07993,-1.5860239,8.342114e-09,1.0014248,0.07925874,-0.0002201773,-0.012413055,0.9985772,-0.00021955119,-13.980964,0.0,-186.84798,15.072264,7.019655,0.0,15.072566,229.94006,1.0,0.07773477,0.080677904,3.7402186,3.7675297,0.0,15.9954405,-2.014477,330.189,-143.34102,6.0113125e-12,2.0865588e-12,3.7402186,3.7402186,3.7675297,0.027877398,0.9999344,0.9999344,1.0,3.7675297,3.7402186,-0.0,-6.565122e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5272,1.0,0.0,13128.786,41.505497,-1.5860239,8.342114e-09,1.0012362,0.07834367,-0.00020545017,-0.011149674,0.9987653,-0.00020494315,-14.685858,0.0,-203.55424,15.072264,8.023118,0.0,15.072566,229.94006,1.0,0.07585607,0.079719156,3.8030536,3.8303616,0.0,15.301405,-0.6155473,327.77707,-124.22282,4.78781e-12,2.0815199e-12,3.8030536,3.8030536,3.8303616,0.029117635,0.99993116,0.99993116,1.0,3.8303616,3.8030536,-0.0,-6.885207e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5274,1.0,0.0,13122.073,42.768787,-1.5860239,8.342114e-09,1.0010574,0.07750687,-0.00019001604,-0.009848108,0.99894375,-0.00018961486,-15.3101,0.0,-219.42326,15.072264,8.972951,0.0,15.072566,229.94006,1.0,0.074073724,0.0788402,3.8658898,3.8931935,0.0,14.533362,0.7767372,324.05197,-104.6287,3.5763614e-12,2.0753974e-12,3.8658898,3.8658898,3.8931935,0.030393422,0.99992824,0.99992824,1.0,3.8931935,3.8658898,-0.0,-7.178972e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5276,1.0,0.0,13115.27,43.86545,-1.5860239,8.342114e-09,1.0008888,0.07675127,-0.00017393376,-0.008513265,0.9991119,-0.00017362497,-15.851779,0.0,-234.39098,15.072264,9.865742,0.0,15.072566,229.94006,1.0,0.072394095,0.07804409,3.9287274,3.9560254,0.0,13.695078,2.1567013,319.03162,-84.640625,2.269939e-12,2.0681868e-12,3.9287274,3.9287274,3.9560254,0.031699948,0.99992555,0.99992555,1.0,3.9560254,3.9287274,-0.0,-7.445409e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5278,1.0,0.0,13108.387,44.791775,-1.5860239,8.342114e-09,1.0007313,0.07607947,-0.00015726418,-0.007150169,0.9992692,-0.00015703439,-16.309368,0.0,-248.39745,15.072264,10.698347,0.0,15.072566,229.94006,1.0,0.070823155,0.07733358,3.991566,4.018857,0.0,12.79056,3.5188081,312.73938,-64.34195,9.88644e-13,2.059094e-12,3.991566,3.991566,4.018857,0.0330323,0.99992317,0.99992317,1.0,4.018857,3.991566,-0.0,-7.6836106e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.528,1.0,0.0,13101.436,45.544678,-1.5860239,8.342114e-09,1.0005853,0.07549375,-0.00014006987,-0.00576394,0.999415,-0.00013990603,-16.681715,0.0,-261.3871,15.072264,11.467906,0.0,15.072566,229.94006,1.0,0.06936643,0.07671108,4.0544057,4.081689,0.0,11.824035,4.857681,305.2041,-43.817013,-9.57236e-14,2.0456987e-12,4.0544057,4.0544057,4.081689,0.034385484,0.9999211,0.9999211,1.0,4.081689,4.0544057,-0.0,-7.89278e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5282,1.0,0.0,13094.426,46.121746,-1.5860239,8.342114e-09,1.0004513,0.074996084,-0.000122415,-0.0043597654,0.9995488,-0.00012230457,-16.96804,0.0,-273.30893,15.072264,12.171839,0.0,15.072566,229.94006,1.0,0.06802905,0.0761787,4.1172466,4.1445208,0.0,10.799917,6.1681237,296.4597,-23.150759,-9.458837e-13,2.0323907e-12,4.1172466,4.1172466,4.1445208,0.03575443,0.9999193,0.9999193,1.0,4.1445208,4.1172466,-0.0,-8.072228e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5284,1.0,0.0,13087.37,46.521217,-1.5860239,8.342114e-09,1.0003299,0.07458809,-0.000104365005,-0.002942891,0.9996702,-0.00010429619,-17.167933,0.0,-284.11682,15.072264,12.807856,0.0,15.072566,229.94006,1.0,0.06681568,0.07573819,4.1800885,4.2073526,0.0,9.722791,7.445141,286.54514,-2.4283273,-1.7100008e-12,2.0210099e-12,4.1800885,4.1800885,4.2073526,0.037134044,0.9999178,0.9999178,1.0,4.2073526,4.1800885,-0.0,-8.2213795e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5286,1.0,0.0,13080.277,46.742004,-1.5860239,8.342114e-09,1.0002213,0.07427107,-8.598648e-05,-0.0015185978,0.9997788,-8.594845e-05,-17.281328,0.0,-293.76953,15.072264,13.373955,0.0,15.072566,229.94006,1.0,0.06573049,0.07539096,4.2429314,4.2701845,0.0,8.597377,8.683951,275.5042,18.26533,-2.5389515e-12,2.0098018e-12,4.2429314,4.2429314,4.2701845,0.03851917,0.9999166,0.9999166,1.0,4.2701845,4.2429314,-0.0,-8.339771e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5288,1.0,0.0,13073.161,46.78369,-1.5860239,8.342114e-09,1.0001259,0.07404598,-6.734684e-05,-9.217757e-05,0.9998742,-6.732989e-05,-17.308517,0.0,-302.231,15.072264,13.8684225,0.0,15.072566,229.94006,1.0,0.06477719,0.07513807,4.3057756,4.3330164,0.0,7.428511,9.880006,263.38516,38.84583,-3.3773778e-12,1.9978114e-12,4.3057756,4.3057756,4.3330164,0.03990468,0.9999157,0.9999157,1.0,4.3330164,4.3057756,-0.0,-8.427054e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.529,1.0,0.0,13066.032,46.646534,-1.5860239,8.342114e-09,1.000044,0.07391342,-4.851408e-05,0.0013310764,0.999956,-4.8509813e-05,-17.250116,0.0,-309.47025,15.072264,14.289837,0.0,15.072566,229.94006,1.0,0.06395899,0.07498023,4.3686204,4.3958483,0.0,6.2211213,11.028994,250.24052,59.229736,-4.080288e-12,1.9856857e-12,4.3686204,4.3686204,4.3958483,0.041285425,0.9999152,0.9999152,1.0,4.3958483,4.3686204,-0.0,-8.4829975e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5292,1.0,0.0,13058.902,46.33145,-1.5860239,8.342114e-09,0.999976,0.07387367,-2.9556666e-05,0.002745901,1.0000241,-2.9558088e-05,-17.107061,0.0,-315.46176,15.072264,14.637058,0.0,15.072566,229.94006,1.0,0.06327859,0.074917786,4.431466,4.45868,0.0,4.9802012,12.126861,236.12685,79.33492,-4.712238e-12,1.974141e-12,4.431466,4.431466,4.45868,0.042656306,0.99991494,0.99991494,1.0,4.45868,4.431466,-0.0,-8.507484e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5294,1.0,0.0,13051.782,45.840042,-1.5860239,8.342114e-09,0.9999219,0.07392665,-1.0543224e-05,0.0041470686,1.0000781,-1.054487e-05,-16.880598,0.0,-320.18527,15.041762,14.909231,0.0,15.072566,229.95862,1.0,0.06273818,0.074950755,4.4943132,4.521512,0.0,3.7107887,13.16981,221.10434,99.08092,-5.342683e-12,1.9620152e-12,4.4943132,4.4943132,4.521512,0.04401227,0.999915,0.999915,1.0,4.521512,4.4943132,-0.0,-8.500512e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5296,1.0,0.0,13044.685,45.174553,-1.5860239,8.342114e-09,0.9998821,0.07407194,8.457732e-06,0.0055294237,1.0001179,8.459728e-06,-16.572258,0.0,-323.6259,15.041762,15.105779,0.0,15.072566,229.95862,1.0,0.062339418,0.07507877,4.5571604,4.584344,0.0,2.417947,14.154311,205.23663,118.389244,-5.9820243e-12,1.9504062e-12,4.5571604,4.5571604,4.584344,0.045348324,0.99991536,0.99991536,1.0,4.584344,4.5571604,-0.0,-8.4621985e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5298,1.0,0.0,13037.62,44.33788,-1.5860239,8.342114e-09,0.99985653,0.074308775,2.7377906e-05,0.006887889,1.0001435,2.7385764e-05,-16.18385,0.0,-325.77414,15.041762,15.226397,0.0,15.072566,229.95862,1.0,0.062083434,0.07530114,4.620009,4.647176,0.0,1.1067419,15.077106,188.59041,137.18373,-6.691011e-12,1.9395722e-12,4.620009,4.620009,4.647176,0.046659563,0.9999161,0.9999161,1.0,4.647176,4.620009,-0.0,-8.3927705e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.53,1.0,0.0,13030.6,43.33355,-1.5860239,8.342114e-09,0.99984527,0.07463606,4.6149533e-05,0.008217484,1.0001547,4.6163816e-05,-15.717434,0.0,-326.6259,15.041762,15.271049,0.0,15.072566,229.95862,1.0,0.061970837,0.07561679,4.6828575,4.7100077,0.0,-0.2177758,15.935209,171.23508,155.3908,-7.44464e-12,1.9267491e-12,4.6828575,4.6828575,4.7100077,0.047941186,0.9999171,0.9999171,1.0,4.7100077,4.6828575,-0.0,-8.2925726e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5302,1.0,0.0,13023.636,42.16572,-1.5860239,8.342114e-09,0.9998484,0.075052366,6.470558e-05,0.009513355,1.0001516,6.47252e-05,-15.175323,0.0,-326.1823,15.041762,15.239959,0.0,15.072566,229.95862,1.0,0.062001694,0.07602435,4.745707,4.7728395,0.0,-1.5505874,16.72591,153.24251,172.93979,-8.148254e-12,1.9131474e-12,4.745707,4.745707,4.7728395,0.049188517,0.9999184,0.9999184,1.0,4.7728395,4.745707,-0.0,-8.162057e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5304,1.0,0.0,13016.737,40.839153,-1.5860239,8.342114e-09,0.99986583,0.07555592,8.297994e-05,0.0107707735,1.0001342,8.300221e-05,-14.560049,0.0,-324.4498,15.041762,15.133605,0.0,15.072566,229.95862,1.0,0.062175546,0.07652208,4.808557,4.8356714,0.0,-2.8867223,17.446772,134.68663,189.76315,-8.847277e-12,1.900183e-12,4.808557,4.808557,4.8356714,0.050397016,0.99992,0.99992,1.0,4.8356714,4.808557,-0.0,-8.001789e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5306,1.0,0.0,13009.916,39.35918,-1.5860239,8.342114e-09,0.9998974,0.076144665,0.000100907615,0.011985179,1.0001026,0.00010092832,-13.874358,0.0,-321.43988,15.041762,14.952715,0.0,15.072566,229.95862,1.0,0.062491402,0.077107914,4.8714075,4.8985033,0.0,-4.2212715,18.095629,115.64312,205.79675,-9.53441e-12,1.8841363e-12,4.8714075,4.8714075,4.8985033,0.051562287,0.99992186,0.99992186,1.0,4.8985033,4.8714075,-0.0,-7.812438e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5308,1.0,0.0,13003.183,37.73171,-1.5860239,8.342114e-09,0.9999431,0.076816194,0.00011842504,0.013152174,1.000057,0.00011843853,-13.121191,0.0,-317.1691,15.041762,14.698253,0.0,15.072566,229.95862,1.0,0.06294776,0.077779464,4.9342585,4.961335,0.0,-5.5494027,18.670593,96.18905,220.98006,-1.0299338e-11,1.8676389e-12,4.9342585,4.9342585,4.961335,0.052680135,0.99992406,0.99992406,1.0,4.961335,4.9342585,-0.0,-7.59478e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.531,1.0,0.0,12996.547,35.96318,-1.5860239,8.342114e-09,1.0000025,0.07756783,0.00013547017,0.014267543,0.99999744,0.00013546948,-12.30367,0.0,-311.65894,15.041762,14.371419,0.0,15.072566,229.95862,1.0,0.06354258,0.07853404,4.99711,5.024167,0.0,-6.8663692,19.170038,76.4026,235.25632,-1.1118275e-11,1.8508214e-12,4.99711,4.99711,5.024167,0.053746518,0.9999265,0.9999265,1.0,5.024167,4.99711,-0.0,-7.3496914e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5312,1.0,0.0,12990.018,34.06055,-1.5860239,8.342114e-09,1.0000756,0.07839658,0.00015198272,0.015327282,0.99992436,0.00015195973,-11.425081,0.0,-304.93546,15.041762,13.973636,0.0,15.072566,229.95862,1.0,0.064273335,0.079368636,5.0599613,5.0869985,0.0,-8.167521,19.592604,56.362694,248.57277,-1.1692983e-11,1.8362872e-12,5.0599613,5.0599613,5.0869985,0.05475761,0.9999292,0.9999292,1.0,5.0869985,5.0599613,-0.0,-7.0781454e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5314,1.0,0.0,12983.6045,32.031254,-1.5860239,8.342114e-09,1.000162,0.0792992,0.00016790438,0.016327597,0.99983805,0.00016785001,-10.488867,0.0,-297.02945,15.041762,13.506546,0.0,15.072566,229.95862,1.0,0.065137,0.080279976,5.122813,5.1498303,0.0,-9.448319,19.937187,36.148666,260.88077,-1.20429335e-11,1.8241665e-12,5.122813,5.122813,5.1498303,0.055709798,0.99993217,0.99993217,1.0,5.1498303,5.122813,-0.0,-6.781209e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5316,1.0,0.0,12977.316,29.883188,-1.5860239,8.342114e-09,1.0002613,0.08027215,0.00018317899,0.017264923,0.99973875,0.0001830833,-9.498608,0.0,-287.97595,15.041762,12.972002,0.0,15.072566,229.95862,1.0,0.06613004,0.08126448,5.185665,5.212662,0.0,-10.704333,20.20294,15.839983,272.136,-1.2359646e-11,1.8109e-12,5.185665,5.185665,5.212662,0.056599695,0.9999354,0.9999354,1.0,5.212662,5.185665,-0.0,-6.460042e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5318,1.0,0.0,12971.161,27.624668,-1.5860239,8.342114e-09,1.0003731,0.081311665,0.0001977527,0.018135944,0.999627,0.00019760522,-8.458012,0.0,-277.81424,15.041762,12.372058,0.0,15.072566,229.95862,1.0,0.06724848,0.08231834,5.2485166,5.275494,0.0,-11.931258,20.389269,-4.4840994,282.29834,-1.2585119e-11,1.7970446e-12,5.2485166,5.2485166,5.275494,0.057424154,0.99993885,0.99993885,1.0,5.275494,5.2485166,-0.0,-6.115885e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.532,1.0,0.0,12965.147,25.264402,-1.5860239,8.342114e-09,1.0004971,0.082413726,0.00021157415,0.01893759,0.99950314,0.00021136398,-7.3709044,0.0,-266.58755,15.041762,11.708967,0.0,15.072566,229.95862,1.0,0.06848787,0.08343747,5.3113685,5.338326,0.0,-13.124917,20.495821,-24.74481,291.33234,-1.2601633e-11,1.7872513e-12,5.3113685,5.3113685,5.338326,0.058180287,0.9999425,0.9999425,1.0,5.338326,5.3113685,-0.0,-5.750061e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5322,1.0,0.0,12959.282,22.811457,-1.5860239,8.342114e-09,1.0006326,0.08357409,0.00022459473,0.01966706,0.9993677,0.00022431082,-6.2412186,0.0,-254.34282,15.041762,10.985171,0.0,15.072566,229.95862,1.0,0.06984334,0.08461757,5.3742204,5.401158,0.0,-14.281265,20.522484,-44.864162,299.20697,-1.2396612e-11,1.7784526e-12,5.3742204,5.3742204,5.401158,0.05886545,0.99994636,0.99994636,1.0,5.401158,5.3742204,-0.0,-5.3639695e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5324,1.0,0.0,12953.572,20.275215,-1.5860239,8.342114e-09,1.0007793,0.08478832,0.0002367686,0.020321831,0.9992212,0.00023639998,-5.0729823,0.0,-241.13058,15.041762,10.203295,0.0,15.072566,229.95862,1.0,0.071309574,0.08585412,5.437072,5.4639897,0.0,-15.396399,20.469381,-64.76523,305.8958,-1.1933033e-11,1.7647511e-12,5.437072,5.437072,5.4639897,0.059477285,0.9999504,0.9999504,1.0,5.4639897,5.437072,-0.0,-4.9590795e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5326,1.0,0.0,12948.022,17.665348,-1.5860239,8.342114e-09,1.0009365,0.08605179,0.00024805294,0.020899659,0.99906427,0.00024758893,-3.8703122,0.0,-227.00462,15.041762,9.366138,0.0,15.072566,229.95862,1.0,0.072880894,0.08714239,5.499923,5.5268216,0.0,-16.466555,20.336868,-84.3724,311.377,-1.1221133e-11,1.7494603e-12,5.499923,5.499923,5.5268216,0.060013693,0.99995464,0.99995464,1.0,5.5268216,5.499923,-0.0,-4.536925e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5328,1.0,0.0,12942.64,14.991773,-1.5860239,8.342114e-09,1.0011038,0.08735969,0.00025840808,0.021398587,0.99889743,0.0002578386,-2.637403,0.0,-212.02179,15.041762,8.476674,0.0,15.072566,229.95862,1.0,0.074551225,0.088477485,5.562774,5.5896535,0.0,-17.488123,20.125526,-103.61165,315.63345,-1.0400555e-11,1.7332099e-12,5.562774,5.562774,5.5896535,0.060472883,0.999959,0.999959,1.0,5.5896535,5.562774,-0.0,-4.0990984e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.533,1.0,0.0,12937.429,12.264615,-1.5860239,8.342114e-09,1.0012802,0.08870707,0.00026779773,0.021816969,0.99872136,0.00026711336,-1.3785219,0.0,-196.24178,15.041762,7.538036,0.0,15.072566,229.95862,1.0,0.07631413,0.089854345,5.6256247,5.6524854,0.0,-18.457642,19.836164,-122.41076,318.65253,-9.544454e-12,1.7161165e-12,5.6256247,5.6256247,5.6524854,0.060853343,0.9999635,0.9999635,1.0,5.6524854,5.6256247,-0.0,-3.6472473e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5332,1.0,0.0,12932.394,9.494168,-1.5860239,8.342114e-09,1.0014653,0.09008882,0.0002761889,0.022153448,0.99853677,0.00027538126,-0.09800011,0.0,-179.7268,15.041762,6.553517,0.0,15.072566,229.95862,1.0,0.07816287,0.091267765,5.6884747,5.7153172,0.0,-19.371807,19.469807,-140.69955,320.42636,-8.687786e-12,1.7009235e-12,5.6884747,5.6884747,5.7153172,0.061153855,0.9999682,0.9999682,1.0,5.7153172,5.6884747,-0.0,-3.183065e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5334,1.0,0.0,12927.537,6.6908593,-1.5860239,8.342114e-09,1.0016583,0.091499776,0.0002835522,0.022406982,0.99834436,0.00028261406,1.1997749,0.0,-162.54149,15.041762,5.52656,0.0,15.072566,229.95862,1.0,0.08009039,0.09271242,5.7513247,5.778149,0.0,-20.227476,19.027702,-158.41013,320.9516,-7.798543e-12,1.6883571e-12,5.7513247,5.7513247,5.778149,0.061373502,0.99997294,0.99997294,1.0,5.778149,5.7513247,-0.0,-2.708286e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5336,1.0,0.0,12922.864,3.8652031,-1.5860239,8.342114e-09,1.0018586,0.0929346,0.00028986187,0.022576837,0.9981448,0.00028878739,2.510365,0.0,-144.75247,15.041762,4.4607515,0.0,15.072566,229.95862,1.0,0.08208936,0.09418288,5.8141737,5.840981,0.0,-21.021675,18.511309,-175.47702,320.2295,-6.6774386e-12,1.6777265e-12,5.8141737,5.8141737,5.840981,0.06151168,0.99997777,0.99997777,1.0,5.840981,5.8141737,-0.0,-2.2246808e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5338,1.0,0.0,12918.375,1.0277656,-1.5860239,8.342114e-09,1.0020653,0.09438793,0.00029509596,0.022662591,0.99793893,0.00029388082,3.8292892,0.0,-126.428276,15.041762,3.359818,0.0,15.072566,229.95862,1.0,0.08415219,0.09567363,5.877022,5.903813,0.0,-21.751595,17.922306,-191.83742,318.2657,-5.243049e-12,1.6664711e-12,5.877022,5.877022,5.903813,0.061568066,0.99998266,0.99998266,1.0,5.903813,5.877022,-0.0,-1.7340473e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.534,1.0,0.0,12914.072,-1.8108759,-1.5860239,8.342114e-09,1.0022776,0.09585435,0.0002992364,0.022664135,0.99772745,0.0002978779,5.15203,0.0,-107.63902,15.041762,2.227614,0.0,15.072566,229.95862,1.0,0.08627111,0.09717911,5.9398694,5.966645,0.0,-22.414612,17.26258,-207.43137,315.0704,-3.5508029e-12,1.6555606e-12,5.9398694,5.9398694,5.966645,0.06154267,0.9999876,0.9999876,1.0,5.966645,5.9398694,-0.0,-1.2382059e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5342,1.0,0.0,12909.956,-4.640174,-1.5860239,8.342114e-09,1.0024949,0.09732837,0.00030226886,0.022581678,0.9975112,0.0003007662,6.4740415,0.0,-88.456184,15.041762,1.0681173,0.0,15.072566,229.95862,1.0,0.08843811,0.098693684,6.0027165,6.0294766,0.0,-23.008276,16.534235,-222.20187,310.65805,-1.7181552e-12,1.646034e-12,6.0027165,6.0027165,6.0294766,0.06143578,0.9999926,0.9999926,1.0,6.0294766,6.0027165,-0.0,-7.389916e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5344,1.0,0.0,12906.027,-7.4496493,-1.5860239,8.342114e-09,1.0027162,0.09880454,0.00030418325,0.022415733,0.997291,0.0003025375,7.790755,0.0,-68.95236,15.041762,-0.11457872,0.0,15.072566,229.95862,1.0,0.09064507,0.10021174,6.0655627,6.0923085,0.0,-23.530334,15.73958,-236.09511,305.0475,-3.8299052e-14,1.6360642e-12,6.0655627,6.0655627,6.0923085,0.061248,0.9999976,0.9999976,1.0,6.0923085,6.0655627,-0.0,-2.3824844e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5346,1.0,0.0,12902.286,-10.2289295,-1.5860239,8.342114e-09,1.0029408,0.10027736,0.0003049734,0.022167124,0.99706775,0.00030318752,9.097589,0.0,-49.201035,15.041762,-1.3162749,0.0,15.072566,229.95862,1.0,0.09288369,0.101727635,6.128408,6.1551404,0.0,-23.978727,14.881139,-249.06055,298.2616,1.3595234e-12,1.6267198e-12,6.128408,6.128408,6.1551404,0.060980234,1.0000026,1.0000026,1.0,6.1551404,6.128408,0.0,2.621775e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5348,1.0,0.0,12898.73,-12.967789,-1.5860239,8.342114e-09,1.0031677,0.10174139,0.0003046372,0.021836976,0.99684215,0.00030271625,10.3899555,0.0,-29.276323,15.041762,-2.532675,0.0,15.072566,229.95862,1.0,0.09514563,0.10323577,6.191252,6.2179723,0.0,-24.351599,13.961643,-261.05106,290.3274,2.5197934e-12,1.6163824e-12,6.191252,6.191252,6.2179723,0.060633667,1.0000076,1.0000076,1.0,6.2179723,6.191252,0.0,7.6044494e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.535,1.0,0.0,12895.358,-15.656183,-1.5860239,8.342114e-09,1.0033963,0.10319123,0.0003031767,0.02142672,0.9966151,0.00030112776,11.663273,0.0,-9.252771,15.041762,-3.7593958,0.0,15.072566,229.95862,1.0,0.09742243,0.104730554,6.2540956,6.2808037,0.0,-24.647305,12.984033,-272.02313,281.2759,3.4416304e-12,1.6059929e-12,6.2540956,6.2540956,6.2808037,0.06020978,1.0000125,1.0000125,1.0,6.2808037,6.2540956,0.0,1.2547239e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5352,1.0,0.0,12892.169,-18.28429,-1.5860239,8.342114e-09,1.0036255,0.10462155,0.00030059804,0.020938076,0.99638754,0.00029843018,12.9129715,0.0,10.794899,15.041762,-4.991978,0.0,15.072566,229.95862,1.0,0.09970564,0.10620651,0.033752408,0.06045045,0.0,-24.864426,11.951453,-281.93686,271.14194,4.2439862e-12,1.5936695e-12,0.033752408,0.033752408,0.06045045,0.059710346,1.0000174,1.0000174,1.0,0.06045045,0.033752408,0.0,1.7432021e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5354,1.0,0.0,12889.157,-20.842543,-1.5860239,8.342114e-09,1.0038545,0.1060271,0.00029691157,0.020373054,0.99616015,0.0002946358,14.13451,0.0,30.79201,15.041762,-6.2258983,0.0,15.072566,229.95862,1.0,0.10198676,0.10765819,0.09659371,0.123282306,0.0,-25.001766,10.867257,-290.7561,259.9641,5.031028e-12,1.5826638e-12,0.09659371,0.09659371,0.123282306,0.059137404,1.0000223,1.0000223,1.0,0.123282306,0.09659371,0.0,2.2240925e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5356,1.0,0.0,12886.32,-23.321661,-1.5860239,8.342114e-09,1.0040827,0.10740272,0.00029213168,0.019733934,0.9959339,0.00028976085,15.32338,0.0,50.664154,15.041762,-7.456579,0.0,15.072566,229.95862,1.0,0.10425736,0.109080315,0.15943395,0.18611416,0.0,-25.058378,9.734998,-298.44867,247.78453,5.89459e-12,1.5770396e-12,0.15943395,0.15943395,0.18611416,0.05849326,1.000027,1.000027,1.0,0.18611416,0.15943395,0.0,2.695638e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5358,1.0,0.0,12883.653,-25.71269,-1.5860239,8.342114e-09,1.0043088,0.108743414,0.0002862768,0.019023275,0.99570954,0.0002838256,16.475128,0.0,70.33742,15.041762,-8.679408,0.0,15.072566,229.95862,1.0,0.10650905,0.11046766,0.22227307,0.24894601,0.0,-25.033556,8.558428,-304.9863,234.64888,6.8193042e-12,1.573612e-12,0.22227307,0.22227307,0.24894601,0.05778048,1.0000316,1.0000316,1.0,0.24894601,0.22227307,0.0,3.1561198e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.536,1.0,0.0,12881.152,-28.007034,-1.5860239,8.342114e-09,1.0045323,0.11004429,0.00027936941,0.018243885,0.995488,0.0002768541,17.58536,0.0,89.73861,15.041762,-9.889745,0.0,15.072566,229.95862,1.0,0.108733535,0.111815184,0.28511107,0.31177786,0.0,-24.926855,7.3414946,-310.3447,220.6061,7.912083e-12,1.5698111e-12,0.28511107,0.28511107,0.31177786,0.05700187,1.000036,1.000036,1.0,0.31177786,0.28511107,0.0,3.603862e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5362,1.0,0.0,12878.812,-30.196474,-1.5860239,8.342114e-09,1.0047524,0.11130063,0.000271436,0.017398829,0.99527,0.0002688743,18.649765,0.0,108.79548,15.041762,-11.082944,0.0,15.072566,229.95862,1.0,0.11092264,0.11311799,0.34794793,0.3746097,0.0,-24.738098,6.088333,-314.50378,205.70831,9.198535e-12,1.5649777e-12,0.34794793,0.34794793,0.3746097,0.05616049,1.0000404,1.0000404,1.0,0.3746097,0.34794793,0.0,4.0372383e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5364,1.0,0.0,12876.624,-32.273212,-1.5860239,8.342114e-09,1.004968,0.1125079,0.0002625068,0.016491398,0.9950564,0.00025991778,19.664125,0.0,127.43693,15.041762,-12.254364,0.0,15.072566,229.95862,1.0,0.113068335,0.11437138,0.41078362,0.43744156,0.0,-24.46739,4.8032637,-317.44763,190.01071,1.0492105e-11,1.5593716e-12,0.41078362,0.41078362,0.43744156,0.055259615,1.0000446,1.0000446,1.0,0.43744156,0.41078362,0.0,4.454678e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5366,1.0,0.0,12874.584,-34.229885,-1.5860239,8.342114e-09,1.0051787,0.11366174,0.0002526159,0.015525111,0.99484795,0.00025001966,20.624336,0.0,145.59323,15.041762,-13.399392,0.0,15.072566,229.95862,1.0,0.11516278,0.11557081,0.47361812,0.5002734,0.0,-24.115114,3.4907784,-319.16452,173.57129,1.1696436e-11,1.5530704e-12,0.47361812,0.47361812,0.5002734,0.05430273,1.0000485,1.0000485,1.0,0.5002734,0.47361812,0.0,4.8546724e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5368,1.0,0.0,12872.685,-36.059605,-1.5860239,8.342114e-09,1.0053834,0.11475803,0.00024180106,0.014503694,0.9946455,0.00023921853,21.52642,0.0,163.19626,15.041762,-14.513455,0.0,15.072566,229.95862,1.0,0.11719834,0.116712004,0.53645146,0.5631053,0.0,-23.681957,2.1555357,-319.64703,156.45078,1.2904609e-11,1.5461162e-12,0.53645146,0.53645146,0.5631053,0.053293515,1.0000523,1.0000523,1.0,0.5631053,0.53645146,0.0,5.235778e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.537,1.0,0.0,12870.917,-37.755966,-1.5860239,8.342114e-09,1.0055813,0.11579283,0.00023010351,0.013431071,0.9944496,0.00022755629,22.366554,0.0,180.1797,15.041762,-15.592045,0.0,15.072566,229.95862,1.0,0.11916761,0.11779086,0.59928364,0.6259371,0.0,-23.168901,0.8023479,-318.89212,138.7124,1.4244289e-11,1.5388372e-12,0.59928364,0.59928364,0.6259371,0.05223585,1.0000559,1.0000559,1.0,0.6259371,0.59928364,0.0,5.5966244e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5372,1.0,0.0,12869.274,-39.313076,-1.5860239,8.342114e-09,1.0057719,0.11676249,0.00021756791,0.0123113375,0.99426115,0.0002150779,23.141073,0.0,196.47926,15.041762,-16.63073,0.0,15.072566,229.95862,1.0,0.12106347,0.118803546,0.66211456,0.688769,0.0,-22.577242,-0.56383157,-316.901,120.42174,1.5810011e-11,1.5306771e-12,0.66211456,0.66211456,0.688769,0.05113376,1.0000594,1.0000594,1.0,0.688769,0.66211456,0.0,5.9359176e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5374,1.0,0.0,12867.748,-40.725574,-1.5860239,8.342114e-09,1.0059544,0.117663555,0.00020424208,0.011148766,0.9940808,0.00020183132,23.84651,0.0,212.03287,15.041762,-17.625183,0.0,15.072566,229.95862,1.0,0.122879066,0.119746484,0.72494435,0.75160086,0.0,-21.908588,-1.9379218,-313.67935,101.64649,1.748053e-11,1.5218191e-12,0.72494435,0.72494435,0.75160086,0.049991447,1.0000625,1.0000625,1.0,0.75160086,0.72494435,0.0,6.252446e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5376,1.0,0.0,12866.329,-41.988647,-1.5860239,8.342114e-09,1.0061282,0.11849288,0.00019017694,0.009947764,0.99390906,0.00018786729,24.479595,0.0,226.7809,15.041762,-18.571201,0.0,15.072566,229.95862,1.0,0.12460786,0.12061634,0.78777295,0.8144327,0.0,-21.164865,-3.3147306,-309.23724,82.45634,1.9021727e-11,1.5124382e-12,0.78777295,0.78777295,0.8144327,0.04881324,1.0000654,1.0000654,1.0,0.8144327,0.78777295,0.0,6.5450826e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5378,1.0,0.0,12865.008,-43.098045,-1.5860239,8.342114e-09,1.0062926,0.11924756,0.00017542619,0.008712868,0.99374676,0.00017323908,25.037296,0.0,240.6664,15.041762,-19.464716,0.0,15.072566,229.95862,1.0,0.12624368,0.12141009,0.85060036,0.87726456,0.0,-20.348324,-4.6889725,-303.58905,62.922657,2.0351484e-11,1.5021942e-12,0.85060036,0.85060036,0.87726456,0.047603592,1.0000681,1.0000681,1.0,0.87726456,0.85060036,0.0,6.812793e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.538,1.0,0.0,12863.775,-44.050102,-1.5860239,8.342114e-09,1.006447,0.11992501,0.00016004626,0.007448746,0.9935943,0.00015800241,25.516819,0.0,253.63528,15.041762,-20.301832,0.0,15.072566,229.95862,1.0,0.12778068,0.12212497,0.9134267,0.9400964,0.0,-19.46153,-6.055287,-296.7537,43.118397,2.1379166e-11,1.4921878e-12,0.9134267,0.9134267,0.9400964,0.046367057,1.0000706,1.0000706,1.0,0.9400964,0.9134267,0.0,7.054633e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5382,1.0,0.0,12862.622,-44.84173,-1.5860239,8.342114e-09,1.0065908,0.12052289,0.0001440959,0.0061601414,0.9934523,0.0001422151,25.915642,0.0,265.6365,15.041762,-21.078833,0.0,15.072566,229.95862,1.0,0.12921341,0.12275854,0.97625184,1.0029283,0.0,-18.507381,-7.4082603,-288.75427,23.117779,2.2042538e-11,1.4826419e-12,0.97625184,0.97625184,1.0029283,0.045108274,1.0000727,1.0000727,1.0,1.0029283,0.97625184,0.0,7.269761e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5384,1.0,0.0,12861.538,-45.47044,-1.5860239,8.342114e-09,1.0067235,0.12103919,0.00012763622,0.0048518903,0.9933213,0.00012593703,26.231533,0.0,276.6223,15.041762,-21.792208,0.0,15.072566,229.95862,1.0,0.13053682,0.123308666,1.039076,1.0657601,0.0,-17.489084,-8.742448,-279.6184,2.9960985,2.2597172e-11,1.4728058e-12,1.039076,1.039076,1.0657601,0.043831974,1.0000746,1.0000746,1.0,1.0657601,1.039076,0.0,7.457431e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5386,1.0,0.0,12860.512,-45.93436,-1.5860239,8.342114e-09,1.0068448,0.121472225,0.00011073014,0.0035288795,0.99320173,0.00010922971,26.46256,0.0,286.54837,15.041762,-22.438675,0.0,15.072566,229.95862,1.0,0.13174629,0.12377351,1.101899,1.1285919,0.0,-16.410164,-10.052398,-269.37784,-17.17052,2.3280603e-11,1.4621054e-12,1.101899,1.101899,1.1285919,0.042542912,1.0000762,1.0000762,1.0,1.1285919,1.101899,0.0,7.617002e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5388,1.0,0.0,12859.534,-46.232212,-1.5860239,8.342114e-09,1.0069541,0.12182057,9.3442366e-05,0.0021960451,0.99309397,9.215619e-05,26.607122,0.0,295.37405,15.041762,-23.015194,0.0,15.072566,229.95862,1.0,0.13283761,0.124151565,1.164721,1.1914238,0.0,-15.274448,-11.332673,-258.06866,-37.30538,2.3977811e-11,1.4514516e-12,1.164721,1.164721,1.1914238,0.041245893,1.0000775,1.0000775,1.0,1.1914238,1.164721,0.0,7.74794e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.539,1.0,0.0,12858.594,-46.363342,-1.5860239,8.342114e-09,1.007051,0.12208317,7.583899e-05,0.0008583465,0.9929984,7.478072e-05,26.66395,0.0,303.06256,15.041762,-23.518995,0.0,15.072566,229.95862,1.0,0.13380702,0.124441646,1.227542,1.2542557,0.0,-14.086064,-12.577885,-245.73108,-57.33147,2.4537216e-11,1.4406806e-12,1.227542,1.227542,1.2542557,0.039945737,1.0000784,1.0000784,1.0,1.2542557,1.227542,0.0,7.849817e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5392,1.0,0.0,12857.682,-46.327698,-1.5860239,8.342114e-09,1.0071352,0.12225925,5.7987334e-05,-0.00047925752,0.9929154,5.716861e-05,26.632135,0.0,309.58105,15.041762,-23.947588,0.0,15.072566,229.95862,1.0,0.13465124,0.1246429,1.2903621,1.3170875,0.0,-12.849424,-13.782712,-232.40933,-77.17173,2.4919677e-11,1.4303107e-12,1.2903621,1.2903621,1.3170875,0.03864726,1.0000793,1.0000793,1.0,1.3170875,1.2903621,0.0,7.922313e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5394,1.0,0.0,12856.785,-46.125843,-1.5860239,8.342114e-09,1.0072063,0.12234838,3.9955612e-05,-0.0018118202,0.9928452,3.9385905e-05,26.511143,0.0,314.90094,15.041762,-24.298784,0.0,15.072566,229.95862,1.0,0.13536747,0.12475481,1.3531812,1.3799194,0.0,-11.569211,-14.941932,-218.15163,-96.74931,2.5222926e-11,1.4197555e-12,1.3531812,1.3531812,1.3799194,0.03735527,1.0000796,1.0000796,1.0,1.3799194,1.3531812,0.0,7.965219e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5396,1.0,0.0,12855.895,-45.758945,-1.5860239,8.342114e-09,1.0072644,0.122350454,2.1812697e-05,-0.003134419,0.992788,2.1499207e-05,26.300812,0.0,318.99792,15.041762,-24.570713,0.0,15.072566,229.95862,1.0,0.13595334,0.12477717,1.4159997,1.4427512,0.0,-10.250363,-16.05045,-203.01003,-115.98791,2.5540058e-11,1.4097739e-12,1.4159997,1.4159997,1.4427512,0.03607452,1.0000798,1.0000798,1.0,1.4427512,1.4159997,0.0,7.978439e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5398,1.0,0.0,12854.999,-45.22878,-1.5860239,8.342114e-09,1.007309,0.12226568,3.627756e-06,-0.0044421894,0.9927441,3.575302e-06,26.00138,0.0,321.85223,15.041762,-24.761835,0.0,15.072566,229.95862,1.0,0.13640703,0.124710135,1.4788171,1.505583,0.0,-8.898054,-17.103327,-187.04028,-134.81197,2.5816193e-11,1.3990427e-12,1.4788171,1.4788171,1.505583,0.03480973,1.0000796,1.0000796,1.0,1.505583,1.4788171,0.0,7.961984e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.54,1.0,0.0,12854.089,-44.537704,-1.5860239,8.342114e-09,1.00734,0.12209458,-1.4529936e-05,-0.005730329,0.9927136,-1.43189645e-05,25.613482,0.0,323.4487,15.041762,-24.870955,0.0,15.072566,229.95862,1.0,0.13672718,0.124554165,1.541634,1.5684149,0.0,-7.5176744,-18.095806,-170.30164,-153.14706,2.609311e-11,1.3887363e-12,1.541634,1.541634,1.5684149,0.033565532,1.0000792,1.0000792,1.0,1.5684149,1.541634,0.0,7.915978e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5402,1.0,0.0,12853.152,-43.688667,-1.5860239,8.342114e-09,1.0073572,0.121837996,-3.2591328e-05,-0.0069941203,0.99269646,-3.2117e-05,25.138153,0.0,323.77686,15.041762,-24.897232,0.0,15.072566,229.95862,1.0,0.13691294,0.12431006,1.60445,1.6312468,0.0,-6.114806,-19.023348,-152.85672,-170.92012,2.6298871e-11,1.3786824e-12,1.60445,1.60445,1.6312468,0.03234648,1.0000784,1.0000784,1.0,1.6312468,1.60445,0.0,7.840655e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5404,1.0,0.0,12852.18,-42.685177,-1.5860239,8.342114e-09,1.0073609,0.1214971,-5.04879e-05,-0.008228953,0.99269277,-4.9752744e-05,24.576847,0.0,322.83112,15.041762,-24.840193,0.0,15.072566,229.95862,1.0,0.13696395,0.12397895,1.6672655,1.6940787,0.0,-4.6952,-19.881647,-134.77132,-188.0598,2.6315882e-11,1.3677135e-12,1.6672655,1.6672655,1.6940787,0.031157019,1.0000774,1.0000774,1.0,1.6940787,1.6672655,0.0,7.7363584e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5406,1.0,0.0,12851.16,-41.531303,-1.5860239,8.342114e-09,1.007351,0.121073365,-6.815188e-05,-0.0094303265,0.9927026,-6.716085e-05,23.931416,0.0,320.61084,15.041762,-24.699732,0.0,15.072566,229.95862,1.0,0.13688035,0.123562254,1.7300805,1.7569104,0.0,-3.2647462,-20.66667,-116.11417,-204.49667,2.6229553e-11,1.3557083e-12,1.7300805,1.7300805,1.7569104,0.030001473,1.000076,1.000076,1.0,1.7569104,1.7300805,0.0,7.603539e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5408,1.0,0.0,12850.085,-40.231663,-1.5860239,8.342114e-09,1.0073274,0.12056855,-8.551659e-05,-0.010593883,0.99272585,-8.4276995e-05,23.204126,0.0,317.1204,15.041762,-24.476126,0.0,15.072566,229.95862,1.0,0.13666281,0.123061754,1.7928948,1.8197423,0.0,-1.8294487,-21.374678,-96.956696,-220.16368,2.6265039e-11,1.3439687e-12,1.7928948,1.7928948,1.8197423,0.028884036,1.0000744,1.0000744,1.0,1.8197423,1.7928948,0.0,7.442754e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.541,1.0,0.0,12848.943,-38.791374,-1.5860239,8.342114e-09,1.0072905,0.119984746,-0.00010251667,-0.011715412,0.9927623,-0.00010103807,22.397642,0.0,312.3691,15.041762,-24.170027,0.0,15.072566,229.95862,1.0,0.13631245,0.1224795,1.8557088,1.8825742,0.0,-0.395393,-22.002249,-77.37282,-234.9963,2.6498416e-11,1.3332179e-12,1.8557088,1.8557088,1.8825742,0.027808746,1.0000726,1.0000726,1.0,1.8825742,1.8557088,0.0,7.2546645e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5412,1.0,0.0,12847.727,-37.21608,-1.5860239,8.342114e-09,1.00724,0.11932429,-0.00011908836,-0.012790868,0.9928119,-0.00011738248,21.515018,0.0,306.37155,15.041762,-23.78247,0.0,15.072566,229.95862,1.0,0.13583091,0.121817835,1.9185225,1.9454061,0.0,1.0312839,-22.546303,-57.438625,-248.93292,2.6860498e-11,1.3226835e-12,1.9185225,1.9185225,1.9454061,0.026779475,1.0000705,1.0000705,1.0,1.9454061,1.9185225,0.0,7.040031e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5414,1.0,0.0,12846.425,-35.51189,-1.5860239,8.342114e-09,1.0071768,0.11858981,-0.00013516977,-0.01381639,0.9928744,-0.00013325032,20.559702,0.0,299.14722,15.041762,-23.314869,0.0,15.072566,229.95862,1.0,0.13522029,0.12107943,1.9813359,2.0082378,0.0,2.444426,-23.004128,-37.23214,-261.9151,2.7361785e-11,1.3127275e-12,1.9813359,1.9813359,2.0082378,0.025799911,1.000068,1.000068,1.0,2.0082378,1.9813359,0.0,6.799715e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5416,1.0,0.0,12845.03,-33.68537,-1.5860239,8.342114e-09,1.0071005,0.11778423,-0.00015070113,-0.014788303,0.99294955,-0.0001485836,19.5355,0.0,290.72083,15.041762,-22.769014,0.0,15.072566,229.95862,1.0,0.13448319,0.12026718,2.044149,2.0710697,0.0,3.8378923,-23.373392,-16.832989,-273.88782,2.7982889e-11,1.3036375e-12,2.044149,2.044149,2.0710697,0.024873562,1.0000653,1.0000653,1.0,2.0710697,2.044149,0.0,6.534669e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5418,1.0,0.0,12843.533,-31.743528,-1.5860239,8.342114e-09,1.0070118,0.11691068,-0.00016562495,-0.015703151,0.993037,-0.00016332649,18.446575,0.0,281.12198,15.041762,-22.147057,0.0,15.072566,229.95862,1.0,0.13362263,0.11938429,2.106962,2.1339016,0.0,5.2055883,-23.652164,3.677897,-284.79987,2.8567154e-11,1.3007194e-12,2.106962,2.106962,2.1339016,0.024003718,1.0000625,1.0000625,1.0,2.1339016,2.106962,0.0,6.24594e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.542,1.0,0.0,12841.927,-29.693771,-1.5860239,8.342114e-09,1.0069109,0.11597258,-0.0001798864,-0.01655769,0.9931364,-0.00017742555,17.297432,0.0,270.38538,15.041762,-21.451515,0.0,15.072566,229.95862,1.0,0.13264214,0.11843419,2.1697748,2.1967335,0.0,6.5415025,-23.838934,24.218613,-294.60397,2.8978193e-11,1.2972137e-12,2.1697748,2.1697748,2.1967335,0.023193456,1.0000594,1.0000594,1.0,2.1967335,2.1697748,0.0,5.934659e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5422,1.0,0.0,12840.203,-27.543888,-1.5860239,8.342114e-09,1.0067984,0.11497355,-0.00019343333,-0.0173489,0.99324745,-0.00019082981,16.092878,0.0,258.5505,15.041762,-20.685251,0.0,15.072566,229.95862,1.0,0.1315456,0.11742057,2.2325878,2.2595654,0.0,7.8397374,-23.932615,44.706623,-303.25714,2.9328383e-11,1.2878919e-12,2.2325878,2.2325878,2.2595654,0.02244563,1.000056,1.000056,1.0,2.2595654,2.2325878,0.0,5.6020388e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5424,1.0,0.0,12838.355,-25.302017,-1.5860239,8.342114e-09,1.0066746,0.11391743,-0.00020621663,-0.018074015,0.9933696,-0.0002034911,14.838019,0.0,245.66173,15.041762,-19.851463,0.0,15.072566,229.95862,1.0,0.13033742,0.116347335,2.2954006,2.3223972,0.0,9.094545,-23.932566,65.0591,-310.72083,2.9692828e-11,1.2748899e-12,2.2954006,2.2954006,2.3223972,0.021762853,1.0000525,1.0000525,1.0,2.3223972,2.2954006,0.0,5.249372e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5426,1.0,0.0,12836.377,-22.976616,-1.5860239,8.342114e-09,1.0065401,0.11280829,-0.00021819034,-0.01873052,0.99350244,-0.00021536414,13.538221,0.0,231.76793,15.041762,-18.953665,0.0,15.072566,229.95862,1.0,0.1290223,0.1152186,2.358214,2.385229,0.0,10.300361,-23.838583,85.1933,-316.96124,2.9996988e-11,1.2603895e-12,2.358214,2.358214,2.385229,0.02114749,1.0000488,1.0000488,1.0,2.385229,2.358214,0.0,4.8780214e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5428,1.0,0.0,12834.261,-20.576431,-1.5860239,8.342114e-09,1.0063952,0.11165033,-0.00022931186,-0.019316146,0.99364537,-0.00022640676,12.199087,0.0,216.92252,15.041762,-17.995674,0.0,15.072566,229.95862,1.0,0.12760541,0.114038676,2.4210272,2.4480608,0.0,11.45183,-23.650917,105.0269,-321.94943,3.024612e-11,1.2461496e-12,2.4210272,2.4210272,2.4480608,0.020601649,1.000045,1.000045,1.0,2.4480608,2.4210272,0.0,4.489418e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.543,1.0,0.0,12832.002,-18.110468,-1.5860239,8.342114e-09,1.0062407,0.11044799,-0.00023954203,-0.0198289,0.99379796,-0.00023657996,10.826426,0.0,201.18317,15.041762,-16.981592,0.0,15.072566,229.95862,1.0,0.12609223,0.112812065,2.4838407,2.5108926,0.0,12.543845,-23.37027,124.47841,-325.6616,3.0525638e-11,1.2337549e-12,2.4838407,2.4838407,2.5108926,0.020127185,1.0000409,1.0000409,1.0,2.5108926,2.4838407,0.0,4.0850526e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5432,1.0,0.0,12829.597,-15.587954,-1.5860239,8.342114e-09,1.006077,0.1092058,-0.0002488453,-0.02026707,0.99395955,-0.00024584812,9.426221,0.0,184.6116,15.041762,-15.915775,0.0,15.072566,229.95862,1.0,0.124488614,0.11154341,2.5466547,2.5737245,0.0,13.571571,-22.997793,143.4675,-328.0791,3.0881717e-11,1.2250965e-12,2.5466547,2.5466547,2.5737245,0.019725675,1.0000367,1.0000367,1.0,2.5737245,2.5466547,0.0,3.6664733e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5434,1.0,0.0,12827.038,-13.018305,-1.5860239,8.342114e-09,1.005905,0.10792846,-0.0002571899,-0.020629212,0.99412954,-0.00025417915,8.004601,0.0,167.27338,15.041762,-14.80282,0.0,15.072566,229.95862,1.0,0.12280072,0.11023751,2.609469,2.6365564,0.0,14.530476,-22.535076,161.91537,-329.18875,3.11866e-11,1.2160577e-12,2.609469,2.609469,2.6365564,0.019398427,1.0000323,1.0000323,1.0,2.6365564,2.609469,0.0,3.2352764e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5436,1.0,0.0,12824.325,-10.411094,-1.5860239,8.342114e-09,1.0057253,0.106620796,-0.00026454797,-0.020914173,0.9943073,-0.00026154454,6.5678,0.0,149.23758,15.041762,-13.647535,0.0,15.072566,229.95862,1.0,0.12103502,0.108899295,2.6722836,2.6993883,0.0,15.41635,-21.98415,179.74521,-328.9828,3.136277e-11,1.2039242e-12,2.6722836,2.6722836,2.6993883,0.01914647,1.0000279,1.0000279,1.0,2.6993883,2.6722836,0.0,2.7931017e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5438,1.0,0.0,12821.452,-7.776013,-1.5860239,8.342114e-09,1.0055383,0.10528771,-0.00027089537,-0.021121083,0.99449205,-0.00026791944,5.1221285,0.0,130.5766,15.041762,-12.454916,0.0,15.072566,229.95862,1.0,0.11919821,0.1075338,2.735099,2.7622201,0.0,16.225342,-21.347471,196.88242,-327.459,3.1421556e-11,1.1895674e-12,2.735099,2.735099,2.7622201,0.01897056,1.0000234,1.0000234,1.0,2.7622201,2.735099,0.0,2.341626e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.544,1.0,0.0,12818.418,-5.1228404,-1.5860239,8.342114e-09,1.0053451,0.10393419,-0.00027621214,-0.021249367,0.99468327,-0.00027328287,3.6739366,0.0,111.36578,15.041762,-11.230119,0.0,15.072566,229.95862,1.0,0.1172973,0.10614612,2.797915,2.825052,0.0,16.953964,-20.6279,213.2551,-324.62088,3.1402474e-11,1.1773399e-12,2.797915,2.797915,2.825052,0.018871162,1.0000188,1.0000188,1.0,2.825052,2.797915,0.0,1.8825562e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5442,1.0,0.0,12815.22,-2.4614022,-1.5860239,8.342114e-09,1.0051461,0.1025653,-0.00028048235,-0.021298742,0.9948801,-0.0002776176,2.2295778,0.0,91.6831,15.041762,-9.978434,0.0,15.072566,229.95862,1.0,0.115339465,0.10474146,2.8607316,2.887884,0.0,17.599121,-19.8287,228.7943,-320.4774,3.1208074e-11,1.1671178e-12,2.8607316,2.8607316,2.887884,0.01884845,1.0000142,1.0000142,1.0,2.887884,2.8607316,0.0,1.4176232e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5444,1.0,0.0,12811.856,0.1984623,-1.5860239,8.342114e-09,1.0049424,0.101186156,-0.00028369398,-0.021269215,0.9950818,-0.00028091035,0.79537535,0.0,71.60884,15.041762,-8.705254,0.0,15.072566,229.95862,1.0,0.1133321,0.10332508,2.9235487,2.9507158,0.0,18.158129,-18.953505,243.43442,-315.04327,3.0947408e-11,1.1563698e-12,2.9235487,2.9235487,2.9507158,0.018902337,1.0000095,1.0000095,1.0,2.9507158,2.9235487,0.0,9.485751e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5446,1.0,0.0,12808.327,2.846937,-1.5860239,8.342114e-09,1.0047345,0.099801876,-0.00028583925,-0.021161083,0.9952877,-0.00028315172,-0.62241256,0.0,51.225243,15.041762,-7.4160504,0.0,15.072566,229.95862,1.0,0.11128276,0.10190221,2.9863667,3.0135477,0.0,18.628716,-18.006302,257.11356,-308.33878,3.0862406e-11,1.1465044e-12,2.9863667,2.9863667,3.0135477,0.019032432,1.0000048,1.0000048,1.0,3.0135477,2.9863667,0.0,4.771703e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5448,1.0,0.0,12804.632,5.4742646,-1.5860239,8.342114e-09,1.0045233,0.09841759,-0.00028691444,-0.02097494,0.995497,-0.0002843363,-2.0176272,0.0,30.616089,15.041762,-6.1163425,0.0,15.072566,229.95862,1.0,0.10919912,0.10047816,3.0491858,3.0763793,0.0,19.009043,-16.991415,269.77368,-300.38977,3.1020388e-11,1.1383264e-12,3.0491858,3.0491858,3.0763793,0.019238072,1.0,1.0,1.0,3.0763793,3.0491858,0.0,5.1708717e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
