Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.545,1.0,0.0,12800.7705,8.070784,-1.5860239,8.342114e-09,1.0043095,0.09703843,-0.00028691982,-0.020711657,0.9957089,-0.0002844627,-3.384242,0.0,9.866369,15.041762,-4.8116684,0.0,15.072566,229.95862,1.0,0.107089,0.09905819,3.1120052,3.1392112,0.0,19.297709,-15.913467,281.36115,-291.2275,3.14005e-11,1.1304136e-12,3.1120052,3.1120052,3.1392112,0.01951831,0.99999535,0.99999535,1.0,3.1392112,3.1120052,-0.0,-4.656639e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5452,1.0,0.0,12796.745,10.626961,-1.5860239,8.342114e-09,1.004094,0.095669486,-0.00028585977,-0.020372396,0.99592257,-0.00028353342,-4.716395,0.0,-10.938138,15.041762,-3.5075562,0.0,15.072566,229.95862,1.0,0.104960255,0.09764756,3.174826,3.202043,0.0,19.493755,-14.77736,291.82666,-280.88852,3.189698e-11,1.1208886e-12,3.174826,3.174826,3.202043,0.019871943,0.99999064,0.99999064,1.0,3.202043,3.174826,-0.0,-9.335844e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5454,1.0,0.0,12792.558,13.133431,-1.5860239,8.342114e-09,1.0038775,0.09431579,-0.00028374256,-0.019958595,0.9961373,-0.00028155482,-6.0084176,0.0,-31.711258,15.041762,-2.2094996,0.0,15.072566,229.95862,1.0,0.10282082,0.09625145,3.2376475,3.264875,0.0,19.59666,-13.5882435,301.12585,-269.4146,3.2473198e-11,1.1112693e-12,3.2376475,3.2376475,3.264875,0.020297475,0.99998605,0.99998605,1.0,3.264875,3.2376475,-0.0,-1.3968572e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5456,1.0,0.0,12788.209,15.581027,-1.5860239,8.342114e-09,1.0036609,0.09298234,-0.0002805804,-0.019471962,0.9963523,-0.00027853722,-7.2548656,0.0,-52.36682,15.041762,-0.92292666,0.0,15.072566,229.95862,1.0,0.10067863,0.09487501,3.3004699,3.3277068,0.0,19.606354,-12.351487,309.21927,-256.85245,3.303693e-11,1.1025795e-12,3.3004699,3.3004699,3.3277068,0.020793166,0.99998146,0.99998146,1.0,3.3277068,3.3004699,-0.0,-1.8537716e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5458,1.0,0.0,12783.703,17.960814,-1.5860239,8.342114e-09,1.003445,0.09167399,-0.00027638933,-0.018914476,0.9965667,-0.00027449476,-8.450544,0.0,-72.81907,15.041762,0.34682348,0.0,15.072566,229.95862,1.0,0.098541625,0.09352327,3.3632934,3.3905387,0.0,19.523191,-11.072647,316.07263,-243.25356,3.356706e-11,1.0942129e-12,3.3632934,3.3632934,3.3905387,0.02135701,0.999977,0.999977,1.0,3.3905387,3.3632934,-0.0,-2.302646e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.546,1.0,0.0,12779.044,20.264126,-1.5860239,8.342114e-09,1.0032306,0.09039555,-0.00027118908,-0.018288368,0.99677974,-0.00026944533,-9.590535,0.0,-92.98306,15.041762,1.5945271,0.0,15.072566,229.95862,1.0,0.0964177,0.09220119,3.426118,3.4533706,0.0,19.34797,-9.757434,321.657,-228.67397,3.413103e-11,1.0853581e-12,3.426118,3.426118,3.4533706,0.021986762,0.9999726,0.9999726,1.0,3.4533706,3.426118,-0.0,-2.7418339e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5462,1.0,0.0,12774.234,22.482594,-1.5860239,8.342114e-09,1.0030184,0.08915167,-0.00026500304,-0.017596116,0.9969907,-0.0002634105,-10.670214,0.0,-112.77506,15.041762,2.8150997,0.0,15.072566,229.95862,1.0,0.09431468,0.09091358,3.4889436,3.5162024,0.0,19.081896,-8.411682,325.94907,-213.17401,3.4511952e-11,1.0747774e-12,3.4889436,3.4889436,3.5162024,0.02267993,0.9999683,0.9999683,1.0,3.5162024,3.4889436,-0.0,-3.1697302e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5464,1.0,0.0,12769.28,24.608175,-1.5860239,8.342114e-09,1.002809,0.08794687,-0.0002578581,-0.016840447,0.9971987,-0.0002564155,-11.685275,0.0,-132.11296,15.041762,4.0036187,0.0,15.072566,229.95862,1.0,0.09224029,0.08966512,3.5517702,3.5790343,0.0,18.726593,-7.0413175,328.93097,-196.81801,3.4657558e-11,1.0634272e-12,3.5517702,3.5517702,3.5790343,0.023433797,0.9999642,0.9999642,1.0,3.5790343,3.5517702,-0.0,-3.5847774e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5466,1.0,0.0,12764.187,26.63319,-1.5860239,8.342114e-09,1.0026037,0.08678552,-0.0002497845,-0.016024303,0.9974031,-0.00024848885,-12.631751,0.0,-150.91661,15.041762,5.1553435,0.0,15.072566,229.95862,1.0,0.090202145,0.088460356,3.614598,3.641866,0.0,18.284073,-5.6523223,330.5906,-179.67398,3.4593578e-11,1.0532866e-12,3.614598,3.614598,3.641866,0.024245432,0.9999601,0.9999601,1.0,3.641866,3.614598,-0.0,-3.98547e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5468,1.0,0.0,12758.958,28.550343,-1.5860239,8.342114e-09,1.0024027,0.08567181,-0.0002408157,-0.015150855,0.997603,-0.00023966264,-13.5060215,0.0,-169.10828,15.041762,6.265737,0.0,15.072566,229.95862,1.0,0.088207684,0.08730363,3.6774268,3.7046978,0.0,17.75673,-4.2507076,330.9216,-161.81331,3.433737e-11,1.0440682e-12,3.6774268,3.6774268,3.7046978,0.02511169,0.9999563,0.9999563,1.0,3.7046978,3.6774268,-0.0,-4.3703625e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.547,1.0,0.0,12753.603,30.352749,-1.5865477,0.0,1.002207,0.084609754,-0.0002309883,-0.014223473,0.99779785,-0.00022997207,-14.30483,0.0,-186.6129,15.041762,7.330482,0.0,15.072566,229.95862,1.0,0.0862642,0.086199105,3.7402568,3.7675297,0.0,17.147306,-2.8424776,329.92334,-143.31044,3.3922577e-11,1.0359441e-12,3.7402568,3.7402568,3.7675297,0.026029233,0.9999526,0.9999526,1.0,3.7675297,3.7402568,-0.0,-4.7380705e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5472,1.0,0.0,12748.126,32.03397,-1.5865477,0.0,1.0020173,0.08360315,-0.00022034174,-0.013245715,0.9979868,-0.00021945545,-15.025291,0.0,-203.35854,15.041762,8.345497,0.0,15.072566,229.95862,1.0,0.08437874,0.085150756,3.803088,3.8303616,0.0,16.458895,-1.4336022,327.601,-124.242485,3.3428392e-11,1.0280081e-12,3.803088,3.803088,3.8303616,0.026994541,0.9999491,0.9999491,1.0,3.8303616,3.803088,-0.0,-5.08728e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5474,1.0,0.0,12742.536,33.588024,-1.5865477,0.0,1.001834,0.08265561,-0.0002089183,-0.012221328,0.99816924,-0.00020815404,-15.664905,0.0,-219.27663,15.041762,9.306954,0.0,15.072566,229.95862,1.0,0.08255814,0.08416232,3.86592,3.8931935,0.0,15.694892,-0.02998685,323.96548,-104.68885,3.2866848e-11,1.0189187e-12,3.86592,3.86592,3.8931935,0.028003931,0.9999458,0.9999458,1.0,3.8931935,3.86592,-0.0,-5.4167493e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5476,1.0,0.0,12736.84,35.00941,-1.5865477,0.0,1.0016582,0.08177048,-0.00019676279,-0.01115421,0.9983445,-0.00019611185,-16.22155,0.0,-234.3023,15.041762,10.211285,0.0,15.072566,229.95862,1.0,0.08080899,0.08323731,3.9287534,3.9560254,0.0,14.858994,1.362556,319.0332,-84.730896,3.217377e-11,1.0094258e-12,3.9287534,3.9287534,3.9560254,0.029053558,0.9999427,0.9999427,1.0,3.9560254,3.9287534,-0.0,-5.7253135e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5478,1.0,0.0,12731.045,36.293144,-1.5865477,0.0,1.0014902,0.08095089,-0.00018392246,-0.010048417,0.99851197,-0.0001833755,-16.693497,0.0,-248.37471,15.041762,11.055198,0.0,15.072566,229.95862,1.0,0.07913758,0.082379006,3.9915876,4.018857,0.0,13.955163,2.738333,312.82626,-64.45154,3.1404664e-11,1.0000616e-12,3.9915876,3.9915876,4.018857,0.030139437,0.99993986,0.99993986,1.0,4.018857,3.9915876,-0.0,-6.0118902e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.548,1.0,0.0,12725.161,37.43475,-1.5865477,0.0,1.0013307,0.08019974,-0.00017044673,-0.008908139,0.998671,-0.00016999399,-17.0794,0.0,-261.43726,15.041762,11.835683,0.0,15.072566,229.95862,1.0,0.0775499,0.081590414,4.0544233,4.081689,0.0,12.987605,4.0917945,305.3721,-43.934837,3.0611215e-11,9.878926e-13,4.0544233,4.0544233,4.081689,0.031257458,0.99993724,0.99993724,1.0,4.081689,4.0544233,-0.0,-6.2754814e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5482,1.0,0.0,12719.196,38.430298,-1.5865477,0.0,1.0011803,0.07951962,-0.00015638709,-0.0077376794,0.9988211,-0.00015601858,-17.3783,0.0,-273.43784,15.041762,12.550022,0.0,15.072566,229.95862,1.0,0.07605162,0.0808743,4.11726,4.1445208,0.0,11.960742,5.417559,296.70346,-23.265625,2.973197e-11,9.747419e-13,4.11726,4.11726,4.1445208,0.032403413,0.99993485,0.99993485,1.0,4.1445208,4.11726,-0.0,-6.515177e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5484,1.0,0.0,12713.159,39.276413,-1.5865477,0.0,1.0010394,0.07891289,-0.00014179682,-0.006541445,0.9989616,-0.0001415025,-17.589619,0.0,-284.329,15.041762,13.19579,0.0,15.072566,229.95862,1.0,0.074648075,0.080233134,4.1800976,4.2073526,0.0,10.879187,6.710433,286.85812,-2.5291069,2.8851444e-11,9.645625e-13,4.1800976,4.1800976,4.2073526,0.033572987,0.9999327,0.9999327,1.0,4.2073526,4.1800976,-0.0,-6.730159e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5486,1.0,0.0,12707.061,39.970276,-1.5865477,0.0,1.0009086,0.07838162,-0.00012673087,-0.005323927,0.9990922,-0.00012650089,-17.71315,0.0,-294.06833,15.041762,13.7708645,0.0,15.072566,229.95862,1.0,0.07334422,0.07966911,4.242936,4.2701845,0.0,9.747719,7.9654303,275.8788,18.189531,2.796848e-11,9.552825e-13,4.242936,4.242936,4.2701845,0.03476179,0.9999308,0.9999308,1.0,4.2701845,4.242936,-0.0,-6.9197034e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5488,1.0,0.0,12700.908,40.509647,-1.5865477,0.0,1.0007882,0.07792759,-0.00011124559,-0.0040896893,0.9992124,-0.00011107041,-17.749048,0.0,-302.61832,15.041762,14.273419,0.0,15.072566,229.95862,1.0,0.07214465,0.079184115,4.3057756,4.3330164,0.0,8.571257,9.177792,263.8128,38.80551,2.6845939e-11,9.470504e-13,4.3057756,4.3057756,4.3330164,0.03596537,0.9999292,0.9999292,1.0,4.3330164,4.3057756,-0.0,-7.083182e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.549,1.0,0.0,12694.713,40.892876,-1.5865477,0.0,1.0006788,0.077552296,-9.539858e-05,-0.0028433416,0.99932164,-9.526919e-05,-17.69783,0.0,-309.94672,15.041762,14.701936,0.0,15.072566,229.95862,1.0,0.07105353,0.07877979,4.368616,4.3958483,0.0,7.354833,10.342998,250.71187,59.23484,2.5493413e-11,9.409609e-13,4.368616,4.368616,4.3958483,0.037179235,0.9999278,0.9999278,1.0,4.3958483,4.368616,-0.0,-7.220066e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5492,1.0,0.0,12688.484,41.11888,-1.5865477,0.0,1.0005807,0.07725695,-7.9248464e-05,-0.0015895333,0.9994196,-7.91565e-05,-17.56035,0.0,-316.02655,15.041762,15.055192,0.0,15.072566,229.95862,1.0,0.07007464,0.0784574,4.4314575,4.45868,0.0,6.1035676,11.456783,236.63185,79.394684,2.4009277e-11,9.35205e-13,4.4314575,4.4314575,4.45868,0.03839887,0.9999267,0.9999267,1.0,4.45868,4.4314575,-0.0,-7.329924e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5494,1.0,0.0,12682.232,41.187195,-1.5865477,0.0,1.0004941,0.07704243,-6.285466e-05,-0.00033292337,0.99950606,-6.2792584e-05,-17.337793,0.0,-320.83618,14.949744,15.332268,0.0,15.072566,229.98439,1.0,0.06921134,0.07821797,4.4943,4.521512,0.0,4.8226466,12.515146,221.63246,99.20373,2.25245e-11,9.277603e-13,4.4943,4.4943,4.521512,0.039619733,0.99992585,0.99992585,1.0,4.521512,4.4943,-0.0,-7.412429e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5496,1.0,0.0,12675.967,41.09792,-1.5865477,0.0,1.0004195,0.076909356,-4.627723e-05,0.00092182483,0.9995806,-4.6238427e-05,-17.031658,0.0,-324.35947,14.949744,15.5325365,0.0,15.072566,229.98439,1.0,0.06846654,0.07806217,4.557143,4.584344,0.0,3.5172956,13.514362,205.77696,118.58251,2.0942524e-11,9.183164e-13,4.557143,4.557143,4.584344,0.0408373,0.9999253,0.9999253,1.0,4.584344,4.557143,-0.0,-7.467353e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5498,1.0,0.0,12669.698,40.851757,-1.5865477,0.0,1.000357,0.07685802,-2.9576666e-05,0.0021700657,0.9996431,-2.9555558e-05,-16.643745,0.0,-326.58563,14.949744,15.6556635,0.0,15.072566,229.98439,1.0,0.06784271,0.07799038,4.6199875,4.647176,0.0,2.1927586,14.450987,189.13185,137.45378,1.9254829e-11,9.0795183e-13,4.6199875,4.6199875,4.647176,0.042047072,0.9999251,0.9999251,1.0,4.647176,4.6199875,-0.0,-7.494571e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.55,1.0,0.0,12663.4375,40.45,-1.5865477,0.0,1.0003068,0.076888405,-1.2813622e-05,0.0034071878,0.9996933,-1.2805762e-05,-16.17614,0.0,-327.50934,14.949744,15.701601,0.0,15.072566,229.98439,1.0,0.06734185,0.078002654,4.6828322,4.7100077,0.0,0.8542779,15.321862,171.76654,155.74278,1.7536587e-11,8.9847243e-13,4.6828322,4.6828322,4.7100077,0.043244578,0.9999251,0.9999251,1.0,4.7100077,4.6828322,-0.0,-7.4940595e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5502,1.0,0.0,12657.193,39.894512,-1.5865477,0.0,1.0002692,0.077000216,3.951201e-06,0.004628637,0.99973094,3.949075e-06,-15.631196,0.0,-327.1306,14.949744,15.670579,0.0,15.072566,229.98439,1.0,0.066965535,0.07809877,4.7456775,4.7728395,0.0,-0.4929282,16.124125,153.75302,173.37761,1.5988067e-11,8.895418e-13,4.7456775,4.7456775,4.7728395,0.044425417,0.9999253,0.9999253,1.0,4.7728395,4.7456775,-0.0,-7.4658994e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5504,1.0,0.0,12650.977,39.18773,-1.5865477,0.0,1.000244,0.07719282,2.0657328e-05,0.0058299224,0.99975604,2.0647252e-05,-15.011516,0.0,-325.45493,14.949744,15.563102,0.0,15.072566,229.98439,1.0,0.06671485,0.078278124,4.8085237,4.8356714,0.0,-1.8436831,16.855198,135.16554,190.28938,1.4747795e-11,8.790772e-13,4.8085237,4.8085237,4.8356714,0.045585245,0.9999259,0.9999259,1.0,4.8356714,4.8085237,-0.0,-7.4102696e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5506,1.0,0.0,12644.797,38.332653,-1.5865477,0.0,1.0002315,0.077465326,3.7244692e-05,0.007006643,0.99976856,3.7227455e-05,-14.319939,0.0,-322.49292,14.949744,15.379937,0.0,15.072566,229.98439,1.0,0.06659043,0.078539886,4.8713703,4.8985033,0.0,-3.1928692,17.512808,116.08028,206.41264,1.376586e-11,8.661818e-13,4.8713703,4.8713703,4.8985033,0.046719823,0.99992675,0.99992675,1.0,4.8985033,4.8713703,-0.0,-7.327452e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5508,1.0,0.0,12638.665,37.332832,-1.5865477,0.0,1.0002316,0.07781653,5.365379e-05,0.008154498,0.9997684,5.362894e-05,-13.559522,0.0,-318.26038,14.949744,15.122112,0.0,15.072566,229.98439,1.0,0.06659241,0.07888288,4.934218,4.961335,0.0,-4.535445,18.094967,96.57491,221.68546,1.2913162e-11,8.5335547e-13,4.934218,4.934218,4.961335,0.047825005,0.9999278,0.9999278,1.0,4.961335,4.934218,-0.0,-7.217825e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.551,1.0,0.0,12632.589,36.19235,-1.5865477,0.0,1.0002444,0.078244925,6.9825895e-05,0.009269302,0.9997556,6.979177e-05,-12.733522,0.0,-312.77817,14.949744,14.790903,0.0,15.072566,229.98439,1.0,0.066720486,0.07930563,4.9970655,5.024167,0.0,-5.8664594,18.599981,76.728424,236.04973,1.2187516e-11,8.416313e-13,4.9970655,4.9970655,5.024167,0.04889676,0.9999292,0.9999292,1.0,5.024167,4.9970655,-0.0,-7.0818656e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5512,1.0,0.0,12626.579,34.9158,-1.5865477,0.0,1.0002698,0.07874875,8.57033e-05,0.010347004,0.99973035,8.5657084e-05,-11.845383,0.0,-306.072,14.949744,14.387823,0.0,15.072566,229.98439,1.0,0.06697389,0.07980638,5.0599136,5.0869985,0.0,-7.181065,19.026447,56.620617,249.45137,1.1569971e-11,8.294259e-13,5.0599136,5.0599136,5.0869985,0.049931206,0.9999308,0.9999308,1.0,5.0869985,5.0599136,-0.0,-6.920145e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5514,1.0,0.0,12620.645,33.508286,-1.5865477,0.0,1.0003074,0.07932595,0.000101229445,0.0113837,0.9996927,0.00010116723,-10.898713,0.0,-298.1723,14.949744,13.914621,0.0,15.072566,229.98439,1.0,0.06735136,0.080383085,5.122762,5.1498303,0.0,-8.47453,19.373243,36.331867,261.84045,1.1012281e-11,8.171245e-13,5.122762,5.122762,5.1498303,0.050924595,0.99993265,0.99993265,1.0,5.1498303,5.122762,-0.0,-6.733328e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5516,1.0,0.0,12614.794,31.97538,-1.5865477,0.0,1.0003574,0.079974204,0.000116349154,0.012375647,0.9996427,0.00011626604,-9.897279,0.0,-289.11414,14.949744,13.373266,0.0,15.072566,229.98439,1.0,0.067851216,0.08103342,5.1856112,5.212662,0.0,-9.742251,19.63953,15.942764,273.17136,1.0407397e-11,8.0567237e-13,5.1856112,5.1856112,5.212662,0.05187335,0.9999348,0.9999348,1.0,5.212662,5.1856112,-0.0,-6.522169e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5518,1.0,0.0,12609.036,30.323114,-1.5865477,0.0,1.0004194,0.08069095,0.00013100878,0.013319281,0.9995808,0.00013089897,-8.844983,0.0,-278.93674,14.949744,12.765941,0.0,15.072566,229.98439,1.0,0.06847131,0.08175481,5.2484603,5.275494,0.0,-10.97976,19.824743,-4.4662232,283.40295,9.699431e-12,7.9458423e-13,5.2484603,5.2484603,5.275494,0.05277405,0.9999371,0.9999371,1.0,5.275494,5.2484603,-0.0,-6.2875086e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.552,1.0,0.0,12603.379,28.557951,-1.5865477,0.0,1.000493,0.08147334,0.00014515637,0.014211217,0.9995071,0.00014501331,-7.7458515,0.0,-267.68362,14.949744,12.095035,0.0,15.072566,229.98439,1.0,0.069209054,0.08254439,5.31131,5.338326,0.0,-12.182736,19.928587,-24.81505,292.49866,8.844401e-12,7.833751e-13,5.31131,5.31131,5.338326,0.053623486,0.9999397,0.9999397,1.0,5.338326,5.31131,-0.0,-6.030271e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5522,1.0,0.0,12597.83,26.686756,-1.5865477,0.0,1.0005783,0.08231834,0.00015874184,0.015048281,0.999422,0.00015855838,-6.6040235,0.0,-255.40213,14.949744,11.363131,0.0,15.072566,229.98439,1.0,0.07006144,0.08339908,5.3741593,5.401158,0.0,-13.347011,19.951035,-45.024406,300.42654,8.090077e-12,7.721527e-13,5.3741593,5.3741593,5.401158,0.05441863,0.9999425,0.9999425,1.0,5.401158,5.3741593,-0.0,-5.751462e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5524,1.0,0.0,12592.396,24.716776,-1.5865477,0.0,1.0006746,0.083222665,0.00017171718,0.015827501,0.99932575,0.0001714857,-5.4237337,0.0,-242.14334,14.949744,10.573001,0.0,15.072566,229.98439,1.0,0.07102502,0.08431555,5.437009,5.4639897,0.0,-14.468577,19.892311,-65.016014,307.15936,7.5904465e-12,7.604765e-13,5.437009,5.437009,5.4639897,0.05515667,0.99994546,0.99994546,1.0,5.4639897,5.437009,-0.0,-5.452161e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5526,1.0,0.0,12587.086,22.655607,-1.5865477,0.0,1.0007818,0.0841828,0.00018403663,0.016546132,0.9992188,0.00018374922,-4.2093043,0.0,-227.96175,14.949744,9.727593,0.0,15.072566,229.98439,1.0,0.072095975,0.08529026,5.499858,5.5268216,0.0,-15.543593,19.7529,-84.712906,312.67465,7.135743e-12,7.506012e-13,5.499858,5.499858,5.5268216,0.05583501,0.9999487,0.9999487,1.0,5.5268216,5.499858,-0.0,-5.1335217e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5528,1.0,0.0,12581.905,20.511166,-1.5865477,0.0,1.0008992,0.085195065,0.0001956567,0.017201658,0.9991016,0.0001953053,-2.9651308,0.0,-212.91504,14.949744,8.830028,0.0,15.072566,229.98439,1.0,0.073270075,0.086319454,5.5627074,5.5896535,0.0,-16.568392,19.533524,-104.03973,316.95477,6.6744657e-12,7.4040047e-13,5.5627074,5.5627074,5.5896535,0.05645128,0.999952,0.999952,1.0,5.5896535,5.5627074,-0.0,-4.7967642e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.553,1.0,0.0,12576.86,18.291655,-1.5865477,0.0,1.0010265,0.08625557,0.0002065365,0.017791808,0.9989745,0.00020611311,-1.6956713,0.0,-197.06384,14.949744,7.883583,0.0,15.072566,229.98439,1.0,0.074542716,0.08739917,5.625557,5.6524854,0.0,-17.539482,19.235153,-122.92295,319.9868,6.3721975e-12,7.3051927e-13,5.625557,5.625557,5.6524854,0.057003353,0.9999556,0.9999556,1.0,5.6524854,5.625557,-0.0,-4.4431723e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5532,1.0,0.0,12571.955,16.005539,-1.5865477,0.0,1.0011632,0.08736029,0.00021663774,0.018314552,0.99883807,0.0002161346,-0.40543863,0.0,-180.4715,14.949744,6.8916917,0.0,15.072566,229.98439,1.0,0.07590896,0.08852531,5.688406,5.7153172,0.0,-18.453554,18.858994,-141.29115,321.76263,6.2078875e-12,7.197197e-13,5.688406,5.688406,5.7153172,0.057489336,0.99995923,0.99995923,1.0,5.7153172,5.688406,-0.0,-4.0740877e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5534,1.0,0.0,12567.196,13.661503,-1.5865477,0.0,1.0013088,0.08850501,0.00022592492,0.01876812,0.99869287,0.00022533469,0.9010125,0.0,-163.20372,14.949744,5.857929,0.0,15.072566,229.98439,1.0,0.07736351,0.089693576,5.7512546,5.778149,0.0,-19.307487,18.406475,-159.07524,322.27896,6.0655443e-12,7.0543837e-13,5.7512546,5.7512546,5.778149,0.057907596,0.9999631,0.9999631,1.0,5.778149,5.7512546,-0.0,-3.6909052e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5536,1.0,0.0,12562.588,11.268425,-1.5865477,0.0,1.0014627,0.08968539,0.00023436546,0.019151006,0.99853945,0.00023368136,2.2190933,0.0,-145.32845,14.949744,4.786007,0.0,15.072566,229.98439,1.0,0.07890078,0.09089954,5.814103,5.840981,0.0,-20.09835,17.879257,-176.2087,321.53714,5.98396e-12,6.9237015e-13,5.814103,5.814103,5.840981,0.058256745,0.99996704,0.99996704,1.0,5.840981,5.814103,-0.0,-3.2950684e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5538,1.0,0.0,12558.133,8.8353405,-1.5865477,0.0,1.0016242,0.09089696,0.00024192981,0.019461958,0.99837834,0.0002411458,3.5441904,0.0,-126.91546,14.949744,3.6797626,0.0,15.072566,229.98439,1.0,0.08051486,0.09213863,5.876951,5.903813,0.0,-20.823408,17.279219,-192.62773,319.54318,6.025119e-12,6.81365e-13,5.876951,5.876951,5.903813,0.058535665,0.9999711,0.9999711,1.0,5.903813,5.876951,-0.0,-2.8880635e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.554,1.0,0.0,12553.836,6.371406,-1.5865477,0.0,1.0017929,0.09213516,0.00024859156,0.019700008,0.9982102,0.00024770253,4.871674,0.0,-108.03622,14.949744,2.5431514,0.0,15.072566,229.98439,1.0,0.08219961,0.09340619,5.939799,5.966645,0.0,-21.480125,16.608452,-208.27151,316.30774,6.1882027e-12,6.716134e-13,5.939799,5.939799,5.966645,0.05874349,0.99997526,0.99997526,1.0,5.966645,5.939799,-0.0,-2.4714138e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5542,1.0,0.0,12549.698,3.8858654,-1.5865477,0.0,1.0019681,0.09339535,0.00025432752,0.019864451,0.99803567,0.00025332937,6.196909,0.0,-88.76353,14.949744,1.3802372,0.0,15.072566,229.98439,1.0,0.0839486,0.094697446,6.002646,6.0294766,0.0,-22.066172,15.869262,-223.08237,311.8459,6.240245e-12,6.6199975e-13,6.002646,6.002646,6.0294766,0.058879636,0.99997956,0.99997956,1.0,6.0294766,6.002646,-0.0,-2.0466747e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5544,1.0,0.0,12545.724,1.3880159,-1.5865477,0.0,1.0021491,0.0946728,0.00025911783,0.019954864,0.9978554,0.00025800764,7.51526,0.0,-69.171326,14.949744,0.19518384,0.0,15.072566,229.98439,1.0,0.0857552,0.09600755,6.065492,6.0923085,0.0,-22.579424,15.064164,-237.00587,306.17722,5.998296e-12,6.54015e-13,6.065492,6.065492,6.0923085,0.058943767,0.99998385,0.99998385,1.0,6.0923085,6.065492,-0.0,-1.6154276e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5546,1.0,0.0,12541.912,-1.1128286,-1.5865477,0.0,1.0023352,0.09596273,0.000262946,0.019971093,0.9976701,0.0002617222,8.822104,0.0,-49.334408,14.949744,-1.0077558,0.0,15.072566,229.98439,1.0,0.087612584,0.09733161,6.1283383,6.1551404,0.0,-23.017979,14.195874,-249.99109,299.3255,5.5138233e-12,6.4702855e-13,6.1283383,6.1283383,6.1551404,0.058935832,0.9999882,0.9999882,1.0,6.1551404,6.1283383,-0.0,-1.1792747e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5548,1.0,0.0,12538.266,-3.607371,-1.5865477,0.0,1.0025258,0.09726034,0.00026579908,0.019913264,0.9974805,0.00026446144,10.112838,0.0,-29.32815,14.949744,-2.2242484,0.0,15.072566,229.98439,1.0,0.08951375,0.09866469,6.1911836,6.2179723,0.0,-23.380146,13.267307,-261.99066,291.31882,4.9430455e-12,6.3939983e-13,6.1911836,6.1911836,6.2179723,0.058856037,0.9999926,0.9999926,1.0,6.2179723,6.1911836,-0.0,-7.3983206e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.555,1.0,0.0,12534.784,-6.0863676,-1.5865477,0.0,1.0027201,0.09856079,0.00026766755,0.019781772,0.9972873,0.0002662173,11.382887,0.0,-9.2283,14.949744,-3.4498923,0.0,15.072566,229.98439,1.0,0.09145155,0.10000183,6.254028,6.2808037,0.0,-23.664463,12.281577,-272.96094,282.18924,4.4267944e-12,6.296587e-13,6.254028,6.254028,6.2808037,0.058704853,0.999997,0.999997,1.0,6.2808037,6.254028,-0.0,-2.9872506e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5552,1.0,0.0,12531.467,-8.54066,-1.5865477,0.0,1.0029173,0.09985927,0.00026854558,0.019577296,0.9970911,0.00026698553,12.627716,0.0,10.889305,14.949744,-4.680227,0.0,15.072566,229.98439,1.0,0.09341871,0.10133805,0.033686448,0.06045045,0.0,-23.869701,11.241985,-282.86212,271.97284,3.8774648e-12,6.195694e-13,0.033686448,0.033686448,0.06045045,0.058483027,1.0000014,1.0000014,1.0,0.06045045,0.033686448,0.0,1.4241843e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5554,1.0,0.0,12528.314,-10.961211,-1.5865477,0.0,1.0031168,0.10115096,0.00026843086,0.01930077,0.99689275,0.00026676533,13.842841,0.0,30.94897,14.949744,-5.9107456,0.0,15.072566,229.98439,1.0,0.09540788,0.10266843,0.09652943,0.123282306,0.0,-23.994865,10.152025,-291.65836,260.70938,3.2739248e-12,6.118954e-13,0.09652943,0.09652943,0.123282306,0.058191553,1.0000058,1.0000058,1.0,0.123282306,0.09652943,0.0,5.819735e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5556,1.0,0.0,12525.323,-13.339137,-1.5865477,0.0,1.0033178,0.1024311,0.00026732477,0.018953398,0.996693,0.00026555965,15.023837,0.0,50.87539,14.949744,-7.136907,0.0,15.072566,229.98439,1.0,0.09741163,0.10398803,0.15937157,0.18611416,0.0,-24.039206,9.015368,-299.31775,248.44237,2.7611546e-12,6.0419676e-13,0.15937157,0.15937157,0.18611416,0.05783169,1.0000101,1.0000101,1.0,0.18611416,0.15937157,0.0,1.0183243e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5558,1.0,0.0,12522.494,-15.665741,-1.5865477,0.0,1.0035197,0.10369499,0.0002652322,0.018536648,0.9964926,0.00026337497,16.166353,0.0,70.59388,14.949744,-8.354149,0.0,15.072566,229.98439,1.0,0.099422514,0.10529201,0.22221284,0.24894601,0.0,-24.00222,7.835868,-305.81262,235.21875,2.2851818e-12,5.9607137e-13,0.22221284,0.22221284,0.24894601,0.05740494,1.0000145,1.0000145,1.0,0.24894601,0.22221284,0.0,1.4498698e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.556,1.0,0.0,12519.821,-17.93254,-1.5865477,0.0,1.0037215,0.10493797,0.0002621619,0.018052239,0.9962923,0.00026022148,17.26612,0.0,90.03062,14.949744,-9.5579,0.0,15.072566,229.98439,1.0,0.10143305,0.10657556,0.2850532,0.31177786,0.0,-23.883667,6.617546,-311.11942,221.0888,1.7724085e-12,5.877191e-13,0.2850532,0.2850532,0.31177786,0.056913048,1.0000187,1.0000187,1.0,0.31177786,0.2850532,0.0,1.8750296e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5562,1.0,0.0,12517.304,-20.13131,-1.5865477,0.0,1.0039225,0.10615551,0.000258126,0.017502127,0.9960928,0.00025611286,18.318972,0.0,109.11286,14.949744,-10.743599,0.0,15.072566,229.98439,1.0,0.1034358,0.107834,0.3478926,0.3746097,0.0,-23.683563,5.3645916,-315.21887,206.106,1.1914266e-12,5.793636e-13,0.3478926,0.3478926,0.3746097,0.056358002,1.0000229,1.0000229,1.0,0.3746097,0.3478926,0.0,2.2922493e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5564,1.0,0.0,12514.9375,-22.25409,-1.5865477,0.0,1.004122,0.107343145,0.00025314037,0.016888523,0.99589485,0.0002510663,19.320847,0.0,127.76919,14.949744,-11.9067,0.0,15.072566,229.98439,1.0,0.10542336,0.10906271,0.41073105,0.43744156,0.0,-23.402199,4.0813513,-318.09595,190.32677,5.0709285e-13,5.7094433e-13,0.41073105,0.41073105,0.43744156,0.055742018,1.000027,1.000027,1.0,0.43744156,0.41073105,0.0,2.7000075e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5566,1.0,0.0,12512.718,-24.293234,-1.5865477,0.0,1.0043193,0.10849655,0.00024722435,0.016213857,0.99569917,0.0002451024,20.267817,0.0,145.92972,14.949744,-13.042701,0.0,15.072566,229.98439,1.0,0.10738841,0.11025722,0.47356853,0.5002734,0.0,-23.040136,2.7723203,-319.74002,173.81032,-3.0270773e-13,5.6264287e-13,0.47356853,0.47356853,0.5002734,0.055067535,1.000031,1.000031,1.0,0.5002734,0.47356853,0.0,3.096819e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5568,1.0,0.0,12510.64,-26.24143,-1.5865477,0.0,1.0045137,0.10961155,0.00024040078,0.015480776,0.9955065,0.00023824518,21.156088,0.0,163.5263,14.949744,-14.147149,0.0,15.072566,229.98439,1.0,0.10932371,0.111413196,0.53640497,0.5631053,0.0,-22.598223,1.4421351,-320.14484,156.61853,-1.160422e-12,5.542826e-13,0.53640497,0.53640497,0.5631053,0.054337196,1.0000348,1.0000348,1.0,0.5631053,0.53640497,0.0,3.481242e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.557,1.0,0.0,12508.698,-28.091722,-1.5865477,0.0,1.0047044,0.110684104,0.00023269591,0.014692148,0.9953176,0.00023052187,21.982027,0.0,180.49281,14.949744,-15.215663,0.0,15.072566,229.98439,1.0,0.11122218,0.112526454,0.5992404,0.6259371,0.0,-22.077587,0.095561095,-319.3085,138.81567,-1.7775003e-12,5.4610336e-13,0.5992404,0.5992404,0.6259371,0.053553842,1.0000385,1.0000385,1.0,0.6259371,0.5992404,0.0,3.8518832e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5572,1.0,0.0,12506.889,-29.837542,-1.5865477,0.0,1.0048907,0.11171035,0.00022413931,0.013851031,0.9951331,0.00022196288,22.742172,0.0,196.76524,14.949744,-16.24395,0.0,15.072566,229.98439,1.0,0.113076866,0.11359297,0.6620748,0.688769,0.0,-21.479654,-1.2625185,-317.23352,120.46829,-2.004061e-12,5.3822203e-13,0.6620748,0.6620748,0.688769,0.052720506,1.0000421,1.0000421,1.0,0.688769,0.6620748,0.0,4.207402e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5574,1.0,0.0,12505.203,-31.472717,-1.5865477,0.0,1.0050719,0.11268661,0.00021476373,0.01296067,0.99495363,0.00021260168,23.433252,0.0,212.28201,14.949744,-17.227821,0.0,15.072566,229.98439,1.0,0.11488101,0.11460891,0.7249082,0.75160086,0.0,-20.806137,-2.627116,-313.9269,101.6449,-2.0822447e-12,5.2995325e-13,0.7249082,0.7249082,0.75160086,0.051840406,1.0000454,1.0000454,1.0,0.75160086,0.7249082,0.0,4.5465167e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5576,1.0,0.0,12503.637,-32.991512,-1.5865477,0.0,1.0052474,0.11360938,0.00020460508,0.012024485,0.99478,0.00020247458,24.052204,0.0,226.98413,14.949744,-18.163214,0.0,15.072566,229.98439,1.0,0.11662804,0.11557065,0.78774047,0.8144327,0.0,-20.05905,-3.9931533,-309.39996,82.41585,-2.2990529e-12,5.2105076e-13,0.78774047,0.78774047,0.8144327,0.050916925,1.0000486,1.0000486,1.0,0.8144327,0.78774047,0.0,4.8680064e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5578,1.0,0.0,12502.181,-34.388638,-1.5865477,0.0,1.0054165,0.11447539,0.00019370222,0.011046063,0.9946127,0.00019162077,24.596184,0.0,240.81538,14.949744,-19.04621,0.0,15.072566,229.98439,1.0,0.118311636,0.116474755,0.8505717,0.87726456,0.0,-19.240704,-5.355479,-303.6685,62.853104,-2.8034836e-12,5.1254335e-13,0.8505717,0.8505717,0.87726456,0.04995358,1.0000517,1.0000517,1.0,0.87726456,0.8505717,0.0,5.1707193e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.558,1.0,0.0,12500.829,-35.659264,-1.5865477,0.0,1.0055785,0.11528157,0.0001820968,0.01002913,0.99445236,0.000180082,25.06259,0.0,253.72256,14.949744,-19.873049,0.0,15.072566,229.98439,1.0,0.119925715,0.11731803,0.91340196,0.9400964,0.0,-18.353708,-6.708882,-296.75253,43.029972,-3.6269661e-12,5.0452416e-13,0.91340196,0.91340196,0.9400964,0.04895404,1.0000545,1.0000545,1.0,0.9400964,0.91340196,0.0,5.453574e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5582,1.0,0.0,12499.573,-36.799046,-1.5865477,0.0,1.005733,0.11602508,0.0001698332,0.008977543,0.9942996,0.0001679025,25.449081,0.0,265.6556,14.949744,-20.640154,0.0,15.072566,229.98439,1.0,0.12146446,0.11809749,0.9762311,1.0029283,0.0,-17.400967,-8.048115,-288.67654,23.020927,-4.5286006e-12,4.9659896e-13,0.9762311,0.9762311,1.0029283,0.047922097,1.0000571,1.0000571,1.0,1.0029283,0.9762311,0.0,5.715564e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5584,1.0,0.0,12498.405,-37.804123,-1.5865477,0.0,1.0058794,0.116703324,0.00015695833,0.007895288,0.994155,0.00015512884,25.75359,0.0,276.5679,14.949744,-21.344145,0.0,15.072566,229.98439,1.0,0.12292236,0.118810415,1.0390593,1.0657601,0.0,-16.38568,-9.367911,-279.46924,2.9013426,-5.565217e-12,4.8862666e-13,1.0390593,1.0390593,1.0657601,0.046861656,1.0000596,1.0000596,1.0,1.0657601,1.0390593,0.0,5.955763e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5586,1.0,0.0,12497.318,-38.671158,-1.5865477,0.0,1.006017,0.117313966,0.00014352132,0.0067864466,0.994019,0.00014180965,25.974339,0.0,286.41623,14.949744,-21.981863,0.0,15.072566,229.98439,1.0,0.124294214,0.11945433,1.1018864,1.1285919,0.0,-15.311333,-10.663006,-269.16348,-17.252745,-6.8168414e-12,4.800166e-13,1.1018864,1.1018864,1.1285919,0.045776717,1.0000618,1.0000618,1.0,1.1285919,1.1018864,0.0,6.1733255e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5588,1.0,0.0,12496.302,-39.397312,-1.5865477,0.0,1.0061455,0.1178549,0.00012957359,0.00565519,0.9938921,0.00012799558,26.109856,0.0,295.16122,14.949744,-22.55038,0.0,15.072566,229.98439,1.0,0.12557516,0.12002703,1.1647125,1.1914238,0.0,-14.181699,-11.928157,-257.79633,-37.364883,-8.0029715e-12,4.7179144e-13,1.1647125,1.1647125,1.1914238,0.044671353,1.0000637,1.0000637,1.0,1.1914238,1.1647125,0.0,6.367492e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.559,1.0,0.0,12495.348,-39.980293,-1.5865477,0.0,1.0062642,0.11832431,0.00011516839,0.004505756,0.9937748,0.000113738955,26.158993,0.0,302.7673,14.949744,-23.04703,0.0,15.072566,229.98439,1.0,0.12676065,0.12052656,1.2275378,1.2542557,0.0,-13.000823,-13.158171,-245.40884,-57.35845,-9.052791e-12,4.638239e-13,1.2275378,1.2275378,1.2542557,0.0435497,1.0000653,1.0000653,1.0,1.2542557,1.2275378,0.0,6.5375905e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5592,1.0,0.0,12494.447,-40.41832,-1.5865477,0.0,1.0063729,0.11872063,0.0001003608,0.0033424546,0.9936674,9.909374e-05,26.120937,0.0,309.20297,14.949744,-23.469406,0.0,15.072566,229.98439,1.0,0.12784655,0.120951265,1.2903621,1.3170875,0.0,-11.773012,-14.347926,-232.04602,-77.156944,-1.00244275e-11,4.55959e-13,1.2903621,1.2903621,1.3170875,0.04241596,1.0000669,1.0000669,1.0,1.3170875,1.2903621,0.0,6.683041e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5594,1.0,0.0,12493.592,-40.710163,-1.5865477,0.0,1.0064712,0.11904257,8.520733e-05,0.002169621,0.99357045,8.411516e-05,25.995222,0.0,314.4409,14.949744,-23.815397,0.0,15.072566,229.98439,1.0,0.12882908,0.12129976,1.3531854,1.3799194,0.0,-10.502826,-15.492395,-217.75668,-96.684204,-1.122227e-11,4.4826507e-13,1.3531854,1.3531854,1.3799194,0.04127436,1.0000681,1.0000681,1.0,1.3799194,1.3531854,0.0,6.803355e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5596,1.0,0.0,12492.7705,-40.855125,-1.5865477,0.0,1.0065585,0.11928913,6.976585e-05,0.0009916207,0.9934842,6.885964e-05,25.781736,0.0,318.45807,14.949744,-24.083187,0.0,15.072566,229.98439,1.0,0.12970485,0.12157093,1.4160079,1.4427512,0.0,-9.195061,-16.586676,-202.59335,-115.86472,-1.2789586e-11,4.402408e-13,1.4160079,1.4160079,1.4427512,0.04012914,1.000069,1.000069,1.0,1.4427512,1.4160079,0.0,6.898138e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5598,1.0,0.0,12491.976,-40.853054,-1.5865477,0.0,1.0066348,0.11945958,5.409526e-05,-0.0001871769,0.9934089,5.3384516e-05,25.480742,0.0,321.23596,14.949744,-24.27128,0.0,15.072566,229.98439,1.0,0.13047089,0.12176397,1.4788295,1.505583,0.0,-7.8547335,-17.626007,-186.61206,-134.6239,-1.44194405e-11,4.3207102e-13,1.4788295,1.4788295,1.505583,0.038984545,1.0000696,1.0000696,1.0,1.505583,1.4788295,0.0,6.967092e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.56,1.0,0.0,12491.197,-40.70433,-1.5865477,0.0,1.0066998,0.119553484,3.82553e-05,-0.0013624086,0.99334484,3.7747806e-05,25.09287,0.0,322.76056,14.949744,-24.378506,0.0,15.072566,229.98439,1.0,0.13112463,0.121878356,1.5416504,1.5684149,0.0,-6.487064,-18.605808,-169.87222,-152.88832,-1.5959236e-11,4.2449375e-13,1.5416504,1.5416504,1.5684149,0.037844814,1.0000701,1.0000701,1.0,1.5684149,1.5416504,0.0,7.010015e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5602,1.0,0.0,12490.426,-40.40988,-1.5865477,0.0,1.0067531,0.11957069,2.230634e-05,-0.0025297315,0.9932923,2.2008093e-05,24.619143,0.0,323.02252,14.949744,-24.404028,0.0,15.072566,229.98439,1.0,0.13166392,0.12191387,1.6044705,1.6312468,0.0,-5.097453,-19.52169,-152.43646,-170.58606,-1.7299252e-11,4.1702023e-13,1.6044705,1.6044705,1.6312468,0.036714148,1.0000702,1.0000702,1.0,1.6312468,1.6044705,0.0,7.026802e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5604,1.0,0.0,12489.652,-39.971157,-1.5865477,0.0,1.0067946,0.11951131,6.308981e-06,-0.0036848455,0.99325126,6.2241133e-06,24.060955,0.0,322.0173,14.949744,-24.347363,0.0,15.072566,229.98439,1.0,0.13208707,0.12187058,1.6672899,1.6940787,0.0,-3.6914623,-20.369493,-134.37039,-187.64693,-1.845065e-11,4.0959716e-13,1.6672899,1.6672899,1.6940787,0.035596706,1.0000702,1.0000702,1.0,1.6940787,1.6672899,0.0,7.017448e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5606,1.0,0.0,12488.867,-39.39013,-1.5865477,0.0,1.0068241,0.11937576,-9.675972e-06,-0.0048235096,0.99322206,-9.545251e-06,23.420095,0.0,319.74515,14.949744,-24.20838,0.0,15.072566,229.98439,1.0,0.13239276,0.121748835,1.7301086,1.7569104,0.0,-2.2747881,-21.145308,-115.74239,-204.00276,-1.9336626e-11,4.022626e-13,1.7301086,1.7301086,1.7569104,0.034496594,1.0000699,1.0000699,1.0,1.7569104,1.7301086,0.0,6.982042e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5608,1.0,0.0,12488.061,-38.669296,-1.5865477,0.0,1.0068418,0.119164735,-2.5587924e-05,-0.005941551,0.99320465,-2.5241348e-05,22.698732,0.0,316.21118,14.949744,-23.987309,0.0,15.072566,229.98439,1.0,0.13258018,0.12154927,1.7929267,1.8197423,0.0,-0.85323817,-21.845493,-96.62345,-219.58774,-1.988801e-11,3.9501746e-13,1.7929267,1.7929267,1.8197423,0.033417836,1.0000693,1.0000693,1.0,1.8197423,1.7929267,0.0,6.920774e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.561,1.0,0.0,12487.224,-37.811653,-1.5865477,0.0,1.0068474,0.1188792,-4.1366668e-05,-0.007034885,0.99319917,-4.0805928e-05,21.899418,0.0,311.42548,14.949744,-23.684742,0.0,15.072566,229.98439,1.0,0.13264892,0.12127284,1.8557442,1.8825742,0.0,0.5672967,-22.466715,-77.08685,-234.33864,-2.019664e-11,3.8819897e-13,1.8557442,1.8557442,1.8825742,0.032364376,1.0000683,1.0000683,1.0,1.8825742,1.8557442,0.0,6.8339265e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5612,1.0,0.0,12486.348,-36.820694,-1.5865477,0.0,1.006841,0.118520394,-5.695263e-05,-0.008099531,0.9932055,-5.6181332e-05,21.025076,0.0,305.40305,14.949744,-23.30164,0.0,15.072566,229.98439,1.0,0.13259903,0.120920725,1.9185612,1.9454061,0.0,1.9808704,-23.005947,-57.207947,-248.1951,-2.049001e-11,3.8128368e-13,1.9185612,1.9185612,1.9454061,0.03134004,1.0000672,1.0000672,1.0,1.9454061,1.9185612,0.0,6.7218796e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5614,1.0,0.0,12485.425,-35.700386,-1.5865477,0.0,1.0068226,0.118089825,-7.2287134e-05,-0.009131614,0.99322367,-7.131077e-05,20.079002,0.0,298.16382,14.949744,-22.839327,0.0,15.072566,229.98439,1.0,0.13243099,0.12049445,1.9813778,2.0082378,0.0,3.381511,-23.460512,-37.063877,-261.09995,-2.0719143e-11,3.7377862e-13,1.9813778,1.9813778,2.0082378,0.030348543,1.0000658,1.0000658,1.0,2.0082378,1.9813778,0.0,6.585106e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5616,1.0,0.0,12484.444,-34.455166,-1.5865477,0.0,1.0067923,0.11758928,-8.731258e-05,-0.010127403,0.9932535,-8.613846e-05,19.064842,0.0,289.73264,14.949744,-22.299486,0.0,15.072566,229.98439,1.0,0.13214569,0.11999575,2.044194,2.0710697,0.0,4.763251,-23.828094,-16.733301,-272.99933,-2.0859908e-11,3.6617104e-13,2.044194,2.044194,2.0710697,0.029393481,1.0000643,1.0000643,1.0,2.0710697,2.044194,0.0,6.424171e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5618,1.0,0.0,12483.399,-33.089912,-1.5865477,0.0,1.0067502,0.11702076,-0.00010197277,-0.011083307,0.993295,-0.000100609905,17.986588,0.0,280.13925,14.949744,-21.684166,0.0,15.072566,229.98439,1.0,0.1317445,0.11942667,2.10701,2.1339016,0.0,6.1201587,-24.106747,3.7039216,-283.84317,-2.0923324e-11,3.5941261e-13,2.10701,2.10701,2.1339016,0.028478289,1.0000623,1.0000623,1.0,2.1339016,2.10701,0.0,6.239727e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.562,1.0,0.0,12482.281,-31.609938,-1.5865477,0.0,1.0066967,0.116386555,-0.00011621309,-0.01199588,0.9933479,-0.000114672104,16.848553,0.0,269.4182,14.949744,-20.995754,0.0,15.072566,229.98439,1.0,0.1312292,0.11878947,2.1698256,2.1967335,0.0,7.446368,-24.29492,24.16703,-293.58524,-2.0955184e-11,3.5159825e-13,2.1698256,2.1698256,2.1967335,0.027606253,1.0000603,1.0000603,1.0,2.1967335,2.1698256,0.0,6.032515e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5622,1.0,0.0,12481.082,-30.020956,-1.5865477,0.0,1.0066317,0.11568916,-0.00012998066,-0.012861858,0.99341196,-0.00012827366,15.655359,0.0,257.6088,14.949744,-20.236988,0.0,15.072566,229.98439,1.0,0.13060199,0.118086696,2.232641,2.2595654,0.0,8.736114,-24.391474,44.574688,-302.1835,-2.0953258e-11,3.3874295e-13,2.232641,2.232641,2.2595654,0.026780503,1.000058,1.000058,1.0,2.2595654,2.232641,0.0,5.8033595e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5624,1.0,0.0,12479.795,-28.329071,-1.5865477,0.0,1.0065558,0.11493132,-0.00014322466,-0.013678156,0.9934869,-0.00014136508,14.411919,0.0,244.75493,14.949744,-19.41093,0.0,15.072566,229.98439,1.0,0.12986544,0.11732109,2.2954562,2.3223972,0.0,9.983757,-24.395676,64.84531,-309.60025,-2.0898621e-11,3.214988e-13,2.2954562,2.2954562,2.3223972,0.026003966,1.0000556,1.0000556,1.0,2.3223972,2.2954562,0.0,5.553164e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5626,1.0,0.0,12478.412,-26.54075,-1.5865477,0.0,1.0064691,0.11411599,-0.00015589643,-0.014441867,0.9935725,-0.00015389881,13.1234045,0.0,230.90497,14.949744,-18.52096,0.0,15.072566,229.98439,1.0,0.12902257,0.11649566,2.3582714,2.385229,0.0,11.183824,-24.307228,84.8974,-315.80237,-2.0858072e-11,3.043899e-13,2.3582714,2.3582714,2.385229,0.0252794,1.0000528,1.0000528,1.0,2.385229,2.3582714,0.0,5.282911e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5628,1.0,0.0,12476.928,-24.662796,-1.5865477,0.0,1.006372,0.113246314,-0.00016794969,-0.0151503,0.9936683,-0.00016582962,11.795227,0.0,216.11163,14.949744,-17.570753,0.0,15.072566,229.98439,1.0,0.12807676,0.1156136,2.4210865,2.4480608,0.0,12.331029,-24.126255,104.64992,-320.76157,-2.0906011e-11,2.8866324e-13,2.4210865,2.4210865,2.4480608,0.024609359,1.00005,1.00005,1.0,2.4480608,2.4210865,0.0,4.993654e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.563,1.0,0.0,12475.335,-22.702332,-1.5865477,0.0,1.0062649,0.11232567,-0.00017934076,-0.015800975,0.9937741,-0.0001771146,10.43301,0.0,200.4318,14.949744,-16.564274,0.0,15.072566,229.98439,1.0,0.12703179,0.11467831,2.4839017,2.5108926,0.0,13.420309,-23.85332,124.02258,-324.45438,-2.1147254e-11,2.752451e-13,2.4839017,2.4839017,2.5108926,0.023996186,1.0000468,1.0000468,1.0,2.5108926,2.4839017,0.0,4.6865167e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5632,1.0,0.0,12473.627,-20.66676,-1.5865477,0.0,1.0061482,0.11135756,-0.00019002867,-0.01639162,0.99388933,-0.00018771336,9.0425625,0.0,183.92624,14.949744,-15.505746,0.0,15.072566,229.98439,1.0,0.12589175,0.11369339,2.5467172,2.5737245,0.0,14.446853,-23.489416,142.93628,-326.86252,-2.167632e-11,2.6407416e-13,2.5467172,2.5467172,2.5737245,0.023442006,1.0000436,1.0000436,1.0,2.5737245,2.5467172,0.0,4.3626867e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5634,1.0,0.0,12471.801,-18.56375,-1.5865477,0.0,1.0060225,0.1103457,-0.00019997529,-0.016920198,0.9940136,-0.00019758819,7.6298437,0.0,166.6595,14.949744,-14.399635,0.0,15.072566,229.98439,1.0,0.124661095,0.1126626,2.6095326,2.6365564,0.0,15.406124,-23.035969,161.31339,-327.9729,-2.2203647e-11,2.5522566e-13,2.6095326,2.6095326,2.6365564,0.02294873,1.0000403,1.0000403,1.0,2.6365564,2.6095326,0.0,4.023411e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5636,1.0,0.0,12469.849,-16.4012,-1.5865477,0.0,1.005888,0.10929394,-0.00020914552,-0.017384905,0.9941464,-0.00020670421,6.2009377,0.0,148.6996,14.949744,-13.25063,0.0,15.072566,229.98439,1.0,0.12334462,0.11158986,2.6723483,2.6993883,0.0,16.293892,-22.49483,179.07811,-327.7777,-2.2747053e-11,2.470546e-13,2.6723483,2.6723483,2.6993883,0.022518033,1.0000367,1.0000367,1.0,2.6993883,2.6723483,0.0,3.669992e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5638,1.0,0.0,12467.768,-14.187211,-1.5865477,0.0,1.0057454,0.10820627,-0.00021750742,-0.017784184,0.9942873,-0.00021502943,4.7620177,0.0,130.11774,14.949744,-12.063613,0.0,15.072566,229.98439,1.0,0.12194742,0.11047926,2.7351642,2.7622201,0.0,17.10625,-21.868269,196.15686,-326.2746,-2.3374039e-11,2.3913857e-13,2.7351642,2.7351642,2.7622201,0.022151353,1.000033,1.000033,1.0,2.7622201,2.7351642,0.0,3.3037813e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.564,1.0,0.0,12465.553,-11.930056,-1.5865477,0.0,1.0055954,0.1070868,-0.00022503229,-0.018116709,0.99443567,-0.00022253497,3.319315,0.0,110.98806,14.949744,-10.843637,0.0,15.072566,229.98439,1.0,0.12047486,0.10933498,2.7979805,2.825052,0.0,17.839643,-21.158958,212.4786,-323.46667,-2.4096284e-11,2.3027966e-13,2.7979805,2.7979805,2.825052,0.021849891,1.0000292,1.0000292,1.0,2.825052,2.7979805,0.0,2.9261764e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5642,1.0,0.0,12463.202,-9.638152,-1.5865477,0.0,1.0054383,0.105939746,-0.00023169474,-0.018381417,0.994591,-0.00022919507,1.8790838,0.0,91.3873,14.949744,-9.595902,0.0,15.072566,229.98439,1.0,0.118932575,0.10816137,2.8607974,2.887884,0.0,18.490887,-20.36997,227.97519,-319.3625,-2.4958471e-11,2.2130357e-13,2.8607974,2.8607974,2.887884,0.02161461,1.0000254,1.0000254,1.0,2.887884,2.8607974,0.0,2.5386122e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5644,1.0,0.0,12460.711,-7.320028,-1.5865477,0.0,1.0052749,0.10476943,-0.00023747279,-0.018577492,0.9947527,-0.00023498716,0.44757003,0.0,71.3945,14.949744,-8.325727,0.0,15.072566,229.98439,1.0,0.117326446,0.106962815,2.9236145,2.9507158,0.0,19.057177,-19.504747,242.58162,-313.9761,-2.6005668e-11,2.1425235e-13,2.9236145,2.9236145,2.9507158,0.02144621,1.0000215,1.0000215,1.0,2.9507158,2.9236145,0.0,2.142558e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5646,1.0,0.0,12458.078,-4.9842896,-1.5865477,0.0,1.0051057,0.10358024,-0.000242348,-0.018704373,0.99492013,-0.00023989206,-0.9690242,0.0,51.090645,14.949744,-7.03852,0.0,15.072566,229.98439,1.0,0.11566259,0.10574382,2.986432,3.0135477,0.0,19.536116,-18.567091,256.23645,-307.3271,-2.7179698e-11,2.0756031e-13,2.986432,2.986432,3.0135477,0.02134516,1.0000174,1.0000174,1.0,3.0135477,2.986432,0.0,1.7395112e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5648,1.0,0.0,12455.302,-2.6395948,-1.5865477,0.0,1.0049314,0.1023766,-0.0002463054,-0.018761761,0.99509263,-0.00024389393,-2.3645728,0.0,30.558329,14.949744,-5.739753,0.0,15.072566,229.98439,1.0,0.113947295,0.10450895,3.0492504,3.0763793,0.0,19.925718,-17.561146,268.88208,-299.4404,-2.8415043e-11,2.0100897e-13,3.0492504,3.0492504,3.0763793,0.021311669,1.0000134,1.0000134,1.0,3.0763793,3.0492504,0.0,1.3309907e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.565,1.0,0.0,12452.38,-0.29461673,-1.5865477,0.0,1.0047528,0.10116303,-0.0002493336,-0.01874961,0.99526966,-0.00024698031,-3.7330585,0.0,9.8813715,14.949744,-4.434935,0.0,15.072566,229.98439,1.0,0.11218704,0.10326282,3.1120694,3.1392112,0.0,20.224422,-16.491364,280.46497,-290.3463,-2.9481566e-11,1.9550453e-13,3.1120694,3.1120694,3.1392112,0.021345697,1.0000092,1.0000092,1.0,3.1392112,3.1120694,0.0,9.1853235e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5652,1.0,0.0,12449.312,2.041986,-1.5865477,0.0,1.0045704,0.099944025,-0.00025142476,-0.018668136,0.99545044,-0.00024914223,-5.0686045,0.0,-10.855544,14.949744,-3.1295824,0.0,15.072566,229.98439,1.0,0.110388465,0.10201005,3.1748888,3.202043,0.0,20.431093,-15.36249,290.9359,-280.08038,-3.0292744e-11,1.887443e-13,3.1748888,3.1748888,3.202043,0.021446953,1.000005,1.000005,1.0,3.202043,3.1748888,0.0,5.03682e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5654,1.0,0.0,12446.097,4.361602,-1.5865477,0.0,1.0043848,0.09872413,-0.00025257465,-0.018517803,0.9956343,-0.00025037417,-6.3655057,0.0,-31.567257,14.949744,-1.8291906,0.0,15.072566,229.98439,1.0,0.10855831,0.10075532,3.237709,3.264875,0.0,20.545038,-14.179532,300.25046,-268.6832,-3.085446e-11,1.8143434e-13,3.237709,3.237709,3.264875,0.021614907,1.0000008,1.0000008,1.0,3.264875,3.237709,0.0,8.799026e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5656,1.0,0.0,12442.736,6.655697,-1.5865477,0.0,1.0041968,0.097507834,-0.00025278263,-0.018299337,0.9958207,-0.00025067414,-7.618257,0.0,-52.168518,14.949744,-0.5392093,0.0,15.072566,229.98439,1.0,0.10670343,0.09950325,3.3005302,3.3277068,0.0,20.56599,-12.947733,308.3688,-256.2003,-3.137348e-11,1.7438077e-13,3.3005302,3.3005302,3.3277068,0.021848772,0.9999967,0.9999967,1.0,3.3277068,3.3005302,-0.0,-3.2699359e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5658,1.0,0.0,12439.23,8.915848,-1.5865477,0.0,1.0040072,0.096299656,-0.00025205148,-0.018013706,0.99600875,-0.00025004352,-8.821582,0.0,-72.57437,14.949744,0.73498595,0.0,15.072566,229.98439,1.0,0.10483075,0.09825849,3.3633518,3.3905387,0.0,20.494125,-11.672543,315.25635,-242.68198,-3.189054e-11,1.6800205e-13,3.3633518,3.3633518,3.3905387,0.022147525,0.9999926,0.9999926,1.0,3.3905387,3.3633518,-0.0,-7.3972747e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.566,1.0,0.0,12435.581,11.133771,-1.5865477,0.0,1.0038166,0.09510404,-0.00025038765,-0.017662136,0.9961979,-0.00024848728,-9.970459,0.0,-92.70056,14.949744,1.9881189,0.0,15.072566,229.98439,1.0,0.10294724,0.09702562,3.4261744,3.4533706,0.0,20.330042,-10.359583,320.8836,-228.18304,-3.2531377e-11,1.6148694e-13,3.4261744,3.4261744,3.4533706,0.022509906,0.9999885,0.9999885,1.0,3.4533706,3.4261744,-0.0,-1.1486822e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
