Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.5662,1.0,0.0,12431.789,13.301355,-1.5865477,0.0,1.0036256,0.09392537,-0.00024780093,-0.01724608,0.99638736,-0.00024601375,-11.060143,0.0,-112.46391,14.949744,3.2150373,0.0,15.072566,229.98439,1.0,0.10105991,0.09580917,3.488998,3.5162024,0.0,20.074768,-9.014624,325.2265,-212.76259,-3.326601e-11,1.55173e-13,3.488998,3.488998,3.5162024,0.02293442,0.9999845,0.9999845,1.0,3.5162024,3.488998,-0.0,-1.5523472e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5664,1.0,0.0,12427.858,15.410687,-1.5865477,0.0,1.0034353,0.09276799,-0.0002443045,-0.016767237,0.9965765,-0.00024263463,-12.086194,0.0,-131.7827,14.949744,4.410737,0.0,15.072566,229.98439,1.0,0.099175744,0.094613604,3.5518222,3.5790343,0.0,19.72974,-7.643547,328.26642,-196.48373,-3.397237e-11,1.4900375e-13,3.5518222,3.5518222,3.5790343,0.023419349,0.9999805,0.9999805,1.0,3.5790343,3.5518222,-0.0,-1.9492365e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5666,1.0,0.0,12423.792,17.454086,-1.5865477,0.0,1.003246,0.091636114,-0.00023991492,-0.016227527,0.99676454,-0.00023836498,-13.044487,0.0,-150.57707,14.949744,5.570384,0.0,15.072566,229.98439,1.0,0.097301714,0.09344332,3.6146474,3.641866,0.0,19.296803,-6.2523155,329.99036,-179.41328,-3.4708e-11,1.4396616e-13,3.6146474,3.6146474,3.641866,0.023962751,0.99997663,0.99997663,1.0,3.641866,3.6146474,-0.0,-2.3378938e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5668,1.0,0.0,12419.593,19.42413,-1.5865477,0.0,1.0030584,0.090533875,-0.00023465189,-0.015629096,0.99695086,-0.00023322312,-13.931238,0.0,-168.76938,14.949744,6.689336,0.0,15.072566,229.98439,1.0,0.09544472,0.09230256,3.6774735,3.7046978,0.0,18.778181,-4.8469424,330.39093,-161.62157,-3.5397484e-11,1.3862345e-13,3.6774735,3.6774735,3.7046978,0.024562476,0.9999728,0.9999728,1.0,3.7046978,3.6774735,-0.0,-2.7168975e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.567,1.0,0.0,12415.265,21.313675,-1.5871034,2.4689795e-08,1.0028734,0.08946528,-0.00022853825,-0.014974295,0.9971348,-0.00022723051,-14.743016,0.0,-186.28455,14.949744,7.7631598,0.0,15.072566,229.98439,1.0,0.0936116,0.09119548,3.7403007,3.7675297,0.0,18.176476,-3.433459,329.46646,-143.18193,-3.6013952e-11,1.3322252e-13,3.7403007,3.7403007,3.7675297,0.025216168,0.9999691,0.9999691,1.0,3.7675297,3.7403007,-0.0,-3.084867e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5672,1.0,0.0,12410.8125,23.115898,-1.5871034,2.4689795e-08,1.0026916,0.08843422,-0.00022159987,-0.014265692,0.9973156,-0.00022041175,-15.476756,0.0,-203.05042,14.949744,8.787653,0.0,15.072566,229.98439,1.0,0.09180907,0.09012611,3.8031287,3.8303616,0.0,17.49464,-2.017884,327.22095,-124.17053,-3.67383e-11,1.2774417e-13,3.8031287,3.8031287,3.8303616,0.025921281,0.9999656,0.9999656,1.0,3.8303616,3.8031287,-0.0,-3.440467e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5674,1.0,0.0,12406.242,24.824308,-1.5871034,2.4689795e-08,1.0025136,0.0874444,-0.0002138655,-0.013506032,0.9974927,-0.00021279439,-16.129768,0.0,-218.9981,14.949744,9.758857,0.0,15.072566,229.98439,1.0,0.09004374,0.08909831,3.8659577,3.8931935,0.0,16.735962,-0.6061942,323.66406,-104.66596,-3.763832e-11,1.2323987e-13,3.8659577,3.8659577,3.8931935,0.026675083,0.99996215,0.99996215,1.0,3.8931935,3.8659577,-0.0,-3.782412e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5676,1.0,0.0,12401.558,26.432775,-1.5871034,2.4689795e-08,1.0023401,0.0864994,-0.00020536668,-0.012698253,0.9976653,-0.00020440888,-16.699743,0.0,-234.06224,14.949744,10.673073,0.0,15.072566,229.98439,1.0,0.088322036,0.08811578,3.9287877,3.9560254,0.0,15.904037,0.79570645,318.81107,-84.748825,-3.8576975e-11,1.1900073e-13,3.9287877,3.9287877,3.9560254,0.027474659,0.99995893,0.99995893,1.0,3.9560254,3.9287877,-0.0,-4.1094718e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5678,1.0,0.0,12396.765,27.93555,-1.5871034,2.4689795e-08,1.0021718,0.0856026,-0.00019613754,-0.011845456,0.99783295,-0.00019528839,-17.184769,0.0,-248.18138,14.949744,11.526875,0.0,15.072566,229.98439,1.0,0.08665023,0.08718207,3.9916186,4.018857,0.0,15.002755,2.182013,312.6828,-64.50143,-3.9537824e-11,1.15471e-13,3.9916186,3.9916186,4.018857,0.02831695,0.9999558,0.9999558,1.0,4.018857,3.9916186,-0.0,-4.4204753e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.568,1.0,0.0,12391.871,29.32729,-1.5871034,2.4689795e-08,1.002009,0.08475722,-0.0001862147,-0.010950915,0.9979949,-0.00018546871,-17.583313,0.0,-261.29816,14.949744,12.317119,0.0,15.072566,229.98439,1.0,0.085034385,0.086300485,4.0544505,4.081689,0.0,14.036265,3.5470474,305.30554,-44.00736,-4.037217e-11,1.11538105e-13,4.0544505,4.0544505,4.081689,0.029198727,0.99995285,0.99995285,1.0,4.081689,4.0544505,-0.0,-4.7143145e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5682,1.0,0.0,12386.883,30.60307,-1.5871034,2.4689795e-08,1.0018526,0.08396624,-0.00017563715,-0.010018033,0.9981507,-0.00017498815,-17.894243,0.0,-273.35965,14.949744,13.040953,0.0,15.072566,229.98439,1.0,0.08348034,0.08547418,4.1172833,4.1445208,0.0,13.00896,4.885283,296.7108,-23.351126,-4.100559e-11,1.0669931e-13,4.1172833,4.1172833,4.1445208,0.030116634,0.9999501,0.9999501,1.0,4.1445208,4.1172833,-0.0,-4.9899485e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5684,1.0,0.0,12381.807,31.758413,-1.5871034,2.4689795e-08,1.0017031,0.08323248,-0.00016444598,-0.00905036,0.9982997,-0.00016388726,-18.116814,0.0,-284.31747,14.949744,13.695826,0.0,15.072566,229.98439,1.0,0.08199371,0.08470609,4.1801176,4.2073526,0.0,11.925446,6.1913686,286.9352,-2.6177506,-4.1401924e-11,1.0253422e-13,4.1801176,4.1801176,4.2073526,0.031067187,0.99994755,0.99994755,1.0,4.2073526,4.1801176,-0.0,-5.246408e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5686,1.0,0.0,12376.649,32.789295,-1.5871034,2.4689795e-08,1.0015609,0.08255851,-0.00015268434,-0.008051566,0.99844146,-0.00015220878,-18.250664,0.0,-294.12805,14.949744,14.279492,0.0,15.072566,229.98439,1.0,0.0805798,0.0839989,4.2429523,4.2701845,0.0,10.790515,7.4601493,276.02045,18.107613,-4.147646e-11,9.912139e-14,4.2429523,4.2429523,4.2701845,0.032046784,0.99994516,0.99994516,1.0,4.2701845,4.2429523,-0.0,-5.4827975e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5688,1.0,0.0,12371.42,33.69217,-1.5871034,2.4689795e-08,1.0014267,0.081946686,-0.00014039723,-0.0070254197,0.9985754,-0.00013999749,-18.295813,0.0,-302.7529,14.949744,14.790015,0.0,15.072566,229.98439,1.0,0.0792437,0.0833551,4.305788,4.3330164,0.0,9.609125,8.686688,264.01282,38.740063,-4.135148e-11,9.5362655e-14,4.305788,4.305788,4.3330164,0.033051733,0.999943,0.999943,1.0,4.3330164,4.305788,-0.0,-5.6982983e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.569,1.0,0.0,12366.126,34.46396,-1.5871034,2.4689795e-08,1.0013007,0.08139912,-0.00012763128,-0.005975789,0.998701,-0.00012729992,-18.252651,0.0,-310.1585,14.949744,15.225768,0.0,15.072566,229.98439,1.0,0.07799014,0.08277691,4.3686247,4.3958483,0.0,8.386368,9.866283,250.96318,59.195343,-4.1173846e-11,9.0540314e-14,4.3686247,4.3686247,4.3958483,0.03407825,0.99994105,0.99994105,1.0,4.3958483,4.3686247,-0.0,-5.8921716e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5692,1.0,0.0,12360.775,35.1021,-1.5871034,2.4689795e-08,1.0011835,0.08091769,-0.000114434704,-0.004906621,0.9988179,-0.00011416432,-18.12193,0.0,-316.31677,14.949744,15.58544,0.0,15.072566,229.98439,1.0,0.076823555,0.082266316,4.4314623,4.45868,0.0,7.1274467,10.994482,236.92657,79.390205,-4.1061255e-11,8.4841456e-14,4.4314623,4.4314623,4.45868,0.035122477,0.9999394,0.9999394,1.0,4.45868,4.4314623,-0.0,-6.0637616e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5694,1.0,0.0,12355.376,35.604523,-1.5871034,2.4689795e-08,1.0010755,0.080504015,-0.00010085697,-0.003821916,0.9989257,-0.000100640376,-17.904745,0.0,-321.20483,14.821797,15.868027,0.0,15.072566,230.0146,1.0,0.07574807,0.08182504,4.494301,4.521512,0.0,5.8376474,12.067099,221.96205,99.242775,-4.1081805e-11,7.952837e-14,4.494301,4.494301,4.521512,0.036180507,0.9999379,0.9999379,1.0,4.521512,4.494301,-0.0,-6.2124964e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5696,1.0,0.0,12349.937,35.96967,-1.5871034,2.4689795e-08,1.000977,0.08015946,-8.69487e-05,-0.002725734,0.9990239,-8.677905e-05,-17.60254,0.0,-324.8053,14.821797,16.072838,0.0,15.072566,230.0146,1.0,0.07476743,0.08145456,4.5571404,4.584344,0.0,4.5223145,13.080224,206.13237,118.67293,-4.1182315e-11,7.5569196e-14,4.5571404,4.5571404,4.584344,0.037248388,0.99993664,0.99993664,1.0,4.584344,4.5571404,-0.0,-6.33789e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5698,1.0,0.0,12344.467,36.196495,-1.5871034,2.4689795e-08,1.0008885,0.07988514,-7.276149e-05,-0.0016221621,0.99911237,-7.263238e-05,-17.217066,0.0,-327.1062,14.821797,16.199488,0.0,15.072566,230.0146,1.0,0.07388504,0.08115606,4.6199803,4.647176,0.0,3.1868298,14.030236,189.5036,137.6026,-4.1231563e-11,7.229233e-14,4.6199803,4.6199803,4.647176,0.03832214,0.9999356,0.9999356,1.0,4.647176,4.6199803,-0.0,-6.4395455e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.57,1.0,0.0,12338.975,36.284485,-1.5871034,2.4689795e-08,1.00081,0.0796819,-5.8347756e-05,-0.0005153084,0.9991906,-5.8253347e-05,-16.750395,0.0,-328.10107,14.821797,16.24789,0.0,15.072566,230.0146,1.0,0.07310391,0.08093049,4.6828213,4.7100077,0.0,1.8365849,14.91381,172.14491,155.95616,-4.118376e-11,6.9489356e-14,4.6828213,4.6828213,4.7100077,0.03939777,0.99993485,0.99993485,1.0,4.7100077,4.6828213,-0.0,-6.517152e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5702,1.0,0.0,12333.469,36.233627,-1.5871034,2.4689795e-08,1.0007421,0.07955032,-4.376043e-05,0.0005907215,0.9992585,-4.3695556e-05,-16.20488,0.0,-327.78888,14.821797,16.218258,0.0,15.072566,230.0146,1.0,0.072426714,0.08077849,4.745663,4.7728395,0.0,0.47696105,15.72792,154.1282,173.66066,-4.109041e-11,6.6325594e-14,4.745663,4.745663,4.7728395,0.04047129,0.9999343,0.9999343,1.0,4.7728395,4.745663,-0.0,-6.570492e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5704,1.0,0.0,12327.958,36.04445,-1.5871034,2.4689795e-08,1.0006847,0.07949071,-2.9052933e-05,0.0016918333,0.99931574,-2.9013188e-05,-15.583155,0.0,-326.17398,14.821797,16.111088,0.0,15.072566,230.0146,1.0,0.07185568,0.08070046,4.8085055,4.8356714,0.0,-0.8866931,16.469849,135.52779,190.6462,-4.0997733e-11,6.192599e-14,4.8085055,4.8085055,4.8356714,0.041538727,0.999934,0.999934,1.0,4.8356714,4.8085055,-0.0,-6.599434e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5706,1.0,0.0,12322.452,35.717976,-1.5871034,2.4689795e-08,1.0006382,0.07950312,-1.42788795e-05,0.002783955,0.99936223,-1.42606705e-05,-14.888106,0.0,-323.26614,14.821797,15.927164,0.0,15.072566,230.0146,1.0,0.07139268,0.0806965,4.871349,4.8985033,0.0,-2.2490811,17.137188,116.41999,206.84615,-4.0846975e-11,5.6469366e-14,4.871349,4.871349,4.8985033,0.042596143,0.99993396,0.99993396,1.0,4.8985033,4.871349,-0.0,-6.603939e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5708,1.0,0.0,12316.96,35.255756,-1.5871034,2.4689795e-08,1.0006027,0.07958733,5.080377e-07,0.003863066,0.9993977,5.074259e-07,-14.122861,0.0,-319.0803,14.821797,15.6675415,0.0,15.072566,230.0146,1.0,0.07103915,0.08076645,4.9341927,4.961335,0.0,-3.604978,17.727839,96.88289,222.19742,-4.046093e-11,5.0658964e-14,4.9341927,4.9341927,4.961335,0.043639638,0.99993414,0.99993414,1.0,4.961335,4.9341927,-0.0,-6.584059e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.571,1.0,0.0,12311.49,34.659836,-1.5871034,2.4689795e-08,1.0005783,0.07974286,1.52542625e-05,0.0049251956,0.9994221,1.52366365e-05,-13.290768,0.0,-313.63663,14.821797,15.33354,0.0,15.072566,230.0146,1.0,0.07079615,0.08090987,4.997037,5.024167,0.0,-4.949248,18.240015,76.9959,236.64072,-4.0153297e-11,4.5398615e-14,4.997037,4.997037,5.024167,0.04466538,0.9999346,0.9999346,1.0,5.024167,4.997037,-0.0,-6.539932e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5712,1.0,0.0,12306.051,33.93276,-1.5871034,2.4689795e-08,1.0005649,0.079968944,2.9906556e-05,0.0059664524,0.99943537,2.9872794e-05,-12.395379,0.0,-306.9602,14.821797,14.926733,0.0,15.072566,230.0146,1.0,0.0706643,0.08112605,5.0598817,5.0869985,0.0,-6.27686,18.67224,56.839474,250.12073,-4.0225507e-11,4.113402e-14,5.0598817,5.0598817,5.0869985,0.045669623,0.99993527,0.99993527,1.0,5.0869985,5.0598817,-0.0,-6.4717875e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5714,1.0,0.0,12300.651,33.077557,-1.5871034,2.4689795e-08,1.0005628,0.08026459,4.441218e-05,0.0069830283,0.9994376,4.4362234e-05,-11.4404335,0.0,-299.08105,14.821797,14.448942,0.0,15.072566,230.0146,1.0,0.07064383,0.081414014,5.122727,5.1498303,0.0,-7.582905,19.023338,36.49471,262.58633,-4.0527193e-11,3.685933e-14,5.122727,5.122727,5.1498303,0.046648685,0.9999362,0.9999362,1.0,5.1498303,5.122727,-0.0,-6.379942e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5716,1.0,0.0,12295.3,32.09773,-1.5871034,2.4689795e-08,1.0005717,0.08062852,5.871905e-05,0.007971214,0.9994286,5.8651967e-05,-10.429839,0.0,-290.0338,14.821797,13.902224,0.0,15.072566,230.0146,1.0,0.07073453,0.08177253,5.185573,5.212662,0.0,-8.862606,19.292444,16.043037,273.99078,-4.0810435e-11,3.2158646e-14,5.185573,5.185573,5.212662,0.047599006,0.99993736,0.99993736,1.0,5.212662,5.185573,-0.0,-6.2647974e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5718,1.0,0.0,12290.005,30.99723,-1.5871034,2.4689795e-08,1.0005918,0.08105923,7.2775925e-05,0.008927418,0.9994086,7.2689865e-05,-9.367652,0.0,-279.8577,14.821797,13.288857,0.0,15.072566,230.0146,1.0,0.07093581,0.08220008,5.2484193,5.275494,0.0,-10.111333,19.478985,-4.4341207,284.2918,-4.0907028e-11,2.727032e-14,5.2484193,5.2484193,5.275494,0.04851713,0.9999387,0.9999387,1.0,5.275494,5.2484193,-0.0,-6.12684e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.572,1.0,0.0,12284.775,29.780464,-1.5871034,2.4689795e-08,1.0006227,0.081554964,8.653254e-05,0.009848175,0.9993776,8.6424865e-05,-8.258068,0.0,-268.59607,14.821797,12.611341,0.0,15.072566,230.0146,1.0,0.071246654,0.082694925,5.3112655,5.338326,0.0,-11.324614,19.582682,-24.85569,293.45175,-4.0928684e-11,2.3752002e-14,5.3112655,5.3112655,5.338326,0.04939973,0.99994034,0.99994034,1.0,5.338326,5.3112655,-0.0,-5.966638e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5722,1.0,0.0,12279.617,28.452255,-1.5871034,2.4689795e-08,1.0006646,0.08211371,9.993985e-05,0.010730162,0.9993358,9.980714e-05,-7.1053977,0.0,-256.29648,14.821797,11.8723755,0.0,15.072566,230.0146,1.0,0.071665645,0.08325506,5.3741126,5.401158,0.0,-12.498145,19.603542,-45.141266,301.43774,-4.085885e-11,2.0882086e-14,5.3741126,5.3741126,5.401158,0.050243627,0.9999421,0.9999421,1.0,5.401158,5.3741126,-0.0,-5.784841e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5724,1.0,0.0,12274.539,27.017832,-1.5871034,2.4689795e-08,1.000717,0.082733266,0.0001129501,0.011570198,0.99928343,0.0001127883,-5.9140577,0.0,-243.01021,14.821797,11.074851,0.0,15.072566,230.0146,1.0,0.07219097,0.08387826,5.4369597,5.4639897,0.0,-13.627799,19.541857,-65.211426,308.22162,-4.0695378e-11,1.7123816e-14,5.4369597,5.4369597,5.4639897,0.05104579,0.99994415,0.99994415,1.0,5.4639897,5.4369597,-0.0,-5.5821743e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5726,1.0,0.0,12269.549,25.482805,-1.5871034,2.4689795e-08,1.00078,0.08341118,0.00012551708,0.012365278,0.99922067,0.00012532152,-4.688552,0.0,-228.7922,14.821797,10.221848,0.0,15.072566,230.0146,1.0,0.072820425,0.084562056,5.499807,5.5268216,0.0,-14.709634,19.398186,-84.98802,313.78024,-4.0491974e-11,1.4599257e-14,5.499807,5.499807,5.5268216,0.051803343,0.9999464,0.9999464,1.0,5.5268216,5.499807,-0.0,-5.359438e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5728,1.0,0.0,12264.652,23.853151,-1.5871034,2.4689795e-08,1.000853,0.084144786,0.00013759619,0.013112564,0.9991477,0.00013736176,-3.433458,0.0,-213.7007,14.821797,9.316612,0.0,15.072566,230.0146,1.0,0.07355144,0.08530376,5.562654,5.5896535,0.0,-15.739898,19.173355,-104.39449,318.0952,-4.0297737e-11,1.3225973e-14,5.562654,5.562654,5.5896535,0.05251359,0.9999488,0.9999488,1.0,5.5896535,5.562654,-0.0,-5.117504e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.573,1.0,0.0,12259.857,22.135181,-1.5871034,2.4689795e-08,1.0009359,0.08493125,0.00014914463,0.013809403,0.9990649,0.00014886585,-2.153415,0.0,-197.797,14.821797,8.3625555,0.0,15.072566,230.0146,1.0,0.074381046,0.086100504,5.6255016,5.6524854,0.0,-16.715038,18.868454,-123.35613,321.15314,-4.012403e-11,1.09710985e-14,5.6255016,5.6255016,5.6524854,0.053174008,0.9999514,0.9999514,1.0,5.6524854,5.6255016,-0.0,-4.857312e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5732,1.0,0.0,12255.168,20.33552,-1.5871034,2.4689795e-08,1.0010284,0.08576751,0.00016012158,0.014453333,0.99897265,0.00015979275,-0.85310835,0.0,-181.1452,14.821797,7.363239,0.0,15.072566,230.0146,1.0,0.075305946,0.08694919,5.688349,5.7153172,0.0,-17.63171,18.484818,-141.80035,322.94556,-3.9994185e-11,8.486926e-15,5.688349,5.688349,5.7153172,0.053782284,0.9999542,0.9999542,1.0,5.7153172,5.688349,-0.0,-4.5798657e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5734,1.0,0.0,12250.593,18.461079,-1.5871034,2.4689795e-08,1.00113,0.08665036,0.00017048822,0.015042106,0.9988712,0.00017010354,0.4627413,0.0,-163.81195,14.821797,6.322365,0.0,15.072566,230.0146,1.0,0.07632248,0.08784655,5.7511964,5.778149,0.0,-18.48677,18.024029,-159.6569,323.46887,-3.9878125e-11,6.1620567e-15,5.7511964,5.7511964,5.778149,0.054336283,0.99995714,0.99995714,1.0,5.778149,5.7511964,-0.0,-4.286229e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5736,1.0,0.0,12246.135,16.519032,-1.5871034,2.4689795e-08,1.0012405,0.087576404,0.00018020798,0.015573667,0.998761,0.00017976172,1.7893901,0.0,-145.86613,14.821797,5.2437654,0.0,15.072566,230.0146,1.0,0.077426665,0.08878912,5.8140435,5.840981,0.0,-19.277294,17.487904,-176.85822,322.72437,-3.9779298e-11,2.4017918e-15,5.8140435,5.8140435,5.840981,0.054834083,0.99996024,0.99996024,1.0,5.840981,5.8140435,-0.0,-3.977524e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5738,1.0,0.0,12241.8,14.516783,-1.5871034,2.4689795e-08,1.0013592,0.08854212,0.00018924668,0.016046194,0.9986425,0.00018873325,3.122083,0.0,-127.37862,14.821797,4.1313915,0.0,15.072566,230.0146,1.0,0.0786142,0.08977333,5.87689,5.903813,0.0,-20.000576,16.878492,-193.3395,320.7181,-3.961867e-11,-1.971136e-15,5.87689,5.87689,5.903813,0.055273987,0.99996346,0.99996346,1.0,5.903813,5.87689,-0.0,-3.654923e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.574,1.0,0.0,12237.593,12.46194,-1.5871034,2.4689795e-08,1.001486,0.08954382,0.00019757256,0.016458075,0.9985162,0.00019698667,4.4560637,0.0,-108.42194,14.821797,2.989305,0.0,15.072566,230.0146,1.0,0.07988048,0.09079541,5.9397373,5.966645,0.0,-20.654129,16.198065,-209.03899,317.46094,-3.929258e-11,-5.4912125e-15,5.9397373,5.9397373,5.966645,0.0556545,0.9999668,0.9999668,1.0,5.966645,5.9397373,-0.0,-3.319648e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5742,1.0,0.0,12233.517,10.3622875,-1.5871034,2.4689795e-08,1.00162,0.09057771,0.00020515638,0.01680794,0.9983825,0.00020449325,5.7865877,0.0,-89.0701,14.821797,1.8216639,0.0,15.072566,230.0146,1.0,0.081220634,0.09185149,6.002584,6.0294766,0.0,-21.235693,15.449104,-223.89818,312.9683,-3.8906905e-11,-7.9037025e-15,6.002584,6.002584,6.0294766,0.055974364,0.99997026,0.99997026,1.0,6.0294766,6.002584,-0.0,-2.972963e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5744,1.0,0.0,12229.576,8.225753,-1.5871034,2.4689795e-08,1.0017611,0.09163987,0.00021197164,0.017094638,0.9982419,0.00021122699,7.108929,0.0,-69.39819,14.821797,0.6327151,0.0,15.072566,230.0146,1.0,0.08262952,0.09293757,6.06543,6.0923085,0.0,-21.743237,14.634306,-237.86198,307.2602,-3.8565377e-11,-1.04187035e-14,6.06543,6.06543,6.0923085,0.056232538,0.99997383,0.99997383,1.0,6.0923085,6.06543,-0.0,-2.6161719e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5746,1.0,0.0,12225.773,6.060378,-1.5871034,2.4689795e-08,1.0019085,0.09272631,0.00021799456,0.01731727,0.9980951,0.00021716484,8.418395,0.0,-49.482197,14.821797,-0.5732179,0.0,15.072566,230.0146,1.0,0.08410175,0.09404955,6.128276,6.1551404,0.0,-22.174961,13.756566,-250.87889,300.36108,-3.8298035e-11,-1.3858758e-14,6.128276,6.128276,6.1551404,0.05642822,0.99997747,0.99997747,1.0,6.1551404,6.128276,-0.0,-2.250612e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5748,1.0,0.0,12222.111,3.8742886,-1.5871034,2.4689795e-08,1.0020617,0.09383294,0.00022320428,0.017475164,0.99794245,0.00022228673,9.710332,0.0,-29.39867,14.821797,-1.7917461,0.0,15.072566,230.0146,1.0,0.08563172,0.09518326,6.191121,6.2179723,0.0,-22.529306,12.818975,-262.90106,292.2997,-3.811294e-11,-1.6218394e-14,6.191121,6.191121,6.2179723,0.05656084,0.9999812,0.9999812,1.0,6.2179723,6.191121,-0.0,-1.8776496e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.575,1.0,0.0,12218.592,1.6756638,-1.5871034,2.4689795e-08,1.0022202,0.09495562,0.0002275828,0.0175679,0.99778473,0.0002265756,10.980138,0.0,-9.224495,14.821797,-3.0184262,0.0,15.072566,230.0146,1.0,0.08721363,0.09633444,6.253966,6.2808037,0.0,-22.804953,11.824815,-273.88455,283.10907,-3.7855136e-11,-1.8222088e-14,6.253966,6.253966,6.2808037,0.056630068,0.99998504,0.99998504,1.0,6.2808037,6.253966,-0.0,-1.4986754e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5752,1.0,0.0,12215.216,-0.52729493,-1.5871034,2.4689795e-08,1.0023832,0.096090145,0.00023111519,0.017595293,0.9976224,0.0002300175,12.223273,0.0,10.963395,14.821797,-4.248772,0.0,14.99256,230.0146,1.0,0.088841476,0.097498775,0.03362506,0.06045045,0.0,-23.000818,10.777545,-283.78943,272.82605,-3.7339232e-11,-2.0094008e-14,0.03362506,0.03362506,0.06045045,0.056635797,0.99998885,0.99998885,1.0,0.06045045,0.03362506,-0.0,-1.1150988e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5754,1.0,0.0,12211.985,-2.726395,-1.5871034,2.4689795e-08,1.0025504,0.097232275,0.00023378954,0.017557407,0.99745613,0.0002326016,13.435271,0.0,31.088278,14.821797,-5.4782667,0.0,14.99256,230.0146,1.0,0.09050914,0.09867193,0.096468836,0.123282306,0.0,-23.116076,9.680805,-292.57977,261.4915,-3.661077e-11,-1.9186182e-14,0.096468836,0.096468836,0.123282306,0.056578167,0.9999927,0.9999927,1.0,0.123282306,0.096468836,-0.0,-7.283431e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5756,1.0,0.0,12208.9,-4.913482,-1.5871034,2.4689795e-08,1.0027208,0.098377764,0.00023559706,0.017454538,0.9972865,0.00023432024,14.611745,0.0,51.073895,14.821797,-6.702375,0.0,14.99256,230.0146,1.0,0.09221034,0.09984954,0.159312,0.18611416,0.0,-23.150145,8.538401,-300.22388,249.14998,-3.583483e-11,-1.4619479e-14,0.159312,0.159312,0.18611416,0.056457553,0.9999966,0.9999966,1.0,0.18611416,0.159312,-0.0,-3.3984018e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5758,1.0,0.0,12205.96,-7.0804725,-1.5871034,2.4689795e-08,1.002894,0.09952237,0.00023653214,0.017287238,0.99711424,0.00023516898,15.748404,0.0,70.84471,14.821797,-7.916556,0.0,14.99256,230.0146,1.0,0.093938686,0.10102722,0.22215448,0.24894601,0.0,-23.102703,7.3542986,-306.69427,235.84956,-3.503992e-11,-9.241125e-15,0.22215448,0.22215448,0.24894601,0.056274556,1.0000005,1.0000005,1.0,0.24894601,0.22215448,0.0,4.897466e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.576,1.0,0.0,12203.164,-9.219381,-1.5871034,2.4689795e-08,1.0030694,0.100661844,0.00023659236,0.017056283,0.99693996,0.00023514661,16.84106,0.0,90.32615,14.821797,-9.116277,0.0,14.99256,230.0146,1.0,0.095687725,0.10220061,0.2849963,0.31177786,0.0,-22.973682,6.132622,-311.96786,221.64171,-3.4162968e-11,-4.776954e-15,0.2849963,0.2849963,0.31177786,0.05603001,1.0000044,1.0000044,1.0,0.31177786,0.2849963,0.0,4.3666787e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5762,1.0,0.0,12200.513,-11.322351,-1.5871034,2.4689795e-08,1.0032462,0.10179198,0.00023577843,0.016762683,0.99676424,0.00023425506,17.885647,0.0,109.44484,14.821797,-10.297025,0.0,14.99256,230.0146,1.0,0.09745091,0.10336539,0.34783736,0.3746097,0.0,-22.763285,4.877637,-316.02588,206.58102,-3.316825e-11,-1.6198763e-15,0.34783736,0.34783736,0.3746097,0.05572498,1.0000082,1.0000082,1.0,0.3746097,0.34783736,0.0,8.21813e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5764,1.0,0.0,12198.002,-13.381685,-1.5871034,2.4689795e-08,1.0034238,0.102908626,0.0002340943,0.016407691,0.9965878,0.0002324995,18.87822,0.0,128.12886,14.821797,-11.454325,0.0,14.99256,230.0146,1.0,0.09922169,0.10451725,0.41067764,0.43744156,0.0,-22.47197,3.593749,-318.85397,190.72511,-3.2231634e-11,4.346342e-16,0.41067764,0.41067764,0.43744156,0.055360734,1.000012,1.000012,1.0,0.43744156,0.41067764,0.0,1.2029955e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5766,1.0,0.0,12195.631,-15.389868,-1.5871034,2.4689795e-08,1.0036016,0.104007676,0.00023154721,0.01599277,0.9964113,0.00022988832,19.814983,0.0,146.30795,14.821797,-12.583751,0.0,14.99256,230.0146,1.0,0.100993484,0.10565196,0.47351715,0.5002734,0.0,-22.100473,2.2854912,-320.4423,174.13435,-3.1529713e-11,1.8726804e-15,0.47351715,0.47351715,0.5002734,0.054938786,1.0000157,1.0000157,1.0,0.5002734,0.47351715,0.0,1.5788184e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5768,1.0,0.0,12193.397,-17.339598,-1.5871034,2.4689795e-08,1.0037787,0.1050851,0.00022814747,0.015519607,0.9962355,0.00022643298,20.69229,0.0,163.91377,14.821797,-13.68094,0.0,14.99256,230.0146,1.0,0.10275973,0.10676537,0.53635585,0.5631053,0.0,-21.649803,0.9575142,-320.78546,156.8717,-3.1255474e-11,2.658291e-15,0.53635585,0.53635585,0.5631053,0.05446083,1.0000194,1.0000194,1.0,0.5631053,0.53635585,0.0,1.9479072e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.577,1.0,0.0,12191.297,-19.223816,-1.5871034,2.4689795e-08,1.0039548,0.10613696,0.00022390863,0.014990102,0.9960608,0.00022214807,21.506662,0.0,180.88005,14.821797,-14.741612,0.0,14.99256,230.0146,1.0,0.10451388,0.1078534,0.59919363,0.6259371,0.0,-21.121239,-0.38542295,-319.88257,139.0025,-3.1248667e-11,2.8510773e-15,0.59919363,0.59919363,0.6259371,0.053928785,1.0000231,1.0000231,1.0,0.6259371,0.59919363,0.0,2.3089144e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5772,1.0,0.0,12189.327,-21.03572,-1.5871034,2.4689795e-08,1.0041288,0.10715943,0.00021884729,0.014406354,0.99588805,0.00021705123,22.254807,0.0,197.14288,14.821797,-15.761585,0.0,14.99256,230.0146,1.0,0.10624949,0.10891207,0.66203064,0.688769,0.0,-20.51634,-1.7384661,-317.73712,120.59425,-3.1292625e-11,2.5569945e-15,0.66203064,0.66203064,0.688769,0.05334475,1.0000266,1.0000266,1.0,0.688769,0.66203064,0.0,2.660525e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5774,1.0,0.0,12187.482,-22.768806,-1.5871034,2.4689795e-08,1.0043006,0.10814879,0.00021298317,0.013770665,0.9957178,0.00021116302,22.933626,0.0,212.64087,14.821797,-16.736788,0.0,14.99256,230.0146,1.0,0.10796016,0.10993757,0.7248667,0.75160086,0.0,-19.836948,-3.0966778,-314.35724,101.71637,-3.1222e-11,1.8188125e-15,0.7248667,0.7248667,0.75160086,0.05271103,1.00003,1.00003,1.0,0.75160086,0.7248667,0.0,3.0014608e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5776,1.0,0.0,12185.76,-24.41687,-1.5871034,2.4689795e-08,1.004469,0.10910146,0.00020633895,0.013085519,0.99555075,0.00020450694,23.540228,0.0,227.31537,14.821797,-17.663277,0.0,14.99256,230.0146,1.0,0.109639615,0.11092615,0.7877019,0.8144327,0.0,-19.085176,-4.4550505,-309.75537,82.44001,-3.101555e-11,7.585118e-16,0.7877019,0.7877019,0.8144327,0.052030087,1.0000333,1.0000333,1.0,0.8144327,0.7877019,0.0,3.3304856e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5778,1.0,0.0,12184.153,-25.97405,-1.5871034,2.4689795e-08,1.0046339,0.11001401,0.00019894027,0.012353572,0.99538743,0.00019710926,24.071949,0.0,241.11064,14.821797,-18.537258,0.0,14.99256,230.0146,1.0,0.11128171,0.11187426,0.85053617,0.87726456,0.0,-18.263428,-5.808522,-303.94843,62.837788,-3.072332e-11,-5.296039e-16,0.85053617,0.85053617,0.87726456,0.05130456,1.0000365,1.0000365,1.0,0.87726456,0.85053617,0.0,3.646409e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.578,1.0,0.0,12182.658,-27.434835,-1.5871034,2.4689795e-08,1.0047944,0.110883154,0.00019081557,0.01157766,0.9952285,0.00018899898,24.526365,0.0,253.97406,14.821797,-19.3551,0.0,14.99256,230.0146,1.0,0.11288046,0.11277848,0.9133695,0.9400964,0.0,-17.374374,-7.151992,-296.95764,42.983593,-3.0456384e-11,-2.1580176e-15,0.9133695,0.9133695,0.9400964,0.05053726,1.0000395,1.0000395,1.0,0.9400964,0.9133695,0.0,3.948091e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5782,1.0,0.0,12181.269,-28.794083,-1.5871034,2.4689795e-08,1.0049498,0.11170579,0.00018199603,0.010760755,0.9950745,0.00018020761,24.901304,0.0,265.85632,14.821797,-20.113352,0.0,14.99256,230.0146,1.0,0.11443004,0.11363558,0.97620195,1.0029283,0.0,-16.420969,-8.480335,-288.80865,22.952312,-3.0232174e-11,-3.870666e-15,0.97620195,0.97620195,1.0029283,0.04973112,1.0000423,1.0000423,1.0,1.0029283,0.97620195,0.0,4.234447e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5784,1.0,0.0,12179.979,-30.047043,-1.5871034,2.4689795e-08,1.0050998,0.11247897,0.00017251546,0.009905995,0.99492604,0.00017076924,25.194859,0.0,276.71158,14.821797,-20.808756,0.0,14.99256,230.0146,1.0,0.115924835,0.11444248,1.0390334,1.0657601,0.0,-15.406435,-9.7884245,-279.5312,2.8196127,-3.0140564e-11,-5.8674557e-15,1.0390334,1.0390334,1.0657601,0.04888923,1.0000451,1.0000451,1.0,1.0657601,1.0390334,0.0,4.5044493e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5786,1.0,0.0,12178.781,-31.189375,-1.5871034,2.4689795e-08,1.0052437,0.11319998,0.00016241019,0.009016638,0.99478364,0.00016072021,25.405409,0.0,286.49756,14.821797,-21.43827,0.0,14.99256,230.0146,1.0,0.117359444,0.11519635,1.101864,1.1285919,0.0,-14.334265,-11.071144,-269.15924,-17.338318,-3.009989e-11,-7.590454e-15,1.101864,1.101864,1.1285919,0.048014794,1.0000476,1.0000476,1.0,1.1285919,1.101864,0.0,4.7571346e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5788,1.0,0.0,12177.67,-32.217155,-1.5871034,2.4689795e-08,1.005381,0.11386626,0.00015171888,0.008096059,0.99464774,0.00015009915,25.531626,0.0,295.17587,14.821797,-21.999083,0.0,14.99256,230.0146,1.0,0.11872869,0.11589451,1.1646937,1.1914238,0.0,-13.208209,-12.323416,-257.73087,-37.445015,-3.00949e-11,-9.420193e-15,1.1646937,1.1646937,1.1914238,0.04711113,1.00005,1.00005,1.0,1.1914238,1.1646937,0.0,4.9916034e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.579,1.0,0.0,12176.638,-33.12689,-1.5871034,2.4689795e-08,1.0055113,0.114475496,0.00014048237,0.0071477434,0.99451894,0.00013894662,25.572487,0.0,302.71204,14.821797,-22.488628,0.0,14.99256,230.0146,1.0,0.120027676,0.11653452,1.2275225,1.2542557,0.0,-12.032272,-13.540214,-245.28804,-57.424,-3.0116337e-11,-1.2063554e-14,1.2275225,1.2275225,1.2542557,0.046181668,1.0000521,1.0000521,1.0,1.2542557,1.2275225,0.0,5.207026e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5792,1.0,0.0,12175.678,-33.91554,-1.5871034,2.4689795e-08,1.005634,0.115025565,0.00012874366,0.006175277,0.99439764,0.00012730516,25.52729,0.0,309.0756,14.821797,-22.904602,0.0,14.99256,230.0146,1.0,0.12125175,0.11711416,1.2903503,1.3170875,0.0,-10.810703,-14.716587,-231.87657,-77.19903,-3.0168e-11,-1.468263e-14,1.2903503,1.2903503,1.3170875,0.045229893,1.000054,1.000054,1.0,1.3170875,1.2903503,0.0,5.4026452e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5794,1.0,0.0,12174.781,-34.580505,-1.5871034,2.4689795e-08,1.0057485,0.11551456,0.00011654758,0.005182319,0.9942843,0.000115219074,25.395664,0.0,314.2404,14.821797,-23.244972,0.0,14.99256,230.0146,1.0,0.122396566,0.11763141,1.3531774,1.3799194,0.0,-9.547978,-15.847686,-217.54604,-96.69437,-3.0332528e-11,-1.7034342e-14,1.3531774,1.3531774,1.3799194,0.044259403,1.0000558,1.0000558,1.0,1.3799194,1.3531774,0.0,5.5777775e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5796,1.0,0.0,12173.942,-35.119663,-1.5871034,2.4689795e-08,1.0058547,0.11594087,0.00010394067,0.004172593,0.9941793,0.00010273418,25.177576,0.0,318.18454,14.821797,-23.507998,0.0,14.99256,230.0146,1.0,0.12345808,0.11808455,1.4160036,1.4427512,0.0,-8.248797,-16.928778,-202.34952,-115.83503,-3.0516045e-11,-1.9489911e-14,1.4160036,1.4160036,1.4427512,0.043273825,1.0000573,1.0000573,1.0,1.4427512,1.4160036,0.0,5.731817e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5798,1.0,0.0,12173.152,-35.531353,-1.5871034,2.4689795e-08,1.0059522,0.11630302,9.09711e-05,0.0031498813,0.994083,8.989774e-05,24.873339,0.0,320.89062,14.821797,-23.692238,0.0,14.99256,230.0146,1.0,0.124432564,0.118472025,1.4788289,1.505583,0.0,-6.9180603,-17.955278,-186.34357,-134.54707,-3.0569446e-11,-2.2235828e-14,1.4788289,1.4788289,1.505583,0.042276848,1.0000587,1.0000587,1.0,1.505583,1.4788289,0.0,5.864238e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.58,1.0,0.0,12172.402,-35.81439,-1.5871034,2.4689795e-08,1.0060405,0.116599865,7.7688324e-05,0.0021179973,0.9939958,7.675821e-05,24.483624,0.0,322.3458,14.821797,-23.79657,0.0,14.99256,230.0146,1.0,0.12531662,0.118792586,1.5416534,1.5684149,0.0,-5.5608554,-18.922768,-169.58794,-152.75784,-3.044162e-11,-2.5464716e-14,1.5416534,1.5416534,1.5684149,0.041272197,1.0000597,1.0000597,1.0,1.5684149,1.5416534,0.0,5.9745948e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5802,1.0,0.0,12171.686,-35.968052,-1.5871034,2.4689795e-08,1.0061193,0.11683046,6.4142914e-05,0.0010807851,0.99391794,6.336505e-05,24.009457,0.0,322.54175,14.821797,-23.82019,0.0,14.99256,230.0146,1.0,0.12610722,0.119045205,1.6044772,1.6312468,0.0,-4.18244,-19.827017,-152.14546,-170.39629,-3.017689e-11,-2.930871e-14,1.6044772,1.6044772,1.6312468,0.0402636,1.0000607,1.0000607,1.0,1.6312468,1.6044772,0.0,6.0625243e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5804,1.0,0.0,12170.993,-35.992107,-1.5871034,2.4689795e-08,1.0061883,0.116994105,5.0386483e-05,4.2098996e-05,0.99384975,4.976861e-05,23.45223,0.0,321.47495,14.821797,-23.762627,0.0,14.99256,230.0146,1.0,0.12680162,0.119229116,1.6673001,1.6940787,0.0,-2.78822,-20.664011,-134.08182,-187.39314,-2.977661e-11,-3.2881785e-14,1.6673001,1.6673001,1.6940787,0.039254807,1.0000613,1.0000613,1.0,1.6940787,1.6673001,0.0,6.127749e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5806,1.0,0.0,12170.316,-35.886803,-1.5871034,2.4689795e-08,1.0062474,0.117090374,3.6471363e-05,-0.0009942154,0.9937914,3.6019897e-05,22.813702,0.0,319.1466,14.821797,-23.623749,0.0,14.99256,230.0146,1.0,0.12739752,0.11934382,1.7301224,1.7569104,0.0,-1.3837296,-21.429972,-115.46533,-203.68129,-2.918027e-11,-3.6186366e-14,1.7301224,1.7301224,1.7569104,0.03824955,1.0000618,1.0000618,1.0,1.7569104,1.7301224,0.0,6.170075e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5808,1.0,0.0,12169.648,-35.65285,-1.5871034,2.4689795e-08,1.0062963,0.117119074,2.2450415e-05,-0.0020243288,0.99374306,2.2170352e-05,22.095987,0.0,315.56274,14.821797,-23.403772,0.0,14.99256,230.0146,1.0,0.12789296,0.11938904,1.7929441,1.8197423,0.0,0.025392694,-22.12138,-96.36678,-219.19595,-2.8311884e-11,-3.9711778e-14,1.7929441,1.7929441,1.8197423,0.037251532,1.0000619,1.0000619,1.0,1.8197423,1.7929441,0.0,6.189396e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.581,1.0,0.0,12168.9795,-35.29143,-1.5871034,2.4689795e-08,1.0063349,0.11708027,8.3768355e-06,-0.0030444476,0.993705,8.271703e-06,21.301567,0.0,310.73413,14.821797,-23.103256,0.0,14.99256,230.0146,1.0,0.12828633,0.1193648,1.855765,1.8825742,0.0,1.4334285,-22.734997,-76.859116,-233.87502,-2.7180829e-11,-4.2533543e-14,1.855765,1.855765,1.8825742,0.036264442,1.0000619,1.0000619,1.0,1.8825742,1.855765,0.0,6.185688e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5812,1.0,0.0,12168.302,-34.8042,-1.5871034,2.4689795e-08,1.006363,0.11697426,-5.69604e-06,-0.004050817,0.99367726,-5.6242384e-06,20.433279,0.0,304.67645,14.821797,-22.72312,0.0,14.99256,230.0146,1.0,0.12857646,0.11927135,1.9185854,1.9454061,0.0,2.8346047,-23.267885,-57.01719,-247.65926,-2.5688549e-11,-4.5291472e-14,1.9185854,1.9185854,1.9454061,0.03529189,1.0000616,1.0000616,1.0,1.9454061,1.9185854,0.0,6.1590166e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5814,1.0,0.0,12167.607,-34.19326,-1.5871034,2.4689795e-08,1.0063806,0.11680161,-1.971496e-05,-0.0050397515,0.9936599,-1.9465764e-05,19.494308,0.0,297.41016,14.821797,-22.264622,0.0,14.99256,230.0146,1.0,0.1287625,0.11910922,1.9814053,2.0082378,0.0,4.22312,-23.717428,-36.917572,-260.49258,-2.3902724e-11,-4.8641294e-14,1.9814053,1.9814053,2.0082378,0.034337446,1.0000612,1.0000612,1.0,2.0082378,1.9814053,0.0,6.109531e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5816,1.0,0.0,12166.888,-33.461163,-1.5871034,2.4689795e-08,1.0063875,0.11656313,-3.3627064e-05,-0.006007632,0.99365306,-3.320156e-05,18.488178,0.0,288.9605,14.821797,-21.729382,0.0,14.99256,230.0146,1.0,0.12884402,0.11887918,2.0442247,2.0710697,0.0,5.5931735,-24.081352,-16.638205,-272.3223,-2.2037504e-11,-5.1235824e-14,2.0442247,2.0442247,2.0710697,0.033404596,1.0000603,1.0000603,1.0,2.0710697,2.0442247,0.0,6.037465e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5818,1.0,0.0,12166.136,-32.610905,-1.5871034,2.4689795e-08,1.0063839,0.11625986,-4.737994e-05,-0.0069509353,0.9936566,-4.6780748e-05,17.418743,0.0,279.35754,14.821797,-21.119356,0.0,14.99256,230.0146,1.0,0.128821,0.118582234,2.1070435,2.1339016,0.0,6.938992,-24.357735,3.7418585,-283.0994,-2.0513837e-11,-5.3967742e-14,2.1070435,2.1070435,2.1339016,0.03249674,1.0000595,1.0000595,1.0,2.1339016,2.1070435,0.0,5.9431375e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.582,1.0,0.0,12165.343,-31.645899,-1.5871034,2.4689795e-08,1.0063697,0.11589308,-6.0921924e-05,-0.007866222,0.9936706,-6.0153165e-05,16.29017,0.0,268.63593,14.821797,-20.436846,0.0,14.99256,230.0146,1.0,0.12869377,0.11821966,2.169862,2.1967335,0.0,8.25486,-24.545029,24.142756,-292.7787,-1.9352192e-11,-5.7351246e-14,2.169862,2.169862,2.1967335,0.03161717,1.0000583,1.0000583,1.0,2.1967335,2.169862,0.0,5.8269492e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5822,1.0,0.0,12164.501,-30.56998,-1.5871034,2.4689795e-08,1.006345,0.115464315,-7.420225e-05,-0.008750185,0.9936949,-7.3269504e-05,15.106923,0.0,256.83496,14.821797,-19.68448,0.0,14.99256,230.0146,1.0,0.12846306,0.11779296,2.23268,2.2595654,0.0,9.535147,-24.64207,44.484123,-301.3191,-1.8228183e-11,-6.077257e-14,2.23268,2.23268,2.2595654,0.030769074,1.0000569,1.0000569,1.0,2.2595654,2.23268,0.0,5.6893816e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5824,1.0,0.0,12163.604,-29.387373,-1.5871034,2.4689795e-08,1.0063101,0.114975296,-8.717142e-05,-0.009599629,0.9937295,-8.608163e-05,13.873748,0.0,243.99835,14.821797,-18.865213,0.0,14.99256,230.0146,1.0,0.12812999,0.11730386,2.295498,2.3223972,0.0,10.774341,-24.648088,64.6854,-308.68378,-1.6910142e-11,-6.417206e-14,2.295498,2.295498,2.3223972,0.029955508,1.0000553,1.0000553,1.0,2.3223972,2.295498,0.0,5.530995e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5826,1.0,0.0,12162.644,-28.102686,-1.5871034,2.4689795e-08,1.0062648,0.11442798,-9.978113e-05,-0.010411499,0.9937741,-9.854255e-05,12.595648,0.0,230.17426,14.821797,-17.982306,0.0,14.99256,230.0146,1.0,0.12769604,0.116754346,2.3583157,2.385229,0.0,11.967073,-24.562721,84.66619,-314.84045,-1.553989e-11,-6.7258245e-14,2.3583157,2.3583157,2.385229,0.029179402,1.0000535,1.0000535,1.0,2.385229,2.3583157,0.0,5.3524273e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5828,1.0,0.0,12161.613,-26.72089,-1.5871034,2.4689795e-08,1.0062096,0.11382454,-0.00011198469,-0.011182875,0.99382865,-0.00011060677,11.2778635,0.0,215.41493,14.821797,-17.03932,0.0,14.99256,230.0146,1.0,0.12716308,0.11614659,2.421133,2.4480608,0.0,13.1081505,-24.386015,104.34652,-319.76147,-1.4290291e-11,-6.997092e-14,2.421133,2.421133,2.4480608,0.028443528,1.0000515,1.0000515,1.0,2.4480608,2.421133,0.0,5.154389e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.583,1.0,0.0,12160.507,-25.247303,-1.5871034,2.4689795e-08,1.0061446,0.113167346,-0.00012373707,-0.011911008,0.99389285,-0.00012223033,9.925849,0.0,199.77673,14.821797,-16.040092,0.0,14.99256,230.0146,1.0,0.12653331,0.11548298,2.4839504,2.5108926,0.0,14.192582,-24.118431,123.647255,-323.424,-1.335403e-11,-7.295353e-14,2.4839504,2.4839504,2.5108926,0.027750518,1.0000494,1.0000494,1.0,2.5108926,2.4839504,0.0,4.937663e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5832,1.0,0.0,12159.317,-23.687565,-1.5871034,2.4689795e-08,1.0060701,0.11245896,-0.00013499513,-0.012593316,0.99396646,-0.00013337105,8.545246,0.0,183.31982,14.821797,-14.988726,0.0,14.99256,230.0146,1.0,0.12580933,0.11476611,2.5467675,2.5737245,0.0,15.215606,-23.76085,142.49037,-325.81018,-1.2620674e-11,-7.60163e-14,2.5467675,2.5467675,2.5737245,0.027102815,1.0000471,1.0000471,1.0,2.5737245,2.5467675,0.0,4.7031008e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5834,1.0,0.0,12158.039,-22.047619,-1.5871034,2.4689795e-08,1.0059863,0.11170214,-0.00014571783,-0.013227382,0.9940492,-0.00014398871,7.141853,0.0,166.10796,14.821797,-13.889568,0.0,14.99256,230.0146,1.0,0.124994025,0.11399877,2.6095846,2.6365564,0.0,16.17272,-23.314571,160.79933,-326.9073,-1.1957758e-11,-7.8692254e-14,2.6095846,2.6095846,2.6365564,0.026502721,1.0000445,1.0000445,1.0,2.6365564,2.6095846,0.0,4.4516168e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5836,1.0,0.0,12156.667,-20.333694,-1.5871034,2.4689795e-08,1.0058938,0.1108998,-0.00015586629,-0.0138109755,0.99414074,-0.00015404512,5.721601,0.0,148.20828,14.821797,-12.747189,0.0,14.99256,230.0146,1.0,0.12409066,0.11318393,2.6724017,2.6993883,0.0,17.059702,-22.781301,178.49937,-326.70767,-1.1195498e-11,-8.2213004e-14,2.6724017,2.6724017,2.6993883,0.025952332,1.0000418,1.0000418,1.0,2.6993883,2.6724017,0.0,4.184189e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5838,1.0,0.0,12155.194,-18.55227,-1.5871034,2.4689795e-08,1.0057926,0.11005501,-0.00016540397,-0.014342071,0.9942407,-0.00016350424,4.2905226,0.0,129.69112,14.821797,-11.566359,0.0,14.99256,230.0146,1.0,0.12310279,0.11232471,2.735219,2.7622201,0.0,17.872635,-22.163158,195.51791,-325.20905,-1.0202863e-11,-8.637613e-14,2.735219,2.735219,2.7622201,0.025453556,1.000039,1.000039,1.0,2.7622201,2.735219,0.0,3.9018505e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.584,1.0,0.0,12153.617,-16.71007,-1.5871034,2.4689795e-08,1.0056834,0.10917101,-0.00017429685,-0.014818823,0.9943487,-0.0001723324,2.8547194,0.0,110.62957,14.821797,-10.352028,0.0,14.99256,230.0146,1.0,0.1220343,0.1114244,2.7980363,2.825052,0.0,18.607935,-21.462654,211.78482,-322.4144,-9.114558e-12,-9.055222e-14,2.7980363,2.7980363,2.825052,0.025008123,1.000036,1.000036,1.0,2.825052,2.7980363,0.0,3.60569e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5842,1.0,0.0,12151.931,-14.814015,-1.5871034,2.4689795e-08,1.0055665,0.10825116,-0.00018251345,-0.015239603,0.9944643,-0.00018049838,1.4203323,0.0,91.09936,14.821797,-9.1093,0.0,14.99256,230.0146,1.0,0.12088932,0.11048644,2.860854,2.887884,0.0,19.262362,-20.682695,227.23276,-318.33212,-8.245069e-12,-9.471513e-14,2.860854,2.860854,2.887884,0.024617543,1.000033,1.000033,1.0,2.887884,2.860854,0.0,3.2968434e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5844,1.0,0.0,12150.131,-12.87122,-1.5871034,2.4689795e-08,1.0054424,0.10729898,-0.00019002511,-0.015602993,0.99458706,-0.0001879735,-0.0064907493,0.0,71.17842,14.821797,-7.843407,0.0,14.99256,230.0146,1.0,0.1196723,0.10951439,2.923672,2.9507158,0.0,19.833046,-19.826555,241.79749,-312.97592,-7.583239e-12,-9.898881e-14,2.923672,2.923672,2.9507158,0.024283135,1.0000298,1.0000298,1.0,2.9507158,2.923672,0.0,2.9764924e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5846,1.0,0.0,12148.215,-10.888948,-1.5871034,2.4689795e-08,1.0053114,0.106318034,-0.0001968059,-0.015907787,0.9947166,-0.0001947318,-1.4196273,0.0,50.946663,14.821797,-6.559684,0.0,14.99256,230.0146,1.0,0.11838792,0.108511925,2.98649,3.0135477,0.0,20.317495,-18.897867,255.4182,-306.36487,-7.042694e-12,-1.0285609e-13,2.98649,2.98649,3.0135477,0.024005992,1.0000265,1.0000265,1.0,3.0135477,2.98649,0.0,2.6458583e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5848,1.0,0.0,12146.179,-8.874601,-1.5871034,2.4689795e-08,1.0051743,0.10531205,-0.00020283282,-0.016153,0.9948523,-0.00020074997,-2.813012,0.0,30.485569,14.821797,-5.2635407,0.0,14.99256,230.0146,1.0,0.117041096,0.10748284,3.0493085,3.0763793,0.0,20.713621,-17.900608,268.03775,-298.52332,-6.549714e-12,-1.0559783e-13,3.0493085,3.0493085,3.0763793,0.023787003,1.000023,1.000023,1.0,3.0763793,3.0493085,0.0,2.3061984e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.585,1.0,0.0,12144.02,-6.835679,-1.5871034,2.4689795e-08,1.0050313,0.1042848,-0.00020808581,-0.016337866,0.99499375,-0.00020600758,-4.1806674,0.0,9.877878,14.821797,-3.9604378,0.0,14.99256,230.0146,1.0,0.115636975,0.106431,3.1121273,3.1392112,0.0,21.019737,-16.83907,279.603,-289.4809,-6.1513984e-12,-1.0777813e-13,3.1121273,3.1121273,3.1392112,0.023626832,1.0000196,1.0000196,1.0,3.1392112,3.1121273,0.0,1.9587997e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5852,1.0,0.0,12141.735,-4.779759,-1.5871034,2.4689795e-08,1.0048833,0.10324013,-0.0002125479,-0.016461855,0.9951404,-0.0002104871,-5.516738,0.0,-10.792778,14.821797,-2.6558557,0.0,14.99256,230.0146,1.0,0.11418089,0.10536037,3.1749465,3.202043,0.0,21.23458,-15.71784,290.06506,-279.27228,-5.887957e-12,-1.097659e-13,3.1749465,3.1749465,3.202043,0.023525938,1.0000161,1.0000161,1.0,3.202043,3.1749465,0.0,1.6049751e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5854,1.0,0.0,12139.325,-2.714465,-1.5871034,2.4689795e-08,1.0047307,0.10218197,-0.00021620514,-0.016524652,0.99529153,-0.00021417397,-6.815517,0.0,-31.44224,14.821797,-1.3552709,0.0,14.99256,230.0146,1.0,0.11267837,0.10427493,3.2377665,3.264875,0.0,21.3573,-14.541783,299.37946,-267.93723,-5.7318052e-12,-1.0805552e-13,3.2377665,3.2377665,3.264875,0.023484545,1.0000125,1.0000125,1.0,3.264875,3.2377665,0.0,1.2460582e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5856,1.0,0.0,12136.787,-0.6474419,-1.5871034,2.4689795e-08,1.004574,0.10111426,-0.00021904675,-0.016526174,0.9954468,-0.00021705659,-8.071479,0.0,-51.986195,14.821797,-0.064127386,0.0,14.99256,230.0146,1.0,0.11113509,0.10317875,3.3005867,3.3277068,0.0,21.387486,-13.316008,307.50653,-255.52032,-5.56688e-12,-9.563328e-14,3.3005867,3.3005867,3.3277068,0.023502667,1.0000088,1.0000088,1.0,3.3277068,3.3005867,0.0,8.833979e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5858,1.0,0.0,12134.12,1.4136739,-1.5871034,2.4689795e-08,1.0044138,0.10004097,-0.00022106504,-0.01646656,0.9956055,-0.00021912639,-9.279304,0.0,-72.34055,14.821797,1.2121896,0.0,14.99256,230.0146,1.0,0.10955686,0.10207592,3.3634076,3.3905387,0.0,21.325146,-12.045842,314.41138,-242.07083,-5.233839e-12,-7.7823985e-14,3.3634076,3.3634076,3.3905387,0.023580085,1.0000051,1.0000051,1.0,3.3905387,3.3634076,0.0,5.1835336e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.586,1.0,0.0,12131.324,3.4612827,-1.5871034,2.4689795e-08,1.0042509,0.09896609,-0.00022225546,-0.01634618,0.9957671,-0.0002203779,-10.433909,0.0,-92.42182,14.821797,2.4683795,0.0,14.99256,230.0146,1.0,0.10794961,0.10097053,3.426229,3.4533706,0.0,21.170715,-10.736806,320.06433,-227.6425,-4.7273648e-12,-6.1472074e-14,3.426229,3.426229,3.4533706,0.023716377,1.0000015,1.0000015,1.0,3.4533706,3.426229,0.0,1.5228893e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5862,1.0,0.0,12128.399,5.487849,-1.5871034,2.4689795e-08,1.0040857,0.0978936,-0.00022261663,-0.016165633,0.99593097,-0.00022080865,-11.530472,0.0,-112.14749,14.821797,3.699252,0.0,14.99256,230.0146,1.0,0.10631935,0.09986668,3.4890513,3.5162024,0.0,20.925053,-9.394582,324.44083,-212.29333,-4.1982516e-12,-4.9701467e-14,3.4890513,3.4890513,3.5162024,0.023910891,0.99999785,0.99999785,1.0,3.5162024,3.4890513,-0.0,-2.134311e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5864,1.0,0.0,12125.347,7.4859295,-1.5871034,2.4689795e-08,1.0039188,0.09682747,-0.00022215022,-0.015925726,0.9960965,-0.00022041929,-12.56445,0.0,-131.4364,14.821797,4.8997498,0.0,14.99256,230.0146,1.0,0.104672186,0.09876845,3.5518742,3.5790343,0.0,20.589432,-8.024981,327.5218,-196.08537,-3.7372085e-12,-4.052681e-14,3.5518742,3.5518742,3.5790343,0.024162771,0.9999942,0.9999942,1.0,3.5790343,3.5518742,-0.0,-5.7744764e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5866,1.0,0.0,12122.167,9.448199,-1.5871034,2.4689795e-08,1.0037509,0.095771626,-0.00022086108,-0.015627488,0.996263,-0.00021921347,-13.5316105,0.0,-150.20914,14.821797,6.064975,0.0,14.99256,230.0146,1.0,0.10301425,0.0976799,3.6146977,3.641866,0.0,20.165527,-6.633917,329.2935,-179.08435,-3.45063e-12,-3.442036e-14,3.6146977,3.6146977,3.641866,0.024470948,0.99999064,0.99999064,1.0,3.641866,3.6146977,-0.0,-9.384119e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5868,1.0,0.0,12118.862,11.36748,-1.5871034,2.4689795e-08,1.0035827,0.09472996,-0.00021875704,-0.015272168,0.99643004,-0.00021719791,-14.428039,0.0,-168.38834,14.821797,7.1902065,0.0,14.99256,230.0146,1.0,0.10135171,0.09660502,3.677522,3.7046978,0.0,19.655413,-5.2273746,329.74783,-161.35951,-3.3500756e-12,-2.891954e-14,3.677522,3.677522,3.7046978,0.024834141,0.99998707,0.99998707,1.0,3.7046978,3.677522,-0.0,-1.2949902e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
