Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.587,1.0,0.0,12115.434,13.236767,-1.587664,-1.381865e-07,1.0034148,0.09370627,-0.00021584897,-0.0148612205,0.9965968,-0.00021438234,-15.250164,0.0,-185.89911,14.821797,8.270926,0.0,14.99256,230.0146,1.0,0.09969072,0.095547765,3.740347,3.7675297,0.0,19.061539,-3.8113759,328.8823,-142.9832,-3.3532662e-12,-2.2737156e-14,3.740347,3.740347,3.7675297,0.025250874,0.99998355,0.99998355,1.0,3.7675297,3.740347,-0.0,-1.6458695e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5872,1.0,0.0,12111.885,15.049251,-1.587664,-1.381865e-07,1.0032476,0.09270433,-0.00021215064,-0.014396291,0.9967628,-0.00021077933,-15.994771,0.0,-202.66934,14.821797,9.302834,0.0,14.99256,230.0146,1.0,0.09803743,0.09451201,3.8031728,3.8303616,0.0,18.386723,-2.3919506,326.69998,-124.03064,-3.2912065e-12,-1.8623212e-14,3.8031728,3.8031728,3.8303616,0.025719479,0.9999801,0.9999801,1.0,3.8303616,3.8031728,-0.0,-1.9897616e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5874,1.0,0.0,12108.219,16.798347,-1.587664,-1.381865e-07,1.003082,0.091727786,-0.00020767872,-0.01387924,0.9969274,-0.00020640447,-16.659014,0.0,-218.63004,14.821797,10.281866,0.0,14.99256,230.0146,1.0,0.096397944,0.09350152,3.8659995,3.8931935,0.0,17.63412,-0.97510755,323.20953,-104.57948,-3.0614979e-12,-1.5671255e-14,3.8659995,3.8659995,3.8931935,0.026238099,0.99997675,0.99997675,1.0,3.8931935,3.8659995,-0.0,-2.3254084e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5876,1.0,0.0,12104.438,18.47772,-1.587664,-1.381865e-07,1.0029185,0.09078018,-0.00020245262,-0.013312103,0.99709,-0.00020127605,-17.240421,0.0,-233.71565,14.821797,11.204213,0.0,14.99256,230.0146,1.0,0.094778284,0.09252,3.9288268,3.9560254,0.0,16.807224,0.43319723,318.4252,-84.709564,-2.7484237e-12,-1.3857158e-14,3.9288268,3.9288268,3.9560254,0.026804687,0.9999735,0.9999735,1.0,3.9560254,3.9288268,-0.0,-2.6515861e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5878,1.0,0.0,12100.548,20.0813,-1.587664,-1.381865e-07,1.0027577,0.08986497,-0.00019649442,-0.0126971,0.9972499,-0.00019541517,-17.736914,0.0,-247.86433,14.821797,12.066335,0.0,14.99256,230.0146,1.0,0.093184404,0.091570996,3.9916553,4.018857,0.0,15.909824,1.8270885,312.36682,-64.50247,-2.5097624e-12,-1.1995658e-14,3.9916553,3.9916553,4.018857,0.027417041,0.9999703,0.9999703,1.0,4.018857,3.9916553,-0.0,-2.96711e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.588,1.0,0.0,12096.552,21.603315,-1.587664,-1.381865e-07,1.0026001,0.08898545,-0.00018982886,-0.012036622,0.99740666,-0.00018884557,-18.146793,0.0,-261.01828,14.821797,12.864969,0.0,14.99256,230.0146,1.0,0.091622144,0.09065795,4.0544844,4.081689,0.0,14.945995,3.200799,305.05948,-44.041183,-2.2317497e-12,-1.0868951e-14,4.0544844,4.0544844,4.081689,0.028072773,0.9999673,0.9999673,1.0,4.081689,4.0544844,-0.0,-3.2708387e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5882,1.0,0.0,12092.455,23.038303,-1.587664,-1.381865e-07,1.0024463,0.0881448,-0.00018248304,-0.011333219,0.99755967,-0.0001815935,-18.468767,0.0,-273.12393,14.821797,13.597145,0.0,14.99256,230.0146,1.0,0.0900972,0.089784145,4.1173143,4.1445208,0.0,13.92007,4.5486975,296.53366,-23.40973,-1.8283372e-12,-1.0540128e-14,4.1173143,4.1173143,4.1445208,0.02876936,0.99996436,0.99996436,1.0,4.1445208,4.1173143,-0.0,-3.5616777e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5884,1.0,0.0,12088.262,24.381138,-1.587664,-1.381865e-07,1.0022969,0.08734605,-0.00017448647,-0.010589609,0.9977084,-0.00017368767,-18.701927,0.0,-284.13223,14.821797,14.260195,0.0,14.99256,230.0146,1.0,0.08861511,0.088952735,4.1801453,4.2073526,0.0,12.836616,5.8653126,286.825,-2.6927695,-1.4898663e-12,-1.05601825e-14,4.1801453,4.1801453,4.2073526,0.029504124,0.9999616,0.9999616,1.0,4.2073526,4.1801453,-0.0,-3.8385842e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5886,1.0,0.0,12083.979,25.627043,-1.587664,-1.381865e-07,1.0021524,0.08659202,-0.00016587092,-0.009808634,0.9978522,-0.00016515916,-18.845764,0.0,-293.99884,14.821797,14.851756,0.0,14.99256,230.0146,1.0,0.08718128,0.08816669,4.242977,4.2701845,0.0,11.700408,7.1453567,275.97406,18.02478,-1.2597331e-12,-1.0626192e-14,4.242977,4.242977,4.2701845,0.030274251,0.999959,0.999959,1.0,4.2701845,4.242977,-0.0,-4.1005707e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5888,1.0,0.0,12079.61,26.771614,-1.587664,-1.381865e-07,1.0020133,0.08588543,-0.00015667018,-0.008993277,0.9979906,-0.0001560412,-18.900152,0.0,-302.68433,14.821797,15.369782,0.0,14.99256,230.0146,1.0,0.085800886,0.08742881,4.3058095,4.3330164,0.0,10.516404,8.383748,264.0262,38.658123,-1.1495404e-12,-1.1507965e-14,4.3058095,4.3058095,4.3330164,0.031076804,0.99995655,0.99995655,1.0,4.3330164,4.3058095,-0.0,-4.3467073e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.589,1.0,0.0,12075.163,27.810831,-1.587664,-1.381865e-07,1.0018803,0.085228756,-0.0001469201,-0.008146641,0.9981232,-0.00014636914,-18.865353,0.0,-310.1543,14.821797,15.812542,0.0,14.99256,230.0146,1.0,0.0844789,0.08674171,4.3686433,4.3958483,0.0,9.289721,9.575633,251.03134,59.122967,-1.097625e-12,-1.2820242e-14,4.3686433,4.3686433,4.3958483,0.031908736,0.9999542,0.9999542,1.0,4.3958483,4.3686433,-0.0,-4.5761262e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5892,1.0,0.0,12070.645,28.741076,-1.587664,-1.381865e-07,1.0017536,0.08462433,-0.00013665827,-0.0072719366,0.9982495,-0.00013618024,-18.741999,0.0,-316.3796,14.821797,16.178627,0.0,14.99256,230.0146,1.0,0.08322009,0.086107805,4.4314775,4.45868,0.0,8.025599,10.716399,237.0437,79.3359,-8.4555475e-13,-1.3765068e-14,4.4314775,4.4314775,4.45868,0.032766894,0.99995214,0.99995214,1.0,4.45868,4.4314775,-0.0,-4.7880247e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5894,1.0,0.0,12066.061,29.55914,-1.587664,-1.381865e-07,1.0016338,0.084074244,-0.00012592402,-0.0063724667,0.9983689,-0.00012551357,-18.531088,0.0,-321.33636,14.682421,16.466946,0.0,14.99256,230.04704,1.0,0.08202893,0.08552933,4.494313,4.521512,0.0,6.729388,11.801699,222.1216,99.21477,-3.1343127e-13,-1.4573647e-14,4.494313,4.494313,4.521512,0.033648036,0.9999502,0.9999502,1.0,4.521512,4.494313,-0.0,-4.981666e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5896,1.0,0.0,12061.417,30.262241,-1.587664,-1.381865e-07,1.0015211,0.08358042,-0.00011475816,-0.0054516294,0.99848115,-0.00011440982,-18.23397,0.0,-325.0061,14.682421,16.676731,0.0,14.99256,230.04704,1.0,0.08090969,0.08500826,4.5571485,4.584344,0.0,5.4065137,12.827457,206.3271,118.679016,4.341713e-13,-1.5962209e-14,4.5571485,4.5571485,4.584344,0.034548845,0.99994844,0.99994844,1.0,4.584344,4.5571485,-0.0,-5.1563846e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5898,1.0,0.0,12056.724,30.848032,-1.587664,-1.381865e-07,1.0014162,0.083144546,-0.0001032029,-0.0045128786,0.99858576,-0.00010291121,-17.852343,0.0,-327.37582,14.682421,16.80753,0.0,14.99256,230.04704,1.0,0.07986633,0.08454643,4.6199856,4.647176,0.0,4.062453,13.78989,189.72577,137.65005,1.2371988e-12,-1.7101644e-14,4.6199856,4.6199856,4.647176,0.035465937,0.9999469,0.9999469,1.0,4.647176,4.6199856,-0.0,-5.311587e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.59,1.0,0.0,12051.985,31.314606,-1.587664,-1.381865e-07,1.0013193,0.0827681,-9.1301685e-05,-0.0035597389,0.99868244,-9.106126e-05,-17.38822,0.0,-328.43796,14.682421,16.859205,0.0,14.99256,230.04704,1.0,0.07890252,0.08414538,4.6828227,4.7100077,0.0,2.7027087,14.685512,172.38635,156.05159,2.156755e-12,-1.7721234e-14,4.6828227,4.6828227,4.7100077,0.036395878,0.9999455,0.9999455,1.0,4.7100077,4.6828227,-0.0,-5.4467524e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5902,1.0,0.0,12047.211,31.660505,-1.587664,-1.381865e-07,1.0012307,0.08245231,-7.909901e-05,-0.0025957748,0.9987708,-7.8904675e-05,-16.843931,0.0,-328.1904,14.682421,16.831928,0.0,14.99256,230.04704,1.0,0.07802163,0.083806455,4.7456613,4.7728395,0.0,1.3327891,15.511143,154.38046,173.80994,3.2671648e-12,-1.823261e-14,4.7456613,4.7456613,4.7728395,0.03733519,0.9999444,0.9999444,1.0,4.7728395,4.7456613,-0.0,-5.561437e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5904,1.0,0.0,12042.407,31.884727,-1.587664,-1.381865e-07,1.0011508,0.08219823,-6.664025e-05,-0.0016245815,0.9988505,-6.648713e-05,-16.222101,0.0,-326.6366,14.682421,16.726171,0.0,14.99256,230.04704,1.0,0.077226736,0.08353076,4.8085003,4.8356714,0.0,-0.041819755,16.26392,135.78223,190.85437,4.3952468e-12,-2.0062573e-14,4.8085003,4.8085003,4.8356714,0.03828037,0.99994344,0.99994344,1.0,4.8356714,4.8085003,-0.0,-5.6552737e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5906,1.0,0.0,12037.582,31.986723,-1.587664,-1.381865e-07,1.0010798,0.08200663,-5.3971566e-05,-0.0006497743,0.99892133,-5.3855198e-05,-15.525627,0.0,-323.7853,14.682421,16.542707,0.0,14.99256,230.04704,1.0,0.07652055,0.08331916,4.87134,4.8985033,0.0,-1.4156741,16.941301,116.66796,207.11734,5.6242237e-12,-2.212971e-14,4.87134,4.87134,4.8985033,0.03922791,0.9999427,0.9999427,1.0,4.8985033,4.87134,-0.0,-5.7279725e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5908,1.0,0.0,12032.744,31.966402,-1.587664,-1.381865e-07,1.0010179,0.08187808,-4.113964e-05,0.00032502302,0.9989831,-4.105601e-05,-14.75767,0.0,-319.65063,14.682421,16.282593,0.0,14.99256,230.04704,1.0,0.07590548,0.08317228,4.9341803,4.961335,0.0,-2.783394,17.541065,97.11582,222.5348,6.9574615e-12,-2.3961624e-14,4.9341803,4.9341803,4.961335,0.040174287,0.9999422,0.9999422,1.0,4.961335,4.9341803,-0.0,-5.779323e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.591,1.0,0.0,12027.9,31.824133,-1.587664,-1.381865e-07,1.0009655,0.0818129,-2.8191605e-05,0.0012962056,0.9990355,-2.8137247e-05,-13.921631,0.0,-314.2519,14.682421,15.947166,0.0,14.99256,230.04704,1.0,0.07538358,0.083090514,4.9970217,5.024167,0.0,-4.139684,18.061316,77.205475,237.04642,8.148685e-12,-2.5970638e-14,4.9970217,4.9970217,5.024167,0.041116003,0.9999419,0.9999419,1.0,5.024167,4.9970217,-0.0,-5.8091944e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5912,1.0,0.0,12023.06,31.560732,-1.587664,-1.381865e-07,1.0009224,0.081811175,-1.5174818e-05,0.0022601828,0.99907833,-1.5146859e-05,-13.0211315,0.0,-307.6136,14.682421,15.538033,0.0,14.99256,230.04704,1.0,0.07495656,0.083073996,5.059863,5.0869985,0.0,-5.4793506,18.500483,57.017708,250.59586,9.089689e-12,-2.802272e-14,5.059863,5.059863,5.0869985,0.042049576,0.9999418,0.9999418,1.0,5.0869985,5.059863,-0.0,-5.8175345e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5914,1.0,0.0,12018.229,31.177477,-1.587664,-1.381865e-07,1.0008892,0.08187276,-2.1367773e-06,0.003213399,0.9991116,-2.1329824e-06,-12.059998,0.0,-299.76505,14.682421,15.057058,0.0,14.99256,230.04704,1.0,0.07462577,0.08312264,5.1227055,5.1498303,0.0,-6.797321,18.857319,36.63411,263.13092,9.707883e-12,-2.9889458e-14,5.1227055,5.1227055,5.1498303,0.042971566,0.99994195,0.99994195,1.0,5.1498303,5.1227055,-0.0,-5.804371e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5916,1.0,0.0,12013.415,30.676079,-1.587664,-1.381865e-07,1.0008656,0.081997275,1.0875188e-05,0.0041523483,0.99913514,1.0856386e-05,-11.042241,0.0,-290.7405,14.682421,14.506357,0.0,14.99256,230.04704,1.0,0.074392185,0.08323611,5.1855483,5.212662,0.0,-8.088658,19.1309,16.136702,274.6038,9.878645e-12,-3.1571757e-14,5.1855483,5.1855483,5.212662,0.04387859,0.9999423,0.9999423,1.0,5.212662,5.1855483,-0.0,-5.7698107e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5918,1.0,0.0,12008.628,30.058697,-1.587664,-1.381865e-07,1.0008519,0.0821841,2.381396e-05,0.005073588,0.9991489,2.377344e-05,-9.972038,0.0,-280.57877,14.682421,13.88828,0.0,14.99256,230.04704,1.0,0.07425645,0.08341382,5.2483916,5.275494,0.0,-9.3485775,19.320616,-4.392407,284.97116,9.726299e-12,-3.3170637e-14,5.2483916,5.2483916,5.275494,0.04476732,0.99994284,0.99994284,1.0,5.275494,5.2483916,-0.0,-5.714039e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.592,1.0,0.0,12003.874,29.32791,-1.587664,-1.381865e-07,1.0008479,0.08243239,3.663275e-05,0.0059737465,0.99915284,3.657071e-05,-8.853715,0.0,-269.32303,14.682421,13.205403,0.0,14.99256,230.04704,1.0,0.074218825,0.08365496,5.311235,5.338326,0.0,-10.572457,19.426172,-24.871355,294.19437,9.3537825e-12,-3.5643377e-14,5.311235,5.311235,5.338326,0.045634508,0.9999436,0.9999436,1.0,5.338326,5.311235,-0.0,-5.6373177e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5922,1.0,0.0,11999.162,28.48672,-1.587664,-1.381865e-07,1.0008538,0.08274109,4.9285398e-05,0.006849543,0.99914694,4.920135e-05,-7.691723,0.0,-257.0207,14.682421,12.460519,0.0,14.99256,230.04704,1.0,0.07427921,0.08395848,5.374079,5.401158,0.0,-11.7558565,19.447578,-45.218864,302.23956,9.015264e-12,-3.8902997e-14,5.374079,5.374079,5.401158,0.046477,0.9999446,0.9999446,1.0,5.401158,5.374079,-0.0,-5.5399858e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5924,1.0,0.0,11994.497,27.53853,-1.587664,-1.381865e-07,1.0008694,0.083108895,6.172642e-05,0.0076977853,0.9991313,6.1619234e-05,-6.49063,0.0,-243.72314,14.682421,11.656617,0.0,14.99256,230.04704,1.0,0.07443715,0.0843231,5.4369235,5.4639897,0.0,-12.894517,19.385147,-65.35458,309.07773,8.760933e-12,-4.207331e-14,5.4369235,5.4369235,5.4639897,0.047291722,0.99994576,0.99994576,1.0,5.4639897,5.4369235,-0.0,-5.422457e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5926,1.0,0.0,11989.888,26.487139,-1.587664,-1.381865e-07,1.0008948,0.0835343,7.391122e-05,0.0085154055,0.99910605,7.3779134e-05,-5.2550955,0.0,-229.48544,14.682421,10.796881,0.0,14.99256,230.04704,1.0,0.07469182,0.08474734,5.4997683,5.5268216,0.0,-13.984385,19.239481,-85.19937,314.6848,8.618293e-12,-4.4302483e-14,5.4997683,5.4997683,5.5268216,0.04807573,0.99994713,0.99994713,1.0,5.5268216,5.4997683,-0.0,-5.285217e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5928,1.0,0.0,11985.342,25.33672,-1.587664,-1.381865e-07,1.0009297,0.08401559,8.579623e-05,0.00929944,0.9990712,8.563692e-05,-3.9898586,0.0,-214.36612,14.682421,9.884669,0.0,14.99256,230.04704,1.0,0.07504205,0.08522946,5.5626135,5.5896535,0.0,-15.021608,19.011467,-104.675644,319.04175,8.549349e-12,-4.6052036e-14,5.5626135,5.5626135,5.5896535,0.048826195,0.99994874,0.99994874,1.0,5.5896535,5.5626135,-0.0,-5.1288236e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.593,1.0,0.0,11980.864,24.091805,-1.587664,-1.381865e-07,1.0009739,0.08455086,9.7338954e-05,0.010047073,0.99902695,9.714962e-05,-2.6997182,0.0,-198.4269,14.682421,8.923506,0.0,14.99256,230.04704,1.0,0.075486295,0.08576753,5.6254587,5.6524854,0.0,-16.002554,18.70227,-123.707634,322.13452,8.505632e-12,-4.8778656e-14,5.6254587,5.6254587,5.6524854,0.049540415,0.99995047,0.99995047,1.0,5.6524854,5.6254587,-0.0,-4.9539027e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5932,1.0,0.0,11976.462,22.757267,-1.587664,-1.381865e-07,1.0010275,0.08513798,0.000108498294,0.010755619,0.99897355,0.00010827567,-1.3895209,0.0,-181.73242,14.682421,7.9170675,0.0,14.99256,230.04704,1.0,0.0760227,0.08635945,5.688304,5.7153172,0.0,-16.923807,18.313328,-142.2217,323.95413,8.5724405e-12,-5.2129484e-14,5.688304,5.688304,5.7153172,0.05021583,0.9999524,0.9999524,1.0,5.7153172,5.688304,-0.0,-4.7611462e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5934,1.0,0.0,11972.142,21.338303,-1.587664,-1.381865e-07,1.00109,0.085774645,0.00011923455,0.0114225475,0.9989111,0.000118975026,-0.064144045,0.0,-164.34996,14.682421,6.869172,0.0,14.99256,230.04704,1.0,0.07664905,0.087002866,5.7511497,5.778149,0.0,-17.782183,17.846327,-160.14658,324.49655,8.679714e-12,-5.4000275e-14,5.7511497,5.7511497,5.778149,0.05085003,0.99995446,0.99995446,1.0,5.778149,5.7511497,-0.0,-4.55131e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5936,1.0,0.0,11967.909,19.84041,-1.587664,-1.381865e-07,1.0011613,0.086458385,0.00012950959,0.0120454915,0.99884,0.00012920928,1.2715179,0.0,-146.34915,14.682421,5.783764,0.0,14.99256,230.04704,1.0,0.0773628,0.08769529,5.813995,5.840981,0.0,-18.574732,17.303213,-177.41362,323.7628,8.7855105e-12,-5.5183255e-14,5.813995,5.813995,5.840981,0.05144078,0.9999567,0.9999567,1.0,5.840981,5.813995,-0.0,-4.3252112e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5938,1.0,0.0,11963.77,18.269365,-1.587664,-1.381865e-07,1.0012412,0.08718655,0.00013928699,0.01262225,0.99876034,0.00013894188,2.6125674,0.0,-127.80167,14.682421,4.6649055,0.0,14.99256,230.04704,1.0,0.07816111,0.088434026,5.8768406,5.903813,0.0,-19.298737,16.686169,-193.95708,321.75876,8.83369e-12,-5.6849985e-14,5.8768406,5.8768406,5.903813,0.05198598,0.9999592,0.9999592,1.0,5.903813,5.8768406,-0.0,-4.083723e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.594,1.0,0.0,11959.728,16.631207,-1.587664,-1.381865e-07,1.0013291,0.08795633,0.00014853216,0.013150797,0.99867266,0.0001481381,3.9541166,0.0,-108.78097,14.682421,3.5167608,0.0,14.99256,230.04704,1.0,0.07904082,0.08921623,5.939686,5.966645,0.0,-19.951725,15.997608,-209.7143,318.49527,8.834609e-12,-5.827609e-14,5.939686,5.939686,5.966645,0.05248373,0.99996173,0.99996173,1.0,5.966645,5.939686,-0.0,-3.8277733e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5942,1.0,0.0,11955.79,14.9321995,-1.587664,-1.381865e-07,1.0014248,0.08876478,0.00015721243,0.013629295,0.9985772,0.00015676537,5.2913003,0.0,-89.36198,14.682421,2.343587,0.0,14.99256,230.04704,1.0,0.079998456,0.09003889,6.0025315,6.0294766,0.0,-20.53147,15.24017,-224.62589,313.98785,8.8623405e-12,-6.023924e-14,6.0025315,6.0025315,6.0294766,0.0529323,0.9999644,0.9999644,1.0,6.0294766,6.0025315,-0.0,-3.558341e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5944,1.0,0.0,11951.959,13.178825,-1.587664,-1.381865e-07,1.001528,0.0896088,0.00016529721,0.014056094,0.99847424,0.0001647932,6.619289,0.0,-69.62082,14.682421,1.1497195,0.0,14.99256,230.04704,1.0,0.08103031,0.090898864,6.0653768,6.0923085,0.0,-21.035992,14.416703,-238.636,308.2568,9.029168e-12,-6.2080644e-14,6.0653768,6.0653768,6.0923085,0.053330153,0.9999672,0.9999672,1.0,6.0923085,6.0653768,-0.0,-3.2764518e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5946,1.0,0.0,11948.24,11.377747,-1.587664,-1.381865e-07,1.0016383,0.090485185,0.00017275808,0.014429738,0.9983644,0.00017219341,7.933298,0.0,-49.634483,14.682421,-0.060438517,0.0,14.99256,230.04704,1.0,0.08213236,0.091792874,6.128222,6.1551404,0.0,-21.463564,13.530266,-251.69241,301.3269,9.493596e-12,-6.4007834e-14,6.128222,6.128222,6.1551404,0.053675935,0.9999702,0.9999702,1.0,6.1551404,6.128222,-0.0,-2.9831739e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5948,1.0,0.0,11944.636,9.535788,-1.587664,-1.381865e-07,1.0017551,0.0913906,0.00017956887,0.014748975,0.9982479,0.00017894019,9.228603,0.0,-29.480587,14.682421,-1.2824293,0.0,14.99256,230.04704,1.0,0.08330037,0.09271753,6.1910667,6.2179723,0.0,-21.81271,12.584107,-263.74677,293.22736,1.0235746e-11,-6.7669604e-14,6.1910667,6.1910667,6.2179723,0.053968497,0.9999732,0.9999732,1.0,6.2179723,6.1910667,-0.0,-2.6796155e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.595,1.0,0.0,11941.15,7.659902,-1.587664,-1.381865e-07,1.0018781,0.09232163,0.00018570574,0.015012753,0.9981253,0.00018501013,10.500547,0.0,-9.237052,14.682421,-2.5117528,0.0,14.99256,230.04704,1.0,0.08452984,0.093669325,6.253911,6.2808037,0.0,-22.082212,11.581665,-274.75464,283.9917,1.0873206e-11,-7.155665e-14,6.253911,6.253911,6.2808037,0.054206885,0.99997634,0.99997634,1.0,6.2808037,6.253911,-0.0,-2.3669194e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5952,1.0,0.0,11937.785,5.7571545,-1.587664,-1.381865e-07,1.0020069,0.09327475,0.0001911474,0.015220239,0.9979971,0.00019038246,11.744556,0.0,11.018167,14.682421,-3.7438788,0.0,14.99256,230.04704,1.0,0.085816085,0.09464468,0.03357013,0.06045045,0.0,-22.27111,10.526554,-284.67572,273.65756,1.10885745e-11,-7.3247066e-14,0.03357013,0.03357013,0.06045045,0.05439035,0.99997956,0.99997956,1.0,0.06045045,0.03357013,-0.0,-2.0462592e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5954,1.0,0.0,11934.544,3.834686,-1.587664,-1.381865e-07,1.0021409,0.09424638,0.00019587493,0.0153707955,0.9978637,0.00019503894,12.956145,0.0,31.207352,14.682421,-4.97426,0.0,14.99256,230.04704,1.0,0.087154195,0.09563991,0.09641398,0.123282306,0.0,-22.378702,9.422556,-293.4739,262.26657,1.0845855e-11,-7.418438e-14,0.09641398,0.09641398,0.123282306,0.054518342,0.99998283,0.99998283,1.0,0.123282306,0.09641398,-0.0,-1.718835e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5956,1.0,0.0,11931.428,1.8996917,-1.587664,-1.381865e-07,1.0022795,0.09523288,0.00019987216,0.015464009,0.99772567,0.00019896404,14.130934,0.0,51.253304,14.682421,-6.1983433,0.0,14.99256,230.04704,1.0,0.08853909,0.09665127,0.1592574,0.18611416,0.0,-22.404547,8.273613,-301.11743,249.86412,1.03838335e-11,-7.497082e-14,0.1592574,0.1592574,0.18611416,0.054590534,0.9999861,0.9999861,1.0,0.18611416,0.1592574,-0.0,-1.3858692e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5958,1.0,0.0,11928.438,-0.040608168,-1.587664,-1.381865e-07,1.0024223,0.09623057,0.00020312543,0.015499679,0.99758345,0.0002021449,15.264653,0.0,71.079605,14.682421,-7.4115863,0.0,14.99256,230.04704,1.0,0.08996552,0.097675,0.22210036,0.24894601,0.0,-22.34847,7.0838175,-307.5788,236.4992,9.941041e-12,-7.581787e-14,0.22210036,0.22210036,0.24894601,0.05460679,0.9999895,0.9999895,1.0,0.24894601,0.22210036,-0.0,-1.0486015e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.596,1.0,0.0,11925.576,-1.9789944,-1.587664,-1.381865e-07,1.0025688,0.0972357,0.00020562386,0.015477809,0.9974377,0.0002045715,16.353159,0.0,90.61087,14.682421,-8.609466,0.0,14.99256,230.04704,1.0,0.091428116,0.09870727,0.28494284,0.31177786,0.0,-22.210562,5.857402,-312.8351,222.22426,9.656784e-12,-7.6743137e-14,0.28494284,0.28494284,0.31177786,0.054567195,0.9999929,0.9999929,1.0,0.31177786,0.28494284,-0.0,-7.082848e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5962,1.0,0.0,11922.843,-3.9082766,-1.587664,-1.381865e-07,1.0027184,0.098244555,0.00020735932,0.015398632,0.99728894,0.00020623651,17.392443,0.0,109.773026,14.682421,-9.787496,0.0,14.99256,230.04704,1.0,0.09292136,0.09974423,0.34778476,0.3746097,0.0,-21.991173,4.5987296,-316.86792,207.09488,9.4777484e-12,-7.778431e-14,0.34778476,0.34778476,0.3746097,0.05447203,0.99999636,0.99999636,1.0,0.3746097,0.34778476,-0.0,-3.6618046e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5964,1.0,0.0,11920.236,-5.821319,-1.587664,-1.381865e-07,1.0028706,0.09925337,0.00020832638,0.015262579,0.99713767,0.00020713548,18.378641,0.0,128.49352,14.682421,-10.941237,0.0,14.99256,230.04704,1.0,0.094439656,0.10078202,0.4106261,0.43744156,0.0,-21.690928,3.312285,-319.66324,191.16972,9.299564e-12,-7.899392e-14,0.4106261,0.4106261,0.43744156,0.054321785,0.99999976,0.99999976,1.0,0.43744156,0.4106261,-0.0,-2.355365e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5966,1.0,0.0,11917.758,-7.7110677,-1.587664,-1.381865e-07,1.0030246,0.10025841,0.00020852253,0.015070288,0.9969845,0.00020726681,19.308052,0.0,146.70158,14.682421,-12.066317,0.0,14.99256,230.04704,1.0,0.095977314,0.10181681,0.47346684,0.5002734,0.0,-21.310715,2.0026631,-321.2118,174.51021,9.100724e-12,-8.0400144e-14,0.47346684,0.47346684,0.5002734,0.054117158,1.0000032,1.0000032,1.0,0.5002734,0.47346684,0.0,3.183312e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5968,1.0,0.0,11915.406,-9.570577,-1.587664,-1.381865e-07,1.00318,0.101255976,0.00020794802,0.014822626,0.9968299,0.00020663171,20.177137,0.0,164.32848,14.682421,-13.158435,0.0,14.99256,230.04704,1.0,0.0975286,0.10284477,0.5363069,0.5631053,0.0,-20.851696,0.67455894,-321.5088,157.1803,9.039487e-12,-8.179838e-14,0.5363069,0.5363069,0.5631053,0.05385904,1.0000066,1.0000066,1.0,0.5631053,0.5363069,0.0,6.5821496e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.597,1.0,0.0,11913.179,-11.393032,-1.587664,-1.381865e-07,1.0033363,0.10224239,0.00020660595,0.014520639,0.9966747,0.00020523419,20.982544,0.0,181.30768,14.682421,-14.213386,0.0,14.99256,230.04704,1.0,0.09908772,0.10386211,0.59914637,0.6259371,0.0,-20.3153,-0.66724443,-320.55402,139.24634,9.123181e-12,-8.310607e-14,0.59914637,0.59914637,0.6259371,0.05354852,1.0000099,1.0000099,1.0,0.6259371,0.59914637,0.0,9.948484e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5972,1.0,0.0,11911.076,-13.171779,-1.587664,-1.381865e-07,1.0034928,0.10321401,0.00020450224,0.014165582,0.99651927,0.00020308109,21.721111,0.0,197.5751,14.682421,-15.227069,0.0,14.99256,230.04704,1.0,0.100648895,0.10486508,0.6619851,0.688769,0.0,-19.703224,-2.017887,-318.3519,120.77679,9.1882595e-12,-8.459741e-14,0.6619851,0.6619851,0.688769,0.053186882,1.0000132,1.0000132,1.0,0.688769,0.6619851,0.0,1.326997e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5974,1.0,0.0,11909.094,-14.900342,-1.587664,-1.381865e-07,1.003649,0.10416729,0.00020164563,0.013758908,0.99636424,0.00020018202,22.389881,0.0,213.06937,14.682421,-16.195507,0.0,14.99256,230.04704,1.0,0.10220633,0.10585,0.7248231,0.75160086,0.0,-19.017433,-3.3724463,-314.91132,101.841965,9.1261105e-12,-8.6238315e-14,0.7248231,0.7248231,0.75160086,0.052775595,1.0000166,1.0000166,1.0,0.75160086,0.7248231,0.0,1.6534446e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5976,1.0,0.0,11907.2295,-16.572454,-1.587664,-1.381865e-07,1.0038042,0.10509874,0.00019804762,0.013302245,0.99621016,0.00019654934,22.986113,0.0,227.73189,14.682421,-17.114857,0.0,14.99256,230.04704,1.0,0.10375426,0.10681329,0.78766036,0.8144327,0.0,-18.260166,-4.7259474,-310.24573,82.51385,8.829602e-12,-8.781744e-14,0.78766036,0.78766036,0.8144327,0.052316293,1.0000198,1.0000198,1.0,0.8144327,0.78766036,0.0,1.972999e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5978,1.0,0.0,11905.481,-18.182074,-1.587664,-1.381865e-07,1.0039579,0.10600496,0.00019372247,0.0127974115,0.9960577,0.00019219806,23.5073,0.0,241.50719,14.682421,-17.98143,0.0,14.99256,230.04704,1.0,0.10528698,0.10775142,0.8504969,0.87726456,0.0,-17.433918,-6.073381,-304.37302,62.865814,8.263268e-12,-8.942829e-14,0.8504969,0.8504969,0.87726456,0.05181082,1.0000229,1.0000229,1.0,0.87726456,0.8504969,0.0,2.2844955e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.598,1.0,0.0,11903.844,-19.72341,-1.587664,-1.381865e-07,1.0041095,0.10688268,0.00018868719,0.012246397,0.9959073,0.00018714587,23.951168,0.0,254.343,14.682421,-18.7917,0.0,14.99256,230.04704,1.0,0.10679885,0.10866097,0.9133326,0.9400964,0.0,-16.541454,-7.409715,-297.3154,42.972404,7.573977e-12,-9.107232e-14,0.9133326,0.9133326,0.9400964,0.051261142,1.0000259,1.0000259,1.0,0.9400964,0.9133326,0.0,2.5868012e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5982,1.0,0.0,11902.315,-21.19094,-1.587664,-1.381865e-07,1.0042584,0.10772868,0.00018296133,0.0116513595,0.99575955,0.00018141296,24.315706,0.0,266.19046,14.682421,-19.54233,0.0,14.99256,230.04704,1.0,0.108284324,0.10953867,0.9761675,1.0029283,0.0,-15.5857935,-8.729913,-289.09952,22.90907,6.7136552e-12,-9.264775e-14,0.9761675,0.9761675,1.0029283,0.050669424,1.0000287,1.0000287,1.0,1.0029283,0.9761675,0.0,2.8788194e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5984,1.0,0.0,11900.89,-22.579433,-1.587664,-1.381865e-07,1.0044042,0.10853994,0.00017656715,0.011014612,0.99561507,0.00017502207,24.59916,0.0,277.0043,14.682421,-20.230173,0.0,14.99256,230.04704,1.0,0.109737955,0.11038132,1.0390017,1.0657601,0.0,-14.570212,-10.028947,-279.7562,2.7519124,5.561956e-12,-9.35428e-14,1.0390017,1.0390017,1.0657601,0.050037947,1.0000316,1.0000316,1.0,1.0657601,1.0390017,0.0,3.1594933e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5986,1.0,0.0,11899.563,-23.883965,-1.587664,-1.381865e-07,1.0045463,0.109313525,0.00016952926,0.010338616,0.99547434,0.00016799827,24.800055,0.0,286.74292,14.682421,-20.852299,0.0,14.99256,230.04704,1.0,0.111154445,0.1111859,1.101835,1.1285919,0.0,-13.498235,-11.301819,-269.32037,-17.422546,4.2860867e-12,-9.429108e-14,1.101835,1.101835,1.1285919,0.04936916,1.0000343,1.0000343,1.0,1.1285919,1.101835,0.0,3.4278095e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5988,1.0,0.0,11898.331,-25.099932,-1.587664,-1.381865e-07,1.004684,0.11004668,0.00016187479,0.00962597,0.99533784,0.00016036893,24.917202,0.0,295.3687,14.682421,-21.406002,0.0,14.99256,230.04704,1.0,0.11252864,0.111949526,1.1646675,1.1914238,0.0,-12.373628,-12.543575,-257.8311,-37.537643,3.0757749e-12,-9.5304596e-14,1.1646675,1.1646675,1.1914238,0.04866562,1.0000368,1.0000368,1.0,1.1914238,1.1646675,0.0,3.682803e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.599,1.0,0.0,11897.187,-26.223076,-1.587664,-1.381865e-07,1.004817,0.11073677,0.00015363315,0.008879411,0.99520606,0.00015216367,24.949717,0.0,302.848,14.682421,-21.88882,0.0,14.99256,230.04704,1.0,0.11385553,0.11266947,1.2274992,1.2542557,0.0,-11.200387,-13.749329,-245.33119,-57.516815,1.8946372e-12,-9.6546055e-14,1.2274992,1.2274992,1.2542557,0.04793004,1.0000392,1.0000392,1.0,1.2542557,1.2274992,0.0,3.9235598e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5992,1.0,0.0,11896.126,-27.24949,-1.587664,-1.381865e-07,1.0049448,0.111381374,0.00014483595,0.008101785,0.9950796,0.00014341414,24.897013,0.0,309.15128,14.682421,-22.298544,0.0,14.99256,230.04704,1.0,0.11513035,0.113343164,1.2903302,1.3170875,0.0,-9.9827385,-14.914274,-231.8674,-77.28386,7.725644e-13,-9.776661e-14,1.2903302,1.2903302,1.3170875,0.047165204,1.0000415,1.0000415,1.0,1.3170875,1.2903302,0.0,4.149219e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5994,1.0,0.0,11895.143,-28.175642,-1.587664,-1.381865e-07,1.0050668,0.11197819,0.0001355169,0.0072960467,0.99495876,0.00013415398,24.758827,0.0,314.25327,14.682421,-22.633232,0.0,14.99256,230.04704,1.0,0.11634848,0.11396825,1.3531603,1.3799194,0.0,-8.725117,-16.03371,-217.49005,-96.76322,-4.783873e-13,-9.8603146e-14,1.3531603,1.3531603,1.3799194,0.046374027,1.0000436,1.0000436,1.0,1.3799194,1.3531603,0.0,4.358978e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5996,1.0,0.0,11894.2295,-28.998367,-1.587664,-1.381865e-07,1.0051826,0.11252515,0.00012571161,0.0064652497,0.9948441,0.00012441863,24.535217,0.0,318.13312,14.682421,-22.891224,0.0,14.99256,230.04704,1.0,0.11750556,0.11454252,1.4159895,1.4427512,0.0,-7.432158,-17.10306,-202.25293,-115.880196,-1.9219335e-12,-9.9691156e-14,1.4159895,1.4159895,1.4427512,0.045559496,1.0000455,1.0000455,1.0,1.4427512,1.4159895,0.0,4.552094e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.5998,1.0,0.0,11893.382,-29.714901,-1.587664,-1.381865e-07,1.0052919,0.11302034,0.00011545758,0.005612532,0.9947359,0.000114245224,24.226578,0.0,320.7744,14.682421,-23.071152,0.0,14.99256,230.04704,1.0,0.11859745,0.11506398,1.478818,1.505583,0.0,-6.108685,-18.117893,-186.21315,-134.56125,-3.5709712e-12,-1.00650675e-13,1.478818,1.478818,1.505583,0.044724695,1.0000473,1.0000473,1.0,1.505583,1.478818,0.0,4.727889e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6,1.0,0.0,11892.592,-30.322876,-1.587664,-1.381865e-07,1.0053942,0.11346205,0.00010479402,0.004741111,0.9946347,0.00010367253,23.833633,0.0,322.16528,14.682421,-23.171947,0.0,14.99256,230.04704,1.0,0.119620256,0.115530826,1.5416458,1.5684149,0.0,-4.7596927,-19.07394,-169.431,-152.73427,-5.3666906e-12,-1.0173966e-13,1.5416458,1.5416458,1.5684149,0.04387276,1.0000489,1.0000489,1.0,1.5684149,1.5416458,0.0,4.8857473e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6002,1.0,0.0,11891.854,-30.820328,-1.587664,-1.381865e-07,1.0054892,0.113848805,9.376156e-05,0.0038542482,0.99454075,9.274062e-05,23.357454,0.0,322.29843,14.682421,-23.192854,0.0,14.99256,230.04704,1.0,0.12057038,0.11594147,1.6044728,1.6312468,0.0,-3.3903298,-19.967123,-151.96965,-170.32878,-7.130107e-12,-1.0318182e-13,1.6044728,1.6044728,1.6312468,0.043006882,1.0000503,1.0000503,1.0,1.6312468,1.6044728,0.0,5.0251238e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6004,1.0,0.0,11891.159,-31.205704,-1.587664,-1.381865e-07,1.0055765,0.114179276,8.240231e-05,0.002955276,0.99445444,8.1490914e-05,22.799454,0.0,321.17136,14.682421,-23.133438,0.0,14.99256,230.04704,1.0,0.121444464,0.116294526,1.667299,1.6940787,0.0,-2.0058818,-20.793571,-133.89507,-187.27628,-8.676503e-12,-1.04726415e-13,1.667299,1.667299,1.6940787,0.042130314,1.0000515,1.0000515,1.0,1.6940787,1.667299,0.0,5.1455412e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6006,1.0,0.0,11890.503,-31.477875,-1.587664,-1.381865e-07,1.0056558,0.11445241,7.0759495e-05,0.0020475427,0.99437606,6.996584e-05,22.16139,0.0,318.7861,14.682421,-22.993587,0.0,14.99256,230.04704,1.0,0.12223947,0.11658883,1.7301245,1.7569104,0.0,-0.6117513,-21.549639,-115.27571,-203.51039,-1.00316595e-11,-1.06143725e-13,1.7301245,1.7301245,1.7569104,0.041246317,1.0000525,1.0000525,1.0,1.7569104,1.7301245,0.0,5.246594e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6008,1.0,0.0,11889.876,-31.636122,-1.587664,-1.381865e-07,1.0057267,0.11466731,5.8877442e-05,0.0011344374,0.9943059,5.8208843e-05,21.445368,0.0,315.1496,14.682421,-22.773523,0.0,14.99256,230.04704,1.0,0.12295264,0.11682344,1.7929493,1.8197423,0.0,0.7865633,-22.231932,-96.18235,-218.96724,-1.1227953e-11,-1.07078144e-13,1.7929493,1.7929493,1.8197423,0.040358186,1.0000533,1.0000533,1.0,1.8197423,1.7929493,0.0,5.32795e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.601,1.0,0.0,11889.272,-31.68015,-1.587664,-1.381865e-07,1.0057892,0.11482334,4.6801306e-05,0.00021934946,0.99424416,4.6264093e-05,20.653833,0.0,310.27344,14.682421,-22.473804,0.0,14.99256,230.04704,1.0,0.123581536,0.116997644,1.8557736,1.8825742,0.0,2.18349,-22.837322,-76.68783,-233.58562,-1.22410485e-11,-1.0769091e-13,1.8557736,1.8557736,1.8825742,0.039469212,1.0000539,1.0000539,1.0,1.8825742,1.8557736,0.0,5.389349e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6012,1.0,0.0,11888.685,-31.610086,-1.587664,-1.381865e-07,1.0058429,0.11492007,3.4576973e-05,-0.00069433154,0.99419105,3.4176424e-05,19.789568,0.0,304.174,14.682421,-22.095324,0.0,14.99256,230.04704,1.0,0.12412404,0.11711094,1.9185971,1.9454061,0.0,3.5734062,-23.362974,-56.86678,-247.30724,-1.3137945e-11,-1.0853197e-13,1.9185971,1.9185971,1.9454061,0.038582698,1.0000544,1.0000544,1.0,1.9454061,1.9185971,0.0,5.430608e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6014,1.0,0.0,11888.105,-31.426477,-1.587664,-1.381865e-07,1.0058876,0.114957295,2.2250768e-05,-0.0016032261,0.99414676,2.1991053e-05,18.855688,0.0,296.87244,14.682421,-21.639315,0.0,14.99256,230.04704,1.0,0.12457836,0.117163055,1.98142,2.0082378,0.0,4.9506636,-23.806353,-36.79541,-260.07703,-1.3892772e-11,-1.0944413e-13,1.98142,1.98142,2.0082378,0.03770191,1.0000545,1.0000545,1.0,2.0082378,1.98142,0.0,5.451617e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6016,1.0,0.0,11887.527,-31.130281,-1.587664,-1.381865e-07,1.0059234,0.11493501,9.869394e-06,-0.0025039793,0.9941115,9.753504e-06,17.855635,0.0,288.39447,14.682421,-21.107346,0.0,14.99256,230.04704,1.0,0.124943025,0.11715396,2.0442424,2.0710697,0.0,6.3096128,-24.165247,-16.551207,-271.84326,-1.437869e-11,-1.10566985e-13,2.0442424,2.0442424,2.0710697,0.03683009,1.0000545,1.0000545,1.0,2.0710697,2.0442424,0.0,5.4523432e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6018,1.0,0.0,11886.942,-30.72287,-1.587664,-1.381865e-07,1.0059499,0.11485345,-2.5203556e-06,-0.0033932799,0.99408525,-2.4906294e-06,16.793158,0.0,278.7706,14.682421,-20.50132,0.0,14.99256,230.04704,1.0,0.1252169,0.11708382,2.1070642,2.1339016,0.0,7.6446304,-24.437786,3.7873495,-282.55792,-1.4492532e-11,-1.1159543e-13,2.1070642,2.1070642,2.1339016,0.03597045,1.0000544,1.0000544,1.0,2.1339016,2.1070642,0.0,5.4328288e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.602,1.0,0.0,11886.345,-30.206017,-1.587664,-1.381865e-07,1.0059671,0.114713065,-1.4871719e-05,-0.0042678695,0.99406826,-1.4695812e-05,15.672309,0.0,268.03577,14.682421,-19.823467,0.0,14.99256,230.04704,1.0,0.12539922,0.11695307,2.1698856,2.1967335,0.0,8.950145,-24.622454,24.141058,-292.17682,-1.4385177e-11,-1.1266603e-13,2.1698856,2.1698856,2.1967335,0.035126142,1.0000539,1.0000539,1.0,2.1967335,2.1698856,0.0,5.3931908e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6022,1.0,0.0,11885.727,-29.581896,-1.587664,-1.381865e-07,1.0059751,0.11451452,-2.7138167e-05,-0.0051245443,0.9940604,-2.6816744e-05,14.497431,0.0,256.22943,14.682421,-19.076342,0.0,14.99256,230.04704,1.0,0.1254895,0.11676232,2.2327065,2.2595654,0.0,10.220663,-24.718094,44.4303,-300.65976,-1.40951365e-11,-1.138882e-13,2.2327065,2.2327065,2.2595654,0.034300245,1.0000533,1.0000533,1.0,2.2595654,2.2327065,0.0,5.333622e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6024,1.0,0.0,11885.08,-28.85307,-1.587664,-1.381865e-07,1.0059737,0.11425869,-3.927359e-05,-0.005960179,0.99406177,-3.8808543e-05,13.273133,0.0,243.39548,14.682421,-18.262808,0.0,14.99256,230.04704,1.0,0.12548767,0.11651245,2.2955272,2.3223972,0.0,11.450801,-24.723934,64.57535,-307.97083,-1.36316245e-11,-1.1478438e-13,2.2955272,2.2955272,2.3223972,0.033495776,1.0000526,1.0000526,1.0,2.3223972,2.2955272,0.0,5.2543888e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6026,1.0,0.0,11884.399,-28.022476,-1.587664,-1.381865e-07,1.005963,0.11394667,-5.123252e-05,-0.0067717335,0.9940723,-5.062694e-05,12.004275,0.0,229.58191,14.682421,-17.386036,0.0,14.99256,230.04704,1.0,0.12539394,0.11620451,2.3583474,2.385229,0.0,12.635305,-24.639582,84.496666,-314.07858,-1.3203164e-11,-1.1531646e-13,2.3583474,2.3583474,2.385229,0.032715652,1.0000516,1.0000516,1.0,2.385229,2.3583474,0.0,5.1558294e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6028,1.0,0.0,11883.678,-27.09342,-1.587664,-1.381865e-07,1.0059431,0.11357975,-6.297026e-05,-0.0075562685,0.994092,-6.2228406e-05,10.695953,0.0,214.84085,14.682421,-16.449486,0.0,14.99256,230.04704,1.0,0.1252089,0.11583979,2.4211671,2.4480608,0.0,13.769087,-24.46504,104.115234,-318.9561,-1.2843623e-11,-1.1574944e-13,2.4211671,2.4211671,2.4480608,0.0319627,1.0000504,1.0000504,1.0,2.4480608,2.4211671,0.0,5.0383554e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.603,1.0,0.0,11882.907,-26.06956,-1.587664,-1.381865e-07,1.005914,0.113159426,-7.4443065e-05,-0.008310939,0.9941207,-7.35703e-05,9.353469,0.0,199.22833,14.682421,-15.456892,0.0,14.99256,230.04704,1.0,0.12493347,0.115419775,2.4839866,2.5108926,0.0,14.847243,-24.200712,123.35287,-322.5812,-1.2518862e-11,-1.1657325e-13,2.4839866,2.4839866,2.5108926,0.031239646,1.000049,1.000049,1.0,2.5108926,2.4839866,0.0,4.9024464e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6032,1.0,0.0,11882.083,-24.954893,-1.587664,-1.381865e-07,1.005876,0.11268739,-8.560831e-05,-0.009033037,0.9941584,-8.461105e-05,7.982313,0.0,182.80414,14.682421,-14.4122505,0.0,14.99256,230.04704,1.0,0.124568865,0.11494617,2.546806,2.5737245,0.0,15.865087,-23.8474,142.1325,-324.93665,-1.2345374e-11,-1.1791028e-13,2.546806,2.546806,2.5737245,0.030549083,1.0000474,1.0000474,1.0,2.5737245,2.546806,0.0,4.7486505e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6034,1.0,0.0,11881.198,-23.753742,-1.587664,-1.381865e-07,1.005829,0.112165496,-9.6424716e-05,-0.009719968,0.99420476,-9.5310344e-05,6.588136,0.0,165.63148,14.682421,-13.319799,0.0,14.99256,230.04704,1.0,0.124116674,0.114420846,2.609625,2.6365564,0.0,16.818169,-23.406305,160.37862,-326.0101,-1.230071e-11,-1.1878789e-13,2.609625,2.609625,2.6365564,0.029893488,1.0000458,1.0000458,1.0,2.6365564,2.609625,0.0,4.5775814e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6036,1.0,0.0,11880.248,-22.470736,-1.587664,-1.381865e-07,1.0057734,0.11159582,-0.000106852414,-0.010369273,0.9942597,-0.0001056292,5.176724,0.0,147.77693,14.682421,-12.184002,0.0,14.99256,230.04704,1.0,0.123578794,0.11384589,2.6724443,2.6993883,0.0,17.702309,-22.879032,178.01741,-325.79434,-1.2152822e-11,-1.2006124e-13,2.6724443,2.6724443,2.6993883,0.029275203,1.0000439,1.0000439,1.0,2.6993883,2.6724443,0.0,4.3899163e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6038,1.0,0.0,11879.225,-21.110792,-1.587664,-1.381865e-07,1.0057094,0.11098057,-0.000116853174,-0.010978643,0.99432296,-0.00011553018,3.7539685,0.0,129.31007,14.682421,-11.009524,0.0,14.99256,230.04704,1.0,0.12295742,0.11322354,2.735263,2.7622201,0.0,18.513609,-22.267576,194.97723,-324.2873,-1.18227e-11,-1.2127174e-13,2.735263,2.735263,2.7622201,0.028696425,1.0000418,1.0000418,1.0,2.7622201,2.735263,0.0,4.186392e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.604,1.0,0.0,11878.125,-19.679104,-1.587664,-1.381865e-07,1.0056373,0.110322155,-0.00012639053,-0.011545925,0.99439436,-0.0001249775,2.3258421,0.0,110.30324,14.682421,-9.801215,0.0,14.99256,230.04704,1.0,0.12225507,0.11255622,2.798082,2.825052,0.0,19.248484,-21.574326,211.18884,-321.4921,-1.1288892e-11,-1.2172963e-13,2.798082,2.798082,2.825052,0.02815919,1.0000397,1.0000397,1.0,2.825052,2.798082,0.0,3.9678038e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6042,1.0,0.0,11876.942,-18.181112,-1.587664,-1.381865e-07,1.0055572,0.10962311,-0.00013542993,-0.012069121,0.9944735,-0.00013393715,0.8983647,0.0,90.8313,14.682421,-8.564083,0.0,14.99256,230.04704,1.0,0.12147454,0.111846514,2.860901,2.887884,0.0,19.903679,-20.802044,226.58577,-317.41705,-1.0739978e-11,-1.2217912e-13,2.860901,2.860901,2.887884,0.027665392,1.0000373,1.0000373,1.0,2.887884,2.860901,0.0,3.735001e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6044,1.0,0.0,11875.673,-16.62249,-1.587664,-1.381865e-07,1.0054696,0.10888612,-0.0001439388,-0.012546407,0.9945602,-0.00014237706,-0.5224242,0.0,70.971306,14.682421,-7.3032694,0.0,14.99256,230.04704,1.0,0.12061892,0.11109714,2.9237201,2.9507158,0.0,20.476288,-19.953863,241.10454,-312.07584,-1.032243e-11,-1.2300806e-13,2.9237201,2.9237201,2.9507158,0.027216751,1.0000349,1.0000349,1.0,2.9507158,2.9237201,0.0,3.4888846e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6046,1.0,0.0,11874.312,-15.009124,-1.587664,-1.381865e-07,1.0053748,0.108114004,-0.00015188678,-0.012976122,0.994654,-0.00015026715,-1.9304967,0.0,50.80222,14.682421,-6.0240293,0.0,14.99256,230.04704,1.0,0.11969154,0.11031099,2.9865391,3.0135477,0.0,20.963768,-19.03327,254.68503,-305.48724,-1.0050056e-11,-1.2351628e-13,2.9865391,2.9865391,3.0135477,0.026814815,1.0000323,1.0000323,1.0,3.0135477,2.9865391,0.0,3.2304026e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6048,1.0,0.0,11872.855,-13.347085,-1.587664,-1.381865e-07,1.0052731,0.10730971,-0.00015924573,-0.013356798,0.9947546,-0.00015757949,-3.319867,0.0,30.40456,14.682421,-4.7317004,0.0,14.99256,230.04704,1.0,0.11869605,0.10949104,3.0493584,3.0763793,0.0,21.363956,-18.04409,267.27075,-297.6753,-9.942602e-12,-1.2383059e-13,3.0493584,3.0493584,3.0763793,0.02646095,1.0000296,1.0000296,1.0,3.0763793,3.0493584,0.0,2.9605468e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.605,1.0,0.0,11871.3,-11.642613,-1.587664,-1.381865e-07,1.0051649,0.106476285,-0.00016598983,-0.013687148,0.9948616,-0.00016428837,-4.6846213,0.0,9.860096,14.682421,-3.4316823,0.0,14.99256,230.04704,1.0,0.11763628,0.10864043,3.1121778,3.1392112,0.0,21.675089,-16.990467,278.80902,-288.6691,-1.0119396e-11,-1.2441597e-13,3.1121778,3.1121778,3.1392112,0.02615636,1.0000268,1.0000268,1.0,3.1392112,3.1121778,0.0,2.6803496e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6052,1.0,0.0,11869.642,-9.90209,-1.587664,-1.381865e-07,1.0050508,0.10561689,-0.00017209574,-0.013966065,0.9949746,-0.00017037039,-6.0189495,0.0,-10.748503,14.682421,-2.1294062,0.0,14.99256,230.04704,1.0,0.11651632,0.10776237,3.1749976,3.202043,0.0,21.895794,-15.876843,289.25134,-278.50284,-1.0523877e-11,-1.253698e-13,3.1749976,3.1749976,3.202043,0.025902044,1.000024,1.000024,1.0,3.202043,3.1749976,0.0,2.3908795e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6054,1.0,0.0,11867.879,-8.132018,-1.587664,-1.381865e-07,1.004931,0.10473478,-0.00017754266,-0.014192646,0.99509317,-0.00017580461,-7.317174,0.0,-31.338024,14.682421,-0.8303102,0.0,14.99256,230.04704,1.0,0.115340464,0.10686017,3.2378175,3.264875,0.0,22.025116,-14.707943,298.5536,-267.21558,-1.0966072e-11,-1.2605187e-13,3.2378175,3.2378175,3.264875,0.025698822,1.000021,1.000021,1.0,3.264875,3.2378175,0.0,2.0932366e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6056,1.0,0.0,11866.008,-6.338993,-1.587664,-1.381865e-07,1.004806,0.10383325,-0.00018231233,-0.014366185,0.9952169,-0.00018057246,-8.573777,0.0,-51.82507,14.682421,0.4601867,0.0,14.99256,230.04704,1.0,0.114113204,0.10593725,3.300638,3.3277068,0.0,22.062517,-13.48874,306.6762,-254.85114,-1.1261634e-11,-1.2646123e-13,3.300638,3.300638,3.3277068,0.025547324,1.0000179,1.0000179,1.0,3.3277068,3.300638,0.0,1.788549e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6058,1.0,0.0,11864.027,-4.529684,-1.587664,-1.381865e-07,1.0046765,0.10291571,-0.00018638915,-0.014486165,0.99534523,-0.00018465801,-9.783434,0.0,-72.1264,14.682421,1.7367114,0.0,14.99256,230.04704,1.0,0.11283921,0.10499706,3.3634586,3.3905387,0.0,22.007872,-12.224439,313.5844,-241.45801,-1.1550512e-11,-1.26585e-13,3.3634586,3.3634586,3.3905387,0.025447985,1.0000148,1.0000148,1.0,3.3905387,3.3634586,0.0,1.4779679e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.606,1.0,0.0,11861.936,-2.7108054,-1.587664,-1.381865e-07,1.0045428,0.10198558,-0.00018976028,-0.014552268,0.99547774,-0.00018804787,-10.941032,0.0,-92.15934,14.682421,2.9939625,0.0,14.99256,230.04704,1.0,0.111523315,0.104043126,3.4262798,3.4533706,0.0,21.861479,-10.920445,319.2484,-227.08907,-1.2060146e-11,-1.2675725e-13,3.4262798,3.4262798,3.4533706,0.025401045,1.0000117,1.0000117,1.0,3.4533706,3.4262798,0.0,1.1626637e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6062,1.0,0.0,11859.731,-0.88909316,-1.587664,-1.381865e-07,1.0044054,0.10104634,-0.0001924155,-0.014564388,0.99561393,-0.0001907313,-12.041706,0.0,-111.842094,14.682421,4.226735,0.0,14.99256,230.04704,1.0,0.11017049,0.10307901,3.4891014,3.5162024,0.0,21.62405,-9.582343,323.6435,-211.80139,-1.2739107e-11,-1.2731087e-13,3.4891014,3.4891014,3.5162024,0.025406549,1.0000085,1.0000085,1.0,3.5162024,3.4891014,0.0,8.438214e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6064,1.0,0.0,11857.414,0.9287189,-1.587664,-1.381865e-07,1.0042648,0.10010149,-0.00019434738,-0.0145226065,0.9957532,-0.0001927002,-13.0808525,0.0,-131.09415,14.682421,5.429946,0.0,14.99256,230.04704,1.0,0.108785845,0.102108315,3.5519235,3.5790343,0.0,21.29671,-8.2158575,326.7502,-195.65608,-1.3550724e-11,-1.2827541e-13,3.5519235,3.5519235,3.5790343,0.025464352,1.0000052,1.0000052,1.0,3.5790343,3.5519235,0.0,5.226357e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6066,1.0,0.0,11854.982,2.735925,-1.587664,-1.381865e-07,1.0041217,0.09915454,-0.00019555123,-0.014427209,0.9958952,-0.00019394913,-14.054158,0.0,-149.83662,14.682421,6.598657,0.0,14.99256,230.04704,1.0,0.10737457,0.10113465,3.614746,3.641866,0.0,20.880991,-6.826833,328.55453,-178.71793,-1.4485161e-11,-1.2903493e-13,3.614746,3.614746,3.641866,0.025574112,1.000002,1.000002,1.0,3.641866,3.614746,0.0,2.003071e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6068,1.0,0.0,11852.4375,4.5258718,-1.587664,-1.381865e-07,1.0039765,0.098208986,-0.00019602514,-0.014278676,0.9960393,-0.00019447542,-14.957619,0.0,-167.99261,14.682421,7.728097,0.0,14.99256,230.04704,1.0,0.10594197,0.10016161,3.6775692,3.7046978,0.0,20.378817,-5.4211974,329.0478,-161.05518,-1.5538395e-11,-1.2951553e-13,3.6775692,3.6775692,3.7046978,0.025735298,0.9999988,0.9999988,1.0,3.7046978,3.6775692,-0.0,-1.2196318e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.607,1.0,0.0,11849.78,6.291982,-1.5882099,0.0,1.0038297,0.09726835,-0.00019576993,-0.014077692,0.9961849,-0.00019427903,-15.787558,0.0,-185.48758,14.682421,8.813685,0.0,14.99256,230.04704,1.0,0.10449339,0.09919281,3.740393,3.7675297,0.0,19.792496,-4.004939,328.22684,-142.73927,-1.6714434e-11,-1.3012085e-13,3.740393,3.740393,3.7675297,0.025947187,0.9999956,0.9999956,1.0,3.7675297,3.740393,-0.0,-4.429774e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6072,1.0,0.0,11847.01,8.027781,-1.5882099,0.0,1.0036819,0.09633608,-0.00019478913,-0.013825123,0.9963316,-0.00019336262,-16.540642,0.0,-202.2496,14.682421,9.851049,0.0,14.99256,230.04704,1.0,0.103034236,0.09823182,3.8032174,3.8303616,0.0,19.12471,-2.5840688,326.0941,-123.84449,-1.8047315e-11,-1.304967e-13,3.8032174,3.8032174,3.8303616,0.026208878,0.9999924,0.9999924,1.0,3.8303616,3.8032174,-0.0,-7.6154597e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6074,1.0,0.0,11844.13,9.726916,-1.5882099,0.0,1.0035337,0.09541562,-0.00019308898,-0.013522029,0.99647874,-0.00019173154,-17.213898,0.0,-218.20981,14.682421,10.836045,0.0,14.99256,230.04704,1.0,0.10156993,0.09728219,3.8660424,3.8931935,0.0,18.378492,-1.1645951,322.6574,-104.44762,-1.9461318e-11,-1.3058921e-13,3.8660424,3.8660424,3.8931935,0.026519278,0.9999892,0.9999892,1.0,3.8931935,3.8660424,-0.0,-1.07649175e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
