Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.6076,1.0,0.0,11841.14,11.383185,-1.5882099,0.0,1.0033855,0.09451035,-0.00019067837,-0.013169653,0.9966258,-0.00018939377,-17.80472,0.0,-233.30261,14.682421,11.764775,0.0,14.99256,230.04704,1.0,0.100105904,0.09634739,3.928868,3.9560254,0.0,17.55721,0.24750781,317.93027,-84.627655,-2.067269e-11,-1.3066146e-13,3.928868,3.928868,3.9560254,0.026877122,0.9999861,0.9999861,1.0,3.9560254,3.928868,-0.0,-1.3866545e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6078,1.0,0.0,11838.044,12.990555,-1.5882099,0.0,1.0032381,0.09362356,-0.00018756879,-0.012769422,0.9967723,-0.00018635992,-18.310884,0.0,-247.46608,14.682421,12.633603,0.0,14.99256,230.04704,1.0,0.09864759,0.09543086,3.9916945,4.018857,0.0,16.664555,1.6463287,311.93152,-64.46544,-2.1816124e-11,-1.3087254e-13,3.9916945,3.9916945,4.018857,0.027280971,0.9999831,0.9999831,1.0,4.018857,3.9916945,-0.0,-1.690895e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.608,1.0,0.0,11834.844,14.543186,-1.5882099,0.0,1.0030918,0.09275853,-0.00018377422,-0.01232293,0.99691767,-0.00018264305,-18.730553,0.0,-260.64212,14.682421,13.439168,0.0,14.99256,230.04704,1.0,0.09720035,0.09453594,4.0545216,4.081689,0.0,15.704505,3.0260477,304.6854,-44.04328,-2.3057523e-11,-1.3082798e-13,4.0545216,4.0545216,4.081689,0.027729217,0.9999801,0.9999801,1.0,4.081689,4.0545216,-0.0,-1.9880998e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6082,1.0,0.0,11831.542,16.035454,-1.5882099,0.0,1.0029473,0.09191837,-0.00017931119,-0.011831944,0.9970613,-0.00017825888,-19.06228,0.0,-272.7768,14.682421,14.178397,0.0,14.99256,230.04704,1.0,0.095769525,0.09366588,4.1173496,4.1445208,0.0,14.681317,4.380964,296.22144,-23.444622,-2.4363254e-11,-1.3063498e-13,4.1173496,4.1173496,4.1445208,0.028220098,0.99997723,0.99997723,1.0,4.1445208,4.1173496,-0.0,-2.2771846e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6084,1.0,0.0,11828.143,17.461964,-1.5882099,0.0,1.002805,0.09110616,-0.00017419858,-0.011298384,0.9972028,-0.00017322542,-19.30502,0.0,-283.82065,14.682421,14.848516,0.0,14.99256,230.04704,1.0,0.094360374,0.09282386,4.180178,4.2073526,0.0,13.599499,5.705521,286.57428,-2.753628,-2.5622438e-11,-1.3054132e-13,4.180178,4.180178,4.2073526,0.028751694,0.9999744,0.9999744,1.0,4.2073526,4.180178,-0.0,-2.5570986e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6086,1.0,0.0,11824.65,18.817583,-1.5882099,0.0,1.0026654,0.09032483,-0.00016845754,-0.010724332,0.99734163,-0.00016756308,-19.458113,0.0,-293.72873,14.682421,15.44706,0.0,14.99256,230.04704,1.0,0.09297805,0.09201293,4.2430077,4.2701845,0.0,12.463779,6.9943337,275.78357,17.945162,-2.6896001e-11,-1.3087068e-13,4.2430077,4.2430077,4.2701845,0.029321939,0.99997175,0.99997175,1.0,4.2701845,4.2430077,-0.0,-2.826828e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6088,1.0,0.0,11821.067,20.097446,-1.5882099,0.0,1.0025291,0.08957718,-0.00016211148,-0.010112008,0.9974772,-0.00016129455,-19.521301,0.0,-302.46097,14.682421,15.971876,0.0,14.99256,230.04704,1.0,0.09162761,0.091236,4.3058376,4.3330164,0.0,11.279093,8.242209,263.89374,38.567226,-2.826214e-11,-1.3128939e-13,4.3058376,4.3058376,4.3330164,0.029928628,0.9999691,0.9999691,1.0,4.3330164,4.3058376,-0.0,-3.0854004e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.609,1.0,0.0,11817.398,21.29698,-1.5882099,0.0,1.0023967,0.08886591,-0.00015518587,-0.009463772,0.997609,-0.00015444469,-19.494713,0.0,-309.9822,14.682421,16.421137,0.0,14.99256,230.04704,1.0,0.09031397,0.09049588,4.3686686,4.3958483,0.0,10.050543,9.44417,250.9538,59.028427,-2.9501773e-11,-1.3145118e-13,4.3686686,4.3686686,4.3958483,0.030569425,0.9999667,0.9999667,1.0,4.3958483,4.3686686,-0.0,-3.3318876e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6092,1.0,0.0,11813.649,22.41192,-1.5882099,0.0,1.0022684,0.08819358,-0.00014770826,-0.008782112,0.9977367,-0.00014704041,-19.37886,0.0,-316.26254,14.682421,16.793333,0.0,14.99256,230.04704,1.0,0.089041896,0.08979521,4.4315,4.45868,0.0,8.783383,10.595476,237.01715,79.2454,-3.035398e-11,-1.3161221e-13,4.4315,4.4315,4.45868,0.031241883,0.99996436,0.99996436,1.0,4.45868,4.4315,-0.0,-3.5654084e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6094,1.0,0.0,11809.825,23.438324,-1.5882099,0.0,1.0021448,0.08756257,-0.00013970802,-0.008069629,0.9978597,-0.00013911063,-19.17463,0.0,-321.27722,14.551121,17.08729,0.0,14.99256,230.08005,1.0,0.08781601,0.08913649,4.4943323,4.521512,0.0,7.4829893,11.691641,222.14131,99.1359,-3.1049694e-11,-1.3206593e-13,4.4943323,4.4943323,4.521512,0.03194343,0.99996215,0.99996215,1.0,4.521512,4.4943323,-0.0,-3.7851332e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6096,1.0,0.0,11805.931,24.372587,-1.5882099,0.0,1.0020264,0.08697512,-0.0001312163,-0.007329038,0.9979777,-0.00013068611,-18.883278,0.0,-325.00684,14.551121,17.302155,0.0,14.99256,230.08005,1.0,0.08664072,0.08852206,4.5571656,4.584344,0.0,6.1548305,12.728447,206.38765,118.61919,-3.190163e-11,-1.323062e-13,4.5571656,4.5571656,4.584344,0.032671396,0.9999601,0.9999601,1.0,4.584344,4.5571656,-0.0,-3.990286e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6098,1.0,0.0,11801.971,25.21145,-1.5882099,0.0,1.0019135,0.08643329,-0.00012226589,-0.0065631536,0.9980901,-0.00012179931,-18.50641,0.0,-327.4375,14.551121,17.4374,0.0,14.99256,230.08005,1.0,0.08552026,0.08795409,4.6199994,4.647176,0.0,4.804445,13.701966,189.82112,137.61636,-3.2912017e-11,-1.3235403e-13,4.6199994,4.6199994,4.647176,0.033423025,0.9999582,0.9999582,1.0,4.647176,4.6199994,-0.0,-4.1801464e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.61,1.0,0.0,11797.952,25.952023,-1.5882099,0.0,1.0018066,0.08593899,-0.00011289116,-0.005774861,0.99819666,-0.00011248436,-18.04598,0.0,-328.56064,14.551121,17.492828,0.0,14.99256,230.08005,1.0,0.08445864,0.087434575,4.682834,4.7100077,0.0,3.4374135,14.608567,172.50992,156.05074,-3.4048507e-11,-1.323382e-13,4.682834,4.682834,4.7100077,0.034195483,0.9999565,0.9999565,1.0,4.7100077,4.682834,-0.0,-4.3540538e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6102,1.0,0.0,11793.882,26.591782,-1.5882099,0.0,1.001706,0.08549393,-0.00010312779,-0.0049671433,0.9982969,-0.00010277682,-17.504263,0.0,-328.37332,14.551121,17.468554,0.0,14.99256,230.08005,1.0,0.083459646,0.08696531,4.7456694,4.7728395,0.0,2.0593345,15.444929,154.52522,173.8481,-3.528479e-11,-1.323219e-13,4.7456694,4.7456694,4.7728395,0.034985855,0.9999549,0.9999549,1.0,4.7728395,4.7456694,-0.0,-4.511408e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6104,1.0,0.0,11789.764,27.128586,-1.5882099,0.0,1.0016121,0.08509963,-9.3012786e-05,-0.004143039,0.9983905,-9.271362e-05,-16.883846,0.0,-326.87793,14.551121,17.365007,0.0,14.99256,230.08005,1.0,0.08252682,0.08654791,4.8085055,4.8356714,0.0,0.6757994,16.208048,135.94084,190.93709,-3.623677e-11,-1.3231613e-13,4.8085055,4.8085055,4.8356714,0.035791162,0.9999535,0.9999535,1.0,4.8356714,4.8085055,-0.0,-4.651672e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6106,1.0,0.0,11785.606,27.560682,-1.5882099,0.0,1.0015252,0.08475745,-8.258419e-05,-0.0033056326,0.99847716,-8.233286e-05,-16.187614,0.0,-324.0824,14.551121,17.182936,0.0,14.99256,230.08005,1.0,0.08166346,0.08618381,4.871342,4.8985033,0.0,-0.70763266,16.895247,116.8329,207.2495,-3.6847737e-11,-1.323159e-13,4.871342,4.871342,4.8985033,0.036608394,0.99995226,0.99995226,1.0,4.8985033,4.871342,-0.0,-4.774374e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6108,1.0,0.0,11781.415,27.88671,-1.5882099,0.0,1.0014455,0.08446851,-7.188109e-05,-0.0024580653,0.99855655,-7.167373e-05,-15.418726,0.0,-319.99994,14.551121,16.923374,0.0,14.99256,230.08005,1.0,0.08087258,0.085874215,4.9341793,4.961335,0.0,-2.0854564,17.504183,97.27945,222.72049,-3.7409596e-11,-1.3231675e-13,4.9341793,4.9341793,4.961335,0.0374345,0.9999512,0.9999512,1.0,4.961335,4.9341793,-0.0,-4.8791077e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.611,1.0,0.0,11777.197,28.105707,-1.5882099,0.0,1.0013735,0.08423376,-6.094341e-05,-0.0016034963,0.9986284,-6.0776343e-05,-14.580601,0.0,-314.6491,14.551121,16.587656,0.0,14.99256,230.08005,1.0,0.080156945,0.08562014,4.9970174,5.024167,0.0,-3.4522424,18.032843,77.360176,237.28893,-3.8071556e-11,-1.3231723e-13,4.9970174,4.9970174,5.024167,0.038266387,0.99995035,0.99995035,1.0,5.024167,4.9970174,-0.0,-4.9655348e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6112,1.0,0.0,11772.959,28.217115,-1.5882099,0.0,1.0013093,0.08405393,-4.9811744e-05,-0.0007451095,0.99869245,-4.9681566e-05,-13.676898,0.0,-308.0536,14.551121,16.177399,0.0,14.99256,230.08005,1.0,0.07951901,0.08542241,5.0598564,5.0869985,0.0,-4.8026586,18.479557,57.156006,250.89758,-3.866865e-11,-1.3231733e-13,5.0598564,5.0598564,5.0869985,0.039100967,0.9999497,0.9999497,1.0,5.0869985,5.0598564,-0.0,-5.033386e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6114,1.0,0.0,11768.708,28.220776,-1.5882099,0.0,1.001253,0.08392956,-3.8527218e-05,0.000113908216,0.9987485,-3.8430848e-05,-12.711494,0.0,-300.24213,14.551121,15.694487,0.0,14.99256,230.08005,1.0,0.07896095,0.085281596,5.1226954,5.1498303,0.0,-6.1314898,18.842985,36.748775,263.49335,-3.9152397e-11,-1.3231731e-13,5.1226954,5.1226954,5.1498303,0.03993514,0.99994916,0.99994916,1.0,5.1498303,5.1226954,-0.0,-5.082461e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6116,1.0,0.0,11764.451,28.116934,-1.5882099,0.0,1.0012051,0.083860986,-2.7131426e-05,0.00097036996,0.9987964,-2.7066153e-05,-11.688473,0.0,-291.24835,14.551121,15.141067,0.0,14.99256,230.08005,1.0,0.07848464,0.08519809,5.1855354,5.212662,0.0,-7.4336553,19.122128,16.220867,275.0275,-3.9592433e-11,-1.3231728e-13,5.1855354,5.1855354,5.212662,0.04076582,0.99994886,0.99994886,1.0,5.212662,5.1855354,-0.0,-5.1126288e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6118,1.0,0.0,11760.194,27.906235,-1.5882099,0.0,1.0011654,0.083848305,-1.5666163e-05,0.0018211112,0.9988359,-1.562971e-05,-10.612091,0.0,-281.1106,14.551121,14.519535,0.0,14.99256,230.08005,1.0,0.07809164,0.08517206,5.248376,5.275494,0.0,-8.7042265,19.316317,-4.34514,285.45572,-4.004024e-11,-1.3231727e-13,5.248376,5.248376,5.275494,0.04158993,0.99994874,0.99994874,1.0,5.275494,5.248376,-0.0,-5.123829e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.612,1.0,0.0,11755.945,27.58972,-1.5882099,0.0,1.0011343,0.083891444,-4.173324e-06,0.0026629944,0.998867,-4.1638727e-06,-9.486773,0.0,-269.87167,14.551121,13.832524,0.0,14.99256,230.08005,1.0,0.0777832,0.085203476,5.311217,5.338326,0.0,-9.938444,19.425217,-24.866823,294.7385,-4.068667e-11,-1.3231727e-13,5.311217,5.311217,5.338326,0.042404447,0.99994886,0.99994886,1.0,5.338326,5.311217,-0.0,-5.1160718e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6122,1.0,0.0,11751.711,27.168825,-1.5882099,0.0,1.0011117,0.0839901,7.3051738e-06,0.00349292,0.9988895,7.288958e-06,-8.3170805,0.0,-257.57877,14.551121,13.0828905,0.0,14.99256,230.08005,1.0,0.07756025,0.08529206,5.3740582,5.401158,0.0,-11.131728,19.448809,-45.26226,302.841,-4.146355e-11,-1.3231727e-13,5.3740582,5.3740582,5.401158,0.043206364,0.9999491,0.9999491,1.0,5.401158,5.3740582,-0.0,-5.089436e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6124,1.0,0.0,11747.498,26.64537,-1.5882099,0.0,1.0010978,0.08414378,1.8727598e-05,0.004307847,0.9989034,1.8686549e-05,-7.107702,0.0,-244.28304,14.551121,12.273702,0.0,14.99256,230.08005,1.0,0.07742343,0.085437365,5.4368997,5.4639897,0.0,-12.279696,19.387398,-65.45036,309.7334,-4.2063256e-11,-1.3231727e-13,5.4368997,5.4368997,5.4639897,0.043992743,0.9999496,0.9999496,1.0,5.4639897,5.4368997,-0.0,-5.0440703e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6126,1.0,0.0,11743.313,26.021555,-1.5882099,0.0,1.0010926,0.08435177,3.005256e-05,0.005104789,0.9989087,2.9987003e-05,-5.8634243,0.0,-230.03957,14.551121,11.408221,0.0,14.99256,230.08005,1.0,0.07737303,0.08563871,5.499742,5.5268216,0.0,-13.378174,19.241598,-85.35121,315.39078,-4.2320356e-11,-1.3231727e-13,5.499742,5.499742,5.5268216,0.04476071,0.9999502,0.9999502,1.0,5.5268216,5.499742,-0.0,-4.9801918e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6128,1.0,0.0,11739.163,25.29995,-1.5882099,0.0,1.0010959,0.084613174,4.123914e-05,0.0058808364,0.9989053,4.1148898e-05,-4.5891213,0.0,-214.90697,14.551121,10.489899,0.0,14.99256,230.08005,1.0,0.07740901,0.0858952,5.562585,5.5896535,0.0,-14.4232025,19.012323,-104.88636,319.79333,-4.227564e-11,-1.3231727e-13,5.562585,5.562585,5.5896535,0.045507472,0.999951,0.999951,1.0,5.5896535,5.562585,-0.0,-4.8980848e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.613,1.0,0.0,11735.054,24.483482,-1.5882099,0.0,1.0011079,0.084926896,5.2247025e-05,0.006633168,0.9988933,5.213145e-05,-3.289733,0.0,-198.94714,14.551121,9.522354,0.0,14.99256,230.08005,1.0,0.07753104,0.08620577,5.6254277,5.6524854,0.0,-15.411053,18.700787,-123.979164,322.9263,-4.2068137e-11,-1.3231727e-13,5.6254277,5.6254277,5.6524854,0.046230305,0.999952,0.999952,1.0,5.6524854,5.6254277,-0.0,-4.7981008e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6132,1.0,0.0,11730.992,23.575424,-1.5882099,0.0,1.0011284,0.08529163,6.3036634e-05,0.007359053,0.9988728,6.28946e-05,-1.9702475,0.0,-182.22504,14.551121,8.509361,0.0,14.99256,230.08005,1.0,0.07773846,0.08656913,5.6882706,5.7153172,0.0,-16.33823,18.308477,-142.55505,324.7801,-4.1827465e-11,-1.3231727e-13,5.6882706,5.6882706,5.7153172,0.04692659,0.9999532,0.9999532,1.0,5.7153172,5.6882706,-0.0,-4.6806545e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6134,1.0,0.0,11726.984,22.579388,-1.5882099,0.0,1.0011575,0.08570593,7.3569216e-05,0.008055867,0.99884385,7.33992e-05,-0.6356845,0.0,-164.80836,14.551121,7.4548397,0.0,14.99256,230.08005,1.0,0.078030296,0.0869838,5.751114,5.778149,0.0,-17.20148,17.837166,-160.54182,325.3502,-4.1485204e-11,-1.3231727e-13,5.751114,5.751114,5.778149,0.04759381,0.9999545,0.9999545,1.0,5.778149,5.751114,-0.0,-4.5462242e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6136,1.0,0.0,11723.037,21.4993,-1.5882099,0.0,1.0011948,0.086168125,8.380706e-05,0.008721097,0.9988066,8.360715e-05,0.7089211,0.0,-146.76723,14.551121,6.362837,0.0,14.99256,230.08005,1.0,0.07840525,0.08744813,5.8139577,5.840981,0.0,-17.997807,17.288885,-177.86993,324.63718,-4.1084365e-11,-1.3231727e-13,5.8139577,5.8139577,5.840981,0.04822957,0.9999561,0.9999561,1.0,5.840981,5.8139577,-0.0,-4.3953503e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6138,1.0,0.0,11719.154,20.33939,-1.5882099,0.0,1.0012404,0.08667638,9.371364e-05,0.009352358,0.9987612,9.34816e-05,2.0585353,0.0,-128.17393,14.551121,5.2375145,0.0,14.99256,230.08005,1.0,0.07886176,0.087960266,5.8768015,5.903813,0.0,-18.724457,16.66592,-194.47269,322.64664,-4.052884e-11,-1.3231727e-13,5.8768015,5.8768015,5.903813,0.04883159,0.99995774,0.99995774,1.0,5.903813,5.8768015,-0.0,-4.228631e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.614,1.0,0.0,11715.343,19.104177,-1.5882099,0.0,1.0012939,0.08722871,0.00010325358,0.009947394,0.99870783,0.0001029869,3.4081402,0.0,-109.102615,14.551121,4.083137,0.0,14.99256,230.08005,1.0,0.07939791,0.0885182,5.9396453,5.966645,0.0,-19.378942,15.970802,-210.28654,319.38916,-3.9737283e-11,-1.3231727e-13,5.9396453,5.9396453,5.966645,0.049397714,0.9999595,0.9999595,1.0,5.966645,5.9396453,-0.0,-4.0467203e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6142,1.0,0.0,11711.607,17.79845,-1.5882099,0.0,1.001355,0.087822944,0.00011239295,0.0105040865,0.99864674,0.00011208895,4.752749,0.0,-89.62896,14.551121,2.9040556,0.0,14.99256,230.08005,1.0,0.08001153,0.089119755,6.002489,6.0294766,0.0,-19.95904,15.20629,-225.2513,314.88025,-3.88826e-11,-1.3231727e-13,6.002489,6.002489,6.0294766,0.049925942,0.9999615,0.9999615,1.0,6.0294766,6.002489,-0.0,-3.8503287e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6144,1.0,0.0,11707.952,16.427246,-1.5882099,0.0,1.0014238,0.0884568,0.00012109931,0.011020467,0.99857813,0.000120755176,6.0874186,0.0,-69.8299,14.551121,1.7046959,0.0,14.99256,230.08005,1.0,0.080700174,0.0897626,6.0653334,6.0923085,0.0,-20.462786,14.375368,-239.31026,309.14017,-3.8091988e-11,-1.3224313e-13,6.0653334,6.0653334,6.0923085,0.050414402,0.9999636,0.9999636,1.0,6.0923085,6.0653334,-0.0,-3.6402154e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6146,1.0,0.0,11704.384,14.995833,-1.5882099,0.0,1.0014999,0.08912783,0.00012934176,0.011494722,0.9985023,0.00012895463,7.4072657,0.0,-49.783302,14.551121,0.48954415,0.0,14.99256,230.08005,1.0,0.081461094,0.09044424,6.128177,6.1551404,0.0,-20.88849,13.481226,-252.41054,302.19385,-3.717667e-11,-1.3102082e-13,6.128177,6.128177,6.1551404,0.05086139,0.99996585,0.99996585,1.0,6.1551404,6.128177,-0.0,-3.41719e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6148,1.0,0.0,11700.904,13.509693,-1.5882099,0.0,1.0015829,0.089833446,0.00013709119,0.0119252,0.9984196,0.00013665823,8.707478,0.0,-29.567669,14.551121,-0.7368667,0.0,14.99256,230.08005,1.0,0.082291305,0.09116207,6.191021,6.2179723,0.0,-21.234732,12.527255,-264.50308,294.07074,-3.614128e-11,-1.2992534e-13,6.191021,6.191021,6.2179723,0.051265344,0.9999682,0.9999682,1.0,6.2179723,6.191021,-0.0,-3.1821055e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.615,1.0,0.0,11697.52,11.974491,-1.5882099,0.0,1.0016725,0.09057096,0.00014432023,0.012310411,0.9983303,0.0001438387,9.983325,0.0,-9.261841,14.551121,-1.9699702,0.0,14.99256,230.08005,1.0,0.083187565,0.09191333,6.253865,6.2808037,0.0,-21.500359,11.517034,-275.5429,284.80475,-3.527581e-11,-1.2951113e-13,6.253865,6.253865,6.2808037,0.051624876,0.9999706,0.9999706,1.0,6.2808037,6.253865,-0.0,-2.935859e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6152,1.0,0.0,11694.232,10.396066,-1.5882099,0.0,1.0017684,0.09133755,0.00015100348,0.01264904,0.99823475,0.00015047085,11.230176,0.0,11.0553,14.551121,-3.2051797,0.0,14.99256,230.08005,1.0,0.08414639,0.09269516,0.03352279,0.06045045,0.0,-21.684492,10.454317,-285.4893,274.434,-3.4581466e-11,-1.29034e-13,0.03352279,0.03352279,0.06045045,0.05193876,0.9999732,0.9999732,1.0,0.06045045,0.03352279,-0.0,-2.679385e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6154,1.0,0.0,11691.045,8.780395,-1.5882099,0.0,1.0018702,0.0921303,0.00015711745,0.012939945,0.99813336,0.00015653143,12.443505,0.0,31.30512,14.551121,-4.4379025,0.0,14.99256,230.08005,1.0,0.085164085,0.0935046,0.09636613,0.123282306,0.0,-21.78653,9.343024,-294.30573,263.0006,-3.3960425e-11,-1.2866852e-13,0.09636613,0.09636613,0.123282306,0.052205957,0.99997586,0.99997586,1.0,0.123282306,0.09636613,-0.0,-2.4136534e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6156,1.0,0.0,11687.962,7.133582,-1.5882099,0.0,1.0019774,0.09294624,0.00016264078,0.013182168,0.9980265,0.00016199946,13.618908,0.0,51.409527,14.551121,-5.6635523,0.0,14.99256,230.08005,1.0,0.08623674,0.09433857,0.15920924,0.18611416,0.0,-21.806137,8.187228,-301.96017,250.55066,-3.3453077e-11,-1.2840651e-13,0.15920924,0.15920924,0.18611416,0.052425582,0.9999786,0.9999786,1.0,0.18611416,0.15920924,-0.0,-2.1396663e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6158,1.0,0.0,11684.985,5.4618297,-1.5882099,0.0,1.0020897,0.09378227,0.00016755426,0.013374932,0.99791455,0.00016685615,14.75211,0.0,71.291245,14.551121,-6.8775635,0.0,14.99256,230.08005,1.0,0.08736023,0.09519393,0.22205205,0.24894601,0.0,-21.743258,6.991148,-308.42508,237.13383,-3.2887432e-11,-1.2814829e-13,0.22205205,0.22205205,0.24894601,0.052596938,0.9999814,0.9999814,1.0,0.24894601,0.22205205,-0.0,-1.8584533e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.616,1.0,0.0,11682.117,3.7714138,-1.5882099,0.0,1.0022069,0.09463523,0.0001718409,0.013517643,0.99779797,0.00017108493,15.838975,0.0,90.87408,14.551121,-8.075404,0.0,14.99256,230.08005,1.0,0.0885303,0.09606744,0.28489453,0.31177786,0.0,-21.598104,5.75913,-313.67743,222.80334,-3.211316e-11,-1.2779833e-13,0.28489453,0.28489453,0.31177786,0.05271951,0.99998426,0.99998426,1.0,0.31177786,0.28489453,-0.0,-1.571068e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6162,1.0,0.0,11679.358,2.0686626,-1.5882099,0.0,1.0023282,0.095501944,0.00017548598,0.013609898,0.9976772,0.00017467169,16.875525,0.0,110.08319,14.551121,-9.25259,0.0,14.99256,230.08005,1.0,0.08974249,0.09695585,0.34773666,0.3746097,0.0,-21.371168,4.495643,-317.69885,207.61566,-3.128231e-11,-1.2749692e-13,0.34773666,0.34773666,0.3746097,0.052792974,0.9999872,0.9999872,1.0,0.3746097,0.34773666,-0.0,-1.2785847e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6164,1.0,0.0,11676.711,0.35993242,-1.5882099,0.0,1.0024533,0.09637917,0.00017847714,0.013651485,0.9975527,0.00017760466,17.85794,0.0,128.84537,14.551121,-10.404699,0.0,14.99256,230.08005,1.0,0.0909922,0.097855814,0.4105784,0.43744156,0.0,-21.063206,3.2052646,-320.47565,191.63028,-3.0652283e-11,-1.2723558e-13,0.4105784,0.4105784,0.43744156,0.052817173,0.99999017,0.99999017,1.0,0.43744156,0.4105784,-0.0,-9.820933e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6166,1.0,0.0,11674.176,-1.3484167,-1.5882099,0.0,1.0025817,0.09726361,0.0001808044,0.013642364,0.99742496,0.00017987445,18.78258,0.0,147.08925,14.551121,-11.527382,0.0,14.99256,230.08005,1.0,0.092274725,0.09876398,0.47341967,0.5002734,0.0,-20.675247,1.8926684,-321.99875,174.9095,-3.0013395e-11,-1.268531e-13,0.47341967,0.47341967,0.5002734,0.05279214,0.99999315,0.99999315,1.0,0.5002734,0.47341967,-0.0,-6.826968e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6168,1.0,0.0,11671.753,-3.0500445,-1.5882099,0.0,1.0027128,0.09815198,0.00018246016,0.013582701,0.9972944,0.00018147418,19.645979,0.0,164.74556,14.551121,-12.61638,0.0,14.99256,230.08005,1.0,0.09358523,0.09967695,0.5362605,0.5631053,0.0,-20.208591,0.5626131,-322.26382,157.51825,-2.9017127e-11,-1.2639911e-13,0.5362605,0.5362605,0.5631053,0.052718088,0.9999962,0.9999962,1.0,0.5631053,0.5362605,-0.0,-3.815058e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.617,1.0,0.0,11669.443,-4.738654,-1.5882099,0.0,1.0028464,0.09904099,0.00018343936,0.013472843,0.9971616,0.00018239951,20.444874,0.0,181.74739,14.551121,-13.667537,0.0,14.99256,230.08005,1.0,0.09491879,0.10059134,0.5991008,0.6259371,0.0,-19.664804,-0.78006995,-321.27115,139.52376,-2.7567547e-11,-1.260198e-13,0.5991008,0.5991008,0.6259371,0.05259541,0.9999992,0.9999992,1.0,0.6259371,0.5991008,-0.0,-7.963537e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6172,1.0,0.0,11667.246,-6.4080153,-1.5882099,0.0,1.0029818,0.099927336,0.00018373935,0.0133133195,0.99702704,0.00018264848,21.176208,0.0,198.03036,14.551121,-14.676812,0.0,14.99256,230.08005,1.0,0.09627041,0.10150376,0.66194063,0.688769,0.0,-19.045717,-2.1304898,-319.02573,120.99537,-2.592384e-11,-1.2576646e-13,0.66194063,0.66194063,0.688769,0.052424695,1.0000023,1.0000023,1.0,0.688769,0.66194063,0.0,2.2179943e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6174,1.0,0.0,11665.16,-8.051988,-1.5882099,0.0,1.0031185,0.10080775,0.00018335998,0.013104849,0.9968912,0.00018222169,21.837133,0.0,213.53287,14.551121,-15.640297,0.0,14.99256,230.08005,1.0,0.09763505,0.102410845,0.72477984,0.75160086,0.0,-18.353426,-3.4837084,-315.53714,102.00429,-2.4340651e-11,-1.2540893e-13,0.72477984,0.72477984,0.75160086,0.052206676,1.0000052,1.0000052,1.0,0.75160086,0.72477984,0.0,5.216875e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6176,1.0,0.0,11663.186,-9.664541,-1.5882099,0.0,1.003256,0.10167897,0.00018230361,0.012848319,0.9967546,0.00018112223,22.425034,0.0,228.19627,14.551121,-16.554226,0.0,14.99256,230.08005,1.0,0.09900762,0.10330923,0.78761846,0.8144327,0.0,-17.590279,-4.834755,-310.81958,82.623314,-2.2798118e-11,-1.2495541e-13,0.78761846,0.78761846,0.8144327,0.051942296,1.0000082,1.0000082,1.0,0.8144327,0.78761846,0.0,8.189257e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6178,1.0,0.0,11661.319,-11.239783,-1.5882099,0.0,1.0033938,0.10253781,0.00018057512,0.012544803,0.9966177,0.00017935567,22.937527,0.0,241.9651,14.551121,-17.414993,0.0,14.99256,230.08005,1.0,0.100383006,0.10419562,0.85045654,0.87726456,0.0,-16.758888,-6.1786385,-304.89172,62.9266,-2.121941e-11,-1.2436651e-13,0.85045654,0.85045654,0.87726456,0.05163264,1.0000111,1.0000111,1.0,0.87726456,0.85045654,0.0,1.1124229e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.618,1.0,0.0,11659.561,-12.771975,-1.5882099,0.0,1.0035313,0.10338111,0.00017818181,0.012195544,0.99648106,0.00017693,23.372475,0.0,254.78725,14.551121,-18.219166,0.0,14.99256,230.08005,1.0,0.10175612,0.105066754,0.9132939,0.9400964,0.0,-15.862111,-7.5103645,-297.77664,42.98939,-1.953961e-11,-1.236418e-13,0.9132939,0.9132939,0.9400964,0.05127897,1.0000141,1.0000141,1.0,0.9400964,0.9132939,0.0,1.40110415e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6182,1.0,0.0,11657.907,-14.255552,-1.5882099,0.0,1.0036682,0.10420579,0.00017513345,0.011801944,0.9963452,0.00017385565,23.728003,0.0,266.61407,14.551121,-18.963497,0.0,14.99256,230.08005,1.0,0.10312187,0.10591946,0.97613066,1.0029283,0.0,-14.903054,-8.824948,-289.50183,22.887764,-1.779278e-11,-1.2306954e-13,0.97613066,0.97613066,1.0029283,0.05088271,1.0000168,1.0000168,1.0,1.0029283,0.97613066,0.0,1.6839142e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6184,1.0,0.0,11656.3545,-15.685151,-1.5882099,0.0,1.0038037,0.10500884,0.00017144228,0.011365576,0.99621063,0.00017014543,24.002493,0.0,277.4007,14.551121,-19.644941,0.0,14.99256,230.08005,1.0,0.10447522,0.10675061,1.0389668,1.0657601,0.0,-13.885063,-10.11743,-280.09906,2.6983683,-1.6050373e-11,-1.2266367e-13,1.0389668,1.0389668,1.0657601,0.050445423,1.0000196,1.0000196,1.0,1.0657601,1.0389668,0.0,1.9598214e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6186,1.0,0.0,11654.902,-17.055618,-1.5882099,0.0,1.0039376,0.105787344,0.00016712288,0.010888161,0.9960778,0.00016581448,24.19461,0.0,287.10596,14.551121,-20.260664,0.0,14.99256,230.08005,1.0,0.1058112,0.107557185,1.1018021,1.1285919,0.0,-12.811717,-11.3828945,-269.60413,-17.50183,-1.4414127e-11,-1.2225202e-13,1.1018021,1.1018021,1.1285919,0.049968842,1.0000223,1.0000223,1.0,1.1285919,1.1018021,0.0,2.2278222e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6188,1.0,0.0,11653.545,-18.36204,-1.5882099,0.0,1.0040692,0.106538475,0.00016219217,0.01037157,0.99594724,0.00016088018,24.303303,0.0,295.69275,14.551121,-20.808058,0.0,14.99256,230.08005,1.0,0.10712489,0.10833626,1.1646369,1.1914238,0.0,-11.686819,-12.616483,-258.05695,-37.63581,-1.2882997e-11,-1.2195537e-13,1.1646369,1.1646369,1.1914238,0.04945483,1.0000249,1.0000249,1.0,1.1914238,1.1646369,0.0,2.4869436e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.619,1.0,0.0,11652.28,-19.599745,-1.5882099,0.0,1.0041982,0.10725953,0.00015666934,0.00981781,0.9958194,0.00015536213,24.327805,0.0,303.12808,14.551121,-21.284758,0.0,14.99256,230.08005,1.0,0.10841147,0.10908502,1.2274709,1.2542557,0.0,-10.514392,-13.813414,-245.50131,-57.62677,-1.1333568e-11,-1.2164736e-13,1.2274709,1.2274709,1.2542557,0.048905376,1.0000274,1.0000274,1.0,1.2542557,1.2274709,0.0,2.7362476e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6192,1.0,0.0,11651.104,-20.76434,-1.5882099,0.0,1.0043238,0.107947886,0.0001505758,0.009229028,0.99569476,0.00014928207,24.267658,0.0,309.38312,14.551121,-21.688648,0.0,14.99256,230.08005,1.0,0.10966626,0.10980077,1.2903042,1.3170875,0.0,-9.298661,-14.968997,-231.98473,-77.39838,-9.779273e-12,-1.2121218e-13,1.2903042,1.2903042,1.3170875,0.04832261,1.0000298,1.0000298,1.0,1.3170875,1.2903042,0.0,2.9748337e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6194,1.0,0.0,11650.01,-21.851707,-1.5882099,0.0,1.0044459,0.108601116,0.00014393512,0.008607495,0.9955738,0.00014266376,24.122711,0.0,314.43335,14.551121,-22.017876,0.0,14.99256,230.08005,1.0,0.11088468,0.110480934,1.3531368,1.3799194,0.0,-8.044053,-16.07866,-217.55833,-96.87504,-8.281591e-12,-1.206927e-13,1.3531368,1.3531368,1.3799194,0.047708772,1.0000321,1.0000321,1.0,1.3799194,1.3531368,0.0,3.2018434e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6196,1.0,0.0,11648.996,-22.858028,-1.5882099,0.0,1.0045638,0.10921686,0.0001367728,0.007955586,0.99545693,0.00013553289,23.893124,0.0,318.2588,14.551121,-22.270864,0.0,14.99256,230.08005,1.0,0.11206231,0.11112309,1.4159685,1.4427512,0.0,-6.755174,-17.137949,-202.27663,-115.98215,-6.8868505e-12,-1.1986599e-13,1.4159685,1.4159685,1.4427512,0.047066204,1.0000342,1.0000342,1.0,1.4427512,1.4159685,0.0,3.4164626e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6198,1.0,0.0,11648.056,-23.779795,-1.5882099,0.0,1.0046772,0.10979294,0.00012911636,0.007275794,0.9953446,0.00012791698,23.579376,0.0,320.84378,14.551121,-22.446318,0.0,14.99256,230.08005,1.0,0.11319489,0.11172495,1.4787997,1.505583,0.0,-5.4368024,-18.142572,-186.19742,-134.64636,-5.5319096e-12,-1.1901791e-13,1.4787997,1.4787997,1.505583,0.046397366,1.0000361,1.0000361,1.0,1.505583,1.4787997,0.0,3.6179237e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.62,1.0,0.0,11647.186,-24.613821,-1.5882099,0.0,1.0047855,0.11032732,0.000120995195,0.006570708,0.9952372,0.00011984538,23.18227,0.0,322.1774,14.551121,-22.54324,0.0,14.99256,230.08005,1.0,0.11427833,0.11228438,1.5416301,1.5684149,0.0,-4.093872,-19.0884,-169.38153,-152.79587,-4.173772e-12,-1.1851639e-13,1.5416301,1.5416301,1.5684149,0.045704808,1.000038,1.000038,1.0,1.5684149,1.5416301,0.0,3.8055103e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6202,1.0,0.0,11646.378,-25.35725,-1.5882099,0.0,1.0048887,0.110818125,0.000112440386,0.005842999,0.9951351,0.00011134903,22.70294,0.0,322.25327,14.551121,-22.560928,0.0,14.99256,230.08005,1.0,0.11530873,0.11279942,1.6044599,1.6312468,0.0,-2.7314568,-19.971483,-151.89265,-170.36061,-2.916144e-12,-1.1830798e-13,1.6044599,1.6044599,1.6312468,0.044991132,1.0000398,1.0000398,1.0,1.6312468,1.6044599,0.0,3.9785584e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6204,1.0,0.0,11645.629,-26.007572,-1.5882099,0.0,1.004986,0.11126365,0.00010348464,0.005095418,0.99503875,0.000102460355,22.142841,0.0,321.06967,14.551121,-22.498999,0.0,14.99256,230.08005,1.0,0.116282426,0.11326828,1.6672889,1.6940787,0.0,-1.3547542,-20.788088,-133.79713,-187.27254,-1.778255e-12,-1.178676e-13,1.6672889,1.6672889,1.6940787,0.044259053,1.0000414,1.0000414,1.0,1.6940787,1.6672889,0.0,4.1364583e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6206,1.0,0.0,11644.933,-26.562624,-1.5882099,0.0,1.0050772,0.11166235,9.416213e-05,0.004330782,0.9949484,9.3213195e-05,21.503763,0.0,318.6296,14.551121,-22.357374,0.0,14.99256,230.08005,1.0,0.117195934,0.11368932,1.7301173,1.7569104,0.0,0.030933527,-21.534697,-115.16371,-203.46591,-7.930393e-13,-1.1712975e-13,1.7301173,1.7301173,1.7569104,0.04351131,1.0000428,1.0000428,1.0,1.7569104,1.7301173,0.0,4.278659e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6208,1.0,0.0,11644.282,-27.020601,-1.5882099,0.0,1.0051621,0.11201287,8.4508436e-05,0.003551965,0.9948644,8.3642655e-05,20.787823,0.0,314.94083,14.551121,-22.136307,0.0,14.99256,230.08005,1.0,0.118046016,0.11406112,1.792945,1.8197423,0.0,1.4202188,-22.208042,-96.06335,-218.87747,-3.8762247e-14,-1.1663611e-13,1.792945,1.792945,1.8197423,0.042750727,1.000044,1.000044,1.0,1.8197423,1.792945,0.0,4.4046676e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.621,1.0,0.0,11643.673,-27.38006,-1.5882099,0.0,1.0052403,0.11231404,7.4560325e-05,0.0027618797,0.99478704,7.378499e-05,19.99746,0.0,310.01572,14.551121,-21.836363,0.0,14.99256,230.08005,1.0,0.11882969,0.114382416,1.855772,1.8825742,0.0,2.807649,-22.805109,-76.568954,-233.44676,6.0915005e-13,-1.1634113e-13,1.855772,1.855772,1.8825742,0.04198014,1.0000452,1.0000452,1.0,1.8825742,1.855772,0.0,4.5140525e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6212,1.0,0.0,11643.097,-27.639925,-1.5882099,0.0,1.0053114,0.11256485,6.435565e-05,0.0019634862,0.99471664,6.367742e-05,19.135437,0.0,303.87143,14.551121,-21.458439,0.0,14.99256,230.08005,1.0,0.119544216,0.11465214,1.9185984,1.9454061,0.0,4.1877275,-23.323166,-56.755146,-247.11629,1.3192651e-12,-1.1572697e-13,1.9185984,1.9185984,1.9454061,0.04120243,1.000046,1.000046,1.0,1.9454061,1.9185984,0.0,4.6064448e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6214,1.0,0.0,11642.55,-27.799488,-1.5882099,0.0,1.0053753,0.112764515,5.3933218e-05,0.0011597578,0.9946534,5.3358046e-05,18.204836,0.0,296.52972,14.551121,-21.003757,0.0,14.99256,230.08005,1.0,0.12018711,0.11486943,1.9814242,2.0082378,0.0,5.554937,-23.759771,-36.697975,-259.83176,1.8869465e-12,-1.1480034e-13,1.9814242,1.9814242,2.0082378,0.040420488,1.0000468,1.0000468,1.0,2.0082378,1.9814242,0.0,4.6815396e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6216,1.0,0.0,11642.023,-27.858416,-1.5882099,0.0,1.0054318,0.11291241,4.3332606e-05,0.0003536817,0.9945976,4.2865668e-05,17.209038,0.0,288.01703,14.551121,-20.473866,0.0,14.99256,230.08005,1.0,0.12075618,0.11503361,2.0442495,2.0710697,0.0,6.9037623,-24.1128,-16.47467,-271.54236,2.2887094e-12,-1.1419159e-13,2.0442495,2.0442495,2.0710697,0.03963723,1.0000474,1.0000474,1.0,2.0710697,2.0442495,0.0,4.739096e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6218,1.0,0.0,11641.513,-27.81674,-1.5882099,0.0,1.0054805,0.11300812,3.2594e-05,-0.0004517511,0.99454933,3.2239648e-05,16.15173,0.0,278.3643,14.551121,-19.870632,0.0,14.99256,230.08005,1.0,0.12124949,0.11514419,2.107074,2.1339016,0.0,8.228715,-24.380445,3.8366299,-282.20093,2.68019e-12,-1.1379444e-13,2.107074,2.107074,2.1339016,0.038855553,1.0000478,1.0000478,1.0,2.1339016,2.107074,0.0,4.7789395e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.622,1.0,0.0,11641.01,-27.674866,-1.5882099,0.0,1.0055214,0.11305143,2.1758055e-05,-0.001253566,0.99450886,2.1519756e-05,15.036884,0.0,267.60693,14.551121,-19.196245,0.0,14.99256,230.08005,1.0,0.1216654,0.11520092,2.1698983,2.1967335,0.0,9.524356,-24.56124,24.157173,-291.7641,3.062021e-12,-1.1312861e-13,2.1698983,2.1698983,2.1967335,0.038078338,1.000048,1.000048,1.0,2.1967335,2.1698983,0.0,4.8009617e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6222,1.0,0.0,11640.51,-27.433567,-1.5882099,0.0,1.0055544,0.113042295,1.0865744e-05,-0.0020487967,0.99447626,1.07460355e-05,13.868745,0.0,255.78474,14.551121,-18.453203,0.0,14.99256,230.08005,1.0,0.12200257,0.1152037,2.2327218,2.2595654,0.0,10.785324,-24.654068,44.40788,-300.19263,3.4538318e-12,-1.12026186e-13,2.2327218,2.2327218,2.2595654,0.037308462,1.000048,1.000048,1.0,2.2595654,2.2327218,0.0,4.8051206e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6224,1.0,0.0,11640.006,-27.093977,-1.5882099,0.0,1.0055794,0.11298087,-4.1853955e-08,-0.0028345257,0.9944516,-4.13908e-08,12.651818,0.0,242.94179,14.551121,-17.644306,0.0,14.99256,230.08005,1.0,0.122259945,0.11515267,2.295545,2.3223972,0.0,12.006357,-24.658176,64.509636,-307.45142,4.03233e-12,-1.11119115e-13,2.295545,2.295545,2.3223972,0.03654875,1.0000479,1.0000479,1.0,2.3223972,2.295545,0.0,4.7914407e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6226,1.0,0.0,11639.491,-26.657589,-1.5882099,0.0,1.0055962,0.11286754,-1.0923631e-05,-0.0036078603,0.994435,-1.080239e-05,11.39085,0.0,229.12622,14.551121,-16.772652,0.0,14.99256,230.08005,1.0,0.122436754,0.11504813,2.3583677,2.385229,0.0,13.182323,-24.573174,84.383606,-313.50983,4.843846e-12,-1.1049574e-13,2.3583677,2.3583677,2.385229,0.03580199,1.0000476,1.0000476,1.0,2.385229,2.3583677,0.0,4.760013e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6228,1.0,0.0,11638.959,-26.126251,-1.5882099,0.0,1.0056046,0.11270283,-2.173868e-05,-0.004365975,0.99442655,-2.1497037e-05,10.090814,0.0,214.3902,14.551121,-15.841621,0.0,14.99256,230.08005,1.0,0.12253256,0.11489063,2.42119,2.4480608,0.0,14.30824,-24.399054,103.95151,-318.3417,5.7889427e-12,-1.10059375e-13,2.42119,2.42119,2.4480608,0.03507091,1.0000471,1.0000471,1.0,2.4480608,2.42119,0.0,4.710994e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.623,1.0,0.0,11638.404,-25.50215,-1.5882099,0.0,1.005605,0.11248749,-3.2446424e-05,-0.0051060985,0.9944262,-3.2085733e-05,8.756884,0.0,198.78964,14.551121,-14.854864,0.0,14.99256,230.08005,1.0,0.1225472,0.11468086,2.484012,2.5108926,0.0,15.379302,-24.136187,123.13595,-321.9256,6.680334e-12,-1.0936326e-13,2.484012,2.484012,2.5108926,0.03435818,1.0000465,1.0000465,1.0,2.5108926,2.484012,0.0,4.6446065e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6232,1.0,0.0,11637.82,-24.787811,-1.5882099,0.0,1.0055972,0.11222244,-4.3006818e-05,-0.005825539,0.99443394,-4.2529395e-05,7.394419,0.0,182.38411,14.551121,-13.816285,0.0,14.99256,230.08005,1.0,0.12248083,0.11441973,2.5468335,2.5737245,0.0,16.39091,-23.78533,141.86072,-324.24484,7.428561e-12,-1.0838426e-13,2.5468335,2.5468335,2.5737245,0.03366639,1.0000457,1.0000457,1.0,2.5737245,2.5468335,0.0,4.5611363e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6234,1.0,0.0,11637.201,-23.986084,-1.5882099,0.0,1.0055813,0.11190877,-5.3380452e-05,-0.006521686,0.9944498,-5.278955e-05,6.0089374,0.0,165.23656,14.551121,-12.730032,0.0,14.99256,230.08005,1.0,0.122333884,0.11410833,2.609655,2.6365564,0.0,17.338688,-23.347624,160.05113,-325.2877,8.093828e-12,-1.0771718e-13,2.609655,2.609655,2.6365564,0.032998055,1.0000446,1.0000446,1.0,2.6365564,2.609655,0.0,4.460933e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6236,1.0,0.0,11636.541,-23.100136,-1.5882099,0.0,1.0055572,0.111547776,-6.352874e-05,-0.007192018,0.9944736,-6.2828505e-05,4.606091,0.0,147.41312,14.551121,-11.6004715,0.0,14.99256,230.08005,1.0,0.12210711,0.113747954,2.672476,2.6993883,0.0,18.21851,-22.8246,177.63426,-325.04736,8.643086e-12,-1.0743202e-13,2.672476,2.672476,2.6993883,0.03235558,1.0000434,1.0000434,1.0,2.6993883,2.672476,0.0,4.3444074e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6238,1.0,0.0,11635.834,-22.133432,-1.5882099,0.0,1.0055251,0.111140914,-7.341403e-05,-0.007834121,0.9945052,-7.260946e-05,3.1916425,0.0,128.9829,14.551121,-10.432176,0.0,14.99256,230.08005,1.0,0.12180155,0.11334004,2.735297,2.7622201,0.0,19.026525,-22.218166,194.5393,-323.52222,9.124345e-12,-1.07354426e-13,2.735297,2.735297,2.7622201,0.031741284,1.0000421,1.0000421,1.0,2.7622201,2.735297,0.0,4.2120308e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.624,1.0,0.0,11635.074,-21.089725,-1.5882099,0.0,1.0054853,0.11068979,-8.299983e-05,-0.008445688,0.9945446,-8.209671e-05,1.7714374,0.0,110.01766,14.551121,-9.229898,0.0,14.99256,230.08005,1.0,0.12141853,0.11288623,2.7981176,2.825052,0.0,19.759172,-21.530611,210.69792,-320.71558,9.659559e-12,-1.07126784e-13,2.7981176,2.7981176,2.825052,0.031157365,1.0000407,1.0000407,1.0,2.825052,2.7981176,0.0,4.0643325e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6242,1.0,0.0,11634.258,-19.973045,-1.5882099,0.0,1.0054379,0.11019618,-9.225086e-05,-0.009024526,0.9945916,-9.12557e-05,0.351376,0.0,90.59161,14.551121,-7.998556,0.0,14.99256,230.08005,1.0,0.120959654,0.1123883,2.860938,2.887884,0.0,20.413212,-20.764587,226.04439,-316.63602,1.0210966e-11,-1.2484425e-13,2.860938,2.860938,2.887884,0.030605922,1.000039,1.000039,1.0,2.887884,2.860938,0.0,3.9018974e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6244,1.0,0.0,11633.379,-18.787682,-1.5882099,0.0,1.0053829,0.10966203,-0.00010113324,-0.009568584,0.99464595,-0.00010005319,-1.062614,0.0,70.781105,14.551121,-6.7432046,0.0,14.99256,230.08005,1.0,0.12042682,0.11184821,2.9237587,2.9507158,0.0,20.985725,-19.923113,240.51607,-311.29718,1.0795708e-11,-2.4700443e-13,2.9237587,2.9237587,2.9507158,0.0300889,1.0000373,1.0000373,1.0,2.9507158,2.9237587,0.0,3.7253645e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6246,1.0,0.0,11632.432,-17.538162,-1.5882099,0.0,1.0053207,0.10908941,-0.00010961456,-0.010075922,0.99470747,-0.00010845735,-2.4646065,0.0,50.66432,14.551121,-5.4690146,0.0,14.99256,230.08005,1.0,0.119822174,0.111268066,2.9865792,3.0135477,0.0,21.474154,-19.009548,254.05351,-304.71783,1.1475831e-11,-4.3615263e-13,2.9865792,2.9865792,3.0135477,0.029608136,1.0000354,1.0000354,1.0,3.0135477,2.9865792,0.0,3.535424e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6248,1.0,0.0,11631.414,-16.229244,-1.5882099,0.0,1.0052515,0.10848054,-0.000117664116,-0.010544764,0.99477595,-0.00011643796,-3.8487065,0.0,30.320974,14.551121,-4.18125,0.0,14.99256,230.08005,1.0,0.11914814,0.1106501,3.0493996,3.0763793,0.0,21.876295,-18.02759,266.6009,-296.92188,1.21384664e-11,-6.267082e-13,3.0493996,3.0493996,3.0763793,0.02916532,1.0000334,1.0000334,1.0,3.0763793,3.0493996,0.0,3.332814e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.625,1.0,0.0,11630.319,-14.865892,-1.5882099,0.0,1.0051756,0.10783775,-0.00012525289,-0.010973467,0.99485105,-0.00012396635,-5.2090783,0.0,9.831996,14.551121,-2.8852413,0.0,14.99256,230.08005,1.0,0.11840738,0.10999671,3.11222,3.1392112,0.0,22.190329,-16.98125,278.10617,-287.93814,1.2743883e-11,-7.917538e-13,3.11222,3.11222,3.1392112,0.028761996,1.0000312,1.0000312,1.0,3.1392112,3.11222,0.0,3.118319e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6252,1.0,0.0,11629.1455,-13.453258,-1.5882099,0.0,1.0050932,0.10716351,-0.00013235374,-0.011360538,0.99493253,-0.00013101575,-6.5399766,0.0,-10.720799,14.551121,-1.5863602,0.0,14.65381,230.08005,1.0,0.11760281,0.109310396,3.1750407,3.202043,0.0,22.41482,-15.874844,288.52127,-277.80048,1.3307152e-11,-9.280811e-13,3.1750407,3.1750407,3.202043,0.02839956,1.000029,1.000029,1.0,3.202043,3.1750407,0.0,2.892765e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6254,1.0,0.0,11627.889,-11.996664,-1.5882099,0.0,1.0050049,0.1064604,-0.0001389415,-0.011704649,0.99502003,-0.0001375611,-7.8357716,0.0,-31.255056,14.551121,-0.28999573,0.0,14.65381,230.08005,1.0,0.11673757,0.10859378,3.2378614,3.264875,0.0,22.54873,-14.712959,297.80252,-266.5475,1.3757838e-11,-1.0420889e-12,3.2378614,3.2378614,3.264875,0.028079253,1.0000266,1.0000266,1.0,3.264875,3.2378614,0.0,2.6570184e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6256,1.0,0.0,11626.544,-10.501585,-1.5882099,0.0,1.0049107,0.10573107,-0.00014499304,-0.012004635,0.9951133,-0.00014357944,-9.0909815,0.0,-51.688217,14.551121,0.99847305,0.0,14.65381,230.08005,1.0,0.115815,0.107849576,3.3006823,3.3277068,0.0,22.591429,-13.500446,305.91068,-254.22246,1.4019892e-11,-1.140542e-12,3.3006823,3.3006823,3.3277068,0.027802154,1.0000241,1.0000241,1.0,3.3277068,3.3006823,0.0,2.4119807e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6258,1.0,0.0,11625.11,-8.973624,-1.5882099,0.0,1.0048112,0.10497831,-0.00015048734,-0.012259486,0.9952119,-0.0001490497,-10.300298,0.0,-71.937874,14.551121,2.2737017,0.0,14.65381,230.08005,1.0,0.11483867,0.107080616,3.3635035,3.3905387,0.0,22.542686,-12.242389,312.81113,-240.87326,1.4187267e-11,-1.2259953e-12,3.3635035,3.3635035,3.3905387,0.027569186,1.0000216,1.0000216,1.0,3.3905387,3.3635035,0.0,2.1585864e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.626,1.0,0.0,11623.584,-7.4184923,-1.5882099,0.0,1.0047065,0.104204945,-0.00015540556,-0.012468379,0.9953155,-0.00015395298,-11.458612,0.0,-91.92213,14.551121,3.5304058,0.0,14.65381,230.08005,1.0,0.11381231,0.10628981,3.4263248,3.4533706,0.0,22.402689,-10.944077,318.4742,-226.5521,1.4137696e-11,-1.3007968e-12,3.4263248,3.4263248,3.4533706,0.027381107,1.000019,1.000019,1.0,3.4533706,3.4263248,0.0,1.8977984e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6262,1.0,0.0,11621.964,-5.841991,-1.5882099,0.0,1.0045973,0.1034139,-0.00015973113,-0.012630648,0.9954237,-0.00015827252,-12.561042,0.0,-111.55993,14.551121,4.7633862,0.0,14.65381,230.08005,1.0,0.11273987,0.10548014,3.4891465,3.5162024,0.0,22.17203,-9.610987,322.87524,-211.31532,1.3808434e-11,-1.3661062e-12,3.4891465,3.4891465,3.5162024,0.027238498,1.0000163,1.0000163,1.0,3.5162024,3.4891465,0.0,1.630605e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6264,1.0,0.0,11620.247,-4.249987,-1.5882099,0.0,1.0044839,0.10260814,-0.00016344983,-0.012745806,0.99553597,-0.00016199383,-13.602956,0.0,-130.77145,14.551121,5.967555,0.0,14.65381,230.08005,1.0,0.11162542,0.10465465,3.5519683,3.5790343,0.0,21.851707,-8.248752,325.9947,-195.22324,1.3254848e-11,-1.4223116e-12,3.5519683,3.5519683,3.5790343,0.027141778,1.0000136,1.0000136,1.0,3.5790343,3.5519683,0.0,1.358016e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6266,1.0,0.0,11618.433,-2.6483924,-1.5882099,0.0,1.0043669,0.10179068,-0.00016654974,-0.012813542,0.9956521,-0.00016510462,-14.579993,0.0,-149.47841,14.551121,7.137955,0.0,14.65381,230.08005,1.0,0.110473186,0.10381641,3.6147907,3.641866,0.0,21.443123,-6.8631296,327.8182,-178.33981,1.2547401e-11,-1.4694394e-12,3.6147907,3.6147907,3.641866,0.027091192,1.0000108,1.0000108,1.0,3.641866,3.6147907,0.0,1.0810584e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6268,1.0,0.0,11616.519,-1.0431424,-1.5882099,0.0,1.0042464,0.10096458,-0.00016902131,-0.01283372,0.9957715,-0.00016759493,-15.488091,0.0,-167.60443,14.551121,8.269788,0.0,14.65381,230.08005,1.0,0.10928754,0.10296859,3.6776135,3.7046978,0.0,20.948072,-5.4599814,328.3369,-160.73247,1.1906466e-11,-1.5091044e-12,3.6776135,3.6776135,3.7046978,0.027086822,1.000008,1.000008,1.0,3.7046978,3.6776135,0.0,8.007729e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.627,1.0,0.0,11614.505,0.5598263,-1.5887259,4.9217178e-08,1.0041231,0.10013292,-0.00017085746,-0.012806379,0.99589384,-0.00016945721,-16.323498,0.0,-185.07542,14.551121,9.358434,0.0,14.65381,230.08005,1.0,0.10807294,0.10211432,3.7404366,3.7675297,0.0,20.368734,-4.045237,327.5472,-142.4718,1.1508238e-11,-1.5452198e-12,3.7404366,3.7404366,3.7675297,0.027128564,1.0000051,1.0000051,1.0,3.7675297,3.7404366,0.0,5.1820984e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6272,1.0,0.0,11612.392,2.1545978,-1.5887259,4.9217178e-08,1.0039973,0.0992988,-0.00017205343,-0.012731738,0.9960185,-0.00017068612,-17.082794,0.0,-201.81982,14.551121,10.399469,0.0,14.65381,230.08005,1.0,0.10683396,0.10125681,3.8032603,3.8303616,0.0,19.707663,-2.6248684,325.45105,-123.63121,1.1314953e-11,-1.5722448e-12,3.8032603,3.8032603,3.8303616,0.027216155,1.0000024,1.0000024,1.0,3.8303616,3.8032603,0.0,2.3442533e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6274,1.0,0.0,11610.178,3.735298,-1.5887259,4.9217178e-08,1.0038697,0.098465286,-0.00017260699,-0.012610191,0.9961452,-0.00017127882,-17.762907,0.0,-217.76903,14.551121,11.388695,0.0,14.65381,230.08005,1.0,0.10557524,0.10039922,3.8660843,3.8931935,0.0,18.967766,-1.2048577,322.05573,-104.28669,1.1268411e-11,-1.590872e-12,3.8660843,3.8660843,3.8931935,0.02734916,0.9999995,0.9999995,1.0,3.8931935,3.8660843,-0.0,-4.952296e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6276,1.0,0.0,11607.864,5.296117,-1.5887259,4.9217178e-08,1.0037405,0.09763549,-0.00017251824,-0.012442297,0.99627334,-0.0001712348,-18.361126,0.0,-232.85759,14.551121,12.322144,0.0,14.65381,230.08005,1.0,0.104301505,0.09954473,3.928909,3.9560254,0.0,18.152296,0.20882988,317.37402,-84.51644,1.1219969e-11,-1.6041376e-12,3.928909,3.928909,3.9560254,0.027526978,0.99999666,0.99999666,1.0,3.9560254,3.928909,-0.0,-3.3257963e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6278,1.0,0.0,11605.452,6.83133,-1.5887259,4.9217178e-08,1.0036105,0.09681247,-0.00017178971,-0.01222879,0.99640244,-0.0001705559,-18.875109,0.0,-247.0236,14.551121,13.196105,0.0,14.65381,230.08005,1.0,0.103017494,0.098696485,3.9917343,4.018857,0.0,17.264832,1.6102765,311.42413,-64.400536,1.1066269e-11,-1.6143015e-12,3.9917343,3.9917343,4.018857,0.027748842,0.99999386,0.99999386,1.0,4.018857,3.9917343,-0.0,-6.1369556e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.628,1.0,0.0,11602.941,8.335318,-1.5887259,4.9217178e-08,1.00348,0.09599924,-0.00017042631,-0.011970571,0.9965321,-0.00016924631,-19.302896,0.0,-260.20892,14.551121,14.007137,0.0,14.65381,230.08005,1.0,0.101727985,0.097857624,4.0545597,4.081689,0.0,16.309258,2.9936397,304.22952,-44.020588,1.0923184e-11,-1.621927e-12,4.0545597,4.0545597,4.081689,0.02801382,0.99999106,0.99999106,1.0,4.081689,4.0545597,-0.0,-8.918319e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6282,1.0,0.0,11600.335,9.802589,-1.5887259,4.9217178e-08,1.0033493,0.09519881,-0.0001684353,-0.0116687035,0.9966618,-0.00016731264,-19.64292,0.0,-272.35953,14.551121,14.752082,0.0,14.65381,230.08005,1.0,0.10043777,0.097031236,4.1173863,4.1445208,0.0,15.289741,4.35318,295.8189,-23.459398,1.0911658e-11,-1.6267994e-12,4.1173863,4.1173863,4.1445208,0.028320832,0.9999883,0.9999883,1.0,4.1445208,4.1173863,-0.0,-1.1659634e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6284,1.0,0.0,11597.634,11.227798,-1.5887259,4.9217178e-08,1.0032192,0.09441409,-0.00016582623,-0.011324414,0.99679106,-0.0001647637,-19.894,0.0,-283.42557,14.551121,15.428077,0.0,14.65381,230.08005,1.0,0.09915162,0.09622034,4.180213,4.2073526,0.0,14.210711,5.6832886,286.22617,-2.8005743,1.0749945e-11,-1.6300611e-12,4.180213,4.180213,4.2073526,0.028668642,0.99998564,0.99998564,1.0,4.2073526,4.180213,-0.0,-1.4350831e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
