Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.6286,1.0,0.0,11594.841,12.605767,-1.5887259,4.9217178e-08,1.00309,0.093647964,-0.00016261087,-0.0109390775,0.99691945,-0.00016161056,-20.05535,0.0,-293.36185,14.551121,16.032562,0.0,14.65381,230.08005,1.0,0.097874284,0.09542789,4.2430406,4.2701845,0.0,13.076837,6.9785123,275.49002,17.871828,1.0351838e-11,-1.6308932e-12,4.2430406,4.2430406,4.2701845,0.029055862,0.999983,0.999983,1.0,4.2701845,4.2430406,-0.0,-1.6982054e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6288,1.0,0.0,11591.958,13.931501,-1.5887259,4.9217178e-08,1.0029624,0.09290321,-0.00015880323,-0.010514215,0.9970464,-0.00015786655,-20.126583,0.0,-302.12778,14.551121,16.563297,0.0,14.65381,230.08005,1.0,0.09661048,0.094656795,4.305869,4.3330164,0.0,11.893004,8.233579,263.65408,38.47368,9.84619e-12,-1.629863e-12,4.305869,4.305869,4.3330164,0.02948096,0.99998045,0.99998045,1.0,4.3330164,4.305869,-0.0,-1.95437e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.629,1.0,0.0,11588.988,15.2002125,-1.5887259,4.9217178e-08,1.0028365,0.09218255,-0.00015441944,-0.010051499,0.9971716,-0.00015354714,-20.107704,0.0,-309.6877,14.551121,17.01836,0.0,14.65381,230.08005,1.0,0.09536485,0.093909845,4.3686976,4.3958483,0.0,10.664286,9.4434185,250.76659,58.921135,9.183996e-12,-1.6274073e-12,4.3686976,4.3686976,4.3958483,0.029942276,0.99997795,0.99997795,1.0,4.3958483,4.3686976,-0.0,-2.202645e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6292,1.0,0.0,11585.936,16.40733,-1.5887259,4.9217178e-08,1.002713,0.09148857,-0.00014947762,-0.009552738,0.9972944,-0.00014866987,-19.999105,0.0,-316.0111,14.551121,17.396152,0.0,14.65381,230.08005,1.0,0.094141945,0.093189746,4.431527,4.45868,0.0,9.395918,10.6031885,236.88008,79.13103,8.501653e-12,-1.6225998e-12,4.431527,4.431527,4.45868,0.03043801,0.99997556,0.99997556,1.0,4.45868,4.431527,-0.0,-2.4421306e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6294,1.0,0.0,11582.803,17.548525,-1.5887259,4.9217178e-08,1.0025922,0.0908238,-0.00014399794,-0.009019857,0.9974145,-0.00014325429,-19.801565,0.0,-321.07254,14.440693,17.695412,0.0,14.65381,230.11243,1.0,0.092946246,0.092499115,4.4943576,4.521512,0.0,8.093274,11.708291,222.05133,99.02121,7.758263e-12,-1.6152359e-12,4.4943576,4.4943576,4.521512,0.03096625,0.9999733,0.9999733,1.0,4.521512,4.4943576,-0.0,-2.6719625e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6296,1.0,0.0,11579.595,18.619717,-1.5887259,4.9217178e-08,1.0024747,0.09019061,-0.0001380024,-0.008454918,0.9975314,-0.00013732191,-19.516232,0.0,-324.85193,14.440693,17.915201,0.0,14.65381,230.11243,1.0,0.091782115,0.091840416,4.557188,4.584344,0.0,6.76184,12.754392,206.34099,118.51094,6.8940253e-12,-1.6061349e-12,4.557188,4.557188,4.584344,0.031524956,0.9999711,0.9999711,1.0,4.584344,4.557188,-0.0,-2.8913146e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6298,1.0,0.0,11576.313,19.617098,-1.5887259,4.9217178e-08,1.0023608,0.08959129,-0.00013151484,-0.007860084,0.9976447,-0.00013089606,-19.144623,0.0,-327.3345,14.440693,18.05492,0.0,14.65381,230.11243,1.0,0.090653785,0.09121602,4.62002,4.647176,0.0,5.407183,13.737438,189.81332,137.5212,5.9937446e-12,-1.5948556e-12,4.62002,4.62002,4.647176,0.03211199,0.999969,0.999969,1.0,4.647176,4.62002,-0.0,-3.099402e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.63,1.0,0.0,11572.965,20.53714,-1.5887259,4.9217178e-08,1.002251,0.08902794,-0.00012456074,-0.007237635,0.99775404,-0.00012400186,-18.688604,0.0,-328.51102,14.440693,18.114298,0.0,14.65381,230.11243,1.0,0.08956533,0.090628155,4.682852,4.7100077,0.0,4.0349317,14.653673,172.53596,155.97505,5.1312435e-12,-1.5859023e-12,4.682852,4.682852,4.7100077,0.03272511,0.99996704,0.99996704,1.0,4.7100077,4.682852,-0.0,-3.2954842e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6302,1.0,0.0,11569.555,21.376612,-1.5887259,4.9217178e-08,1.0021456,0.08850261,-0.000117167234,-0.0065899426,0.99785894,-0.00011666605,-18.150389,0.0,-328.3776,14.440693,18.09339,0.0,14.65381,230.11243,1.0,0.08852069,0.09007891,4.7456846,4.7728395,0.0,2.650743,15.499645,154.57956,173.79803,4.3560025e-12,-1.5778611e-12,4.7456846,4.7456846,4.7728395,0.033361983,0.9999652,0.9999652,1.0,4.7728395,4.7456846,-0.0,-3.478867e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6304,1.0,0.0,11566.085,22.132584,-1.5887259,4.9217178e-08,1.002045,0.088017106,-0.00010936291,-0.005919459,0.9979591,-0.00010891697,-17.532509,0.0,-326.93582,14.440693,17.992577,0.0,14.65381,230.11243,1.0,0.08752363,0.08957023,4.8085184,4.8356714,0.0,1.2602818,16.272226,136.01749,190.91835,3.6147313e-12,-1.5683028e-12,4.8085184,4.8085184,4.8356714,0.03402019,0.9999635,0.9999635,1.0,4.8356714,4.8085184,-0.0,-3.6489062e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6306,1.0,0.0,11562.563,22.802446,-1.5887259,4.9217178e-08,1.0019497,0.08757316,-0.00010117772,-0.0052287295,0.9980541,-0.00010078433,-16.837807,0.0,-324.1928,14.440693,17.812557,0.0,14.65381,230.11243,1.0,0.08657771,0.08910389,4.871352,4.8985033,0.0,-0.13080642,16.968613,116.92552,207.2673,2.9217334e-12,-1.5590553e-12,4.871352,4.871352,4.8985033,0.034697246,0.999962,0.999962,1.0,4.8985033,4.871352,-0.0,-3.805008e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6308,1.0,0.0,11558.994,23.383915,-1.5887259,4.9217178e-08,1.0018599,0.0871723,-9.2642906e-05,-0.0045203585,0.99814355,-9.2299255e-05,-16.069422,0.0,-320.16098,14.440693,17.55434,0.0,14.65381,230.11243,1.0,0.085686326,0.088681534,4.9341874,4.961335,0.0,-1.5169199,17.586342,97.3815,222.77948,2.3323622e-12,-1.5502703e-12,4.9341874,4.9341874,4.961335,0.0353906,0.99996054,0.99996054,1.0,4.961335,4.9341874,-0.0,-3.946632e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.631,1.0,0.0,11555.383,23.87504,-1.5887259,4.9217178e-08,1.0017759,0.086815916,-8.379082e-05,-0.0037970105,0.9982273,-8.349402e-05,-15.230762,0.0,-314.85806,14.440693,17.219233,0.0,14.65381,230.11243,1.0,0.08485262,0.08830459,4.9970226,5.024167,0.0,-2.892523,18.123283,77.46494,237.39311,1.8263236e-12,-1.5385346e-12,4.9970226,4.9970226,5.024167,0.03609764,0.9999593,0.9999593,1.0,5.024167,4.9970226,-0.0,-4.073293e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6312,1.0,0.0,11551.734,24.274212,-1.5887259,4.9217178e-08,1.0016979,0.086505204,-7.4654905e-05,-0.0030614017,0.99830496,-7.4402036e-05,-14.325493,0.0,-308.30704,14.440693,16.808842,0.0,14.65381,230.11243,1.0,0.084079556,0.087974355,5.059859,5.0869985,0.0,-4.25217,18.577663,57.256756,251.05026,1.3013426e-12,-1.5243593e-12,5.059859,5.059859,5.0869985,0.036815718,0.99995816,0.99995816,1.0,5.0869985,5.059859,-0.0,-4.1845637e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6314,1.0,0.0,11548.056,24.580162,-1.5887259,4.9217178e-08,1.0016264,0.08624122,-6.5269414e-05,-0.0023162889,0.99837625,-6.5057626e-05,-13.357518,0.0,-300.53592,14.440693,16.325056,0.0,14.65381,230.11243,1.0,0.08336984,0.08769195,5.1226954,5.1498303,0.0,-5.5905256,18.948044,36.83883,263.6971,7.9654946e-13,-1.5100778e-12,5.1226954,5.1226954,5.1498303,0.037542142,0.9999572,0.9999572,1.0,5.1498303,5.1226954,-0.0,-4.2800737e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6316,1.0,0.0,11544.353,24.791979,-1.5887259,4.9217178e-08,1.0015614,0.08602483,-5.566944e-05,-0.00156445,0.998441,-5.5495995e-05,-12.330955,0.0,-291.57776,14.440693,15.770031,0.0,14.65381,230.11243,1.0,0.08272594,0.08745829,5.1855326,5.212662,0.0,-6.9023848,19.23334,16.293715,275.28406,3.1821648e-13,-1.4969033e-12,5.1855326,5.1855326,5.212662,0.03827421,0.9999564,0.9999564,1.0,5.212662,5.1855326,-0.0,-4.359512e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6318,1.0,0.0,11540.631,24.909101,-1.5887259,4.9217178e-08,1.0015033,0.0858567,-4.5890698e-05,-0.00080868887,0.99849886,-4.5753026e-05,-11.250116,0.0,-281.4703,14.440693,15.146188,0.0,14.65381,230.11243,1.0,0.082150094,0.08727413,5.24837,5.275494,0.0,-8.182693,19.43281,-4.2957478,285.76608,-1.9282948e-13,-1.483628e-12,5.24837,5.24837,5.275494,0.03900919,0.9999558,0.9999558,1.0,5.275494,5.24837,-0.0,-4.4226283e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.632,1.0,0.0,11536.8955,24.93132,-1.5887259,4.9217178e-08,1.0014523,0.085737355,-3.5969402e-05,-5.1814746e-05,0.99854976,-3.586515e-05,-10.119493,0.0,-270.25595,14.440693,14.456193,0.0,14.65381,230.11243,1.0,0.08164425,0.08714003,5.3112087,5.338326,0.0,-9.426561,19.546055,-24.846775,295.10275,-8.925866e-13,-1.4681378e-12,5.3112087,5.3112087,5.338326,0.039744355,0.9999553,0.9999553,1.0,5.338326,5.3112087,-0.0,-4.469233e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6322,1.0,0.0,11533.154,24.85878,-1.5887259,4.9217178e-08,1.0014086,0.08566711,-2.5942178e-05,0.00070336706,0.99859345,-2.586925e-05,-8.943725,0.0,-257.98145,14.440693,13.702945,0.0,14.65381,230.11243,1.0,0.081210114,0.08705637,5.3740473,5.401158,0.0,-10.629289,19.573013,-45.276997,303.25845,-1.7701657e-12,-1.4549615e-12,5.3740473,5.3740473,5.401158,0.040476985,0.999955,0.999955,1.0,5.401158,5.3740473,-0.0,-4.499198e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6324,1.0,0.0,11529.412,24.691982,-1.5887259,4.9217178e-08,1.0013721,0.0856461,-1.5845944e-05,0.0014540671,0.9986298,-1.580255e-05,-7.72759,0.0,-244.69774,14.440693,12.8895645,0.0,14.65381,230.11243,1.0,0.080849126,0.087023325,5.436887,5.4639897,0.0,-11.786367,19.513958,-65.5048,310.2025,-2.804746e-12,-1.4437263e-12,5.436887,5.436887,5.4639897,0.041204367,0.9999549,0.9999549,1.0,5.4639897,5.436887,-0.0,-4.5124572e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6326,1.0,0.0,11525.676,24.431778,-1.5887259,4.9217178e-08,1.001343,0.0856743,-5.717717e-06,0.0021975108,0.9986588,-5.70239e-06,-6.475979,0.0,-230.45964,14.440693,12.01938,0.0,14.65381,230.11243,1.0,0.08056244,0.0870409,5.4997263,5.5268216,0.0,-12.893508,19.369486,-85.449646,315.90927,-4.0549686e-12,-1.4343294e-12,5.4997263,5.4997263,5.5268216,0.041923825,0.99995494,0.99995494,1.0,5.5268216,5.4997263,-0.0,-4.5090062e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6328,1.0,0.0,11521.95,24.07936,-1.5887259,4.9217178e-08,1.0013216,0.08575148,4.4055137e-06,0.0029309618,0.9986802,4.393892e-06,-5.193874,0.0,-215.3257,14.440693,11.095907,0.0,14.65381,230.11243,1.0,0.080350935,0.08710892,5.5625668,5.5896535,0.0,-13.946641,19.140514,-105.03243,320.35812,-5.324487e-12,-1.4254571e-12,5.5625668,5.5625668,5.5896535,0.042632706,0.9999551,0.9999551,1.0,5.5896535,5.5625668,-0.0,-4.4889017e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.633,1.0,0.0,11518.243,23.636265,-1.5887259,4.9217178e-08,1.0013077,0.085877225,1.4486845e-05,0.0036517272,0.998694,1.44490305e-05,-3.8863306,0.0,-199.35785,14.440693,10.122843,0.0,14.65381,230.11243,1.0,0.080215216,0.087226994,5.625407,5.6524854,0.0,-14.9419365,18.828268,-124.17579,323.53363,-6.5001047e-12,-1.4168549e-12,5.625407,5.625407,5.6524854,0.043328416,0.9999555,0.9999555,1.0,5.6524854,5.625407,-0.0,-4.452262e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6332,1.0,0.0,11514.559,23.104364,-1.5887259,4.9217178e-08,1.0013014,0.086050965,2.4489636e-05,0.0043571717,0.99870026,2.4426015e-05,-2.5584588,0.0,-182.62114,14.440693,9.104043,0.0,14.65381,230.11243,1.0,0.080155596,0.087394565,5.688248,5.7153172,0.0,-15.87581,18.434269,-142.80438,325.42554,-7.757391e-12,-1.4063155e-12,5.688248,5.688248,5.7153172,0.044008404,0.999956,0.999956,1.0,5.7153172,5.688248,-0.0,-4.3992663e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6334,1.0,0.0,11510.904,22.485857,-1.5887259,4.9217178e-08,1.0013028,0.08627193,3.4377663e-05,0.005044714,0.99869883,3.428826e-05,-1.2154026,0.0,-165.1835,14.440693,8.043512,0.0,14.65381,230.11243,1.0,0.080172114,0.08761089,5.751089,5.778149,0.0,-16.74493,17.960333,-160.84521,326.02872,-8.9964295e-12,-1.3928811e-12,5.751089,5.751089,5.778149,0.044670194,0.9999567,0.9999567,1.0,5.778149,5.751089,-0.0,-4.3301523e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6336,1.0,0.0,11507.285,21.78326,-1.5887259,4.9217178e-08,1.0013119,0.08653918,4.411515e-05,0.0057118563,0.9986899,4.3999633e-05,0.13767724,0.0,-147.11536,14.440693,6.9453864,0.0,14.65381,230.11243,1.0,0.08026452,0.08787506,5.813931,5.840981,0.0,-17.546228,17.40855,-178.22792,325.34326,-9.946462e-12,-1.3780047e-12,5.813931,5.813931,5.840981,0.045311376,0.99995756,0.99995756,1.0,5.840981,5.813931,-0.0,-4.245218e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6338,1.0,0.0,11503.707,20.999393,-1.5887259,4.9217178e-08,1.0013283,0.08685163,5.3667034e-05,0.0063561723,0.9986734,5.3524735e-05,1.4956217,0.0,-128.48941,14.440693,5.813917,0.0,14.65381,230.11243,1.0,0.080432296,0.08818598,5.8767724,5.903813,0.0,-18.276905,16.781282,-194.88498,323.3744,-1.084354e-11,-1.3631493e-12,5.8767724,5.8767724,5.903813,0.04592963,0.9999586,0.9999586,1.0,5.903813,5.8767724,-0.0,-4.144817e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.634,1.0,0.0,11500.174,20.137377,-1.5887259,4.9217178e-08,1.0013524,0.087207995,6.299888e-05,0.006975333,0.99864936,6.282882e-05,2.85329,0.0,-109.38029,14.440693,4.653458,0.0,14.65381,230.11243,1.0,0.08067463,0.08854237,5.939615,5.966645,0.0,-18.934431,16.081142,-210.75203,320.13232,-1.1952798e-11,-1.3478371e-12,5.939615,5.939615,5.966645,0.046522707,0.9999597,0.9999597,1.0,5.966645,5.939615,-0.0,-4.0293602e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6342,1.0,0.0,11496.693,19.200615,-1.5887259,4.9217178e-08,1.0013838,0.08760686,7.207723e-05,0.0075671035,0.99861807,7.187816e-05,4.205577,0.0,-89.864235,14.440693,3.4684494,0.0,14.65381,230.11243,1.0,0.08099045,0.08894281,6.0024567,6.0294766,0.0,-19.516562,15.310985,-225.76807,315.6323,-1.3153404e-11,-1.3330512e-12,6.0024567,6.0024567,6.0294766,0.04708849,0.999961,0.999961,1.0,6.0294766,6.0024567,-0.0,-3.899312e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6344,1.0,0.0,11493.27,18.19278,-1.5887259,4.9217178e-08,1.0014224,0.08804664,8.086957e-05,0.00812936,0.99857956,8.063999e-05,5.547428,0.0,-70.018814,14.440693,2.263403,0.0,14.65381,230.11243,1.0,0.0813784,0.0893857,6.065299,6.0923085,0.0,-20.021326,14.473898,-239.87564,309.89447,-1.42803165e-11,-1.3184017e-12,6.065299,6.065299,6.0923085,0.04762494,0.99996245,0.99996245,1.0,6.0923085,6.065299,-0.0,-3.7551898e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6346,1.0,0.0,11489.906,17.117798,-1.5887259,4.9217178e-08,1.0014682,0.08852561,8.9344445e-05,0.008660094,0.998534,8.9082685e-05,6.8738556,0.0,-49.922585,14.440693,1.0428869,0.0,14.65381,230.11243,1.0,0.08183687,0.08986931,6.1281414,6.1551404,0.0,-20.44704,13.573185,-253.02113,302.94373,-1.5277342e-11,-1.30636e-12,6.1281414,6.1281414,6.1551404,0.04813014,0.999964,0.999964,1.0,6.1551404,6.1281414,-0.0,-3.5975605e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6348,1.0,0.0,11486.61,15.979839,-1.5887259,4.9217178e-08,1.0015208,0.089041896,9.747167e-05,0.009157411,0.9984816,9.7175885e-05,8.179952,0.0,-29.654795,14.440693,-0.18848914,0.0,14.65381,230.11243,1.0,0.08236401,0.09039175,6.190984,6.2179723,0.0,-20.792307,12.612356,-265.15482,294.8096,-1.6181953e-11,-1.292853e-12,6.190984,6.190984,6.2179723,0.048602298,0.9999657,0.9999657,1.0,6.2179723,6.190984,-0.0,-3.4270397e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.635,1.0,0.0,11483.384,14.783297,-1.5887259,4.9217178e-08,1.00158,0.08959349,0.00010522234,0.009619553,0.99842256,0.00010489063,9.460903,0.0,-9.295061,14.440693,-1.4260879,0.0,14.65381,230.11243,1.0,0.08295767,0.090950966,6.2538266,6.2808037,0.0,-21.056013,11.595109,-276.2311,285.52618,-1.7019566e-11,-1.2773207e-12,6.2538266,6.2538266,6.2808037,0.049039744,0.9999676,0.9999676,1.0,6.2808037,6.2538266,-0.0,-3.244289e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6352,1.0,0.0,11480.232,13.532769,-1.5887259,4.9217178e-08,1.0016456,0.09017827,0.00011256888,0.010044897,0.99835706,0.0001121993,10.712007,0.0,11.076933,14.440693,-2.6652596,0.0,14.65381,230.11243,1.0,0.08361552,0.091544814,0.033483557,0.06045045,0.0,-21.237331,10.525324,-286.2087,275.13177,-1.7828907e-11,-1.261476e-12,0.033483557,0.033483557,0.06045045,0.049440943,0.9999695,0.9999695,1.0,0.06045045,0.033483557,-0.0,-3.0500127e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6354,1.0,0.0,11477.159,12.233044,-1.5887259,4.9217178e-08,1.0017174,0.09079399,0.00011948529,0.010431955,0.9982855,0.000119075914,11.928679,0.0,31.381742,14.440693,-3.9013565,0.0,14.65381,230.11243,1.0,0.08433495,0.09217101,0.09632597,0.123282306,0.0,-21.335724,9.407045,-295.0507,263.66895,-1.8727214e-11,-1.2475655e-12,0.09632597,0.09632597,0.123282306,0.049804498,0.99997157,0.99997157,1.0,0.123282306,0.09632597,-0.0,-2.8449556e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6356,1.0,0.0,11474.169,10.88908,-1.5887259,4.9217178e-08,1.0017952,0.091438286,0.00012594719,0.010779384,0.998208,0.0001254962,13.10647,0.0,51.540455,14.440693,-5.129747,0.0,14.65381,230.11243,1.0,0.08511315,0.09282716,0.15916829,0.18611416,0.0,-21.350939,8.24447,-302.72464,251.18417,-1.9548512e-11,-1.2347405e-12,0.15916829,0.15916829,0.18611416,0.050129153,0.9999737,0.9999737,1.0,0.18611416,0.15916829,-0.0,-2.6299009e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6358,1.0,0.0,11471.263,9.505987,-1.5887259,4.9217178e-08,1.0018785,0.092108704,0.0001319318,0.011085998,0.99812496,0.00013143751,14.241075,0.0,71.47499,14.440693,-6.3458285,0.0,14.65381,230.11243,1.0,0.08594711,0.09351076,0.22201048,0.24894601,0.0,-21.283007,7.0419326,-309.20267,237.72769,-2.0200919e-11,-1.2222392e-12,0.22201048,0.22201048,0.24894601,0.050413802,0.9999759,0.9999759,1.0,0.24894601,0.22201048,-0.0,-2.4056659e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.636,1.0,0.0,11468.445,8.089008,-1.5887259,4.9217178e-08,1.0019672,0.0928027,0.00013741812,0.01135076,0.9980367,0.00013687905,15.328344,0.0,91.10839,14.440693,-7.545045,0.0,14.65381,230.11243,1.0,0.08683359,0.0942192,0.2848525,0.31177786,0.0,-21.13224,5.803896,-314.46167,223.35327,-2.0847947e-11,-1.2097361e-12,0.2848525,0.2848525,0.31177786,0.050657492,0.99997824,0.99997824,1.0,0.31177786,0.2848525,-0.0,-2.1730999e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6362,1.0,0.0,11465.719,6.643495,-1.5887259,4.9217178e-08,1.0020607,0.093517646,0.00014238695,0.011572796,0.9979435,0.00014180194,16.3643,0.0,110.36507,14.440693,-8.722897,0.0,14.65381,230.11243,1.0,0.08776918,0.0949498,0.3476943,0.3746097,0.0,-20.899237,4.534936,-318.48312,208.11806,-2.1469274e-11,-1.1972731e-12,0.3476943,0.3476943,0.3746097,0.050859418,0.9999807,0.9999807,1.0,0.3746097,0.3476943,-0.0,-1.9330808e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6364,1.0,0.0,11463.085,5.1748934,-1.5887259,4.9217178e-08,1.0021588,0.094250835,0.00014682104,0.01175138,0.9978458,0.00014618918,17.345139,0.0,129.1711,14.440693,-9.874957,0.0,14.65381,230.11243,1.0,0.08875031,0.0956998,0.41053587,0.43744156,0.0,-20.584867,3.2397282,-321.25336,192.08226,-2.1819675e-11,-1.1848247e-12,0.41053587,0.41053587,0.43744156,0.05101893,0.99998313,0.99998313,1.0,0.43744156,0.41053587,-0.0,-1.6865115e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6366,1.0,0.0,11460.547,3.6887183,-1.5887259,4.9217178e-08,1.002261,0.094999515,0.00015070505,0.011885966,0.997744,0.00015002584,18.267248,0.0,147.45451,14.440693,-10.996884,0.0,14.65381,230.11243,1.0,0.08977322,0.09646637,0.47337717,0.5002734,0.0,-20.19028,1.923034,-322.76343,175.30893,-2.1852633e-11,-1.1726313e-12,0.47337717,0.47337717,0.5002734,0.051135555,0.99998564,0.99998564,1.0,0.5002734,0.47337717,-0.0,-1.43431735e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6368,1.0,0.0,11458.1045,2.190536,-1.5887259,4.9217178e-08,1.0023671,0.09576087,0.00015402568,0.011976162,0.9976384,0.00015329903,19.127213,0.0,165.14545,14.440693,-12.084438,0.0,14.65381,230.11243,1.0,0.09083404,0.09724665,0.5362181,0.5631053,0.0,-19.716902,0.5896891,-323.00922,157.86377,-2.1813756e-11,-1.1604177e-12,0.5362181,0.5362181,0.5631053,0.051208954,0.9999882,0.9999882,1.0,0.5631053,0.5362181,-0.0,-1.1774417e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.637,1.0,0.0,11455.761,0.6859408,-1.5887259,4.9217178e-08,1.0024767,0.096532054,0.00015677164,0.012021742,0.9975294,0.00015599796,19.921825,0.0,182.1765,14.440693,-13.13349,0.0,14.65381,230.11243,1.0,0.09192873,0.09803768,0.59905875,0.6259371,0.0,-19.166414,-0.755411,-321.99133,139.81483,-2.1755028e-11,-1.1480653e-12,0.59905875,0.59905875,0.6259371,0.05123897,0.9999908,0.9999908,1.0,0.6259371,0.59905875,-0.0,-9.16843e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6372,1.0,0.0,11453.516,-0.8194648,-1.5887259,4.9217178e-08,1.0025892,0.09731018,0.00015893384,0.012022647,0.99741745,0.00015811398,20.6481,0.0,198.48288,14.440693,-14.140037,0.0,14.65381,230.11243,1.0,0.09305316,0.09883654,0.661899,0.688769,0.0,-18.540775,-2.1073248,-319.71512,121.23225,-2.1790406e-11,-1.1357973e-12,0.661899,0.661899,0.688769,0.05122559,0.99999344,0.99999344,1.0,0.688769,0.661899,-0.0,-6.5349154e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6374,1.0,0.0,11451.369,-2.320091,-1.5887259,4.9217178e-08,1.0027043,0.098092355,0.00016050517,0.011978987,0.997303,0.00015964058,21.303276,0.0,214.00267,14.440693,-15.100219,0.0,14.65381,230.11243,1.0,0.09420309,0.099640235,0.72473884,0.75160086,0.0,-17.842197,-3.461078,-316.1907,102.188034,-2.1973924e-11,-1.123343e-12,0.72473884,0.72473884,0.75160086,0.051168986,0.9999961,0.9999961,1.0,0.75160086,0.72473884,-0.0,-3.8836533e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6376,1.0,0.0,11449.322,-3.8103821,-1.5887259,4.9217178e-08,1.0028214,0.098875664,0.00016148086,0.0118910335,0.9971864,0.00016057346,21.884827,0.0,228.677,14.440693,-16.010326,0.0,14.65381,230.11243,1.0,0.09537422,0.10044578,0.7875782,0.8144327,0.0,-17.073149,-4.811678,-311.43277,82.75577,-2.2339826e-11,-1.1108534e-12,0.7875782,0.7875782,0.8144327,0.051069465,0.99999875,0.99999875,1.0,0.8144327,0.7875782,-0.0,-1.2244673e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6378,1.0,0.0,11447.374,-5.284836,-1.5887259,4.9217178e-08,1.0029404,0.099657215,0.0001618582,0.011759219,0.9970682,0.00016091054,22.390474,0.0,242.45027,14.440693,-16.86682,0.0,14.65381,230.11243,1.0,0.09656213,0.10125018,0.8504172,0.87726456,0.0,-16.236347,-6.154128,-305.46063,63.010353,-2.2933079e-11,-1.098434e-12,0.8504172,0.8504172,0.87726456,0.0509275,1.0000014,1.0000014,1.0,0.87726456,0.8504172,0.0,1.4328111e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.638,1.0,0.0,11445.525,-6.738025,-1.5887259,4.9217178e-08,1.0030606,0.10043411,0.00016163675,0.01158415,0.9969488,0.00016065188,22.818195,0.0,255.27032,14.440693,-17.666334,0.0,14.65381,230.11243,1.0,0.097762406,0.102050476,0.91325563,0.9400964,0.0,-15.334753,-7.483442,-298.29807,43.02775,-2.3800927e-11,-1.0859803e-12,0.91325563,0.91325563,0.9400964,0.050743733,1.000004,1.000004,1.0,0.9400964,0.91325563,0.0,4.078378e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6382,1.0,0.0,11443.773,-8.164617,-1.5887259,4.9217178e-08,1.0031815,0.10120349,0.00016081825,0.011366567,0.9968286,0.00015979983,23.166224,0.0,267.08862,14.440693,-18.405703,0.0,14.65381,230.11243,1.0,0.098970555,0.102843694,0.9760936,1.0029283,0.0,-14.371565,-8.794659,-289.9733,22.884684,-2.489004e-11,-1.0736126e-12,0.9760936,0.9760936,1.0029283,0.05051894,1.0000067,1.0000067,1.0,1.0029283,0.9760936,0.0,6.702494e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6384,1.0,0.0,11442.118,-9.559392,-1.5887259,4.9217178e-08,1.0033028,0.101962514,0.00015940661,0.011107395,0.9967081,0.00015835883,23.433067,0.0,277.86038,14.440693,-19.081955,0.0,14.65381,230.11243,1.0,0.10018209,0.10362694,1.038931,1.0657601,0.0,-13.350209,-10.082857,-280.5188,2.6584134,-2.6035745e-11,-1.0619526e-12,1.038931,1.038931,1.0657601,0.050254058,1.0000093,1.0000093,1.0,1.0657601,1.038931,0.0,9.295519e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6386,1.0,0.0,11440.558,-10.917266,-1.5887259,4.9217178e-08,1.0034239,0.1027084,0.000157408,0.010807694,0.9965877,0.00015633558,23.617508,0.0,287.5448,14.440693,-19.692348,0.0,14.65381,230.11243,1.0,0.10139252,0.104397304,1.1017678,1.1285919,0.0,-12.274334,-11.343174,-269.97122,-17.573574,-2.7266162e-11,-1.0497623e-12,1.1017678,1.1017678,1.1285919,0.04995017,1.0000118,1.0000118,1.0,1.1285919,1.1017678,0.0,1.18479475e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6388,1.0,0.0,11439.09,-12.233301,-1.5887259,4.9217178e-08,1.0035446,0.10343843,0.00015483069,0.010468668,0.99646795,0.00015373887,23.718615,0.0,296.10507,14.440693,-20.234358,0.0,14.65381,230.11243,1.0,0.102597356,0.10515199,1.1646041,1.1914238,0.0,-11.147799,-12.570815,-258.37125,-37.733818,-2.8602471e-11,-1.0370997e-12,1.1646041,1.1646041,1.1914238,0.049608495,1.0000143,1.0000143,1.0,1.1914238,1.1646041,0.0,1.4350446e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.639,1.0,0.0,11437.713,-13.502735,-1.5887259,4.9217178e-08,1.0036641,0.10414993,0.0001516851,0.010091678,0.99634916,0.00015057958,23.735746,0.0,303.5086,14.440693,-20.705706,0.0,14.65381,230.11243,1.0,0.10379216,0.10588824,1.2274398,1.2542557,0.0,-9.9746685,-13.761078,-245.76347,-57.745148,-3.000171e-11,-1.0240758e-12,1.2274398,1.2274398,1.2542557,0.049230393,1.0000168,1.0000168,1.0,1.2542557,1.2274398,0.0,1.679388e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6392,1.0,0.0,11436.424,-14.720985,-1.5887259,4.9217178e-08,1.0037824,0.1048403,0.00014798378,0.009678211,0.99623185,0.00014687063,23.668558,0.0,309.72714,14.440693,-21.104362,0.0,14.65381,230.11243,1.0,0.10497252,0.10660336,1.2902749,1.3170875,0.0,-8.759197,-14.90936,-232.19617,-77.53097,-3.136665e-11,-1.0121611e-12,1.2902749,1.2902749,1.3170875,0.04881736,1.0000192,1.0000192,1.0,1.3170875,1.2902749,0.0,1.9169353e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6394,1.0,0.0,11435.22,-15.8836775,-1.5887259,4.9217178e-08,1.0038986,0.10550706,0.00014374127,0.009229889,0.99611646,0.00014262699,23.517008,0.0,314.73672,14.440693,-21.428558,0.0,14.65381,230.11243,1.0,0.1061341,0.10729477,1.3531094,1.3799194,0.0,-7.505824,-16.011183,-217.72124,-97.015495,-3.275341e-11,-1.0014679e-12,1.3531094,1.3531094,1.3799194,0.048371,1.0000215,1.0000215,1.0,1.3799194,1.3531094,0.0,2.1468239e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6396,1.0,0.0,11434.097,-16.98665,-1.5887259,4.9217178e-08,1.0040126,0.10614779,0.00013897418,0.0087484615,0.9960034,0.00013786556,23.28136,0.0,318.51797,14.440693,-21.6768,0.0,14.65381,230.11243,1.0,0.10727265,0.107959956,1.4159433,1.4427512,0.0,-6.219154,-17.062208,-202.3939,-116.12407,-3.3955675e-11,-9.914129e-13,1.4159433,1.4159433,1.4427512,0.047893066,1.0000237,1.0000237,1.0,1.4427512,1.4159433,0.0,2.368221e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6398,1.0,0.0,11433.053,-18.025978,-1.5887259,4.9217178e-08,1.0041238,0.106760174,0.00013370109,0.008235789,0.99589306,0.00013260516,22.962194,0.0,321.05603,14.440693,-21.847866,0.0,14.65381,230.11243,1.0,0.108384006,0.108596526,1.4787765,1.505583,0.0,-4.9039474,-18.058247,-186.27267,-134.78336,-3.4764278e-11,-9.825533e-13,1.4787765,1.4787765,1.505583,0.047385395,1.0000257,1.0000257,1.0,1.505583,1.4787765,0.0,2.5803272e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.64,1.0,0.0,11432.083,-18.997982,-1.5887259,4.9217178e-08,1.0042319,0.10734203,0.00012794239,0.00769385,0.9957859,0.00012686633,22.560394,0.0,322.3406,14.440693,-21.94083,0.0,14.65381,230.11243,1.0,0.10946412,0.1092022,1.541609,1.5684149,0.0,-3.5651083,-18.995287,-169.41895,-152.92165,-3.5274582e-11,-9.734573e-13,1.541609,1.541609,1.5684149,0.046849947,1.0000278,1.0000278,1.0,1.5684149,1.541609,0.0,2.7823784e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6402,1.0,0.0,11431.184,-19.89924,-1.5887259,4.9217178e-08,1.0043365,0.10789126,0.000121720295,0.007124726,0.99568224,0.00012067146,22.077168,0.0,322.36612,14.440693,-21.955057,0.0,14.65381,230.11243,1.0,0.11050907,0.1097748,1.604441,1.6312468,0.0,-2.207665,-19.869503,-151.897,-170.4691,-3.5693778e-11,-9.63029e-13,1.604441,1.604441,1.6312468,0.04628877,1.0000297,1.0000297,1.0,1.6312468,1.604441,0.0,2.9736497e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6404,1.0,0.0,11430.351,-20.726603,-1.5887259,4.9217178e-08,1.0044371,0.108405925,0.000115058756,0.006530591,0.9955825,0.000114044466,21.514032,0.0,321.13165,14.440693,-21.890215,0.0,14.65381,230.11243,1.0,0.11151506,0.11031228,1.6672724,1.6940787,0.0,-0.83675563,-20.677277,-133.77364,-187.358,-3.6004692e-11,-9.528073e-13,1.6672724,1.6672724,1.6940787,0.045704003,1.0000316,1.0000316,1.0,1.6940787,1.6672724,0.0,3.153457e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6406,1.0,0.0,11429.58,-21.4772,-1.5887259,4.9217178e-08,1.0045334,0.10888421,0.000107983346,0.0059137046,0.9954871,0.00010701091,20.872828,0.0,318.64096,14.440693,-21.746277,0.0,14.65381,230.11243,1.0,0.11247848,0.110812776,1.7301031,1.7569104,0.0,0.5423888,-21.415216,-115.11801,-203.52296,-3.6260352e-11,-9.431697e-13,1.7301031,1.7301031,1.7569104,0.04509788,1.0000333,1.0000333,1.0,1.7569104,1.7301031,0.0,3.3211607e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6408,1.0,0.0,11428.866,-22.148455,-1.5887259,4.9217178e-08,1.004625,0.10932442,0.000100521174,0.0052764094,0.99539626,9.959776e-05,20.1557,0.0,314.90262,14.440693,-21.52353,0.0,14.65381,230.11243,1.0,0.11339585,0.11127449,1.7929332,1.8197423,0.0,1.924463,-22.080164,-96.00138,-218.90123,-3.672421e-11,-9.341561e-13,1.7929332,1.7929332,1.8197423,0.04447269,1.0000348,1.0000348,1.0,1.8197423,1.7929332,0.0,3.4761662e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.641,1.0,0.0,11428.204,-22.73809,-1.5887259,4.9217178e-08,1.0047117,0.10972503,9.270076e-05,0.0046211174,0.99531037,9.183334e-05,19.365114,0.0,309.92975,14.440693,-21.22257,0.0,14.65381,230.11243,1.0,0.114263885,0.11169581,1.8557627,1.8825742,0.0,3.304107,-22.66922,-76.49689,-233.43285,-3.747375e-11,-9.24702e-13,1.8557627,1.8557627,1.8825742,0.043830797,1.0000361,1.0000361,1.0,1.8825742,1.8557627,0.0,3.6179285e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6412,1.0,0.0,11427.59,-23.244137,-1.5887259,4.9217178e-08,1.004793,0.110084645,8.455199e-05,0.003950296,0.9952298,8.374725e-05,18.503834,0.0,303.7402,14.440693,-20.844315,0.0,14.65381,230.11243,1.0,0.1150795,0.11207529,1.9185916,1.9454061,0.0,4.6759253,-23.17976,-56.679245,-247.06096,-3.8283158e-11,-9.154924e-13,1.9185916,1.9185916,1.9454061,0.043174624,1.0000374,1.0000374,1.0,1.9454061,1.9185916,0.0,3.745951e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6414,1.0,0.0,11427.018,-23.664936,-1.5887259,4.9217178e-08,1.0048689,0.11040205,7.610593e-05,0.0032664656,0.9951547,7.5370204e-05,17.574932,0.0,296.3565,14.440693,-20.389992,0.0,14.65381,230.11243,1.0,0.1158398,0.112411626,1.9814199,2.0082378,0.0,6.0345087,-23.60944,-36.624546,-259.73193,-3.8998315e-11,-9.0580023e-13,1.9814199,1.9814199,2.0082378,0.042506628,1.0000386,1.0000386,1.0,2.0082378,1.9814199,0.0,3.8597907e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6416,1.0,0.0,11426.481,-23.999151,-1.5887259,4.9217178e-08,1.0049388,0.11067616,6.7394736e-05,0.0025721963,0.9950854,6.673393e-05,16.581768,0.0,287.80563,14.440693,-19.861145,0.0,14.65381,230.11243,1.0,0.11654211,0.11270368,2.0442476,2.0710697,0.0,7.3744555,-23.956223,-16.40995,-271.3957,-3.961981e-11,-8.9498623e-13,2.0442476,2.0442476,2.0710697,0.041829318,1.0000396,1.0000396,1.0,2.0710697,2.0442476,0.0,3.959057e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6418,1.0,0.0,11425.977,-24.245764,-1.5887259,4.9217178e-08,1.0050026,0.11090608,5.8451536e-05,0.0018700766,0.99502224,5.787107e-05,15.527987,0.0,278.11917,14.440693,-19.259632,0.0,14.65381,230.11243,1.0,0.11718396,0.11295048,2.107075,2.1339016,0.0,8.690393,-24.21838,3.8865755,-282.00574,-4.019038e-11,-8.8415316e-13,2.107075,2.107075,2.1339016,0.04114522,1.0000404,1.0000404,1.0,2.1339016,2.107075,0.0,4.043414e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.642,1.0,0.0,11425.498,-24.404087,-1.5887259,4.9217178e-08,1.0050602,0.11109106,4.9310314e-05,0.0011627303,0.9949653,4.8815044e-05,14.417508,0.0,267.33304,14.440693,-18.587612,0.0,14.65381,230.11243,1.0,0.11776313,0.11315122,2.1699014,2.1967335,0.0,9.977004,-24.394512,24.186537,-291.51956,-4.0784928e-11,-8.744074e-13,2.1699014,2.1699014,2.1967335,0.040456887,1.0000411,1.0000411,1.0,2.1967335,2.1699014,0.0,4.112583e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6422,1.0,0.0,11425.039,-24.473757,-1.5887259,4.9217178e-08,1.0051111,0.11123053,4.0005703e-05,0.0004527894,0.9949149,3.9599872e-05,13.254514,0.0,255.48743,14.440693,-17.847553,0.0,14.65381,230.11243,1.0,0.11827763,0.11330528,2.2327275,2.2595654,0.0,11.229042,-24.483557,44.4112,-299.89862,-4.148831e-11,-8.645038e-13,2.2327275,2.2327275,2.2595654,0.03976687,1.0000416,1.0000416,1.0,2.2595654,2.2327275,0.0,4.1663407e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6424,1.0,0.0,11424.595,-24.454733,-1.5887259,4.9217178e-08,1.0051553,0.111324094,3.057296e-05,-0.00025711654,0.99487114,3.0260153e-05,12.043431,0.0,242.62677,14.440693,-17.042213,0.0,14.65381,230.11243,1.0,0.11872572,0.11341219,2.2955532,2.3223972,0.0,12.441366,-24.484797,64.48188,-307.10864,-4.2299424e-11,-8.5358397e-13,2.2955532,2.2955532,2.3223972,0.039077733,1.0000421,1.0000421,1.0,2.3223972,2.2955532,0.0,4.2045223e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6426,1.0,0.0,11424.159,-24.34731,-1.5887259,4.9217178e-08,1.0051928,0.111371495,2.1047728e-05,-0.0009643544,0.9948341,2.083083e-05,10.78892,0.0,228.79947,14.440693,-16.174639,0.0,14.65381,230.11243,1.0,0.11910588,0.11347168,2.3583784,2.385229,0.0,13.608953,-24.397873,84.320244,-313.11972,-4.317903e-11,-8.415623e-13,2.3583784,2.3583784,2.385229,0.038392026,1.0000423,1.0000423,1.0,2.385229,2.3583784,0.0,4.2270218e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6428,1.0,0.0,11423.728,-24.152102,-1.5887259,4.9217178e-08,1.005223,0.1113727,1.1465993e-05,-0.0016663206,0.9948041,1.134715e-05,9.495856,0.0,214.05785,14.440693,-15.248149,0.0,14.65381,230.11243,1.0,0.1194169,0.11348365,2.4212031,2.4480608,0.0,14.726931,-24.222788,103.84859,-317.90643,-4.3876083e-11,-8.315151e-13,2.4212031,2.4212031,2.4480608,0.037712276,1.0000423,1.0000423,1.0,2.4480608,2.4212031,0.0,4.2337906e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.643,1.0,0.0,11423.292,-23.87004,-1.5887259,4.9217178e-08,1.0052464,0.111327805,1.8638171e-06,-0.0023604245,0.994781,1.8444134e-06,8.1693125,0.0,198.45789,14.440693,-14.266328,0.0,14.65381,230.11243,1.0,0.11965778,0.11344818,2.4840274,2.5108926,0.0,15.790595,-23.959908,122.99015,-321.44803,-4.4374653e-11,-8.215335e-13,2.4840274,2.4840274,2.5108926,0.03704098,1.0000422,1.0000422,1.0,2.5108926,2.4840274,0.0,4.224839e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6432,1.0,0.0,11422.849,-23.502384,-1.5887259,4.9217178e-08,1.0052625,0.111237094,-7.722654e-06,-0.0030441182,0.99476504,-7.64201e-06,6.8145347,0.0,182.05913,14.440693,-13.233009,0.0,14.65381,230.11243,1.0,0.11982781,0.11336549,2.5468512,2.5737245,0.0,16.795437,-23.60997,141.6694,-323.72852,-4.4939188e-11,-8.112485e-13,2.5468512,2.5468512,2.5737245,0.03638061,1.000042,1.000042,1.0,2.5737245,2.5468512,0.0,4.2002364e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6434,1.0,0.0,11422.393,-23.050694,-1.5887259,4.9217178e-08,1.0052714,0.11110101,-1.7257446e-05,-0.0037148965,0.9947562,-1.7076933e-05,5.4369283,0.0,164.9244,14.440693,-12.152262,0.0,14.65381,230.11243,1.0,0.11992653,0.11323604,2.6096747,2.6365564,0.0,17.737162,-23.17409,159.81236,-324.73676,-4.550975e-11,-8.0179336e-13,2.6096747,2.6096747,2.6365564,0.035733573,1.0000416,1.0000416,1.0,2.6365564,2.6096747,0.0,4.16011e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6436,1.0,0.0,11421.916,-22.516842,-1.5887259,4.9217178e-08,1.0052731,0.11092017,-2.670485e-05,-0.0043703117,0.99475455,-2.6425429e-05,4.042029,0.0,147.1196,14.440693,-11.028373,0.0,14.65381,230.11243,1.0,0.11995375,0.1130604,2.6724977,2.6993883,0.0,18.61172,-22.653748,177.34685,-324.46646,-4.59751e-11,-7.928702e-13,2.6724977,2.6724977,2.6993883,0.03510224,1.000041,1.000041,1.0,2.6993883,2.6724977,0.0,4.1046434e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6438,1.0,0.0,11421.415,-21.902994,-1.5887259,4.9217178e-08,1.0052676,0.11069536,-3.6029578e-05,-0.005007971,0.99476004,-3.565298e-05,2.6354809,0.0,128.71356,14.440693,-9.86583,0.0,14.65381,230.11243,1.0,0.119909555,0.11283934,2.7353208,2.7622201,0.0,19.415312,-22.050793,194.20287,-322.91644,-4.6341583e-11,-7.8469094e-13,2.7353208,2.7353208,2.7622201,0.0344889,1.0000403,1.0000403,1.0,2.7622201,2.7353208,0.0,4.0340787e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.644,1.0,0.0,11420.884,-21.211605,-1.5887259,4.9217178e-08,1.0052549,0.11042752,-4.5196884e-05,-0.0056255674,0.9947726,-4.4725595e-05,1.2230135,0.0,109.77765,14.440693,-8.669307,0.0,14.65381,230.11243,1.0,0.11979428,0.112573795,2.7981434,2.825052,0.0,20.14443,-21.367443,210.31277,-320.09042,-4.6666518e-11,-7.7670894e-13,2.7981434,2.7981434,2.825052,0.03389579,1.0000395,1.0000395,1.0,2.825052,2.7981434,0.0,3.9487128e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6442,1.0,0.0,11420.318,-20.445414,-1.5887259,4.9217178e-08,1.0052351,0.11011774,-5.4172702e-05,-0.0062208544,0.9947922,-5.3609932e-05,-0.18958685,0.0,90.38561,14.440693,-7.443632,0.0,14.65381,230.11243,1.0,0.11960853,0.11226486,2.8609657,2.887884,0.0,20.79586,-20.606274,225.61165,-315.99725,-4.696947e-11,-7.6651164e-13,2.8609657,2.8609657,2.887884,0.033325043,1.0000385,1.0000385,1.0,2.887884,2.8609657,0.0,3.8488968e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6444,1.0,0.0,11419.712,-19.60742,-1.5887259,4.9217178e-08,1.0052081,0.10976728,-6.292379e-05,-0.006791689,0.9948188,-6.2273444e-05,-1.5965015,0.0,70.61324,14.440693,-6.193782,0.0,14.65381,230.11243,1.0,0.11935316,0.11191376,2.923788,2.9507158,0.0,21.366707,-19.770205,240.03757,-310.65082,-4.738596e-11,-7.564782e-13,2.923788,2.923788,2.9507158,0.032778725,1.0000373,1.0000373,1.0,2.9507158,2.923788,0.0,3.735036e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6446,1.0,0.0,11419.061,-18.700888,-1.5887259,4.9217178e-08,1.0051744,0.109377526,-7.141786e-05,-0.007336023,0.9948522,-7.0684466e-05,-2.9919074,0.0,50.538143,14.440693,-4.924847,0.0,14.65381,230.11243,1.0,0.1190293,0.11152193,2.9866102,3.0135477,0.0,21.854408,-18.862501,253.53183,-304.06998,-4.789652e-11,-7.472667e-13,2.9866102,2.9866102,3.0135477,0.032258786,1.0000361,1.0000361,1.0,3.0135477,2.9866102,0.0,3.607586e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6448,1.0,0.0,11418.359,-17.729319,-1.5887259,4.9217178e-08,1.0051339,0.108950034,-7.962367e-05,-0.007851901,0.99489236,-7.8812365e-05,-4.3700047,0.0,30.239368,14.440693,-3.6420162,0.0,14.65381,230.11243,1.0,0.118638314,0.111090906,3.049432,3.0763793,0.0,22.256758,-17.886753,266.0392,-296.2786,-4.8134687e-11,-7.3824546e-13,3.049432,3.049432,3.0763793,0.031767096,1.0000347,1.0000347,1.0,3.0763793,3.049432,0.0,3.4670524e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.645,1.0,0.0,11417.604,-16.696451,-1.5887259,4.9217178e-08,1.0050868,0.10848646,-8.7511165e-05,-0.008337487,0.994939,-8.662762e-05,-5.7250433,0.0,9.797159,14.440693,-2.350549,0.0,14.65381,230.11243,1.0,0.11818181,0.11062239,3.112254,3.1392112,0.0,22.571907,-16.846863,277.50833,-287.30548,-4.7881154e-11,-7.298757e-13,3.112254,3.112254,3.1392112,0.031305403,1.0000331,1.0000331,1.0,3.1392112,3.112254,0.0,3.3139888e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6452,1.0,0.0,11416.79,-15.606236,-1.5887259,4.9217178e-08,1.0050331,0.10798862,-9.505164e-05,-0.008791055,0.994992,-9.4102e-05,-7.0513535,0.0,-10.7073965,14.440693,-1.0557537,0.0,14.65381,230.11243,1.0,0.11766165,0.1101182,3.1750758,3.202043,0.0,22.79838,-15.747026,287.89166,-277.18427,-4.7424994e-11,-7.198437e-13,3.1750758,3.1750758,3.202043,0.030875336,1.0000315,1.0000315,1.0,3.202043,3.1750758,0.0,3.148994e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6454,1.0,0.0,11415.914,-14.462831,-1.5887259,4.9217178e-08,1.0049734,0.10745844,-0.000102217724,-0.009211008,0.9950512,-0.00010120852,-8.34337,0.0,-31.19269,14.440693,0.23703806,0.0,14.65381,230.11243,1.0,0.11707991,0.10958029,3.2378976,3.264875,0.0,22.93509,-14.59172,297.146,-265.9533,-4.699666e-11,-7.0864603e-13,3.2378976,3.2378976,3.264875,0.030478416,1.0000297,1.0000297,1.0,3.264875,3.2378976,0.0,2.9727098e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6456,1.0,0.0,11414.972,-13.270575,-1.5887259,4.9217178e-08,1.0049077,0.106897965,-0.00010898366,-0.009595877,0.9951163,-0.00010792177,-9.595662,0.0,-51.57692,14.440693,1.5224957,0.0,14.65381,230.11243,1.0,0.1164389,0.10901074,3.3007193,3.3277068,0.0,22.981337,-13.385674,305.2325,-253.6556,-4.658737e-11,-6.7802567e-13,3.3007193,3.3007193,3.3277068,0.030116027,1.0000279,1.0000279,1.0,3.3277068,3.3007193,0.0,2.7858185e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6458,1.0,0.0,11413.959,-12.033978,-1.5887259,4.9217178e-08,1.0048362,0.10630934,-0.00011532517,-0.009944322,0.99518704,-0.00011421773,-10.8029585,0.0,-71.77843,14.440693,2.7953153,0.0,14.65381,230.11243,1.0,0.11574115,0.10841173,3.3635414,3.3905387,0.0,22.936817,-12.13386,312.11694,-240.33852,-4.607504e-11,-6.253333e-13,3.3635414,3.3635414,3.3905387,0.029789425,1.0000259,1.0000259,1.0,3.3905387,3.3635414,0.0,2.589041e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.646,1.0,0.0,11412.874,-10.757708,-1.5887259,4.9217178e-08,1.0047593,0.10569481,-0.0001212198,-0.010255142,0.99526316,-0.00012007412,-11.960175,0.0,-91.716064,14.440693,4.050243,0.0,14.65381,230.11243,1.0,0.11498937,0.10778555,3.4263632,3.4533706,0.0,22.801632,-10.841458,317.76984,-226.05379,-4.5354005e-11,-5.6867916e-13,3.4263632,3.4263632,3.4533706,0.029499728,1.0000238,1.0000238,1.0,3.4533706,3.4263632,0.0,2.3831324e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6462,1.0,0.0,11411.713,-9.446563,-1.5887259,4.9217178e-08,1.0046774,0.1050567,-0.00012664676,-0.010527277,0.9953444,-0.00012547027,-13.062439,0.0,-111.30948,14.440693,5.282101,0.0,14.65381,230.11243,1.0,0.11418648,0.10713459,3.4891856,3.5162024,0.0,22.576279,-9.51384,322.1667,-210.8572,-4.4543983e-11,-5.155782e-13,3.4891856,3.4891856,3.5162024,0.029247927,1.0000217,1.0000217,1.0,3.5162024,3.4891856,0.0,2.168881e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6464,1.0,0.0,11410.474,-8.105461,-1.5887259,4.9217178e-08,1.0045905,0.10439747,-0.0001315872,-0.010759815,0.9954304,-0.00013038736,-14.105116,0.0,-130.47952,14.440693,6.4858117,0.0,14.65381,230.11243,1.0,0.11333559,0.10646132,3.552008,3.5790343,0.0,22.261654,-8.156538,325.28793,-194.80841,-4.3849552e-11,-4.724316e-13,3.552008,3.552008,3.5790343,0.029034859,1.0000194,1.0000194,1.0,3.5790343,3.552008,0.0,1.9471032e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6466,1.0,0.0,11409.153,-6.73942,-1.5887259,4.9217178e-08,1.0044993,0.10371957,-0.0001360241,-0.010951998,0.9955209,-0.00013480829,-15.083825,0.0,-149.14856,14.440693,7.6564198,0.0,14.65381,230.11243,1.0,0.112439945,0.10576826,3.6148305,3.641866,0.0,21.859049,-6.775224,327.11932,-177.97076,-4.3330044e-11,-4.3828827e-13,3.6148305,3.6148305,3.641866,0.02886121,1.0000172,1.0000172,1.0,3.641866,3.6148305,0.0,1.7186425e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6468,1.0,0.0,11407.75,-5.35354,-1.5887259,4.9217178e-08,1.0044038,0.10302558,-0.00013994248,-0.011103203,0.9956154,-0.000138718,-15.994472,0.0,-167.24078,14.440693,8.789117,0.0,14.65381,230.11243,1.0,0.111503,0.105058074,3.6776533,3.7046978,0.0,21.37015,-5.3756785,327.65173,-160.41095,-4.300742e-11,-4.0662057e-13,3.6776533,3.6776533,3.7046978,0.028727533,1.0000149,1.0000149,1.0,3.7046978,3.6776533,0.0,1.4843644e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.647,1.0,0.0,11406.262,-3.9529817,-1.5892026,-1.3483664e-07,1.0043046,0.1023181,-0.00014332926,-0.01121298,0.9957138,-0.00014210322,-16.833258,0.0,-184.6826,14.440693,9.879263,0.0,14.65381,230.11243,1.0,0.11052831,0.10433339,3.7404764,3.7675297,0.0,20.79702,-3.9637625,326.8814,-142.1988,-4.2905426e-11,-3.7456743e-13,3.7404764,3.7404764,3.7675297,0.028634228,1.0000124,1.0000124,1.0,3.7675297,3.7404764,0.0,1.2451542e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6472,1.0,0.0,11404.6875,-2.5429497,-1.5892026,-1.3483664e-07,1.004202,0.101599775,-0.00014617351,-0.011281016,0.9958155,-0.00014495275,-17.596704,0.0,-201.40291,14.440693,10.922406,0.0,14.65381,230.11243,1.0,0.10951958,0.103596956,3.8032997,3.8303616,0.0,20.142096,-2.5453908,324.80994,-123.407036,-4.293986e-11,-3.4489897e-13,3.8032997,3.8032997,3.8303616,0.028581534,1.00001,1.00001,1.0,3.8303616,3.8032997,0.0,1.0019134e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6474,1.0,0.0,11403.026,-1.1286722,-1.5892026,-1.3483664e-07,1.0040965,0.10087331,-0.00014846638,-0.011307166,0.99592024,-0.00014725744,-18.28167,0.0,-217.33342,14.440693,11.914308,0.0,14.65381,230.11243,1.0,0.108480625,0.102851495,3.8661234,3.8931935,0.0,19.408173,-1.1265025,321.44427,-104.11086,-4.2814897e-11,-3.201259e-13,3.8661234,3.8661234,3.8931935,0.02856955,1.0000075,1.0000075,1.0,3.8931935,3.8661234,0.0,7.5555586e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6476,1.0,0.0,11401.277,0.28461722,-1.5892026,-1.3483664e-07,1.0039883,0.10014139,-0.00015020107,-0.011291434,0.9960275,-0.00014901011,-18.885363,0.0,-232.40901,14.440693,12.850955,0.0,14.65381,230.11243,1.0,0.10741538,0.10209982,3.9289477,3.9560254,0.0,18.598394,0.28696778,316.79675,-84.38774,-4.2540794e-11,-2.9950508e-13,3.9289477,3.9289477,3.9560254,0.028598228,1.0000051,1.0000051,1.0,3.9560254,3.9289477,0.0,5.0700496e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6478,1.0,0.0,11399.44,1.6917002,-1.5892026,-1.3483664e-07,1.0038779,0.09940676,-0.00015137297,-0.011233977,0.9961371,-0.00015020574,-19.40535,0.0,-246.56793,14.440693,13.72858,0.0,14.65381,230.11243,1.0,0.10632783,0.10134471,3.9917722,4.018857,0.0,17.71623,1.6891184,310.88498,-64.31704,-4.232969e-11,-2.789497e-13,3.9917722,3.9917722,4.018857,0.028667359,1.0000026,1.0000026,1.0,4.018857,3.9917722,0.0,2.571896e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.648,1.0,0.0,11397.516,3.0873919,-1.5892026,-1.3483664e-07,1.0037657,0.09867213,-0.00015197949,-0.011135113,0.9962484,-0.00015084131,-19.839575,0.0,-259.75217,14.440693,14.543682,0.0,14.65381,230.11243,1.0,0.105222076,0.10058898,4.054597,4.081689,0.0,16.765465,3.0741088,303.73184,-43.97968,-4.221583e-11,-2.599206e-13,4.054597,4.054597,4.081689,0.028776586,1.0000001,1.0000001,1.0,4.081689,4.054597,0.0,7.040927e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6482,1.0,0.0,11395.502,4.4665604,-1.5892026,-1.3483664e-07,1.0036521,0.09794022,-0.00015202031,-0.010995305,0.99636114,-0.00015091596,-20.186361,0.0,-271.90765,14.440693,15.293033,0.0,14.65381,230.11243,1.0,0.104102254,0.09983542,4.1174226,4.1445208,0.0,15.750174,4.436188,295.36545,-23.45781,-4.2007564e-11,-2.4342407e-13,4.1174226,4.1174226,4.1445208,0.028925408,0.99999756,0.99999756,1.0,4.1445208,4.1174226,-0.0,-2.4251112e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6484,1.0,0.0,11393.401,5.824145,-1.5892026,-1.3483664e-07,1.0035377,0.09721375,-0.00015149711,-0.010815175,0.99647486,-0.00015043089,-20.444422,0.0,-282.98447,14.440693,15.973697,0.0,14.65381,230.11243,1.0,0.10297253,0.09908682,4.1802483,4.2073526,0.0,14.674702,5.769721,285.8189,-2.834445,-4.1691504e-11,-2.250664e-13,4.1802483,4.1802483,4.2073526,0.029113181,0.9999951,0.9999951,1.0,4.2073526,4.1802483,-0.0,-4.9054147e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6486,1.0,0.0,11391.215,7.155175,-1.5892026,-1.3483664e-07,1.0034226,0.09649538,-0.00015041372,-0.010595483,0.99658906,-0.00014938937,-20.612862,0.0,-292.93723,14.440693,16.583038,0.0,14.65381,230.11243,1.0,0.10183713,0.098345935,4.243075,4.2701845,0.0,13.543646,7.069215,275.13034,17.806894,-4.1311517e-11,-2.089839e-13,4.243075,4.243075,4.2701845,0.02933912,0.9999926,0.9999926,1.0,4.2701845,4.243075,-0.0,-7.361332e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6488,1.0,0.0,11388.942,8.45479,-1.5892026,-1.3483664e-07,1.0033075,0.095787756,-0.00014877599,-0.010337138,0.99670345,-0.00014779672,-20.691174,0.0,-301.7251,14.440693,17.118734,0.0,14.65381,230.11243,1.0,0.10070025,0.09761549,4.3059015,4.3330164,0.0,12.361829,8.329345,263.34256,38.38254,-4.090496e-11,-1.9789507e-13,4.3059015,4.3059015,4.3330164,0.029602285,0.9999902,0.9999902,1.0,4.3330164,4.3059015,-0.0,-9.783809e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.649,1.0,0.0,11386.587,9.718254,-1.5892026,-1.3483664e-07,1.0031927,0.095093474,-0.00014659189,-0.010041194,0.99681747,-0.00014566032,-20.679253,0.0,-309.3121,14.440693,17.578781,0.0,14.65381,230.11243,1.0,0.09956612,0.09689817,4.368729,4.3958483,0.0,11.134274,9.544978,250.50305,58.80905,-4.053876e-11,-1.8622167e-13,4.368729,4.368729,4.3958483,0.029901624,0.99998784,0.99998784,1.0,4.3958483,4.368729,-0.0,-1.2163944e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
