Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.6492,1.0,0.0,11384.149,10.940975,-1.5892026,-1.3483664e-07,1.0030786,0.09441505,-0.00014387132,-0.009708832,0.99693084,-0.00014298955,-20.577377,0.0,-315.6672,14.440693,17.961502,0.0,14.65381,230.11243,1.0,0.09843892,0.09619659,4.431557,4.45868,0.0,9.866181,10.711196,236.66367,79.00356,-4.0384487e-11,-1.7336454e-13,4.431557,4.431557,4.45868,0.030235933,0.9999855,0.9999855,1.0,4.45868,4.431557,-0.0,-1.44930145e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6494,1.0,0.0,11381.633,12.118522,-1.5892026,-1.3483664e-07,1.0029657,0.09375499,-0.00014062611,-0.009341374,0.9970431,-0.00013979571,-20.386217,0.0,-320.76456,14.357202,18.265553,0.0,14.65381,230.14337,1.0,0.09732281,0.095513314,4.4943852,4.521512,0.0,8.562903,11.823315,221.8804,98.88415,-4.0501706e-11,-1.5959406e-13,4.4943852,4.4943852,4.521512,0.030603891,0.99998325,0.99998325,1.0,4.521512,4.4943852,-0.0,-1.6762517e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6496,1.0,0.0,11379.039,13.246638,-1.5892026,-1.3483664e-07,1.0028543,0.09311568,-0.00013687003,-0.008940265,0.9971537,-0.00013609201,-20.106821,0.0,-324.5834,14.357202,18.489916,0.0,14.65381,230.14337,1.0,0.096221894,0.09485082,4.5572147,4.584344,0.0,7.229914,12.876906,206.21323,118.37019,-4.0879477e-11,-1.485551e-13,4.5572147,4.5572147,4.584344,0.031004058,0.99998105,0.99998105,1.0,4.584344,4.5572147,-0.0,-1.8964189e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6498,1.0,0.0,11376.371,14.321261,-1.5892026,-1.3483664e-07,1.002745,0.09249943,-0.00013261866,-0.008507069,0.9972625,-0.00013189355,-19.740608,0.0,-327.1085,14.357202,18.633919,0.0,14.65381,230.14337,1.0,0.095140204,0.094211526,4.620044,4.647176,0.0,5.8727894,13.867819,189.72575,137.38274,-4.148786e-11,-2.134247e-13,4.620044,4.620044,4.647176,0.03143488,0.9999789,0.9999789,1.0,4.647176,4.620044,-0.0,-2.1090045e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.65,1.0,0.0,11373.633,15.338536,-1.5892026,-1.3483664e-07,1.0026381,0.09190847,-0.0001278893,-0.008043472,0.9973689,-0.0001272172,-19.28936,0.0,-328.3298,14.357202,18.69722,0.0,14.65381,230.14337,1.0,0.09408171,0.093597725,4.6828747,4.7100077,0.0,4.4971747,14.792186,172.48499,155.84482,-4.2084662e-11,-3.7713496e-13,4.6828747,4.6828747,4.7100077,0.031894673,0.9999769,0.9999769,1.0,4.7100077,4.6828747,-0.0,-2.3132408e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6502,1.0,0.0,11370.826,16.294825,-1.5892026,-1.3483664e-07,1.0025339,0.09134493,-0.00012270098,-0.0075512575,0.9974725,-0.00012208152,-18.755209,0.0,-328.24283,14.357202,18.67981,0.0,14.65381,230.14337,1.0,0.09305026,0.09301164,4.745705,4.7728395,0.0,3.108761,15.646448,154.56104,173.68178,-4.2490674e-11,-5.6559304e-13,4.745705,4.745705,4.7728395,0.032381676,0.9999749,0.9999749,1.0,4.7728395,4.745705,-0.0,-2.5083926e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6504,1.0,0.0,11367.955,17.186728,-1.5892026,-1.3483664e-07,1.0024328,0.09081083,-0.000117074305,-0.0070323246,0.9975731,-0.00011650673,-18.140623,0.0,-326.84845,14.357202,18.582008,0.0,14.65381,230.14337,1.0,0.092049606,0.09245537,4.8085365,4.8356714,0.0,1.713259,16.427364,136.02678,190.82166,-4.274993e-11,-7.32937e-13,4.8085365,4.8085365,4.8356714,0.03289402,0.99997306,0.99997306,1.0,4.8356714,4.8085365,-0.0,-2.693761e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6506,1.0,0.0,11365.024,18.011087,-1.5892026,-1.3483664e-07,1.0023353,0.09030806,-0.000111031404,-0.006488653,0.9976702,-0.00011051464,-17.44839,0.0,-324.15295,14.357202,18.404465,0.0,14.65381,230.14337,1.0,0.091083385,0.0919309,4.871369,4.8985033,0.0,0.31637162,17.132017,116.957565,207.19539,-4.3094434e-11,-8.707785e-13,4.871369,4.871369,4.8985033,0.033429738,0.99997133,0.99997133,1.0,4.8985033,4.871369,-0.0,-2.8686853e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6508,1.0,0.0,11362.037,18.765007,-1.5892026,-1.3483664e-07,1.0022416,0.08983844,-0.0001045959,-0.0059223175,0.99776345,-0.00010412856,-16.681602,0.0,-320.1681,14.357202,18.148144,0.0,14.65381,230.14337,1.0,0.09015509,0.091440104,4.9342012,4.961335,0.0,-1.0762291,17.757832,97.43087,222.73721,-4.3522207e-11,-9.859563e-13,4.9342012,4.9342012,4.961335,0.033986803,0.99996966,0.99996966,1.0,4.961335,4.9342012,-0.0,-3.0325453e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.651,1.0,0.0,11358.999,19.445856,-1.5892026,-1.3483664e-07,1.002152,0.0894036,-9.779266e-05,-0.005335471,0.99785256,-9.737311e-05,-15.843642,0.0,-314.91086,14.357202,17.814323,0.0,14.65381,230.14337,1.0,0.08926805,0.0909847,4.9970345,5.024167,0.0,-2.458928,18.30257,77.52597,237.38489,-4.3926984e-11,-1.0853518e-12,4.9970345,4.9970345,5.024167,0.03456309,0.9999682,0.9999682,1.0,5.024167,4.9970345,-0.0,-3.184764e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6512,1.0,0.0,11355.912,20.05128,-1.5892026,-1.3483664e-07,1.002067,0.08900507,-9.064787e-05,-0.0047303378,0.99793726,-9.027429e-05,-14.938162,0.0,-308.4035,14.357202,17.404583,0.0,14.65381,230.14337,1.0,0.08842546,0.0905663,5.0598683,5.0869985,0.0,-3.82619,18.764353,57.323586,251.07993,-4.433662e-11,-1.1711684e-12,5.0598683,5.0598683,5.0869985,0.035156425,0.99996674,0.99996674,1.0,5.0869985,5.0598683,-0.0,-3.324809e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6514,1.0,0.0,11352.783,20.579212,-1.5892026,-1.3483664e-07,1.0019867,0.088644244,-8.3188796e-05,-0.0041092006,0.9980172,-8.285923e-05,-13.969061,0.0,-300.67343,14.357202,16.920792,0.0,14.65381,230.14337,1.0,0.087630324,0.090186365,5.1227026,5.1498303,0.0,-5.1725826,19.141644,36.90553,263.7679,-4.469278e-11,-1.2446295e-12,5.1227026,5.1227026,5.1498303,0.035764564,0.9999655,0.9999655,1.0,5.1498303,5.1227026,-0.0,-3.4521934e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6516,1.0,0.0,11349.616,21.027878,-1.5892026,-1.3483664e-07,1.0019115,0.088322364,-7.54438e-05,-0.0034743955,0.99809206,-7.515619e-05,-12.94047,0.0,-291.753,14.357202,16.365108,0.0,14.65381,230.14337,1.0,0.08688547,0.08984621,5.1855373,5.212662,0.0,-6.492798,19.433268,16.35435,275.39865,-4.484022e-11,-1.3125544e-12,5.1855373,5.1855373,5.212662,0.036385223,0.99996436,0.99996436,1.0,5.212662,5.1855373,-0.0,-3.566481e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6518,1.0,0.0,11346.415,21.395798,-1.5892026,-1.3483664e-07,1.0018418,0.08804054,-6.744216e-05,-0.0028283116,0.9981616,-6.719442e-05,-11.856728,0.0,-281.6794,14.357202,15.739954,0.0,14.65381,230.14337,1.0,0.08619353,0.08954698,5.248373,5.275494,0.0,-7.781674,19.638401,-4.247015,285.92642,-4.456926e-11,-1.3704848e-12,5.248373,5.248373,5.275494,0.03701608,0.99996334,0.99996334,1.0,5.275494,5.248373,-0.0,-3.667283e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.652,1.0,0.0,11343.1875,21.681803,-1.5892026,-1.3483664e-07,1.0017775,0.08779969,-5.9213948e-05,-0.0021733667,0.9982256,-5.9004004e-05,-10.722363,0.0,-270.49448,14.357202,15.048011,0.0,14.65381,230.14337,1.0,0.08555695,0.08928971,5.3112087,5.338326,0.0,-9.034211,19.756575,-24.815598,295.3101,-4.4088976e-11,-1.4176219e-12,5.3112087,5.3112087,5.338326,0.037654757,0.99996245,0.99996245,1.0,5.338326,5.3112087,-0.0,-3.754263e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6522,1.0,0.0,11339.937,21.885025,-1.5892026,-1.3483664e-07,1.001719,0.087600626,-5.078998e-05,-0.0015120079,0.9982839,-5.0615807e-05,-9.54207,0.0,-258.24454,14.357202,14.292202,0.0,14.65381,230.14337,1.0,0.08497793,0.08907523,5.3740454,5.401158,0.0,-10.245595,19.787666,-45.268757,303.5133,-4.3511552e-11,-1.4534762e-12,5.3740454,5.3740454,5.401158,0.03829889,0.99996173,0.99996173,1.0,5.401158,5.3740454,-0.0,-3.8271362e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6524,1.0,0.0,11336.667,22.004908,-1.5892026,-1.3483664e-07,1.0016665,0.087443985,-4.2201664e-05,-0.0008467011,0.9983362,-4.206135e-05,-8.320691,0.0,-244.98015,14.357202,13.475683,0.0,14.65381,230.14337,1.0,0.084458485,0.08890423,5.4368825,5.4639897,0.0,-11.411208,19.7319,-65.52452,310.50467,-4.288608e-11,-1.4793104e-12,5.4368825,5.4368825,5.4639897,0.038946062,0.99996114,0.99996114,1.0,5.4639897,5.4368825,-0.0,-3.8856702e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6526,1.0,0.0,11333.386,22.041212,-1.5892026,-1.3483664e-07,1.0016203,0.08733023,-3.348089e-05,-0.0001799207,0.99838233,-3.3372657e-05,-7.063188,0.0,-230.75583,14.357202,12.601823,0.0,14.65381,230.14337,1.0,0.084000394,0.08877726,5.4997196,5.5268216,0.0,-12.526649,19.589838,-85.50194,316.25778,-4.225523e-11,-1.498316e-12,5.4997196,5.4997196,5.5268216,0.03959388,0.9999607,0.9999607,1.0,5.5268216,5.4997196,-0.0,-3.929687e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6528,1.0,0.0,11330.099,21.994,-1.5892026,-1.3483664e-07,1.0015804,0.087259695,-2.4659916e-05,0.00048586723,0.99842215,-2.458216e-05,-5.774629,0.0,-215.62993,14.357202,11.67419,0.0,14.65381,230.14337,1.0,0.0836052,0.08869466,5.5625577,5.5896535,0.0,-13.587746,19.362375,-105.12141,320.7513,-4.1680066e-11,-1.5130017e-12,5.5625577,5.5625577,5.5896535,0.040239938,0.9999604,0.9999604,1.0,5.5896535,5.5625577,-0.0,-3.9590617e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.653,1.0,0.0,11326.809,21.863655,-1.5892026,-1.3483664e-07,1.0015469,0.08723253,-1.577127e-05,0.0011481874,0.9984556,-1.5722591e-05,-4.460163,0.0,-199.66422,14.357202,10.696536,0.0,14.65381,230.14337,1.0,0.08327421,0.08865664,5.625396,5.6524854,0.0,-14.590565,19.050728,-124.304985,323.9692,-4.115674e-11,-1.5280052e-12,5.625396,5.625396,5.6524854,0.04088185,0.99996024,0.99996024,1.0,5.6524854,5.625396,-0.0,-3.9737257e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6532,1.0,0.0,11323.522,21.650862,-1.5892026,-1.3483664e-07,1.0015198,0.08724873,-6.8476165e-06,0.0018046044,0.99848247,-6.8268487e-06,-3.1249979,0.0,-182.92374,14.357202,9.672782,0.0,14.65381,230.14337,1.0,0.0830085,0.088663235,5.688235,5.7153172,0.0,-15.531429,18.656427,-142.97673,325.90048,-4.055144e-11,-1.5402865e-12,5.688235,5.688235,5.7153172,0.04151725,0.99996024,0.99996024,1.0,5.7153172,5.688235,-0.0,-3.973663e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6534,1.0,0.0,11320.246,21.356613,-1.5892026,-1.3483664e-07,1.0014995,0.08730812,2.0783637e-06,0.0024526939,0.99850273,2.0721445e-06,-1.7743832,0.0,-165.47644,14.357202,8.607002,0.0,14.65381,230.14337,1.0,0.08280889,0.088714294,5.751074,5.778149,0.0,-16.406921,18.181305,-161.063,326.53946,-3.9843028e-11,-1.5475509e-12,5.751074,5.751074,5.778149,0.042143792,0.9999604,0.9999604,1.0,5.778149,5.751074,-0.0,-3.9589126e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6536,1.0,0.0,11316.983,20.982206,-1.5892026,-1.3483664e-07,1.001486,0.08741039,1.0974053e-05,0.0030900813,0.9985163,1.0941512e-05,-0.41358817,0.0,-147.39291,14.357202,7.5034056,0.0,14.65381,230.14337,1.0,0.082675956,0.08880954,5.8139133,5.840981,0.0,-17.2139,17.627487,-178.49272,325.88565,-3.9152893e-11,-1.5504407e-12,5.8139133,5.8139133,5.840981,0.042759188,0.9999607,0.9999607,1.0,5.840981,5.8139133,-0.0,-3.929567e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6538,1.0,0.0,11313.741,20.529228,-1.5892026,-1.3483664e-07,1.001479,0.08755505,1.9807048e-05,0.0037144306,0.9985232,1.9748588e-05,0.9521176,0.0,-128.7461,14.357202,6.36632,0.0,14.65381,230.14337,1.0,0.082610026,0.0889485,5.876753,5.903813,0.0,-17.949495,16.997377,-195.1977,323.9438,-3.8422356e-11,-1.5513145e-12,5.876753,5.876753,5.903813,0.043361172,0.99996114,0.99996114,1.0,5.903813,5.876753,-0.0,-3.885774e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.654,1.0,0.0,11310.523,19.99956,-1.5892026,-1.3483664e-07,1.0014788,0.08774146,2.8545255e-05,0.004323458,0.99852335,2.8461016e-05,2.3174825,0.0,-109.610886,14.357202,5.200179,0.0,14.65381,230.14337,1.0,0.082611196,0.089130566,5.939593,5.966645,0.0,-18.61113,16.293648,-211.1128,320.72366,-3.754554e-11,-1.5500026e-12,5.939593,5.939593,5.966645,0.04394756,0.99996173,0.99996173,1.0,5.966645,5.939593,-0.0,-3.8277318e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6542,1.0,0.0,11307.336,19.395359,-1.5892026,-1.3483664e-07,1.0014853,0.08796883,3.7157028e-05,0.0049149473,0.99851686,3.704689e-05,3.6772912,0.0,-90.06394,14.357202,4.009502,0.0,14.65381,230.14337,1.0,0.08267928,0.08935495,6.0024333,6.0294766,0.0,-19.196514,15.519224,-226.17632,316.24026,-3.659721e-11,-1.545766e-12,6.0024333,6.0024333,6.0294766,0.04451621,0.99996245,0.99996245,1.0,6.0294766,6.0024333,-0.0,-3.7556918e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6544,1.0,0.0,11304.183,18.719059,-1.5892026,-1.3483664e-07,1.0014986,0.08823621,4.5611232e-05,0.0054867486,0.9985037,4.5474837e-05,5.0263824,0.0,-70.1833,14.357202,2.798879,0.0,14.65381,230.14337,1.0,0.082813874,0.08962071,6.065274,6.0923085,0.0,-19.703651,14.67727,-240.3301,310.5134,-3.5650694e-11,-1.5406013e-12,6.065274,6.065274,6.0923085,0.04506506,0.9999633,0.9999633,1.0,6.0923085,6.065274,-0.0,-3.6699563e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6546,1.0,0.0,11301.069,17.973354,-1.5892026,-1.3483664e-07,1.0015184,0.08854253,5.3877375e-05,0.006036792,0.99848396,5.371414e-05,6.3596663,0.0,-50.048027,14.357202,1.5729562,0.0,14.65381,230.14337,1.0,0.08301432,0.08992677,6.1281147,6.1551404,0.0,-20.130844,13.771179,-253.51978,303.5678,-3.477344e-11,-1.5353125e-12,6.1281147,6.1281147,6.1551404,0.04559213,0.9999643,0.9999643,1.0,6.1551404,6.1281147,-0.0,-3.5708767e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6548,1.0,0.0,11298.001,17.161194,-1.5892026,-1.3483664e-07,1.0015447,0.088886544,6.1925726e-05,0.006563092,0.99845773,6.173486e-05,7.672138,0.0,-29.737957,14.357202,0.33641794,0.0,14.65381,230.14337,1.0,0.08327971,0.0902719,6.1909556,6.2179723,0.0,-20.476692,12.804554,-265.695,295.43298,-3.3876797e-11,-1.5299444e-12,6.1909556,6.1909556,6.2179723,0.046095513,0.9999654,0.9999654,1.0,6.2179723,6.1909556,-0.0,-3.458853e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.655,1.0,0.0,11294.981,16.285763,-1.5892026,-1.3483664e-07,1.0015774,0.08926689,6.9727386e-05,0.007063759,0.9984251,6.9507936e-05,8.958899,0.0,-9.3333435,14.357202,-0.9060281,0.0,14.65381,230.14337,1.0,0.0836089,0.090654716,6.2537966,6.2808037,0.0,-20.740095,11.781198,-276.8096,286.14294,-3.286163e-11,-1.5219972e-12,6.2537966,6.2537966,6.2808037,0.046573408,0.9999667,0.9999667,1.0,6.2808037,6.2537966,-0.0,-3.334332e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6552,1.0,0.0,11292.015,15.350477,-1.5892026,-1.3483664e-07,1.0016164,0.08968207,7.725441e-05,0.0075370013,0.99838626,7.700527e-05,10.215161,0.0,11.085466,14.357202,-2.1496665,0.0,14.65381,230.14337,1.0,0.08400053,0.09107373,0.03345247,0.06045045,0.0,-20.920256,10.705093,-286.82166,275.73618,-3.1867946e-11,-1.5108012e-12,0.03345247,0.03345247,0.06045045,0.047024105,0.999968,0.999968,1.0,0.06045045,0.03345247,-0.0,-3.1978045e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6554,1.0,0.0,11289.106,14.358965,-1.5892026,-1.3483664e-07,1.0016614,0.09013047,8.44799e-05,0.007981133,0.9983413,8.419989e-05,11.4362755,0.0,31.438328,14.357202,-3.38979,0.0,14.65381,230.14337,1.0,0.08445299,0.091527276,0.09629367,0.123282306,0.0,-21.01667,9.580395,-295.6937,264.25537,-3.0983827e-11,-1.4992393e-12,0.09629367,0.09629367,0.123282306,0.047445998,0.9999695,0.9999695,1.0,0.123282306,0.09629367,-0.0,-3.0498044e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6556,1.0,0.0,11286.259,13.315055,-1.5892026,-1.3483664e-07,1.0017123,0.09061034,9.137811e-05,0.008394577,0.99829054,9.1065966e-05,12.617732,0.0,51.64562,14.357202,-4.6217136,0.0,14.65381,230.14337,1.0,0.08496445,0.092013605,0.1591349,0.18611416,0.0,-21.02914,8.411408,-303.3929,251.74728,-3.019452e-11,-1.4877071e-12,0.1591349,0.1591349,0.18611416,0.0478376,0.9999711,0.9999711,1.0,0.18611416,0.1591349,-0.0,-2.8909066e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6558,1.0,0.0,11283.476,12.222761,-1.5892026,-1.3483664e-07,1.0017691,0.09111982,9.79245e-05,0.008775878,0.99823403,9.757895e-05,13.755179,0.0,71.62854,14.357202,-5.840791,0.0,14.65381,230.14337,1.0,0.08553288,0.09253083,0.22197612,0.24894601,0.0,-20.95776,7.2025795,-309.89105,238.26251,-2.9472248e-11,-1.4759058e-12,0.22197612,0.22197612,0.24894601,0.04819753,0.99997276,0.99997276,1.0,0.24894601,0.22197612,-0.0,-2.721725e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.656,1.0,0.0,11280.762,11.086267,-1.5892026,-1.3483664e-07,1.0018313,0.09165697,0.00010409585,0.009123704,0.9981721,0.00010371565,14.844436,0.0,91.309395,14.357202,-7.042428,0.0,14.65381,230.14337,1.0,0.08615605,0.09307696,0.28481728,0.31177786,0.0,-20.802914,5.958478,-315.16467,223.85527,-2.8857366e-11,-1.4636375e-12,0.28481728,0.28481728,0.31177786,0.048524532,0.99997455,0.99997455,1.0,0.31177786,0.28481728,-0.0,-2.5429086e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6562,1.0,0.0,11278.119,9.909912,-1.5892026,-1.3483664e-07,1.0018986,0.0922197,0.00010987038,0.009436849,0.99810493,0.00010945435,15.881501,0.0,110.61192,14.357202,-8.222097,0.0,14.65381,230.14337,1.0,0.086831495,0.09364991,0.34765837,0.3746097,0.0,-20.565283,4.6837826,-319.19507,208.58315,-2.841298e-11,-1.4507323e-12,0.34765837,0.34765837,0.3746097,0.048817486,0.99997646,0.99997646,1.0,0.3746097,0.34765837,-0.0,-2.3551416e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6564,1.0,0.0,11275.552,8.698167,-1.5892026,-1.3483664e-07,1.0019711,0.0928059,0.0001152277,0.009714234,0.9980328,0.00011477478,16.862564,0.0,129.46152,14.357202,-9.375355,0.0,14.65381,230.14337,1.0,0.0875566,0.094247475,0.41049936,0.43744156,0.0,-20.24583,3.383267,-321.96844,192.50691,-2.811346e-11,-1.4373503e-12,0.41049936,0.41049936,0.43744156,0.049075373,0.9999784,0.9999784,1.0,0.43744156,0.41049936,-0.0,-2.1591382e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6566,1.0,0.0,11273.061,7.455627,-1.5892026,-1.3483664e-07,1.0020481,0.09341332,0.00012014898,0.009954923,0.997956,0.00011965831,17.78402,0.0,147.78557,14.357202,-10.4978485,0.0,14.65381,230.14337,1.0,0.08832856,0.09486741,0.4733402,0.5002734,0.0,-19.845804,2.0617845,-323.47583,175.69026,-2.7935019e-11,-1.4236615e-12,0.4733402,0.4733402,0.5002734,0.049297336,0.99998045,0.99998045,1.0,0.5002734,0.4733402,-0.0,-1.955642e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6568,1.0,0.0,11270.649,6.1869874,-1.5892026,-1.3483664e-07,1.0021297,0.09403966,0.00012461704,0.010158114,0.9978748,0.00012408795,18.642473,0.0,165.51361,14.357202,-11.585339,0.0,14.65381,230.14337,1.0,0.08914441,0.09550733,0.53618085,0.5631053,0.0,-19.366726,0.7242538,-323.7131,158.19951,-2.7949719e-11,-1.4097497e-12,0.53618085,0.53618085,0.5631053,0.049482644,0.99998254,0.99998254,1.0,0.5631053,0.53618085,-0.0,-1.745422e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.657,1.0,0.0,11268.32,4.897029,-1.5892026,-1.3483664e-07,1.0022153,0.09468256,0.00012861632,0.010323148,0.9977896,0.00012804837,19.434748,0.0,182.57771,14.357202,-12.633706,0.0,14.65381,230.14337,1.0,0.09000101,0.09616484,0.5990213,0.6259371,0.0,-18.810392,-0.62435615,-322.6811,140.10336,-2.818633e-11,-1.3960155e-12,0.5990213,0.5990213,0.6259371,0.049630687,0.9999847,0.9999847,1.0,0.6259371,0.5990213,-0.0,-1.5292699e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6572,1.0,0.0,11266.074,3.5905967,-1.5892026,-1.3483664e-07,1.0023047,0.095339596,0.00013213303,0.0104495045,0.99770063,0.00013152609,20.157906,0.0,198.91263,14.357202,-13.63897,0.0,14.65381,230.14337,1.0,0.09089509,0.09683745,0.66186154,0.688769,0.0,-18.178865,-1.9790403,-320.3853,121.472694,-2.8423326e-11,-1.3823798e-12,0.66186154,0.66186154,0.688769,0.049741022,0.99998695,0.99998695,1.0,0.688769,0.66186154,-0.0,-1.3079974e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6574,1.0,0.0,11263.912,2.2725854,-1.5892026,-1.3483664e-07,1.0023974,0.096008286,0.0001351551,0.010536812,0.9976083,0.00013450938,20.809238,0.0,214.456,14.357202,-14.597299,0.0,14.65381,230.14337,1.0,0.09182325,0.097522646,0.72470146,0.75160086,0.0,-17.474466,-3.334773,-316.8362,102.38022,-2.8520571e-11,-1.3678965e-12,0.72470146,0.72470146,0.75160086,0.049813326,0.99998915,0.99998915,1.0,0.75160086,0.72470146,-0.0,-1.0824336e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6576,1.0,0.0,11261.837,0.9479187,-1.5892026,-1.3483664e-07,1.0024933,0.096686155,0.00013767231,0.010584847,0.99751294,0.00013698835,21.386293,0.0,229.14864,14.357202,-15.505019,0.0,14.65381,230.14337,1.0,0.09278197,0.09821784,0.78754115,0.8144327,0.0,-16.69977,-4.686522,-312.04886,82.90022,-2.8643442e-11,-1.3536323e-12,0.78754115,0.78754115,0.8144327,0.04984743,0.9999915,0.9999915,1.0,0.8144327,0.78754115,-0.0,-8.534208e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6578,1.0,0.0,11259.849,-0.37846905,-1.5892026,-1.3483664e-07,1.0025918,0.09737063,0.00013967625,0.010593523,0.9974148,0.00013895502,21.886868,0.0,242.93471,14.357202,-16.358637,0.0,14.65381,230.14337,1.0,0.09376763,0.09892044,0.8503804,0.87726456,0.0,-15.857602,-6.0292645,-306.04303,63.10832,-2.8891662e-11,-1.3396799e-12,0.8503804,0.8503804,0.87726456,0.049843304,0.9999938,0.9999938,1.0,0.87726456,0.8503804,-0.0,-6.218125e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.658,1.0,0.0,11257.947,-1.7016505,-1.5892026,-1.3483664e-07,1.0026927,0.09805921,0.00014116045,0.010562912,0.9973145,0.00014040328,22.309021,0.0,255.76187,14.357202,-17.15484,0.0,14.65381,230.14337,1.0,0.094776504,0.09962783,0.9132194,0.9400964,0.0,-14.95102,-7.3580003,-298.84302,43.081135,-2.9200187e-11,-1.326002e-12,0.9132194,0.9132194,0.9400964,0.049801048,0.9999961,0.9999961,1.0,0.9400964,0.9132194,-0.0,-3.8846956e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6582,1.0,0.0,11256.133,-3.016724,-1.5892026,-1.3483664e-07,1.0027956,0.09874929,0.00014212032,0.010493216,0.99721223,0.00014132903,22.651085,0.0,267.5815,14.357202,-17.89052,0.0,14.65381,230.14337,1.0,0.09580481,0.10033738,0.976058,1.0029283,0.0,-13.983316,-8.6677685,-290.47757,22.896065,-2.947514e-11,-1.3117545e-12,0.976058,0.976058,1.0029283,0.04972092,0.99999845,0.99999845,1.0,1.0029283,0.976058,-0.0,-1.5425749e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6584,1.0,0.0,11254.407,-4.3188324,-1.5892026,-1.3483664e-07,1.0029,0.09943833,0.0001425532,0.010384799,0.9971084,0.00014172996,22.911665,0.0,278.34888,14.357202,-18.562777,0.0,14.65381,230.14337,1.0,0.09684868,0.10104645,1.0388962,1.0657601,0.0,-12.958003,-9.953662,-280.97986,2.6309643,-2.972351e-11,-1.2968405e-12,1.0388962,1.0388962,1.0657601,0.04960331,1.0000008,1.0000008,1.0,1.0657601,1.0388962,0.0,7.995709e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6586,1.0,0.0,11252.768,-5.6031785,-1.5892026,-1.3483664e-07,1.0030055,0.100123785,0.00014245836,0.010238154,0.99700344,0.00014160587,23.08965,0.0,288.02322,14.357202,-19.16893,0.0,14.65381,230.14337,1.0,0.09790423,0.10175242,1.1017339,1.1285919,0.0,-11.878806,-11.210843,-270.38712,-17.636118,-3.0106757e-11,-1.2825827e-12,1.1017339,1.1017339,1.1285919,0.04944875,1.0000031,1.0000031,1.0,1.1285919,1.1017339,0.0,3.133094e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6588,1.0,0.0,11251.214,-6.865047,-1.5892026,-1.3483664e-07,1.003112,0.10080311,0.00014183702,0.010053916,0.9968977,0.00014095835,23.184212,0.0,296.56796,14.357202,-19.706532,0.0,14.65381,230.14337,1.0,0.09896751,0.102452695,1.1645712,1.1914238,0.0,-10.749654,-12.434557,-258.74075,-37.827217,-3.063459e-11,-1.2683388e-12,1.1645712,1.1645712,1.1914238,0.049257897,1.0000055,1.0000055,1.0,1.1914238,1.1645712,0.0,5.4493967e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.659,1.0,0.0,11249.746,-8.099817,-1.5892026,-1.3483664e-07,1.0032187,0.101473816,0.0001406924,0.009832864,0.9967916,0.00013979105,23.194817,0.0,303.95078,14.357202,-20.173378,0.0,14.65381,230.14337,1.0,0.10003456,0.10314467,1.227408,1.2542557,0.0,-9.574665,-13.6201515,-246.08603,-57.86473,-3.1111363e-11,-1.2528201e-12,1.227408,1.227408,1.2542557,0.049031552,1.0000077,1.0000077,1.0,1.2542557,1.227408,0.0,7.739964e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6592,1.0,0.0,11248.361,-9.302983,-1.5892026,-1.3483664e-07,1.0033255,0.102133445,0.00013902952,0.009575908,0.9966856,0.00013810945,23.12123,0.0,310.14368,14.357202,-20.567516,0.0,14.65381,230.14337,1.0,0.10110142,0.10382582,1.2902445,1.3170875,0.0,-8.358141,-14.763088,-232.47197,-77.6717,-3.1400677e-11,-1.237033e-12,1.2902445,1.2902445,1.3170875,0.048770644,1.00001,1.00001,1.0,1.3170875,1.2902445,0.0,9.9963945e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6594,1.0,0.0,11247.06,-10.470167,-1.5892026,-1.3483664e-07,1.0034317,0.102779575,0.0001368554,0.009284091,0.99658,0.00013592091,22.96351,0.0,315.1232,14.357202,-20.887255,0.0,14.65381,230.14337,1.0,0.10216414,0.10449364,1.3530803,1.3799194,0.0,-7.10455,-15.858961,-217.95113,-97.17206,-3.1675065e-11,-1.2219403e-12,1.3530803,1.3530803,1.3799194,0.04847622,1.0000122,1.0000122,1.0,1.3799194,1.3530803,0.0,1.2210428e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6596,1.0,0.0,11245.837,-11.597138,-1.5892026,-1.3483664e-07,1.0035372,0.10340984,0.00013417892,0.008958573,0.9964752,0.00013323467,22.722029,0.0,318.8704,14.357202,-21.131172,0.0,14.65381,230.14337,1.0,0.10321881,0.10514571,1.4159156,1.4427512,0.0,-5.818518,-16.903511,-202.57947,-116.29093,-3.2092617e-11,-1.2082038e-12,1.4159156,1.4159156,1.4427512,0.04814946,1.0000144,1.0000144,1.0,1.4427512,1.4159156,0.0,1.4373983e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6598,1.0,0.0,11244.693,-12.679828,-1.5892026,-1.3483664e-07,1.0036415,0.10402195,0.00013101082,0.00860065,0.9963717,0.00013006185,22.397451,0.0,321.37097,14.357202,-21.298126,0.0,14.65381,230.14337,1.0,0.10426152,0.105779625,1.4787505,1.505583,0.0,-4.5048122,-17.89264,-186.41608,-134.95488,-3.264221e-11,-1.1952806e-12,1.4787505,1.4787505,1.505583,0.047791645,1.0000165,1.0000165,1.0,1.505583,1.4787505,0.0,1.6479175e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.66,1.0,0.0,11243.624,-13.714339,-1.5892026,-1.3483664e-07,1.0037442,0.1046137,0.00012736366,0.008211724,0.9962697,0.00012641522,21.990759,0.0,322.6152,14.357202,-21.387255,0.0,14.65381,230.14337,1.0,0.105288446,0.10639311,1.5415847,1.5684149,0.0,-3.1683278,-18.82243,-169.52306,-153.09216,-3.3183303e-11,-1.1826086e-12,1.5415847,1.5415847,1.5684149,0.047404185,1.0000185,1.0000185,1.0,1.5684149,1.5415847,0.0,1.8518356e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6602,1.0,0.0,11242.628,-14.696966,-1.5892026,-1.3483664e-07,1.003845,0.10518292,0.00012325178,0.0077933166,0.99616975,0.00012230942,21.503235,0.0,322.59818,14.357202,-21.39799,0.0,14.65381,230.14337,1.0,0.10629583,0.10698393,1.6044184,1.6312468,0.0,-1.8140736,-19.689161,-151.9652,-170.63298,-3.3688156e-11,-1.1696869e-12,1.6044184,1.6044184,1.6312468,0.04698859,1.0000205,1.0000205,1.0,1.6312468,1.6044184,0.0,2.0484134e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6604,1.0,0.0,11241.702,-15.624207,-1.5892026,-1.3483664e-07,1.0039434,0.10572759,0.00011869121,0.007347046,0.9960721,0.000117760625,20.93647,0.0,321.3196,14.357202,-21.330061,0.0,14.65381,230.14337,1.0,0.10727998,0.10754994,1.6672516,1.6940787,0.0,-0.44715503,-20.489315,-133.80986,-187.50977,-3.417424e-11,-1.1565939e-12,1.6672516,1.6672516,1.6940787,0.046546463,1.0000224,1.0000224,1.0,1.6940787,1.6672516,0.0,2.2369408e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6606,1.0,0.0,11240.842,-16.492771,-1.5892026,-1.3483664e-07,1.004039,0.106245734,0.00011369968,0.0068746344,0.99597716,0.00011278673,20.292364,0.0,318.784,14.357202,-21.183493,0.0,14.65381,230.14337,1.0,0.10823731,0.10808914,1.7300843,1.7569104,0.0,0.9272422,-21.219606,-115.12664,-203.65735,-3.4523665e-11,-1.1420427e-12,1.7300843,1.7300843,1.7569104,0.046079513,1.0000242,1.0000242,1.0,1.7569104,1.7300843,0.0,2.4167384e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6608,1.0,0.0,11240.045,-17.299597,-1.5892026,-1.3483664e-07,1.0041317,0.1067355,0.00010829648,0.006377898,0.99588525,0.00010740709,19.573114,0.0,315.0005,14.357202,-20.958618,0.0,14.65381,230.14337,1.0,0.10916435,0.10859957,1.7929163,1.8197423,0.0,2.3038697,-21.876984,-95.98721,-219.01328,-3.4587444e-11,-1.1272284e-12,1.7929163,1.7929163,1.8197423,0.045589525,1.0000259,1.0000259,1.0,1.8197423,1.7929163,0.0,2.5871608e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.661,1.0,0.0,11239.307,-18.041855,-1.5892026,-1.3483664e-07,1.004221,0.10719515,0.00010250245,0.005858737,0.99579674,0.00010164257,18.78122,0.0,309.983,14.357202,-20.656075,0.0,14.65381,230.14337,1.0,0.11005773,0.10907943,1.8557478,1.8825742,0.0,3.6774342,-22.458654,-76.46501,-233.51797,-3.4364022e-11,-1.1137189e-12,1.8557478,1.8557478,1.8825742,0.045078374,1.0000274,1.0000274,1.0,1.8825742,1.8557478,0.0,2.7475984e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6612,1.0,0.0,11238.624,-18.716967,-1.5892026,-1.3483664e-07,1.0043066,0.107623056,9.6339834e-05,0.005319128,0.995712,9.551539e-05,17.919474,0.0,303.75003,14.357202,-20.276808,0.0,14.65381,230.14337,1.0,0.11091422,0.10952701,1.9185789,1.9454061,0.0,5.042618,-22.962091,-56.63501,-247.11504,-3.3977484e-11,-1.1015295e-12,1.9185789,1.9185789,1.9454061,0.044548005,1.000029,1.000029,1.0,1.9454061,1.9185789,0.0,2.8974799e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6614,1.0,0.0,11237.992,-19.322609,-1.5892026,-1.3483664e-07,1.004388,0.108017705,8.983228e-05,0.00476112,0.99563116,8.904907e-05,16.990957,0.0,296.32477,14.357202,-19.822065,0.0,14.65381,230.14337,1.0,0.111730754,0.10994074,1.9814092,2.0082378,0.0,6.3940954,-23.385052,-36.57345,-259.7513,-3.3462115e-11,-1.0889668e-12,1.9814092,1.9814092,2.0082378,0.04400043,1.0000304,1.0000304,1.0,2.0082378,1.9814092,0.0,3.036274e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6616,1.0,0.0,11237.407,-19.856716,-1.5892026,-1.3483664e-07,1.0044651,0.10837773,8.30047e-05,0.0041868226,0.9955547,8.226838e-05,15.999027,0.0,287.73486,14.357202,-19.293406,0.0,14.65381,230.14337,1.0,0.112504385,0.11031916,2.044239,2.0710697,0.0,7.7265577,-23.725586,-16.357555,-271.3773,-3.2857408e-11,-1.0766173e-12,2.044239,2.044239,2.0710697,0.04343772,1.0000316,1.0000316,1.0,2.0710697,2.044239,0.0,3.1634918e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6618,1.0,0.0,11236.865,-20.317495,-1.5892026,-1.3483664e-07,1.0045377,0.10870188,7.588314e-05,0.0035984034,0.9954828,7.5199125e-05,14.947319,0.0,278.0124,14.357202,-18.692686,0.0,14.65381,230.14337,1.0,0.113232374,0.110660955,2.1070685,2.1339016,0.0,9.03473,-23.982048,3.9347098,-281.9471,-3.2258623e-11,-1.065492e-12,2.1070685,2.1070685,2.1339016,0.042861987,1.0000328,1.0000328,1.0,2.1339016,2.1070685,0.0,3.278688e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.662,1.0,0.0,11236.361,-20.70343,-1.5892026,-1.3483664e-07,1.0046054,0.108989045,6.8494766e-05,0.0029980778,0.99541575,6.7868204e-05,13.839723,0.0,267.1939,14.357202,-18.022064,0.0,14.65381,230.14337,1.0,0.11391213,0.11096497,2.1698973,2.1967335,0.0,10.3133955,-24.153118,24.224953,-291.41885,-3.1334928e-11,-1.0543555e-12,2.1698973,2.1698973,2.1967335,0.04227541,1.0000339,1.0000339,1.0,2.1967335,2.1698973,0.0,3.381463e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6622,1.0,0.0,11235.89,-21.013283,-1.5892026,-1.3483664e-07,1.004668,0.10923824,6.0867693e-05,0.0023880985,0.99535376,6.030339e-05,12.68038,0.0,255.32005,14.357202,-17.283987,0.0,14.65381,230.14337,1.0,0.11454125,0.11123016,2.2327256,2.2595654,0.0,11.557414,-24.237795,44.434624,-299.75467,-3.0124864e-11,-1.0397833e-12,2.2327256,2.2327256,2.2595654,0.041680183,1.0000347,1.0000347,1.0,2.2595654,2.2327256,0.0,3.471464e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6624,1.0,0.0,11235.447,-21.2461,-1.5892026,-1.3483664e-07,1.0047252,0.10944866,5.303092e-05,0.001770746,0.995297,5.2533287e-05,11.473669,0.0,242.43568,14.357202,-16.481192,0.0,14.65381,230.14337,1.0,0.11511753,0.11145563,2.2955534,2.3223972,0.0,12.761746,-24.235415,64.4853,-306.92096,-2.9089335e-11,-1.0254969e-12,2.2955534,2.2955534,2.3223972,0.04107852,1.0000355,1.0000355,1.0,2.3223972,2.2955534,0.0,3.5483867e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6626,1.0,0.0,11235.028,-21.401209,-1.5892026,-1.3483664e-07,1.0047768,0.1096196,4.501417e-05,0.0011483196,0.9952458,4.4587177e-05,10.224188,0.0,228.58954,14.357202,-15.61669,0.0,14.65381,230.14337,1.0,0.115638964,0.11164066,2.3583808,2.385229,0.0,13.921476,-24.145664,84.29897,-312.88852,-2.8356761e-11,-1.0113235e-12,2.3583808,2.3583808,2.385229,0.040472675,1.0000361,1.0000361,1.0,2.385229,2.3583808,0.0,3.6119745e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6628,1.0,0.0,11234.629,-21.478237,-1.5892026,-1.3483664e-07,1.0048229,0.10975055,3.684785e-05,0.0005231407,0.99520034,3.6494985e-05,8.93674,0.0,213.83421,14.357202,-14.693758,0.0,14.65381,230.14337,1.0,0.11610376,0.11178465,2.4212077,2.4480608,0.0,15.031832,-23.96857,103.79836,-317.63257,-2.7854219e-11,-9.968451e-13,2.4212077,2.4212077,2.4480608,0.039864894,1.0000366,1.0000366,1.0,2.4480608,2.4212077,0.0,3.6620222e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.663,1.0,0.0,11234.242,-21.477089,-1.5892026,-1.3483664e-07,1.0048629,0.10984109,2.8562841e-05,-0.00010247132,0.99516064,2.8287057e-05,7.616316,0.0,198.22589,14.357202,-13.715935,0.0,14.65381,230.14337,1.0,0.11651034,0.111887194,2.484034,2.5108926,0.0,16.088207,-23.704525,122.907166,-321.13306,-2.7490257e-11,-9.821418e-13,2.484034,2.484034,2.5108926,0.03925744,1.000037,1.000037,1.0,2.5108926,2.484034,0.0,3.698375e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6632,1.0,0.0,11233.864,-21.397963,-1.5892026,-1.3483664e-07,1.004897,0.10989102,2.0190428e-05,-0.0007261977,0.9951269,1.9994128e-05,6.2680774,0.0,181.82422,14.357202,-12.686997,0.0,14.65381,230.14337,1.0,0.11685733,0.11194799,2.5468602,2.5737245,0.0,17.086187,-23.354265,141.5504,-323.3746,-2.7410622e-11,-9.666416e-13,2.5468602,2.5468602,2.5737245,0.038652554,1.0000372,1.0000372,1.0,2.5737245,2.5468602,0.0,3.720929e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6634,1.0,0.0,11233.491,-21.241343,-1.5892026,-1.3483664e-07,1.0049249,0.109900236,1.17621985e-05,-0.0013457392,0.99509925,1.1647194e-05,4.8973327,0.0,164.69205,14.357202,-11.610952,0.0,14.65381,230.14337,1.0,0.11714361,0.11196692,2.6096857,2.6365564,0.0,18.021564,-22.918896,159.65463,-324.34668,-2.7453711e-11,-9.51288e-13,2.6096857,2.6096857,2.6365564,0.038052473,1.0000373,1.0000373,1.0,2.6365564,2.6096857,0.0,3.7296326e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6636,1.0,0.0,11233.116,-21.007996,-1.5892026,-1.3483664e-07,1.0049466,0.1098688,3.309859e-06,-0.0019588056,0.9950778,3.2773555e-06,3.5095193,0.0,146.89525,14.357202,-10.492023,0.0,14.65381,230.14337,1.0,0.11736825,0.111944035,2.6725109,2.6993883,0.0,18.890362,-22.39988,177.14833,-324.04358,-2.7452577e-11,-9.358777e-13,2.6725109,2.6725109,2.6993883,0.037459403,1.0000372,1.0000372,1.0,2.6993883,2.6725109,0.0,3.724484e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6638,1.0,0.0,11232.734,-20.698969,-1.5892026,-1.3483664e-07,1.004962,0.10979694,-5.1348507e-06,-0.002563151,0.99506253,-5.084269e-06,2.1101801,0.0,128.50246,14.357202,-9.334629,0.0,14.65381,230.14337,1.0,0.117530584,0.111879505,2.7353358,2.7622201,0.0,19.688854,-21.799034,193.96211,-322.46457,-2.7441794e-11,-9.211313e-13,2.7353358,2.7353358,2.7622201,0.036875524,1.0000371,1.0000371,1.0,2.7622201,2.7353358,0.0,3.7055346e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.664,1.0,0.0,11232.342,-20.31559,-1.5892026,-1.3483664e-07,1.004971,0.109685026,-1.3540288e-05,-0.0031565565,0.9950535,-1.3406667e-05,0.7049404,0.0,109.58485,14.357202,-8.143368,0.0,14.65381,230.14337,1.0,0.11763016,0.11177368,2.7981603,2.825052,0.0,20.413588,-21.118528,210.02902,-319.61386,-2.7426485e-11,-9.066101e-13,2.7981603,2.7981603,2.825052,0.03630297,1.0000367,1.0000367,1.0,2.825052,2.7981603,0.0,3.6728867e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6642,1.0,0.0,11231.934,-19.859451,-1.5892026,-1.3483664e-07,1.0049738,0.109533556,-2.1874985e-05,-0.003736853,0.99505085,-2.1658998e-05,-0.7005169,0.0,90.21585,14.357202,-6.9229975,0.0,14.65381,230.14337,1.0,0.117666766,0.11162704,2.8609848,2.887884,0.0,21.061398,-20.36088,225.2848,-315.50067,-2.7335743e-11,-8.9162775e-13,2.8609848,2.8609848,2.887884,0.035743836,1.0000362,1.0000362,1.0,2.887884,2.8609848,0.0,3.626693e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6644,1.0,0.0,11231.504,-19.33241,-1.5892026,-1.3483664e-07,1.0049701,0.1093432,-3.0107863e-05,-0.004301927,0.9950545,-2.9810803e-05,-2.100475,0.0,70.47092,14.357202,-5.6784186,0.0,14.65381,230.14337,1.0,0.11764041,0.11144024,2.9238088,2.9507158,0.0,21.629421,-19.528948,239.66821,-310.13913,-2.7238158e-11,-8.758901e-13,2.9238088,2.9238088,2.9507158,0.035200153,1.0000356,1.0000356,1.0,2.9507158,2.9238088,0.0,3.567156e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6646,1.0,0.0,11231.049,-18.736586,-1.5892026,-1.3483664e-07,1.0049601,0.10911475,-3.8208254e-05,-0.0048497254,0.9950644,-3.7832022e-05,-3.4892101,0.0,50.427177,14.357202,-4.4146495,0.0,14.65381,230.14337,1.0,0.11755137,0.11121409,2.9866326,3.0135477,0.0,22.115128,-18.625917,253.1212,-303.54837,-2.730814e-11,-8.6032115e-13,2.9866326,2.9866326,3.0135477,0.034673907,1.0000349,1.0000349,1.0,3.0135477,2.9866326,0.0,3.4945282e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6648,1.0,0.0,11230.563,-18.074333,-1.5892026,-1.3483664e-07,1.0049438,0.10884916,-4.6146128e-05,-0.0053782626,0.99508053,-4.5693214e-05,-4.861016,0.0,30.163216,14.357202,-3.1368065,0.0,14.65381,230.14337,1.0,0.11740012,0.11094948,3.0494561,3.0763793,0.0,22.51631,-17.655294,265.5892,-295.7524,-2.7445268e-11,-8.472099e-13,3.0494561,3.0494561,3.0763793,0.034166988,1.0000341,1.0000341,1.0,3.0763793,3.0494561,0.0,3.40911e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.665,1.0,0.0,11230.044,-17.34826,-1.5892026,-1.3483664e-07,1.0049213,0.108547494,-5.389212e-05,-0.005885622,0.99510276,-5.336557e-05,-6.210232,0.0,9.75871,14.357202,-1.8500812,0.0,14.65381,230.14337,1.0,0.117187366,0.11064752,3.1122794,3.1392112,0.0,22.831123,-16.620892,277.02142,-286.78012,-2.7537618e-11,-8.3469635e-13,3.1122794,3.1122794,3.1392112,0.033681236,1.0000331,1.0000331,1.0,3.1392112,3.1122794,0.0,3.311248e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6652,1.0,0.0,11229.485,-16.561195,-1.5892026,-1.3483664e-07,1.0048927,0.10821096,-6.141766e-05,-0.0063699936,0.9951311,-6.082104e-05,-7.5312667,0.0,-10.705839,14.357202,-0.5597168,0.0,14.65381,230.14337,1.0,0.116914056,0.1103094,3.1751027,3.202043,0.0,23.058075,-15.526809,287.37094,-276.6651,-2.7541327e-11,-8.204664e-13,3.1751027,3.1751027,3.202043,0.033218388,1.0000321,1.0000321,1.0,3.202043,3.1751027,0.0,3.201336e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6654,1.0,0.0,11228.884,-15.716184,-1.5892026,-1.3483664e-07,1.0048581,0.10784088,-6.869509e-05,-0.006829629,0.9951653,-6.803245e-05,-8.818629,0.0,-31.149448,14.357202,0.7290147,0.0,14.65381,230.14337,1.0,0.11658134,0.109936476,3.2379258,3.264875,0.0,23.19605,-14.377422,296.59503,-265.4456,-2.7485665e-11,-8.057054e-13,3.2379258,3.2379258,3.264875,0.032780103,1.0000308,1.0000308,1.0,3.264875,3.2379258,0.0,3.0798095e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6656,1.0,0.0,11228.235,-14.816483,-1.5892026,-1.3483664e-07,1.0048177,0.10743872,-7.5697826e-05,-0.0072628944,0.99520534,-7.497368e-05,-10.066949,0.0,-51.490967,14.357202,2.0108368,0.0,14.65381,230.14337,1.0,0.11619062,0.10953021,3.3007488,3.3277068,0.0,23.244312,-13.177363,304.65533,-253.16437,-2.7342257e-11,-7.921077e-13,3.3007488,3.3007488,3.3277068,0.032367945,1.0000294,1.0000294,1.0,3.3277068,3.3007488,0.0,2.9471488e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6658,1.0,0.0,11227.536,-13.865538,-1.5892026,-1.3483664e-07,1.0047716,0.10700604,-8.240029e-05,-0.007668249,0.995251,-8.161951e-05,-11.2710085,0.0,-71.64941,14.357202,3.2804925,0.0,14.65381,230.14337,1.0,0.115743466,0.10909218,3.363572,3.3905387,0.0,23.202507,-11.931498,311.51804,-239.86862,-2.7173515e-11,-7.791888e-13,3.363572,3.363572,3.3905387,0.031983376,1.000028,1.000028,1.0,3.3905387,3.363572,0.0,2.8038727e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.666,1.0,0.0,11226.782,-12.866979,-1.5892026,-1.3483664e-07,1.00472,0.106544524,-8.877826e-05,-0.0080442615,0.99530214,-8.794608e-05,-12.425764,0.0,-91.54426,14.357202,4.5327687,0.0,14.65381,230.14337,1.0,0.115241684,0.10862409,3.426395,3.4533706,0.0,23.070667,-10.644904,317.15396,-225.6097,-2.709585e-11,-7.663738e-13,3.426395,3.426395,3.4533706,0.03162775,1.0000265,1.0000265,1.0,3.4533706,3.426395,0.0,2.6505393e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6662,1.0,0.0,11225.972,-11.824601,-1.5892026,-1.3483664e-07,1.0046631,0.106055945,-9.480872e-05,-0.00838961,0.9953585,-9.3930656e-05,-13.52637,0.0,-111.09586,14.357202,5.762519,0.0,14.65381,230.14337,1.0,0.114687264,0.108127765,3.489218,3.5162024,0.0,22.849226,-9.322856,321.53885,-210.44298,-2.7073488e-11,-7.5324854e-13,3.489218,3.489218,3.5162024,0.031302307,1.0000249,1.0000249,1.0,3.5162024,3.489218,0.0,2.4877425e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6664,1.0,0.0,11225.099,-10.742352,-1.5892026,-1.3483664e-07,1.0046011,0.10554218,-0.000100470075,-0.008703096,0.9954199,-9.9551864e-05,-14.568207,0.0,-130.22571,14.357202,6.9646893,0.0,14.65381,230.14337,1.0,0.11408239,0.10760508,3.552041,3.5790343,0.0,22.538998,-7.97079,324.65338,-194.42766,-2.7060921e-11,-7.400981e-13,3.552041,3.552041,3.5790343,0.031008186,1.0000231,1.0000231,1.0,3.5790343,3.552041,0.0,2.3161101e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6666,1.0,0.0,11224.163,-9.624318,-1.5892026,-1.3483664e-07,1.0045344,0.10500519,-0.00010574219,-0.008983634,0.99548614,-0.00010478974,-15.5469,0.0,-148.85677,14.357202,8.134338,0.0,14.65381,230.14337,1.0,0.11342943,0.10705805,3.6148643,3.641866,0.0,22.141188,-6.5942874,326.48334,-177.62657,-2.7059341e-11,-7.275781e-13,3.6148643,3.6148643,3.641866,0.030746393,1.0000213,1.0000213,1.0,3.641866,3.6148643,0.0,2.1363014e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6668,1.0,0.0,11223.16,-8.474709,-1.5892026,-1.3483664e-07,1.004463,0.104447015,-0.00011060652,-0.009230267,0.9955569,-0.00010962583,-16.458344,0.0,-166.91382,14.357202,9.266665,0.0,14.65381,230.14337,1.0,0.11273091,0.106488764,3.6776876,3.7046978,0.0,21.657389,-5.199045,327.01962,-160.10582,-2.705537e-11,-7.160272e-13,3.6776876,3.6776876,3.7046978,0.030517822,1.0000194,1.0000194,1.0,3.7046978,3.6776876,0.0,1.9490044e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.667,1.0,0.0,11222.089,-7.2978396,-1.5896341,7.335416e-08,1.0043873,0.103869796,-0.00011504603,-0.009442165,0.9956319,-0.00011404316,-17.298717,0.0,-184.32379,14.357202,10.357026,0.0,14.65381,230.14337,1.0,0.111989535,0.10589938,3.740511,3.7675297,0.0,21.089567,-3.7908492,326.25848,-141.93468,-2.7043015e-11,-7.048673e-13,3.740511,3.740511,3.7675297,0.030323233,1.0000175,1.0000175,1.0,3.7675297,3.740511,0.0,1.7549333e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6672,1.0,0.0,11220.947,-6.0981174,-1.5896341,7.335416e-08,1.0043075,0.10327569,-0.00011904546,-0.009618633,0.9957109,-0.00011802645,-18.06451,0.0,-201.0161,14.357202,11.400957,0.0,14.65381,230.14337,1.0,0.11120816,0.10529211,3.8033347,3.8303616,0.0,20.440058,-2.375548,324.20126,-123.18517,-2.7060064e-11,-6.950351e-13,3.8033347,3.8033347,3.8303616,0.030163266,1.0000155,1.0000155,1.0,3.8303616,3.8033347,0.0,1.5548263e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6674,1.0,0.0,11219.732,-4.880024,-1.5896341,7.335416e-08,1.0042242,0.10266695,-0.00012259115,-0.009759097,0.9957936,-0.000121561985,-18.752535,0.0,-216.92285,14.357202,12.394197,0.0,14.65381,230.14337,1.0,0.11038978,0.10466928,3.8661585,3.8931935,0.0,19.71156,-0.9590244,320.85474,-103.931885,-2.7004362e-11,-6.8382306e-13,3.8661585,3.8661585,3.8931935,0.03003843,1.0000135,1.0000135,1.0,3.8931935,3.8661585,0.0,1.3494414e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6676,1.0,0.0,11218.443,-3.6480987,-1.5896341,7.335416e-08,1.0041374,0.102045864,-0.00012567127,-0.00986313,0.99587965,-0.0001246378,-19.359941,0.0,-231.9793,14.357202,13.3327055,0.0,14.65381,230.14337,1.0,0.1095375,0.10403322,3.9289825,3.9560254,0.0,18.907108,0.45283195,316.23093,-84.251625,-2.6846267e-11,-6.7218616e-13,3.9289825,3.9289825,3.9560254,0.029949099,1.0000114,1.0000114,1.0,3.9560254,3.9289825,0.0,1.1395549e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6678,1.0,0.0,11217.078,-2.4069226,-1.5896341,7.335416e-08,1.0040475,0.101414755,-0.00012827577,-0.0099304365,0.99596876,-0.00012724365,-19.884233,0.0,-246.12396,14.357202,14.212679,0.0,14.65381,230.14337,1.0,0.108654566,0.103386305,3.991807,4.018857,0.0,18.030079,1.8541532,310.34705,-64.22308,-2.670217e-11,-6.6163e-13,3.991807,3.991807,4.018857,0.029895518,1.0000093,1.0000093,1.0,4.018857,3.991807,0.0,9.259578e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.668,1.0,0.0,11215.638,-1.1611004,-1.5896341,7.335416e-08,1.003955,0.100775994,-0.00013039642,-0.009960853,0.99606055,-0.00012937108,-20.323277,0.0,-259.29904,14.357202,15.030567,0.0,14.65381,230.14337,1.0,0.10774433,0.10273097,4.0546317,4.081689,0.0,17.084158,3.2391202,303.2256,-43.926556,-2.6602085e-11,-6.5231387e-13,4.0546317,4.0546317,4.081689,0.029877793,1.0000072,1.0000072,1.0,4.081689,4.0546317,0.0,7.094528e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6682,1.0,0.0,11214.119,0.08475525,-1.5896341,7.335416e-08,1.0038601,0.100131966,-0.00013202685,-0.009954359,0.9961548,-0.00013101345,-20.675316,0.0,-271.4506,14.357202,15.783094,0.0,14.65381,230.14337,1.0,0.10681023,0.10206965,4.1174564,4.1445208,0.0,16.073324,4.601991,294.89413,-23.443556,-2.6547459e-11,-6.4147206e-13,4.1174564,4.1174564,4.1445208,0.029895917,1.0000049,1.0000049,1.0,4.1445208,4.1174564,0.0,4.9085124e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6684,1.0,0.0,11212.522,1.3260417,-1.5896341,7.335416e-08,1.0037631,0.099485055,-0.00013316248,-0.009911066,0.996251,-0.0001321659,-20.93897,0.0,-282.52878,14.357202,16.467266,0.0,14.65381,230.14337,1.0,0.10585576,0.10140483,4.180282,4.2073526,0.0,15.001844,5.937127,285.38528,-2.8565078,-2.651065e-11,-6.301786e-13,4.180282,4.180282,4.2073526,0.02994972,1.0000027,1.0000027,1.0,4.2073526,4.180282,0.0,2.7097035e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6686,1.0,0.0,11210.849,2.558183,-1.5896341,7.335416e-08,1.0036645,0.098837666,-0.00013380073,-0.009831227,0.99634886,-0.00013282544,-21.113253,0.0,-292.48816,14.357202,17.080385,0.0,14.65381,230.14337,1.0,0.10488454,0.10073896,4.243108,4.2701845,0.0,13.874232,7.23902,274.73654,17.75162,-2.6327296e-11,-6.174122e-13,4.243108,4.243108,4.2701845,0.030038927,1.0000005,1.0000005,1.0,4.2701845,4.243108,0.0,5.062977e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6688,1.0,0.0,11209.097,3.7766464,-1.5896341,7.335416e-08,1.0035646,0.0981922,-0.00013394075,-0.009715226,0.996448,-0.00013299093,-21.197557,0.0,-301.28778,14.357202,17.620062,0.0,14.65381,230.14337,1.0,0.10390018,0.1000745,4.3059335,4.3330164,0.0,12.695241,8.502316,262.9901,38.297665,-2.595892e-11,-6.0295437e-13,4.3059335,4.3059335,4.3330164,0.030163115,0.99999833,0.99999833,1.0,4.3330164,4.3059335,-0.0,-1.6935127e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.669,1.0,0.0,11207.269,4.9769597,-1.5896341,7.335416e-08,1.0034639,0.09755105,-0.00013358367,-0.009563577,0.99654806,-0.00013266303,-21.19168,0.0,-308.89148,14.357202,18.084225,0.0,14.65381,230.14337,1.0,0.10290637,0.09941394,4.36876,4.3958483,0.0,11.469835,9.721845,250.19284,58.698627,-2.5502774e-11,-5.9089485e-13,4.36876,4.36876,4.3958483,0.030321745,0.9999961,0.9999961,1.0,4.3958483,4.36876,-0.0,-3.8815706e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6692,1.0,0.0,11205.363,6.154727,-1.5896341,7.335416e-08,1.0033625,0.09691657,-0.00013273237,-0.009376935,0.9966487,-0.00013184421,-21.095798,0.0,-315.26794,14.357202,18.471125,0.0,14.65381,230.14337,1.0,0.1019068,0.09875968,4.431587,4.45868,0.0,10.203164,10.892633,236.39592,78.872025,-2.5163507e-11,-5.804613e-13,4.431587,4.431587,4.45868,0.030514142,0.999994,0.999994,1.0,4.45868,4.431587,-0.0,-6.0497855e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6694,1.0,0.0,11203.383,7.3056445,-1.5896341,7.335416e-08,1.0032611,0.096291095,-0.0001313916,-0.009156067,0.9967495,-0.00013053881,-20.91048,0.0,-320.391,14.301153,18.779345,0.0,14.65381,230.17235,1.0,0.100905195,0.09811415,4.4944143,4.521512,0.0,8.900541,12.00994,221.65472,98.73626,-2.5030823e-11,-5.712541e-13,4.4944143,4.4944143,4.521512,0.030739512,0.99999183,0.99999183,1.0,4.521512,4.4944143,-0.0,-8.190163e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6696,1.0,0.0,11201.329,8.425518,-1.5896341,7.335416e-08,1.0031598,0.095676914,-0.00012956792,-0.0089018755,0.9968502,-0.00012875297,-20.63668,0.0,-324.2395,14.301153,19.007797,0.0,14.65381,230.17235,1.0,0.09990526,0.09747971,4.5572424,4.584344,0.0,7.5674143,13.069265,206.02855,118.210945,-2.511629e-11,-5.6211237e-13,4.5572424,4.5572424,4.584344,0.030996945,0.9999897,0.9999897,1.0,4.584344,4.5572424,-0.0,-1.0294832e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
