Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.6698,1.0,0.0,11199.202,9.510277,-1.5896341,7.335416e-08,1.003059,0.09507628,-0.00012726965,-0.0086153895,0.99695027,-0.00012649455,-20.27572,0.0,-326.79767,14.301153,19.155737,0.0,14.65381,230.17235,1.0,0.098910704,0.09685868,4.6200705,4.647176,0.0,6.2093434,14.066378,189.58038,137.2173,-2.542941e-11,-5.503393e-13,4.6200705,4.6200705,4.647176,0.03128541,0.99998766,0.99998766,1.0,4.647176,4.6200705,-0.0,-1.2356078e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.67,1.0,0.0,11197.006,10.555987,-1.5896341,7.335416e-08,1.0029594,0.09449138,-0.00012450681,-0.0082977405,0.9970494,-0.00012377316,-19.829298,0.0,-328.05505,14.301153,19.222755,0.0,14.65381,230.17235,1.0,0.09792518,0.09625333,4.6828995,4.7100077,0.0,4.8319726,14.997326,172.37663,155.67842,-2.5813606e-11,-5.347502e-13,4.6828995,4.6828995,4.7100077,0.031603757,0.99998564,0.99998564,1.0,4.7100077,4.6828995,-0.0,-1.4366369e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6702,1.0,0.0,11194.74,11.55887,-1.5896341,7.335416e-08,1.0028609,0.09392435,-0.00012129112,-0.007950184,0.99714726,-0.00012060009,-19.299463,0.0,-328.00653,14.301153,19.208778,0.0,14.65381,230.17235,1.0,0.09695233,0.09566587,4.745729,4.7728395,0.0,3.4410024,15.85846,154.48683,173.51968,-2.6391497e-11,-4.2956193e-13,4.745729,4.745729,4.7728395,0.031950742,0.99998367,0.99998367,1.0,4.7728395,4.745729,-0.0,-1.6318385e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6704,1.0,0.0,11192.409,12.515313,-1.5896341,7.335416e-08,1.0027641,0.09337723,-0.00011763595,-0.007574076,0.99724346,-0.00011698831,-18.688606,0.0,-326.65237,14.301153,19.114067,0.0,14.65381,230.17235,1.0,0.09599571,0.09509841,4.8085585,4.8356714,0.0,2.0421653,16.64644,135.98335,190.669,-2.72347e-11,-2.100742e-13,4.8085585,4.8085585,4.8356714,0.032325007,0.9999818,0.9999818,1.0,4.8356714,4.8085585,-0.0,-1.8205039e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6706,1.0,0.0,11190.016,13.421883,-1.5896341,7.335416e-08,1.0026693,0.09285201,-0.000113556176,-0.0071708797,0.9973377,-0.000112952344,-17.999454,0.0,-323.9983,14.301153,18.939215,0.0,14.65381,230.17235,1.0,0.09505882,0.09455303,4.871389,4.8985033,0.0,0.64119893,17.358255,116.94105,207.05724,-2.8067463e-11,3.636572e-14,4.871389,4.871389,4.8985033,0.032725107,0.99998,0.99998,1.0,4.8985033,4.871389,-0.0,-2.0019508e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6708,1.0,0.0,11187.562,14.275338,-1.5896341,7.335416e-08,1.002577,0.09235058,-0.00010906825,-0.006742154,0.9974296,-0.00010850828,-17.235046,0.0,-320.05533,14.301153,18.685137,0.0,14.65381,230.17235,1.0,0.0941451,0.09403168,4.93422,4.961335,0.0,-0.75617975,17.991226,97.437004,222.61833,-2.88245e-11,2.5580766e-13,4.93422,4.93422,4.961335,0.033149492,0.99997824,0.99997824,1.0,4.961335,4.93422,-0.0,-2.175526e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.671,1.0,0.0,11185.05,15.072641,-1.5896341,7.335416e-08,1.0024873,0.09187473,-0.000104189996,-0.006289547,0.99751884,-0.000103673614,-16.39872,0.0,-314.8399,14.301153,18.353067,0.0,14.65381,230.17235,1.0,0.09325785,0.093536235,4.9970512,5.024167,0.0,-2.1442997,18.54302,77.55015,237.28975,-2.9674065e-11,4.391675e-13,4.9970512,4.9970512,5.024167,0.033596538,0.9999766,0.9999766,1.0,5.024167,4.9970512,-0.0,-2.3406068e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6712,1.0,0.0,11182.484,15.810972,-1.5896341,7.335416e-08,1.0024006,0.09142617,-9.894062e-05,-0.0058147935,0.9976051,-9.846728e-05,-15.494093,0.0,-308.37357,14.301153,17.944555,0.0,14.65381,230.17235,1.0,0.09240031,0.09306846,5.059883,5.0869985,0.0,-3.5175605,19.011654,57.36092,251.01265,-3.0503548e-11,5.930277e-13,5.059883,5.059883,5.0869985,0.034064528,0.999975,0.999975,1.0,5.0869985,5.059883,-0.0,-2.4966042e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6714,1.0,0.0,11179.869,16.487732,-1.5896341,7.335416e-08,1.0023173,0.091006495,-9.334063e-05,-0.005319702,0.997688,-9.290953e-05,-14.525046,0.0,-300.6831,14.301153,17.461443,0.0,14.65381,230.17235,1.0,0.09157557,0.09263002,5.1227155,5.1498303,0.0,-4.870455,19.3955,36.95094,263.73218,-3.1094276e-11,7.2326964e-13,5.1227155,5.1227155,5.1498303,0.034551676,0.9999736,0.9999736,1.0,5.1498303,5.1227155,-0.0,-2.6429643e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6716,1.0,0.0,11177.208,17.100557,-1.5896341,7.335416e-08,1.0022376,0.09061718,-8.741175e-05,-0.0048061605,0.9977674,-8.702187e-05,-13.495701,0.0,-291.80026,14.301153,16.905867,0.0,14.65381,230.17235,1.0,0.090786606,0.09222248,5.1855483,5.212662,0.0,-6.197594,19.693295,16.40264,275.3976,-3.1495244e-11,8.344885e-13,5.1855483,5.1855483,5.212662,0.035056148,0.9999722,0.9999722,1.0,5.212662,5.1855483,-0.0,-2.7791706e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6718,1.0,0.0,11174.503,17.64733,-1.5896341,7.335416e-08,1.0021619,0.090259604,-8.117676e-05,-0.0042761117,0.99784285,-8.082692e-05,-12.410402,0.0,-281.76163,14.301153,16.280243,0.0,14.65381,230.17235,1.0,0.09003625,0.09184727,5.2483816,5.275494,0.0,-7.4937267,19.904129,-4.2010875,285.9627,-3.1781865e-11,9.328203e-13,5.2483816,5.2483816,5.275494,0.03557602,0.999971,0.999971,1.0,5.275494,5.2483816,-0.0,-2.9047456e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.672,1.0,0.0,11171.761,18.126175,-1.5896341,7.335416e-08,1.0020902,0.089935,-7.4659496e-05,-0.0037315541,0.9979142,-7.434837e-05,-11.273694,0.0,-270.60855,14.301153,15.587253,0.0,14.65381,230.17235,1.0,0.08932718,0.0915057,5.311216,5.338326,0.0,-8.753762,20.027456,-24.777235,295.38577,-3.1936703e-11,1.0164228e-12,5.311216,5.311216,5.338326,0.036109336,0.9999698,0.9999698,1.0,5.338326,5.311216,-0.0,-3.0192525e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6722,1.0,0.0,11168.983,18.535482,-1.5896341,7.335416e-08,1.002023,0.0896445,-6.7884794e-05,-0.0031745478,0.99798113,-6.761096e-05,-10.090299,0.0,-258.3868,14.301153,14.829825,0.0,14.65381,230.17235,1.0,0.08866193,0.091198936,5.37405,5.401158,0.0,-9.972787,20.063086,-45.243046,303.62985,-3.193549e-11,1.0874707e-12,5.37405,5.37405,5.401158,0.03665408,0.99996877,0.99996877,1.0,5.401158,5.37405,-0.0,-3.1222968e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6724,1.0,0.0,11166.176,18.873901,-1.5896341,7.335416e-08,1.0019604,0.0893891,-6.0878276e-05,-0.0026071828,0.9980434,-6.0640283e-05,-8.865096,0.0,-245.14655,14.301153,14.011135,0.0,14.65381,230.17235,1.0,0.08804285,0.09092805,5.436885,5.4639897,0.0,-11.146088,20.011183,-65.51635,310.6629,-3.1811286e-11,1.1518846e-12,5.436885,5.436885,5.4639897,0.03720822,0.9999679,0.9999679,1.0,5.4639897,5.436885,-0.0,-3.2135278e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6726,1.0,0.0,11163.343,19.140343,-1.5896341,7.335416e-08,1.0019027,0.08916965,-5.3666306e-05,-0.002031581,0.9981009,-5.3462663e-05,-7.6031017,0.0,-230.94193,14.301153,13.134575,0.0,14.65381,230.17235,1.0,0.08747212,0.09069396,5.4997206,5.5268216,0.0,-12.269162,19.872265,-85.51593,316.45786,-3.1563946e-11,1.2102631e-12,5.4997206,5.4997206,5.5268216,0.03776967,0.9999671,0.9999671,1.0,5.5268216,5.4997206,-0.0,-3.292639e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6728,1.0,0.0,11160.489,19.333994,-1.5896341,7.335416e-08,1.0018501,0.08898689,-4.627594e-05,-0.0014499016,0.99815327,-4.6105182e-05,-6.309443,0.0,-215.83095,14.301153,12.203746,0.0,14.65381,230.17235,1.0,0.086951725,0.09049743,5.5625563,5.5896535,0.0,-13.337741,19.647184,-105.161835,320.9928,-3.120079e-11,1.2640891e-12,5.5625563,5.5625563,5.5896535,0.038336344,0.9999664,0.9999664,1.0,5.5896535,5.5625563,-0.0,-3.3593693e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.673,1.0,0.0,11157.619,19.454311,-1.5896341,7.335416e-08,1.0018028,0.088841386,-3.873477e-05,-0.0008643063,0.9982005,-3.8595488e-05,-4.9893374,0.0,-199.8752,14.301153,11.222442,0.0,14.65381,230.17235,1.0,0.086483486,0.0903391,5.6253924,5.6524854,0.0,-14.3477955,19.337133,-124.375725,324.25092,-3.0667035e-11,1.3085761e-12,5.6253924,5.6253924,5.6524854,0.03890612,0.99996585,0.99996585,1.0,5.6524854,5.6253924,-0.0,-3.4135053e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6732,1.0,0.0,11154.736,19.501028,-1.5896341,7.335416e-08,1.0017608,0.088733606,-3.107088e-05,-0.0002769776,0.99824226,-3.0961746e-05,-3.648072,0.0,-183.13954,14.301153,10.194631,0.0,14.65381,230.17235,1.0,0.086069,0.09021947,5.688229,5.7153172,0.0,-15.295556,18.943628,-143.08119,326.22073,-2.9860937e-11,1.3442796e-12,5.688229,5.688229,5.7153172,0.039476883,0.9999654,0.9999654,1.0,5.7153172,5.688229,-0.0,-3.4548797e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6734,1.0,0.0,11151.848,19.474148,-1.5896341,7.335416e-08,1.0017244,0.088663846,-2.3312663e-05,0.00030990347,0.99827856,-2.3232471e-05,-2.2909799,0.0,-165.69183,14.301153,9.124438,0.0,14.65381,230.17235,1.0,0.08570967,0.090138875,5.751066,5.778149,0.0,-16.17752,18.4685,-161.20409,326.89594,-2.8918815e-11,1.3750313e-12,5.751066,5.751066,5.778149,0.04004652,0.9999652,0.9999652,1.0,5.778149,5.751066,-0.0,-3.4833734e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6736,1.0,0.0,11148.956,19.373951,-1.5896341,7.335416e-08,1.0016936,0.088632286,-1.5488766e-05,0.0008941675,0.9983092,-1.5436432e-05,-0.9234206,0.0,-147.60269,14.301153,8.016133,0.0,14.65381,230.17235,1.0,0.08540669,0.09009753,5.813904,5.840981,0.0,-16.990465,17.913885,-178.67278,326.27545,-2.810517e-11,1.3988144e-12,5.813904,5.813904,5.840981,0.04061292,0.999965,0.999965,1.0,5.840981,5.813904,-0.0,-3.498914e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6738,1.0,0.0,11146.066,19.20099,-1.5896341,7.335416e-08,1.0016687,0.08863893,-7.6280385e-06,0.0014736566,0.9983341,-7.602645e-06,0.44924217,0.0,-128.9451,14.301153,6.8741083,0.0,14.65381,230.17235,1.0,0.085161045,0.09009549,5.8767414,5.903813,0.0,-17.731451,17.28221,-195.41843,324.36353,-2.7365037e-11,1.416689e-12,5.8767414,5.8767414,5.903813,0.04117399,0.999965,0.999965,1.0,5.903813,5.8767414,-0.0,-3.501479e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.674,1.0,0.0,11143.185,18.956089,-1.5896341,7.335416e-08,1.0016495,0.08868367,2.4066117e-07,0.0020462351,0.9983532,2.3986917e-07,1.82166,0.0,-109.79417,14.301153,5.7028604,0.0,14.65381,230.17235,1.0,0.084973514,0.09013266,5.93958,5.966645,0.0,-18.397837,16.576178,-211.37537,321.16953,-2.6520522e-11,1.4327533e-12,5.93958,5.93958,5.966645,0.041727673,0.9999651,0.9999651,1.0,5.966645,5.93958,-0.0,-3.491092e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6742,1.0,0.0,11140.314,18.640333,-1.5896341,7.335416e-08,1.0016363,0.088766254,8.08854e-06,0.0026097994,0.9983664,8.062135e-06,3.1885197,0.0,-90.226746,14.301153,4.5069785,0.0,14.65381,230.17235,1.0,0.084844634,0.09020883,6.002418,6.0294766,0.0,-18.98728,15.798761,-226.4812,316.70795,-2.5589284e-11,1.4455475e-12,6.002418,6.002418,6.0294766,0.04227194,0.9999653,0.9999653,1.0,6.0294766,6.002418,-0.0,-3.4678258e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6744,1.0,0.0,11137.46,18.255072,-1.5896341,7.335416e-08,1.0016289,0.088886276,1.5886928e-05,0.003162283,0.99837375,1.5835298e-05,4.5445623,0.0,-70.321175,14.301153,3.2911232,0.0,14.65381,230.17235,1.0,0.084774755,0.0903236,6.065257,6.0923085,0.0,-19.497742,14.95318,-240.67715,310.99832,-2.4608132e-11,1.4561922e-12,6.065257,6.065257,6.0923085,0.042804785,0.99996567,0.99996567,1.0,6.0923085,6.065257,-0.0,-3.431799e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6746,1.0,0.0,11134.628,17.801908,-1.5896341,7.335416e-08,1.0016276,0.0890432,2.3607434e-05,0.0037016696,0.9983751,2.3530778e-05,5.884601,0.0,-50.15691,14.301153,2.0600104,0.0,14.65381,230.17235,1.0,0.08476398,0.09047645,6.128096,6.1551404,0.0,-19.927492,14.0428915,-253.90823,304.06512,-2.3531834e-11,1.465217e-12,6.128096,6.128096,6.1551404,0.04332427,0.99996614,0.99996614,1.0,6.1551404,6.128096,-0.0,-3.383178e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6748,1.0,0.0,11131.82,17.282696,-1.5896341,7.335416e-08,1.001632,0.08923636,3.1222015e-05,0.004225988,0.99837065,3.1120355e-05,7.2035403,0.0,-29.814213,14.301153,0.8183935,0.0,14.65381,230.17235,1.0,0.08481221,0.09066674,6.190935,6.2179723,0.0,-20.275112,13.071572,-266.12344,295.93765,-2.2399424e-11,1.4719684e-12,6.190935,6.190935,6.2179723,0.0438285,0.9999668,0.9999668,1.0,6.2179723,6.190935,-0.0,-3.3221753e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.675,1.0,0.0,11129.043,16.699532,-1.5896341,7.335416e-08,1.0016425,0.08946495,3.8703096e-05,0.0047333357,0.9983603,3.8576276e-05,8.49639,0.0,-9.373819,14.301153,-0.42895207,0.0,14.65381,230.17235,1.0,0.084919125,0.090893656,6.2537746,6.2808037,0.0,-20.539494,12.043104,-277.27597,286.64978,-2.1356516e-11,1.4760202e-12,6.2537746,6.2537746,6.2808037,0.044315644,0.9999675,0.9999675,1.0,6.2808037,6.2537746,-0.0,-3.2490472e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6752,1.0,0.0,11126.3,16.05474,-1.5896341,7.335416e-08,1.0016587,0.08972803,4.602365e-05,0.0052218763,0.99834406,4.5871355e-05,9.7582855,0.0,11.0833845,14.301153,-1.6772466,0.0,14.495476,230.17235,1.0,0.08508418,0.091156274,0.033429194,0.06045045,0.0,-20.719843,10.961558,-287.32336,276.24,-2.0348147e-11,1.4793345e-12,0.033429194,0.033429194,0.06045045,0.044783946,0.99996835,0.99996835,1.0,0.06045045,0.033429194,-0.0,-3.1640953e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6754,1.0,0.0,11123.595,15.350875,-1.5896341,7.335416e-08,1.0016806,0.09002455,5.315723e-05,0.005689846,0.9983222,5.2979005e-05,10.984497,0.0,31.476683,14.301153,-2.9217217,0.0,14.495476,230.17235,1.0,0.08530663,0.091453545,0.096269004,0.123282306,0.0,-20.815676,9.83118,-296.22766,264.751,-1.9385158e-11,1.4818645e-12,0.096269004,0.096269004,0.123282306,0.04523171,0.9999693,0.9999693,1.0,0.123282306,0.096269004,-0.0,-3.0676634e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6756,1.0,0.0,11120.932,14.5907,-1.5896341,7.335416e-08,1.0017083,0.09035334,6.0078237e-05,0.0061355564,0.99829465,5.98735e-05,12.17045,0.0,51.72585,14.301153,-4.157637,0.0,14.495476,230.17235,1.0,0.085585505,0.09178427,0.15910894,0.18611416,0.0,-20.826818,8.656369,-303.95554,252.22968,-1.860482e-11,1.483067e-12,0.15910894,0.15910894,0.18611416,0.04565733,0.9999704,0.9999704,1.0,0.18611416,0.15910894,-0.0,-2.9601364e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6758,1.0,0.0,11118.315,13.777183,-1.5896341,7.335416e-08,1.0017415,0.09071308,6.676184e-05,0.0065574166,0.9982616,6.6529916e-05,13.311736,0.0,71.751465,14.301153,-5.380296,0.0,14.495476,230.17235,1.0,0.08591965,0.09214714,0.22194895,0.24894601,0.0,-20.753405,7.441669,-310.47827,238.7268,-1.8015327e-11,1.4828531e-12,0.22194895,0.22194895,0.24894601,0.046059284,0.99997157,0.99997157,1.0,0.24894601,0.22194895,-0.0,-2.8419394e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.676,1.0,0.0,11115.749,12.913481,-1.5896341,7.335416e-08,1.00178,0.09110238,7.318409e-05,0.0069539226,0.9982231,7.2924246e-05,14.404126,0.0,91.4752,14.301153,-6.585061,0.0,14.495476,230.17235,1.0,0.086307675,0.09254075,0.28478903,0.31177786,0.0,-20.595873,6.1917453,-315.7721,224.29689,-1.7500196e-11,1.4815165e-12,0.28478903,0.28478903,0.31177786,0.046436142,0.9999729,0.9999729,1.0,0.31177786,0.28478903,-0.0,-2.7135357e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6762,1.0,0.0,11113.235,12.002933,-1.5896341,7.335416e-08,1.0018239,0.091519706,7.932208e-05,0.0073236614,0.99817944,7.903352e-05,15.4435835,0.0,110.82015,14.301153,-7.767368,0.0,14.495476,230.17235,1.0,0.08674802,0.09296354,0.34762916,0.3746097,0.0,-20.354958,4.911374,-319.818,208.99785,-1.7100876e-11,1.4792308e-12,0.34762916,0.34762916,0.3746097,0.046786565,0.99997425,0.99997425,1.0,0.3746097,0.34762916,-0.0,-2.5754245e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6764,1.0,0.0,11110.779,11.04904,-1.5896341,7.335416e-08,1.0018728,0.09196347,8.515395e-05,0.0076653347,0.9981307,8.48359e-05,16.426273,0.0,129.71109,14.301153,-8.922742,0.0,14.495476,230.17235,1.0,0.08723892,0.093413904,0.41046926,0.43744156,0.0,-20.031696,3.6054223,-322.60196,192.89087,-1.6800356e-11,1.4759479e-12,0.41046926,0.41046926,0.43744156,0.047109324,0.99997574,0.99997574,1.0,0.43744156,0.41046926,-0.0,-2.4281402e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6766,1.0,0.0,11108.382,10.055459,-1.5896341,7.335416e-08,1.0019265,0.09243195,9.0658985e-05,0.007977742,0.99807715,9.031067e-05,17.348576,0.0,148.07478,14.301153,-10.046811,0.0,14.495476,230.17235,1.0,0.08777846,0.093890086,0.47330934,0.5002734,0.0,-19.627407,2.2788322,-324.11484,176.04007,-1.6568759e-11,1.4719418e-12,0.47330934,0.47330934,0.5002734,0.04740329,0.9999773,0.9999773,1.0,0.5002734,0.47330934,-0.0,-2.272249e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6768,1.0,0.0,11106.048,9.025982,-1.5896341,7.335416e-08,1.001985,0.09292334,9.581765e-05,0.0082598,0.9980189,9.543839e-05,18.207092,0.0,165.8402,14.301153,-11.135324,0.0,14.495476,230.17235,1.0,0.0883645,0.094390266,0.5361493,0.5631053,0.0,-19.1437,0.9366072,-324.35248,158.51227,-1.6360566e-11,1.4675202e-12,0.5361493,0.5361493,0.5631053,0.047667444,0.9999789,0.9999789,1.0,0.5631053,0.5361493,-0.0,-2.1083475e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.677,1.0,0.0,11103.778,7.9645257,-1.5896341,7.335416e-08,1.0020479,0.09343579,0.000100611804,0.00851054,0.9979563,0.00010020098,18.998663,0.0,182.93886,14.301153,-12.184155,0.0,14.495476,230.17235,1.0,0.08899476,0.09491253,0.59898925,0.6259371,0.0,-18.582458,-0.41620612,-323.31564,140.37679,-1.6088101e-11,1.4627635e-12,0.59898925,0.59898925,0.6259371,0.04790088,0.9999806,0.9999806,1.0,0.6259371,0.59898925,-0.0,-1.9370604e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6772,1.0,0.0,11101.577,6.8751154,-1.5896341,7.335416e-08,1.0021149,0.09396733,0.00010502458,0.008729108,0.9978895,0.00010458174,19.720367,0.0,199.305,14.301153,-13.18933,0.0,14.495476,230.17235,1.0,0.0896668,0.095454894,0.66182905,0.688769,0.0,-17.945835,-1.7745328,-321.01,121.70501,-1.5673874e-11,1.457669e-12,0.66182905,0.66182905,0.688769,0.048102815,0.9999824,0.9999824,1.0,0.688769,0.66182905,-0.0,-1.759038e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6774,1.0,0.0,11099.444,5.7618694,-1.5896341,7.335416e-08,1.002186,0.09451596,0.0001090405,0.008914773,0.9978188,0.00010856534,20.369534,0.0,214.87581,14.301153,-14.147026,0.0,14.495476,230.17235,1.0,0.09037803,0.0960153,0.72466874,0.75160086,0.0,-17.236248,-3.133286,-317.44608,102.57029,-1.5118289e-11,1.4522485e-12,0.72466874,0.72466874,0.75160086,0.048272572,0.99998426,0.99998426,1.0,0.75160086,0.72466874,-0.0,-1.5749538e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6776,1.0,0.0,11097.384,4.6289835,-1.5896341,7.335416e-08,1.0022606,0.09507958,0.00011264564,0.009066931,0.9977445,0.00011213806,20.943752,0.0,229.59172,14.301153,-15.053595,0.0,14.495476,230.17235,1.0,0.09112573,0.09659162,0.7875082,0.8144327,0.0,-16.45637,-4.487382,-312.63925,83.04753,-1.455299e-11,1.4464017e-12,0.7875082,0.7875082,0.8144327,0.048409607,0.9999862,0.9999862,1.0,0.8144327,0.7875082,-0.0,-1.38550195e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6778,1.0,0.0,11095.396,3.480715,-1.5896341,7.335416e-08,1.0023386,0.09565609,0.00011582752,0.009185096,0.99766684,0.00011528765,21.440872,0.0,243.39656,14.301153,-15.905567,0.0,14.495476,230.17235,1.0,0.09190703,0.097181685,0.85034746,0.87726456,0.0,-15.609117,-5.831756,-306.60953,63.212986,-1.4144262e-11,1.4399122e-12,0.85034746,0.85034746,0.87726456,0.048513483,0.9999881,0.9999881,1.0,0.87726456,0.85034746,-0.0,-1.1913947e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.678,1.0,0.0,11093.484,2.321367,-1.5896341,7.335416e-08,1.0024197,0.096243314,0.00011857524,0.009268918,0.9975861,0.000118003474,21.859022,0.0,256.23773,14.301153,-16.69967,0.0,14.495476,230.17235,1.0,0.09271897,0.09778328,0.9131865,0.9400964,0.0,-14.697643,-7.1613793,-299.38162,43.1439,-1.3875446e-11,1.4331318e-12,0.9131865,0.9131865,0.9400964,0.04858391,0.99999005,0.99999005,1.0,0.9400964,0.9131865,-0.0,-9.933597e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6782,1.0,0.0,11091.646,1.1552722,-1.5896341,7.335416e-08,1.0025036,0.096839055,0.00012087953,0.009318173,0.9975026,0.00012027653,22.196604,0.0,268.0664,14.301153,-17.432838,0.0,14.495476,230.17235,1.0,0.093558446,0.098394156,0.9760253,1.0029283,0.0,-13.725332,-8.4712715,-290.9847,22.918287,-1.3666036e-11,1.4259364e-12,0.9760253,0.9760253,1.0029283,0.048620705,0.9999921,0.9999921,1.0,1.0029283,0.9760253,-0.0,-7.921374e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6784,1.0,0.0,11089.886,-0.013223646,-1.5896341,7.335416e-08,1.00259,0.097441085,0.00012273267,0.00933276,0.99741673,0.0001220994,22.4523,0.0,278.83777,14.301153,-18.102217,0.0,14.495476,230.17235,1.0,0.0944223,0.09901201,1.0388638,1.0657601,0.0,-12.695782,-9.756518,-281.45236,2.614589,-1.3468699e-11,1.4194845e-12,1.0388638,1.0388638,1.0657601,0.048623808,0.9999941,0.9999941,1.0,1.0657601,1.0388638,-0.0,-5.884785e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6786,1.0,0.0,11088.201,-1.179778,-1.5896341,7.335416e-08,1.0026784,0.09804716,0.00012412868,0.009312713,0.99732876,0.00012346642,22.625084,0.0,288.51102,14.301153,-18.705183,0.0,14.495476,230.17235,1.0,0.09530728,0.09963454,1.101702,1.1285919,0.0,-11.612797,-11.012287,-270.82242,-17.688583,-1.3377503e-11,1.4127619e-12,1.101702,1.101702,1.1285919,0.0485933,0.9999962,0.9999962,1.0,1.1285919,1.101702,-0.0,-3.8314056e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6788,1.0,0.0,11086.595,-2.3400674,-1.5896341,7.335416e-08,1.0027685,0.098655015,0.00012506325,0.009258188,0.99723905,0.00012437362,22.71422,0.0,297.04956,14.301153,-19.23935,0.0,14.495476,230.17235,1.0,0.09621004,0.100259446,1.1645398,1.1914238,0.0,-10.480379,-12.233841,-259.1368,-37.912743,-1.35056384e-11,1.4057346e-12,1.1645398,1.1645398,1.1914238,0.04852937,0.9999982,0.9999982,1.0,1.1914238,1.1645398,-0.0,-1.7688575e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.679,1.0,0.0,11085.064,-3.4898033,-1.5896341,7.335416e-08,1.0028602,0.09926241,0.00012553374,0.009169477,0.9971479,0.00012481869,22.719269,0.0,304.42123,14.301153,-19.702572,0.0,14.495476,230.17235,1.0,0.0971272,0.10088439,1.2273773,1.2542557,0.0,-9.302713,-13.416554,-246.44142,-57.97982,-1.3899213e-11,1.3986715e-12,1.2273773,1.2273773,1.2542557,0.048432346,1.0000002,1.0000002,1.0,1.2542557,1.2273773,0.0,2.9522025e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6792,1.0,0.0,11083.611,-4.624748,-1.5896341,7.335416e-08,1.002953,0.09986709,0.00012553923,0.00904699,0.99705565,0.00012480107,22.640083,0.0,310.59827,14.301153,-20.092966,0.0,14.495476,230.17235,1.0,0.09805533,0.10150707,1.2902144,1.3170875,0.0,-8.084154,-14.555929,-232.78584,-77.81242,-1.4554065e-11,1.3911676e-12,1.2902144,1.2902144,1.3170875,0.04830266,1.0000024,1.0000024,1.0,1.3170875,1.2902144,0.0,2.3532004e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6794,1.0,0.0,11082.233,-5.740732,-1.5896341,7.335416e-08,1.0030465,0.10046682,0.00012508052,0.008891268,0.9969627,0.00012432186,22.476826,0.0,315.55743,14.301153,-20.408905,0.0,14.495476,230.17235,1.0,0.09899097,0.102125175,1.3530511,1.3799194,0.0,-6.829218,-15.647608,-218.22327,-97.33415,-1.5230102e-11,1.3832157e-12,1.3530511,1.3530511,1.3799194,0.048140883,1.0000044,1.0000044,1.0,1.3799194,1.3530511,0.0,4.3974956e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6796,1.0,0.0,11080.932,-6.8336654,-1.5896341,7.335416e-08,1.0031404,0.1010594,0.00012416011,0.0087029645,0.9968693,0.00012338393,22.229954,0.0,319.2801,14.301153,-20.649036,0.0,14.495476,230.17235,1.0,0.09993063,0.10273644,1.4158875,1.4427512,0.0,-5.5425634,-16.68739,-202.81029,-116.46982,-1.5981664e-11,1.375194e-12,1.4158875,1.4158875,1.4427512,0.047947686,1.0000064,1.0000064,1.0,1.4427512,1.4158875,0.0,6.4205856e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6798,1.0,0.0,11079.703,-7.8995557,-1.5896341,7.335416e-08,1.0032344,0.101642646,0.00012278218,0.008482859,0.996776,0.000121991754,21.900229,0.0,321.75238,14.301153,-20.812284,0.0,14.495476,230.17235,1.0,0.10087082,0.10333861,1.4787234,1.505583,0.0,-4.2289815,-17.671246,-186.60661,-135.14577,-1.6788024e-11,1.3679982e-12,1.4787234,1.4787234,1.505583,0.047723863,1.0000085,1.0000085,1.0,1.505583,1.4787234,0.0,8.415044e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.68,1.0,0.0,11078.548,-8.934524,-1.5896341,7.335416e-08,1.0033281,0.10221442,0.00012095263,0.00823185,0.9966829,0.00012015154,21.488714,0.0,322.96503,14.301153,-20.897852,0.0,14.495476,230.17235,1.0,0.101808056,0.103929475,1.5415589,1.5684149,0.0,-2.8933804,-18.595335,-169.6749,-153.29012,-1.7528356e-11,1.3612024e-12,1.5415589,1.5415589,1.5684149,0.047470327,1.0000104,1.0000104,1.0,1.5684149,1.5415589,0.0,1.0373567e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6802,1.0,0.0,11077.464,-9.934812,-1.5896341,7.335416e-08,1.0034212,0.10277264,0.00011867901,0.007950942,0.9965905,0.00011787112,20.99678,0.0,322.91354,14.301153,-20.90524,0.0,14.495476,230.17235,1.0,0.10273888,0.10450688,1.6043938,1.6312468,0.0,-1.5407684,-19.456013,-152.08057,-170.83298,-1.8098951e-11,1.3534755e-12,1.6043938,1.6043938,1.6312468,0.047188085,1.0000123,1.0000123,1.0,1.6312468,1.6043938,0.0,1.2288999e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6804,1.0,0.0,11076.448,-10.896805,-1.5896341,7.335416e-08,1.0035132,0.103315264,0.00011597053,0.0076412447,0.99649906,0.00011515994,20.426092,0.0,321.59827,14.301153,-20.834229,0.0,14.495476,230.17235,1.0,0.10365985,0.10506872,1.6672283,1.6940787,0.0,-0.17624022,-20.249853,-133.89145,-187.7068,-1.8508552e-11,1.3450286e-12,1.6672283,1.6672283,1.6940787,0.04687825,1.0000142,1.0000142,1.0,1.6940787,1.6672283,0.0,1.4154358e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6806,1.0,0.0,11075.5,-11.817038,-1.5896341,7.335416e-08,1.0036039,0.10384033,0.00011283797,0.0073039797,0.996409,0.00011202903,19.778616,0.0,319.02417,14.301153,-20.684906,0.0,14.495476,230.17235,1.0,0.1045676,0.10561295,1.7300625,1.7569104,0.0,1.1950412,-20.973656,-115.17769,-203.8465,-1.8887721e-11,1.337775e-12,1.7300625,1.7300625,1.7569104,0.046542037,1.000016,1.000016,1.0,1.7569104,1.7300625,0.0,1.5962862e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6808,1.0,0.0,11074.616,-12.692208,-1.5896341,7.335416e-08,1.003693,0.10434593,0.00010929369,0.0069404645,0.9963206,0.0001084909,19.056608,0.0,315.2011,14.301153,-20.457653,0.0,14.495476,230.17235,1.0,0.10545878,0.1061376,1.792896,1.8197423,0.0,2.567861,-21.624468,-96.01136,-219.18976,-1.9169317e-11,1.3303389e-12,1.792896,1.792896,1.8197423,0.046180766,1.0000178,1.0000178,1.0,1.8197423,1.792896,0.0,1.7707953e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.681,1.0,0.0,11073.795,-13.519193,-1.5896341,7.335416e-08,1.00378,0.10483024,0.00010535157,0.006552111,0.99623424,0.00010455961,18.262617,0.0,310.14352,14.301153,-20.153152,0.0,14.495476,230.17235,1.0,0.10633014,0.10664077,1.8557292,1.8825742,0.0,3.9369705,-22.199587,-76.46629,-233.67725,-1.9388071e-11,1.322881e-12,1.8557292,1.8557292,1.8825742,0.045795836,1.0000194,1.0000194,1.0,1.8825742,1.8557292,0.0,1.9383324e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6812,1.0,0.0,11073.031,-14.2950535,-1.5896341,7.335416e-08,1.0038648,0.10529154,0.00010102698,0.006140421,0.99615014,0.000100250596,17.399477,0.0,303.8706,14.301153,-19.772387,0.0,14.495476,230.17235,1.0,0.1071785,0.10712067,1.9185618,1.9454061,0.0,5.2971053,-22.69658,-56.61778,-247.25282,-1.957448e-11,1.3157271e-12,1.9185618,1.9185618,1.9454061,0.045388725,1.000021,1.000021,1.0,1.9454061,1.9185618,0.0,2.0982932e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6814,1.0,0.0,11072.325,-15.017048,-1.5896341,7.335416e-08,1.0039468,0.10572814,9.633664e-05,0.0057069696,0.9960687,9.5580675e-05,16.470293,0.0,296.40607,14.301153,-19.316635,0.0,14.495476,230.17235,1.0,0.10800077,0.10757556,1.9813939,2.0082378,0.0,6.6430035,-23.113297,-36.542313,-259.86374,-1.9710683e-11,1.3085044e-12,1.9813939,1.9813939,2.0082378,0.044960998,1.0000225,1.0000225,1.0,2.0082378,1.9813939,0.0,2.2501037e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6816,1.0,0.0,11071.671,-15.682642,-1.5896341,7.335416e-08,1.0040259,0.10613852,9.1298716e-05,0.005253424,0.99599016,9.0568006e-05,15.478446,0.0,287.77817,14.301153,-18.787481,0.0,14.495476,230.17235,1.0,0.108793974,0.10800383,2.0442257,2.0710697,0.0,7.969427,-23.447874,-16.317305,-271.46085,-1.9863106e-11,1.3012282e-12,2.0442257,2.0442257,2.0710697,0.044514295,1.000024,1.000024,1.0,2.0710697,2.0442257,0.0,2.3932202e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6818,1.0,0.0,11071.066,-16.289516,-1.5896341,7.335416e-08,1.0041019,0.106521204,8.593257e-05,0.0047815065,0.9959149,8.5231906e-05,14.427572,0.0,278.01962,14.301153,-18.186794,0.0,14.495476,230.17235,1.0,0.109555244,0.10840395,2.1070569,2.1339016,0.0,9.271178,-23.69875,3.979181,-281.9988,-2.0144542e-11,1.2946511e-12,2.1070569,2.1070569,2.1339016,0.0440503,1.0000253,1.0000253,1.0,2.1339016,2.1070569,0.0,2.5271329e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.682,1.0,0.0,11070.508,-16.835573,-1.5896341,7.335416e-08,1.0041744,0.10687487,8.02588e-05,0.004293014,0.99584305,7.9592915e-05,13.321557,0.0,267.16745,14.301153,-17.516743,0.0,14.495476,230.17235,1.0,0.11028184,0.10877451,2.1698875,2.1967335,0.0,10.543124,-23.864681,24.268719,-291.4362,-2.0361324e-11,1.2866291e-12,2.1698875,2.1698875,2.1967335,0.043570798,1.0000265,1.0000265,1.0,2.1967335,2.1698875,0.0,2.6513668e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6822,1.0,0.0,11069.99,-17.318949,-1.5896341,7.335416e-08,1.004243,0.10719825,7.429915e-05,0.003789791,0.9957749,7.3672636e-05,12.164526,0.0,255.26288,14.301153,-16.77977,0.0,14.495476,230.17235,1.0,0.11097115,0.10911423,2.2327178,2.2595654,0.0,11.780211,-23.944738,44.472797,-299.7357,-2.0351876e-11,1.2673221e-12,2.2327178,2.2327178,2.2595654,0.043077584,1.0000277,1.0000277,1.0,2.2595654,2.2327178,0.0,2.765484e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6824,1.0,0.0,11069.512,-17.738012,-1.5896341,7.335416e-08,1.0043076,0.107490234,6.807639e-05,0.0032737458,0.99571085,6.749366e-05,10.960827,0.0,242.35115,14.301153,-15.978605,0.0,14.495476,230.17235,1.0,0.111620724,0.1094219,2.2955475,2.3223972,0.0,12.977494,-23.93832,64.513115,-306.86426,-2.0258451e-11,1.2368053e-12,2.2955475,2.2955475,2.3223972,0.042572528,1.0000287,1.0000287,1.0,2.3223972,2.2955475,0.0,2.869085e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6826,1.0,0.0,11069.068,-18.091375,-1.5896341,7.335416e-08,1.0043681,0.10774983,6.161422e-05,0.0027468123,0.99565095,6.107946e-05,9.715019,0.0,228.48145,14.301153,-15.116241,0.0,14.495476,230.17235,1.0,0.112228245,0.10969648,2.3583767,2.385229,0.0,14.130146,-23.845165,84.31186,-312.7933,-2.0253216e-11,1.2040494e-12,2.3583767,2.3583767,2.385229,0.042057525,1.0000296,1.0000296,1.0,2.385229,2.3583767,0.0,2.9618097e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6828,1.0,0.0,11068.654,-18.377897,-1.5896341,7.335416e-08,1.004424,0.10797613,5.4937274e-05,0.002210972,0.9955955,5.44544e-05,8.431858,0.0,213.7067,14.301153,-14.195932,0.0,14.495476,230.17235,1.0,0.112791575,0.10993702,2.4212055,2.4480608,0.0,15.233488,-23.665346,103.79199,-317.4987,-2.0437032e-11,1.1773599e-12,2.4212055,2.4212055,2.4480608,0.04153451,1.0000304,1.0000304,1.0,2.4480608,2.4212055,0.0,3.0433395e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.683,1.0,0.0,11068.266,-18.596685,-1.5896341,7.335416e-08,1.0044752,0.10816841,4.8070906e-05,0.0016682311,0.9955447,4.7643516e-05,7.116276,0.0,198.08336,14.301153,-13.221182,0.0,14.495476,230.17235,1.0,0.11330873,0.11014273,2.4840338,2.5108926,0.0,16.283007,-23.399282,122.87755,-320.9609,-2.0866064e-11,1.1556549e-12,2.4840338,2.4840338,2.5108926,0.041005433,1.0000311,1.0000311,1.0,2.5108926,2.4840338,0.0,3.113398e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6832,1.0,0.0,11067.899,-18.747097,-1.5896341,7.335416e-08,1.0045217,0.10832602,4.1041145e-05,0.0011206163,0.99549866,4.0672494e-05,5.7733665,0.0,181.6713,14.301153,-12.19573,0.0,14.495476,230.17235,1.0,0.113777906,0.110312924,2.546862,2.5737245,0.0,17.274374,-23.04774,141.49393,-323.16522,-2.1414006e-11,1.1373708e-12,2.546862,2.546862,2.5737245,0.04047227,1.0000317,1.0000317,1.0,2.5737245,2.546862,0.0,3.1717507e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6834,1.0,0.0,11067.551,-18.828747,-1.5896341,7.335416e-08,1.0045631,0.10844847,3.3874607e-05,0.0005701627,0.9954576,3.356756e-05,4.408365,0.0,164.53351,14.301153,-11.123538,0.0,14.495476,230.17235,1.0,0.114197485,0.110447064,2.6096895,2.6365564,0.0,18.203468,-22.611834,159.56813,-324.10162,-2.200602e-11,1.1215991e-12,2.6096895,2.6096895,2.6365564,0.039937012,1.0000322,1.0000322,1.0,2.6365564,2.6096895,0.0,3.218209e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6836,1.0,0.0,11067.215,-18.841505,-1.5896341,7.335416e-08,1.0045995,0.10853539,2.6598389e-05,1.8919567e-05,0.99542165,2.6355394e-05,3.0266285,0.0,146.7359,14.301153,-10.008777,0.0,14.495476,230.17235,1.0,0.11456604,0.11054474,2.6725166,2.6993883,0.0,19.066391,-22.09302,177.02911,-323.765,-2.2664681e-11,1.1057822e-12,2.6725166,2.6725166,2.6993883,0.039401636,1.0000325,1.0000325,1.0,2.6993883,2.6725166,0.0,3.252628e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6838,1.0,0.0,11066.887,-18.78549,-1.5896341,7.335416e-08,1.0046304,0.10858656,1.9239951e-05,-0.000531074,0.99539095,1.9063003e-05,1.6336153,0.0,128.34714,14.301153,-8.85581,0.0,14.495476,230.17235,1.0,0.114882335,0.11060568,2.7353435,2.7622201,0.0,19.859491,-21.493107,193.80803,-322.15518,-2.3328795e-11,1.0917093e-12,2.7353435,2.7353435,2.7622201,0.03886813,1.0000328,1.0000328,1.0,2.7622201,2.7353435,0.0,3.274907e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.684,1.0,0.0,11066.563,-18.661081,-1.5896341,7.335416e-08,1.0046561,0.10860186,1.1826972e-05,-0.0010777834,0.99536556,1.1717603e-05,0.2348616,0.0,109.4383,14.301153,-7.669177,0.0,14.495476,230.17235,1.0,0.11514532,0.11062975,2.7981699,2.825052,0.0,20.57938,-20.814241,209.83846,-319.27673,-2.3895236e-11,1.0786799e-12,2.7981699,2.7981699,2.825052,0.03833846,1.0000329,1.0000329,1.0,2.825052,2.7981699,0.0,3.2849915e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6842,1.0,0.0,11066.24,-18.4689,-1.5896341,7.335416e-08,1.0046762,0.10858133,4.3873574e-06,-0.0016191924,0.9953456,4.346611e-06,-1.1640401,0.0,90.08266,14.301153,-6.4535747,0.0,14.495476,230.17235,1.0,0.11535415,0.11061695,2.860996,2.887884,0.0,21.222948,-20.058908,225.05673,-315.13937,-2.4424488e-11,1.0662559e-12,2.860996,2.860996,2.887884,0.037814576,1.0000328,1.0000328,1.0,2.887884,2.860996,0.0,3.2828724e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6844,1.0,0.0,11065.912,-18.209824,-1.5896341,7.335416e-08,1.0046908,0.10852514,-3.0509943e-06,-0.002153308,0.9953311,-3.0225715e-06,-2.5574648,0.0,70.35542,14.301153,-5.213837,0.0,14.495476,230.17235,1.0,0.1155082,0.11056744,2.9238217,2.9507158,0.0,21.787386,-19.229921,239.40218,-309.7576,-2.4884253e-11,1.0548806e-12,2.9238217,2.9238217,2.9507158,0.037298415,1.0000327,1.0000327,1.0,2.9507158,2.9238217,0.0,3.2685854e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6846,1.0,0.0,11065.575,-17.88497,-1.5896341,7.335416e-08,1.0046998,0.10843358,-1.0460224e-05,-0.0026781796,0.99532217,-1.0362591e-05,-3.9397793,0.0,50.333458,14.301153,-3.954918,0.0,14.495476,230.17235,1.0,0.115607016,0.11048146,2.9866471,3.0135477,0.0,22.27019,-18.33041,252.81738,-303.15085,-2.5181154e-11,1.0435372e-12,2.9866471,2.9866471,3.0135477,0.036791854,1.0000324,1.0000324,1.0,3.0135477,2.9866471,0.0,3.242212e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6848,1.0,0.0,11065.225,-17.495697,-1.5896341,7.335416e-08,1.0047033,0.10830708,-1.7812661e-05,-0.0031918788,0.9953188,-1.7646282e-05,-5.305367,0.0,30.094978,14.301153,-2.6818688,0.0,14.495476,230.17235,1.0,0.115650386,0.11035944,3.0494723,3.0763793,0.0,22.669188,-17.363821,265.24835,-295.34332,-2.52402e-11,1.0464418e-12,3.0494723,3.0494723,3.0763793,0.03629675,1.0000321,1.0000321,1.0,3.0763793,3.0494723,0.0,3.2038777e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.685,1.0,0.0,11064.857,-17.043596,-1.5896341,7.335416e-08,1.004701,0.10814618,-2.5080892e-05,-0.0036925399,0.9953209,-2.4846731e-05,-6.6486516,0.0,9.719262,14.301153,-1.3998164,0.0,14.495476,230.17235,1.0,0.11563828,0.11020192,3.1122973,3.1392112,0.0,22.982546,-16.333895,276.64484,-286.3641,-2.5298631e-11,1.084371e-12,3.1122973,3.1122973,3.1392112,0.035814904,1.0000316,1.0000316,1.0,3.1392112,3.1122973,0.0,3.1537533e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6852,1.0,0.0,11064.468,-16.530487,-1.5896341,7.335416e-08,1.0046933,0.10795159,-3.223789e-05,-0.0041783326,0.9953286,-3.19374e-05,-7.9641247,0.0,-10.713654,14.301153,-0.11394216,0.0,14.495476,230.17235,1.0,0.11557087,0.11000955,3.1751223,3.202043,0.0,23.20878,-15.244655,286.96054,-276.2469,-2.5439987e-11,1.1360132e-12,3.1751223,3.1751223,3.202043,0.035348076,1.0000309,1.0000309,1.0,3.202043,3.1751223,0.0,3.0920517e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6854,1.0,0.0,11064.053,-15.958408,-1.5896341,7.335416e-08,1.00468,0.10772409,-3.9257102e-05,-0.0046475027,0.9953418,-3.8892216e-05,-9.246368,0.0,-31.123283,14.301153,1.1705412,0.0,14.495476,230.17235,1.0,0.11544856,0.10978316,3.2379467,3.264875,0.0,23.346766,-14.100397,296.15323,-265.02994,-2.5585619e-11,1.1865491e-12,3.2379467,3.2379467,3.264875,0.034897942,1.0000302,1.0000302,1.0,3.264875,3.2379467,0.0,3.0190298e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6856,1.0,0.0,11063.607,-15.329613,-1.5896341,7.335416e-08,1.0046613,0.10746461,-4.611263e-05,-0.0050983564,0.9953604,-4.5685727e-05,-10.490083,0.0,-51.429012,14.301153,2.4484127,0.0,14.495476,230.17235,1.0,0.11527192,0.10952364,3.3007712,3.3277068,0.0,23.395746,-12.9056635,304.185,-252.756,-2.5700875e-11,1.2311695e-12,3.3007712,3.3007712,3.3277068,0.03446614,1.0000293,1.0000293,1.0,3.3277068,3.3007712,0.0,2.934985e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6858,1.0,0.0,11063.129,-14.646555,-1.5896341,7.335416e-08,1.0046371,0.10717419,-5.2779174e-05,-0.0055292593,0.9953843,-5.2293075e-05,-11.690108,0.0,-71.550415,14.301153,3.7144659,0.0,14.495476,230.17235,1.0,0.115041755,0.10923206,3.3635955,3.3905387,0.0,23.355343,-11.665234,311.02252,-239.47209,-2.580662e-11,1.2675982e-12,3.3635955,3.3635955,3.3905387,0.03405422,1.0000284,1.0000284,1.0,3.3905387,3.3635955,0.0,2.8402557e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.686,1.0,0.0,11062.613,-13.911884,-1.5896341,7.335416e-08,1.0046077,0.10685397,-5.9232283e-05,-0.005938677,0.9954135,-5.869019e-05,-12.841453,0.0,-91.40757,14.301153,4.9635324,0.0,14.495476,230.17235,1.0,0.11475904,0.10890956,3.4264197,3.4533706,0.0,23.225548,-10.384095,316.63696,-225.2294,-2.6080258e-11,1.3237148e-12,3.4264197,3.4264197,3.4533706,0.033663653,1.0000273,1.0000273,1.0,3.4533706,3.4264197,0.0,2.7352187e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6862,1.0,0.0,11062.057,-13.128433,-1.5896341,7.335416e-08,1.004573,0.10650523,-6.5448345e-05,-0.0063251434,0.9954478,-6.485383e-05,-13.939313,0.0,-110.92139,14.301153,6.1905055,0.0,14.495476,230.17235,1.0,0.11442496,0.108557425,3.4892437,3.5162024,0.0,23.006742,-9.06743,321.00446,-210.08305,-2.6496489e-11,1.4053078e-12,3.4892437,3.4892437,3.5162024,0.033295836,1.0000262,1.0000262,1.0,3.5162024,3.4892437,0.0,2.620289e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6864,1.0,0.0,11061.456,-12.29921,-1.5896341,7.335416e-08,1.0045333,0.10612932,-7.1404735e-05,-0.0066872803,0.99548715,-7.076171e-05,-14.979099,0.0,-130.01395,14.301153,7.390363,0.0,14.495476,230.17235,1.0,0.11404087,0.10817701,3.552068,3.5790343,0.0,22.699686,-7.720587,324.10587,-194.09192,-2.689983e-11,1.4872098e-12,3.552068,3.552068,3.5790343,0.03295207,1.0000249,1.0000249,1.0,3.5790343,3.552068,0.0,2.4959167e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6866,1.0,0.0,11060.808,-11.42738,-1.5896341,7.335416e-08,1.0044888,0.10572769,-7.707987e-05,-0.0070238127,0.99553126,-7.639251e-05,-15.956458,0.0,-148.60881,14.301153,8.55819,0.0,14.495476,230.17235,1.0,0.113608316,0.10776982,3.614892,3.641866,0.0,22.305517,-6.34906,325.92722,-177.31842,-2.7167239e-11,1.5554688e-12,3.614892,3.614892,3.641866,0.032633573,1.0000236,1.0000236,1.0,3.641866,3.614892,0.0,2.3625867e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6868,1.0,0.0,11060.109,-10.51626,-1.5896341,7.335416e-08,1.0044395,0.1053019,-8.2453305e-05,-0.007333556,0.9955801,-8.1726044e-05,-16.867292,0.0,-166.6313,14.301153,9.689201,0.0,14.495476,230.17235,1.0,0.11312903,0.10733741,3.677716,3.7046978,0.0,21.825756,-4.9584637,326.45956,-159.82828,-2.7163298e-11,1.6112146e-12,3.677716,3.677716,3.7046978,0.03234146,1.0000222,1.0000222,1.0,3.7046978,3.677716,0.0,2.2208158e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.687,1.0,0.0,11059.358,-9.569307,-1.5900182,3.1564177e-08,1.0043857,0.104853585,-8.750576e-05,-0.0076154307,0.9956334,-8.6743225e-05,-17.70778,0.0,-184.00891,14.301153,10.778763,0.0,14.495476,230.17235,1.0,0.112604894,0.10688144,3.7405403,3.7675297,0.0,21.26229,-3.5545073,325.69913,-141.69023,-2.6959619e-11,1.6605607e-12,3.7405403,3.7405403,3.7675297,0.03207675,1.0000207,1.0000207,1.0,3.7675297,3.7405403,0.0,2.071151e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6872,1.0,0.0,11058.552,-8.590099,-1.5900182,3.1564177e-08,1.0043277,0.10438446,-9.221926e-05,-0.007868459,0.99569094,-9.142622e-05,-18.474401,0.0,-200.67151,14.301153,11.822414,0.0,14.495476,230.17235,1.0,0.112037964,0.106403664,3.8033645,3.8303616,0.0,20.617369,-2.1429684,323.64734,-122.97583,-2.667351e-11,1.7045567e-12,3.8033645,3.8033645,3.8303616,0.031840358,1.0000192,1.0000192,1.0,3.8303616,3.8033645,0.0,1.9141671e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6874,1.0,0.0,11057.687,-7.582326,-1.5900182,3.1564177e-08,1.0042655,0.10389631,-9.657717e-05,-0.008091776,0.9957526,-9.57585e-05,-19.163939,0.0,-216.5517,14.301153,12.815888,0.0,14.495476,230.17235,1.0,0.11143044,0.105905905,3.8661888,3.8931935,0.0,19.893606,-0.729667,320.3108,-103.75911,-2.6336235e-11,1.7406828e-12,3.8661888,3.8661888,3.8931935,0.031633075,1.0000175,1.0000175,1.0,3.8931935,3.8661888,0.0,1.7504655e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6876,1.0,0.0,11056.761,-6.549773,-1.5900182,3.1564177e-08,1.0041996,0.10339099,-0.00010056422,-0.00828463,0.99581796,-9.972486e-05,-19.77351,0.0,-231.58508,14.301153,13.755128,0.0,14.495476,230.17235,1.0,0.11078467,0.10539005,3.929013,3.9560254,0.0,19.093948,0.6795624,315.7014,-84.116295,-2.5923957e-11,1.7701009e-12,3.929013,3.929013,3.9560254,0.03145561,1.0000159,1.0000159,1.0,3.9560254,3.929013,0.0,1.5806703e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6878,1.0,0.0,11055.773,-5.496311,-1.5900182,3.1564177e-08,1.00413,0.10287042,-0.000104166604,-0.00844638,0.995887,-0.00010331149,-20.300577,0.0,-245.71059,14.301153,14.636308,0.0,14.495476,230.17235,1.0,0.11010315,0.104858056,3.9918377,4.018857,0.0,18.22168,2.0788972,309.83612,-64.12552,-2.5306387e-11,1.7917139e-12,3.9918377,3.9918377,4.018857,0.031308547,1.0000141,1.0000141,1.0,4.018857,3.9918377,0.0,1.40542725e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.688,1.0,0.0,11054.723,-4.4258776,-1.5900182,3.1564177e-08,1.0040572,0.10233655,-0.000107372005,-0.008576503,0.9959592,-0.000106506035,-20.74295,0.0,-258.87067,14.301153,15.4558525,0.0,14.495476,230.17235,1.0,0.109388486,0.104311936,4.054662,4.081689,0.0,17.280397,3.462554,302.73715,-43.866478,-2.4538843e-11,1.8066614e-12,4.054662,4.054662,4.081689,0.03119235,1.0000123,1.0000123,1.0,4.081689,4.054662,0.0,1.2254008e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6882,1.0,0.0,11053.605,-3.342465,-1.5900182,3.1564177e-08,1.0039812,0.1017914,-0.000110169676,-0.008674596,0.99603456,-0.00010929767,-21.098814,0.0,-271.01163,14.301153,16.210447,0.0,14.495476,230.17235,1.0,0.1086434,0.10375374,4.1174874,4.1445208,0.0,16.273996,4.824816,294.43176,-23.42012,-2.3782464e-11,1.8200725e-12,4.1174874,4.1174874,4.1445208,0.031107385,1.0000104,1.0000104,1.0,4.1445208,4.1174874,0.0,1.0412711e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6884,1.0,0.0,11052.423,-2.2501035,-1.5900182,3.1564177e-08,1.0039026,0.101237014,-0.000112550435,-0.008740375,0.9961126,-0.00011167708,-21.366714,0.0,-282.08377,14.301153,16.897057,0.0,14.495476,230.17235,1.0,0.107870735,0.103185564,4.1803126,4.2073526,0.0,15.206656,6.160059,284.9521,-2.868304,-2.3105684e-11,1.831471e-12,4.1803126,4.1803126,4.2073526,0.03105387,1.0000086,1.0000086,1.0,4.2073526,4.1803126,0.0,8.537323e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6886,1.0,0.0,11051.173,-1.1528492,-1.5900182,3.1564177e-08,1.0038214,0.10067545,-0.000114506605,-0.008773671,0.9961931,-0.00011363644,-21.545591,0.0,-292.04175,14.301153,17.512936,0.0,14.495476,230.17235,1.0,0.10707341,0.10260954,4.2431383,4.2701845,0.0,14.082814,7.4627776,274.3352,17.706541,-2.2398021e-11,1.8411375e-12,4.2431383,4.2431383,4.2701845,0.031031946,1.0000067,1.0000067,1.0,4.2701845,4.2431383,0.0,6.6348935e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6888,1.0,0.0,11049.8545,-0.054766364,-1.5900182,3.1564177e-08,1.0037382,0.10010883,-0.000116032235,-0.008774447,0.9962758,-0.00011516958,-21.634762,0.0,-300.8446,14.301153,18.055643,0.0,14.495476,230.17235,1.0,0.10625445,0.102027826,4.305964,4.3330164,0.0,12.90715,8.727612,262.62283,38.221764,-2.1533345e-11,1.846095e-12,4.305964,4.305964,4.3330164,0.031041611,1.0000048,1.0000048,1.0,4.3330164,4.305964,0.0,4.7125527e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.689,1.0,0.0,11048.468,1.0400862,-1.5900182,3.1564177e-08,1.003653,0.09953926,-0.000117122974,-0.008742774,0.99636024,-0.00011627193,-21.633928,0.0,-308.45612,14.301153,18.523048,0.0,14.495476,230.17235,1.0,0.10541693,0.10144257,4.3687897,4.3958483,0.0,11.68456,9.9493685,249.8613,58.594826,-2.0640344e-11,1.8479855e-12,4.3687897,4.3687897,4.3958483,0.031082748,1.0000027,1.0000027,1.0,4.3958483,4.3687897,0.0,2.7774875e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6892,1.0,0.0,11047.013,2.12767,-1.5900182,3.1564177e-08,1.0035664,0.09896884,-0.0001177761,-0.008678846,0.99644625,-0.0001169405,-21.543188,0.0,-314.84488,14.301153,18.913345,0.0,14.495476,230.17235,1.0,0.104564,0.10085596,4.4316163,4.45868,0.0,10.420137,11.123051,236.10121,78.74368,-1.9949237e-11,1.8481516e-12,4.4316163,4.4316163,4.45868,0.031155134,1.0000008,1.0000008,1.0,4.45868,4.4316163,0.0,8.369134e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6894,1.0,0.0,11045.489,3.2039833,-1.5900182,3.1564177e-08,1.0034785,0.0983997,-0.00011799055,-0.008582981,0.99653345,-0.000117173935,-21.363018,0.0,-319.98447,14.269118,19.225054,0.0,14.495476,230.19908,1.0,0.103698865,0.100270174,4.494443,4.521512,0.0,9.119144,12.243874,221.39738,98.58709,-1.9426767e-11,1.847196e-12,4.494443,4.494443,4.521512,0.031258423,0.9999989,0.9999989,1.0,4.521512,4.494443,-0.0,-1.1019528e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6896,1.0,0.0,11043.897,4.2650733,-1.5900182,3.1564177e-08,1.0033898,0.09783393,-0.000117766904,-0.0084556155,0.99662155,-0.000116972515,-21.094282,0.0,-323.85355,14.269118,19.457026,0.0,14.495476,230.19908,1.0,0.10282474,0.099687375,4.55727,4.584344,0.0,7.786991,13.307292,205.80855,118.04499,-1.900685e-11,1.8455554e-12,4.55727,4.55727,4.584344,0.031392157,0.99999696,0.99999696,1.0,4.584344,4.55727,-0.0,-3.0319202e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6898,1.0,0.0,11042.238,5.307052,-1.5900182,3.1564177e-08,1.0033007,0.09727363,-0.00011710737,-0.008297291,0.99671024,-0.000116338124,-20.73822,0.0,-326.43594,14.269118,19.608448,0.0,14.495476,230.19908,1.0,0.10194489,0.09910971,4.6200976,4.647176,0.0,6.4292064,14.309013,189.39713,137.03883,-1.8613793e-11,1.841669e-12,4.6200976,4.6200976,4.647176,0.031555768,0.99999505,0.99999505,1.0,4.647176,4.6200976,-0.0,-4.94585e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.69,1.0,0.0,11040.514,6.3261123,-1.5900182,3.1564177e-08,1.0032111,0.09672085,-0.00011601573,-0.008108674,0.9967991,-0.00011527422,-20.296438,0.0,-327.72086,14.269118,19.67885,0.0,14.495476,230.19908,1.0,0.101062596,0.09853931,4.682925,4.7100077,0.0,5.0514145,15.245024,172.22893,155.49193,-1.8304847e-11,1.8343933e-12,4.682925,4.682925,4.7100077,0.031748578,0.99999315,0.99999315,1.0,4.7100077,4.682925,-0.0,-6.8366826e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6902,1.0,0.0,11038.723,7.3185377,-1.5900182,3.1564177e-08,1.0031219,0.09617763,-0.00011449742,-0.007890532,0.99688786,-0.00011378588,-19.770908,0.0,-327.7027,14.269118,19.668097,0.0,14.495476,230.19908,1.0,0.10018112,0.097978264,4.7457533,4.7728395,0.0,3.659309,16.1116,154.37296,173.32974,-1.8038869e-11,1.8246771e-12,4.7457533,4.7457533,4.7728395,0.031969804,0.9999913,0.9999913,1.0,4.7728395,4.7457533,-0.0,-8.697462e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
