Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.6904,1.0,0.0,11036.867,8.28072,-1.5900182,3.1564177e-08,1.0030329,0.09564595,-0.0001125594,-0.007643748,0.99697626,-0.00011187972,-19.16395,0.0,-326.38132,14.269118,19.576391,0.0,14.495476,230.19908,1.0,0.09930372,0.097428635,4.8085823,4.8356714,0.0,2.258624,16.905325,135.90106,190.48027,-1.7992541e-11,1.8147016e-12,4.8085823,4.8085823,4.8356714,0.032218553,0.99998945,0.99998945,1.0,4.8356714,4.8085823,-0.0,-1.0521368e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6906,1.0,0.0,11034.95,9.209169,-1.5900182,3.1564177e-08,1.0029448,0.09512775,-0.000110210116,-0.007369302,0.9970638,-0.00010956388,-18.478214,0.0,-323.7619,14.269118,19.40427,0.0,14.495476,230.19908,1.0,0.09843365,0.09689242,4.8714113,4.8985033,0.0,0.855111,17.623104,116.88763,206.87428,-1.8150842e-11,1.8047196e-12,4.8714113,4.8714113,4.8985033,0.032493845,0.9999877,0.9999877,1.0,4.8985033,4.8714113,-0.0,-1.2301728e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6908,1.0,0.0,11032.973,10.10053,-1.5900182,3.1564177e-08,1.0028578,0.094624914,-0.00010745959,-0.0070682797,0.99715036,-0.00010684803,-17.716684,0.0,-319.85495,14.269118,19.152597,0.0,14.495476,230.19908,1.0,0.09757409,0.09637158,4.934241,4.961335,0.0,-0.545489,18.262173,97.40928,222.44568,-1.8287441e-11,1.7947839e-12,4.934241,4.934241,4.961335,0.032794587,0.999986,0.999986,1.0,4.961335,4.934241,-0.0,-1.4032057e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.691,1.0,0.0,11030.937,10.951588,-1.5900182,3.1564177e-08,1.0027721,0.09413927,-0.00010431921,-0.006741857,0.99723554,-0.00010374323,-16.88264,0.0,-314.6763,14.269118,18.822565,0.0,14.495476,230.19908,1.0,0.09672822,0.095868,4.997071,5.024167,0.0,-1.9374704,18.82011,77.54456,237.13173,-1.8288909e-11,1.7844933e-12,4.997071,4.997071,5.024167,0.03311961,0.99998426,0.99998426,1.0,5.024167,4.997071,-0.0,-1.570607e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6912,1.0,0.0,11028.844,11.759289,-1.5900182,3.1564177e-08,1.0026882,0.09367258,-0.00010080183,-0.006391309,0.997319,-0.00010026205,-15.979658,0.0,-308.24695,14.269118,18.415674,0.0,14.495476,230.19908,1.0,0.09589912,0.0953835,5.059901,5.0869985,0.0,-3.3151886,19.294847,57.373585,250.87337,-1.815158e-11,1.7745057e-12,5.059901,5.059901,5.0869985,0.033467658,0.99998266,0.99998266,1.0,5.0869985,5.059901,-0.0,-1.7317705e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6914,1.0,0.0,11026.698,12.520743,-1.5900182,3.1564177e-08,1.0026063,0.093226515,-9.692157e-05,-0.006017987,0.99740046,-9.641831e-05,-15.011584,0.0,-300.5931,14.269118,17.933739,0.0,14.495476,230.19908,1.0,0.09508982,0.09491984,5.122732,5.1498303,0.0,-4.6730843,19.684668,36.977676,263.61545,-1.7965055e-11,1.7617437e-12,5.122732,5.122732,5.1498303,0.033837378,0.99998116,0.99998116,1.0,5.1498303,5.122732,-0.0,-1.8861158e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6916,1.0,0.0,11024.502,13.233242,-1.5900182,3.1564177e-08,1.0025268,0.09280268,-9.2693874e-05,-0.0056233327,0.9974796,-9.2227216e-05,-13.982516,0.0,-291.74594,14.269118,17.378868,0.0,14.495476,230.19908,1.0,0.09430328,0.09447868,5.185563,5.212662,0.0,-6.0057054,19.988222,16.43906,275.3069,-1.7814587e-11,1.7481832e-12,5.185563,5.185563,5.212662,0.03422735,0.9999797,0.9999797,1.0,5.212662,5.185563,-0.0,-2.0330883e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6918,1.0,0.0,11022.257,13.89426,-1.5900182,3.1564177e-08,1.0024498,0.0924026,-8.813543e-05,-0.005208855,0.9975562,-8.770518e-05,-12.896785,0.0,-281.74155,14.269118,16.753454,0.0,14.495476,230.19908,1.0,0.093542345,0.0940616,5.248395,5.275494,0.0,-7.307734,20.20452,-4.1595144,285.90106,-1.7738897e-11,1.736737e-12,5.248395,5.248395,5.275494,0.03463608,0.9999783,0.9999783,1.0,5.275494,5.248395,-0.0,-2.1721631e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.692,1.0,0.0,11019.968,14.5014715,-1.5900182,3.1564177e-08,1.0023757,0.09202769,-8.326402e-05,-0.0047761374,0.99762994,-8.286981e-05,-11.758931,0.0,-270.62067,14.269118,16.060167,0.0,14.495476,230.19908,1.0,0.09280977,0.09367008,5.3112273,5.338326,0.0,-8.574003,20.332935,-24.735119,295.35577,-1.777369e-11,1.7243605e-12,5.3112273,5.3112273,5.338326,0.03506201,0.999977,0.999977,1.0,5.338326,5.3112273,-0.0,-2.3028457e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6922,1.0,0.0,11017.636,15.052754,-1.5900182,3.1564177e-08,1.0023048,0.09167927,-7.809854e-05,-0.004326832,0.9977006,-7.773979e-05,-10.573687,0.0,-258.42862,14.269118,15.301933,0.0,14.495476,230.19908,1.0,0.0921082,0.093305506,5.37406,5.401158,0.0,-9.799521,20.373209,-45.204998,303.6336,-1.7899095e-11,1.7127607e-12,5.37406,5.37406,5.401158,0.035503525,0.99997574,0.99997574,1.0,5.401158,5.37406,-0.0,-2.4246741e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6924,1.0,0.0,11015.267,15.546199,-1.5900182,3.1564177e-08,1.0022372,0.09135858,-7.2658884e-05,-0.0038626336,0.9977678,-7.233487e-05,-9.34595,0.0,-245.21507,14.269118,14.481927,0.0,14.495476,230.19908,1.0,0.09144015,0.092969164,5.436893,5.4639897,0.0,-10.979489,20.32544,-65.48692,310.702,-1.8213413e-11,1.7009095e-12,5.436893,5.436893,5.4639897,0.035958946,0.9999746,0.9999746,1.0,5.4639897,5.436893,-0.0,-2.5372203e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6926,1.0,0.0,11012.862,15.980115,-1.5900182,3.1564177e-08,1.0021732,0.09106673,-6.6965906e-05,-0.003385307,0.99783146,-6.6675784e-05,-8.080767,0.0,-231.0338,14.269118,13.603553,0.0,14.495476,230.19908,1.0,0.09080802,0.092662245,5.499727,5.5268216,0.0,-12.109322,20.190088,-85.499535,316.53333,-1.8742527e-11,1.6900577e-12,5.499727,5.499727,5.5268216,0.03642656,0.9999736,0.9999736,1.0,5.5268216,5.499727,-0.0,-2.6400921e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6928,1.0,0.0,11010.428,16.353035,-1.5900182,3.1564177e-08,1.0021132,0.09080474,-6.104127e-05,-0.002896642,0.9978913,-6.07841e-05,-6.783301,0.0,-215.94243,14.269118,12.67043,0.0,14.495476,230.19908,1.0,0.09021406,0.0923858,5.562561,5.5896535,0.0,-13.184659,19.96796,-105.16268,321.1051,-1.9534423e-11,1.6767232e-12,5.562561,5.562561,5.5896535,0.036904603,0.99997264,0.99997264,1.0,5.5896535,5.562561,-0.0,-2.7329343e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.693,1.0,0.0,11007.966,16.663725,-1.5900182,3.1564177e-08,1.0020572,0.0905735,-5.4907432e-05,-0.002398484,0.9979471,-5.4682223e-05,-5.458821,0.0,-200.00224,14.269118,11.6863785,0.0,14.495476,230.19908,1.0,0.08966037,0.09214078,5.6253953,5.6524854,0.0,-14.201386,19.660208,-124.397766,324.4,-2.0549925e-11,1.661454e-12,5.6253953,5.6253953,5.6524854,0.03739127,0.99997187,0.99997187,1.0,5.6524854,5.6253953,-0.0,-2.8154293e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6932,1.0,0.0,11005.4795,16.911182,-1.5900182,3.1564177e-08,1.0020053,0.09037379,-4.858755e-05,-0.0018926949,0.99799865,-4.839326e-05,-4.112669,0.0,-183.27785,14.269118,10.655397,0.0,14.495476,230.19908,1.0,0.0891489,0.09192801,5.68823,5.7153172,0.0,-15.15565,19.26832,-143.12805,326.40588,-2.164877e-11,1.6449289e-12,5.68823,5.68823,5.7153172,0.03788476,0.99997115,0.99997115,1.0,5.7153172,5.68823,-0.0,-2.887299e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6934,1.0,0.0,11002.975,17.094643,-1.5900182,3.1564177e-08,1.001958,0.09020628,-4.210535e-05,-0.0013811701,0.99804574,-4.194094e-05,-2.7502449,0.0,-165.83694,14.269118,9.581652,0.0,14.495476,230.19908,1.0,0.08868145,0.091748215,5.7510653,5.778149,0.0,-16.043863,18.794107,-161.279,327.11597,-2.25293e-11,1.6296853e-12,5.7510653,5.7510653,5.778149,0.038383212,0.9999705,0.9999705,1.0,5.778149,5.7510653,-0.0,-2.9483055e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6936,1.0,0.0,11000.455,17.213581,-1.5900182,3.1564177e-08,1.0019153,0.090071514,-3.5485078e-05,-0.0008658153,0.99808836,-3.5349534e-05,-1.3769777,0.0,-147.75003,14.269118,8.469453,0.0,14.495476,230.19908,1.0,0.08825964,0.09160197,5.813901,5.840981,0.0,-16.862722,18.2397,-178.77856,326.5286,-2.3119229e-11,1.6158283e-12,5.813901,5.813901,5.840981,0.038884766,0.99997,0.99997,1.0,5.840981,5.813901,-0.0,-2.9982513e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6938,1.0,0.0,10997.923,17.267714,-1.5900182,3.1564177e-08,1.0018773,0.089969896,-2.8751381e-05,-0.00034855245,0.9981262,-2.8643733e-05,0.0016914398,0.0,-129.09006,14.269118,7.323243,0.0,14.495476,230.19908,1.0,0.08788492,0.09148974,5.876737,5.903813,0.0,-17.609219,17.607527,-195.55743,324.6475,-2.363738e-11,1.6030625e-12,5.876737,5.876737,5.903813,0.03938757,0.9999696,0.9999696,1.0,5.903813,5.876737,-0.0,-3.036981e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.694,1.0,0.0,10995.385,17.256998,-1.5900182,3.1564177e-08,1.0018442,0.08990174,-2.1929327e-05,0.00016870421,0.99815917,-2.1848666e-05,1.380333,0.0,-109.93216,14.269118,6.147574,0.0,14.495476,230.19908,1.0,0.08755855,0.09141186,5.939574,5.966645,0.0,-18.28064,16.900307,-211.54942,321.48157,-2.4237537e-11,1.5919028e-12,5.939574,5.939574,5.966645,0.03988975,0.99996936,0.99996936,1.0,5.966645,5.939574,-0.0,-3.06438e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6942,1.0,0.0,10992.844,17.181633,-1.5900182,3.1564177e-08,1.001816,0.08986721,-1.5044139e-05,0.00068403414,0.99818724,-1.4989647e-05,2.7535493,0.0,-90.3533,14.269118,4.9470906,0.0,14.495476,230.19908,1.0,0.08728164,0.091368526,6.0024104,6.0294766,0.0,-18.874582,16.121035,-226.6916,317.0449,-2.476327e-11,1.5794325e-12,6.0024104,6.0024104,6.0294766,0.040389445,0.9999692,0.9999692,1.0,6.0294766,6.0024104,-0.0,-3.0803774e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6944,1.0,0.0,10990.304,17.042059,-1.5900182,3.1564177e-08,1.0017929,0.08986634,-8.121225e-06,0.0011955362,0.99821025,-8.092181e-06,4.1159954,0.0,-70.43198,14.269118,3.7265136,0.0,14.495476,230.19908,1.0,0.08705508,0.09135982,6.0652475,6.0923085,0.0,-19.388958,15.272963,-240.92464,311.35663,-2.520797e-11,1.5661875e-12,6.0652475,6.0652475,6.0923085,0.04088482,0.9999691,0.9999691,1.0,6.0923085,6.0652475,-0.0,-3.084943e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6946,1.0,0.0,10987.769,16.838951,-1.5900182,3.1564177e-08,1.001775,0.08989908,-1.1860549e-06,0.0017013218,0.9982282,-1.1818556e-06,5.4623985,0.0,-50.247887,14.269118,2.4906192,0.0,14.495476,230.19908,1.0,0.08687959,0.091385685,6.1280847,6.1551404,0.0,-19.821993,14.359594,-254.193,304.44086,-2.5652345e-11,1.5554e-12,6.1280847,6.1280847,6.1551404,0.041374046,0.99996924,0.99996924,1.0,6.1551404,6.1280847,-0.0,-3.0780895e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6948,1.0,0.0,10985.243,16.573223,-1.5900182,3.1564177e-08,1.0017622,0.08996519,5.7359416e-06,0.0021995364,0.9982409,5.7157795e-06,6.787576,0.0,-29.881577,14.269118,1.2442237,0.0,14.495476,230.19908,1.0,0.0867557,0.09144594,6.1909223,6.2179723,0.0,-20.172234,13.384657,-266.44507,296.32666,-2.5874273e-11,1.5451062e-12,6.1909223,6.1909223,6.2179723,0.041855324,0.9999694,0.9999694,1.0,6.2179723,6.1909223,-0.0,-3.0598723e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.695,1.0,0.0,10982.732,16.246016,-1.5900182,3.1564177e-08,1.0017546,0.09006438,1.2619431e-05,0.00268835,0.99824846,1.2575262e-05,8.086455,0.0,-9.414144,14.269118,-0.007836148,0.0,14.495476,230.19908,1.0,0.08668374,0.091540284,6.2537603,6.2808037,0.0,-20.43855,12.352095,-277.63358,287.0477,-2.5817177e-11,1.5339036e-12,6.2537603,6.2537603,6.2808037,0.04232689,0.9999697,0.9999697,1.0,6.2808037,6.2537603,-0.0,-3.0303876e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6952,1.0,0.0,10980.238,15.858697,-1.5900182,3.1564177e-08,1.0017523,0.09019617,1.9439278e-05,0.0031659734,0.9982508,1.937133e-05,9.354091,0.0,11.073127,14.269118,-1.26072,0.0,14.495476,230.19908,1.0,0.08666385,0.09166829,0.03341311,0.06045045,0.0,-20.620136,11.266046,-287.71542,276.6423,-2.560314e-11,1.520555e-12,0.03341311,0.03341311,0.06045045,0.042787027,0.9999701,0.9999701,1.0,0.06045045,0.03341311,-0.0,-2.9897736e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6954,1.0,0.0,10977.766,15.412858,-1.5900182,3.1564177e-08,1.0017551,0.090360016,2.6170688e-05,0.0036306672,0.9982479,2.6079062e-05,10.585676,0.0,31.49907,14.269118,-2.509601,0.0,14.495476,230.19908,1.0,0.08669598,0.09182939,0.096251465,0.123282306,0.0,-20.716505,10.130828,-296.6522,265.1531,-2.5348727e-11,1.5070918e-12,0.096251465,0.096251465,0.123282306,0.043234054,0.9999706,0.9999706,1.0,0.123282306,0.096251465,-0.0,-2.9382085e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6956,1.0,0.0,10975.319,14.9103,-1.5900182,3.1564177e-08,1.0017632,0.09055522,3.278921e-05,0.004080744,0.9982399,3.2673885e-05,11.776569,0.0,51.78297,14.269118,-3.7496834,0.0,14.495476,230.19908,1.0,0.08677987,0.09202291,0.15909,0.18611416,0.0,-20.72749,8.950921,-304.40997,252.62701,-2.5141377e-11,1.4945054e-12,0.15909,0.15909,0.18611416,0.043666348,0.9999713,0.9999713,1.0,0.18611416,0.15909,-0.0,-2.8759112e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6958,1.0,0.0,10972.902,14.353034,-1.5900182,3.1564177e-08,1.0017765,0.090780996,3.9270897e-05,0.00451457,0.9982267,3.9131744e-05,12.922297,0.0,71.84489,14.269118,-4.976218,0.0,14.495476,230.19908,1.0,0.0869151,0.09224806,0.22192872,0.24894601,0.0,-20.653246,7.730949,-310.95972,239.11484,-2.5113729e-11,1.4823378e-12,0.22192872,0.22192872,0.24894601,0.044082344,0.999972,0.999972,1.0,0.24894601,0.22192872,-0.0,-2.803139e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.696,1.0,0.0,10970.519,13.743265,-1.5900182,3.1564177e-08,1.0017947,0.09103641,4.559233e-05,0.0049305763,0.99820846,4.542912e-05,14.018575,0.0,91.60596,14.269118,-6.1845207,0.0,14.495476,230.19908,1.0,0.087101035,0.09250393,0.28476754,0.31177786,0.0,-20.494238,6.4756637,-316.2772,224.67122,-2.524447e-11,1.4701621e-12,0.28476754,0.28476754,0.31177786,0.044480544,0.9999728,0.9999728,1.0,0.31177786,0.28476754,-0.0,-2.7201873e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6962,1.0,0.0,10968.171,13.083393,-1.5900182,3.1564177e-08,1.0018181,0.09132047,5.1730734e-05,0.005327268,0.9981853,5.154315e-05,15.061318,0.0,110.98871,14.269118,-7.3699846,0.0,14.495476,230.19908,1.0,0.08733687,0.092789486,0.3476065,0.3746097,0.0,-20.251244,5.1899257,-320.34302,209.35431,-2.5401504e-11,1.4580127e-12,0.3476065,0.3476065,0.3746097,0.04485951,0.9999737,0.9999737,1.0,0.3746097,0.3476065,-0.0,-2.6273883e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6964,1.0,0.0,10965.863,12.375997,-1.5900182,3.1564177e-08,1.0018462,0.09163203,5.7664052e-05,0.0057032187,0.99815714,5.7451718e-05,16.046656,0.0,129.91737,14.269118,-8.5281,0.0,14.495476,230.19908,1.0,0.08762161,0.0931036,0.41044554,0.43744156,0.0,-19.925343,3.8786871,-323.14288,193.22552,-2.547675e-11,1.4458715e-12,0.41044554,0.41044554,0.43744156,0.045217887,0.9999747,0.9999747,1.0,0.43744156,0.41044554,-0.0,-2.5251094e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6966,1.0,0.0,10963.599,11.623822,-1.5900182,3.1564177e-08,1.0018792,0.09196989,6.3371015e-05,0.006057094,0.9981243,6.3133506e-05,16.97094,0.0,148.31813,14.269118,-9.654465,0.0,14.495476,230.19908,1.0,0.087954074,0.093445055,0.47328463,0.5002734,0.0,-19.517916,2.5469751,-324.66745,176.3493,-2.555333e-11,1.433601e-12,0.47328463,0.47328463,0.5002734,0.045554407,0.99997586,0.99997586,1.0,0.5002734,0.47328463,-0.0,-2.4137522e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6968,1.0,0.0,10961.381,10.829779,-1.5900182,3.1564177e-08,1.0019169,0.09233273,6.883121e-05,0.0063876314,0.99808675,6.8568086e-05,17.830755,0.0,166.11943,14.269118,-10.744803,0.0,14.495476,230.19908,1.0,0.08833292,0.0938125,0.53612375,0.5631053,0.0,-19.03063,1.1998742,-324.91232,158.79288,-2.5622992e-11,1.4213102e-12,0.53612375,0.53612375,0.5631053,0.045867864,0.99997705,0.99997705,1.0,0.5631053,0.53612375,-0.0,-2.2937505e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.697,1.0,0.0,10959.212,9.996922,-1.5900182,3.1564177e-08,1.0019591,0.09271914,7.402515e-05,0.006693665,0.9980448,7.373596e-05,18.622934,0.0,183.25224,14.269118,-11.794977,0.0,14.495476,230.19908,1.0,0.088756636,0.09420453,0.5989629,0.6259371,0.0,-18.465443,-0.15749203,-323.8782,140.62595,-2.568218e-11,1.4090943e-12,0.5989629,0.5989629,0.6259371,0.046157163,0.99997836,0.99997836,1.0,0.6259371,0.5989629,-0.0,-2.1655693e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6972,1.0,0.0,10957.096,9.128446,-1.5900182,3.1564177e-08,1.0020055,0.09312762,7.893438e-05,0.0069741206,0.9979985,7.861873e-05,19.344557,0.0,199.65028,14.269118,-12.801002,0.0,14.495476,230.19908,1.0,0.08922354,0.09461961,0.661802,0.688769,0.0,-17.824581,-1.5199764,-321.5707,121.92041,-2.5747886e-11,1.3966067e-12,0.661802,0.661802,0.688769,0.046421286,0.9999797,0.9999797,1.0,0.688769,0.661802,-0.0,-2.0297017e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6974,1.0,0.0,10955.033,8.227665,-1.5900182,3.1564177e-08,1.0020561,0.09355663,8.3541505e-05,0.0072280234,0.99794805,8.319902e-05,19.99297,0.0,215.25032,14.269118,-13.759054,0.0,14.495476,230.19908,1.0,0.089731805,0.09505616,0.724641,0.75160086,0.0,-17.110542,-2.882426,-318.0004,102.75008,-2.5720816e-11,1.3842015e-12,0.724641,0.724641,0.75160086,0.046659324,0.9999811,0.9999811,1.0,0.75160086,0.724641,-0.0,-1.8866685e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6976,1.0,0.0,10953.028,7.29801,-1.5900182,3.1564177e-08,1.0021107,0.094004504,8.783023e-05,0.007454499,0.99789375,8.746063e-05,20.56578,0.0,229.99234,14.269118,-14.665492,0.0,14.495476,230.19908,1.0,0.09027944,0.09551251,0.78748006,0.8144327,0.0,-16.326082,-4.2396984,-313.18274,83.1904,-2.5609424e-11,1.3718321e-12,0.78748006,0.78748006,0.8144327,0.046870444,0.99998266,0.99998266,1.0,0.8144327,0.78748006,-0.0,-1.7370156e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6978,1.0,0.0,10951.083,6.343006,-1.5900182,3.1564177e-08,1.002169,0.094469555,9.178547e-05,0.007652775,0.9978357,9.138859e-05,21.060883,0.0,243.81978,14.269118,-15.516862,0.0,14.495476,230.19908,1.0,0.090864316,0.09598692,0.8503189,0.87726456,0.0,-15.474202,-5.5866795,-307.13794,63.318165,-2.5359497e-11,1.3594313e-12,0.8503189,0.8503189,0.87726456,0.047053948,0.9999842,0.9999842,1.0,0.87726456,0.8503189,-0.0,-1.5813115e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.698,1.0,0.0,10949.197,5.3662653,-1.5900182,3.1564177e-08,1.0022309,0.09495001,9.5393385e-05,0.007822187,0.9977741,9.496919e-05,21.476439,0.0,256.67972,14.269118,-16.309914,0.0,14.495476,230.19908,1.0,0.09148419,0.09647759,0.91315764,0.9400964,0.0,-14.558141,-6.9182973,-299.8909,43.21118,-2.4888706e-11,1.3473914e-12,0.91315764,0.91315764,0.9400964,0.047209214,0.9999858,0.9999858,1.0,0.9400964,0.91315764,-0.0,-1.4201462e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6982,1.0,0.0,10947.375,4.37147,-1.5900182,3.1564177e-08,1.002296,0.09544405,9.8641394e-05,0.007962176,0.99770933,9.819e-05,21.810905,0.0,268.5231,14.269118,-17.041605,0.0,14.495476,230.19908,1.0,0.09213667,0.096982665,0.97599626,1.0029283,0.0,-13.581365,-8.22954,-291.4711,22.94801,-2.4297328e-11,1.3354359e-12,0.97599626,0.97599626,1.0029283,0.047335744,0.9999875,0.9999875,1.0,1.0029283,0.97599626,-0.0,-1.2541279e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6984,1.0,0.0,10945.617,3.3623595,-1.5900182,3.1564177e-08,1.002364,0.095949836,0.0001015183,0.008072301,0.9976415,0.00010104001,22.063025,0.0,279.30484,14.269118,-17.70912,0.0,14.495476,230.19908,1.0,0.09281928,0.097500235,1.0388347,1.0657601,0.0,-12.547554,-9.515471,-281.9125,2.6076477,-2.3782335e-11,1.3239889e-12,1.0388347,1.0388347,1.0657601,0.04743313,0.99998915,0.99998915,1.0,1.0657601,1.0388347,-0.0,-1.0838814e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6986,1.0,0.0,10943.925,2.3427174,-1.5900182,3.1564177e-08,1.0024348,0.09646543,0.000104014216,0.00815222,0.997571,0.000103509534,22.231838,0.0,288.98404,14.269118,-18.309875,0.0,14.495476,230.19908,1.0,0.093529396,0.098028354,1.1016729,1.1285919,0.0,-11.460591,-10.771246,-271.25327,-17.730757,-2.3478537e-11,1.3121794e-12,1.1016729,1.1016729,1.1285919,0.04750109,0.9999909,0.9999909,1.0,1.1285919,1.1016729,-0.0,-9.100454e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6988,1.0,0.0,10942.298,1.3163555,-1.5900182,3.1564177e-08,1.0025083,0.096988924,0.00010612072,0.0082017165,0.997498,0.00010559036,22.316679,0.0,297.52405,14.269118,-18.841528,0.0,14.495476,230.19908,1.0,0.094264336,0.09856504,1.1645108,1.1914238,0.0,-10.3245535,-11.992126,-259.53583,-37.988213,-2.3441016e-11,1.2997608e-12,1.1645108,1.1645108,1.1914238,0.047539443,0.99999267,0.99999267,1.0,1.1914238,1.1645108,-0.0,-7.3327074e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.699,1.0,0.0,10940.739,0.28710037,-1.5900182,3.1564177e-08,1.0025839,0.09751835,0.0001078308,0.008220684,0.9974228,0.00010727571,22.317186,0.0,304.89267,14.269118,-19.301987,0.0,14.495476,230.19908,1.0,0.095021315,0.09910829,1.2273487,1.2542557,0.0,-9.143692,-13.173495,-246.8065,-58.08616,-2.3548335e-11,1.287708e-12,1.2273487,1.2273487,1.2542557,0.047548123,0.99999446,0.99999446,1.0,1.2542557,1.2273487,-0.0,-5.542172e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6992,1.0,0.0,10939.247,-0.7412211,-1.5900182,3.1564177e-08,1.0026613,0.09805173,0.000109138884,0.008209122,0.9973457,0.00010856028,22.233295,0.0,311.0622,14.269118,-19.689415,0.0,14.495476,230.19908,1.0,0.09579747,0.099656075,1.2901862,1.3170875,0.0,-7.9224234,-14.310873,-233.11542,-77.94677,-2.3584199e-11,1.2766046e-12,1.2901862,1.2901862,1.3170875,0.047527168,0.99999624,0.99999624,1.0,1.3170875,1.2901862,-0.0,-3.735515e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6994,1.0,0.0,10937.823,-1.7647957,-1.5900182,3.1564177e-08,1.0027405,0.09858709,0.00011004091,0.008167157,0.997267,0.000109440254,22.065248,0.0,316.00955,14.269118,-20.002249,0.0,14.495476,230.19908,1.0,0.096589886,0.10020635,1.3530233,1.3799194,0.0,-6.6653175,-15.399931,-218.5163,-97.49324,-2.3608228e-11,1.2655187e-12,1.3530233,1.3530233,1.3799194,0.047476728,0.9999981,0.9999981,1.0,1.3799194,1.3530233,-0.0,-1.919448e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6996,1.0,0.0,10936.468,-2.7798386,-1.5900182,3.1564177e-08,1.002821,0.09912243,0.000110534325,0.008095008,0.997187,0.00010991334,21.813587,0.0,319.7163,14.269118,-20.239191,0.0,14.495476,230.19908,1.0,0.09739559,0.10075707,1.4158602,1.4427512,0.0,-5.377079,-16.436508,-203.06625,-116.65004,-2.3776404e-11,1.2539871e-12,1.4158602,1.4158602,1.4427512,0.047397066,0.9999999,0.9999999,1.0,1.4427512,1.4158602,-0.0,-1.0070211e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.6998,1.0,0.0,10935.18,-3.7826064,-1.5900182,3.1564177e-08,1.0029024,0.09965577,0.00011061803,0.007993027,0.99710596,0.00010997869,21.479156,0.0,322.1688,14.269118,-20.399225,0.0,14.495476,230.19908,1.0,0.09821156,0.1013062,1.4786968,1.505583,0.0,-4.062535,-17.416622,-186.82558,-135.34322,-2.3847651e-11,1.2417141e-12,1.4786968,1.4786968,1.505583,0.047288552,1.0000017,1.0000017,1.0,1.505583,1.4786968,0.0,1.7139972e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7,1.0,0.0,10933.958,-4.769412,-1.5900182,3.1564177e-08,1.0029846,0.100185156,0.00011029248,0.007861661,0.99702424,0.00010963705,21.063105,0.0,323.35812,14.269118,-20.481617,0.0,14.495476,230.19908,1.0,0.09903476,0.10185171,1.541533,1.5684149,0.0,-2.7266195,-18.336485,-169.85745,-153.50066,-2.3591237e-11,1.2300657e-12,1.541533,1.541533,1.5684149,0.047151648,1.0000036,1.0000036,1.0,1.5684149,1.541533,0.0,3.5179544e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7002,1.0,0.0,10932.804,-5.736637,-1.5900182,3.1564177e-08,1.0030673,0.10070862,0.000109559616,0.007701469,0.9969421,0.00010889059,20.566877,0.0,323.28015,14.269118,-20.48592,0.0,14.495476,230.19908,1.0,0.099862106,0.102391586,1.6043688,1.6312468,0.0,-1.3743589,-19.192518,-152.22783,-171.05232,-2.3128627e-11,1.2190268e-12,1.6043688,1.6043688,1.6312468,0.046986945,1.0000052,1.0000052,1.0,1.6312468,1.6043688,0.0,5.3045283e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7004,1.0,0.0,10931.715,-6.680746,-1.5900182,3.1564177e-08,1.00315,0.10122425,0.000108422915,0.007513119,0.9968599,0.00010774306,19.992216,0.0,321.9356,14.269118,-20.41198,0.0,14.495476,230.19908,1.0,0.10069054,0.10292384,1.6672044,1.6940787,0.0,-0.010853215,-19.981363,-134.0051,-187.93053,-2.265677e-11,1.2075234e-12,1.6672044,1.6672044,1.6940787,0.04679511,1.000007,1.000007,1.0,1.6940787,1.6672044,0.0,7.0671576e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7006,1.0,0.0,10930.689,-7.598299,-1.5900182,3.1564177e-08,1.0032325,0.10173014,0.00010688731,0.0072973734,0.9967779,0.000106199615,19.341156,0.0,319.33,14.269118,-20.259935,0.0,14.495476,230.19908,1.0,0.10151699,0.10344652,1.7300395,1.7569104,0.0,1.3587382,-20.699894,-115.259834,-204.07016,-2.2319356e-11,1.1959034e-12,1.7300395,1.7300395,1.7569104,0.04657693,1.0000088,1.0000088,1.0,1.7569104,1.7300395,0.0,8.799383e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7008,1.0,0.0,10929.728,-8.485963,-1.5900182,3.1564177e-08,1.0033146,0.102224454,0.00010495921,0.0070551005,0.99669635,0.00010426687,18.61602,0.0,315.47357,14.269118,-20.030218,0.0,14.495476,230.19908,1.0,0.102338396,0.103957735,1.7928742,1.8197423,0.0,2.7292144,-21.345236,-96.064606,-219.40897,-2.1944212e-11,1.1844042e-12,1.7928742,1.7928742,1.8197423,0.046333276,1.0000105,1.0000105,1.0,1.8197423,1.7928742,0.0,1.049487e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.701,1.0,0.0,10928.827,-9.340525,-1.5900182,3.1564177e-08,1.0033958,0.10270539,0.00010264647,0.006787262,0.9966157,0.00010195288,17.819414,0.0,310.38132,14.269118,-19.72356,0.0,14.495476,230.19908,1.0,0.103151724,0.1044556,1.8557085,1.8825742,0.0,4.095351,-21.914764,-76.49365,-233.88766,-2.117571e-11,1.1728965e-12,1.8557085,1.8557085,1.8825742,0.046065107,1.0000122,1.0000122,1.0,1.8825742,1.8557085,0.0,1.2147438e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7012,1.0,0.0,10927.985,-10.158904,-1.5900182,3.1564177e-08,1.0034759,0.10317121,9.995837e-05,0.006494919,0.9965362,9.926709e-05,16.954216,0.0,304.07294,14.269118,-19.340984,0.0,14.495476,230.19908,1.0,0.103953995,0.1049383,1.9185424,1.9454061,0.0,5.4519176,-22.406134,-56.62263,-247.45032,-2.0149705e-11,1.1619707e-12,1.9185424,1.9185424,1.9454061,0.045773484,1.0000137,1.0000137,1.0,1.9454061,1.9185424,0.0,1.3751073e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7014,1.0,0.0,10927.201,-10.938161,-1.5900182,3.1564177e-08,1.0035546,0.10362019,9.690554e-05,0.0061792075,0.99645805,9.622029e-05,16.023577,0.0,296.57272,14.269118,-18.88381,0.0,14.495476,230.19908,1.0,0.10474225,0.1054041,1.9813758,2.0082378,0.0,6.7936954,-22.817272,-36.52835,-260.04437,-1.917596e-11,1.1510939e-12,1.9813758,1.9813758,2.0082378,0.045459546,1.0000153,1.0000153,1.0,2.0082378,1.9813758,0.0,1.529996e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7016,1.0,0.0,10926.472,-11.675509,-1.5900182,3.1564177e-08,1.0036315,0.104050756,9.349999e-05,0.0058413595,0.99638164,9.2824586e-05,15.030903,0.0,287.9095,14.269118,-18.35365,0.0,14.495476,230.19908,1.0,0.10551362,0.105851315,2.044209,2.0710697,0.0,8.115496,-23.146399,-16.28848,-271.621,-1.8354374e-11,1.1393598e-12,2.044209,2.044209,2.0710697,0.045124505,1.0000168,1.0000168,1.0,2.0710697,2.044209,0.0,1.6788494e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7018,1.0,0.0,10925.796,-12.368325,-1.5900182,3.1564177e-08,1.0037065,0.10446132,8.9755034e-05,0.0054826783,0.9963072,8.909336e-05,13.979854,0.0,278.11642,14.269118,-17.752398,0.0,14.495476,230.19908,1.0,0.10626527,0.10627832,2.1070416,2.1339016,0.0,9.412182,-23.392035,4.018718,-282.13516,-1.7700461e-11,1.1276433e-12,2.1070416,2.1070416,2.1339016,0.044769656,1.0000182,1.0000182,1.0,2.1339016,2.1070416,0.0,1.8211309e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.702,1.0,0.0,10925.169,-13.014156,-1.5900182,3.1564177e-08,1.0037792,0.10485044,8.568522e-05,0.0051045436,0.996235,8.5041225e-05,12.874326,0.0,267.23114,14.269118,-17.08224,0.0,14.495476,230.19908,1.0,0.10699448,0.10668361,2.1698737,2.1967335,0.0,10.678684,-23.55301,24.314684,-291.5458,-1.7093738e-11,1.1159717e-12,2.1698737,2.1698737,2.1967335,0.04439637,1.0000196,1.0000196,1.0,2.1967335,2.1698737,0.0,1.9563291e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7022,1.0,0.0,10924.589,-13.610731,-1.5900182,3.1564177e-08,1.0038494,0.10521671,8.1306265e-05,0.0047084033,0.9961654,8.06839e-05,11.718445,0.0,255.29527,14.269118,-16.34563,0.0,14.495476,230.19908,1.0,0.1076986,0.107065715,2.2327056,2.2595654,0.0,11.910023,-23.628468,44.520844,-299.8161,-1.639956e-11,1.1042928e-12,2.2327056,2.2327056,2.2595654,0.044006065,1.0000209,1.0000209,1.0,2.2595654,2.2327056,0.0,2.0839598e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7024,1.0,0.0,10924.054,-14.155966,-1.5900182,3.1564177e-08,1.0039167,0.10555884,7.6635035e-05,0.0042957724,0.9960985,7.603822e-05,10.516549,0.0,242.3546,14.269118,-15.545302,0.0,14.495476,230.19908,1.0,0.10837509,0.10742328,2.2955368,2.3223972,0.0,13.101323,-23.617872,64.55889,-306.91348,-1.5622838e-11,1.0934883e-12,2.2955368,2.2955368,2.3223972,0.043600228,1.000022,1.000022,1.0,2.3223972,2.2955368,0.0,2.203568e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7026,1.0,0.0,10923.56,-14.647972,-1.5900182,3.1564177e-08,1.0039811,0.105875626,7.168949e-05,0.003868216,0.9960346,7.1122064e-05,9.27318,0.0,228.45871,14.269118,-14.684244,0.0,14.495476,230.19908,1.0,0.10902149,0.10775506,2.3583677,2.385229,0.0,14.247841,-23.52102,84.35108,-312.80978,-1.477129e-11,1.0810934e-12,2.3583677,2.3583677,2.385229,0.043180406,1.0000231,1.0000231,1.0,2.385229,2.3583677,0.0,2.3147295e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7028,1.0,0.0,10923.103,-15.085064,-1.5900182,3.1564177e-08,1.0040423,0.106165946,6.648859e-05,0.0034273558,0.99597406,6.595431e-05,7.9930615,0.0,213.6609,14.269118,-13.765699,0.0,14.495476,230.19908,1.0,0.10963552,0.10805987,2.4211981,2.4480608,0.0,15.344977,-23.33804,103.8205,-317.4814,-1.391452e-11,1.0690203e-12,2.4211981,2.4211981,2.4480608,0.042748187,1.0000242,1.0000242,1.0,2.4480608,2.4211981,0.0,2.417052e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.703,1.0,0.0,10922.681,-15.465762,-1.5900182,3.1564177e-08,1.0040998,0.1064288,6.105217e-05,0.0029748552,0.9959169,6.0554623e-05,6.6810894,0.0,198.01802,14.269118,-12.793153,0.0,14.495476,230.19908,1.0,0.11021494,0.108336665,2.4840283,2.5108926,0.0,16.388302,-23.069391,122.891396,-320.90942,-1.3078148e-11,1.05909e-12,2.4840283,2.4840283,2.5108926,0.042305205,1.0000252,1.0000252,1.0,2.5108926,2.4840283,0.0,2.5101766e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7032,1.0,0.0,10922.289,-15.788797,-1.5900182,3.1564177e-08,1.0041537,0.10666328,5.5401e-05,0.002512419,0.99586344,5.494361e-05,5.3423095,0.0,181.59016,14.269118,-11.770319,0.0,14.495476,230.19908,1.0,0.11075772,0.10858447,2.546858,2.5737245,0.0,17.373564,-22.715874,141.4894,-323.07956,-1.2282706e-11,1.0494479e-12,2.546858,2.546858,2.5737245,0.041853115,1.000026,1.000026,1.0,2.5737245,2.546858,0.0,2.59378e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7034,1.0,0.0,10921.925,-16.053122,-1.5900182,3.1564177e-08,1.0042037,0.10686858,4.955659e-05,0.0020417843,0.99581385,4.914256e-05,3.9819033,0.0,164.44055,14.269118,-10.701129,0.0,14.495476,230.19908,1.0,0.11126194,0.10880245,2.6096873,2.6365564,0.0,18.296724,-22.278627,159.54184,-323.9824,-1.154587e-11,1.0380313e-12,2.6096873,2.6096873,2.6365564,0.041393626,1.0000267,1.0000267,1.0,2.6365564,2.6096873,0.0,2.667574e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7036,1.0,0.0,10921.585,-16.2579,-1.5900182,3.1564177e-08,1.0042497,0.107044026,4.3541153e-05,0.0015647134,0.9957683,4.3173426e-05,2.6051657,0.0,146.6353,14.269118,-9.589718,0.0,14.495476,230.19908,1.0,0.111725815,0.10898988,2.672516,2.6993883,0.0,19.153961,-21.759129,176.97801,-323.6133,-1.0852478e-11,1.0267158e-12,2.672516,2.672516,2.6993883,0.04092845,1.0000273,1.0000273,1.0,2.6993883,2.672516,0.0,2.7313075e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7038,1.0,0.0,10921.265,-16.402523,-1.5900182,3.1564177e-08,1.0042914,0.107189044,3.7377453e-05,0.0010829883,0.995727,3.7058708e-05,1.217487,0.0,128.2431,14.269118,-8.440406,0.0,14.495476,230.19908,1.0,0.112147726,0.10914613,2.7353446,2.7622201,0.0,19.941698,-21.159185,193.72948,-321.97256,-1.00434305e-11,1.016063e-12,2.7353446,2.7353446,2.7622201,0.04045933,1.0000279,1.0000279,1.0,2.7622201,2.7353446,0.0,2.784768e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.704,1.0,0.0,10920.96,-16.486607,-1.5900182,3.1564177e-08,1.0043287,0.10730316,3.1088864e-05,0.00059840415,0.99569,3.0821455e-05,-0.17566855,0.0,109.3351,14.269118,-7.257686,0.0,14.495476,230.19908,1.0,0.11252622,0.1092707,2.7981727,2.825052,0.0,20.65661,-20.480942,209.73027,-319.06537,-9.1004045e-12,1.0058385e-12,2.7981727,2.7981727,2.825052,0.039988007,1.0000283,1.0000283,1.0,2.825052,2.7981727,0.0,2.8277807e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7042,1.0,0.0,10920.668,-16.509989,-1.5900182,3.1564177e-08,1.0043615,0.10738602,2.4699131e-05,0.00011276154,0.99565744,2.4485083e-05,-1.5687852,0.0,89.984535,14.269118,-6.0462036,0.0,14.495476,230.19908,1.0,0.11286001,0.10936322,2.8610005,2.887884,0.0,21.295654,-19.72687,224.9172,-314.90173,-8.1080325e-12,9.959073e-13,2.8610005,2.8610005,2.887884,0.039516233,1.0000286,1.0000286,1.0,2.887884,2.8610005,0.0,2.8602102e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7044,1.0,0.0,10920.384,-16.472727,-1.5900182,3.1564177e-08,1.0043896,0.107437424,1.823234e-05,-0.00037214035,0.99562955,1.8073322e-05,-2.9563172,0.0,70.26652,14.269118,-4.810741,0.0,14.495476,230.19908,1.0,0.11314795,0.1094234,2.923828,2.9507158,0.0,21.85607,-18.899752,239.2301,-309.4966,-7.006966e-12,9.852308e-13,2.923828,2.923828,2.9507158,0.039045755,1.0000288,1.0000288,1.0,2.9507158,2.923828,0.0,2.881961e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7046,1.0,0.0,10920.1045,-16.375113,-1.5900182,3.1564177e-08,1.0044131,0.10745724,1.1712834e-05,-0.000854502,0.9956063,1.1610135e-05,-4.3327117,0.0,50.257748,14.269118,-3.5561945,0.0,14.495476,230.19908,1.0,0.113389105,0.10945112,2.9866552,3.0135477,0.0,22.335403,-18.002693,252.61203,-302.86978,-5.7278236e-12,9.735494e-13,2.9866552,2.9866552,3.0135477,0.038578305,1.000029,1.000029,1.0,3.0135477,2.9866552,0.0,2.8929768e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7048,1.0,0.0,10919.825,-16.217648,-1.5900182,3.1564177e-08,1.0044317,0.10744547,5.165101e-06,-0.001332558,0.9955878,5.1196225e-06,-5.6924324,0.0,30.03621,14.269118,-2.2875588,0.0,14.495476,230.19908,1.0,0.113582686,0.109446354,3.0494819,3.0763793,0.0,22.731524,-17.039091,265.00958,-295.04578,-4.2788863e-12,9.609128e-13,3.0494819,3.0494819,3.0763793,0.038115617,1.000029,1.000029,1.0,3.0763793,3.0494819,0.0,2.8932418e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.705,1.0,0.0,10919.543,-16.001062,-1.5900182,3.1564177e-08,1.0044456,0.10740225,-1.3862953e-06,-0.0018045348,0.9955742,-1.3740514e-06,-7.029984,0.0,9.680904,14.269118,-1.0099033,0.0,14.495476,230.19908,1.0,0.1137281,0.10940919,3.1123085,3.1392112,0.0,23.04262,-16.012636,276.373,-286.0539,-2.7767194e-12,9.487922e-13,3.1123085,3.1123085,3.1392112,0.037659388,1.0000288,1.0000288,1.0,3.1392112,3.1123085,0.0,2.88278e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7052,1.0,0.0,10919.254,-15.726298,-1.5900182,3.1564177e-08,1.0044544,0.107327804,-7.916852e-06,-0.0022687074,0.99556535,-7.846791e-06,-8.339934,0.0,-10.728463,14.269118,0.27164793,0.0,14.495476,230.19908,1.0,0.11382493,0.109339856,3.175135,3.202043,0.0,23.267231,-14.927298,286.65646,-275.928,-1.2683166e-12,9.377818e-13,3.175135,3.175135,3.202043,0.037211288,1.0000286,1.0000286,1.0,3.202043,3.175135,0.0,2.8616554e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7054,1.0,0.0,10918.954,-15.394509,-1.5900182,3.1564177e-08,1.0044583,0.10722248,-1.4402226e-05,-0.002723378,0.9955615,-1.4274659e-05,-9.6169405,0.0,-31.111788,14.269118,1.5519384,0.0,14.495476,230.19908,1.0,0.11387292,0.10923869,3.2379608,3.264875,0.0,23.404243,-13.787303,295.81833,-264.70654,1.5250122e-13,9.263741e-13,3.2379608,3.2379608,3.264875,0.03677296,1.0000283,1.0000283,1.0,3.264875,3.2379608,0.0,2.8299712e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7056,1.0,0.0,10918.639,-15.007059,-1.5900182,3.1564177e-08,1.0044574,0.10708677,-2.0818237e-05,-0.0031668844,0.99556243,-2.0633885e-05,-10.85577,0.0,-51.388878,14.269118,2.825801,0.0,14.495476,230.19908,1.0,0.113872044,0.10910613,3.3007867,3.3277068,0.0,23.452896,-12.597127,303.82114,-252.43225,1.4496876e-12,9.160187e-13,3.3007867,3.3007867,3.3277068,0.036345996,1.0000279,1.0000279,1.0,3.3277068,3.3007867,0.0,2.7878697e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7058,1.0,0.0,10918.306,-14.56551,-1.5900182,3.1564177e-08,1.0044514,0.106921226,-2.7141043e-05,-0.003597614,0.9955683,-2.6901014e-05,-12.05133,0.0,-71.47975,14.269118,4.0880795,0.0,14.495476,230.19908,1.0,0.11382239,0.10894276,3.3636124,3.3905387,0.0,23.412802,-11.361472,310.63196,-239.15219,2.6475014e-12,9.062161e-13,3.3636124,3.3636124,3.3905387,0.035931956,1.0000273,1.0000273,1.0,3.3905387,3.3636124,0.0,2.7355318e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.706,1.0,0.0,10917.95,-14.071622,-1.5900182,3.1564177e-08,1.0044407,0.10672654,-3.334723e-05,-0.0040140008,0.995579,-3.3053024e-05,-13.198682,0.0,-91.304985,14.269118,5.333654,0.0,14.495476,230.19908,1.0,0.11372429,0.108749256,3.4264379,3.4533706,0.0,23.283936,-10.085253,316.22244,-224.91747,3.8732437e-12,8.950964e-13,3.4264379,3.4264379,3.4533706,0.035532333,1.0000267,1.0000267,1.0,3.4533706,3.4264379,0.0,2.6731755e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7062,1.0,0.0,10917.569,-13.527342,-1.5900182,3.1564177e-08,1.004425,0.106503524,-3.9413906e-05,-0.004414544,0.9955945,-3.9067396e-05,-14.293076,0.0,-110.785995,14.269118,6.55746,0.0,14.495476,230.19908,1.0,0.11357822,0.1085264,3.4892633,3.5162024,0.0,23.066645,-8.773568,320.56903,-209.78304,5.265832e-12,8.8436257e-13,3.4892633,3.4892633,3.5162024,0.035148576,1.000026,1.000026,1.0,3.5162024,3.4892633,0.0,2.6010563e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7064,1.0,0.0,10917.159,-12.9348,-1.5900182,3.1564177e-08,1.0044047,0.10625304,-4.5318713e-05,-0.0047977953,0.9956147,-4.492211e-05,-15.329963,0.0,-129.84537,14.269118,7.754512,0.0,14.495476,230.19908,1.0,0.113384835,0.1082751,3.5520885,3.5790343,0.0,22.761652,-7.4316897,323.65298,-193.80762,6.7542924e-12,8.71847e-13,3.5520885,3.5520885,3.5790343,0.034782067,1.0000252,1.0000252,1.0,3.5790343,3.5520885,0.0,2.5194648e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7066,1.0,0.0,10916.718,-12.296298,-1.5900182,3.1564177e-08,1.0043795,0.10597611,-5.104e-05,-0.0051623844,0.99563956,-5.0595856e-05,-16.305021,0.0,-148.40717,14.269118,8.919928,0.0,14.495476,230.19908,1.0,0.11314497,0.10799635,3.6149137,3.641866,0.0,22.370052,-6.065031,325.46054,-177.05338,8.106832e-12,8.5805674e-13,3.6149137,3.6149137,3.641866,0.034434114,1.0000243,1.0000243,1.0,3.641866,3.6149137,0.0,2.4287267e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7068,1.0,0.0,10916.24,-11.614301,-1.5900182,3.1564177e-08,1.0043498,0.10567381,-5.6556833e-05,-0.005507004,0.99566895,-5.6067995e-05,-17.214178,0.0,-166.39726,14.269118,10.048948,0.0,14.495476,230.19908,1.0,0.11285963,0.10769126,3.6777387,3.7046978,0.0,21.893307,-4.6791286,325.98297,-159.5857,9.378845e-12,8.4523057e-13,3.6777387,3.6777387,3.7046978,0.034105968,1.0000232,1.0000232,1.0,3.7046978,3.6777387,0.0,2.3292007e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.707,1.0,0.0,10915.725,-10.891429,-1.5903553,-9.431909e-08,1.0043157,0.105347335,-6.184917e-05,-0.0058304253,0.9957028,-6.131876e-05,-18.053625,0.0,-183.74362,14.269118,11.136959,0.0,14.495476,230.19908,1.0,0.11252998,0.10736101,3.7405636,3.7675297,0.0,21.333242,-3.279617,325.2166,-141.47299,1.0554747e-11,8.356703e-13,3.7405636,3.7405636,3.7675297,0.033798784,1.0000222,1.0000222,1.0,3.7675297,3.7405636,0.0,2.2212771e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7072,1.0,0.0,10915.168,-10.130447,-1.5903553,-9.431909e-08,1.0042773,0.10499793,-6.6897774e-05,-0.006131508,0.9957409,-6.6329136e-05,-18.819845,0.0,-200.37662,14.269118,12.179512,0.0,14.495476,230.19908,1.0,0.11215735,0.1070069,3.8033886,3.8303616,0.0,20.692049,-1.8722031,323.16302,-122.786415,1.1533444e-11,8.2576074e-13,3.8033886,3.8033886,3.8303616,0.03351366,1.0000211,1.0000211,1.0,3.8303616,3.8033886,0.0,2.105377e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7074,1.0,0.0,10914.568,-9.334254,-1.5903553,-9.431909e-08,1.0042347,0.104626976,-7.168446e-05,-0.0064091873,0.99578315,-7.108117e-05,-19.509619,0.0,-216.22931,14.269118,13.172343,0.0,14.495476,230.19908,1.0,0.11174323,0.10663028,3.8662136,3.8931935,0.0,19.972258,-0.4626407,319.82886,-103.59954,1.2299237e-11,8.1352e-13,3.8662136,3.8662136,3.8931935,0.03325159,1.0000198,1.0000198,1.0,3.8931935,3.8662136,0.0,1.98195e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7076,1.0,0.0,10913.921,-8.505872,-1.5903553,-9.431909e-08,1.0041881,0.10423588,-7.619206e-05,-0.006662502,0.9958294,-7.555785e-05,-20.120045,0.0,-231.23772,14.269118,14.111398,0.0,14.495476,230.19908,1.0,0.111289255,0.10623262,3.9290388,3.9560254,0.0,19.17675,0.94329536,315.22586,-83.988144,1.285098e-11,8.013955e-13,3.9290388,3.9290388,3.9560254,0.033013485,1.0000185,1.0000185,1.0,3.9560254,3.9290388,0.0,1.8514724e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7078,1.0,0.0,10913.226,-7.6484327,-1.5903553,-9.431909e-08,1.0041376,0.10382613,-8.0404534e-05,-0.0068905624,0.9958794,-7.974327e-05,-20.64856,0.0,-245.34116,14.269118,14.992842,0.0,14.495476,230.19908,1.0,0.110797204,0.105815426,3.9918637,4.018857,0.0,18.308725,2.339835,309.37103,-64.02986,1.3173475e-11,7.9076605e-13,3.9918637,3.9918637,4.018857,0.032800175,1.0000172,1.0000172,1.0,4.018857,3.9918637,0.0,1.714446e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.708,1.0,0.0,10912.4795,-6.7651715,-1.5903553,-9.431909e-08,1.0040835,0.10339931,-8.4306965e-05,-0.0070925965,0.99593306,-8.362262e-05,-21.092945,0.0,-258.48242,14.269118,15.813081,0.0,14.495476,230.19908,1.0,0.110268995,0.105380304,4.054689,4.081689,0.0,17.371704,3.7212398,302.28632,-43.80389,1.3320298e-11,7.7970925e-13,4.054689,4.054689,4.081689,0.032612387,1.0000157,1.0000157,1.0,4.081689,4.054689,0.0,1.5713955e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7082,1.0,0.0,10911.681,-5.8594093,-1.5903553,-9.431909e-08,1.004026,0.102957025,-8.788565e-05,-0.0072679133,0.9959901,-8.718225e-05,-21.451334,0.0,-270.6081,14.269118,16.56878,0.0,14.495476,230.19908,1.0,0.10970666,0.10492891,4.117514,4.1445208,0.0,16.369505,5.0818295,293.99875,-23.390663,1.3443338e-11,7.694017e-13,4.117514,4.117514,4.1445208,0.032450747,1.0000142,1.0000142,1.0,4.1445208,4.117514,0.0,1.4228667e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7084,1.0,0.0,10910.827,-4.934543,-1.5903553,-9.431909e-08,1.0039653,0.10250096,-9.112822e-05,-0.007415931,0.99605036,-9.040979e-05,-21.72223,0.0,-281.6687,14.269118,17.256878,0.0,14.495476,230.19908,1.0,0.10911239,0.10446294,4.18034,4.2073526,0.0,15.306225,6.416007,284.54022,-2.8715255,1.3617734e-11,7.5895583e-13,4.18034,4.18034,4.2073526,0.032315794,1.0000126,1.0000126,1.0,4.2073526,4.18034,0.0,1.2694245e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7086,1.0,0.0,10909.918,-3.994033,-1.5903553,-9.431909e-08,1.0039016,0.10203283,-9.402349e-05,-0.0075361733,0.99611354,-9.329407e-05,-21.904514,0.0,-291.61908,14.269118,17.874594,0.0,14.495476,230.19908,1.0,0.10848845,0.10398417,4.2431655,4.2701845,0.0,14.186229,7.7182856,273.94748,17.671597,1.3917051e-11,7.490621e-13,4.2431655,4.2431655,4.2701845,0.032207966,1.0000111,1.0000111,1.0,4.2701845,4.2431655,0.0,1.1116508e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7088,1.0,0.0,10908.951,-3.0413888,-1.5903553,-9.431909e-08,1.0038352,0.101554416,-9.656171e-05,-0.0076282592,0.9961794,-9.582527e-05,-21.997435,0.0,-300.4184,14.269118,18.419447,0.0,14.495476,230.19908,1.0,0.107837215,0.10349439,4.305991,4.3330164,0.0,13.014122,8.983313,262.26187,38.156536,1.4282899e-11,7.390583e-13,4.305991,4.305991,4.3330164,0.03212759,1.0000095,1.0000095,1.0,4.3330164,4.305991,0.0,9.50142e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.709,1.0,0.0,10907.927,-2.0801566,-1.5903553,-9.431909e-08,1.0037663,0.10106749,-9.873445e-05,-0.007691915,0.99624777,-9.799489e-05,-22.000631,0.0,-308.03046,14.269118,18.889265,0.0,14.495476,230.19908,1.0,0.10716118,0.10299545,4.368817,4.3958483,0.0,11.794735,10.205896,249.52924,58.501225,1.4712094e-11,7.290343e-13,4.368817,4.368817,4.3958483,0.032074902,1.0000079,1.0000079,1.0,4.3958483,4.368817,0.0,7.855068e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7092,1.0,0.0,10906.843,-1.1139077,-1.5903553,-9.431909e-08,1.0036952,0.10057389,-0.00010053474,-0.0077269743,0.99631834,-9.979583e-05,-21.914124,0.0,-314.42386,14.269118,19.28219,0.0,14.495476,230.19908,1.0,0.106462896,0.10248922,4.431643,4.45868,0.0,10.533098,11.381026,235.79982,78.62405,1.5197801e-11,7.18788e-13,4.431643,4.431643,4.45868,0.03205002,1.0000062,1.0000062,1.0,4.45868,4.431643,0.0,6.1836436e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7094,1.0,0.0,10905.698,-0.14622311,-1.5903553,-9.431909e-08,1.0036222,0.10007545,-0.00010195694,-0.0077333804,0.9963909,-0.000101222315,-21.738317,0.0,-319.57208,14.255658,19.596691,0.0,14.495476,230.2235,1.0,0.10574501,0.10197759,4.4944696,4.521512,0.0,9.234419,12.503898,221.12791,98.44417,1.576291e-11,7.089047e-13,4.4944696,4.4944696,4.521512,0.032052983,1.0000045,1.0000045,1.0,4.521512,4.4944696,0.0,4.4934113e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7096,1.0,0.0,10904.494,0.8193185,-1.5903553,-9.431909e-08,1.0035474,0.099574044,-0.000102996935,-0.007711179,0.996465,-0.000102270045,-21.473993,0.0,-323.45364,14.255658,19.831568,0.0,14.495476,230.2235,1.0,0.10501023,0.10146246,4.5572963,4.584344,0.0,7.904059,13.569935,205.57176,117.881874,1.6388162e-11,6.980854e-13,4.5572963,4.5572963,4.584344,0.032083694,1.0000027,1.0000027,1.0,4.584344,4.5572963,0.0,2.7906917e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7098,1.0,0.0,10903.2295,1.7791543,-1.5903553,-9.431909e-08,1.0034714,0.099071525,-0.00010365199,-0.0076605193,0.99654067,-0.000102936094,-21.122316,0.0,-326.05222,14.255658,19.985954,0.0,14.495476,230.2235,1.0,0.10426131,0.10094576,4.6201234,4.647176,0.0,6.547507,14.57481,189.19328,136.85893,1.7053126e-11,6.870537e-13,4.6201234,4.6201234,4.647176,0.03214199,1.0000011,1.0000011,1.0,4.647176,4.6201234,0.0,1.0818356e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.71,1.0,0.0,10901.905,2.7297502,-1.5903553,-9.431909e-08,1.0033941,0.09856975,-0.00010392085,-0.007581661,0.9966174,-0.00010321899,-20.684814,0.0,-327.35666,14.255658,20.05932,0.0,14.495476,230.2235,1.0,0.10350107,0.1004294,4.6829505,4.7100077,0.0,5.1703553,15.51446,172.0578,155.29887,1.7757403e-11,6.753034e-13,4.6829505,4.6829505,4.7100077,0.03222758,0.99999934,0.99999934,1.0,4.7100077,4.6829505,-0.0,-6.2680095e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7102,1.0,0.0,10900.5205,3.6676142,-1.5903553,-9.431909e-08,1.003316,0.098070584,-0.00010380367,-0.00747496,0.9966949,-0.00010311864,-20.163383,0.0,-327.36118,14.255658,20.051477,0.0,14.495476,230.2235,1.0,0.10273234,0.099915296,4.745778,4.7728395,0.0,3.7782757,16.385107,154.23378,173.12741,1.8681279e-11,6.622711e-13,4.745778,4.745778,4.7728395,0.032340076,0.9999977,0.9999977,1.0,4.7728395,4.745778,-0.0,-2.328879e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7104,1.0,0.0,10899.076,4.589309,-1.5903553,-9.431909e-08,1.0032375,0.097575866,-0.00010330206,-0.0073408843,0.996773,-0.000102636426,-19.560266,0.0,-326.06522,14.255658,19.962572,0.0,14.495476,230.2235,1.0,0.10195799,0.09940533,4.8086057,4.8356714,0.0,2.3769898,17.183277,135.79259,190.27261,1.9638027e-11,6.496676e-13,4.8086057,4.8086057,4.8356714,0.032479007,0.999996,0.999996,1.0,4.8356714,4.8086057,-0.0,-4.0181008e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7106,1.0,0.0,10897.572,5.4914646,-1.5903553,-9.431909e-08,1.0031586,0.09708741,-0.00010241908,-0.007179999,0.9968513,-0.00010177513,-18.87805,0.0,-323.47354,14.255658,19.793087,0.0,14.495476,230.2235,1.0,0.1011809,0.09890139,4.871434,4.8985033,0.0,0.97224516,17.905806,116.80814,206.66539,2.04362e-11,6.3985866e-13,4.871434,4.871434,4.8985033,0.032643784,0.99999434,0.99999434,1.0,4.8985033,4.871434,-0.0,-5.6882327e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7108,1.0,0.0,10896.012,6.37079,-1.5903553,-9.431909e-08,1.0030798,0.09660702,-0.00010115914,-0.006992956,0.99692965,-0.000100538906,-18.11965,0.0,-319.59625,14.255658,19.543837,0.0,14.495476,230.2235,1.0,0.100403965,0.09840534,4.9342628,4.961335,0.0,-0.4302105,18.54986,97.35663,222.23962,2.1131536e-11,6.2978984e-13,4.9342628,4.9342628,4.961335,0.03283374,0.99999267,0.99999267,1.0,4.961335,4.9342628,-0.0,-7.3331303e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
