Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.711,1.0,0.0,10894.395,7.2240877,-1.5903553,-9.431909e-08,1.0030013,0.09613646,-9.952806e-05,-0.0067805187,0.99700767,-9.8933306e-05,-17.288288,0.0,-314.4487,14.255658,19.215963,0.0,14.495476,230.2235,1.0,0.09963005,0.09791897,4.997092,5.024167,0.0,-1.8246558,19.112944,77.516174,236.93253,2.1810073e-11,6.179184e-13,4.997092,4.997092,5.024167,0.03304811,0.99999106,0.99999106,1.0,5.024167,4.997092,-0.0,-8.946758e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7112,1.0,0.0,10892.722,8.048261,-1.5903553,-9.431909e-08,1.0029235,0.09567743,-9.7533026e-05,-0.0065435315,0.99708503,-9.696525e-05,-16.387493,0.0,-308.05145,14.255658,18.810928,0.0,14.495476,230.2235,1.0,0.098862015,0.09744409,5.059921,5.0869985,0.0,-3.2054207,19.592913,57.36651,250.68494,2.2463838e-11,6.061521e-13,5.059921,5.059921,5.0869985,0.033286043,0.99998945,0.99998945,1.0,5.0869985,5.059921,-0.0,-1.0523212e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7114,1.0,0.0,10890.995,8.84033,-1.5903553,-9.431909e-08,1.0028465,0.095231615,-9.5182535e-05,-0.006282933,0.99716157,-9.4642965e-05,-15.421062,0.0,-300.43018,14.255658,18.330505,0.0,14.495476,230.2235,1.0,0.09810269,0.0969824,5.1227508,5.1498303,0.0,-4.566911,19.987974,36.988647,263.44153,2.2937615e-11,5.97915e-13,5.1227508,5.1227508,5.1498303,0.033546597,0.99998796,0.99998796,1.0,5.1498303,5.1227508,-0.0,-1.2056746e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7116,1.0,0.0,10889.217,9.597439,-1.5903553,-9.431909e-08,1.0027708,0.09480063,-9.2486356e-05,-0.005999746,0.9972369,-9.197596e-05,-14.393062,0.0,-291.61554,14.255658,17.776768,0.0,14.495476,230.2235,1.0,0.09735485,0.096535586,5.1855807,5.212662,0.0,-5.903635,20.296696,16.464535,275.151,2.3245341e-11,5.8899175e-13,5.1855807,5.1855807,5.212662,0.033828754,0.99998647,0.99998647,1.0,5.212662,5.1855807,-0.0,-1.3541784e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7118,1.0,0.0,10887.388,10.316869,-1.5903553,-9.431909e-08,1.0026964,0.094386026,-8.945549e-05,-0.0056950715,0.9973108,-8.8975015e-05,-13.307795,0.0,-281.6431,14.255658,17.152084,0.0,14.495476,230.2235,1.0,0.09662126,0.09610528,5.248411,5.275494,0.0,-7.2102213,20.518015,-4.1233025,285.7664,2.3409e-11,5.803851e-13,5.248411,5.248411,5.275494,0.034131415,0.99998504,0.99998504,1.0,5.275494,5.248411,-0.0,-1.4972948e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.712,1.0,0.0,10885.513,10.996045,-1.5903553,-9.431909e-08,1.0026239,0.09398931,-8.61022e-05,-0.0053700916,0.997383,-8.565213e-05,-12.169785,0.0,-270.55316,14.255658,16.4591,0.0,14.495476,230.2235,1.0,0.09590459,0.09569302,5.311242,5.338326,0.0,-8.481448,20.651232,-24.692097,295.24527,2.3276596e-11,5.7266767e-13,5.311242,5.311242,5.338326,0.034453418,0.99998367,0.99998367,1.0,5.338326,5.311242,-0.0,-1.6345073e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7122,1.0,0.0,10883.591,11.632548,-1.5903553,-9.431909e-08,1.0025532,0.09361191,-8.243978e-05,-0.005026059,0.9974532,-8.20204e-05,-10.983755,0.0,-258.39056,14.255658,15.700729,0.0,14.495476,230.2235,1.0,0.095207445,0.095300294,5.3740735,5.401158,0.0,-9.71226,20.696016,-45.159195,303.54977,2.2934809e-11,5.652279e-13,5.3740735,5.3740735,5.401158,0.034793515,0.99998236,0.99998236,1.0,5.401158,5.3740735,-0.0,-1.7653232e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7124,1.0,0.0,10881.627,12.224125,-1.5903553,-9.431909e-08,1.0024849,0.09325517,-7.8482684e-05,-0.004664291,0.9975212,-7.809409e-05,-9.754608,0.0,-245.2045,14.255658,14.8801365,0.0,14.495476,230.2235,1.0,0.09453236,0.09492851,5.4369054,5.4639897,0.0,-10.897792,20.6524,-65.442406,310.6469,2.266692e-11,5.5696127e-13,5.4369054,5.4369054,5.4639897,0.03515041,0.9999811,0.9999811,1.0,5.4639897,5.4369054,-0.0,-1.8892742e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7126,1.0,0.0,10879.623,12.768689,-1.5903553,-9.431909e-08,1.002419,0.092920355,-7.42464e-05,-0.0042861733,0.9975868,-7.388849e-05,-8.487398,0.0,-231.0483,14.255658,14.000726,0.0,14.495476,230.2235,1.0,0.09388179,0.094579,5.4997373,5.5268216,0.0,-12.033382,20.52078,-85.46036,316.50864,2.2594203e-11,5.465281e-13,5.4997373,5.4997373,5.5268216,0.035522733,0.9999799,0.9999799,1.0,5.5268216,5.4997373,-0.0,-2.0059191e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7128,1.0,0.0,10877.582,13.264338,-1.5903553,-9.431909e-08,1.0023559,0.09260866,-6.974738e-05,-0.0038931465,0.9976496,-6.9419904e-05,-7.1873126,0.0,-215.97922,14.255658,13.06612,0.0,14.495476,230.2235,1.0,0.093258075,0.09425298,5.56257,5.5896535,0.0,-13.1146,20.301912,-105.13281,321.11203,2.2634701e-11,5.3668826e-13,5.56257,5.56257,5.5896535,0.03590907,0.99997884,0.99997884,1.0,5.5896535,5.56257,-0.0,-2.114845e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.713,1.0,0.0,10875.506,13.70935,-1.5903553,-9.431909e-08,1.0022957,0.09232119,-6.5002954e-05,-0.0034867001,0.9977096,-6.470552e-05,-5.8596478,0.0,-200.0582,14.255658,12.0801525,0.0,14.495476,230.2235,1.0,0.09266347,0.09395163,5.625403,5.6524854,0.0,-14.137255,19.996902,-124.38102,324.4392,2.2638879e-11,5.2690784e-13,5.625403,5.625403,5.6524854,0.036307964,0.9999778,0.9999778,1.0,5.6524854,5.625403,-0.0,-2.2156684e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7132,1.0,0.0,10873.399,14.1022005,-1.5903553,-9.431909e-08,1.0022386,0.09205893,-6.0031307e-05,-0.0030683693,0.9977663,-5.9763428e-05,-4.509785,0.0,-183.34955,14.255658,11.046842,0.0,14.495476,230.2235,1.0,0.09210008,0.093675986,5.688236,5.7153172,0.0,-15.097411,19.607197,-143.12805,326.4776,2.259873e-11,5.162531e-13,5.688236,5.688236,5.7153172,0.0367179,0.99997693,0.99997693,1.0,5.7153172,5.688236,-0.0,-2.3080374e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7134,1.0,0.0,10871.265,14.441558,-1.5903553,-9.431909e-08,1.002185,0.0918228,-5.48514e-05,-0.0026397384,0.9978198,-5.4612487e-05,-3.1431694,0.0,-165.92073,14.255658,9.970376,0.0,14.495476,230.2235,1.0,0.09156994,0.093427,5.75107,5.778149,0.0,-15.991408,19.134577,-161.29909,327.21982,2.2566633e-11,5.038947e-13,5.75107,5.75107,5.778149,0.037137333,0.9999761,0.9999761,1.0,5.778149,5.75107,-0.0,-2.3916318e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7136,1.0,0.0,10869.105,14.726294,-1.5903553,-9.431909e-08,1.0021348,0.09161361,-4.948288e-05,-0.0022024144,0.99786973,-4.927228e-05,-1.7652841,0.0,-147.84204,14.255658,8.8551,0.0,14.495476,230.2235,1.0,0.091074914,0.09320556,5.813904,5.840981,0.0,-16.815868,18.581154,-178.8218,326.66382,2.2518166e-11,4.919503e-13,5.813904,5.813904,5.840981,0.03756469,0.9999753,0.9999753,1.0,5.840981,5.813904,-0.0,-2.4661655e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7138,1.0,0.0,10866.925,14.955486,-1.5903553,-9.431909e-08,1.0020884,0.09143208,-4.394604e-05,-0.0017580373,0.997916,-4.376306e-05,-0.38162947,0.0,-129.1863,14.255658,7.70549,0.0,14.495476,230.2235,1.0,0.090616755,0.09301239,5.8767385,5.903813,0.0,-17.56771,17.949339,-195.62651,324.8128,2.2314896e-11,4.8229156e-13,5.8767385,5.8767385,5.903813,0.037998375,0.99997467,0.99997467,1.0,5.903813,5.8767385,-0.0,-2.5313857e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.714,1.0,0.0,10864.727,15.12842,-1.5903553,-9.431909e-08,1.0020459,0.09127881,-3.826171e-05,-0.0013082746,0.99795836,-3.8105634e-05,1.0022997,0.0,-110.02857,14.255658,6.5261393,0.0,14.495476,230.2235,1.0,0.09019707,0.09284816,5.9395733,5.966645,0.0,-18.244154,17.241854,-211.64664,321.6752,2.1984603e-11,4.722759e-13,5.9395733,5.9395733,5.966645,0.03843675,0.99997413,0.99997413,1.0,5.966645,5.9395733,-0.0,-2.5870755e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7142,1.0,0.0,10862.514,15.244592,-1.5903553,-9.431909e-08,1.0020072,0.091154285,-3.2451157e-05,-0.0008548018,0.99799675,-3.2321273e-05,2.381036,0.0,-90.44582,14.255658,5.3217387,0.0,14.495476,230.2235,1.0,0.089817315,0.092713386,6.0024085,6.0294766,0.0,-18.842731,16.461697,-226.81883,317.26465,2.1599026e-11,4.6351795e-13,6.0024085,6.0024085,6.0294766,0.03887819,0.99997365,0.99997365,1.0,6.0294766,6.0024085,-0.0,-2.6330537e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7144,1.0,0.0,10860.291,15.303709,-1.5903553,-9.431909e-08,1.0019729,0.09105891,-2.6536083e-05,-0.0003993079,0.99803096,-2.6431686e-05,3.7491617,0.0,-70.51661,14.255658,4.0970564,0.0,14.495476,230.2235,1.0,0.089478806,0.0926085,6.0652437,6.0923085,0.0,-19.3613,15.612138,-241.0833,311.5999,2.1063751e-11,4.5718025e-13,6.0652437,6.0652437,6.0923085,0.03932106,0.9999733,0.9999733,1.0,6.0923085,6.0652437,-0.0,-2.6691756e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7146,1.0,0.0,10858.061,15.305693,-1.5903553,-9.431909e-08,1.0019428,0.090992965,-2.0538497e-05,5.651267e-05,0.998061,-2.0458925e-05,5.1013284,0.0,-50.32073,14.255658,2.856921,0.0,14.495476,230.2235,1.0,0.08918269,0.09253382,6.1280794,6.1551404,0.0,-19.798033,14.696705,-254.38399,304.7047,2.0336158e-11,4.488292e-13,6.1280794,6.1280794,6.1551404,0.039763708,0.99997306,0.99997306,1.0,6.1551404,6.1280794,-0.0,-2.6953328e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7148,1.0,0.0,10855.827,15.250677,-1.5903553,-9.431909e-08,1.001917,0.09095662,-1.4480684e-05,0.00051097636,0.99808663,-1.4425324e-05,6.432278,0.0,-29.938913,14.255658,1.6062014,0.0,14.495476,230.2235,1.0,0.088929966,0.092489555,6.1909156,6.2179723,0.0,-20.151438,13.71916,-266.66888,296.6078,1.9373914e-11,4.3897243e-13,6.1909156,6.1909156,6.2179723,0.040204495,0.9999729,0.9999729,1.0,6.2179723,6.1909156,-0.0,-2.7114544e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.715,1.0,0.0,10853.595,15.139008,-1.5903553,-9.431909e-08,1.0018957,0.09094994,-8.384963e-06,0.0009624014,0.99810785,-8.353262e-06,7.7368608,0.0,-9.452485,14.255658,0.3497892,0.0,14.495476,230.2235,1.0,0.088721454,0.092475794,6.253752,6.2808037,0.0,-20.42035,12.683488,-277.89008,287.34256,1.8224358e-11,4.305245e-13,6.253752,6.253752,6.2808037,0.040641796,0.9999728,0.9999728,1.0,6.2808037,6.253752,-0.0,-2.7175069e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7152,1.0,0.0,10851.365,14.971238,-1.5903553,-9.431909e-08,1.0018789,0.09097287,-2.2738407e-06,0.0014091199,0.9981246,-2.26532e-06,9.010055,0.0,11.056985,14.255658,-0.9074205,0.0,14.495476,230.2235,1.0,0.08855782,0.092492506,0.033403404,0.06045045,0.0,-20.603931,11.593877,-288.00412,276.94714,1.7105761e-11,4.2125645e-13,0.033403404,0.033403404,0.06045045,0.041073997,0.9999729,0.9999729,1.0,0.06045045,0.033403404,-0.0,-2.7134936e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7154,1.0,0.0,10849.145,14.748131,-1.5903553,-9.431909e-08,1.0018667,0.09102526,3.830219e-06,0.0018494915,0.9981368,3.8159596e-06,10.2469845,0.0,31.508,14.255658,-2.1605468,0.0,14.495476,230.2235,1.0,0.08843956,0.092539564,0.09624031,0.123282306,0.0,-20.701685,10.454701,-296.972,265.464,1.6192851e-11,4.1195717e-13,0.09624031,0.09624031,0.123282306,0.04149951,0.999973,0.999973,1.0,0.123282306,0.09624031,-0.0,-2.6994554e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7156,1.0,0.0,10846.935,14.470653,-1.5903553,-9.431909e-08,1.0018591,0.09110685,9.904832e-06,0.0022819005,0.99814445,9.868108e-06,11.442935,0.0,51.819473,14.255658,-3.404741,0.0,14.495476,230.2235,1.0,0.088367015,0.09261671,0.15907745,0.18611416,0.0,-20.713438,9.270502,-304.75937,252.93991,1.5591377e-11,4.0365397e-13,0.15907745,0.15907745,0.18611416,0.041916784,0.99997324,0.99997324,1.0,0.18611416,0.15907745,-0.0,-2.67547e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7158,1.0,0.0,10844.739,14.13997,-1.5903553,-9.431909e-08,1.001856,0.09121726,1.5927824e-05,0.0027047654,0.9981475,1.5868867e-05,12.5933695,0.0,71.91105,14.255658,-4.6352034,0.0,14.495476,230.2235,1.0,0.08834033,0.092723586,0.22191481,0.24894601,0.0,-20.639341,8.045972,-311.33676,239.4257,1.5222924e-11,3.959412e-13,0.22191481,0.22191481,0.24894601,0.04232428,0.9999736,0.9999736,1.0,0.24894601,0.22191481,-0.0,-2.6416512e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.716,1.0,0.0,10842.5625,13.7574415,-1.5903553,-9.431909e-08,1.0018575,0.091356,2.1877231e-05,0.0031165443,0.99814594,2.1796182e-05,13.693945,0.0,91.70342,14.255658,-5.8472013,0.0,14.495476,230.2235,1.0,0.08835948,0.09285973,0.28475237,0.31177786,0.0,-20.479876,6.785931,-316.67944,224.97601,1.4810127e-11,3.8846435e-13,0.28475237,0.28475237,0.31177786,0.04272052,0.999974,0.999974,1.0,0.31177786,0.28475237,-0.0,-2.5981493e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7162,1.0,0.0,10840.408,13.324621,-1.5903553,-9.431909e-08,1.0018636,0.09152251,2.7731418e-05,0.0035157357,0.9981398,2.7628343e-05,14.740523,0.0,111.11866,14.255658,-7.036085,0.0,14.495476,230.2235,1.0,0.08842431,0.093024574,0.34759006,0.3746097,0.0,-20.23584,5.4953156,-320.76773,209.64908,1.4214273e-11,3.811403e-13,0.34759006,0.34759006,0.3746097,0.043104064,0.99997455,0.99997455,1.0,0.3746097,0.34759006,-0.0,-2.5451498e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7164,1.0,0.0,10838.278,12.84324,-1.5903553,-9.431909e-08,1.0018743,0.09171609,3.3469118e-05,0.0039008958,0.9981292,3.3344004e-05,15.729188,0.0,130.08049,14.255658,-8.197304,0.0,14.495476,230.2235,1.0,0.08853445,0.09321742,0.41042793,0.43744156,0.0,-19.908339,4.179152,-323.58694,193.50645,1.3649126e-11,3.7389376e-13,0.41042793,0.41042793,0.43744156,0.043473523,0.99997514,0.99997514,1.0,0.43744156,0.41042793,-0.0,-2.4828725e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7166,1.0,0.0,10836.177,12.315208,-1.5903553,-9.431909e-08,1.0018895,0.09193596,3.90696e-05,0.004270627,0.99811405,3.8922375e-05,16.656252,0.0,148.51462,14.255658,-9.326422,0.0,14.495476,230.2235,1.0,0.08868939,0.09343749,0.47326592,0.5002734,0.0,-19.498795,2.8425434,-325.12744,176.61282,1.3318305e-11,3.666442e-13,0.47326592,0.47326592,0.5002734,0.043827564,0.99997586,0.99997586,1.0,0.5002734,0.47326592,-0.0,-2.4115709e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7168,1.0,0.0,10834.107,11.742606,-1.5903553,-9.431909e-08,1.0019091,0.09218124,4.4512642e-05,0.004623601,0.99809456,4.434317e-05,17.51827,0.0,166.34898,14.255658,-10.419133,0.0,14.495476,230.2235,1.0,0.08888844,0.093683906,0.536104,0.5631053,0.0,-19.008919,1.4906491,-325.3846,159.03563,1.3320563e-11,3.5896354e-13,0.536104,0.536104,0.5631053,0.044164903,0.9999767,0.9999767,1.0,0.5631053,0.536104,-0.0,-2.3315313e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.717,1.0,0.0,10832.072,11.127672,-1.5903553,-9.431909e-08,1.0019331,0.09245096,4.9778664e-05,0.0049585523,0.99807066,4.958677e-05,18.312056,0.0,183.51408,14.255658,-11.471276,0.0,14.495476,230.2235,1.0,0.08913076,0.093955696,0.59894216,0.6259371,0.0,-18.440722,0.12866628,-324.35895,140.84488,1.35446975e-11,3.5107242e-13,0.59894216,0.59894216,0.6259371,0.044484347,0.9999776,0.9999776,1.0,0.6259371,0.59894216,-0.0,-2.2430715e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7172,1.0,0.0,10830.075,10.472797,-1.5903553,-9.431909e-08,1.0019612,0.09274407,5.4848748e-05,0.005274285,0.99804264,5.4634238e-05,19.034676,0.0,199.94315,14.255658,-12.4788475,0.0,14.495476,230.2235,1.0,0.08941535,0.09425179,0.6617804,0.688769,0.0,-17.79649,-1.2381876,-322.05597,122.11282,1.3815075e-11,3.4347799e-13,0.6617804,0.6617804,0.688769,0.04478474,0.99997854,0.99997854,1.0,0.688769,0.6617804,-0.0,-2.146539e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7174,1.0,0.0,10828.118,9.780515,-1.5903553,-9.431909e-08,1.0019935,0.09305941,5.9704733e-05,0.005569673,0.99801046,5.94674e-05,19.683475,0.0,215.57246,14.255658,-13.438015,0.0,14.495476,230.2235,1.0,0.08974105,0.094571024,0.7246187,0.75160086,0.0,-17.078783,-2.6046932,-318.48615,102.91368,1.4082217e-11,3.3685687e-13,0.7246187,0.7246187,0.75160086,0.045065034,0.99997956,0.99997956,1.0,0.75160086,0.7246187,-0.0,-2.042311e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7176,1.0,0.0,10826.204,9.053491,-1.5903553,-9.431909e-08,1.0020298,0.093395784,6.432928e-05,0.0058436706,0.9979743,6.406892e-05,20.256071,0.0,230.34161,14.255658,-14.345131,0.0,14.495476,230.2235,1.0,0.090106554,0.09491216,0.7874569,0.8144327,0.0,-16.290424,-3.965647,-313.66495,83.323326,1.4290234e-11,3.310143e-13,0.7874569,0.7874569,0.8144327,0.04532423,0.9999807,0.9999807,1.0,0.8144327,0.7874569,-0.0,-1.9307912e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7178,1.0,0.0,10824.335,8.294514,-1.5903553,-9.431909e-08,1.00207,0.09375187,6.870593e-05,0.006095323,0.99793434,6.842238e-05,20.750368,0.0,244.19363,14.255658,-15.196745,0.0,14.495476,230.2235,1.0,0.09051041,0.09527389,0.8502952,0.87726456,0.0,-15.434489,-5.3158784,-307.6126,63.418987,1.4384577e-11,3.2517714e-13,0.8502952,0.8502952,0.87726456,0.045561418,0.9999819,0.9999819,1.0,0.87726456,0.8502952,-0.0,-1.8124098e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.718,1.0,0.0,10822.514,7.5064836,-1.5903553,-9.431909e-08,1.0021138,0.094126314,7.281913e-05,0.006323748,0.99789065,7.251225e-05,21.164557,0.0,257.07523,14.255658,-15.989614,0.0,14.495476,230.2235,1.0,0.09095103,0.095654815,0.9131334,0.9400964,0.0,-14.514289,-6.650267,-300.3542,43.27895,1.4437526e-11,3.1851748e-13,0.9131334,0.9131334,0.9400964,0.04577578,0.99998313,0.99998313,1.0,0.9400964,0.9131334,-0.0,-1.6876209e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7182,1.0,0.0,10820.743,6.6924005,-1.5903553,-9.431909e-08,1.0021611,0.09451768,7.665435e-05,0.006528157,0.9978435,7.6324104e-05,21.497126,0.0,268.93704,14.255658,-16.720713,0.0,14.495476,230.2235,1.0,0.09142671,0.09605348,0.9759715,1.0029283,0.0,-13.533364,-7.9637604,-291.9193,22.982264,1.4413124e-11,3.119065e-13,0.9759715,0.9759715,1.0029283,0.045966573,0.99998444,0.99998444,1.0,1.0029283,0.9759715,-0.0,-1.5569014e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7184,1.0,0.0,10819.023,5.855354,-1.5903553,-9.431909e-08,1.0022118,0.09492447,8.019811e-05,0.0067078494,0.9977931,7.984452e-05,21.746859,0.0,279.73373,14.255658,-17.387247,0.0,14.495476,230.2235,1.0,0.091935575,0.09646837,1.0388097,1.0657601,0.0,-12.495471,-9.251389,-282.34213,2.6084163,1.421404e-11,3.05037e-13,1.0388097,1.0388097,1.0657601,0.046133146,0.9999858,0.9999858,1.0,1.0657601,1.0388097,-0.0,-1.4207483e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7186,1.0,0.0,10817.356,4.9985104,-1.5903553,-9.431909e-08,1.0022656,0.095345154,8.343795e-05,0.006862226,0.9977395,8.306116e-05,21.912848,0.0,289.42413,14.255658,-17.986658,0.0,14.495476,230.2235,1.0,0.092475675,0.09689791,1.1016476,1.1285919,0.0,-11.404566,-10.508282,-271.6612,-17.762957,1.37683805e-11,2.9763434e-13,1.1016476,1.1016476,1.1285919,0.046274953,0.9999872,0.9999872,1.0,1.1285919,1.1016476,-0.0,-1.27967805e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7188,1.0,0.0,10815.745,4.1251016,-1.5903553,-9.431909e-08,1.0023223,0.09577814,8.63626e-05,0.006990775,0.99768305,8.596286e-05,21.99448,0.0,297.97153,14.255658,-18.516638,0.0,14.495476,230.2235,1.0,0.09304494,0.097340465,1.1644853,1.1914238,0.0,-10.264794,-11.729685,-259.91916,-38.05238,1.3110998e-11,2.8974834e-13,1.1644853,1.1644853,1.1914238,0.046391517,0.9999887,0.9999887,1.0,1.1914238,1.1644853,-0.0,-1.1342236e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.719,1.0,0.0,10814.19,3.2384124,-1.5903553,-9.431909e-08,1.0023818,0.09622178,8.896195e-05,0.0070930817,0.9976239,8.853968e-05,21.991453,0.0,305.34357,14.255658,-18.975132,0.0,14.495476,230.2235,1.0,0.09364118,0.09779436,1.227323,1.2542557,0.0,-9.080478,-12.910975,-247.16273,-58.180832,1.2485677e-11,2.8211025e-13,1.227323,1.227323,1.2542557,0.046482474,0.99999017,0.99999017,1.0,1.2542557,1.227323,-0.0,-9.849328e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7192,1.0,0.0,10812.692,2.341768,-1.5903553,-9.431909e-08,1.0024437,0.09667442,9.1227084e-05,0.0071688327,0.9975623,9.078285e-05,21.903772,0.0,311.5125,14.255658,-19.360348,0.0,14.495476,230.2235,1.0,0.094262116,0.09825791,1.2901605,1.3170875,0.0,-7.856096,-14.047676,-233.44247,-78.070045,1.2101984e-11,2.7433795e-13,1.2901605,1.2901605,1.3170875,0.046547554,0.99999166,0.99999166,1.0,1.3170875,1.2901605,-0.0,-8.323665e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7194,1.0,0.0,10811.253,1.4385217,-1.5903553,-9.431909e-08,1.0025078,0.097134344,9.315033e-05,0.007217814,0.99749845,9.268487e-05,21.731747,0.0,316.45532,14.255658,-19.670765,0.0,14.495476,230.2235,1.0,0.094905406,0.09872935,1.3529979,1.3799194,0.0,-6.5962753,-15.13547,-218.81252,-97.64279,1.1955856e-11,2.6798827e-13,1.3529979,1.3529979,1.3799194,0.046586573,0.9999932,0.9999932,1.0,1.3799194,1.3529979,-0.0,-6.77096e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7196,1.0,0.0,10809.873,0.53204286,-1.5903553,-9.431909e-08,1.002574,0.09759985,9.472526e-05,0.007239912,0.99743265,9.42395e-05,21.475988,0.0,320.15363,14.255658,-19.905134,0.0,14.495476,230.2235,1.0,0.095568605,0.099206924,1.4158349,1.4427512,0.0,-5.3057723,-16.170218,-203.33046,-116.82318,1.1787078e-11,2.625589e-13,1.4158349,1.4158349,1.4427512,0.04659946,0.9999948,0.9999948,1.0,1.4427512,1.4158349,-0.0,-5.1970155e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7198,1.0,0.0,10808.552,-0.37429684,-1.5903553,-9.431909e-08,1.0026419,0.09806919,9.594678e-05,0.007235105,0.9973651,9.544183e-05,21.13742,0.0,322.59393,14.255658,-20.06249,0.0,14.495476,230.2235,1.0,0.096249215,0.09968886,1.4786718,1.505583,0.0,-3.989459,-17.147963,-187.05702,-135.53693,1.1426475e-11,2.5672148e-13,1.4786718,1.4786718,1.505583,0.04658622,0.99999636,0.99999636,1.0,1.505583,1.4786718,-0.0,-3.6076958e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.72,1.0,0.0,10807.291,-1.2771349,-1.5903553,-9.431909e-08,1.0027113,0.09854062,9.681104e-05,0.007203483,0.9972961,9.628821e-05,20.717264,0.0,323.76755,14.255658,-20.142155,0.0,14.495476,230.2235,1.0,0.09694466,0.10017334,1.5415084,1.5684149,0.0,-2.6523063,-18.064957,-170.05592,-153.71161,1.0963082e-11,2.5052706e-13,1.5415084,1.5415084,1.5684149,0.04654697,0.999998,0.999998,1.0,1.5684149,1.5415084,-0.0,-2.0089103e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7202,1.0,0.0,10806.089,-2.173131,-1.5903553,-9.431909e-08,1.0027819,0.09901239,9.73156e-05,0.0071452255,0.9972259,9.677641e-05,20.217035,0.0,323.67053,14.255658,-20.143728,0.0,14.495476,230.2235,1.0,0.09765234,0.10065859,1.6043447,1.6312468,0.0,-1.2993679,-18.917667,-152.39357,-171.27698,1.0535082e-11,2.448242e-13,1.6043447,1.6043447,1.6312468,0.046481926,0.9999996,0.9999996,1.0,1.6312468,1.6043447,-0.0,-4.0658892e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7204,1.0,0.0,10804.947,-3.0589793,-1.5903553,-9.431909e-08,1.0028534,0.09948275,9.745923e-05,0.0070606153,0.9971547,9.6905416e-05,19.638548,0.0,322.304,14.255658,-20.067114,0.0,14.495476,230.2235,1.0,0.0983696,0.10114278,1.6671808,1.6940787,0.0,0.0642357,-19.702784,-134.13882,-188.16516,1.0203781e-11,2.3887275e-13,1.6671808,1.6671808,1.6940787,0.046391387,1.0000012,1.0000012,1.0,1.6940787,1.6671808,0.0,1.193339e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7206,1.0,0.0,10803.865,-3.93142,-1.5903553,-9.431909e-08,1.0029256,0.09994996,9.72421e-05,0.0069500334,0.9970828,9.667558e-05,18.983908,0.0,319.67368,14.255658,-19.912498,0.0,14.495476,230.2235,1.0,0.09909376,0.101624146,1.7300166,1.7569104,0.0,1.4333344,-20.417242,-115.362755,-204.31091,9.928633e-12,2.319877e-13,1.7300166,1.7300166,1.7569104,0.046275754,1.0000027,1.0000027,1.0,1.7569104,1.7300166,0.0,2.7849665e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7208,1.0,0.0,10802.841,-4.7872524,-1.5903553,-9.431909e-08,1.0029984,0.10041231,9.666569e-05,0.0068139522,0.9970106,9.608861e-05,18.2555,0.0,315.79028,14.255658,-19.680365,0.0,14.495476,230.2235,1.0,0.09982212,0.1021009,1.792852,1.8197423,0.0,2.8027258,-21.058226,-96.138374,-219.6519,9.675472e-12,2.255866e-13,1.792852,1.792852,1.8197423,0.04613551,1.0000044,1.0000044,1.0,1.8197423,1.792852,0.0,4.3624304e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.721,1.0,0.0,10801.875,-5.623346,-1.5903553,-9.431909e-08,1.0030712,0.10086809,9.5732845e-05,0.006652934,0.9969382,9.514752e-05,17.45599,0.0,310.66922,14.255658,-19.371492,0.0,14.495476,230.2235,1.0,0.10055198,0.102571286,1.8556871,1.8825742,0.0,4.1671925,-21.623182,-76.54033,-234.12888,9.288079e-12,2.1929771e-13,1.8556871,1.8556871,1.8825742,0.045971252,1.000006,1.000006,1.0,1.8825742,1.8556871,0.0,5.9199333e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7212,1.0,0.0,10800.966,-6.436651,-1.5903553,-9.431909e-08,1.0031439,0.10131562,9.444765e-05,0.0064676423,0.996866,9.385658e-05,16.588312,0.0,304.3306,14.255658,-18.986948,0.0,14.495476,230.2235,1.0,0.10128063,0.1030336,1.918522,1.9454061,0.0,5.5215197,-22.109833,-56.64468,-247.68591,8.747762e-12,2.1316458e-13,1.918522,1.918522,1.9454061,0.045783635,1.0000075,1.0000075,1.0,1.9454061,1.918522,0.0,7.451764e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7214,1.0,0.0,10800.113,-7.224212,-1.5903553,-9.431909e-08,1.0032161,0.10175327,9.281553e-05,0.0062588244,0.99679416,9.222138e-05,15.655662,0.0,296.7992,14.255658,-18.528091,0.0,14.495476,230.2235,1.0,0.10200537,0.10348612,1.9813564,2.0082378,0.0,6.8605146,-22.516176,-36.528572,-260.2706,8.108058e-12,2.0749324e-13,1.9813564,1.9813564,2.0082378,0.045573413,1.000009,1.000009,1.0,2.0082378,1.9813564,0.0,8.952318e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7216,1.0,0.0,10799.313,-7.983175,-1.5903553,-9.431909e-08,1.0032878,0.10217946,9.08432e-05,0.006027306,0.996723,9.024878e-05,14.661487,0.0,288.10425,14.255658,-17.99657,0.0,14.495476,230.2235,1.0,0.102723524,0.10392721,2.0441904,2.0710697,0.0,8.179022,-22.840508,-16.269993,-271.83426,7.338912e-12,2.0128747e-13,2.0441904,2.0441904,2.0710697,0.04534142,1.0000104,1.0000104,1.0,2.0710697,2.0441904,0.0,1.0416122e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7218,1.0,0.0,10798.567,-8.7108,-1.5903553,-9.431909e-08,1.0033585,0.10259262,8.85386e-05,0.0057740062,0.9966527,8.794687e-05,13.609477,0.0,278.27954,14.255658,-17.39431,0.0,14.495476,230.2235,1.0,0.10343246,0.10435527,2.1070242,2.1339016,0.0,9.471944,-23.08142,4.052547,-282.3321,6.4538127e-12,1.9429545e-13,2.1070242,2.1070242,2.1339016,0.045088574,1.0000118,1.0000118,1.0,2.1339016,2.1070242,0.0,1.1837846e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.722,1.0,0.0,10797.871,-9.404472,-1.5903553,-9.431909e-08,1.003428,0.10299125,8.5910964e-05,0.005499913,0.9965837,8.532497e-05,12.503554,0.0,267.363,14.255658,-16.72352,0.0,14.495476,230.2235,1.0,0.104129575,0.10476873,2.1698575,2.1967335,0.0,10.734261,-23.237816,24.36028,-291.7233,5.5602706e-12,1.8769227e-13,2.1698575,2.1698575,2.1967335,0.04481586,1.0000132,1.0000132,1.0,2.1967335,2.1698575,0.0,1.321233e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7222,1.0,0.0,10797.225,-10.0617075,-1.5903553,-9.431909e-08,1.003496,0.10337394,8.2970575e-05,0.005206093,0.9965161,8.239347e-05,11.347858,0.0,255.3969,14.255658,-15.986676,0.0,14.495476,230.2235,1.0,0.1048123,0.105166115,2.2326906,2.2595654,0.0,11.961045,-23.308905,44.57448,-299.97137,4.7394835e-12,1.8067129e-13,2.2326906,2.2326906,2.2595654,0.044524338,1.0000145,1.0000145,1.0,2.2595654,2.2326906,0.0,1.4534598e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7224,1.0,0.0,10796.625,-10.680163,-1.5903553,-9.431909e-08,1.0035625,0.10373928,7.9729e-05,0.0048936866,0.99645025,7.916397e-05,10.146734,0.0,242.42734,14.255658,-15.1865225,0.0,14.495476,230.2235,1.0,0.10547816,0.10554598,2.2955232,2.3223972,0.0,13.147485,-23.29422,64.616745,-307.0441,4.0016137e-12,1.7307901e-13,2.2955232,2.2955232,2.3223972,0.044215128,1.0000159,1.0000159,1.0,2.3223972,2.2955232,0.0,1.5799882e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7226,1.0,0.0,10796.069,-11.2576475,-1.5903553,-9.431909e-08,1.0036268,0.104085974,7.619887e-05,0.0045638904,0.9963863,7.564915e-05,8.904717,0.0,228.50441,14.255658,-14.326055,0.0,14.495476,230.2235,1.0,0.10612472,0.10590696,2.3583555,2.385229,0.0,14.288898,-23.193617,84.409294,-312.9137,3.3284267e-12,1.656724e-13,2.3583555,2.3583555,2.385229,0.04388943,1.000017,1.000017,1.0,2.385229,2.3583555,0.0,1.700363e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7228,1.0,0.0,10795.556,-11.792126,-1.5903553,-9.431909e-08,1.003689,0.10441278,7.239385e-05,0.0042179744,0.99632454,7.186267e-05,7.6265235,0.0,213.68178,14.255658,-13.408517,0.0,14.495476,230.2235,1.0,0.10674964,0.10624778,2.4211872,2.4480608,0.0,15.380755,-23.007278,103.87525,-317.55704,2.674134e-12,1.5855801e-13,2.4211872,2.4211872,2.4480608,0.043548483,1.0000181,1.0000181,1.0,2.4480608,2.4211872,0.0,1.8141527e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.723,1.0,0.0,10795.081,-12.281726,-1.5903553,-9.431909e-08,1.0037488,0.10471854,6.8328634e-05,0.0038572561,0.9962652,6.78192e-05,6.317025,0.0,198.01666,14.255658,-12.437388,0.0,14.495476,230.2235,1.0,0.10735065,0.10656722,2.4840188,2.5108926,0.0,16.418694,-22.735718,122.93893,-320.9556,1.8755973e-12,1.5208599e-13,2.4840188,2.4840188,2.5108926,0.043193586,1.0000192,1.0000192,1.0,2.5108926,2.4840188,0.0,1.920952e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7232,1.0,0.0,10794.644,-12.72475,-1.5903553,-9.431909e-08,1.003806,0.10500218,6.401884e-05,0.0034831103,0.9962084,6.3534295e-05,4.98124,0.0,181.56947,14.255658,-11.416369,0.0,14.495476,230.2235,1.0,0.107925594,0.10686415,2.5468497,2.5737245,0.0,17.398537,-22.379778,141.5261,-323.09555,8.6269896e-13,1.4593296e-13,2.5468497,2.5468497,2.5737245,0.042826094,1.0000201,1.0000201,1.0,2.5737245,2.5468497,0.0,2.0203812e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7234,1.0,0.0,10794.24,-13.119673,-1.5903553,-9.431909e-08,1.0038604,0.10526269,5.948102e-05,0.0030969493,0.99615455,5.9024434e-05,3.624312,0.0,164.40372,14.255658,-10.349375,0.0,14.495476,230.2235,1.0,0.10847239,0.10713752,2.6096807,2.6365564,0.0,18.316317,-21.94063,159.56429,-323.968,-3.3000046e-13,1.413135e-13,2.6096807,2.6096807,2.6365564,0.042447392,1.0000211,1.0000211,1.0,2.6365564,2.6096807,0.0,2.1120895e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7236,1.0,0.0,10793.868,-13.465154,-1.5903553,-9.431909e-08,1.0039116,0.10549918,5.4732493e-05,0.0027002417,0.99610364,5.4306805e-05,2.2514923,0.0,146.58571,14.255658,-9.240514,0.0,14.495476,230.2235,1.0,0.108989105,0.10738638,2.6725109,2.6993883,0.0,19.168285,-21.419777,176.98305,-323.56876,-1.688691e-12,1.3688784e-13,2.6725109,2.6725109,2.6993883,0.042058915,1.0000219,1.0000219,1.0,2.6993883,2.6725109,0.0,2.1957549e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7238,1.0,0.0,10793.523,-13.760037,-1.5903553,-9.431909e-08,1.0039597,0.10571081,4.979137e-05,0.0022944752,0.99605596,4.9399383e-05,0.86811984,0.0,128.18437,14.255658,-8.094078,0.0,14.495476,230.2235,1.0,0.109473884,0.10760988,2.7353408,2.7622201,0.0,19.950932,-20.819052,193.71422,-321.8986,-3.1573622e-12,1.3159191e-13,2.7353408,2.7353408,2.7622201,0.041662127,1.0000228,1.0000228,1.0,2.7622201,2.7353408,0.0,2.2710863e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.724,1.0,0.0,10793.203,-14.003359,-1.5903553,-9.431909e-08,1.0040044,0.10589689,4.4676508e-05,0.0018811757,0.9960116,4.4320845e-05,-0.5203979,0.0,109.270935,14.255658,-6.9145246,0.0,14.495476,230.2235,1.0,0.10992502,0.107807234,2.7981706,2.825052,0.0,20.661,-20.140602,209.69217,-318.9631,-4.6352414e-12,1.2538042e-13,2.7981706,2.7981706,2.825052,0.041258506,1.0000234,1.0000234,1.0,2.825052,2.7981706,0.0,2.3378241e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7242,1.0,0.0,10792.904,-14.194344,-1.5903553,-9.431909e-08,1.0040455,0.10605677,3.940728e-05,0.0014618963,0.99597085,3.9090362e-05,-1.9086068,0.0,89.91869,14.255658,-5.7064605,0.0,14.495476,230.2235,1.0,0.11034091,0.1079778,2.8609998,2.887884,0.0,21.295507,-19.386902,224.8541,-314.7728,-6.2797515e-12,1.2005905e-13,2.8609998,2.8609998,2.887884,0.04084958,1.000024,1.000024,1.0,2.887884,2.8609998,0.0,2.3957407e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7244,1.0,0.0,10792.624,-14.332417,-1.5903553,-9.431909e-08,1.0040829,0.10618994,3.400368e-05,0.0010381988,0.9959337,3.3727705e-05,-3.2910266,0.0,70.202774,14.255658,-4.4746256,0.0,14.495476,230.2235,1.0,0.11072011,0.10812099,2.9238288,2.9507158,0.0,21.851753,-18.560728,239.1402,-309.343,-8.13121e-12,1.1529545e-13,2.9238288,2.9238288,2.9507158,0.040436864,1.0000244,1.0000244,1.0,2.9507158,2.9238288,0.0,2.444642e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7246,1.0,0.0,10792.358,-14.417194,-1.5903553,-9.431909e-08,1.0041164,0.10629595,2.8486129e-05,0.00061166467,0.9959004,2.8253045e-05,-4.6621733,0.0,50.199806,14.255658,-3.2238703,0.0,14.495476,230.2235,1.0,0.11106131,0.108236365,2.9866574,3.0135477,0.0,22.32734,-17.665165,252.49402,-302.69382,-1.010193e-11,1.09992446e-13,2.9866574,2.9866574,3.0135477,0.040021908,1.0000248,1.0000248,1.0,3.0135477,2.9866574,0.0,2.484368e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7248,1.0,0.0,10792.1045,-14.448497,-1.5903553,-9.431909e-08,1.0041461,0.106374495,2.2875462e-05,0.00018387937,0.995871,2.2686947e-05,-6.016581,0.0,29.987679,14.255658,-1.9591409,0.0,14.495476,230.2235,1.0,0.11136334,0.108323544,3.0494857,3.0763793,0.0,22.720171,-16.703588,264.86255,-294.85022,-1.2049503e-11,1.05339606e-13,3.0494857,3.0494857,3.0763793,0.039606236,1.0000252,1.0000252,1.0,3.0763793,3.0494857,0.0,2.5147925e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.725,1.0,0.0,10791.858,-14.426336,-1.5903553,-9.431909e-08,1.0041716,0.106425345,1.719286e-05,-0.00024356962,0.9958457,1.7050308e-05,-7.348826,0.0,9.645223,14.255658,-0.685457,0.0,14.495476,230.2235,1.0,0.11162517,0.10838229,3.1123137,3.1392112,0.0,23.028482,-15.679657,276.1965,-285.84174,-1.3933654e-11,1.0064517e-13,3.1123137,3.1123137,3.1392112,0.0391914,1.0000254,1.0000254,1.0,3.1392112,3.1123137,0.0,2.5358244e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7252,1.0,0.0,10791.616,-14.350925,-1.5903553,-9.431909e-08,1.0041931,0.106448375,1.1459666e-05,-0.00066909957,0.99582446,1.13641645e-05,-8.653546,0.0,-10.748079,14.255658,0.59210825,0.0,14.332685,230.2235,1.0,0.11184593,0.108412445,3.1751416,3.202043,0.0,23.250841,-14.597295,286.4506,-275.7025,-1.5808709e-11,9.598331e-14,3.1751416,3.1751416,3.202043,0.03877893,1.0000255,1.0000255,1.0,3.202043,3.1751416,0.0,2.5474077e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7254,1.0,0.0,10791.376,-14.2226715,-1.5903553,-9.431909e-08,1.0042102,0.10644358,5.697423e-06,-0.0010911436,0.99580735,5.649749e-06,-9.925468,0.0,-31.112389,14.255658,1.8684489,0.0,14.332685,230.2235,1.0,0.11202492,0.10841398,3.2379692,3.264875,0.0,23.386154,-13.460685,295.58353,-264.47113,-1.7693921e-11,9.049893e-14,3.2379692,3.2379692,3.264875,0.03837035,1.0000255,1.0000255,1.0,3.264875,3.2379692,0.0,2.5495216e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7256,1.0,0.0,10791.134,-14.042176,-1.5903553,-9.431909e-08,1.0042232,0.10641103,-7.227485e-08,-0.0015081456,0.99579453,-7.166823e-08,-11.15943,0.0,-51.36782,14.255658,3.138448,0.0,14.332685,230.2235,1.0,0.112161554,0.10838695,3.3007963,3.3277068,0.0,23.433678,-12.274247,303.55835,-252.19054,-1.9501319e-11,8.381976e-14,3.3007963,3.3007963,3.3277068,0.03796716,1.0000254,1.0000254,1.0,3.3277068,3.3007963,0.0,2.5421801e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7258,1.0,0.0,10790.886,-13.810233,-1.5903553,-9.431909e-08,1.0042318,0.10635094,-5.8279197e-06,-0.0019185761,0.995786,-5.7789057e-06,-12.350397,0.0,-71.43475,14.255658,4.3969984,0.0,14.332685,230.2235,1.0,0.112255454,0.108331524,3.3636234,3.3905387,0.0,23.393024,-11.042626,310.3426,-238.90785,-2.116222e-11,7.6600496e-14,3.3636234,3.3636234,3.3905387,0.03757084,1.0000253,1.0000253,1.0,3.3905387,3.3636234,0.0,2.5254329e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.726,1.0,0.0,10790.629,-13.527822,-1.5903553,-9.431909e-08,1.0042361,0.10626358,-1.1547991e-05,-0.0023209278,0.9957818,-1.1450771e-05,-13.493495,0.0,-91.23414,14.255658,5.639026,0.0,14.332685,230.2235,1.0,0.112306364,0.10824799,3.42645,3.4533706,0.0,23.264168,-9.770672,315.90833,-224.67418,-2.2427563e-11,7.0361306e-14,3.42645,3.42645,3.4533706,0.03718284,1.000025,1.000025,1.0,3.4533706,3.42645,0.0,2.4993638e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7262,1.0,0.0,10790.359,-13.196106,-1.5903553,-9.431909e-08,1.0042361,0.10614934,-1.721122e-05,-0.002713735,0.99578184,-1.7066324e-05,-14.584024,0.0,-110.68781,14.255658,6.8595104,0.0,14.332685,230.2235,1.0,0.11231421,0.10813671,3.4892766,3.5162024,0.0,23.047443,-8.463418,320.2323,-209.5445,-2.3271954e-11,6.638404e-14,3.4892766,3.4892766,3.5162024,0.03680458,1.0000247,1.0000247,1.0,3.5162024,3.4892766,0.0,2.4640922e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7264,1.0,0.0,10790.074,-12.816429,-1.5903553,-9.431909e-08,1.0042317,0.10600872,-2.2796583e-05,-0.0030955677,0.9957862,-2.2604867e-05,-15.617486,0.0,-129.71878,14.255658,8.053507,0.0,14.332685,230.2235,1.0,0.112279065,0.10799818,3.552103,3.5790343,0.0,22.743551,-7.1260653,323.29617,-193.57741,-2.3994872e-11,6.211221e-14,3.552103,3.552103,3.5790343,0.03643743,1.0000242,1.0000242,1.0,3.5790343,3.552103,0.0,2.41977e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7266,1.0,0.0,10789.7705,-12.390307,-1.5903553,-9.431909e-08,1.004223,0.10584231,-2.8283379e-05,-0.0034650383,0.9957948,-2.8046004e-05,-16.589598,0.0,-148.25159,14.255658,9.216167,0.0,14.332685,230.2235,1.0,0.11220116,0.10783296,3.6149294,3.641866,0.0,22.353556,-5.7639585,325.08652,-176.83493,-2.4774585e-11,5.770972e-14,3.6149294,3.6149294,3.641866,0.036082722,1.0000237,1.0000237,1.0,3.641866,3.6149294,0.0,2.3665834e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7268,1.0,0.0,10789.444,-11.919426,-1.5903553,-9.431909e-08,1.00421,0.10565077,-3.365139e-05,-0.0038208119,0.99580765,-3.336983e-05,-17.49632,0.0,-166.21252,14.255658,10.342765,0.0,14.332685,230.2235,1.0,0.1120809,0.10764176,3.6777556,3.7046978,0.0,21.878885,-4.382563,325.5948,-159.38228,-2.5390213e-11,5.255908e-14,3.6777556,3.6777556,3.7046978,0.035741743,1.000023,1.000023,1.0,3.7046978,3.6777556,0.0,2.3047509e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.727,1.0,0.0,10789.094,-11.40563,-1.590648,-2.8898777e-08,1.0041928,0.10543487,-3.888084e-05,-0.004161599,0.9958247,-3.8556842e-05,-18.333876,0.0,-183.53004,14.255658,11.428711,0.0,14.332685,230.2235,1.0,0.11191883,0.10742532,3.7405815,3.7675297,0.0,21.32132,-2.9874446,324.81766,-141.28761,-2.58819e-11,4.6314054e-14,3.7405815,3.7405815,3.7675297,0.03541572,1.0000223,1.0000223,1.0,3.7675297,3.7405815,0.0,2.2345223e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7272,1.0,0.0,10788.716,-10.850917,-1.590648,-2.8898777e-08,1.0041715,0.10519549,-4.3952565e-05,-0.0044861822,0.99584585,-4.3588152e-05,-19.098755,0.0,-200.13495,14.255658,12.469578,0.0,14.332685,230.2235,1.0,0.11171565,0.107184514,3.8034074,3.8303616,0.0,20.682997,-1.5842417,322.75674,-122.62177,-2.6587451e-11,4.054779e-14,3.8034074,3.8034074,3.8303616,0.035105817,1.0000216,1.0000216,1.0,3.8303616,3.8034074,0.0,2.1561782e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7274,1.0,0.0,10788.307,-10.257433,-1.590648,-2.8898777e-08,1.0041461,0.10493357,-4.8848e-05,-0.0047933953,0.995871,-4.844545e-05,-19.787754,0.0,-215.96075,14.255658,13.461117,0.0,14.332685,230.2235,1.0,0.11147222,0.1069203,3.8662333,3.8931935,0.0,19.966396,-0.1786437,319.4188,-103.458046,-2.7603269e-11,3.61543e-14,3.8662333,3.8662333,3.8931935,0.03481315,1.0000207,1.0000207,1.0,3.8931935,3.8662333,0.0,2.070029e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7276,1.0,0.0,10787.865,-9.6274605,-1.590648,-2.8898777e-08,1.0041168,0.104650125,-5.3549356e-05,-0.005082147,0.99590015,-5.3111165e-05,-20.39797,0.0,-230.9439,14.255658,14.399281,0.0,14.332685,230.2235,1.0,0.11118954,0.10663371,3.9290593,3.9560254,0.0,19.174335,1.2236352,314.8157,-83.871826,-2.8712827e-11,3.2585222e-14,3.9290593,3.9290593,3.9560254,0.034538753,1.0000198,1.0000198,1.0,3.9560254,3.9290593,0.0,1.9764133e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7278,1.0,0.0,10787.387,-8.963411,-1.590648,-2.8898777e-08,1.0040836,0.10434626,-5.8039597e-05,-0.005351414,0.995933,-5.7568464e-05,-20.92683,0.0,-245.02406,14.255658,15.280236,0.0,14.332685,230.2235,1.0,0.110868745,0.10632586,3.991885,4.018857,0.0,18.30995,2.6168811,308.96442,-63.940342,-2.9699656e-11,2.8488388e-14,3.991885,3.991885,4.018857,0.0342836,1.0000187,1.0000187,1.0,4.018857,3.991885,0.0,1.8756962e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.728,1.0,0.0,10786.871,-8.267818,-1.590648,-2.8898777e-08,1.0040467,0.10402316,-6.2302475e-05,-0.0056002424,0.9959696,-6.1801285e-05,-21.372099,0.0,-258.1444,14.255658,16.10039,0.0,14.332685,230.2235,1.0,0.11051113,0.105997935,4.054711,4.081689,0.0,17.376692,3.9954057,301.8868,-43.74238,-3.0410237e-11,2.4403737e-14,4.054711,4.054711,4.081689,0.034048595,1.0000176,1.0000176,1.0,4.081689,4.054711,0.0,1.7682689e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7282,1.0,0.0,10786.314,-7.543324,-1.590648,-2.8898777e-08,1.0040063,0.103682056,-6.6322755e-05,-0.0058277664,0.9960097,-6.579452e-05,-21.731884,0.0,-270.25186,14.255658,16.856392,0.0,14.332685,230.2235,1.0,0.1101181,0.10565121,4.1175365,4.1445208,0.0,16.378313,5.353572,293.6098,-23.35793,-3.090525e-11,1.9730343e-14,4.1175365,4.1175365,4.1445208,0.03383454,1.0000166,1.0000166,1.0,4.1445208,4.1175365,0.0,1.6545464e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7284,1.0,0.0,10785.716,-6.7926707,-1.590648,-2.8898777e-08,1.0039624,0.10332426,-7.008606e-05,-0.0060331975,0.99605316,-6.953392e-05,-22.004658,0.0,-281.29724,14.255658,17.545166,0.0,14.332685,230.2235,1.0,0.1096912,0.10528701,4.1803627,4.2073526,0.0,15.318838,6.68582,284.16513,-2.8678906,-3.1343497e-11,1.520659e-14,4.1803627,4.1803627,4.2073526,0.033642195,1.0000154,1.0000154,1.0,4.2073526,4.1803627,0.0,1.534966e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7286,1.0,0.0,10785.072,-6.018693,-1.590648,-2.8898777e-08,1.0039154,0.10295113,-7.357909e-05,-0.006215824,0.9960999,-7.3006275e-05,-22.189255,0.0,-291.23557,14.255658,18.163912,0.0,14.332685,230.2235,1.0,0.109232105,0.10490672,4.2431884,4.2701845,0.0,14.202563,7.9866915,273.5893,17.646263,-3.1856105e-11,1.1717524e-14,4.2431884,4.2431884,4.2701845,0.03347221,1.0000141,1.0000141,1.0,4.2701845,4.2431884,0.0,1.4099862e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7288,1.0,0.0,10784.383,-5.2243023,-1.590648,-2.8898777e-08,1.0038652,0.102564104,-7.678955e-05,-0.0063750288,0.9961496,-7.619934e-05,-22.284883,0.0,-300.0262,14.255658,18.71012,0.0,14.332685,230.2235,1.0,0.10874258,0.104511805,4.3060145,4.3330164,0.0,13.034027,9.250855,261.9234,38.102818,-3.2464607e-11,7.0379646e-15,4.3060145,4.3060145,4.3330164,0.033325166,1.0000128,1.0000128,1.0,4.3330164,4.3060145,0.0,1.2800838e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.729,1.0,0.0,10783.6455,-4.412481,-1.590648,-2.8898777e-08,1.0038123,0.10216463,-7.970627e-05,-0.006510279,0.9962022,-7.9102e-05,-22.291124,0.0,-307.63312,14.255658,19.181583,0.0,14.332685,230.2235,1.0,0.10822452,0.10410374,4.3688407,4.3958483,0.0,11.817994,10.473131,249.21298,58.420143,-3.2982454e-11,3.1631556e-15,4.3688407,4.3688407,4.3958483,0.03320154,1.0000114,1.0000114,1.0,4.3958483,4.3688407,0.0,1.145753e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7292,1.0,0.0,10782.859,-3.5862677,-1.590648,-2.8898777e-08,1.0037566,0.10175423,-8.231923e-05,-0.0066211326,0.99625736,-8.17042e-05,-22.207943,0.0,-314.02496,14.255658,19.576412,0.0,14.332685,230.2235,1.0,0.10767991,0.10368408,4.431667,4.45868,0.0,10.559431,11.648512,235.50792,78.517044,-3.3549313e-11,-1.4420137e-15,4.431667,4.431667,4.45868,0.03310174,1.0000101,1.0000101,1.0,4.45868,4.431667,0.0,1.0075034e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7294,1.0,0.0,10782.023,-2.748748,-1.590648,-2.8898777e-08,1.0036986,0.101334445,-8.461955e-05,-0.006707238,0.99631506,-8.399706e-05,-22.03568,0.0,-319.1752,14.254826,19.893036,0.0,14.332685,230.2456,1.0,0.107110836,0.10325442,4.4944935,4.521512,0.0,9.26349,12.77219,220.86214,98.31308,-3.4387736e-11,-5.292545e-15,4.4944935,4.4944935,4.521512,0.03302608,1.0000087,1.0000087,1.0,4.521512,4.4944935,0.0,8.658578e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7296,1.0,0.0,10781.136,-1.9030421,-1.590648,-2.8898777e-08,1.0036383,0.10090685,-8.659956e-05,-0.0067683407,0.9963749,-8.597283e-05,-21.775053,0.0,-323.06238,14.254826,20.130205,0.0,14.332685,230.2456,1.0,0.10651946,0.10281635,4.55732,4.584344,0.0,7.935477,13.839576,205.33347,117.72892,-3.5414192e-11,-8.793225e-15,4.55732,4.55732,4.584344,0.032974776,1.0000073,1.0000073,1.0,4.584344,4.55732,0.0,7.2135017e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7298,1.0,0.0,10780.195,-1.0522931,-1.590648,-2.8898777e-08,1.0035759,0.10047305,-8.825283e-05,-0.006804273,0.9964368,-8.762503e-05,-21.427155,0.0,-325.67004,14.254826,20.287012,0.0,14.332685,230.2456,1.0,0.10590803,0.10237152,4.6201468,4.647176,0.0,6.580837,14.846318,188.98338,136.68665,-3.645966e-11,-1.2297331e-14,4.6201468,4.6201468,4.647176,0.032947958,1.0000057,1.0000057,1.0,4.647176,4.6201468,0.0,5.74524e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.73,1.0,0.0,10779.203,-0.19965588,-1.590648,-2.8898777e-08,1.0035119,0.10003466,-8.957421e-05,-0.00681496,0.9965004,-8.8948356e-05,-20.99345,0.0,-326.9869,14.254826,20.362877,0.0,14.332685,230.2456,1.0,0.105278865,0.10192161,4.682974,4.7100077,0.0,5.205123,15.788326,171.8768,155.11012,-3.741603e-11,-1.6196935e-14,4.682974,4.682974,4.7100077,0.032945666,1.0000043,1.0000043,1.0,4.7100077,4.682974,0.0,4.2592974e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7302,1.0,0.0,10778.158,0.6517146,-1.590648,-2.8898777e-08,1.0034463,0.09959333,-9.055968e-05,-0.00680043,0.9965655,-8.99387e-05,-20.47576,0.0,-327.007,14.254826,20.357561,0.0,14.332685,230.2456,1.0,0.10463432,0.10146828,4.745801,4.7728395,0.0,3.8139734,16.661785,154.08171,172.92526,-3.822104e-11,-2.008713e-14,4.745801,4.745801,4.7728395,0.03296785,1.0000027,1.0000027,1.0,4.7728395,4.745801,0.0,2.7612323e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7304,1.0,0.0,10777.06,1.4986753,-1.590648,-2.8898777e-08,1.0033793,0.09915068,-9.120657e-05,-0.0067607956,0.996632,-9.059323e-05,-19.87626,0.0,-325.72946,14.254826,20.271162,0.0,14.332685,230.2456,1.0,0.103976846,0.10101322,4.8086286,4.8356714,0.0,2.413086,17.463175,135.66905,190.0604,-3.871085e-11,-2.3762495e-14,4.8086286,4.8086286,4.8356714,0.033014372,1.0000013,1.0000013,1.0,4.8356714,4.8086286,0.0,1.2566328e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7306,1.0,0.0,10775.908,2.3381064,-1.590648,-2.8898777e-08,1.0033115,0.09870837,-9.1513495e-05,-0.006696267,0.99669945,-9.09104e-05,-19.197477,0.0,-323.1588,14.254826,20.104115,0.0,14.332685,230.2456,1.0,0.10330889,0.10055813,4.8714566,4.8985033,0.0,1.0081924,18.189285,116.7123,206.44653,-3.8773842e-11,-2.8762603e-14,4.8714566,4.8714566,4.8985033,0.033084996,0.99999976,0.99999976,1.0,4.8985033,4.8714566,-0.0,-2.4890284e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7308,1.0,0.0,10774.703,3.1669228,-1.590648,-2.8898777e-08,1.0032429,0.098268025,-9.148034e-05,-0.0066071376,0.9967677,-9.088991e-05,-18.442255,0.0,-319.30484,14.254826,19.857185,0.0,14.332685,230.2456,1.0,0.10263295,0.10010468,4.934284,4.961335,0.0,-0.39496756,18.837223,97.2872,222.01765,-3.862121e-11,-3.470491e-14,4.934284,4.934284,4.961335,0.033179402,0.9999983,0.9999983,1.0,4.961335,4.934284,-0.0,-1.7497877e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.731,1.0,0.0,10773.446,3.9820855,-1.590648,-2.8898777e-08,1.0031736,0.09783128,-9.1108224e-05,-0.006493803,0.9968365,-9.053269e-05,-17.613764,0.0,-314.18253,14.254826,19.531467,0.0,14.332685,230.2456,1.0,0.101951554,0.099654555,4.9971128,5.024167,0.0,-1.7906718,19.404436,77.47147,236.71106,-3.8386388e-11,-4.063632e-14,4.9971128,4.9971128,5.024167,0.033297185,0.9999968,0.9999968,1.0,5.024167,4.9971128,-0.0,-3.2404666e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7312,1.0,0.0,10772.137,4.780613,-1.590648,-2.8898777e-08,1.0031041,0.09739974,-9.039953e-05,-0.006356738,0.9969055,-8.984092e-05,-16.715471,0.0,-307.812,14.254826,19.128382,0.0,14.332685,230.2456,1.0,0.10126724,0.09920941,5.0599413,5.0869985,0.0,-3.173241,19.888712,57.344475,250.46753,-3.8098098e-11,-4.351986e-14,5.0599413,5.0599413,5.0869985,0.033437848,0.9999953,0.9999953,1.0,5.0869985,5.0599413,-0.0,-4.715437e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7314,1.0,0.0,10770.776,5.5595913,-1.590648,-2.8898777e-08,1.0030346,0.09697499,-8.935795e-05,-0.0061965133,0.9969746,-8.881808e-05,-15.75113,0.0,-300.21857,14.254826,18.64966,0.0,14.332685,230.2456,1.0,0.10058254,0.09877088,5.1227703,5.1498303,0.0,-4.5370636,20.288195,36.986874,263.2317,-3.7626208e-11,-4.6001143e-14,5.1227703,5.1227703,5.1498303,0.03360082,0.9999938,0.9999938,1.0,5.1498303,5.1227703,-0.0,-6.16927e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7316,1.0,0.0,10769.366,6.3161864,-1.590648,-2.8898777e-08,1.0029653,0.09655858,-8.798828e-05,-0.0060137697,0.99704343,-8.746877e-05,-14.724763,0.0,-291.4324,14.254826,18.09734,0.0,14.332685,230.2456,1.0,0.09990001,0.09834058,5.1855993,5.212662,0.0,-5.876621,20.601383,16.480297,274.95212,-3.694818e-11,-5.165131e-14,5.1855993,5.1855993,5.212662,0.033785436,0.99999243,0.99999243,1.0,5.212662,5.1855993,-0.0,-7.5966286e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
