Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.7318,1.0,0.0,10767.907,7.047652,-1.590648,-2.8898777e-08,1.0028965,0.09615204,-8.629656e-05,-0.0058092484,0.9971118,-8.5798805e-05,-13.6406355,0.0,-281.4887,14.254826,17.473757,0.0,14.332685,230.2456,1.0,0.099222146,0.09792007,5.2484293,5.275494,0.0,-7.18651,20.827147,-4.092989,285.5817,-3.61272e-11,-5.709412e-14,5.2484293,5.2484293,5.275494,0.033990975,0.999991,0.999991,1.0,5.275494,5.2484293,-0.0,-8.992289e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.732,1.0,0.0,10766.4,7.7513413,-1.590648,-2.8898777e-08,1.0028285,0.09575685,-8.429002e-05,-0.005583752,0.99717945,-8.3815205e-05,-12.503247,0.0,-270.42728,14.254826,16.78153,0.0,14.332685,230.2456,1.0,0.09855146,0.09751089,5.311259,5.338326,0.0,-8.461468,20.964714,-24.650444,295.0777,-3.5285972e-11,-6.3172856e-14,5.311259,5.311259,5.338326,0.034216605,0.9999896,0.9999896,1.0,5.338326,5.311259,-0.0,-1.03511575e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7322,1.0,0.0,10764.847,8.424718,-1.590648,-2.8898777e-08,1.0027615,0.095374435,-8.197706e-05,-0.005338167,0.99724615,-8.152617e-05,-11.3173,0.0,-258.29248,14.254826,16.02355,0.0,14.332685,230.2456,1.0,0.097890414,0.09711453,5.3740892,5.401158,0.0,-9.696392,21.01369,-45.10959,303.40207,-3.4548444e-11,-7.255034e-14,5.3740892,5.3740892,5.401158,0.034461457,0.9999883,0.9999883,1.0,5.401158,5.3740892,-0.0,-1.1668294e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7324,1.0,0.0,10763.25,9.065361,-1.590648,-2.8898777e-08,1.0026957,0.0950062,-7.936707e-05,-0.005073457,0.9973116,-7.8940895e-05,-10.087684,0.0,-245.13315,14.254826,15.202967,0.0,14.332685,230.2456,1.0,0.09724143,0.09673243,5.4369197,5.4639897,0.0,-10.886363,20.974047,-65.38835,310.5215,-3.3864234e-11,-8.030807e-14,5.4369197,5.4369197,5.4639897,0.03472457,0.99998707,0.99998707,1.0,5.4639897,5.4369197,-0.0,-1.2938923e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7326,1.0,0.0,10761.61,9.670978,-1.590648,-2.8898777e-08,1.0026313,0.09465345,-7.6470606e-05,-0.0047906428,0.99737555,-7.606975e-05,-8.819449,0.0,-231.00217,14.254826,14.323172,0.0,14.332685,230.2456,1.0,0.096606895,0.09636595,5.4997506,5.5268216,0.0,-12.026666,20.846115,-85.40542,316.4076,-3.3157758e-11,-8.653564e-14,5.4997506,5.4997506,5.5268216,0.035004932,0.9999858,0.9999858,1.0,5.5268216,5.4997506,-0.0,-1.4158457e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7328,1.0,0.0,10759.931,10.239409,-1.590648,-2.8898777e-08,1.0025687,0.09431748,-7.3299234e-05,-0.0044908193,0.99743783,-7.292411e-05,-7.5177917,0.0,-215.95642,14.254826,13.387785,0.0,14.332685,230.2456,1.0,0.0959891,0.09601644,5.562582,5.5896535,0.0,-13.112804,20.630596,-105.080574,321.037,-3.2351073e-11,-9.252759e-14,5.562582,5.562582,5.5896535,0.035301458,0.9999847,0.9999847,1.0,5.5896535,5.562582,-0.0,-1.532251e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.733,1.0,0.0,10758.212,10.768641,-1.590648,-2.8898777e-08,1.002508,0.093999475,-6.986544e-05,-0.004175137,0.9974982,-6.95163e-05,-6.188019,0.0,-200.05644,14.254826,12.40064,0.0,14.332685,230.2456,1.0,0.095390305,0.095685124,5.625414,5.6524854,0.0,-14.140524,20.328543,-124.33502,324.39148,-3.1376242e-11,-9.8455817e-14,5.625414,5.625414,5.6524854,0.035613015,0.99998355,0.99998355,1.0,5.6524854,5.625414,-0.0,-1.6426911e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7332,1.0,0.0,10756.459,11.256807,-1.590648,-2.8898777e-08,1.0024495,0.09370057,-6.618269e-05,-0.0038448013,0.9975565,-6.585965e-05,-4.8355346,0.0,-183.36627,14.254826,11.365762,0.0,14.332685,230.2456,1.0,0.094812684,0.095373206,5.688246,5.7153172,0.0,-15.1058235,19.941359,-143.09174,326.458,-3.0321034e-11,-1.0489179e-13,5.688246,5.688246,5.7153172,0.03593841,0.99998254,0.99998254,1.0,5.7153172,5.688246,-0.0,-1.7467724e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7334,1.0,0.0,10754.671,11.702199,-1.590648,-2.8898777e-08,1.0023932,0.093421824,-6.226524e-05,-0.003501074,0.9976124,-6.196826e-05,-3.4658132,0.0,-165.95303,14.254826,10.287354,0.0,14.332685,230.2456,1.0,0.09425831,0.09508178,5.751078,5.778149,0.0,-16.004974,19.470787,-161.27576,327.2288,-2.9193186e-11,-1.1334777e-13,5.751078,5.751078,5.778149,0.036276404,0.9999816,0.9999816,1.0,5.778149,5.751078,-0.0,-1.844126e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7336,1.0,0.0,10752.854,12.103269,-1.590648,-2.8898777e-08,1.0023397,0.093164235,-5.812825e-05,-0.003145259,0.9976658,-5.7857204e-05,-2.0843744,0.0,-147.88683,14.254826,9.16978,0.0,14.332685,230.2456,1.0,0.09372919,0.09481188,5.813911,5.840981,0.0,-16.83453,18.918903,-178.81453,326.70135,-2.8006054e-11,-1.2091363e-13,5.813911,5.813911,5.840981,0.036625713,0.9999806,0.9999806,1.0,5.840981,5.813911,-0.0,-1.9344086e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7338,1.0,0.0,10751.008,12.458639,-1.590648,-2.8898777e-08,1.0022888,0.09292869,-5.3787622e-05,-0.0027787043,0.9977164,-5.354225e-05,-0.6967628,0.0,-129.24025,14.254826,8.017539,0.0,14.332685,230.2456,1.0,0.093227215,0.09456445,5.876744,5.903813,0.0,-17.591341,18.288103,-195.63817,324.87842,-2.675512e-11,-1.2617308e-13,5.876744,5.876744,5.903813,0.036985025,0.99997985,0.99997985,1.0,5.903813,5.876744,-0.0,-2.0173044e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.734,1.0,0.0,10749.137,12.767103,-1.590648,-2.8898777e-08,1.0022408,0.092716016,-4.9259867e-05,-0.0024027925,0.9977642,-4.9039845e-05,0.69147766,0.0,-110.08823,14.254826,6.835255,0.0,14.332685,230.2456,1.0,0.09275418,0.094340354,5.939577,5.966645,0.0,-18.272562,17.581085,-211.67976,321.76797,-2.5576511e-11,-1.3066844e-13,5.939577,5.939577,5.966645,0.03735297,0.9999791,0.9999791,1.0,5.966645,5.939577,-0.0,-2.0925254e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7342,1.0,0.0,10747.243,13.027634,-1.590648,-2.8898777e-08,1.002196,0.09252694,-4.4562228e-05,-0.0020189353,0.9978089,-4.436716e-05,2.074825,0.0,-90.50764,14.254826,5.6276517,0.0,14.332685,230.2456,1.0,0.092311755,0.094140366,6.002411,6.0294766,0.0,-18.875668,16.800842,-226.87564,317.38327,-2.4515766e-11,-1.3465917e-13,6.002411,6.002411,6.0294766,0.037728183,0.9999784,0.9999784,1.0,6.0294766,6.002411,-0.0,-2.159813e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7344,1.0,0.0,10745.33,13.23938,-1.590648,-2.8898777e-08,1.0021542,0.092362106,-3.971247e-05,-0.0016285765,0.99785036,-3.954192e-05,3.4478016,0.0,-70.57699,14.254826,4.3995357,0.0,14.332685,230.2456,1.0,0.09190152,0.09396517,6.065245,6.0923085,0.0,-19.398453,15.95065,-241.16566,311.74265,-2.3430254e-11,-1.3888702e-13,6.065245,6.065245,6.0923085,0.038109247,0.9999778,0.9999778,1.0,6.0923085,6.065245,-0.0,-2.2189392e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7346,1.0,0.0,10743.401,13.401676,-1.590648,-2.8898777e-08,1.0021161,0.092222065,-3.4728862e-05,-0.0012331806,0.99788845,-3.4582354e-05,4.8049965,0.0,-50.37611,14.254826,3.1557767,0.0,14.332685,230.2456,1.0,0.09152491,0.09381535,6.1280794,6.1551404,0.0,-19.839037,15.03404,-254.49338,304.8695,-2.2157564e-11,-1.4320964e-13,6.1280794,6.1280794,6.1551404,0.038494732,0.9999773,0.9999773,1.0,6.1551404,6.1280794,-0.0,-2.2697055e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7348,1.0,0.0,10741.459,13.514045,-1.590648,-2.8898777e-08,1.0020813,0.09210727,-2.9630111e-05,-0.0008342182,0.997923,-2.9507157e-05,6.141086,0.0,-29.985804,14.254826,1.901288,0.0,14.332685,230.2456,1.0,0.09118322,0.0936914,6.190914,6.2179723,0.0,-20.195883,14.054796,-266.80634,296.79214,-2.0610008e-11,-1.4689026e-13,6.190914,6.190914,6.2179723,0.03888321,0.9999769,0.9999769,1.0,6.2179723,6.190914,-0.0,-2.311946e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.735,1.0,0.0,10739.507,13.576189,-1.590648,-2.8898777e-08,1.0020502,0.092018105,-2.4435258e-05,-0.00043317964,0.997954,-2.433537e-05,7.4508533,0.0,-9.48751,14.254826,0.641007,0.0,14.332685,230.2456,1.0,0.09087766,0.09359372,6.2537494,6.2808037,0.0,-20.467781,13.016928,-278.05627,287.54376,-1.8735532e-11,-1.6099921e-13,6.2537494,6.2537494,6.2808037,0.03927323,0.9999765,0.9999765,1.0,6.2808037,6.2537494,-0.0,-2.3455266e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7352,1.0,0.0,10737.548,13.588003,-1.590648,-2.8898777e-08,1.0020229,0.09195481,-1.916364e-05,-3.1550775e-05,0.99798125,-1.9086345e-05,8.72921,0.0,11.037022,14.254826,-0.6201235,0.0,14.332685,230.2456,1.0,0.090609245,0.0935226,0.03339915,0.06045045,0.0,-20.653864,11.924655,-288.1992,277.16217,-1.6886216e-11,-3.0717703e-13,0.03339915,0.03339915,0.06045045,0.039663345,0.9999763,0.9999763,1.0,0.06045045,0.03339915,-0.0,-2.3703453e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7354,1.0,0.0,10735.586,13.549569,-1.590648,-2.8898777e-08,1.0019993,0.09191758,-1.3834869e-05,0.00036917566,0.9980047,-1.3779714e-05,9.971211,0.0,31.50607,14.254826,-1.8771744,0.0,14.332685,230.2456,1.0,0.090378895,0.09347825,0.096234694,0.123282306,0.0,-20.753605,10.7823925,-297.1957,265.68964,-1.5421808e-11,-5.760225e-13,0.096234694,0.096234694,0.123282306,0.040052112,0.99997616,0.99997616,1.0,0.123282306,0.096234694,-0.0,-2.3863326e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7356,1.0,0.0,10733.623,13.461153,-1.590648,-2.8898777e-08,1.0019797,0.09190647,-8.468646e-06,0.000767517,0.9980242,-8.435215e-06,11.172079,0.0,51.838276,14.254826,-3.1252482,0.0,14.332685,230.2456,1.0,0.09018737,0.09346075,0.15907049,0.18611416,0.0,-20.766808,9.594728,-305.01105,253.17276,-1.4235723e-11,-8.6318886e-13,0.15907049,0.15907049,0.18611416,0.04043809,0.99997604,0.99997604,1.0,0.18611416,0.15907049,-0.0,-2.393452e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7358,1.0,0.0,10731.663,13.323207,-1.590648,-2.8898777e-08,1.001964,0.09192148,-3.0848162e-06,0.0011620078,0.99803984,-3.0727347e-06,12.327212,0.0,71.95297,14.254826,-4.3594985,0.0,14.332685,230.2456,1.0,0.090035275,0.09347012,0.22190653,0.24894601,0.0,-20.693619,8.366406,-311.61523,239.66228,-1.3170717e-11,-1.1165582e-12,0.22190653,0.22190653,0.24894601,0.040819857,0.9999761,0.9999761,1.0,0.24894601,0.22190653,-0.0,-2.3917002e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.736,1.0,0.0,10729.71,13.136367,-1.590648,-2.8898777e-08,1.0019524,0.09196247,2.2968186e-06,0.0015511949,0.99805146,2.2878764e-06,13.432208,0.0,91.77052,14.254826,-5.575146,0.0,14.332685,230.2456,1.0,0.08992308,0.093506254,0.2847428,0.31177786,0.0,-20.534513,7.1023054,-316.98325,225.21272,-1.2138335e-11,-1.3020108e-12,0.2847428,0.2847428,0.31177786,0.041196015,0.9999762,0.9999762,1.0,0.31177786,0.2847428,-0.0,-2.3811064e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7362,1.0,0.0,10727.766,12.901448,-1.590648,-2.8898777e-08,1.0019448,0.09202923,7.656511e-06,0.0019336469,0.99805903,7.626818e-06,14.482873,0.0,111.2126,14.254826,-6.7674975,0.0,14.332685,230.2456,1.0,0.0898511,0.09356894,0.34757927,0.3746097,0.0,-20.290293,5.8074193,-321.09494,209.88234,-1.1372473e-11,-1.3850908e-12,0.34757927,0.34757927,0.3746097,0.041565176,0.9999764,0.9999764,1.0,0.3746097,0.34757927,-0.0,-2.361732e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7364,1.0,0.0,10725.834,12.619443,-1.590648,-2.8898777e-08,1.0019412,0.09212146,1.297464e-05,0.0023079684,0.99806255,1.29244145e-05,15.475241,0.0,130.20255,14.254826,-7.9319615,0.0,14.332685,230.2456,1.0,0.08981951,0.093657896,0.41041595,0.43744156,0.0,-19.96208,4.4868402,-323.9353,193.73274,-1.0844664e-11,-1.4138113e-12,0.41041595,0.41041595,0.43744156,0.041925997,0.99997663,0.99997663,1.0,0.43744156,0.41041595,-0.0,-2.3336715e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7366,1.0,0.0,10723.917,12.291515,-1.590648,-2.8898777e-08,1.0019417,0.09223874,1.8231773e-05,0.002672791,0.9980621,1.8161178e-05,16.40558,0.0,148.66563,14.254826,-9.064065,0.0,14.332685,230.2456,1.0,0.089828335,0.09377273,0.47325277,0.5002734,0.0,-19.551317,3.1457365,-325.49432,176.82869,-1.0188517e-11,-1.428773e-12,0.47325277,0.47325277,0.5002734,0.04227716,0.99997705,0.99997705,1.0,0.5002734,0.47325277,-0.0,-2.2970504e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7368,1.0,0.0,10722.02,11.919,-1.590648,-2.8898777e-08,1.0019462,0.09238058,2.3408786e-05,0.0030267856,0.99805754,2.3317933e-05,17.27041,0.0,166.52939,14.254826,-10.159468,0.0,14.332685,230.2456,1.0,0.08987743,0.093912944,0.5360898,0.5631053,0.0,-19.059744,1.7893342,-325.76718,159.2378,-9.374884e-12,-1.443525e-12,0.5360898,0.5360898,0.5631053,0.042617384,0.99997747,0.99997747,1.0,0.5631053,0.5360898,-0.0,-2.2520257e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.737,1.0,0.0,10720.144,11.50339,-1.590648,-2.8898777e-08,1.0019548,0.09254641,2.8486858e-05,0.0033686676,0.998049,2.8375815e-05,18.066511,0.0,183.72383,14.254826,-11.21398,0.0,14.332685,230.2456,1.0,0.08996651,0.09407796,0.5989269,0.6259371,0.0,-18.489408,0.4228974,-324.7541,141.03026,-8.525494e-12,-1.4579931e-12,0.5989269,0.5989269,0.6259371,0.042945445,0.999978,0.999978,1.0,0.6259371,0.5989269,-0.0,-2.1987853e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7372,1.0,0.0,10718.292,11.046338,-1.590648,-2.8898777e-08,1.0019673,0.092735544,3.3447566e-05,0.0036972032,0.99803656,3.331635e-05,18.790928,0.0,200.1818,14.254826,-12.223574,0.0,14.332685,230.2456,1.0,0.09009517,0.09426711,0.66176414,0.688769,0.0,-17.842638,-0.9482907,-322.46036,122.27857,-7.717372e-12,-1.4699228e-12,0.66176414,0.66176414,0.688769,0.043260146,0.9999786,0.9999786,1.0,0.688769,0.66176414,-0.0,-2.1375465e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7374,1.0,0.0,10716.468,10.549645,-1.590648,-2.8898777e-08,1.0019838,0.09294722,3.8272985e-05,0.0040112035,0.9980202,3.8121587e-05,19.44099,0.0,215.83913,14.254826,-13.1844,0.0,14.332685,230.2456,1.0,0.09026282,0.09447962,0.72460145,0.75160086,0.0,-17.122044,-2.318947,-318.89636,103.05724,-6.9365364e-12,-1.4791515e-12,0.72460145,0.72460145,0.75160086,0.043560367,0.9999793,0.9999793,1.0,0.75160086,0.72460145,-0.0,-2.0685558e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7376,1.0,0.0,10714.674,10.015256,-1.590648,-2.8898777e-08,1.002004,0.09318062,4.294571e-05,0.004309545,0.998,4.27741e-05,20.01431,0.0,230.63498,14.254826,-14.092796,0.0,14.332685,230.2456,1.0,0.09046876,0.09471467,0.78743887,0.8144327,0.0,-16.330503,-3.6838074,-314.07745,83.442474,-6.13952e-12,-1.486597e-12,0.78743887,0.78743887,0.8144327,0.04384502,0.9999801,0.9999801,1.0,0.8144327,0.78743887,-0.0,-1.9920877e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7378,1.0,0.0,10712.912,9.44525,-1.590648,-2.8898777e-08,1.002028,0.09343479,4.7448946e-05,0.004591161,0.99797606,4.7257075e-05,20.508791,0.0,244.512,14.254826,-14.945306,0.0,14.332685,230.2456,1.0,0.090712115,0.094971314,0.85027635,0.87726456,0.0,-15.471147,-5.0376444,-308.02383,63.51185,-5.3407617e-12,-1.4919693e-12,0.85027635,0.85027635,0.87726456,0.044113096,0.9999809,0.9999809,1.0,0.87726456,0.85027635,-0.0,-1.9084433e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.738,1.0,0.0,10711.185,8.841834,-1.590648,-2.8898777e-08,1.0020558,0.093708776,5.1766554e-05,0.0048550474,0.99794847,5.1554372e-05,20.922636,0.0,257.41653,14.254826,-15.738684,0.0,14.332685,230.2456,1.0,0.0909919,0.095248565,0.91311383,0.9400964,0.0,-14.54735,-6.3752856,-300.7606,43.344048,-4.514998e-12,-1.4954797e-12,0.91311383,0.91311383,0.9400964,0.04436364,0.9999818,0.9999818,1.0,0.9400964,0.91311383,-0.0,-1.8179495e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7382,1.0,0.0,10709.496,8.207333,-1.590648,-2.8898777e-08,1.002087,0.094001494,5.588311e-05,0.0051002717,0.9979174,5.5650587e-05,21.254349,0.0,269.2989,14.254826,-16.46991,0.0,14.332685,230.2456,1.0,0.091307,0.09554534,0.9759513,1.0029283,0.0,-13.562717,-7.691631,-292.3174,23.01852,-3.7261734e-12,-1.4968466e-12,0.9759513,0.9759513,1.0029283,0.044595767,0.9999828,0.9999828,1.0,1.0029283,0.9759513,-0.0,-1.7209577e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7384,1.0,0.0,10707.846,7.544182,-1.590648,-2.8898777e-08,1.0021216,0.09431182,5.9783888e-05,0.005325967,0.9978829,5.953102e-05,21.50274,0.0,280.11337,14.254826,-17.136198,0.0,14.332685,230.2456,1.0,0.09165615,0.095860474,1.0387888,1.0657601,0.0,-12.52107,-8.981671,-282.72858,2.6151845,-2.9582031e-12,-1.4963834e-12,1.0387888,1.0387888,1.0657601,0.044808663,0.99998385,0.99998385,1.0,1.0657601,1.0387888,-0.0,-1.6178426e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7386,1.0,0.0,10706.237,6.8549156,-1.590648,-2.8898777e-08,1.0021595,0.09463856,6.345507e-05,0.0055313557,0.9978452,6.3181884e-05,21.666933,0.0,289.81866,14.254826,-17.73501,0.0,14.332685,230.2456,1.0,0.09203798,0.096192785,1.1016263,1.1285919,0.0,-11.426431,-10.240502,-272.03278,-17.785894,-2.1279614e-12,-1.4947269e-12,1.1016263,1.1016263,1.1285919,0.04500159,0.9999849,0.9999849,1.0,1.1285919,1.1016263,-0.0,-1.50900005e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7388,1.0,0.0,10704.673,6.1421604,-1.590648,-2.8898777e-08,1.0022006,0.09498047,6.6883615e-05,0.005715715,0.9978043,6.659022e-05,21.746355,0.0,298.37772,14.254826,-18.264055,0.0,14.332685,230.2456,1.0,0.092451,0.09654099,1.1644636,1.1914238,0.0,-10.283011,-11.463344,-260.27292,-38.104805,-1.0639712e-12,-1.4918338e-12,1.1644636,1.1644636,1.1914238,0.045173872,0.99998605,0.99998605,1.0,1.1914238,1.1644636,-0.0,-1.3948463e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.739,1.0,0.0,10703.153,5.408621,-1.590648,-2.8898777e-08,1.0022446,0.09533624,7.005749e-05,0.0058784215,0.9977605,6.974405e-05,21.740751,0.0,305.7581,14.254826,-18.721306,0.0,14.332685,230.2456,1.0,0.09289359,0.09690375,1.227301,1.2542557,0.0,-9.095197,-12.645555,-247.496,-58.262096,5.0887337e-14,-1.4883126e-12,1.227301,1.227301,1.2542557,0.045324933,0.99998724,0.99998724,1.0,1.2542557,1.227301,-0.0,-1.2758162e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7392,1.0,0.0,10701.681,4.6570745,-1.590648,-2.8898777e-08,1.0022913,0.09570452,7.296551e-05,0.006018924,0.99771386,7.2632276e-05,21.650173,0.0,311.93192,14.254826,-19.105,0.0,14.332685,230.2456,1.0,0.09336406,0.0972797,1.2901382,1.3170875,0.0,-7.8675284,-13.782645,-233.75284,-78.179085,1.189518e-12,-1.4844518e-12,1.2901382,1.2901382,1.3170875,0.04545426,0.9999885,0.9999885,1.0,1.3170875,1.2901382,-0.0,-1.15236135e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7394,1.0,0.0,10700.256,3.8903558,-1.590648,-2.8898777e-08,1.0023408,0.09608392,7.559756e-05,0.006136754,0.9976647,7.524489e-05,21.474989,0.0,316.87607,14.254826,-19.413652,0.0,14.332685,230.2456,1.0,0.09386058,0.0976674,1.3529754,1.3799194,0.0,-6.6046906,-14.870298,-219.09795,-97.77814,2.4668817e-12,-1.4806232e-12,1.3529754,1.3529754,1.3799194,0.04556143,0.99998975,0.99998975,1.0,1.3799194,1.3529754,-0.0,-1.0249487e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7396,1.0,0.0,10698.881,3.11135,-1.590648,-2.8898777e-08,1.0023926,0.09647299,7.794451e-05,0.0062315334,0.9976131,7.757286e-05,21.215872,0.0,320.57224,14.254826,-19.646053,0.0,14.332685,230.2456,1.0,0.094381265,0.098065406,1.4158124,1.4427512,0.0,-5.311494,-15.904378,-203.58925,-116.98298,3.733536e-12,-1.4756698e-12,1.4158124,1.4158124,1.4427512,0.0456461,0.99999106,0.99999106,1.0,1.4427512,1.4158124,-0.0,-8.940586e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7398,1.0,0.0,10697.556,2.3229797,-1.590648,-2.8898777e-08,1.0024467,0.096870296,7.999831e-05,0.0063029677,0.9975593,7.9608275e-05,20.873802,0.0,323.00687,14.254826,-19.80128,0.0,14.332685,230.2456,1.0,0.09492412,0.0984722,1.4786493,1.505583,0.0,-3.992859,-16.880943,-187.28789,-135.71898,4.886286e-12,-1.4695297e-12,1.4786493,1.4786493,1.505583,0.04570801,0.9999924,0.9999924,1.0,1.505583,1.4786493,-0.0,-7.6018314e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.74,1.0,0.0,10696.281,1.5281943,-1.590648,-2.8898777e-08,1.0025028,0.09727432,8.175199e-05,0.006350851,0.99750346,8.134431e-05,20.450068,0.0,324.1714,14.254826,-19.878693,0.0,14.332685,230.2456,1.0,0.09548708,0.09888627,1.541486,1.5684149,0.0,-2.6537995,-17.796268,-170.25798,-153.9134,5.903946e-12,-1.4624458e-12,1.541486,1.541486,1.5684149,0.045746993,0.99999374,0.99999374,1.0,1.5684149,1.541486,-0.0,-6.2382423e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7402,1.0,0.0,10695.06,0.7299597,-1.590648,-2.8898777e-08,1.0025606,0.09768356,8.3199724e-05,0.0063750623,0.9974459,8.277527e-05,19.94625,0.0,324.0621,14.254826,-19.877943,0.0,14.332685,230.2456,1.0,0.09606802,0.09930605,1.6043224,1.6312468,0.0,-1.2994059,-18.646845,-152.56638,-171.49573,6.6645825e-12,-1.4550087e-12,1.6043224,1.6043224,1.6312468,0.045762956,0.9999952,0.9999952,1.0,1.6312468,1.6043224,-0.0,-4.8549164e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7404,1.0,0.0,10693.89,-0.06875358,-1.590648,-2.8898777e-08,1.0026201,0.09809648,8.433677e-05,0.006375569,0.99738675,8.389655e-05,19.364231,0.0,322.68018,14.254826,-19.798977,0.0,14.332685,230.2456,1.0,0.096664734,0.09972998,1.6671588,1.6940787,0.0,0.06517186,-19.429403,-134.28236,-188.39781,7.219117e-12,-1.447397e-12,1.6671588,1.6671588,1.6940787,0.0457559,0.99999654,0.99999654,1.0,1.6940787,1.6671588,-0.0,-3.457014e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7406,1.0,0.0,10692.773,-0.86498106,-1.590648,-2.8898777e-08,1.0026809,0.09851156,8.515957e-05,0.006352431,0.99732625,8.4704785e-05,18.706177,0.0,320.03168,14.254826,-19.642029,0.0,14.332685,230.2456,1.0,0.097274974,0.10015648,1.7299949,1.7569104,0.0,1.4347417,-20.140919,-115.477425,-204.55426,7.685687e-12,-1.4398688e-12,1.7299949,1.7299949,1.7569104,0.0457259,0.999998,0.999998,1.0,1.7569104,1.7299949,-0.0,-2.0497355e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7408,1.0,0.0,10691.709,-1.6557752,-1.590648,-2.8898777e-08,1.0027429,0.09892725,8.5665706e-05,0.0063057896,0.9972646,8.5197695e-05,17.974535,0.0,316.1276,14.254826,-19.407629,0.0,14.332685,230.2456,1.0,0.09789646,0.100583956,1.7928307,1.8197423,0.0,2.8040872,-20.778624,-96.225,-219.9026,8.1082675e-12,-1.4318958e-12,1.7928307,1.7928307,1.8197423,0.045673136,0.99999934,0.99999934,1.0,1.8197423,1.7928307,-0.0,-6.383044e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.741,1.0,0.0,10690.697,-2.438217,-1.590648,-2.8898777e-08,1.0028057,0.099342,8.585398e-05,0.006235878,0.99720216,8.537424e-05,17.172031,0.0,310.9836,14.254826,-19.096601,0.0,14.332685,230.2456,1.0,0.09852685,0.10101084,1.8556664,1.8825742,0.0,4.1679845,-21.340017,-76.600136,-234.38347,8.379949e-12,-1.4236599e-12,1.8556664,1.8556664,1.8825742,0.04559785,1.0000007,1.0000007,1.0,1.8825742,1.8556664,0.0,7.720521e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7412,1.0,0.0,10689.737,-3.209425,-1.590648,-2.8898777e-08,1.0028691,0.09975429,8.5724285e-05,0.006143006,0.99713904,8.5234475e-05,16.301655,0.0,304.62024,14.254826,-18.710056,0.0,14.332685,230.2456,1.0,0.09916379,0.101435535,1.9185017,1.9454061,0.0,5.5212207,-21.822876,-56.679295,-247.94093,8.608301e-12,-1.4155907e-12,1.9185017,1.9185017,1.9454061,0.045500375,1.0000021,1.0000021,1.0,1.9454061,1.9185017,0.0,2.1761234e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7414,1.0,0.0,10688.83,-3.9665685,-1.590648,-2.8898777e-08,1.0029331,0.10016259,8.527776e-05,0.0060275863,0.9970755,8.47797e-05,15.3666525,0.0,297.06256,14.254826,-18.249392,0.0,14.332685,230.2456,1.0,0.099804915,0.10185649,1.9813368,2.0082378,0.0,6.8586125,-22.225266,-36.539974,-260.52258,8.866655e-12,-1.4076084e-12,1.9813368,1.9813368,2.0082378,0.045381136,1.0000036,1.0000036,1.0,2.0082378,1.9813368,0.0,3.5687337e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7416,1.0,0.0,10687.974,-4.706876,-1.590648,-2.8898777e-08,1.0029972,0.10056539,8.451664e-05,0.005890091,0.9970118,8.401229e-05,14.370517,0.0,288.3403,14.254826,-17.716295,0.0,14.332685,230.2456,1.0,0.10044783,0.10227214,2.0441716,2.0710697,0.0,8.175022,-22.545538,-16.260492,-272.0798,9.301201e-12,-1.400075e-12,2.0441716,2.0441716,2.0710697,0.04524062,1.0000049,1.0000049,1.0,2.0710697,2.0441716,0.0,4.9447617e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7418,1.0,0.0,10687.167,-5.4276447,-1.590648,-2.8898777e-08,1.0030612,0.10096123,8.344439e-05,0.005731085,0.9969482,8.293585e-05,13.316977,0.0,278.48755,14.254826,-17.112726,0.0,14.332685,230.2456,1.0,0.101090156,0.10268097,2.107006,2.1339016,0.0,9.465379,-22.782354,4.080344,-282.5679,9.901365e-12,-1.3915346e-12,2.107006,2.107006,2.1339016,0.045079406,1.0000063,1.0000063,1.0,2.1339016,2.107006,0.0,6.2991585e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.742,1.0,0.0,10686.41,-6.126253,-1.590648,-2.8898777e-08,1.0031248,0.10134866,8.206557e-05,0.005551217,0.9968848,8.155507e-05,12.209986,0.0,267.5428,14.254826,-16.440922,0.0,14.332685,230.2456,1.0,0.10172952,0.10308148,2.1698403,2.1967335,0.0,10.724691,-22.934677,24.403517,-291.9463,1.0570638e-11,-1.3828702e-12,2.1698403,2.1698403,2.1967335,0.044898137,1.0000076,1.0000076,1.0,2.1967335,2.1698403,0.0,7.6269675e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7422,1.0,0.0,10685.701,-6.800168,-1.590648,-2.8898777e-08,1.003188,0.10172626,8.038592e-05,0.005351197,0.99682206,7.9875805e-05,11.053708,0.0,255.54857,14.254826,-15.703384,0.0,14.332685,230.2456,1.0,0.10236355,0.10347221,2.2326741,2.2595654,0.0,11.948075,-23.001783,44.63009,-300.17865,1.1185517e-11,-1.3743484e-12,2.2326741,2.2326741,2.2595654,0.044697545,1.000009,1.000009,1.0,2.2595654,2.2326741,0.0,8.92334e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7424,1.0,0.0,10685.039,-7.4469543,-1.590648,-2.8898777e-08,1.0032505,0.102092646,7.841221e-05,0.005131819,0.9967601,7.790493e-05,9.852509,0.0,242.55153,14.254826,-14.902877,0.0,14.332685,230.2456,1.0,0.10298991,0.103851736,2.2955077,2.3223972,0.0,13.13076,-22.983269,64.681496,-307.23303,1.1956058e-11,-1.365174e-12,2.2955077,2.2955077,2.3223972,0.044478405,1.0000101,1.0000101,1.0,2.3223972,2.2955077,0.0,1.0183555e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7426,1.0,0.0,10684.422,-8.064283,-1.590648,-2.8898777e-08,1.0033119,0.10244651,7.615234e-05,0.0048939437,0.9966991,7.565042e-05,8.610931,0.0,228.6021,14.254826,-14.042411,0.0,14.332685,230.2456,1.0,0.10360631,0.10421867,2.358341,2.385229,0.0,14.268116,-22.879047,84.47986,-313.08194,1.2961073e-11,-1.3560037e-12,2.358341,2.358341,2.385229,0.044241585,1.0000114,1.0000114,1.0,2.385229,2.358341,0.0,1.1403035e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7428,1.0,0.0,10683.849,-8.649943,-1.590648,-2.8898777e-08,1.003372,0.10278656,7.3615236e-05,0.0046385,0.9966393,7.312128e-05,7.3336926,0.0,213.75438,14.254826,-13.125239,0.0,14.332685,230.2456,1.0,0.104210496,0.10457169,2.4211738,2.4480608,0.0,15.355666,-22.689358,103.94822,-317.7026,1.4206655e-11,-1.3476914e-12,2.4211738,2.4211738,2.4480608,0.043988,1.0000126,1.0000126,1.0,2.4480608,2.4211738,0.0,1.2577366e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.743,1.0,0.0,10683.316,-9.201843,-1.590648,-2.8898777e-08,1.0034307,0.10311157,7.0810886e-05,0.0043664686,0.996581,7.0327515e-05,6.02566,0.0,198.06592,14.254826,-12.154843,0.0,14.332685,230.2456,1.0,0.10480025,0.10490955,2.4840064,2.5108926,0.0,16.389107,-22.414768,123.01089,-321.0768,1.5553633e-11,-1.3395799e-12,2.4840064,2.4840064,2.5108926,0.043718636,1.0000137,1.0000137,1.0,2.5108926,2.4840064,0.0,1.3702307e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7432,1.0,0.0,10682.824,-9.718025,-1.590648,-2.8898777e-08,1.0034877,0.103420384,6.7750196e-05,0.0040789116,0.9965244,6.7280074e-05,4.691838,0.0,181.59749,14.254826,-11.134925,0.0,14.332685,230.2456,1.0,0.10537343,0.105230995,2.5468388,2.5737245,0.0,17.364326,-22.056164,141.59369,-323.19116,1.690506e-11,-1.3315656e-12,2.5468388,2.5468388,2.5737245,0.04343453,1.0000148,1.0000148,1.0,2.5737245,2.5468388,0.0,1.4773811e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7434,1.0,0.0,10682.369,-10.196666,-1.590648,-2.8898777e-08,1.0035429,0.10371189,6.444509e-05,0.0037769163,0.9964697,6.399086e-05,3.3373477,0.0,164.4129,14.254826,-10.069387,0.0,14.332685,230.2456,1.0,0.10592794,0.105534896,2.6096706,2.6365564,0.0,18.277414,-21.614761,159.62424,-324.03714,1.8188274e-11,-1.3243157e-12,2.6096706,2.6096706,2.6365564,0.043136768,1.0000157,1.0000157,1.0,2.6365564,2.6096706,0.0,1.5788037e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7436,1.0,0.0,10681.949,-10.636087,-1.590648,-2.8898777e-08,1.003596,0.10398506,6.0908336e-05,0.0034616464,0.996417,6.047265e-05,1.9674125,0.0,146.57877,14.254826,-8.962328,0.0,14.332685,230.2456,1.0,0.106461786,0.10582017,2.6725023,2.6993883,0.0,19.124687,-21.092098,177.03223,-323.611,1.9416323e-11,-1.3162168e-12,2.6725023,2.6725023,2.6993883,0.04282648,1.0000167,1.0000167,1.0,2.6993883,2.6725023,0.0,1.6741364e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7438,1.0,0.0,10681.5625,-11.0347595,-1.590648,-2.8898777e-08,1.0036466,0.10423891,5.715353e-05,0.0031343044,0.99636656,5.6738958e-05,0.5873359,0.0,128.16418,14.254826,-7.81802,0.0,14.332685,230.2456,1.0,0.10697304,0.10608581,2.7353334,2.7622201,0.0,19.902699,-20.490034,193.74968,-321.91388,2.073842e-11,-1.3089444e-12,2.7353334,2.7353334,2.7622201,0.042504855,1.0000176,1.0000176,1.0,2.7622201,2.7353334,0.0,1.7630404e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.744,1.0,0.0,10681.206,-11.39131,-1.590648,-2.8898777e-08,1.003695,0.10447257,5.3195097e-05,0.0027961254,0.99631864,5.2804156e-05,-0.79751664,0.0,109.24059,14.254826,-6.6408973,0.0,14.332685,230.2456,1.0,0.107459866,0.10633087,2.7981644,2.825052,0.0,20.608255,-19.810738,209.71121,-318.9518,2.211461e-11,-1.3019736e-12,2.7981644,2.7981644,2.825052,0.04217311,1.0000185,1.0000185,1.0,2.825052,2.7981644,0.0,1.8452018e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7442,1.0,0.0,10680.877,-11.704521,-1.590648,-2.8898777e-08,1.0037407,0.10468522,4.9048173e-05,0.0024483872,0.9962733,4.8683276e-05,-2.181738,0.0,89.88142,14.254826,-5.4355397,0.0,14.332685,230.2456,1.0,0.10792051,0.1065545,2.860995,2.887884,0.0,21.238434,-19.056696,224.85428,-314.73572,2.3329927e-11,-1.2928994e-12,2.860995,2.860995,2.887884,0.04183249,1.0000192,1.0000192,1.0,2.887884,2.860995,0.0,1.9203319e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7444,1.0,0.0,10680.573,-11.973343,-1.590648,-2.8898777e-08,1.0037835,0.10487611,4.4728582e-05,0.0020924076,0.9962308,4.4392033e-05,-3.5598998,0.0,70.16187,14.254826,-4.2066526,0.0,14.332685,230.2456,1.0,0.10835335,0.10675594,2.9238253,2.9507158,0.0,21.790594,-18.230694,239.11943,-309.28128,2.43043e-11,-1.2827687e-12,2.9238253,2.9238253,2.9507158,0.041484293,1.0000199,1.0000199,1.0,2.9507158,2.9238253,0.0,1.9881687e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7446,1.0,0.0,10680.292,-12.196889,-1.590648,-2.8898777e-08,1.0038234,0.105044596,4.0252777e-05,0.0017295196,0.9961912,3.9946728e-05,-4.926574,0.0,50.15861,14.254826,-2.9590528,0.0,14.332685,230.2456,1.0,0.10875683,0.10693447,2.9866552,3.0135477,0.0,22.262384,-17.33581,252.45049,-302.6091,2.5123438e-11,-1.2714814e-12,2.9866552,2.9866552,3.0135477,0.041129816,1.0000205,1.0000205,1.0,3.0135477,2.9866552,0.0,2.0484782e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7448,1.0,0.0,10680.029,-12.374444,-1.590648,-2.8898777e-08,1.0038601,0.10519011,3.5637775e-05,0.0013610831,0.99615467,3.5364224e-05,-6.276355,0.0,29.94951,14.254826,-1.6976464,0.0,14.332685,230.2456,1.0,0.10912955,0.107089505,3.049485,3.0763793,0.0,22.651766,-16.37541,264.79486,-294.74435,2.5957368e-11,-1.2607615e-12,3.049485,3.049485,3.0763793,0.04077039,1.000021,1.000021,1.0,3.0763793,3.049485,0.0,2.1010543e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.745,1.0,0.0,10679.784,-12.505464,-1.590648,-2.8898777e-08,1.0038937,0.105312176,3.090107e-05,0.0009884828,0.9961214,3.0661828e-05,-7.6038785,0.0,9.61333,14.254826,-0.42741188,0.0,14.332685,230.2456,1.0,0.10947019,0.10722053,3.1123142,3.1392112,0.0,22.957014,-15.353136,276.10364,-285.71695,2.6929521e-11,-1.2518926e-12,3.1123142,3.1123142,3.1392112,0.04040736,1.0000215,1.0000215,1.0,3.1392112,3.1123142,0.0,2.1457205e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7452,1.0,0.0,10679.553,-12.589578,-1.590648,-2.8898777e-08,1.0039239,0.1054104,2.6060563e-05,0.0006131009,0.9960914,2.5857242e-05,-8.903847,0.0,-10.770566,14.254826,0.8466206,0.0,14.332685,230.2456,1.0,0.10977756,0.1073271,3.1751432,3.202043,0.0,23.176733,-14.272886,286.33188,-275.5613,2.81482e-11,-1.2439581e-12,3.1751432,3.1751432,3.202043,0.040042076,1.0000218,1.0000218,1.0,3.202043,3.1751432,0.0,2.1823296e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7454,1.0,0.0,10679.332,-12.626588,-1.590648,-2.8898777e-08,1.0039506,0.10548446,2.1134494e-05,0.00023633859,0.9960649,2.096849e-05,-10.171048,0.0,-31.122505,14.254826,2.1193898,0.0,14.332685,230.2456,1.0,0.11005063,0.10740891,3.2379723,3.264875,0.0,23.30986,-13.138811,295.43878,-264.31628,2.942209e-11,-1.235482e-12,3.2379723,3.2379723,3.264875,0.039675895,1.000022,1.000022,1.0,3.264875,3.2379723,0.0,2.210765e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7456,1.0,0.0,10679.118,-12.616474,-1.590648,-2.8898777e-08,1.0039738,0.10553416,1.6141435e-05,-0.00014040682,0.9960419,1.601391e-05,-11.400382,0.0,-51.362812,14.254826,3.3858235,0.0,14.332685,230.2456,1.0,0.110288456,0.1074657,3.3008006,3.3277068,0.0,23.355677,-11.955294,303.3878,-252.02498,3.0449043e-11,-1.2116631e-12,3.3008006,3.3008006,3.3277068,0.039310176,1.0000223,1.0000223,1.0,3.3277068,3.3008006,0.0,2.2309401e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7458,1.0,0.0,10678.909,-12.559386,-1.590648,-2.8898777e-08,1.0039934,0.105559364,1.1100202e-05,-0.00051574426,0.9960225,1.1012076e-05,-12.586878,0.0,-71.412125,14.254826,4.640859,0.0,14.332685,230.2456,1.0,0.11049024,0.10749732,3.3636289,3.3905387,0.0,23.31381,-10.726933,310.1468,-238.73466,3.114494e-11,-1.1726838e-12,3.3636289,3.3636289,3.3905387,0.038946275,1.0000224,1.0000224,1.0,3.3905387,3.3636289,0.0,2.2428e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.746,1.0,0.0,10678.703,-12.455648,-1.590648,-2.8898777e-08,1.0040092,0.10556005,6.0296898e-06,-0.0008882811,0.9960068,5.9816302e-06,-13.725716,0.0,-91.19167,14.254826,5.879467,0.0,14.332685,230.2456,1.0,0.11065534,0.10750371,3.426457,3.4533706,0.0,23.184244,-9.4585285,315.68826,-224.49658,3.1541304e-11,-1.1300294e-12,3.426457,3.426457,3.4533706,0.03858553,1.0000224,1.0000224,1.0,3.4533706,3.426457,0.0,2.2463197e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7462,1.0,0.0,10678.494,-12.3057575,-1.590648,-2.8898777e-08,1.0040213,0.10553627,9.488702e-07,-0.0012566543,0.9959948,9.412846e-07,-14.812253,0.0,-110.62362,14.254826,7.096668,0.0,14.332685,230.2456,1.0,0.11078322,0.10748493,3.4892848,3.5162024,0.0,22.967316,-8.155063,319.98938,-209.36575,3.1708202e-11,-1.0917139e-12,3.4892848,3.4892848,3.5162024,0.038229268,1.0000224,1.0000224,1.0,3.5162024,3.4892848,0.0,2.241506e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7464,1.0,0.0,10678.281,-12.110379,-1.590648,-2.8898777e-08,1.0040296,0.105488166,-4.1232706e-06,-0.0016195042,0.9959866,-4.0902405e-06,-15.84204,0.0,-129.63133,14.254826,8.287558,0.0,14.332685,230.2456,1.0,0.110873505,0.107441105,3.5521126,3.5790343,0.0,22.66372,-6.8216786,323.0321,-193.40077,3.1803213e-11,-1.0617325e-12,3.5521126,3.5521126,3.5790343,0.037878804,1.0000223,1.0000223,1.0,3.5790343,3.5521126,0.0,2.2283966e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7466,1.0,0.0,10678.062,-11.870342,-1.590648,-2.8898777e-08,1.004034,0.10541599,-9.167843e-06,-0.0019755005,0.99598217,-9.094321e-06,-16.81084,0.0,-148.13971,14.254826,9.447326,0.0,14.332685,230.2456,1.0,0.11092595,0.10737245,3.61494,3.641866,0.0,22.274502,-5.46366,324.8033,-176.66362,3.1900434e-11,-1.0372687e-12,3.61494,3.61494,3.641866,0.037535414,1.000022,1.000022,1.0,3.641866,3.61494,0.0,2.2070595e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7468,1.0,0.0,10677.831,-11.586642,-1.590648,-2.8898777e-08,1.0040348,0.105320066,-1.416607e-05,-0.0023233441,0.9959815,-1.4052446e-05,-17.714657,0.0,-166.07545,14.254826,10.571279,0.0,14.332685,230.2456,1.0,0.110940464,0.107279286,3.6777673,3.7046978,0.0,21.80107,-4.086412,325.29486,-159.2194,3.204762e-11,-1.0119398e-12,3.6777673,3.6777673,3.7046978,0.037200358,1.0000218,1.0000218,1.0,3.7046978,3.6777673,0.0,2.1775933e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.747,1.0,0.0,10677.588,-11.26043,-1.5909004,8.517068e-08,1.0040315,0.1052008,-1.9099412e-05,-0.0026617695,0.9959847,-1.8946339e-05,-18.549738,0.0,-183.3674,14.254826,11.654858,0.0,14.332685,230.2456,1.0,0.11091708,0.107162006,3.7405944,3.7675297,0.0,21.245174,-2.6954367,324.50357,-141.13617,3.2121854e-11,-9.866781e-13,3.7405944,3.7405944,3.7675297,0.03687485,1.0000215,1.0000215,1.0,3.7675297,3.7405944,0.0,2.1401267e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7472,1.0,0.0,10677.328,-10.893014,-1.5909004,8.517068e-08,1.0040246,0.10505869,-2.3949628e-05,-0.0029895443,0.9959916,-2.375801e-05,-19.31261,0.0,-199.94676,14.254826,12.693661,0.0,14.332685,230.2456,1.0,0.11085597,0.10702112,3.8034213,3.8303616,0.0,20.608921,-1.2963119,322.4313,-122.48455,3.1929206e-11,-9.634174e-13,3.8034213,3.8034213,3.8303616,0.036560073,1.000021,1.000021,1.0,3.8303616,3.8034213,0.0,2.0948175e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7474,1.0,0.0,10677.05,-10.485847,-1.5909004,8.517068e-08,1.0040138,0.10489433,-2.8698812e-05,-0.0033054813,0.9960022,-2.8469807e-05,-20.000082,0.0,-215.74744,14.254826,13.68346,0.0,14.332685,230.2456,1.0,0.11075746,0.10685721,3.8662481,3.8931935,0.0,19.894747,0.10533461,319.08502,-103.33759,3.1621466e-11,-9.408686e-13,3.8662481,3.8662481,3.8931935,0.036257166,1.0000204,1.0000204,1.0,3.8931935,3.8662481,0.0,2.0418525e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7476,1.0,0.0,10676.751,-10.040529,-1.5909004,8.517068e-08,1.0039994,0.10470838,-3.3329507e-05,-0.0036084447,0.99601656,-3.30645e-05,-20.609266,0.0,-230.70628,14.254826,14.620224,0.0,14.332685,230.2456,1.0,0.11062201,0.10667092,3.9290748,3.9560254,0.0,19.10542,1.503847,314.4767,-83.770424,3.1359984e-11,-9.22606e-13,3.9290748,3.9290748,3.9560254,0.035967223,1.0000198,1.0000198,1.0,3.9560254,3.9290748,0.0,1.9814468e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7478,1.0,0.0,10676.427,-9.558795,-1.5909004,8.517068e-08,1.0039812,0.10450157,-3.7824724e-05,-0.0038973372,0.9960345,-3.7525333e-05,-21.137594,0.0,-244.76337,14.254826,15.500132,0.0,14.332685,230.2456,1.0,0.110450216,0.106463015,3.9919014,4.018857,0.0,18.244026,2.893567,308.62335,-63.85998,3.0969078e-11,-9.07402e-13,3.9919014,3.9919014,4.018857,0.035691284,1.0000192,1.0000192,1.0,4.018857,3.9919014,0.0,1.9138419e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.748,1.0,0.0,10676.077,-9.04251,-1.5909004,8.517068e-08,1.0039595,0.10427473,-4.2168056e-05,-0.0041711307,0.9960561,-4.1836094e-05,-21.582823,0.0,-257.8622,14.254826,16.319592,0.0,14.332685,230.2456,1.0,0.1102428,0.106234305,4.054728,4.081689,0.0,17.313965,4.2688584,301.5469,-43.684704,3.046027e-11,-8.912289e-13,4.054728,4.054728,4.081689,0.03543033,1.0000184,1.0000184,1.0,4.081689,4.054728,0.0,1.839306e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7482,1.0,0.0,10675.698,-8.493663,-1.5909004,8.517068e-08,1.0039344,0.10402875,-4.634367e-05,-0.0044288468,0.99608105,-4.5981145e-05,-21.943056,0.0,-269.95004,14.254826,17.075258,0.0,14.332685,230.2456,1.0,0.11000062,0.1059857,4.1175547,4.1445208,0.0,16.318926,5.624131,293.27426,-23.324226,2.9845966e-11,-8.735689e-13,4.1175547,4.1175547,4.1445208,0.035185304,1.0000175,1.0000175,1.0,4.1445208,4.1175547,0.0,1.7581326e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7484,1.0,0.0,10675.288,-7.9143567,-1.5909004,8.517068e-08,1.0039058,0.10376457,-5.0336435e-05,-0.0046695713,0.9961094,-4.9945524e-05,-22.216743,0.0,-280.978,14.254826,17.764044,0.0,14.332685,230.2456,1.0,0.10972465,0.10571816,4.1803813,4.2073526,0.0,15.2628765,6.9538674,283.83707,-2.8590703,2.917978e-11,-8.608312e-13,4.1803813,4.1803813,4.2073526,0.034957062,1.0000167,1.0000167,1.0,4.2073526,4.1803813,0.0,1.6706386e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7486,1.0,0.0,10674.845,-7.3068037,-1.5909004,8.517068e-08,1.0038738,0.10348324,-5.4131953e-05,-0.004892453,0.9961411,-5.371498e-05,-22.402695,0.0,-290.90137,14.254826,18.38314,0.0,14.332685,230.2456,1.0,0.109416,0.10543273,4.243208,4.2701845,0.0,14.15005,8.2526455,273.27167,17.629683,2.866762e-11,-8.4992506e-13,4.243208,4.243208,4.2701845,0.034746416,1.0000157,1.0000157,1.0,4.2701845,4.243208,0.0,1.577164e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7488,1.0,0.0,10674.366,-6.673313,-1.5909004,8.517068e-08,1.0038388,0.10318581,-5.7716556e-05,-0.0050967094,0.9961759,-5.7275967e-05,-22.500086,0.0,-299.67975,14.254826,18.930021,0.0,14.332685,230.2456,1.0,0.1090759,0.10513049,4.306034,4.3330164,0.0,12.984923,9.5151615,261.61905,38.06071,2.8294977e-11,-8.3941323e-13,4.306034,4.306034,4.3330164,0.034554094,1.0000148,1.0000148,1.0,4.3330164,4.306034,0.0,1.4780702e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.749,1.0,0.0,10673.851,-6.016287,-1.5909004,8.517068e-08,1.0038007,0.102873445,-6.107747e-05,-0.0052816365,0.9962136,-6.061583e-05,-22.508461,0.0,-307.2773,14.254826,19.40246,0.0,14.332685,230.2456,1.0,0.10870567,0.10481263,4.3688607,4.3958483,0.0,11.772201,10.736259,248.92453,58.352795,2.7897473e-11,-8.303933e-13,4.3688607,4.3688607,4.3958483,0.034380767,1.0000137,1.0000137,1.0,4.3958483,4.3688607,0.0,1.3737387e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7492,1.0,0.0,10673.297,-5.338206,-1.5909004,8.517068e-08,1.0037597,0.10254734,-6.42028e-05,-0.0054465933,0.99625427,-6.372273e-05,-22.427738,0.0,-313.66284,14.254826,19.79854,0.0,14.332685,230.2456,1.0,0.10830677,0.10448034,4.4316874,4.45868,0.0,10.516789,11.910949,235.23772,78.42512,2.7388208e-11,-8.201662e-13,4.4316874,4.4316874,4.45868,0.034227036,1.0000126,1.0000126,1.0,4.45868,4.4316874,0.0,1.2645693e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7494,1.0,0.0,10672.702,-4.6416245,-1.5909004,8.517068e-08,1.0037161,0.102208726,-6.708152e-05,-0.0055910177,0.99629766,-6.658572e-05,-22.258211,0.0,-318.8099,14.261227,20.116657,0.0,14.332685,230.26549,1.0,0.107880756,0.1041349,4.4945145,4.521512,0.0,9.223784,13.034427,220.61226,98.19764,2.6799807e-11,-8.0894265e-13,4.4945145,4.4945145,4.521512,0.034093414,1.0000116,1.0000116,1.0,4.521512,4.4945145,0.0,1.1509788e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7496,1.0,0.0,10672.065,-3.9291587,-1.5909004,8.517068e-08,1.0036699,0.10185889,-6.97036e-05,-0.005714425,0.9963435,-6.919479e-05,-22.000544,0.0,-322.69702,14.261227,20.355534,0.0,14.332685,230.26549,1.0,0.10742926,0.10377762,4.557341,4.584344,0.0,7.89844,14.102104,205.10565,117.59138,2.6122007e-11,-7.9593184e-13,4.557341,4.557341,4.584344,0.033980347,1.0000104,1.0000104,1.0,4.584344,4.557341,0.0,1.0333998e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7498,1.0,0.0,10671.387,-3.2034779,-1.5909004,8.517068e-08,1.0036213,0.101499155,-7.2059986e-05,-0.0058164103,0.9963918,-7.154091e-05,-21.655775,0.0,-325.30783,14.261227,20.514221,0.0,14.332685,230.26549,1.0,0.10695401,0.10340985,4.620168,4.647176,0.0,6.546151,15.109624,188.77907,136.52876,2.5293193e-11,-7.842491e-13,4.620168,4.620168,4.647176,0.033888206,1.0000092,1.0000092,1.0,4.647176,4.620168,0.0,9.122783e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.75,1.0,0.0,10670.663,-2.4672937,-1.5909004,8.517068e-08,1.0035704,0.10113087,-7.414266e-05,-0.0058966503,0.9964422,-7.361604e-05,-21.225307,0.0,-326.63095,14.261227,20.592102,0.0,14.332685,230.26549,1.0,0.10645683,0.10303297,4.682995,4.7100077,0.0,5.172427,16.05288,171.69699,154.93398,2.4297862e-11,-7.7462754e-13,4.682995,4.682995,4.7100077,0.03381728,1.0000079,1.0000079,1.0,4.7100077,4.682995,0.0,7.8807225e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7502,1.0,0.0,10669.895,-1.7233502,-1.5909004,8.517068e-08,1.0035177,0.10075544,-7.5944634e-05,-0.0059548975,0.99649465,-7.541314e-05,-20.710903,0.0,-326.6603,14.261227,20.588896,0.0,14.332685,230.26549,1.0,0.10593963,0.10264841,4.7458224,4.7728395,0.0,3.7828681,16.928034,153.9271,172.7332,2.3023514e-11,-7.6733097e-13,4.7458224,4.7458224,4.7728395,0.03376778,1.0000066,1.0000066,1.0,4.7728395,4.7458224,0.0,6.612504e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7504,1.0,0.0,10669.08,-0.9744141,-1.5909004,8.517068e-08,1.003463,0.10037425,-7.746e-05,-0.0059909946,0.99654883,-7.692627e-05,-20.11468,0.0,-325.3949,14.261227,20.50466,0.0,14.332685,230.26549,1.0,0.10540435,0.1022576,4.8086495,4.8356714,0.0,2.3831394,17.731539,135.53989,189.85501,2.1399478e-11,-7.6130286e-13,4.8086495,4.8086495,4.8356714,0.033739835,1.0000054,1.0000054,1.0,4.8356714,4.8086495,0.0,5.3228955e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7506,1.0,0.0,10668.22,-0.22326434,-1.5909004,8.517068e-08,1.0034069,0.09998874,-7.868394e-05,-0.0060048574,0.9966047,-7.815053e-05,-19.439095,0.0,-322.83908,14.261227,20.339779,0.0,14.332685,230.26549,1.0,0.10485303,0.10186202,4.871477,4.8985033,0.0,0.97894734,18.460148,116.60844,206.23064,1.962743e-11,-7.550535e-13,4.871477,4.871477,4.8985033,0.033733506,1.000004,1.000004,1.0,4.8985033,4.871477,0.0,4.016735e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7508,1.0,0.0,10667.3125,0.52731836,-1.5909004,8.517068e-08,1.0033493,0.09960034,-7.9612764e-05,-0.005996495,0.9966619,-7.9082136e-05,-18.686941,0.0,-319.00235,14.261227,20.09498,0.0,14.332685,230.26549,1.0,0.10428775,0.10146313,4.9343047,4.961335,0.0,-0.4239867,19.110928,97.20813,221.7942,1.8034994e-11,-7.492899e-13,4.9343047,4.9343047,4.961335,0.03374875,1.0000027,1.0000027,1.0,4.961335,4.9343047,0.0,2.6989085e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.751,1.0,0.0,10666.358,1.2745616,-1.5909004,8.517068e-08,1.0032905,0.0992105,-8.024385e-05,-0.0059659863,0.99672025,-7.971835e-05,-17.861328,0.0,-313.89944,14.261227,19.771317,0.0,14.332685,230.26549,1.0,0.10371064,0.10106243,4.997133,5.024167,0.0,-1.8199515,19.68128,77.4163,236.48314,1.6533523e-11,-7.439275e-13,4.997133,4.997133,5.024167,0.033785466,1.0000014,1.0000014,1.0,5.024167,4.997133,0.0,1.3743337e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7512,1.0,0.0,10665.357,2.0157115,-1.5909004,8.517068e-08,1.0032308,0.098820664,-8.057573e-05,-0.005913501,0.99677956,-8.005759e-05,-16.965668,0.0,-307.5502,14.261227,19.370161,0.0,14.332685,230.26549,1.0,0.10312385,0.10066139,5.0599613,5.0869985,0.0,-3.2032716,20.16894,57.311913,250.23828,1.5213593e-11,-7.378394e-13,5.0599613,5.0599613,5.0869985,0.03384346,1.0,1.0,1.0,5.0869985,5.0599613,0.0,4.79403e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7514,1.0,0.0,10664.311,2.7480433,-1.5909004,8.517068e-08,1.0031704,0.09843227,-8.060802e-05,-0.0058392854,0.99683964,-8.009933e-05,-16.003666,0.0,-299.97955,14.261227,18.893208,0.0,14.332685,230.26549,1.0,0.1025296,0.10026151,5.1227894,5.1498303,0.0,-4.5683312,20.571997,36.9753,263.00424,1.4024691e-11,-7.301849e-13,5.1227894,5.1227894,5.1498303,0.033922467,0.99999875,0.99999875,1.0,5.1498303,5.1227894,-0.0,-1.2753478e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7516,1.0,0.0,10663.217,3.4688704,-1.5909004,8.517068e-08,1.0031095,0.098046765,-8.034152e-05,-0.005743672,0.9969002,-7.9844205e-05,-14.979295,0.0,-291.2174,14.261227,18.34246,0.0,14.332685,230.26549,1.0,0.10193009,0.09986426,5.1856184,5.212662,0.0,-5.9096007,20.888895,16.487766,274.7296,1.2826262e-11,-7.2174363e-13,5.1856184,5.1856184,5.212662,0.034022152,0.99999744,0.99999744,1.0,5.212662,5.1856184,-0.0,-2.590631e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7518,1.0,0.0,10662.076,4.1755548,-1.5909004,8.517068e-08,1.0030482,0.09766556,-7.977802e-05,-0.0056270603,0.99696106,-7.929389e-05,-13.896783,0.0,-281.2985,14.261227,17.720215,0.0,14.332685,230.26549,1.0,0.10132756,0.09947111,5.248447,5.275494,0.0,-7.221658,21.11844,-4.0687203,285.3672,1.163991e-11,-7.1447205e-13,5.248447,5.248447,5.275494,0.03414209,0.9999961,0.9999961,1.0,5.275494,5.248447,-0.0,-3.8930525e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.752,1.0,0.0,10660.892,4.8655176,-1.5909004,8.517068e-08,1.0029869,0.09729006,-7.8920544e-05,-0.005489939,0.99702203,-7.84512e-05,-12.760592,0.0,-270.26224,14.261227,17.029062,0.0,14.332685,230.26549,1.0,0.10072425,0.0990835,5.3112764,5.338326,0.0,-8.499215,21.259808,-24.611876,294.8741,1.0351002e-11,-7.0839244e-13,5.3112764,5.3112764,5.338326,0.034281783,0.9999948,0.9999948,1.0,5.338326,5.3112764,-0.0,-5.177816e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7522,1.0,0.0,10659.662,5.5362463,-1.5909004,8.517068e-08,1.0029258,0.096921645,-7.777311e-05,-0.0053328606,0.99708277,-7.7320015e-05,-11.575398,0.0,-258.1527,14.261227,16.271868,0.0,14.332685,230.26549,1.0,0.10012239,0.098702855,5.374106,5.401158,0.0,-9.737137,21.312534,-45.05944,303.21216,9.034642e-12,-7.026222e-13,5.374106,5.374106,5.401158,0.03444067,0.99999356,0.99999356,1.0,5.401158,5.374106,-0.0,-6.4402043e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
