Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.7524,1.0,0.0,10658.39,6.185306,-1.5909004,8.517068e-08,1.002865,0.09656165,-7.63408e-05,-0.00515646,0.9971432,-7.590524e-05,-10.346068,0.0,-245.01825,14.261227,15.4517565,0.0,14.332685,230.26549,1.0,0.099524215,0.09833057,5.4369354,5.4639897,0.0,-10.930467,21.276535,-65.32952,310.34778,7.821657e-12,-6.988644e-13,5.4369354,5.4369354,5.4639897,0.034618117,0.9999923,0.9999923,1.0,5.4639897,5.4369354,-0.0,-7.675594e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7526,1.0,0.0,10657.074,6.810348,-1.5909004,8.517068e-08,1.0028049,0.0962114,-7.4629774e-05,-0.0049614324,0.997203,-7.4212876e-05,-9.077641,0.0,-230.91138,14.261227,14.5721035,0.0,14.332685,230.26549,1.0,0.098931916,0.097968,5.499766,5.5268216,0.0,-12.074444,21.152084,-85.340935,316.25232,6.7389675e-12,-6.9519466e-13,5.499766,5.499766,5.5268216,0.03481342,0.9999911,0.9999911,1.0,5.5268216,5.499766,-0.0,-8.879475e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7528,1.0,0.0,10655.719,7.4091167,-1.5909004,8.517068e-08,1.0027455,0.095872164,-7.264714e-05,-0.0047485507,0.99726194,-7.2249866e-05,-7.775299,0.0,-215.88861,14.261227,13.6365185,0.0,14.332685,230.26549,1.0,0.09834768,0.09761646,5.5625963,5.5896535,0.0,-13.164525,20.939825,-105.01356,320.90216,5.7145955e-12,-6.902995e-13,5.5625963,5.5625963,5.5896535,0.035025813,0.9999899,0.9999899,1.0,5.5896535,5.5625963,-0.0,-1.0047466e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.753,1.0,0.0,10654.323,7.97946,-1.5909004,8.517068e-08,1.0026873,0.095545165,-7.0401045e-05,-0.0045186435,0.9973199,-7.002419e-05,-6.444356,0.0,-200.01016,14.261227,12.648825,0.0,14.332685,230.26549,1.0,0.09777365,0.097277224,5.625427,5.6524854,0.0,-14.1964035,20.640759,-124.26862,324.27878,4.7149966e-12,-6.845507e-13,5.625427,5.625427,5.6524854,0.03525447,0.99998885,0.99998885,1.0,5.6524854,5.625427,-0.0,-1.1175332e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7532,1.0,0.0,10652.891,8.519334,-1.5909004,8.517068e-08,1.0026302,0.095231585,-6.7900546e-05,-0.0042726006,0.9973766,-6.754475e-05,-5.090221,0.0,-183.33966,14.261227,11.613049,0.0,14.332685,230.26549,1.0,0.09721192,0.09695153,5.6882577,5.7153172,0.0,-15.166021,20.256243,-143.0291,326.36877,3.7647164e-12,-6.797719e-13,5.6882577,5.6882577,5.7153172,0.035498504,0.9999877,0.9999877,1.0,5.7153172,5.6882577,-0.0,-1.2258995e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7534,1.0,0.0,10651.422,9.026814,-1.5909004,8.517068e-08,1.0025748,0.09493257,-6.515561e-05,-0.0040113777,0.9974319,-6.482138e-05,-3.7183843,0.0,-165.94402,14.261227,10.533396,0.0,14.332685,230.26549,1.0,0.096664555,0.09664054,5.751089,5.778149,0.0,-16.069593,19.787977,-161.21997,327.16397,2.8794118e-12,-6.734641e-13,5.751089,5.751089,5.778149,0.035756975,0.9999867,0.9999867,1.0,5.778149,5.751089,-0.0,-1.3294555e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7536,1.0,0.0,10649.919,9.500101,-1.5909004,8.517068e-08,1.0025209,0.09464917,-6.217708e-05,-0.0037359758,0.99748546,-6.186478e-05,-2.3343875,0.0,-147.89296,14.261227,9.414236,0.0,14.332685,230.26549,1.0,0.09613352,0.09634538,5.8139205,5.840981,0.0,-16.903612,19.237999,-178.76857,326.66153,1.96475e-12,-6.6576616e-13,5.8139205,5.8139205,5.840981,0.03602889,0.9999857,0.9999857,1.0,5.840981,5.8139205,-0.0,-1.4278298e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7538,1.0,0.0,10648.385,9.937525,-1.5909004,8.517068e-08,1.0024688,0.094382405,-5.8976642e-05,-0.0034474488,0.99753726,-5.868651e-05,-0.9438043,0.0,-129.25893,14.261227,8.260087,0.0,14.332685,230.26549,1.0,0.095620774,0.09606709,5.876753,5.903813,0.0,-17.664867,18.608671,-195.60486,324.86377,1.0081026e-12,-6.5936064e-13,5.876753,5.876753,5.903813,0.036313206,0.9999848,0.9999848,1.0,5.903813,5.876753,-0.0,-1.5206715e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.754,1.0,0.0,10646.82,10.337551,-1.5909004,8.517068e-08,1.0024189,0.094133236,-5.5566692e-05,-0.0031469003,0.997587,-5.5298853e-05,0.4477863,0.0,-110.116615,14.261227,7.075588,0.0,14.332685,230.26549,1.0,0.09512814,0.09580667,5.9395847,5.966645,0.0,-18.350456,17.90267,-211.66173,321.77835,2.2386845e-13,-6.5383175e-13,5.9395847,5.9395847,5.966645,0.03660884,0.9999839,0.9999839,1.0,5.966645,5.9395847,-0.0,-1.6076508e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7542,1.0,0.0,10645.229,10.69879,-1.5909004,8.517068e-08,1.0023711,0.09390251,-5.1960433e-05,-0.0028354703,0.99763453,-5.1714902e-05,1.8348213,0.0,-90.542755,14.261227,5.8654885,0.0,14.332685,230.26549,1.0,0.09465741,0.09556504,6.0024176,6.0294766,0.0,-18.957794,17.122972,-226.87529,317.41806,-2.9478148e-13,-6.4868824e-13,6.0024176,6.0024176,6.0294766,0.03691468,0.99998313,0.99998313,1.0,6.0294766,6.0024176,-0.0,-1.6884609e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7544,1.0,0.0,10643.611,11.019998,-1.5909004,8.517068e-08,1.0023257,0.093691066,-4.8171718e-05,-0.0025143367,0.9976797,-4.7948437e-05,3.2117777,0.0,-70.61575,14.261227,4.6346216,0.0,14.332685,230.26549,1.0,0.094210275,0.095343046,6.0652504,6.0923085,0.0,-19.484615,16.272839,-241.18512,311.80087,-6.0129375e-13,-6.443502e-13,6.0652504,6.0652504,6.0923085,0.037229557,0.99998236,0.99998236,1.0,6.0923085,6.0652504,-0.0,-1.7628181e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7546,1.0,0.0,10641.972,11.300081,-1.5909004,8.517068e-08,1.0022829,0.09349962,-4.4215016e-05,-0.0021847151,0.9977224,-4.401384e-05,4.5731936,0.0,-50.41537,14.261227,3.3878884,0.0,14.332685,230.26549,1.0,0.09378832,0.09514147,6.128083,6.1551404,0.0,-19.928995,15.355802,-254.53445,304.94983,-7.646234e-13,-6.3944276e-13,6.128083,6.128083,6.1551404,0.037552293,0.9999817,0.9999817,1.0,6.1551404,6.128083,-0.0,-1.830464e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7548,1.0,0.0,10640.312,11.538105,-1.5909004,8.517068e-08,1.0022427,0.093328856,-4.01054e-05,-0.001847847,0.9977624,-3.9926115e-05,5.9136915,0.0,-30.022402,14.261227,2.1302376,0.0,14.332685,230.26549,1.0,0.09339305,0.09496099,6.190917,6.2179723,0.0,-20.289337,14.375646,-266.87054,296.89294,-7.9062646e-13,-6.3538297e-13,6.190917,6.190917,6.2179723,0.037881665,0.9999811,0.9999811,1.0,6.2179723,6.190917,-0.0,-1.8911653e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.755,1.0,0.0,10638.634,11.733289,-1.5909004,8.517068e-08,1.0022054,0.09317934,-3.5858393e-05,-0.0015049952,0.9977995,-3.5700756e-05,7.2279987,0.0,-9.518322,14.261227,0.86664385,0.0,14.332685,230.26549,1.0,0.09302587,0.09480224,6.253751,6.2808037,0.0,-20.564392,13.336393,-278.1447,287.66302,-6.8255606e-13,-6.308736e-13,6.253751,6.253751,6.2808037,0.038216442,0.99998057,0.99998057,1.0,6.2808037,6.253751,-0.0,-1.944715e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7552,1.0,0.0,10636.941,11.8850155,-1.5909004,8.517068e-08,1.0021709,0.09305157,-3.149003e-05,-0.0011574428,0.9978337,-3.1353746e-05,8.510968,0.0,11.015034,14.261227,-0.3979101,0.0,14.332685,230.26549,1.0,0.09268806,0.09466575,0.033399355,0.06045045,0.0,-20.753252,12.242285,-288.31265,277.2976,-4.1801304e-13,-6.243593e-13,0.033399355,0.033399355,0.06045045,0.038555373,0.9999801,0.9999801,1.0,0.06045045,0.033399355,-0.0,-1.9909337e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7554,1.0,0.0,10635.237,11.992828,-1.5909004,8.517068e-08,1.0021397,0.09294598,-2.7016753e-05,-0.0008064913,0.9978649,-2.6901509e-05,9.757595,0.0,31.495813,14.261227,-1.6584536,0.0,14.332685,230.26549,1.0,0.092380814,0.09455198,0.09623366,0.123282306,0.0,-20.855354,11.097759,-297.33453,265.8387,-1.5620383e-13,-6.087287e-13,0.09623366,0.09623366,0.123282306,0.038897187,0.9999797,0.9999797,1.0,0.123282306,0.09623366,-0.0,-2.029669e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7556,1.0,0.0,10633.523,12.056437,-1.5909004,8.517068e-08,1.0021116,0.09286288,-2.2455284e-05,-0.0004534509,0.99789286,-2.2360753e-05,10.963041,0.0,51.842487,14.261227,-2.9100473,0.0,14.332685,230.26549,1.0,0.09210518,0.09446128,0.15906823,0.18611416,0.0,-20.870478,9.907436,-305.17526,253.33278,-1.367387e-13,-5.8760527e-13,0.15906823,0.15906823,0.18611416,0.039240614,0.9999794,0.9999794,1.0,0.18611416,0.15906823,-0.0,-2.0607964e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7558,1.0,0.0,10631.803,12.075714,-1.5909004,8.517068e-08,1.0020868,0.09280256,-1.7822658e-05,-9.962641e-05,0.9979176,-1.7748509e-05,12.122649,0.0,71.974174,14.261227,-4.1478014,0.0,14.332685,230.26549,1.0,0.09186211,0.09439393,0.22190304,0.24894601,0.0,-20.798746,8.676097,-311.80444,239.83028,-4.6375414e-13,-5.663634e-13,0.22190304,0.22190304,0.24894601,0.039584383,0.99997914,0.99997914,1.0,0.24894601,0.22190304,-0.0,-2.0842206e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.756,1.0,0.0,10630.079,12.0507,-1.5909004,8.517068e-08,1.0020653,0.09276517,-1.313609e-05,0.0002536649,0.997939,-1.3081999e-05,13.2319565,0.0,91.810974,14.261227,-5.3668947,0.0,14.332685,230.26549,1.0,0.091652416,0.09435014,0.2847381,0.31177786,0.0,-20.640621,7.4086637,-317.19666,225.38568,-1.0380384e-12,-5.472384e-13,0.2847381,0.2847381,0.31177786,0.039927214,0.999979,0.999979,1.0,0.31177786,0.2847381,-0.0,-2.0998745e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7562,1.0,0.0,10628.354,11.981596,-1.5909004,8.517068e-08,1.0020472,0.09275079,-8.412971e-06,0.0006051168,0.997957,-8.37863e-06,14.286717,0.0,111.27428,14.261227,-6.562593,0.0,14.332685,230.26549,1.0,0.091476806,0.09433,0.34757337,0.3746097,0.0,-20.396896,6.1101794,-321.3314,210.05711,-1.6882484e-12,-5.3031966e-13,0.34757337,0.34757337,0.3746097,0.04026784,0.9999789,0.9999789,1.0,0.3746097,0.34757337,-0.0,-2.1077203e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7564,1.0,0.0,10626.631,11.868769,-1.5909004,8.517068e-08,1.0020326,0.092759416,-3.6707304e-06,0.0009534321,0.9979715,-3.655853e-06,15.282913,0.0,130.28711,14.261227,-7.7302637,0.0,14.332685,230.26549,1.0,0.09133583,0.09433353,0.41040888,0.43744156,0.0,-20.068699,4.7857866,-324.1933,193.90619,-2.4021724e-12,-5.152756e-13,0.41040888,0.41040888,0.43744156,0.040605012,0.9999789,0.9999789,1.0,0.43744156,0.41040888,-0.0,-2.1077487e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7566,1.0,0.0,10624.913,11.712747,-1.5909004,8.517068e-08,1.0020217,0.09279097,1.0731208e-06,0.0012973262,0.99798244,1.068795e-06,16.216766,0.0,148.7744,14.261227,-8.8653965,0.0,14.332685,230.26549,1.0,0.091229945,0.094360664,0.47324458,0.5002734,0.0,-19.657475,3.440709,-325.77206,176.99765,-3.192482e-12,-5.017126e-13,0.47324458,0.47324458,0.5002734,0.040937483,0.999979,0.999979,1.0,0.5002734,0.47324458,-0.0,-2.0999794e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7568,1.0,0.0,10623.202,11.514215,-1.5909004,8.517068e-08,1.0020142,0.09284527,5.801151e-06,0.0016355448,0.9979899,5.777853e-06,17.084753,0.0,166.66331,14.261227,-9.963618,0.0,14.332685,230.26549,1.0,0.09115944,0.09441124,0.5360805,0.5631053,0.0,-19.164982,2.08023,-326.06247,159.39917,-4.0233116e-12,-4.892138e-13,0.5360805,0.5360805,0.5631053,0.04126403,0.99997914,0.99997914,1.0,0.5631053,0.5360805,-0.0,-2.0844613e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.757,1.0,0.0,10621.503,11.274019,-1.5909004,8.517068e-08,1.0020102,0.09292207,1.0496015e-05,0.001966838,0.9979938,1.0453944e-05,17.883615,0.0,183.8835,14.261227,-11.020704,0.0,14.332685,230.26549,1.0,0.0911245,0.094485015,0.59891653,0.6259371,0.0,-18.593287,0.70967156,-325.06458,141.18108,-4.773619e-12,-4.778935e-13,0.59891653,0.59891653,0.6259371,0.041583467,0.9999794,0.9999794,1.0,0.6259371,0.59891653,-0.0,-2.061271e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7572,1.0,0.0,10619.815,10.993154,-1.5909004,8.517068e-08,1.0020099,0.09302101,1.514055e-05,0.002290001,0.9979941,1.5079871e-05,18.610373,0.0,200.36739,14.261227,-12.032602,0.0,14.332685,230.26549,1.0,0.09112516,0.094581656,0.66175276,0.688769,0.0,-17.94475,-0.66562366,-322.7834,122.41601,-5.4528743e-12,-4.6721654e-13,0.66175276,0.66175276,0.688769,0.041894622,0.9999797,0.9999797,1.0,0.688769,0.66175276,-0.0,-2.030514e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7574,1.0,0.0,10618.145,10.672764,-1.5909004,8.517068e-08,1.0020131,0.09314169,1.9717809e-05,0.002603858,0.9979909,1.9638659e-05,19.262327,0.0,216.05046,14.261227,-12.995436,0.0,14.332685,230.26549,1.0,0.09116134,0.09470075,0.7245891,0.75160086,0.0,-17.222013,-2.0403142,-319.22913,103.178665,-6.0542894e-12,-4.578464e-13,0.7245891,0.7245891,0.75160086,0.042196367,0.9999801,0.9999801,1.0,0.75160086,0.7245891,-0.0,-1.9923233e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7576,1.0,0.0,10616.492,10.314137,-1.5909004,8.517068e-08,1.0020199,0.0932836,2.4211144e-05,0.002907265,0.9979842,2.4113633e-05,19.837072,0.0,230.87146,14.261227,-13.905527,0.0,14.332685,230.26549,1.0,0.091232814,0.09484181,0.7874256,0.8144327,0.0,-16.427996,-3.4090781,-314.41693,83.54547,-6.5331473e-12,-4.4838832e-13,0.7874256,0.7874256,0.8144327,0.042487606,0.9999805,0.9999805,1.0,0.8144327,0.7874256,-0.0,-1.9468584e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7578,1.0,0.0,10614.861,9.918702,-1.5909004,8.517068e-08,1.0020301,0.09344618,2.860423e-05,0.003199131,0.997974,2.848844e-05,20.332506,0.0,244.77269,14.261227,-14.759402,0.0,14.332685,230.26549,1.0,0.09133923,0.095004246,0.85026217,0.87726456,0.0,-15.565873,-4.7666326,-308.36697,63.594296,-6.8250587e-12,-4.3890212e-13,0.85026217,0.85026217,0.87726456,0.04276729,0.99998105,0.99998105,1.0,0.87726456,0.85026217,-0.0,-1.894306e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.758,1.0,0.0,10613.253,9.48802,-1.5909004,8.517068e-08,1.0020438,0.09362875,3.2881188e-05,0.0034783976,0.99796027,3.2747186e-05,20.746824,0.0,257.70013,14.261227,-15.553808,0.0,14.332685,230.26549,1.0,0.09148011,0.09518742,0.9130988,0.9400964,0.0,-14.6390705,-6.1077533,-301.10425,43.404114,-7.107971e-12,-4.3013255e-13,0.9130988,0.9130988,0.9400964,0.0430344,0.99998164,0.99998164,1.0,0.9400964,0.9130988,-0.0,-1.834878e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7582,1.0,0.0,10611.671,9.023777,-1.5909004,8.517068e-08,1.002061,0.09383061,3.7026544e-05,0.0037440613,0.9979432,3.6874386e-05,21.078537,0.0,269.6037,14.261227,-16.28572,0.0,14.332685,230.26549,1.0,0.09165486,0.09539058,0.9759356,1.0029283,0.0,-13.651244,-7.427292,-292.65842,23.054707,-7.481384e-12,-4.221729e-13,0.9759356,0.9759356,1.0029283,0.043287992,0.9999823,0.9999823,1.0,1.0029283,0.9759356,-0.0,-1.7688111e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7584,1.0,0.0,10610.117,8.527782,-1.5909004,8.517068e-08,1.0020815,0.09405094,4.1025392e-05,0.0039951736,0.99792284,4.085514e-05,21.326466,0.0,280.4375,14.261227,-16.952354,0.0,14.332685,230.26549,1.0,0.09186273,0.09561295,1.0387723,1.0657601,0.0,-12.606273,-8.720194,-283.0638,2.626337,-7.758255e-12,-4.1507233e-13,1.0387723,1.0387723,1.0657601,0.043527145,0.999983,0.999983,1.0,1.0657601,1.0387723,-0.0,-1.6963664e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7586,1.0,0.0,10608.594,8.001957,-1.5909004,8.517068e-08,1.0021052,0.0942889,4.4863344e-05,0.004230841,0.99789923,4.4675046e-05,21.489752,0.0,290.1598,14.261227,-17.551176,0.0,14.332685,230.26549,1.0,0.092102885,0.09585365,1.1016091,1.1285919,0.0,-11.508235,-9.981518,-272.35922,-17.800558,-7.872645e-12,-4.0894724e-13,1.1016091,1.1016091,1.1285919,0.04375102,0.99998385,0.99998385,1.0,1.1285919,1.1016091,-0.0,-1.6178275e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7588,1.0,0.0,10607.104,7.44833,-1.5909004,8.517068e-08,1.002132,0.09454356,4.8526686e-05,0.0044502257,0.99787253,4.8320428e-05,21.56785,0.0,298.7334,14.261227,-18.079906,0.0,14.332685,230.26549,1.0,0.09237435,0.09611174,1.164446,1.1914238,0.0,-10.361401,-11.2064495,-260.5877,-38.14569,-7.881627e-12,-4.0239356e-13,1.164446,1.164446,1.1914238,0.043958828,0.9999847,0.9999847,1.0,1.1914238,1.164446,-0.0,-1.5334996e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.759,1.0,0.0,10605.647,6.869025,-1.5909004,8.517068e-08,1.0021619,0.094813935,5.200232e-05,0.0046525593,0.9978428,5.1778203e-05,21.560534,0.0,306.12555,14.261227,-18.536535,0.0,14.332685,230.26549,1.0,0.09267604,0.096386224,1.2272828,1.2542557,0.0,-9.170214,-12.39032,-247.79634,-58.329224,-7.836509e-12,-3.9509517e-13,1.2272828,1.2272828,1.2542557,0.044149823,0.9999856,0.9999856,1.0,1.2542557,1.2272828,-0.0,-1.4437086e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7592,1.0,0.0,10604.228,6.2662597,-1.5909004,8.517068e-08,1.0021946,0.09509898,5.5277917e-05,0.004837128,0.9978101,5.503608e-05,21.467894,0.0,312.30832,14.261227,-18.919323,0.0,14.332685,230.26549,1.0,0.09300678,0.096676044,1.2901196,1.3170875,0.0,-7.939273,-13.528621,-234.03622,-78.27209,-7.842562e-12,-3.8812437e-13,1.2901196,1.2901196,1.3170875,0.044323355,0.9999865,0.9999865,1.0,1.3170875,1.2901196,-0.0,-1.3488e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7594,1.0,0.0,10602.845,5.6423297,-1.5909004,8.517068e-08,1.0022303,0.095397614,5.8341837e-05,0.0050032972,0.9977747,5.808247e-05,21.29034,0.0,317.2584,14.261227,-19.226805,0.0,14.332685,230.26549,1.0,0.09336526,0.0969801,1.3529564,1.3799194,0.0,-6.673319,-14.617021,-219.3621,-97.896286,-7.861579e-12,-3.8116827e-13,1.3529564,1.3529564,1.3799194,0.04447882,0.9999875,0.9999875,1.0,1.3799194,1.3529564,-0.0,-1.2491372e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7596,1.0,0.0,10601.503,4.9996057,-1.5909004,8.517068e-08,1.0022684,0.09570869,6.118325e-05,0.0051504937,0.9977367,6.0906616e-05,21.028591,0.0,320.95737,14.261227,-19.457802,0.0,14.332685,230.26549,1.0,0.09375009,0.097297214,1.4157931,1.4427512,0.0,-5.3772154,-15.651376,-203.8322,-117.12517,-7.7139545e-12,-3.743916e-13,1.4157931,1.4157931,1.4427512,0.044615675,0.99998856,0.99998856,1.0,1.4427512,1.4157931,-0.0,-1.1451e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7598,1.0,0.0,10600.201,4.34052,-1.5909004,8.517068e-08,1.0023091,0.09603103,6.379224e-05,0.0052782185,0.99769616,6.349864e-05,20.683681,0.0,323.39172,14.261227,-19.611423,0.0,14.332685,230.26549,1.0,0.09415978,0.097626194,1.4786297,1.505583,0.0,-4.055932,-16.62775,-187.50797,-135.88374,-7.4157295e-12,-3.682689e-13,1.4786297,1.4786297,1.505583,0.04473348,0.9999896,0.9999896,1.0,1.505583,1.4786297,-0.0,-1.0370838e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.76,1.0,0.0,10598.941,3.6675615,-1.5909004,8.517068e-08,1.0023521,0.09636342,6.6159664e-05,0.005386048,0.99765337,6.584952e-05,20.25695,0.0,324.55283,14.261227,-19.687065,0.0,14.332685,230.26549,1.0,0.09459276,0.097965784,1.5414662,1.5684149,0.0,-2.7145293,-17.542421,-170.45384,-154.09898,-7.0847603e-12,-3.6317078e-13,1.5414662,1.5414662,1.5684149,0.044831827,0.99999076,0.99999076,1.0,1.5684149,1.5414662,-0.0,-9.254973e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7602,1.0,0.0,10597.726,2.9832625,-1.5909004,8.517068e-08,1.0023974,0.09670458,6.827731e-05,0.0054736375,0.99760836,6.795111e-05,19.750036,0.0,324.43704,14.261227,-19.684418,0.0,14.332685,230.26549,1.0,0.095047355,0.09831471,1.6043026,1.6312468,0.0,-1.3581382,-18.3919,-152.73701,-171.70003,-6.7889817e-12,-3.586526e-13,1.6043026,1.6043026,1.6312468,0.04491041,0.9999919,0.9999919,1.0,1.6312468,1.6043026,-0.0,-8.107616e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7604,1.0,0.0,10596.554,2.2901917,-1.5909004,8.517068e-08,1.0024446,0.097053245,7.0137925e-05,0.0055407016,0.9975614,6.979627e-05,19.164877,0.0,323.0457,14.261227,-19.603464,0.0,14.332685,230.26549,1.0,0.09552184,0.098671645,1.6671389,1.6940787,0.0,0.008055847,-19.172934,-134.42719,-188.61852,-6.405193e-12,-3.5450237e-13,1.6671389,1.6671389,1.6940787,0.04496898,0.9999931,0.9999931,1.0,1.6940787,1.6671389,-0.0,-6.9330845e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7606,1.0,0.0,10595.426,1.5909431,-1.5909004,8.517068e-08,1.0024936,0.09740811,7.173517e-05,0.005587046,0.99751264,7.137875e-05,18.503696,0.0,320.38498,14.261227,-19.444479,0.0,14.332685,230.26549,1.0,0.09601441,0.099035256,1.7299751,1.7569104,0.0,1.3788314,-19.882528,-115.59619,-204.7888,-6.0159902e-12,-3.494199e-13,1.7299751,1.7299751,1.7569104,0.045007378,0.9999943,0.9999943,1.0,1.7569104,1.7299751,-0.0,-5.7357847e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7608,1.0,0.0,10594.345,0.8881271,-1.5909004,8.517068e-08,1.0025442,0.09776783,7.3063726e-05,0.005612555,0.9974623,7.2693365e-05,17.769003,0.0,316.46603,14.261227,-19.208038,0.0,14.332685,230.26549,1.0,0.09652319,0.099404186,1.792811,1.8197423,0.0,2.7489483,-20.51795,-96.317856,-220.1482,-5.718388e-12,-3.438258e-13,1.792811,1.792811,1.8197423,0.0450255,0.99999547,0.99999547,1.0,1.8197423,1.792811,-0.0,-4.5201978e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.761,1.0,0.0,10593.31,0.18436041,-1.5909004,8.517068e-08,1.0025963,0.09813108,7.4119256e-05,0.0056171785,0.9974105,7.3735886e-05,16.963573,0.0,311.30484,14.261227,-18.895,0.0,14.332685,230.26549,1.0,0.09704626,0.09977704,1.8556468,1.8825742,0.0,4.1131663,-21.07674,-76.66761,-234.63722,-5.3978805e-12,-3.3858346e-13,1.8556468,1.8556468,1.8825742,0.04502334,0.9999967,0.9999967,1.0,1.8825742,1.8556468,-0.0,-3.2908601e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7612,1.0,0.0,10592.32,-0.5177436,-1.5909004,8.517068e-08,1.0026495,0.09849649,7.4898424e-05,0.0056009553,0.9973574,7.45031e-05,16.090454,0.0,304.9221,14.261227,-18.506521,0.0,14.332685,230.26549,1.0,0.097581655,0.10015244,1.9184825,1.9454061,0.0,5.466264,-21.556717,-56.72226,-248.19983,-5.069939e-12,-3.3413463e-13,1.9184825,1.9184825,1.9454061,0.04500095,0.999998,0.999998,1.0,1.9454061,1.9184825,-0.0,-2.052349e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7614,1.0,0.0,10591.378,-1.2155845,-1.5909004,8.517068e-08,1.0027039,0.0988627,7.5398915e-05,0.0055639967,0.9973034,7.499282e-05,15.15294,0.0,297.34323,14.261227,-18.044035,0.0,14.332685,230.26549,1.0,0.09812735,0.100528985,1.981318,2.0082378,0.0,6.803054,-21.955994,-36.55968,-260.78357,-4.7420275e-12,-3.3023448e-13,1.981318,1.981318,2.0082378,0.04495847,0.99999917,0.99999917,1.0,2.0082378,1.981318,-0.0,-8.09264e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7616,1.0,0.0,10590.481,-1.906585,-1.5909004,8.517068e-08,1.002759,0.09922836,7.5619435e-05,0.0055064904,0.99724853,7.520388e-05,14.1545725,0.0,288.5983,14.261227,-17.509268,0.0,14.332685,230.26549,1.0,0.098681316,0.10090528,2.0441532,2.0710697,0.0,8.118404,-22.272976,-16.258512,-272.33978,-4.560498e-12,-3.258784e-13,2.0441532,2.0441532,2.0710697,0.044896092,1.0000005,1.0000005,1.0,2.0710697,2.0441532,0.0,4.3378787e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7618,1.0,0.0,10589.631,-2.5881991,-1.5909004,8.517068e-08,1.0028148,0.09959213,7.555974e-05,0.0054286965,0.9971931,7.513616e-05,13.099124,0.0,278.7217,14.261227,-16.904213,0.0,14.332685,230.26549,1.0,0.099241465,0.10127993,2.1069882,2.1339016,0.0,9.407254,-22.506378,4.1021276,-282.82382,-4.487994e-12,-3.2148272e-13,2.1069882,2.1069882,2.1339016,0.04481411,1.0000017,1.0000017,1.0,2.1339016,2.1069882,0.0,1.6722115e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.762,1.0,0.0,10588.826,-3.2579234,-1.5909004,8.517068e-08,1.002871,0.09995264,7.522066e-05,0.0053309593,0.99713725,7.47906e-05,11.990584,0.0,267.75226,14.261227,-16.23114,0.0,14.332685,230.26549,1.0,0.09980571,0.10165155,2.169823,2.1967335,0.0,10.664634,-22.655218,24.442942,-292.1952,-4.435933e-12,-3.1808933e-13,2.169823,2.169823,2.1967335,0.044712875,1.0000029,1.0000029,1.0,2.1967335,2.169823,0.0,2.9014388e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7622,1.0,0.0,10588.067,-3.9133043,-1.5909004,8.517068e-08,1.0029273,0.10030858,7.460396e-05,0.0052136853,0.99708116,7.416909e-05,10.833152,0.0,255.73294,14.261227,-15.492582,0.0,14.332685,230.26549,1.0,0.10037196,0.10201878,2.2326574,2.2595654,0.0,11.885679,-22.718832,44.68475,-300.4177,-4.4708026e-12,-3.1525794e-13,2.2326574,2.2326574,2.2595654,0.0445928,1.0000042,1.0000042,1.0,2.2595654,2.2326574,0.0,4.1169465e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7624,1.0,0.0,10587.353,-4.5519485,-1.5909004,8.517068e-08,1.0029837,0.10065864,7.371249e-05,0.005077356,0.9970252,7.327457e-05,9.631213,0.0,242.71074,14.261227,-14.691322,0.0,14.332685,230.26549,1.0,0.10093811,0.10238027,2.2954917,2.3223972,0.0,13.065655,-22.696869,64.74879,-307.45953,-4.710638e-12,-3.111573e-13,2.2954917,2.2954917,2.3223972,0.044454385,1.0000054,1.0000054,1.0,2.3223972,2.2954917,0.0,5.314272e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7626,1.0,0.0,10586.681,-5.1715302,-1.5909004,8.517068e-08,1.0030398,0.101001546,7.255011e-05,0.004922528,0.99696934,7.211103e-05,8.389336,0.0,228.73647,14.261227,-13.830395,0.0,14.332685,230.26549,1.0,0.10150206,0.10273468,2.3583255,2.385229,0.0,14.1999655,-22.5893,84.556984,-313.29346,-5.08511e-12,-3.05842e-13,2.3583255,2.3583255,2.385229,0.044298187,1.0000064,1.0000064,1.0,2.385229,2.3583255,0.0,6.4890305e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7628,1.0,0.0,10586.052,-5.7698016,-1.5909004,8.517068e-08,1.0030955,0.10133604,7.112166e-05,0.0047498196,0.996914,7.068338e-05,7.1122465,0.0,213.86456,14.261227,-12.913068,0.0,14.332685,230.26549,1.0,0.10206173,0.103080735,2.4211593,2.4480608,0.0,15.284176,-22.396423,104.03229,-317.89685,-5.480755e-12,-3.0081756e-13,2.4211593,2.4211593,2.4480608,0.044124823,1.0000076,1.0000076,1.0,2.4480608,2.4211593,0.0,7.63693e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.763,1.0,0.0,10585.465,-6.3445983,-1.5909004,8.517068e-08,1.0031506,0.10166089,6.943298e-05,0.0045599085,0.9968593,6.899753e-05,5.8048196,0.0,198.15295,14.261227,-11.942834,0.0,14.332685,230.26549,1.0,0.10261506,0.10341716,2.4839926,2.5108926,0.0,16.31403,-22.118849,123.098915,-321.25186,-5.84722e-12,-2.972701e-13,2.4839926,2.4839926,2.5108926,0.043934986,1.0000087,1.0000087,1.0,2.5108926,2.4839926,0.0,8.7537865e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7632,1.0,0.0,10584.918,-6.89385,-1.5909004,8.517068e-08,1.0032048,0.10197494,6.7490844e-05,0.00435355,0.9968054,6.706033e-05,4.472058,0.0,181.66277,14.261227,-10.9234,0.0,14.332685,230.26549,1.0,0.103160016,0.10374274,2.546826,2.5737245,0.0,17.285461,-21.757519,141.68265,-323.34543,-6.3510985e-12,-2.9276305e-13,2.546826,2.546826,2.5737245,0.043729413,1.0000099,1.0000099,1.0,2.5737245,2.546826,0.0,9.835544e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7634,1.0,0.0,10584.409,-7.4155846,-1.5909004,8.517068e-08,1.003258,0.10227705,6.530301e-05,0.00413154,0.9967526,6.4879576e-05,3.1190743,0.0,164.45811,14.261227,-9.858672,0.0,14.332685,230.26549,1.0,0.103694595,0.104056306,2.6096587,2.6365564,0.0,18.194618,-21.313692,159.71112,-324.16922,-7.0321813e-12,-2.872275e-13,2.6096587,2.6096587,2.6365564,0.04350891,1.0000108,1.0000108,1.0,2.6365564,2.6096587,0.0,1.087828e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7636,1.0,0.0,10583.9375,-7.907939,-1.5909004,8.517068e-08,1.0033098,0.10256612,6.287804e-05,0.0038947437,0.99670106,6.246386e-05,1.7510772,0.0,146.60587,14.261227,-8.752742,0.0,14.332685,230.26549,1.0,0.10421685,0.104356706,2.6724913,2.6993883,0.0,19.037867,-20.788944,177.11407,-323.71994,-7.825544e-12,-2.8226466e-13,2.6724913,2.6724913,2.6993883,0.04327432,1.0000119,1.0000119,1.0,2.6993883,2.6724913,0.0,1.1878229e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7638,1.0,0.0,10583.501,-8.369163,-1.5909004,8.517068e-08,1.0033604,0.102841124,6.022545e-05,0.0036440743,0.99665093,5.9822727e-05,0.37334815,0.0,128.17542,14.261227,-7.609875,0.0,14.332685,230.26549,1.0,0.10472488,0.10464287,2.7353234,2.7622201,0.0,19.811817,-20.185165,193.82365,-321.99908,-8.549586e-12,-2.7778284e-13,2.7353234,2.7353234,2.7622201,0.043026555,1.0000129,1.0000129,1.0,2.7622201,2.7353234,0.0,1.28317915e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.764,1.0,0.0,10583.098,-8.797624,-1.5909004,8.517068e-08,1.0034091,0.10310107,5.7355574e-05,0.003380491,0.9966024,5.6966495e-05,-1.0087749,0.0,109.23841,14.261227,-6.4344916,0.0,14.332685,230.26549,1.0,0.10521682,0.104913786,2.7981555,2.825052,0.0,20.513336,-19.504562,209.77461,-319.013,-9.06948e-12,-2.7432193e-13,2.7981555,2.7981555,2.825052,0.042766564,1.0000137,1.0000137,1.0,2.825052,2.7981555,0.0,1.3735546e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7642,1.0,0.0,10582.726,-9.191818,-1.5909004,8.517068e-08,1.0034562,0.10334503,5.427951e-05,0.0031050055,0.9965557,5.3906242e-05,-2.3899186,0.0,89.86847,14.261227,-5.2311525,0.0,14.332685,230.26549,1.0,0.10569091,0.10516847,2.8609872,2.887884,0.0,21.139553,-18.749636,224.90457,-314.77304,-9.570597e-12,-2.7005628e-13,2.8609872,2.8609872,2.887884,0.042495336,1.0000145,1.0000145,1.0,2.887884,2.8609872,0.0,1.4586265e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7644,1.0,0.0,10582.384,-9.550371,-1.5909004,8.517068e-08,1.0035013,0.103572145,5.1009105e-05,0.0028186657,0.9965109,5.0653776e-05,-3.7646933,0.0,70.14093,14.261227,-4.004542,0.0,14.332685,230.26549,1.0,0.106145434,0.10540602,2.9238186,2.9507158,0.0,21.687881,-17.923187,239.1543,-309.29523,-1.0307789e-11,-2.6566553e-13,2.9238186,2.9238186,2.9507158,0.042213913,1.0000154,1.0000154,1.0,2.9507158,2.9238186,0.0,1.5380923e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7646,1.0,0.0,10582.068,-9.872044,-1.5909004,8.517068e-08,1.0035442,0.10378162,4.755693e-05,0.002522556,0.9964683,4.7221605e-05,-5.127715,0.0,50.132572,14.261227,-2.7594485,0.0,14.332685,230.26549,1.0,0.10657875,0.105625615,2.9866495,3.0135477,0.0,22.156023,-17.028309,252.46791,-302.6005,-1.1038282e-11,-2.6211013e-13,2.9866495,2.9866495,3.0135477,0.041923348,1.0000161,1.0000161,1.0,3.0135477,2.9866495,0.0,1.611671e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7648,1.0,0.0,10581.778,-10.155734,-1.5909004,8.517068e-08,1.0035849,0.103972726,4.393619e-05,0.002217802,0.99642795,4.3622866e-05,-6.4736247,0.0,29.92131,14.261227,-1.5007503,0.0,14.332685,230.26549,1.0,0.1069893,0.105826475,3.0494804,3.0763793,0.0,22.541988,-16.068365,264.79306,-294.7144,-1.14217715e-11,-2.5778208e-13,3.0494804,3.0494804,3.0763793,0.04162475,1.0000168,1.0000168,1.0,3.0763793,3.0494804,0.0,1.6791038e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.765,1.0,0.0,10581.511,-10.400488,-1.5909004,8.517068e-08,1.003623,0.10414478,4.0160703e-05,0.0019055513,0.99639004,3.987127e-05,-7.797109,0.0,9.585918,14.261227,-0.2333922,0.0,14.332685,230.26549,1.0,0.10737564,0.106007904,3.112311,3.1392112,0.0,22.844099,-15.04699,276.0812,-285.6671,-1.1552506e-11,-2.4897825e-13,3.112311,3.112311,3.1392112,0.04131924,1.0000174,1.0000174,1.0,3.1392112,3.112311,0.0,1.7401557e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7652,1.0,0.0,10581.263,-10.6054945,-1.5909004,8.517068e-08,1.0036587,0.10429721,3.6244855e-05,0.0015869748,0.9963547,3.598109e-05,-9.092924,0.0,-10.794272,14.261227,1.0376309,0.0,14.332685,230.26549,1.0,0.10773638,0.106169276,3.175141,3.202043,0.0,23.060999,-13.968075,286.2877,-275.4934,-1.1603005e-11,-2.2168073e-13,3.175141,3.175141,3.202043,0.04100797,1.000018,1.000018,1.0,3.202043,3.175141,0.0,1.7946153e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7654,1.0,0.0,10581.033,-10.770092,-1.5909004,8.517068e-08,1.0036916,0.104429506,3.2203494e-05,0.0012632739,0.99632204,3.1967043e-05,-10.355913,0.0,-31.13967,14.261227,2.307295,0.0,14.332685,230.26549,1.0,0.108070254,0.10631005,3.237971,3.264875,0.0,23.191662,-12.83575,295.37204,-264.23236,-1.1593187e-11,-1.8400647e-13,3.237971,3.237971,3.264875,0.040692102,1.0000185,1.0000185,1.0,3.264875,3.237971,0.0,1.8422965e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7656,1.0,0.0,10580.818,-10.89377,-1.5909004,8.517068e-08,1.0037216,0.10454121,2.8051973e-05,0.0009356556,0.9962922,2.7844335e-05,-11.58103,0.0,-51.370724,14.261227,3.5705664,0.0,14.332685,230.26549,1.0,0.10837609,0.10642975,3.3008008,3.3277068,0.0,23.235401,-11.654372,303.2981,-251.92737,-1.1364745e-11,-1.4579864e-13,3.3008008,3.3008008,3.3277068,0.04037282,1.0000188,1.0000188,1.0,3.3277068,3.3008008,0.0,1.8830384e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7658,1.0,0.0,10580.616,-10.9761715,-1.5909004,8.517068e-08,1.0037488,0.104631975,2.3805947e-05,0.000605342,0.99626523,2.3628461e-05,-12.763359,0.0,-71.40823,14.261227,4.8224225,0.0,14.332685,230.26549,1.0,0.10865283,0.106527984,3.3636303,3.3905387,0.0,23.19187,-10.428511,310.0341,-238.62587,-1.0891254e-11,-1.1395403e-13,3.3636303,3.3636303,3.3905387,0.040051315,1.0000192,1.0000192,1.0,3.3905387,3.3636303,0.0,1.9167066e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.766,1.0,0.0,10580.425,-11.017091,-1.5909004,8.517068e-08,1.0037729,0.104701504,1.9481462e-05,0.00027356402,0.99624133,1.9335288e-05,-13.898137,0.0,-91.17363,14.261227,6.0578723,0.0,14.332685,230.26549,1.0,0.10889952,0.10660445,3.4264596,3.4533706,0.0,23.061066,-9.16293,315.5529,-224.37926,-1.02484e-11,-8.537537e-14,3.4264596,3.4264596,3.4533706,0.03972878,1.0000194,1.0000194,1.0,3.4533706,3.4264596,0.0,1.943193e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7662,1.0,0.0,10580.239,-11.016478,-1.5909004,8.517068e-08,1.0037938,0.1047496,1.5094797e-05,-5.8443184e-05,0.9962205,1.4980911e-05,-14.980772,0.0,-110.58931,14.261227,7.2719765,0.0,14.332685,230.26549,1.0,0.10911531,0.106658906,3.4892886,3.5162024,0.0,22.84334,-7.862568,319.832,-209.24268,-9.659363e-12,-5.979528e-14,3.4892886,3.4892886,3.5162024,0.039406415,1.0000197,1.0000197,1.0,3.5162024,3.4892886,0.0,1.9624162e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7664,1.0,0.0,10580.06,-10.974436,-1.5909004,8.517068e-08,1.0038116,0.10477614,1.0662443e-05,-0.0003894557,0.9962028,1.05816225e-05,-16.006865,0.0,-129.57892,14.261227,8.459869,0.0,14.332685,230.26549,1.0,0.10929949,0.10669121,3.5521173,3.5790343,0.0,22.53939,-6.5325255,322.85373,-193.27481,-9.243812e-12,-3.697119e-14,3.5521173,3.5521173,3.5790343,0.039085407,1.0000198,1.0000198,1.0,3.5790343,3.5521173,0.0,1.974322e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7666,1.0,0.0,10579.882,-10.891219,-1.5909004,8.517068e-08,1.0038261,0.10478107,6.2010336e-06,-0.0007182456,0.9961884,6.153852e-06,-16.972227,0.0,-148.06764,14.261227,9.6167755,0.0,14.332685,230.26549,1.0,0.10945145,0.1067013,3.614946,3.641866,0.0,22.150263,-5.178037,324.6053,-176.53764,-8.8837444e-12,-1.6979814e-14,3.614946,3.614946,3.641866,0.03876695,1.0000198,1.0000198,1.0,3.641866,3.614946,0.0,1.9788838e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7668,1.0,0.0,10579.702,-10.767235,-1.5909004,8.517068e-08,1.0038375,0.10476443,1.7272545e-06,-0.0010436081,0.99617726,1.714074e-06,-17.8729,0.0,-165.9825,14.261227,10.738037,0.0,14.332685,230.26549,1.0,0.10957071,0.10668919,3.6777742,3.7046978,0.0,21.677357,-3.804456,325.0788,-159.09631,-8.552673e-12,1.3472048e-15,3.6777742,3.6777742,3.7046978,0.038452208,1.0000198,1.0000198,1.0,3.7046978,3.6777742,0.0,1.9761019e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.767,1.0,0.0,10579.5205,-10.603038,-1.5911173,-8.626737e-08,1.0038453,0.10472634,-2.7421686e-06,-0.0013643416,0.9961694,-2.7212006e-06,-18.705177,0.0,-183.25267,14.261227,11.819126,0.0,14.332685,230.26549,1.0,0.10965691,0.10665499,3.7406023,3.7675297,0.0,21.122408,-2.4172313,324.2714,-141.01874,-8.14791e-12,1.895272e-14,3.7406023,3.7406023,3.7675297,0.038142342,1.0000197,1.0000197,1.0,3.7675297,3.7406023,0.0,1.966004e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7672,1.0,0.0,10579.332,-10.399334,-1.5911173,-8.626737e-08,1.0038499,0.104666986,-7.190592e-06,-0.001679268,0.99616486,-7.135544e-06,-19.465612,0.0,-199.80971,14.261227,12.855669,0.0,14.332685,230.26549,1.0,0.1097098,0.10659887,3.8034303,3.8303616,0.0,20.487497,-1.0218855,322.1852,-122.3755,-7.737021e-12,3.426787e-14,3.8034303,3.8034303,3.8303616,0.03783849,1.0000194,1.0000194,1.0,3.8303616,3.8034303,0.0,1.948645e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7674,1.0,0.0,10579.136,-10.156968,-1.5911173,-8.626737e-08,1.003851,0.10458663,-1.1601482e-05,-0.001987244,0.99616367,-1.1512639e-05,-20.151041,0.0,-215.58788,14.261227,13.843464,0.0,14.332685,230.26549,1.0,0.109729275,0.106521085,3.8662581,3.8931935,0.0,19.775034,0.37600794,318.82736,-103.239494,-7.366422e-12,4.592558e-14,3.8662581,3.8662581,3.8931935,0.03754175,1.0000192,1.0000192,1.0,3.8931935,3.8662581,0.0,1.9241063e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7676,1.0,0.0,10578.928,-9.876928,-1.5911173,-8.626737e-08,1.0038489,0.10448565,-1.5958472e-05,-0.0022871399,0.9961659,-1.5836333e-05,-20.758602,0.0,-230.52438,14.261227,14.778499,0.0,14.332685,230.26549,1.0,0.10971535,0.106422,3.929086,3.9560254,0.0,18.987753,1.7708478,314.21005,-83.68566,-6.9427307e-12,5.4202265e-14,3.929086,3.929086,3.9560254,0.03725322,1.000019,1.000019,1.0,3.9560254,3.929086,0.0,1.8924959e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7678,1.0,0.0,10578.706,-9.56034,-1.5911173,-8.626737e-08,1.0038434,0.104364455,-2.0245454e-05,-0.0025778695,0.99617136,-2.0090723e-05,-21.285734,0.0,-244.55963,14.261227,15.656969,0.0,14.332685,230.26549,1.0,0.10966816,0.10630201,3.9919133,4.018857,0.0,18.128706,3.1570287,308.35034,-63.79071,-6.4251647e-12,6.1734336e-14,3.9919133,3.9919133,4.018857,0.03697393,1.0000186,1.0000186,1.0,4.018857,3.9919133,0.0,1.8539484e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.768,1.0,0.0,10578.469,-9.20846,-1.5911173,-8.626737e-08,1.0038345,0.10422354,-2.4446637e-05,-0.0028583747,0.9961801,-2.4260227e-05,-21.73021,0.0,-257.6375,14.261227,16.475296,0.0,14.332685,230.26549,1.0,0.10958795,0.10616163,4.054741,4.081689,0.0,17.201244,4.528965,301.27036,-43.63284,-5.9717418e-12,7.095265e-14,4.054741,4.054741,4.081689,0.036704905,1.0000181,1.0000181,1.0,4.081689,4.054741,0.0,1.8086228e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7682,1.0,0.0,10578.213,-8.822671,-1.5911173,-8.626737e-08,1.0038224,0.10406347,-2.8546558e-05,-0.0031276469,0.99619216,-2.832957e-05,-22.090126,0.0,-269.70557,14.261227,17.230143,0.0,14.332685,230.26549,1.0,0.109475106,0.106001414,4.1175685,4.1445208,0.0,16.209011,5.881115,292.99695,-23.291399,-5.8027663e-12,7.9054025e-14,4.1175685,4.1175685,4.1445208,0.036447108,1.0000175,1.0000175,1.0,4.1445208,4.1175685,0.0,1.7567038e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7684,1.0,0.0,10577.937,-8.404478,-1.5911173,-8.626737e-08,1.0038071,0.10388491,-3.2530166e-05,-0.0033847129,0.9962074,-3.228389e-05,-22.36393,0.0,-280.71524,14.261227,17.918423,0.0,14.332685,230.26549,1.0,0.109330125,0.10582201,4.1803956,4.2073526,0.0,15.155926,7.208005,283.56186,-2.8466105,-5.9458692e-12,8.6566374e-14,4.1803956,4.1803956,4.2073526,0.03620147,1.0000169,1.0000169,1.0,4.2073526,4.1803956,0.0,1.6983995e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7686,1.0,0.0,10577.638,-7.955505,-1.5911173,-8.626737e-08,1.0037885,0.103688546,-3.6382953e-05,-0.0036286542,0.99622583,-3.610884e-05,-22.55042,0.0,-290.62213,14.261227,18.537325,0.0,14.332685,230.26549,1.0,0.10915363,0.10562414,4.2432227,4.2701845,0.0,14.046169,8.5042515,273.00134,17.620771,-6.1945718e-12,9.342319e-14,4.2432227,4.2432227,4.2701845,0.03596887,1.0000163,1.0000163,1.0,4.2701845,4.2432227,0.0,1.6339418e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7688,1.0,0.0,10577.3125,-7.4774814,-1.5911173,-8.626737e-08,1.0037668,0.103475146,-4.0090847e-05,-0.0038585989,0.9962473,-3.9790517e-05,-22.648752,0.0,-299.38608,14.261227,19.084316,0.0,14.332685,230.26549,1.0,0.10894634,0.105408564,4.30605,4.3330164,0.0,12.884164,9.764588,261.35632,38.029766,-6.4444335e-12,1.0136446e-13,4.30605,4.30605,4.3330164,0.035750136,1.0000156,1.0000156,1.0,4.3330164,4.30605,0.0,1.5635846e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.769,1.0,0.0,10576.962,-6.9722424,-1.5911173,-8.626737e-08,1.0037422,0.10324556,-4.3640444e-05,-0.0040737316,0.9962718,-4.331565e-05,-22.658445,0.0,-306.97147,14.261227,19.557158,0.0,14.332685,230.26549,1.0,0.108709104,0.105176136,4.368877,4.3958483,0.0,11.67456,10.983887,248.67197,58.299496,-6.8237933e-12,1.08993835e-13,4.368877,4.368877,4.3958483,0.035546042,1.0000149,1.0000149,1.0,4.3958483,4.368877,0.0,1.4876031e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7692,1.0,0.0,10576.581,-6.441718,-1.5911173,-8.626737e-08,1.0037146,0.10300065,-4.7018937e-05,-0.004273289,0.99629915,-4.667156e-05,-22.57939,0.0,-313.34723,14.261227,19.953917,0.0,14.332685,230.26549,1.0,0.10844288,0.10492775,4.4317045,4.45868,0.0,10.422211,12.157178,234.99773,78.34951,-7.572296e-12,1.1498319e-13,4.4317045,4.4317045,4.45868,0.03535731,1.0000141,1.0000141,1.0,4.45868,4.4317045,0.0,1.4062927e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7694,1.0,0.0,10576.17,-5.887928,-1.5911173,-8.626737e-08,1.0036842,0.10274139,-5.0214174e-05,-0.0044565722,0.9963293,-4.9846207e-05,-22.411839,0.0,-318.48715,14.270614,20.27297,0.0,14.332685,230.28331,1.0,0.10814872,0.10466438,4.4945316,4.521512,0.0,9.132158,13.27968,220.38707,98.1001,-8.667955e-12,1.1817832e-13,4.4945316,4.4945316,4.521512,0.035184603,1.0000132,1.0000132,1.0,4.521512,4.4945316,0.0,1.319968e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7696,1.0,0.0,10575.727,-5.3129725,-1.5911173,-8.626737e-08,1.0036511,0.102468766,-5.3214717e-05,-0.004622943,0.99636215,-5.2828243e-05,-22.156418,0.0,-322.36987,14.270614,20.513016,0.0,14.332685,230.28331,1.0,0.107827775,0.104387015,4.5573587,4.584344,0.0,7.809605,14.346813,204.89725,117.472626,-9.9471585e-12,1.20956e-13,4.5573587,4.5573587,4.584344,0.035028517,1.0000123,1.0000123,1.0,4.584344,4.5573587,0.0,1.2289616e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7698,1.0,0.0,10575.25,-4.7190256,-1.5911173,-8.626737e-08,1.0036155,0.10218381,-5.600993e-05,-0.004771828,0.9963975,-5.5607106e-05,-21.814121,0.0,-324.979,14.270614,20.673077,0.0,14.332685,230.28331,1.0,0.107481316,0.10409673,4.620186,4.647176,0.0,6.459898,15.354224,188.58914,136.38988,-1.1142445e-11,1.2355823e-13,4.620186,4.620186,4.647176,0.03488959,1.0000113,1.0000113,1.0,4.647176,4.620186,0.0,1.1336224e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.77,1.0,0.0,10574.737,-4.108326,-1.5911173,-8.626737e-08,1.0035775,0.10188761,-5.858996e-05,-0.004902717,0.9964353,-5.817299e-05,-21.386303,0.0,-326.30328,14.270614,20.752502,0.0,14.332685,230.28331,1.0,0.10711067,0.10379464,4.6830134,4.7100077,0.0,5.0885,16.297802,171.52698,154.7763,-1.2115975e-11,1.2552543e-13,4.6830134,4.6830134,4.7100077,0.034768295,1.0000104,1.0000104,1.0,4.7100077,4.6830134,0.0,1.0343147e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7702,1.0,0.0,10574.188,-3.4831686,-1.5911173,-8.626737e-08,1.0035372,0.101581305,-6.0945786e-05,-0.0050151716,0.99647534,-6.0516915e-05,-20.874674,0.0,-326.33652,14.270614,20.750982,0.0,14.332685,230.28331,1.0,0.10671729,0.10348188,4.7458405,4.7728395,0.0,3.70097,17.173704,153.77809,172.55844,-1.2926288e-11,1.2829274e-13,4.7458405,4.7458405,4.7728395,0.034665037,1.0000093,1.0000093,1.0,4.7728395,4.7458405,0.0,9.314165e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7704,1.0,0.0,10573.602,-2.8458977,-1.5911173,-8.626737e-08,1.0034946,0.10126604,-6.306923e-05,-0.005108817,0.9965175,-6.2630716e-05,-20.2813,0.0,-325.07776,14.270614,20.668533,0.0,14.332685,230.28331,1.0,0.10630267,0.10315964,4.808668,4.8356714,0.0,2.3029368,17.978363,135.41267,189.66508,-1.36523865e-11,1.314102e-13,4.808668,4.808668,4.8356714,0.03458016,1.0000082,1.0000082,1.0,4.8356714,4.808668,0.0,8.253186e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7706,1.0,0.0,10572.976,-2.1988955,-1.5911173,-8.626737e-08,1.0034503,0.10094301,-6.495308e-05,-0.0051833596,0.9965616,-6.450718e-05,-19.608583,0.0,-322.53116,14.270614,20.505508,0.0,14.332685,230.28331,1.0,0.105868414,0.10282913,4.8714957,4.8985033,0.0,0.90007526,18.70851,116.50346,206.02768,-1.4269269e-11,1.3359841e-13,4.8714957,4.8714957,4.8985033,0.034513924,1.0000072,1.0000072,1.0,4.8985033,4.8714957,0.0,7.164223e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7708,1.0,0.0,10572.311,-1.5445755,-1.5911173,-8.626737e-08,1.003404,0.10061342,-6.659096e-05,-0.005238563,0.99660754,-6.613991e-05,-18.859266,0.0,-318.7061,14.270614,20.262594,0.0,14.332685,230.28331,1.0,0.105416164,0.102491595,4.9343233,4.961335,0.0,-0.5019191,19.361185,97.12548,221.58063,-1.4805157e-11,1.355677e-13,4.9343233,4.9343233,4.961335,0.03446653,1.0000061,1.0000061,1.0,4.961335,4.9343233,0.0,6.0513844e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.771,1.0,0.0,10571.605,-0.8853724,-1.5911173,-8.626737e-08,1.0033562,0.10027852,-6.797747e-05,-0.005274272,0.99665505,-6.752346e-05,-18.0364,0.0,-313.61713,14.270614,19.940802,0.0,14.332685,230.28331,1.0,0.10494765,0.10214831,4.9971514,5.024167,0.0,-1.8973551,19.933756,77.355705,236.26143,-1.5412591e-11,1.3794955e-13,4.9971514,4.9971514,5.024167,0.034438115,1.0000049,1.0000049,1.0,5.024167,4.9971514,0.0,4.918857e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7712,1.0,0.0,10570.859,-0.22373351,-1.5911173,-8.626737e-08,1.0033069,0.099939555,-6.910817e-05,-0.0052904068,0.996704,-6.865337e-05,-17.143349,0.0,-307.2839,14.270614,19.541471,0.0,14.332685,230.28331,1.0,0.104464635,0.101800546,5.0599794,5.0869985,0.0,-3.2805703,20.42392,57.272785,250.01111,-1.6132479e-11,1.4063082e-13,5.0599794,5.0599794,5.0869985,0.034428727,1.0000038,1.0000038,1.0,5.0869985,5.0599794,0.0,3.77089e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7714,1.0,0.0,10570.073,0.43789053,-1.5911173,-8.626737e-08,1.0032563,0.0995978,-6.997958e-05,-0.0052869488,0.9967542,-6.9526046e-05,-16.183767,0.0,-299.73105,14.270614,19.066257,0.0,14.332685,230.28331,1.0,0.103968956,0.10144962,5.1228075,5.1498303,0.0,-4.6459565,20.829725,36.9567,262.77435,-1.6825165e-11,1.4310466e-13,5.1228075,5.1228075,5.1498303,0.034438368,1.0000026,1.0000026,1.0,5.1498303,5.1228075,0.0,2.61178e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7716,1.0,0.0,10569.245,1.0970547,-1.5911173,-8.626737e-08,1.0032047,0.09925451,-7.058921e-05,-0.00526396,0.99680555,-7.013894e-05,-15.161582,0.0,-290.98822,14.270614,18.517124,0.0,14.332685,230.28331,1.0,0.103462465,0.10109683,5.185636,5.212662,0.0,-5.987984,21.149567,16.48844,274.4998,-1.7285263e-11,1.440156e-13,5.185636,5.185636,5.212662,0.03446694,1.0000014,1.0000014,1.0,5.212662,5.185636,0.0,1.445853e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7718,1.0,0.0,10568.375,1.7513286,-1.5911173,-8.626737e-08,1.0031523,0.09891097,-7.093553e-05,-0.005221578,0.9968577,-7.049043e-05,-14.080977,0.0,-281.08984,14.270614,17.89634,0.0,14.332685,230.28331,1.0,0.10294708,0.10074348,5.2484646,5.275494,0.0,-7.3012247,21.382202,-4.0503263,285.14017,-1.7567501e-11,1.4436302e-13,5.2484646,5.2484646,5.275494,0.034514304,1.0000002,1.0000002,1.0,5.275494,5.2484646,0.0,2.7744971e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.772,1.0,0.0,10567.465,2.3983054,-1.5911173,-8.626737e-08,1.003099,0.098568454,-7.1018e-05,-0.005160002,0.9969106,-7.0579874e-05,-12.946378,0.0,-270.07504,14.270614,17.206459,0.0,14.332685,230.28331,1.0,0.10242472,0.10039089,5.3112936,5.338326,0.0,-8.580377,21.526754,-24.577587,294.65262,-1.7774665e-11,1.4561903e-13,5.3112936,5.3112936,5.338326,0.034580234,0.9999991,0.9999991,1.0,5.338326,5.3112936,-0.0,-8.890912e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7722,1.0,0.0,10566.513,3.035611,-1.5911173,-8.626737e-08,1.0030453,0.09822823,-7.08371e-05,-0.0050795125,0.9969639,-7.040762e-05,-11.7624235,0.0,-257.9875,14.270614,16.450317,0.0,14.332685,230.28331,1.0,0.10189734,0.100040354,5.3741226,5.401158,0.0,-9.820288,21.58271,-45.01133,302.99884,-1.7959004e-11,1.474036e-13,5.3741226,5.3741226,5.401158,0.034664445,0.999998,0.999998,1.0,5.401158,5.3741226,-0.0,-2.049449e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7724,1.0,0.0,10565.5205,3.660912,-1.5911173,-8.626737e-08,1.0029913,0.09789155,-7.039423e-05,-0.004980441,0.99701756,-6.997496e-05,-10.533954,0.0,-244.87524,14.270614,15.631017,0.0,14.332685,230.28331,1.0,0.1013669,0.09969318,5.4369516,5.4639897,0.0,-11.015975,21.549929,-65.269875,310.14514,-1.8350895e-11,1.4924303e-13,5.4369516,5.4369516,5.4639897,0.034766577,0.9999968,0.9999968,1.0,5.4639897,5.4369516,-0.0,-3.1993375e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7726,1.0,0.0,10564.488,4.271925,-1.5911173,-8.626737e-08,1.0029373,0.097559646,-6.969181e-05,-0.004863215,0.99707127,-6.9284186e-05,-9.2659855,0.0,-230.79048,14.270614,14.751911,0.0,14.332685,230.28331,1.0,0.100835375,0.09935063,5.499781,5.5268216,0.0,-12.162646,21.42863,-85.272224,316.0627,-1.8810935e-11,1.5221849e-13,5.499781,5.499781,5.5268216,0.034886204,0.99999565,0.99999565,1.0,5.5268216,5.499781,-0.0,-4.334521e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7728,1.0,0.0,10563.417,4.866425,-1.5911173,-8.626737e-08,1.0028833,0.09723373,-6.8733156e-05,-0.004728305,0.9971249,-6.833849e-05,-7.9636865,0.0,-215.78934,14.270614,13.816589,0.0,14.332685,230.28331,1.0,0.10030474,0.09901397,5.562611,5.5896535,0.0,-13.255724,21.21941,-104.93838,320.72772,-1.9126487e-11,1.5421448e-13,5.562611,5.562611,5.5896535,0.035022847,0.9999946,0.9999946,1.0,5.5896535,5.562611,-0.0,-5.4508278e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
