Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.773,1.0,0.0,10562.308,5.442252,-1.5911173,-8.626737e-08,1.0028297,0.096915014,-6.752256e-05,-0.0045762532,0.99717826,-6.7142035e-05,-6.6323576,0.0,-199.93169,14.270614,12.828864,0.0,14.332685,230.28331,1.0,0.09977695,0.09868443,5.625441,5.6524854,0.0,-14.290858,20.923216,-124.18968,324.12137,-1.9144237e-11,1.5553596e-13,5.625441,5.625441,5.6524854,0.035175957,0.99999344,0.99999344,1.0,5.6524854,5.625441,-0.0,-6.544169e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7732,1.0,0.0,10561.16,5.9973216,-1.5911173,-8.626737e-08,1.0027765,0.09660465,-6.606524e-05,-0.004407664,0.9972311,-6.569989e-05,-5.277406,0.0,-183.28088,14.270614,11.792751,0.0,14.332685,230.28331,1.0,0.09925396,0.09836321,5.688271,5.7153172,0.0,-15.263951,20.541357,-142.94916,326.23004,-1.876537e-11,1.5625279e-13,5.688271,5.688271,5.7153172,0.03534493,0.9999924,0.9999924,1.0,5.7153172,5.688271,-0.0,-7.6105516e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7734,1.0,0.0,10559.978,6.52963,-1.5911173,-8.626737e-08,1.002724,0.09630377,-6.4367276e-05,-0.004223204,0.99728334,-6.4018015e-05,-3.9043248,0.0,-165.90347,14.270614,10.712453,0.0,14.332685,230.28331,1.0,0.098737694,0.09805148,5.7511015,5.778149,0.0,-16.171165,20.075489,-161.1418,327.0453,-1.8204235e-11,1.5640097e-13,5.7511015,5.7511015,5.778149,0.035529096,0.99999136,0.99999136,1.0,5.778149,5.7511015,-0.0,-8.6460905e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7736,1.0,0.0,10558.759,7.0372624,-1.5911173,-8.626737e-08,1.0026726,0.09601345,-6.243562e-05,-0.004023597,0.9973346,-6.210323e-05,-2.5186656,0.0,-147.86896,14.270614,9.5923395,0.0,14.332685,230.28331,1.0,0.09823004,0.09775038,5.8139324,5.840981,0.0,-17.008945,19.52761,-178.69492,326.56387,-1.7748336e-11,1.567595e-13,5.8139324,5.8139324,5.840981,0.03572774,0.99999034,0.99999034,1.0,5.840981,5.8139324,-0.0,-9.647029e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7738,1.0,0.0,10557.507,7.5183997,-1.5911173,-8.626737e-08,1.002622,0.09573476,-6.0278104e-05,-0.0038096136,0.99738485,-5.9963244e-05,-1.1260176,0.0,-129.24947,14.270614,8.436933,0.0,14.332685,230.28331,1.0,0.09773286,0.097460985,5.8767633,5.903813,0.0,-17.774029,18.900047,-195.5384,324.78787,-1.7518547e-11,1.5830242e-13,5.8767633,5.8767633,5.903813,0.035940085,0.9999894,0.9999894,1.0,5.903813,5.8767633,-0.0,-1.0609746e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.774,1.0,0.0,10556.224,7.971326,-1.5911173,-8.626737e-08,1.0025728,0.0954687,-5.7903315e-05,-0.0035820846,0.9974339,-5.760652e-05,0.2680174,0.0,-110.1195,14.270614,7.2508826,0.0,14.332685,230.28331,1.0,0.097247966,0.09718434,5.9395947,5.966645,0.0,-18.46346,18.195444,-211.60506,321.72455,-1.7396721e-11,1.6026204e-13,5.9395947,5.9395947,5.966645,0.03616532,0.9999885,0.9999885,1.0,5.966645,5.9395947,-0.0,-1.1530773e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7742,1.0,0.0,10554.909,8.394432,-1.5911173,-8.626737e-08,1.0025249,0.09521621,-5.532065e-05,-0.0033418844,0.99748147,-5.5042343e-05,1.6578488,0.0,-90.55559,14.270614,6.0389524,0.0,14.332685,230.28331,1.0,0.096777126,0.09692145,6.002426,6.0294766,0.0,-19.074602,17.416754,-226.83081,317.38638,-1.7342e-11,1.6161668e-13,6.002426,6.002426,6.0294766,0.03640258,0.9999876,0.9999876,1.0,6.0294766,6.002426,-0.0,-1.2406803e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7744,1.0,0.0,10553.566,8.786224,-1.5911173,-8.626737e-08,1.0024786,0.094978206,-5.254021e-05,-0.0030899337,0.9975275,-5.2280717e-05,3.03792,0.0,-70.63598,14.270614,4.805994,0.0,14.332685,230.28331,1.0,0.09632205,0.09667324,6.065258,6.0923085,0.0,-19.605137,16.567217,-241.15504,311.79102,-1.7480307e-11,1.6239663e-13,6.065258,6.065258,6.0923085,0.03665095,0.99998677,0.99998677,1.0,6.0923085,6.065258,-0.0,-1.3234709e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7746,1.0,0.0,10552.197,9.145329,-1.5911173,-8.626737e-08,1.0024341,0.09475552,-4.957285e-05,-0.0028271952,0.9975717,-4.933239e-05,4.4027314,0.0,-50.44031,14.270614,3.5569313,0.0,14.332685,230.28331,1.0,0.09588438,0.09644062,6.1280904,6.1551404,0.0,-20.053087,15.650355,-254.52081,304.96112,-1.784437e-11,1.6287674e-13,6.1280904,6.1280904,6.1551404,0.036909487,0.999986,0.999986,1.0,6.1551404,6.1280904,-0.0,-1.4011544e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7748,1.0,0.0,10550.804,9.470496,-1.5911173,-8.626737e-08,1.0023916,0.09454897,-4.6430043e-05,-0.0025546686,0.9976141,-4.6208752e-05,5.7468634,0.0,-30.049313,14.270614,2.296738,0.0,14.332685,230.28331,1.0,0.095465705,0.09622438,6.1909227,6.2179723,0.0,-20.41681,14.669945,-266.87506,296.92438,-1.8298321e-11,1.6329222e-13,6.1909227,6.1909227,6.2179723,0.03717721,0.9999853,0.9999853,1.0,6.2179723,6.1909227,-0.0,-1.4734565e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.775,1.0,0.0,10549.388,9.760603,-1.5911173,-8.626737e-08,1.0023512,0.09435925,-4.3123866e-05,-0.002273381,0.9976544,-4.2921798e-05,7.064997,0.0,-9.544423,14.270614,1.0304183,0.0,14.332685,230.28331,1.0,0.095067516,0.0960253,6.2537556,6.2808037,0.0,-20.695005,13.630009,-278.16888,287.71332,-1.8585852e-11,1.6343163e-13,6.2537556,6.2537556,6.2808037,0.0374531,0.9999846,0.9999846,1.0,6.2808037,6.2537556,-0.0,-1.5401232e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7752,1.0,0.0,10547.95,10.014663,-1.5911173,-8.626737e-08,1.0023129,0.09418702,-3.9666986e-05,-0.0019844018,0.99769247,-3.948413e-05,8.351936,0.0,10.9925165,14.270614,-0.2370133,0.0,14.330774,230.28331,1.0,0.09469124,0.09584407,0.033403043,0.06045045,0.0,-20.886728,12.534793,-288.35764,277.36514,-1.8743774e-11,1.6345e-13,0.033403043,0.033403043,0.06045045,0.037736125,0.99998397,0.99998397,1.0,0.06045045,0.033403043,-0.0,-1.600922e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7754,1.0,0.0,10546.495,10.231821,-1.5911173,-8.626737e-08,1.0022769,0.094032906,-3.607254e-05,-0.0016888157,0.9977282,-3.590883e-05,9.602627,0.0,31.479605,14.270614,-1.5005519,0.0,14.330774,230.28331,1.0,0.094338216,0.09568132,0.09623626,0.123282306,0.0,-20.991377,11.388751,-297.4012,265.92163,-1.880496e-11,1.6366463e-13,0.09623626,0.09623626,0.123282306,0.03802521,0.99998343,0.99998343,1.0,0.123282306,0.09623626,-0.0,-1.6556429e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7756,1.0,0.0,10545.024,10.4113655,-1.5911173,-8.626737e-08,1.0022435,0.09389741,-3.2354186e-05,-0.0013877349,0.99776155,-3.22095e-05,10.812178,0.0,51.835217,14.270614,-2.755222,0.0,14.330774,230.28331,1.0,0.0940097,0.0955376,0.15906973,0.18611416,0.0,-21.008698,10.196521,-305.26416,253.42894,-1.8843552e-11,1.6409061e-13,0.15906973,0.15906973,0.18611416,0.038319282,0.99998295,0.99998295,1.0,0.18611416,0.15906973,-0.0,-1.7040988e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7758,1.0,0.0,10543.54,10.552723,-1.5911173,-8.626737e-08,1.0022126,0.09378099,-2.8525952e-05,-0.0010822882,0.99779224,-2.8400134e-05,11.975878,0.0,71.97834,14.270614,-3.9960978,0.0,14.330774,230.28331,1.0,0.093706846,0.09541342,0.22190344,0.24894601,0.0,-20.938786,8.962909,-311.9157,239.93738,-1.8882895e-11,1.6466998e-13,0.22190344,0.22190344,0.24894601,0.038617227,0.99998254,0.99998254,1.0,0.24894601,0.22190344,-0.0,-1.7461261e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.776,1.0,0.0,10542.044,10.655463,-1.5911173,-8.626737e-08,1.0021845,0.09368404,-2.460225e-05,-0.0007736166,0.9978203,-2.4495117e-05,13.089213,0.0,91.8289,14.270614,-5.2183194,0.0,14.330774,230.28331,1.0,0.093430705,0.09530916,0.2847374,0.31177786,0.0,-20.782082,7.6928673,-317.33014,225.50122,-1.8987943e-11,1.6526651e-13,0.2847374,0.2847374,0.31177786,0.03891794,0.9999822,0.9999822,1.0,0.31177786,0.2847374,-0.0,-1.7815863e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7762,1.0,0.0,10540.54,10.719302,-1.5911173,-8.626737e-08,1.0021591,0.09360686,-2.0597783e-05,-0.00046287262,0.9978456,-2.0509126e-05,14.147887,0.0,111.308105,14.270614,-6.417115,0.0,14.330774,230.28331,1.0,0.09318224,0.09522517,0.3475716,0.3746097,0.0,-20.539362,6.3914742,-321.4866,210.1785,-1.9210354e-11,1.6592622e-13,0.3475716,0.3475716,0.3746097,0.0392203,0.9999819,0.9999819,1.0,0.3746097,0.3475716,-0.0,-1.8103643e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7764,1.0,0.0,10539.029,10.7441,-1.5911173,-8.626737e-08,1.0021366,0.0935497,-1.6527501e-05,-0.00015120933,0.997868,-1.6457103e-05,15.147831,0.0,130.33871,14.270614,-7.5878158,0.0,14.330774,230.28331,1.0,0.09296231,0.09516171,0.41040602,0.43744156,0.0,-20.211744,5.063914,-324.3694,194.03065,-1.9413693e-11,1.6651966e-13,0.41040602,0.41040602,0.43744156,0.03952318,0.9999817,0.9999817,1.0,0.43744156,0.41040602,-0.0,-1.832371e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7766,1.0,0.0,10537.515,10.72986,-1.5911173,-8.626737e-08,1.0021169,0.093512714,-1.2406562e-05,0.00016021679,0.9978875,-1.23541995e-05,16.08522,0.0,148.8454,14.270614,-8.725875,0.0,14.330774,230.28331,1.0,0.09277165,0.095118985,0.47324067,0.5002734,0.0,-19.800673,3.7154522,-325.96783,177.12244,-1.9688933e-11,1.671007e-13,0.47324067,0.47324067,0.5002734,0.03982546,0.9999815,0.9999815,1.0,0.5002734,0.47324067,-0.0,-1.8475423e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7768,1.0,0.0,10535.999,10.676735,-1.5911173,-8.626737e-08,1.0021003,0.093495995,-8.250265e-06,0.00047025183,0.997904,-8.215716e-06,16.95649,0.0,166.75504,14.270614,-9.826883,0.0,14.330774,230.28331,1.0,0.092610896,0.09509708,0.5360755,0.5631053,0.0,-19.307909,2.3514197,-326.27652,159.5215,-2.0117382e-11,1.6770676e-13,0.5360755,0.5360755,0.5631053,0.04012603,0.99998146,0.99998146,1.0,0.5631053,0.5360755,-0.0,-1.8558392e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.777,1.0,0.0,10534.484,10.585016,-1.5911173,-8.626737e-08,1.0020869,0.093499556,-4.0740024e-06,0.00077774964,0.9979175,-4.0570512e-06,17.758339,0.0,183.99696,14.270614,-10.886587,0.0,14.330774,230.28331,1.0,0.09248057,0.09509603,0.5989105,0.6259371,0.0,-18.735527,0.9771888,-325.29514,141.29817,-2.0547133e-11,1.6829465e-13,0.5989105,0.5989105,0.6259371,0.040423766,0.9999814,0.9999814,1.0,0.6259371,0.5989105,-0.0,-1.8572486e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7772,1.0,0.0,10532.974,10.455142,-1.5911173,-8.626737e-08,1.0020765,0.09352332,1.0683033e-07,0.0010815806,0.9979278,1.0638804e-07,18.487751,0.0,200.50328,14.270614,-11.900902,0.0,14.330774,230.28331,1.0,0.09238108,0.09511578,0.6617457,0.688769,0.0,-18.085903,-0.40184757,-323.02847,122.52518,-2.1000339e-11,1.6898444e-13,0.6617457,0.6617457,0.688769,0.040717572,0.99998146,0.99998146,1.0,0.688769,0.6617457,-0.0,-1.8517829e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7774,1.0,0.0,10531.469,10.28769,-1.5911173,-8.626737e-08,1.0020692,0.09356718,4.276833e-06,0.0013806259,0.99793506,4.2591887e-06,19.142002,0.0,216.20915,14.270614,-12.865926,0.0,14.330774,230.28331,1.0,0.09231272,0.09515623,0.7245811,0.75160086,0.0,-17.361706,-1.7802957,-319.48648,103.27734,-2.1512559e-11,1.6957773e-13,0.7245811,0.7245811,0.75160086,0.041006386,0.9999816,0.9999816,1.0,0.75160086,0.7245811,-0.0,-1.8394794e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7776,1.0,0.0,10529.974,10.083375,-1.5911173,-8.626737e-08,1.0020651,0.093630895,8.420675e-06,0.0016737906,0.99793917,8.386003e-06,19.718658,0.0,231.05298,14.270614,-13.777958,0.0,14.330774,230.28331,1.0,0.09227568,0.09521717,0.78741664,0.8144327,0.0,-16.565878,-3.1527815,-314.6842,83.63123,-2.2049949e-11,1.7000251e-13,0.78741664,0.78741664,0.8144327,0.041289136,0.9999818,0.9999818,1.0,0.8144327,0.78741664,-0.0,-1.8204013e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7778,1.0,0.0,10528.489,9.843048,-1.5911173,-8.626737e-08,1.0020641,0.0937142,1.2523207e-05,0.0019600047,0.9979402,1.2471669e-05,20.2156,0.0,244.97667,14.270614,-14.633505,0.0,14.330774,230.28331,1.0,0.09227,0.095298305,0.85025233,0.87726456,0.0,-15.701628,-4.513971,-308.64157,63.664898,-2.2575983e-11,1.7029776e-13,0.85025233,0.85025233,0.87726456,0.041564796,0.99998206,0.99998206,1.0,0.87726456,0.85025233,-0.0,-1.794636e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.778,1.0,0.0,10527.018,9.567692,-1.5911173,-8.626737e-08,1.0020663,0.09381672,1.6569433e-05,0.0022382233,0.99793804,1.6501172e-05,20.631008,0.0,257.92593,14.270614,-15.429298,0.0,14.330774,230.28331,1.0,0.09229564,0.09539931,0.9130881,0.9400964,0.0,-14.772419,-5.8585896,-301.38348,43.457542,-2.3130045e-11,1.7067225e-13,0.9130881,0.9130881,0.9400964,0.041832365,0.99998236,0.99998236,1.0,0.9400964,0.9130881,-0.0,-1.7622957e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7782,1.0,0.0,10525.5625,9.258415,-1.5911173,-8.626737e-08,1.0020715,0.093938045,2.0544605e-05,0.0025074359,0.99793273,2.045975e-05,20.96339,0.0,269.85034,14.270614,-16.162302,0.0,14.330774,230.28331,1.0,0.09235241,0.09551975,0.975924,1.0029283,0.0,-13.78195,-7.181441,-292.93954,23.089197,-2.3641337e-11,1.710666e-13,0.975924,0.975924,1.0029283,0.042090863,0.9999828,0.9999828,1.0,1.0029283,0.975924,-0.0,-1.7235165e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7784,1.0,0.0,10524.125,8.916452,-1.5911173,-8.626737e-08,1.00208,0.09407768,2.443428e-05,0.0027666676,0.9979244,2.4332952e-05,21.211569,0.0,280.70367,14.270614,-16.82973,0.0,14.330774,230.28331,1.0,0.09244005,0.09565914,1.0387601,1.0657601,0.0,-12.734142,-8.477427,-283.34406,2.6404002,-2.4015645e-11,1.716032e-13,1.0387601,1.0387601,1.0657601,0.042339362,0.9999832,0.9999832,1.0,1.0657601,1.0387601,-0.0,-1.678458e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7786,1.0,0.0,10522.708,8.543154,-1.5911173,-8.626737e-08,1.0020914,0.094235055,2.8224347e-05,0.0030149852,0.997913,2.8106662e-05,21.374687,0.0,290.4439,14.270614,-17.429039,0.0,14.330774,230.28331,1.0,0.09255814,0.09581691,1.1015961,1.1285919,0.0,-11.633124,-9.741562,-272.6358,-17.808111,-2.4312854e-11,1.722717e-13,1.1015961,1.1015961,1.1285919,0.042576965,0.9999837,0.9999837,1.0,1.1285919,1.1015961,-0.0,-1.6273023e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7788,1.0,0.0,10521.313,8.139986,-1.5911173,-8.626737e-08,1.0021058,0.09440954,3.190111e-05,0.003251493,0.99789864,3.1767177e-05,21.452215,0.0,299.0336,14.270614,-17.957958,0.0,14.330774,230.28331,1.0,0.09270617,0.09599243,1.1644323,1.1914238,0.0,-10.483216,-10.968998,-260.85788,-38.17573,-2.4571203e-11,1.7280388e-13,1.1644323,1.1644323,1.1914238,0.042802818,0.9999843,0.9999843,1.0,1.1914238,1.1644323,-0.0,-1.5702539e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.779,1.0,0.0,10519.944,7.7085195,-1.5911173,-8.626737e-08,1.0021232,0.09460046,3.545131e-05,0.0034753433,0.9978813,3.5301247e-05,21.443943,0.0,306.4398,14.270614,-18.414484,0.0,14.330774,230.28331,1.0,0.09288353,0.096185006,1.2272685,1.2542557,0.0,-9.288911,-12.155033,-248.05748,-58.382294,-2.4843275e-11,1.735352e-13,1.2272685,1.2272685,1.2542557,0.043016117,0.9999849,0.9999849,1.0,1.2542557,1.2272685,-0.0,-1.5075385e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7792,1.0,0.0,10518.601,7.2504277,-1.5911173,-8.626737e-08,1.0021435,0.09480705,3.8862145e-05,0.0036857391,0.99786115,3.869608e-05,21.34999,0.0,312.63425,14.270614,-18.796885,0.0,14.330774,230.28331,1.0,0.09308948,0.0963939,1.2901046,1.3170875,0.0,-8.05486,-13.295131,-234.28584,-78.3484,-2.5148661e-11,1.7433307e-13,1.2901046,1.2901046,1.3170875,0.043216094,0.99998564,0.99998564,1.0,1.3170875,1.2901046,-0.0,-1.4394019e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7794,1.0,0.0,10517.285,6.7674775,-1.5911173,-8.626737e-08,1.0021665,0.095028535,4.212141e-05,0.003881935,0.9978382,4.193949e-05,21.170795,0.0,317.59354,14.270614,-19.103718,0.0,14.330774,230.28331,1.0,0.0933232,0.09661828,1.3529409,1.3799194,0.0,-6.7858562,-14.384938,-219.59784,-97.99569,-2.535431e-11,1.7480813e-13,1.3529409,1.3529409,1.3799194,0.04340205,0.99998635,0.99998635,1.0,1.3799194,1.3529409,-0.0,-1.3661094e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7796,1.0,0.0,10516.0,6.2615256,-1.5911173,-8.626737e-08,1.0021923,0.09526403,4.521746e-05,0.0040632393,0.99781257,4.5019857e-05,20.90711,0.0,321.29913,14.270614,-19.33382,0.0,14.330774,230.28331,1.0,0.093583755,0.09685728,1.4157771,1.4427512,0.0,-5.4868116,-15.420299,-204.05193,-117.24721,-2.5371219e-11,1.7539385e-13,1.4157771,1.4157771,1.4427512,0.043573324,0.9999871,0.9999871,1.0,1.4427512,1.4157771,-0.0,-1.2879447e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7798,1.0,0.0,10514.746,5.734507,-1.5911173,-8.626737e-08,1.0022205,0.09551264,4.8139278e-05,0.0042290166,0.9977844,4.7926198e-05,20.56001,0.0,323.7374,14.270614,-19.486324,0.0,14.330774,230.28331,1.0,0.0938701,0.097109996,1.4786134,1.505583,0.0,-4.1627464,-16.397264,-187.70976,-136.02762,-2.5275749e-11,1.7613467e-13,1.4786134,1.4786134,1.505583,0.043729328,0.99998796,0.99998796,1.0,1.505583,1.4786134,-0.0,-1.2052089e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.78,1.0,0.0,10513.525,5.1884317,-1.5911173,-8.626737e-08,1.0022514,0.09577342,5.087648e-05,0.004378691,0.99775374,5.064817e-05,20.130875,0.0,324.89966,14.270614,-19.560654,0.0,14.330774,230.28331,1.0,0.09418113,0.09737543,1.5414495,1.5684149,0.0,-2.818765,-17.31211,-170.6361,-154.26358,-2.5006304e-11,1.7672894e-13,1.5414495,1.5414495,1.5684149,0.04386951,0.9999888,0.9999888,1.0,1.5684149,1.5414495,-0.0,-1.1182189e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7802,1.0,0.0,10512.34,4.625375,-1.5911173,-8.626737e-08,1.0022845,0.096045375,5.3419382e-05,0.0045117494,0.9977207,5.3176147e-05,19.621391,0.0,324.7823,14.270614,-19.55653,0.0,14.330774,230.28331,1.0,0.09451562,0.097652584,1.6042857,1.6312468,0.0,-1.4600416,-18.16135,-152.89836,-171.88391,-2.4657054e-11,1.7722827e-13,1.6042857,1.6042857,1.6312468,0.043993395,0.99998975,0.99998975,1.0,1.6312468,1.6042857,-0.0,-1.0273067e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7804,1.0,0.0,10511.189,4.047469,-1.5911173,-8.626737e-08,1.0023198,0.096327454,5.5759094e-05,0.0046277344,0.9976855,5.550129e-05,19.033546,0.0,323.3866,14.270614,-19.473965,0.0,14.330774,230.28331,1.0,0.09487229,0.097940415,1.6671218,1.6940787,0.0,-0.09180064,-18.941746,-134.56657,-188.82,-2.4446717e-11,1.7812916e-13,1.6671218,1.6671218,1.6940787,0.044100564,0.99999064,0.99999064,1.0,1.6940787,1.6671218,-0.0,-9.328181e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7806,1.0,0.0,10510.076,3.4568963,-1.5911173,-8.626737e-08,1.0023574,0.09661859,5.788742e-05,0.0047262656,0.99764824,5.7615463e-05,18.36961,0.0,320.71884,14.270614,-19.313272,0.0,14.330774,230.28331,1.0,0.09524975,0.098237805,1.7299577,1.7569104,0.0,1.2807022,-19.650312,-115.712906,-205.00595,-2.4358168e-11,1.9348535e-13,1.7299577,1.7299577,1.7569104,0.04419066,0.99999166,0.99999166,1.0,1.7569104,1.7299577,-0.0,-8.3511095e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7808,1.0,0.0,10509.001,2.8558807,-1.5911173,-8.626737e-08,1.0023967,0.0969177,5.9796963e-05,0.0048070145,0.997609,5.951136e-05,17.632145,0.0,316.79034,14.270614,-19.075056,0.0,14.330774,230.28331,1.0,0.09564655,0.09854365,1.7927936,1.8197423,0.0,2.652198,-20.284342,-96.41148,-220.37885,-2.425279e-11,2.281621e-13,1.7927936,1.7927936,1.8197423,0.044263393,0.99999267,0.99999267,1.0,1.8197423,1.7927936,-0.0,-7.345543e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.781,1.0,0.0,10507.965,2.246679,-1.5911173,-8.626737e-08,1.0024378,0.09722364,6.148119e-05,0.0048697316,0.9975681,6.1182516e-05,16.823978,0.0,311.61713,14.270614,-18.760218,0.0,14.330774,230.28331,1.0,0.09606119,0.09885679,1.8556294,1.8825742,0.0,4.0174227,-20.8414,-76.7381,-234.87903,-2.4079773e-11,2.6801098e-13,1.8556294,1.8556294,1.8825742,0.04431854,0.9999937,0.9999937,1.0,1.8825742,1.8556294,-0.0,-6.3152693e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7812,1.0,0.0,10506.968,1.6315726,-1.5911173,-8.626737e-08,1.0024806,0.097535275,6.293436e-05,0.0049142237,0.99752545,6.262328e-05,15.948204,0.0,305.22015,14.270614,-18.369944,0.0,14.330774,230.28331,1.0,0.09649208,0.09917605,1.918465,1.9454061,0.0,5.371136,-21.31934,-56.76989,-248.45027,-2.3787678e-11,3.033307e-13,1.918465,1.918465,1.9454061,0.044355933,0.99999475,0.99999475,1.0,1.9454061,1.918465,-0.0,-5.264156e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7814,1.0,0.0,10506.011,1.0128584,-1.5911173,-8.626737e-08,1.002525,0.09785142,6.41516e-05,0.004940374,0.9974814,6.382886e-05,15.00817,0.0,297.62506,14.270614,-17.905712,0.0,14.330774,230.28331,1.0,0.09693759,0.09950023,1.9813006,2.0082378,0.0,6.7081394,-21.71631,-36.585052,-261.04,-2.3501139e-11,3.3211766e-13,1.9813006,1.9813006,2.0082378,0.044375483,0.9999958,0.9999958,1.0,2.0082378,1.9813006,-0.0,-4.196139e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7816,1.0,0.0,10505.094,0.39284104,-1.5911173,-8.626737e-08,1.0025705,0.09817091,6.5128916e-05,0.004948129,0.99743605,6.479537e-05,14.0074625,0.0,288.8621,14.270614,-17.369274,0.0,14.330774,230.28331,1.0,0.09739603,0.09982812,2.044136,2.0710697,0.0,8.023294,-22.030758,-16.262547,-272.59955,-2.3372157e-11,3.5787115e-13,2.044136,2.044136,2.0710697,0.044377156,0.9999969,0.9999969,1.0,2.0710697,2.044136,-0.0,-3.1152074e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7818,1.0,0.0,10504.218,-0.22617587,-1.5911173,-8.626737e-08,1.0026172,0.09849254,6.586322e-05,0.004937508,0.9973896,6.551981e-05,12.949896,0.0,278.966,14.270614,-16.762665,0.0,14.330774,230.28331,1.0,0.09786567,0.10015848,2.1069713,2.1339016,0.0,9.311542,-22.261438,4.118199,-283.0842,-2.3297695e-11,3.8093866e-13,2.1069713,2.1069713,2.1339016,0.04436099,0.999998,0.999998,1.0,2.1339016,2.1069713,-0.0,-2.0253894e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.782,1.0,0.0,10503.384,-0.8418987,-1.5911173,-8.626737e-08,1.0026648,0.09881513,6.635226e-05,0.004908594,0.9973422,6.600003e-05,11.839502,0.0,267.97583,14.270614,-16.088184,0.0,14.330774,230.28331,1.0,0.09834475,0.10049011,2.1698062,2.1967335,0.0,10.567917,-22.40742,24.477604,-292.45346,-2.323739e-11,3.9908804e-13,2.1698062,2.1698062,2.1967335,0.0443271,0.99999905,0.99999905,1.0,2.1967335,2.1698062,-0.0,-9.307351e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7822,1.0,0.0,10502.589,-1.4520519,-1.5911173,-8.626737e-08,1.0027132,0.09913746,6.659478e-05,0.0048615383,0.9972941,6.623487e-05,10.680514,0.0,255.9349,14.270614,-15.3483925,0.0,14.330774,230.28331,1.0,0.09883147,0.10082176,2.232641,2.2595654,0.0,11.78757,-22.468084,44.73623,-300.67114,-2.3253814e-11,4.15619e-13,2.232641,2.232641,2.2595654,0.04427564,1.0000001,1.0000001,1.0,2.2595654,2.232641,0.0,1.6469639e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7824,1.0,0.0,10501.836,-2.0543866,-1.5911173,-8.626737e-08,1.0027622,0.09945836,6.659041e-05,0.0047965623,0.9972454,6.6224056e-05,9.477352,0.0,242.89052,14.270614,-14.546103,0.0,14.330774,230.28331,1.0,0.099324,0.10115221,2.2954757,2.3223972,0.0,12.965783,-22.443134,64.81506,-307.70557,-2.3334161e-11,4.3013228e-13,2.2954757,2.2954757,2.3223972,0.044206854,1.0000013,1.0000013,1.0,2.3223972,2.2954757,0.0,1.2568524e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7826,1.0,0.0,10501.123,-2.646689,-1.5911173,-8.626737e-08,1.0028116,0.09977663,6.633967e-05,0.004713949,0.9971963,6.5968205e-05,8.234607,0.0,228.89378,14.270614,-13.684371,0.0,14.330774,230.28331,1.0,0.099820524,0.10148024,2.3583102,2.385229,0.0,14.097984,-22.332592,84.63586,-313.52963,-2.3355769e-11,4.4163756e-13,2.3583102,2.3583102,2.385229,0.04412104,1.0000024,1.0000024,1.0,2.385229,2.3583102,0.0,2.3417022e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7828,1.0,0.0,10500.45,-3.2267878,-1.5911173,-8.626737e-08,1.0028611,0.100091115,6.5844026e-05,0.004614048,0.997147,6.5468856e-05,6.9570274,0.0,213.99954,14.270614,-12.766486,0.0,14.330774,230.28331,1.0,0.10031918,0.10180464,2.4211445,2.4480608,0.0,15.17977,-22.136799,104.12137,-318.1209,-2.3391502e-11,4.5165285e-13,2.4211445,2.4211445,2.4480608,0.044018548,1.0000035,1.0000035,1.0,2.4480608,2.4211445,0.0,3.4152513e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.783,1.0,0.0,10499.816,-3.792563,-1.5911173,-8.626737e-08,1.0029107,0.10040065,6.510577e-05,0.0044972682,0.9970977,6.47284e-05,5.649502,0.0,198.26599,14.270614,-11.795958,0.0,14.330774,230.28331,1.0,0.100818105,0.10212421,2.4839783,2.5108926,0.0,16.206919,-21.85642,123.19568,-321.46167,-2.3601555e-11,4.6045025e-13,2.4839783,2.4839783,2.5108926,0.043899816,1.0000045,1.0000045,1.0,2.5108926,2.4839783,0.0,4.473556e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7832,1.0,0.0,10499.221,-4.341953,-1.5911173,-8.626737e-08,1.0029602,0.100704096,6.4128166e-05,0.004364092,0.99704856,6.375018e-05,4.317042,0.0,181.7546,14.270614,-10.776503,0.0,14.330774,230.28331,1.0,0.10131547,0.10243778,2.546812,2.5737245,0.0,17.1754,-21.492441,141.7845,-323.5391,-2.3842496e-11,4.6872624e-13,2.546812,2.546812,2.5737245,0.0437653,1.0000055,1.0000055,1.0,2.5737245,2.546812,0.0,5.512738e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7834,1.0,0.0,10498.664,-4.872962,-1.5911173,-8.626737e-08,1.0030093,0.101000346,6.291532e-05,0.0042150463,0.99699974,6.253836e-05,2.9647634,0.0,164.52977,14.270614,-9.712037,0.0,14.330774,230.28331,1.0,0.101809435,0.102744214,2.6096456,2.6365564,0.0,18.081404,-21.046167,159.8154,-324.34515,-2.397957e-11,4.7594844e-13,2.6096456,2.6096456,2.6365564,0.043615557,1.0000066,1.0000066,1.0,2.6365564,2.6096456,0.0,6.5289987e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7836,1.0,0.0,10498.143,-5.3836684,-1.5911173,-8.626737e-08,1.0030578,0.101288326,6.147221e-05,0.0040507223,0.99695146,6.109798e-05,1.59787,0.0,146.65869,14.270614,-8.606655,0.0,14.330774,230.28331,1.0,0.10229816,0.10304239,2.672479,2.6993883,0.0,18.921345,-20.519215,177.21811,-323.8768,-2.3992216e-11,4.8032433e-13,2.672479,2.672479,2.6993883,0.04345117,1.0000075,1.0000075,1.0,2.6993883,2.672479,0.0,7.5186326e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7838,1.0,0.0,10497.657,-5.8722305,-1.5911173,-8.626737e-08,1.0031058,0.10156699,5.9804664e-05,0.0038717696,0.9969039,5.943492e-05,0.22163405,0.0,128.21101,14.270614,-7.464622,0.0,14.330774,230.28331,1.0,0.10277988,0.10333122,2.735312,2.7622201,0.0,19.69188,-19.913513,193.92477,-322.1358,-2.3955806e-11,4.831636e-13,2.735312,2.735312,2.7622201,0.043272786,1.0000085,1.0000085,1.0,2.7622201,2.735312,0.0,8.478042e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.784,1.0,0.0,10497.206,-6.336892,-1.5911173,-8.626737e-08,1.0031527,0.101835325,5.7919344e-05,0.0036788858,0.9968572,5.7555862e-05,-1.1586225,0.0,109.25863,14.270614,-6.290352,0.0,14.330774,230.28331,1.0,0.103252806,0.103609666,2.7981448,2.825052,0.0,20.38992,-19.231297,209.87024,-319.12888,-2.3877738e-11,4.847474e-13,2.7981448,2.7981448,2.825052,0.0430811,1.0000094,1.0000094,1.0,2.825052,2.7981448,0.0,9.403748e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7842,1.0,0.0,10496.788,-6.775992,-1.5911173,-8.626737e-08,1.0031986,0.10209237,5.5823653e-05,0.003472818,0.9968116,5.546825e-05,-2.5375476,0.0,89.875374,14.270614,-5.0883965,0.0,14.330774,230.28331,1.0,0.10371521,0.103876725,2.8609772,2.887884,0.0,21.012648,-18.475101,224.99223,-314.8676,-2.3565164e-11,4.8579315e-13,2.8609772,2.8609772,2.887884,0.04287686,1.0000103,1.0000103,1.0,2.887884,2.8609772,0.0,1.0292404e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7844,1.0,0.0,10496.401,-7.187967,-1.5911173,-8.626737e-08,1.0032432,0.10233719,5.3525833e-05,0.0032543647,0.9967672,5.3180323e-05,-3.909779,0.0,70.136765,14.270614,-3.8634255,0.0,14.330774,230.28331,1.0,0.10416541,0.104131415,2.9238095,2.9507158,0.0,21.557526,-17.647747,239.23167,-309.36844,-2.3049744e-11,4.8653497e-13,2.9238095,2.9238095,2.9507158,0.042660847,1.0000111,1.0000111,1.0,2.9507158,2.9238095,0.0,1.1140811e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7846,1.0,0.0,10496.044,-7.5713573,-1.5911173,-8.626737e-08,1.0032865,0.102568924,5.103482e-05,0.0030243623,0.99672425,5.0701015e-05,-5.2699637,0.0,50.119736,14.270614,-2.6202114,0.0,14.330774,230.28331,1.0,0.10460177,0.10437285,2.9866416,3.0135477,0.0,22.022305,-16.752342,252.53284,-302.65256,-2.2450479e-11,4.87182e-13,2.9866416,2.9866416,3.0135477,0.042433888,1.0000119,1.0000119,1.0,3.0135477,2.9866416,0.0,1.1945921e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7848,1.0,0.0,10495.716,-7.924815,-1.5911173,-8.626737e-08,1.0033282,0.102786735,4.8360263e-05,0.00278369,0.9966828,4.8039954e-05,-6.612779,0.0,29.902308,14.270614,-1.3636098,0.0,14.330774,230.28331,1.0,0.1050227,0.10460015,3.0494733,3.0763793,0.0,22.405043,-15.792264,264.8436,-294.74588,-2.1905002e-11,4.878207e-13,3.0494733,3.0494733,3.0763793,0.04219686,1.0000128,1.0000128,1.0,3.0763793,3.0494733,0.0,1.2704859e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.785,1.0,0.0,10495.413,-8.247105,-1.5911173,-8.626737e-08,1.0033683,0.10298986,4.55125e-05,0.0025332728,0.99664307,4.520745e-05,-7.932952,0.0,9.563325,14.270614,-0.09854155,0.0,14.330774,230.28331,1.0,0.10542669,0.10481252,3.1123047,3.1392112,0.0,22.704105,-14.771153,276.1156,-285.67892,-2.15084e-11,4.8831414e-13,3.1123047,3.1123047,3.1392112,0.041950654,1.0000135,1.0000135,1.0,3.1392112,3.1123047,0.0,1.3414921e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7852,1.0,0.0,10495.134,-8.537108,-1.5911173,-8.626737e-08,1.0034064,0.10317758,4.2502466e-05,0.0022740527,0.9966052,4.2214382e-05,-9.225281,0.0,-10.817846,14.270614,1.1700261,0.0,14.330774,230.28331,1.0,0.10581228,0.105009206,3.175136,3.202043,0.0,22.918179,-13.692899,286.30453,-275.4867,-2.1210624e-11,4.8869605e-13,3.175136,3.175136,3.202043,0.041696213,1.0000141,1.0000141,1.0,3.202043,3.175136,0.0,1.4073597e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7854,1.0,0.0,10494.878,-8.793835,-1.5911173,-8.626737e-08,1.0034425,0.103349224,3.9341718e-05,0.0020070155,0.99656934,3.907224e-05,-10.484654,0.0,-31.161621,14.270614,2.437099,0.0,14.330774,230.28331,1.0,0.1061781,0.10518952,3.237967,3.264875,0.0,23.046278,-12.561623,295.37018,-264.20856,-2.0850726e-11,4.905093e-13,3.237967,3.237967,3.264875,0.041434497,1.0000147,1.0000147,1.0,3.264875,3.237967,0.0,1.4678567e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7856,1.0,0.0,10494.643,-9.016412,-1.5911173,-8.626737e-08,1.0034765,0.10350421,3.6042315e-05,0.0017331701,0.99653554,3.579301e-05,-11.706076,0.0,-51.388496,14.270614,3.6976752,0.0,14.330774,230.28331,1.0,0.10652282,0.10535283,3.3007977,3.3277068,0.0,23.087746,-11.381671,303.27664,-251.88814,-2.0438349e-11,4.910681e-13,3.3007977,3.3007977,3.3277068,0.04116649,1.0000153,1.0000153,1.0,3.3277068,3.3007977,0.0,1.5227717e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7858,1.0,0.0,10494.425,-9.204101,-1.5911173,-8.626737e-08,1.0035083,0.10364201,3.261685e-05,0.0014535417,0.996504,3.2389187e-05,-12.884676,0.0,-71.41936,14.270614,4.946766,0.0,14.330774,230.28331,1.0,0.10684523,0.105498575,3.3636281,3.3905387,0.0,23.042269,-10.157593,309.9925,-238.57314,-2.0061258e-11,4.894349e-13,3.3636281,3.3636281,3.3905387,0.040893205,1.0000157,1.0000157,1.0,3.3905387,3.3636281,0.0,1.5719146e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.786,1.0,0.0,10494.224,-9.356293,-1.5911173,-8.626737e-08,1.0035377,0.10376214,2.9078306e-05,0.0011691874,0.9964748,2.8873654e-05,-14.015742,0.0,-91.17576,14.270614,6.1794143,0.0,14.330774,230.28331,1.0,0.10714419,0.10562627,3.4264584,3.4533706,0.0,22.909872,-8.894129,315.4909,-224.31516,-1.9713446e-11,4.873065e-13,3.4264584,3.4264584,3.4533706,0.040615663,1.0000161,1.0000161,1.0,3.4533706,3.4264584,0.0,1.6151169e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7862,1.0,0.0,10494.035,-9.472509,-1.5911173,-8.626737e-08,1.0035646,0.103864215,2.5440118e-05,0.00088116736,0.99644804,2.5259716e-05,-15.09473,0.0,-110.58025,14.270614,7.390716,0.0,14.330774,230.28331,1.0,0.10741865,0.105735466,3.4892886,3.5162024,0.0,22.69092,-7.59619,319.74973,-209.16946,-1.929451e-11,4.854997e-13,3.4892886,3.4892886,3.5162024,0.0403349,1.0000166,1.0000166,1.0,3.5162024,3.4892886,0.0,1.6522326e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7864,1.0,0.0,10493.859,-9.552409,-1.5911173,-8.626737e-08,1.0035889,0.1039479,2.1716054e-05,0.0005905564,0.99642384,2.1561013e-05,-16.117289,0.0,-129.55669,14.270614,8.575839,0.0,14.330774,230.28331,1.0,0.107667655,0.10582583,3.5521183,3.5790343,0.0,22.38613,-6.26884,322.75156,-193.19489,-1.876277e-11,4.838375e-13,3.5521183,3.5521183,3.5790343,0.04005197,1.0000168,1.0000168,1.0,3.5790343,3.5521183,0.0,1.6831387e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7866,1.0,0.0,10493.692,-9.595783,-1.5911173,-8.626737e-08,1.0036107,0.10401292,1.7920152e-05,0.00029843758,0.9964023,1.779144e-05,-17.079275,0.0,-148.03044,14.270614,9.730045,0.0,14.330774,230.28331,1.0,0.107890345,0.105897054,3.6149478,3.641866,0.0,21.996553,-4.917277,324.48395,-176.45349,-1.8121768e-11,4.815846e-13,3.6149478,3.6149478,3.641866,0.03976792,1.000017,1.000017,1.0,3.641866,3.6149478,0.0,1.7077355e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7868,1.0,0.0,10493.532,-9.602561,-1.5911173,-8.626737e-08,1.0036297,0.104059085,1.4066729e-05,5.898871e-06,0.9963835,1.3965167e-05,-17.976774,0.0,-165.92883,14.270614,10.848707,0.0,14.330774,230.28331,1.0,0.10808596,0.105948925,3.6777773,3.7046978,0.0,21.523588,-3.546813,324.9393,-159.01047,-1.7432188e-11,4.7844687e-13,3.6777773,3.6777773,3.7046978,0.039483808,1.0000173,1.0000173,1.0,3.7046978,3.6777773,0.0,1.7259463e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.787,1.0,0.0,10493.377,-9.572804,-1.591304,-9.784411e-09,1.0036458,0.10408628,1.0170227e-05,-0.00028598306,0.9963674,1.0096473e-05,-18.806118,0.0,-183.18126,14.270614,11.927329,0.0,14.330774,230.28331,1.0,0.108253844,0.105981305,3.7406063,3.7675297,0.0,20.96897,-2.1628525,324.11502,-140.93376,-1.685311e-11,4.757421e-13,3.7406063,3.7406063,3.7675297,0.03920069,1.0000174,1.0000174,1.0,3.7675297,3.7406063,0.0,1.7377191e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7872,1.0,0.0,10493.224,-9.506712,-1.591304,-9.784411e-09,1.0036591,0.10409444,6.24527e-06,-0.00057612156,0.99635416,6.199815e-06,-19.563896,0.0,-199.71959,14.270614,12.961567,0.0,14.330774,230.28331,1.0,0.10839344,0.10599412,3.8034353,3.8303616,0.0,20.334768,-0.7708719,322.0135,-122.293915,-1.6220195e-11,4.7258264e-13,3.8034353,3.8034353,3.8303616,0.038919598,1.0000174,1.0000174,1.0,3.8303616,3.8034353,0.0,1.7430255e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7874,1.0,0.0,10493.07,-9.404615,-1.591304,-9.784411e-09,1.0036696,0.10408358,2.3065263e-06,-0.0008634488,0.99634385,2.2896909e-06,-20.246979,0.0,-215.47836,14.270614,13.947245,0.0,14.330774,230.28331,1.0,0.1085043,0.10598737,3.866264,3.8931935,0.0,19.623375,0.62360287,318.64212,-103.163734,-1.5359915e-11,4.689234e-13,3.866264,3.866264,3.8931935,0.03864158,1.0000174,1.0000174,1.0,3.8931935,3.866264,0.0,1.7418612e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7876,1.0,0.0,10492.914,-9.266977,-1.591304,-9.784411e-09,1.0036771,0.104053795,-1.6313038e-06,-0.0011469091,0.9963364,-1.6193728e-06,-20.852526,0.0,-230.39514,14.270614,14.880375,0.0,14.330774,230.28331,1.0,0.108586095,0.10596113,3.9290926,3.9560254,0.0,18.837507,2.0150192,314.0132,-83.61808,-1.42914595e-11,4.661962e-13,3.9290926,3.9290926,3.9560254,0.03836765,1.0000173,1.0000173,1.0,3.9560254,3.9290926,0.0,1.7342458e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7878,1.0,0.0,10492.754,-9.094393,-1.591304,-9.784411e-09,1.0036817,0.10400524,-5.5535374e-06,-0.0014254642,0.9963319,-5.51287e-06,-21.378006,0.0,-244.41061,14.270614,15.7571745,0.0,14.330774,230.28331,1.0,0.10863858,0.10591554,3.9919212,4.018857,0.0,17.980185,3.39782,308.14413,-63.733513,-1.3041307e-11,4.6343804e-13,3.9919212,3.9919212,4.018857,0.038098827,1.0000172,1.0000172,1.0,4.018857,3.9919212,0.0,1.720223e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.788,1.0,0.0,10492.586,-8.887582,-1.591304,-9.784411e-09,1.0036832,0.10393814,-9.44563e-06,-0.0016980921,0.99633026,-9.376432e-06,-21.821198,0.0,-257.46896,14.270614,16.574081,0.0,14.330774,230.28331,1.0,0.10866164,0.105850816,4.0547495,4.081689,0.0,17.054731,4.766467,301.05704,-43.588055,-1.1534209e-11,4.6127013e-13,4.0547495,4.0547495,4.081689,0.03783607,1.000017,1.000017,1.0,4.081689,4.0547495,0.0,1.6998601e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7882,1.0,0.0,10492.409,-8.647392,-1.591304,-9.784411e-09,1.0036819,0.10385279,-1.3293155e-05,-0.0019637991,0.99633163,-1.3195806e-05,-22.180218,0.0,-269.5181,14.270614,17.327768,0.0,14.330774,230.28331,1.0,0.10865526,0.10576726,4.117578,4.1445208,0.0,16.064753,6.1154647,292.77893,-23.260855,-9.88273e-12,4.59148e-13,4.117578,4.117578,4.1445208,0.03758036,1.0000167,1.0000167,1.0,4.1445208,4.117578,0.0,1.6732478e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7884,1.0,0.0,10492.22,-8.37479,-1.591304,-9.784411e-09,1.0036775,0.10374955,-1.7081848e-05,-0.0022216178,0.996336,-1.69569e-05,-22.453512,0.0,-280.5097,14.270614,18.015162,0.0,14.330774,230.28331,1.0,0.10861954,0.10566521,4.180406,4.2073526,0.0,15.01413,7.4393826,283.3416,-2.831896,-8.279681e-12,4.5692643e-13,4.180406,4.180406,4.2073526,0.037332613,1.0000165,1.0000165,1.0,4.2073526,4.180406,0.0,1.6404994e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7886,1.0,0.0,10492.018,-8.070859,-1.591304,-9.784411e-09,1.0036702,0.10362885,-2.079775e-05,-0.002470611,0.9963432,-2.0645923e-05,-22.63988,0.0,-290.3997,14.270614,18.633451,0.0,14.330774,230.28331,1.0,0.10855468,0.10554509,4.2432337,4.2701845,0.0,13.907,8.732879,272.78137,17.61832,-6.710785e-12,4.5413152e-13,4.2432337,4.2432337,4.2701845,0.03709373,1.000016,1.000016,1.0,4.2701845,4.2432337,0.0,1.6017515e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7888,1.0,0.0,10491.8,-7.736799,-1.591304,-9.784411e-09,1.0036601,0.10349118,-2.4427238e-05,-0.002709887,0.99635327,-2.4249404e-05,-22.738466,0.0,-299.14816,14.270614,19.180109,0.0,14.330774,230.28331,1.0,0.108461,0.1054074,4.3060617,4.3330164,0.0,12.747742,9.990724,261.1391,38.00909,-5.020416e-12,4.498575e-13,4.3060617,4.3060617,4.3330164,0.03686457,1.0000156,1.0000156,1.0,4.3330164,4.3060617,0.0,1.5571617e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.789,1.0,0.0,10491.563,-7.373913,-1.591304,-9.784411e-09,1.0036471,0.10333709,-2.7956998e-05,-0.0029385781,0.9963662,-2.7754188e-05,-22.748781,0.0,-306.71973,14.270614,19.652891,0.0,14.330774,230.28331,1.0,0.10833891,0.1052527,4.36889,4.3958483,0.0,11.540957,11.207823,248.45992,58.25983,-3.3503116e-12,4.4503146e-13,4.36889,4.36889,4.3958483,0.036645964,1.000015,1.000015,1.0,4.3958483,4.36889,0.0,1.5069097e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7892,1.0,0.0,10491.308,-6.9836116,-1.591304,-9.784411e-09,1.0036312,0.103167176,-3.137408e-05,-0.003155864,0.99638194,-3.114746e-05,-22.67069,0.0,-313.0836,14.270614,20.049854,0.0,14.330774,230.28331,1.0,0.10818893,0.10508158,4.4317174,4.45868,0.0,10.291455,12.379236,234.7932,78.29038,-1.819647e-12,4.4061743e-13,4.4317174,4.4317174,4.45868,0.03643869,1.0000145,1.0000145,1.0,4.45868,4.4317174,0.0,1.4511953e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7894,1.0,0.0,10491.03,-6.567402,-1.591304,-9.784411e-09,1.0036126,0.10298213,-3.4666096e-05,-0.0033609674,0.9964004,-3.4416975e-05,-22.504429,0.0,-318.21362,14.280066,20.369364,0.0,14.330774,230.29926,1.0,0.10801169,0.10489473,4.4945455,4.521512,0.0,9.004226,13.500204,220.19228,98.02136,-5.1915937e-13,4.365113e-13,4.4945455,4.4945455,4.521512,0.03624349,1.000014,1.000014,1.0,4.521512,4.4945455,0.0,1.3902385e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7896,1.0,0.0,10490.7295,-6.126882,-1.591304,-9.784411e-09,1.0035914,0.10278266,-3.7821075e-05,-0.003553161,0.99642146,-3.755087e-05,-22.250591,0.0,-322.08868,14.280066,20.610104,0.0,14.330774,230.29926,1.0,0.10780792,0.10469288,4.557373,4.584344,0.0,7.6844263,14.566165,204.71426,117.374435,5.760255e-13,4.3255143e-13,4.557373,4.557373,4.584344,0.036061056,1.0000132,1.0000132,1.0,4.584344,4.557373,0.0,1.32427795e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7898,1.0,0.0,10490.403,-5.663738,-1.591304,-9.784411e-09,1.0035676,0.10256954,-4.082764e-05,-0.0037317653,0.9964451,-4.0537885e-05,-21.910135,0.0,-324.6925,14.280066,20.771072,0.0,14.330774,230.29926,1.0,0.10757842,0.10447681,4.6202006,4.647176,0.0,6.337356,15.57278,188.41983,136.27269,1.5436513e-12,4.2791316e-13,4.6202006,4.6202006,4.647176,0.035892032,1.0000125,1.0000125,1.0,4.647176,4.6202006,0.0,1.2535705e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.79,1.0,0.0,10490.051,-5.179733,-1.591304,-9.784411e-09,1.0035412,0.10234361,-4.3674972e-05,-0.0038961482,0.9964713,-4.3367283e-05,-21.484379,0.0,-326.0139,14.280066,20.851604,0.0,14.330774,230.29926,1.0,0.10732412,0.104247354,4.683028,4.7100077,0.0,4.968435,16.515945,171.37299,154.64088,2.4358681e-12,4.2237928e-13,4.683028,4.683028,4.7100077,0.03573701,1.0000118,1.0000118,1.0,4.7100077,4.683028,0.0,1.1783897e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7902,1.0,0.0,10489.67,-4.676705,-1.591304,-9.784411e-09,1.0035125,0.102105714,-4.63529e-05,-0.004045743,0.9964998,-4.6028978e-05,-20.974995,0.0,-326.04666,14.280066,20.851357,0.0,14.330774,230.29926,1.0,0.10704602,0.104005404,4.7458563,4.7728395,0.0,3.583179,17.391817,153.64084,172.40582,3.4810744e-12,4.1935826e-13,4.7458563,4.7458563,4.7728395,0.03559654,1.000011,1.000011,1.0,4.7728395,4.7458563,0.0,1.0990255e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7904,1.0,0.0,10489.259,-4.1565576,-1.591304,-9.784411e-09,1.0034815,0.101856776,-4.8851896e-05,-0.0041800276,0.9965306,-4.851351e-05,-20.384003,0.0,-324.7899,14.280066,20.77032,0.0,14.330774,230.29926,1.0,0.10674521,0.10375188,4.808684,4.8356714,0.0,2.187179,18.196823,135.29329,189.49658,4.8476266e-12,4.1827934e-13,4.808684,4.808684,4.8356714,0.035471085,1.0000101,1.0000101,1.0,4.8356714,4.808684,0.0,1.0157824e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7906,1.0,0.0,10488.817,-3.6212528,-1.591304,-9.784411e-09,1.0034484,0.10159775,-5.116315e-05,-0.0042985436,0.9965635,-5.0812112e-05,-19.71376,0.0,-322.24768,14.280066,20.60882,0.0,14.330774,230.29926,1.0,0.10642286,0.10348775,4.871512,4.8985033,0.0,0.7860748,18.927687,116.40281,205.84488,6.409141e-12,4.179618e-13,4.871512,4.871512,4.8985033,0.035361093,1.0000093,1.0000093,1.0,4.8985033,4.871512,0.0,9.289786e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7908,1.0,0.0,10488.344,-3.0728037,-1.591304,-9.784411e-09,1.0034132,0.1013296,-5.327856e-05,-0.0044008903,0.9965984,-5.291672e-05,-18.96696,0.0,-318.4294,14.280066,20.367506,0.0,14.330774,230.29926,1.0,0.10608021,0.10321402,4.9343395,4.961335,0.0,-0.6144688,19.581429,97.04412,221.38528,7.990252e-12,4.1674216e-13,4.9343395,4.9343395,4.961335,0.035266917,1.0000083,1.0000083,1.0,4.961335,4.9343395,0.0,8.389449e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.791,1.0,0.0,10487.838,-2.5132678,-1.591304,-9.784411e-09,1.003376,0.10105336,-5.51908e-05,-0.0044867303,0.9966353,-5.4820022e-05,-18.14661,0.0,-313.34946,14.280066,20.04736,0.0,14.330774,230.29926,1.0,0.10571858,0.102931716,4.9971676,5.024167,0.0,-2.0087862,20.155397,77.2939,236.05554,9.388454e-12,4.1479426e-13,4.9971676,4.9971676,5.024167,0.035188887,1.0000075,1.0000075,1.0,5.024167,4.9971676,0.0,7.46023e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7912,1.0,0.0,10487.297,-1.9447386,-1.591304,-9.784411e-09,1.0033373,0.100770056,-5.6893303e-05,-0.004555784,0.9966739,-5.6515466e-05,-17.256027,0.0,-307.0273,14.280066,19.649685,0.0,14.330774,230.29926,1.0,0.105339356,0.10264192,5.0599957,5.0869985,0.0,-3.3912358,20.647263,57.23049,249.79683,1.0507311e-11,4.1264464e-13,5.0599957,5.0599957,5.0869985,0.035127234,1.0000066,1.0000066,1.0,5.0869985,5.0599957,0.0,6.505647e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7914,1.0,0.0,10486.722,-1.3693379,-1.591304,-9.784411e-09,1.0032967,0.10048077,-5.8380338e-05,-0.0046078353,0.99671406,-5.7997302e-05,-16.298813,0.0,-299.4875,14.280066,19.176102,0.0,14.330774,230.29926,1.0,0.104944,0.10234571,5.122824,5.1498303,0.0,-4.756224,21.055038,36.93356,262.55392,1.1463561e-11,4.0992334e-13,5.122824,5.122824,5.1498303,0.035082154,1.0000055,1.0000055,1.0,5.1498303,5.122824,0.0,5.529302e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7916,1.0,0.0,10486.111,-0.78920823,-1.591304,-9.784411e-09,1.0032548,0.10018659,-5.964693e-05,-0.0046427366,0.9967557,-5.9260536e-05,-15.278856,0.0,-290.7594,14.280066,18.628544,0.0,14.330774,230.29926,1.0,0.10453399,0.10204421,5.1856523,5.212662,0.0,-6.098231,21.377087,16.483805,274.2756,1.244186e-11,4.067129e-13,5.1856523,5.1856523,5.212662,0.03505377,1.0000045,1.0000045,1.0,5.212662,5.1856523,0.0,4.53487e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7918,1.0,0.0,10485.466,-0.20650429,-1.591304,-9.784411e-09,1.0032116,0.09988859,-6.0689024e-05,-0.0046604043,0.9967987,-6.0301078e-05,-14.200296,0.0,-280.87723,14.280066,18.009243,0.0,14.330774,230.29926,1.0,0.1041109,0.10173854,5.248481,5.275494,0.0,-7.411832,21.612127,-4.0374,284.91464,1.3367583e-11,4.039849e-13,5.248481,5.248481,5.275494,0.03504215,1.0000036,1.0000036,1.0,5.275494,5.248481,0.0,3.526084e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.792,1.0,0.0,10484.783,0.37661442,-1.591304,-9.784411e-09,1.0031673,0.09958792,-6.1503335e-05,-0.0046608034,0.9968428,-6.111559e-05,-13.067516,0.0,-269.87988,14.280066,17.320726,0.0,14.330774,230.29926,1.0,0.10367632,0.10142986,5.3113093,5.338326,0.0,-8.691724,21.75924,-24.548313,294.42822,1.4160163e-11,4.0034415e-13,5.3113093,5.3113093,5.338326,0.0350473,1.0000025,1.0000025,1.0,5.338326,5.3113093,0.0,2.5067188e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7922,1.0,0.0,10484.064,0.95799184,-1.591304,-9.784411e-09,1.0031219,0.09928568,-6.208748e-05,-0.0046439874,0.99688786,-6.1701634e-05,-11.885121,0.0,-257.81076,14.280066,16.565798,0.0,14.330774,230.29926,1.0,0.10323189,0.10111929,5.3741384,5.401158,0.0,-9.932744,21.817865,-44.96718,302.77792,1.4778841e-11,3.9585254e-13,5.3741384,5.3741384,5.401158,0.035069153,1.0000014,1.0000014,1.0,5.401158,5.3741384,0.0,1.4805813e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7924,1.0,0.0,10483.31,1.5354835,-1.591304,-9.784411e-09,1.0030757,0.09898299,-6.243996e-05,-0.004610051,0.99693376,-6.205763e-05,-10.65792,0.0,-244.71758,14.280066,15.747534,0.0,14.330774,230.29926,1.0,0.102779284,0.10080801,5.4369674,5.4639897,0.0,-11.129897,21.787817,-65.21255,309.9301,1.539128e-11,3.9233149e-13,5.4369674,5.4369674,5.4639897,0.035107587,1.0000005,1.0000005,1.0,5.4639897,5.4369674,0.0,4.5149267e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7926,1.0,0.0,10482.518,2.1069639,-1.591304,-9.784411e-09,1.0030289,0.098680966,-6.2560095e-05,-0.004559166,0.99698025,-6.218283e-05,-9.390899,0.0,-230.65224,14.280066,14.869262,0.0,14.330774,230.29926,1.0,0.102320194,0.100497164,5.4997964,5.5268216,0.0,-12.278373,21.669271,-85.20363,315.85587,1.6256066e-11,3.894131e-13,5.4997964,5.4997964,5.5268216,0.035162423,0.9999994,0.9999994,1.0,5.5268216,5.4997964,-0.0,-5.767247e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7928,1.0,0.0,10481.69,2.6703348,-1.591304,-9.784411e-09,1.0029817,0.09838075,-6.24481e-05,-0.004491561,0.9970272,-6.2077364e-05,-8.089204,0.0,-215.6706,14.280066,13.934552,0.0,14.330774,230.29926,1.0,0.10185633,0.1001879,5.5626254,5.5896535,0.0,-13.373568,21.46277,-104.86059,320.5312,1.7349074e-11,3.864201e-13,5.5626254,5.5626254,5.5896535,0.035233412,0.9999984,0.9999984,1.0,5.5896535,5.5626254,-0.0,-1.6002609e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.793,1.0,0.0,10480.827,3.2235332,-1.591304,-9.784411e-09,1.0029341,0.09808343,-6.210504e-05,-0.0044075293,0.9970745,-6.17422e-05,-6.7581177,0.0,-199.83221,14.280066,12.947198,0.0,14.330774,230.29926,1.0,0.10138943,0.099881366,5.625455,5.6524854,0.0,-14.411104,21.169222,-124.10493,323.93713,1.8468421e-11,3.833638e-13,5.625455,5.625455,5.6524854,0.035320263,0.9999974,0.9999974,1.0,5.6524854,5.625455,-0.0,-2.6153334e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7932,1.0,0.0,10479.929,3.7645376,-1.591304,-9.784411e-09,1.0028864,0.09779011,-6.153283e-05,-0.00430742,0.99712193,-6.117915e-05,-5.403037,0.0,-183.20012,14.280066,11.9112015,0.0,14.330774,230.29926,1.0,0.10092123,0.09957869,5.688285,5.7153172,0.0,-15.386849,20.789886,-142.85977,326.05988,1.9555878e-11,3.7948572e-13,5.688285,5.688285,5.7153172,0.03542261,0.99999636,0.99999636,1.0,5.7153172,5.688285,-0.0,-3.6182014e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7934,1.0,0.0,10478.995,4.291377,-1.591304,-9.784411e-09,1.0028387,0.09750185,-6.0734244e-05,-0.0041916445,0.99716926,-6.0390885e-05,-4.0294476,0.0,-165.84059,14.280066,10.830754,0.0,14.330774,230.29926,1.0,0.10045346,0.099280976,5.751115,5.778149,0.0,-16.296928,20.326376,-161.05019,326.89078,2.0592646e-11,3.7566304e-13,5.751115,5.751115,5.778149,0.03554003,0.9999954,0.9999954,1.0,5.778149,5.751115,-0.0,-4.605178e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
