Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.7936,1.0,0.0,10478.027,4.802137,-1.591304,-9.784411e-09,1.0027914,0.09721973,-5.971288e-05,-0.0040606675,0.9972164,-5.9380905e-05,-2.6429007,0.0,-147.82285,14.280066,9.710222,0.0,14.330774,230.29926,1.0,0.09998785,0.09898933,5.813945,5.840981,0.0,-17.137749,19.78065,-178.60352,326.42636,2.153893e-11,3.723201e-13,5.813945,5.813945,5.840981,0.035672065,0.99999446,0.99999446,1.0,5.840981,5.813945,-0.0,-5.5726464e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7938,1.0,0.0,10477.027,5.294967,-1.591304,-9.784411e-09,1.0027444,0.09694475,-5.8473135e-05,-0.0039150105,0.99726313,-5.8153502e-05,-1.248991,0.0,-129.21875,14.280066,8.554123,0.0,14.330774,230.29926,1.0,0.09952613,0.09870479,5.8767753,5.903813,0.0,-17.906002,19.154993,-195.44965,324.6684,2.2212595e-11,3.6993894e-13,5.8767753,5.8767753,5.903813,0.03581818,0.9999935,0.9999935,1.0,5.903813,5.8767753,-0.0,-6.51707e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.794,1.0,0.0,10475.994,5.768088,-1.591304,-9.784411e-09,1.002698,0.09667794,-5.7020214e-05,-0.0037552502,0.99730927,-5.6713776e-05,0.14666888,0.0,-110.10257,14.280066,7.367111,0.0,14.330774,230.29926,1.0,0.09906999,0.09842842,5.9396057,5.966645,0.0,-18.598688,18.45202,-211.52133,321.6239,2.2580986e-11,3.6726235e-13,5.9396057,5.9396057,5.966645,0.035977796,0.99999255,0.99999255,1.0,5.966645,5.9396057,-0.0,-7.4350073e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7942,1.0,0.0,10474.931,6.219796,-1.591304,-9.784411e-09,1.0026523,0.09642024,-5.5360106e-05,-0.0035820154,0.9973547,-5.5067605e-05,1.5384717,0.0,-90.5506,14.280066,6.1539545,0.0,14.330774,230.29926,1.0,0.09862111,0.098161206,6.0024366,6.0294766,0.0,-19.213121,17.67465,-226.75444,317.30505,2.2689652e-11,3.642265e-13,6.0024366,6.0024366,6.0294766,0.036150303,0.99999166,0.99999166,1.0,6.0294766,6.0024366,-0.0,-8.323125e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7944,1.0,0.0,10473.838,6.648473,-1.591304,-9.784411e-09,1.0026076,0.096172616,-5.349954e-05,-0.0033959746,0.9973992,-5.322162e-05,2.920839,0.0,-70.640915,14.280066,4.9195156,0.0,14.330774,230.29926,1.0,0.09818113,0.09790413,6.065268,6.0923085,0.0,-19.746943,16.826103,-241.08824,311.72916,2.2709432e-11,3.6078093e-13,6.065268,6.065268,6.0923085,0.036335025,0.9999908,0.9999908,1.0,6.0923085,6.065268,-0.0,-9.1782085e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7946,1.0,0.0,10472.716,7.0525875,-1.591304,-9.784411e-09,1.0025638,0.095935926,-5.1445928e-05,-0.0031978523,0.99744266,-5.118314e-05,4.2882447,0.0,-50.453007,14.280066,3.668733,0.0,14.330774,230.29926,1.0,0.09775166,0.097658105,6.128099,6.1551404,0.0,-20.198122,15.909876,-254.46562,304.91864,2.2591477e-11,3.5804186e-13,6.128099,6.128099,6.1551404,0.036531247,0.99999,0.99999,1.0,6.1551404,6.128099,-0.0,-9.997174e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7948,1.0,0.0,10471.567,7.4307036,-1.591304,-9.784411e-09,1.0025214,0.095711045,-4.9207403e-05,-0.0029884083,0.9974849,-4.896019e-05,5.6352377,0.0,-30.067465,14.280066,2.4065974,0.0,14.330774,230.29926,1.0,0.097334266,0.097424015,6.190931,6.2179723,0.0,-20.564972,14.929734,-266.83337,296.90085,2.2241159e-11,3.5462296e-13,6.190931,6.190931,6.2179723,0.03673821,0.9999892,0.9999892,1.0,6.2179723,6.190931,-0.0,-1.0777079e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.795,1.0,0.0,10470.393,7.781486,-1.591304,-9.784411e-09,1.0024804,0.095498756,-4.6792764e-05,-0.0027684495,0.9975258,-4.65615e-05,6.9564643,0.0,-9.565643,14.280066,1.138135,0.0,14.330774,230.29926,1.0,0.09693046,0.09720271,6.2537627,6.2808037,0.0,-20.846155,13.88969,-278.14236,287.708,2.1880966e-11,3.50587e-13,6.2537627,6.2537627,6.2808037,0.036955133,0.9999885,0.9999885,1.0,6.2808037,6.2537627,-0.0,-1.1515136e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7952,1.0,0.0,10469.194,8.103702,-1.591304,-9.784411e-09,1.0024408,0.09529983,-4.4211403e-05,-0.0025388128,0.99756515,-4.3996373e-05,8.246689,0.0,10.970664,14.280066,-0.1316158,0.0,14.330774,230.29926,1.0,0.09654171,0.09699497,0.033409283,0.06045045,0.0,-21.040676,12.793987,-288.34772,277.37708,2.1725599e-11,3.4682101e-13,0.033409283,0.033409283,0.06045045,0.03718118,0.9999878,0.9999878,1.0,0.06045045,0.033409283,-0.0,-1.2208716e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7954,1.0,0.0,10467.975,8.396229,-1.591304,-9.784411e-09,1.0024029,0.095114976,-4.147331e-05,-0.0023003703,0.9976029,-4.1274714e-05,9.500816,0.0,31.45957,14.280066,-1.3976232,0.0,14.330774,230.29926,1.0,0.09616941,0.096801534,0.09624158,0.123282306,0.0,-21.147896,11.64708,-297.4091,265.94952,2.161248e-11,3.4421606e-13,0.09624158,0.09624158,0.123282306,0.03741549,0.9999871,0.9999871,1.0,0.123282306,0.09624158,-0.0,-1.2855365e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7956,1.0,0.0,10466.734,8.658056,-1.591304,-9.784411e-09,1.0023668,0.09494483,-3.8589013e-05,-0.0020540329,0.9976388,-3.8406994e-05,10.71391,0.0,51.819427,14.280066,-2.654883,0.0,14.330774,230.29926,1.0,0.095814906,0.096623085,0.15907411,0.18611416,0.0,-21.167528,10.453617,-305.2907,253.47127,2.1481445e-11,3.4197618e-13,0.15907411,0.15907411,0.18611416,0.037657183,0.9999865,0.9999865,1.0,0.18611416,0.15907411,-0.0,-1.3452807e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7958,1.0,0.0,10465.476,8.888289,-1.591304,-9.784411e-09,1.0023326,0.09478998,-3.556959e-05,-0.0018007276,0.9976728,-3.5404228e-05,11.881216,0.0,71.96916,14.280066,-3.8984375,0.0,14.330774,230.29926,1.0,0.09547946,0.09646024,0.2219069,0.24894601,0.0,-21.099632,9.218417,-311.96158,239.99242,2.1423524e-11,3.3982113e-13,0.2219069,0.2219069,0.24894601,0.03790534,0.999986,0.999986,1.0,0.24894601,0.2219069,-0.0,-1.3998956e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.796,1.0,0.0,10464.2,9.086155,-1.591304,-9.784411e-09,1.0023005,0.094650984,-3.2426517e-05,-0.0015414103,0.9977048,-3.2277836e-05,12.998174,0.0,91.82861,14.280066,-5.123396,0.0,14.330774,230.29926,1.0,0.09516427,0.096313566,0.2847399,0.31177786,0.0,-20.944626,7.9464517,-317.39563,225.56702,2.14931e-11,3.3774028e-13,0.2847399,0.2847399,0.31177786,0.038159035,0.9999855,0.9999855,1.0,0.31177786,0.2847399,-0.0,-1.4491921e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7962,1.0,0.0,10462.91,9.250998,-1.591304,-9.784411e-09,1.0022705,0.0945283,-2.9171719e-05,-0.0012770533,0.9977346,-2.9039698e-05,14.060437,0.0,111.31883,14.280066,-6.3249526,0.0,14.330774,230.29926,1.0,0.094870456,0.096183576,0.34757313,0.3746097,0.0,-20.703262,6.642824,-321.57175,210.25293,2.158326e-11,3.365511e-13,0.34757313,0.34757313,0.3746097,0.038417302,0.9999851,0.9999851,1.0,0.3746097,0.34757313,-0.0,-1.4930011e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7964,1.0,0.0,10461.608,9.382291,-1.591304,-9.784411e-09,1.0022428,0.09442236,-2.581751e-05,-0.0010086513,0.9977622,-2.5702091e-05,15.063894,0.0,130.36243,14.280066,-7.498406,0.0,14.330774,230.29926,1.0,0.09459905,0.0960707,0.4104066,0.43744156,0.0,-20.37664,5.312746,-324.4739,194.11147,2.1472667e-11,3.7819745e-13,0.4104066,0.4104066,0.43744156,0.038679183,0.9999847,0.9999847,1.0,0.43744156,0.4104066,-0.0,-1.5311745e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7966,1.0,0.0,10460.296,9.479629,-1.591304,-9.784411e-09,1.0022174,0.0943335,-2.237651e-05,-0.000737207,0.9977875,-2.2277602e-05,16.004675,0.0,148.8839,14.280066,-8.639175,0.0,14.330774,230.29926,1.0,0.09435101,0.09597532,0.47324026,0.5002734,0.0,-19.966192,3.9615173,-326.09116,177.20728,2.1103735e-11,4.8138826e-13,0.47324026,0.47324026,0.5002734,0.038943697,0.9999844,0.9999844,1.0,0.5002734,0.47324026,-0.0,-1.5635853e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7968,1.0,0.0,10458.976,9.542737,-1.591304,-9.784411e-09,1.0021945,0.09426201,-1.8861658e-05,-0.00046373392,0.9978103,-1.8779145e-05,16.879171,0.0,166.80986,14.280066,-9.74282,0.0,14.330774,230.29926,1.0,0.09412718,0.09589775,0.5360741,0.5631053,0.0,-19.473677,2.5945053,-326.4178,159.60793,2.0551946e-11,6.014629e-13,0.5360741,0.5360741,0.5631053,0.03920986,0.9999841,0.9999841,1.0,0.5631053,0.5360741,-0.0,-1.5901283e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.797,1.0,0.0,10457.649,9.5714655,-1.591304,-9.784411e-09,1.0021741,0.09420812,-1.528607e-05,-0.00018924595,0.9978306,-1.5219819e-05,17.684042,0.0,184.06943,14.280066,-10.805055,0.0,14.330774,230.29926,1.0,0.093928345,0.09583822,0.5989082,0.6259371,0.0,-18.901165,1.217122,-325.45316,141.38373,1.9886998e-11,7.097285e-13,0.5989082,0.5989082,0.6259371,0.039476674,0.9999839,0.9999839,1.0,0.6259371,0.5989082,-0.0,-1.61072e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7972,1.0,0.0,10456.319,9.565794,-1.591304,-9.784411e-09,1.0021563,0.09417198,-1.1663116e-05,8.5234555e-05,0.9978484,-1.161298e-05,18.416237,0.0,200.59445,14.280066,-11.821764,0.0,14.330774,230.29926,1.0,0.09375518,0.09579691,0.66174245,0.688769,0.0,-18.25104,-0.16519722,-323.20187,122.60743,1.906885e-11,8.004774e-13,0.66174245,0.66174245,0.688769,0.039743163,0.9999837,0.9999837,1.0,0.688769,0.66174245,-0.0,-1.6252994e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7974,1.0,0.0,10454.987,9.52583,-1.591304,-9.784411e-09,1.0021411,0.09415369,-8.006244e-06,0.00035868952,0.9978635,-7.972069e-06,19.072994,0.0,216.31978,14.280066,-12.789021,0.0,14.330774,230.29926,1.0,0.09360825,0.09577396,0.7245769,0.75160086,0.0,-17.52598,-1.547014,-319.67365,103.35387,1.8120009e-11,8.766441e-13,0.7245769,0.7245769,0.75160086,0.040008336,0.99998367,0.99998367,1.0,0.75160086,0.7245769,-0.0,-1.6338277e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7976,1.0,0.0,10453.656,9.451808,-1.591304,-9.784411e-09,1.0021286,0.094153255,-4.3290192e-06,0.0006301147,0.9978759,-4.3106484e-06,19.651852,0.0,231.18355,14.280066,-13.703096,0.0,14.330774,230.29926,1.0,0.09348805,0.09576935,0.7874115,0.8144327,0.0,-16.728943,-2.922909,-314.88324,83.69969,1.7036721e-11,9.41178e-13,0.7874115,0.7874115,0.8144327,0.040271204,0.9999836,0.9999836,1.0,0.8144327,0.7874115,-0.0,-1.6362888e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7978,1.0,0.0,10452.328,9.344086,-1.591304,-9.784411e-09,1.0021188,0.09417065,-6.4503917e-07,0.0008985059,0.99788564,-6.4231443e-07,20.150665,0.0,245.12737,14.280066,-14.560478,0.0,14.330774,230.29926,1.0,0.09339496,0.095783114,0.8502463,0.87726456,0.0,-15.863164,-4.287502,-308.85046,63.723087,1.5930417e-11,9.961442e-13,0.8502463,0.8502463,0.87726456,0.040530816,0.99998367,0.99998367,1.0,0.87726456,0.8502463,-0.0,-1.6326889e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.798,1.0,0.0,10451.005,9.203149,-1.591304,-9.784411e-09,1.0021118,0.09420577,3.0321355e-06,0.0011628751,0.9978927,3.0193696e-06,20.5676,0.0,258.09662,14.280066,-15.357878,0.0,14.330774,230.29926,1.0,0.09332924,0.095815115,0.9130812,0.9400964,0.0,-14.932129,-5.6354723,-301.6,43.503387,1.5128914e-11,1.0433034e-12,0.9130812,0.9130812,0.9400964,0.040786207,0.9999838,0.9999838,1.0,0.9400964,0.9130812,-0.0,-1.6230566e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7982,1.0,0.0,10449.689,9.029602,-1.591304,-9.784411e-09,1.0021075,0.09425843,6.6889884e-06,0.0014222581,0.9978969,6.6608827e-06,20.901146,0.0,270.0406,14.280066,-16.092243,0.0,14.330774,230.29926,1.0,0.09329109,0.09586521,0.9759163,1.0029283,0.0,-13.939568,-6.961579,-293.1614,23.120806,1.4672286e-11,1.0836669e-12,0.9759163,0.9759163,1.0029283,0.041036446,0.9999839,0.9999839,1.0,1.0029283,0.9759163,-0.0,-1.6074428e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7984,1.0,0.0,10448.383,8.824173,-1.591304,-9.784411e-09,1.0021061,0.09432838,1.0312082e-05,0.0016757022,0.99789834,1.0268783e-05,21.150116,0.0,280.91278,14.280066,-16.760777,0.0,14.330774,230.29926,1.0,0.09328056,0.09593316,1.0387515,1.0657601,0.0,-12.889437,-8.260679,-283.56885,2.656091,1.4323851e-11,1.1181894e-12,1.0387515,1.0387515,1.0657601,0.041280616,0.99998415,0.99998415,1.0,1.0657601,1.0387515,-0.0,-1.5859201e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7986,1.0,0.0,10447.088,8.587703,-1.591304,-9.784411e-09,1.0021074,0.09441535,1.3888194e-05,0.0019222845,0.9978971,1.3829845e-05,21.313652,0.0,290.67087,14.280066,-17.360928,0.0,14.330774,230.29926,1.0,0.093297645,0.09601868,1.1015868,1.1285919,0.0,-11.785903,-9.52775,-272.86108,-17.80979,1.3960309e-11,1.1472958e-12,1.1015868,1.1015868,1.1285919,0.041517835,0.99998444,0.99998444,1.0,1.1285919,1.1015868,-0.0,-1.5585832e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7988,1.0,0.0,10445.807,8.321148,-1.591304,-9.784411e-09,1.0021114,0.09451897,1.740427e-05,0.0021611091,0.99789304,1.7331007e-05,21.391228,0.0,299.27713,14.280066,-17.89042,0.0,14.330774,230.29926,1.0,0.0933422,0.0961214,1.1644222,1.1914238,0.0,-10.6333275,-10.7579,-261.08115,-38.195976,1.3561629e-11,1.171282e-12,1.1644222,1.1644222,1.1914238,0.04174723,0.99998474,0.99998474,1.0,1.1914238,1.1644222,-0.0,-1.5255476e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.799,1.0,0.0,10444.541,8.025573,-1.591304,-9.784411e-09,1.0021182,0.094638795,2.0847514e-05,0.002391311,0.9978863,2.0759477e-05,21.38264,0.0,306.6984,14.280066,-18.347254,0.0,14.330774,230.29926,1.0,0.093414,0.0962409,1.2272577,1.2542557,0.0,-9.436246,-11.946395,-248.27635,-58.422028,1.31739715e-11,1.1906874e-12,1.2272577,1.2272577,1.2542557,0.04196798,0.99998516,0.99998516,1.0,1.2542557,1.2272577,-0.0,-1.4869499e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7992,1.0,0.0,10443.292,7.7021465,-1.591304,-9.784411e-09,1.0021276,0.09477436,2.4205421e-05,0.0026120574,0.9978768,2.4102746e-05,21.288023,0.0,312.90616,14.280066,-18.729698,0.0,14.330774,230.29926,1.0,0.093512714,0.0963767,1.2900933,1.3170875,0.0,-8.199354,-13.088668,-234.49791,-78.408264,1.2800944e-11,1.2066541e-12,1.2900933,1.2900933,1.3170875,0.042179286,0.9999856,0.9999856,1.0,1.3170875,1.2900933,-0.0,-1.4429466e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7994,1.0,0.0,10442.063,7.352141,-1.591304,-9.784411e-09,1.0021398,0.09492511,2.7465854e-05,0.002822554,0.9978647,2.7348688e-05,21.107828,0.0,317.87686,14.280066,-19.036318,0.0,14.330774,230.29926,1.0,0.0936379,0.096528254,1.3529289,1.3799194,0.0,-6.9274907,-14.180339,-219.80083,-98.076035,1.2528866e-11,1.2195315e-12,1.3529289,1.3529289,1.3799194,0.042380385,0.99998605,0.99998605,1.0,1.3799194,1.3529289,-0.0,-1.393714e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7996,1.0,0.0,10440.855,6.976921,-1.591304,-9.784411e-09,1.0021546,0.09509047,3.061701e-05,0.0030220482,0.99785006,3.0485504e-05,20.842842,0.0,321.59174,14.280066,-19.265965,0.0,14.330774,230.29926,1.0,0.09378904,0.09669497,1.4157646,1.4427512,0.0,-5.6256137,-15.217228,-204.24367,-117.34807,1.22950825e-11,1.228307e-12,1.4157646,1.4157646,1.4427512,0.04257056,0.9999866,0.9999866,1.0,1.4427512,1.4157646,-0.0,-1.33944695e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.7998,1.0,0.0,10439.671,6.577944,-1.591304,-9.784411e-09,1.0021719,0.09526978,3.364755e-05,0.0032098235,0.99783283,3.3501867e-05,20.494158,0.0,324.03705,14.280066,-19.417786,0.0,14.330774,230.29926,1.0,0.0939655,0.096876174,1.4786003,1.505583,0.0,-4.298787,-16.195372,-187.88829,-136.14874,1.211555e-11,1.2349616e-12,1.4786003,1.4786003,1.505583,0.042749137,0.9999872,0.9999872,1.0,1.505583,1.4786003,-0.0,-1.2803589e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8,1.0,0.0,10438.511,6.1567492,-1.591304,-9.784411e-09,1.0021917,0.09546233,3.6546597e-05,0.0033852211,0.99781317,3.638693e-05,20.063196,0.0,325.204,14.280066,-19.491224,0.0,14.330774,230.29926,1.0,0.094166584,0.097071186,1.541436,1.5684149,0.0,-2.9521604,-17.111034,-170.79958,-154.40442,1.21463594e-11,1.2403027e-12,1.541436,1.541436,1.5684149,0.042915475,0.99998784,0.99998784,1.0,1.5684149,1.541436,-0.0,-1.2166801e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8002,1.0,0.0,10437.376,5.714957,-1.591304,-9.784411e-09,1.0022137,0.0956674,3.930376e-05,0.0035476133,0.9977911,3.9130315e-05,19.551674,0.0,325.0889,14.280066,-19.486021,0.0,14.330774,230.29926,1.0,0.09439147,0.097279236,1.6042717,1.6312468,0.0,-1.5909493,-17.960726,-153.04526,-172.04364,1.232742e-11,1.2436822e-12,1.6042717,1.6042717,1.6312468,0.043069,0.9999885,0.9999885,1.0,1.6312468,1.6042717,-0.0,-1.14865725e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8004,1.0,0.0,10436.27,5.254259,-1.591304,-9.784411e-09,1.0022382,0.095884174,4.1909243e-05,0.0036964382,0.9977668,4.172227e-05,18.961618,0.0,323.69302,14.280066,-19.402216,0.0,14.330774,230.29926,1.0,0.09463928,0.09749951,1.6671073,1.6940787,0.0,-0.2204172,-18.741201,-134.69551,-188.99751,1.2495136e-11,1.2447508e-12,1.6671073,1.6671073,1.6940787,0.04320916,0.9999892,0.9999892,1.0,1.6940787,1.6671073,-0.0,-1.0765527e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8006,1.0,0.0,10435.191,4.776412,-1.591304,-9.784411e-09,1.0022649,0.09611185,4.4353765e-05,0.0038311714,0.99774027,4.4153538e-05,18.295345,0.0,321.02267,14.280066,-19.240149,0.0,14.330774,230.29926,1.0,0.09490903,0.09773119,1.729943,1.7569104,0.0,1.1541439,-19.44949,-115.82282,-205.19986,1.2731546e-11,1.2442364e-12,1.729943,1.729943,1.7569104,0.043335486,0.99999,0.99999,1.0,1.7569104,1.729943,-0.0,-1.000643e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8008,1.0,0.0,10434.145,4.283233,-1.591304,-9.784411e-09,1.0022936,0.09634954,4.66287e-05,0.003951352,0.99771166,4.641554e-05,17.555456,0.0,317.08914,14.280066,-19.000452,0.0,14.330774,230.29926,1.0,0.09519967,0.09797338,1.7927787,1.8197423,0.0,2.5274322,-20.08289,-96.50157,-220.58755,1.30434665e-11,1.2425842e-12,1.7927787,1.7927787,1.8197423,0.04344753,0.99999076,0.99999076,1.0,1.8197423,1.7927787,-0.0,-9.212182e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.801,1.0,0.0,10433.128,3.7765908,-1.591304,-9.784411e-09,1.0023243,0.09659633,4.8726037e-05,0.004056572,0.9976811,4.8500315e-05,16.744825,0.0,311.90857,14.280066,-18.68406,0.0,14.330774,230.29926,1.0,0.09551007,0.09822514,1.8556143,1.8825742,0.0,3.8941553,-20.63898,-76.807846,-235.10074,1.3208749e-11,1.2396406e-12,1.8556143,1.8556143,1.8825742,0.04354492,0.9999916,0.9999916,1.0,1.8825742,1.8556143,-0.0,-8.385805e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8012,1.0,0.0,10432.145,3.2584,-1.591304,-9.784411e-09,1.0023569,0.0968513,5.0638446e-05,0.0041464753,0.99764866,5.0400587e-05,15.866591,0.0,305.50204,14.280066,-18.292187,0.0,14.330774,230.29926,1.0,0.09583905,0.09848554,1.9184498,1.9454061,0.0,5.249049,-21.11564,-56.819077,-248.68297,1.3028174e-11,1.2348798e-12,1.9184498,1.9184498,1.9454061,0.043627325,0.9999925,0.9999925,1.0,1.9454061,1.9184498,-0.0,-7.530434e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8014,1.0,0.0,10431.194,2.730612,-1.591304,-9.784411e-09,1.0023912,0.09711348,5.2359283e-05,0.004220769,0.9976145,5.2109775e-05,14.924146,0.0,297.89532,14.280066,-17.826344,0.0,14.330774,230.29926,1.0,0.096185334,0.09875357,1.9812852,2.0082378,0.0,6.5868964,-21.511042,-36.61375,-261.28156,1.2528813e-11,1.2291854e-12,1.9812852,1.9812852,2.0082378,0.04369448,0.9999933,0.9999933,1.0,2.0082378,1.9812852,-0.0,-6.6493008e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8016,1.0,0.0,10430.277,2.19521,-1.591304,-9.784411e-09,1.0024271,0.0973819,5.388264e-05,0.0042792135,0.99757874,5.362203e-05,13.921119,0.0,289.11884,14.280066,-17.288317,0.0,14.330774,230.29926,1.0,0.09654759,0.099028245,2.0441206,2.0710697,0.0,7.902545,-21.823664,-16.271135,-272.8477,1.1684168e-11,1.2227443e-12,2.0441206,2.0441206,2.0710697,0.04374618,0.9999943,0.9999943,1.0,2.0710697,2.0441206,-0.0,-5.745727e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8018,1.0,0.0,10429.3955,1.6541992,-1.591304,-9.784411e-09,1.0024645,0.09765552,5.5203287e-05,0.0043216352,0.99754155,5.4932192e-05,12.861369,0.0,279.2075,14.280066,-16.68017,0.0,14.330774,230.29926,1.0,0.096924454,0.09930851,2.1069558,2.1339016,0.0,9.190927,-22.052296,4.129061,-283.33655,1.0690421e-11,1.2164538e-12,2.1069558,2.1069558,2.1339016,0.04378226,0.9999952,0.9999952,1.0,2.1339016,2.1069558,-0.0,-4.8231072e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.802,1.0,0.0,10428.549,1.1096015,-1.591304,-9.784411e-09,1.0025032,0.09793332,5.631683e-05,0.0043479125,0.99750304,5.603594e-05,11.748967,0.0,268.20065,14.280066,-16.004236,0.0,14.330774,230.29926,1.0,0.097314484,0.099593334,2.169791,2.1967335,0.0,10.447075,-22.196043,24.506979,-292.7076,9.817169e-12,1.209562e-12,2.169791,2.169791,2.1967335,0.043802638,0.9999961,0.9999961,1.0,2.1967335,2.169791,-0.0,-3.8849003e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8022,1.0,0.0,10427.737,0.5634462,-1.591304,-9.784411e-09,1.0025431,0.09821429,5.721959e-05,0.004357988,0.99746335,5.6929668e-05,10.588183,0.0,256.1418,14.280066,-15.263102,0.0,14.330774,230.29926,1.0,0.097716205,0.09988163,2.232626,2.2595654,0.0,11.666142,-22.254326,44.782913,-300.9247,9.160707e-12,1.2000704e-12,2.232626,2.232626,2.2595654,0.043807264,0.9999971,0.9999971,1.0,2.2595654,2.232626,-0.0,-2.9346122e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8024,1.0,0.0,10426.963,0.017763274,-1.591304,-9.784411e-09,1.002584,0.098497346,5.790871e-05,0.004351865,0.9974227,5.7610596e-05,9.383471,0.0,243.07854,14.280066,-14.45961,0.0,14.330774,230.29926,1.0,0.0981281,0.100172326,2.2954607,2.3223972,0.0,12.843418,-22.226889,64.87762,-307.95615,8.615646e-12,1.1895388e-12,2.2954607,2.2954607,2.3223972,0.043796167,0.99999803,0.99999803,1.0,2.3223972,2.2954607,-0.0,-1.975786e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8026,1.0,0.0,10426.224,-0.5254243,-1.591304,-9.784411e-09,1.0026257,0.09878146,5.8382073e-05,0.0043296115,0.99738115,5.8076686e-05,8.139452,0.0,229.06229,14.280066,-13.596842,0.0,14.330774,230.29926,1.0,0.09854863,0.10046436,2.3582954,2.385229,0.0,13.974346,-22.113798,84.7126,-313.77487,7.927332e-12,1.1796468e-12,2.3582954,2.3582954,2.385229,0.043769427,0.999999,0.999999,1.0,2.385229,2.3582954,-0.0,-1.0119883e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8028,1.0,0.0,10425.5205,-1.0641081,-1.591304,-9.784411e-09,1.0026681,0.099065565,5.863839e-05,0.00429134,0.99733895,5.8326725e-05,6.8609014,0.0,214.1481,14.280066,-12.678108,0.0,14.330774,230.29926,1.0,0.0989762,0.10075662,2.42113,2.4480608,0.0,15.05454,-21.915442,104.21044,-318.35855,7.099747e-12,1.1704506e-12,2.42113,2.42113,2.4480608,0.043727178,0.99999994,0.99999994,1.0,2.4480608,2.42113,-0.0,-4.6794888e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.803,1.0,0.0,10424.853,-1.5963016,-1.591304,-9.784411e-09,1.0027112,0.09934861,5.8677182e-05,0.004237239,0.99729615,5.8360303e-05,5.5527277,0.0,198.39455,14.280066,-11.706938,0.0,14.330774,230.29926,1.0,0.09940922,0.101048045,2.4839642,2.5108926,0.0,16.079798,-21.632526,123.29507,-321.6896,6.2972513e-12,1.1617077e-12,2.4839642,2.4839642,2.5108926,0.043669615,1.000001,1.000001,1.0,2.5108926,2.4839642,0.0,9.1622104e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8032,1.0,0.0,10424.221,-2.120047,-1.591304,-9.784411e-09,1.0027546,0.09962956,5.849876e-05,0.0041675437,0.997253,5.817781e-05,4.2199583,0.0,181.86333,14.280066,-10.687066,0.0,14.330774,230.29926,1.0,0.09984607,0.101337545,2.5467985,2.5737245,0.0,17.046125,-21.266083,141.89203,-323.75534,5.7242145e-12,1.1530509e-12,2.5467985,2.5467985,2.5737245,0.043596998,1.0000019,1.0000019,1.0,2.5737245,2.5467985,0.0,1.873503e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8034,1.0,0.0,10423.625,-2.6334243,-1.591304,-9.784411e-09,1.0027981,0.09990736,5.810425e-05,0.004082558,0.99720967,5.7780446e-05,2.8677201,0.0,164.61917,14.280066,-9.622418,0.0,14.330774,230.29926,1.0,0.100285135,0.10162406,2.6096325,2.6365564,0.0,17.949738,-20.81746,159.92879,-324.54797,5.572887e-12,1.1436353e-12,2.6096325,2.6096325,2.6365564,0.04350962,1.0000029,1.0000029,1.0,2.6365564,2.6096325,0.0,2.8215245e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8036,1.0,0.0,10423.0625,-3.1345553,-1.591304,-9.784411e-09,1.0028418,0.100181006,5.7495585e-05,0.0039826226,0.9971663,5.7170193e-05,1.5012221,0.0,146.72952,14.280066,-8.517102,0.0,14.330774,230.29926,1.0,0.100724764,0.10190653,2.6724663,2.6993883,0.0,18.787088,-20.288311,177.33504,-324.06454,5.922629e-12,1.1341117e-12,2.6724663,2.6724663,2.6993883,0.043407854,1.0000038,1.0000038,1.0,2.6993883,2.6724663,0.0,3.7568009e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8038,1.0,0.0,10422.535,-3.621613,-1.591304,-9.784411e-09,1.0028853,0.10044949,5.6675457e-05,0.0038681554,0.997123,5.6349814e-05,0.12573683,0.0,128.26433,14.280066,-7.375385,0.0,14.330774,230.29926,1.0,0.10116334,0.10218392,2.7352998,2.7622201,0.0,19.554869,-19.680607,194.04286,-322.3072,6.6318847e-12,1.1250412e-12,2.7352998,2.7352998,2.7622201,0.043292098,1.0000046,1.0000046,1.0,2.7622201,2.7352998,0.0,4.6759023e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.804,1.0,0.0,10422.041,-4.092827,-1.591304,-9.784411e-09,1.0029286,0.10071183,5.5647342e-05,0.0037396085,0.99707997,5.5322835e-05,-1.2534196,0.0,109.29569,14.280066,-6.201683,0.0,14.330774,230.29926,1.0,0.10159924,0.10245523,2.7981331,2.825052,0.0,20.250036,-18.996616,209.98712,-319.28284,7.46074e-12,1.1168524e-12,2.7981331,2.7981331,2.825052,0.04316283,1.0000056,1.0000056,1.0,2.825052,2.7981331,0.0,5.575468e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8042,1.0,0.0,10421.579,-4.5464897,-1.591304,-9.784411e-09,1.0029714,0.10096708,5.44155e-05,0.0035974933,0.9970374,5.4093558e-05,-2.630906,0.0,89.897705,14.280066,-5.0005465,0.0,14.330774,230.29926,1.0,0.10203085,0.102719456,2.8609664,2.887884,0.0,20.869812,-18.238905,225.1056,-315.0033,8.248795e-12,1.1085875e-12,2.8609664,2.8609664,2.887884,0.04302055,1.0000064,1.0000064,1.0,2.887884,2.8609664,0.0,6.452216e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8044,1.0,0.0,10421.149,-4.9809637,-1.591304,-9.784411e-09,1.0030136,0.1012143,5.2984924e-05,0.0034423724,0.99699545,5.266701e-05,-4.001376,0.0,70.146095,14.280066,-3.7766385,0.0,14.330774,230.29926,1.0,0.1024566,0.10297564,2.9237993,2.9507158,0.0,21.4117,-17.410324,239.33925,-309.48535,9.109838e-12,1.1007572e-12,2.9237993,2.9237993,2.9507158,0.04286582,1.0000073,1.0000073,1.0,2.9507158,2.9237993,0.0,7.302956e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8046,1.0,0.0,10420.749,-5.3946867,-1.591304,-9.784411e-09,1.0030551,0.10145259,5.136133e-05,0.003274853,0.9969542,5.1048934e-05,-5.359498,0.0,50.11795,14.280066,-2.5347214,0.0,14.330774,230.29926,1.0,0.102874905,0.10322285,2.986632,3.0135477,0.0,21.873499,-16.514,252.63248,-302.75043,1.0146402e-11,1.0922753e-12,2.986632,2.986632,3.0135477,0.04269925,1.0000081,1.0000081,1.0,3.0135477,2.986632,0.0,8.124603e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8048,1.0,0.0,10420.379,-5.7861776,-1.591304,-9.784411e-09,1.0030956,0.1016811,4.955116e-05,0.0030955824,0.99691385,4.9245788e-05,-6.699974,0.0,29.891457,14.280066,-1.2796373,0.0,14.330774,230.29926,1.0,0.103284255,0.10346019,3.0494645,3.0763793,0.0,22.253307,-15.553333,264.9333,-294.82477,1.1282779e-11,1.0838928e-12,3.0494645,3.0494645,3.0763793,0.04252148,1.000009,1.000009,1.0,3.0763793,3.0494645,0.0,8.914184e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.805,1.0,0.0,10420.036,-6.15404,-1.591304,-9.784411e-09,1.0031352,0.101899005,4.756152e-05,0.0029052563,0.99687463,4.726469e-05,-8.017562,0.0,9.545577,14.280066,-0.016290136,0.0,14.330774,230.29926,1.0,0.10368314,0.103686824,3.1122968,3.1392112,0.0,22.549536,-14.531974,276.19354,-285.7391,1.2355805e-11,1.0746113e-12,3.1122968,3.1122968,3.1392112,0.0423332,1.0000097,1.0000097,1.0,3.1392112,3.1122968,0.0,9.668855e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8052,1.0,0.0,10419.72,-6.4969697,-1.591304,-9.784411e-09,1.0031735,0.10210553,4.5400193e-05,0.0027046064,0.99683654,4.5113404e-05,-9.307092,0.0,-10.840242,14.280066,1.250373,0.0,14.330774,230.29926,1.0,0.10407012,0.10390193,3.1751287,3.202043,0.0,22.76091,-13.453819,286.36905,-275.5288,1.3284612e-11,1.0651069e-12,3.1751287,3.1751287,3.202043,0.042135127,1.0000104,1.0000104,1.0,3.202043,3.1751287,0.0,1.0385903e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8054,1.0,0.0,10419.429,-6.8137584,-1.591304,-9.784411e-09,1.0032104,0.102299936,4.3075557e-05,0.002494398,0.9967998,4.2800297e-05,-10.563491,0.0,-31.186367,14.280066,2.5153804,0.0,14.330774,230.29926,1.0,0.10444378,0.104104735,3.2379606,3.264875,0.0,22.886484,-12.322993,295.41983,-264.2335,1.4136397e-11,1.0553968e-12,3.2379606,3.2379606,3.264875,0.041928027,1.0000111,1.0000111,1.0,3.264875,3.2379606,0.0,1.1062764e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8056,1.0,0.0,10419.161,-7.1032963,-1.591304,-9.784411e-09,1.003246,0.10248153,4.059659e-05,0.0022754383,0.99676454,4.033432e-05,-11.781799,0.0,-51.41328,14.280066,3.773756,0.0,14.330774,230.29926,1.0,0.10480278,0.10429452,3.3007922,3.3277068,0.0,22.92564,-11.14384,303.31027,-251.897,1.499514e-11,1.0453509e-12,3.3007922,3.3007922,3.3277068,0.041712683,1.0000117,1.0000117,1.0,3.3277068,3.3007922,0.0,1.1697028e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8058,1.0,0.0,10418.915,-7.3645787,-1.591304,-9.784411e-09,1.0032798,0.102649674,3.797283e-05,0.0020485537,0.9967309,3.7724963e-05,-12.9571905,0.0,-71.44188,14.280066,5.0205374,0.0,14.330774,230.29926,1.0,0.10514583,0.10447062,3.3636236,3.3905387,0.0,22.878092,-9.9209,310.0092,-238.5673,1.5885843e-11,1.0349207e-12,3.3636236,3.3636236,3.3905387,0.04148991,1.0000123,1.0000123,1.0,3.3905387,3.3636236,0.0,1.2286448e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.806,1.0,0.0,10418.689,-7.5967073,-1.591304,-9.784411e-09,1.003312,0.10280377,3.521434e-05,0.001814606,0.996699,3.4982237e-05,-14.084994,0.0,-91.193794,14.280066,6.250797,0.0,14.330774,230.29926,1.0,0.10547168,0.10463241,3.4264545,3.4533706,0.0,22.743895,-8.6589,315.49,-224.2962,1.6788845e-11,1.0240009e-12,3.4264545,3.4264545,3.4533706,0.04126056,1.0000129,1.0000129,1.0,3.4533706,3.4264545,0.0,1.2828946e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8062,1.0,0.0,10418.481,-7.7988935,-1.591304,-9.784411e-09,1.0033423,0.102943294,3.2331656e-05,0.0015744827,0.9966689,3.2116615e-05,-15.160709,0.0,-110.59165,14.280066,7.45966,0.0,14.330774,230.29926,1.0,0.105779186,0.104779325,3.4892855,3.5162024,0.0,22.523441,-7.3627324,319.73083,-209.13918,1.7858902e-11,1.0141841e-12,3.4892855,3.4892855,3.5162024,0.041025493,1.0000134,1.0000134,1.0,3.5162024,3.4892855,0.0,1.3322626e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8064,1.0,0.0,10418.29,-7.970462,-1.591304,-9.784411e-09,1.0033705,0.10306776,2.933577e-05,0.0013290837,0.99664074,2.913901e-05,-16.180027,0.0,-129.55942,14.280066,8.642326,0.0,14.330774,230.29926,1.0,0.10606724,0.104910865,3.5521162,3.5790343,0.0,22.217464,-6.0374374,322.7146,-193.15517,1.9081813e-11,1.0053051e-12,3.5521162,3.5521162,3.5790343,0.040785596,1.0000137,1.0000137,1.0,3.5790343,3.5521162,0.0,1.3765775e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8066,1.0,0.0,10418.113,-8.110852,-1.591304,-9.784411e-09,1.0033969,0.10317674,2.6238076e-05,0.0010793306,0.99661463,2.6060727e-05,-17.138847,0.0,-148.02264,14.280066,9.794086,0.0,14.330774,230.29926,1.0,0.10633483,0.10502658,3.6149466,3.641866,0.0,21.827034,-4.688186,324.42908,-176.40642,2.027887e-11,9.978008e-13,3.6149466,3.6149466,3.641866,0.040541764,1.0000142,1.0000142,1.0,3.641866,3.6149466,0.0,1.4156872e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8068,1.0,0.0,10417.949,-8.21962,-1.591304,-9.784411e-09,1.003421,0.10326989,2.3050283e-05,0.00082615734,0.99659073,2.2893382e-05,-18.033297,0.0,-165.90881,14.280066,10.910345,0.0,14.330774,230.29926,1.0,0.10658102,0.105126075,3.677777,3.7046978,0.0,21.353556,-3.3202586,324.867,-158.95819,2.1383279e-11,9.899018e-13,3.677777,3.677777,3.7046978,0.04029491,1.0000145,1.0000145,1.0,3.7046978,3.677777,0.0,1.4494592e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.807,1.0,0.0,10417.796,-8.296439,-1.5914661,-4.624005e-08,1.0034428,0.103346884,1.9784473e-05,0.00057051843,0.99656904,1.9648945e-05,-18.859745,0.0,-183.14752,14.280066,11.986636,0.0,14.330774,230.29926,1.0,0.10680494,0.10520903,3.740607,3.7675297,0.0,20.79877,-1.9390253,324.02603,-140.87851,2.2195574e-11,9.803763e-13,3.740607,3.740607,3.7675297,0.040045965,1.0000148,1.0000148,1.0,3.7675297,3.740607,0.0,1.4777809e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8072,1.0,0.0,10417.65,-8.341104,-1.5914661,-4.624005e-08,1.0034623,0.10340747,1.6452974e-05,0.00031335588,0.9965496,1.6339633e-05,-19.614822,0.0,-199.67088,14.280066,13.018644,0.0,14.330774,230.29926,1.0,0.10700583,0.10527517,3.803437,3.8303616,0.0,20.164747,-0.54992485,321.90878,-122.23792,2.2513665e-11,9.710046e-13,3.803437,3.803437,3.8303616,0.03979585,1.000015,1.000015,1.0,3.8303616,3.803437,0.0,1.5005605e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8074,1.0,0.0,10417.512,-8.353525,-1.5914661,-4.624005e-08,1.0034795,0.10345148,1.30683065e-05,5.5630528e-05,0.9965326,1.2977837e-05,-20.295431,0.0,-215.41368,14.280066,14.00222,0.0,14.330774,230.29926,1.0,0.10718298,0.105324306,3.8662667,3.8931935,0.0,19.453875,0.84155685,318.52292,-103.10925,2.2478786e-11,9.631267e-13,3.8662667,3.8662667,3.8931935,0.03954549,1.0000151,1.0000151,1.0,3.8931935,3.8662667,0.0,1.5177267e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8076,1.0,0.0,10417.378,-8.333735,-1.5914661,-4.624005e-08,1.0034941,0.1034788,9.643198e-06,-0.00020170209,0.996518,9.57616e-06,-20.89876,0.0,-230.3137,14.280066,14.933401,0.0,14.330774,230.29926,1.0,0.10733582,0.105356276,3.9290962,3.9560254,0.0,18.668852,2.2299082,313.881,-83.567314,2.2385045e-11,9.562271e-13,3.9290962,3.9290962,3.9560254,0.03929582,1.0000153,1.0000153,1.0,3.9560254,3.9290962,0.0,1.5292293e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8078,1.0,0.0,10417.246,-8.281884,-1.5914661,-4.624005e-08,1.0035063,0.10348935,6.190479e-06,-0.00045769103,0.9965059,6.147294e-06,-21.422304,0.0,-244.31195,14.280066,15.808427,0.0,14.330774,230.29926,1.0,0.10746382,0.10537103,3.9919255,4.018857,0.0,17.812689,3.6096148,308.00055,-63.6886,2.2283814e-11,9.483217e-13,3.9919255,3.9919255,4.018857,0.03904776,1.0000154,1.0000154,1.0,4.018857,3.9919255,0.0,1.5350392e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.808,1.0,0.0,10417.115,-8.198241,-1.5914661,-4.624005e-08,1.003516,0.10348314,2.72308e-06,-0.00071139506,0.9964963,2.7040317e-06,-21.863865,0.0,-257.35287,14.280066,16.623755,0.0,14.330774,230.29926,1.0,0.10756659,0.105368525,4.0547547,4.081689,0.0,16.888683,4.975181,300.9039,-43.551018,2.2073962e-11,9.39127e-13,4.0547547,4.0547547,4.081689,0.038802214,1.0000154,1.0000154,1.0,4.081689,4.0547547,0.0,1.5351481e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8082,1.0,0.0,10416.981,-8.083191,-1.5914661,-4.624005e-08,1.0035231,0.10346023,-7.4609136e-07,-0.0009618733,0.9964893,-7.4086194e-07,-22.221575,0.0,-269.38464,14.280066,17.376074,0.0,14.330774,230.29926,1.0,0.1076438,0.10534884,4.1175838,4.1445208,0.0,15.900421,6.321154,292.61823,-23.233582,2.1933401e-11,9.305573e-13,4.1175838,4.1175838,4.1445208,0.0385601,1.0000153,1.0000153,1.0,4.1445208,4.1175838,0.0,1.5295696e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8084,1.0,0.0,10416.845,-7.937235,-1.5914661,-4.624005e-08,1.0035275,0.10342076,-4.2040524e-06,-0.0012082129,0.9964849,-4.1745484e-06,-22.493893,0.0,-280.35925,14.280066,18.062326,0.0,14.330774,230.29926,1.0,0.107695214,0.10531208,4.180413,4.2073526,0.0,14.851749,7.642144,283.17535,-2.816112,2.1897572e-11,9.221343e-13,4.180413,4.180413,4.2073526,0.0383223,1.0000151,1.0000151,1.0,4.2073526,4.180413,0.0,1.5183377e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8086,1.0,0.0,10416.701,-7.760985,-1.5914661,-4.624005e-08,1.0035294,0.1033649,-7.6380275e-06,-0.0014495095,0.996483,-7.584396e-06,-22.679625,0.0,-290.23282,14.280066,18.67971,0.0,14.330774,230.29926,1.0,0.107720725,0.10525843,4.2432413,4.2701845,0.0,13.746775,8.93285,272.61172,17.621082,2.1791687e-11,9.118842e-13,4.2432413,4.2432413,4.2701845,0.03808968,1.000015,1.000015,1.0,4.2701845,4.2432413,0.0,1.5015078e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8088,1.0,0.0,10416.551,-7.5551662,-1.5914661,-4.624005e-08,1.0035286,0.103292905,-1.103525e-05,-0.0016848788,0.99648374,-1.0957781e-05,-22.777918,0.0,-298.96576,14.280066,19.225702,0.0,14.330774,230.29926,1.0,0.1077203,0.10518811,4.3060703,4.3330164,0.0,12.589838,10.18808,260.96826,37.997513,2.1468292e-11,9.0011446e-13,4.3060703,4.3060703,4.3330164,0.0378631,1.0000148,1.0000148,1.0,4.3330164,4.3060703,0.0,1.4791555e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.809,1.0,0.0,10416.391,-7.3206086,-1.5914661,-4.624005e-08,1.0035253,0.103205085,-1.4383179e-05,-0.0019134698,0.9964871,-1.4282304e-05,-22.788277,0.0,-306.52292,14.280066,19.698063,0.0,14.330774,230.29926,1.0,0.107694,0.10510144,4.368899,4.3958483,0.0,11.385506,11.402772,248.29008,58.232826,2.1068229e-11,8.880015e-13,4.368899,4.368899,4.3958483,0.037643373,1.0000145,1.0000145,1.0,4.3958483,4.368899,0.0,1.4513769e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8092,1.0,0.0,10416.218,-7.0582485,-1.5914661,-4.624005e-08,1.0035193,0.1031018,-1.7669445e-05,-0.0021344523,0.996493,-1.7545728e-05,-22.710562,0.0,-312.8737,14.280066,20.094849,0.0,14.330774,230.29926,1.0,0.10764199,0.10499878,4.431727,4.45868,0.0,10.138543,12.57202,234.62656,78.24712,2.0716479e-11,8.779704e-13,4.431727,4.431727,4.45868,0.037431296,1.0000142,1.0000142,1.0,4.45868,4.431727,0.0,1.41828805e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8094,1.0,0.0,10416.032,-6.7691207,-1.5914661,-4.624005e-08,1.0035108,0.10298347,-2.0881966e-05,-0.002347025,0.99650145,-2.0736106e-05,-22.54499,0.0,-317.9922,14.287896,20.41442,0.0,14.330774,230.31355,1.0,0.10756451,0.10488054,4.4945555,4.521512,0.0,8.8539,13.691091,220.03093,97.961266,2.0669738e-11,8.7008157e-13,4.4945555,4.4945555,4.521512,0.037227638,1.0000138,1.0000138,1.0,4.521512,4.4945555,0.0,1.3800243e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8096,1.0,0.0,10415.831,-6.454357,-1.5914661,-4.624005e-08,1.0034997,0.10285057,-2.4008983e-05,-0.0025504227,0.9965124,-2.3841807e-05,-22.292141,0.0,-321.85745,14.287896,20.655447,0.0,14.330774,230.31355,1.0,0.10746193,0.10474721,4.557384,4.584344,0.0,7.5366926,14.755447,204.56024,117.2972,2.0894501e-11,8.630286e-13,4.557384,4.557384,4.584344,0.037033133,1.0000134,1.0000134,1.0,4.584344,4.557384,0.0,1.3367402e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8098,1.0,0.0,10415.613,-6.1151824,-1.5914661,-4.624005e-08,1.0034863,0.10270364,-2.7039065e-05,-0.002743915,0.9965258,-2.6851514e-05,-21.952946,0.0,-324.45334,14.287896,20.816925,0.0,14.330774,230.31355,1.0,0.10733469,0.10459932,4.620212,4.647176,0.0,6.192177,15.760769,188.27504,136.1783,2.1042008e-11,8.563295e-13,4.620212,4.620212,4.647176,0.036848478,1.0000129,1.0000129,1.0,4.647176,4.620212,0.0,1.2886082e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.81,1.0,0.0,10415.376,-5.7529073,-1.5914661,-4.624005e-08,1.0034703,0.102543235,-2.996118e-05,-0.0029268109,0.9965417,-2.9754305e-05,-21.528696,0.0,-325.76874,14.287896,20.898165,0.0,14.330774,230.31355,1.0,0.10718331,0.10443743,4.6830406,4.7100077,0.0,4.825731,16.702967,171.23917,154.52957,2.0970411e-11,8.4964777e-13,4.6830406,4.6830406,4.7100077,0.036674336,1.0000124,1.0000124,1.0,4.7100077,4.6830406,0.0,1.2358187e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8102,1.0,0.0,10415.118,-5.3689246,-1.5914661,-4.624005e-08,1.0034521,0.10237,-3.276473e-05,-0.0030984546,0.99655986,-3.2539687e-05,-21.021034,0.0,-325.79767,14.287896,20.898808,0.0,14.330774,230.31355,1.0,0.10700841,0.1042622,4.7458687,4.7728395,0.0,3.4428313,17.578203,153.51958,172.27809,2.0640987e-11,8.422577e-13,4.7458687,4.7458687,4.7728395,0.036511317,1.0000118,1.0000118,1.0,4.7728395,4.7458687,0.0,1.1785785e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8104,1.0,0.0,10414.839,-4.9647055,-1.5914661,-4.624005e-08,1.0034314,0.10218461,-3.543961e-05,-0.0032582446,0.9965803,-3.5197638e-05,-20.431944,0.0,-324.53915,14.287896,20.818827,0.0,14.330774,230.31355,1.0,0.10681072,0.1040743,4.8086967,4.8356714,0.0,2.04903,18.382914,135.18594,189.35321,2.010383e-11,8.3511973e-13,4.8086967,4.8086967,4.8356714,0.036360003,1.0000112,1.0000112,1.0,4.8356714,4.8086967,0.0,1.1171108e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8106,1.0,0.0,10414.537,-4.5417905,-1.5914661,-4.624005e-08,1.0034087,0.101987764,-3.7976188e-05,-0.0034056117,0.99660295,-3.771861e-05,-19.76375,0.0,-321.99744,14.287896,20.658516,0.0,14.330774,230.31355,1.0,0.10659099,0.10387447,4.8715253,4.8985033,0.0,0.6499312,19.113817,116.31054,205.68689,1.930317e-11,8.28674e-13,4.8715253,4.8715253,4.8985033,0.036220927,1.0000105,1.0000105,1.0,4.8985033,4.8715253,0.0,1.0516538e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8108,1.0,0.0,10414.21,-4.101787,-1.5914661,-4.624005e-08,1.0033838,0.101780236,-4.0365394e-05,-0.0035400486,0.9966277,-4.0093604e-05,-19.0191,0.0,-318.18173,14.287896,20.418507,0.0,14.330774,230.31355,1.0,0.106350124,0.10366345,4.9343534,4.961335,0.0,-0.7488328,19.767933,96.96783,221.21391,1.8081467e-11,8.197126e-13,4.9343534,4.9343534,4.961335,0.036094572,1.0000098,1.0000098,1.0,4.961335,4.9343534,0.0,9.8246e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.811,1.0,0.0,10413.856,-3.646361,-1.5914661,-4.624005e-08,1.0033567,0.10156281,-4.2598735e-05,-0.003661083,0.9966545,-4.2314183e-05,-18.200966,0.0,-313.10648,14.287896,20.099749,0.0,14.330774,230.31355,1.0,0.10608905,0.10344208,4.9971814,5.024167,0.0,-2.141626,20.34259,77.23423,235.87225,1.6473729e-11,8.0854664e-13,4.9971814,4.9971814,5.024167,0.035981372,1.0000091,1.0000091,1.0,5.024167,4.9971814,0.0,9.09795e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8112,1.0,0.0,10413.477,-3.177232,-1.5914661,-4.624005e-08,1.0033278,0.10133632,-4.4668304e-05,-0.0037683027,0.9966832,-4.4372482e-05,-17.312618,0.0,-306.79108,14.287896,19.703518,0.0,14.330774,230.31355,1.0,0.10580878,0.103211194,5.06001,5.0869985,0.0,-3.5228312,20.83545,57.187836,249.60326,1.4804375e-11,7.966648e-13,5.06001,5.06001,5.0869985,0.03588172,1.0000083,1.0000083,1.0,5.0869985,5.06001,0.0,8.339369e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8114,1.0,0.0,10413.068,-2.6961653,-1.5914661,-4.624005e-08,1.0032972,0.10110163,-4.6566845e-05,-0.0038613412,0.9967137,-4.626128e-05,-16.357622,0.0,-299.25992,14.287896,19.231405,0.0,14.330774,230.31355,1.0,0.1055104,0.102971666,5.1228385,5.1498303,0.0,-4.8868766,21.2445,36.908043,262.3519,1.3268104e-11,7.857246e-13,5.1228385,5.1228385,5.1498303,0.03579595,1.0000075,1.0000075,1.0,5.1498303,5.1228385,0.0,7.5517455e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8116,1.0,0.0,10412.632,-2.204967,-1.5914661,-4.624005e-08,1.0032648,0.10085963,-4.8287777e-05,-0.0039398987,0.9967459,-4.797402e-05,-15.33982,0.0,-290.54227,14.287896,18.685316,0.0,14.330774,230.31355,1.0,0.10519507,0.1027244,5.1856666,5.212662,0.0,-6.2282577,21.568077,16.475271,274.06702,1.1932063e-11,7.7559085e-13,5.1856666,5.1856666,5.212662,0.035724342,1.0000068,1.0000068,1.0,5.212662,5.1856666,0.0,6.7380724e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8118,1.0,0.0,10412.165,-1.7054762,-1.5914661,-4.624005e-08,1.0032308,0.10061122,-4.982515e-05,-0.004003706,0.9967796,-4.9504753e-05,-14.263312,0.0,-280.67218,14.287896,18.06745,0.0,14.330774,230.31355,1.0,0.104863994,0.102470346,5.248495,5.275494,0.0,-7.5415616,21.804874,-4.029365,284.70154,1.0701387e-11,7.6568065e-13,5.248495,5.248495,5.275494,0.035667133,1.000006,1.000006,1.0,5.275494,5.248495,0.0,5.9014315e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.812,1.0,0.0,10411.668,-1.1995578,-1.5914661,-4.624005e-08,1.0031954,0.100357346,-5.117378e-05,-0.0040525687,0.9968148,-5.0848306e-05,-13.132444,0.0,-269.68832,14.287896,17.380302,0.0,14.330774,230.31355,1.0,0.10451843,0.10221045,5.311324,5.338326,0.0,-8.82149,21.953934,-24.524391,294.2127,9.2455895e-12,7.570583e-13,5.311324,5.311324,5.338326,0.035624485,1.000005,1.000005,1.0,5.338326,5.311324,0.0,5.0449808e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8122,1.0,0.0,10411.14,-0.6890969,-1.5914661,-4.624005e-08,1.0031586,0.10009897,-5.232915e-05,-0.0040863473,0.9968513,-5.200013e-05,-11.951784,0.0,-257.63388,14.287896,16.626654,0.0,14.330774,230.31355,1.0,0.104159705,0.10194569,5.3741527,5.401158,0.0,-10.062883,22.014668,-44.9283,302.5622,7.479227e-12,7.489381e-13,5.3741527,5.3741527,5.401158,0.03559654,1.0000042,1.0000042,1.0,5.401158,5.3741527,0.0,4.171945e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8124,1.0,0.0,10410.58,-0.1759906,-1.5914661,-4.624005e-08,1.0031207,0.09983704,-5.3287466e-05,-0.0041049486,0.996889,-5.2956428e-05,-10.726106,0.0,-244.5564,14.287896,15.809551,0.0,14.330774,230.31355,1.0,0.10378917,0.10167707,5.4369817,5.4639897,0.0,-11.26074,21.986847,-65.159874,309.71628,5.571942e-12,7.4189304e-13,5.4369817,5.4369817,5.4639897,0.03558335,1.0000033,1.0000033,1.0,5.4639897,5.4369817,0.0,3.2856017e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8126,1.0,0.0,10409.988,0.33785868,-1.5914661,-4.624005e-08,1.0030818,0.09957255,-5.4045722e-05,-0.0041083437,0.99692774,-5.3714146e-05,-9.460365,0.0,-230.50748,14.287896,14.932298,0.0,14.330774,230.31355,1.0,0.10340823,0.10140557,5.49981,5.5268216,0.0,-12.410243,21.870607,-85.138535,315.646,3.6468584e-12,7.3274405e-13,5.49981,5.49981,5.5268216,0.035584938,1.0000024,1.0000024,1.0,5.5268216,5.49981,0.0,2.3892696e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8128,1.0,0.0,10409.365,0.85055006,-1.5914661,-4.624005e-08,1.0030419,0.09930649,-5.4601678e-05,-0.0040965523,0.9969673,-5.4271e-05,-8.159682,0.0,-215.54272,14.287896,13.99844,0.0,14.330774,230.31355,1.0,0.10301832,0.10113223,5.5626397,5.5896535,0.0,-13.506772,21.666454,-104.78465,320.32736,1.8212556e-12,7.215646e-13,5.5626397,5.5626397,5.5896535,0.035601255,1.0000014,1.0000014,1.0,5.5896535,5.5626397,0.0,1.4862968e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.813,1.0,0.0,10408.71,1.3601913,-1.5914661,-4.624005e-08,1.0030013,0.099039815,-5.49538e-05,-0.0040696603,0.99700767,-5.4625412e-05,-6.829317,0.0,-199.72144,14.287896,13.011752,0.0,14.330774,230.31355,1.0,0.102620915,0.10085804,5.6254687,5.6524854,0.0,-14.545932,21.375248,-124.01989,323.74133,2.8312693e-14,7.113126e-13,5.6254687,5.6254687,5.6524854,0.035632208,1.0000006,1.0000006,1.0,5.6524854,5.6254687,0.0,5.800476e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8132,1.0,0.0,10408.022,1.8649061,-1.5914661,-4.624005e-08,1.0029601,0.09877356,-5.5101325e-05,-0.0040278025,0.9970486,-5.4776552e-05,-5.4746475,0.0,-183.10638,14.287896,11.976218,0.0,14.330774,230.31355,1.0,0.10221749,0.100584045,5.688298,5.7153172,0.0,-15.523564,20.998213,-142.76752,325.8739,-1.9526954e-12,7.013276e-13,5.688298,5.688298,5.7153172,0.035677645,0.9999997,0.9999997,1.0,5.7153172,5.688298,-0.0,-3.2611086e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8134,1.0,0.0,10407.303,2.3628404,-1.5914661,-4.624005e-08,1.0029185,0.09850868,-5.5044296e-05,-0.0039711692,0.99709,-5.4724405e-05,-4.101146,0.0,-165.76358,14.287896,10.896016,0.0,14.330774,230.31355,1.0,0.10180956,0.100311235,5.7511277,5.778149,0.0,-16.435772,20.536917,-160.95273,326.7163,-4.169851e-12,6.920272e-13,5.7511277,5.7511277,5.778149,0.03573737,0.99999875,0.99999875,1.0,5.778149,5.7511277,-0.0,-1.2288203e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8136,1.0,0.0,10406.552,2.8521698,-1.5914661,-4.624005e-08,1.0028766,0.09824617,-5.4783504e-05,-0.003900011,0.99713165,-5.4469678e-05,-2.7143557,0.0,-147.76196,14.287896,9.7755,0.0,14.330774,230.31355,1.0,0.10139865,0.10004063,5.8139577,5.840981,0.0,-17.278925,19.99328,-178.50291,326.26486,-6.4411063e-12,6.8299516e-13,5.8139577,5.8139577,5.840981,0.035811115,0.99999785,0.99999785,1.0,5.840981,5.8139577,-0.0,-2.1247436e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8138,1.0,0.0,10405.77,3.3311057,-1.5914661,-4.624005e-08,1.0028346,0.09798698,-5.432047e-05,-0.0038146197,0.9971734,-5.4013824e-05,-1.3198678,0.0,-129.17316,14.287896,8.619182,0.0,14.330774,230.31355,1.0,0.10098628,0.09977322,5.8767877,5.903813,0.0,-18.049685,19.369553,-195.34804,324.5212,-8.488953e-12,6.7503506e-13,5.8767877,5.8767877,5.903813,0.035898577,0.99999696,0.99999696,1.0,5.903813,5.8767877,-0.0,-3.0105768e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.814,1.0,0.0,10404.957,3.7979019,-1.5914661,-4.624005e-08,1.0027925,0.09773207,-5.3657448e-05,-0.0037153505,0.9972152,-5.3359017e-05,0.076703236,0.0,-110.07118,14.287896,7.43171,0.0,14.330774,230.31355,1.0,0.100573994,0.09951,5.9396176,5.966645,0.0,-18.745014,18.668312,-211.42087,321.49207,-1.0268502e-11,6.672987e-13,5.9396176,5.9396176,5.966645,0.035999402,0.9999961,0.9999961,1.0,5.966645,5.9396176,-0.0,-3.8830626e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8142,1.0,0.0,10404.114,4.250862,-1.5914661,-4.624005e-08,1.0027506,0.09748237,-5.2797484e-05,-0.0036026044,0.9972569,-5.250822e-05,1.4697435,0.0,-90.53213,14.287896,6.217853,0.0,14.330774,230.31355,1.0,0.1001633,0.09925192,6.002448,6.0294766,0.0,-19.362188,17.892445,-226.65726,317.18936,-1.193836e-11,6.567099e-13,6.002448,6.002448,6.0294766,0.036113184,0.99999523,0.99999523,1.0,6.0294766,6.002448,-0.0,-4.7390017e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
