Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.8144,1.0,0.0,10403.241,4.6883435,-1.5914661,-4.624005e-08,1.0027092,0.0972388,-5.1744282e-05,-0.0034768286,0.9972982,-5.1465053e-05,2.8536625,0.0,-70.63384,14.287896,4.9824786,0.0,14.330774,230.31355,1.0,0.099755734,0.098999925,6.0652785,6.0923085,0.0,-19.898806,17.045143,-240.9964,311.63025,-1.3475428e-11,6.4757385e-13,6.0652785,6.0652785,6.0923085,0.036239468,0.9999944,0.9999944,1.0,6.0923085,6.0652785,-0.0,-5.5752635e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8146,1.0,0.0,10402.341,5.1087666,-1.5914661,-4.624005e-08,1.0026681,0.097002245,-5.0502287e-05,-0.0033385276,0.997339,-5.0233873e-05,4.2229176,0.0,-50.45565,14.287896,3.73053,0.0,14.330774,230.31355,1.0,0.099352784,0.09875494,6.128109,6.1551404,0.0,-20.352798,16.12988,-254.38113,304.8368,-1.48951e-11,6.414909e-13,6.128109,6.128109,6.1551404,0.036377758,0.9999936,0.9999936,1.0,6.1551404,6.128109,-0.0,-6.3887996e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8148,1.0,0.0,10401.412,5.510617,-1.5914661,-4.624005e-08,1.0026277,0.09677355,-4.9076614e-05,-0.0031882357,0.9973792,-4.8819715e-05,5.5720363,0.0,-30.07798,14.287896,2.4670103,0.0,14.330774,230.31355,1.0,0.09895594,0.098517865,6.19094,6.2179723,0.0,-20.722439,15.150403,-266.75812,296.8361,-1.6201514e-11,6.360561e-13,6.19094,6.19094,6.2179723,0.036527514,0.99999285,0.99999285,1.0,6.2179723,6.19094,-0.0,-7.176653e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.815,1.0,0.0,10400.458,5.8924527,-1.5914661,-4.624005e-08,1.002588,0.096553564,-4.7473062e-05,-0.0030265413,0.99741864,-4.722829e-05,6.895639,0.0,-9.582071,14.287896,1.196959,0.0,14.330774,230.31355,1.0,0.09856665,0.098289534,6.2537713,6.2808037,0.0,-21.006344,14.110704,-278.07806,287.66016,-1.724348e-11,6.29359e-13,6.2537713,6.2537713,6.2808037,0.03668815,0.9999921,0.9999921,1.0,6.2808037,6.2537713,-0.0,-7.93597e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8152,1.0,0.0,10399.478,6.25291,-1.5914661,-4.624005e-08,1.0025493,0.09634306,-4.5698045e-05,-0.0028540767,0.9974572,-4.546594e-05,8.188462,0.0,10.950384,14.287896,-0.07456823,0.0,14.330774,230.31355,1.0,0.09818634,0.098070785,0.033417225,0.06045045,0.0,-21.203482,13.015018,-288.296,277.3456,-1.8066472e-11,6.2068373e-13,0.033417225,0.033417225,0.06045045,0.036859047,0.99999136,0.99999136,1.0,0.06045045,0.033417225,-0.0,-8.664009e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8154,1.0,0.0,10398.474,6.5907073,-1.5914661,-4.624005e-08,1.0025116,0.09614281,-4.3758584e-05,-0.0026715016,0.9974947,-4.35396e-05,9.445377,0.0,31.437561,14.287896,-1.34252,0.0,14.330774,230.31355,1.0,0.097816385,0.0978624,0.09624879,0.123282306,0.0,-21.313173,11.867796,-297.37128,265.93372,-1.882636e-11,6.1383293e-13,0.09624879,0.09624879,0.123282306,0.03703954,0.99999064,0.99999064,1.0,0.123282306,0.09624879,-0.0,-9.358154e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8156,1.0,0.0,10397.446,6.9046497,-1.5914661,-4.624005e-08,1.0024751,0.09595353,-4.166232e-05,-0.0024795143,0.997531,-4.1456846e-05,10.661414,0.0,51.797844,14.287896,-2.6018696,0.0,14.330774,230.31355,1.0,0.09745815,0.09766513,0.15908056,0.18611416,0.0,-21.335096,10.673681,-305.26797,253.47014,-1.9583626e-11,6.0935664e-13,0.15908056,0.15908056,0.18611416,0.03722895,0.99999,0.99999,1.0,0.18611416,0.15908056,-0.0,-1.0015919e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8158,1.0,0.0,10396.398,7.1936336,-1.5914661,-4.624005e-08,1.0024399,0.09577588,-3.94174e-05,-0.002278852,0.99756604,-3.9225753e-05,11.831779,0.0,71.95016,14.287896,-3.8476348,0.0,14.330774,230.31355,1.0,0.09711292,0.097479686,0.22191255,0.24894601,0.0,-21.26928,9.437502,-311.9549,240.00473,-2.0443584e-11,6.0548734e-13,0.22191255,0.22191255,0.24894601,0.037426546,0.9999894,0.9999894,1.0,0.24894601,0.22191255,-0.0,-1.063496e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.816,1.0,0.0,10395.331,7.4566503,-1.5914661,-4.624005e-08,1.0024061,0.0956105,-3.7032532e-05,-0.0020702828,0.9975996,-3.6854963e-05,12.951871,0.0,91.81429,14.287896,-5.0748982,0.0,14.330774,230.31355,1.0,0.09678194,0.097306706,0.28474477,0.31177786,0.0,-21.116106,8.164236,-317.40564,225.59135,-2.143023e-11,6.012301e-13,0.28474477,0.28474477,0.31177786,0.037631575,0.9999888,0.9999888,1.0,0.31177786,0.28474477,-0.0,-1.1213082e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8162,1.0,0.0,10394.245,7.69279,-1.5914661,-4.624005e-08,1.0023739,0.09545798,-3.451691e-05,-0.0018545883,0.99763167,-3.435361e-05,14.017307,0.0,111.31126,14.287896,-6.278826,0.0,14.330774,230.31355,1.0,0.09646641,0.09714682,0.34757718,0.3746097,0.0,-20.876308,6.8590007,-321.5989,210.28766,-2.2451502e-11,5.964826e-13,0.34757718,0.34757718,0.3746097,0.03784327,0.99998826,0.99998826,1.0,0.3746097,0.34757718,-0.0,-1.174825e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8164,1.0,0.0,10393.142,7.9012446,-1.5914661,-4.624005e-08,1.0023434,0.09531884,-3.1880176e-05,-0.0016325925,0.997662,-3.173128e-05,15.0239315,0.0,130.36354,14.287896,-7.454689,0.0,14.330774,230.31355,1.0,0.096167445,0.09700056,0.4104098,0.43744156,0.0,-20.550959,5.5270276,-324.51837,194.15483,-2.3550988e-11,5.9116573e-13,0.4104098,0.4104098,0.43744156,0.038060818,0.9999878,0.9999878,1.0,0.43744156,0.4104098,-0.0,-1.2238589e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8166,1.0,0.0,10392.024,8.081311,-1.5914661,-4.624005e-08,1.0023147,0.095193565,-2.913238e-05,-0.0014051294,0.9976906,-2.8997978e-05,15.967834,0.0,148.89552,14.287896,-8.597877,0.0,14.330774,230.31355,1.0,0.09588612,0.09686848,0.4732426,0.5002734,0.0,-20.141476,4.1736407,-326.15283,177.25731,-2.4917958e-11,5.857578e-13,0.4732426,0.4732426,0.5002734,0.038283408,0.9999873,0.9999873,1.0,0.5002734,0.4732426,-0.0,-1.2682399e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8168,1.0,0.0,10390.895,8.232391,-1.5914661,-4.624005e-08,1.0022879,0.09508258,-2.6283982e-05,-0.0011730582,0.9977173,-2.6164125e-05,16.845366,0.0,166.83366,14.287896,-9.703918,0.0,14.330774,230.31355,1.0,0.09562344,0.09675099,0.53607565,0.5631053,0.0,-19.6496,2.8042328,-326.49628,159.66263,-2.6435585e-11,5.8041067e-13,0.53607565,0.53607565,0.5631053,0.0385102,0.99998695,0.99998695,1.0,0.5631053,0.53607565,-0.0,-1.3078155e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.817,1.0,0.0,10389.752,8.353999,-1.5914661,-4.624005e-08,1.002263,0.094986275,-2.3345741e-05,-0.0009372439,0.9977421,-2.3240436e-05,17.65315,0.0,184.10689,14.287896,-10.768499,0.0,14.330774,230.31355,1.0,0.09538032,0.096648514,0.5989089,0.6259371,0.0,-19.077398,1.4242474,-325.54785,141.44098,-2.8068117e-11,5.74715e-13,0.5989089,0.5989089,0.6259371,0.038740348,0.9999866,0.9999866,1.0,0.6259371,0.5989089,-0.0,-1.3424512e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8172,1.0,0.0,10388.602,8.445757,-1.5914661,-4.624005e-08,1.0022402,0.09490497,-2.0328709e-05,-0.00069857173,0.9977648,-2.0237934e-05,18.388096,0.0,200.64684,14.287896,-11.7874775,0.0,14.330774,230.31355,1.0,0.09515762,0.09656138,0.66174227,0.688769,0.0,-18.42725,0.039153866,-323.31192,122.66507,-2.9845224e-11,5.6884147e-13,0.66174227,0.66174227,0.688769,0.038972985,0.9999863,0.9999863,1.0,0.688769,0.66174227,-0.0,-1.3720315e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8174,1.0,0.0,10387.442,8.507399,-1.5914661,-4.624005e-08,1.0022194,0.09483892,-1.724426e-05,-0.00045793495,0.9977854,-1.7167968e-05,19.047407,0.0,216.38815,14.287896,-12.756898,0.0,14.330774,230.31355,1.0,0.09495612,0.09648989,0.7245759,0.75160086,0.0,-17.701834,-1.3455734,-319.79788,103.40973,-3.1719856e-11,5.6234916e-13,0.7245759,0.7245759,0.75160086,0.03920725,0.99998605,0.99998605,1.0,0.75160086,0.7245759,-0.0,-1.3964596e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8176,1.0,0.0,10386.278,8.538771,-1.5914661,-4.624005e-08,1.002201,0.094788335,-1.4103929e-05,-0.00021622636,0.9978038,-1.4042047e-05,19.628593,0.0,231.2687,14.287896,-13.673007,0.0,14.330774,230.31355,1.0,0.094776504,0.09643426,0.78740966,0.8144327,0.0,-16.904118,-2.7244766,-315.02036,83.75163,-3.3666528e-11,5.5571937e-13,0.78740966,0.78740966,0.8144327,0.039442264,0.9999858,0.9999858,1.0,0.8144327,0.78740966,-0.0,-1.4156583e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8178,1.0,0.0,10385.11,8.539833,-1.5914661,-4.624005e-08,1.0021847,0.09475337,-1.0919432e-05,2.5658226e-05,0.99781996,-1.0871874e-05,20.12948,0.0,245.22989,14.287896,-14.532268,0.0,14.330774,230.31355,1.0,0.094619386,0.09639466,0.8502436,0.87726456,0.0,-16.037344,-4.092136,-308.9989,63.768997,-3.5368215e-11,5.493897e-13,0.8502436,0.8502436,0.87726456,0.039677165,0.9999857,0.9999857,1.0,0.87726456,0.8502436,-0.0,-1.4295696e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.818,1.0,0.0,10383.94,8.510657,-1.5914661,-4.624005e-08,1.0021709,0.0947341,-7.7026025e-06,0.00026681717,0.9978338,-7.669268e-06,20.54821,0.0,258.2168,14.287896,-15.33137,0.0,14.330774,230.31355,1.0,0.09448529,0.096371196,0.9130777,0.9400964,0.0,-15.10502,-5.44319,-301.75806,43.541256,-3.6835868e-11,5.4289353e-13,0.9130777,0.9130777,0.9400964,0.039911076,0.99998564,0.99998564,1.0,0.9400964,0.9130777,-0.0,-1.4381554e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8182,1.0,0.0,10382.7705,8.451427,-1.5914661,-4.624005e-08,1.0021594,0.094730586,-4.4653757e-06,0.0005063626,0.9978453,-4.4461535e-06,20.88325,0.0,270.17847,14.287896,-16.067245,0.0,14.330774,230.31355,1.0,0.094374664,0.09636392,0.975912,1.0029283,0.0,-14.110892,-6.7723575,-293.3272,23.148735,-3.812738e-11,5.362717e-13,0.975912,0.975912,1.0029283,0.040143132,0.9999856,0.9999856,1.0,1.0029283,0.975912,-0.0,-1.4413975e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8184,1.0,0.0,10381.604,8.362438,-1.5914661,-4.624005e-08,1.0021502,0.09474278,-1.2197559e-06,0.00074341364,0.9978544,-1.2145273e-06,21.133402,0.0,281.0681,14.287896,-16.73708,0.0,14.330774,230.31355,1.0,0.09428786,0.09637281,1.0387464,1.0657601,0.0,-13.058946,-8.074455,-283.74042,2.6723247,-3.9232204e-11,5.2979496e-13,1.0387464,1.0387464,1.0657601,0.040372487,0.99998564,0.99998564,1.0,1.0657601,1.0387464,-0.0,-1.4392973e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8186,1.0,0.0,10380.44,8.244095,-1.5914661,-4.624005e-08,1.0021435,0.09477061,2.0222674e-06,0.0009770921,0.99786115,2.0136258e-06,21.297794,0.0,290.84317,14.287896,-17.33831,0.0,14.330774,230.31355,1.0,0.09422513,0.09639781,1.101581,1.1285919,0.0,-11.953375,-9.34442,-273.03635,-17.806839,-4.0186635e-11,5.231164e-13,1.101581,1.101581,1.1285919,0.04059829,0.9999857,0.9999857,1.0,1.1285919,1.101581,-0.0,-1.431876e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8188,1.0,0.0,10379.282,8.09691,-1.5914661,-4.624005e-08,1.0021392,0.09481393,5.2488035e-06,0.0012065467,0.9978654,5.226419e-06,21.375896,0.0,299.46564,14.287896,-17.868654,0.0,14.330774,230.31355,1.0,0.09418666,0.09643877,1.1644156,1.1914238,0.0,-10.798572,-10.577326,-261.25793,-38.207703,-4.1025187e-11,5.2252386e-13,1.1644156,1.1644156,1.1914238,0.04081972,0.9999858,0.9999858,1.0,1.1914238,1.1644156,-0.0,-1.41917435e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.819,1.0,0.0,10378.133,7.9215026,-1.5914661,-4.624005e-08,1.0021373,0.09487254,8.447957e-06,0.0014309336,0.9978672,8.41196e-06,21.367506,0.0,306.90213,14.287896,-18.3261,0.0,14.330774,230.31355,1.0,0.09417253,0.09649552,1.2272503,1.2542557,0.0,-9.599108,-11.768399,-248.4525,-58.449615,-4.1743498e-11,5.399521e-13,1.2272503,1.2272503,1.2542557,0.041035958,0.999986,0.999986,1.0,1.2542557,1.2272503,-0.0,-1.4012527e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8192,1.0,0.0,10376.993,7.7185936,-1.5914661,-4.624005e-08,1.0021379,0.09494619,1.160803e-05,0.0016494389,0.99786663,1.1558555e-05,21.272758,0.0,313.1239,14.287896,-18.708921,0.0,14.330774,230.31355,1.0,0.09418272,0.09656779,1.2900852,1.3170875,0.0,-8.359715,-12.913043,-234.67125,-78.45265,-4.2313507e-11,5.657143e-13,1.2900852,1.2900852,1.3170875,0.041246228,0.99998623,0.99998623,1.0,1.3170875,1.2900852,-0.0,-1.3781903e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8194,1.0,0.0,10375.865,7.489005,-1.5914661,-4.624005e-08,1.002141,0.09503457,1.4717475e-05,0.0018612643,0.99786365,1.4654658e-05,21.092121,0.0,318.10715,14.287896,-19.015682,0.0,14.330774,230.31355,1.0,0.09421716,0.09665529,1.3529202,1.3799194,0.0,-7.085273,-14.006847,-219.96922,-98.13793,-4.2817427e-11,5.9148324e-13,1.3529202,1.3529202,1.3799194,0.04144976,0.99998647,0.99998647,1.0,1.3799194,1.3529202,-0.0,-1.3500854e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8196,1.0,0.0,10374.75,7.233656,-1.5914661,-4.624005e-08,1.0021464,0.09513731,1.7764993e-05,0.002065643,0.9978582,1.7688975e-05,20.826384,0.0,321.83298,14.287896,-19.24524,0.0,14.330774,230.31355,1.0,0.09427564,0.09675764,1.4157553,1.4427512,0.0,-5.780777,-15.045608,-204.40506,-117.42792,-4.347298e-11,6.125602e-13,1.4157553,1.4157553,1.4427512,0.041645814,0.9999868,0.9999868,1.0,1.4427512,1.4157553,-0.0,-1.3170545e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8198,1.0,0.0,10373.65,6.9535594,-1.5914661,-4.624005e-08,1.0021542,0.09525401,2.0739448e-05,0.002261838,0.9978504,2.0650381e-05,20.47667,0.0,324.28745,14.287896,-19.39675,0.0,14.330774,230.31355,1.0,0.09435789,0.09687445,1.4785904,1.505583,0.0,-4.4513326,-16.025337,-188.0407,-136.24675,-4.4451897e-11,6.283737e-13,1.4785904,1.4785904,1.505583,0.041833688,0.9999872,0.9999872,1.0,1.505583,1.4785904,-0.0,-1.279232e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.82,1.0,0.0,10372.567,6.6498165,-1.5914661,-4.624005e-08,1.0021644,0.095384195,2.3630091e-05,0.0024491402,0.9978403,2.3528133e-05,20.044413,0.0,325.46164,14.287896,-19.469667,0.0,14.330774,230.31355,1.0,0.09446356,0.09700523,1.5414255,1.5684149,0.0,-3.1021292,-16.942284,-170.94116,-154.52046,-4.5755486e-11,6.405005e-13,1.5414255,1.5414255,1.5684149,0.042012703,0.99998766,0.99998766,1.0,1.5684149,1.5414255,-0.0,-1.2367699e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8202,1.0,0.0,10371.503,6.3236136,-1.5914661,-4.624005e-08,1.0021769,0.09552734,2.6426462e-05,0.0026268736,0.9978278,2.6311782e-05,19.531364,0.0,325.35175,14.287896,-19.463747,0.0,14.330774,230.31355,1.0,0.094592184,0.097149484,1.6042607,1.6312468,0.0,-1.7384218,-17.792942,-153.17433,-172.17741,-4.7257632e-11,6.500676e-13,1.6042607,1.6042607,1.6312468,0.042182215,0.9999881,0.9999881,1.0,1.6312468,1.6042607,-0.0,-1.1898365e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8204,1.0,0.0,10370.458,5.976218,-1.5914661,-4.624005e-08,1.0021917,0.095682904,2.9118477e-05,0.0027944169,0.99781317,2.8991262e-05,18.939577,0.0,323.95895,14.287896,-19.379051,0.0,14.330774,230.31355,1.0,0.09474324,0.097306624,1.6670959,1.6940787,0.0,-0.36551175,-18.574064,-134.81058,-189.14838,-4.871995e-11,6.575405e-13,1.6670959,1.6670959,1.6940787,0.042341627,0.9999886,0.9999886,1.0,1.6940787,1.6670959,-0.0,-1.1386167e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8206,1.0,0.0,10369.435,5.608973,-1.5914661,-4.624005e-08,1.0022086,0.09585027,3.169647e-05,0.0029511591,0.9977963,3.1556923e-05,18.2714,0.0,321.28955,14.287896,-19.215933,0.0,14.330774,230.31355,1.0,0.094916105,0.09747605,1.7299312,1.7569104,0.0,1.0112727,-19.282673,-115.92256,-205.36699,-5.011425e-11,6.6333175e-13,1.7299312,1.7299312,1.7569104,0.04249037,0.99998915,0.99998915,1.0,1.7569104,1.7299312,-0.0,-1.0833104e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8208,1.0,0.0,10368.435,5.223291,-1.5914661,-4.624005e-08,1.0022275,0.096028775,3.4151202e-05,0.003096558,0.99777734,3.399956e-05,17.52947,0.0,317.35477,14.287896,-18.975056,0.0,14.330774,230.31355,1.0,0.095110096,0.09765709,1.7927665,1.8197423,0.0,2.3865962,-19.916067,-96.58491,-220.76987,-5.1336987e-11,6.674112e-13,1.7927665,1.7927665,1.8197423,0.04262792,0.99998975,0.99998975,1.0,1.8197423,1.7927665,-0.0,-1.0241323e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.821,1.0,0.0,10367.458,4.8206487,-1.5914661,-4.624005e-08,1.0022486,0.09621775,3.6473924e-05,0.0032300975,0.99775636,3.631044e-05,16.716703,0.0,312.17084,14.287896,-18.65737,0.0,14.330774,230.31355,1.0,0.09532445,0.09784907,1.8556017,1.8825742,0.0,3.755136,-20.47184,-76.87393,-235.2969,-5.237887e-11,6.6946156e-13,1.8556017,1.8556017,1.8825742,0.042753793,0.9999904,0.9999904,1.0,1.8825742,1.8556017,-0.0,-9.613107e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8212,1.0,0.0,10366.506,4.4025846,-1.5914661,-4.624005e-08,1.0022717,0.09641647,3.8656366e-05,0.0033513103,0.9977335,3.8481332e-05,15.836273,0.0,305.75882,14.287896,-18.264124,0.0,14.330774,230.31355,1.0,0.0955583,0.09805123,1.918437,1.9454061,0.0,5.1116004,-20.947872,-56.867313,-248.89151,-5.3368872e-11,6.69756e-13,1.918437,1.918437,1.9454061,0.042867552,0.99999106,0.99999106,1.0,1.9454061,1.918437,-0.0,-8.950869e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8214,1.0,0.0,10365.581,3.9706874,-1.5914661,-4.624005e-08,1.0022966,0.096624166,4.069081e-05,0.0034597826,0.9977087,4.050455e-05,14.891611,0.0,298.1446,14.287896,-17.796852,0.0,14.330774,230.31355,1.0,0.095810756,0.0982628,1.9812721,2.0082378,0.0,6.4507484,-21.34236,-36.643803,-261.5008,-5.431487e-11,6.691122e-13,1.9812721,1.9812721,2.0082378,0.04296881,0.9999917,0.9999917,1.0,2.0082378,1.9812721,-0.0,-8.257142e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8216,1.0,0.0,10364.684,3.5265958,-1.5914661,-4.624005e-08,1.0023233,0.09684006,4.2570104e-05,0.0035551412,0.9976821,4.2372987e-05,13.886389,0.0,289.35867,14.287896,-17.257372,0.0,14.330774,230.31355,1.0,0.096080825,0.09848298,2.0441072,2.0710697,0.0,7.767409,-21.653797,-16.282925,-273.07574,-5.51562e-11,6.672923e-13,2.0441072,2.0441072,2.0710697,0.043057214,0.9999925,0.9999925,1.0,2.0710697,2.0441072,-0.0,-7.534568e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8218,1.0,0.0,10363.814,3.0719879,-1.5914661,-4.624005e-08,1.0023516,0.09706331,4.4287688e-05,0.003637064,0.9976539,4.4080127e-05,12.824502,0.0,279.43616,14.287896,-16.647772,0.0,14.330774,230.31355,1.0,0.09636746,0.09871094,2.1069424,2.1339016,0.0,9.056499,-21.881,4.1353493,-283.5715,-5.589059e-11,6.6463854e-13,2.1069424,2.1069424,2.1339016,0.043132473,0.9999932,0.9999932,1.0,2.1339016,2.1069424,-0.0,-6.785889e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.822,1.0,0.0,10362.975,2.6085768,-1.5914661,-4.624005e-08,1.0023814,0.097293094,4.5837518e-05,0.0037052862,0.99762416,4.5619974e-05,11.710061,0.0,268.41653,14.287896,-15.970413,0.0,14.330774,230.31355,1.0,0.09666958,0.098945804,2.1697774,2.1967335,0.0,10.313042,-22.023104,24.5309,-292.94742,-5.6482888e-11,6.613379e-13,2.1697774,2.1697774,2.1967335,0.04319435,0.999994,0.999994,1.0,2.1967335,2.1697774,-0.0,-6.013939e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8222,1.0,0.0,10362.164,2.1381047,-1.5914661,-4.624005e-08,1.0024128,0.09752853,4.7214333e-05,0.0037595802,0.997593,4.6987316e-05,10.547373,0.0,256.34348,14.287896,-15.227914,0.0,14.330774,230.31355,1.0,0.096986,0.09918668,2.2326124,2.2595654,0.0,11.532185,-22.079557,44.82377,-301.16724,-5.702365e-11,6.5688004e-13,2.2326124,2.2326124,2.2595654,0.04324263,0.99999475,0.99999475,1.0,2.2595654,2.2326124,-0.0,-5.2216283e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8224,1.0,0.0,10361.384,1.6623342,-1.5914661,-4.624005e-08,1.0024455,0.09776874,4.8413378e-05,0.0037997866,0.99756056,4.8177462e-05,9.340926,0.0,243.2648,14.287896,-14.423141,0.0,14.330774,230.31355,1.0,0.09731554,0.099432684,2.295447,2.3223972,0.0,12.709216,-22.050142,64.93447,-308.19928,-5.7519267e-11,6.520699e-13,2.295447,2.295447,2.3223972,0.043277178,0.9999956,0.9999956,1.0,2.3223972,2.295447,-0.0,-4.4119365e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8226,1.0,0.0,10360.635,1.1830443,-1.5914661,-4.624005e-08,1.0024792,0.09801283,4.943066e-05,0.0038257872,0.9975269,4.9186467e-05,8.095373,0.0,229.23216,14.287896,-13.5592,0.0,14.330774,230.31355,1.0,0.097656935,0.09968288,2.3582819,2.385229,0.0,13.839585,-21.934958,84.784294,-314.01645,-5.7748407e-11,6.462635e-13,2.3582819,2.3582819,2.385229,0.0432979,0.9999964,0.9999964,1.0,2.385229,2.3582819,-0.0,-3.5879002e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8228,1.0,0.0,10359.918,0.70202166,-1.5914661,-4.624005e-08,1.0025141,0.098259866,5.0262766e-05,0.003837521,0.9974922,5.0010985e-05,6.815517,0.0,214.30086,14.287896,-12.639428,0.0,14.330774,230.31355,1.0,0.09800889,0.09993633,2.4211166,2.4480608,0.0,14.918914,-21.73443,104.29561,-318.59647,-5.7597878e-11,6.40113e-13,2.4211166,2.4211166,2.4480608,0.043304756,0.99999726,0.99999726,1.0,2.4480608,2.4211166,-0.0,-2.7526014e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.823,1.0,0.0,10359.231,0.22105505,-1.5914661,-4.624005e-08,1.0025499,0.09850895,5.0907074e-05,0.0038349826,0.9974566,5.0648447e-05,5.5062923,0.0,198.52968,14.287896,-11.667374,0.0,14.330774,230.31355,1.0,0.09837008,0.100192085,2.483951,2.5108926,0.0,15.943017,-21.449308,123.392136,-321.9218,-5.710949e-11,6.337791e-13,2.483951,2.483951,2.5108926,0.043297753,0.9999981,0.9999981,1.0,2.5108926,2.483951,-0.0,-1.9091563e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8232,1.0,0.0,10358.577,-0.2580716,-1.5914661,-4.624005e-08,1.0025865,0.09875914,5.1361607e-05,0.0038182144,0.9974202,5.1096944e-05,4.172747,0.0,181.98062,14.287896,-10.6467905,0.0,14.330774,230.31355,1.0,0.098739155,0.100449204,2.5467854,2.5737245,0.0,16.907913,-21.08066,141.99928,-323.97992,-5.6474544e-11,6.2608263e-13,2.5467854,2.5467854,2.5737245,0.043276947,0.9999989,0.9999989,1.0,2.5737245,2.5467854,-0.0,-1.0607042e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8234,1.0,0.0,10357.954,-0.7335858,-1.5914661,-4.624005e-08,1.0026237,0.09900951,5.162507e-05,0.0037873103,0.9973832,5.1355233e-05,2.8200254,0.0,164.71866,14.287896,-9.581622,0.0,14.330774,230.31355,1.0,0.09911471,0.10070673,2.6096196,2.6365564,0.0,17.809845,-20.62987,160.04439,-324.76303,-5.5827717e-11,6.201432e-13,2.6096196,2.6096196,2.6365564,0.043242455,0.99999976,0.99999976,1.0,2.6365564,2.6096196,-0.0,-2.1039487e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8236,1.0,0.0,10357.363,-1.203733,-1.5914661,-4.624005e-08,1.0026615,0.09925913,5.1696912e-05,0.0037424255,0.9973456,5.142283e-05,1.453348,0.0,146.8115,14.287896,-8.4759865,0.0,14.330774,230.31355,1.0,0.09949535,0.10096369,2.6724539,2.6993883,0.0,18.645287,-20.098635,177.457,-324.2685,-5.5169706e-11,6.144861e-13,2.6724539,2.6724539,2.6993883,0.043194428,1.0000006,1.0000006,1.0,2.6993883,2.6724539,0.0,6.3862194e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8238,1.0,0.0,10356.804,-1.6667831,-1.5914661,-4.624005e-08,1.0026995,0.09950708,5.157728e-05,0.0036837573,0.9973077,5.1299936e-05,0.07799476,0.0,128.3293,14.287896,-7.334163,0.0,14.330774,230.31355,1.0,0.09987965,0.10121915,2.7352877,2.7622201,0.0,19.410965,-19.48896,194.16917,-322.49847,-5.4349025e-11,6.0774037e-13,2.7352877,2.7352877,2.7622201,0.043133087,1.0000014,1.0000014,1.0,2.7622201,2.7352877,0.0,1.483209e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.824,1.0,0.0,10356.275,-2.1210368,-1.5914661,-4.624005e-08,1.0027379,0.09975245,5.1267038e-05,0.0036115567,0.99726963,5.0987463e-05,-1.3007154,0.0,109.34446,14.287896,-6.160575,0.0,14.330774,230.31355,1.0,0.10026618,0.10147217,2.7981215,2.825052,0.0,20.103867,-18.80315,210.11568,-319.46014,-5.337292e-11,5.924804e-13,2.7981215,2.7981215,2.825052,0.043058697,1.0000023,1.0000023,1.0,2.825052,2.7981215,0.0,2.3202524e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8242,1.0,0.0,10355.777,-2.5648317,-1.5914661,-4.624005e-08,1.0027763,0.09999434,5.0767743e-05,0.0035261263,0.9972314,5.0487026e-05,-2.6774435,0.0,89.93128,14.287896,-4.9597745,0.0,14.330774,230.31355,1.0,0.10065351,0.10172181,2.860955,2.887884,0.0,20.721247,-18.043802,225.23428,-315.16556,-5.2274563e-11,4.848692e-13,2.860955,2.860955,2.887884,0.042971555,1.0000031,1.0000031,1.0,2.887884,2.860955,0.0,3.1466736e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8244,1.0,0.0,10355.31,-2.9965487,-1.5914661,-4.624005e-08,1.0028145,0.10023185,5.0081653e-05,0.0034278133,0.99719334,4.980092e-05,-4.0468497,0.0,70.165695,14.287896,-3.7364254,0.0,14.330774,230.31355,1.0,0.101040184,0.10196716,2.9237885,2.9507158,0.0,21.260649,-17.213799,239.466,-309.63168,-5.1153724e-11,2.8768174e-13,2.9237885,2.9237885,2.9507158,0.042872015,1.0000039,1.0000039,1.0,2.9507158,2.9237885,0.0,3.959441e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8246,1.0,0.0,10354.872,-3.414617,-1.5914661,-4.624005e-08,1.0028527,0.10046413,4.9211692e-05,0.003317015,0.9971554,4.8932117e-05,-5.403614,0.0,50.12501,14.287896,-2.4952865,0.0,14.330774,230.31355,1.0,0.10142479,0.102207325,2.9866216,3.0135477,0.0,21.719906,-16.316292,252.75523,-302.88025,-5.001955e-11,7.84268e-14,2.9866216,2.9866216,3.0135477,0.04276048,1.0000048,1.0000048,1.0,3.0135477,2.9866216,0.0,4.75558e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8248,1.0,0.0,10354.463,-3.8175213,-1.5914661,-4.624005e-08,1.0028905,0.100690305,4.816151e-05,0.0031941703,0.9971179,4.7884292e-05,-6.742455,0.0,29.887566,14.287896,-1.2411925,0.0,14.330774,230.31355,1.0,0.1018059,0.10244142,3.0494547,3.0763793,0.0,22.097158,-15.354703,265.0501,-294.93768,-4.885984e-11,-1.0485263e-13,3.0494547,3.0494547,3.0763793,0.042637393,1.0000055,1.0000055,1.0,3.0763793,3.0494547,0.0,5.5321852e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.825,1.0,0.0,10354.081,-4.2038054,-1.5914661,-4.624005e-08,1.0029277,0.10090958,4.6935358e-05,0.0030597663,0.99708086,4.6661735e-05,-8.05815,0.0,9.532475,14.287896,0.020962492,0.0,14.330774,230.31355,1.0,0.10218212,0.1026686,3.1122875,3.1392112,0.0,22.390852,-14.332703,276.30255,-285.83502,-4.754376e-11,-2.5992075e-13,3.1122875,3.1122875,3.1392112,0.04250324,1.0000063,1.0000063,1.0,3.1392112,3.1122875,0.0,6.2864283e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8252,1.0,0.0,10353.728,-4.572079,-1.5914661,-4.624005e-08,1.0029644,0.10112116,4.5538185e-05,0.0029143314,0.99704444,4.52694e-05,-9.345554,0.0,-10.860692,14.287896,1.2862445,0.0,14.3078785,230.31355,1.0,0.102552064,0.10288804,3.17512,3.202043,0.0,22.599756,-13.254201,286.4685,-275.60782,-4.59557e-11,-3.925151e-13,3.17512,3.17512,3.202043,0.042358547,1.000007,1.000007,1.0,3.202043,3.17512,0.0,7.015572e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8254,1.0,0.0,10353.398,-4.921022,-1.5914661,-4.624005e-08,1.0030001,0.10132426,4.3975568e-05,0.0027584222,0.9970088,4.3712884e-05,-10.599621,0.0,-31.212214,14.287896,2.549698,0.0,14.3078785,230.31355,1.0,0.10291438,0.103098944,3.2379527,3.264875,0.0,22.722956,-12.123334,295.50824,-264.29602,-4.4336458e-11,-5.090572e-13,3.2379527,3.2379527,3.264875,0.042203862,1.0000077,1.0000077,1.0,3.264875,3.2379527,0.0,7.716978e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8256,1.0,0.0,10353.096,-5.249389,-1.5914661,-4.624005e-08,1.0030351,0.10151816,4.2253632e-05,0.0025926484,0.99697405,4.1998304e-05,-11.815422,0.0,-51.442505,14.287896,3.8063657,0.0,14.3078785,230.31355,1.0,0.10326774,0.10330056,3.3007848,3.3277068,0.0,22.75987,-10.9444475,303.3862,-251.9437,-4.2841092e-11,-6.1026016e-13,3.3007848,3.3007848,3.3277068,0.042039797,1.0000083,1.0000083,1.0,3.3277068,3.3007848,0.0,8.388116e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8258,1.0,0.0,10352.815,-5.556014,-1.5914661,-4.624005e-08,1.003069,0.101702176,4.0379095e-05,0.0024176463,0.9969404,4.013238e-05,-12.988165,0.0,-71.47244,14.287896,5.0513062,0.0,14.3078785,230.31355,1.0,0.10361086,0.10349215,3.363617,3.3905387,0.0,22.710249,-9.722084,310.07147,-238.59903,-4.1471337e-11,-6.982193e-13,3.363617,3.363617,3.3905387,0.041866977,1.0000091,1.0000091,1.0,3.3905387,3.363617,0.0,9.026575e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.826,1.0,0.0,10352.558,-5.8398147,-1.5914661,-4.624005e-08,1.0031018,0.10187563,3.835927e-05,0.002234089,0.99690783,3.8122405e-05,-14.113213,0.0,-91.22365,14.287896,6.279615,0.0,14.3078785,230.31355,1.0,0.1039425,0.10367303,3.4264488,3.4533706,0.0,22.574177,-8.460964,315.53766,-224.31403,-4.01112e-11,-7.751413e-13,3.4264488,3.4264488,3.4533706,0.04168606,1.0000097,1.0000097,1.0,3.4533706,3.4264488,0.0,9.630068e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8262,1.0,0.0,10352.321,-6.0997953,-1.5914661,-4.624005e-08,1.0031333,0.102037914,3.620195e-05,0.0020426728,0.99687654,3.597615e-05,-15.186102,0.0,-110.61878,14.287896,7.486442,0.0,14.3078785,230.31355,1.0,0.10426145,0.10384259,3.4892805,3.5162024,0.0,22.352076,-7.1659727,319.76315,-209.14438,-3.85624e-11,-8.4090796e-13,3.4892805,3.4892805,3.5162024,0.04149775,1.0000103,1.0000103,1.0,3.5162024,3.4892805,0.0,1.0196444e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8264,1.0,0.0,10352.104,-6.3350515,-1.5914661,-4.624005e-08,1.0031633,0.10218847,3.3915443e-05,0.0018441298,0.9968467,3.3701886e-05,-16.202562,0.0,-129.58186,14.287896,8.667012,0.0,14.3078785,230.31355,1.0,0.10456657,0.10400019,3.5521119,3.5790343,0.0,22.044697,-5.8421345,322.7311,-193.14925,-3.6604778e-11,-8.9930597e-13,3.5521119,3.5521119,3.5790343,0.041302744,1.0000107,1.0000107,1.0,3.5790343,3.5521119,0.0,1.07236965e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8266,1.0,0.0,10351.904,-6.5447726,-1.5914661,-4.624005e-08,1.003192,0.10232674,3.1508534e-05,0.001639211,0.99681824,3.130835e-05,-17.158531,0.0,-148.03856,14.287896,9.816644,0.0,14.3078785,230.31355,1.0,0.10485675,0.10414529,3.6149433,3.641866,0.0,21.653135,-4.494603,324.42953,-176.39099,-3.4328138e-11,-9.509716e-13,3.6149433,3.6149433,3.641866,0.04110179,1.0000112,1.0000112,1.0,3.641866,3.6149433,0.0,1.1209965e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8268,1.0,0.0,10351.722,-6.728244,-1.5914661,-4.624005e-08,1.0032189,0.10245227,2.8990407e-05,0.0014286949,0.9967915,2.8804674e-05,-18.050175,0.0,-165.91644,14.287896,10.930768,0.0,14.3078785,230.31355,1.0,0.10513098,0.10427739,3.6777742,3.7046978,0.0,21.178812,-3.1286368,324.85144,-158.935,-3.186181e-11,-9.959995e-13,3.6777742,3.6777742,3.7046978,0.040895652,1.0000117,1.0000117,1.0,3.7046978,3.6777742,0.0,1.1653547e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.827,1.0,0.0,10351.554,-6.88485,-1.5916088,1.0110997e-07,1.003244,0.102564625,2.6370675e-05,0.0012133683,0.9967664,2.6200407e-05,-18.873898,0.0,-183.14528,14.287896,12.004947,0.0,14.3078785,230.31355,1.0,0.105388254,0.10439602,3.740605,3.7675297,0.0,20.623478,-1.7495798,323.9947,-140.84941,-2.9255827e-11,-1.0345155e-12,3.740605,3.740605,3.7675297,0.040685095,1.000012,1.000012,1.0,3.7675297,3.740605,0.0,1.2052899e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8272,1.0,0.0,10351.398,-7.0140767,-1.5916088,1.0110997e-07,1.0032675,0.1026634,2.3659293e-05,0.0009940421,0.9967431,2.3505434e-05,-19.626366,0.0,-199.65733,14.287896,13.034889,0.0,14.3078785,230.31355,1.0,0.10562767,0.104500785,3.8034358,3.8303616,0.0,19.989208,-0.36284178,321.86218,-122.204865,-2.657202e-11,-1.0673294e-12,3.8034358,3.8034358,3.8303616,0.040470917,1.0000124,1.0000124,1.0,3.8303616,3.8034358,0.0,1.2406652e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8274,1.0,0.0,10351.256,-7.115512,-1.5916088,1.0110997e-07,1.0032891,0.10274828,2.086655e-05,0.00077154156,0.9967217,2.072996e-05,-20.304516,0.0,-215.38759,14.287896,14.016476,0.0,14.3078785,230.31355,1.0,0.105848394,0.10459133,3.8662663,3.8931935,0.0,19.278395,1.0261228,318.4618,-103.07421,-2.404626e-11,-1.0960481e-12,3.8662663,3.8662663,3.8931935,0.040253915,1.0000128,1.0000128,1.0,3.8931935,3.8662663,0.0,1.2713601e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8276,1.0,0.0,10351.122,-7.1888466,-1.5916088,1.0110997e-07,1.0033087,0.10281897,1.8003007e-05,0.0005466928,0.9967022,1.7884462e-05,-20.905571,0.0,-230.27403,14.287896,14.9457655,0.0,14.3078785,230.31355,1.0,0.10604966,0.10466736,3.9290967,3.9560254,0.0,18.493734,2.4118366,313.8063,-83.53228,-2.179192e-11,-1.1190338e-12,3.9290967,3.9290967,3.9560254,0.04003491,1.000013,1.000013,1.0,3.9560254,3.9290967,0.0,1.29727205e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8278,1.0,0.0,10350.996,-7.2338777,-1.5916088,1.0110997e-07,1.0033263,0.10287527,1.5079462e-05,0.0003203406,0.9966848,1.4979644e-05,-21.42705,0.0,-244.2579,14.287896,15.819021,0.0,14.3078785,230.31355,1.0,0.10623074,0.10472861,3.9919267,4.018857,0.0,17.63823,3.7888207,307.91345,-63.655544,-1.9838357e-11,-1.1382776e-12,3.9919267,3.9919267,4.018857,0.039814703,1.0000132,1.0000132,1.0,4.018857,3.9919267,0.0,1.3183167e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.828,1.0,0.0,10350.876,-7.2505064,-1.5916088,1.0110997e-07,1.0033417,0.10291698,1.210692e-05,9.332056e-05,0.9966694,1.2026408e-05,-21.866785,0.0,-257.28387,14.287896,16.632723,0.0,14.3078785,230.31355,1.0,0.10639105,0.104774915,4.0547566,4.081689,0.0,16.715168,5.151617,300.80576,-43.52187,-1.7972537e-11,-1.1548788e-12,4.0547566,4.0547566,4.081689,0.03959412,1.0000134,1.0000134,1.0,4.081689,4.0547566,0.0,1.3344274e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8282,1.0,0.0,10350.76,-7.2387395,-1.5916088,1.0110997e-07,1.003355,0.102943994,9.096563e-06,-0.00013352235,0.9966562,9.03583e-06,-22.222923,0.0,-269.30032,14.287896,17.383577,0.0,14.3078785,230.31355,1.0,0.106530026,0.10480611,4.1175866,4.1445208,0.0,15.728114,6.494809,292.51053,-23.210197,-1.6087824e-11,-1.1671203e-12,4.1175866,4.1175866,4.1445208,0.03937398,1.0000135,1.0000135,1.0,4.1445208,4.1175866,0.0,1.3455564e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8284,1.0,0.0,10350.647,-7.198689,-1.5916088,1.0110997e-07,1.0033661,0.10295625,6.059683e-06,-0.0003593494,0.99664515,6.0190923e-06,-22.493948,0.0,-280.25955,14.287896,18.068544,0.0,14.3078785,230.31355,1.0,0.10664721,0.10482215,4.180416,4.2073526,0.0,14.680902,7.813047,283.05978,-2.800236,-1.41567895e-11,-1.1750388e-12,4.180416,4.180416,4.2073526,0.039155096,1.0000135,1.0000135,1.0,4.2073526,4.180416,0.0,1.3516743e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8286,1.0,0.0,10350.534,-7.13057,-1.5916088,1.0110997e-07,1.003375,0.10295373,3.0076276e-06,-0.000583321,0.9966363,2.9874282e-06,-22.678673,0.0,-290.11792,14.287896,18.684835,0.0,14.3078785,230.31355,1.0,0.10674222,0.10482299,4.2432456,4.2701845,0.0,13.577609,9.101065,272.49008,17.627836,-1.2120834e-11,-1.1806328e-12,4.2432456,4.2432456,4.2701845,0.038938273,1.0000135,1.0000135,1.0,4.2701845,4.2432456,0.0,1.3527705e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8288,1.0,0.0,10350.421,-7.034702,-1.5916088,1.0110997e-07,1.0033817,0.1029365,-4.82176e-08,-0.00080462464,0.9966297,-4.7893135e-08,-22.776258,0.0,-298.83603,14.287896,19.229937,0.0,14.3078785,230.31355,1.0,0.106814764,0.10480868,4.306075,4.3330164,0.0,12.422552,10.353705,260.84235,37.993683,-9.998117e-12,-1.1843563e-12,4.306075,4.306075,4.3330164,0.038724307,1.0000135,1.0000135,1.0,4.3330164,4.306075,0.0,1.3488528e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.829,1.0,0.0,10350.304,-6.9115057,-1.5916088,1.0110997e-07,1.003386,0.10290464,-3.0964723e-06,-0.0010224406,0.9966254,-3.075609e-06,-22.786211,0.0,-306.37897,14.287896,19.701616,0.0,14.3078785,230.31355,1.0,0.10686463,0.1047793,4.3689046,4.3958483,0.0,11.220264,11.565946,248.16183,58.217133,-7.912824e-12,-1.1869054e-12,4.3689046,4.3689046,4.3958483,0.038513992,1.0000134,1.0000134,1.0,4.3958483,4.3689046,0.0,1.3399479e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8292,1.0,0.0,10350.183,-6.7615013,-1.5916088,1.0110997e-07,1.003388,0.102858305,-6.125816e-06,-0.0012359696,0.9966234,-6.084517e-06,-22.70839,0.0,-312.7164,14.287896,20.097935,0.0,14.3078785,230.31355,1.0,0.106891684,0.104735,4.4317336,4.45868,0.0,9.975481,12.732907,234.49791,78.218475,-5.9982483e-12,-1.1889077e-12,4.4317336,4.4317336,4.45868,0.038308084,1.0000132,1.0000132,1.0,4.45868,4.4317336,0.0,1.3261007e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8294,1.0,0.0,10350.055,-6.5853076,-1.5916088,1.0110997e-07,1.0033878,0.10279772,-9.125019e-06,-0.0014444336,0.99662364,-9.063504e-06,-22.543007,0.0,-317.82263,14.29341,20.417253,0.0,14.3078785,230.32643,1.0,0.10689589,0.10467598,4.4945626,4.521512,0.0,8.693116,13.84989,219.90382,97.9188,-4.170365e-12,-1.1899199e-12,4.4945626,4.4945626,4.521512,0.038107347,1.0000131,1.0000131,1.0,4.521512,4.4945626,0.0,1.30737435e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8296,1.0,0.0,10349.918,-6.383638,-1.5916088,1.0110997e-07,1.0033853,0.102723114,-1.2083003e-05,-0.0016470741,0.99662614,-1.20016075e-05,-22.29063,0.0,-321.67685,14.29341,20.658241,0.0,14.3078785,230.32643,1.0,0.106877275,0.104602486,4.5573916,4.584344,0.0,7.3782496,14.912382,204.43657,117.24027,-2.435501e-12,-1.1901219e-12,4.5573916,4.5573916,4.584344,0.037912507,1.0000129,1.0000129,1.0,4.584344,4.5573916,0.0,1.2838501e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8298,1.0,0.0,10349.771,-6.1572986,-1.5916088,1.0110997e-07,1.0033804,0.10263483,-1.4988869e-05,-0.0018431564,0.99663097,-1.4888044e-05,-21.952183,0.0,-324.26312,14.29341,20.819885,0.0,14.3078785,230.32643,1.0,0.106835976,0.104514845,4.6202207,4.647176,0.0,6.0361004,15.916083,188.15665,136.10648,-1.0123437e-12,-1.1900536e-12,4.6202207,4.6202207,4.647176,0.037724264,1.0000125,1.0000125,1.0,4.647176,4.6202207,0.0,1.25562665e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.83,1.0,0.0,10349.613,-5.907185,-1.5916088,1.0110997e-07,1.0033733,0.10253321,-1.7831944e-05,-0.0020319677,0.996638,-1.7712246e-05,-21.528934,0.0,-325.5705,14.29341,20.901491,0.0,14.3078785,230.32643,1.0,0.10677219,0.1044134,4.683049,4.7100077,0.0,4.672009,16.856926,171.1278,154.44269,1.3079224e-13,-1.1889363e-12,4.683049,4.683049,4.7100077,0.03754331,1.0000123,1.0000123,1.0,4.7100077,4.683049,0.0,1.22282e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8302,1.0,0.0,10349.442,-5.6342773,-1.5916088,1.0110997e-07,1.003364,0.10241867,-2.0601809e-05,-0.0022128292,0.9966473,-2.0463896e-05,-21.022505,0.0,-325.59308,14.29341,20.902687,0.0,14.3078785,230.32643,1.0,0.10668623,0.10429857,4.745878,4.7728395,0.0,3.2914157,17.731089,153.41685,172.17622,8.727804e-13,-1.1866737e-12,4.745878,4.745878,4.7728395,0.037370294,1.0000118,1.0000118,1.0,4.7728395,4.745878,0.0,1.1855627e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8304,1.0,0.0,10349.257,-5.339639,-1.5916088,1.0110997e-07,1.0033525,0.10229166,-2.3288329e-05,-0.0023850861,0.99665874,-2.3132963e-05,-20.434853,0.0,-324.33005,14.29341,20.823427,0.0,14.3078785,230.32643,1.0,0.10657845,0.10417081,4.8087068,4.8356714,0.0,1.8998361,18.535017,135.09337,189.23666,1.2928806e-12,-1.1827263e-12,4.8087068,4.8087068,4.8356714,0.037205838,1.0000114,1.0000114,1.0,4.8356714,4.8087068,0.0,1.1440038e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8306,1.0,0.0,10349.055,-5.0244102,-1.5916088,1.0110997e-07,1.0033388,0.102152675,-2.5881722e-05,-0.002548128,0.99667233,-2.5709756e-05,-19.768272,0.0,-321.7856,14.29341,20.663992,0.0,14.3078785,230.32643,1.0,0.106449306,0.10403062,4.871536,4.8985033,0.0,0.5028393,19.265434,116.229416,205.55618,1.4333859e-12,-1.1760164e-12,4.871536,4.871536,4.8985033,0.037050523,1.000011,1.000011,1.0,4.8985033,4.871536,0.0,1.0983077e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8308,1.0,0.0,10348.834,-4.689804,-1.5916088,1.0110997e-07,1.0033231,0.102002285,-2.8372597e-05,-0.0027013705,0.996688,-2.8184968e-05,-19.025385,0.0,-317.96912,14.29341,20.424992,0.0,14.3078785,230.32643,1.0,0.10629933,0.10387855,4.9343643,4.961335,0.0,-0.8939751,19.91936,96.899284,221.06984,1.3874194e-12,-1.170911e-12,4.9343643,4.9343643,4.961335,0.036904905,1.0000105,1.0000105,1.0,4.961335,4.9343643,0.0,1.04865385e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.831,1.0,0.0,10348.596,-4.3371043,-1.5916088,1.0110997e-07,1.0033052,0.101841055,-3.0751944e-05,-0.002844273,0.99670565,-3.0549665e-05,-18.209122,0.0,-312.895,14.29341,20.107357,0.0,14.3078785,230.32643,1.0,0.10612913,0.103715196,4.997193,5.024167,0.0,-2.2850013,20.494123,77.17921,235.71577,1.1654177e-12,-1.1675809e-12,4.997193,4.997193,5.024167,0.036769506,1.0000099,1.0000099,1.0,5.024167,4.997193,0.0,9.952359e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8312,1.0,0.0,10348.336,-3.9676561,-1.5916088,1.0110997e-07,1.0032854,0.1016696,-3.301119e-05,-0.0029763281,0.9967253,-3.2795342e-05,-17.322725,0.0,-306.58258,14.29341,19.712337,0.0,14.3078785,230.32643,1.0,0.105939396,0.10354121,5.0600214,5.0869985,0.0,-3.6646502,20.987375,57.147034,249.43555,7.4103955e-13,-1.16525e-12,5.0600214,5.0600214,5.0869985,0.03664479,1.0000094,1.0000094,1.0,5.0869985,5.0600214,0.0,9.382611e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8314,1.0,0.0,10348.056,-3.582865,-1.5916088,1.0110997e-07,1.0032638,0.10148861,-3.514224e-05,-0.003097073,0.9967468,-3.4913963e-05,-16.369719,0.0,-299.05624,14.29341,19.2415,0.0,14.3078785,230.32643,1.0,0.10573086,0.10335722,5.1228504,5.1498303,0.0,-5.027374,21.397093,36.881947,262.1743,2.2464027e-13,-1.1624423e-12,5.1228504,5.1228504,5.1498303,0.036531206,1.0000088,1.0000088,1.0,5.1498303,5.1228504,0.0,8.779493e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8316,1.0,0.0,10347.752,-3.1841886,-1.5916088,1.0110997e-07,1.0032403,0.10129876,-3.7137524e-05,-0.0032060978,0.9967701,-3.689801e-05,-15.353911,0.0,-290.34518,14.29341,18.696722,0.0,14.3078785,230.32643,1.0,0.10550436,0.10316397,5.185679,5.212662,0.0,-6.3676877,21.7216,16.464128,273.88104,-2.9013264e-13,-1.158265e-12,5.185679,5.185679,5.212662,0.036429133,1.0000081,1.0000081,1.0,5.212662,5.185679,0.0,8.145323e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8318,1.0,0.0,10347.426,-2.7731335,-1.5916088,1.0110997e-07,1.0032152,0.101100765,-3.8989954e-05,-0.003303015,0.9967951,-3.8740436e-05,-14.279366,0.0,-280.48328,14.29341,18.080181,0.0,14.3078785,230.32643,1.0,0.10526076,0.10296218,5.2485075,5.275494,0.0,-7.680197,21.959562,-4.025546,284.50885,-8.3219944e-13,-1.1534801e-12,5.2485075,5.2485075,5.275494,0.036338933,1.0000075,1.0000075,1.0,5.275494,5.2485075,0.0,7.4825275e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.832,1.0,0.0,10347.074,-2.3512478,-1.5916088,1.0110997e-07,1.0031884,0.1008954,-4.069299e-05,-0.0033875064,0.9968217,-4.0434734e-05,-13.15039,0.0,-269.50916,14.29341,17.394346,0.0,14.3078785,230.32643,1.0,0.10500102,0.102752626,5.3113365,5.338326,0.0,-8.959615,22.110004,-24.505838,294.015,-1.4928179e-12,-1.1507985e-12,5.3113365,5.3113365,5.338326,0.036260907,1.0000068,1.0000068,1.0,5.338326,5.3113365,0.0,6.793635e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8322,1.0,0.0,10346.697,-1.920116,-1.5916088,1.0110997e-07,1.0031601,0.10068342,-4.2240747e-05,-0.0034592818,0.99684983,-4.1975032e-05,-11.971518,0.0,-257.46582,14.29341,16.641968,0.0,14.3078785,230.32643,1.0,0.10472613,0.1025361,5.374165,5.401158,0.0,-10.2007885,22.172306,-44.89547,302.3613,-2.2957432e-12,-1.1551489e-12,5.374165,5.374165,5.401158,0.036195304,1.0000061,1.0000061,1.0,5.401158,5.374165,0.0,6.0812627e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8324,1.0,0.0,10346.295,-1.4813533,-1.5916088,1.0110997e-07,1.0031304,0.100465655,-4.3627875e-05,-0.0035181106,0.99687934,-4.3356005e-05,-10.747488,0.0,-244.40059,14.29341,15.826068,0.0,14.3078785,230.32643,1.0,0.10443714,0.10231342,5.436994,5.4639897,0.0,-11.398724,22.146212,-65.11346,309.51404,-3.304669e-12,-1.166299e-12,5.436994,5.436994,5.4639897,0.036142353,1.0000054,1.0000054,1.0,5.4639897,5.436994,0.0,5.34811e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8326,1.0,0.0,10345.865,-1.0365992,-1.5916088,1.0110997e-07,1.0030994,0.1002429,-4.4849654e-05,-0.0035638064,0.99691015,-4.4572927e-05,-9.483228,0.0,-230.36491,14.29341,14.949927,0.0,14.3078785,230.32643,1.0,0.10413518,0.10208542,5.499823,5.5268216,0.0,-12.548597,22.031824,-85.07944,315.44434,-4.466074e-12,-1.178933e-12,5.499823,5.499823,5.5268216,0.03610221,1.0000046,1.0000046,1.0,5.5268216,5.499823,0.0,4.596945e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8328,1.0,0.0,10345.408,-0.5875115,-1.5916088,1.0110997e-07,1.0030673,0.100016,-4.5901994e-05,-0.0035962309,0.99694216,-4.5621702e-05,-8.1838255,0.0,-215.41418,14.29341,14.017069,0.0,14.3078785,230.32643,1.0,0.10382138,0.10185297,5.562652,5.5896535,0.0,-13.645787,21.829613,-104.713974,320.12814,-5.548738e-12,-1.1888662e-12,5.562652,5.562652,5.5896535,0.036074996,1.0000038,1.0000038,1.0,5.5896535,5.562652,0.0,3.830597e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.833,1.0,0.0,10344.924,-0.13576008,-1.5916088,1.0110997e-07,1.003034,0.09978581,-4.6781443e-05,-0.0036152953,0.99697524,-4.6498866e-05,-6.8545184,0.0,-199.60748,14.29341,13.031245,0.0,14.3078785,230.32643,1.0,0.10349694,0.101616934,5.6254816,5.6524854,0.0,-14.685886,21.540405,-123.93891,323.5464,-6.455319e-12,-1.1951879e-12,5.6254816,5.6254816,5.6524854,0.036060773,1.0000031,1.0000031,1.0,5.6524854,5.6254816,0.0,3.0519454e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8332,1.0,0.0,10344.412,0.31697905,-1.5916088,1.0110997e-07,1.0029998,0.09955319,-4.748521e-05,-0.0036209663,0.9970092,-4.72016e-05,-5.5006604,0.0,-183.00732,14.29341,11.996421,0.0,14.3078785,230.32643,1.0,0.10316308,0.10137819,5.6883106,5.7153172,0.0,-15.664724,21.165384,-142.67769,325.68503,-7.1750353e-12,-1.1998865e-12,5.6883106,5.6883106,5.7153172,0.03605957,1.0000023,1.0000023,1.0,5.7153172,5.6883106,0.0,2.2639065e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8334,1.0,0.0,10343.871,0.7690303,-1.5916088,1.0110997e-07,1.0029647,0.099318996,-4.801117e-05,-0.0036132487,0.997044,-4.772775e-05,-4.127706,0.0,-165.6795,14.29341,10.916758,0.0,14.3078785,230.32643,1.0,0.10282106,0.10113764,5.75114,5.778149,0.0,-16.578382,20.706087,-160.85562,326.53513,-7.734206e-12,-1.2028686e-12,5.75114,5.75114,5.778149,0.03607136,1.0000014,1.0000014,1.0,5.778149,5.75114,0.0,1.4694245e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8336,1.0,0.0,10343.303,1.2187244,-1.5916088,1.0110997e-07,1.0029291,0.09908412,-4.8357844e-05,-0.0035922125,0.9970795,-4.80758e-05,-2.7411845,0.0,-147.69272,14.29341,9.796595,0.0,14.3078785,230.32643,1.0,0.10247217,0.100896165,5.8139696,5.840981,0.0,-17.42321,20.164394,-178.40025,326.093,-8.1247925e-12,-1.2035565e-12,5.8139696,5.8139696,5.840981,0.036096063,1.0000007,1.0000007,1.0,5.840981,5.8139696,0.0,6.7146055e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8338,1.0,0.0,10342.706,1.6644049,-1.5916088,1.0110997e-07,1.0028929,0.09884941,-4.8524456e-05,-0.003557957,0.9971155,-4.8244925e-05,-1.346677,0.0,-129.11838,14.29341,8.640433,0.0,14.3078785,230.32643,1.0,0.10211772,0.10065468,5.876799,5.903813,0.0,-18.195843,19.54252,-195.24161,324.36,-8.431668e-12,-1.2016641e-12,5.876799,5.876799,5.903813,0.036133554,0.9999999,0.9999999,1.0,5.903813,5.876799,-0.0,-1.2701896e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.834,1.0,0.0,10342.081,2.1044338,-1.5916088,1.0110997e-07,1.0028561,0.09861575,-4.851085e-05,-0.0035106523,0.997152,-4.823492e-05,0.050207753,0.0,-110.030235,14.29341,7.4529138,0.0,14.3078785,230.32643,1.0,0.10175903,0.10041406,5.939629,5.966645,0.0,-18.893217,18.843008,-211.31252,321.34274,-8.779906e-12,-1.1981002e-12,5.939629,5.939629,5.966645,0.036183674,0.9999991,0.9999991,1.0,5.966645,5.939629,-0.0,-9.230536e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8342,1.0,0.0,10341.428,2.5371978,-1.5916088,1.0110997e-07,1.0028193,0.098384,-4.8317575e-05,-0.003450502,0.9971887,-4.8046284e-05,1.4438565,0.0,-90.50418,14.29341,6.2387996,0.0,14.3078785,230.32643,1.0,0.101397455,0.10017521,6.002459,6.0294766,0.0,-19.512573,18.068716,-226.54886,317.05304,-9.306638e-12,-1.1932915e-12,6.002459,6.002459,6.0294766,0.036246195,0.9999983,0.9999983,1.0,6.0294766,6.002459,-0.0,-1.7136995e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8344,1.0,0.0,10340.747,2.9611146,-1.5916088,1.0110997e-07,1.0027822,0.098155014,-4.7945847e-05,-0.0033777563,0.9972255,-4.768017e-05,2.8286755,0.0,-70.61787,14.29341,5.002955,0.0,14.3078785,230.32643,1.0,0.10103432,0.099939,6.065289,6.0923085,0.0,-20.051477,17.222801,-240.88985,311.50772,-1.00781085e-11,-1.1865746e-12,6.065289,6.065289,6.0923085,0.036320858,0.9999975,0.9999975,1.0,6.0923085,6.065289,-0.0,-2.49604e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8346,1.0,0.0,10340.039,3.374638,-1.5916088,1.0110997e-07,1.002745,0.09792963,-4.7397512e-05,-0.0032927187,0.9972624,-4.713836e-05,4.199114,0.0,-50.450424,14.29341,3.7503262,0.0,14.3078785,230.32643,1.0,0.100670986,0.09970631,6.1281195,6.1551404,0.0,-20.507828,16.308714,-254.27827,304.7287,-1.094528e-11,-1.181216e-12,6.1281195,6.1281195,6.1551404,0.036407363,0.9999967,0.9999967,1.0,6.1551404,6.1281195,-0.0,-3.2671974e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8348,1.0,0.0,10339.305,3.7762642,-1.5916088,1.0110997e-07,1.0027081,0.09770867,-4.6675083e-05,-0.0031957335,0.9972992,-4.64233e-05,5.5496864,0.0,-30.082108,14.29341,2.4859204,0.0,14.3078785,230.32643,1.0,0.10030879,0.09947798,6.19095,6.2179723,0.0,-20.87986,15.3301735,-266.66074,296.74286,-1.1759772e-11,-1.1765644e-12,6.19095,6.19095,6.2179723,0.036505353,0.99999595,0.99999595,1.0,6.2179723,6.19095,-0.0,-4.024342e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
