Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.835,1.0,0.0,10338.545,4.1645365,-1.5916088,1.0110997e-07,1.0026714,0.097492956,-4.578171e-05,-0.0030871872,0.99733573,-4.5538083e-05,6.8749986,0.0,-9.5940075,14.29341,1.2147845,0.0,14.3078785,230.32643,1.0,0.09994908,0.09925485,6.253781,6.2808037,0.0,-21.166155,14.291157,-277.9879,287.5819,-1.23970695e-11,-1.1713763e-12,6.253781,6.253781,6.2808037,0.03661444,0.99999523,0.99999523,1.0,6.2808037,6.253781,-0.0,-4.764704e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8352,1.0,0.0,10337.759,4.538051,-1.5916088,1.0110997e-07,1.0026351,0.09728326,-4.472116e-05,-0.0029675157,0.99737185,-4.4486398e-05,8.1697645,0.0,10.932307,14.29341,-0.058014974,0.0,14.3078785,230.32643,1.0,0.09959318,0.09903773,0.03342613,0.06045045,0.0,-21.365644,13.19588,-288.21463,277.28232,-1.287686e-11,-1.1672543e-12,0.03342613,0.03342613,0.06045045,0.036734197,0.9999945,0.9999945,1.0,0.06045045,0.03342613,-0.0,-5.4855823e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8354,1.0,0.0,10336.949,4.895463,-1.5916088,1.0110997e-07,1.0025994,0.09708035,-4.3497806e-05,-0.0028371832,0.99740744,-4.3272554e-05,9.428833,0.0,31.41511,14.29341,-1.3274131,0.0,14.3078785,230.32643,1.0,0.09924239,0.09882742,0.09625713,0.123282306,0.0,-21.477615,12.048782,-297.3002,265.8851,-1.3313494e-11,-1.1625774e-12,0.09625713,0.09625713,0.123282306,0.03686415,0.9999938,0.9999938,1.0,0.123282306,0.09625713,-0.0,-6.1843552e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8356,1.0,0.0,10336.115,5.2354884,-1.5916088,1.0110997e-07,1.0025642,0.09688496,-4.2116655e-05,-0.002696704,0.99744236,-4.1901494e-05,10.647207,0.0,51.772858,14.29341,-2.5883667,0.0,14.3078785,230.32643,1.0,0.098898,0.09862467,0.15908831,0.18611416,0.0,-21.501707,10.854501,-305.2085,253.43565,-1.37598e-11,-1.1569443e-12,0.15908831,0.15908831,0.18611416,0.037003797,0.99999315,0.99999315,1.0,0.18611416,0.15908831,-0.0,-6.8584905e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8358,1.0,0.0,10335.26,5.5569124,-1.5916088,1.0110997e-07,1.0025299,0.09669779,-4.0583214e-05,-0.0025466129,0.9974766,-4.0378654e-05,11.820061,0.0,71.924515,14.29341,-3.8358757,0.0,14.3078785,230.32643,1.0,0.09856128,0.09843022,0.22191969,0.24894601,0.0,-21.43792,9.617858,-311.90814,239.98361,-1.42726195e-11,-1.1507019e-12,0.22191969,0.22191969,0.24894601,0.03715259,0.9999925,0.9999925,1.0,0.24894601,0.22191969,-0.0,-7.505552e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.836,1.0,0.0,10334.382,5.858591,-1.5916088,1.0110997e-07,1.0024964,0.09651952,-3.8903563e-05,-0.0023875008,0.99750984,-3.8710055e-05,12.942765,0.0,91.789894,14.29341,-5.0650015,0.0,14.3078785,230.32643,1.0,0.09823344,0.09824476,0.28475124,0.31177786,0.0,-21.2866,8.343836,-317.37256,225.58266,-1.4931108e-11,-1.1442809e-12,0.28475124,0.28475124,0.31177786,0.037309963,0.9999919,0.9999919,1.0,0.31177786,0.28475124,-0.0,-8.123211e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8362,1.0,0.0,10333.484,6.1394567,-1.5916088,1.0110997e-07,1.0024639,0.0963508,-3.7084334e-05,-0.0022199727,0.99754214,-3.690226e-05,14.0109005,0.0,111.28998,14.29341,-6.2708883,0.0,14.3078785,230.32643,1.0,0.09791569,0.098068975,0.347583,0.3746097,0.0,-21.048458,7.037557,-321.5802,210.2902,-1.55568e-11,-1.1380162e-12,0.347583,0.347583,0.3746097,0.03747531,0.9999913,0.9999913,1.0,0.3746097,0.347583,-0.0,-8.709256e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8364,1.0,0.0,10332.567,6.3985205,-1.5916088,1.0110997e-07,1.0024327,0.0961922,-3.513262e-05,-0.0020446696,0.99757326,-3.496231e-05,15.020275,0.0,130.34723,14.29341,-7.4487815,0.0,14.3078785,230.32643,1.0,0.09760917,0.09790347,0.41041493,0.43744156,0.0,-20.724539,5.7042627,-324.51453,194.1673,-1.5949953e-11,-1.1315427e-12,0.41041493,0.41041493,0.43744156,0.037648,0.99999076,0.99999076,1.0,0.43744156,0.41041493,-0.0,-9.261594e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8366,1.0,0.0,10331.634,6.634877,-1.5916088,1.0110997e-07,1.0024025,0.09604431,-3.3055996e-05,-0.0018622623,0.9976032,-3.2897726e-05,15.966945,0.0,148.88593,14.29341,-8.594048,0.0,14.3078785,230.32643,1.0,0.09731499,0.09774884,0.47324705,0.5002734,0.0,-20.316236,4.349291,-326.16415,177.27821,-1.61282e-11,-1.1247637e-12,0.47324705,0.47324705,0.5002734,0.037827373,0.9999902,0.9999902,1.0,0.5002734,0.47324705,-0.0,-9.778266e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8368,1.0,0.0,10330.683,6.8477077,-1.5916088,1.0110997e-07,1.0023739,0.09590764,-3.0862477e-05,-0.0016734379,0.9976317,-3.0716466e-05,16.847223,0.0,166.83246,14.29341,-9.702189,0.0,14.3078785,230.32643,1.0,0.09703421,0.09760564,0.53607935,0.5631053,0.0,-19.825277,2.9780536,-326.52277,159.69032,-1.6273958e-11,-1.1174802e-12,0.53607935,0.53607935,0.5631053,0.038012754,0.99998975,0.99998975,1.0,0.5631053,0.53607935,-0.0,-1.0257449e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.837,1.0,0.0,10329.717,7.036283,-1.5916088,1.0110997e-07,1.0023466,0.09578267,-2.8560482e-05,-0.0014789184,0.9976588,-2.8426906e-05,17.657698,0.0,184.11563,14.29341,-10.768867,0.0,14.3078785,230.32643,1.0,0.09676784,0.09747436,0.5989119,0.6259371,0.0,-19.253714,1.5960158,-325.58936,141.47372,-1.6497397e-11,-1.1104337e-12,0.5989119,0.5989119,0.6259371,0.038203437,0.99998933,0.99998933,1.0,0.6259371,0.5989119,-0.0,-1.0697462e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8372,1.0,0.0,10328.738,7.1999645,-1.5916088,1.0110997e-07,1.002321,0.09566983,-2.6158776e-05,-0.0012794313,0.99768436,-2.603777e-05,18.395245,0.0,200.66692,14.29341,-11.789911,0.0,14.3078785,230.32643,1.0,0.096516825,0.09735547,0.66174453,0.688769,0.0,-18.603916,0.20867245,-323.36795,122.70105,-1.6761587e-11,-1.1035725e-12,0.66174453,0.66174453,0.688769,0.03839871,0.9999889,0.9999889,1.0,0.688769,0.66174453,-0.0,-1.1096777e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8374,1.0,0.0,10327.747,7.3382072,-1.5916088,1.0110997e-07,1.0022969,0.09556952,-2.3666524e-05,-0.0010757307,0.9977083,-2.3558177e-05,19.05703,0.0,216.42078,14.29341,-12.761342,0.0,14.3078785,230.32643,1.0,0.096282065,0.09724937,0.72457737,0.75160086,0.0,-17.878557,-1.1784736,-319.86783,103.44705,-1.7092536e-11,-1.096631e-12,0.72457737,0.72457737,0.75160086,0.038597826,0.99998856,0.99998856,1.0,0.75160086,0.72457737,-0.0,-1.1454016e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8376,1.0,0.0,10326.746,7.4505634,-1.5916088,1.0110997e-07,1.0022746,0.09548208,-2.109313e-05,-0.00086858275,0.99773055,-2.0997499e-05,19.640535,0.0,231.31493,14.29341,-13.67938,0.0,14.3078785,230.32643,1.0,0.096064374,0.09715642,0.78741044,0.8144327,0.0,-17.080603,-2.5599337,-315.10333,83.7884,-1.761275e-11,-1.0894141e-12,0.78741044,0.78741044,0.8144327,0.03880005,0.99998826,0.99998826,1.0,0.8144327,0.78741044,-0.0,-1.1767965e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8378,1.0,0.0,10325.737,7.53668,-1.5916088,1.0110997e-07,1.0022541,0.09540779,-1.8448327e-05,-0.00065875996,0.997751,-1.836544e-05,20.143557,0.0,245.29053,14.29341,-14.540468,0.0,14.3078785,230.32643,1.0,0.095864534,0.097076945,0.8502436,0.87726456,0.0,-16.2133,-3.9302552,-309.09384,63.8033,-1.8229102e-11,-1.081945e-12,0.8502436,0.8502436,0.87726456,0.039004624,0.99998796,0.99998796,1.0,0.87726456,0.8502436,-0.0,-1.203757e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.838,1.0,0.0,10324.721,7.596305,-1.5916088,1.0110997e-07,1.0022354,0.095346905,-1.5742044e-05,-0.0004470481,0.99776953,-1.5671898e-05,20.564207,0.0,258.29248,14.29341,-15.341273,0.0,14.3078785,230.32643,1.0,0.09568323,0.0970112,0.91307694,0.9400964,0.0,-15.280164,-5.2840424,-301.86368,43.571217,-1.891881e-11,-1.0738368e-12,0.91307694,0.91307694,0.9400964,0.03921078,0.9999877,0.9999877,1.0,0.9400964,0.91307694,-0.0,-1.2261944e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8382,1.0,0.0,10323.698,7.6292825,-1.5916088,1.0110997e-07,1.0022187,0.09529961,-1.2984424e-05,-0.00023423143,0.9977862,-1.2926997e-05,20.900934,0.0,270.26956,14.29341,-16.078707,0.0,14.3078785,230.32643,1.0,0.0955211,0.09695939,0.9759105,1.0029283,0.0,-14.284955,-6.6159787,-293.4421,23.172535,-1.9574987e-11,-1.0650496e-12,0.9759105,0.9759105,1.0029283,0.03941776,0.99998754,0.99998754,1.0,1.0029283,0.9759105,-0.0,-1.2440372e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8384,1.0,0.0,10322.673,7.6355577,-1.5916088,1.0110997e-07,1.002204,0.09526605,-1.0185774e-05,-2.1107024e-05,0.9978009,-1.0141024e-05,21.152517,0.0,281.17477,14.29341,-16.749933,0.0,14.3078785,230.32643,1.0,0.09537868,0.096921675,1.0387441,1.0657601,0.0,-13.231672,-7.920845,-283.863,2.6882308,-2.0196666e-11,-1.05628e-12,1.0387441,1.0387441,1.0657601,0.03962478,0.9999874,0.9999874,1.0,1.0657601,1.0387441,-0.0,-1.2572309e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8386,1.0,0.0,10321.6455,7.6151743,-1.5916088,1.0110997e-07,1.0021912,0.095246315,-7.3565407e-06,0.00019153874,0.9978136,-7.324407e-06,21.318071,0.0,290.96536,14.29341,-17.352383,0.0,14.3078785,230.32643,1.0,0.09525646,0.09689816,1.101578,1.1285919,0.0,-12.12453,-9.193542,-273.16492,-17.800447,-2.078452e-11,-1.0476681e-12,1.101578,1.101578,1.1285919,0.039831087,0.99998736,0.99998736,1.0,1.1285919,1.101578,-0.0,-1.2657384e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8388,1.0,0.0,10320.618,7.568274,-1.5916088,1.0110997e-07,1.0021806,0.09524045,-4.5071847e-06,0.00040291654,0.99782413,-4.487592e-06,21.39705,0.0,299.60303,14.29341,-17.883753,0.0,14.3078785,230.32643,1.0,0.09515485,0.0968889,1.1644119,1.1914238,0.0,-10.967944,-10.429107,-261.39072,-38.212307,-2.1418867e-11,-1.0399263e-12,1.1644119,1.1644119,1.1914238,0.040035915,0.9999873,0.9999873,1.0,1.1914238,1.1644119,-0.0,-1.26954e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.839,1.0,0.0,10319.592,7.495098,-1.5916088,1.0110997e-07,1.002172,0.09524843,-1.6482993e-06,0.0006122526,0.99783266,-1.6411623e-06,21.38925,0.0,307.05414,14.29341,-18.342026,0.0,14.3078785,230.32643,1.0,0.09507416,0.0968939,1.2272459,1.2542557,0.0,-9.766515,-11.622735,-248.58759,-58.46654,-2.1998823e-11,-1.0322016e-12,1.2272459,1.2272459,1.2542557,0.040238503,0.9999873,0.9999873,1.0,1.2542557,1.2272459,-0.0,-1.2686334e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8392,1.0,0.0,10318.569,7.395983,-1.5916088,1.0110997e-07,1.0021657,0.09527021,1.2095569e-06,0.00081877166,0.99783903,1.2043349e-06,21.2948,0.0,313.2898,14.29341,-18.725468,0.0,14.3078785,230.32643,1.0,0.09501465,0.0969131,1.2900802,1.3170875,0.0,-8.525003,-12.769795,-234.80675,-78.48305,-2.2463543e-11,-1.0244134e-12,1.2900802,1.2900802,1.3170875,0.04043812,0.99998736,0.99998736,1.0,1.3170875,1.2900802,-0.0,-1.26303385e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8394,1.0,0.0,10317.552,7.2713633,-1.5916088,1.0110997e-07,1.0021614,0.09530566,4.055873e-06,0.0010217208,0.99784327,4.038397e-06,21.114166,0.0,318.28595,14.29341,-19.032639,0.0,14.3078785,230.32643,1.0,0.09497648,0.09694639,1.3529145,1.3799194,0.0,-7.2483177,-13.865849,-220.10321,-98.18274,-2.2839454e-11,-1.0162738e-12,1.3529145,1.3529145,1.3799194,0.04063402,0.9999875,0.9999875,1.0,1.3799194,1.3529145,-0.0,-1.2527738e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8396,1.0,0.0,10316.54,7.1217637,-1.5916088,1.0110997e-07,1.0021592,0.095354624,6.8801537e-06,0.0012203506,0.9978454,6.8505374e-06,20.84815,0.0,322.0235,14.29341,-19.262398,0.0,14.3078785,230.32643,1.0,0.09495974,0.09699362,1.4157488,1.4427512,0.0,-5.9414897,-14.90666,-204.53563,-117.487885,-2.3054128e-11,-1.0076658e-12,1.4157488,1.4157488,1.4427512,0.040825494,0.9999876,0.9999876,1.0,1.4427512,1.4157488,-0.0,-1.2379029e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8398,1.0,0.0,10315.537,6.9478025,-1.5916088,1.0110997e-07,1.0021592,0.09541688,9.6720605e-06,0.0014139398,0.99784535,9.630426e-06,20.49788,0.0,324.48834,14.29341,-19.413902,0.0,14.3078785,230.32643,1.0,0.09496445,0.09705458,1.4785833,1.505583,0.0,-4.6096587,-15.888222,-188.16599,-136.32237,-2.3171742e-11,-9.989481e-13,1.4785833,1.4785833,1.505583,0.041011848,0.99998784,0.99998784,1.0,1.505583,1.4785833,-0.0,-1.2184876e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.84,1.0,0.0,10314.544,6.750187,-1.5916088,1.0110997e-07,1.0021615,0.09549218,1.2421371e-05,0.0016017827,0.9978432,1.2367847e-05,20.064808,0.0,325.67145,14.29341,-19.486612,0.0,14.3078785,230.32643,1.0,0.09499053,0.097129,1.541418,1.5684149,0.0,-3.2580495,-16.806759,-171.05939,-154.61206,-2.3315587e-11,-9.907951e-13,1.541418,1.541418,1.5684149,0.041192394,0.9999881,0.9999881,1.0,1.5684149,1.541418,-0.0,-1.1946112e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8402,1.0,0.0,10313.5625,6.529709,-1.5916088,1.0110997e-07,1.0021658,0.09558019,1.5118074e-05,0.001783203,0.99783885,1.5052801e-05,19.5507,0.0,325.5688,14.29341,-19.480295,0.0,14.3078785,230.32643,1.0,0.09503784,0.09721659,1.6042526,1.6312468,0.0,-1.8919525,-17.658747,-153.28378,-172.285,-2.3620812e-11,-9.830643e-13,1.6042526,1.6042526,1.6312468,0.041366477,0.9999883,0.9999883,1.0,1.6312468,1.6042526,-0.0,-1.166373e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8404,1.0,0.0,10312.594,6.287244,-1.5916088,1.0110997e-07,1.0021722,0.09568059,1.7752347e-05,0.0019575346,0.9978325,1.7675473e-05,18.957632,0.0,324.18152,14.29341,-19.395018,0.0,14.3078785,230.32643,1.0,0.09510614,0.09731699,1.6670873,1.6940787,0.0,-0.5167045,-18.440928,-134.9097,-189.27182,-2.4147963e-11,-9.747098e-13,1.6670873,1.6670873,1.6940787,0.04153348,0.9999887,0.9999887,1.0,1.6940787,1.6670873,-0.0,-1.1338885e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8406,1.0,0.0,10311.64,6.0237474,-1.5916088,1.0110997e-07,1.0021807,0.09579293,2.0314656e-05,0.0021241584,0.997824,2.0226344e-05,18.28798,0.0,321.51578,14.29341,-19.231155,0.0,14.3078785,230.32643,1.0,0.09519514,0.09742978,1.729922,1.7569104,0.0,0.86233187,-19.150312,-116.00993,-205.50584,-2.4687315e-11,-9.668383e-13,1.729922,1.729922,1.7569104,0.0416928,0.99998903,0.99998903,1.0,1.7569104,1.729922,-0.0,-1.0972884e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8408,1.0,0.0,10310.701,5.74025,-1.5916088,1.0110997e-07,1.0021913,0.0959168,2.2795679e-05,0.0022824698,0.9978135,2.2696104e-05,17.544407,0.0,317.58276,14.29341,-18.989384,0.0,14.3078785,230.32643,1.0,0.09530445,0.097554535,1.7927569,1.8197423,0.0,2.2397885,-19.784195,-96.65928,-220.9235,-2.5105775e-11,-9.601915e-13,1.7927569,1.7927569,1.8197423,0.041843858,0.99998945,0.99998945,1.0,1.8197423,1.7927569,-0.0,-1.0567182e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.841,1.0,0.0,10309.78,5.437854,-1.5916088,1.0110997e-07,1.0022038,0.09605171,2.5186508e-05,0.0024319082,0.99780107,2.507586e-05,16.729855,0.0,312.3987,14.29341,-18.670673,0.0,14.3078785,230.32643,1.0,0.09543362,0.097690746,1.8555918,1.8825742,0.0,3.6103113,-20.340166,-76.934235,-235.46446,-2.5399365e-11,-9.540205e-13,1.8555918,1.8555918,1.8825742,0.041986115,0.99998987,0.99998987,1.0,1.8825742,1.8555918,-0.0,-1.0123377e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8412,1.0,0.0,10308.878,5.117728,-1.5916088,1.0110997e-07,1.0022182,0.09619711,2.7478514e-05,0.0025719362,0.99778664,2.735701e-05,15.847535,0.0,305.98462,14.29341,-18.276295,0.0,14.3078785,230.32643,1.0,0.09558213,0.09783789,1.9184265,1.9454061,0.0,4.9685802,-20.816114,-56.91268,-249.07195,-2.5621671e-11,-9.48556e-13,1.9184265,1.9184265,1.9454061,0.042119075,0.99999034,0.99999034,1.0,1.9454061,1.9184265,-0.0,-9.643207e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8414,1.0,0.0,10307.995,4.781106,-1.5916088,1.0110997e-07,1.0022346,0.096352465,2.9663479e-05,0.002702062,0.99777037,2.953135e-05,14.900912,0.0,298.36646,14.29341,-17.807804,0.0,14.3078785,230.32643,1.0,0.09574936,0.09799539,1.9812614,2.0082378,0.0,6.309328,-21.21024,-36.673588,-261.69287,-2.589218e-11,-9.430795e-13,1.9812614,1.9812614,2.0082378,0.04224226,0.9999909,0.9999909,1.0,2.0082378,1.9812614,-0.0,-9.128536e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8416,1.0,0.0,10307.134,4.429278,-1.5916088,1.0110997e-07,1.0022528,0.09651716,3.173362e-05,0.0028218324,0.99775225,3.1591124e-05,13.89369,0.0,289.57477,14.29341,-17.267038,0.0,14.3078785,230.32643,1.0,0.095934674,0.09816264,2.0440962,2.0710697,0.0,7.627362,-21.521051,-16.296701,-273.27808,-2.6304313e-11,-9.554544e-13,2.0440962,2.0440962,2.0710697,0.04235524,0.9999914,0.9999914,1.0,2.0710697,2.0440962,-0.0,-8.581353e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8418,1.0,0.0,10306.294,4.063587,-1.5916088,1.0110997e-07,1.0022727,0.096690565,3.3681546e-05,0.0029308205,0.99773246,3.352897e-05,12.8298025,0.0,279.64474,14.29341,-16.656118,0.0,14.3078785,230.32643,1.0,0.09613733,0.09833901,2.1069312,2.1339016,0.0,8.917579,-21.747381,4.1377764,-283.7825,-2.6904421e-11,-1.0008217e-12,2.1069312,2.1069312,2.1339016,0.042457625,0.999992,0.999992,1.0,2.1339016,2.1069312,-0.0,-8.003761e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.842,1.0,0.0,10305.478,3.6854258,-1.5916088,1.0110997e-07,1.0022943,0.09687202,3.5500358e-05,0.0030286547,0.997711,3.5338024e-05,11.713393,0.0,268.61594,14.29341,-15.977426,0.0,14.3078785,230.32643,1.0,0.09635653,0.0985238,2.169766,2.1967335,0.0,10.174987,-21.88838,24.549494,-293.16544,-2.7756368e-11,-1.0583326e-12,2.169766,2.169766,2.1967335,0.04254906,0.9999926,0.9999926,1.0,2.1967335,2.169766,-0.0,-7.397971e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8422,1.0,0.0,10304.685,3.2962282,-1.5916088,1.0110997e-07,1.0023174,0.09706082,3.7183636e-05,0.003114997,0.997688,3.7011894e-05,10.548803,0.0,256.53223,14.29341,-15.233604,0.0,14.3078785,230.32643,1.0,0.09659143,0.098716326,2.2326007,2.2595654,0.0,11.394722,-21.943525,44.85826,-301.3905,-2.8775638e-11,-1.1125638e-12,2.2326007,2.2326007,2.2595654,0.04262923,0.9999932,0.9999932,1.0,2.2595654,2.2326007,-0.0,-6.766293e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8424,1.0,0.0,10303.917,2.8974664,-1.5916088,1.0110997e-07,1.002342,0.09725627,3.8725484e-05,0.0031895586,0.99766344,3.8544727e-05,9.340554,0.0,243.44154,14.29341,-14.427546,0.0,14.3078785,230.32643,1.0,0.09684112,0.09891584,2.2954354,2.3223972,0.0,12.572066,-21.91262,64.98437,-308.4259,-2.968869e-11,-1.157701e-12,2.2954354,2.2954354,2.3223972,0.042697873,0.99999386,0.99999386,1.0,2.3223972,2.2954354,-0.0,-6.1111277e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8426,1.0,0.0,10303.175,2.490644,-1.5916088,1.0110997e-07,1.002368,0.097457625,4.0120536e-05,0.0032520886,0.99763757,3.9931198e-05,8.093332,0.0,229.3957,14.29341,-13.56238,0.0,14.3078785,230.32643,1.0,0.09710463,0.0991216,2.3582702,2.385229,0.0,13.702464,-21.795797,84.84888,-314.2446,-3.0300304e-11,-1.1944047e-12,2.3582702,2.3582702,2.385229,0.042754754,0.9999946,0.9999946,1.0,2.385229,2.3582702,-0.0,-5.4349543e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8428,1.0,0.0,10302.458,2.07729,-1.5916088,1.0110997e-07,1.0023953,0.09766411,4.136396e-05,0.0033023898,0.99761045,4.1166513e-05,6.811968,0.0,214.45024,14.29341,-12.641466,0.0,14.3078785,230.32643,1.0,0.097380966,0.099332824,2.4211047,2.4480608,0.0,14.781541,-21.59351,104.373955,-318.82422,-3.0636906e-11,-1.2240769e-12,2.4211047,2.4211047,2.4480608,0.042799704,0.99999523,0.99999523,1.0,2.4480608,2.4211047,-0.0,-4.7403255e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.843,1.0,0.0,10301.769,1.658955,-1.5916088,1.0110997e-07,1.0024238,0.097874954,4.2451535e-05,0.0033403055,0.9975821,4.2246495e-05,5.501424,0.0,198.66412,14.29341,-11.668377,0.0,14.3078785,230.32643,1.0,0.09766906,0.09954871,2.4839392,2.5108926,0.0,15.805116,-21.30654,123.48314,-322.14728,-3.0713064e-11,-1.2497808e-12,2.4839392,2.4839392,2.5108926,0.042832572,0.99999595,0.99999595,1.0,2.5108926,2.4839392,-0.0,-4.029856e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8432,1.0,0.0,10301.106,1.2372031,-1.5916088,1.0110997e-07,1.0024533,0.098089375,4.3379576e-05,0.0033657185,0.9975527,4.316751e-05,4.1667714,0.0,182.09956,14.29341,-10.646884,0.0,14.3078785,230.32643,1.0,0.097967826,0.09976846,2.5467737,2.5737245,0.0,16.769217,-20.93599,142.10165,-324.20123,-3.072605e-11,-1.2697264e-12,2.5467737,2.5467737,2.5737245,0.04285327,0.9999967,0.9999967,1.0,2.5737245,2.5467737,-0.0,-3.3062108e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8434,1.0,0.0,10300.472,0.8136076,-1.5916088,1.0110997e-07,1.0024838,0.09830657,4.4144977e-05,0.0033785757,0.99752235,4.39265e-05,2.813175,0.0,164.82176,14.29341,-9.58095,0.0,14.3078785,230.32643,1.0,0.09827613,0.09999124,2.609608,2.6365564,0.0,17.670103,-20.483278,160.15668,-324.97842,-3.0683473e-11,-1.2839762e-12,2.609608,2.609608,2.6365564,0.04286176,0.99999744,0.99999744,1.0,2.6365564,2.609608,-0.0,-2.572099e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8436,1.0,0.0,10299.864,0.38974422,-1.5916088,1.0110997e-07,1.0025151,0.0985257,4.474534e-05,0.0033788527,0.9974912,4.4521108e-05,1.445873,0.0,146.89865,14.29341,-8.474708,0.0,14.3078785,230.32643,1.0,0.0985928,0.100216225,2.6724422,2.6993883,0.0,18.504265,-19.950138,177.57762,-324.4763,-3.0342336e-11,-1.2959754e-12,2.6724422,2.6724422,2.6993883,0.04285803,0.99999815,0.99999815,1.0,2.6993883,2.6724422,-0.0,-1.8302612e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8438,1.0,0.0,10299.285,-0.032814063,-1.5916088,1.0110997e-07,1.0025471,0.098745994,4.5178767e-05,0.0033665816,0.9974593,4.4949487e-05,0.07015805,0.0,128.40065,14.29341,-7.33245,0.0,14.3078785,230.32643,1.0,0.09891666,0.100442566,2.7352762,2.7622201,0.0,19.26845,-19.338608,194.29645,-322.69708,-2.9814942e-11,-1.3045148e-12,2.7352762,2.7352762,2.7622201,0.04284213,0.9999989,0.9999989,1.0,2.7622201,2.7352762,-0.0,-1.0834598e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.844,1.0,0.0,10298.734,-0.4525033,-1.5916088,1.0110997e-07,1.0025798,0.09896659,4.5444034e-05,0.003341842,0.99742687,4.5210465e-05,-1.3086417,0.0,109.40035,14.29341,-6.158611,0.0,14.3078785,230.32643,1.0,0.09924648,0.100669436,2.7981102,2.825052,0.0,19.959667,-18.651026,210.24782,-319.64816,-2.9332356e-11,-1.310675e-12,2.7981102,2.7981102,2.825052,0.042814147,0.99999964,0.99999964,1.0,2.825052,2.7981102,-0.0,-3.3446946e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8442,1.0,0.0,10298.211,-0.8677741,-1.5916088,1.0110997e-07,1.002613,0.09918671,4.554054e-05,0.003304754,0.9973939,4.5303485e-05,-2.6851823,0.0,89.97228,14.29341,-4.9577503,0.0,14.3078785,230.32643,1.0,0.09958102,0.10089598,2.860944,2.887884,0.0,20.575203,-17.89002,225.36948,-315.34177,-2.9023312e-11,-1.3148737e-12,2.860944,2.860944,2.887884,0.042774215,1.0000004,1.0000004,1.0,2.887884,2.860944,0.0,4.139337e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8444,1.0,0.0,10297.715,-1.2770976,-1.5916088,1.0110997e-07,1.0026463,0.09940551,4.5468303e-05,0.0032554823,0.99736065,4.5228604e-05,-4.054124,0.0,70.1926,14.29341,-3.734537,0.0,14.3078785,230.32643,1.0,0.099919036,0.10112138,2.9237778,2.9507158,0.0,21.112629,-17.058506,239.60236,-309.79495,-2.8852976e-11,-1.2955335e-12,2.9237778,2.9237778,2.9507158,0.042722512,1.0000012,1.0000012,1.0,2.9507158,2.9237778,0.0,1.1589825e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8446,1.0,0.0,10297.247,-1.6789707,-1.5916088,1.0110997e-07,1.0026801,0.099622205,4.5227953e-05,0.0031942418,0.99732715,4.49865e-05,-5.410149,0.0,50.13878,14.29341,-2.4937305,0.0,14.3078785,230.32643,1.0,0.100259274,0.10134478,2.9866114,3.0135477,0.0,21.569809,-16.15966,252.89091,-303.0297,-2.8737067e-11,-1.2026535e-12,2.9866114,2.9866114,3.0135477,0.042659253,1.0000019,1.0000019,1.0,3.0135477,2.9866114,0.0,1.8979289e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8448,1.0,0.0,10296.807,-2.0719216,-1.5916088,1.0110997e-07,1.0027138,0.09983598,4.482074e-05,0.0031212922,0.99729353,4.4578457e-05,-6.7479854,0.0,29.889372,14.29341,-1.240165,0.0,14.3078785,230.32643,1.0,0.100600466,0.101565376,3.0494447,3.0763793,0.0,21.944918,-15.196932,265.18326,-295.07263,-2.8706341e-11,-1.0750421e-12,3.0494447,3.0494447,3.0763793,0.042584714,1.0000026,1.0000026,1.0,3.0763793,3.0494447,0.0,2.6280536e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.845,1.0,0.0,10296.392,-2.454516,-1.5916088,1.0110997e-07,1.0027475,0.10004607,4.424856e-05,0.003036925,0.99726003,4.4006414e-05,-8.062421,0.0,9.5236435,14.29341,0.02126993,0.0,14.3078785,230.32643,1.0,0.10094134,0.10178235,3.112278,3.1392112,0.0,22.236433,-14.174012,276.4314,-285.95502,-2.8667483e-11,-9.531076e-13,3.112278,3.112278,3.1392112,0.042499185,1.0000033,1.0000033,1.0,3.1392112,3.112278,0.0,3.3466765e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8452,1.0,0.0,10296.004,-2.8253605,-1.5916088,1.0110997e-07,1.002781,0.10025168,4.351389e-05,0.0029414867,0.99722666,4.3272863e-05,-9.348327,0.0,-10.87869,14.29341,1.2856477,0.0,14.3078785,230.32643,1.0,0.10128064,0.1019949,3.175111,3.202043,0.0,22.443155,-13.09483,286.59134,-275.71268,-2.859822e-11,-8.494806e-13,3.175111,3.175111,3.202043,0.04240301,1.000004,1.000004,1.0,3.202043,3.175111,0.0,4.0511663e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8454,1.0,0.0,10295.642,-3.18311,-1.5916088,1.0110997e-07,1.0028143,0.10045208,4.26198e-05,0.0028353536,0.9971936,4.238091e-05,-10.600677,0.0,-31.237783,14.29341,2.5480232,0.0,14.3078785,230.32643,1.0,0.101617105,0.102202274,3.237944,3.264875,0.0,22.56421,-11.963534,295.62344,-264.38565,-2.8623702e-11,-7.6217635e-13,3.237944,3.237944,3.264875,0.04229658,1.0000048,1.0000048,1.0,3.264875,3.237944,0.0,4.73895e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8456,1.0,0.0,10295.304,-3.5264707,-1.5916088,1.0110997e-07,1.0028472,0.10064654,4.156996e-05,0.0027189485,0.99716085,4.1334253e-05,-11.814565,0.0,-51.473965,14.29341,3.8034513,0.0,14.3078785,230.32643,1.0,0.10194951,0.1024037,3.3007767,3.3277068,0.0,22.599049,-10.784484,303.49234,-252.01837,-2.881285e-11,-6.8587345e-13,3.3007767,3.3007767,3.3277068,0.042180315,1.0000054,1.0000054,1.0,3.3277068,3.3007767,0.0,5.4075213e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8458,1.0,0.0,10294.989,-3.8542051,-1.5916088,1.0110997e-07,1.0028795,0.10083435,4.036861e-05,0.0025927245,0.9971287,4.0137125e-05,-12.985223,0.0,-71.508026,14.29341,5.047006,0.0,14.3078785,230.32643,1.0,0.10227663,0.10259845,3.3636093,3.3905387,0.0,22.547451,-9.562227,310.1672,-238.65916,-2.8983906e-11,-6.194199e-13,3.3636093,3.3636093,3.3905387,0.04205466,1.0000061,1.0000061,1.0,3.3905387,3.3636093,0.0,6.054453e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.846,1.0,0.0,10294.698,-4.165138,-1.5916088,1.0110997e-07,1.0029112,0.10101482,3.9020528e-05,0.0024571775,0.99709725,3.8794326e-05,-14.108043,0.0,-91.26156,14.29341,6.2738004,0.0,14.3078785,230.32643,1.0,0.10259726,0.10278581,3.4264417,3.4533706,0.0,22.40953,-8.301489,315.62186,-224.36029,-2.90834e-11,-5.634533e-13,3.4264417,3.4264417,3.4533706,0.041920107,1.0000067,1.0000067,1.0,3.4533706,3.4264417,0.0,6.677403e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8462,1.0,0.0,10294.43,-4.458157,-1.5916088,1.0110997e-07,1.0029421,0.101187326,3.7531012e-05,0.0023128327,0.99706656,3.7311143e-05,-15.178592,0.0,-110.6572,14.29341,7.479004,0.0,14.3078785,230.32643,1.0,0.102910236,0.10296512,3.489274,3.5162024,0.0,22.18574,-7.0071483,319.8348,-209.17761,-2.9136433e-11,-5.1396176e-13,3.489274,3.489274,3.5162024,0.041777182,1.0000073,1.0000073,1.0,3.5162024,3.489274,0.0,7.2741223e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8464,1.0,0.0,10294.182,-4.7322216,-1.5916088,1.0110997e-07,1.0029721,0.10135123,3.59059e-05,0.002160239,0.9970367,3.5693418e-05,-16.19263,0.0,-129.61899,14.29341,8.657862,0.0,14.3078785,230.32643,1.0,0.10321441,0.103135735,3.5521061,3.5790343,0.0,21.87686,-5.684228,322.78946,-193.17047,-2.901387e-11,-4.681559e-13,3.5521061,3.5521061,3.5790343,0.041626435,1.0000079,1.0000079,1.0,3.5790343,3.5521061,0.0,7.8424655e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8466,1.0,0.0,10293.954,-4.9863625,-1.5916088,1.0110997e-07,1.0030011,0.10150596,3.4151522e-05,0.0019999882,0.99700785,3.3947454e-05,-17.146132,0.0,-148.07263,14.29341,9.805716,0.0,14.3078785,230.32643,1.0,0.10350869,0.10329703,3.614938,3.641866,0.0,21.484001,-4.33787,324.47406,-176.40143,-2.8781855e-11,-4.2431426e-13,3.614938,3.614938,3.641866,0.041468434,1.0000083,1.0000083,1.0,3.641866,3.614938,0.0,8.380397e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8468,1.0,0.0,10293.745,-5.2196875,-1.5916088,1.0110997e-07,1.003029,0.10165094,3.227467e-05,0.0018326935,0.99698013,3.2080035e-05,-18.03529,0.0,-165.94574,14.29341,10.918018,0.0,14.3078785,230.32643,1.0,0.103792004,0.10344844,3.6777697,3.7046978,0.0,21.00861,-2.9733195,324.88174,-158.936,-2.8575399e-11,-3.818066e-13,3.6777697,3.6777697,3.7046978,0.041303787,1.000009,1.000009,1.0,3.7046978,3.6777697,0.0,8.885998e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.847,1.0,0.0,10293.554,-5.4313817,-1.591737,-3.7710333e-08,1.0030557,0.10178569,3.0282596e-05,0.001658985,0.9969536,3.0098372e-05,-18.85655,0.0,-183.1682,14.29341,11.990356,0.0,14.3078785,230.32643,1.0,0.104063325,0.10358944,3.7406013,3.7675297,0.0,20.452452,-1.5959026,324.01068,-140.84248,-2.829926e-11,-3.461556e-13,3.7406013,3.7406013,3.7675297,0.041133128,1.0000093,1.0000093,1.0,3.7675297,3.7406013,0.0,9.357472e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8472,1.0,0.0,10293.378,-5.620715,-1.591737,-3.7710333e-08,1.0030811,0.10190971,2.8182914e-05,0.0014795283,0.9969284,2.8010047e-05,-19.606606,0.0,-199.67238,14.29341,13.018463,0.0,14.3078785,230.32643,1.0,0.10432168,0.10371952,3.8034325,3.8303616,0.0,19.817616,-0.21100853,321.86395,-122.19158,-2.7786926e-11,-3.1880382e-13,3.8034325,3.8034325,3.8303616,0.04095709,1.0000098,1.0000098,1.0,3.8303616,3.8034325,0.0,9.793157e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8474,1.0,0.0,10293.217,-5.78704,-1.591737,-3.7710333e-08,1.003105,0.10202258,2.5983694e-05,0.0012949972,0.99690455,2.5823081e-05,-20.282429,0.0,-215.39342,14.29341,13.998241,0.0,14.3078785,230.32643,1.0,0.10456616,0.10383823,3.8662636,3.8931935,0.0,19.106497,1.1759324,318.44968,-103.05626,-2.6948208e-11,-2.9810412e-13,3.8662636,3.8662636,3.8931935,0.040776346,1.0000101,1.0000101,1.0,3.8931935,3.8662636,0.0,1.0191525e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8476,1.0,0.0,10293.069,-5.9297976,-1.591737,-3.7710333e-08,1.0031276,0.102123916,2.3693314e-05,0.0011060906,0.9968822,2.3545801e-05,-20.881273,0.0,-230.26944,14.29341,14.9257765,0.0,14.3078785,230.32643,1.0,0.104795866,0.10394515,3.9290948,3.9560254,0.0,18.321804,2.5594695,313.78082,-83.51138,-2.5919796e-11,-2.7906052e-13,3.9290948,3.9290948,3.9560254,0.04059158,1.0000106,1.0000106,1.0,3.9560254,3.9290948,0.0,1.0551188e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8478,1.0,0.0,10292.934,-6.048515,-1.591737,-3.7710333e-08,1.0031484,0.10221336,2.1320482e-05,0.0009135167,0.9968614,2.118686e-05,-21.400686,0.0,-244.24185,14.29341,15.797352,0.0,14.3078785,230.32643,1.0,0.10501,0.10403992,3.9919257,4.018857,0.0,17.466532,3.9341528,307.8753,-63.633465,-2.477212e-11,-2.6045743e-13,3.9919257,3.9919257,4.018857,0.04040348,1.0000108,1.0000108,1.0,4.018857,3.9919257,0.0,1.0870908e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.848,1.0,0.0,10292.809,-6.142811,-1.591737,-3.7710333e-08,1.0031677,0.102290615,1.887421e-05,0.00071800116,0.99684227,1.87552e-05,-21.838526,0.0,-257.25552,14.29341,16.609467,0.0,14.3078785,230.32643,1.0,0.105207816,0.10412223,4.054756,4.081689,0.0,16.54397,5.2945547,300.7559,-43.50037,-2.3575364e-11,-2.436639e-13,4.054756,4.054756,4.081689,0.04021275,1.0000112,1.0000112,1.0,4.081689,4.054756,0.0,1.1149597e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8482,1.0,0.0,10292.691,-6.2123957,-1.591737,-3.7710333e-08,1.0031853,0.10235542,1.6363741e-05,0.00052026904,0.9968248,1.6259992e-05,-22.192966,0.0,-269.25906,14.29341,17.358852,0.0,14.3078785,230.32643,1.0,0.105388604,0.10419179,4.1175866,4.1445208,0.0,15.557674,6.6352916,292.45007,-23.191008,-2.2450106e-11,-2.2810654e-13,4.1175866,4.1175866,4.1445208,0.040020104,1.0000114,1.0000114,1.0,4.1445208,4.1175866,0.0,1.138632e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8484,1.0,0.0,10292.582,-6.257071,-1.591737,-3.7710333e-08,1.003201,0.10240757,1.3798563e-05,0.00032106217,0.9968091,1.3710645e-05,-22.462507,0.0,-280.20493,14.29341,18.042482,0.0,14.3078785,230.32643,1.0,0.10555174,0.104248375,4.180417,4.2073526,0.0,14.511463,7.9510446,282.98996,-2.7850392,-2.140161e-11,-2.110051e-13,4.180417,4.180417,4.2073526,0.03982626,1.0000116,1.0000116,1.0,4.2073526,4.180417,0.0,1.15803e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8486,1.0,0.0,10292.479,-6.2767315,-1.591737,-3.7710333e-08,1.003215,0.102446906,1.1188327e-05,0.00012111964,0.9967953,1.1116731e-05,-22.645985,0.0,-290.0497,14.29341,18.657585,0.0,14.3078785,230.32643,1.0,0.10569668,0.10429182,4.2432475,4.2701845,0.0,13.409401,9.236583,272.41226,17.637436,-2.037352e-11,-1.967812e-13,4.2432475,4.2432475,4.2701845,0.039631944,1.0000117,1.0000117,1.0,4.2701845,4.2432475,0.0,1.1730922e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8488,1.0,0.0,10292.379,-6.271364,-1.591737,-3.7710333e-08,1.0032271,0.1024733,8.542834e-06,-7.8813006e-05,0.9967833,8.487963e-06,-22.742569,0.0,-298.75424,14.29341,19.201662,0.0,14.3078785,230.32643,1.0,0.10582291,0.10432198,4.3060775,4.3330164,0.0,12.255786,10.486783,260.75806,37.996185,-1.941347e-11,-1.8262605e-13,4.3060775,4.3060775,4.3330164,0.03943787,1.0000118,1.0000118,1.0,4.3330164,4.3060775,0.0,1.1837731e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.849,1.0,0.0,10292.282,-6.241049,-1.591737,-3.7710333e-08,1.0032372,0.102486715,5.872039e-06,-0.00027800165,0.99677324,5.834205e-06,-22.751778,0.0,-306.28384,14.29341,19.67249,0.0,14.3078785,230.32643,1.0,0.10593002,0.10433879,4.3689075,4.3958483,0.0,11.055127,11.696651,248.0727,58.21116,-1.8583995e-11,-1.7091321e-13,4.3689075,4.3689075,4.3958483,0.03924476,1.0000119,1.0000119,1.0,4.3958483,4.3689075,0.0,1.1900437e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8492,1.0,0.0,10292.186,-6.185957,-1.591737,-3.7710333e-08,1.0032454,0.10248711,3.1858933e-06,-0.00047570537,0.99676514,3.1653149e-06,-22.67348,0.0,-312.60837,14.29341,20.068136,0.0,14.3078785,230.32643,1.0,0.106017664,0.104342215,4.4317374,4.45868,0.0,9.812134,12.861344,234.40556,78.2028,-1.7917027e-11,-1.6153177e-13,4.4317374,4.4317374,4.45868,0.03905333,1.0000119,1.0000119,1.0,4.45868,4.4317374,0.0,1.1918913e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8494,1.0,0.0,10292.089,-6.106352,-1.591737,-3.7710333e-08,1.0032516,0.10247451,4.944308e-07,-0.0006711983,0.996759,4.912311e-07,-22.507883,0.0,-317.7023,14.296597,20.386972,0.0,14.3078785,230.33813,1.0,0.10608556,0.104332276,4.494567,4.521512,0.0,8.531695,13.976188,219.80997,97.89234,-1.7238128e-11,-1.5402795e-13,4.494567,4.494567,4.521512,0.038864266,1.0000119,1.0000119,1.0,4.521512,4.494567,0.0,1.1893196e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8496,1.0,0.0,10291.989,-6.002587,-1.591737,-3.7710333e-08,1.0032557,0.10244902,-2.1923388e-06,-0.0008637596,0.9967548,-2.178133e-06,-22.25556,0.0,-321.54507,14.296597,20.627666,0.0,14.3078785,230.33813,1.0,0.106133506,0.10430905,4.557397,4.584344,0.0,7.21886,15.036699,204.34293,117.20215,-1.6484427e-11,-1.4762597e-13,4.557397,4.557397,4.584344,0.038678285,1.0000118,1.0000118,1.0,4.584344,4.557397,0.0,1.18234875e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8498,1.0,0.0,10291.887,-5.875102,-1.591737,-3.7710333e-08,1.0032579,0.10241074,-4.864425e-06,-0.0010526859,0.9967527,-4.8328843e-06,-21.917421,0.0,-324.12088,14.296597,20.789206,0.0,14.3078785,230.33813,1.0,0.10616137,0.10427264,4.6202264,4.647176,0.0,5.878816,16.038605,188.0649,136.056,-1.5688851e-11,-1.4083498e-13,4.6202264,4.6202264,4.647176,0.03849606,1.0000117,1.0000117,1.0,4.647176,4.6202264,0.0,1.1710153e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.85,1.0,0.0,10291.778,-5.724426,-1.591737,-3.7710333e-08,1.003258,0.10235986,-7.511963e-06,-0.0012372875,0.99675256,-7.463253e-06,-21.494728,0.0,-325.41898,14.296597,20.87089,0.0,14.3078785,230.33813,1.0,0.106169105,0.10422323,4.6830554,4.7100077,0.0,4.5168724,16.977856,171.03963,154.37936,-1.4994185e-11,-1.3257434e-13,4.6830554,4.6830554,4.7100077,0.03831825,1.0000116,1.0000116,1.0,4.7100077,4.6830554,0.0,1.1553717e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8502,1.0,0.0,10291.662,-5.5511703,-1.591737,-3.7710333e-08,1.0032561,0.1022966,-1.01251235e-05,-0.0014168903,0.99675447,-1.0059508e-05,-20.989088,0.0,-325.4336,14.296597,20.872345,0.0,14.3078785,230.33813,1.0,0.10615673,0.104161024,4.745885,4.7728395,0.0,3.1384358,17.850653,153.33383,172.09976,-1.4454129e-11,-1.2464458e-13,4.745885,4.745885,4.7728395,0.03814551,1.0000113,1.0000113,1.0,4.7728395,4.745885,0.0,1.1354862e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8504,1.0,0.0,10291.538,-5.35603,-1.591737,-3.7710333e-08,1.0032521,0.10222121,-1.2694299e-05,-0.0015908406,0.99675834,-1.2612131e-05,-20.402441,0.0,-324.16397,14.296597,20.793514,0.0,14.3078785,230.33813,1.0,0.106124334,0.10408628,4.8087144,4.8356714,0.0,1.748989,18.653452,135.017,189.14699,-1.4081687e-11,-1.1970402e-13,4.8087144,4.8087144,4.8356714,0.037978463,1.0000111,1.0000111,1.0,4.8356714,4.8087144,0.0,1.1114428e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8506,1.0,0.0,10291.404,-5.139778,-1.591737,-3.7710333e-08,1.0032463,0.10213401,-1.521006e-05,-0.0017585114,0.99676424,-1.51117865e-05,-19.737062,0.0,-321.61453,14.296597,20.634668,0.0,14.3078785,230.33813,1.0,0.1060721,0.103999324,4.8715434,4.8985033,0.0,0.35406888,19.382994,116.16109,205.45345,-1.3695899e-11,-1.1642228e-13,4.8715434,4.8715434,4.8985033,0.037817717,1.0000108,1.0000108,1.0,4.8985033,4.8715434,0.0,1.0833407e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8508,1.0,0.0,10291.259,-4.903264,-1.591737,-3.7710333e-08,1.0032384,0.10203536,-1.7663153e-05,-0.0019192934,0.99677205,-1.7549306e-05,-18.995546,0.0,-317.79465,14.296597,20.3964,0.0,14.3078785,230.33813,1.0,0.10600025,0.10390049,4.9343724,4.961335,0.0,-1.0407566,20.036303,96.840256,220.95438,-1.30880775e-11,-1.12967856e-13,4.9343724,4.9343724,4.961335,0.03766385,1.0000105,1.0000105,1.0,4.961335,4.9343724,0.0,1.0512938e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.851,1.0,0.0,10291.101,-4.64741,-1.591737,-3.7710333e-08,1.0032285,0.101925634,-2.0044617e-05,-0.0020726132,0.9967818,-1.9915811e-05,-18.180801,0.0,-312.71872,14.296597,20.079626,0.0,14.3078785,230.33813,1.0,0.105909124,0.10379019,4.9972014,5.024167,0.0,-2.4299114,20.610712,77.13057,235.58815,-1.2333459e-11,-1.1063667e-13,4.9972014,4.9972014,5.024167,0.037517413,1.0000101,1.0000101,1.0,5.024167,4.9972014,0.0,1.0154306e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8512,1.0,0.0,10290.928,-4.3732076,-1.591737,-3.7710333e-08,1.0032169,0.10180528,-2.2345801e-05,-0.0022179147,0.99679345,-2.2202727e-05,-17.296036,0.0,-306.40622,14.296597,19.685577,0.0,14.3078785,230.33813,1.0,0.10579909,0.10366884,5.060031,5.0869985,0.0,-3.8078349,21.10387,57.109722,249.29651,-1.1459475e-11,-1.08182425e-13,5.060031,5.060031,5.0869985,0.037378937,1.0000098,1.0000098,1.0,5.0869985,5.060031,0.0,9.758931e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8514,1.0,0.0,10290.74,-4.081714,-1.591737,-3.7710333e-08,1.0032033,0.10167476,-2.4558314e-05,-0.0023546878,0.996807,-2.4401734e-05,-16.34475,0.0,-298.88147,14.296597,19.215801,0.0,14.3078785,230.33813,1.0,0.1056706,0.103536926,5.12286,5.1498303,0.0,-5.169005,21.513754,36.856705,262.02475,-1.0530445e-11,-1.05116396e-13,5.12286,5.12286,5.1498303,0.037248906,1.0000093,1.0000093,1.0,5.1498303,5.12286,0.0,9.328369e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8516,1.0,0.0,10290.536,-3.7740479,-1.591737,-3.7710333e-08,1.0031879,0.10153459,-2.6674225e-05,-0.002482439,0.99682224,-2.6504964e-05,-15.330715,0.0,-290.1736,14.296597,18.672153,0.0,14.3078785,230.33813,1.0,0.10552419,0.10339498,5.185689,5.212662,0.0,-6.5079603,21.838675,16.451502,273.7221,-9.582313e-12,-1.03300235e-13,5.185689,5.185689,5.212662,0.037127785,1.0000088,1.0000088,1.0,5.212662,5.185689,0.0,8.8643e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8518,1.0,0.0,10290.314,-3.4513838,-1.591737,-3.7710333e-08,1.0031707,0.10138531,-2.8685856e-05,-0.0026007255,0.9968392,-2.8504805e-05,-14.257964,0.0,-280.31653,14.296597,18.056787,0.0,14.3078785,230.33813,1.0,0.10536043,0.10324352,5.248518,5.275494,0.0,-7.819325,22.07729,-4.025212,284.34174,-8.560394e-12,-1.021503e-13,5.248518,5.248518,5.275494,0.037016004,1.0000083,1.0000083,1.0,5.275494,5.248518,0.0,8.368528e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.852,1.0,0.0,10290.074,-3.1149504,-1.591737,-3.7710333e-08,1.003152,0.1012275,-3.0586038e-05,-0.0027091247,0.99685794,-3.0394132e-05,-13.130774,0.0,-269.34872,14.296597,17.372152,0.0,14.3078785,230.33813,1.0,0.10517998,0.103083156,5.311347,5.338326,0.0,-9.09783,22.228603,-24.492407,293.84113,-7.372932e-12,-9.935476e-14,5.311347,5.311347,5.338326,0.036913943,1.0000079,1.0000079,1.0,5.338326,5.311347,0.0,7.842967e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8522,1.0,0.0,10289.813,-2.7660234,-1.591737,-3.7710333e-08,1.0031316,0.101061754,-3.236797e-05,-0.0028072663,0.9968782,-3.216619e-05,-11.953643,0.0,-257.31308,14.296597,16.620975,0.0,14.3078785,230.33813,1.0,0.104983546,0.1029145,5.374176,5.401158,0.0,-10.338337,22.29198,-44.86902,302.1821,-5.941996e-12,-9.675112e-14,5.374176,5.374176,5.401158,0.036821973,1.0000073,1.0000073,1.0,5.401158,5.374176,0.0,7.289638e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8524,1.0,0.0,10289.533,-2.405922,-1.591737,-3.7710333e-08,1.0031097,0.100888714,-3.4025314e-05,-0.0028948067,0.99689996,-3.3814682e-05,-10.731281,0.0,-244.25684,14.296597,15.806253,0.0,14.3078785,230.33813,1.0,0.1047719,0.10273818,5.437005,5.4639897,0.0,-11.535858,22.26714,-65.074265,309.33112,-4.419417e-12,-9.504763e-14,5.437005,5.437005,5.4639897,0.036740392,1.0000067,1.0000067,1.0,5.4639897,5.437005,0.0,6.7106603e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8526,1.0,0.0,10289.23,-2.0360034,-1.591737,-3.7710333e-08,1.0030863,0.100709036,-3.5552275e-05,-0.0029714522,0.9969232,-3.533384e-05,-9.468582,0.0,-230.2313,14.296597,14.931246,0.0,14.3078785,230.33813,1.0,0.104545854,0.10255488,5.499834,5.5268216,0.0,-12.685577,22.15416,-85.027985,315.25928,-2.952324e-12,-9.259556e-14,5.499834,5.499834,5.5268216,0.03666949,1.0000061,1.0000061,1.0,5.5268216,5.499834,0.0,6.108243e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8528,1.0,0.0,10288.906,-1.657658,-1.591737,-3.7710333e-08,1.0030615,0.100523405,-3.6943526e-05,-0.0030369444,0.99694777,-3.671835e-05,-8.170609,0.0,-215.29166,14.296597,13.999452,0.0,14.3078785,230.33813,1.0,0.10430628,0.1023653,5.5626636,5.5896535,0.0,-13.782873,21.953484,-104.65095,319.9426,-1.617628e-12,-9.021693e-14,5.5626636,5.5626636,5.5896535,0.036609493,1.0000055,1.0000055,1.0,5.5896535,5.5626636,0.0,5.484676e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.853,1.0,0.0,10288.559,-1.2723042,-1.591737,-3.7710333e-08,1.0030355,0.10033252,-3.819423e-05,-0.0030910657,0.9969736,-3.7963397e-05,-6.8425703,0.0,-199.49683,14.296597,13.014604,0.0,14.3078785,230.33813,1.0,0.10405411,0.102170154,5.6254926,5.6524854,0.0,-14.823337,21.665907,-123.86518,323.36203,-3.5221394e-13,-8.8855416e-14,5.6254926,5.6254926,5.6524854,0.036560602,1.0000049,1.0000049,1.0,5.6524854,5.6254926,0.0,4.842323e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8532,1.0,0.0,10288.1875,-0.8813826,-1.591737,-3.7710333e-08,1.0030085,0.10013711,-3.9300143e-05,-0.0031336448,0.9970006,-3.906474e-05,-5.489796,0.0,-182.90916,14.296597,11.980647,0.0,14.3078785,230.33813,1.0,0.1037903,0.10197017,5.688322,5.7153172,0.0,-15.80279,21.292585,-142.59428,325.50345,9.435808e-13,-8.807641e-14,5.688322,5.688322,5.7153172,0.036522973,1.0000042,1.0000042,1.0,5.7153172,5.688322,0.0,4.1836115e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8534,1.0,0.0,10287.793,-0.48635128,-1.591737,-3.7710333e-08,1.0029802,0.099937886,-4.0257528e-05,-0.0031645577,0.9970286,-4.001864e-05,-4.117719,0.0,-165.59422,14.296597,10.901724,0.0,14.3078785,230.33813,1.0,0.103515856,0.10176612,5.751151,5.778149,0.0,-16.717304,20.835024,-160.76375,326.35797,2.1973025e-12,-8.783997e-14,5.751151,5.751151,5.778149,0.036496717,1.0000035,1.0000035,1.0,5.778149,5.751151,0.0,3.5110234e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8536,1.0,0.0,10287.374,-0.088679954,-1.591737,-3.7710333e-08,1.002951,0.09973562,-4.106322e-05,-0.0031837125,0.9970576,-4.0821928e-05,-2.7318518,0.0,-147.62053,14.296597,9.78216,0.0,14.3078785,230.33813,1.0,0.103231825,0.10155875,5.8139806,5.840981,0.0,-17.563215,20.295067,-178.30121,325.92172,3.586406e-12,-8.752812e-14,5.8139806,5.8139806,5.840981,0.036481902,1.0000029,1.0000029,1.0,5.840981,5.8139806,0.0,2.8270852e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8538,1.0,0.0,10286.931,0.3101553,-1.591737,-3.7710333e-08,1.0029211,0.099531054,-4.171466e-05,-0.0031910653,0.9970874,-4.147202e-05,-1.3377594,0.0,-129.05925,14.296597,8.62644,0.0,14.3078785,230.33813,1.0,0.10293928,0.10134884,5.8768106,5.903813,0.0,-18.337141,19.6749,-195.13684,324.19608,5.0150114e-12,-8.631518e-14,5.8768106,5.8768106,5.903813,0.036478553,1.0000021,1.0000021,1.0,5.903813,5.8768106,0.0,2.1343606e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.854,1.0,0.0,10286.463,0.70867765,-1.591737,-3.7710333e-08,1.0028903,0.09932496,-4.2209813e-05,-0.0031866245,0.997118,-4.1966865e-05,0.05895964,0.0,-109.98396,14.296597,7.4391947,0.0,14.3078785,230.33813,1.0,0.10263932,0.101137176,5.93964,5.966645,0.0,-19.035992,18.977034,-211.20355,321.1875,6.3555667e-12,-8.4449774e-14,5.93964,5.93964,5.966645,0.036486648,1.0000014,1.0000014,1.0,5.966645,5.93964,0.0,1.4354384e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8542,1.0,0.0,10285.969,1.1054149,-1.591737,-3.7710333e-08,1.0028589,0.0991181,-4.254727e-05,-0.00317043,0.9971492,-4.2305033e-05,1.4526993,0.0,-90.47034,14.296597,6.225178,0.0,14.3078785,230.33813,1.0,0.102333084,0.10092455,6.00247,6.0294766,0.0,-19.656992,18.204294,-226.43729,316.90762,7.721437e-12,-8.3032715e-14,6.00247,6.00247,6.0294766,0.036506146,1.0000007,1.0000007,1.0,6.0294766,6.00247,0.0,7.3292455e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8544,1.0,0.0,10285.451,1.4989046,-1.591737,-3.7710333e-08,1.002827,0.09891123,-4.272624e-05,-0.00314257,0.99718094,-4.248568e-05,2.837869,0.0,-70.59584,14.296597,4.9892483,0.0,14.3078785,230.33813,1.0,0.10202171,0.10071175,6.0652995,6.0923085,0.0,-20.19768,17.35981,-240.77733,311.37317,9.188761e-12,-8.223477e-14,6.0652995,6.0652995,6.0923085,0.036536943,1.0,1.0,1.0,6.0923085,6.0652995,0.0,2.9431432e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8546,1.0,0.0,10284.908,1.8877002,-1.591737,-3.7710333e-08,1.0027947,0.09870515,-4.2746455e-05,-0.0031031827,0.997213,-4.250852e-05,4.2089167,0.0,-50.4394,14.296597,3.7363482,0.0,14.3078785,230.33813,1.0,0.10170637,0.10049956,6.12813,6.1551404,0.0,-20.655922,16.447004,-254.16644,304.60583,1.0636418e-11,-8.12436e-14,6.12813,6.12813,6.1551404,0.036578886,0.99999934,0.99999934,1.0,6.1551404,6.12813,-0.0,-6.7243155e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8548,1.0,0.0,10284.341,2.2703755,-1.591737,-3.7710333e-08,1.0027622,0.09850059,-4.260825e-05,-0.0030524365,0.9972454,-4.237384e-05,5.5603533,0.0,-30.081108,14.296597,2.4714847,0.0,14.3078785,230.33813,1.0,0.101388246,0.10028877,6.19096,6.2179723,0.0,-21.029924,15.469571,-266.55127,296.6324,1.2010355e-11,-8.013649e-14,6.19096,6.19096,6.2179723,0.036631797,0.9999986,0.9999986,1.0,6.2179723,6.19096,-0.0,-1.3700678e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.855,1.0,0.0,10283.749,2.645531,-1.591737,-3.7710333e-08,1.0027295,0.09829831,-4.2312597e-05,-0.002990546,0.9972779,-4.2082553e-05,6.8867745,0.0,-9.60189,14.296597,1.1997068,0.0,14.3078785,230.33813,1.0,0.10106852,0.100080155,6.2537904,6.2808037,0.0,-21.31824,14.431464,-277.8824,287.48428,1.3415462e-11,-7.8604014e-14,6.2537904,6.2537904,6.2808037,0.03669546,0.9999979,0.9999979,1.0,6.2808037,6.2537904,-0.0,-2.0609027e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8552,1.0,0.0,10283.133,3.0117972,-1.591737,-3.7710333e-08,1.0026968,0.09809907,-4.1860992e-05,-0.0029177715,0.99731046,-4.163612e-05,8.182882,0.0,10.916826,14.296597,-0.07391351,0.0,14.3078785,230.33813,1.0,0.10074837,0.09987448,0.033435367,0.06045045,0.0,-21.519764,13.336882,-288.1146,277.19778,1.4826525e-11,-7.74272e-14,0.033435367,0.033435367,0.06045045,0.036769606,0.99999726,0.99999726,1.0,0.06045045,0.033435367,-0.0,-2.7423935e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8554,1.0,0.0,10282.493,3.3678415,-1.591737,-3.7710333e-08,1.0026641,0.09790358,-4.1255535e-05,-0.0028344134,0.99734294,-4.103659e-05,9.44351,0.0,31.393436,14.296597,-1.3443035,0.0,14.3078785,230.33813,1.0,0.100429,0.099672504,0.096265964,0.123282306,0.0,-21.633755,12.190245,-297.20715,265.8137,1.6290302e-11,-7.47134e-14,0.096265964,0.096265964,0.123282306,0.03685394,0.9999966,0.9999966,1.0,0.123282306,0.096265964,-0.0,-3.4120383e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
