Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.8556,1.0,0.0,10281.831,3.712372,-1.591737,-3.7710333e-08,1.0026317,0.09771256,-4.049887e-05,-0.002740791,0.9973752,-4.0286548e-05,10.663641,0.0,51.7465,14.296597,-2.6064095,0.0,14.3078785,230.33813,1.0,0.10011157,0.09947497,0.15909672,0.18611416,0.0,-21.65982,10.99618,-305.12375,253.37726,1.7849833e-11,-6.295667e-14,0.15909672,0.15909672,0.18611416,0.036948122,0.99999595,0.99999595,1.0,0.18611416,0.15909672,-0.0,-4.0673854e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8558,1.0,0.0,10281.1455,4.0441427,-1.591737,-3.7710333e-08,1.0025996,0.097526714,-3.959423e-05,-0.0026372923,0.99740714,-3.938917e-05,11.838427,0.0,71.89505,14.296597,-3.855218,0.0,14.3078785,230.33813,1.0,0.099797264,0.09928258,0.22192763,0.24894601,0.0,-21.597925,9.759499,-311.83295,239.9379,1.9505161e-11,-4.573257e-14,0.22192763,0.22192763,0.24894601,0.03705178,0.9999953,0.9999953,1.0,0.24894601,0.22192763,-0.0,-4.7060435e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.856,1.0,0.0,10280.439,4.361958,-1.591737,-3.7710333e-08,1.0025679,0.097346716,-3.8545386e-05,-0.0025243142,0.99743867,-3.8348182e-05,12.963213,0.0,91.758965,14.296597,-5.085776,0.0,14.3078785,230.33813,1.0,0.09948724,0.099096045,0.2847587,0.31177786,0.0,-21.448391,8.485179,-317.308,225.54904,2.1197223e-11,-2.8450224e-14,0.2847587,0.2847587,0.31177786,0.037164506,0.9999947,0.9999947,1.0,0.31177786,0.2847587,-0.0,-5.3256886e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8562,1.0,0.0,10279.712,4.664675,-1.591737,-3.7710333e-08,1.0025368,0.09717321,-3.7356564e-05,-0.0024023016,0.99746966,-3.7167752e-05,14.033553,0.0,111.25924,14.296597,-6.2932096,0.0,14.3078785,230.33813,1.0,0.09918263,0.098916054,0.34758994,0.3746097,0.0,-21.211897,7.178343,-321.5272,210.26796,2.279748e-11,-1.3038652e-14,0.34758994,0.34758994,0.3746097,0.037285864,0.9999941,0.9999941,1.0,0.3746097,0.34758994,-0.0,-5.924073e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8564,1.0,0.0,10278.964,4.9512124,-1.591737,-3.7710333e-08,1.0025063,0.09700683,-3.6032547e-05,-0.0022717312,0.99749994,-3.585261e-05,15.045227,0.0,130.31834,14.296597,-7.472746,0.0,14.3078785,230.33813,1.0,0.09888455,0.09874323,0.4104213,0.43744156,0.0,-20.889462,5.844234,-324.47382,194.15547,2.433355e-11,2.7494895e-17,0.4104213,0.4104213,0.43744156,0.037415378,0.9999935,0.9999935,1.0,0.43744156,0.4104213,-0.0,-6.499033e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8566,1.0,0.0,10278.198,5.220549,-1.591737,-3.7710333e-08,1.0024766,0.09684817,-3.4578607e-05,-0.0021331029,0.9975295,-3.4407967e-05,15.99426,0.0,148.86055,14.296597,-8.61973,0.0,14.3078785,230.33813,1.0,0.098594084,0.09857822,0.4732529,0.5002734,0.0,-20.482456,4.4881973,-326.1363,177.27574,2.5874638e-11,1.1334914e-14,0.4732529,0.4732529,0.5002734,0.037552554,0.99999297,0.99999297,1.0,0.5002734,0.4732529,-0.0,-7.048499e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8568,1.0,0.0,10277.413,5.47173,-1.591737,-3.7710333e-08,1.0024478,0.09669781,-3.300046e-05,-0.0019869516,0.9975582,-3.2839493e-05,16.876932,0.0,166.81216,14.296597,-9.729645,0.0,14.3078785,230.33813,1.0,0.098312296,0.09842161,0.5360846,0.5631053,0.0,-19.992588,3.1156557,-326.50812,159.69595,2.7397857e-11,2.1382252e-14,0.5360846,0.5360846,0.5631053,0.03769686,0.99999243,0.99999243,1.0,0.5631053,0.5360846,-0.0,-7.5704993e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.857,1.0,0.0,10276.611,5.7038717,-1.591737,-3.7710333e-08,1.00242,0.09655627,-3.1304262e-05,-0.0018338368,0.9975859,-3.1153297e-05,17.6898,0.0,184.10193,14.296597,-10.798126,0.0,14.3078785,230.33813,1.0,0.09804021,0.098273955,0.59891653,0.6259371,0.0,-19.421888,1.7320882,-325.58804,141.4861,2.8775976e-11,3.0830966e-14,0.59891653,0.59891653,0.6259371,0.03784775,0.99999195,0.99999195,1.0,0.6259371,0.59891653,-0.0,-8.06317e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8572,1.0,0.0,10275.794,5.9161615,-1.591737,-3.7710333e-08,1.0023932,0.09642406,-2.9496641e-05,-0.0016743406,0.9976125,-2.9355962e-05,18.429708,0.0,200.66122,14.296597,-11.820984,0.0,14.3078785,230.33813,1.0,0.0977788,0.098135784,0.6617486,0.688769,0.0,-18.772715,0.3430074,-323.3799,122.71868,3.005409e-11,3.9234624e-14,0.6617486,0.6617486,0.688769,0.03800465,0.9999915,0.9999915,1.0,0.688769,0.6617486,-0.0,-8.52476e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8574,1.0,0.0,10274.962,6.107862,-1.591737,-3.7710333e-08,1.0023676,0.096301645,-2.7584538e-05,-0.001509072,0.9976379,-2.745438e-05,19.093792,0.0,216.42442,14.296597,-12.794212,0.0,14.3078785,230.33813,1.0,0.097529,0.09800758,0.72458076,0.75160086,0.0,-18.04773,-1.0460631,-319.8928,103.468376,3.1226105e-11,4.6817263e-14,0.72458076,0.72458076,0.75160086,0.03816696,0.99999106,0.99999106,1.0,0.75160086,0.72458076,-0.0,-8.95364e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8576,1.0,0.0,10274.117,6.278315,-1.591737,-3.7710333e-08,1.0023433,0.09618946,-2.5575308e-05,-0.0013386556,0.9976621,-2.5455864e-05,19.679502,0.0,231.32904,14.296597,-13.714014,0.0,14.3078785,230.33813,1.0,0.09729173,0.0978898,0.7874132,0.8144327,0.0,-17.249893,-2.429611,-315.1408,83.811775,3.219652e-11,5.3122857e-14,0.7874132,0.7874132,0.8144327,0.038334064,0.99999064,0.99999064,1.0,0.8144327,0.7874132,-0.0,-9.348302e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8578,1.0,0.0,10273.26,6.4269423,-1.591737,-3.7710333e-08,1.0023204,0.096087895,-2.3476614e-05,-0.0011637346,0.997685,-2.3368042e-05,20.184605,0.0,245.31613,14.296597,-14.576804,0.0,14.3078785,230.33813,1.0,0.09706783,0.09778286,0.8502457,0.87726456,0.0,-16.382448,-3.8021574,-309.1432,63.82707,3.3114202e-11,5.827087e-14,0.8502457,0.8502457,0.87726456,0.038505338,0.9999903,0.9999903,1.0,0.87726456,0.8502457,-0.0,-9.707372e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.858,1.0,0.0,10272.392,6.553248,-1.591737,-3.7710333e-08,1.0022988,0.0959973,-2.1296446e-05,-0.0009849697,0.9977064,-2.1198868e-05,20.607187,0.0,258.33038,14.296597,-15.379231,0.0,14.3078785,230.33813,1.0,0.096858084,0.09768711,0.9130784,0.9400964,0.0,-15.448908,-5.158279,-301.92407,43.59369,3.4099983e-11,6.254645e-14,0.9130784,0.9130784,0.9400964,0.038680136,0.99999,0.99999,1.0,0.9400964,0.9130784,-0.0,-1.002961e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8582,1.0,0.0,10271.515,6.65682,-1.591737,-3.7710333e-08,1.0022788,0.095917985,-1.904306e-05,-0.0008030293,0.9977264,-1.8956564e-05,20.945671,0.0,270.32043,14.296597,-16.118187,0.0,14.3078785,230.33813,1.0,0.09666325,0.09760289,0.97591126,1.0029283,0.0,-14.453043,-6.4926286,-293.51248,23.192043,3.526572e-11,6.630914e-14,0.97591126,0.97591126,1.0029283,0.0388578,0.9999897,0.9999897,1.0,1.0029283,0.97591126,-0.0,-1.0313916e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8584,1.0,0.0,10270.629,6.7373304,-1.591737,-3.7710333e-08,1.0022603,0.0958502,-1.6725005e-05,-0.00061859575,0.99774474,-1.6649652e-05,21.198814,0.0,281.23904,14.296597,-16.79082,0.0,14.3078785,230.33813,1.0,0.096484005,0.097530484,1.0387443,1.0657601,0.0,-13.398857,-7.799957,-283.9422,2.703142,3.6479462e-11,7.026165e-14,1.0387443,1.0387443,1.0657601,0.039037667,0.99998945,0.99998945,1.0,1.0657601,1.0387443,-0.0,-1.0559333e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8586,1.0,0.0,10269.737,6.79454,-1.591737,-3.7710333e-08,1.0022435,0.09579419,-1.4350968e-05,-0.00043235903,0.9977615,-1.4286791e-05,21.365713,0.0,291.04327,14.296597,-17.394535,0.0,14.3078785,230.33813,1.0,0.09632097,0.097470134,1.1015774,1.1285919,0.0,-12.290581,-9.075132,-273.25156,-17.791702,3.756624e-11,7.360256e-14,1.1015774,1.1015774,1.1285919,0.03921906,0.9999892,0.9999892,1.0,1.1285919,1.1015774,-0.0,-1.0765049e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8588,1.0,0.0,10268.841,6.8282943,-1.591737,-3.7710333e-08,1.0022284,0.09575012,-1.192987e-05,-0.00024501653,0.99777657,-1.18768785e-05,21.445807,0.0,299.6946,14.296597,-17.927025,0.0,14.3078785,230.33813,1.0,0.096174724,0.097422026,1.1644107,1.1914238,0.0,-11.132644,-10.313162,-261.4834,-38.211212,3.853136e-11,7.6608045e-14,1.1644107,1.1644107,1.1914238,0.03940131,0.9999891,0.9999891,1.0,1.1914238,1.1644107,-0.0,-1.0930405e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.859,1.0,0.0,10267.94,6.838527,-1.591737,-3.7710333e-08,1.002215,0.09571814,-9.470765e-06,-5.72572e-05,0.9977899,-9.428948e-06,21.438873,0.0,307.15927,14.296597,-18.386253,0.0,14.3078785,230.33813,1.0,0.096045755,0.09738631,1.2272441,1.2542557,0.0,-9.929664,-11.509209,-248.68478,-58.474472,3.9477074e-11,7.984619e-14,1.2272441,1.2272441,1.2542557,0.039583743,0.999989,0.999989,1.0,1.2542557,1.2272441,-0.0,-1.1054888e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8592,1.0,0.0,10267.038,6.82526,-1.591737,-3.7710333e-08,1.0022033,0.09569832,-6.9828056e-06,0.00013021728,0.9978015,-6.9521357e-06,21.345037,0.0,313.40808,14.296597,-18.77048,0.0,14.3078785,230.33813,1.0,0.095934495,0.09736309,1.2900777,1.3170875,0.0,-8.686427,-12.658611,-234.90683,-78.50124,4.060199e-11,8.2696396e-14,1.2900777,1.2900777,1.3170875,0.039765675,0.99998885,0.99998885,1.0,1.3170875,1.2900777,-0.0,-1.1138141e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8594,1.0,0.0,10266.136,6.7886014,-1.591737,-3.7710333e-08,1.0021936,0.09569071,-4.47526e-06,0.00031671533,0.99781126,-4.455691e-06,21.164762,0.0,318.4168,14.296597,-19.078257,0.0,14.3078785,230.33813,1.0,0.095841326,0.09735243,1.3529114,1.3799194,0.0,-7.407864,-13.756899,-220.2045,-98.2123,4.1963707e-11,8.509934e-14,1.3529114,1.3529114,1.3799194,0.039946437,0.9999888,0.9999888,1.0,1.3799194,1.3529114,-0.0,-1.117996e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8596,1.0,0.0,10265.234,6.7287455,-1.591737,-3.7710333e-08,1.0021856,0.09569532,-1.9574184e-06,0.0005015496,0.9978191,-1.94889e-06,20.898846,0.0,322.1662,14.296597,-19.308435,0.0,14.3078785,230.33813,1.0,0.09576654,0.09735433,1.4157451,1.4427512,0.0,-6.0990353,-14.799811,-204.63644,-117.52975,4.338225e-11,8.749501e-14,1.4157451,1.4157451,1.4427512,0.040125363,0.9999888,0.9999888,1.0,1.4427512,1.4157451,-0.0,-1.1180293e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8598,1.0,0.0,10264.335,6.6459727,-1.591737,-3.7710333e-08,1.0021795,0.09571208,5.6139874e-07,0.0006840363,0.9978252,5.589595e-07,20.54842,0.0,324.6419,14.296597,-19.460173,0.0,14.3078785,230.33813,1.0,0.09571037,0.097368754,1.478579,1.505583,0.0,-4.765107,-15.783314,-188.26463,-136.37729,4.475904e-11,8.9631976e-14,1.478579,1.478579,1.505583,0.040301796,0.99998885,0.99998885,1.0,1.505583,1.478579,-0.0,-1.1139243e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.86,1.0,0.0,10263.44,6.540648,-1.591737,-3.7710333e-08,1.0021753,0.095740914,3.0718932e-06,0.0008635102,0.9978294,3.0585718e-06,20.114943,0.0,325.83478,14.296597,-19.532932,0.0,14.3078785,230.33813,1.0,0.09567298,0.097395614,1.5414131,1.5684149,0.0,-3.4113352,-16.703608,-171.15419,-154.68057,4.6095516e-11,9.112644e-14,1.5414131,1.5414131,1.5684149,0.040475085,0.9999889,0.9999889,1.0,1.5684149,1.5414131,-0.0,-1.10570645e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8602,1.0,0.0,10262.551,6.413218,-1.591737,-3.7710333e-08,1.0021731,0.09578169,5.56481e-06,0.0010393098,0.99783164,5.5407036e-06,19.600191,0.0,325.74063,14.296597,-19.526482,0.0,14.3078785,230.33813,1.0,0.09565446,0.09743478,1.6042471,1.6312468,0.0,-2.043041,-17.55715,-153.37314,-172.36751,4.7310787e-11,9.26592e-14,1.6042471,1.6042471,1.6312468,0.040644597,0.9999891,0.9999891,1.0,1.6312468,1.6042471,-0.0,-1.0934165e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8604,1.0,0.0,10261.669,6.2642117,-1.591737,-3.7710333e-08,1.0021727,0.09583422,8.031003e-06,0.0012107969,0.99783206,7.996219e-06,19.006256,0.0,324.36047,14.296597,-19.440899,0.0,14.3078785,230.33813,1.0,0.09565484,0.09748609,1.6670814,1.6940787,0.0,-0.6655926,-18.340664,-134.99203,-189.36844,4.8436703e-11,9.410484e-14,1.6670814,1.6670814,1.6940787,0.040809724,0.9999892,0.9999892,1.0,1.6940787,1.6670814,-0.0,-1.0771101e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8606,1.0,0.0,10260.795,6.094236,-1.591737,-3.7710333e-08,1.0021741,0.09589828,1.0461484e-05,0.0013773423,0.99783057,1.0416143e-05,18.33553,0.0,321.70038,14.296597,-19.276562,0.0,14.3078785,230.33813,1.0,0.09567406,0.09754931,1.7299155,1.7569104,0.0,0.715616,-19.051144,-116.083824,-205.61655,4.9408963e-11,9.539191e-14,1.7299155,1.7299155,1.7569104,0.04096985,0.99998945,0.99998945,1.0,1.7569104,1.7299155,-0.0,-1.0568576e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8608,1.0,0.0,10259.931,5.9039736,-1.591737,-3.7710333e-08,1.0021775,0.0959736,1.28473475e-05,0.0015383448,0.99782723,1.2791579e-05,17.590694,0.0,317.77142,14.296597,-19.034163,0.0,14.3078785,230.33813,1.0,0.09571201,0.09762419,1.7927499,1.8197423,0.0,2.0951858,-19.685879,-96.72339,-221.04802,5.0051435e-11,1.369462e-13,1.7927499,1.7927499,1.8197423,0.0411244,0.9999897,0.9999897,1.0,1.8197423,1.7927499,-0.0,-1.0327437e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.861,1.0,0.0,10259.077,5.6941824,-1.591737,-3.7710333e-08,1.0021827,0.0960599,1.5179912e-05,0.0016932214,0.997822,1.511386e-05,16.774717,0.0,312.58972,14.296597,-18.714684,0.0,14.3078785,230.33813,1.0,0.09576852,0.09771041,1.8555843,1.8825742,0.0,3.4677327,-20.24245,-76.98737,-235.60237,5.0197374e-11,2.8878557e-13,1.8555843,1.8555843,1.8825742,0.041272823,0.9999899,0.9999899,1.0,1.8825742,1.8555843,-0.0,-1.0048671e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8612,1.0,0.0,10258.237,5.465689,-1.591737,-3.7710333e-08,1.0021899,0.0961568,1.7450691e-05,0.0018414124,0.99781495,1.7374514e-05,15.890835,0.0,306.1764,14.296597,-18.31941,0.0,14.3078785,230.33813,1.0,0.09584331,0.09780763,1.9184186,1.9454061,0.0,4.8279085,-20.718744,-56.953815,-249.22256,4.9833943e-11,4.892931e-13,1.9184186,1.9184186,1.9454061,0.041414574,0.9999903,0.9999903,1.0,1.9454061,1.9184186,-0.0,-9.733405e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8614,1.0,0.0,10257.41,5.2193885,-1.591737,-3.7710333e-08,1.0021987,0.09626394,1.9651461e-05,0.0019823858,0.99780613,1.9565328e-05,14.942539,0.0,298.55722,14.296597,-17.849918,0.0,14.3078785,230.33813,1.0,0.09593606,0.09791546,1.981253,2.0082378,0.0,6.1704197,-21.112959,-36.70186,-261.85535,4.9093958e-11,6.791464e-13,1.981253,1.981253,2.0082378,0.041549146,0.99999064,0.99999064,1.0,2.0082378,1.981253,-0.0,-9.382894e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8616,1.0,0.0,10256.599,4.956239,-1.591737,-3.7710333e-08,1.0022093,0.09638088,2.177429e-05,0.0021156387,0.9977955,2.1678396e-05,13.933563,0.0,289.76285,14.296597,-17.308065,0.0,14.3078785,230.33813,1.0,0.0960464,0.09803348,2.0440876,2.0710697,0.0,7.490048,-21.42361,-16.311426,-273.45142,4.8117187e-11,8.396037e-13,2.0440876,2.0440876,2.0710697,0.041676063,0.999991,0.999991,1.0,2.0710697,2.0440876,-0.0,-8.998522e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8618,1.0,0.0,10255.803,4.6772604,-1.591737,-3.7710333e-08,1.0022217,0.09650718,2.3811532e-05,0.0022406948,0.9977832,2.370608e-05,12.867871,0.0,279.8285,14.296597,-16.695988,0.0,14.3078785,230.33813,1.0,0.09617387,0.09816123,2.1069221,2.1339016,0.0,8.78167,-21.64954,4.137079,-283.96558,4.682945e-11,9.740145e-13,2.1069221,2.1069221,2.1339016,0.04179487,0.9999914,0.9999914,1.0,2.1339016,2.1069221,-0.0,-8.581796e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.862,1.0,0.0,10255.024,4.383527,-1.591737,-3.7710333e-08,1.0022358,0.09664233,2.5755884e-05,0.0023571097,0.99776924,2.5641102e-05,11.749638,0.0,268.79376,14.296597,-16.01609,0.0,14.3078785,230.33813,1.0,0.096317954,0.09829821,2.1697564,2.1967335,0.0,10.040273,-21.78991,24.563107,-293.35687,4.5356777e-11,1.0840851e-12,2.1697564,2.1697564,2.1967335,0.041905146,0.9999919,0.9999919,1.0,2.1967335,2.1697564,-0.0,-8.134336e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8622,1.0,0.0,10254.264,4.0761647,-1.591737,-3.7710333e-08,1.0022514,0.09678583,2.7600345e-05,0.00246448,0.9977537,2.7476486e-05,10.583234,0.0,256.70264,14.296597,-15.27104,0.0,14.3078785,230.33813,1.0,0.09647808,0.09844389,2.232591,2.2595654,0.0,11.26098,-21.844213,44.88626,-301.5889,4.38623e-11,1.1760163e-12,2.232591,2.232591,2.2595654,0.04200651,0.9999924,0.9999924,1.0,2.2595654,2.232591,-0.0,-7.6578735e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8624,1.0,0.0,10253.523,3.7563496,-1.591737,-3.7710333e-08,1.0022686,0.096937105,2.9338386e-05,0.0025624232,0.9977366,2.9205725e-05,9.373213,0.0,243.60312,14.296597,-14.463751,0.0,14.3078785,230.33813,1.0,0.09665362,0.098597705,2.2954254,2.3223972,0.0,12.439059,-21.812271,65.02663,-308.62976,4.251912e-11,1.2540583e-12,2.2954254,2.2954254,2.3223972,0.042098604,0.99999285,0.99999285,1.0,2.3223972,2.2954254,-0.0,-7.1542427e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8626,1.0,0.0,10252.803,3.425299,-1.591737,-3.7710333e-08,1.0022873,0.097095594,3.096382e-05,0.0026506025,0.99771804,3.0822663e-05,8.1242895,0.0,229.5472,14.296597,-13.597375,0.0,14.3078785,230.33813,1.0,0.096843876,0.09875907,2.35826,2.385229,0.0,13.569947,-21.694237,84.905075,-314.45227,4.1349042e-11,1.3197604e-12,2.35826,2.35826,2.385229,0.04218111,0.9999934,0.9999934,1.0,2.385229,2.35826,-0.0,-6.6253724e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8628,1.0,0.0,10252.103,3.084269,-1.591737,-3.7710333e-08,1.0023073,0.09726069,3.2470896e-05,0.0027287137,0.99769807,3.2321575e-05,6.841327,0.0,214.5905,14.296597,-12.675291,0.0,14.3078785,230.33813,1.0,0.09704812,0.09892737,2.4210944,2.4480608,0.0,14.649265,-21.490591,104.44356,-319.03406,4.0213718e-11,1.373447e-12,2.4210944,2.4210944,2.4480608,0.042253748,0.9999939,0.9999939,1.0,2.4480608,2.4210944,-0.0,-6.073281e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.863,1.0,0.0,10251.424,2.7345505,-1.591737,-3.7710333e-08,1.0023286,0.097431764,3.3854365e-05,0.0027964944,0.9976768,3.3697244e-05,5.5293117,0.0,198.79219,14.296597,-11.701095,0.0,14.3078785,230.33813,1.0,0.09726556,0.09910197,2.4839287,2.5108926,0.0,15.67283,-21.20214,123.56543,-322.3576,3.9098325e-11,1.4188873e-12,2.4839287,2.4839287,2.5108926,0.04231627,0.9999945,0.9999945,1.0,2.5108926,2.4839287,-0.0,-5.5000673e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8632,1.0,0.0,10250.769,2.3774624,-1.591737,-3.7710333e-08,1.0023513,0.097608164,3.5109362e-05,0.0028537181,0.99765426,3.494484e-05,4.1933413,0.0,182.21465,14.296597,-10.678576,0.0,14.3078785,230.33813,1.0,0.09749534,0.0992822,2.5467632,2.5737245,0.0,16.636675,-20.830015,142.19574,-324.41037,3.8056867e-11,1.4577874e-12,2.5467632,2.5467632,2.5737245,0.04236847,0.9999951,0.9999951,1.0,2.5737245,2.5467632,-0.0,-4.9079035e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8634,1.0,0.0,10250.136,2.014348,-1.591737,-3.7710333e-08,1.002375,0.09778922,3.6231562e-05,0.0029002016,0.9976306,3.606007e-05,2.8386023,0.0,164.92325,14.296597,-9.611718,0.0,14.3078785,230.33813,1.0,0.097736605,0.099467374,2.6095974,2.6365564,0.0,17.537062,-20.375664,160.26149,-325.18475,3.7077036e-11,1.4919339e-12,2.6095974,2.6095974,2.6365564,0.042410184,0.9999957,0.9999957,1.0,2.6365564,2.6095974,-0.0,-4.2990264e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8636,1.0,0.0,10249.526,1.6465695,-1.591737,-3.7710333e-08,1.0023998,0.09797427,3.721713e-05,0.0029357965,0.99760586,3.703914e-05,1.4703541,0.0,146.98616,14.296597,-8.50467,0.0,14.3078785,230.33813,1.0,0.09798842,0.099656805,2.6724317,2.6993883,0.0,18.370495,-19.840849,177.69196,-324.67813,3.610471e-11,1.5205355e-12,2.6724317,2.6724317,2.6993883,0.04244128,0.9999963,0.9999963,1.0,2.6993883,2.6724317,-0.0,-3.675729e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8638,1.0,0.0,10248.94,1.2755029,-1.591737,-3.7710333e-08,1.0024257,0.0981626,3.8062717e-05,0.0029603937,0.99758023,3.7878737e-05,0.093905486,0.0,128.47395,14.296597,-7.3617406,0.0,14.3078785,230.33813,1.0,0.09824983,0.09984978,2.7352657,2.7622201,0.0,19.133734,-19.22764,194.41896,-322.8929,3.5072615e-11,1.5467545e-12,2.7352657,2.7352657,2.7622201,0.042461667,0.99999696,0.99999696,1.0,2.7622201,2.7352657,-0.0,-3.0403512e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.864,1.0,0.0,10248.379,0.9025329,-1.591737,-3.7710333e-08,1.0024523,0.098353505,3.876553e-05,0.0029739388,0.9975537,3.85761e-05,-1.2854016,0.0,109.45946,14.296597,-6.187375,0.0,14.3078785,230.33813,1.0,0.09851985,0.10004557,2.7980998,2.825052,0.0,19.823807,-18.538404,210.37708,-319.83652,3.397434e-11,1.5685396e-12,2.7980998,2.7980998,2.825052,0.042471305,0.9999976,0.9999976,1.0,2.825052,2.7980998,-0.0,-2.3952734e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8642,1.0,0.0,10247.842,0.5290476,-1.591737,-3.7710333e-08,1.0024797,0.09854628,3.9323295e-05,0.0029763982,0.99752647,3.9129e-05,-2.662213,0.0,90.01739,14.296597,-4.9861445,0.0,14.3078785,230.33813,1.0,0.09879744,0.10024345,2.8609338,2.887884,0.0,20.438017,-17.775803,225.50392,-315.5213,3.288616e-11,1.585051e-12,2.8609338,2.8609338,2.887884,0.042470172,0.9999983,0.9999983,1.0,2.887884,2.8609338,-0.0,-1.742906e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8644,1.0,0.0,10247.329,0.15643372,-1.591737,-3.7710333e-08,1.0025077,0.098740205,3.973426e-05,0.0029677963,0.9974985,3.953572e-05,-4.0311823,0.0,70.22409,14.296597,-3.7627265,0.0,14.3078785,230.33813,1.0,0.099081576,0.10044268,2.9237676,2.9507158,0.0,20.973957,-16.942776,239.74042,-309.9645,3.1761475e-11,1.5963811e-12,2.9237676,2.9237676,2.9507158,0.042458303,0.9999989,0.9999989,1.0,2.9507158,2.9237676,-0.0,-1.0856794e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8646,1.0,0.0,10246.842,-0.21392898,-1.591737,-3.7710333e-08,1.0025363,0.09893457,3.9997252e-05,0.002948192,0.9974701,3.979513e-05,-5.3869905,0.0,50.157265,14.296597,-2.521886,0.0,14.3078785,230.33813,1.0,0.09937117,0.10064252,2.9866014,3.0135477,0.0,21.429523,-16.042532,253.03093,-303.1882,3.0676975e-11,1.6042981e-12,2.9866014,2.9866014,3.0135477,0.04243578,0.9999996,0.9999996,1.0,3.0135477,2.9866014,-0.0,-4.260371e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8648,1.0,0.0,10246.379,-0.5806725,-1.591737,-3.7710333e-08,1.0025654,0.099128634,4.011164e-05,0.0029176858,0.9974412,3.9906627e-05,-6.7243643,0.0,29.895615,14.296597,-1.2684605,0.0,14.3078785,230.33813,1.0,0.09966516,0.10084222,3.049435,3.0763793,0.0,21.802908,-15.078545,265.32358,-295.21918,2.9737466e-11,1.6321692e-12,3.049435,3.049435,3.0763793,0.042402696,1.0000002,1.0000002,1.0,3.0763793,3.049435,0.0,2.3357465e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.865,1.0,0.0,10245.939,-0.94244576,-1.591737,-3.7710333e-08,1.0025947,0.099321686,4.00773e-05,0.0028764103,0.99741197,3.9870127e-05,-8.038097,0.0,9.518587,14.296597,-0.0073395423,0.0,14.3078785,230.33813,1.0,0.09996243,0.101041056,3.1122684,3.1392112,0.0,22.092625,-14.054527,276.57034,-286.08893,2.915062e-11,1.6756538e-12,3.1122684,3.1122684,3.1392112,0.042359207,1.0000008,1.0000008,1.0,3.1392112,3.1122684,0.0,8.907157e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8652,1.0,0.0,10245.525,-1.2979196,-1.591737,-3.7710333e-08,1.0026243,0.09951302,3.989473e-05,0.0028245521,0.9973825,3.9686158e-05,-9.323071,0.0,-10.8939495,14.296597,1.2565525,0.0,14.3078785,230.33813,1.0,0.100261874,0.10123829,3.1751018,3.202043,0.0,22.297503,-12.974431,286.72736,-275.8334,2.8685908e-11,1.6117813e-12,3.1751018,3.1751018,3.202043,0.042305503,1.0000015,1.0000015,1.0,3.202043,3.1751018,0.0,1.5429608e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8654,1.0,0.0,10245.135,-1.6457915,-1.591737,-3.7710333e-08,1.002654,0.099701926,3.956493e-05,0.0027623302,0.997353,3.9355753e-05,-10.574268,0.0,-31.262012,14.296597,2.5182753,0.0,14.3078785,230.33813,1.0,0.10056238,0.10143318,3.237935,3.264875,0.0,22.416693,-11.842423,295.75494,-264.49292,2.8056769e-11,1.4532636e-12,3.237935,3.237935,3.264875,0.042241804,1.0000021,1.0000021,1.0,3.264875,3.237935,0.0,2.1879089e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8656,1.0,0.0,10244.768,-1.9847906,-1.591737,-3.7710333e-08,1.0026836,0.099887714,3.9089417e-05,0.0026899956,0.9973235,3.888045e-05,-11.786799,0.0,-51.50581,14.296597,3.7728913,0.0,14.3078785,230.33813,1.0,0.10086283,0.101625025,3.3007681,3.3277068,0.0,22.449677,-10.662878,303.61783,-252.11203,2.7181559e-11,1.2779692e-12,3.3007681,3.3007681,3.3277068,0.042168368,1.0000029,1.0000029,1.0,3.3277068,3.3007681,0.0,2.8231905e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8658,1.0,0.0,10244.424,-2.3136818,-1.591737,-3.7710333e-08,1.0027132,0.1000697,3.847031e-05,0.0026078417,0.9972941,3.82624e-05,-12.955915,0.0,-71.546036,14.296597,5.015485,0.0,14.3078785,230.33813,1.0,0.10116211,0.10181313,3.3636012,3.3905387,0.0,22.396269,-9.440353,310.28534,-238.73929,2.6249804e-11,1.1237563e-12,3.3636012,3.3636012,3.3905387,0.0420855,1.0000035,1.0000035,1.0,3.3905387,3.3636012,0.0,3.4464783e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.866,1.0,0.0,10244.103,-2.631271,-1.591737,-3.7710333e-08,1.0027425,0.10024723,3.771021e-05,0.0025161968,0.997265,3.7504215e-05,-14.077028,0.0,-91.30421,14.296597,6.24118,0.0,14.3078785,230.33813,1.0,0.10145912,0.10199679,3.426434,3.4533706,0.0,22.25661,-8.179583,315.73135,-224.42715,2.5407985e-11,9.935057e-13,3.426434,3.426434,3.4533706,0.041993517,1.000004,1.000004,1.0,3.4533706,3.426434,0.0,4.0554946e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8662,1.0,0.0,10243.804,-2.9364085,-1.591737,-3.7710333e-08,1.0027715,0.10041964,3.681224e-05,0.0024154284,0.99723613,3.660903e-05,-15.145729,0.0,-110.70291,14.296597,7.4451613,0.0,14.3078785,230.33813,1.0,0.10175277,0.10217534,3.4892666,3.5162024,0.0,22.03118,-6.8854513,319.9346,-209.23167,2.448688e-11,8.810687e-13,3.4892666,3.4892666,3.5162024,0.041892793,1.0000046,1.0000046,1.0,3.5162024,3.4892666,0.0,4.6480204e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8664,1.0,0.0,10243.525,-3.2279942,-1.591737,-3.7710333e-08,1.0028,0.10058632,3.5780016e-05,0.0023059268,0.99720776,3.5580484e-05,-16.157803,0.0,-129.66615,14.296597,8.62269,0.0,14.3078785,230.33813,1.0,0.102041975,0.10234814,3.5520992,3.5790343,0.0,21.720785,-5.562981,322.87854,-193.2124,2.3394526e-11,7.827568e-13,3.5520992,3.5520992,3.5790343,0.041783717,1.0000052,1.0000052,1.0,3.5790343,3.5520992,0.0,5.221902e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8666,1.0,0.0,10243.268,-3.5049808,-1.591737,-3.7710333e-08,1.002828,0.10074667,3.461767e-05,0.002188122,0.99718,3.44227e-05,-17.109251,0.0,-148.11963,14.296597,9.769125,0.0,14.3078785,230.33813,1.0,0.10232568,0.102514565,3.6149316,3.641866,0.0,21.326563,-4.2173114,324.55167,-176.43204,2.222367e-11,6.9651733e-13,3.6149316,3.6149316,3.641866,0.04166672,1.0000057,1.0000057,1.0,3.641866,3.6149316,0.0,5.775061e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8668,1.0,0.0,10243.03,-3.7663774,-1.591737,-3.7710333e-08,1.0028553,0.10090009,3.3329805e-05,0.002062469,0.9971528,3.3140284e-05,-17.996298,0.0,-165.991,14.296597,10.87994,0.0,14.3078785,230.33813,1.0,0.10260284,0.10267401,3.677764,3.7046978,0.0,20.84998,-2.8536804,324.94727,-158.95627,2.0926219e-11,6.190182e-13,3.677764,3.677764,3.7046978,0.041542247,1.0000063,1.0000063,1.0,3.7046978,3.677764,0.0,6.305498e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.867,1.0,0.0,10242.811,-4.011254,-1.5918554,-3.438007e-08,1.0028819,0.10104605,3.1921478e-05,0.0019294522,0.99712646,3.1738284e-05,-18.815414,0.0,-183.21016,14.296597,11.950738,0.0,14.3078785,230.33813,1.0,0.102872446,0.10282589,3.7405958,3.7675297,0.0,20.292818,-1.4774044,324.0637,-140.85353,1.948122e-11,5.4913935e-13,3.7405958,3.7405958,3.7675297,0.04141078,1.0000068,1.0000068,1.0,3.7675297,3.7405958,0.0,6.8113054e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8672,1.0,0.0,10242.609,-4.238743,-1.5918554,-3.438007e-08,1.0029075,0.10118402,3.0398172e-05,0.0017895836,0.9971009,3.0222174e-05,-19.563328,0.0,-199.70956,14.296597,12.977277,0.0,14.3078785,230.33813,1.0,0.10313352,0.10296968,3.803428,3.8303616,0.0,19.657187,-0.09385866,321.90424,-122.19468,1.8173612e-11,4.8754745e-13,3.803428,3.803428,3.8303616,0.041272826,1.0000073,1.0000073,1.0,3.8303616,3.803428,0.0,7.2906687e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8674,1.0,0.0,10242.425,-4.4480443,-1.5918554,-3.438007e-08,1.0029322,0.10131351,2.8765804e-05,0.0016433968,0.99707633,2.8597848e-05,-20.237036,0.0,-215.42444,14.296597,13.955479,0.0,14.3078785,230.33813,1.0,0.10338512,0.10310486,3.8662596,3.8931935,0.0,18.945494,1.2915429,318.4772,-103.05275,1.7277626e-11,4.3428344e-13,3.8662596,3.8662596,3.8931935,0.041128907,1.0000077,1.0000077,1.0,3.8931935,3.8662596,0.0,7.741877e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8676,1.0,0.0,10242.256,-4.638427,-1.5918554,-3.438007e-08,1.0029559,0.10143406,2.7030657e-05,0.0014914483,0.9970528,2.6871563e-05,-20.833824,0.0,-230.29301,14.296597,14.881448,0.0,14.3078785,230.33813,1.0,0.10362634,0.10323095,3.9290912,3.9560254,0.0,18.160454,2.6733692,313.79575,-83.502716,1.6630582e-11,3.8765806e-13,3.9290912,3.9290912,3.9560254,0.04097958,1.0000081,1.0000081,1.0,3.9560254,3.9290912,0.0,8.163328e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8678,1.0,0.0,10242.101,-4.8092313,-1.5918554,-3.438007e-08,1.0029784,0.10154525,2.5199428e-05,0.0013343169,0.9970304,2.5049987e-05,-21.351267,0.0,-244.25684,14.296597,15.7514925,0.0,14.3078785,230.33813,1.0,0.1038563,0.10334751,3.9919226,4.018857,0.0,17.305073,4.0461926,307.878,-63.621155,1.6173217e-11,3.475098e-13,3.9919226,3.9919226,4.018857,0.0408254,1.0000086,1.0000086,1.0,4.018857,3.9919226,0.0,8.553532e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.868,1.0,0.0,10241.959,-4.959873,-1.5918554,-3.438007e-08,1.0029998,0.10164669,2.327913e-05,0.0011725987,0.9970092,2.3140092e-05,-21.787249,0.0,-257.26093,14.296597,16.56213,0.0,14.3078785,230.33813,1.0,0.10407419,0.10345413,4.054754,4.081689,0.0,16.382639,5.4046097,300.74686,-43.485954,1.5736079e-11,3.1236783e-13,4.054754,4.054754,4.081689,0.040666953,1.000009,1.000009,1.0,4.081689,4.054754,0.0,8.911118e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8682,1.0,0.0,10241.83,-5.0898423,-1.5918554,-3.438007e-08,1.0030198,0.10173803,2.1277077e-05,0.0010068956,0.9969893,2.1149153e-05,-22.139969,0.0,-269.254,14.296597,17.310112,0.0,14.3078785,230.33813,1.0,0.10427923,0.103550434,4.117585,4.1445208,0.0,15.396707,6.743263,292.43005,-23.176048,1.5199836e-11,2.7948398e-13,4.117585,4.117585,4.1445208,0.04050484,1.0000092,1.0000092,1.0,4.1445208,4.117585,0.0,9.234843e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8684,1.0,0.0,10241.711,-5.198708,-1.5918554,-3.438007e-08,1.0030384,0.10181895,1.9200905e-05,0.0008378407,0.9969708,1.9084751e-05,-22.407951,0.0,-280.18875,14.296597,17.99243,0.0,14.3078785,230.33813,1.0,0.10447068,0.1036361,4.180416,4.2073526,0.0,14.35109,8.056861,282.95984,-2.7710907,1.44248224e-11,2.5246057e-13,4.180416,4.180416,4.2073526,0.040339664,1.0000095,1.0000095,1.0,4.2073526,4.180416,0.0,9.5235855e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8686,1.0,0.0,10241.602,-5.286118,-1.5918554,-3.438007e-08,1.0030557,0.10188918,1.7058479e-05,0.0006660609,0.99695367,1.6954706e-05,-22.590048,0.0,-290.0219,14.296597,18.606329,0.0,14.3078785,230.33813,1.0,0.104647875,0.10371083,4.243247,4.2701845,0.0,13.249846,9.340202,272.37305,17.648853,1.352117e-11,2.2856188e-13,4.243247,4.243247,4.2701845,0.040172048,1.0000098,1.0000098,1.0,4.2701845,4.243247,0.0,9.776362e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8688,1.0,0.0,10241.5,-5.3518004,-1.5918554,-3.438007e-08,1.0030714,0.101948485,1.4857892e-05,0.0004921993,0.996938,1.4767043e-05,-22.685452,0.0,-298.71454,14.296597,19.149323,0.0,14.3078785,230.33813,1.0,0.1048102,0.103774376,4.3060775,4.3330164,0.0,12.097259,10.588193,260.7109,38.00361,1.2710564e-11,2.102013e-13,4.3060775,4.3060775,4.3330164,0.040002625,1.00001,1.00001,1.0,4.3330164,4.3060775,0.0,9.992324e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.869,1.0,0.0,10241.405,-5.3955636,-1.5918554,-3.438007e-08,1.0030855,0.10199668,1.26074865e-05,0.0003169108,0.9969239,1.2530043e-05,-22.693691,0.0,-306.2321,14.296597,19.619205,0.0,14.3078785,230.33813,1.0,0.10495708,0.10382654,4.3689084,4.3958483,0.0,10.897824,11.795867,248.01889,58.2132,1.1945605e-11,1.9399199e-13,4.3689084,4.3689084,4.3958483,0.039832015,1.0000101,1.0000101,1.0,4.3958483,4.3689084,0.0,1.0170757e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8692,1.0,0.0,10241.315,-5.4172993,-1.5918554,-3.438007e-08,1.0030981,0.10203361,1.0315723e-05,0.00014084314,0.99691147,1.02521e-05,-22.614645,0.0,-312.54462,14.296597,20.014057,0.0,14.3078785,230.33813,1.0,0.10508801,0.10386714,4.431739,4.45868,0.0,9.656233,12.958411,234.34647,78.198166,1.1315832e-11,1.7912116e-13,4.431739,4.431739,4.45868,0.03966086,1.0000103,1.0000103,1.0,4.45868,4.431739,0.0,1.0311092e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8694,1.0,0.0,10241.23,-5.416979,-1.5918554,-3.438007e-08,1.003109,0.10205916,7.991216e-06,-3.5346857e-05,0.9969006,7.941757e-06,-22.448532,0.0,-317.6269,14.297847,20.33225,0.0,14.3078785,230.34886,1.0,0.105202556,0.10389607,4.494569,4.521512,0.0,8.377353,14.07118,219.74701,97.87987,1.0744636e-11,1.6566558e-13,4.494569,4.494569,4.521512,0.039489795,1.0000104,1.0000104,1.0,4.521512,4.494569,0.0,1.0412901e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8696,1.0,0.0,10241.147,-5.394656,-1.5918554,-3.438007e-08,1.0031182,0.10207327,5.642666e-06,-0.00021101213,0.9968915,5.60764e-06,-22.195927,0.0,-321.4584,14.297847,20.572464,0.0,14.3078785,230.34886,1.0,0.10530032,0.10391324,4.5573993,4.584344,0.0,7.066209,15.129717,204.2776,117.1808,1.0224988e-11,1.523563e-13,4.5573993,4.5573993,4.584344,0.03931945,1.0000105,1.0000105,1.0,4.584344,4.5573993,0.0,1.0475898e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8698,1.0,0.0,10241.065,-5.3504667,-1.5918554,-3.438007e-08,1.0031257,0.10207591,3.2788591e-06,-0.00038550035,0.99688405,3.2584574e-06,-21.857738,0.0,-324.0236,14.297847,20.73369,0.0,14.3078785,230.34886,1.0,0.10538099,0.10391863,4.6202292,4.647176,0.0,5.7279654,16.129772,187.9987,136.02489,9.767939e-12,1.4104573e-13,4.6202292,4.6202292,4.647176,0.039150447,1.0000105,1.0000105,1.0,4.647176,4.6202292,0.0,1.0499944e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.87,1.0,0.0,10240.982,-5.284626,-1.5918554,-3.438007e-08,1.0031315,0.10206711,9.086197e-07,-0.00055816537,0.9968783,9.029558e-07,-21.435228,0.0,-325.31186,14.297847,20.815228,0.0,14.3078785,230.34886,1.0,0.105444305,0.10391223,4.683059,4.7100077,0.0,4.367903,17.067326,170.97409,154.33777,9.274836e-12,1.2944498e-13,4.683059,4.683059,4.7100077,0.03898343,1.0000105,1.0000105,1.0,4.7100077,4.683059,0.0,1.0485043e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8702,1.0,0.0,10240.898,-5.197429,-1.5918554,-3.438007e-08,1.0031354,0.10204692,-1.4592338e-06,-0.00072837656,0.9968744,-1.450126e-06,-20.929993,0.0,-325.31757,14.297847,20.816702,0.0,14.3078785,230.34886,1.0,0.10549007,0.1038941,4.745889,4.7728395,0.0,2.9914014,17.938591,153.27043,172.04713,8.954283e-12,1.1975815e-13,4.745889,4.745889,4.7728395,0.038818993,1.0000105,1.0000105,1.0,4.7728395,4.745889,0.0,1.0431345e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8704,1.0,0.0,10240.811,-5.089249,-1.5918554,-3.438007e-08,1.0031376,0.10201545,-3.8159405e-06,-0.00089550647,0.9968722,-3.7921068e-06,-20.343966,0.0,-324.04016,14.297847,20.73805,0.0,14.3078785,230.34886,1.0,0.10551818,0.10386435,4.808719,4.8356714,0.0,1.6039145,18.740051,134.95718,189.08298,8.726455e-12,1.11823135e-13,4.808719,4.808719,4.8356714,0.038657747,1.0000104,1.0000104,1.0,4.8356714,4.808719,0.0,1.0339142e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8706,1.0,0.0,10240.719,-4.9605365,-1.5918554,-3.438007e-08,1.0031381,0.10197284,-6.152742e-06,-0.0010589481,0.99687177,-6.114308e-06,-19.679405,0.0,-321.48407,14.297847,20.579538,0.0,14.3078785,230.34886,1.0,0.10552854,0.1038231,4.8715487,4.8985033,0.0,0.2109503,19.468454,116.106224,205.37785,8.470167e-12,1.05478065e-13,4.8715487,4.8715487,4.8985033,0.038500275,1.0000103,1.0000103,1.0,4.8985033,4.8715487,0.0,1.0208868e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8708,1.0,0.0,10240.621,-4.8118157,-1.5918554,-3.438007e-08,1.0031366,0.10191928,-8.461001e-06,-0.0012181026,0.99687314,-8.408171e-06,-18.938889,0.0,-317.65884,14.297847,20.341751,0.0,14.3078785,230.34886,1.0,0.10552119,0.10377053,4.9343786,4.961335,0.0,-1.1819524,20.120842,96.79164,220.86722,8.192991e-12,1.0043764e-13,4.9343786,4.9343786,4.961335,0.038347162,1.00001,1.00001,1.0,4.961335,4.9343786,0.0,1.0041099e-05,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.871,1.0,0.0,10240.516,-4.6436844,-1.5918554,-3.438007e-08,1.0031335,0.10185498,-1.07321885e-05,-0.0013723929,0.99687624,-1.0665243e-05,-18.125309,0.0,-312.579,14.297847,20.02559,0.0,14.3078785,230.34886,1.0,0.10549617,0.10370689,4.997208,5.024167,0.0,-2.5692456,20.694553,77.089386,235.48961,7.792001e-12,9.638089e-14,4.997208,4.997208,5.024167,0.038198948,1.0000099,1.0000099,1.0,5.024167,4.997208,0.0,9.836546e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8712,1.0,0.0,10240.402,-4.45681,-1.5918554,-3.438007e-08,1.0031286,0.10178022,-1.295799e-05,-0.0015212557,0.9968811,-1.2877288e-05,-17.24185,0.0,-306.26398,14.297847,19.632278,0.0,14.3078785,230.34886,1.0,0.10545364,0.10363241,5.0600376,5.0869985,0.0,-3.945396,21.187246,57.077023,249.18697,7.319318e-12,9.1707925e-14,5.0600376,5.0600376,5.0869985,0.038056187,1.0000095,1.0000095,1.0,5.0869985,5.0600376,0.0,9.596057e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8714,1.0,0.0,10240.279,-4.251928,-1.5918554,-3.438007e-08,1.003122,0.1016953,-1.5130244e-05,-0.0016641585,0.99688774,-1.5036212e-05,-16.291986,0.0,-298.73816,14.297847,19.163345,0.0,14.3078785,230.34886,1.0,0.10539379,0.10354742,5.122867,5.1498303,0.0,-5.304907,21.596893,36.833397,261.9048,6.995438e-12,8.729144e-14,5.122867,5.122867,5.1498303,0.037919383,1.0000093,1.0000093,1.0,5.1498303,5.122867,0.0,9.320609e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8716,1.0,0.0,10240.145,-4.029838,-1.5918554,-3.438007e-08,1.0031136,0.101600565,-1.7240998e-05,-0.0018005815,0.9968961,-1.7134134e-05,-15.279467,0.0,-290.03073,14.297847,18.62063,0.0,14.3078785,230.34886,1.0,0.105316885,0.103452235,5.1856966,5.212662,0.0,-6.6423416,21.921808,16.438345,273.5924,6.9837296e-12,8.293788e-14,5.1856966,5.1856966,5.212662,0.037789032,1.0000091,1.0000091,1.0,5.212662,5.1856966,0.0,9.011308e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8718,1.0,0.0,10239.998,-3.791403,-1.5918554,-3.438007e-08,1.0031036,0.10149638,-1.9282541e-05,-0.0019300428,0.99690604,-1.9163408e-05,-14.208295,0.0,-280.17554,14.297847,18.00627,0.0,14.3078785,230.34886,1.0,0.10522325,0.10334725,5.2485256,5.275494,0.0,-7.952346,22.16064,-4.027629,284.2032,7.47448e-12,7.9448526e-14,5.2485256,5.2485256,5.275494,0.037665598,1.0000087,1.0000087,1.0,5.275494,5.2485256,0.0,8.669383e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.872,1.0,0.0,10239.838,-3.5375423,-1.5918554,-3.438007e-08,1.0030918,0.10138316,-2.124747e-05,-0.002052076,0.99691767,-2.1116688e-05,-13.082719,0.0,-269.21106,14.297847,17.322691,0.0,14.3078785,230.34886,1.0,0.10511328,0.103232875,5.311355,5.338326,0.0,-9.229671,22.31239,-24.48367,293.69473,8.475713e-12,7.704776e-14,5.311355,5.311355,5.338326,0.037549525,1.0000083,1.0000083,1.0,5.338326,5.311355,0.0,8.29618e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8722,1.0,0.0,10239.664,-3.269231,-1.5918554,-3.438007e-08,1.0030786,0.10126134,-2.312869e-05,-0.002166245,0.99693084,-2.2986938e-05,-11.907211,0.0,-257.1801,14.297847,16.572601,0.0,14.3078785,230.34886,1.0,0.10498742,0.10310955,5.3741846,5.401158,0.0,-10.469192,22.376402,-44.848892,302.029,9.820498e-12,7.452296e-14,5.3741846,5.3741846,5.401158,0.037441216,1.0000079,1.0000079,1.0,5.401158,5.3741846,0.0,7.893158e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8724,1.0,0.0,10239.475,-2.9874952,-1.5918554,-3.438007e-08,1.0030638,0.1011314,-2.4919438e-05,-0.0022721507,0.9969456,-2.4767443e-05,-10.68645,0.0,-244.12984,14.297847,15.758982,0.0,14.3078785,230.34886,1.0,0.10484617,0.10297777,5.437014,5.4639897,0.0,-11.665936,22.352386,-65.04271,309.17255,1.1210689e-11,7.213434e-14,5.437014,5.437014,5.4639897,0.03734107,1.0000075,1.0000075,1.0,5.4639897,5.437014,0.0,7.461884e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8726,1.0,0.0,10239.269,-2.6934078,-1.5918554,-3.438007e-08,1.0030475,0.100993834,-2.6613265e-05,-0.0023694206,0.99696183,-2.6451798e-05,-9.425303,0.0,-230.11145,14.297847,14.885067,0.0,14.3078785,230.34886,1.0,0.104690105,0.10283802,5.499843,5.5268216,0.0,-12.815099,22.240402,-84.98513,315.0966,1.27953655e-11,6.889961e-14,5.499843,5.499843,5.5268216,0.037249416,1.000007,1.000007,1.0,5.5268216,5.499843,0.0,7.0040255e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8728,1.0,0.0,10239.046,-2.3880854,-1.5918554,-3.438007e-08,1.0030297,0.100849174,-2.8204104e-05,-0.0024577128,0.9969795,-2.8033977e-05,-8.128805,0.0,-215.18005,14.297847,13.954337,0.0,14.3078785,230.34886,1.0,0.10451982,0.10269085,5.5626726,5.5896535,0.0,-13.912065,22.040869,-104.597115,319.77716,1.4595561e-11,6.682648e-14,5.5626726,5.5626726,5.5896535,0.03716659,1.0000066,1.0000066,1.0,5.5896535,5.5626726,0.0,6.521344e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.873,1.0,0.0,10238.805,-2.0726826,-1.5918554,-3.438007e-08,1.0030106,0.10069798,-2.9686345e-05,-0.002536725,0.9969984,-2.9508403e-05,-6.8021364,0.0,-199.39441,14.297847,12.970505,0.0,14.3078785,230.34886,1.0,0.10433599,0.102536835,5.625502,5.6524854,0.0,-14.952427,21.754564,-123.800865,323.19528,1.6536203e-11,6.468477e-14,5.625502,5.625502,5.6524854,0.037092872,1.000006,1.000006,1.0,5.6524854,5.625502,0.0,6.01569e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8732,1.0,0.0,10238.545,-1.7483895,-1.5918554,-3.438007e-08,1.0029902,0.10054082,-3.1054777e-05,-0.0026061907,0.9970187,-3.0869887e-05,-5.450605,0.0,-182.81671,14.297847,11.937495,0.0,14.3078785,230.34886,1.0,0.104139335,0.102376536,5.6883316,5.7153172,0.0,-15.932008,21.382612,-142.52014,325.33685,1.8460379e-11,6.232762e-14,5.6883316,5.6883316,5.7153172,0.03702851,1.0000055,1.0000055,1.0,5.7153172,5.6883316,0.0,5.488993e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8734,1.0,0.0,10238.266,-1.4164256,-1.5918554,-3.438007e-08,1.0029687,0.10037828,-3.23046e-05,-0.0026658666,0.99704015,-3.2113654e-05,-4.079621,0.0,-165.51237,14.297847,10.859434,0.0,14.3078785,230.34886,1.0,0.1039306,0.10221058,5.751161,5.778149,0.0,-16.846874,20.926495,-160.6806,326.19296,2.0234186e-11,6.124151e-14,5.751161,5.751161,5.778149,0.03697372,1.0000049,1.0000049,1.0,5.778149,5.751161,0.0,4.943257e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8736,1.0,0.0,10237.966,-1.0780361,-1.5918554,-3.438007e-08,1.0029459,0.100211,-3.343152e-05,-0.002715565,0.99706274,-3.3235418e-05,-2.6946745,0.0,-147.54973,14.297847,9.740629,0.0,14.3078785,230.34886,1.0,0.10371061,0.1020396,5.8139906,5.840981,0.0,-17.693356,20.388031,-178.21004,325.75977,2.193809e-11,6.067724e-14,5.8139906,5.8139906,5.840981,0.03692868,1.0000044,1.0000044,1.0,5.840981,5.8139906,0.0,4.380552e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8738,1.0,0.0,10237.646,-0.73448694,-1.5918554,-3.438007e-08,1.0029222,0.100039594,-3.443161e-05,-0.002755121,0.9970864,-3.423126e-05,-1.3013148,0.0,-128.99979,14.297847,8.585551,0.0,14.3078785,230.34886,1.0,0.10348018,0.101864226,5.87682,5.903813,0.0,-18.46806,19.769375,-195.03873,324.0385,2.361464e-11,6.039258e-14,5.87682,5.87682,5.903813,0.03689354,1.0000038,1.0000038,1.0,5.903813,5.87682,0.0,3.8030057e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.874,1.0,0.0,10237.306,-0.38706002,-1.5918554,-3.438007e-08,1.0028974,0.09986471,-3.5301546e-05,-0.0027844168,0.99711096,-3.5097866e-05,0.09487458,0.0,-109.93595,14.297847,7.398816,0.0,14.3078785,230.34886,1.0,0.10324021,0.101685114,5.93965,5.966645,0.0,-19.167883,19.073008,-211.0997,321.03564,2.5147578e-11,6.0340425e-14,5.93965,5.93965,5.966645,0.0368684,1.0000032,1.0000032,1.0,5.966645,5.93965,0.0,3.2127941e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8742,1.0,0.0,10236.943,-0.037048794,-1.5918554,-3.438007e-08,1.0028719,0.099687,-3.6038437e-05,-0.0028033664,0.9971364,-3.583233e-05,1.4882994,0.0,-90.433685,14.297847,6.185167,0.0,14.3078785,230.34886,1.0,0.1029916,0.10150296,6.0024796,6.0294766,0.0,-19.790031,18.301731,-226.329,316.76266,2.6652876e-11,6.031279e-14,6.0024796,6.0024796,6.0294766,0.036853332,1.0000026,1.0000026,1.0,6.0294766,6.0024796,0.0,2.6121363e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8744,1.0,0.0,10236.56,0.31424692,-1.5918554,-3.438007e-08,1.0028455,0.09950714,-3.663989e-05,-0.0028119269,0.9971626,-3.643226e-05,2.873377,0.0,-70.570274,14.297847,4.949454,0.0,14.3078785,230.34886,1.0,0.1027353,0.101318434,6.0653095,6.0923085,0.0,-20.332022,17.458645,-240.66595,311.23624,2.811161e-11,5.986775e-14,6.0653095,6.0653095,6.0923085,0.03684836,1.000002,1.000002,1.0,6.0923085,6.0653095,0.0,2.0032844e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8746,1.0,0.0,10236.154,0.6655256,-1.5918554,-3.438007e-08,1.0028185,0.0993258,-3.710402e-05,-0.002810089,0.99718946,-3.6895748e-05,4.2445607,0.0,-50.424477,14.297847,3.696612,0.0,14.3078785,230.34886,1.0,0.102472275,0.10113223,6.1281395,6.1551404,0.0,-20.791704,16.547142,-254.05342,304.4779,2.931633e-11,5.9552156e-14,6.1281395,6.1281395,6.1551404,0.03685349,1.0000014,1.0000014,1.0,6.1551404,6.1281395,0.0,1.3885146e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8748,1.0,0.0,10235.727,1.0154889,-1.5918554,-3.438007e-08,1.0027908,0.09914364,-3.7429483e-05,-0.0027978874,0.9972169,-3.722143e-05,5.596362,0.0,-30.076218,14.297847,2.431644,0.0,14.3078785,230.34886,1.0,0.10220352,0.100945026,6.1909695,6.2179723,0.0,-21.167257,15.570894,-266.43802,296.51425,3.0150937e-11,5.9463786e-14,6.1909695,6.1909695,6.2179723,0.036868665,1.0000007,1.0000007,1.0,6.2179723,6.1909695,0.0,7.7011975e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.875,1.0,0.0,10235.276,1.3628463,-1.5918554,-3.438007e-08,1.0027628,0.09896135,-3.761544e-05,-0.0027753923,0.9972448,-3.740845e-05,6.923374,0.0,-9.6062565,14.297847,1.1595976,0.0,14.3078785,230.34886,1.0,0.10193004,0.10075753,6.2537994,6.2808037,0.0,-21.457207,14.533833,-277.7704,287.37665,3.0665435e-11,5.947134e-14,6.2537994,6.2537994,6.2808037,0.03689381,1.0000001,1.0000001,1.0,6.2808037,6.2537994,0.0,1.5040042e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8752,1.0,0.0,10234.806,1.70632,-1.5918554,-3.438007e-08,1.0027344,0.098779604,-3.7661575e-05,-0.0027427094,0.9972731,-3.7456455e-05,8.220295,0.0,10.904125,14.297847,-0.11445512,0.0,14.294424,230.34886,1.0,0.10165285,0.10057045,0.033444434,0.06045045,0.0,-21.660427,13.440131,-288.00528,277.10117,3.0884132e-11,5.9493914e-14,0.033444434,0.033444434,0.06045045,0.036928814,0.9999995,0.9999995,1.0,0.06045045,0.033444434,-0.0,-4.683439e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8754,1.0,0.0,10234.3125,2.0446498,-1.5918554,-3.438007e-08,1.0027057,0.098599076,-3.7568097e-05,-0.00269999,0.9973016,-3.7365622e-05,9.481947,0.0,31.373459,14.297847,-1.3854378,0.0,14.294424,230.34886,1.0,0.101373,0.100384444,0.09627478,0.123282306,0.0,-21.77614,12.294194,-297.1019,265.72842,3.0984215e-11,5.956294e-14,0.09627478,0.09627478,0.123282306,0.036973514,0.9999989,0.9999989,1.0,0.123282306,0.09627478,-0.0,-1.0838232e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8756,1.0,0.0,10233.798,2.3765972,-1.5918554,-3.438007e-08,1.0026768,0.098420426,-3.7335692e-05,-0.0026474136,0.9973303,-3.7136604e-05,10.7033,0.0,51.720417,14.297847,-2.6482916,0.0,14.294424,230.34886,1.0,0.101091534,0.10020023,0.15910524,0.18611416,0.0,-21.803932,11.100632,-305.02393,253.3035,3.103111e-11,5.9672936e-14,0.15910524,0.15910524,0.18611416,0.037027728,0.99999833,0.99999833,1.0,0.18611416,0.15910524,-0.0,-1.6937651e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8758,1.0,0.0,10233.262,2.7009504,-1.5918554,-3.438007e-08,1.002648,0.09824432,-3.6965605e-05,-0.0025851983,0.99735904,-3.677061e-05,11.879494,0.0,71.86414,14.297847,-3.8979943,0.0,14.294424,230.34886,1.0,0.100809485,0.100018464,0.22193584,0.24894601,0.0,-21.743736,9.8642435,-311.73975,239.8756,3.0975684e-11,5.980512e-14,0.22193584,0.22193584,0.24894601,0.03709122,0.9999977,0.9999977,1.0,0.24894601,0.22193584,-0.0,-2.2959234e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.876,1.0,0.0,10232.705,3.0165286,-1.5918554,-3.438007e-08,1.0026191,0.09807139,-3.6459565e-05,-0.0025136,0.9973877,-3.6269324e-05,13.005853,0.0,91.72458,14.297847,-5.129583,0.0,14.294424,230.34886,1.0,0.100527905,0.09983983,0.28476655,0.31177786,0.0,-21.59585,8.589996,-317.2226,225.49802,3.072892e-11,5.996787e-14,0.28476655,0.28476655,0.31177786,0.03716375,0.99999714,0.99999714,1.0,0.31177786,0.28476655,-0.0,-2.8880868e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
