Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.8762,1.0,0.0,10232.128,3.322186,-1.5918554,-3.438007e-08,1.0025904,0.097902276,-3.581982e-05,-0.002432906,0.9974162,-3.5634956e-05,14.077911,0.0,111.222786,14.297847,-6.338172,0.0,14.294424,230.34886,1.0,0.10024784,0.09966497,0.34759742,0.3746097,0.0,-21.360918,7.283007,-321.4506,210.22781,3.0311673e-11,6.0160386e-14,0.34759742,0.34759742,0.3746097,0.037245013,0.99999654,0.99999654,1.0,0.3746097,0.34759742,-0.0,-3.4680866e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8764,1.0,0.0,10231.531,3.6168168,-1.5918554,-3.438007e-08,1.002562,0.09773759,-3.504912e-05,-0.0023434374,0.9974445,-3.4870212e-05,15.091425,0.0,130.28128,14.297847,-7.518973,0.0,14.294424,230.34886,1.0,0.09997032,0.099494524,0.4104284,0.43744156,0.0,-21.03994,5.9485154,-324.40692,194.12566,2.9878804e-11,6.026577e-14,0.4104284,0.4104284,0.43744156,0.03733469,0.99999595,0.99999595,1.0,0.43744156,0.4104284,-0.0,-4.0338045e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8766,1.0,0.0,10230.915,3.8993578,-1.5918554,-3.438007e-08,1.002534,0.097577944,-3.415063e-05,-0.002245546,0.9974724,-3.397821e-05,16.042395,0.0,148.82433,14.297847,-8.667316,0.0,14.294424,230.34886,1.0,0.09969636,0.09932913,0.47325954,0.5002734,0.0,-20.634262,4.5918674,-326.07983,177.25551,2.9395143e-11,6.031402e-14,0.47325954,0.47325954,0.5002734,0.03743244,0.9999954,0.9999954,1.0,0.5002734,0.47325954,-0.0,-4.5831803e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8768,1.0,0.0,10230.28,4.1687937,-1.5918554,-3.438007e-08,1.0025064,0.097423896,-3.312803e-05,-0.002139615,0.9974998,-3.2962587e-05,16.927074,0.0,166.77824,14.297847,-9.7786665,0.0,14.294424,230.34886,1.0,0.09942697,0.09916936,0.5360908,0.5631053,0.0,-20.145565,3.2184904,-326.46268,159.68443,2.8860869e-11,6.03677e-14,0.5360908,0.5360908,0.5631053,0.037537865,0.9999949,0.9999949,1.0,0.5631053,0.5360908,-0.0,-5.1142206e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.877,1.0,0.0,10229.628,4.42416,-1.5918554,-3.438007e-08,1.0024794,0.097276025,-3.198544e-05,-0.0020260587,0.9975267,-3.1827418e-05,17.741995,0.0,184.07173,14.297847,-10.848641,0.0,14.294424,230.34886,1.0,0.099163145,0.09901581,0.59892225,0.6259371,0.0,-19.575865,1.8338703,-325.55402,141.48228,2.8199528e-11,6.057594e-14,0.59892225,0.59892225,0.6259371,0.037650567,0.9999944,0.9999944,1.0,0.6259371,0.59892225,-0.0,-5.6250037e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8772,1.0,0.0,10228.959,4.664547,-1.5918554,-3.438007e-08,1.0024531,0.09713486,-3.0727417e-05,-0.0019053122,0.99755293,-3.057722e-05,18.483969,0.0,200.63612,14.297847,-11.873031,0.0,14.294424,230.34886,1.0,0.09890584,0.098869026,0.6617538,0.688769,0.0,-18.9275,0.44353104,-323.35754,122.72141,2.7394087e-11,6.082609e-14,0.6617538,0.6617538,0.688769,0.037770104,0.99999386,0.99999386,1.0,0.688769,0.6617538,-0.0,-6.113689e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8774,1.0,0.0,10228.273,4.8891015,-1.5918554,-3.438007e-08,1.0024275,0.0970009,-2.9358907e-05,-0.0017778433,0.9975784,-2.9216888e-05,19.150106,0.0,216.4057,14.297847,-12.847812,0.0,14.294424,230.34886,1.0,0.09865599,0.098729536,0.72458553,0.75160086,0.0,-18.203117,-0.9469901,-319.8821,103.47641,2.6564933e-11,6.094344e-14,0.72458553,0.72458553,0.75160086,0.03789602,0.99999344,0.99999344,1.0,0.75160086,0.72458553,-0.0,-6.578521e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8776,1.0,0.0,10227.572,5.0970316,-1.5918554,-3.438007e-08,1.0024027,0.09687462,-2.7885266e-05,-0.0016441363,0.99760306,-2.7751747e-05,19.737831,0.0,231.31792,14.297847,-13.769163,0.0,14.294424,230.34886,1.0,0.09841451,0.09859785,0.78741735,0.8144327,0.0,-17.405666,-2.3321638,-315.1417,83.82378,2.5692845e-11,6.0976635e-14,0.78741735,0.78741735,0.8144327,0.038027834,0.99999297,0.99999297,1.0,0.8144327,0.78741735,-0.0,-7.01784e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8778,1.0,0.0,10226.857,5.2876096,-1.5918554,-3.438007e-08,1.002379,0.09675647,-2.631223e-05,-0.0015047056,0.9976267,-2.6187487e-05,20.244877,0.0,245.31367,14.297847,-14.633482,0.0,14.294424,230.34886,1.0,0.09818227,0.09847441,0.85024935,0.87726456,0.0,-16.538385,-3.706492,-309.1553,63.841625,2.4841271e-11,6.1026e-14,0.85024935,0.85024935,0.87726456,0.03816504,0.99999255,0.99999255,1.0,0.87726456,0.85024935,-0.0,-7.4300815e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.878,1.0,0.0,10226.13,5.4601727,-1.5918554,-3.438007e-08,1.002356,0.096646875,-2.4645844e-05,-0.001360079,0.99764943,-2.4530116e-05,20.66931,0.0,258.33755,14.297847,-15.437396,0.0,14.294424,230.34886,1.0,0.0979601,0.09835969,0.9130815,0.9400964,0.0,-15.604781,-5.064529,-301.9469,43.609352,2.4032222e-11,6.106866e-14,0.9130815,0.9130815,0.9400964,0.038307123,0.9999922,0.9999922,1.0,0.9400964,0.9130815,-0.0,-7.813788e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8782,1.0,0.0,10225.39,5.6141267,-1.5918554,-3.438007e-08,1.0023344,0.096546225,-2.2892546e-05,-0.0012108124,0.997671,-2.2786036e-05,21.009525,0.0,270.33807,14.297847,-16.177778,0.0,14.294424,230.34886,1.0,0.09774881,0.09825407,0.9759138,1.0029283,0.0,-14.608622,-6.400904,-293.54538,23.207335,2.3181674e-11,6.181783e-14,0.9759138,0.9759138,1.0029283,0.03845354,0.99999183,0.99999183,1.0,1.0029283,0.9759138,-0.0,-8.16761e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8784,1.0,0.0,10224.639,5.748948,-1.5918554,-3.438007e-08,1.0023139,0.09645485,-2.1059008e-05,-0.0010574568,0.99769145,-2.0961888e-05,21.264257,0.0,281.26776,14.297847,-16.851755,0.0,14.294424,230.34886,1.0,0.09754914,0.09815792,1.0387462,1.0657601,0.0,-13.553914,-7.7103434,-283.98434,2.7165825,2.2375398e-11,6.2360476e-14,1.0387462,1.0387462,1.0657601,0.038603745,0.99999154,0.99999154,1.0,1.0657601,1.0387462,-0.0,-8.490311e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8786,1.0,0.0,10223.879,5.864186,-1.5918554,-3.438007e-08,1.0022947,0.09637309,-1.9152245e-05,-0.0009005975,0.99771065,-1.9064653e-05,21.43258,0.0,291.0836,14.297847,-17.456724,0.0,14.294424,230.34886,1.0,0.09736182,0.098071575,1.1015788,1.1285919,0.0,-12.444895,-8.987687,-273.302,-17.781569,2.169706e-11,6.246762e-14,1.1015788,1.1015788,1.1285919,0.038757157,0.99999124,0.99999124,1.0,1.1285919,1.1015788,-0.0,-8.7807775e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8788,1.0,0.0,10223.109,5.9594617,-1.5918554,-3.438007e-08,1.0022767,0.09630121,-1.7179482e-05,-0.0007408258,0.9977285,-1.7101525e-05,21.513918,0.0,299.74683,14.297847,-17.990353,0.0,14.294424,230.34886,1.0,0.097187504,0.09799533,1.1644115,1.1914238,0.0,-11.286002,-10.227916,-261.54102,-38.2058,2.107067e-11,6.2295357e-14,1.1644115,1.1644115,1.1914238,0.03891322,0.99999094,0.99999094,1.0,1.1914238,1.1644115,-0.0,-9.038013e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.879,1.0,0.0,10222.334,6.0344725,-1.5918554,-3.438007e-08,1.0022601,0.09623946,-1.5148166e-05,-0.00057873596,0.99774504,-1.5079927e-05,21.508032,0.0,307.2235,14.297847,-18.450594,0.0,14.294424,230.34886,1.0,0.0970268,0.097929455,1.2272444,1.2542557,0.0,-10.081868,-11.426165,-248.74837,-58.47513,2.07638e-11,6.204299e-14,1.2272444,1.2272444,1.2542557,0.03907134,0.99999076,0.99999076,1.0,1.2542557,1.2272444,-0.0,-9.261148e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8792,1.0,0.0,10221.552,6.0889916,-1.5918554,-3.438007e-08,1.0022448,0.09618803,-1.3065953e-05,-0.0004149362,0.9977602,-1.3007487e-05,21.415033,0.0,313.48428,14.297847,-18.835695,0.0,14.294424,230.34886,1.0,0.09688028,0.09787416,1.2900773,1.3170875,0.0,-8.837292,-12.577742,-234.97505,-78.50924,2.066619e-11,6.18149e-14,1.2900773,1.2900773,1.3170875,0.039230924,0.9999905,0.9999905,1.0,1.3170875,1.2900773,-0.0,-9.449443e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8794,1.0,0.0,10220.766,6.122869,-1.5918554,-3.438007e-08,1.0022311,0.0961471,-1.0940666e-05,-0.00025003668,0.99777377,-1.0892007e-05,21.235374,0.0,318.5048,14.297847,-19.1442,0.0,14.294424,230.34886,1.0,0.09674845,0.09782961,1.3529104,1.3799194,0.0,-7.557222,-13.678152,-220.27599,-98.22879,2.0595421e-11,6.133785e-14,1.3529104,1.3529104,1.3799194,0.039391384,0.9999904,0.9999904,1.0,1.3799194,1.3529104,-0.0,-9.602288e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8796,1.0,0.0,10219.976,6.1360297,-1.5918554,-3.438007e-08,1.002219,0.09611678,-8.780275e-06,-8.464998e-05,0.9977859,-8.741437e-06,20.969849,0.0,322.2655,14.297847,-19.37495,0.0,14.294424,230.34886,1.0,0.09663176,0.097795956,1.4157437,1.4427512,0.0,-6.2467403,-14.723108,-204.70973,-117.55576,2.0485225e-11,6.107147e-14,1.4157437,1.4157437,1.4427512,0.03955212,0.9999903,0.9999903,1.0,1.4427512,1.4157437,-0.0,-9.719205e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8798,1.0,0.0,10219.184,6.1284776,-1.5918554,-3.438007e-08,1.0022084,0.096097186,-6.59285e-06,8.0608974e-05,0.9977965,-6.5638264e-06,20.619585,0.0,324.75198,14.297847,-19.5271,0.0,14.294424,230.34886,1.0,0.096530594,0.097773306,1.478577,1.505583,0.0,-4.911037,-15.708548,-188.33824,-136.41373,2.0124078e-11,6.097064e-14,1.478577,1.478577,1.505583,0.039712533,0.9999902,0.9999902,1.0,1.505583,1.478577,-0.0,-9.799853e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.88,1.0,0.0,10218.391,6.100293,-1.5918554,-3.438007e-08,1.0021994,0.096088335,-4.386501e-06,0.00024513,0.9978054,-4.367269e-06,20.18604,0.0,325.95483,14.297847,-19.600105,0.0,14.294424,230.34886,1.0,0.09644531,0.0977617,1.5414104,1.5684149,0.0,-3.5553908,-16.63065,-171.22662,-154.7282,1.963468e-11,6.075739e-14,1.5414104,1.5414104,1.5684149,0.03987203,0.99999017,0.99999017,1.0,1.5684149,1.5414104,-0.0,-9.844024e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8802,1.0,0.0,10217.599,6.0516324,-1.5918554,-3.438007e-08,1.002192,0.09609024,-2.1694307e-06,0.00040830573,0.9978128,-2.159951e-06,19.671,0.0,325.86978,14.297847,-19.593739,0.0,14.294424,230.34886,1.0,0.09637617,0.09776117,1.604244,1.6312468,0.0,-2.1851497,-17.485851,-153.4429,-172.42688,1.930657e-11,6.0563655e-14,1.604244,1.604244,1.6312468,0.04003004,0.99999017,0.99999017,1.0,1.6312468,1.604244,-0.0,-9.851645e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8804,1.0,0.0,10216.809,5.9827275,-1.5918554,-3.438007e-08,1.0021863,0.09610288,5.0146596e-08,0.0005695338,0.99781847,4.9928044e-08,19.07656,0.0,324.49768,14.297847,-19.508074,0.0,14.294424,230.34886,1.0,0.0963234,0.097771674,1.6670777,1.6940787,0.0,-0.80570847,-18.27085,-135.0577,-189.44,1.906223e-11,6.031526e-14,1.6670777,1.6670777,1.6940787,0.040185954,0.99999017,0.99999017,1.0,1.6940787,1.6670777,-0.0,-9.822779e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8806,1.0,0.0,10216.022,5.8938847,-1.5918554,-3.438007e-08,1.0021822,0.09612618,2.264032e-06,0.0007282238,0.9978226,2.254183e-06,18.405119,0.0,321.84448,14.297847,-19.343498,0.0,14.294424,230.34886,1.0,0.096287146,0.09779316,1.7299113,1.7569104,0.0,0.57751125,-18.98263,-116.14396,-205.70052,1.8723252e-11,6.0079945e-14,1.7299113,1.7299113,1.7569104,0.04033922,0.9999902,0.9999902,1.0,1.7569104,1.7299113,-0.0,-9.757625e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8808,1.0,0.0,10215.24,5.785484,-1.5918554,-3.438007e-08,1.0021797,0.09616001,4.4640765e-06,0.00088379154,0.99782497,4.4446783e-06,17.65938,0.0,317.92114,14.297847,-19.100708,0.0,14.294424,230.34886,1.0,0.096267514,0.09782552,1.7927451,1.8197423,0.0,1.9590826,-19.618464,-96.77668,-221.14445,1.828933e-11,5.995065e-14,1.7927451,1.7927451,1.8197423,0.04048927,0.99999034,0.99999034,1.0,1.8197423,1.7927451,-0.0,-9.6565145e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.881,1.0,0.0,10214.464,5.657976,-1.5918554,-3.438007e-08,1.002179,0.096204236,6.6422067e-06,0.0010356699,0.9978257,6.613354e-06,16.842325,0.0,312.7437,14.297847,-18.780697,0.0,14.294424,230.34886,1.0,0.09626452,0.0978686,1.855579,1.8825742,0.0,3.333594,-20.175919,-77.03259,-235.71112,1.7742035e-11,5.992341e-14,1.855579,1.855579,1.8825742,0.040635556,0.99999046,0.99999046,1.0,1.8825742,1.855579,-0.0,-9.51991e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8812,1.0,0.0,10213.695,5.511883,-1.5918554,-3.438007e-08,1.00218,0.09625866,8.790429e-06,0.0011833062,0.9978248,8.7522285e-06,15.957207,0.0,306.3332,14.297847,-18.384758,0.0,14.294424,230.34886,1.0,0.096278146,0.09792221,1.9184129,1.9454061,0.0,4.69567,-20.652876,-56.989838,-249.34334,1.7063668e-11,5.9928096e-14,1.9184129,1.9184129,1.9454061,0.04077755,0.99999064,0.99999064,1.0,1.9454061,1.9184129,-0.0,-9.348406e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8814,1.0,0.0,10212.935,5.347792,-1.5918554,-3.438007e-08,1.0021826,0.09632306,1.0900894e-05,0.0013261639,0.99782217,1.0853465e-05,15.00754,0.0,298.71536,14.297847,-17.91448,0.0,14.294424,230.34886,1.0,0.0963083,0.097986154,1.981247,2.0082378,0.0,6.0399914,-21.047531,-36.7277,-261.98767,1.6297623e-11,5.982912e-14,1.981247,1.981247,2.0082378,0.04091473,0.9999909,0.9999909,1.0,2.0082378,1.981247,-0.0,-9.142725e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8816,1.0,0.0,10212.184,5.1663585,-1.5918554,-3.438007e-08,1.0021868,0.096397184,1.296593e-05,0.0014637228,0.997818,1.2909408e-05,13.997082,0.0,289.92087,14.297847,-17.37174,0.0,14.294424,230.34886,1.0,0.09635483,0.09806014,2.044081,2.0710697,0.0,7.3613157,-21.358397,-16.32624,-273.5946,1.5508738e-11,5.9632956e-14,2.044081,2.044081,2.0710697,0.0410466,0.9999911,0.9999911,1.0,2.0710697,2.044081,-0.0,-8.90371e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8818,1.0,0.0,10211.443,4.968298,-1.5918554,-3.438007e-08,1.0021926,0.096480705,1.497799e-05,0.0015954926,0.99781215,1.4912522e-05,12.92982,0.0,279.98483,14.297847,-16.758686,0.0,14.294424,230.34886,1.0,0.096417524,0.09814388,2.106915,2.1339016,0.0,8.654496,-21.584316,4.133979,-284.11884,1.479331e-11,5.9154104e-14,2.106915,2.106915,2.1339016,0.041172694,0.99999136,0.99999136,1.0,2.1339016,2.106915,-0.0,-8.632331e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.882,1.0,0.0,10210.715,4.754388,-1.5918554,-3.438007e-08,1.0022001,0.09657332,1.6929782e-05,0.0017209954,0.9978047,1.6855533e-05,11.809957,0.0,268.947,14.297847,-16.077742,0.0,14.294424,230.34886,1.0,0.096496105,0.09823704,2.1697493,2.1967335,0.0,9.914501,-21.724457,24.57224,-293.51923,1.4211274e-11,5.861499e-14,2.1697493,2.1697493,2.1967335,0.041292552,0.99999166,0.99999166,1.0,2.1967335,2.1697493,-0.0,-8.32967e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8822,1.0,0.0,10209.999,4.525461,-1.5918554,-3.438007e-08,1.0022092,0.09667465,1.881427e-05,0.0018397818,0.99779576,1.8731416e-05,10.641891,0.0,256.8513,14.297847,-15.331593,0.0,14.294424,230.34886,1.0,0.09659025,0.09833926,2.2325833,2.2595654,0.0,11.136433,-21.778324,44.907978,-301.75925,1.3654906e-11,5.8151475e-14,2.2325833,2.2325833,2.2595654,0.041405745,0.999992,0.999992,1.0,2.2595654,2.2325833,-0.0,-7.996925e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8824,1.0,0.0,10209.298,4.2824054,-1.5918554,-3.438007e-08,1.0022197,0.09678431,2.0624644e-05,0.0019514285,0.9977853,2.0533387e-05,9.430202,0.0,243.74582,14.297847,-14.523171,0.0,14.294424,230.34886,1.0,0.096699566,0.09845013,2.2954175,2.3223972,0.0,12.315547,-21.745749,65.0611,-308.80692,1.3131734e-11,5.7642205e-14,2.2954175,2.2954175,2.3223972,0.041511875,0.9999924,0.9999924,1.0,2.3223972,2.2954175,-0.0,-7.635402e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8826,1.0,0.0,10208.611,4.0261574,-1.5918554,-3.438007e-08,1.0022317,0.09690186,2.2354412e-05,0.0020555411,0.9977733,2.225497e-05,8.179632,0.0,229.68265,14.297847,-13.65565,0.0,14.294424,230.34886,1.0,0.09682362,0.098569214,2.3582518,2.385229,0.0,13.447267,-21.626898,84.95227,-314.63492,1.2587443e-11,5.731983e-14,2.3582518,2.3582518,2.385229,0.041610558,0.9999927,0.9999927,1.0,2.385229,2.3582518,-0.0,-7.2465073e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8828,1.0,0.0,10207.941,3.7577004,-1.5918554,-3.438007e-08,1.0022451,0.09702684,2.3997345e-05,0.0021517498,0.9977599,2.3889954e-05,6.8950706,0.0,214.71751,14.297847,-12.732428,0.0,14.294424,230.34886,1.0,0.09696191,0.09869607,2.4210858,2.4480608,0.0,14.527202,-21.422272,104.50329,-319.2208,1.1862157e-11,5.723828e-14,2.4210858,2.4210858,2.4480608,0.041701455,0.99999315,0.99999315,1.0,2.4480608,2.4210858,-0.0,-6.8317486e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.883,1.0,0.0,10207.287,3.478062,-1.5918554,-3.438007e-08,1.00226,0.0971588,2.5547643e-05,0.002239722,0.99774516,2.543256e-05,5.581531,0.0,198.9097,14.297847,-11.757116,0.0,14.294424,230.34886,1.0,0.097113885,0.098830186,2.48392,2.5108926,0.0,15.551165,-21.132696,123.63732,-322.54703,1.1024781e-11,5.725051e-14,2.48392,2.48392,2.5108926,0.041784246,0.9999936,0.9999936,1.0,2.5108926,2.48392,-0.0,-6.392724e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8832,1.0,0.0,10206.651,3.188307,-1.5918554,-3.438007e-08,1.0022761,0.09729719,2.6999767e-05,0.00231915,0.9977291,2.6877278e-05,4.2441363,0.0,182.32172,14.297847,-10.733529,0.0,14.294424,230.34886,1.0,0.09727897,0.09897106,2.5467544,2.5737245,0.0,16.515186,-20.759323,142.27924,-324.60095,1.0178329e-11,5.727065e-14,2.5467544,2.5467544,2.5737245,0.041858643,0.99999404,0.99999404,1.0,2.5737245,2.5467544,-0.0,-5.9311164e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8834,1.0,0.0,10206.033,2.8895361,-1.5918554,-3.438007e-08,1.0022935,0.097441524,2.8348579e-05,0.0023897577,0.9977118,2.8218994e-05,2.8880966,0.0,165.0191,14.297847,-9.665665,0.0,14.294424,230.34886,1.0,0.09745649,0.09911816,2.6095884,2.6365564,0.0,17.41553,-20.303627,160.3559,-325.375,9.3668935e-12,5.727902e-14,2.6095884,2.6095884,2.6365564,0.041924395,0.9999946,0.9999946,1.0,2.6365564,2.6095884,-0.0,-5.4486895e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8836,1.0,0.0,10205.435,2.5828803,-1.5918554,-3.438007e-08,1.002312,0.097591236,2.9589359e-05,0.0024513097,0.99769336,2.945301e-05,1.5186913,0.0,147.07014,14.297847,-8.557691,0.0,14.294424,230.34886,1.0,0.09764579,0.09927091,2.6724224,2.6993883,0.0,18.248701,-19.767393,177.79642,-324.86658,8.578395e-12,5.727995e-14,2.6724224,2.6724224,2.6993883,0.041981272,0.99999505,0.99999505,1.0,2.6993883,2.6724224,-0.0,-4.947279e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8838,1.0,0.0,10204.855,2.2694967,-1.5918554,-3.438007e-08,1.0023316,0.09774575,3.0717754e-05,0.0025035976,0.99767375,3.0575004e-05,0.14124928,0.0,128.54564,14.297847,-7.4139304,0.0,14.294424,230.34886,1.0,0.09784611,0.09942875,2.7352564,2.7622201,0.0,19.01147,-19.15272,194.53246,-323.0781,7.809155e-12,5.7279024e-14,2.7352564,2.7352564,2.7622201,0.0420291,0.9999956,0.9999956,1.0,2.7622201,2.7352564,-0.0,-4.4287863e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.884,1.0,0.0,10204.296,1.9505649,-1.5918554,-3.438007e-08,1.0023524,0.09790449,3.172986e-05,0.002546451,0.9976532,3.158111e-05,-1.2388713,0.0,109.51855,14.297847,-6.2388444,0.0,14.294424,230.34886,1.0,0.09805671,0.09959107,2.7980905,2.825052,0.0,19.70087,-18.462,210.49849,-320.01703,6.984206e-12,5.716882e-14,2.7980905,2.7980905,2.825052,0.042067707,0.9999961,0.9999961,1.0,2.825052,2.7980905,-0.0,-3.8951707e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8842,1.0,0.0,10203.758,1.6272818,-1.5918554,-3.438007e-08,1.0023739,0.09806686,3.2622218e-05,0.002579735,0.99763167,3.246788e-05,-2.6163027,0.0,90.06378,14.297847,-5.037017,0.0,14.294424,230.34886,1.0,0.098276764,0.09975726,2.8609245,2.887884,0.0,20.314224,-17.697922,225.63202,-315.6958,6.1014228e-12,5.693921e-14,2.8609245,2.8609245,2.887884,0.04209698,0.99999666,0.99999666,1.0,2.887884,2.8609245,-0.0,-3.348444e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8844,1.0,0.0,10203.24,1.3008575,-1.5918554,-3.438007e-08,1.0023965,0.09823225,3.339179e-05,0.0026033532,0.99760926,3.3232318e-05,-3.9856877,0.0,70.25787,14.297847,-3.8131344,0.0,14.294424,230.34886,1.0,0.098505445,0.099926695,2.9237583,2.9507158,0.0,20.849138,-16.863451,239.87387,-310.13174,5.165642e-12,5.6832096e-14,2.9237583,2.9237583,2.9507158,0.042116836,0.9999972,0.9999972,1.0,2.9507158,2.9237583,-0.0,-2.79066e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8846,1.0,0.0,10202.744,0.9725108,-1.5918554,-3.438007e-08,1.0024197,0.098400034,3.403602e-05,0.0026172327,0.9975861,3.3871896e-05,-5.341699,0.0,50.178688,14.297847,-2.5719721,0.0,14.294424,230.34886,1.0,0.09874188,0.100098744,2.986592,3.0135477,0.0,21.303526,-15.961826,253.16835,-303.34705,4.120362e-12,5.680649e-14,2.986592,2.986592,3.0135477,0.042127226,0.9999978,0.9999978,1.0,3.0135477,2.986592,-0.0,-2.223909e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8848,1.0,0.0,10202.269,0.6434643,-1.5918554,-3.438007e-08,1.0024437,0.098569594,3.455281e-05,0.0026213552,0.9975622,3.4384553e-05,-6.6790605,0.0,29.905106,14.297847,-1.3183728,0.0,14.294424,230.34886,1.0,0.09898518,0.10027276,3.0494258,3.0763793,0.0,21.675602,-14.996542,265.46353,-295.36862,3.0105484e-12,5.6596285e-14,3.0494258,3.0494258,3.0763793,0.042128127,0.99999833,0.99999833,1.0,3.0763793,3.0494258,-0.0,-1.6503103e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.885,1.0,0.0,10201.815,0.3149402,-1.5918554,-3.438007e-08,1.0024682,0.09874029,3.4940545e-05,0.002615724,0.9975378,3.47687e-05,-7.9925637,0.0,9.516743,14.297847,-0.057230696,0.0,14.294424,230.34886,1.0,0.099234425,0.100448094,3.1122594,3.1392112,0.0,21.963902,-13.971338,276.71136,-286.22812,2.0045543e-12,5.6387576e-14,3.1122594,3.1122594,3.1392112,0.042119563,0.9999989,0.9999989,1.0,3.1392112,3.1122594,-0.0,-1.0720026e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8852,1.0,0.0,10201.384,-0.011844308,-1.5918554,-3.438007e-08,1.0024934,0.098911494,3.519808e-05,0.0026003846,0.9975129,3.5023215e-05,-9.277092,0.0,-10.90638,14.297847,1.2065284,0.0,14.294424,230.34886,1.0,0.09948867,0.1006241,3.175093,3.202043,0.0,22.167278,-12.890186,286.86795,-275.96158,1.1983367e-12,5.5814423e-14,3.175093,3.175093,3.202043,0.04210159,0.9999995,0.9999995,1.0,3.202043,3.175093,-0.0,-4.911371e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8854,1.0,0.0,10200.974,-0.33568165,-1.5918554,-3.438007e-08,1.0025188,0.09908257,3.5324763e-05,0.0025754196,0.99748755,3.5147485e-05,-10.527636,0.0,-31.28413,14.297847,2.4679646,0.0,14.294424,230.34886,1.0,0.09974697,0.10080011,3.2379265,3.264875,0.0,22.28491,-11.757276,295.89368,-264.60956,4.9414064e-13,5.515384e-14,3.2379265,3.2379265,3.264875,0.0420743,1.0000001,1.0000001,1.0,3.264875,3.2379265,0.0,9.0131266e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8856,1.0,0.0,10200.586,-0.65537816,-1.5918554,-3.438007e-08,1.0025445,0.09925288,3.5320376e-05,0.0025409483,0.9974619,3.514131e-05,-11.739311,0.0,-51.536583,14.297847,3.7221437,0.0,14.294424,230.34886,1.0,0.10000836,0.10097549,3.3007598,3.3277068,0.0,22.316305,-10.576994,303.7533,-252.21672,-1.557063e-13,5.4226324e-14,3.3007598,3.3007598,3.3277068,0.04203781,1.0000007,1.0000007,1.0,3.3277068,3.3007598,0.0,6.6965026e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8858,1.0,0.0,10200.219,-0.96975857,-1.5918554,-3.438007e-08,1.0025705,0.09942179,3.518528e-05,0.0024971145,0.99743605,3.5005087e-05,-12.907384,0.0,-71.58433,14.297847,4.9641547,0.0,14.294424,230.34886,1.0,0.100271866,0.10114959,3.363593,3.3905387,0.0,22.261303,-9.353919,310.41617,-238.83183,-5.6407933e-13,5.3231748e-14,3.363593,3.363593,3.3905387,0.04199229,1.0000012,1.0000012,1.0,3.3905387,3.363593,0.0,1.2452801e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.886,1.0,0.0,10199.873,-1.2776704,-1.5918554,-3.438007e-08,1.0025966,0.09958869,3.492026e-05,0.0024441073,0.9974101,3.4739616e-05,-14.027279,0.0,-91.34877,14.297847,6.1891303,0.0,14.294424,230.34886,1.0,0.100536495,0.10132175,3.4264262,3.4533706,0.0,22.120071,-8.0927925,315.8563,-224.5075,-7.914602e-13,5.2781506e-14,3.4264262,3.4264262,3.4533706,0.04193792,1.0000018,1.0000018,1.0,3.4533706,3.4264262,0.0,1.8149005e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8862,1.0,0.0,10199.548,-1.5779879,-1.5918554,-3.438007e-08,1.0026227,0.09975298,3.4526576e-05,0.0023821455,0.9973842,3.4346183e-05,-15.0946045,0.0,-110.75243,14.297847,7.392264,0.0,14.294424,230.34886,1.0,0.10080128,0.101491354,3.4892592,3.5162024,0.0,21.893114,-6.79851,320.05243,-209.29999,-9.602466e-13,5.249658e-14,3.4892592,3.4892592,3.5162024,0.041874927,1.0000024,1.0000024,1.0,3.5162024,3.4892592,0.0,2.3764178e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8864,1.0,0.0,10199.244,-1.8696164,-1.5918554,-3.438007e-08,1.0026487,0.09991402,3.4005992e-05,0.0023114795,0.9973583,3.3826564e-05,-16.105167,0.0,-129.71925,14.297847,8.568829,0.0,14.294424,230.34886,1.0,0.10106523,0.10165778,3.552092,3.5790343,0.0,21.581266,-5.4761,322.98825,-193.26898,-1.1150358e-12,5.2355784e-14,3.552092,3.552092,3.5790343,0.041803565,1.000003,1.000003,1.0,3.5790343,3.552092,0.0,2.9277737e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8866,1.0,0.0,10198.959,-2.1514962,-1.5918554,-3.438007e-08,1.0026745,0.10007126,3.3360757e-05,0.0022323932,0.99733263,3.3183023e-05,-17.054985,0.0,-148.1749,14.297847,9.714196,0.0,14.294424,230.34886,1.0,0.101327375,0.10182042,3.6149247,3.641866,0.0,21.18569,-4.1307034,324.65225,-176.47737,-1.3496613e-12,5.211129e-14,3.6149247,3.6149247,3.641866,0.041724112,1.0000035,1.0000035,1.0,3.641866,3.6149247,0.0,3.4669522e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8868,1.0,0.0,10198.694,-2.4226062,-1.5918554,-3.438007e-08,1.0027001,0.10022411,3.2593485e-05,0.002145202,0.99730724,3.2418186e-05,-17.940311,0.0,-166.04698,14.297847,10.8238535,0.0,14.294424,230.34886,1.0,0.101586744,0.10197867,3.6777573,3.7046978,0.0,20.707869,-2.7675574,325.038,-158.99101,-1.6514718e-12,5.1965044e-14,3.6777573,3.6777573,3.7046978,0.041636895,1.0000039,1.0000039,1.0,3.7046978,3.6777573,0.0,3.991987e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.887,1.0,0.0,10198.448,-2.6819682,-1.5919675,0.0,1.0027252,0.100372,3.1707328e-05,0.0020502433,0.9972822,3.153521e-05,-18.757639,0.0,-183.26546,14.297847,11.893424,0.0,14.294424,230.34886,1.0,0.10184239,0.10213197,3.7405899,3.7675297,0.0,20.149614,-1.3919752,324.14392,-140.87845,-1.9210634e-12,5.1930567e-14,3.7405899,3.7405899,3.7675297,0.041542247,1.0000045,1.0000045,1.0,3.7675297,3.7405899,0.0,4.5009688e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8872,1.0,0.0,10198.221,-2.9286494,-1.5919675,0.0,1.0027499,0.10051443,3.0705825e-05,0.0019478918,0.99725765,3.0537645e-05,-19.503721,0.0,-199.76277,14.297847,12.918678,0.0,14.294424,230.34886,1.0,0.102093376,0.10227976,3.8034222,3.8303616,0.0,19.513046,-0.0093244575,321.97348,-122.21071,-2.1555136e-12,5.178385e-14,3.8034222,3.8034222,3.8303616,0.041440543,1.000005,1.000005,1.0,3.8303616,3.8034222,0.0,4.9920527e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8874,1.0,0.0,10198.01,-3.1617665,-1.5919675,0.0,1.002774,0.100650854,2.9592944e-05,0.0018385459,0.9972336,2.942944e-05,-20.175583,0.0,-215.4742,14.297847,13.895558,0.0,14.294424,230.34886,1.0,0.102338776,0.10242149,3.8662543,3.8931935,0.0,18.80059,1.3749912,318.53516,-103.06094,-2.4989188e-12,5.157942e-14,3.8662543,3.8662543,3.8931935,0.041332174,1.0000055,1.0000055,1.0,3.8931935,3.8662543,0.0,5.463464e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8876,1.0,0.0,10197.816,-3.380489,-1.5919675,0.0,1.0027975,0.1007808,2.8373079e-05,0.0017226238,0.9972103,2.8214994e-05,-20.77053,0.0,-230.33806,14.297847,14.8201885,0.0,14.294424,230.34886,1.0,0.102577694,0.102556676,3.9290864,3.9560254,0.0,18.014977,2.755554,313.8423,-83.50422,-2.9470025e-12,5.140899e-14,3.9290864,3.9290864,3.9560254,0.041217554,1.000006,1.000006,1.0,3.9560254,3.9290864,0.0,5.9135054e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8878,1.0,0.0,10197.638,-3.5840416,-1.5919675,0.0,1.0028203,0.100903794,2.7050974e-05,0.0016005728,0.99718773,2.6899037e-05,-21.286171,0.0,-244.29594,14.297847,15.688892,0.0,14.294424,230.34886,1.0,0.10280927,0.10268482,3.9919183,4.018857,0.0,17.15922,4.1269517,307.91315,-63.6172,-3.3141346e-12,5.0870905e-14,3.9919183,3.9919183,4.018857,0.041097127,1.0000063,1.0000063,1.0,4.018857,3.9919183,0.0,6.340562e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.888,1.0,0.0,10197.475,-3.7717066,-1.5919675,0.0,1.0028421,0.101019405,2.563177e-05,0.0014728624,0.9971659,2.5486694e-05,-21.720413,0.0,-257.293,14.297847,16.498209,0.0,14.294424,230.34886,1.0,0.10303267,0.10280547,4.05475,4.081689,0.0,16.236614,5.4838,300.77084,-43.47785,-3.6088597e-12,5.0184415e-14,4.05475,4.05475,4.081689,0.040971354,1.0000068,1.0000068,1.0,4.081689,4.05475,0.0,6.7431083e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8882,1.0,0.0,10197.325,-3.9428277,-1.5919675,0.0,1.002863,0.10112722,2.4120935e-05,0.0013399748,0.99714506,2.3983404e-05,-22.07148,0.0,-269.2781,14.297847,17.244905,0.0,14.294424,230.34886,1.0,0.10324707,0.10291819,4.117582,4.1445208,0.0,15.250718,6.8207607,292.44324,-23.165154,-3.999301e-12,4.977369e-14,4.117582,4.117582,4.1445208,0.04084071,1.0000072,1.0000072,1.0,4.1445208,4.117582,0.0,7.1197132e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8884,1.0,0.0,10197.189,-4.096811,-1.5919675,0.0,1.0028831,0.10122686,2.2524253e-05,0.0012024151,0.99712515,2.2394934e-05,-22.337915,0.0,-280.204,14.297847,17.925991,0.0,14.294424,230.34886,1.0,0.10345171,0.10302259,4.1804132,4.2073526,0.0,14.205349,8.132566,282.9628,-2.7587783,-4.4403595e-12,4.967579e-14,4.1804132,4.1804132,4.2073526,0.0407057,1.0000075,1.0000075,1.0,4.2073526,4.1804132,0.0,7.4690447e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8886,1.0,0.0,10197.064,-4.2331276,-1.5919675,0.0,1.002902,0.10131798,2.0847887e-05,0.001060711,0.9971063,2.0727408e-05,-22.518597,0.0,-290.02765,14.297847,18.53873,0.0,14.294424,230.34886,1.0,0.10364585,0.10311831,4.2432446,4.2701845,0.0,13.104559,9.414038,272.36646,17.6612,-4.8053436e-12,4.937208e-14,4.2432446,4.2432446,4.2701845,0.040566824,1.0000077,1.0000077,1.0,4.2701845,4.2432446,0.0,7.789874e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8888,1.0,0.0,10196.951,-4.3513155,-1.5919675,0.0,1.0029199,0.101400256,1.9098228e-05,0.00091539015,0.9970886,1.8987186e-05,-22.612732,0.0,-298.71024,14.297847,19.080654,0.0,14.294424,230.34886,1.0,0.10382881,0.103204995,4.306076,4.3330164,0.0,11.952627,10.660105,260.69562,38.014618,-5.120138e-12,4.8977122e-14,4.306076,4.306076,4.3330164,0.040424608,1.0000081,1.0000081,1.0,4.3330164,4.306076,0.0,8.081082e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.889,1.0,0.0,10196.848,-4.45098,-1.5919675,0.0,1.0029365,0.101473406,1.7281945e-05,0.0007669999,0.9970721,1.7180893e-05,-22.619871,0.0,-306.21735,14.297847,19.549564,0.0,14.294424,230.34886,1.0,0.10399992,0.10328237,4.368907,4.3958483,0.0,10.75404,11.86583,247.9958,58.221546,-5.4336947e-12,4.8822376e-14,4.368907,4.368907,4.3958483,0.040279593,1.0000083,1.0000083,1.0,4.3958483,4.368907,0.0,8.341663e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8892,1.0,0.0,10196.752,-4.531798,-1.5919675,0.0,1.0029519,0.10153718,1.5405927e-05,0.0006160993,0.99705684,1.5315376e-05,-22.539902,0.0,-312.51926,14.297847,19.943558,0.0,14.294424,230.34886,1.0,0.10415859,0.103350155,4.431738,4.45868,0.0,9.513476,13.026424,234.31668,78.202576,-5.7208114e-12,4.8458582e-14,4.431738,4.431738,4.45868,0.040132318,1.0000086,1.0000086,1.0,4.45868,4.431738,0.0,8.5707225e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8894,1.0,0.0,10196.663,-4.593514,-1.5919675,0.0,1.0029659,0.10159138,1.3477253e-05,0.00046325434,0.99704283,1.3397662e-05,-22.373058,0.0,-317.59082,14.297719,20.261015,0.0,14.294424,230.35886,1.0,0.10430426,0.103408135,4.494569,4.521512,0.0,8.235791,14.137267,219.71169,97.87914,-6.059448e-12,4.806898e-14,4.494569,4.494569,4.521512,0.039983332,1.0000088,1.0000088,1.0,4.521512,4.494569,0.0,8.767491e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8896,1.0,0.0,10196.581,-4.6359463,-1.5919675,0.0,1.0029787,0.10163581,1.1503244e-05,0.0003090358,0.9970302,1.1435021e-05,-22.119919,0.0,-321.4118,14.297719,20.50063,0.0,14.294424,230.35886,1.0,0.10443642,0.10345611,4.5573997,4.584344,0.0,6.9259906,15.193929,204.23796,117.173836,-6.349022e-12,4.792822e-14,4.5573997,4.5573997,4.584344,0.039833196,1.000009,1.000009,1.0,4.584344,4.5573997,0.0,8.931314e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8898,1.0,0.0,10196.504,-4.6589837,-1.5919675,0.0,1.0029899,0.10167034,9.491314e-06,0.00015401444,0.997019,9.434811e-06,-21.781404,0.0,-323.96674,14.297719,20.661392,0.0,14.294424,230.35886,1.0,0.10455462,0.10349394,4.62023,4.647176,0.0,5.58922,16.192184,187.95604,136.0107,-6.483853e-12,4.769955e-14,4.62023,4.62023,4.647176,0.039682467,1.0000091,1.0000091,1.0,4.647176,4.62023,0.0,9.061668e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.89,1.0,0.0,10196.431,-4.6625876,-1.5919675,0.0,1.0029998,0.101694874,7.4490517e-06,-1.2312609e-06,0.9970092,7.404561e-06,-21.358772,0.0,-325.2452,14.297719,20.742615,0.0,14.294424,230.35886,1.0,0.104658455,0.10352148,4.683061,4.7100077,0.0,4.2307396,17.128033,170.92972,154.31548,-6.459144e-12,4.726152e-14,4.683061,4.683061,4.7100077,0.0395317,1.0000092,1.0000092,1.0,4.7100077,4.683061,0.0,9.158147e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8902,1.0,0.0,10196.359,-4.646791,-1.5919675,0.0,1.0030081,0.10170932,5.384069e-06,-0.0001561264,0.9970009,5.351823e-06,-20.853622,0.0,-325.24173,14.297719,20.743916,0.0,14.294424,230.35886,1.0,0.10474756,0.1035387,4.7458916,4.7728395,0.0,2.8559062,17.997717,153.22571,172.01602,-6.235562e-12,4.7060148e-14,4.7458916,4.7458916,4.7728395,0.039381463,1.0000092,1.0000092,1.0,4.7728395,4.7458916,0.0,9.220477e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8904,1.0,0.0,10196.29,-4.611698,-1.5919675,0.0,1.0030149,0.10171368,3.3041542e-06,-0.00031009834,0.9969941,3.2843202e-06,-20.267881,0.0,-323.95587,14.297719,20.665241,0.0,14.294424,230.35886,1.0,0.104821675,0.103545524,4.8087215,4.8356714,0.0,1.4701492,18.797731,134.91342,189.04245,-5.9442785e-12,4.7029817e-14,4.8087215,4.8087215,4.8356714,0.0392323,1.0000093,1.0000093,1.0,4.8356714,4.8087215,0.0,9.248509e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8906,1.0,0.0,10196.22,-4.557485,-1.5919675,0.0,1.0030203,0.10170794,1.2170206e-06,-0.0004625792,0.9969888,1.2097022e-06,-19.6038,0.0,-321.39224,14.297719,20.50685,0.0,14.294424,230.35886,1.0,0.10488053,0.10354196,4.871552,4.8985033,0.0,0.07895177,19.524847,116.064735,205.3275,-5.5660216e-12,4.7039843e-14,4.871552,4.871552,4.8985033,0.039084766,1.0000093,1.0000093,1.0,4.8985033,4.871552,0.0,9.242222e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8908,1.0,0.0,10196.148,-4.484398,-1.5919675,0.0,1.0030241,0.10169216,-8.6953867e-07,-0.00061300833,0.9969851,-8.643034e-07,-18.863947,0.0,-317.56042,14.297719,20.269321,0.0,14.294424,230.35886,1.0,0.10492396,0.10352806,4.934382,4.961335,0.0,-1.3121725,20.176119,96.75368,220.80676,-5.093116e-12,4.658522e-14,4.934382,4.934382,4.961335,0.038939405,1.0000092,1.0000092,1.0,4.961335,4.934382,0.0,9.201722e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.891,1.0,0.0,10196.075,-4.392752,-1.5919675,0.0,1.0030262,0.10166642,-2.947779e-06,-0.0007608337,0.9969829,-2.9300184e-06,-18.051199,0.0,-312.4751,14.297719,19.953556,0.0,14.294424,230.35886,1.0,0.10495184,0.1035039,4.997212,5.024167,0.0,-2.6977015,20.748901,77.05613,235.41896,-4.5373015e-12,4.5756513e-14,4.997212,4.997212,5.024167,0.03879675,1.0000092,1.0000092,1.0,5.024167,4.997212,0.0,9.127241e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8912,1.0,0.0,10195.997,-4.28293,-1.5919675,0.0,1.0030268,0.10163084,-5.010009e-06,-0.00090551656,0.9969823,-4.979817e-06,-17.168728,0.0,-306.15576,14.297719,19.56076,0.0,14.294424,230.35886,1.0,0.10496411,0.10346957,5.060042,5.0869985,0.0,-4.0721273,21.240854,57.04958,249.10619,-3.660719e-12,4.531271e-14,5.060042,5.060042,5.0869985,0.038657315,1.0000091,1.0000091,1.0,5.0869985,5.060042,0.0,9.019139e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8914,1.0,0.0,10195.914,-4.1553817,-1.5919675,0.0,1.0030259,0.10158557,-7.048616e-06,-0.001046525,0.9969832,-7.006152e-06,-16.219988,0.0,-298.6269,14.297719,19.092459,0.0,14.294424,230.35886,1.0,0.104960755,0.10342526,5.122872,5.1498303,0.0,-5.4299774,21.649965,36.81277,261.81412,-2.5605512e-12,4.45191e-14,5.122872,5.122872,5.1498303,0.038521618,1.0000088,1.0000088,1.0,5.1498303,5.122872,0.0,8.877896e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8916,1.0,0.0,10195.826,-4.01062,-1.5919675,0.0,1.0030234,0.101530805,-9.056082e-06,-0.0011833493,0.9969857,-9.001567e-06,-15.208708,0.0,-289.91763,14.297719,18.550476,0.0,14.294424,230.35886,1.0,0.10494182,0.10337113,5.185702,5.212662,0.0,-6.7658386,21.974546,16.425423,273.49222,-1.5601399e-12,4.3166025e-14,5.185702,5.185702,5.212662,0.038390145,1.0000087,1.0000087,1.0,5.212662,5.185702,0.0,8.704117e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8918,1.0,0.0,10195.7295,-3.8492222,-1.5919675,0.0,1.0030193,0.101466775,-1.1025018e-05,-0.0013154919,0.9969897,-1.0958741e-05,-14.138869,0.0,-280.06195,14.297719,17.936935,0.0,14.294424,230.35886,1.0,0.10490744,0.10330741,5.248532,5.275494,0.0,-8.07438,22.21325,-4.032096,284.09406,-5.724161e-13,4.211141e-14,5.248532,5.248532,5.275494,0.03826338,1.0000085,1.0000085,1.0,5.275494,5.248532,0.0,8.498524e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.892,1.0,0.0,10195.625,-3.6718237,-1.5919675,0.0,1.0030137,0.10139374,-1.2948226e-05,-0.001442473,0.9969953,-1.2870532e-05,-13.014697,0.0,-269.09824,14.297719,17.25425,0.0,14.294424,230.35886,1.0,0.10485775,0.103234366,5.3113613,5.338326,0.0,-9.35037,22.365068,-24.479069,293.5773,4.9647786e-13,4.1689884e-14,5.3113613,5.3113613,5.338326,0.038141772,1.0000082,1.0000082,1.0,5.338326,5.3113613,0.0,8.261956e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8922,1.0,0.0,10195.512,-3.4791188,-1.5919675,0.0,1.0030067,0.10131198,-1.4818635e-05,-0.0015638411,0.99700236,-1.4729926e-05,-11.84064,0.0,-257.06937,14.297719,16.50511,0.0,14.294424,230.35886,1.0,0.10479299,0.10315229,5.3741913,5.401158,0.0,-10.588707,22.429348,-44.834763,301.9041,1.6396801e-12,4.164968e-14,5.3741913,5.3741913,5.401158,0.038025767,1.000008,1.000008,1.0,5.401158,5.3741913,0.0,7.995366e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8924,1.0,0.0,10195.387,-3.2718558,-1.5919675,0.0,1.002998,0.10122184,-1.6629465e-05,-0.0016791517,0.99701095,-1.6530199e-05,-10.62135,0.0,-244.0224,14.297719,15.692478,0.0,14.294424,230.35886,1.0,0.10471343,0.1030615,5.437021,5.4639897,0.0,-11.784431,22.40578,-65.018745,309.04114,2.7288614e-12,4.1700123e-14,5.437021,5.437021,5.4639897,0.037915774,1.0000077,1.0000077,1.0,5.4639897,5.437021,0.0,7.699814e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8926,1.0,0.0,10195.251,-3.050836,-1.5919675,0.0,1.002988,0.10112366,-1.8374129e-05,-0.0017880013,0.9970209,-1.8264815e-05,-9.361671,0.0,-230.0085,14.297719,14.8195715,0.0,14.294424,230.35886,1.0,0.104619406,0.102962375,5.4998507,5.5268216,0.0,-12.932752,22.294422,-84.95119,314.9597,3.823053e-12,4.1733076e-14,5.4998507,5.4998507,5.5268216,0.03781219,1.0000074,1.0000074,1.0,5.5268216,5.4998507,0.0,7.376466e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8928,1.0,0.0,10195.103,-2.8169088,-1.5919675,0.0,1.0029765,0.10101783,-2.0046326e-05,-0.0018899976,0.99703234,-1.992752e-05,-8.06661,0.0,-215.0827,14.297719,13.889854,0.0,14.294424,230.35886,1.0,0.1045113,0.10285527,5.5626802,5.5896535,0.0,-14.029062,22.095673,-104.553215,319.63593,4.9407704e-12,4.125148e-14,5.5626802,5.5626802,5.5896535,0.03771538,1.000007,1.000007,1.0,5.5896535,5.5626802,0.0,7.0265874e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.893,1.0,0.0,10194.941,-2.5709693,-1.5919675,0.0,1.0029637,0.10090476,-2.1640013e-05,-0.0019847811,0.9970451,-2.1512315e-05,-6.7413263,0.0,-199.30367,14.297719,12.907019,0.0,14.294424,230.35886,1.0,0.10438954,0.10274063,5.6255097,5.6524854,0.0,-15.068967,21.810293,-123.747185,323.05084,6.1335954e-12,4.035309e-14,5.6255097,5.6255097,5.6524854,0.037625685,1.0000067,1.0000067,1.0,5.6524854,5.6255097,0.0,6.6515404e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8932,1.0,0.0,10194.765,-2.3139558,-1.5919675,0.0,1.0029495,0.100784875,-2.31495e-05,-0.0020720218,0.99705917,-2.3013543e-05,-5.3911014,0.0,-182.73347,14.297719,11.874973,0.0,14.294424,230.35886,1.0,0.10425462,0.102618895,5.6883397,5.7153172,0.0,-16.04829,21.439392,-142.45703,325.1905,7.438738e-12,3.9518295e-14,5.6883397,5.6883397,5.7153172,0.037543423,1.0000062,1.0000062,1.0,5.7153172,5.6883397,0.0,6.252777e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8934,1.0,0.0,10194.574,-2.046844,-1.5919675,0.0,1.0029341,0.100658655,-2.4569365e-05,-0.002151412,0.99707454,-2.442582e-05,-4.0213227,0.0,-165.43741,14.297719,10.797826,0.0,14.294424,230.35886,1.0,0.10410707,0.102490515,5.751169,5.778149,0.0,-16.963102,20.984425,-160.60855,326.04596,8.59754e-12,3.9087755e-14,5.751169,5.751169,5.778149,0.037468884,1.0000058,1.0000058,1.0,5.778149,5.751169,0.0,5.831831e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8936,1.0,0.0,10194.367,-1.7706454,-1.5919675,0.0,1.0029174,0.10052657,-2.5894573e-05,-0.002222677,0.99709105,-2.574414e-05,-2.6374607,0.0,-147.48369,14.297719,9.679868,0.0,14.294424,230.35886,1.0,0.10394747,0.102355994,5.813999,5.840981,0.0,-17.809729,20.44719,-178.12967,325.61334,9.607093e-12,3.899349e-14,5.813999,5.813999,5.840981,0.037402313,1.0000054,1.0000054,1.0,5.840981,5.813999,0.0,5.3903177e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8938,1.0,0.0,10194.145,-1.4864025,-1.5919675,0.0,1.0028996,0.10038912,-2.7120457e-05,-0.0022855697,0.99710876,-2.696386e-05,-1.2450447,0.0,-128.94316,14.297719,8.525554,0.0,14.294424,230.35886,1.0,0.103776425,0.10221585,5.8768287,5.903813,0.0,-18.584774,19.829819,-194.95084,323.89398,1.0622613e-11,3.8593386e-14,5.8768287,5.8768287,5.903813,0.037343953,1.0000049,1.0000049,1.0,5.903813,5.8768287,0.0,4.9299233e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.894,1.0,0.0,10193.904,-1.1951851,-1.5919675,0.0,1.0028808,0.10024685,-2.824272e-05,-0.0023398849,0.99712753,-2.80807e-05,0.15035851,0.0,-109.88906,14.297719,7.3394876,0.0,14.294424,230.35886,1.0,0.103594616,0.10207061,5.9396586,5.966645,0.0,-19.285128,19.13477,-211.00516,320.89423,1.1529576e-11,3.8260353e-14,5.9396586,5.9396586,5.966645,0.037293985,1.0000044,1.0000044,1.0,5.966645,5.9396586,0.0,4.4524004e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8942,1.0,0.0,10193.646,-0.89808613,-1.5919675,0.0,1.0028609,0.10010027,-2.925745e-05,-0.0023854356,0.99714726,-2.909076e-05,1.5431689,0.0,-90.396736,14.297719,6.126398,0.0,14.294424,230.35886,1.0,0.103402734,0.10192081,6.002488,6.0294766,0.0,-19.907982,18.364813,-226.22882,316.62555,1.2155162e-11,3.8009648e-14,6.002488,6.002488,6.0294766,0.037252583,1.0000039,1.0000039,1.0,6.0294766,6.002488,0.0,3.9595607e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8944,1.0,0.0,10193.371,-0.59621775,-1.5919675,0.0,1.00284,0.09994995,-3.016115e-05,-0.002422082,0.99716794,-2.9990557e-05,2.9278157,0.0,-70.54329,14.297719,4.8911247,0.0,14.294424,230.35886,1.0,0.103201516,0.10176705,6.065318,6.0923085,0.0,-20.450844,17.52303,-240.56122,311.10452,1.2547212e-11,3.7536926e-14,6.065318,6.065318,6.0923085,0.03721987,1.0000035,1.0000035,1.0,6.0923085,6.065318,0.0,3.453268e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8946,1.0,0.0,10193.076,-0.29070708,-1.5919675,0.0,1.0028185,0.09979645,-3.0950778e-05,-0.0024497048,0.9971895,-3.0777046e-05,4.298761,0.0,-50.407314,14.297719,3.6385934,0.0,14.294424,230.35886,1.0,0.10299174,0.10160988,6.128148,6.1551404,0.0,-20.911545,16.612783,-253.94531,304.35263,1.2900594e-11,3.7301193e-14,6.128148,6.128148,6.1551404,0.03719596,1.000003,1.000003,1.0,6.1551404,6.128148,0.0,2.9354312e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8948,1.0,0.0,10192.764,0.017308028,-1.5919675,0.0,1.0027959,0.099640355,-3.1623687e-05,-0.0024682241,0.9972118,-3.144759e-05,5.650522,0.0,-30.068577,14.297719,2.3737998,0.0,14.294424,230.35886,1.0,0.10277418,0.1014499,6.190978,6.2179723,0.0,-21.288248,15.637725,-266.32776,296.39633,1.3313584e-11,3.7258913e-14,6.190978,6.190978,6.2179723,0.037180908,1.0000024,1.0000024,1.0,6.2179723,6.190978,0.0,2.4079977e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.895,1.0,0.0,10192.432,0.32668313,-1.5919675,0.0,1.0027728,0.09948224,-3.2177668e-05,-0.0024775984,0.9972348,-3.199996e-05,6.977696,0.0,-9.607688,14.297719,1.1017867,0.0,14.294424,230.35886,1.0,0.10254968,0.10128771,6.253808,6.2808037,0.0,-21.579456,14.601761,-277.6592,287.2669,1.3860691e-11,3.6966608e-14,6.253808,6.253808,6.2808037,0.03717475,1.0000019,1.0000019,1.0,6.2808037,6.253808,0.0,1.8729462e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8952,1.0,0.0,10192.081,0.6362715,-1.5919675,0.0,1.0027491,0.09932269,-3.2611017e-05,-0.0024778116,0.9972584,-3.2432454e-05,8.274979,0.0,10.894218,14.297719,-0.17237684,0.0,14.294424,230.35886,1.0,0.10231908,0.101123914,0.03345294,0.06045045,0.0,-21.784023,13.509044,-287.89447,277.00024,1.4535781e-11,3.5584406e-14,0.03345294,0.03345294,0.06045045,0.037177492,1.0000013,1.0000013,1.0,0.06045045,0.03345294,0.0,1.332278e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8954,1.0,0.0,10191.71,0.9449282,-1.5919675,0.0,1.0027249,0.09916232,-3.292245e-05,-0.0024688854,0.99728256,-3.2743763e-05,9.53719,0.0,31.355812,14.297719,-1.4436152,0.0,14.294424,230.35886,1.0,0.10208325,0.10095912,0.09628316,0.123282306,0.0,-21.90115,12.363958,-296.9927,265.6369,1.519446e-11,3.4470226e-14,0.09628316,0.09628316,0.123282306,0.037189096,1.0000008,1.0000008,1.0,0.123282306,0.09628316,0.0,7.880104e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8956,1.0,0.0,10191.32,1.2515146,-1.5919675,0.0,1.0027001,0.099001706,-3.31111e-05,-0.0024508731,0.9973071,-3.2933014e-05,10.759295,0.0,51.69589,14.297719,-2.7068675,0.0,14.294424,230.35886,1.0,0.10184309,0.10079395,0.15911347,0.18611416,0.0,-21.930393,11.171098,-304.9176,253.22171,1.5715708e-11,3.3745223e-14,0.15911347,0.15911347,0.18611416,0.037209503,1.0000002,1.0000002,1.0,0.18611416,0.15911347,0.0,2.4216905e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8958,1.0,0.0,10190.912,1.5549023,-1.5919675,0.0,1.0026752,0.09884146,-3.3176606e-05,-0.0024238674,0.99733204,-3.299981e-05,11.936422,0.0,71.8337,14.297719,-3.9571085,0.0,14.294424,230.35886,1.0,0.10159948,0.10062901,0.22194387,0.24894601,0.0,-21.871666,9.935244,-311.6375,239.8038,1.6139466e-11,3.31519e-14,0.22194387,0.22194387,0.24894601,0.037238616,0.9999997,0.9999997,1.0,0.24894601,0.22194387,-0.0,-3.032198e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.896,1.0,0.0,10190.483,1.8539776,-1.5919675,0.0,1.0026498,0.09868216,-3.3119057e-05,-0.0023879893,0.9973572,-3.2944234e-05,13.063886,0.0,91.6893,14.297719,-5.1893682,0.0,14.294424,230.35886,1.0,0.10135334,0.10046492,0.28477436,0.31177786,0.0,-21.725239,8.661353,-317.12558,225.43626,1.6481762e-11,3.2596335e-14,0.28477436,0.28477436,0.31177786,0.0372763,0.99999917,0.99999917,1.0,0.31177786,0.28477436,-0.0,-8.461364e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8962,1.0,0.0,10190.036,2.1476452,-1.5919675,0.0,1.0026244,0.0985244,-3.293898e-05,-0.0023433939,0.99738246,-3.276677e-05,14.137202,0.0,111.18382,14.297719,-6.398754,0.0,14.294424,230.35886,1.0,0.101105586,0.100302264,0.347605,0.3746097,0.0,-21.491732,7.3545303,-321.35983,210.17603,1.670247e-11,3.2085527e-14,0.347605,0.347605,0.3746097,0.037322402,0.9999986,0.9999986,1.0,0.3746097,0.347605,-0.0,-1.3845754e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8964,1.0,0.0,10189.57,2.4348323,-1.5919675,0.0,1.0025989,0.098368764,-3.263737e-05,-0.0022902645,0.99740785,-3.2468386e-05,15.152113,0.0,130.23984,14.297719,-7.580468,0.0,14.294424,230.35886,1.0,0.10085714,0.10014166,0.4104357,0.43744156,0.0,-21.172121,6.020009,-324.3234,194.08357,1.6811618e-11,3.15858e-14,0.4104357,0.4104357,0.43744156,0.037376724,0.9999981,0.9999981,1.0,0.43744156,0.4104357,-0.0,-1.916553e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8966,1.0,0.0,10189.086,2.7144933,-1.5919675,0.0,1.0025735,0.09821581,-3.2215677e-05,-0.0022288223,0.9974332,-3.2050506e-05,16.104597,0.0,148.78165,14.297719,-8.729828,0.0,14.294424,230.35886,1.0,0.10060892,0.0999837,0.47326654,0.5002734,0.0,-20.767729,4.6631303,-326.0044,177.22273,1.690013e-11,3.1183928e-14,0.47326654,0.47326654,0.5002734,0.03743905,0.99999756,0.99999756,1.0,0.5002734,0.47326654,-0.0,-2.4401147e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8968,1.0,0.0,10188.584,2.985612,-1.5919675,0.0,1.0025481,0.098066114,-3.1675794e-05,-0.0021593114,0.9974584,-3.151498e-05,16.990892,0.0,166.73563,14.297719,-9.842285,0.0,14.294424,230.35886,1.0,0.100361854,0.09982894,0.53609747,0.5631053,0.0,-20.280212,3.2893207,-326.39603,159.6604,1.7096505e-11,3.0780036e-14,0.53609747,0.53609747,0.5631053,0.03750913,0.999997,0.999997,1.0,0.5631053,0.53609747,-0.0,-2.953342e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
