Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.897,1.0,0.0,10188.063,3.2472067,-1.5919675,0.0,1.002523,0.09792021,-3.102002e-05,-0.002082012,0.9974834,-3.086409e-05,17.8075,0.0,184.03044,14.297719,-10.913444,0.0,14.294424,230.35886,1.0,0.10011685,0.09967797,0.5989286,0.6259371,0.0,-19.711569,1.9040679,-325.49673,141.4663,1.7113422e-11,3.0386995e-14,0.5989286,0.5989286,0.6259371,0.037586674,0.99999654,0.99999654,1.0,0.6259371,0.5989286,-0.0,-3.4543586e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8972,1.0,0.0,10187.526,3.4983332,-1.5919675,0.0,1.0024981,0.09777864,-3.0251074e-05,-0.00199723,0.9975081,-3.0100497e-05,18.551216,0.0,200.59744,14.297719,-11.939077,0.0,14.294424,230.35886,1.0,0.0998748,0.09953133,0.66175973,0.688769,0.0,-19.064117,0.51290077,-323.3101,122.71264,1.6807103e-11,3.0106512e-14,0.66175973,0.66175973,0.688769,0.037671395,0.99999607,0.99999607,1.0,0.688769,0.66175973,-0.0,-3.9413403e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8974,1.0,0.0,10186.973,3.7380886,-1.5919675,0.0,1.0024737,0.097641915,-2.937212e-05,-0.0019052953,0.9975324,-2.9227342e-05,19.219124,0.0,216.37085,14.297719,-12.915146,0.0,14.294424,230.35886,1.0,0.09963661,0.09938955,0.7245911,0.75160086,0.0,-18.340488,-0.87863547,-319.84476,103.47391,1.639301e-11,2.9751223e-14,0.7245911,0.7245911,0.75160086,0.03776295,0.9999956,0.9999956,1.0,0.75160086,0.7245911,-0.0,-4.412518e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8976,1.0,0.0,10186.403,3.9656138,-1.5919675,0.0,1.0024498,0.097510524,-2.8386692e-05,-0.0018065667,0.99755627,-2.8248121e-05,19.808619,0.0,231.28807,14.297719,-13.8378105,0.0,14.294424,230.35886,1.0,0.099403135,0.09925315,0.78742254,0.8144327,0.0,-17.543617,-2.2650008,-315.11456,83.8265,1.6122582e-11,2.9160156e-14,0.78742254,0.78742254,0.8144327,0.03786099,0.9999951,0.9999951,1.0,0.8144327,0.78742254,-0.0,-4.8661864e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8978,1.0,0.0,10185.819,4.1800976,-1.5919675,0.0,1.0024264,0.097384945,-2.7298705e-05,-0.0017014267,0.9975795,-2.7166714e-05,20.317413,0.0,245.28993,14.297719,-14.703451,0.0,14.294424,230.35886,1.0,0.099175245,0.099122606,0.85025406,0.87726456,0.0,-16.67673,-3.6406837,-309.13837,63.84844,1.6039493e-11,2.85938e-14,0.85025406,0.85025406,0.87726456,0.03796513,0.9999947,0.9999947,1.0,0.87726456,0.85025406,-0.0,-5.3007093e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.898,1.0,0.0,10185.221,4.380778,-1.5919675,0.0,1.0024036,0.09726563,-2.6112488e-05,-0.001590279,0.99760216,-2.598741e-05,20.743547,0.0,258.32092,14.297719,-15.508678,0.0,14.294424,230.35886,1.0,0.09895376,0.098998405,0.9130858,0.9400964,0.0,-15.743324,-5.0002227,-301.93997,43.619053,1.6002791e-11,2.8106068e-14,0.9130858,0.9130858,0.9400964,0.03807497,0.9999943,0.9999943,1.0,0.9400964,0.9130858,-0.0,-5.7145244e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8982,1.0,0.0,10184.608,4.566947,-1.5919675,0.0,1.0023816,0.09715299,-2.483266e-05,-0.001473547,0.99762404,-2.4714798e-05,21.085394,0.0,270.32944,14.297719,-16.250345,0.0,14.294424,230.35886,1.0,0.09873949,0.09888099,0.97591764,1.0029283,0.0,-14.747165,-6.3382287,-293.54813,23.218662,1.5923261e-11,2.7567184e-14,0.97591764,0.97591764,1.0029283,0.038190093,0.9999939,0.9999939,1.0,1.0029283,0.97591764,-0.0,-6.1061514e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8984,1.0,0.0,10183.983,4.7379518,-1.5919675,0.0,1.0023603,0.097047456,-2.346419e-05,-0.0013516872,0.99764514,-2.3353812e-05,21.341663,0.0,281.26797,14.297719,-16.925566,0.0,14.294424,230.35886,1.0,0.098533206,0.098770775,1.0387496,1.0657601,0.0,-13.692255,-7.6494074,-283.99622,2.7282517,1.599308e-11,2.7079484e-14,1.0387496,1.0387496,1.0657601,0.038310062,0.9999935,0.9999935,1.0,1.0657601,1.0387496,-0.0,-6.4741967e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8986,1.0,0.0,10183.347,4.893197,-1.5919675,0.0,1.0023401,0.09694937,-2.2012391e-05,-0.0012251515,0.9976654,-2.1909731e-05,21.51141,0.0,291.09323,14.297719,-17.531713,0.0,14.294424,230.35886,1.0,0.09833565,0.09866814,1.1015817,1.1285919,0.0,-12.58283,-8.928578,-273.32236,-17.77086,1.6374723e-11,2.6501225e-14,1.1015817,1.1015817,1.1285919,0.038434412,0.9999932,0.9999932,1.0,1.1285919,1.1015817,-0.0,-6.8173554e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8988,1.0,0.0,10182.699,5.032147,-1.5919675,0.0,1.0023208,0.096859105,-2.0482834e-05,-0.0010944259,0.99768466,-2.0388094e-05,21.594034,0.0,299.76645,14.297719,-18.066444,0.0,14.294424,230.35886,1.0,0.09814754,0.09857347,1.1644139,1.1914238,0.0,-11.423336,-10.170698,-261.5691,-38.197346,1.6910374e-11,2.587301e-14,1.1644139,1.1644139,1.1914238,0.038562678,0.99999285,0.99999285,1.0,1.1914238,1.1644139,-0.0,-7.1344193e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.899,1.0,0.0,10182.042,5.1543283,-1.5919675,0.0,1.0023024,0.096776955,-1.8881381e-05,-0.00096000516,0.9977029,-1.8794735e-05,21.589283,0.0,307.25342,14.297719,-18.527697,0.0,14.294424,230.35886,1.0,0.09796955,0.098487064,1.2272463,1.2542557,0.0,-10.218406,-11.370878,-248.78323,-58.470196,1.7459034e-11,2.5285431e-14,1.2272463,1.2272463,1.2542557,0.038694378,0.99999255,0.99999255,1.0,1.2542557,1.2272463,-0.0,-7.4242803e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8992,1.0,0.0,10181.376,5.2593307,-1.5919675,0.0,1.0022851,0.09670322,-1.7214114e-05,-0.00082239084,0.9977201,-1.713571e-05,21.497253,0.0,313.52475,14.297719,-18.913706,0.0,14.294424,230.35886,1.0,0.0978023,0.09840926,1.2900786,1.3170875,0.0,-8.972852,-12.524403,-235.0157,-78.50904,1.7948375e-11,2.456268e-14,1.2900786,1.2900786,1.3170875,0.03882901,0.9999923,0.9999923,1.0,1.3170875,1.2900786,-0.0,-7.685932e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8994,1.0,0.0,10180.702,5.346808,-1.5919675,0.0,1.002269,0.09663814,-1.548738e-05,-0.0006821077,0.99773616,-1.5417336e-05,21.318384,0.0,318.5558,14.297719,-19.223,0.0,14.294424,230.35886,1.0,0.09764639,0.098340295,1.3529112,1.3799194,0.0,-7.6916337,-13.626751,-220.3213,-98.23449,1.8422056e-11,2.3605768e-14,1.3529112,1.3529112,1.3799194,0.038966075,0.9999921,0.9999921,1.0,1.3799194,1.3529112,-0.0,-7.918478e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8996,1.0,0.0,10180.022,5.41648,-1.5919675,0.0,1.002254,0.09658194,-1.37076995e-05,-0.00053967565,0.997751,-1.3646112e-05,21.053457,0.0,322.32693,14.297719,-19.454416,0.0,14.294424,230.35886,1.0,0.09750239,0.098280415,1.415744,1.4427512,0.0,-6.3798475,-14.673611,-204.75851,-117.56842,1.8913688e-11,2.2541048e-14,1.415744,1.415744,1.4427512,0.039105054,0.9999919,0.9999919,1.0,1.4427512,1.415744,-0.0,-8.121129e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.8998,1.0,0.0,10179.337,5.468134,-1.5919675,0.0,1.0022404,0.0965348,-1.1881803e-05,-0.00039563255,0.9977646,-1.1828742e-05,20.703596,0.0,324.82358,14.297719,-19.607096,0.0,14.294424,230.35886,1.0,0.09737077,0.098229825,1.4785768,1.505583,0.0,-5.0427003,-15.660896,-188.38924,-136.43433,1.9328482e-11,2.179083e-14,1.4785768,1.4785768,1.505583,0.03924543,0.9999917,0.9999917,1.0,1.505583,1.4785768,-0.0,-8.293211e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9,1.0,0.0,10178.646,5.5016236,-1.5919675,0.0,1.002228,0.09649689,-1.0016551e-05,-0.00025050796,0.9977769,-9.9720655e-06,20.270254,0.0,326.03613,14.297719,-19.680492,0.0,14.294424,230.35886,1.0,0.09725201,0.09818868,1.5414097,1.5684149,0.0,-3.6854906,-16.584764,-171.27855,-154.75758,1.9843873e-11,2.1358237e-14,1.5414097,1.5414097,1.5684149,0.03938668,0.99999154,0.99999154,1.0,1.5684149,1.5414097,-0.0,-8.434161e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9002,1.0,0.0,10177.954,5.51687,-1.5919675,0.0,1.0022169,0.096468315,-8.118929e-06,-0.00010485038,0.99778795,-8.08305e-06,19.755213,0.0,325.96024,14.297719,-19.67437,0.0,14.294424,230.35886,1.0,0.09714652,0.098157115,1.6042428,1.6312468,0.0,-2.3135862,-17.441628,-153.49445,-172.46579,2.056195e-11,2.1038525e-14,1.6042428,1.6042428,1.6312468,0.039528277,0.9999915,0.9999915,1.0,1.6312468,1.6042428,-0.0,-8.543537e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9004,1.0,0.0,10177.259,5.5138636,-1.5919675,0.0,1.0022073,0.09644916,-6.1960304e-06,4.080649e-05,0.99779755,-6.168768e-06,19.160572,0.0,324.59656,14.297719,-19.588806,0.0,14.294424,230.35886,1.0,0.09705464,0.098135225,1.6670759,1.6940787,0.0,-0.9324048,-18.228167,-135.10753,-189.48901,2.1323361e-11,2.0630665e-14,1.6670759,1.6670759,1.6940787,0.0396697,0.99999136,0.99999136,1.0,1.6940787,1.6670759,-0.0,-8.621012e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9006,1.0,0.0,10176.5625,5.49266,-1.5919675,0.0,1.002199,0.09643947,-4.2550214e-06,0.00018591696,0.9978058,-4.236369e-06,18.488735,0.0,321.95087,14.297719,-19.424187,0.0,14.294424,230.35886,1.0,0.09697669,0.09812306,1.7299091,1.7569104,0.0,0.45260885,-18.941345,-116.19079,-205.76009,2.1986496e-11,1.9975085e-14,1.7299091,1.7299091,1.7569104,0.039810423,0.99999136,0.99999136,1.0,1.7569104,1.7299091,-0.0,-8.666379e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9008,1.0,0.0,10175.867,5.4533854,-1.5919675,0.0,1.0021921,0.096439265,-2.3030973e-06,0.00032994943,0.9978126,-2.2930326e-06,17.742413,0.0,318.03412,14.297719,-19.181208,0.0,14.294424,230.35886,1.0,0.09691293,0.09812064,1.7927425,1.8197423,0.0,1.8360038,-19.578417,-96.81924,-221.21489,2.2483983e-11,1.9291748e-14,1.7927425,1.7927425,1.8197423,0.039949924,0.9999913,0.9999913,1.0,1.8197423,1.7927425,-0.0,-8.67955e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.901,1.0,0.0,10175.173,5.3962297,-1.5919675,0.0,1.0021868,0.09644852,-3.4750414e-07,0.00047237144,0.997818,-3.4598926e-07,16.924597,0.0,312.86218,14.297719,-18.860872,0.0,14.294424,230.35886,1.0,0.096863545,0.09812796,1.8555758,1.8825742,0.0,3.212344,-20.13694,-77.069664,-235.79253,2.2998152e-11,1.8884581e-14,1.8555758,1.8555758,1.8825742,0.040087692,0.99999136,0.99999136,1.0,1.8825742,1.8555758,-0.0,-8.660557e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9012,1.0,0.0,10174.482,5.32145,-1.5919675,0.0,1.0021828,0.096467175,1.6045271e-06,0.0006126604,0.9978219,1.5975451e-06,16.038553,0.0,306.456,14.297719,-18.464478,0.0,14.294424,230.35886,1.0,0.09682869,0.09814496,1.9184093,1.9454061,0.0,4.5762296,-20.614784,-57.020306,-249.4357,2.3609349e-11,1.859774e-14,1.9184093,1.9184093,1.9454061,0.040223226,0.9999914,0.9999914,1.0,1.9454061,1.9184093,-0.0,-8.609551e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9014,1.0,0.0,10173.795,5.229369,-1.5919675,0.0,1.0021803,0.09649514,3.5457986e-06,0.00075030344,0.9978244,3.5303865e-06,15.087814,0.0,298.84128,14.297719,-17.993622,0.0,14.294424,230.35886,1.0,0.09680846,0.09817157,1.9812429,2.0082378,0.0,5.9223166,-21.010132,-36.75051,-262.0908,2.4367041e-11,1.7902497e-14,1.9812429,1.9812429,2.0082378,0.04035602,0.9999915,0.9999915,1.0,2.0082378,1.9812429,-0.0,-8.526798e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9016,1.0,0.0,10173.112,5.120371,-1.5919675,0.0,1.0021794,0.09653228,5.4691645e-06,0.0008847922,0.9978253,5.4454035e-06,14.076154,0.0,290.04858,14.297719,-17.45019,0.0,14.294424,230.35886,1.0,0.096802905,0.098207645,2.0440764,2.0710697,0.0,7.24534,-21.321493,-16.340467,-273.70813,2.5147178e-11,1.6948423e-14,2.0440764,2.0440764,2.0710697,0.0404856,0.9999916,0.9999916,1.0,2.0710697,2.0440764,-0.0,-8.412686e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9018,1.0,0.0,10172.436,4.994902,-1.5919675,0.0,1.0021799,0.09657846,7.3676147e-06,0.0010156403,0.99782485,7.335598e-06,13.007579,0.0,280.11307,14.297719,-16.836346,0.0,14.294424,230.35886,1.0,0.09681199,0.09825305,2.1069102,2.1339016,0.0,8.54013,-21.547709,4.129154,-284.24222,2.5798785e-11,1.6384074e-14,2.1069102,2.1069102,2.1339016,0.040611487,0.9999917,0.9999917,1.0,2.1339016,2.1069102,-0.0,-8.267713e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.902,1.0,0.0,10171.767,4.8534703,-1.5919675,0.0,1.0021818,0.09663346,9.234122e-06,0.0011423765,0.99782294,9.19396e-06,11.886313,0.0,269.0744,14.297719,-16.154526,0.0,14.294424,230.35886,1.0,0.09683566,0.09830758,2.169744,2.1967335,0.0,9.801634,-21.687946,24.577501,-293.6519,2.6431711e-11,1.5320348e-14,2.169744,2.169744,2.1967335,0.040733222,0.9999919,0.9999919,1.0,2.1967335,2.169744,-0.0,-8.092495e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9022,1.0,0.0,10171.105,4.69664,-1.5919675,0.0,1.0021852,0.09669706,1.1061945e-05,0.001264532,0.99781954,1.1013758e-05,10.716778,0.0,256.97653,14.297719,-15.407428,0.0,14.294424,230.35886,1.0,0.09687378,0.098371014,2.2325778,2.2595654,0.0,11.024935,-21.741713,44.923862,-301.9004,2.7036292e-11,6.6963706e-15,2.2325778,2.2325778,2.2595654,0.04085037,0.99999213,0.99999213,1.0,2.2595654,2.2325778,-0.0,-7.887752e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9024,1.0,0.0,10170.453,4.5250316,-1.5919675,0.0,1.00219,0.09676903,1.284441e-05,0.0013816715,0.9978148,1.2788335e-05,9.503576,0.0,243.86761,14.297719,-14.598003,0.0,14.294424,230.35886,1.0,0.09692619,0.0984431,2.2954116,2.3223972,0.0,12.205272,-21.708847,65.08799,-308.9556,2.7436912e-11,-7.8915595e-15,2.2954116,2.2954116,2.3223972,0.04096251,0.9999924,0.9999924,1.0,2.3223972,2.2954116,-0.0,-7.6543165e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9026,1.0,0.0,10169.812,4.3393188,-1.5919675,0.0,1.0021963,0.09684905,1.4575045e-05,0.0014933713,0.9978086,1.45112335e-05,8.251476,0.0,229.79974,14.297719,-13.72944,0.0,14.294424,230.35886,1.0,0.09699264,0.09852354,2.3582454,2.385229,0.0,13.338052,-21.589527,84.99041,-314.79013,2.74955e-11,-2.4308482e-14,2.3582454,2.3582454,2.385229,0.041069232,0.9999926,0.9999926,1.0,2.385229,2.3582454,-0.0,-7.393123e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9028,1.0,0.0,10169.182,4.140226,-1.5919675,0.0,1.0022038,0.09693681,1.6247592e-05,0.0015992322,0.99780095,1.6176213e-05,6.965389,0.0,214.82872,14.297719,-12.805153,0.0,14.294424,230.35886,1.0,0.09707287,0.09861203,2.4210792,2.4480608,0.0,14.418873,-21.384262,104.55274,-319.38147,2.7379375e-11,-3.9377013e-14,2.4210792,2.4210792,2.4480608,0.041170157,0.9999929,0.9999929,1.0,2.4480608,2.4210792,-0.0,-7.1052064e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.903,1.0,0.0,10168.563,3.9285252,-1.5919675,0.0,1.0022129,0.09703197,1.7856008e-05,0.0016988792,0.99779207,1.7777245e-05,5.650353,0.0,199.01392,14.297719,-11.828773,0.0,14.294424,230.35886,1.0,0.09716654,0.09870821,2.4839132,2.5108926,0.0,15.443538,-21.093891,123.698,-322.7119,2.724004e-11,-5.4090104e-14,2.4839132,2.4839132,2.5108926,0.041264925,0.9999932,0.9999932,1.0,2.5108926,2.4839132,-0.0,-6.791698e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9032,1.0,0.0,10167.958,3.7050335,-1.5919675,0.0,1.0022231,0.09713417,1.939451e-05,0.0017919539,0.9977818,1.9308565e-05,4.311515,0.0,182.41792,14.297719,-10.80413,0.0,14.294424,230.35886,1.0,0.09727327,0.098811716,2.546747,2.5737245,0.0,16.408072,-20.719585,142.35089,-324.76883,2.6999104e-11,-6.629195e-14,2.546747,2.546747,2.5737245,0.041353207,0.99999356,0.99999356,1.0,2.5737245,2.546747,-0.0,-6.4538212e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9034,1.0,0.0,10167.367,3.4706097,-1.5919675,0.0,1.0022347,0.09724302,2.0857571e-05,0.0018781282,0.9977703,2.0764664e-05,2.954107,0.0,165.10641,14.297719,-9.735239,0.0,14.294424,230.35886,1.0,0.09739263,0.09892214,2.609581,2.6365564,0.0,17.30873,-20.262836,160.43813,-325.54453,2.6623911e-11,-7.7244295e-14,2.609581,2.609581,2.6365564,0.041434683,0.9999939,0.9999939,1.0,2.6365564,2.609581,-0.0,-6.092886e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9036,1.0,0.0,10166.791,3.2261508,-1.5919675,0.0,1.0022475,0.09735807,2.2240012e-05,0.001957103,0.9977576,2.2140384e-05,1.5834314,0.0,147.1478,14.297719,-8.626286,0.0,14.294424,230.35886,1.0,0.09752416,0.09903905,2.6724148,2.6993883,0.0,18.14202,-19.72545,177.88866,-325.03647,2.6267735e-11,-8.7945534e-14,2.6724148,2.6724148,2.6993883,0.04150907,0.9999943,0.9999943,1.0,2.6993883,2.6724148,-0.0,-5.7102843e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9038,1.0,0.0,10166.2295,2.9725885,-1.5919675,0.0,1.0022614,0.097478904,2.3536877e-05,0.0020286017,0.9977437,2.3430788e-05,0.20483585,0.0,128.61299,14.297719,-7.4816065,0.0,14.294424,230.35886,1.0,0.09766733,0.09916201,2.7352488,2.7622201,0.0,18.90471,-19.109547,194.63403,-323.247,2.6186232e-11,-9.711191e-14,2.7352488,2.7352488,2.7622201,0.04157611,0.9999947,0.9999947,1.0,2.7622201,2.7352488,-0.0,-5.307485e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.904,1.0,0.0,10165.685,2.7108867,-1.5919675,0.0,1.0022764,0.09760506,2.4743591e-05,0.0020923805,0.99772877,2.4631323e-05,-1.176303,0.0,109.57511,14.297719,-6.3056803,0.0,14.294424,230.35886,1.0,0.097821586,0.09929055,2.7980826,2.825052,0.0,19.593845,-18.417543,210.60855,-320.18365,2.6299303e-11,-1.0230561e-13,2.7980826,2.7980826,2.825052,0.041635577,0.9999951,0.9999951,1.0,2.825052,2.7980826,-0.0,-4.8860284e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9042,1.0,0.0,10165.155,2.4420364,-1.5919675,0.0,1.0022925,0.09773604,2.585591e-05,0.0021482166,0.99771273,2.5737769e-05,-2.5546014,0.0,90.10923,14.297719,-5.103102,0.0,14.294424,230.35886,1.0,0.097986326,0.09942417,2.8609164,2.887884,0.0,20.20675,-17.65215,225.74965,-315.8589,2.6300538e-11,-1.05464025e-13,2.8609164,2.8609164,2.887884,0.04168727,0.9999955,0.9999955,1.0,2.887884,2.8609164,-0.0,-4.4475187e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9044,1.0,0.0,10164.645,2.1670527,-1.5919675,0.0,1.0023096,0.097871356,2.686994e-05,0.002195928,0.99769574,2.6746253e-05,-3.9246886,0.0,70.29202,14.297719,-3.878572,0.0,14.294424,230.35886,1.0,0.09816093,0.09956237,2.9237502,2.9507158,0.0,20.741045,-16.816355,239.998,-310.29004,2.618463e-11,-1.0912684e-13,2.9237502,2.9237502,2.9507158,0.04173101,0.999996,0.999996,1.0,2.9507158,2.9237502,-0.0,-3.9936203e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9046,1.0,0.0,10164.15,1.8869711,-1.5919675,0.0,1.0023276,0.09801051,2.7782175e-05,0.0022353542,0.99767786,2.7653296e-05,-5.2812266,0.0,50.20152,14.297719,-2.6368744,0.0,14.294424,230.35886,1.0,0.098344706,0.09970462,2.986584,3.0135477,0.0,21.19465,-15.913424,253.29787,-303.4994,2.5997388e-11,-1.1277443e-13,2.986584,2.986584,3.0135477,0.04176666,0.9999965,0.9999965,1.0,3.0135477,2.986584,-0.0,-3.5260507e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9048,1.0,0.0,10163.675,1.6028433,-1.5919675,0.0,1.0023464,0.098152965,2.858948e-05,0.0022663712,0.9976591,2.8455786e-05,-6.6189303,0.0,29.91676,14.297719,-1.3828619,0.0,14.294424,230.35886,1.0,0.09853697,0.0998504,3.0494177,3.0763793,0.0,21.565804,-14.946873,265.59723,-295.51398,2.5888233e-11,-1.1607332e-13,3.0494177,3.0494177,3.0763793,0.041794103,0.99999696,0.99999696,1.0,3.0763793,3.0494177,-0.0,-3.046573e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.905,1.0,0.0,10163.217,1.3157334,-1.5919675,0.0,1.0023661,0.098298185,2.9289105e-05,0.0022888854,0.99763954,2.9150999e-05,-7.9325867,0.0,9.517516,14.297719,-0.121434525,0.0,14.294424,230.35886,1.0,0.09873698,0.09999915,3.1122513,3.1392112,0.0,21.853052,-13.920465,276.848,-286.3655,2.5909599e-11,-1.198172e-13,3.1122513,3.1122513,3.1392112,0.04181326,0.99999744,0.99999744,1.0,3.1392112,3.1122513,-0.0,-2.5569902e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9052,1.0,0.0,10162.778,1.0267137,-1.5919675,0.0,1.0023863,0.098445624,2.9878698e-05,0.0023028322,0.99761933,2.9736606e-05,-9.217075,0.0,-10.916038,14.297719,1.1424766,0.0,14.294424,230.35886,1.0,0.09894397,0.10015031,3.1750848,3.202043,0.0,22.05527,-12.838195,287.0062,-276.09018,2.600114e-11,-1.2317172e-13,3.1750848,3.1750848,3.202043,0.041824084,0.9999979,0.9999979,1.0,3.202043,3.1750848,-0.0,-2.0591378e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9054,1.0,0.0,10162.358,0.7368611,-1.5919675,0.0,1.0024073,0.09859474,3.035636e-05,0.0023081836,0.99759847,3.0210731e-05,-10.467387,0.0,-31.303629,14.297719,2.403929,0.0,14.294424,230.35886,1.0,0.09915717,0.10030332,3.2379184,3.264875,0.0,22.171658,-11.704269,296.03226,-264.7286,2.6048701e-11,-1.2589195e-13,3.2379184,3.2379184,3.264875,0.041826554,0.99999845,0.99999845,1.0,3.264875,3.2379184,-0.0,-1.5548779e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9056,1.0,0.0,10161.958,0.4472526,-1.5919675,0.0,1.0024288,0.098744966,3.0720563e-05,0.0023049403,0.99757713,3.057188e-05,-11.678643,0.0,-51.565197,14.297719,3.6579876,0.0,14.294424,230.35886,1.0,0.09937577,0.1004576,3.300752,3.3277068,0.0,22.201742,-10.523098,303.8909,-252.32568,2.5938937e-11,-1.275434e-13,3.300752,3.300752,3.3277068,0.041820675,0.9999989,0.9999989,1.0,3.3277068,3.300752,-0.0,-1.0460925e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9058,1.0,0.0,10161.576,0.1589617,-1.5919675,0.0,1.0024507,0.09889575,3.0970223e-05,0.0022931339,0.99755526,3.081898e-05,-12.846113,0.0,-71.62121,14.297719,4.8997436,0.0,14.294424,230.35886,1.0,0.099598944,0.10061259,3.3635852,3.3905387,0.0,22.145388,-9.2992735,310.55148,-238.93028,2.5689176e-11,-1.2806652e-13,3.3635852,3.3635852,3.3905387,0.0418065,0.99999946,0.99999946,1.0,3.3905387,3.3635852,-0.0,-5.346747e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.906,1.0,0.0,10161.213,-0.12694567,-1.5919675,0.0,1.002473,0.099046536,3.1104682e-05,0.0022728315,0.9975331,3.0951407e-05,-13.965232,0.0,-91.39295,14.297719,6.124332,0.0,14.294424,230.35886,1.0,0.09982587,0.1007677,3.4264185,3.4533706,0.0,22.002785,-8.037553,315.9881,-224.59515,2.5294804e-11,-1.2854069e-13,3.4264185,3.4264185,3.4533706,0.041784093,1.0,1.0,1.0,3.4533706,3.4264185,-0.0,-2.2523237e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9062,1.0,0.0,10160.87,-0.40941513,-1.5919675,0.0,1.0024956,0.09919676,3.112367e-05,0.0022441265,0.9975106,3.0968902e-05,-15.03162,0.0,-110.802864,14.297719,7.3269525,0.0,14.294424,230.35886,1.0,0.10005567,0.10092237,3.4892516,3.5162024,0.0,21.774464,-6.7428436,320.17957,-209.37671,2.4830226e-11,-1.2979101e-13,3.4892516,3.4892516,3.5162024,0.04175356,1.0000005,1.0000005,1.0,3.5162024,3.4892516,0.0,4.8846493e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9064,1.0,0.0,10160.545,-0.68740773,-1.5919675,0.0,1.0025184,0.09934587,3.102742e-05,0.002207149,0.9974879,3.0871728e-05,-16.041096,0.0,-129.7748,14.297719,8.502885,0.0,14.294424,230.35886,1.0,0.10028751,0.10107602,3.5520847,3.5790343,0.0,21.461279,-5.4201827,323.10962,-193.33482,2.4292042e-11,-1.3098008e-13,3.5520847,3.5520847,3.5790343,0.041715037,1.000001,1.000001,1.0,3.5790343,3.5520847,0.0,9.964016e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9066,1.0,0.0,10160.239,-0.9599037,-1.5919675,0.0,1.0025413,0.09949331,3.0816547e-05,0.0021620542,0.99746513,3.066051e-05,-16.989697,0.0,-148.23434,14.297719,9.6475115,0.0,14.294424,230.35886,1.0,0.10052052,0.10122809,3.6149178,3.641866,0.0,21.064417,-4.074719,324.76685,-176.5325,2.3749266e-11,-1.3163545e-13,3.6149178,3.6149178,3.641866,0.041668683,1.0000015,1.0000015,1.0,3.641866,3.6149178,0.0,1.4994147e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9068,1.0,0.0,10159.951,-1.2259063,-1.5919675,0.0,1.0025643,0.09963855,3.0492076e-05,0.0021090275,0.9974423,3.0336296e-05,-17.873692,0.0,-166.10913,14.297719,10.75633,0.0,14.294424,230.35886,1.0,0.10075384,0.10137801,3.6777506,3.7046978,0.0,20.585384,-2.7116933,325.14493,-159.0358,2.332904e-11,-1.3214869e-13,3.6777506,3.6777506,3.7046978,0.041614696,1.000002,1.000002,1.0,3.7046978,3.6777506,0.0,1.9956544e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.907,1.0,0.0,10159.682,-1.4844452,-1.5920764,2.055838e-08,1.0025872,0.099781044,3.0055466e-05,0.0020482878,0.99741954,2.9900551e-05,-18.689592,0.0,-183.32901,14.297719,11.824973,0.0,14.294424,230.35886,1.0,0.10098659,0.10152523,3.7405834,3.7675297,0.0,20.02601,-1.3364193,324.24237,-140.91336,2.2956498e-11,-1.3234516e-13,3.7405834,3.7405834,3.7675297,0.041553285,1.0000025,1.0000025,1.0,3.7675297,3.7405834,0.0,2.4833007e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9072,1.0,0.0,10159.431,-1.7345803,-1.5920764,2.055838e-08,1.0026098,0.09992028,2.950861e-05,0.001980081,0.9973969,2.9355184e-05,-19.434174,0.0,-199.82646,14.297719,12.849229,0.0,14.294424,230.35886,1.0,0.101217926,0.10166922,3.803416,3.8303616,0.0,19.388437,0.045736574,322.06284,-122.23638,2.261054e-11,-1.3235086e-13,3.803416,3.803416,3.8303616,0.0414847,1.000003,1.000003,1.0,3.8303616,3.803416,0.0,2.9605692e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9074,1.0,0.0,10159.196,-1.9754049,-1.5920764,2.055838e-08,1.0026324,0.10005575,2.8853776e-05,0.001904669,0.99737453,2.8702465e-05,-20.104483,0.0,-215.53677,14.297719,13.825052,0.0,14.294424,230.35886,1.0,0.101446986,0.10180946,3.8662486,3.8931935,0.0,18.675108,1.4293756,318.6149,-103.078125,2.240658e-11,-1.3183646e-13,3.8662486,3.8662486,3.8931935,0.041409206,1.0000035,1.0000035,1.0,3.8931935,3.8662486,0.0,3.4257191e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9076,1.0,0.0,10158.979,-2.2060492,-1.5920764,2.055838e-08,1.0026546,0.10018697,2.8093642e-05,0.0018223572,0.9973525,2.7945081e-05,-20.697853,0.0,-230.39827,14.297719,14.748583,0.0,14.294424,230.35886,1.0,0.10167293,0.10194543,3.929081,3.9560254,0.0,17.888765,2.8090875,313.91205,-83.51378,2.2220817e-11,-1.3090019e-13,3.929081,3.929081,3.9560254,0.041327115,1.0000039,1.0000039,1.0,3.9560254,3.929081,0.0,3.877058e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9078,1.0,0.0,10158.776,-2.4256833,-1.5920764,2.055838e-08,1.0026764,0.10031344,2.7231246e-05,0.0017334671,0.9973308,2.708607e-05,-21.21191,0.0,-244.35263,14.297719,15.61616,0.0,14.294424,230.35886,1.0,0.10189493,0.102076635,3.9919133,4.018857,0.0,17.032438,4.1794705,307.97275,-63.62011,2.1861013e-11,-1.3023472e-13,3.9919133,3.9919133,4.018857,0.041238736,1.0000043,1.0000043,1.0,4.018857,3.9919133,0.0,4.312949e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.908,1.0,0.0,10158.59,-2.6335196,-1.5920764,2.055838e-08,1.0026977,0.10043473,2.6270036e-05,0.0016383379,0.9973096,2.6128871e-05,-21.644585,0.0,-257.34506,14.297719,16.424341,0.0,14.294424,230.35886,1.0,0.102112174,0.10220262,4.0547457,4.081689,0.0,16.109434,5.535152,300.82022,-43.475166,2.1293505e-11,-1.2987784e-13,4.0547457,4.0547457,4.081689,0.04114441,1.0000048,1.0000048,1.0,4.081689,4.0547457,0.0,4.731815e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9082,1.0,0.0,10158.419,-2.8288171,-1.5920764,2.055838e-08,1.0027184,0.10055038,2.5213818e-05,0.0015373434,0.997289,2.5077292e-05,-21.994125,0.0,-269.3245,14.297719,17.169909,0.0,14.294424,230.35886,1.0,0.10232387,0.1023229,4.1175776,4.1445208,0.0,15.123316,6.8708096,292.48248,-23.157997,2.062022e-11,-1.2967234e-13,4.1175776,4.1175776,4.1445208,0.041044507,1.0000051,1.0000051,1.0,4.1445208,4.1175776,0.0,5.1321463e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9084,1.0,0.0,10158.262,-3.0108826,-1.5920764,2.055838e-08,1.0027385,0.10066,2.4066701e-05,0.0014308675,0.997269,2.3935429e-05,-22.2591,0.0,-280.2438,14.297719,17.849888,0.0,14.294424,230.35886,1.0,0.10252924,0.10243708,4.1804094,4.2073526,0.0,14.077908,8.181191,282.99213,-2.7483292,2.0004103e-11,-1.2931287e-13,4.1804094,4.1804094,4.2073526,0.04093941,1.0000055,1.0000055,1.0,4.2073526,4.1804094,0.0,5.5125056e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9086,1.0,0.0,10158.118,-3.1790733,-1.5920764,2.055838e-08,1.0027579,0.100763194,2.2833134e-05,0.0013193211,0.9972497,2.270771e-05,-22.4384,0.0,-290.06003,14.297719,18.461557,0.0,14.294424,230.35886,1.0,0.10272755,0.10254472,4.2432413,4.2701845,0.0,12.9772625,9.461139,272.3863,17.67373,1.9386034e-11,-1.2889761e-13,4.2432413,4.2432413,4.2701845,0.040829517,1.0000058,1.0000058,1.0,4.2701845,4.2432413,0.0,5.8715336e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9088,1.0,0.0,10157.986,-3.3327997,-1.5920764,2.055838e-08,1.0027765,0.10085958,2.1517926e-05,0.0012031303,0.9972312,2.1398933e-05,-22.531261,0.0,-298.7345,14.297719,19.002464,0.0,14.294424,230.35886,1.0,0.10291807,0.10264546,4.306073,4.3330164,0.0,11.82566,10.705602,260.70648,38.028004,1.8680495e-11,-1.2874119e-13,4.306073,4.306073,4.3330164,0.040715255,1.0000062,1.0000062,1.0,4.3330164,4.306073,0.0,6.207952e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.909,1.0,0.0,10157.866,-3.4715276,-1.5920764,2.055838e-08,1.0027943,0.10094883,2.0126097e-05,0.0010827299,0.99721354,2.0014093e-05,-22.537245,0.0,-306.23294,14.297719,19.47043,0.0,14.294424,230.35886,1.0,0.103100136,0.10273893,4.3689046,4.3958483,0.0,10.6275835,11.909662,247.99838,58.234562,1.8002936e-11,-1.2863354e-13,4.3689046,4.3689046,4.3958483,0.040597044,1.0000066,1.0000066,1.0,4.3958483,4.3689046,0.0,6.52057e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9092,1.0,0.0,10157.757,-3.5947788,-1.5920764,2.055838e-08,1.0028111,0.10103064,1.8663024e-05,0.0009585829,0.9971968,1.855854e-05,-22.456259,0.0,-312.52576,14.297719,19.863556,0.0,14.294424,230.35886,1.0,0.10327308,0.10282481,4.431736,4.45868,0.0,9.387706,13.068554,234.31172,78.21402,1.746448e-11,-1.2781494e-13,4.431736,4.431736,4.45868,0.040475342,1.0000068,1.0000068,1.0,4.45868,4.431736,0.0,6.808287e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9094,1.0,0.0,10157.657,-3.7021346,-1.5920764,2.055838e-08,1.0028269,0.10110471,1.7134274e-05,0.0008311566,0.99718106,1.703781e-05,-22.288551,0.0,-317.58795,14.296777,20.180243,0.0,14.294424,230.36832,1.0,0.10343628,0.1029028,4.4945674,4.521512,0.0,8.11087,14.177681,219.7001,97.887856,1.7174775e-11,-1.2642212e-13,4.4945674,4.4945674,4.521512,0.040350612,1.000007,1.000007,1.0,4.521512,4.4945674,0.0,7.0700976e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9096,1.0,0.0,10157.566,-3.7932355,-1.5920764,2.055838e-08,1.0028417,0.10117078,1.554567e-05,0.0007009311,0.99716634,1.5457692e-05,-22.03471,0.0,-321.3994,14.296777,20.41919,0.0,14.294424,230.36832,1.0,0.10358916,0.10297263,4.557399,4.584344,0.0,6.802076,15.232635,204.2207,117.17871,1.7187503e-11,-1.248525e-13,4.557399,4.557399,4.584344,0.04022331,1.0000073,1.0000073,1.0,4.584344,4.557399,0.0,7.305095e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9098,1.0,0.0,10157.483,-3.867783,-1.5920764,2.055838e-08,1.0028554,0.10122864,1.3903247e-05,0.0005683937,0.9971527,1.3824187e-05,-21.695665,0.0,-323.9449,14.296777,20.579397,0.0,14.294424,230.36832,1.0,0.103731185,0.103034064,4.6202297,4.647176,0.0,5.4664516,16.229214,187.93419,136.0107,1.7208346e-11,-1.238948e-13,4.6202297,4.6202297,4.647176,0.04009393,1.0000075,1.0000075,1.0,4.647176,4.6202297,0.0,7.5124744e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.91,1.0,0.0,10157.406,-3.9255412,-1.5920764,2.055838e-08,1.002868,0.10127809,1.2213227e-05,0.00043404312,0.9971402,1.2143472e-05,-21.27268,0.0,-325.21405,14.296777,20.660183,0.0,14.294424,230.36832,1.0,0.103861846,0.10308689,4.6830606,4.7100077,0.0,4.109243,17.163439,170.90437,154.30968,1.7132934e-11,-1.2290491e-13,4.6830606,4.6830606,4.7100077,0.03996294,1.0000077,1.0000077,1.0,4.7100077,4.6830606,0.0,7.691534e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9102,1.0,0.0,10157.336,-3.966336,-1.5920764,2.055838e-08,1.0028794,0.10131898,1.0481977e-05,0.0002983839,0.9971289,1.0421873e-05,-20.767359,0.0,-325.20157,14.296777,20.661173,0.0,14.294424,230.36832,1.0,0.1039807,0.10313094,4.7458916,4.7728395,0.0,2.7357876,18.031572,153.19801,172.00356,1.7234669e-11,-1.2250184e-13,4.7458916,4.7458916,4.7728395,0.039830837,1.0000079,1.0000079,1.0,4.7728395,4.7458916,0.0,7.841678e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9104,1.0,0.0,10157.27,-3.9900572,-1.5920764,2.055838e-08,1.0028895,0.10135116,8.7160215e-06,0.00016191142,0.99711883,8.665869e-06,-20.18163,0.0,-323.90717,14.296777,20.582315,0.0,14.294424,230.36832,1.0,0.10408732,0.103166066,4.8087225,4.8356714,0.0,1.3514968,18.830132,134.88457,189.02261,1.7599462e-11,-1.2205325e-13,4.8087225,4.8087225,4.8356714,0.039698113,1.000008,1.000008,1.0,4.8356714,4.8087225,0.0,7.9624215e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9106,1.0,0.0,10157.206,-3.9966578,-1.5920764,2.055838e-08,1.0028985,0.10137454,6.9220155e-06,2.514247e-05,0.99710995,6.8820636e-06,-19.517738,0.0,-321.3356,14.296777,20.423872,0.0,14.294424,230.36832,1.0,0.104181364,0.10319216,4.8715534,4.8985033,0.0,-0.038167354,19.555904,116.0359,205.2997,1.8231442e-11,-1.2156502e-13,4.8715534,4.8715534,4.8985033,0.039565258,1.0000081,1.0000081,1.0,4.8985033,4.8715534,0.0,8.053387e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9108,1.0,0.0,10157.1455,-3.986154,-1.5920764,2.055838e-08,1.002906,0.10138906,5.106689e-06,-0.00011142097,0.99710244,5.0771378e-06,-18.77825,0.0,-317.49655,14.296777,20.186419,0.0,14.294424,230.36832,1.0,0.10426249,0.103209145,4.934384,4.961335,0.0,-1.4277128,20.205963,96.72602,220.77052,1.9002735e-11,-1.2066704e-13,4.934384,4.934384,4.961335,0.03943277,1.0000081,1.0000081,1.0,4.961335,4.934384,0.0,8.11431e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.911,1.0,0.0,10157.086,-3.9586256,-1.5920764,2.055838e-08,1.0029123,0.101394676,3.2768344e-06,-0.00024726868,0.99709624,3.2578316e-06,-17.966036,0.0,-312.4048,14.296777,19.870852,0.0,14.294424,230.36832,1.0,0.10433044,0.103217006,4.9972143,5.024167,0.0,-2.8116398,20.777676,77.03081,235.37396,1.980023e-11,-1.1866606e-13,4.9972143,4.9972143,5.024167,0.03930114,1.0000081,1.0000081,1.0,5.024167,4.9972143,0.0,8.145037e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9112,1.0,0.0,10157.027,-3.9142148,-1.5920764,2.055838e-08,1.0029172,0.101391405,1.4392539e-06,-0.00038190413,0.99709135,1.4308935e-06,-17.084253,0.0,-306.07993,14.296777,19.478378,0.0,14.294424,230.36832,1.0,0.104385,0.1032157,5.060045,5.0869985,0.0,-4.1844625,21.268717,57.02767,249.05225,2.062903e-11,-1.16893e-13,5.060045,5.060045,5.0869985,0.039170843,1.0000081,1.0000081,1.0,5.0869985,5.060045,0.0,8.145527e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9114,1.0,0.0,10156.967,-3.8531263,-1.5920764,2.055838e-08,1.0029206,0.101379275,-3.9918885e-07,-0.0005148312,0.99708784,-3.9686725e-07,-16.136349,0.0,-298.54648,14.296777,19.010513,0.0,14.294424,230.36832,1.0,0.104426,0.10320528,5.122875,5.1498303,0.0,-5.5407314,21.67708,36.7953,261.7512,2.1538766e-11,-1.1487855e-13,5.122875,5.122875,5.1498303,0.03904236,1.0000081,1.0000081,1.0,5.1498303,5.122875,0.0,8.115851e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9116,1.0,0.0,10156.904,-3.7756255,-1.5920764,2.055838e-08,1.0029228,0.10135835,-2.2316708e-06,-0.0006455597,0.9970857,-2.218682e-06,-15.126031,0.0,-289.83377,14.296777,18.469072,0.0,14.294424,230.36832,1.0,0.10445332,0.103185795,5.1857057,5.212662,0.0,-6.875056,22.001087,16.413328,273.42044,2.2310489e-11,-1.12751205e-13,5.1857057,5.1857057,5.212662,0.03891617,1.0000081,1.0000081,1.0,5.212662,5.1857057,0.0,8.056193e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9118,1.0,0.0,10156.839,-3.682038,-1.5920764,2.055838e-08,1.0029236,0.10132873,-4.051408e-06,-0.0007736146,0.9970849,-4.027822e-06,-14.057269,0.0,-279.9757,14.296777,17.856169,0.0,14.294424,230.36832,1.0,0.10446688,0.10315734,5.2485356,5.275494,0.0,-8.182124,22.239393,-4.037964,284.01367,2.2870768e-11,-1.11255345e-13,5.2485356,5.2485356,5.275494,0.03879273,1.000008,1.000008,1.0,5.275494,5.2485356,0.0,7.966846e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.912,1.0,0.0,10156.77,-3.5727484,-1.5920764,2.055838e-08,1.002923,0.10129055,-5.851664e-06,-0.0008985233,0.9970855,-5.8176047e-06,-12.934268,0.0,-269.01074,14.296777,17.174206,0.0,14.294424,230.36832,1.0,0.104466684,0.10312006,5.311366,5.338326,0.0,-9.456728,22.390997,-24.477972,293.4887,2.3225638e-11,-1.1035848e-13,5.311366,5.311366,5.338326,0.038672492,1.0000079,1.0000079,1.0,5.338326,5.311366,0.0,7.8482135e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9122,1.0,0.0,10156.695,-3.448198,-1.5920764,2.055838e-08,1.002921,0.101243965,-7.625794e-06,-0.0010198366,0.9970875,-7.581438e-06,-11.761456,0.0,-256.98178,14.296777,16.425858,0.0,14.294424,230.36832,1.0,0.10445275,0.10307408,5.374196,5.401158,0.0,-10.693782,22.455236,-44.82608,301.80786,2.3226367e-11,-1.1004474e-13,5.374196,5.374196,5.401158,0.03855589,1.0000077,1.0000077,1.0,5.401158,5.374196,0.0,7.700805e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9124,1.0,0.0,10156.614,-3.3088837,-1.5920764,2.055838e-08,1.0029176,0.10118918,-9.367287e-06,-0.0011371102,0.9970908,-9.312864e-06,-10.543465,0.0,-243.93584,14.296777,15.614077,0.0,14.294424,230.36832,1.0,0.10442518,0.103019625,5.437026,5.4639897,0.0,-11.888345,22.431808,-65.00198,308.93784,2.2991489e-11,-1.08648564e-13,5.437026,5.437026,5.4639897,0.03844335,1.0000075,1.0000075,1.0,5.4639897,5.437026,0.0,7.5252374e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9126,1.0,0.0,10156.525,-3.1553557,-1.5920764,2.055838e-08,1.0029129,0.10112641,-1.106976e-05,-0.0012499215,0.9970955,-1.100555e-05,-9.285115,0.0,-229.9241,14.296777,14.742064,0.0,14.294424,230.36832,1.0,0.10438409,0.102956906,5.499856,5.5268216,0.0,-13.035641,22.320755,-84.925995,314.8501,2.2674975e-11,-1.0617658e-13,5.499856,5.499856,5.5268216,0.03833528,1.0000073,1.0000073,1.0,5.5268216,5.499856,0.0,7.3222295e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9128,1.0,0.0,10156.43,-2.9882152,-1.5920764,2.055838e-08,1.0029069,0.101055905,-1.2726988e-05,-0.0013578633,0.99710155,-1.2653317e-05,-7.9913945,0.0,-215.00153,14.296777,13.813268,0.0,14.294424,230.36832,1.0,0.10432968,0.10288617,5.562686,5.5896535,0.0,-14.131077,22.12247,-104.51938,319.5209,2.2390707e-11,-1.038093e-13,5.562686,5.562686,5.5896535,0.038232062,1.000007,1.000007,1.0,5.5896535,5.562686,0.0,7.0926e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.913,1.0,0.0,10156.324,-2.8081126,-1.5920764,2.055838e-08,1.0028995,0.10097795,-1.433291e-05,-0.001460548,0.9971089,-1.4250153e-05,-6.6674366,0.0,-199.22673,14.296777,12.831366,0.0,14.294424,230.36832,1.0,0.10426218,0.10280771,5.625516,5.6524854,0.0,-15.170268,21.837704,-123.70463,322.93137,2.209862e-11,-1.023879e-13,5.625516,5.625516,5.6524854,0.038134076,1.0000068,1.0000068,1.0,5.6524854,5.625516,0.0,6.837264e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9132,1.0,0.0,10156.209,-2.6157446,-1.5920764,2.055838e-08,1.0028908,0.10089285,-1.5881726e-05,-0.0015576066,0.99711746,-1.5790298e-05,-5.3185034,0.0,-182.66171,14.296777,11.800249,0.0,14.294424,230.36832,1.0,0.10418188,0.102721825,5.688346,5.7153172,0.0,-16.149046,21.46755,-142.40582,325.06754,2.1887983e-11,-1.01975855e-13,5.688346,5.688346,5.7153172,0.038041662,1.0000066,1.0000066,1.0,5.7153172,5.688346,0.0,6.5572312e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9134,1.0,0.0,10156.083,-2.4118512,-1.5920764,2.055838e-08,1.0028809,0.10080094,-1.736782e-05,-0.0016486999,0.99712735,-1.726818e-05,-3.9499598,0.0,-165.37169,14.296777,10.724011,0.0,14.294424,230.36832,1.0,0.104089096,0.10262886,5.751176,5.778149,0.0,-17.063488,21.013447,-160.54889,325.9206,2.1996408e-11,-1.01773604e-13,5.751176,5.751176,5.778149,0.03795516,1.0000062,1.0000062,1.0,5.778149,5.751176,0.0,6.253599e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9136,1.0,0.0,10155.944,-2.197214,-1.5920764,2.055838e-08,1.0028698,0.10070258,-1.8785815e-05,-0.0017334975,0.9971384,-1.8678453e-05,-2.567256,0.0,-147.42476,14.296777,9.606927,0.0,14.294424,230.36832,1.0,0.10398421,0.10252916,5.814006,5.840981,0.0,-17.909922,20.477179,-178.06194,325.4867,2.2354254e-11,-1.01365585e-13,5.814006,5.814006,5.840981,0.037874866,1.000006,1.000006,1.0,5.840981,5.814006,0.0,5.927551e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9138,1.0,0.0,10155.795,-1.9726517,-1.5920764,2.055838e-08,1.0028576,0.100598134,-2.013064e-05,-0.0018117074,0.9971506,-2.0016083e-05,-1.1759018,0.0,-128.89165,14.296777,8.453437,0.0,14.294424,230.36832,1.0,0.103867635,0.10242313,5.876836,5.903813,0.0,-18.684952,19.860853,-194.87549,323.76712,2.2778541e-11,-1.0039149e-13,5.876836,5.876836,5.903813,0.03780107,1.0000056,1.0000056,1.0,5.903813,5.876836,0.0,5.5803484e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.914,1.0,0.0,10155.631,-1.739018,-1.5920764,2.055838e-08,1.0028441,0.10048802,-2.1397482e-05,-0.0018830525,0.99716395,-2.1276286e-05,0.21855378,0.0,-109.8455,14.296777,7.268129,0.0,14.294424,230.36832,1.0,0.103739835,0.10231118,5.939666,5.966645,0.0,-19.385466,19.166912,-210.9228,320.7683,2.3110187e-11,-9.9095326e-14,5.939666,5.939666,5.966645,0.03773402,1.0000052,1.0000052,1.0,5.966645,5.939666,0.0,5.2133305e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9142,1.0,0.0,10155.454,-1.4971982,-1.5920764,2.055838e-08,1.0028296,0.100372665,-2.2581806e-05,-0.0019472835,0.9971784,-2.2454553e-05,1.6105467,0.0,-90.36149,14.296777,6.0557203,0.0,14.294424,230.36832,1.0,0.103601314,0.10219372,6.002496,6.0294766,0.0,-20.008652,18.398104,-226.14018,316.50168,2.3230189e-11,-9.853558e-14,6.002496,6.002496,6.0294766,0.037673958,1.0000048,1.0000048,1.0,6.0294766,6.002496,0.0,4.8279057e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9144,1.0,0.0,10155.263,-1.2481056,-1.5920764,2.055838e-08,1.002814,0.10025249,-2.3679468e-05,-0.0020041843,0.9971938,-2.3546758e-05,2.9945204,0.0,-70.51661,14.296777,4.821038,0.0,14.294424,230.36832,1.0,0.10345261,0.10207121,6.0653257,6.0923085,0.0,-20.552006,17.557486,-240.46713,310.98373,2.30858e-11,-9.838325e-14,6.0653257,6.0653257,6.0923085,0.03762108,1.0000044,1.0000044,1.0,6.0923085,6.0653257,0.0,4.4255476e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9146,1.0,0.0,10155.057,-0.99267834,-1.5920764,2.055838e-08,1.0027976,0.100127965,-2.4686604e-05,-0.0020535584,0.9972102,-2.4549056e-05,4.3649487,0.0,-50.389305,14.296777,3.5689976,0.0,14.294424,230.36832,1.0,0.1032943,0.10194412,6.1281557,6.1551404,0.0,-21.01335,16.648401,-253.84666,304.23596,2.2657888e-11,-9.796645e-14,6.1281557,6.1281557,6.1551404,0.03757557,1.000004,1.000004,1.0,6.1551404,6.1281557,0.0,4.007788e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9148,1.0,0.0,10154.835,-0.73187554,-1.5920764,2.055838e-08,1.0027802,0.099999554,-2.5599702e-05,-0.0020952453,0.9972275,-2.5457948e-05,5.716358,0.0,-30.059206,14.296777,2.3045857,0.0,14.294424,230.36832,1.0,0.10312698,0.10181293,6.1909857,6.2179723,0.0,-21.390837,15.674478,-266.22556,296.28476,2.1988886e-11,-9.7581936e-14,6.1909857,6.1909857,6.2179723,0.03753758,1.0000036,1.0000036,1.0,6.2179723,6.1909857,0.0,3.5762132e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.915,1.0,0.0,10154.598,-0.46667403,-1.5920764,2.055838e-08,1.002762,0.09986775,-2.6415617e-05,-0.002129109,0.9972456,-2.62703e-05,7.043352,0.0,-9.606777,14.296777,1.0328375,0.0,14.294424,230.36832,1.0,0.10295131,0.101678126,6.2538157,6.2808037,0.0,-21.682951,14.639599,-277.55447,287.16125,2.1256916e-11,-9.6777736e-14,6.2538157,6.2538157,6.2808037,0.03750722,1.0000031,1.0000031,1.0,6.2808037,6.2538157,0.0,3.1324557e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9152,1.0,0.0,10154.344,-0.19806463,-1.5920764,2.055838e-08,1.002743,0.09973305,-2.713159e-05,-0.0021550423,0.9972645,-2.6983356e-05,8.3406315,0.0,10.886985,14.296777,-0.24118312,0.0,14.294424,230.36832,1.0,0.10276795,0.10154022,0.033460613,0.06045045,0.0,-21.88853,13.5479,-287.7883,276.9013,2.0494136e-11,-9.568139e-14,0.033460613,0.033460613,0.06045045,0.037484597,1.0000026,1.0000026,1.0,0.06045045,0.033460613,0.0,2.6781902e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9154,1.0,0.0,10154.074,0.07295171,-1.5920764,2.055838e-08,1.0027233,0.09959595,-2.7745207e-05,-0.0021729672,0.9972841,-2.7594704e-05,9.603017,0.0,31.340881,14.296777,-1.5124041,0.0,14.294424,230.36832,1.0,0.10257761,0.10139974,0.096290804,0.123282306,0.0,-22.00676,12.403743,-296.8862,265.54532,1.9755201e-11,-9.476138e-14,0.096290804,0.096290804,0.123282306,0.037469774,1.0000023,1.0000023,1.0,0.123282306,0.096290804,0.0,2.2151255e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9156,1.0,0.0,10153.787,0.34536746,-1.5920764,2.055838e-08,1.002703,0.099456966,-2.8254446e-05,-0.0021828362,0.99730426,-2.810232e-05,10.825472,0.0,51.673836,14.296777,-2.7757664,0.0,14.294424,230.36832,1.0,0.102381,0.101257205,0.15912105,0.18611416,0.0,-22.037174,11.211702,-304.8119,253.13805,1.8959468e-11,-9.404631e-14,0.15912105,0.15912105,0.18611416,0.037462786,1.0000018,1.0000018,1.0,0.18611416,0.15912105,0.0,1.7449992e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9158,1.0,0.0,10153.483,0.6181723,-1.5920764,2.055838e-08,1.0026821,0.099316634,-2.8657716e-05,-0.0021846362,0.99732506,-2.8504604e-05,12.003121,0.0,71.80522,14.296777,-4.0262446,0.0,14.294424,230.36832,1.0,0.102178864,0.101113155,0.22195138,0.24894601,0.0,-21.979668,9.976546,-311.53366,239.72844,1.8157678e-11,-9.3355486e-14,0.22195138,0.22195138,0.24894601,0.03746364,1.0000013,1.0000013,1.0,0.24894601,0.22195138,0.0,1.2695702e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.916,1.0,0.0,10153.163,0.8903569,-1.5920764,2.055838e-08,1.0026608,0.09917545,-2.895381e-05,-0.002178379,0.9973463,-2.8800341e-05,13.131271,0.0,91.65518,14.296777,-5.2588663,0.0,14.294424,230.36832,1.0,0.10197198,0.100968115,0.28478178,0.31177786,0.0,-21.834484,8.703213,-317.0247,225.3695,1.7510705e-11,-9.274115e-14,0.28478178,0.28478178,0.31177786,0.037472308,1.0000008,1.0000008,1.0,0.31177786,0.28478178,0.0,7.9061374e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9162,1.0,0.0,10152.825,1.1609166,-1.5920764,2.055838e-08,1.002639,0.09903396,-2.9141882e-05,-0.0021641084,0.99736786,-2.8988674e-05,14.205431,0.0,111.14496,14.296777,-6.4687343,0.0,14.294424,230.36832,1.0,0.1017611,0.10082263,0.34761226,0.3746097,0.0,-21.602226,7.396796,-321.26297,210.11801,1.708789e-11,-9.224663e-14,0.34761226,0.34761226,0.3746097,0.037488744,1.0000004,1.0000004,1.0,0.3746097,0.34761226,0.0,3.0991282e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9164,1.0,0.0,10152.471,1.4288552,-1.5920764,2.055838e-08,1.002617,0.09889269,-2.9221535e-05,-0.0021418936,0.9973898,-2.9069188e-05,15.221329,0.0,130.19719,14.296777,-7.6510453,0.0,14.294424,230.36832,1.0,0.10154703,0.100677244,0.4104428,0.43744156,0.0,-21.283848,6.0625196,-324.23148,194.03429,1.6751807e-11,-9.165674e-14,0.4104428,0.4104428,0.43744156,0.037512865,0.9999998,0.9999998,1.0,0.43744156,0.4104428,-0.0,-1.7074734e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9166,1.0,0.0,10152.099,1.6931885,-1.5920764,2.055838e-08,1.0025947,0.09875214,-2.9192734e-05,-0.0021118377,0.99741197,-2.9041827e-05,16.17493,0.0,148.73627,14.296777,-8.801109,0.0,14.294424,230.36832,1.0,0.10133057,0.100532494,0.47327346,0.5002734,0.0,-20.880648,4.7057157,-325.9183,177.18205,1.6320691e-11,-9.107586e-14,0.47327346,0.47327346,0.5002734,0.037544567,0.99999934,0.99999934,1.0,0.5002734,0.47327346,-0.0,-6.49586e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9168,1.0,0.0,10151.711,1.9529481,-1.5920764,2.055838e-08,1.0025723,0.09861285,-2.90559e-05,-0.0020740717,0.9974343,-2.8906994e-05,17.062458,0.0,166.68857,14.296777,-9.914368,0.0,14.294424,230.36832,1.0,0.10111253,0.100388914,0.5361042,0.5631053,0.0,-20.394262,3.3318055,-326.3166,159.62804,1.575549e-11,-9.051728e-14,0.5361042,0.5361042,0.5631053,0.037583716,0.99999887,0.99999887,1.0,0.5631053,0.5361042,-0.0,-1.124834e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.917,1.0,0.0,10151.306,2.2071848,-1.5920764,2.055838e-08,1.0025498,0.09847533,-2.8811775e-05,-0.002028755,0.99745667,-2.8665409e-05,17.880396,0.0,183.98283,14.296777,-10.986413,0.0,14.294424,230.36832,1.0,0.10089372,0.100247025,0.598935,0.6259371,0.0,-19.82667,1.946275,-325.42465,141.44183,1.515517e-11,-8.9992575e-14,0.598935,0.598935,0.6259371,0.03763014,0.9999984,0.9999984,1.0,0.6259371,0.598935,-0.0,-1.5947394e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9172,1.0,0.0,10150.884,2.4549718,-1.5920764,2.055838e-08,1.0025274,0.09834008,-2.8461598e-05,-0.001976074,0.9974791,-2.831828e-05,18.625517,0.0,200.55038,14.296777,-12.013009,0.0,14.294424,230.36832,1.0,0.10067494,0.100107364,0.66176593,0.688769,0.0,-19.180168,0.55465245,-323.24594,122.69554,1.4546143e-11,-8.952768e-14,0.66176593,0.66176593,0.688769,0.03768366,0.9999979,0.9999979,1.0,0.688769,0.66176593,-0.0,-2.0575749e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9174,1.0,0.0,10150.447,2.6954088,-1.5920764,2.055838e-08,1.002505,0.098207586,-2.8006943e-05,-0.0019162404,0.9975014,-2.786716e-05,19.294888,0.0,216.32549,14.296777,-12.9901,0.0,14.294424,230.36832,1.0,0.10045702,0.09997043,0.724597,0.75160086,0.0,-18.457373,-0.83751374,-319.789,103.46351,1.394126e-11,-8.909808e-14,0.724597,0.724597,0.75160086,0.03774405,0.9999975,0.9999975,1.0,0.75160086,0.724597,-0.0,-2.5116437e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9176,1.0,0.0,10149.994,2.9276247,-1.5920764,2.055838e-08,1.0024827,0.098078355,-2.744973e-05,-0.0018494935,0.9975235,-2.731394e-05,19.885881,0.0,231.24548,14.296777,-13.913834,0.0,14.294424,230.36832,1.0,0.10024075,0.09983673,0.78742814,0.8144327,0.0,-17.661203,-2.2246783,-315.0675,83.82202,1.3344453e-11,-8.868107e-14,0.78742814,0.78742814,0.8144327,0.037811074,0.999997,0.999997,1.0,0.8144327,0.78742814,-0.0,-2.9552855e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
