Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.9178,1.0,0.0,10149.526,3.150781,-1.5920764,2.055838e-08,1.0024607,0.097952835,-2.6792308e-05,-0.0017760951,0.99754536,-2.6660939e-05,20.396189,0.0,245.25117,14.296777,-14.780576,0.0,14.294424,230.36832,1.0,0.100026935,0.09970673,0.85025936,0.87726456,0.0,-16.794868,-3.601321,-309.1002,63.849014,1.2608376e-11,-8.835629e-14,0.85025936,0.85025936,0.87726456,0.03788447,0.9999966,0.9999966,1.0,0.87726456,0.85025936,-0.0,-3.386883e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.918,1.0,0.0,10149.044,3.364074,-1.5920764,2.055838e-08,1.002439,0.0978315,-2.603739e-05,-0.001696339,0.99756694,-2.5910844e-05,20.82383,0.0,258.28702,14.296777,-15.586919,0.0,14.294424,230.36832,1.0,0.09981635,0.09958094,0.91309077,0.9400964,0.0,-15.861859,-4.9619703,-301.91077,43.62373,1.1440286e-11,-8.804151e-14,0.91309077,0.91309077,0.9400964,0.037963953,0.9999962,0.9999962,1.0,0.9400964,0.91309077,-0.0,-3.8048674e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9182,1.0,0.0,10148.547,3.5667398,-1.5920764,2.055838e-08,1.0024178,0.09771478,-2.518802e-05,-0.0016105304,0.99758804,-2.506666e-05,21.167152,0.0,270.30133,14.296777,-16.329704,0.0,14.294424,230.36832,1.0,0.099609785,0.0994598,0.9759222,1.0029283,0.0,-14.865928,-6.3012247,-293.52774,23.22641,9.850167e-12,-8.753571e-14,0.9759222,0.9759222,1.0029283,0.038049206,0.99999577,0.99999577,1.0,1.0029283,0.9759222,-0.0,-4.207725e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9184,1.0,0.0,10148.037,3.7580545,-1.5920764,2.055838e-08,1.0023971,0.0976031,-2.4247565e-05,-0.0015190068,0.9976087,-2.413174e-05,21.424847,0.0,281.24646,14.296777,-17.006023,0.0,14.294424,230.36832,1.0,0.09940798,0.09934373,1.0387539,1.0657601,0.0,-13.811072,-7.6137743,-283.98444,2.7379925,7.967439e-12,-8.7012733e-14,1.0387539,1.0387539,1.0657601,0.038139906,0.9999954,0.9999954,1.0,1.0657601,1.0387539,-0.0,-4.594001e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9186,1.0,0.0,10147.514,3.9373388,-1.5920764,2.055838e-08,1.0023768,0.097496845,-2.3219745e-05,-0.0014221189,0.9976288,-2.310976e-05,21.595947,0.0,291.07907,14.296777,-17.613243,0.0,14.294424,230.36832,1.0,0.09921167,0.09923317,1.1015855,1.1285919,0.0,-12.701526,-8.894423,-273.31882,-17.760244,6.007881e-12,-8.657866e-14,1.1015855,1.1015855,1.1285919,0.0382357,0.99999505,0.99999505,1.0,1.1285919,1.1015855,-0.0,-4.9623072e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9188,1.0,0.0,10146.9795,4.1039586,-1.5920764,2.055838e-08,1.0023572,0.09739642,-2.2108607e-05,-0.0013202326,0.9976483,-2.2004744e-05,21.679834,0.0,299.76028,14.296777,-18.148998,0.0,14.294424,230.36832,1.0,0.099021584,0.09912851,1.1644173,1.1914238,0.0,-11.541729,-10.138106,-261.5733,-38.186993,4.2227736e-12,-8.589874e-14,1.1644173,1.1644173,1.1914238,0.03833622,0.9999947,0.9999947,1.0,1.1914238,1.1644173,-0.0,-5.3113235e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.919,1.0,0.0,10146.433,4.2573295,-1.5920764,2.055838e-08,1.0023384,0.09730217,-2.0918464e-05,-0.001213747,0.9976671,-2.0820977e-05,21.676239,0.0,307.25577,14.296777,-18.611216,0.0,14.294424,230.36832,1.0,0.09883839,0.099030115,1.2272493,1.2542557,0.0,-10.33632,-11.339918,-248.79454,-58.461243,2.6724773e-12,-8.508558e-14,1.2272493,1.2272493,1.2542557,0.038441096,0.99999434,0.99999434,1.0,1.2542557,1.2272493,-0.0,-5.6398067e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9192,1.0,0.0,10145.876,4.3969164,-1.5920764,2.055838e-08,1.0023203,0.09721443,-1.9653933e-05,-0.0011030617,0.99768513,-1.9563045e-05,21.585236,0.0,313.53598,14.296777,-18.998114,0.0,14.294424,230.36832,1.0,0.098662764,0.09893834,1.2900813,1.3170875,0.0,-9.090115,-12.495122,-235.03337,-78.502625,1.3363131e-12,-8.449557e-14,1.2900813,1.2900813,1.3170875,0.038549904,0.99999404,0.99999404,1.0,1.3170875,1.2900813,-0.0,-5.946591e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9194,1.0,0.0,10145.31,4.5222373,-1.5920764,2.055838e-08,1.002303,0.0971335,-1.8319872e-05,-0.0009886005,0.9977023,-1.8235784e-05,21.407253,0.0,318.57617,14.296777,-19.308212,0.0,14.294424,230.36832,1.0,0.098495334,0.09885351,1.3529134,1.3799194,0.0,-7.808079,-13.599175,-220.34448,-98.23169,6.1281885e-14,-8.399176e-14,1.3529134,1.3529134,1.3799194,0.038662255,0.99999374,0.99999374,1.0,1.3799194,1.3529134,-0.0,-6.2305944e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9196,1.0,0.0,10144.735,4.6328635,-1.5920764,2.055838e-08,1.0022866,0.09705969,-1.6921402e-05,-0.0008707939,0.99771863,-1.6844282e-05,21.143063,0.0,322.3566,14.296777,-19.540333,0.0,14.294424,230.36832,1.0,0.098336704,0.09877593,1.4157457,1.4427512,0.0,-6.4953184,-14.647744,-204.78629,-117.5703,-1.3423001e-12,-8.3329346e-14,1.4157457,1.4157457,1.4427512,0.03877771,0.9999935,0.9999935,1.0,1.4427512,1.4157457,-0.0,-6.4908227e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9198,1.0,0.0,10144.152,4.7284226,-1.5920764,2.055838e-08,1.0022712,0.09699323,-1.5463855e-05,-0.00075008743,0.997734,-1.5393853e-05,20.793772,0.0,324.86243,14.296777,-19.693613,0.0,14.294424,230.36832,1.0,0.09818743,0.09870585,1.4785781,1.505583,0.0,-5.1570516,-15.636721,-188.42058,-136.44185,-2.809575e-12,-8.2721997e-14,1.4785781,1.4785781,1.505583,0.038895838,0.99999326,0.99999326,1.0,1.505583,1.4785781,-0.0,-6.726372e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.92,1.0,0.0,10143.5625,4.8085985,-1.5920764,2.055838e-08,1.0022566,0.09693436,-1.3952755e-05,-0.00062693085,0.99774843,-1.3889994e-05,20.36083,0.0,326.08405,14.296777,-19.767492,0.0,14.294424,230.36832,1.0,0.098048046,0.09864352,1.5414106,1.5684149,0.0,-3.7985907,-16.56224,-171.31238,-154.77167,-4.4031072e-12,-8.209716e-14,1.5414106,1.5414106,1.5684149,0.0390162,0.9999931,0.9999931,1.0,1.5684149,1.5414106,-0.0,-6.9364305e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9202,1.0,0.0,10142.966,4.873133,-1.5920764,2.055838e-08,1.0022433,0.09688328,-1.2393836e-05,-0.00050179654,0.9977618,-1.2338417e-05,19.846014,0.0,326.01688,14.296777,-19.761734,0.0,14.294424,230.36832,1.0,0.09791905,0.09858917,1.6042432,1.6312468,0.0,-2.42532,-17.420694,-153.52965,-172.48724,-5.9510175e-12,-8.1461896e-14,1.6042432,1.6042432,1.6312468,0.039138336,0.9999929,0.9999929,1.0,1.6312468,1.6042432,-0.0,-7.120286e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9204,1.0,0.0,10142.365,4.9218264,-1.5920764,2.055838e-08,1.0022309,0.09684015,-1.0792972e-05,-0.00037514133,0.997774,-1.0744976e-05,19.251417,0.0,324.66147,14.296777,-19.676407,0.0,14.294424,230.36832,1.0,0.09780089,0.09854295,1.6670758,1.6940787,0.0,-1.0426742,-18.208744,-135.14294,-189.51852,-7.1987347e-12,-8.0911684e-14,1.6670758,1.6670758,1.6940787,0.0392618,0.9999927,0.9999927,1.0,1.6940787,1.6670758,-0.0,-7.2773228e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9206,1.0,0.0,10141.761,4.9545383,-1.5920764,2.055838e-08,1.0022198,0.09680512,-9.156208e-06,-0.00024744315,0.99778515,-9.1156935e-06,18.57945,0.0,322.02353,14.296777,-19.511898,0.0,14.294424,230.36832,1.0,0.09769397,0.098505035,1.7299086,1.7569104,0.0,0.34388277,-18.923332,-116.22526,-205.79826,-8.182978e-12,-8.034355e-14,1.7299086,1.7299086,1.7569104,0.039386116,0.9999926,0.9999926,1.0,1.7569104,1.7299086,-0.0,-7.407026e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9208,1.0,0.0,10141.152,4.971187,-1.5920764,2.055838e-08,1.0022098,0.096778296,-7.4896743e-06,-0.00011917676,0.9977951,-7.4566833e-06,17.832819,0.0,318.11377,14.296777,-19.2689,0.0,14.294424,230.36832,1.0,0.09759867,0.09847553,1.7927414,1.8197423,0.0,1.7288799,-19.561699,-96.85161,-221.26216,-9.107934e-12,-7.972444e-14,1.7927414,1.7927414,1.8197423,0.03951084,0.9999925,0.9999925,1.0,1.8197423,1.7927414,-0.0,-7.5089833e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.921,1.0,0.0,10140.543,4.971752,-1.5920764,2.055838e-08,1.002201,0.09675977,-5.799585e-06,9.178394e-06,0.9978039,-5.77414e-06,17.014526,0.0,312.94803,14.296777,-18.948414,0.0,14.294424,230.36832,1.0,0.097515315,0.09845454,1.8555744,1.8825742,0.0,3.1068602,-20.121386,-77.09881,-235.84924,-1.0193995e-11,-7.9188466e-14,1.8555744,1.8555744,1.8825742,0.039635498,0.99999243,0.99999243,1.0,1.8825742,1.8555744,-0.0,-7.5828866e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9212,1.0,0.0,10139.932,4.956272,-1.5920764,2.055838e-08,1.0021933,0.09674956,-4.092271e-06,0.00013715138,0.99781144,-4.0743785e-06,16.127844,0.0,306.54715,14.296777,-18.551748,0.0,14.294424,230.36832,1.0,0.09744418,0.098442115,1.9184074,1.9454061,0.0,4.472402,-20.600246,-57.04512,-249.50201,-1.13054574e-11,-7.8841664e-14,1.9184074,1.9184074,1.9454061,0.039759636,0.9999924,0.9999924,1.0,1.9454061,1.9184074,-0.0,-7.6285323e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9214,1.0,0.0,10139.321,4.9248447,-1.5920764,2.055838e-08,1.002187,0.09674772,-2.3740615e-06,0.00026426697,0.99781775,-2.3637112e-06,15.176313,0.0,298.93674,14.296777,-18.0805,0.0,14.294424,230.36832,1.0,0.09738549,0.09843827,1.9812406,2.0082378,0.0,5.8201404,-20.996454,-36.76997,-262.16678,-1.23756335e-11,-7.813941e-14,1.9812406,1.9812406,2.0082378,0.039882783,0.9999924,0.9999924,1.0,2.0082378,1.9812406,-0.0,-7.645822e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9216,1.0,0.0,10138.712,4.8776264,-1.5920764,2.055838e-08,1.0021819,0.0967542,-6.513397e-07,0.00039005862,0.9978228,-6.485066e-07,14.163722,0.0,290.1473,14.296777,-17.536564,0.0,14.294424,230.36832,1.0,0.097339444,0.09844301,2.0440738,2.0710697,0.0,7.144788,-21.30851,-16.353603,-273.7937,-1.3598264e-11,-7.750784e-14,2.0440738,2.0440738,2.0710697,0.0400045,0.9999924,0.9999924,1.0,2.0710697,2.0440738,-0.0,-7.634762e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9218,1.0,0.0,10138.1045,4.814832,-1.5920764,2.055838e-08,1.0021782,0.09676899,1.0695278e-06,0.0005140636,0.9978266,1.0648838e-06,13.094093,0.0,280.2139,14.296777,-16.92211,0.0,14.294424,230.36832,1.0,0.09730618,0.09845629,2.1069071,2.1339016,0.0,8.4411545,-21.535248,4.1232166,-284.33713,-1.4902758e-11,-7.7194754e-14,2.1069071,2.1069071,2.1339016,0.04012433,0.99999243,0.99999243,1.0,2.1339016,2.1069071,-0.0,-7.595464e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.922,1.0,0.0,10137.5,4.736734,-1.5920764,2.055838e-08,1.0021757,0.096792005,2.7821845e-06,0.0006358224,0.997829,2.7701176e-06,11.971665,0.0,269.1762,14.296777,-16.239586,0.0,14.294424,230.36832,1.0,0.09728578,0.09847805,2.1697404,2.1967335,0.0,9.704166,-21.67583,24.579536,-293.75574,-1.6307766e-11,-7.69244e-14,2.1697404,2.1697404,2.1967335,0.040241838,0.9999925,0.9999925,1.0,2.1967335,2.1697404,-0.0,-7.528143e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9222,1.0,0.0,10136.899,4.6436605,-1.5920764,2.055838e-08,1.0021745,0.096823126,4.4803305e-06,0.00075489614,0.9978302,4.460909e-06,10.800879,0.0,257.07816,14.296777,-15.491702,0.0,14.294424,230.36832,1.0,0.0972783,0.09850819,2.2325737,2.2595654,0.0,10.928888,-21.729767,44.934532,-302.0127,-1.7809837e-11,-7.680754e-14,2.2325737,2.2325737,2.2595654,0.0403566,0.99999255,0.99999255,1.0,2.2595654,2.2325737,-0.0,-7.433119e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9224,1.0,0.0,10136.305,4.535994,-1.5920764,2.055838e-08,1.0021746,0.096862234,6.157715e-06,0.0008708477,0.9978301,6.1310207e-06,9.586355,0.0,243.96788,14.296777,-14.681419,0.0,14.294424,230.36832,1.0,0.097283736,0.09854656,2.2954073,2.3223972,0.0,12.110539,-21.696894,65.10784,-309.0757,-1.928861e-11,-7.6792664e-14,2.2954073,2.2954073,2.3223972,0.040468182,0.99999267,0.99999267,1.0,2.3223972,2.2954073,-0.0,-7.3108117e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9226,1.0,0.0,10135.716,4.4141707,-1.5920764,2.055838e-08,1.002176,0.09690915,7.808225e-06,0.0009832545,0.9978287,7.774354e-06,8.332883,0.0,229.89748,14.296777,-13.81194,0.0,14.294424,230.36832,1.0,0.09730203,0.098593004,2.3582408,2.385229,0.0,13.244513,-21.577394,85.01985,-314.91733,-2.0640614e-11,-7.680472e-14,2.3582408,2.3582408,2.385229,0.040576197,0.99999285,0.99999285,1.0,2.385229,2.3582408,-0.0,-7.1617415e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9228,1.0,0.0,10135.135,4.278678,-1.5920764,2.055838e-08,1.0021787,0.09696369,9.4258185e-06,0.0010917097,0.99782604,9.38488e-06,7.0453954,0.0,214.9228,14.296777,-12.886696,0.0,14.294424,230.36832,1.0,0.09733308,0.09864735,2.4210744,2.4480608,0.0,14.32639,-21.371786,104.59206,-319.51486,-2.1871577e-11,-7.681348e-14,2.4210744,2.4210744,2.4480608,0.04068024,0.999993,0.999993,1.0,2.4480608,2.4210744,-0.0,-6.986526e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.923,1.0,0.0,10134.561,4.130053,-1.5920764,2.055838e-08,1.0021826,0.09702563,1.1004587e-05,0.0011958193,0.9978221,1.0956705e-05,5.7289515,0.0,199.10326,14.296777,-11.90933,0.0,14.294424,230.36832,1.0,0.09737676,0.098709345,2.483908,2.5108926,0.0,15.351964,-21.080915,123.74732,-322.8506,-2.3030083e-11,-7.681599e-14,2.483908,2.483908,2.5108926,0.040779945,0.9999932,0.9999932,1.0,2.5108926,2.483908,-0.0,-6.7858787e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9232,1.0,0.0,10133.996,3.96888,-1.5920764,2.055838e-08,1.0021878,0.09709474,1.2538849e-05,0.0012952145,0.9978169,1.2484163e-05,4.38872,0.0,182.50153,14.296777,-10.883689,0.0,14.294424,230.36832,1.0,0.09743285,0.09877878,2.5467415,2.5737245,0.0,16.317247,-20.705967,142.41022,-324.91174,-2.40797e-11,-7.667747e-14,2.5467415,2.5467415,2.5737245,0.04087495,0.99999344,0.99999344,1.0,2.5737245,2.5467415,-0.0,-6.5606055e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9234,1.0,0.0,10133.44,3.7957883,-1.5920764,2.055838e-08,1.0021943,0.097170725,1.4022993e-05,0.001389528,0.99781054,1.3961655e-05,3.0299542,0.0,165.18332,14.296777,-9.813802,0.0,14.294424,230.36832,1.0,0.09750113,0.09885534,2.6095753,2.6365564,0.0,17.218489,-20.248442,160.50731,-325.6906,-2.4989137e-11,-7.6404716e-14,2.6095753,2.6095753,2.6365564,0.040964913,0.9999937,0.9999937,1.0,2.6365564,2.6095753,-0.0,-6.3115995e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9236,1.0,0.0,10132.896,3.6114497,-1.5920764,2.055838e-08,1.0022019,0.09725329,1.5451686e-05,0.0014784365,0.997803,1.5383865e-05,1.6579758,0.0,147.21716,14.296777,-8.70387,0.0,14.294424,230.36832,1.0,0.09758131,0.09893875,2.6724088,2.6993883,0.0,18.05219,-19.710167,177.9674,-325.18457,-2.585971e-11,-7.5773494e-14,2.6724088,2.6724088,2.6993883,0.04104951,0.999994,0.999994,1.0,2.6993883,2.6724088,-0.0,-6.039842e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9238,1.0,0.0,10132.363,3.4165764,-1.5920764,2.055838e-08,1.0022106,0.09734212,1.6819784e-05,0.0015616132,0.9977942,1.6745664e-05,0.27815315,0.0,128.67407,14.296777,-7.5582466,0.0,14.294424,230.36832,1.0,0.097673066,0.09902867,2.7352424,2.7622201,0.0,18.81512,-19.093273,194.72192,-323.396,-2.6551141e-11,-7.5192124e-14,2.7352424,2.7352424,2.7622201,0.041128453,0.9999943,0.9999943,1.0,2.7622201,2.7352424,-0.0,-5.7463935e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.924,1.0,0.0,10131.842,3.2119176,-1.5920764,2.055838e-08,1.0022205,0.09743687,1.8122364e-05,0.0016387699,0.9977844,1.8042148e-05,-1.104119,0.0,109.62729,14.296777,-6.381422,0.0,14.294424,230.36832,1.0,0.09777604,0.09912477,2.7980762,2.825052,0.0,19.50432,-18.4002,210.70505,-320.33234,-2.7052654e-11,-7.490193e-14,2.7980762,2.7980762,2.825052,0.041201454,0.9999946,0.9999946,1.0,2.825052,2.7980762,-0.0,-5.4323937e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9242,1.0,0.0,10131.333,2.9982572,-1.5920764,2.055838e-08,1.0022315,0.09753717,1.9354777e-05,0.0017096337,0.99777347,1.9268684e-05,-2.4834402,0.0,90.15199,14.296777,-5.1780066,0.0,14.294424,230.36832,1.0,0.0978898,0.09922666,2.8609097,2.887884,0.0,20.117117,-17.633677,225.85406,-316.00604,-2.7540012e-11,-7.44222e-14,2.8609097,2.8609097,2.887884,0.041268256,0.9999949,0.9999949,1.0,2.887884,2.8609097,-0.0,-5.0990548e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9244,1.0,0.0,10130.839,2.77641,-1.5920764,2.055838e-08,1.0022435,0.09764264,2.0512603e-05,0.0017739569,0.9977615,2.042087e-05,-3.854424,0.0,70.325005,14.296777,-3.9527125,0.0,14.294424,230.36832,1.0,0.09801392,0.09933396,2.9237435,2.9507158,0.0,20.651138,-16.796713,240.10957,-310.43457,-2.811928e-11,-7.3904885e-14,2.9237435,2.9237435,2.9507158,0.04132863,0.99999523,0.99999523,1.0,2.9507158,2.9237435,-0.0,-4.747658e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9246,1.0,0.0,10130.357,2.54722,-1.5920764,2.055838e-08,1.0022565,0.09775288,2.1591784e-05,0.0018315201,0.99774855,2.1494667e-05,-5.2117195,0.0,50.224487,14.296777,-2.7103357,0.0,14.294424,230.36832,1.0,0.098147914,0.09944625,2.986577,3.0135477,0.0,21.104313,-15.892593,253.4157,-303.64017,-2.8772058e-11,-7.310582e-14,2.986577,2.986577,3.0135477,0.041382372,0.99999565,0.99999565,1.0,3.0135477,2.986577,-0.0,-4.379547e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9248,1.0,0.0,10129.891,2.311555,-1.5920764,2.055838e-08,1.0022705,0.09786746,2.2588507e-05,0.0018821238,0.99773467,2.2486282e-05,-6.55003,0.0,29.929625,14.296777,-1.4557385,0.0,14.294424,230.36832,1.0,0.098291256,0.09956311,3.0494106,3.0763793,0.0,21.474886,-14.924856,265.72034,-295.64996,-2.949917e-11,-7.2133e-14,3.0494106,3.0494106,3.0763793,0.041429296,0.999996,0.999996,1.0,3.0763793,3.0494106,-0.0,-3.996126e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.925,1.0,0.0,10129.439,2.0703058,-1.5920764,2.055838e-08,1.0022854,0.097985946,2.3499286e-05,0.001925599,0.9977199,2.3392247e-05,-7.8641343,0.0,9.520324,14.296777,-0.19383016,0.0,14.294424,230.36832,1.0,0.09844338,0.09968409,3.1122441,3.1392112,0.0,21.76142,-13.897285,276.97537,-286.4957,-3.0316097e-11,-7.1542415e-14,3.1122441,3.1122441,3.1392112,0.041469242,0.9999964,0.9999964,1.0,3.1392112,3.1122441,-0.0,-3.5988505e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9252,1.0,0.0,10129.003,1.824381,-1.5920764,2.055838e-08,1.002301,0.098107904,2.432096e-05,0.001961803,0.9977043,2.4209421e-05,-9.148906,0.0,-10.923098,14.296777,1.0704516,0.0,14.279466,230.36832,1.0,0.098603725,0.099808745,3.1750777,3.202043,0.0,21.962801,-12.813896,287.13675,-276.21365,-3.1171437e-11,-7.118499e-14,3.1750777,3.1750777,3.202043,0.04150208,0.9999968,0.9999968,1.0,3.202043,3.1750777,-0.0,-3.1892253e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9254,1.0,0.0,10128.583,1.5747045,-1.5920764,2.055838e-08,1.0023174,0.09823286,2.505069e-05,0.0019906189,0.997688,2.4934987e-05,-10.399332,0.0,-31.320232,14.296777,2.332159,0.0,14.279466,230.36832,1.0,0.09877166,0.0999366,3.2379112,3.264875,0.0,22.078247,-11.678915,296.16483,-264.8446,-3.182331e-11,-7.0802596e-14,3.2379112,3.2379112,3.264875,0.041527722,0.99999726,0.99999726,1.0,3.264875,3.2379112,-0.0,-2.7687956e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9256,1.0,0.0,10128.179,1.3222119,-1.5920764,2.055838e-08,1.0023345,0.098360345,2.5685993e-05,0.0020119576,0.99767095,2.5566484e-05,-11.610531,0.0,-51.59089,14.296777,3.5863533,0.0,14.279466,230.36832,1.0,0.09894656,0.10006716,3.3007448,3.3277068,0.0,22.107304,-10.496772,304.02435,-252.43346,-3.2210616e-11,-7.032482e-14,3.3007448,3.3007448,3.3277068,0.041546065,0.9999977,0.9999977,1.0,3.3277068,3.3007448,-0.0,-2.3391435e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9258,1.0,0.0,10127.791,1.0678467,-1.5920764,2.055838e-08,1.0023522,0.098489895,2.6224749e-05,0.0020257581,0.9976533,2.610181e-05,-12.777775,0.0,-71.6554,14.296777,4.828124,0.0,14.279466,230.36832,1.0,0.09912775,0.100199945,3.363578,3.3905387,0.0,22.049849,-9.272075,310.68466,-239.02925,-3.24294e-11,-6.987834e-14,3.363578,3.363578,3.3905387,0.041557074,0.9999981,0.9999981,1.0,3.3905387,3.363578,-0.0,-1.9018813e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.926,1.0,0.0,10127.421,0.8125568,-1.5920764,2.055838e-08,1.0023705,0.09862101,2.6665191e-05,0.0020319882,0.9976351,2.653922e-05,-13.8965025,0.0,-91.43496,14.296777,6.052607,0.0,14.279466,230.36832,1.0,0.09931453,0.100334466,3.4264114,3.4533706,0.0,21.9061,-8.009598,316.11984,-224.68488,-3.2487082e-11,-6.969381e-14,3.4264114,3.4264114,3.4533706,0.04156072,0.99999857,0.99999857,1.0,3.4533706,3.4264114,-0.0,-1.4586458e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9262,1.0,0.0,10127.066,0.5572917,-1.5920764,2.055838e-08,1.0023893,0.09875321,2.700591e-05,0.0020306457,0.9976164,2.687732e-05,-14.962339,0.0,-110.85188,14.296777,7.255003,0.0,14.279466,230.36832,1.0,0.09950623,0.1004702,3.4892447,3.5162024,0.0,21.676601,-6.714261,320.30875,-209.45686,-3.235635e-11,-6.9670174e-14,3.4892447,3.4892447,3.5162024,0.041557014,0.999999,0.999999,1.0,3.5162024,3.4892447,-0.0,-1.0110916e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9264,1.0,0.0,10126.729,0.3029978,-1.5920764,2.055838e-08,1.0024085,0.09888598,2.724589e-05,0.0020217516,0.9975973,2.711512e-05,-15.971116,0.0,-129.82994,14.296777,8.430596,0.0,14.279466,230.36832,1.0,0.0997021,0.100606665,3.5520778,3.5790343,0.0,21.362232,-5.391115,323.23514,-193.40521,-3.2102883e-11,-6.948166e-14,3.5520778,3.5520778,3.5790343,0.041545987,0.99999946,0.99999946,1.0,3.5790343,3.5520778,-0.0,-5.6088527e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9266,1.0,0.0,10126.408,0.05061583,-1.5920764,2.055838e-08,1.002428,0.099018864,2.7384449e-05,0.0020053564,0.99757785,2.7251952e-05,-16.918879,0.0,-148.29463,14.296777,9.574774,0.0,14.279466,230.36832,1.0,0.09990141,0.10074334,3.614911,3.641866,0.0,20.964197,-4.045318,324.88773,-176.59311,-3.1953783e-11,-6.9309955e-14,3.614911,3.614911,3.641866,0.041527696,0.9999999,0.9999999,1.0,3.641866,3.614911,-0.0,-1.0969901e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9268,1.0,0.0,10126.1045,-0.19892296,-1.5920764,2.055838e-08,1.0024478,0.09915135,2.7421316e-05,0.0019815406,0.9975581,2.728756e-05,-17.801908,0.0,-166.17352,14.296777,10.683042,0.0,14.279466,230.36832,1.0,0.10010342,0.10087972,3.677744,3.7046978,0.0,20.484026,-2.6821182,325.2602,-159.08667,-3.1891392e-11,-6.9249666e-14,3.677744,3.677744,3.7046978,0.041502226,1.0000004,1.0000004,1.0,3.7046978,3.677744,0.0,3.4079483e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.927,1.0,0.0,10125.816,-0.4447003,-1.5921847,0.0,1.0024679,0.09928295,2.7356637e-05,0.0019504137,0.9975382,2.7222111e-05,-18.616734,0.0,-183.39644,14.296777,11.751042,0.0,14.279466,230.36832,1.0,0.100307375,0.10101531,3.740577,3.7675297,0.0,19.923569,-1.3068341,324.3512,-140.95477,-3.1681633e-11,-6.904072e-14,3.740577,3.740577,3.7675297,0.041469686,1.0000008,1.0000008,1.0,3.7675297,3.740577,0.0,7.889309e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9272,1.0,0.0,10125.546,-0.685814,-1.5921847,0.0,1.002488,0.09941318,2.7190821e-05,0.0019121035,0.9975182,2.7056025e-05,-19.360147,0.0,-199.8958,14.296777,12.774571,0.0,14.279466,230.36832,1.0,0.10051251,0.10114959,3.8034098,3.8303616,0.0,19.28498,0.07516561,322.16446,-122.268654,-3.121698e-11,-6.886356e-14,3.8034098,3.8034098,3.8303616,0.041430224,1.0000012,1.0000012,1.0,3.8303616,3.8034098,0.0,1.2330564e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9274,1.0,0.0,10125.292,-0.92138153,-1.5921847,0.0,1.0025082,0.09954156,2.692475e-05,0.0018667727,0.99749815,2.6790196e-05,-20.029213,0.0,-215.60689,14.296777,13.749596,0.0,14.279466,230.36832,1.0,0.100718066,0.10128209,3.8662426,3.8931935,0.0,18.57073,1.4584824,318.70865,-103.10176,-3.044377e-11,-6.880704e-14,3.8662426,3.8662426,3.8931935,0.041383993,1.0000017,1.0000017,1.0,3.8931935,3.8662426,0.0,1.6715373e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9276,1.0,0.0,10125.054,-1.1505431,-1.5921847,0.0,1.0025282,0.09966762,2.6559626e-05,0.001814607,0.9974781,2.6425836e-05,-20.62128,0.0,-230.46805,14.296777,14.672268,0.0,14.279466,230.36832,1.0,0.100923285,0.10141231,3.9290752,3.9560254,0.0,17.783571,2.8377082,313.99744,-83.52938,-2.9444305e-11,-6.880769e-14,3.9290752,3.9290752,3.9560254,0.041331183,1.0000021,1.0000021,1.0,3.9560254,3.9290752,0.0,2.102765e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9278,1.0,0.0,10124.831,-1.3724649,-1.5921847,0.0,1.0025482,0.09979091,2.6097048e-05,0.0017558134,0.9974582,2.5964551e-05,-21.133997,0.0,-244.42096,14.296777,15.538941,0.0,14.279466,230.36832,1.0,0.10112739,0.101539776,3.9919078,4.018857,0.0,16.92655,4.2074466,308.04935,-63.62839,-2.8228947e-11,-6.881759e-14,3.9919078,3.9919078,4.018857,0.041272003,1.0000025,1.0000025,1.0,4.018857,3.9919078,0.0,2.5251604e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.928,1.0,0.0,10124.623,-1.5863419,-1.5921847,0.0,1.002568,0.09991095,2.553894e-05,0.0016906295,0.9974385,2.5408273e-05,-21.565317,0.0,-257.41083,14.296777,16.346186,0.0,14.279466,230.36832,1.0,0.10132966,0.10166403,4.0547404,4.081689,0.0,16.002983,5.562333,300.8878,-43.476936,-2.693979e-11,-6.854376e-14,4.0547404,4.0547404,4.081689,0.041206703,1.000003,1.000003,1.0,4.081689,4.0547404,0.0,2.937182e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9282,1.0,0.0,10124.431,-1.7914009,-1.5921847,0.0,1.0025877,0.10002734,2.4887577e-05,0.0016193067,0.99741906,2.4759276e-05,-21.913504,0.0,-269.38672,14.296777,17.090797,0.0,14.279466,230.36832,1.0,0.10152932,0.1017846,4.117573,4.1445208,0.0,15.016449,6.897055,292.54086,-23.15415,-2.5807176e-11,-6.739791e-14,4.117573,4.117573,4.1445208,0.04113552,1.0000033,1.0000033,1.0,4.1445208,4.117573,0.0,3.33733e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9284,1.0,0.0,10124.252,-1.9869033,-1.5921847,0.0,1.0026069,0.10013964,2.4145576e-05,0.001542131,0.9973999,2.402018e-05,-22.177149,0.0,-280.3015,14.296777,17.76982,0.0,14.279466,230.36832,1.0,0.10172566,0.10190108,4.180405,4.2073526,0.0,13.970777,8.206373,283.04135,-2.739831,-2.4749753e-11,-6.668671e-14,4.180405,4.180405,4.2073526,0.041058745,1.0000037,1.0000037,1.0,4.2073526,4.180405,0.0,3.724152e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9286,1.0,0.0,10124.088,-2.1721478,-1.5921847,0.0,1.0026256,0.100247435,2.3315934e-05,0.0014594028,0.9973812,2.3193976e-05,-22.355167,0.0,-290.11234,14.296777,18.380545,0.0,14.279466,230.36832,1.0,0.101917945,0.10201302,4.243237,4.2701845,0.0,12.870027,9.48514,272.42648,17.68586,-2.3573287e-11,-6.651174e-14,4.243237,4.243237,4.2701845,0.040976673,1.000004,1.000004,1.0,4.2701845,4.243237,0.0,4.0962477e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9288,1.0,0.0,10123.937,-2.346473,-1.5921847,0.0,1.002644,0.100350365,2.2401897e-05,0.0013714329,0.99736303,2.2283904e-05,-22.446806,0.0,-298.7806,14.296777,18.92053,0.0,14.279466,230.36832,1.0,0.102105476,0.102120034,4.3060694,4.3330164,0.0,11.718482,10.728324,260.7379,38.042706,-2.212867e-11,-6.653227e-14,4.3060694,4.3060694,4.3330164,0.04088962,1.0000044,1.0000044,1.0,4.3330164,4.3060694,0.0,4.4522762e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.929,1.0,0.0,10123.798,-2.509259,-1.5921847,0.0,1.0026617,0.100448035,2.140705e-05,0.0012785685,0.9973453,2.1293543e-05,-22.451649,0.0,-306.2722,14.296777,19.387613,0.0,14.279466,230.36832,1.0,0.102287576,0.10222172,4.3689013,4.3958483,0.0,10.520626,11.931024,248.02144,58.250748,-2.0669683e-11,-6.59018e-14,4.3689013,4.3689013,4.3958483,0.04079792,1.0000048,1.0000048,1.0,4.3958483,4.3689013,0.0,4.7909575e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9292,1.0,0.0,10123.671,-2.659931,-1.5921847,0.0,1.0026789,0.1005401,2.0335245e-05,0.001181163,0.9973283,2.022673e-05,-22.369621,0.0,-312.55756,14.296777,19.779911,0.0,14.279466,230.36832,1.0,0.10246359,0.10231774,4.431733,4.45868,0.0,9.281131,13.088491,234.32695,78.230606,-1.9238035e-11,-6.4699704e-14,4.431733,4.431733,4.45868,0.040701926,1.0000051,1.0000051,1.0,4.45868,4.431733,0.0,5.11108e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9294,1.0,0.0,10123.555,-2.7979598,-1.5921847,0.0,1.0026953,0.100626245,1.9190667e-05,0.0010795866,0.9973119,1.9087633e-05,-22.200983,0.0,-317.61185,14.29549,20.095833,0.0,14.279466,230.37738,1.0,0.10263286,0.10240773,4.494565,4.521512,0.0,8.004835,14.196149,219.7081,97.903755,-1.789971e-11,-6.399994e-14,4.494565,4.494565,4.521512,0.040602006,1.0000054,1.0000054,1.0,4.521512,4.494565,0.0,5.411504e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9296,1.0,0.0,10123.449,-2.922865,-1.5921847,0.0,1.002711,0.10070617,1.79777e-05,0.00097422936,0.9972962,1.7880615e-05,-21.946339,0.0,-321.4151,14.29549,20.334091,0.0,14.279466,230.37738,1.0,0.102794796,0.10249139,4.5573964,4.584344,0.0,6.6967316,15.249608,204.22223,117.19287,-1.6659266e-11,-6.34403e-14,4.5573964,4.5573964,4.584344,0.040498532,1.0000057,1.0000057,1.0,4.584344,4.5573964,0.0,5.691164e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9298,1.0,0.0,10123.354,-3.0342147,-1.5921847,0.0,1.0027261,0.10077956,1.670099e-05,0.00086548587,0.9972814,1.6610305e-05,-21.606628,0.0,-323.95215,14.29549,20.493696,0.0,14.279466,230.37738,1.0,0.10294881,0.10256842,4.620228,4.647176,0.0,5.3619413,16.244686,187.93004,136.0221,-1.5444725e-11,-6.267231e-14,4.620228,4.620228,4.647176,0.0403919,1.000006,1.000006,1.0,4.647176,4.620228,0.0,5.949075e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.93,1.0,0.0,10123.266,-3.1316297,-1.5921847,0.0,1.0027401,0.10084621,1.5365438e-05,0.00075377565,0.99726737,1.5281576e-05,-21.183126,0.0,-325.2128,14.29549,20.573975,0.0,14.279466,230.37738,1.0,0.10309435,0.10263854,4.683059,4.7100077,0.0,4.0056977,17.17743,170.89545,154.31737,-1.4187959e-11,-6.2210714e-14,4.683059,4.683059,4.7100077,0.04028252,1.0000062,1.0000062,1.0,4.7100077,4.683059,0.0,6.184334e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9302,1.0,0.0,10123.187,-3.2147827,-1.5921847,0.0,1.0027534,0.10090584,1.3976155e-05,0.0006395086,0.99725425,1.389951e-05,-20.677439,0.0,-325.19193,14.29549,20.57456,0.0,14.279466,230.37738,1.0,0.10323089,0.102701515,4.7458906,4.7728395,0.0,2.633326,18.044113,153.18527,172.00665,-1.302779e-11,-6.187969e-14,4.7458906,4.7458906,4.7728395,0.040170792,1.0000064,1.0000064,1.0,4.7728395,4.7458906,0.0,6.3961243e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9304,1.0,0.0,10123.114,-3.2833998,-1.5921847,0.0,1.0027655,0.10095829,1.253841e-05,0.0005231205,0.9972421,1.2469346e-05,-20.091501,0.0,-323.8893,14.29549,20.495403,0.0,14.279466,230.37738,1.0,0.10335797,0.10275713,4.808722,4.8356714,0.0,1.2502229,18.841278,134.869,189.02031,-1.2037e-11,-6.144284e-14,4.808722,4.808722,4.8356714,0.04005714,1.0000066,1.0000066,1.0,4.8356714,4.808722,0.0,6.583719e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9306,1.0,0.0,10123.048,-3.3372617,-1.5921847,0.0,1.0027767,0.10100335,1.1057661e-05,0.00040504304,0.99723095,1.0996507e-05,-19.427565,0.0,-321.30984,14.29549,20.336773,0.0,14.279466,230.37738,1.0,0.10347512,0.10280521,4.871553,4.8985033,0.0,-0.13816568,19.565731,116.01856,205.29128,-1.1166936e-11,-6.1259395e-14,4.871553,4.871553,4.8985033,0.039941996,1.0000068,1.0000068,1.0,4.8985033,4.871553,0.0,6.746481e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9308,1.0,0.0,10122.986,-3.3762045,-1.5921847,0.0,1.002787,0.10104089,9.539526e-06,0.00028572438,0.9972208,9.486575e-06,-18.688192,0.0,-317.46335,14.29549,20.099245,0.0,14.279466,230.37738,1.0,0.10358194,0.10284558,4.9343843,4.961335,0.0,-1.5263654,20.214558,96.70795,220.75539,-1.024148e-11,-6.09361e-14,4.9343843,4.9343843,4.961335,0.039825782,1.0000069,1.0000069,1.0,4.961335,4.9343843,0.0,6.883868e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.931,1.0,0.0,10122.93,-3.4001193,-1.5921847,0.0,1.002796,0.10107079,7.989685e-06,0.00016560225,0.99721175,7.945193e-06,-17.876247,0.0,-312.3647,14.29549,19.783718,0.0,14.279466,230.37738,1.0,0.10367806,0.10287811,4.9972153,5.024167,0.0,-2.908895,20.785143,77.01304,235.35164,-9.270497e-12,-6.05264e-14,4.9972153,4.9972153,5.024167,0.039708935,1.000007,1.000007,1.0,5.024167,4.9972153,0.0,6.995432e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9312,1.0,0.0,10122.875,-3.4089537,-1.5921847,0.0,1.002804,0.10109295,6.4139945e-06,4.5131503e-05,0.99720377,6.378175e-06,-16.994888,0.0,-306.0336,14.29549,19.391397,0.0,14.279466,230.37738,1.0,0.103763156,0.1029027,5.0600457,5.0869985,0.0,-4.2802877,21.275177,57.01123,249.02235,-8.310455e-12,-6.009664e-14,5.0600457,5.0600457,5.0869985,0.039591882,1.000007,1.000007,1.0,5.0869985,5.0600457,0.0,7.080823e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9314,1.0,0.0,10122.824,-3.4027107,-1.5921847,0.0,1.002811,0.101107314,4.818345e-06,-7.524974e-05,0.997197,4.7913713e-06,-16.04755,0.0,-298.4947,14.29549,18.923792,0.0,14.279466,230.37738,1.0,0.103836924,0.10291929,5.1228766,5.1498303,0.0,-5.6351147,21.682665,36.78118,261.7135,-7.35046e-12,-5.913163e-14,5.1228766,5.1228766,5.1498303,0.039475065,1.0000072,1.0000072,1.0,5.1498303,5.1228766,0.0,7.1397867e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9316,1.0,0.0,10122.773,-3.3814492,-1.5921847,0.0,1.0028166,0.10111383,3.20868e-06,-0.00019509299,0.9971913,3.1906811e-06,-15.037934,0.0,-289.7773,14.29549,18.382717,0.0,14.279466,230.37738,1.0,0.103899136,0.10292783,5.1857076,5.212662,0.0,-6.9680037,22.005938,16.40248,273.37485,-6.308454e-12,-5.8629256e-14,5.1857076,5.1857076,5.212662,0.039358914,1.0000072,1.0000072,1.0,5.212662,5.1857076,0.0,7.1721697e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9318,1.0,0.0,10122.724,-3.3452837,-1.5921847,0.0,1.0028211,0.10111253,1.5910562e-06,-0.0003139542,0.99718684,1.582117e-06,-13.969995,0.0,-279.9155,14.29549,17.770277,0.0,14.279466,230.37738,1.0,0.103949584,0.102928296,5.248538,5.275494,0.0,-8.273664,22.243658,-4.044665,283.96017,-5.3776666e-12,-5.829802e-14,5.248538,5.248538,5.275494,0.039243855,1.0000072,1.0000072,1.0,5.275494,5.248538,0.0,7.1779173e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.932,1.0,0.0,10122.673,-3.2943838,-1.5921847,0.0,1.0028244,0.1011034,-2.8512618e-08,-0.0004313959,0.99718356,-2.8352234e-08,-12.847924,0.0,-268.94772,14.29549,17.088865,0.0,14.279466,230.37738,1.0,0.1039881,0.10292072,5.3113685,5.338326,0.0,-9.546906,22.39483,-24.479723,293.42746,-4.6195803e-12,-5.787815e-14,5.3113685,5.3113685,5.338326,0.039130315,1.0000072,1.0000072,1.0,5.338326,5.3113685,0.0,7.157071e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9322,1.0,0.0,10122.621,-3.228972,-1.5921847,0.0,1.0028265,0.10108651,-1.64404e-06,-0.0005469892,0.9971815,-1.6347855e-06,-11.676135,0.0,-256.91693,14.29549,16.34115,0.0,14.279466,230.37738,1.0,0.10401459,0.102905154,5.374199,5.401158,0.0,-10.782663,22.4588,-44.822166,301.7391,-3.9668898e-12,-5.770574e-14,5.374199,5.374199,5.401158,0.03901871,1.0000072,1.0000072,1.0,5.401158,5.374199,0.0,7.109774e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9324,1.0,0.0,10122.565,-3.1493254,-1.5921847,0.0,1.0028274,0.10106195,-3.249515e-06,-0.000660305,0.9971806,-3.2312173e-06,-10.459245,0.0,-243.8702,14.29549,15.530071,0.0,14.279466,230.37738,1.0,0.10402897,0.10288167,5.4370294,5.4639897,0.0,-11.976012,22.435257,-64.99179,308.862,-3.3186591e-12,-5.7687355e-14,5.4370294,5.4370294,5.4639897,0.038909446,1.000007,1.000007,1.0,5.4639897,5.4370294,0.0,7.036265e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9326,1.0,0.0,10122.508,-3.055772,-1.5921847,0.0,1.002827,0.10102981,-4.839026e-06,-0.0007709358,0.99718094,-4.8117818e-06,-9.202053,0.0,-229.85866,14.29549,14.658819,0.0,14.279466,230.37738,1.0,0.10403122,0.10285036,5.49986,5.5268216,0.0,-13.122191,22.324244,-84.90901,314.76767,-2.681726e-12,-5.770698e-14,5.49986,5.49986,5.5268216,0.038802925,1.0000069,1.0000069,1.0,5.5268216,5.49986,0.0,6.9368793e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9328,1.0,0.0,10122.445,-2.9486911,-1.5921847,0.0,1.0028255,0.10099025,-6.406702e-06,-0.00087847514,0.9971825,-6.3706507e-06,-7.909529,0.0,-214.93727,14.29549,13.730828,0.0,14.279466,230.37738,1.0,0.10402137,0.10281139,5.5626903,5.5896535,0.0,-14.216624,22.126154,-104.49522,319.4325,-2.1212869e-12,-5.772027e-14,5.5626903,5.5626903,5.5896535,0.03869953,1.0000068,1.0000068,1.0,5.5896535,5.5626903,0.0,6.812049e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.933,1.0,0.0,10122.377,-2.8285108,-1.5921847,0.0,1.0028228,0.10094342,-7.946788e-06,-0.0009825337,0.99718523,-7.902115e-06,-6.586788,0.0,-199.16463,14.29549,12.7497635,0.0,14.279466,230.37738,1.0,0.10399948,0.1027649,5.6255207,5.6524854,0.0,-15.254936,21.841724,-123.67302,322.83765,-1.3890669e-12,-5.772383e-14,5.6255207,5.6255207,5.6524854,0.03859964,1.0000067,1.0000067,1.0,5.6524854,5.6255207,0.0,6.662298e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9332,1.0,0.0,10122.303,-2.6957066,-1.5921847,0.0,1.0028187,0.10088951,-9.453621e-06,-0.0010827333,0.99718916,-9.40055e-06,-5.2390714,0.0,-182.6027,14.29549,11.719504,0.0,14.279466,230.37738,1.0,0.10396566,0.10271109,5.6883507,5.7153172,0.0,-16.232973,21.472046,-142.36662,324.96933,-4.0616504e-13,-5.754207e-14,5.6883507,5.6883507,5.7153172,0.03850362,1.0000064,1.0000064,1.0,5.7153172,5.6883507,0.0,6.488241e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9334,1.0,0.0,10122.222,-2.5507996,-1.5921847,0.0,1.0028136,0.10082875,-1.0921686e-05,-0.0011787133,0.9971943,-1.0860486e-05,-3.8717258,0.0,-165.31665,14.29549,10.644127,0.0,14.279466,230.37738,1.0,0.103920065,0.10265017,5.751181,5.778149,0.0,-17.146818,21.018543,-160.50208,325.81873,6.3755273e-13,-5.6535275e-14,5.751181,5.751181,5.778149,0.03841181,1.0000063,1.0000063,1.0,5.778149,5.751181,0.0,6.2905833e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9336,1.0,0.0,10122.133,-2.394354,-1.5921847,0.0,1.0028073,0.10076138,-1.2345662e-05,-0.0012701302,0.99720055,-1.2276638e-05,-2.4901807,0.0,-147.37448,14.29549,9.527894,0.0,14.279466,230.37738,1.0,0.1038629,0.102582395,5.814011,5.840981,0.0,-17.992807,20.482988,-178.00761,325.38208,1.7313398e-12,-5.5486252e-14,5.814011,5.814011,5.840981,0.038324542,1.0000061,1.0000061,1.0,5.840981,5.814011,0.0,6.0701136e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9338,1.0,0.0,10122.035,-2.2269764,-1.5921847,0.0,1.0027999,0.10068764,-1.3720321e-05,-0.0013566541,0.997208,-1.3643813e-05,-1.0999281,0.0,-128.84685,14.29549,8.375232,0.0,14.279466,230.37738,1.0,0.10379439,0.102508016,5.8768415,5.903813,0.0,-18.767546,19.867474,-194.81389,323.66074,2.9149615e-12,-5.4984663e-14,5.8768415,5.8768415,5.903813,0.03824212,1.0000058,1.0000058,1.0,5.903813,5.8768415,0.0,5.827705e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.934,1.0,0.0,10121.928,-2.0493107,-1.5921847,0.0,1.0027913,0.10060785,-1.504071e-05,-0.0014379817,0.99721646,-1.4957094e-05,0.29350105,0.0,-109.8068,14.29549,7.190715,0.0,14.279466,230.37738,1.0,0.10371483,0.10242735,5.9396715,5.966645,0.0,-19.467926,19.174425,-210.8543,320.6611,4.0486694e-12,-5.4462416e-14,5.9396715,5.9396715,5.966645,0.038164854,1.0000056,1.0000056,1.0,5.966645,5.9396715,0.0,5.5643086e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9342,1.0,0.0,10121.811,-1.8620387,-1.5921847,0.0,1.0027816,0.10052232,-1.6302058e-05,-0.0015138203,0.99722606,-1.6211741e-05,1.6845593,0.0,-90.32942,14.29549,5.979048,0.0,14.279466,230.37738,1.0,0.10362454,0.10234069,6.0025015,6.0294766,0.0,-20.091133,18.406574,-226.06522,316.39462,5.102817e-12,-5.4178843e-14,6.0025015,6.0025015,6.0294766,0.038093,1.0000052,1.0000052,1.0,6.0294766,6.0025015,0.0,5.280952e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9344,1.0,0.0,10121.683,-1.6658756,-1.5921847,0.0,1.002771,0.10043135,-1.7499844e-05,-0.0015839008,0.99723667,-1.7403263e-05,3.0677052,0.0,-70.49157,14.29549,4.745044,0.0,14.279466,230.37738,1.0,0.10352387,0.10224838,6.065332,6.0923085,0.0,-20.634663,17.566957,-240.38628,310.87784,6.2443492e-12,-5.3679446e-14,6.065332,6.065332,6.0923085,0.038026825,1.000005,1.000005,1.0,6.0923085,6.065332,0.0,4.9787336e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9346,1.0,0.0,10121.543,-1.4615674,-1.5921847,0.0,1.0027593,0.10033532,-1.8629788e-05,-0.0016479822,0.9972483,-1.8527402e-05,4.4374256,0.0,-50.371593,14.29549,3.4936101,0.0,14.279466,230.37738,1.0,0.10341324,0.10215075,6.128162,6.1551404,0.0,-21.096327,16.658901,-253.76059,304.13217,7.493689e-12,-5.28689e-14,6.128162,6.128162,6.1551404,0.037966553,1.0000046,1.0000046,1.0,6.1551404,6.128162,0.0,4.6588193e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9348,1.0,0.0,10121.392,-1.249889,-1.5921847,0.0,1.0027467,0.10023458,-1.968787e-05,-0.0017058381,0.99726087,-1.9580164e-05,5.788259,0.0,-30.048988,14.29549,2.2297213,0.0,14.279466,230.37738,1.0,0.10329306,0.10204822,6.1909924,6.2179723,0.0,-21.474272,15.686013,-266.135,296.184,8.706751e-12,-5.2156335e-14,6.1909924,6.1909924,6.2179723,0.03791239,1.0000043,1.0000043,1.0,6.2179723,6.1909924,0.0,4.3224386e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.935,1.0,0.0,10121.228,-1.0316404,-1.5921847,0.0,1.0027331,0.10012954,-2.0670323e-05,-0.0017572737,0.99727434,-2.0557796e-05,7.1148176,0.0,-9.604098,14.29549,0.95840436,0.0,14.279466,230.37738,1.0,0.103163816,0.10194116,6.2538223,6.2808037,0.0,-21.766977,14.652159,-277.46027,287.06436,9.74423e-12,-5.1618398e-14,6.2538223,6.2538223,6.2808037,0.037864532,1.0000039,1.0000039,1.0,6.2808037,6.2538223,0.0,3.9708766e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9352,1.0,0.0,10121.051,-0.8076441,-1.5921847,0.0,1.0027187,0.10002057,-2.1573725e-05,-0.0018021114,0.99728864,-2.1456897e-05,8.41181,0.0,10.882204,14.29549,-0.3152841,0.0,14.279466,230.37738,1.0,0.103026,0.101829976,0.03346727,0.06045045,0.0,-21.973263,13.561452,-287.69135,276.80914,1.0477082e-11,-5.014877e-14,0.03346727,0.03346727,0.06045045,0.03782313,1.0000036,1.0000036,1.0,0.06045045,0.03346727,0.0,3.6054744e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9354,1.0,0.0,10120.86,-0.57874185,-1.5921847,0.0,1.0027035,0.099908106,-2.2394917e-05,-0.0018401981,0.9973038,-2.2274318e-05,9.674062,0.0,31.328844,14.29549,-1.5862778,0.0,14.279466,230.37738,1.0,0.10288014,0.10171508,0.09629752,0.123282306,0.0,-22.092299,12.418237,-296.7874,265.45856,1.0968217e-11,-4.7284987e-14,0.09629752,0.09629752,0.123282306,0.037788324,1.0000032,1.0000032,1.0,0.123282306,0.09629752,0.0,3.2276191e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9356,1.0,0.0,10120.656,-0.3457914,-1.5921847,0.0,1.0026876,0.099792555,-2.3131079e-05,-0.0018714217,0.99731964,-2.3007247e-05,10.896539,0.0,51.654865,14.29549,-2.8495219,0.0,14.279466,230.37738,1.0,0.10272682,0.10159693,0.15912782,0.18611416,0.0,-22.12361,11.22707,-304.71222,253.05734,1.1403016e-11,-4.4280724e-14,0.15912782,0.15912782,0.18611416,0.037760235,1.0000029,1.0000029,1.0,0.18611416,0.15912782,0.0,2.8387415e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9358,1.0,0.0,10120.4375,-0.1096636,-1.5921847,0.0,1.0026709,0.09967437,-2.3779688e-05,-0.001895668,0.9973362,-2.3653169e-05,12.074366,0.0,71.779755,14.29549,-4.0999928,0.0,14.279466,230.37738,1.0,0.10256659,0.10147596,0.22195815,0.24894601,0.0,-22.067068,9.992702,-311.4341,239.65436,1.1909772e-11,-4.1590975e-14,0.22195815,0.22195815,0.24894601,0.03773894,1.0000024,1.0000024,1.0,0.24894601,0.22195815,0.0,2.4403091e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.936,1.0,0.0,10120.205,0.12876113,-1.5921847,0.0,1.0026536,0.09955397,-2.4338526e-05,-0.0019128736,0.99735343,-2.4209867e-05,13.2028475,0.0,91.623764,14.29549,-5.33272,0.0,14.279466,230.37738,1.0,0.10240009,0.10135262,0.28478852,0.31177786,0.0,-21.922903,8.720057,-316.9262,225.30244,1.253611e-11,-3.9323088e-14,0.28478852,0.28478852,0.31177786,0.037724506,1.000002,1.000002,1.0,0.31177786,0.28478852,0.0,2.033822e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9362,1.0,0.0,10119.957,0.368596,-1.5921847,0.0,1.0026358,0.09943184,-2.4805768e-05,-0.0019229905,0.99737114,-2.4675517e-05,14.277488,0.0,111.10822,14.29549,-6.5428042,0.0,14.279466,230.37738,1.0,0.10222793,0.10122738,0.34761897,0.3746097,0.0,-21.6917,7.4142118,-321.1665,210.05827,1.3186016e-11,-3.737105e-14,0.34761897,0.34761897,0.3746097,0.03771697,1.0000017,1.0000017,1.0,0.3746097,0.34761897,0.0,1.6208057e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9364,1.0,0.0,10119.695,0.60895103,-1.5921847,0.0,1.0026175,0.09930841,-2.517992e-05,-0.0019259983,0.9973894,-2.5048621e-05,15.294008,0.0,130.15588,14.29549,-7.7254395,0.0,14.279466,230.37738,1.0,0.10205079,0.101100706,0.41044945,0.43744156,0.0,-21.374388,6.08038,-324.138,193.9821,1.3855345e-11,-3.5686216e-14,0.41044945,0.41044945,0.43744156,0.037716337,1.0000012,1.0000012,1.0,0.43744156,0.41044945,0.0,1.2028064e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9366,1.0,0.0,10119.418,0.8489366,-1.5921847,0.0,1.0025986,0.09918415,-2.5459847e-05,-0.0019219046,0.99740803,-2.5328038e-05,16.248367,0.0,148.69118,14.29549,-8.875932,0.0,14.279466,230.37738,1.0,0.10186931,0.10097308,0.47328,0.5002734,0.0,-20.97225,4.7238836,-325.82864,177.13747,1.4474217e-11,-3.4225976e-14,0.47328,0.47328,0.5002734,0.037722606,1.0000008,1.0000008,1.0,0.5002734,0.47328,0.0,7.813851e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9368,1.0,0.0,10119.125,1.0876666,-1.5921847,0.0,1.0025796,0.09905952,-2.5644744e-05,-0.0019107397,0.9974271,-2.551295e-05,17.13677,0.0,166.6406,14.29549,-9.989717,0.0,14.279466,230.37738,1.0,0.10168418,0.10084495,0.53611064,0.5631053,0.0,-20.486904,3.3501348,-326.2316,159.59102,1.5107601e-11,-3.271005e-14,0.53611064,0.53611064,0.5631053,0.037735723,1.0000004,1.0000004,1.0,0.5631053,0.53611064,0.0,3.5811144e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.937,1.0,0.0,10118.817,1.3242614,-1.5921847,0.0,1.0025601,0.09893499,-2.5734169e-05,-0.0018925611,0.9974464,-2.5602907e-05,17.955694,0.0,183.93288,14.29549,-11.06238,0.0,14.279466,230.37738,1.0,0.10149611,0.100716814,0.5989413,0.6259371,0.0,-19.920307,1.964614,-325.34506,141.4122,1.597497e-11,-3.1247137e-14,0.5989413,0.5989413,0.6259371,0.03775563,0.99999994,0.99999994,1.0,0.6259371,0.5989413,-0.0,-6.544151e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9372,1.0,0.0,10118.495,1.5578516,-1.5921847,0.0,1.0025405,0.09881101,-2.5728034e-05,-0.0018674554,0.99746597,-2.5597807e-05,18.701895,0.0,200.49942,14.29549,-12.089673,0.0,14.279466,230.37738,1.0,0.10130578,0.10058915,0.6617721,0.688769,0.0,-19.27474,0.572846,-323.17242,122.67299,1.6953314e-11,-2.9999437e-14,0.6617721,0.6617721,0.688769,0.037782233,0.9999995,0.9999995,1.0,0.688769,0.6617721,-0.0,-4.8770386e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9374,1.0,0.0,10118.158,1.787581,-1.5921847,0.0,1.0025207,0.09868805,-2.562663e-05,-0.0018355323,0.99748564,-2.5497924e-05,19.372423,0.0,216.27448,14.29549,-13.0675335,0.0,14.279466,230.37738,1.0,0.101113915,0.10046242,0.72460294,0.75160086,0.0,-18.552801,-0.81962234,-319.7221,103.44763,1.7953463e-11,-2.8851735e-14,0.72460294,0.72460294,0.75160086,0.037815418,0.9999991,0.9999991,1.0,0.75160086,0.72460294,-0.0,-9.071149e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9376,1.0,0.0,10117.807,2.0126095,-1.5921847,0.0,1.0025008,0.09856655,-2.5430589e-05,-0.0017969279,0.9975054,-2.5303869e-05,19.964636,0.0,231.19542,14.29549,-13.992098,0.0,14.279466,230.37738,1.0,0.10092123,0.10033709,0.78743386,0.8144327,0.0,-17.757391,-2.2072444,-315.00772,83.8123,1.9013806e-11,-2.8015378e-14,0.78743386,0.78743386,0.8144327,0.03785505,0.9999987,0.9999987,1.0,0.8144327,0.78743386,-0.0,-1.3221279e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9378,1.0,0.0,10117.44,2.2321165,-1.5921847,0.0,1.002481,0.098446965,-2.5140878e-05,-0.0017518001,0.99752516,-2.5016594e-05,20.476204,0.0,245.20303,14.29549,-14.859717,0.0,14.279466,230.37738,1.0,0.10072843,0.100213625,0.8502649,0.87726456,0.0,-16.891708,-3.5844965,-309.04785,63.844822,2.0091161e-11,-2.7205163e-14,0.8502649,0.8502649,0.87726456,0.037900962,0.9999983,0.9999983,1.0,0.87726456,0.8502649,-0.0,-1.7312163e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.938,1.0,0.0,10117.06,2.4453042,-1.5921847,0.0,1.0024612,0.09832973,-2.4758803e-05,-0.0017003325,0.9975449,-2.463738e-05,20.905128,0.0,258.24173,14.29549,-15.666974,0.0,14.279466,230.37738,1.0,0.10053624,0.10009248,0.913096,0.9400964,0.0,-15.959227,-4.9459014,-301.8661,43.624348,2.1161432e-11,-2.6518382e-14,0.913096,0.913096,0.9400964,0.03795298,0.99999785,0.99999785,1.0,0.9400964,0.913096,-0.0,-2.13288e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9382,1.0,0.0,10116.666,2.6513996,-1.5921847,0.0,1.0024415,0.098215275,-2.4286037e-05,-0.0016427281,0.9975645,-2.4167883e-05,21.249739,0.0,270.2598,14.29549,-16.410692,0.0,14.279466,230.37738,1.0,0.10034537,0.09997409,0.97592723,1.0029283,0.0,-14.963689,-6.2860494,-293.49084,23.231045,2.221389e-11,-2.6050163e-14,0.97592723,0.97592723,1.0029283,0.038010877,0.9999975,0.9999975,1.0,1.0029283,0.97592723,-0.0,-2.525649e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9384,1.0,0.0,10116.258,2.849658,-1.5921847,0.0,1.002422,0.098104015,-2.3724575e-05,-0.0015792212,0.99758387,-2.361007e-05,21.508705,0.0,281.20956,14.29549,-17.087955,0.0,14.279466,230.37738,1.0,0.10015652,0.09985889,1.0387585,1.0657601,0.0,-13.909085,-7.59962,-283.95532,2.7457757,2.2969541e-11,-2.558634e-14,1.0387585,1.0387585,1.0657601,0.038074438,0.9999971,0.9999971,1.0,1.0657601,1.0387585,-0.0,-2.908091e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
