Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.9386,1.0,0.0,10115.838,3.0393653,-1.5921847,0.0,1.0024028,0.097996354,-2.3076691e-05,-0.001510052,0.99760294,-2.2966191e-05,21.681042,0.0,291.04758,14.29549,-17.69611,0.0,14.279466,230.37738,1.0,0.099970385,0.09974729,1.1015899,1.1285919,0.0,-12.799638,-8.881404,-273.29736,-17.750235,2.3424065e-11,-2.5146211e-14,1.1015899,1.1015899,1.1285919,0.038143408,0.9999967,0.9999967,1.0,1.1285919,1.1015899,-0.0,-3.278815e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9388,1.0,0.0,10115.404,3.219841,-1.5921847,0.0,1.002384,0.09789269,-2.2345037e-05,-0.0014355029,0.9976217,-2.2238877e-05,21.766113,0.0,299.7349,14.29549,-18.23278,0.0,14.279466,230.37738,1.0,0.099787645,0.09963972,1.1644214,1.1914238,0.0,-11.639787,-10.126327,-261.55917,-38.175716,2.3654537e-11,-2.4663446e-14,1.1644214,1.1644214,1.1914238,0.038217522,0.99999636,0.99999636,1.0,1.1914238,1.1644214,-0.0,-3.6364775e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.939,1.0,0.0,10114.96,3.3904402,-1.5921847,0.0,1.0023656,0.097793385,-2.1532505e-05,-0.0013558539,0.99764,-2.1430993e-05,21.76363,0.0,307.23712,14.29549,-18.69588,0.0,14.279466,230.37738,1.0,0.099608965,0.09953655,1.2272531,1.2542557,0.0,-10.434168,-11.329463,-248.78741,-58.449696,2.3644186e-11,-2.4172035e-14,1.2272531,1.2272531,1.2542557,0.038296495,0.999996,0.999996,1.0,1.2542557,1.2272531,-0.0,-3.979786e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9392,1.0,0.0,10114.503,3.5505567,-1.5921847,0.0,1.0023476,0.0976988,-2.0642343e-05,-0.0012714165,0.9976579,-2.0545764e-05,21.673653,0.0,313.52454,14.29549,-19.083616,0.0,14.279466,230.37738,1.0,0.09943501,0.09943815,1.2900847,1.3170875,0.0,-9.1875925,-12.48606,-235.03275,-78.4918,2.3376506e-11,-2.3484737e-14,1.2900847,1.2900847,1.3170875,0.03838002,0.9999957,0.9999957,1.0,1.3170875,1.2900847,-0.0,-4.307505e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9394,1.0,0.0,10114.036,3.6996236,-1.5921847,0.0,1.0023302,0.09760928,-1.9678031e-05,-0.0011825109,0.99767524,-1.9586643e-05,21.496593,0.0,318.57236,14.29549,-19.394491,0.0,14.279466,230.37738,1.0,0.0992664,0.099344894,1.3529165,1.3799194,0.0,-7.905034,-13.591558,-220.34976,-98.222595,2.2825426e-11,-2.2590323e-14,1.3529165,1.3529165,1.3799194,0.038467772,0.9999954,0.9999954,1.0,1.3799194,1.3529165,-0.0,-4.61846e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9396,1.0,0.0,10113.559,3.8371172,-1.5921847,0.0,1.0023134,0.09752514,-1.8643326e-05,-0.0010894827,0.9976919,-1.8557366e-05,21.233206,0.0,322.36066,14.29549,-19.62732,0.0,14.279466,230.37738,1.0,0.099103756,0.09925708,1.4157485,1.4427512,0.0,-6.5916004,-14.641605,-204.79675,-117.5639,2.2049414e-11,-2.186568e-14,1.4157485,1.4157485,1.4427512,0.038559422,0.9999951,0.9999951,1.0,1.4427512,1.4157485,-0.0,-4.9115415e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9398,1.0,0.0,10113.072,3.9625573,-1.5921847,0.0,1.0022973,0.09744668,-1.7542221e-05,-0.0009926818,0.997708,-1.7461902e-05,20.884592,0.0,324.87457,14.29549,-19.781223,0.0,14.279466,230.37738,1.0,0.09894767,0.09917505,1.4785805,1.505583,0.0,-5.252517,-15.632074,-188.43547,-136.4391,2.1226841e-11,-2.1449043e-14,1.4785805,1.4785805,1.505583,0.038654618,0.9999948,0.9999948,1.0,1.505583,1.4785805,-0.0,-5.1857082e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.94,1.0,0.0,10112.577,4.07551,-1.5921847,0.0,1.0022818,0.09737417,-1.6378992e-05,-0.00089247955,0.9977234,-1.6304499e-05,20.452187,0.0,326.10428,14.29549,-19.855639,0.0,14.279466,230.37738,1.0,0.09879868,0.09909908,1.5414125,1.5684149,0.0,-3.893106,-16.559082,-171.33084,-154.77345,2.0357736e-11,-2.0622274e-14,1.5414125,1.5414125,1.5684149,0.038753007,0.9999946,0.9999946,1.0,1.5684149,1.5414125,-0.0,-5.439993e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9402,1.0,0.0,10112.074,4.175588,-1.5921847,0.0,1.0022671,0.097307876,-1.5158069e-05,-0.0007892525,0.99773794,-1.508957e-05,19.93776,0.0,326.04514,14.29549,-19.850317,0.0,14.279466,230.37738,1.0,0.09865734,0.09902944,1.6042447,1.6312468,0.0,-2.5187624,-17.418997,-153.55074,-172.4944,1.9398596e-11,-1.9701095e-14,1.6042447,1.6042447,1.6312468,0.038854204,0.99999434,0.99999434,1.0,1.6312468,1.6042447,-0.0,-5.673503e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9404,1.0,0.0,10111.563,4.262454,-1.5921847,0.0,1.0022533,0.09724802,-1.3884128e-05,-0.0006833923,0.9977517,-1.3821767e-05,19.3434,0.0,324.6975,14.29549,-19.765324,0.0,14.279466,230.37738,1.0,0.09852415,0.09896636,1.667077,1.6940787,0.0,-1.134934,-18.208466,-135.16571,-189.5318,1.8273641e-11,-1.8871659e-14,1.667077,1.667077,1.6940787,0.038957834,0.9999941,0.9999941,1.0,1.6940787,1.667077,-0.0,-5.8854253e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9406,1.0,0.0,10111.047,4.335819,-1.5921847,0.0,1.0022404,0.09719481,-1.2562018e-05,-0.0005752957,0.99776465,-1.250592e-05,18.67151,0.0,322.06702,14.29549,-19.601038,0.0,14.279466,230.37738,1.0,0.09839959,0.09891008,1.7299094,1.7569104,0.0,0.25290087,-18.924412,-116.2487,-205.81831,1.679345e-11,-1.821729e-14,1.7299094,1.7299094,1.7569104,0.03906351,0.9999939,0.9999939,1.0,1.7569104,1.7299094,-0.0,-6.0750294e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9408,1.0,0.0,10110.525,4.395445,-1.5921847,0.0,1.0022283,0.097148426,-1.1196748e-05,-0.00046536865,0.9977766,-1.1147014e-05,17.9248,0.0,318.16428,14.29549,-19.35815,0.0,14.279466,230.37738,1.0,0.09828408,0.09886078,1.7927419,1.8197423,0.0,1.6392549,-19.564056,-96.87471,-221.28957,1.5147284e-11,-1.7817308e-14,1.7927419,1.7927419,1.8197423,0.03917083,0.99999374,0.99999374,1.0,1.8197423,1.7927419,-0.0,-6.2416693e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.941,1.0,0.0,10109.999,4.4411464,-1.5921847,0.0,1.0022172,0.09710903,-9.793472e-06,-0.00035402476,0.99778765,-9.750187e-06,17.106272,0.0,313.005,14.29549,-19.037663,0.0,14.279466,230.37738,1.0,0.09817805,0.09881862,1.8555744,1.8825742,0.0,3.0186539,-20.124926,-77.120544,-235.88448,1.3533037e-11,-1.7472296e-14,1.8555744,1.8555744,1.8825742,0.039279398,0.9999936,0.9999936,1.0,1.8825742,1.8555744,-0.0,-6.3847847e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9412,1.0,0.0,10109.469,4.4727883,-1.5921847,0.0,1.0022072,0.09707673,-8.357486e-06,-0.00024167556,0.9977977,-8.320716e-06,16.2192,0.0,306.6099,14.29549,-18.64088,0.0,14.279466,230.37738,1.0,0.09808186,0.09878375,1.9184071,1.9454061,0.0,4.3856583,-20.604858,-57.06448,-249.54543,1.2028302e-11,-1.7040453e-14,1.9184071,1.9184071,1.9454061,0.039388802,0.9999935,0.9999935,1.0,1.9454061,1.9184071,-0.0,-6.5039044e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9414,1.0,0.0,10108.936,4.490289,-1.5921847,0.0,1.002198,0.09705166,-6.894153e-06,-0.00012874503,0.9978068,-6.8639456e-06,15.267135,0.0,299.00452,14.29549,-18.169403,0.0,14.279466,230.37738,1.0,0.09799583,0.098756276,1.9812398,2.0082378,0.0,5.734884,-21.002018,-36.78597,-262.21857,1.0504849e-11,-1.654467e-14,1.9812398,1.9812398,2.0082378,0.039498642,0.9999934,0.9999934,1.0,2.0082378,1.9812398,-0.0,-6.5986474e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9416,1.0,0.0,10108.4,4.4936204,-1.5921847,0.0,1.00219,0.09703386,-5.4089865e-06,-1.5646858e-05,0.9978148,-5.385373e-06,14.253868,0.0,290.21927,14.29549,-17.62513,0.0,14.279466,230.37738,1.0,0.097920276,0.09873628,2.0440726,2.0710697,0.0,7.061024,-21.314892,-16.365307,-273.85397,8.934547e-12,-1.6034811e-14,2.0440726,2.0440726,2.0710697,0.03960851,0.9999933,0.9999933,1.0,2.0710697,2.0440726,-0.0,-6.6687235e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9418,1.0,0.0,10107.865,4.482805,-1.5921847,0.0,1.0021831,0.09702341,-3.9075007e-06,9.719362e-05,0.9978217,-3.890496e-06,13.1834345,0.0,280.28918,14.29549,-17.010237,0.0,14.279466,230.37738,1.0,0.097855434,0.09872382,2.1069055,2.1339016,0.0,8.3588705,-21.542305,4.1166935,-284.40588,7.397757e-12,-1.5644778e-14,2.1069055,2.1069055,2.1339016,0.039718,0.99999326,0.99999326,1.0,2.1339016,2.1069055,-0.0,-6.7139354e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.942,1.0,0.0,10107.329,4.457918,-1.5921847,0.0,1.0021772,0.09702031,-2.3952932e-06,0.00020936807,0.99782753,-2.384897e-06,12.060085,0.0,269.25385,14.29549,-16.327175,0.0,14.279466,230.37738,1.0,0.09780153,0.098718934,2.1697385,2.1967335,0.0,9.62333,-21.683414,24.579006,-293.83282,5.900587e-12,-1.5511047e-14,2.1697385,2.1697385,2.1967335,0.0398267,0.99999326,0.99999326,1.0,2.1967335,2.1697385,-0.0,-6.734177e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9422,1.0,0.0,10106.793,4.4190884,-1.5921847,0.0,1.0021725,0.097024575,-8.779866e-07,0.00032045078,0.99783224,-8.7418425e-07,10.888272,0.0,257.1571,14.29549,-15.578665,0.0,14.279466,230.37738,1.0,0.09775873,0.0987216,2.2325716,2.2595654,0.0,10.849448,-21.73772,44.940727,-302.09784,4.468896e-12,-1.5438177e-14,2.2325716,2.2325716,2.2595654,0.039934214,0.99999326,0.99999326,1.0,2.2595654,2.2325716,-0.0,-6.729436e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9424,1.0,0.0,10106.26,4.3664947,-1.5921847,0.0,1.0021689,0.09703615,6.3881924e-07,0.00043004463,0.9978358,6.360572e-07,9.672636,0.0,244.04715,14.29549,-14.767676,0.0,14.279466,230.37738,1.0,0.097727165,0.09873181,2.2954047,2.3223972,0.0,12.032428,-21.705063,65.1214,-309.16855,3.2142884e-12,-1.5221362e-14,2.2954047,2.2954047,2.3223972,0.040040147,0.9999933,0.9999933,1.0,2.3223972,2.2954047,-0.0,-6.699791e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9426,1.0,0.0,10105.7295,4.300367,-1.5921847,0.0,1.0021664,0.09705498,2.1495214e-06,0.0005377383,0.99783826,2.140238e-06,8.417978,0.0,229.97601,14.29549,-13.897424,0.0,14.279466,230.37738,1.0,0.09770693,0.098749496,2.3582377,2.385229,0.0,13.1676445,-21.585623,85.041306,-315.0173,2.1117162e-12,-1.510352e-14,2.3582377,2.3582377,2.385229,0.040144112,0.9999934,0.9999934,1.0,2.385229,2.3582377,-0.0,-6.6454136e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9428,1.0,0.0,10105.201,4.220984,-1.5921847,0.0,1.0021651,0.09708098,3.64854e-06,0.000643143,0.9978396,3.6327924e-06,7.1292515,0.0,214.99957,14.29549,-12.971348,0.0,14.279466,230.37738,1.0,0.09769807,0.09877458,2.421071,2.4480608,0.0,14.250666,-21.379917,104.621826,-319.6214,9.883405e-13,-1.4994774e-14,2.421071,2.421071,2.4480608,0.040245727,0.99999344,0.99999344,1.0,2.4480608,2.421071,-0.0,-6.566567e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.943,1.0,0.0,10104.679,4.1286736,-1.5921847,0.0,1.0021648,0.09711405,5.130387e-06,0.0007458733,0.9978398,5.108245e-06,5.8115325,0.0,199.17725,14.29549,-11.993105,0.0,14.279466,230.37738,1.0,0.09770059,0.09880695,2.4839041,2.5108926,0.0,15.277268,-21.0888,123.78572,-322.96295,-2.658571e-13,-1.476652e-14,2.4839041,2.4839041,2.5108926,0.040344622,0.99999356,0.99999356,1.0,2.5108926,2.4839041,-0.0,-6.4636033e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9432,1.0,0.0,10104.161,4.0238113,-1.5921847,0.0,1.0021658,0.09715402,6.589633e-06,0.00084555364,0.99783885,6.561181e-06,4.470008,0.0,182.57173,14.29549,-10.966555,0.0,14.279466,230.37738,1.0,0.09771445,0.098846465,2.5467374,2.5737245,0.0,16.243454,-20.713463,142.45743,-325.02917,-1.6013629e-12,-1.4465976e-14,2.5467374,2.5467374,2.5737245,0.040440436,0.9999937,0.9999937,1.0,2.5737245,2.5467374,-0.0,-6.3369635e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9434,1.0,0.0,10103.649,3.9068172,-1.5921847,0.0,1.0021679,0.097200744,8.020924e-06,0.00094182306,0.99783677,7.986259e-06,3.1099515,0.0,165.24884,14.29549,-9.8957405,0.0,14.279466,230.37738,1.0,0.09773957,0.098892964,2.609571,2.6365564,0.0,17.145464,-20.255415,160.56339,-325.81223,-2.7746418e-12,-1.424767e-14,2.609571,2.609571,2.6365564,0.040532827,0.9999938,0.9999938,1.0,2.6365564,2.609571,-0.0,-6.187175e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9436,1.0,0.0,10103.145,3.7781556,-1.5921847,0.0,1.0021712,0.09725404,9.419052e-06,0.0010343358,0.99783355,9.378285e-06,1.736703,0.0,147.27711,14.29549,-8.784875,0.0,14.279466,230.37738,1.0,0.09777584,0.09894626,2.6724043,2.6993883,0.0,17.97979,-19.716492,178.0323,-325.30942,-3.5652445e-12,-1.4185308e-14,2.6724043,2.6724043,2.6993883,0.040621456,0.999994,0.999994,1.0,2.6993883,2.6724043,-0.0,-6.0148495e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9438,1.0,0.0,10102.646,3.6383328,-1.5921847,0.0,1.0021755,0.09731367,1.0778929e-05,0.0011227544,0.99782926,1.0732183e-05,0.35564977,0.0,128.72766,14.29549,-7.638326,0.0,14.279466,230.37738,1.0,0.09782309,0.09900613,2.7352376,2.7622201,0.0,18.743193,-19.098843,194.79543,-323.5231,-3.955146e-12,-1.4189893e-14,2.7352376,2.7352376,2.7622201,0.040706005,0.99999416,0.99999416,1.0,2.7622201,2.7352376,-0.0,-5.8206797e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.944,1.0,0.0,10102.158,3.4878962,-1.5921847,0.0,1.0021808,0.09737942,1.2095633e-05,0.0012067654,0.9978239,1.2043048e-05,-1.0277959,0.0,109.67381,14.29549,-6.460598,0.0,14.279466,230.37738,1.0,0.097881116,0.09907235,2.7980711,2.825052,0.0,19.432713,-18.404917,210.78685,-320.46066,-4.1661093e-12,-1.4128843e-14,2.7980711,2.7980711,2.825052,0.040786173,0.9999944,0.9999944,1.0,2.825052,2.7980711,-0.0,-5.605438e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9442,1.0,0.0,10101.679,3.3274298,-1.5921847,0.0,1.0021873,0.09745103,1.3364385e-05,0.0012860633,0.99781746,1.3306112e-05,-2.4082162,0.0,90.19084,14.29549,-5.256314,0.0,14.279466,230.37738,1.0,0.09794968,0.09914466,2.8609045,2.887884,0.0,20.045677,-17.63746,225.94374,-316.13458,-4.3507e-12,-1.3837535e-14,2.8609045,2.8609045,2.887884,0.040861674,0.99999464,0.99999464,1.0,2.887884,2.8609045,-0.0,-5.3699737e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9444,1.0,0.0,10101.209,3.157554,-1.5921847,0.0,1.0021948,0.09752822,1.4580642e-05,0.0013603715,0.99781,1.451685e-05,-3.7802095,0.0,70.35568,14.29549,-4.030198,0.0,14.279466,230.37738,1.0,0.09802851,0.099222764,2.923738,2.9507158,0.0,20.579712,-16.799501,240.20657,-310.56226,-4.555208e-12,-1.3071181e-14,2.923738,2.923738,2.9507158,0.040932238,0.9999949,0.9999949,1.0,2.9507158,2.923738,-0.0,-5.115208e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9446,1.0,0.0,10100.749,2.9789226,-1.5921847,0.0,1.0022032,0.097610675,1.5740008e-05,0.0014294267,0.9978016,1.567088e-05,-5.1384106,0.0,50.246597,14.29549,-2.7870586,0.0,14.279466,230.37738,1.0,0.098117284,0.09930636,2.9865713,3.0135477,0.0,21.03275,-15.89434,253.5194,-303.766,-4.7375103e-12,-1.2526271e-14,2.9865713,2.9865713,3.0135477,0.040997613,0.9999952,0.9999952,1.0,3.0135477,2.9865713,-0.0,-4.8421307e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9448,1.0,0.0,10100.302,2.7922204,-1.5921847,0.0,1.0022126,0.09769809,1.6838367e-05,0.0014929837,0.9977922,1.6764097e-05,-6.4775095,0.0,29.942896,14.29549,-1.531768,0.0,14.279466,230.37738,1.0,0.09821564,0.09939513,3.0494049,3.0763793,0.0,21.403042,-14.925532,265.83,-295.7729,-4.8334782e-12,-1.2373103e-14,3.0494049,3.0494049,3.0763793,0.04105758,0.99999547,0.99999547,1.0,3.0763793,3.0494049,-0.0,-4.5517972e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.945,1.0,0.0,10099.865,2.5981596,-1.5921847,0.0,1.002223,0.09779012,1.7871778e-05,0.001550819,0.9977819,1.7792581e-05,-7.7922745,0.0,9.52461,14.29549,-0.2692453,0.0,14.279466,230.37738,1.0,0.0983232,0.09948874,3.1122382,3.1392112,0.0,21.689157,-13.896883,277.09015,-286.61475,-4.8410464e-12,-1.2385841e-14,3.1122382,3.1122382,3.1392112,0.041111916,0.99999577,0.99999577,1.0,3.1392112,3.1122382,-0.0,-4.2453244e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9452,1.0,0.0,10099.44,2.3974788,-1.5921847,0.0,1.0022343,0.097886436,1.8836574e-05,0.0016027358,0.99777067,1.8752682e-05,-9.077569,0.0,-10.927822,14.29549,0.9955632,0.0,14.279466,230.37738,1.0,0.098439544,0.09958682,3.1750717,3.202043,0.0,21.889994,-12.812425,287.2558,-276.32797,-4.7608974e-12,-1.226096e-14,3.1750717,3.1750717,3.202043,0.041160442,0.99999607,0.99999607,1.0,3.202043,3.1750717,-0.0,-3.923886e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9454,1.0,0.0,10099.029,2.190939,-1.5921847,0.0,1.0022464,0.097986646,1.9729385e-05,0.0016485547,0.9977587,1.9641044e-05,-10.328375,0.0,-31.333864,14.29549,2.2577028,0.0,14.279466,230.37738,1.0,0.09856422,0.09968901,3.237905,3.264875,0.0,22.00478,-11.676404,296.28714,-264.95328,-4.6597127e-12,-1.1916755e-14,3.237905,3.237905,3.264875,0.041203,0.9999964,0.9999964,1.0,3.264875,3.237905,-0.0,-3.5887083e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9456,1.0,0.0,10098.631,1.9793206,-1.5921847,0.0,1.0022593,0.09809038,2.0547057e-05,0.0016881237,0.9977459,2.045453e-05,-11.539805,0.0,-51.6132,14.29549,3.5122294,0.0,14.279466,230.37738,1.0,0.09869674,0.0997949,3.3007383,3.3277068,0.0,22.033073,-10.493267,304.14896,-252.53577,-4.6080466e-12,-1.1370454e-14,3.3007383,3.3007383,3.3277068,0.041239433,0.9999968,0.9999968,1.0,3.3277068,3.3007383,-0.0,-3.241065e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9458,1.0,0.0,10098.246,1.7634215,-1.5921847,0.0,1.0022728,0.098197244,2.1286749e-05,0.0017213086,0.99773234,2.1190315e-05,-12.70713,0.0,-71.68606,14.29549,4.754228,0.0,14.279466,230.37738,1.0,0.0988366,0.099904105,3.363572,3.3905387,0.0,21.97477,-9.267639,310.81058,-239.12451,-4.5457965e-12,2.7067325e-15,3.363572,3.363572,3.3905387,0.041269626,0.99999714,0.99999714,1.0,3.3905387,3.363572,-0.0,-2.8822733e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.946,1.0,0.0,10097.875,1.544053,-1.5921847,0.0,1.0022871,0.09830684,2.1945898e-05,0.0017480062,0.9977181,2.1845857e-05,-13.8257885,0.0,-91.473495,14.29549,5.9788327,0.0,14.279466,230.37738,1.0,0.09898326,0.100016214,3.4264052,3.4533706,0.0,21.8301,-8.004312,316.246,-224.7725,-4.5376164e-12,5.2141075e-14,3.4264052,3.4264052,3.4533706,0.041293487,0.9999975,0.9999975,1.0,3.4533706,3.4264052,-0.0,-2.5136878e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9462,1.0,0.0,10097.518,1.3220375,-1.5921847,0.0,1.002302,0.09841874,2.252227e-05,0.0017681242,0.9977033,2.2418933e-05,-14.891408,0.0,-110.897736,14.29549,7.181243,0.0,14.279466,230.37738,1.0,0.09913616,0.1001308,3.4892383,3.5162024,0.0,21.599627,-6.708219,320.43414,-209.5364,-4.6680238e-12,1.1468716e-13,3.4892383,3.4892383,3.5162024,0.04131094,0.99999785,0.99999785,1.0,3.5162024,3.4892383,-0.0,-2.1366968e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9464,1.0,0.0,10097.176,1.0982049,-1.5921847,0.0,1.0023174,0.09853255,2.3013927e-05,0.0017816151,0.9976879,2.2907629e-05,-15.899822,0.0,-129.88245,14.29549,8.356745,0.0,14.279466,230.37738,1.0,0.09929472,0.10024742,3.5520716,3.5790343,0.0,21.284246,-5.384425,323.35876,-193.4763,-4.9765574e-12,1.7563102e-13,3.5520716,3.5520716,3.5790343,0.041321937,0.9999983,0.9999983,1.0,3.5790343,3.5520716,-0.0,-1.7527154e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9466,1.0,0.0,10096.848,0.87338984,-1.5921847,0.0,1.0023334,0.09864782,2.3419243e-05,0.0017884383,0.997672,2.331033e-05,-16.847084,0.0,-148.35306,14.29549,9.500727,0.0,14.279466,230.37738,1.0,0.09945835,0.10036566,3.6149046,3.641866,0.0,20.885183,-4.0381,325.00858,-176.65552,-5.608722e-12,2.3047317e-13,3.6149046,3.6149046,3.641866,0.041326452,0.9999986,0.9999986,1.0,3.641866,3.6149046,-0.0,-1.3631816e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9468,1.0,0.0,10096.535,0.64842874,-1.5921847,0.0,1.0023499,0.09876413,2.3736919e-05,0.0017885922,0.99765563,2.3625755e-05,-17.729485,0.0,-166.23701,14.29549,10.608698,0.0,14.279466,230.37738,1.0,0.099626414,0.10048508,3.677738,3.7046978,0.0,20.403986,-2.6745005,325.37732,-159.14029,-6.3807896e-12,2.7194748e-13,3.677738,3.677738,3.7046978,0.041324485,0.99999905,0.99999905,1.0,3.7046978,3.677738,-0.0,-9.695508e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.947,1.0,0.0,10096.236,0.42415628,-1.5922942,1.350144e-07,1.0023667,0.09888105,2.3965986e-05,0.0017820821,0.99763894,2.385295e-05,-18.543564,0.0,-183.46413,14.29549,11.676308,0.0,14.279466,230.37738,1.0,0.09979829,0.10060521,3.7405708,3.7675297,0.0,19.842518,-1.2989544,324.4637,-140.9996,-7.0453318e-12,3.0716217e-13,3.7405708,3.7405708,3.7675297,0.04131606,0.9999994,0.9999994,1.0,3.7675297,3.7405708,-0.0,-5.7328964e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9472,1.0,0.0,10095.953,0.20140243,-1.5922942,1.350144e-07,1.0023837,0.09899814,2.410582e-05,0.0017689555,0.9976219,2.3991304e-05,-19.286123,0.0,-199.96674,14.29549,12.699359,0.0,14.279466,230.37738,1.0,0.099973336,0.10072562,3.8034039,3.8303616,0.0,19.20296,0.083164446,322.27158,-122.30484,-7.530783e-12,3.397829e-13,3.8034039,3.8034039,3.8303616,0.04130122,0.9999998,0.9999998,1.0,3.8303616,3.8034039,-0.0,-1.7587105e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9474,1.0,0.0,10095.685,-0.019010467,-1.5922942,1.350144e-07,1.0024011,0.099114954,2.4156101e-05,0.0017492778,0.9976046,2.4040513e-05,-19.954243,0.0,-215.68008,14.29549,13.673826,0.0,14.279466,230.37738,1.0,0.10015088,0.10084586,3.8662367,3.8931935,0.0,18.487787,1.4664541,318.80966,-103.129555,-7.881581e-12,3.6744625e-13,3.8662367,3.8662367,3.8931935,0.041280042,1.0000002,1.0000002,1.0,3.8931935,3.8662367,0.0,2.2123142e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9476,1.0,0.0,10095.431,-0.23627082,-1.5922942,1.350144e-07,1.0024186,0.09923109,2.4116838e-05,0.0017231347,0.9975872,2.40006e-05,-20.545286,0.0,-230.54251,14.29549,14.595872,0.0,14.279466,230.37738,1.0,0.10033028,0.100965485,3.9290695,3.9560254,0.0,17.699781,2.8455057,314.09167,-83.54916,-8.243154e-12,3.8871272e-13,3.9290695,3.9290695,3.9560254,0.041252613,1.0000006,1.0000006,1.0,3.9560254,3.9290695,0.0,6.16549e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9478,1.0,0.0,10095.191,-0.4495808,-1.5922942,1.350144e-07,1.0024363,0.0993461,2.3988388e-05,0.0016906412,0.9975696,2.3871928e-05,-21.056921,0.0,-244.49568,14.29549,15.461859,0.0,14.279466,230.37738,1.0,0.10051085,0.10108406,3.9919024,4.018857,0.0,16.841997,4.2149234,308.1363,-63.64062,-8.776067e-12,4.0656842e-13,3.9919024,3.9919024,4.018857,0.041219056,1.000001,1.000001,1.0,4.018857,3.9919024,0.0,1.0086227e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.948,1.0,0.0,10094.966,-0.65815914,-1.5922942,1.350144e-07,1.002454,0.099459566,2.3771443e-05,0.0016519295,0.997552,2.3655199e-05,-21.487114,0.0,-257.48483,14.29549,16.26837,0.0,14.279466,230.37738,1.0,0.10069192,0.10120115,4.054735,4.081689,0.0,15.917768,5.569346,300.96704,-43.482204,-9.389222e-12,4.2363145e-13,4.054735,4.054735,4.081689,0.04117951,1.0000014,1.0000014,1.0,4.081689,4.054735,0.0,1.3960093e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9482,1.0,0.0,10094.755,-0.86124414,-1.5922942,1.350144e-07,1.0024717,0.09957107,2.3467017e-05,0.0016071654,0.9975344,2.3351438e-05,-21.834148,0.0,-269.45898,14.29549,17.01221,0.0,14.279466,230.37738,1.0,0.10087284,0.1013163,4.1175675,4.1445208,0.0,14.930682,6.9034667,292.6121,-23.153124,-1.0007708e-11,4.399145e-13,4.1175675,4.1175675,4.1445208,0.041134134,1.0000018,1.0000018,1.0,4.1445208,4.1175675,0.0,1.7772866e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9484,1.0,0.0,10094.559,-1.0580963,-1.5922942,1.350144e-07,1.0024893,0.0996802,2.3076422e-05,0.0015565217,0.9975169,2.296196e-05,-22.096634,0.0,-280.37112,14.29549,17.690437,0.0,14.279466,230.37738,1.0,0.1010529,0.10142913,4.1804004,4.2073526,0.0,13.88458,8.212053,283.1044,-2.7332642,-1.06904615e-11,4.5234072e-13,4.1804004,4.1804004,4.2073526,0.041083112,1.0000021,1.0000021,1.0,4.2073526,4.1804004,0.0,2.1510582e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9486,1.0,0.0,10094.375,-1.248001,-1.5922942,1.350144e-07,1.0025067,0.09978657,2.2601318e-05,0.001500206,0.9974995,2.248843e-05,-22.2735,0.0,-290.1784,14.29549,18.300358,0.0,14.279466,230.37738,1.0,0.10123148,0.10153919,4.2432327,4.2701845,0.0,12.783531,9.489969,272.48126,17.697142,-1.1437752e-11,4.6227713e-13,4.2432327,4.2432327,4.2701845,0.041026644,1.0000025,1.0000025,1.0,4.2701845,4.2432327,0.0,2.5159588e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9488,1.0,0.0,10094.204,-1.4302713,-1.5922942,1.350144e-07,1.002524,0.09988978,2.2043649e-05,0.0014384368,0.99748236,2.1932792e-05,-22.364017,0.0,-298.84232,14.29549,18.83954,0.0,14.279466,230.37738,1.0,0.10140789,0.1016461,4.306065,4.3330164,0.0,11.631825,10.732192,260.7845,38.057823,-1.2167959e-11,4.708412e-13,4.306065,4.306065,4.3330164,0.040964957,1.0000029,1.0000029,1.0,4.3330164,4.306065,0.0,2.8706595e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.949,1.0,0.0,10094.047,-1.6042501,-1.5922942,1.350144e-07,1.002541,0.09998947,2.1405674e-05,0.0013714565,0.9974655,2.1297308e-05,-22.367785,0.0,-306.32877,14.29549,19.305836,0.0,14.279466,230.37738,1.0,0.1015815,0.101749465,4.368897,4.3958483,0.0,10.43395,11.933834,248.05998,58.26878,-1.284491e-11,4.7639903e-13,4.368897,4.368897,4.3958483,0.040898286,1.0000032,1.0000032,1.0,4.3958483,4.368897,0.0,3.2138717e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9492,1.0,0.0,10093.901,-1.7693129,-1.5922942,1.350144e-07,1.0025575,0.100085266,2.0689937e-05,0.001299531,0.997449,2.0584512e-05,-22.28474,0.0,-312.6083,14.29549,19.69737,0.0,14.279466,230.37738,1.0,0.10175166,0.101848915,4.4317293,4.45868,0.0,9.194579,13.090162,234.35773,78.250595,-1.3482547e-11,4.8018767e-13,4.4317293,4.4317293,4.45868,0.040826894,1.0000036,1.0000036,1.0,4.45868,4.4317293,0.0,3.544353e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9494,1.0,0.0,10093.769,-1.9248693,-1.5922942,1.350144e-07,1.0025737,0.100176826,1.989929e-05,0.0012229348,0.9974329,1.9797255e-05,-22.115168,0.0,-317.65625,14.294194,20.012571,0.0,14.279466,230.38623,1.0,0.101917766,0.1019441,4.494561,4.521512,0.0,7.918553,14.196614,219.73152,97.924736,-1.4161728e-11,4.821431e-13,4.494561,4.494561,4.521512,0.040751062,1.0000038,1.0000038,1.0,4.521512,4.494561,0.0,3.8609105e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9496,1.0,0.0,10093.6455,-2.0703661,-1.5922942,1.350144e-07,1.0025895,0.10026383,1.9036803e-05,0.0011419603,0.9974173,1.8938596e-05,-21.859676,0.0,-321.45267,14.294194,20.250158,0.0,14.279466,230.38623,1.0,0.102079205,0.10203465,4.5573936,4.584344,0.0,6.6108594,15.248817,204.23878,117.213875,-1.4812707e-11,4.835738e-13,4.5573936,4.5573936,4.584344,0.040671073,1.0000042,1.0000042,1.0,4.584344,4.5573936,0.0,4.162406e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9498,1.0,0.0,10093.534,-2.2052882,-1.5922942,1.350144e-07,1.0026046,0.100345954,1.8105877e-05,0.0010569247,0.9974022,1.8011926e-05,-21.519224,0.0,-323.9825,14.294194,20.409153,0.0,14.279466,230.38623,1.0,0.102235384,0.102120265,4.6202254,4.647176,0.0,5.276616,16.242609,187.94034,136.04218,-1.5578278e-11,4.858831e-13,4.6202254,4.6202254,4.647176,0.04058724,1.0000044,1.0000044,1.0,4.647176,4.6202254,0.0,4.4477606e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.95,1.0,0.0,10093.432,-2.3291616,-1.5922942,1.350144e-07,1.0026191,0.10042292,1.7110084e-05,0.0009681443,0.99738765,1.7020806e-05,-21.095098,0.0,-325.23575,14.294194,20.488892,0.0,14.279466,230.38623,1.0,0.10238575,0.10220064,4.683057,4.7100077,0.0,3.9210503,17.174047,170.90016,154.33557,-1.6497836e-11,4.873406e-13,4.683057,4.683057,4.7100077,0.040499877,1.0000048,1.0000048,1.0,4.7100077,4.683057,0.0,4.715956e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9502,1.0,0.0,10093.339,-2.4415538,-1.5922942,1.350144e-07,1.0026331,0.100494444,1.6053287e-05,0.0008759645,0.99737376,1.596908e-05,-20.588911,0.0,-325.20728,14.294194,20.489016,0.0,14.279466,230.38623,1.0,0.10252975,0.10227548,4.7458887,4.7728395,0.0,2.549479,18.039433,153.18515,172.02213,-1.7292676e-11,4.877112e-13,4.7458887,4.7458887,4.7728395,0.040409323,1.000005,1.000005,1.0,4.7728395,4.7458887,0.0,4.9660407e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9504,1.0,0.0,10093.255,-2.542076,-1.5922942,1.350144e-07,1.0026463,0.100560285,1.4939552e-05,0.00078073534,0.9973606,1.4860792e-05,-20.002607,0.0,-323.8971,14.294194,20.409485,0.0,14.279466,230.38623,1.0,0.10266687,0.10234454,4.80872,4.8356714,0.0,1.167288,18.83532,134.86487,189.03221,-1.7872799e-11,4.876569e-13,4.80872,4.80872,4.8356714,0.040315915,1.0000052,1.0000052,1.0,4.8356714,4.80872,0.0,5.1971333e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9506,1.0,0.0,10093.179,-2.6303844,-1.5922942,1.350144e-07,1.0026588,0.1006202,1.3773135e-05,0.0006828109,0.9973481,1.3700183e-05,-19.33844,0.0,-321.31012,14.294194,20.250568,0.0,14.279466,230.38623,1.0,0.10279662,0.10240755,4.871552,4.8985033,0.0,-0.22008914,19.558529,116.01128,205.29884,-1.828268e-11,4.869592e-13,4.871552,4.871552,4.8985033,0.040220007,1.0000054,1.0000054,1.0,4.8985033,4.871552,0.0,5.408423e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9508,1.0,0.0,10093.109,-2.7061815,-1.5922942,1.350144e-07,1.0026706,0.100673996,1.2558491e-05,0.00058256485,0.9973365,1.2491681e-05,-18.598976,0.0,-317.45636,14.294194,20.012856,0.0,14.279466,230.38623,1.0,0.10291854,0.10246431,4.9343834,4.961335,0.0,-1.6071912,20.206167,96.69841,220.75795,-1.8508148e-11,4.8464976e-13,4.9343834,4.9343834,4.961335,0.040121965,1.0000056,1.0000056,1.0,4.961335,4.9343834,0.0,5.599176e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.951,1.0,0.0,10093.046,-2.769216,-1.5922942,1.350144e-07,1.0026815,0.10072149,1.1300248e-05,0.00048037272,0.99732566,1.12398875e-05,-17.787085,0.0,-312.35077,14.294194,19.69724,0.0,14.279466,230.38623,1.0,0.1030322,0.10251463,4.9972143,5.024167,0.0,-2.9885516,20.775637,77.00217,235.3486,-1.8555902e-11,4.816174e-13,4.9972143,4.9972143,5.024167,0.040022153,1.0000057,1.0000057,1.0,5.024167,4.9972143,0.0,5.7687353e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9512,1.0,0.0,10092.989,-2.8192856,-1.5922942,1.350144e-07,1.0026915,0.1007625,1.0003176e-05,0.0003766188,0.9973157,9.949545e-06,-16.905918,0.0,-306.01318,14.294194,19.30493,0.0,14.279466,230.38623,1.0,0.10313719,0.10255833,5.0600457,5.0869985,0.0,-4.3587203,21.264637,56.99996,249.01321,-1.8337892e-11,4.79549e-13,5.0600457,5.0600457,5.0869985,0.039920945,1.000006,1.000006,1.0,5.0869985,5.0600457,0.0,5.9165245e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9514,1.0,0.0,10092.936,-2.8562355,-1.5922942,1.350144e-07,1.0027007,0.10079692,8.672159e-06,0.0002716888,0.99730664,8.625508e-06,-15.958907,0.0,-298.4683,14.294194,18.837437,0.0,14.279466,230.38623,1.0,0.10323315,0.10259527,5.1228766,5.1498303,0.0,-5.7122836,21.671192,36.770435,261.69788,-1.791616e-11,4.7645584e-13,5.1228766,5.1228766,5.1498303,0.039818726,1.0000061,1.0000061,1.0,5.1498303,5.1228766,0.0,6.042049e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9516,1.0,0.0,10092.887,-2.87996,-1.5922942,1.350144e-07,1.0027088,0.10082462,7.3122046e-06,0.0001659744,0.99729854,7.2727503e-06,-14.949751,0.0,-289.74557,14.294194,18.29657,0.0,14.279466,230.38623,1.0,0.10331975,0.10262532,5.185708,5.212662,0.0,-7.0438886,21.993639,16.39315,273.35242,-1.7505346e-11,4.7361073e-13,5.185708,5.185708,5.212662,0.039715864,1.0000062,1.0000062,1.0,5.212662,5.185708,0.0,6.1448977e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9518,1.0,0.0,10092.841,-2.8904033,-1.5922942,1.350144e-07,1.002716,0.100845516,5.9284735e-06,5.9870345e-05,0.9972914,5.896401e-06,-13.882396,0.0,-279.87906,14.294194,17.684433,0.0,14.279466,230.38623,1.0,0.10339668,0.10264839,5.248539,5.275494,0.0,-8.34826,22.230656,-4.0517106,283.9308,-1.7130563e-11,4.712397e-13,5.248539,5.248539,5.275494,0.039612748,1.0000062,1.0000062,1.0,5.275494,5.248539,0.0,6.2247454e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.952,1.0,0.0,10092.797,-2.8875577,-1.5922942,1.350144e-07,1.0027221,0.100859545,4.526113e-06,-4.6233195e-05,0.9972852,4.5015718e-06,-12.7610235,0.0,-268.9074,14.294194,17.003414,0.0,14.279466,230.38623,1.0,0.10346369,0.102664426,5.31137,5.338326,0.0,-9.620228,22.38125,-24.483667,293.39105,-1.6717376e-11,4.6879867e-13,5.31137,5.31137,5.338326,0.039509766,1.0000063,1.0000063,1.0,5.338326,5.31137,0.0,6.2813515e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9522,1.0,0.0,10092.755,-2.871466,-1.5922942,1.350144e-07,1.0027274,0.10086668,3.110371e-06,-0.0001519392,0.99728006,3.0934739e-06,-11.5900345,0.0,-256.8735,14.294194,16.256176,0.0,14.279466,230.38623,1.0,0.10352055,0.10267337,5.374201,5.401158,0.0,-10.85474,22.444775,-44.822258,301.69574,-1.6196197e-11,4.6720847e-13,5.374201,5.374201,5.401158,0.039407294,1.0000063,1.0000063,1.0,5.401158,5.374201,0.0,6.314563e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9524,1.0,0.0,10092.713,-2.8422189,-1.5922942,1.350144e-07,1.0027314,0.100866914,1.6865354e-06,-0.00025685597,0.99727595,1.6773595e-06,-10.374034,0.0,-243.82451,14.294194,15.445647,0.0,14.279466,230.38623,1.0,0.103567086,0.10267521,5.4370313,5.4639897,0.0,-12.046892,22.420925,-64.98734,308.81183,-1.5726073e-11,4.653614e-13,5.4370313,5.4370313,5.4639897,0.039305713,1.0000063,1.0000063,1.0,5.4639897,5.4370313,0.0,6.324313e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9526,1.0,0.0,10092.67,-2.7999558,-1.5922942,1.350144e-07,1.0027345,0.10086025,2.599192e-07,-0.00036060056,0.9972729,2.585035e-07,-9.117808,0.0,-229.81158,14.294194,14.575014,0.0,14.279466,230.38623,1.0,0.10360313,0.102669954,5.499862,5.5268216,0.0,-13.191937,22.309746,-84.89943,314.711,-1.5383198e-11,4.6298246e-13,5.499862,5.499862,5.5268216,0.039205387,1.0000063,1.0000063,1.0,5.5268216,5.499862,0.0,6.3106227e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9528,1.0,0.0,10092.627,-2.744864,-1.5922942,1.350144e-07,1.0027366,0.100846745,-1.1641952e-06,-0.0004627895,0.9972709,-1.1578494e-06,-7.8263116,0.0,-214.88971,14.294194,13.647698,0.0,14.279466,230.38623,1.0,0.1036286,0.10265765,5.5626926,5.5896535,0.0,-14.2853155,22.111628,-104.47998,319.3697,-1.5185105e-11,4.610032e-13,5.5626926,5.5626926,5.5896535,0.039106697,1.0000063,1.0000063,1.0,5.5896535,5.5626926,0.0,6.2736e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.953,1.0,0.0,10092.581,-2.677178,-1.5922942,1.350144e-07,1.0027375,0.10082645,-2.5805127e-06,-0.0005630522,0.99727,-2.5664422e-06,-6.504642,0.0,-199.11748,14.294194,12.667356,0.0,14.279466,230.38623,1.0,0.10364341,0.10263836,5.6255236,5.6524854,0.0,-15.322664,21.827307,-123.65172,322.7692,-1.5185854e-11,4.585828e-13,5.6255236,5.6255236,5.6524854,0.03901,1.0000062,1.0000062,1.0,5.6524854,5.6255236,0.0,6.213438e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9532,1.0,0.0,10092.532,-2.5971777,-1.5922942,1.350144e-07,1.0027374,0.10079947,-3.9838123e-06,-0.0006610162,0.9972701,-3.9620913e-06,-5.1580243,0.0,-182.55682,14.294194,11.637853,0.0,14.279466,230.38623,1.0,0.10364754,0.10261215,5.688354,5.7153172,0.0,-16.299843,21.457867,-142.33896,324.89578,-1.5290396e-11,4.5604276e-13,5.688354,5.688354,5.7153172,0.03891565,1.0000061,1.0000061,1.0,5.7153172,5.688354,0.0,6.1304168e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9534,1.0,0.0,10092.4795,-2.5051887,-1.5922942,1.350144e-07,1.0027362,0.10076592,-5.368896e-06,-0.00075632875,0.9972713,-5.3396357e-06,-3.7917871,0.0,-165.27289,14.294194,10.563256,0.0,14.279466,230.38623,1.0,0.103640996,0.10257916,5.7511845,5.778149,0.0,-17.212942,21.004728,-160.46783,325.74072,-1.5598111e-11,4.5534496e-13,5.7511845,5.7511845,5.778149,0.038823985,1.0000061,1.0000061,1.0,5.778149,5.7511845,0.0,6.024898e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9536,1.0,0.0,10092.423,-2.4015794,-1.5922942,1.350144e-07,1.002734,0.100725934,-6.73069e-06,-0.0008486418,0.99727356,-6.6940383e-06,-2.411344,0.0,-147.33363,14.294194,9.447815,0.0,14.279466,230.38623,1.0,0.10362383,0.102539524,5.814015,5.840981,0.0,-18.05831,20.469652,-177.96672,325.30035,-1.607297e-11,4.668425e-13,5.814015,5.814015,5.840981,0.038735345,1.0000058,1.0000058,1.0,5.840981,5.814015,0.0,5.8973283e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9538,1.0,0.0,10092.36,-2.2867606,-1.5922942,1.350144e-07,1.0027306,0.10067969,-8.064177e-06,-0.00093762495,0.9972769,-8.020316e-06,-1.022169,0.0,-128.80966,14.294194,8.295942,0.0,14.279466,230.38623,1.0,0.10359613,0.10249339,5.8768454,5.903813,0.0,-18.832556,19.854725,-194.76636,323.57602,-1.6535882e-11,4.87055e-13,5.8768454,5.8768454,5.903813,0.038650043,1.0000057,1.0000057,1.0,5.903813,5.8768454,0.0,5.748233e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.954,1.0,0.0,10092.292,-2.1611834,-1.5922942,1.350144e-07,1.0027262,0.10062735,-9.36448e-06,-0.0010229475,0.99728125,-9.3136305e-06,0.3702236,0.0,-109.773964,14.294194,7.1122026,0.0,14.279466,230.38623,1.0,0.10355803,0.10244097,5.939676,5.966645,0.0,-19.53258,19.162355,-210.80026,320.57422,-1.6954086e-11,5.0829913e-13,5.939676,5.939676,5.966645,0.038568396,1.0000056,1.0000056,1.0,5.966645,5.939676,0.0,5.5782175e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9542,1.0,0.0,10092.218,-2.025338,-1.5922942,1.350144e-07,1.0027208,0.10056915,-1.0626874e-05,-0.0011043123,0.9972866,-1.05692825e-05,1.7603023,0.0,-90.30152,14.294194,5.901286,0.0,14.279466,230.38623,1.0,0.103509694,0.10238245,6.0025063,6.0294766,0.0,-20.155567,18.395264,-226.00493,316.30646,-1.7301601e-11,5.276153e-13,6.0025063,6.0025063,6.0294766,0.038490694,1.0000054,1.0000054,1.0,6.0294766,6.0025063,0.0,5.387963e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9544,1.0,0.0,10092.135,-1.879751,-1.5922942,1.350144e-07,1.0027144,0.10050529,-1.1846752e-05,-0.0011814241,0.997293,-1.1782701e-05,3.1425407,0.0,-70.46914,14.294194,4.6679964,0.0,14.279466,230.38623,1.0,0.10345133,0.10231808,6.0653367,6.0923085,0.0,-20.699015,17.556473,-240.32007,310.7892,-1.7603426e-11,5.432793e-13,6.0653367,6.0653367,6.0923085,0.038417213,1.0000051,1.0000051,1.0,6.0923085,6.0653367,0.0,5.1782226e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9546,1.0,0.0,10092.044,-1.7249837,-1.5922942,1.350144e-07,1.002707,0.100436054,-1.3019701e-05,-0.001254006,0.9973003,-1.2949499e-05,4.51144,0.0,-50.355045,14.294194,3.4172277,0.0,14.279466,230.38623,1.0,0.10338317,0.1022481,6.128167,6.1551404,0.0,-21.160734,16.649294,-253.6889,304.04395,-1.7847394e-11,5.5544404e-13,6.128167,6.128167,6.1551404,0.038348213,1.000005,1.000005,1.0,6.1551404,6.128167,0.0,4.9498217e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9548,1.0,0.0,10091.944,-1.5616302,-1.5922942,1.350144e-07,1.0026987,0.10036169,-1.4141468e-05,-0.0013218056,0.9973087,-1.406545e-05,5.8615513,0.0,-30.038645,14.294194,2.1539457,0.0,14.279466,230.38623,1.0,0.1033055,0.10217279,6.1909976,6.2179723,0.0,-21.538866,15.677315,-266.05838,296.09702,-1.7885315e-11,5.6589596e-13,6.1909976,6.1909976,6.2179723,0.038283944,1.0000046,1.0000046,1.0,6.2179723,6.1909976,0.0,4.703652e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.955,1.0,0.0,10091.836,-1.390315,-1.5922942,1.350144e-07,1.0026894,0.10028249,-1.5208016e-05,-0.0013845784,0.99731785,-1.5126545e-05,7.1874976,0.0,-9.600179,14.294194,0.8831671,0.0,14.279466,230.38623,1.0,0.103218615,0.102092445,6.2538276,6.2808037,0.0,-21.831884,14.644385,-277.37933,286.9795,-1.7748004e-11,5.755705e-13,6.2538276,6.2538276,6.2808037,0.03822463,1.0000044,1.0000044,1.0,6.2808037,6.2538276,0.0,4.4406684e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9552,1.0,0.0,10091.717,-1.2116902,-1.5922942,1.350144e-07,1.0026792,0.10019876,-1.6215581e-05,-0.0014421055,0.997328,-1.6129039e-05,8.483997,0.0,10.879592,14.294194,-0.39005932,0.0,14.279466,230.38623,1.0,0.10312288,0.10200736,0.03347282,0.06045045,0.0,-22.0386,13.554604,-287.60675,276.72714,-1.7666325e-11,5.8387794e-13,0.03347282,0.03347282,0.06045045,0.038170476,1.0000042,1.0000042,1.0,0.06045045,0.03347282,0.0,4.161887e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9554,1.0,0.0,10091.588,-1.0264337,-1.5922942,1.350144e-07,1.0026681,0.10011083,-1.7160515e-05,-0.0014941896,0.99733895,-1.7069306e-05,9.745884,0.0,31.3197,14.294194,-1.6606746,0.0,14.279466,230.38623,1.0,0.103018664,0.10191787,0.096303195,0.123282306,0.0,-22.158178,12.412294,-296.69992,265.38022,-1.7693817e-11,5.9073937e-13,0.096303195,0.096303195,0.123282306,0.03812167,1.0000038,1.0000038,1.0,0.123282306,0.096303195,0.0,3.868379e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9556,1.0,0.0,10091.448,-0.8352461,-1.5922942,1.350144e-07,1.0026563,0.100019015,-1.8039484e-05,-0.0015406464,0.9973507,-1.7944027e-05,10.968127,0.0,51.6393,14.294194,-2.9236295,0.0,14.279466,230.38623,1.0,0.10290637,0.10182433,0.15913358,0.18611416,0.0,-22.190126,11.221999,-304.6226,252.98329,-1.7879635e-11,5.9562305e-13,0.15913358,0.15913358,0.18611416,0.038078386,1.0000036,1.0000036,1.0,0.18611416,0.15913358,0.0,3.5612682e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9558,1.0,0.0,10091.296,-0.63884836,-1.5922942,1.350144e-07,1.0026437,0.099923685,-1.8849429e-05,-0.001581319,0.9973632,-1.8750156e-05,12.145857,0.0,71.75799,14.294194,-4.1739054,0.0,14.279466,230.38623,1.0,0.10278644,0.101727076,0.221964,0.24894601,0.0,-22.134308,9.988452,-311.3432,239.5852,-1.8204717e-11,5.989872e-13,0.221964,0.221964,0.24894601,0.038040765,1.0000032,1.0000032,1.0,0.24894601,0.221964,0.0,3.2417258e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.956,1.0,0.0,10091.133,-0.4379789,-1.5922942,1.350144e-07,1.0026305,0.099825196,-1.9587515e-05,-0.0016160754,0.99737644,-1.948487e-05,13.274379,0.0,91.596115,14.294194,-5.406534,0.0,14.279466,230.38623,1.0,0.10265932,0.101626486,0.28479442,0.31177786,0.0,-21.990938,8.716559,-316.83487,225.23874,-1.865622e-11,6.0111134e-13,0.28479442,0.28479442,0.31177786,0.038008936,1.0000029,1.0000029,1.0,0.31177786,0.28479442,0.0,2.9109663e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9562,1.0,0.0,10090.957,-0.23339108,-1.5922942,1.350144e-07,1.0026165,0.09972392,-2.0251175e-05,-0.0016447961,0.9973904,-2.0145617e-05,14.3491955,0.0,111.07512,14.294194,-6.616619,0.0,14.279466,230.38623,1.0,0.102525525,0.10152295,0.3476249,0.3746097,0.0,-21.760584,7.4113874,-321.07556,210.00046,-1.919147e-11,6.021836e-13,0.3476249,0.3476249,0.3746097,0.037982997,1.0000026,1.0000026,1.0,0.3746097,0.3476249,0.0,2.5702423e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9564,1.0,0.0,10090.77,-0.025850013,-1.5922942,1.350144e-07,1.0026019,0.09962023,-2.0838143e-05,-0.0016673943,0.9974049,-2.0730127e-05,15.366027,0.0,130.11783,14.294194,-7.799353,0.0,14.279466,230.38623,1.0,0.10238555,0.10141684,0.4104554,0.43744156,0.0,-21.44416,6.0781336,-324.0483,193.9305,-1.9658771e-11,6.025172e-13,0.4104554,0.4104554,0.43744156,0.037963036,1.0000023,1.0000023,1.0,0.43744156,0.4104554,0.0,2.2208405e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9566,1.0,0.0,10090.568,0.18387006,-1.5922942,1.350144e-07,1.0025867,0.09951453,-2.134643e-05,-0.001683799,0.99741995,-2.1236423e-05,16.320824,0.0,148.64877,14.294194,-8.950041,0.0,14.279466,230.38623,1.0,0.10223993,0.10130857,0.47328594,0.5002734,0.0,-21.042933,4.7221093,-325.74106,177.0923,-2.0046492e-11,6.022402e-13,0.47328594,0.47328594,0.5002734,0.03794911,1.0000019,1.0000019,1.0,0.5002734,0.47328594,0.0,1.8640766e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9568,1.0,0.0,10090.355,0.39498863,-1.5922942,1.350144e-07,1.0025711,0.09940722,-2.177433e-05,-0.0016939619,0.99743557,-2.1662794e-05,17.209787,0.0,166.5945,14.294194,-10.064115,0.0,14.279466,230.38623,1.0,0.102089226,0.10119855,0.53611654,0.5631053,0.0,-20.558504,3.3487167,-326.1469,159.55241,-2.0397774e-11,6.0127906e-13,0.53611654,0.53611654,0.5631053,0.037941255,1.0000015,1.0000015,1.0,0.5631053,0.53611654,0.0,1.5012906e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.957,1.0,0.0,10090.129,0.606722,-1.5922942,1.350144e-07,1.0025549,0.09929867,-2.2120495e-05,-0.0016978638,0.9974516,-2.2007895e-05,18.029385,0.0,183.88382,14.294194,-11.1371565,0.0,14.279466,230.38623,1.0,0.101934,0.101087175,0.59894717,0.6259371,0.0,-19.992813,1.9634275,-325.264,141.38019,-2.0767842e-11,5.9960115e-13,0.59894717,0.59894717,0.6259371,0.037939485,1.0000012,1.0000012,1.0,0.6259371,0.59894717,0.0,1.1338416e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9572,1.0,0.0,10089.889,0.818286,-1.5922942,1.350144e-07,1.0025384,0.099189326,-2.238385e-05,-0.0016955059,0.997468,-2.2270642e-05,18.776361,0.0,200.4482,14.294194,-12.164912,0.0,14.279466,230.38623,1.0,0.10177484,0.100974865,0.6617779,0.688769,0.0,-19.348122,0.5717601,-323.09567,122.64749,-2.1191066e-11,5.971908e-13,0.6617779,0.6617779,0.688769,0.03794379,1.0000007,1.0000007,1.0,0.688769,0.6617779,0.0,7.631022e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9574,1.0,0.0,10089.636,1.0288988,-1.5922942,1.350144e-07,1.0025216,0.099079564,-2.2563621e-05,-0.0016869128,0.99748474,-2.2450258e-05,19.447756,0.0,216.2219,14.294194,-13.143311,0.0,14.279466,230.38623,1.0,0.101612344,0.100862056,0.72460866,0.75160086,0.0,-18.627014,-0.8207427,-319.65033,103.42844,-2.1511931e-11,5.9417906e-13,0.72460866,0.72460866,0.75160086,0.037954148,1.0000004,1.0000004,1.0,0.75160086,0.72460866,0.0,3.9045386e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9576,1.0,0.0,10089.369,1.2377845,-1.5922942,1.350144e-07,1.0025045,0.09896981,-2.265936e-05,-0.001672128,0.9975018,-2.2546285e-05,20.04091,0.0,231.14233,14.294194,-14.0684805,0.0,14.279466,230.38623,1.0,0.10144713,0.10074915,0.78743947,0.8144327,0.0,-17.832375,-2.2085366,-314.94144,83.79911,-2.1676515e-11,5.909124e-13,0.78743947,0.78743947,0.8144327,0.037970494,1.0,1.0,1.0,0.8144327,0.78743947,0.0,1.7281721e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9578,1.0,0.0,10089.09,1.4441748,-1.5922942,1.350144e-07,1.0024872,0.098860465,-2.267092e-05,-0.0016512244,0.997519,-2.2558566e-05,20.553484,0.0,245.1503,14.294194,-14.936764,0.0,14.279466,230.38623,1.0,0.1012798,0.100636564,0.85027033,0.87726456,0.0,-16.967386,-3.5860984,-308.98752,63.837227,-2.1764885e-11,5.8766864e-13,0.85027033,0.85027033,0.87726456,0.03799276,0.99999964,0.99999964,1.0,0.87726456,0.85027033,-0.0,-3.5503064e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.958,1.0,0.0,10088.798,1.6473128,-1.5922942,1.350144e-07,1.0024697,0.09875193,-2.2598495e-05,-0.0016242949,0.99753636,-2.2487284e-05,20.983458,0.0,258.19022,14.294194,-15.744733,0.0,14.279466,230.38623,1.0,0.101111,0.100524716,0.9131013,0.9400964,0.0,-16.03551,-4.9479485,-301.81207,43.621853,-2.1735905e-11,5.8430057e-13,0.9131013,0.9131013,0.9400964,0.038020853,0.9999993,0.9999993,1.0,0.9400964,0.9131013,-0.0,-7.251064e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9582,1.0,0.0,10088.492,1.8464555,-1.5922942,1.350144e-07,1.0024521,0.09864461,-2.244255e-05,-0.0015914493,0.9975538,-2.2332888e-05,21.329147,0.0,270.21033,14.294194,-16.4892,0.0,14.279466,230.38623,1.0,0.10094135,0.10041403,0.97593236,1.0029283,0.0,-15.040475,-6.288673,-293.44342,23.233074,-2.1501884e-11,5.809189e-13,0.97593236,0.97593236,1.0029283,0.038054645,0.9999989,0.9999989,1.0,1.0029283,0.97593236,-0.0,-1.09158e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9584,1.0,0.0,10088.174,2.0408764,-1.5922942,1.350144e-07,1.0024346,0.09853889,-2.2203916e-05,-0.001552833,0.9975713,-2.2096194e-05,21.589209,0.0,281.16296,14.294194,-17.16724,0.0,14.279466,230.38623,1.0,0.10077147,0.10030491,1.0387634,1.0657601,0.0,-13.986262,-7.602946,-283.9146,2.7516682,-2.1273741e-11,5.773727e-13,1.0387634,1.0387634,1.0657601,0.038094003,0.99999857,0.99999857,1.0,1.0657601,1.0387634,-0.0,-1.453102e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9586,1.0,0.0,10087.844,2.229868,-1.5922942,1.350144e-07,1.0024171,0.09843517,-2.1883667e-05,-0.0015085919,0.99758875,-2.1778258e-05,21.762634,0.0,291.0046,14.294194,-17.776182,0.0,14.279466,230.38623,1.0,0.10060201,0.10019774,1.1015947,1.1285919,0.0,-12.877084,-8.8855505,-273.26343,-17.741203,-2.1395531e-11,5.7330264e-13,1.1015947,1.1015947,1.1285919,0.038138766,0.9999982,0.9999982,1.0,1.1285919,1.1015947,-0.0,-1.8083464e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9588,1.0,0.0,10087.5,2.412745,-1.5922942,1.350144e-07,1.0023997,0.09833382,-2.1483194e-05,-0.0014589108,0.9976061,-2.138046e-05,21.848772,0.0,299.6963,14.294194,-18.313643,0.0,14.279466,230.38623,1.0,0.10043357,0.100092925,1.164426,1.1914238,0.0,-11.717373,-10.1314,-261.53195,-38.164333,-2.1776168e-11,5.6996953e-13,1.164426,1.164426,1.1914238,0.03818875,0.99999785,0.99999785,1.0,1.1914238,1.164426,-0.0,-2.1560134e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.959,1.0,0.0,10087.1455,2.588846,-1.5922942,1.350144e-07,1.0023824,0.09823521,-2.1004198e-05,-0.0014039851,0.9976232,-2.0904472e-05,21.847319,0.0,307.20352,14.294194,-18.777521,0.0,14.279466,230.38623,1.0,0.1002668,0.09999086,1.2272573,1.2542557,0.0,-10.511759,-11.33556,-248.76674,-58.43678,-2.1924377e-11,5.6693474e-13,1.2272573,1.2272573,1.2542557,0.038243767,0.9999975,0.9999975,1.0,1.2542557,1.2272573,-0.0,-2.4948342e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9592,1.0,0.0,10086.779,2.7575364,-1.5922942,1.350144e-07,1.0023655,0.09813971,-2.0448653e-05,-0.0013440291,0.99764013,-2.0352256e-05,21.758316,0.0,313.49652,14.294194,-19.16601,0.0,14.279466,230.38623,1.0,0.10010229,0.099891886,1.2900887,1.3170875,0.0,-9.265051,-12.493265,-235.01833,-78.47821,-2.1453174e-11,5.62497e-13,1.2900887,1.2900887,1.3170875,0.0383036,0.9999972,0.9999972,1.0,1.3170875,1.2900887,-0.0,-2.8235756e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
