Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.9594,1.0,0.0,10086.402,2.9182107,-1.5922942,1.350144e-07,1.0023488,0.09804766,-1.9818817e-05,-0.0012792796,0.99765676,-1.9726047e-05,21.58216,0.0,318.5504,14.294194,-19.477606,0.0,14.279466,230.38623,1.0,0.099940665,0.099796385,1.3529202,1.3799194,0.0,-7.982221,-13.599941,-220.34123,-98.2092,-2.060424e-11,5.5772476e-13,1.3529202,1.3529202,1.3799194,0.03836801,0.99999684,0.99999684,1.0,1.3799194,1.3529202,-0.0,-3.1410455e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9596,1.0,0.0,10086.014,3.0702946,-1.5922942,1.350144e-07,1.0023323,0.097959384,-1.9117182e-05,-0.0012099871,0.9976731,-1.9028317e-05,21.319597,0.0,322.3452,14.294194,-19.711107,0.0,14.279466,230.38623,1.0,0.0997825,0.099704705,1.4157518,1.4427512,0.0,-6.6683784,-14.651218,-204.79364,-117.55158,-1.9571273e-11,5.5290825e-13,1.4157518,1.4157518,1.4427512,0.038436748,0.99999654,0.99999654,1.0,1.4427512,1.4157518,-0.0,-3.446096e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9598,1.0,0.0,10085.616,3.2132463,-1.5922942,1.350144e-07,1.0023164,0.09787521,-1.8346565e-05,-0.001136421,0.99768895,-1.8261864e-05,20.971708,0.0,324.8659,14.294194,-19.86563,0.0,14.279466,230.38623,1.0,0.099628374,0.09961715,1.4785836,1.505583,0.0,-5.328751,-15.642957,-188.4372,-136.42873,-1.8588776e-11,5.482161e-13,1.4785836,1.4785836,1.505583,0.038509555,0.99999624,0.99999624,1.0,1.505583,1.4785836,-0.0,-3.7376278e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.96,1.0,0.0,10085.208,3.3465602,-1.5922942,1.350144e-07,1.002301,0.097795434,-1.750997e-05,-0.001058862,0.9977043,-1.742967e-05,20.539919,0.0,326.1026,14.294194,-19.940596,0.0,14.279466,230.38623,1.0,0.09947885,0.099534065,1.5414153,1.5684149,0.0,-3.9686666,-16.571253,-171.33675,-154.76585,-1.773892e-11,5.4321635e-13,1.5414153,1.5414153,1.5684149,0.03858614,0.999996,0.999996,1.0,1.5684149,1.5414153,-0.0,-4.0145956e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9602,1.0,0.0,10084.791,3.469767,-1.5922942,1.350144e-07,1.002286,0.09772034,-1.6610677e-05,-0.0009776077,0.9977192,-1.6534992e-05,20.02599,0.0,326.0505,14.294194,-19.93575,0.0,14.279466,230.38623,1.0,0.09933448,0.09945573,1.6042472,1.6312468,0.0,-2.5935266,-17.432463,-153.56013,-172.49039,-1.6965762e-11,5.379992e-13,1.6042472,1.6042472,1.6312468,0.038666222,0.9999957,0.9999957,1.0,1.6312468,1.6042472,-0.0,-4.27601e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9604,1.0,0.0,10084.366,3.5824358,-1.5922942,1.350144e-07,1.0022715,0.0976502,-1.5652153e-05,-0.0008929681,0.9977336,-1.5581283e-05,19.432001,0.0,324.70996,14.294194,-19.851147,0.0,14.279466,230.38623,1.0,0.09919577,0.09938242,1.6670791,1.6940787,0.0,-1.2087882,-18.223213,-135.17781,-189.53215,-1.6280473e-11,5.338749e-13,1.6670791,1.6670791,1.6940787,0.03874949,0.99999547,0.99999547,1.0,1.6940787,1.6670791,-0.0,-4.5209404e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9606,1.0,0.0,10083.934,3.6841762,-1.5922942,1.350144e-07,1.0022578,0.09758526,-1.4638116e-05,-0.00080526527,0.9977473,-1.457224e-05,18.760351,0.0,322.08636,14.294194,-19.687164,0.0,14.279466,230.38623,1.0,0.09906323,0.099314414,1.7299112,1.7569104,0.0,0.18005994,-18.940413,-116.262665,-205.8237,-1.5863363e-11,5.3027374e-13,1.7299112,1.7299112,1.7569104,0.038835634,0.99999523,0.99999523,1.0,1.7569104,1.7299112,-0.0,-4.748522e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9608,1.0,0.0,10083.493,3.774639,-1.5922942,1.350144e-07,1.0022447,0.09752575,-1.3572478e-05,-0.00071483076,0.9977603,-1.351175e-05,18.013746,0.0,318.1903,14.294194,-19.444485,0.0,14.279466,230.38623,1.0,0.09893733,0.09925193,1.7927433,1.8197423,0.0,1.5675182,-19.581264,-96.88968,-221.30063,-1.587975e-11,5.2623883e-13,1.7927433,1.7927433,1.8197423,0.038924318,0.99999505,0.99999505,1.0,1.8197423,1.7927433,-0.0,-4.9579544e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.961,1.0,0.0,10083.047,3.8535173,-1.5922942,1.350144e-07,1.0022323,0.09747188,-1.2459291e-05,-0.0006220052,0.99777263,-1.2403851e-05,17.195179,0.0,313.03738,14.294194,-19.124107,0.0,14.279466,230.38623,1.0,0.09881853,0.0991952,1.8555756,1.8825742,0.0,2.9480991,-20.143278,-77.13563,-235.90175,-1.6237947e-11,5.2145674e-13,1.8555756,1.8555756,1.8825742,0.039015215,0.9999949,0.9999949,1.0,1.8825742,1.8555756,-0.0,-5.148508e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9612,1.0,0.0,10082.595,3.9205484,-1.5922942,1.350144e-07,1.0022207,0.097423814,-1.13027845e-05,-0.00052713923,0.9977842,-1.1252751e-05,16.307932,0.0,306.64816,14.294194,-18.727335,0.0,14.279466,230.38623,1.0,0.098707244,0.09914441,1.9184079,1.9454061,0.0,4.316348,-20.62428,-57.07878,-249.56937,-1.6605037e-11,5.1660586e-13,1.9184079,1.9184079,1.9454061,0.039107982,0.9999947,0.9999947,1.0,1.9454061,1.9184079,-0.0,-5.3195245e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9614,1.0,0.0,10082.138,3.9755142,-1.5922942,1.350144e-07,1.0022099,0.09738174,-1.0107367e-05,-0.0004305898,0.997795,-1.0062843e-05,15.355553,0.0,299.04813,14.294194,-18.255768,0.0,14.279466,230.38623,1.0,0.09860387,0.09909973,1.9812403,2.0082378,0.0,5.666866,-21.022419,-36.798595,-262.24954,-1.6845813e-11,5.1269053e-13,1.9812403,1.9812403,2.0082378,0.03920227,0.9999945,0.9999945,1.0,2.0082378,1.9812403,-0.0,-5.4704187e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9616,1.0,0.0,10081.677,4.018241,-1.5922942,1.350144e-07,1.0021999,0.0973458,-8.877525e-06,-0.00033271732,0.99780494,-8.838594e-06,14.34184,0.0,290.2676,14.294194,-17.711302,0.0,14.279466,230.38623,1.0,0.09850876,0.09906133,2.0440726,2.0710697,0.0,6.9943295,-21.33617,-16.375374,-273.89224,-1.7014641e-11,5.0883803e-13,2.0440726,2.0440726,2.0710697,0.039297726,0.9999944,0.9999944,1.0,2.0710697,2.0440726,-0.0,-5.6006825e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9618,1.0,0.0,10081.212,4.048602,-1.5922942,1.350144e-07,1.0021907,0.097316094,-7.61788e-06,-0.00023388932,0.99781406,-7.5846115e-06,13.270832,0.0,280.34155,14.294194,-17.096119,0.0,14.279466,230.38623,1.0,0.09842227,0.09902932,2.1069052,2.1339016,0.0,8.293512,-21.564344,4.1100273,-284.45157,-1.7184303e-11,5.0551555e-13,2.1069052,2.1069052,2.1339016,0.03939399,0.9999943,0.9999943,1.0,2.1339016,2.1069052,-0.0,-5.709885e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.962,1.0,0.0,10080.745,4.0665154,-1.5922942,1.350144e-07,1.0021825,0.09729273,-6.333241e-06,-0.00013447368,0.9978222,-6.3056864e-06,12.14679,0.0,269.30945,14.294194,-16.412676,0.0,14.279466,230.38623,1.0,0.09834467,0.099003814,2.1697378,2.1967335,0.0,9.559307,-21.706097,24.576546,-293.886,-1.7363116e-11,5.0235006e-13,2.1697378,2.1697378,2.1967335,0.039490715,0.9999942,0.9999942,1.0,2.1967335,2.1697378,-0.0,-5.7976745e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9622,1.0,0.0,10080.275,4.0719466,-1.5922942,1.350144e-07,1.0021752,0.09727577,-5.028367e-06,-3.483391e-05,0.9978295,-5.006563e-06,10.9741745,0.0,257.21515,14.294194,-15.663693,0.0,14.279466,230.38623,1.0,0.09827625,0.09898488,2.2325706,2.2595654,0.0,10.78674,-21.760916,44.943222,-302.1584,-1.7446489e-11,4.9860767e-13,2.2325706,2.2325706,2.2595654,0.03958753,0.99999416,0.99999416,1.0,2.2595654,2.2325706,-0.0,-5.8637784e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9624,1.0,0.0,10079.806,4.0649066,-1.5922942,1.350144e-07,1.0021689,0.09726527,-3.7081375e-06,6.465083e-05,0.9978359,-3.6921049e-06,9.757637,0.0,244.10677,14.294194,-14.85215,0.0,14.279466,230.38623,1.0,0.09821723,0.09897258,2.2954032,2.3223972,0.0,11.970999,-21.728636,65.129524,-309.2363,-1.7545992e-11,4.9432913e-13,2.2954032,2.2954032,2.3223972,0.039684083,0.9999941,0.9999941,1.0,2.3223972,2.2954032,-0.0,-5.9080066e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9626,1.0,0.0,10079.335,4.045454,-1.5922942,1.350144e-07,1.0021634,0.09726126,-2.3774535e-06,0.00016361769,0.99784124,-2.3671998e-06,8.501993,0.0,230.0363,14.294194,-13.981267,0.0,14.279466,230.38623,1.0,0.0981678,0.09896694,2.358236,2.385229,0.0,13.107442,-21.609434,85.05568,-315.09198,-1.780239e-11,4.8800444e-13,2.358236,2.358236,2.385229,0.039780013,0.9999941,0.9999941,1.0,2.385229,2.358236,-0.0,-5.930249e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9628,1.0,0.0,10078.865,4.013691,-1.5922942,1.350144e-07,1.002159,0.097263716,-1.0412632e-06,0.00026170068,0.9978456,-1.0367814e-06,7.2122073,0.0,215.05962,14.294194,-13.054495,0.0,14.279466,230.38623,1.0,0.09812813,0.09896797,2.421069,2.4480608,0.0,14.191623,-21.40383,104.64296,-319.70258,-1.828207e-11,4.813006e-13,2.421069,2.421069,2.4480608,0.03987497,0.9999941,0.9999941,1.0,2.4480608,2.421069,-0.0,-5.9304784e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.963,1.0,0.0,10078.396,3.969767,-1.5922942,1.350144e-07,1.0021557,0.097272635,2.9549426e-07,0.000358539,0.99784905,2.9422444e-07,5.8933735,0.0,199.23613,14.294194,-12.0755005,0.0,14.279466,230.38623,1.0,0.098098345,0.09897564,2.483902,2.5108926,0.0,15.219304,-21.112677,123.81404,-323.05017,-1.8771457e-11,4.748545e-13,2.483902,2.483902,2.5108926,0.039968606,0.9999941,0.9999941,1.0,2.5108926,2.483902,-0.0,-5.9087483e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9632,1.0,0.0,10077.931,3.9138756,-1.5922942,1.350144e-07,1.0021532,0.09728796,1.6278432e-06,0.0004537787,0.99785143,1.6208556e-06,4.5506935,0.0,182.62857,14.294194,-11.048151,0.0,14.279466,230.38623,1.0,0.09807852,0.09898992,2.546735,2.5737245,0.0,16.186474,-20.737167,142.49326,-325.12183,-1.9281205e-11,4.686911e-13,2.546735,2.546735,2.5737245,0.040060572,0.99999416,0.99999416,1.0,2.5737245,2.546735,-0.0,-5.865194e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9634,1.0,0.0,10077.467,3.8462543,-1.5922942,1.350144e-07,1.0021517,0.09730961,2.950902e-06,0.00054706784,0.99785286,2.9382434e-06,3.1894572,0.0,165.30272,14.294194,-9.976503,0.0,14.279466,230.38623,1.0,0.098068714,0.09901073,2.6095679,2.6365564,0.0,17.08936,-20.278818,160.60693,-325.90967,-1.9913987e-11,4.635876e-13,2.6095679,2.6095679,2.6365564,0.04015053,0.9999942,0.9999942,1.0,2.6365564,2.6095679,-0.0,-5.80003e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9636,1.0,0.0,10077.008,3.7671833,-1.5922942,1.350144e-07,1.0021514,0.09733751,4.2597876e-06,0.00063806796,0.9978533,4.241518e-06,1.8150214,0.0,147.32721,14.294194,-8.864781,0.0,14.279466,230.38623,1.0,0.09806893,0.09903797,2.672401,2.6993883,0.0,17.924448,-19.73947,178.08368,-325.4109,-2.0569874e-11,4.5922034e-13,2.672401,2.672401,2.6993883,0.04023816,0.9999943,0.9999943,1.0,2.6993883,2.672401,-0.0,-5.7135517e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9638,1.0,0.0,10076.552,3.6769845,-1.5922942,1.350144e-07,1.002152,0.09737152,5.5497107e-06,0.00072644814,0.9978527,5.525902e-06,0.43278965,0.0,128.77316,14.294194,-7.7173643,0.0,14.279466,230.38623,1.0,0.09807915,0.09907154,2.7352343,2.7622201,0.0,18.68849,-19.12128,194.85464,-323.6278,-2.1103317e-11,4.55503e-13,2.7352343,2.7352343,2.7622201,0.040323142,0.9999944,0.9999944,1.0,2.7622201,2.7352343,-0.0,-5.6061313e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.964,1.0,0.0,10076.103,3.5760205,-1.5922942,1.350144e-07,1.0021535,0.09741151,6.8159584e-06,0.00081188465,0.9978511,6.786696e-06,-0.95180863,0.0,109.713974,14.294194,-6.5387683,0.0,14.279466,230.38623,1.0,0.09809931,0.09911129,2.7980673,2.825052,0.0,19.37852,-18.42671,210.85379,-320.56775,-2.1551712e-11,4.5145813e-13,2.7980673,2.7980673,2.825052,0.040405165,0.9999945,0.9999945,1.0,2.825052,2.7980673,-0.0,-5.4782186e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9642,1.0,0.0,10075.658,3.4646928,-1.5922942,1.350144e-07,1.0021561,0.09745732,8.053889e-06,0.0008940704,0.9978485,8.019271e-06,-2.33334,0.0,90.22501,14.294194,-5.333629,0.0,14.279466,230.38623,1.0,0.09812932,0.09915706,2.8609004,2.887884,0.0,19.991856,-17.658516,226.01817,-316.2432,-2.2158182e-11,4.4751206e-13,2.8609004,2.8609004,2.887884,0.04048393,0.9999947,0.9999947,1.0,2.887884,2.8609004,-0.0,-5.330337e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9644,1.0,0.0,10075.221,3.3434405,-1.5922942,1.350144e-07,1.0021597,0.097508766,9.2589835e-06,0.00097271014,0.997845,9.219119e-06,-3.7063868,0.0,70.38326,14.294194,-4.1066823,0.0,14.279466,230.38623,1.0,0.09816903,0.09920867,2.9237337,2.9507158,0.0,20.526127,-16.81974,240.28818,-310.67145,-2.2989034e-11,4.441572e-13,2.9237337,2.9237337,2.9507158,0.040559158,0.9999948,0.9999948,1.0,2.9507158,2.9237337,-0.0,-5.1630836e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9646,1.0,0.0,10074.79,3.212738,-1.5922942,1.350144e-07,1.0021642,0.09756563,1.0426892e-05,0.0010475192,0.99784046,1.0381907e-05,-5.065569,0.0,50.267105,14.294194,-2.8627474,0.0,14.279466,230.38623,1.0,0.09821827,0.09926591,2.986567,3.0135477,0.0,20.979265,-15.913697,253.60773,-303.87482,-2.3828533e-11,4.402586e-13,2.986567,2.986567,3.0135477,0.04063058,0.999995,0.999995,1.0,3.0135477,2.986567,-0.0,-4.9771247e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9648,1.0,0.0,10074.368,3.0730937,-1.5922942,1.350144e-07,1.0021696,0.09762771,1.1553384e-05,0.0011182297,0.99783504,1.1503414e-05,-6.4055643,0.0,29.955927,14.294194,-1.606708,0.0,14.279466,230.38623,1.0,0.09827684,0.09932856,3.0494,3.0763793,0.0,21.349524,-14.943959,265.92453,-295.88046,-2.4793658e-11,4.3570722e-13,3.0494,3.0494,3.0763793,0.04069794,0.99999523,0.99999523,1.0,3.0763793,3.0494,-0.0,-4.7731946e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.965,1.0,0.0,10073.954,2.925048,-1.5922942,1.350144e-07,1.002176,0.097694755,1.2634402e-05,0.0011845942,0.9978287,1.2579596e-05,-7.721128,0.0,9.529872,14.294194,-0.3434929,0.0,14.279466,230.38623,1.0,0.098344505,0.09939637,3.1122334,3.1392112,0.0,21.635473,-13.914346,277.19028,-286.72015,-2.5986022e-11,4.317811e-13,3.1122334,3.1122334,3.1392112,0.040760994,0.99999547,0.99999547,1.0,3.1392112,3.1122334,-0.0,-4.552093e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9652,1.0,0.0,10073.55,2.7691715,-1.5922942,1.350144e-07,1.0021832,0.09776649,1.3666058e-05,0.0012463696,0.9978215,1.360658e-05,-9.007113,0.0,-10.930517,14.294194,0.9219427,0.0,14.279466,230.38623,1.0,0.098420985,0.09946908,3.1750667,3.202043,0.0,21.83602,-12.828906,287.36084,-276.4303,-2.7309507e-11,4.2841522e-13,3.1750667,3.1750667,3.202043,0.040819522,0.9999957,0.9999957,1.0,3.202043,3.1750667,-0.0,-4.3146792e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9654,1.0,0.0,10073.154,2.6060615,-1.5922942,1.350144e-07,1.0021913,0.097842656,1.4644675e-05,0.0013033471,0.99781346,1.4580702e-05,-10.258492,0.0,-31.344595,14.294194,2.1846359,0.0,14.279466,230.38623,1.0,0.09850598,0.0995464,3.2379,3.264875,0.0,21.950396,-11.691903,296.39633,-265.05176,-2.8568864e-11,4.2498172e-13,3.2379,3.2379,3.264875,0.04087332,0.99999595,0.99999595,1.0,3.264875,3.2379,-0.0,-4.0618734e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9656,1.0,0.0,10072.77,2.436341,-1.5922942,1.350144e-07,1.0022002,0.09792294,1.5566717e-05,0.001355324,0.9978046,1.5498441e-05,-11.470373,0.0,-51.63194,14.294194,3.4396358,0.0,14.279466,230.38623,1.0,0.09859915,0.099628046,3.300733,3.3277068,0.0,21.978172,-10.507799,304.2615,-252.62955,-2.9647857e-11,4.2150135e-13,3.300733,3.300733,3.3277068,0.0409222,0.9999962,0.9999962,1.0,3.3277068,3.300733,-0.0,-3.7946477e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9658,1.0,0.0,10072.3955,2.260656,-1.5922942,1.350144e-07,1.00221,0.098007075,1.6428961e-05,0.0014021179,0.9977949,1.6356586e-05,-12.638018,0.0,-71.712654,14.294194,4.6820216,0.0,14.279466,230.38623,1.0,0.098700136,0.0997137,3.3635664,3.3905387,0.0,21.919254,-9.281238,310.92557,-239.2129,-3.0484535e-11,4.1698817e-13,3.3635664,3.3635664,3.3905387,0.040965986,0.9999965,0.9999965,1.0,3.3905387,3.3635664,-0.0,-3.5140272e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.966,1.0,0.0,10072.033,2.0796738,-1.5922942,1.350144e-07,1.0022204,0.0980947,1.7228345e-05,0.0014435713,0.9977845,1.7152091e-05,-13.756864,0.0,-91.507706,14.294194,5.9069223,0.0,14.279466,230.38623,1.0,0.09880854,0.09980302,3.4263997,3.4533706,0.0,21.773886,-8.017022,316.36258,-224.85486,-3.114151e-11,4.1296944e-13,3.4263997,3.4263997,3.4533706,0.041004546,0.9999968,0.9999968,1.0,3.4533706,3.4263997,-0.0,-3.2210833e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9662,1.0,0.0,10071.682,1.894078,-1.5922942,1.350144e-07,1.0022316,0.098185495,1.7962067e-05,0.0014795425,0.9977734,1.7882168e-05,-14.822536,0.0,-110.9392,14.294194,7.1095357,0.0,14.279466,230.38623,1.0,0.098923944,0.0998957,3.4892328,3.5162024,0.0,21.542643,-6.7201056,320.55136,-209.61217,-3.1801218e-11,4.0943315e-13,3.4892328,3.4892328,3.5162024,0.04103773,0.9999971,0.9999971,1.0,3.5162024,3.4892328,-0.0,-2.9169298e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9664,1.0,0.0,10071.342,1.704569,-1.5922942,1.350144e-07,1.0022434,0.098279126,1.862755e-05,0.0015099096,0.99776167,1.8544253e-05,-15.830871,0.0,-129.93073,14.294194,8.285145,0.0,14.279466,230.38623,1.0,0.0990459,0.09999136,3.552066,3.5790343,0.0,21.226435,-5.395564,323.47574,-193.545,-3.2572233e-11,4.060202e-13,3.552066,3.552066,3.5790343,0.04106544,0.9999974,0.9999974,1.0,3.5790343,3.552066,-0.0,-2.60272e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9666,1.0,0.0,10071.015,1.5118593,-1.5922942,1.350144e-07,1.0022558,0.09837523,1.9222525e-05,0.0015345765,0.9977493,1.9136094e-05,-16.777924,0.0,-148.4076,14.294194,9.42914,0.0,14.279466,230.38623,1.0,0.099173956,0.10008964,3.6148992,3.641866,0.0,20.826502,-4.048579,325.12436,-176.71678,-3.3393746e-11,4.019862e-13,3.6148992,3.6148992,3.641866,0.041087586,0.99999774,0.99999774,1.0,3.641866,3.6148992,-0.0,-2.2796414e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9668,1.0,0.0,10070.699,1.3166716,-1.5922942,1.350144e-07,1.0022688,0.09847344,1.9744944e-05,0.0015534643,0.9977364,1.9655656e-05,-17.659988,0.0,-166.29718,14.294194,10.53703,0.0,14.279466,230.38623,1.0,0.099307604,0.100190185,3.6777322,3.7046978,0.0,20.344408,-2.684421,325.49106,-159.19386,-3.4315068e-11,3.9807006e-13,3.6777322,3.6777322,3.7046978,0.041104097,0.99999803,0.99999803,1.0,3.7046978,3.6777322,-0.0,-1.948911e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.967,1.0,0.0,10070.397,1.119736,-1.5924062,1.2036938e-08,1.0022823,0.0985734,2.0193038e-05,0.0015665232,0.997723,2.0101183e-05,-18.473612,0.0,-183.52922,14.294194,11.604468,0.0,14.279466,230.38623,1.0,0.09944634,0.10029261,3.7405653,3.7675297,0.0,19.782036,-1.3084254,324.57455,-141.04532,-3.545256e-11,3.9446894e-13,3.7405653,3.7405653,3.7675297,0.041114926,0.9999984,0.9999984,1.0,3.7675297,3.7405653,-0.0,-1.6117716e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9672,1.0,0.0,10070.107,0.92178726,-1.5924062,1.2036938e-08,1.0022962,0.09867473,2.0565316e-05,0.0015737112,0.9977091,2.0471198e-05,-19.215605,0.0,-200.03601,14.294194,12.627261,0.0,14.279466,230.38623,1.0,0.099589646,0.10039653,3.8033984,3.8303616,0.0,19.14158,0.07402532,322.37866,-122.34265,-3.6698446e-11,3.9108094e-13,3.8033984,3.8033984,3.8303616,0.041120045,0.99999875,0.99999875,1.0,3.8303616,3.8033984,-0.0,-1.2694866e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9674,1.0,0.0,10069.831,0.723562,-1.5924062,1.2036938e-08,1.0023105,0.09877705,2.0860585e-05,0.0015750186,0.99769485,2.076452e-05,-19.883059,0.0,-215.75273,14.294194,13.601389,0.0,14.279466,230.38623,1.0,0.09973698,0.10050155,3.8662312,3.8931935,0.0,18.425535,1.4575232,318.91226,-103.15952,-3.786305e-11,3.8799137e-13,3.8662312,3.8662312,3.8931935,0.041119456,0.9999991,0.9999991,1.0,3.8931935,3.8662312,-0.0,-9.2333505e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9676,1.0,0.0,10069.567,0.5257961,-1.5924062,1.2036938e-08,1.0023252,0.09887997,2.1077929e-05,0.0015704571,0.9976802,2.0980251e-05,-20.473349,0.0,-230.61766,14.294194,14.523019,0.0,14.279466,230.38623,1.0,0.09988777,0.1006073,3.9290643,3.9560254,0.0,17.636694,2.8366551,314.1891,-83.57144,-3.8930473e-11,3.8401663e-13,3.9290643,3.9290643,3.9560254,0.04111317,0.9999994,0.9999994,1.0,3.9560254,3.9290643,-0.0,-5.746075e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9678,1.0,0.0,10069.317,0.32922184,-1.5924062,1.2036938e-08,1.0023402,0.09898313,2.1216752e-05,0.0015600575,0.9976653,2.1117798e-05,-20.98415,0.0,-244.57245,14.294194,15.388524,0.0,14.279466,230.38623,1.0,0.10004147,0.100713365,3.991897,4.018857,0.0,16.778128,4.2060227,308.22794,-63.6555,-4.005207e-11,3.7985278e-13,3.991897,3.991897,4.018857,0.041101225,0.99999976,0.99999976,1.0,4.018857,3.991897,-0.0,-2.2460088e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.968,1.0,0.0,10069.08,0.13456522,-1.5924062,1.2036938e-08,1.0023553,0.099086136,2.1276715e-05,0.0015438678,0.99765015,2.117684e-05,-21.413448,0.0,-257.56232,14.294194,16.194494,0.0,14.279466,230.38623,1.0,0.1001975,0.10081936,4.05473,4.081689,0.0,15.853183,5.5602655,301.05237,-43.490047,-4.1248286e-11,3.7616625e-13,4.05473,4.05473,4.081689,0.041083682,1.0000001,1.0000001,1.0,4.081689,4.05473,0.0,1.253862e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9682,1.0,0.0,10068.855,-0.05745666,-1.5924062,1.2036938e-08,1.0023707,0.0991886,2.1257745e-05,0.0015219711,0.9976349,2.115731e-05,-21.759542,0.0,-269.5363,14.294194,16.937746,0.0,14.279466,230.38623,1.0,0.10035527,0.100924894,4.117563,4.1445208,0.0,14.865464,6.8940773,292.6907,-23.154396,-4.243688e-11,3.7100482e-13,4.117563,4.117563,4.1445208,0.04106062,1.0000005,1.0000005,1.0,4.1445208,4.117563,0.0,4.7405834e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9684,1.0,0.0,10068.644,-0.24613822,-1.5924062,1.2036938e-08,1.0023862,0.099290155,2.1160131e-05,0.0014944543,0.99761945,2.1059504e-05,-22.021051,0.0,-280.4474,14.294194,17.615345,0.0,14.279466,230.38623,1.0,0.10051419,0.101029575,4.180395,4.2073526,0.0,13.818822,8.2022295,283.1759,-2.7285204,-4.3511115e-11,3.6590032e-13,4.180395,4.180395,4.2073526,0.041032124,1.0000008,1.0000008,1.0,4.2073526,4.180395,0.0,8.2012826e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9686,1.0,0.0,10068.445,-0.430788,-1.5924062,1.2036938e-08,1.0024018,0.099390425,2.0984418e-05,0.0014614376,0.99760395,2.088398e-05,-22.196928,0.0,-290.25275,14.294194,18.22461,0.0,14.279466,230.38623,1.0,0.100673676,0.10113302,4.243228,4.2701845,0.0,12.717336,9.479592,272.54547,17.707273,-4.4312824e-11,3.6073935e-13,4.243228,4.243228,4.2701845,0.040998336,1.0000012,1.0000012,1.0,4.2701845,4.243228,0.0,1.1623213e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9688,1.0,0.0,10068.259,-0.6107313,-1.5924062,1.2036938e-08,1.0024173,0.099489026,2.0731444e-05,0.001423058,0.9975885,2.0631576e-05,-22.286453,0.0,-298.9139,14.294194,18.76312,0.0,14.279466,230.38623,1.0,0.10083313,0.101234846,4.3060603,4.3330164,0.0,11.565303,10.72115,260.84125,38.072643,-4.472599e-11,3.5621107e-13,4.3060603,4.3060603,4.3330164,0.040959377,1.0000015,1.0000015,1.0,4.3330164,4.3060603,0.0,1.4993802e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.969,1.0,0.0,10068.085,-0.7853124,-1.5924062,1.2036938e-08,1.0024328,0.09958562,2.0402334e-05,0.0013794628,0.99757314,2.0303427e-05,-22.289244,0.0,-306.39685,14.294194,19.228737,0.0,14.279466,230.38623,1.0,0.10099197,0.10133468,4.3688927,4.3958483,0.0,10.367219,11.922025,248.10931,58.287533,-4.4865514e-11,3.5315658e-13,4.3688927,4.3688927,4.3958483,0.04091541,1.0000018,1.0000018,1.0,4.3958483,4.3688927,0.0,1.8300697e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9692,1.0,0.0,10067.923,-0.9538972,-1.5924062,1.2036938e-08,1.0024482,0.09967985,1.9998462e-05,0.0013308333,0.9975578,1.9900903e-05,-22.205256,0.0,-312.67218,14.294194,19.6196,0.0,14.279466,230.38623,1.0,0.1011496,0.10143217,4.431725,4.45868,0.0,9.127763,13.077493,234.39972,78.27248,-4.4789332e-11,3.4979303e-13,4.431725,4.431725,4.45868,0.04086661,1.0000021,1.0000021,1.0,4.45868,4.431725,0.0,2.1531807e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9694,1.0,0.0,10067.772,-1.1158752,-1.5924062,1.2036938e-08,1.0024633,0.099771366,1.952151e-05,0.0012773611,0.99754274,1.942569e-05,-22.034782,0.0,-317.71527,14.293091,19.934147,0.0,14.279466,230.39496,1.0,0.10130545,0.10152694,4.4945574,4.521512,0.0,7.8517776,14.183004,219.76636,97.94891,-4.4493048e-11,3.4653926e-13,4.4945574,4.4945574,4.521512,0.04081317,1.0000025,1.0000025,1.0,4.521512,4.4945574,0.0,2.467537e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9696,1.0,0.0,10067.633,-1.2706623,-1.5924062,1.2036938e-08,1.0024782,0.09985984,1.8973416e-05,0.0012192554,0.9975279,1.8879722e-05,-21.778452,0.0,-321.50626,14.293091,20.171106,0.0,14.279466,230.39496,1.0,0.10145894,0.101618655,4.5573897,4.584344,0.0,6.5442524,15.2342005,204.26677,117.239494,-4.4007364e-11,3.4400705e-13,4.5573897,4.5573897,4.584344,0.040755298,1.0000027,1.0000027,1.0,4.584344,4.5573897,0.0,2.771995e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9698,1.0,0.0,10067.505,-1.4177022,-1.5924062,1.2036938e-08,1.0024929,0.09994495,1.8356352e-05,0.0011567435,0.9975133,1.8265173e-05,-21.437235,0.0,-324.0302,14.293091,20.329514,0.0,14.279466,230.39496,1.0,0.101609506,0.10170699,4.620222,4.647176,0.0,5.2103043,16.22693,187.96184,136.06836,-4.3318224e-11,3.4216935e-13,4.620222,4.620222,4.647176,0.040693216,1.0000031,1.0000031,1.0,4.647176,4.620222,0.0,3.0654523e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.97,1.0,0.0,10067.387,-1.5564684,-1.5924062,1.2036938e-08,1.0025072,0.100026384,1.7672794e-05,0.0010900641,0.9974991,1.7584509e-05,-21.012428,0.0,-325.27716,14.293091,20.408712,0.0,14.279466,230.39496,1.0,0.1017566,0.10179162,4.683054,4.7100077,0.0,3.8551571,17.157272,170.91566,154.3615,-4.24643e-11,3.4070565e-13,4.683054,4.683054,4.7100077,0.040627178,1.0000033,1.0000033,1.0,4.7100077,4.683054,0.0,3.346849e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9702,1.0,0.0,10067.279,-1.6864669,-1.5924062,1.2036938e-08,1.002521,0.10010386,1.6925429e-05,0.0010194796,0.9974853,1.6840411e-05,-20.50566,0.0,-325.24216,14.293091,20.408354,0.0,14.279466,230.39496,1.0,0.10189969,0.10187224,4.745886,4.7728395,0.0,2.484124,18.021536,153.19522,172.04692,-4.1600865e-11,3.3712998e-13,4.745886,4.745886,4.7728395,0.04055742,1.0000036,1.0000036,1.0,4.7728395,4.745886,0.0,3.615173e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9704,1.0,0.0,10067.181,-1.8072371,-1.5924062,1.2036938e-08,1.0025345,0.1001771,1.611718e-05,0.00094525586,0.9974719,1.6035792e-05,-19.918877,0.0,-323.9252,14.293091,20.328405,0.0,14.279466,230.39496,1.0,0.10203826,0.101948574,4.8087177,4.8356714,0.0,1.1025832,18.816294,134.87015,189.05507,-4.0851253e-11,3.3106143e-13,4.8087177,4.8087177,4.8356714,0.040484224,1.0000038,1.0000038,1.0,4.8356714,4.8087177,0.0,3.8694625e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9706,1.0,0.0,10067.091,-1.9183538,-1.5924062,1.2036938e-08,1.0025474,0.10024584,1.5251143e-05,0.00086768175,0.9974591,1.5173738e-05,-19.254345,0.0,-321.33142,14.293091,20.169144,0.0,14.279466,230.39496,1.0,0.10217179,0.10202033,4.8715496,4.8985033,0.0,-0.28403887,19.538383,116.012436,205.319,-4.0249675e-11,3.25754e-13,4.8715496,4.8715496,4.8985033,0.04040786,1.000004,1.000004,1.0,4.8985033,4.8715496,0.0,4.1088106e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9708,1.0,0.0,10067.01,-2.0194285,-1.5924062,1.2036938e-08,1.0025598,0.100309834,1.4330693e-05,0.0007870487,0.99744684,1.4257609e-05,-18.514635,0.0,-317.4709,14.293091,19.931162,0.0,14.279466,230.39496,1.0,0.10229982,0.10208726,4.9343815,4.961335,0.0,-1.6702914,20.184927,96.6962,220.77469,-4.0047157e-11,3.2186954e-13,4.9343815,4.9343815,4.961335,0.040328622,1.0000043,1.0000043,1.0,4.961335,4.9343815,0.0,4.332367e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.971,1.0,0.0,10066.936,-2.1101105,-1.5924062,1.2036938e-08,1.0025715,0.10036886,1.335936e-05,0.000703664,0.9974351,1.3290917e-05,-17.70262,0.0,-312.35864,14.293091,19.615362,0.0,14.279466,230.39496,1.0,0.10242187,0.10214914,4.997213,5.024167,0.0,-3.050719,20.75334,76.99737,235.36127,-4.0336665e-11,3.189852e-13,4.997213,4.997213,5.024167,0.040246814,1.0000045,1.0000045,1.0,5.024167,4.997213,0.0,4.539342e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9712,1.0,0.0,10066.869,-2.1900895,-1.5924062,1.2036938e-08,1.0025826,0.10042271,1.2340869e-05,0.0006178458,0.99742407,1.2277373e-05,-16.821453,0.0,-306.01462,14.293091,19.222952,0.0,14.279466,230.39496,1.0,0.10253751,0.10220574,5.0600443,5.0869985,0.0,-4.419884,21.241339,56.993385,249.02124,-4.103841e-11,3.146173e-13,5.0600443,5.0600443,5.0869985,0.040162742,1.0000048,1.0000048,1.0,5.0869985,5.0600443,0.0,4.72901e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9714,1.0,0.0,10066.809,-2.2590945,-1.5924062,1.2036938e-08,1.002593,0.100471206,1.1279116e-05,0.0005299135,0.9974137,1.1220849e-05,-15.87457,0.0,-298.46362,14.293091,18.755447,0.0,14.279466,230.39496,1.0,0.102646336,0.102256864,5.122876,5.1498303,0.0,-5.7723866,21.646955,36.762897,261.70074,-4.1970306e-11,3.0990483e-13,5.122876,5.122876,5.1498303,0.040076714,1.0000049,1.0000049,1.0,5.1498303,5.122876,0.0,4.9007094e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9716,1.0,0.0,10066.754,-2.3168962,-1.5924062,1.2036938e-08,1.0026027,0.100514166,1.0178108e-05,0.00044020073,0.99740404,1.0125334e-05,-14.865662,0.0,-289.73523,14.293091,18.214655,0.0,14.279466,230.39496,1.0,0.10274796,0.10230235,5.1857076,5.212662,0.0,-7.1028867,21.968548,16.385479,273.34973,-4.2824303e-11,3.0676452e-13,5.1857076,5.1857076,5.212662,0.03998907,1.000005,1.000005,1.0,5.212662,5.1857076,0.0,5.0538492e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9718,1.0,0.0,10066.704,-2.3633072,-1.5924062,1.2036938e-08,1.0026116,0.100551456,9.042055e-06,0.0003490403,0.99739516,8.995011e-06,-13.798673,0.0,-279.86353,14.293091,17.602682,0.0,14.279466,230.39496,1.0,0.10284201,0.10234203,5.2485385,5.275494,0.0,-8.406127,22.2048,-4.058704,283.92224,-4.3480157e-11,3.038382e-13,5.2485385,5.2485385,5.275494,0.03990013,1.0000052,1.0000052,1.0,5.275494,5.2485385,0.0,5.1879065e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.972,1.0,0.0,10066.659,-2.3981833,-1.5924062,1.2036938e-08,1.0026197,0.10058296,7.875249e-06,0.0002567799,0.99738705,7.834148e-06,-12.67778,0.0,-268.88724,14.293091,16.92191,0.0,14.279466,230.39496,1.0,0.10292817,0.102375776,5.31137,5.338326,0.0,-9.676949,22.354729,-24.489197,293.37643,-4.3852724e-11,3.014291e-13,5.31137,5.31137,5.338326,0.03981023,1.0000052,1.0000052,1.0,5.338326,5.31137,0.0,5.302431e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9722,1.0,0.0,10066.617,-2.4214225,-1.5924062,1.2036938e-08,1.0026271,0.10060855,6.6820444e-06,0.00016375788,0.9973798,6.647074e-06,-11.507377,0.0,-256.84933,14.293091,16.175001,0.0,14.279466,230.39496,1.0,0.10300614,0.10240348,5.3742013,5.401158,0.0,-10.910319,22.417696,-44.82557,301.67493,-4.3901504e-11,2.9770956e-13,5.3742013,5.3742013,5.401158,0.0397197,1.0000054,1.0000054,1.0,5.401158,5.3742013,0.0,5.397046e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9724,1.0,0.0,10066.578,-2.4329665,-1.5924062,1.2036938e-08,1.0026336,0.10062817,5.4669836e-06,7.03249e-05,0.9973734,5.4383017e-06,-10.292058,0.0,-243.79706,14.293091,15.36488,0.0,14.279466,230.39496,1.0,0.10307564,0.10242504,5.437032,5.4639897,0.0,-12.101346,22.393404,-64.98773,308.7848,-4.3725776e-11,2.9161358e-13,5.437032,5.437032,5.4639897,0.03962888,1.0000055,1.0000055,1.0,5.4639897,5.437032,0.0,5.47145e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9726,1.0,0.0,10066.541,-2.4328003,-1.5924062,1.2036938e-08,1.0026392,0.10064174,4.2346187e-06,-2.3176857e-05,0.9973678,4.212355e-06,-9.036601,0.0,-229.78156,14.293091,14.494722,0.0,14.279466,230.39496,1.0,0.10313644,0.10244042,5.499863,5.5268216,0.0,-13.2453,22.281902,-84.89625,314.6778,-4.3393098e-11,2.8508372e-13,5.499863,5.499863,5.5268216,0.039538108,1.0000055,1.0000055,1.0,5.5268216,5.499863,0.0,5.525416e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9728,1.0,0.0,10066.505,-2.4209526,-1.5924062,1.2036938e-08,1.0026438,0.10064926,2.9895543e-06,-0.00011639845,0.99736315,2.9738092e-06,-7.7459474,0.0,-214.85788,14.293091,13.567946,0.0,14.279466,230.39496,1.0,0.10318835,0.10244955,5.562694,5.5896535,0.0,-14.337634,22.083582,-104.47265,319.33054,-4.299699e-11,2.7945498e-13,5.562694,5.562694,5.5896535,0.039447714,1.0000056,1.0000056,1.0,5.5896535,5.562694,0.0,5.5587934e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.973,1.0,0.0,10066.47,-2.3974948,-1.5924062,1.2036938e-08,1.0026476,0.10065068,1.7364468e-06,-0.00020899459,0.9973594,1.7272885e-06,-6.425182,0.0,-199.08461,14.293091,12.5882,0.0,14.279466,230.39496,1.0,0.10323118,0.10245243,5.625525,5.6524854,0.0,-15.374001,21.799183,-123.63974,322.72437,-4.2445252e-11,2.5002046e-13,5.625525,5.625525,5.6524854,0.03935804,1.0000056,1.0000056,1.0,5.6524854,5.625525,0.0,5.571509e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9732,1.0,0.0,10066.435,-2.3625414,-1.5924062,1.2036938e-08,1.0026504,0.100646034,4.799628e-07,-0.00030062394,0.9973566,4.7742867e-07,-5.079516,0.0,-182.52373,14.293091,11.559339,0.0,14.279466,230.39496,1.0,0.1032648,0.10244905,5.688356,5.7153172,0.0,-16.35027,21.429785,-142.3219,324.8456,-4.1664144e-11,1.530197e-13,5.688356,5.688356,5.7153172,0.039269414,1.0000056,1.0000056,1.0,5.7153172,5.688356,0.0,5.5635655e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9734,1.0,0.0,10066.398,-2.3162487,-1.5924062,1.2036938e-08,1.0026523,0.100635335,-7.7523083e-07,-0.00039095277,0.9973547,-7.711348e-07,-3.7142644,0.0,-165.24033,14.293091,10.485421,0.0,14.279466,230.39496,1.0,0.10328911,0.10243946,5.751187,5.778149,0.0,-17.262545,20.97681,-160.44537,325.6857,-4.0747742e-11,2.7468968e-14,5.751187,5.751187,5.778149,0.039182153,1.0000055,1.0000055,1.0,5.778149,5.751187,0.0,5.5350433e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9736,1.0,0.0,10066.36,-2.2588153,-1.5924062,1.2036938e-08,1.0026534,0.10061865,-2.024487e-06,-0.000479647,0.99735373,-2.0137863e-06,-2.3348243,0.0,-147.30237,14.293091,9.370685,0.0,14.279466,230.39496,1.0,0.10330404,0.10242369,5.814018,5.840981,0.0,-18.107183,20.442009,-177.9386,325.24097,-3.98927e-11,-9.263196e-14,5.814018,5.814018,5.840981,0.03909659,1.0000055,1.0000055,1.0,5.840981,5.814018,0.0,5.486097e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9738,1.0,0.0,10066.319,-2.1904798,-1.5924062,1.2036938e-08,1.0026534,0.10059606,-3.2631986e-06,-0.00056638045,0.9973537,-3.2459507e-06,-0.9466554,0.0,-128.78044,14.293091,8.219534,0.0,14.279466,230.39496,1.0,0.103309564,0.10240182,5.876848,5.903813,0.0,-18.880808,19.827463,-194.73245,323.5129,-3.903118e-11,-1.9353476e-13,5.876848,5.876848,5.903813,0.039013036,1.0000054,1.0000054,1.0,5.903813,5.876848,0.0,5.416958e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.974,1.0,0.0,10066.276,-2.1115208,-1.5924062,1.2036938e-08,1.0026524,0.10056766,-4.486766e-06,-0.0006508424,0.9973546,-4.463059e-06,0.44474354,0.0,-109.74746,14.293091,7.036521,0.0,14.279466,230.39496,1.0,0.10330568,0.10237395,5.939679,5.966645,0.0,-19.580318,19.135574,-210.76053,320.508,-3.801292e-11,-2.7564873e-13,5.939679,5.939679,5.966645,0.038931787,1.0000054,1.0000054,1.0,5.966645,5.939679,0.0,5.3279314e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9742,1.0,0.0,10066.229,-2.022256,-1.5924062,1.2036938e-08,1.0026505,0.10053356,-5.6906997e-06,-0.0007327213,0.9973565,-5.6606523e-06,1.833856,0.0,-90.27839,14.293091,5.826326,0.0,14.279466,230.39496,1.0,0.103292435,0.10234019,6.0025096,6.0294766,0.0,-20.202908,18.369053,-225.9594,316.2378,-3.688055e-11,-3.449991e-13,6.0025096,6.0025096,6.0294766,0.03885314,1.0000052,1.0000052,1.0,6.0294766,6.0025096,0.0,5.219396e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9744,1.0,0.0,10066.177,-1.9230396,-1.5924062,1.2036938e-08,1.0026478,0.10049391,-6.870586e-06,-0.00081172225,0.9973592,-6.834347e-06,3.21517,0.0,-70.449936,14.293091,4.593741,0.0,14.279466,230.39496,1.0,0.10326988,0.102300696,6.0653405,6.0923085,0.0,-20.746078,17.530909,-240.2689,310.71884,-3.578421e-11,-4.0877845e-13,6.0653405,6.0653405,6.0923085,0.038777385,1.0000051,1.0000051,1.0,6.0923085,6.0653405,0.0,5.0918e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9746,1.0,0.0,10066.12,-1.8142623,-1.5924062,1.2036938e-08,1.0026441,0.10044886,-8.022092e-06,-0.0008875573,0.9973629,-7.979837e-06,4.5832005,0.0,-50.340286,14.293091,3.3436503,0.0,14.279466,230.39496,1.0,0.10323815,0.102255605,6.128171,6.1551404,0.0,-21.207642,16.624441,-253.63237,303.97266,-3.4765937e-11,-4.6966413e-13,6.128171,6.128171,6.1551404,0.03870479,1.0000049,1.0000049,1.0,6.1551404,6.128171,0.0,4.9456644e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9748,1.0,0.0,10066.057,-1.6963489,-1.5924062,1.2036938e-08,1.0026394,0.10039861,-9.141019e-06,-0.0009599564,0.99736756,-9.092955e-06,5.9325123,0.0,-30.028753,14.293091,2.0810091,0.0,14.279466,230.39496,1.0,0.10319736,0.10220512,6.1910014,6.2179723,0.0,-21.58574,15.653227,-265.99677,296.0255,-3.3919898e-11,-5.2472984e-13,6.1910014,6.1910014,6.2179723,0.038635623,1.0000048,1.0000048,1.0,6.2179723,6.1910014,0.0,4.7815743e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.975,1.0,0.0,10065.987,-1.5697575,-1.5924062,1.2036938e-08,1.0026339,0.10034335,-1.02233125e-05,-0.0010286599,0.99737304,-1.01696705e-05,7.2577395,0.0,-9.595494,14.293091,0.81082517,0.0,14.279466,230.39496,1.0,0.10314769,0.10214943,6.253832,6.2808037,0.0,-21.87884,14.6211,-277.31308,286.90857,-3.3185524e-11,-5.7263835e-13,6.253832,6.253832,6.2808037,0.038570125,1.0000046,1.0000046,1.0,6.2808037,6.253832,0.0,4.6001824e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9752,1.0,0.0,10065.911,-1.4349765,-1.5924062,1.2036938e-08,1.0026275,0.10028328,-1.1265041e-05,-0.0010934242,0.9973794,-1.1206076e-05,8.553612,0.0,10.8788185,14.293091,-0.4618619,0.0,14.303953,230.39496,1.0,0.10308936,0.10208875,0.03347725,0.06045045,0.0,-22.085754,13.532144,-287.53635,276.65753,-3.2408635e-11,-6.101871e-13,0.03347725,0.03347725,0.06045045,0.03850853,1.0000044,1.0000044,1.0,0.06045045,0.03347725,0.0,4.402202e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9754,1.0,0.0,10065.826,-1.2925237,-1.5924062,1.2036938e-08,1.0026202,0.10021865,-1.2262407e-05,-0.0011540126,0.9973866,-1.2198398e-05,9.81497,0.0,31.313313,14.293091,-1.732001,0.0,14.303953,230.39496,1.0,0.10302259,0.102023326,0.09630779,0.123282306,0.0,-22.205639,12.390669,-296.62595,265.31262,-3.149127e-11,-6.3873294e-13,0.09630779,0.09630779,0.123282306,0.03845106,1.0000042,1.0000042,1.0,0.123282306,0.09630779,0.0,4.188408e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9756,1.0,0.0,10065.734,-1.1429442,-1.5924062,1.2036938e-08,1.0026122,0.10014972,-1.3211875e-05,-0.0012102164,0.9973946,-1.3143121e-05,11.036795,0.0,51.62724,14.293091,-2.9945498,0.0,14.303953,230.39496,1.0,0.10294766,0.10195341,0.15913832,0.18611416,0.0,-22.237995,11.2012,-304.54565,252.91843,-3.0484955e-11,-6.633866e-13,0.15913832,0.15913832,0.18611416,0.03839792,1.0000039,1.0000039,1.0,0.18611416,0.15913832,0.0,3.959631e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9758,1.0,0.0,10065.633,-0.98680806,-1.5924062,1.2036938e-08,1.0026033,0.100076735,-1.4110036e-05,-0.0012618356,0.9974034,-1.4036856e-05,12.214219,0.0,71.74029,14.293091,-4.2444954,0.0,14.303953,230.39496,1.0,0.102864854,0.10187927,0.22196886,0.24894601,0.0,-22.182674,9.968456,-311.26398,239.52368,-2.951069e-11,-6.849273e-13,0.22196886,0.22196886,0.24894601,0.03834929,1.0000037,1.0000037,1.0,0.24894601,0.22196886,0.0,3.7167554e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.976,1.0,0.0,10065.523,-0.82470804,-1.5924062,1.2036938e-08,1.0025938,0.09999998,-1.4953674e-05,-0.001308691,0.997413,-1.4876402e-05,13.342553,0.0,91.57291,14.293091,-5.4768744,0.0,14.303953,230.39496,1.0,0.102774516,0.10180119,0.2847994,0.31177786,0.0,-22.039885,8.697332,-316.75403,225.18112,-2.8549774e-11,-7.0334857e-13,0.2847994,0.2847994,0.31177786,0.038305342,1.0000035,1.0000035,1.0,0.31177786,0.2847994,0.0,3.4607149e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9762,1.0,0.0,10065.403,-0.65725774,-1.5924062,1.2036938e-08,1.0025834,0.099919766,-1.5739803e-05,-0.0013506224,0.99742323,-1.5658792e-05,14.417303,0.0,111.04662,14.293091,-6.686793,0.0,14.303953,230.39496,1.0,0.10267699,0.10171948,0.34762996,0.3746097,0.0,-21.81018,7.392877,-320.9939,209.94725,-2.7478303e-11,-7.1872684e-13,0.34762996,0.34762996,0.3746097,0.038266227,1.0000032,1.0000032,1.0,0.3746097,0.34762996,0.0,3.1924903e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9764,1.0,0.0,10065.273,-0.48508888,-1.5924062,1.2036938e-08,1.0025724,0.09983639,-1.6465658e-05,-0.0013874854,0.9974342,-1.638127e-05,15.434188,0.0,130.08437,14.293091,-7.8694468,0.0,14.303953,230.39496,1.0,0.10257264,0.101634435,0.41046056,0.43744156,0.0,-21.494465,6.0602765,-323.9665,193.88214,-2.6318357e-11,-7.313782e-13,0.41046056,0.41046056,0.43744156,0.038232077,1.0000029,1.0000029,1.0,0.43744156,0.41046056,0.0,2.9131052e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9766,1.0,0.0,10065.134,-0.3088493,-1.5924062,1.2036938e-08,1.0025607,0.09975015,-1.7128701e-05,-0.0014191592,0.99744576,-1.7041313e-05,16.389158,0.0,148.61075,14.293091,-9.020141,0.0,14.303953,230.39496,1.0,0.1024619,0.101546384,0.47329116,0.5002734,0.0,-21.093987,4.7048283,-325.65988,177.04915,-2.5176517e-11,-7.416932e-13,0.47329116,0.47329116,0.5002734,0.038203012,1.0000026,1.0000026,1.0,0.5002734,0.47329116,0.0,2.623622e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9768,1.0,0.0,10064.983,-0.12920022,-1.5924062,1.2036938e-08,1.0025486,0.0996614,-1.772664e-05,-0.0014455308,0.9974579,-1.763663e-05,17.27841,0.0,166.55237,14.293091,-10.134307,0.0,14.303953,230.39496,1.0,0.102345176,0.101455666,0.5361218,0.5631053,0.0,-20.610334,3.3319242,-326.0671,159.51472,-2.4151028e-11,-7.497956e-13,0.5361218,0.5361218,0.5631053,0.038179114,1.0000024,1.0000024,1.0,0.5631053,0.5361218,0.0,2.3251382e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.977,1.0,0.0,10064.821,0.053186044,-1.5924062,1.2036938e-08,1.0025357,0.09957045,-1.8257415e-05,-0.0014665233,0.9974707,-1.8165174e-05,18.098408,0.0,183.83815,14.293091,-11.207525,0.0,14.303953,230.39496,1.0,0.10222291,0.101362616,0.5989524,0.6259371,0.0,-20.045433,1.947026,-325.18628,141.34813,-2.3311233e-11,-7.560265e-13,0.5989524,0.5989524,0.6259371,0.038160477,1.000002,1.000002,1.0,0.6259371,0.5989524,0.0,2.018781e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9772,1.0,0.0,10064.648,0.23762868,-1.5924062,1.2036938e-08,1.0025225,0.09947766,-1.8719216e-05,-0.001482069,0.9974839,-1.8625136e-05,18.845886,0.0,200.39958,14.293091,-12.235538,0.0,14.303953,230.39496,1.0,0.10209559,0.10126759,0.66178316,0.688769,0.0,-19.401531,0.55564433,-323.0207,122.621124,-2.2385201e-11,-7.6092176e-13,0.66178316,0.66178316,0.688769,0.03814714,1.0000017,1.0000017,1.0,0.688769,0.66178316,0.0,1.7057047e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9774,1.0,0.0,10064.465,0.42344093,-1.5924062,1.2036938e-08,1.0025086,0.099383384,-1.9110514e-05,-0.0014921234,0.9974976,-1.901499e-05,19.51788,0.0,216.17099,14.293091,-13.21427,0.0,14.303953,230.39496,1.0,0.101963684,0.10117094,0.72461385,0.75160086,0.0,-18.681194,-0.8366848,-319.57874,103.40775,-2.1446865e-11,-7.9025485e-13,0.72461385,0.72461385,0.75160086,0.038139153,1.0000014,1.0000014,1.0,0.75160086,0.72461385,0.0,1.3870858e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9776,1.0,0.0,10064.27,0.60993266,-1.5924062,1.2036938e-08,1.0024945,0.09928796,-1.9430037e-05,-0.0014966663,0.9975117,-1.9333464e-05,20.11172,0.0,231.08984,14.293091,-14.139844,0.0,14.303953,230.39496,1.0,0.10182769,0.10107304,0.78744465,0.8144327,0.0,-17.887297,-2.224422,-314.87384,83.78399,-2.0675538e-11,-8.8428397e-13,0.78744465,0.78744465,0.8144327,0.038136523,1.0000011,1.0000011,1.0,0.8144327,0.78744465,0.0,1.0641181e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9778,1.0,0.0,10064.0625,0.79641277,-1.5924062,1.2036938e-08,1.00248,0.09919173,-1.9676778e-05,-0.0014956925,0.99752617,-1.9579544e-05,20.62505,0.0,245.09695,14.293091,-15.008595,0.0,14.303953,230.39496,1.0,0.10168813,0.10097425,0.85027546,0.87726456,0.0,-17.023003,-3.6020472,-308.9244,63.827457,-2.0115088e-11,-1.005208e-12,0.85027546,0.85027546,0.87726456,0.03813925,1.0000007,1.0000007,1.0,0.87726456,0.85027546,0.0,7.380086e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.978,1.0,0.0,10063.844,0.98219204,-1.5924062,1.2036938e-08,1.0024651,0.09909509,-1.9849997e-05,-0.0014892169,0.9975409,-1.9752491e-05,21.055843,0.0,258.13675,14.293091,-15.817088,0.0,14.303953,230.39496,1.0,0.10154553,0.10087492,0.9131063,0.9400964,0.0,-16.091763,-4.964082,-301.7539,43.617134,-1.9631338e-11,-1.1184591e-12,0.9131063,0.9131063,0.9400964,0.03814731,1.0000004,1.0000004,1.0,0.9400964,0.9131063,0.0,4.0997315e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9782,1.0,0.0,10063.613,1.1665854,-1.5924062,1.2036938e-08,1.0024501,0.098998375,-1.9949262e-05,-0.0014772761,0.9975559,-1.9851866e-05,21.402401,0.0,270.1575,14.293091,-16.562128,0.0,14.303953,230.39496,1.0,0.10140041,0.10077544,0.9759373,1.0029283,0.0,-15.09729,-6.305111,-293.39053,23.233019,-1.9150835e-11,-1.2136519e-12,0.9759373,0.9759373,1.0029283,0.038160667,1.0000001,1.0000001,1.0,1.0029283,0.9759373,0.0,8.123149e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9784,1.0,0.0,10063.371,1.3489145,-1.5924062,1.2036938e-08,1.0024348,0.09890194,-1.9974397e-05,-0.0014599321,0.9975711,-1.9877483e-05,21.663363,0.0,281.1115,14.293091,-17.240774,0.0,14.303953,230.39496,1.0,0.10125334,0.10067617,1.0387683,1.0657601,0.0,-14.043556,-7.619807,-283.8673,2.7558122,-1.8612998e-11,-1.2931363e-12,1.0387683,1.0387683,1.0657601,0.03817925,0.99999976,0.99999976,1.0,1.0657601,1.0387683,-0.0,-2.4699662e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9786,1.0,0.0,10063.117,1.5285103,-1.5924062,1.2036938e-08,1.0024194,0.09880616,-1.9925486e-05,-0.0014372648,0.9975864,-1.982942e-05,21.837711,0.0,290.9553,14.293091,-17.850355,0.0,14.303953,230.39496,1.0,0.10110485,0.100577496,1.1015993,1.1285919,0.0,-12.934764,-8.902947,-273.2219,-17.7334,-1.8040847e-11,-1.3613053e-12,1.1015993,1.1015993,1.1285919,0.03820298,0.9999994,0.9999994,1.0,1.1285919,1.1015993,-0.0,-5.7349666e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9788,1.0,0.0,10062.853,1.7047156,-1.5924062,1.2036938e-08,1.0024039,0.09871138,-1.9802885e-05,-0.0014093624,0.99760187,-1.9708019e-05,21.924776,0.0,299.64975,14.293091,-18.38847,0.0,14.303953,230.39496,1.0,0.1009555,0.10047975,1.1644305,1.1914238,0.0,-11.775334,-10.149442,-261.49628,-38.15347,-1.7436733e-11,-1.4194487e-12,1.1644305,1.1644305,1.1914238,0.038231757,0.9999991,0.9999991,1.0,1.1914238,1.1644305,-0.0,-8.9706407e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.979,1.0,0.0,10062.576,1.8768871,-1.5924062,1.2036938e-08,1.0023884,0.09861793,-1.9607258e-05,-0.0013763461,0.9976173,-1.9513933e-05,21.924236,0.0,307.16043,14.293091,-18.85301,0.0,14.303953,230.39496,1.0,0.10080584,0.10038331,1.2272617,1.2542557,0.0,-10.569892,-11.354345,-248.73692,-58.423515,-1.6689776e-11,-1.468574e-12,1.2272617,1.2272617,1.2542557,0.038265463,0.9999988,0.9999988,1.0,1.2542557,1.2272617,-0.0,-1.2165074e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9792,1.0,0.0,10062.289,2.044398,-1.5924062,1.2036938e-08,1.0023729,0.09852618,-1.9339523e-05,-0.001338351,0.99763274,-1.9248067e-05,21.836124,0.0,313.45752,14.293091,-19.242157,0.0,14.303953,230.39496,1.0,0.100656435,0.10028853,1.2900928,1.3170875,0.0,-9.32324,-12.512884,-234.99428,-78.46324,-1.5962872e-11,-1.5097516e-12,1.2900928,1.2900928,1.3170875,0.038303956,0.99999845,0.99999845,1.0,1.3170875,1.2900928,-0.0,-1.5306534e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9794,1.0,0.0,10061.991,2.2066407,-1.5924062,1.2036938e-08,1.0023575,0.09843646,-1.9000854e-05,-0.0012955269,0.99764806,-1.891158e-05,21.66082,0.0,318.51602,14.293091,-19.554396,0.0,14.303953,230.39496,1.0,0.100507826,0.10019576,1.3529242,1.3799194,0.0,-8.040346,-13.620474,-220.32275,-98.19327,-1.536026e-11,-1.5439704e-12,1.3529242,1.3529242,1.3799194,0.03834709,0.99999815,0.99999815,1.0,1.3799194,1.3529242,-0.0,-1.8383519e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9796,1.0,0.0,10061.682,2.3630278,-1.5924062,1.2036938e-08,1.0023422,0.09834909,-1.8592706e-05,-0.0012480466,0.99766326,-1.8505914e-05,21.399052,0.0,322.3159,14.293091,-19.788515,0.0,14.303953,230.39496,1.0,0.10036057,0.10010533,1.4157556,1.4427512,0.0,-6.726318,-14.672733,-204.78044,-117.53544,-1.4749124e-11,-1.5735177e-12,1.4157556,1.4157556,1.4427512,0.03839469,0.99999785,0.99999785,1.0,1.4427512,1.4157556,-0.0,-2.1384792e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9798,1.0,0.0,10061.363,2.5129957,-1.5924062,1.2036938e-08,1.0023272,0.09826438,-1.8116734e-05,-0.0011960978,0.9976783,-1.8032706e-05,21.051891,0.0,324.84204,14.293091,-19.943619,0.0,14.303953,230.39496,1.0,0.100215204,0.10001758,1.478587,1.505583,0.0,-5.386383,-15.665508,-188.42891,-136.41313,-1.391338e-11,-1.5988438e-12,1.478587,1.478587,1.505583,0.03844657,0.99999756,0.99999756,1.0,1.505583,1.478587,-0.0,-2.4299427e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
