Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.98,1.0,0.0,10061.034,2.6560056,-1.5924062,1.2036938e-08,1.0023123,0.098182656,-1.7574872e-05,-0.0011398834,0.997693,-1.7493876e-05,20.620752,0.0,326.08453,14.293091,-20.019121,0.0,14.303953,230.39496,1.0,0.100072265,0.09993281,1.5414187,1.5684149,0.0,-4.02587,-16.594883,-171.33293,-154.7516,-1.2938661e-11,-1.6190015e-12,1.5414187,1.5414187,1.5684149,0.038502526,0.9999973,0.9999973,1.0,1.5684149,1.5414187,-0.0,-2.7116841e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9802,1.0,0.0,10060.696,2.7915459,-1.5924062,1.2036938e-08,1.0022978,0.0981042,-1.6969296e-05,-0.0010796193,0.9977075,-1.6891581e-05,20.107382,0.0,326.03845,14.293091,-20.014757,0.0,14.303953,230.39496,1.0,0.099932276,0.09985134,1.6042502,1.6312468,0.0,-2.6501849,-17.457197,-153.56024,-172.4782,-1.2082106e-11,-1.634007e-12,1.6042502,1.6042502,1.6312468,0.03856234,0.999997,0.999997,1.0,1.6312468,1.6042502,-0.0,-2.982685e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9804,1.0,0.0,10060.349,2.9191337,-1.5924062,1.2036938e-08,1.0022836,0.09802931,-1.6302469e-05,-0.0010155427,0.99772155,-1.6228265e-05,19.513853,0.0,324.704,14.293091,-19.930574,0.0,14.303953,230.39496,1.0,0.09979575,0.099773474,1.667082,1.6940787,0.0,-1.2647895,-18.249065,-135.18126,-189.52275,-1.14052864e-11,-1.6443356e-12,1.667082,1.667082,1.6940787,0.038625784,0.9999968,0.9999968,1.0,1.6940787,1.667082,-0.0,-3.2419675e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9806,1.0,0.0,10059.993,3.0383167,-1.5924062,1.2036938e-08,1.0022699,0.09795824,-1.5576954e-05,-0.0009478979,0.99773526,-1.5506479e-05,18.842556,0.0,322.08658,14.293091,-19.766941,0.0,14.303953,230.39496,1.0,0.09966318,0.09969947,1.7299137,1.7569104,0.0,0.12482045,-18.967377,-116.26879,-205.8178,-1.073064e-11,-1.6507728e-12,1.7299137,1.7299137,1.7569104,0.03869261,0.9999965,0.9999965,1.0,1.7569104,1.7299137,-0.0,-3.4886007e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9808,1.0,0.0,10059.63,3.148675,-1.5924062,1.2036938e-08,1.0022565,0.09789124,-1.4795618e-05,-0.00087694573,0.99774855,-1.472907e-05,18.096188,0.0,318.19662,14.293091,-19.524536,0.0,14.303953,230.39496,1.0,0.09953505,0.0996296,1.7927456,1.8197423,0.0,1.5131367,-19.609324,-96.89777,-221.29884,-1.0094925e-11,-1.6545657e-12,1.7927456,1.7927456,1.8197423,0.038762566,0.9999963,0.9999963,1.0,1.8197423,1.7927456,-0.0,-3.7217026e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.981,1.0,0.0,10059.258,3.2498221,-1.5924062,1.2036938e-08,1.0022436,0.09782857,-1.39614895e-05,-0.00080295413,0.9977613,-1.3899049e-05,17.27774,0.0,313.04962,14.293091,-19.204351,0.0,14.303953,230.39496,1.0,0.09941182,0.09956413,1.8555775,1.8825742,0.0,2.894662,-20.172401,-77.14496,-235.90466,-9.526485e-12,-1.6563853e-12,1.8555775,1.8555775,1.8825742,0.038835388,0.99999607,0.99999607,1.0,1.8825742,1.8555775,-0.0,-3.9404435e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9812,1.0,0.0,10058.88,3.3414068,-1.5924062,1.2036938e-08,1.0022314,0.09777043,-1.307778e-05,-0.00072620483,0.9977736,-1.301961e-05,16.39049,0.0,306.66608,14.293091,-18.807686,0.0,14.303953,230.39496,1.0,0.09929394,0.09950326,1.9184095,1.9454061,0.0,4.26393,-20.654419,-57.088573,-249.5775,-8.895565e-12,-1.6559404e-12,1.9184095,1.9184095,1.9454061,0.03891079,0.9999958,0.9999958,1.0,1.9454061,1.9184095,-0.0,-4.14405e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9814,1.0,0.0,10058.495,3.4231145,-1.5924062,1.2036938e-08,1.0022197,0.09771703,-1.2147896e-05,-0.00064699195,0.9977852,-1.2094146e-05,15.4379835,0.0,299.07138,14.293091,-18.33614,0.0,14.303953,230.39496,1.0,0.09918183,0.09944723,1.9812416,2.0082378,0.0,5.6155295,-21.053513,-36.80806,-262.26334,-8.143717e-12,-1.6538258e-12,1.9812416,1.9812416,2.0082378,0.0389885,0.99999565,0.99999565,1.0,2.0082378,1.9812416,-0.0,-4.3318037e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9816,1.0,0.0,10058.105,3.4946673,-1.5924062,1.2036938e-08,1.0022086,0.097668566,-1.1175386e-05,-0.00056561327,0.99779624,-1.1126185e-05,14.424022,0.0,290.29578,14.293091,-17.791605,0.0,14.303953,230.39496,1.0,0.09907589,0.09939623,2.0440738,2.0710697,0.0,6.944124,-21.368147,-16.383726,-273.91205,-7.413943e-12,-1.6514985e-12,2.0440738,2.0440738,2.0710697,0.03906822,0.99999547,0.99999547,1.0,2.0710697,2.0440738,-0.0,-4.5030506e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9818,1.0,0.0,10057.71,3.5558257,-1.5924062,1.2036938e-08,1.0021982,0.09762519,-1.016395e-05,-0.00048237227,0.9978066,-1.0119413e-05,13.352646,0.0,280.37408,14.293091,-17.176264,0.0,14.303953,230.39496,1.0,0.0989765,0.09935042,2.106906,2.1339016,0.0,8.244473,-21.59712,4.1035695,-284.47766,-6.8386065e-12,-1.6477284e-12,2.106906,2.106906,2.1339016,0.039149642,0.99999535,0.99999535,1.0,2.1339016,2.106906,-0.0,-4.657197e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.982,1.0,0.0,10057.31,3.6063895,-1.5924062,1.2036938e-08,1.0021884,0.09758707,-9.117423e-06,-0.00039758795,0.9978163,-9.0776475e-06,12.22812,0.0,269.3458,14.293091,-16.492573,0.0,14.303953,230.39496,1.0,0.09888401,0.09930998,2.1697383,2.1967335,0.0,9.511454,-21.739573,24.572742,-293.91855,-6.440847e-12,-1.6422347e-12,2.1697383,2.1697383,2.1967335,0.03923246,0.99999523,0.99999523,1.0,2.1967335,2.1697383,-0.0,-4.7937156e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9822,1.0,0.0,10056.906,3.6461983,-1.5924062,1.2036938e-08,1.0021795,0.09755432,-8.039775e-06,-0.00031157144,0.99782526,-8.004844e-06,11.054912,0.0,257.25467,14.293091,-15.743259,0.0,14.303953,230.39496,1.0,0.098798744,0.099275045,2.2325706,2.2595654,0.0,10.74008,-21.79499,44.9428,-302.19748,-6.350458e-12,-1.6349141e-12,2.2325706,2.2325706,2.2595654,0.03931638,0.9999951,0.9999951,1.0,2.2595654,2.2325706,-0.0,-4.9121436e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9824,1.0,0.0,10056.499,3.6751318,-1.5924062,1.2036938e-08,1.0021712,0.09752705,-6.935073e-06,-0.00022464832,0.9978335,-6.905056e-06,9.837678,0.0,244.14873,14.293091,-14.931304,0.0,14.303953,230.39496,1.0,0.09872101,0.09924571,2.2954032,2.3223972,0.0,11.925521,-21.763199,65.13317,-309.2819,-6.490096e-12,-1.6253949e-12,2.2954032,2.2954032,2.3223972,0.039401073,0.999995,0.999995,1.0,2.3223972,2.2954032,-0.0,-5.0120884e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9826,1.0,0.0,10056.09,3.6931102,-1.5924062,1.2036938e-08,1.0021638,0.097505346,-5.807464e-06,-0.0001371393,0.99784094,-5.782413e-06,8.581246,0.0,230.07999,14.293091,-14.059932,0.0,14.303953,230.39496,1.0,0.09865107,0.099222094,2.3582356,2.385229,0.0,13.063123,-21.64437,85.06402,-315.14398,-6.722247e-12,-1.6158811e-12,2.3582356,2.3582356,2.385229,0.03948623,0.99999493,0.99999493,1.0,2.385229,2.3582356,-0.0,-5.093226e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9828,1.0,0.0,10055.678,3.7000947,-1.5924062,1.2036938e-08,1.0021571,0.097489275,-4.661157e-06,-4.9375158e-05,0.99784756,-4.641113e-06,7.290591,0.0,215.10423,14.293091,-13.1326,0.0,14.303953,230.39496,1.0,0.09858916,0.09920426,2.4210682,2.4480608,0.0,14.148423,-21.439014,104.65656,-319.7608,-6.9298816e-12,-1.6075823e-12,2.4210682,2.4210682,2.4480608,0.03957153,0.9999949,0.9999949,1.0,2.4480608,2.4210682,-0.0,-5.155302e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.983,1.0,0.0,10055.266,3.6960874,-1.5924062,1.2036938e-08,1.0021513,0.0974789,-3.5004407e-06,3.8320744e-05,0.99785334,-3.4854284e-06,5.970817,0.0,199.28088,14.293091,-12.152983,0.0,14.303953,230.39496,1.0,0.09853549,0.099192254,2.4839008,2.5108926,0.0,15.177173,-21.14799,123.8334,-323.1143,-7.0737977e-12,-1.5977729e-12,2.4839008,2.4839008,2.5108926,0.03965667,0.9999948,0.9999948,1.0,2.5108926,2.4839008,-0.0,-5.1981347e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9832,1.0,0.0,10054.854,3.6811304,-1.5924062,1.2036938e-08,1.0021464,0.09747422,-2.3296357e-06,0.0001256253,0.9978583,-2.3196676e-06,4.62714,0.0,182.67264,14.293091,-11.124957,0.0,14.303953,230.39496,1.0,0.09849025,0.099186115,2.5467336,2.5737245,0.0,16.145344,-20.772484,142.51878,-325.19144,-7.128297e-12,-1.5881494e-12,2.5467336,2.5467336,2.5737245,0.039741315,0.99999475,0.99999475,1.0,2.5737245,2.5467336,-0.0,-5.2216124e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9834,1.0,0.0,10054.441,3.6553073,-1.5924062,1.2036938e-08,1.0021422,0.09747525,-1.1530958e-06,0.00021221697,0.9978624,-1.1481713e-06,3.2648625,0.0,165.34532,14.293091,-10.052587,0.0,14.303953,230.39496,1.0,0.09845358,0.099185854,2.6095662,2.6365564,0.0,17.049154,-20.314018,160.63896,-325.98428,-7.2562204e-12,-1.5782769e-12,2.6095662,2.6095662,2.6365564,0.039825168,0.99999475,0.99999475,1.0,2.6365564,2.6095662,-0.0,-5.225697e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9836,1.0,0.0,10054.03,3.6187413,-1.5924062,1.2036938e-08,1.002139,0.09748198,2.4799023e-08,0.00029777613,0.9978656,2.4693275e-08,1.8893561,0.0,147.36754,14.293091,-8.9401045,0.0,14.303953,230.39496,1.0,0.0984256,0.09919144,2.672399,2.6993883,0.0,17.88508,-19.774435,178.12245,-325.49,-7.598476e-12,-1.5682175e-12,2.672399,2.672399,2.6993883,0.039907917,0.9999948,0.9999948,1.0,2.6993883,2.672399,-0.0,-5.2104206e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9838,1.0,0.0,10053.62,3.5715947,-1.5924062,1.2036938e-08,1.0021366,0.09749435,1.1996949e-06,0.0003819837,0.99786794,1.1945847e-06,0.50603914,0.0,128.81046,14.293091,-7.791902,0.0,14.303953,230.39496,1.0,0.098406374,0.099202864,2.7352319,2.7622201,0.0,18.64986,-19.1559,194.9003,-323.71075,-7.970392e-12,-1.5569698e-12,2.7352319,2.7352319,2.7622201,0.039989255,0.9999948,0.9999948,1.0,2.7622201,2.7352319,-0.0,-5.1758884e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.984,1.0,0.0,10053.213,3.5140693,-1.5924062,1.2036938e-08,1.0021352,0.09751233,2.3672565e-06,0.00046453788,0.99786943,2.35718e-06,-0.8796446,0.0,109.747505,14.293091,-6.612505,0.0,14.303953,230.39496,1.0,0.09839597,0.09922006,2.798065,2.825052,0.0,19.34052,-18.460876,210.90637,-320.65387,-8.355126e-12,-1.5459762e-12,2.798065,2.798065,2.825052,0.040068887,0.9999949,0.9999949,1.0,2.825052,2.798065,-0.0,-5.1222755e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9842,1.0,0.0,10052.81,3.4464045,-1.5924062,1.2036938e-08,1.0021346,0.09753581,3.5231988e-06,0.00054513314,0.99787,3.508206e-06,-2.2622464,0.0,90.2541,14.293091,-5.406559,0.0,14.303953,230.39496,1.0,0.0983944,0.09924293,2.8608978,2.887884,0.0,19.954378,-17.692131,226.07764,-316.33173,-8.715032e-12,-1.5351075e-12,2.8608978,2.8608978,2.887884,0.040146526,0.99999493,0.99999493,1.0,2.887884,2.8608978,-0.0,-5.049827e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9844,1.0,0.0,10052.409,3.3688767,-1.5924062,1.2036938e-08,1.0021348,0.09756471,4.663271e-06,0.00062347524,0.99786973,4.643424e-06,-3.6363342,0.0,70.40728,14.293091,-4.1788106,0.0,14.303953,230.39496,1.0,0.09840165,0.09927141,2.9237306,2.9507158,0.0,20.489052,-16.852718,240.35437,-310.76166,-9.102439e-12,-1.5241599e-12,2.9237306,2.9237306,2.9507158,0.040221877,0.99999505,0.99999505,1.0,2.9507158,2.9237306,-0.0,-4.958858e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9846,1.0,0.0,10052.014,3.2817981,-1.5924062,1.2036938e-08,1.002136,0.09759891,5.7832985e-06,0.00069928565,0.99786854,5.7586713e-06,-4.9965143,0.0,50.285496,14.293091,-2.9340901,0.0,14.303953,230.39496,1.0,0.09841768,0.099305354,2.9865637,3.0135477,0.0,20.942472,-15.945959,253.6804,-303.9659,-9.533242e-12,-1.5114935e-12,2.9865637,2.9865637,3.0135477,0.04029468,0.9999952,0.9999952,1.0,3.0135477,2.9865637,-0.0,-4.8497513e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9848,1.0,0.0,10051.623,3.185516,-1.5924062,1.2036938e-08,1.002138,0.09763826,6.8792015e-06,0.0007722856,0.9978665,6.8498794e-06,-6.3374505,0.0,29.968222,14.293091,-1.677291,0.0,14.303953,230.39496,1.0,0.09844238,0.09934463,3.0493968,3.0763793,0.0,21.312891,-14.975441,266.00336,-295.9716,-9.94787e-12,-1.49696e-12,3.0493968,3.0493968,3.0763793,0.040364668,0.9999953,0.9999953,1.0,3.0763793,3.0493968,-0.0,-4.7229555e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.985,1.0,0.0,10051.238,3.0804105,-1.5924062,1.2036938e-08,1.002141,0.0976826,7.946947e-06,0.0008422066,0.9978636,7.913028e-06,-7.653886,0.0,9.535669,14.293091,-0.4133522,0.0,14.303953,230.39496,1.0,0.09847567,0.0993891,3.1122298,3.1392112,0.0,21.598883,-13.944996,277.27484,-286.81052,-1.03803615e-11,-1.4590914e-12,3.1122298,3.1122298,3.1392112,0.04043159,0.9999954,0.9999954,1.0,3.1392112,3.1122298,-0.0,-4.5789825e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9852,1.0,0.0,10050.859,2.9668932,-1.5924062,1.2036938e-08,1.0021447,0.09773177,8.982678e-06,0.00090880616,0.99785984,8.944271e-06,-8.940663,0.0,-10.931524,14.293091,0.8527619,0.0,14.303953,230.39496,1.0,0.098517396,0.09943855,3.175063,3.202043,0.0,21.799349,-12.858686,287.4506,-276.51907,-1.08458945e-11,-1.3909231e-12,3.175063,3.175063,3.202043,0.0404952,0.9999956,0.9999956,1.0,3.202043,3.175063,-0.0,-4.418408e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9854,1.0,0.0,10050.488,2.8454065,-1.5924062,1.2036938e-08,1.0021493,0.097785555,9.982672e-06,0.0009718441,0.99785525,9.939898e-06,-10.192742,0.0,-31.352621,14.293091,2.11608,0.0,14.303953,230.39496,1.0,0.098567374,0.09949281,3.237896,3.264875,0.0,21.913532,-11.720791,296.49075,-265.13812,-1.11803015e-11,-1.3120833e-12,3.237896,3.237896,3.264875,0.040555272,0.99999577,0.99999577,1.0,3.264875,3.237896,-0.0,-4.241868e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9856,1.0,0.0,10050.124,2.716421,-1.5924062,1.2036938e-08,1.0021547,0.097843766,1.094328e-05,0.0010310902,0.9978499,1.0896273e-05,-11.405224,0.0,-51.647102,14.293091,3.3716433,0.0,14.303953,230.39496,1.0,0.09862541,0.09955166,3.300729,3.3277068,0.0,21.941008,-10.535785,304.3599,-252.71278,-1.1264323e-11,-1.2357317e-12,3.300729,3.300729,3.3277068,0.0406116,0.99999595,0.99999595,1.0,3.3277068,3.300729,-0.0,-4.0500545e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9858,1.0,0.0,10049.768,2.5804334,-1.5924062,1.2036938e-08,1.0021609,0.09790616,1.1861055e-05,0.0010863368,0.99784374,1.180996e-05,-12.573363,0.0,-71.73498,14.293091,4.614525,0.0,14.303953,230.39496,1.0,0.098691255,0.09961488,3.363562,3.3905387,0.0,21.88169,-9.308326,311.02725,-239.29228,-1.111583e-11,-1.1680073e-12,3.363562,3.363562,3.3905387,0.040663976,0.9999962,0.9999962,1.0,3.3905387,3.363562,-0.0,-3.8437147e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.986,1.0,0.0,10049.419,2.437966,-1.5924062,1.2036938e-08,1.0021678,0.097972505,1.2732719e-05,0.0011373934,0.9978368,1.2677693e-05,-13.692591,0.0,-91.53711,14.293091,5.839847,0.0,14.303953,230.39496,1.0,0.09876466,0.09968221,3.4263952,3.4533706,0.0,21.735825,-8.043235,316.46683,-224.9297,-1.0871375e-11,-1.1068703e-12,3.4263952,3.4263952,3.4533706,0.04071222,0.99999636,0.99999636,1.0,3.4533706,3.4263952,-0.0,-3.6236497e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9862,1.0,0.0,10049.08,2.2895634,-1.5924062,1.2036938e-08,1.0021756,0.09804254,1.3555149e-05,0.0011840767,0.9978292,1.3496362e-05,-14.75853,0.0,-110.97552,14.293091,7.0428042,0.0,14.303953,230.39496,1.0,0.098845325,0.0997534,3.4892282,3.5162024,0.0,21.504005,-6.745476,320.65738,-209.68185,-1.06947454e-11,-1.0495137e-12,3.4892282,3.4892282,3.5162024,0.040756162,0.9999966,0.9999966,1.0,3.5162024,3.4892282,-0.0,-3.3907063e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9864,1.0,0.0,10048.751,2.1357908,-1.5924062,1.2036938e-08,1.0021839,0.09811601,1.4325434e-05,0.0012262276,0.99782085,1.4263068e-05,-15.767012,0.0,-129.97368,14.293091,8.218676,0.0,14.303953,230.39496,1.0,0.09893295,0.09982818,3.5520613,3.5790343,0.0,21.187151,-5.42014,323.5827,-193.60901,-1.06186e-11,-9.982247e-13,3.5520613,3.5520613,3.5790343,0.04079565,0.99999684,0.99999684,1.0,3.5790343,3.5520613,-0.0,-3.1457782e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9866,1.0,0.0,10048.431,1.9772319,-1.5924062,1.2036938e-08,1.0021929,0.09819262,1.5040851e-05,0.0012636964,0.9978119,1.4975101e-05,-16.714092,0.0,-148.45683,14.293091,9.362848,0.0,14.303953,230.39496,1.0,0.09902718,0.09990626,3.6148944,3.641866,0.0,20.786514,-4.072421,325.23148,-176.77464,-1.0412837e-11,-9.545926e-13,3.6148944,3.6148944,3.641866,0.040830553,0.99999714,0.99999714,1.0,3.641866,3.6148944,-0.0,-2.8898016e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9868,1.0,0.0,10048.121,1.8144865,-1.5924062,1.2036938e-08,1.0022025,0.09827208,1.5698895e-05,0.001296361,0.99780226,1.5629967e-05,-17.59607,0.0,-166.35228,14.293091,10.470833,0.0,14.303953,230.39496,1.0,0.09912764,0.09998734,3.6777275,3.7046978,0.0,20.30367,-2.7076018,325.59747,-159.24521,-1.0103849e-11,-9.144639e-13,3.6777275,3.6777275,3.7046978,0.040860746,0.9999974,0.9999974,1.0,3.7046978,3.6777275,-0.0,-2.6237506e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.987,1.0,0.0,10047.821,1.648169,-1.5925213,-3.3176843e-08,1.0022128,0.098354094,1.6297256e-05,0.0013241118,0.99779207,1.622537e-05,-18.409489,0.0,-183.58965,14.293091,11.5382805,0.0,14.303953,230.39496,1.0,0.09923397,0.10007111,3.7405605,3.7675297,0.0,19.740517,-1.3310281,324.6795,-141.08987,-9.863083e-12,-8.787657e-13,3.7405605,3.7405605,3.7675297,0.04088613,0.9999977,0.9999977,1.0,3.7675297,3.7405605,-0.0,-2.3486348e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9872,1.0,0.0,10047.532,1.478905,-1.5925213,-3.3176843e-08,1.0022236,0.098438345,1.6833865e-05,0.0013468532,0.99778134,1.675925e-05,-19.15117,0.0,-200.10117,14.293091,12.561,0.0,14.303953,230.39496,1.0,0.09934574,0.10015727,3.8033934,3.8303616,0.0,19.099264,0.051908158,322.48138,-122.38021,-9.6964e-12,-8.4678586e-13,3.8033934,3.8033934,3.8303616,0.040906627,0.9999979,0.9999979,1.0,3.8303616,3.8033934,-0.0,-2.0654948e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9874,1.0,0.0,10047.255,1.3073294,-1.5925213,-3.3176843e-08,1.0022348,0.098524526,1.7306895e-05,0.001364519,0.99777013,1.7229795e-05,-19.81821,0.0,-215.82196,14.293091,13.534975,0.0,14.303953,230.39496,1.0,0.09946254,0.10024548,3.8662264,3.8931935,0.0,18.38242,1.4357911,319.01193,-103.18999,-9.5214375e-12,-8.180638e-13,3.8662264,3.8662264,3.8931935,0.040922172,0.9999982,0.9999982,1.0,3.8931935,3.8662264,-0.0,-1.7753978e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9876,1.0,0.0,10046.988,1.1340847,-1.5925213,-3.3176843e-08,1.0022466,0.09861231,1.7714769e-05,0.0013770512,0.99775845,1.763544e-05,-20.40799,0.0,-230.69026,14.293091,14.456378,0.0,14.303953,230.39496,1.0,0.09958391,0.10033541,3.9290593,3.9560254,0.0,17.592789,2.8152013,314.2851,-83.59482,-9.361595e-12,-7.941976e-13,3.9290593,3.9290593,3.9560254,0.04093272,0.9999985,0.9999985,1.0,3.9560254,3.9290593,-0.0,-1.4794343e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9878,1.0,0.0,10046.732,0.9598173,-1.5925213,-3.3176843e-08,1.0022588,0.09870137,1.8056093e-05,0.0013844189,0.99774635,1.7974799e-05,-20.918198,0.0,-244.64769,14.293091,15.321585,0.0,14.303953,230.39496,1.0,0.0997094,0.10042673,3.9918923,4.018857,0.0,16.733461,4.1847363,308.31958,-63.671883,-9.3298095e-12,-7.7289173e-13,3.9918923,3.9918923,4.018857,0.04093824,0.9999988,0.9999988,1.0,4.018857,3.9918923,-0.0,-1.1787143e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.988,1.0,0.0,10046.488,0.7851761,-1.5925213,-3.3176843e-08,1.0022713,0.09879137,1.832977e-05,0.001386608,0.9977339,1.8246788e-05,-21.346825,0.0,-257.63943,14.293091,16.127192,0.0,14.303953,230.39496,1.0,0.099838525,0.10051909,4.054725,4.081689,0.0,15.807795,5.539031,301.13907,-43.499626,-9.431504e-12,-7.5279464e-13,4.054725,4.054725,4.081689,0.040938728,0.9999991,0.9999991,1.0,4.081689,4.054725,-0.0,-8.743625e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9882,1.0,0.0,10046.256,0.6108098,-1.5925213,-3.3176843e-08,1.0022842,0.09888197,1.8534949e-05,0.0013836244,0.9977211,1.8450566e-05,-21.692186,0.0,-269.61447,14.293091,16.870028,0.0,14.303953,230.39496,1.0,0.09997081,0.100612156,4.117558,4.1445208,0.0,14.8194065,6.87278,292.77194,-23.157455,-9.535368e-12,-7.339784e-13,4.117558,4.117558,4.1445208,0.040934194,0.9999994,0.9999994,1.0,4.1445208,4.117558,-0.0,-5.675139e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9884,1.0,0.0,10046.034,0.43736425,-1.5925213,-3.3176843e-08,1.0022972,0.098972835,1.8671048e-05,0.0013754854,0.9977081,1.8585559e-05,-21.952913,0.0,-280.52582,14.293091,17.54716,0.0,14.303953,230.39496,1.0,0.10010575,0.10070557,4.180391,4.2073526,0.0,13.772159,8.180755,283.25125,-2.725429,-9.673355e-12,-7.161479e-13,4.180391,4.180391,4.2073526,0.04092467,0.99999976,0.99999976,1.0,4.2073526,4.180391,-0.0,-2.593104e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9886,1.0,0.0,10045.824,0.2654804,-1.5925213,-3.3176843e-08,1.0023105,0.09906364,1.8737685e-05,0.0013622394,0.9976948,1.8651395e-05,-22.12797,0.0,-290.33066,14.293091,18.155916,0.0,14.303953,230.39496,1.0,0.10024284,0.100798994,4.243223,4.2701845,0.0,12.670144,9.457826,272.6146,17.716064,-1.0019742e-11,-6.9956356e-13,4.243223,4.243223,4.2701845,0.040910196,1.0,1.0,1.0,4.2701845,4.243223,0.0,4.9104088e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9888,1.0,0.0,10045.626,0.095791884,-1.5925213,-3.3176843e-08,1.002324,0.099154025,1.8734816e-05,0.0013439499,0.9976814,1.864804e-05,-22.216652,0.0,-298.9905,14.293091,18.693888,0.0,14.303953,230.39496,1.0,0.10038157,0.10089208,4.306056,4.3330164,0.0,11.517668,10.698983,260.9039,38.086613,-1.0481148e-11,-6.8559416e-13,4.306056,4.306056,4.3330164,0.040890843,1.0000004,1.0000004,1.0,4.3330164,4.306056,0.0,3.5658755e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.989,1.0,0.0,10045.439,-0.07107755,-1.5925213,-3.3176843e-08,1.0023376,0.09924369,1.8662598e-05,0.0013206906,0.99766785,1.8575654e-05,-22.21859,0.0,-306.4714,14.293091,19.158947,0.0,14.303953,230.39496,1.0,0.100521415,0.10098448,4.3688884,4.3958483,0.0,10.319235,11.899355,248.16531,58.30609,-1.0934633e-11,-6.7119953e-13,4.3688884,4.3688884,4.3958483,0.04086669,1.0000007,1.0000007,1.0,4.3958483,4.3688884,0.0,6.6200414e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9892,1.0,0.0,10045.264,-0.23451602,-1.5925213,-3.3176843e-08,1.0023512,0.09933228,1.8521474e-05,0.0012925621,0.9976543,1.8434685e-05,-22.133755,0.0,-312.74396,14.293091,19.549242,0.0,14.303953,230.39496,1.0,0.10066187,0.101075865,4.431721,4.45868,0.0,9.079532,13.054224,234.44899,78.294975,-1.1433611e-11,-6.572262e-13,4.431721,4.431721,4.45868,0.04083785,1.000001,1.000001,1.0,4.45868,4.431721,0.0,9.642284e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9894,1.0,0.0,10045.1,-0.39392596,-1.5925213,-3.3176843e-08,1.0023649,0.099419475,1.8312123e-05,0.0012596842,0.9976407,1.8225817e-05,-21.962454,0.0,-317.7836,14.292271,19.863218,0.0,14.303953,230.40364,1.0,0.1008024,0.10116589,4.4945536,4.521512,0.0,7.803405,14.159049,219.80894,97.97466,-1.18944585e-11,-6.4458616e-13,4.4945536,4.4945536,4.521512,0.04080443,1.0000013,1.0000013,1.0,4.521512,4.4945536,0.0,1.2621496e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9896,1.0,0.0,10044.945,-0.54872614,-1.5925213,-3.3176843e-08,1.0023785,0.09950496,1.8035475e-05,0.001222186,0.9976272,1.7949986e-05,-21.70533,0.0,-321.57053,14.292271,20.099615,0.0,14.303953,230.40364,1.0,0.100942485,0.101254225,4.557386,4.584344,0.0,6.4958487,15.209481,204.30276,117.26777,-1.2165536e-11,-6.306491e-13,4.557386,4.557386,4.584344,0.04076657,1.0000015,1.0000015,1.0,4.584344,4.557386,0.0,1.554675e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9898,1.0,0.0,10044.803,-0.6983539,-1.5925213,-3.3176843e-08,1.0023919,0.09958842,1.7692715e-05,0.0011802189,0.9976137,1.7608376e-05,-21.363363,0.0,-324.0899,14.292271,20.25748,0.0,14.303953,230.40364,1.0,0.10108161,0.101340555,4.6202183,4.647176,0.0,5.1619816,16.201382,187.99149,136.0984,-1.21822535e-11,-6.1723353e-13,4.6202183,4.6202183,4.647176,0.04072442,1.0000018,1.0000018,1.0,4.647176,4.6202183,0.0,1.8407354e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.99,1.0,0.0,10044.67,-0.84226704,-1.5925213,-3.3176843e-08,1.0024053,0.09966955,1.7285243e-05,0.0011339504,0.99760044,1.7202388e-05,-20.937864,0.0,-325.3318,14.292271,20.336164,0.0,14.303953,230.40364,1.0,0.101219274,0.10142455,4.6830506,4.7100077,0.0,3.8070283,17.130836,170.93924,154.39253,-1.2036568e-11,-6.048697e-13,4.6830506,4.6830506,4.7100077,0.040678144,1.0000021,1.0000021,1.0,4.7100077,4.6830506,0.0,2.119288e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9902,1.0,0.0,10044.547,-0.9799461,-1.5925213,-3.3176843e-08,1.0024185,0.09974805,1.681475e-05,0.0010835646,0.9975874,1.6733713e-05,-20.430473,0.0,-325.2913,14.292271,20.33533,0.0,14.303953,230.40364,1.0,0.10135495,0.10150592,4.7458825,4.7728395,0.0,2.4362996,17.994173,153.21312,172.07819,-1.1819317e-11,-5.945003e-13,4.7458825,4.7458825,4.7728395,0.040627927,1.0000024,1.0000024,1.0,4.7728395,4.7458825,0.0,2.3893192e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9904,1.0,0.0,10044.434,-1.1108958,-1.5925213,-3.3176843e-08,1.0024314,0.09982365,1.628311e-05,0.0010292481,0.9975745,1.6204216e-05,-19.843147,0.0,-323.9686,14.292271,20.254948,0.0,14.303953,230.40364,1.0,0.10148816,0.10158437,4.808715,4.8356714,0.0,1.0551716,18.787975,134.8828,189.08582,-1.1553348e-11,-5.8540087e-13,4.808715,4.808715,4.8356714,0.040573966,1.0000026,1.0000026,1.0,4.8356714,4.808715,0.0,2.6498506e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9906,1.0,0.0,10044.33,-1.234647,-1.5925213,-3.3176843e-08,1.0024439,0.09989607,1.569243e-05,0.00097122585,0.997562,1.5616008e-05,-19.178162,0.0,-321.36887,14.292271,20.09531,0.0,14.303953,230.40364,1.0,0.1016184,0.10165961,4.8715467,4.8985033,0.0,-0.3309349,19.509096,116.02038,205.34848,-1.1334856e-11,-5.754766e-13,4.8715467,4.8715467,4.8985033,0.040516466,1.0000029,1.0000029,1.0,4.8985033,4.8715467,0.0,2.8999407e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9908,1.0,0.0,10044.235,-1.3507588,-1.5925213,-3.3176843e-08,1.0024562,0.09996505,1.504504e-05,0.00090971123,0.99754983,1.4971403e-05,-18.438093,0.0,-317.5022,14.292271,19.85701,0.0,14.303953,230.40364,1.0,0.1017452,0.10173136,4.9343786,4.961335,0.0,-1.7165751,20.154669,96.70002,220.80219,-1.1137834e-11,-5.6378e-13,4.9343786,4.9343786,4.961335,0.04045565,1.0000031,1.0000031,1.0,4.961335,4.9343786,0.0,3.1386885e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.991,1.0,0.0,10044.148,-1.458819,-1.5925213,-3.3176843e-08,1.0024681,0.10003034,1.4343475e-05,0.00084494497,0.99753803,1.4272935e-05,-17.625822,0.0,-312.38382,14.292271,19.540956,0.0,14.303953,230.40364,1.0,0.101868115,0.101799384,4.9972105,5.024167,0.0,-3.0963016,20.722122,76.9977,235.38611,-1.0886733e-11,-5.5517163e-13,4.9972105,4.9972105,5.024167,0.04039175,1.0000033,1.0000033,1.0,5.024167,4.9972105,0.0,3.3652382e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9912,1.0,0.0,10044.069,-1.5584468,-1.5925213,-3.3176843e-08,1.0024794,0.10009171,1.3590471e-05,0.0007771748,0.99752665,1.3523326e-05,-16.744505,0.0,-306.03372,14.292271,19.148363,0.0,14.303953,230.40364,1.0,0.10198668,0.10186343,5.0600424,5.0869985,0.0,-4.4646854,21.20919,56.990902,249.04282,-1.0638335e-11,-5.496144e-13,5.0600424,5.0600424,5.0869985,0.04032502,1.0000036,1.0000036,1.0,5.0869985,5.0600424,0.0,3.5787805e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9914,1.0,0.0,10043.998,-1.6492932,-1.5925213,-3.3176843e-08,1.0024904,0.100148946,1.2788928e-05,0.0007066578,0.99751574,1.2725465e-05,-15.797579,0.0,-298.4768,14.292271,18.680748,0.0,14.303953,230.40364,1.0,0.10210048,0.10192327,5.1228743,5.1498303,0.0,-5.8163376,21.613916,36.758305,261.7185,-1.037858e-11,-5.437992e-13,5.1228743,5.1228743,5.1498303,0.040255703,1.0000038,1.0000038,1.0,5.1498303,5.1228743,0.0,3.7785558e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9916,1.0,0.0,10043.934,-1.7310429,-1.5925213,-3.3176843e-08,1.0025009,0.100201845,1.194195e-05,0.0006336603,0.99750537,1.1882444e-05,-14.788739,0.0,-289.7427,14.292271,18.139923,0.0,14.303953,230.40364,1.0,0.10220909,0.10197869,5.185706,5.212662,0.0,-7.1459293,21.934668,16.3795,273.3632,-1.0003818e-11,-5.3782857e-13,5.185706,5.185706,5.212662,0.040184062,1.0000039,1.0000039,1.0,5.212662,5.185706,0.0,3.963858e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9918,1.0,0.0,10043.875,-1.8034146,-1.5925213,-3.3176843e-08,1.0025107,0.100250214,1.1052754e-05,0.0005584631,0.9974956,1.0997463e-05,-13.721928,0.0,-279.86563,14.292271,17.527994,0.0,14.303953,230.40364,1.0,0.10231213,0.1020295,5.2485375,5.275494,0.0,-8.448215,22.170143,-4.065339,283.93097,-9.610066e-12,-5.3391346e-13,5.2485375,5.2485375,5.275494,0.040110376,1.0000042,1.0000042,1.0,5.275494,5.2485375,0.0,4.1340363e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.992,1.0,0.0,10043.823,-1.8661629,-1.5925213,-3.3176843e-08,1.00252,0.1002939,1.01247715e-05,0.0004813466,0.99748635,1.0073935e-05,-12.601319,0.0,-268.88434,14.292271,16.847345,0.0,14.303953,230.40364,1.0,0.102409236,0.102075525,5.311369,5.338326,0.0,-9.71805,22.319368,-24.495758,293.3801,-9.1839375e-12,-5.303078e-13,5.311369,5.311369,5.338326,0.040034916,1.0000043,1.0000043,1.0,5.338326,5.311369,0.0,4.2884963e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9922,1.0,0.0,10043.775,-1.9190782,-1.5925213,-3.3176843e-08,1.0025285,0.10033274,9.161524e-06,0.00040259908,0.9974778,9.115368e-06,-11.431304,0.0,-256.84195,14.292271,16.100634,0.0,14.303953,230.40364,1.0,0.102500066,0.10211661,5.3742003,5.401158,0.0,-10.950413,22.381718,-44.83134,301.67328,-8.457602e-12,-5.273783e-13,5.3742003,5.3742003,5.401158,0.03995797,1.0000044,1.0000044,1.0,5.401158,5.3742003,0.0,4.426705e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9924,1.0,0.0,10043.732,-1.961988,-1.5925213,-3.3176843e-08,1.0025365,0.1003666,8.166681e-06,0.00032252434,0.9974699,8.125408e-06,-10.216471,0.0,-243.78566,14.292271,15.290783,0.0,14.303953,230.40364,1.0,0.10258428,0.1021526,5.4370317,5.4639897,0.0,-12.140427,22.356897,-64.99202,308.77768,-7.4229746e-12,-5.2460065e-13,5.4370317,5.4370317,5.4639897,0.03987982,1.0000045,1.0000045,1.0,5.4639897,5.4370317,0.0,4.5481897e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9926,1.0,0.0,10043.693,-1.9947573,-1.5925213,-3.3176843e-08,1.0025438,0.10039539,7.1439913e-06,0.00024141211,0.99746263,7.107784e-06,-8.961589,0.0,-229.76675,14.292271,14.420967,0.0,14.303953,230.40364,1.0,0.1026616,0.10218339,5.499863,5.5268216,0.0,-13.283376,22.244965,-84.89841,314.66516,-6.278523e-12,-5.213745e-13,5.499863,5.499863,5.5268216,0.039800767,1.0000046,1.0000046,1.0,5.5268216,5.499863,0.0,4.6525415e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9928,1.0,0.0,10043.658,-2.017289,-1.5925213,-3.3176843e-08,1.0025504,0.100418985,6.0973357e-06,0.00015957266,0.99745613,6.0663538e-06,-7.671592,0.0,-214.84029,14.292271,13.494598,0.0,14.303953,230.40364,1.0,0.10273176,0.102208875,5.5626945,5.5896535,0.0,-14.374725,22.046318,-104.47206,319.31235,-5.2970362e-12,-5.1736995e-13,5.5626945,5.5626945,5.5896535,0.039721098,1.0000048,1.0000048,1.0,5.5896535,5.5626945,0.0,4.7394155e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.993,1.0,0.0,10043.625,-2.0295238,-1.5925213,-3.3176843e-08,1.0025561,0.10043733,5.0306294e-06,7.730576e-05,0.9974504,5.00501e-06,-6.351556,0.0,-199.06488,14.292271,12.515318,0.0,14.303953,230.40364,1.0,0.102794506,0.10222896,5.625526,5.6524854,0.0,-15.410142,21.761698,-123.63586,322.70074,-4.6244558e-12,-5.122381e-13,5.625526,5.625526,5.6524854,0.03964112,1.0000048,1.0000048,1.0,5.6524854,5.625526,0.0,4.8085326e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9932,1.0,0.0,10043.594,-2.031441,-1.5925213,-3.3176843e-08,1.0025612,0.10045036,3.9478655e-06,-5.0782737e-06,0.9974454,3.9277206e-06,-5.0066795,0.0,-182.50255,14.292271,11.486977,0.0,14.303953,230.40364,1.0,0.102849625,0.10224361,5.688357,5.7153172,0.0,-16.385506,21.392187,-142.31422,324.81677,-4.2947694e-12,-5.095166e-13,5.688357,5.688357,5.7153172,0.039561115,1.0000049,1.0000049,1.0,5.7153172,5.688357,0.0,4.85968e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9934,1.0,0.0,10043.563,-2.023058,-1.5925213,-3.3176843e-08,1.0025654,0.100458056,2.8531256e-06,-8.727927e-05,0.9974412,2.8385427e-06,-3.6422672,0.0,-165.2184,14.292271,10.413625,0.0,14.303953,230.40364,1.0,0.102896936,0.10225276,5.751188,5.778149,0.0,-17.296938,20.939205,-160.43349,325.6519,-4.368034e-12,-5.0718164e-13,5.751188,5.751188,5.778149,0.039481398,1.0000049,1.0000049,1.0,5.778149,5.751188,0.0,4.8927113e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9936,1.0,0.0,10043.534,-2.00443,-1.5925213,-3.3176843e-08,1.0025688,0.10046039,1.7504708e-06,-0.00016899117,0.9974377,1.7415119e-06,-2.2637036,0.0,-147.28038,14.292271,9.299491,0.0,14.303953,230.40364,1.0,0.10293628,0.1022564,5.814019,5.840981,0.0,-18.1408,20.404505,-177.92216,325.20255,-4.625868e-12,-5.0368596e-13,5.814019,5.814019,5.840981,0.039402246,1.0000049,1.0000049,1.0,5.840981,5.814019,0.0,4.907549e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9938,1.0,0.0,10043.505,-1.9756509,-1.5925213,-3.3176843e-08,1.0025715,0.10045736,6.4400757e-07,-0.0002499062,0.99743515,6.407082e-07,-0.876435,0.0,-128.75908,14.292271,8.1489725,0.0,14.303953,230.40364,1.0,0.10296754,0.10225453,5.87685,5.903813,0.0,-18.913727,19.790161,-194.71118,323.47028,-4.925665e-12,-5.003822e-13,5.87685,5.87685,5.903813,0.03932396,1.0000049,1.0000049,1.0,5.903813,5.87685,0.0,4.9041823e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.994,1.0,0.0,10043.476,-1.9368507,-1.5925213,-3.3176843e-08,1.0025733,0.10044901,-4.621281e-07,-0.00032973848,0.99743336,-4.597589e-07,0.5140531,0.0,-109.72739,14.292271,6.966611,0.0,14.303953,230.40364,1.0,0.102990605,0.10224718,5.939681,5.966645,0.0,-19.612627,19.098574,-210.73425,320.46164,-5.245011e-12,-4.806682e-13,5.939681,5.939681,5.966645,0.039246827,1.0000049,1.0000049,1.0,5.966645,5.939681,0.0,4.882668e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9942,1.0,0.0,10043.444,-1.888197,-1.5925213,-3.3176843e-08,1.0025742,0.10043537,-1.5638589e-06,-0.00040818602,0.99743235,-1.5558383e-06,1.9022576,0.0,-90.26024,14.292271,5.7570777,0.0,14.303953,230.40364,1.0,0.103005424,0.10223437,6.002512,6.0294766,0.0,-20.234701,18.332445,-225.92802,316.18826,-5.617784e-12,-3.9476758e-13,6.002512,6.002512,6.0294766,0.039171126,1.0000049,1.0000049,1.0,6.0294766,6.002512,0.0,4.84313e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9944,1.0,0.0,10043.41,-1.829893,-1.5925213,-3.3176843e-08,1.0025743,0.10041651,-2.6571147e-06,-0.0004849672,0.99743223,-2.6434866e-06,3.28268,0.0,-70.4343,14.292271,4.525155,0.0,14.303953,230.40364,1.0,0.10301195,0.10221618,6.065343,6.0923085,0.0,-20.777456,17.494776,-240.2324,310.66672,-6.1012692e-12,-2.750127e-13,6.065343,6.065343,6.0923085,0.03909714,1.0000048,1.0000048,1.0,6.0923085,6.065343,0.0,4.785759e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9946,1.0,0.0,10043.374,-1.7621775,-1.5925213,-3.3176843e-08,1.0025737,0.100392506,-3.7378434e-06,-0.0005597969,0.9974329,-3.7186774e-06,4.6498485,0.0,-50.327717,14.292271,3.2757182,0.0,14.303953,230.40364,1.0,0.10301019,0.102192685,6.1281734,6.1551404,0.0,-21.238708,16.58886,-253.59082,303.91855,-6.7820597e-12,-1.6089662e-13,6.1281734,6.1281734,6.1551404,0.039025135,1.0000048,1.0000048,1.0,6.1551404,6.1281734,0.0,4.71081e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9948,1.0,0.0,10043.335,-1.6853231,-1.5925213,-3.3176843e-08,1.0025722,0.10036346,-4.802077e-06,-0.00063240586,0.99743444,-4.7774683e-06,5.9983397,0.0,-30.019737,14.292271,2.0137122,0.0,14.303953,230.40364,1.0,0.10300017,0.10216398,6.1910043,6.2179723,0.0,-21.6166,15.618259,-265.95035,295.9701,-7.5423435e-12,-6.047109e-14,6.1910043,6.1910043,6.2179723,0.038955376,1.0000046,1.0000046,1.0,6.2179723,6.1910043,0.0,4.618604e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.995,1.0,0.0,10043.292,-1.599636,-1.5925213,-3.3176843e-08,1.0025698,0.1003295,-5.845902e-06,-0.0007025328,0.99743676,-5.8159712e-06,7.322801,0.0,-9.59045,14.292271,0.7441362,0.0,14.303953,230.40364,1.0,0.10298195,0.10213019,6.253835,6.2808037,0.0,-21.909601,14.5868,-277.26202,286.85248,-8.137104e-12,2.9444837e-14,6.253835,6.253835,6.2808037,0.038888108,1.0000045,1.0000045,1.0,6.2808037,6.253835,0.0,4.5095244e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9952,1.0,0.0,10043.244,-1.505454,-1.5925213,-3.3176843e-08,1.0025667,0.10029077,-6.8654954e-06,-0.0007699208,0.9974399,-6.8303875e-06,8.617971,0.0,10.879541,14.292271,-0.52797896,0.0,14.303953,230.40364,1.0,0.1029556,0.10209145,0.033480596,0.06045045,0.0,-22.116522,13.49855,-287.48096,276.60144,-8.556228e-12,1.11408116e-13,0.033480596,0.033480596,0.06045045,0.03882358,1.0000044,1.0000044,1.0,0.06045045,0.033480596,0.0,4.3840164e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9954,1.0,0.0,10043.191,-1.4031453,-1.5925213,-3.3176843e-08,1.0025626,0.100247405,-7.857147e-06,-0.0008343307,0.99744385,-7.817031e-06,9.878704,0.0,31.309443,14.292271,-1.7975903,0.0,14.303953,230.40364,1.0,0.102921255,0.102047905,0.09631132,0.123282306,0.0,-22.236515,12.357811,-296.56662,265.25717,-8.780346e-12,1.8285807e-13,0.09631132,0.09631132,0.123282306,0.038762026,1.0000043,1.0000043,1.0,0.123282306,0.09631132,0.0,4.242585e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9956,1.0,0.0,10043.134,-1.2931081,-1.5925213,-3.3176843e-08,1.002558,0.10019959,-8.81723e-06,-0.00089552463,0.99744856,-8.772295e-06,11.099986,0.0,51.618584,14.292271,-3.0596628,0.0,14.303953,230.40364,1.0,0.102879055,0.10199975,0.15914203,0.18611416,0.0,-22.26908,11.169093,-304.48288,252.86429,-8.947058e-12,2.563023e-13,0.15914203,0.15914203,0.18611416,0.03870366,1.000004,1.000004,1.0,0.18611416,0.15914203,0.0,4.085793e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9958,1.0,0.0,10043.069,-1.1757672,-1.5925213,-3.3176843e-08,1.0025524,0.1001475,-9.7422835e-06,-0.0009532882,0.9974541,-9.692741e-06,12.276958,0.0,71.72674,14.292271,-4.3091903,0.0,14.303953,230.40364,1.0,0.10282918,0.101947166,0.22197273,0.24894601,0.0,-22.21406,9.937101,-311.1982,239.47147,-9.004534e-12,3.355777e-13,0.22197273,0.22197273,0.24894601,0.038648695,1.0000039,1.0000039,1.0,0.24894601,0.22197273,0.0,3.914258e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.996,1.0,0.0,10042.998,-1.0515742,-1.5925213,-3.3176843e-08,1.0025462,0.10009136,-1.0628931e-05,-0.0010074162,0.9974603,-1.0575011e-05,13.404939,0.0,91.554436,14.292271,-5.5412145,0.0,14.303953,230.40364,1.0,0.10277183,0.101890355,0.28480342,0.31177786,0.0,-22.071655,8.666718,-316.68585,225.13142,-9.0313685e-12,4.109375e-13,0.28480342,0.28480342,0.31177786,0.038597327,1.0000037,1.0000037,1.0,0.31177786,0.28480342,0.0,3.728652e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9962,1.0,0.0,10042.92,-0.9210044,-1.5925213,-3.3176843e-08,1.0025392,0.100031376,-1.1473995e-05,-0.0010577168,0.9974673,-1.1415948e-05,14.479436,0.0,111.0233,14.292271,-6.7508473,0.0,14.303953,230.40364,1.0,0.102707244,0.101829536,0.34763414,0.3746097,0.0,-21.842413,7.3629775,-320.9239,209.90059,-9.097121e-12,4.772092e-13,0.34763414,0.34763414,0.3746097,0.038549736,1.0000036,1.0000036,1.0,0.3746097,0.34763414,0.0,3.5296964e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9964,1.0,0.0,10042.834,-0.7845559,-1.5925213,-3.3176843e-08,1.0025314,0.09996778,-1.2274453e-05,-0.0011040143,0.99747497,-1.2212545e-05,15.496173,0.0,130.05632,14.292271,-7.933287,0.0,14.303953,230.40364,1.0,0.10263567,0.10176495,0.41046482,0.43744156,0.0,-21.527227,6.031054,-323.89532,193.839,-9.1232005e-12,5.341745e-13,0.41046482,0.41046482,0.43744156,0.03850609,1.0000033,1.0000033,1.0,0.43744156,0.41046482,0.0,3.3181611e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9966,1.0,0.0,10042.74,-0.6427471,-1.5925213,-3.3176843e-08,1.0025231,0.09990081,-1.3027446e-05,-0.0011461444,0.9974833,-1.2961956e-05,16.451101,0.0,148.57822,14.292271,-9.083841,0.0,14.303953,230.40364,1.0,0.10255738,0.10169684,0.4732955,0.5002734,0.0,-21.127335,4.6762333,-325.58817,177.00995,-8.998748e-12,5.8296537e-13,0.4732955,0.4732955,0.5002734,0.03846654,1.0000031,1.0000031,1.0,0.5002734,0.4732955,0.0,3.0948606e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9968,1.0,0.0,10042.639,-0.4961152,-1.5925213,-3.3176843e-08,1.002514,0.09983073,-1.3730311e-05,-0.0011839624,0.99749225,-1.3661534e-05,17.340418,0.0,166.51566,14.292271,-10.197944,0.0,14.303953,230.40364,1.0,0.10247271,0.10162548,0.53612626,0.5631053,0.0,-20.644314,3.3038957,-325.99548,159.47983,-8.757441e-12,6.247782e-13,0.53612626,0.53612626,0.5631053,0.03843122,1.0000029,1.0000029,1.0,0.5631053,0.53612626,0.0,2.8606514e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.997,1.0,0.0,10042.527,-0.34521377,-1.5925213,-3.3176843e-08,1.0025045,0.09975781,-1.4380544e-05,-0.00121734,0.99750185,-1.4308784e-05,18.160582,0.0,183.79762,14.292271,-11.271174,0.0,14.303953,230.40364,1.0,0.10238197,0.101551116,0.59895694,0.6259371,0.0,-20.080074,1.9194928,-325.11542,141.3178,-8.519071e-12,6.607443e-13,0.59895694,0.59895694,0.6259371,0.03840025,1.0000026,1.0000026,1.0,0.6259371,0.59895694,0.0,2.616427e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9972,1.0,0.0,10042.408,-0.1906109,-1.5925213,-3.3176843e-08,1.0024942,0.09968233,-1.4975874e-05,-0.0012461666,0.997512,-1.4901447e-05,18.908329,0.0,200.35568,14.292271,-12.299274,0.0,14.303953,230.40364,1.0,0.102285504,0.10147406,0.6617877,0.688769,0.0,-19.436855,0.5285256,-322.95126,122.595566,-8.262851e-12,6.9149786e-13,0.6617877,0.6617877,0.688769,0.038373742,1.0000024,1.0000024,1.0,0.688769,0.6617877,0.0,2.3631171e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9974,1.0,0.0,10042.279,-0.032887015,-1.5925213,-3.3176843e-08,1.0024835,0.09960456,-1.5514222e-05,-0.0012703409,0.99752265,-1.5437448e-05,19.580685,0.0,216.12422,14.292271,-13.278166,0.0,14.303953,230.40364,1.0,0.1021837,0.10139459,0.7246185,0.75160086,0.0,-18.717207,-0.8634778,-319.5113,103.38708,-7.903394e-12,7.176755e-13,0.7246185,0.7246185,0.75160086,0.038351778,1.0000021,1.0000021,1.0,0.75160086,0.7246185,0.0,2.1016824e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9976,1.0,0.0,10042.141,0.12736736,-1.5925213,-3.3176843e-08,1.0024723,0.09952481,-1.5993763e-05,-0.0012897891,0.99753386,-1.5914975e-05,20.174973,0.0,231.04074,14.292271,-14.203969,0.0,14.303953,230.40364,1.0,0.10207694,0.101313,0.78744924,0.8144327,0.0,-17.923988,-2.2509847,-314.809,83.768234,-7.541054e-12,7.399009e-13,0.78744924,0.78744924,0.8144327,0.038334426,1.0000018,1.0000018,1.0,0.8144327,0.78744924,0.0,1.8331115e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9978,1.0,0.0,10041.992,0.2895537,-1.5925213,-3.3176843e-08,1.0024606,0.099443376,-1.6412845e-05,-0.0013044473,0.9975455,-1.6332371e-05,20.688835,0.0,245.04611,14.292271,-15.073014,0.0,14.303953,230.40364,1.0,0.10196563,0.101229616,0.8502801,0.87726456,0.0,-17.060354,-3.62848,-308.8627,63.81657,-7.2540736e-12,7.5852844e-13,0.8502801,0.8502801,0.87726456,0.038321745,1.0000015,1.0000015,1.0,0.87726456,0.8502801,0.0,1.5584163e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.998,1.0,0.0,10041.833,0.45306787,-1.5925213,-3.3176843e-08,1.0024484,0.09936055,-1.6770082e-05,-0.0013142747,0.99755746,-1.6688258e-05,21.12023,0.0,258.0848,14.292271,-15.881861,0.0,14.303953,230.40364,1.0,0.1018502,0.10114474,0.913111,0.9400964,0.0,-16.129742,-4.9904885,-301.69577,43.61098,-6.8690695e-12,7.7447727e-13,0.913111,0.913111,0.9400964,0.03831376,1.0000013,1.0000013,1.0,0.9400964,0.913111,0.0,1.2786295e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9982,1.0,0.0,10041.665,0.6173021,-1.5925213,-3.3176843e-08,1.002436,0.09927666,-1.7064276e-05,-0.0013192515,0.99756986,-1.6981441e-05,21.467451,0.0,270.10507,14.292271,-16.627308,0.0,14.303953,230.40364,1.0,0.101731084,0.10105869,0.97594184,1.0029283,0.0,-15.135852,-6.3315983,-293.33646,23.231382,-6.2529907e-12,7.88127e-13,0.97594184,0.97594184,1.0029283,0.038310505,1.000001,1.000001,1.0,1.0029283,0.97594184,0.0,9.948008e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9984,1.0,0.0,10041.486,0.7816477,-1.5925213,-3.3176843e-08,1.0024233,0.09919202,-1.7294537e-05,-0.0013193624,0.9975826,-1.7211021e-05,21.729124,0.0,281.05927,14.292271,-17.306406,0.0,14.303953,230.40364,1.0,0.10160873,0.10097179,1.0387728,1.0657601,0.0,-14.082643,-7.646481,-283.81766,2.7583983,-5.662203e-12,7.9959466e-13,1.0387728,1.0387728,1.0657601,0.038311966,1.0000007,1.0000007,1.0,1.0657601,1.0387728,0.0,7.0799103e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9986,1.0,0.0,10041.297,0.94549674,-1.5925213,-3.3176843e-08,1.0024102,0.09910692,-1.746016e-05,-0.0013146256,0.9975956,-1.7376298e-05,21.904219,0.0,290.90387,14.292271,-17.916477,0.0,14.303953,230.40364,1.0,0.1014836,0.100884356,1.1016037,1.1285919,0.0,-12.974306,-8.9299135,-273.1769,-17.726957,-5.2484154e-12,8.080005e-13,1.1016037,1.1016037,1.1285919,0.03831813,1.0000005,1.0000005,1.0,1.1285919,1.1016037,0.0,4.1927015e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9988,1.0,0.0,10041.099,1.1082448,-1.5925213,-3.3176843e-08,1.002397,0.09902172,-1.7560735e-05,-0.0013050694,0.99760884,-1.7476854e-05,21.992056,0.0,299.59982,14.292271,-18.455112,0.0,14.303953,230.40364,1.0,0.10135617,0.10079672,1.1644348,1.1914238,0.0,-11.815255,-10.176802,-261.4562,-38.143604,-5.0299335e-12,8.132732e-13,1.1644348,1.1644348,1.1914238,0.038328968,1.0000001,1.0000001,1.0,1.1914238,1.1644348,0.0,1.2971215e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.999,1.0,0.0,10040.889,1.2692928,-1.5925213,-3.3176843e-08,1.0023835,0.09893669,-1.759596e-05,-0.0012907365,0.99762225,-1.751238e-05,21.992302,0.0,307.11258,14.292271,-18.92019,0.0,14.303953,230.40364,1.0,0.10122691,0.100709215,1.2272658,1.2542557,0.0,-10.610105,-11.382197,-248.70187,-58.41072,-4.9728147e-12,8.1712344e-13,1.2272658,1.2272658,1.2542557,0.038344424,0.9999998,0.9999998,1.0,1.2542557,1.2272658,-0.0,-1.5960848e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9992,1.0,0.0,10040.669,1.4280497,-1.5925213,-3.3176843e-08,1.0023699,0.09885217,-1.756596e-05,-0.001271697,0.9976358,-1.7482998e-05,21.904972,0.0,313.41235,14.292271,-19.30989,0.0,14.303953,230.40364,1.0,0.10109631,0.100622155,1.290097,1.3170875,0.0,-9.363651,-12.54132,-234.9643,-78.44807,-5.177831e-12,8.202635e-13,1.290097,1.290097,1.3170875,0.038364433,0.9999995,0.9999995,1.0,1.3170875,1.290097,-0.0,-4.4762058e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9994,1.0,0.0,10040.439,1.583934,-1.5925213,-3.3176843e-08,1.0023562,0.09876847,-1.747099e-05,-0.0012480302,0.9976494,-1.738895e-05,21.730433,0.0,318.4741,14.292271,-19.62268,0.0,14.303953,230.40364,1.0,0.10096485,0.100535855,1.3529283,1.3799194,0.0,-8.080856,-13.649577,-220.2978,-98.1763,-5.6570113e-12,8.227896e-13,1.3529283,1.3529283,1.3799194,0.038388904,0.9999993,0.9999993,1.0,1.3799194,1.3529283,-0.0,-7.332607e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9996,1.0,0.0,10040.199,1.7363764,-1.5925213,-3.3176843e-08,1.0023425,0.0986859,-1.7311562e-05,-0.0012198362,0.997663,-1.7230745e-05,21.469402,0.0,322.2777,14.292271,-19.857346,0.0,14.303953,230.40364,1.0,0.10083303,0.10045065,1.4157594,1.4427512,0.0,-6.7668223,-14.7025795,-204.7604,-117.5173,-6.237121e-12,8.242606e-13,1.4157594,1.4157594,1.4427512,0.038417738,0.999999,0.999999,1.0,1.4427512,1.4157594,-0.0,-1.0154769e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
0.9998,1.0,0.0,10039.95,1.8848218,-1.5925213,-3.3176843e-08,1.0023288,0.09860475,-1.7088456e-05,-0.0011872295,0.9976767,-1.7009144e-05,21.12294,0.0,324.80807,14.292271,-20.012976,0.0,14.303953,230.40364,1.0,0.100701325,0.10036684,1.4785907,1.505583,0.0,-5.426776,-15.696163,-188.41359,-136.39449,-6.8071755e-12,8.2446365e-13,1.4785907,1.4785907,1.505583,0.038450822,0.9999987,0.9999987,1.0,1.505583,1.4785907,-0.0,-1.2932323e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0,1.0,0.0,10039.691,2.0287309,-1.5925213,-3.3176843e-08,1.0023152,0.09852533,-1.6802634e-05,-0.0011503423,0.99769026,-1.6725104e-05,20.692446,0.0,326.05515,14.292271,-20.08898,0.0,14.303953,230.40364,1.0,0.10057023,0.10028474,1.5414221,1.5684149,0.0,-4.066044,-16.626402,-171.32204,-154.7331,-7.074543e-12,8.23846e-13,1.5414221,1.5414221,1.5684149,0.03848802,0.99999845,0.99999845,1.0,1.5684149,1.5414221,-0.0,-1.5655097e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0002,1.0,0.0,10039.423,2.167583,-1.5925213,-3.3176843e-08,1.0023016,0.09844793,-1.6455333e-05,-0.0011093225,0.9977037,-1.6379847e-05,20.179655,0.0,326.01392,14.292271,-20.085081,0.0,14.303953,230.40364,1.0,0.10044023,0.10020464,1.6042536,1.6312468,0.0,-2.6900322,-17.489624,-153.5534,-172.46051,-6.9755057e-12,8.2305647e-13,1.6042536,1.6042536,1.6312468,0.03852918,0.99999815,0.99999815,1.0,1.6312468,1.6042536,-0.0,-1.8313141e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0004,1.0,0.0,10039.1455,2.300877,-1.5925213,-3.3176843e-08,1.0022882,0.09837282,-1.604797e-05,-0.001064329,0.997717,-1.597478e-05,19.586632,0.0,324.6846,14.292271,-20.00132,0.0,14.303953,230.40364,1.0,0.10031179,0.10012683,1.667085,1.6940787,0.0,-1.3042055,-18.282427,-135.17805,-189.50655,-6.8168526e-12,8.221768e-13,1.667085,1.667085,1.6940787,0.038574144,0.9999979,0.9999979,1.0,1.6940787,1.667085,-0.0,-2.0896766e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
