Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.0006,1.0,0.0,10038.859,2.4281337,-1.5925213,-3.3176843e-08,1.0022751,0.09830028,-1.5582234e-05,-0.00101554,0.9977301,-1.5511574e-05,18.915758,0.0,322.07245,14.292271,-19.838057,0.0,14.303953,230.40364,1.0,0.10018541,0.10005162,1.7299167,1.7569104,0.0,0.08593655,-19.001694,-116.26874,-205.80373,-6.7366273e-12,8.1988095e-13,1.7299167,1.7299167,1.7569104,0.03862274,0.9999977,0.9999977,1.0,1.7569104,1.7299167,-0.0,-2.3396592e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0008,1.0,0.0,10038.564,2.5488973,-1.5925213,-3.3176843e-08,1.0022621,0.09823057,-1.5059986e-05,-0.0009631474,0.99774295,-1.4992081e-05,18.16972,0.0,318.18784,14.292271,-19.595963,0.0,14.303953,230.40364,1.0,0.10006153,0.09997925,1.7927483,1.8197423,0.0,1.4748808,-19.6446,-96.90032,-221.28752,-6.7024745e-12,8.163726e-13,1.7927483,1.7927483,1.8197423,0.03867477,0.99999744,0.99999744,1.0,1.8197423,1.7927483,-0.0,-2.5803574e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.001,1.0,0.0,10038.262,2.6627371,-1.5925213,-3.3176843e-08,1.0022496,0.09816395,-1.4483287e-05,-0.0009073495,0.99775547,-1.4418343e-05,17.351505,0.0,313.04617,14.292271,-19.276026,0.0,14.303953,230.40364,1.0,0.09994061,0.09991,1.85558,1.8825742,0.0,2.857123,-20.208628,-77.149506,-235.89667,-6.6330045e-12,8.130208e-13,1.85558,1.85558,1.8825742,0.038730048,0.9999972,0.9999972,1.0,1.8825742,1.85558,-0.0,-2.8109025e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0012,1.0,0.0,10037.951,2.7692494,-1.5925213,-3.3176843e-08,1.0022373,0.09810065,-1.3854409e-05,-0.0008483668,0.9977677,-1.3792624e-05,16.464384,0.0,306.66788,14.292271,-18.87954,0.0,14.303953,230.40364,1.0,0.099823095,0.099844106,1.9184117,1.9454061,0.0,4.2271886,-20.691574,-57.094494,-249.57338,-6.217914e-12,8.102835e-13,1.9184117,1.9184117,1.9454061,0.038788345,0.99999696,0.99999696,1.0,1.9454061,1.9184117,-0.0,-3.0304664e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0014,1.0,0.0,10037.634,2.8680587,-1.5925213,-3.3176843e-08,1.0022254,0.09804089,-1.3175847e-05,-0.0007864223,0.9977795,-1.3117397e-05,15.511902,0.0,299.07825,14.292271,-18.408096,0.0,14.303953,230.40364,1.0,0.0997094,0.09978181,1.9812436,2.0082378,0.0,5.5796576,-21.09156,-36.814686,-262.26355,-5.2701463e-12,8.0782755e-13,1.9812436,1.9812436,2.0082378,0.038849447,0.9999968,0.9999968,1.0,2.0082378,1.9812436,-0.0,-3.2382632e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0016,1.0,0.0,10037.31,2.9588184,-1.5925213,-3.3176843e-08,1.002214,0.0979849,-1.2450176e-05,-0.00072175334,0.9977909,-1.2395229e-05,14.497856,0.0,290.3074,14.292271,-17.86359,0.0,14.303953,230.40364,1.0,0.09959995,0.09972334,2.0440755,2.0710697,0.0,6.909182,-21.407038,-16.390377,-273.91702,-4.1496593e-12,8.0476473e-13,2.0440755,2.0440755,2.0710697,0.038913112,0.99999654,0.99999654,1.0,2.0710697,2.0440755,-0.0,-3.4335521e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0018,1.0,0.0,10036.9795,3.0412128,-1.5925213,-3.3176843e-08,1.002203,0.09793288,-1.168026e-05,-0.0006546049,0.9978018,-1.1628966e-05,13.426288,0.0,280.39017,14.292271,-17.2482,0.0,14.303953,230.40364,1.0,0.09949513,0.0996689,2.1069076,2.1339016,0.0,8.210511,-21.636799,4.097586,-284.48776,-2.9993447e-12,8.0071166e-13,2.1069076,2.1069076,2.1339016,0.038979113,0.99999636,0.99999636,1.0,2.1339016,2.1069076,-0.0,-3.6156416e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.002,1.0,0.0,10036.644,3.114958,-1.5925213,-3.3176843e-08,1.0021926,0.09788499,-1.08690265e-05,-0.0005852323,0.9978122,-1.082152e-05,12.30146,0.0,269.3659,14.292271,-16.56438,0.0,14.303953,230.40364,1.0,0.09939532,0.09961867,2.1697395,2.1967335,0.0,9.47851,-21.77997,24.568115,-293.93402,-1.8725596e-12,7.96682e-13,2.1697395,2.1697395,2.1967335,0.03904719,0.99999624,0.99999624,1.0,2.1967335,2.1697395,-0.0,-3.78389e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0022,1.0,0.0,10036.303,3.179803,-1.5925213,-3.3176843e-08,1.0021826,0.09784142,-1.0019574e-05,-0.0005138994,0.9978221,-9.975978e-06,11.127848,0.0,257.27835,14.292271,-15.814859,0.0,14.303953,230.40364,1.0,0.099300876,0.099572845,2.2325716,2.2595654,0.0,10.708178,-21.836025,44.940205,-302.21854,-9.264839e-13,7.9264053e-13,2.2325716,2.2325716,2.2595654,0.039117083,0.99999607,0.99999607,1.0,2.2595654,2.2325716,-0.0,-3.9377082e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0024,1.0,0.0,10035.956,3.23553,-1.5925213,-3.3176843e-08,1.0021733,0.097802304,-9.1351485e-06,-0.00044087425,0.9978314,-9.095571e-06,9.910111,0.0,244.17542,14.292271,-15.00262,0.0,14.303953,230.40364,1.0,0.09921214,0.099531576,2.295404,2.3223972,0.0,11.894673,-21.804785,65.133255,-309.30865,-1.513993e-13,7.8906434e-13,2.295404,2.295404,2.3223972,0.039188534,0.99999595,0.99999595,1.0,2.3223972,2.295404,-0.0,-4.0765626e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0026,1.0,0.0,10035.606,3.2819557,-1.5925213,-3.3176843e-08,1.0021646,0.097767785,-8.21913e-06,-0.00036642872,0.9978401,-8.183664e-06,8.653082,0.0,230.10909,14.292271,-14.13089,0.0,14.303953,230.40364,1.0,0.09912942,0.099495,2.358236,2.385229,0.0,13.033329,-21.68641,85.06741,-315.17648,5.2084313e-13,7.86763e-13,2.358236,2.358236,2.385229,0.039261278,0.9999958,0.9999958,1.0,2.385229,2.358236,-0.0,-4.1999765e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0028,1.0,0.0,10035.253,3.3189316,-1.5925213,-3.3176843e-08,1.0021565,0.09773798,-7.2749745e-06,-0.0002908456,0.9978482,-7.2436997e-06,7.3617425,0.0,215.13512,14.292271,-13.203131,0.0,14.303953,230.40364,1.0,0.099053025,0.09946324,2.4210684,2.4480608,0.0,14.119669,-21.481411,104.66384,-319.79895,1.0929616e-12,7.843033e-13,2.4210684,2.4210684,2.4480608,0.03933504,0.9999957,0.9999957,1.0,2.4480608,2.4210684,-0.0,-4.3075306e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.003,1.0,0.0,10034.896,3.346345,-1.5925213,-3.3176843e-08,1.002149,0.097712986,-6.306241e-06,-0.00021440549,0.9978556,-6.279224e-06,6.0412073,0.0,199.31288,14.292271,-12.223021,0.0,14.303953,230.40364,1.0,0.0989832,0.09943641,2.4839008,2.5108926,0.0,15.149428,-21.190636,123.845085,-323.15796,1.4747822e-12,8.2747876e-13,2.4839008,2.4839008,2.5108926,0.039409533,0.9999956,0.9999956,1.0,2.5108926,2.4839008,-0.0,-4.398866e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0032,1.0,0.0,10034.538,3.364118,-1.5925213,-3.3176843e-08,1.0021423,0.097692885,-5.31658e-06,-0.00013739847,0.99786234,-5.293874e-06,4.696701,0.0,182.70505,14.292271,-11.194443,0.0,14.303953,230.40364,1.0,0.09892019,0.099414594,2.5467331,2.5737245,0.0,16.118572,-20.815273,142.53535,-325.2404,1.7506617e-12,9.757748e-13,2.5467331,2.5467331,2.5737245,0.0394845,0.9999955,0.9999955,1.0,2.5737245,2.5467331,-0.0,-4.4736853e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0034,1.0,0.0,10034.178,3.3722098,-1.5925213,-3.3176843e-08,1.0021362,0.097677745,-4.309719e-06,-6.009837e-05,0.99786836,-4.291365e-06,3.3335376,0.0,165.37743,14.292271,-10.121468,0.0,14.303953,230.40364,1.0,0.09886423,0.09939786,2.6095657,2.6365564,0.0,17.023304,-20.35684,160.66081,-326.03824,2.0634855e-12,1.1643665e-12,2.6095657,2.6095657,2.6365564,0.039559647,0.99999547,0.99999547,1.0,2.6365564,2.6095657,-0.0,-4.5317524e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0036,1.0,0.0,10033.816,3.3706143,-1.5925213,-3.3176843e-08,1.0021309,0.09766759,-3.2894059e-06,1.7195243e-05,0.99787366,-3.275432e-06,1.9570997,0.0,147.39864,14.292271,-9.008336,0.0,14.303953,230.40364,1.0,0.098815486,0.09938626,2.672398,2.6993883,0.0,17.860085,-19.817184,178.1499,-325.54855,2.4805373e-12,1.3408522e-12,2.672398,2.672398,2.6993883,0.0396347,0.9999954,0.9999954,1.0,2.6993883,2.672398,-0.0,-4.5728934e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0038,1.0,0.0,10033.455,3.3593621,-1.5925213,-3.3176843e-08,1.0021263,0.09766247,-2.2594472e-06,9.419869e-05,0.9978782,-2.2498693e-06,0.5728182,0.0,128.83984,14.292271,-7.8594475,0.0,14.303953,230.40364,1.0,0.098774135,0.09937982,2.7352307,2.7622201,0.0,18.625648,-19.198467,194.93361,-323.77344,3.1232623e-12,1.4884975e-12,2.7352307,2.7352307,2.7622201,0.039709385,0.9999954,0.9999954,1.0,2.7622201,2.7352307,-0.0,-4.5969987e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.004,1.0,0.0,10033.093,3.3385193,-1.5925213,-3.3176843e-08,1.0021225,0.09766238,-1.223691e-06,0.00017063292,0.997882,-1.2185129e-06,-0.8138499,0.0,109.77449,14.292271,-6.6793356,0.0,14.303953,230.40364,1.0,0.09874032,0.09937856,2.7980635,2.825052,0.0,19.31701,-18.50316,210.94571,-320.72018,3.9135626e-12,1.6122207e-12,2.7980635,2.7980635,2.825052,0.039783422,0.9999954,0.9999954,1.0,2.825052,2.7980635,-0.0,-4.6040204e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0042,1.0,0.0,10032.732,3.3081877,-1.5925213,-3.3176843e-08,1.0021194,0.09766731,-1.85978e-07,0.00024621122,0.99788505,-1.8519215e-07,-2.1974435,0.0,90.27802,14.292271,-5.4726553,0.0,14.303953,230.40364,1.0,0.09871413,0.09938247,2.860896,2.887884,0.0,19.931479,-17.734035,226.12308,-316.4011,4.6491474e-12,1.7184107e-12,2.860896,2.860896,2.887884,0.03985654,0.9999954,0.9999954,1.0,2.887884,2.860896,-0.0,-4.593975e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0044,1.0,0.0,10032.373,3.2685034,-1.5925213,-3.3176843e-08,1.0021172,0.09767722,8.498707e-07,0.00032065515,0.9978873,8.4628346e-07,-3.5725172,0.0,70.42753,14.292271,-4.2441635,0.0,14.303953,230.40364,1.0,0.09869565,0.099391505,2.9237287,2.9507158,0.0,20.466667,-16.89415,240.4059,-310.83344,5.2817633e-12,1.809083e-12,2.9237287,2.9237287,2.9507158,0.039928466,0.9999954,0.9999954,1.0,2.9507158,2.9237287,-0.0,-4.566942e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0046,1.0,0.0,10032.016,3.2196372,-1.5925213,-3.3176843e-08,1.0021156,0.09769208,1.8800175e-06,0.00039369837,0.9978888,1.8720878e-06,-4.933664,0.0,50.301483,14.292271,-2.998699,0.0,14.303953,230.40364,1.0,0.09868494,0.09940565,2.9865615,3.0135477,0.0,20.920502,-15.986836,253.73795,-304.03943,5.9202903e-12,1.8870105e-12,2.9865615,2.9865615,3.0135477,0.039998945,0.99999547,0.99999547,1.0,3.0135477,2.9865615,-0.0,-4.523064e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0048,1.0,0.0,10031.661,3.1617932,-1.5925213,-3.3176843e-08,1.0021149,0.09771182,2.9006585e-06,0.00046506847,0.9978895,2.888428e-06,-6.275535,0.0,29.979425,14.292271,-1.7411647,0.0,14.303953,230.40364,1.0,0.098682,0.09942481,3.0493944,3.0763793,0.0,21.291227,-15.015691,266.06674,-296.04617,6.4601345e-12,1.95309e-12,3.0493944,3.0493944,3.0763793,0.040067714,0.9999955,0.9999955,1.0,3.0763793,3.0493944,-0.0,-4.462544e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.005,1.0,0.0,10031.31,3.095209,-1.5925213,-3.3176843e-08,1.002115,0.09773634,3.9080846e-06,0.00053450273,0.99788946,3.8916055e-06,-7.592862,0.0,9.5416355,14.292271,-0.47650892,0.0,14.303953,230.40364,1.0,0.098686844,0.09944892,3.1122272,3.1392112,0.0,21.577417,-13.984554,277.34378,-286.88544,6.8297737e-12,2.0076748e-12,3.1122272,3.1122272,3.1392112,0.040134527,0.9999956,0.9999956,1.0,3.1392112,3.1122272,-0.0,-4.385648e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0052,1.0,0.0,10030.961,3.0201528,-1.5925213,-3.3176843e-08,1.0021158,0.097765535,4.898558e-06,0.0006017566,0.9978886,4.8778948e-06,-8.880475,0.0,-10.931183,14.292271,0.790295,0.0,14.303953,230.40364,1.0,0.09869942,0.09947788,3.17506,3.202043,0.0,21.777977,-12.897501,287.52478,-276.5936,7.161989e-12,2.0547214e-12,3.17506,3.17506,3.202043,0.040199134,0.9999957,0.9999957,1.0,3.202043,3.17506,-0.0,-4.2927013e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0054,1.0,0.0,10030.618,2.936925,-1.5925213,-3.3176843e-08,1.0021174,0.09779931,5.868493e-06,0.000666579,0.997887,5.8437195e-06,-10.133325,0.0,-31.358217,14.292271,2.0542672,0.0,14.303953,230.40364,1.0,0.09871967,0.09951156,3.2378929,3.264875,0.0,21.892145,-11.7588215,296.56976,-265.21155,7.447112e-12,2.093024e-12,3.2378929,3.2378929,3.264875,0.040261306,0.9999958,0.9999958,1.0,3.264875,3.2378929,-0.0,-4.184087e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0056,1.0,0.0,10030.279,2.8458543,-1.5925213,-3.3176843e-08,1.0021198,0.097837515,6.8143445e-06,0.0007287409,0.9978847,6.7855462e-06,-11.346499,0.0,-51.658867,14.292271,3.3104413,0.0,14.303953,230.40364,1.0,0.0987475,0.09954982,3.3007257,3.3277068,0.0,21.919502,-10.573003,304.44327,-252.7844,7.429577e-12,2.1251156e-12,3.3007257,3.3007257,3.3277068,0.040320817,0.99999595,0.99999595,1.0,3.3277068,3.3007257,-0.0,-4.0602463e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0058,1.0,0.0,10029.946,2.747298,-1.5925213,-3.3176843e-08,1.0021229,0.09788,7.732666e-06,0.0007880165,0.9978816,7.699939e-06,-12.515249,0.0,-71.75306,14.292271,4.553882,0.0,14.303953,230.40364,1.0,0.098782785,0.09959253,3.3635588,3.3905387,0.0,21.859964,-9.344716,311.1144,-239.36136,7.2156053e-12,2.1518779e-12,3.3635588,3.3635588,3.3905387,0.040377464,0.99999607,0.99999607,1.0,3.3905387,3.3635588,-0.0,-3.9216748e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.006,1.0,0.0,10029.619,2.6416407,-1.5925213,-3.3176843e-08,1.0021268,0.09792659,8.620141e-06,0.0008441933,0.9978777,8.583591e-06,-13.6349945,0.0,-91.56157,14.292271,5.7797074,0.0,14.303953,230.40364,1.0,0.09882538,0.099639505,3.4263916,3.4533706,0.0,21.71379,-8.078795,316.55716,-224.9956,7.092479e-12,2.1721598e-12,3.4263916,3.4263916,3.4533706,0.040431026,0.99999624,0.99999624,1.0,3.4533706,3.4263916,-0.0,-3.7689213e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0062,1.0,0.0,10029.299,2.529292,-1.5925213,-3.3176843e-08,1.0021313,0.09797711,9.473572e-06,0.00089707185,0.9978732,9.433318e-06,-14.701355,0.0,-111.00633,14.292271,6.9831038,0.0,14.303953,230.40364,1.0,0.098875105,0.099690564,3.4892247,3.5162024,0.0,21.481573,-6.780218,320.7503,-209.74396,7.029209e-12,2.184558e-12,3.4892247,3.4892247,3.5162024,0.040481325,0.9999964,0.9999964,1.0,3.5162024,3.4892247,-0.0,-3.6025867e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0064,1.0,0.0,10028.985,2.4106853,-1.5925213,-3.3176843e-08,1.0021366,0.098031364,1.0289881e-05,0.00094646437,0.99786794,1.0246052e-05,-15.710156,0.0,-130.01073,14.292271,8.159348,0.0,14.303953,230.40364,1.0,0.09893176,0.09974551,3.5520575,3.5790343,0.0,21.164244,-5.4540863,323.6775,-193.66675,7.1173636e-12,2.1924752e-12,3.5520575,3.5520575,3.5790343,0.04052818,0.9999966,0.9999966,1.0,3.5790343,3.5520575,-0.0,-3.4233199e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0066,1.0,0.0,10028.679,2.286276,-1.5925213,-3.3176843e-08,1.0021425,0.098089136,1.106616e-05,0.0009921939,0.99786204,1.1018893e-05,-16.657454,0.0,-148.49994,14.292271,9.303822,0.0,14.303953,230.40364,1.0,0.09899512,0.099804126,3.6148906,3.641866,0.0,20.763062,-4.1056075,325.32742,-176.8275,7.2340137e-12,2.198499e-12,3.6148906,3.6148906,3.641866,0.040571425,0.9999968,0.9999968,1.0,3.641866,3.6148906,-0.0,-3.2318158e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0068,1.0,0.0,10028.381,2.1565404,-1.5925213,-3.3176843e-08,1.0021491,0.09815021,1.1799583e-05,0.0010341045,0.9978555,1.1749029e-05,-17.53954,0.0,-166.40114,14.292271,10.412034,0.0,14.303953,230.40364,1.0,0.09906493,0.09986618,3.6777234,3.7046978,0.0,20.279615,-2.740076,325.69388,-159.29274,7.352438e-12,2.2013637e-12,3.6777234,3.6777234,3.7046978,0.040610906,0.99999696,0.99999696,1.0,3.7046978,3.6777234,-0.0,-3.0288131e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.007,1.0,0.0,10028.09,2.0219724,-1.59264,-1.6441146e-07,1.0021564,0.09821434,1.2487585e-05,0.0010720455,0.99784833,1.2433905e-05,-18.352966,0.0,-183.64392,14.292271,11.479633,0.0,14.303953,230.40364,1.0,0.09914093,0.099931456,3.7405562,3.7675297,0.0,19.715815,-1.3628484,324.77563,-141.1317,7.570699e-12,2.2014604e-12,3.7405562,3.7405562,3.7675297,0.04064649,0.9999972,0.9999972,1.0,3.7675297,3.7405562,-0.0,-2.8150916e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0072,1.0,0.0,10027.808,1.8830838,-1.59264,-1.6441146e-07,1.0021641,0.0982813,1.3127694e-05,0.0011058883,0.9978406,1.3071058e-05,-19.09455,0.0,-200.16043,14.292271,12.502431,0.0,14.303953,230.40364,1.0,0.09922281,0.09999967,3.8033893,3.8303616,0.0,19.073875,0.020673407,322.57648,-122.41605,7.883061e-12,2.199622e-12,3.8033893,3.8033893,3.8303616,0.040678054,0.99999744,0.99999744,1.0,3.8303616,3.8033893,-0.0,-2.5914687e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0074,1.0,0.0,10027.535,1.7404001,-1.59264,-1.6441146e-07,1.0021725,0.09835084,1.3717667e-05,0.0011355215,0.99783224,1.36582585e-05,-19.76139,0.0,-215.88571,14.292271,13.476409,0.0,14.303953,230.40364,1.0,0.09931025,0.1000706,3.8662221,3.8931935,0.0,18.356325,1.4050646,319.10535,-103.21963,8.247647e-12,2.196235e-12,3.8662221,3.8662221,3.8931935,0.040705495,0.9999976,0.9999976,1.0,3.8931935,3.8662221,-0.0,-2.3587966e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0076,1.0,0.0,10027.2705,1.5944599,-1.59264,-1.6441146e-07,1.0021813,0.09842267,1.425545e-05,0.0011608402,0.9978234,1.41934615e-05,-20.350878,0.0,-230.75797,14.292271,14.397742,0.0,14.303953,230.40364,1.0,0.09940292,0.10014396,3.929055,3.9560254,0.0,17.56598,2.7848978,314.37607,-83.61812,8.63892e-12,2.1920135e-12,3.929055,3.929055,3.9560254,0.04072871,0.99999785,0.99999785,1.0,3.9560254,3.929055,-0.0,-2.1179578e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0078,1.0,0.0,10027.017,1.4458127,-1.59264,-1.6441146e-07,1.0021907,0.09849653,1.473917e-05,0.0011817627,0.9978141,1.4674803e-05,-20.860704,0.0,-244.71872,14.292271,15.262812,0.0,14.303953,230.40364,1.0,0.09950046,0.100219466,3.9918878,4.018857,0.0,16.70594,4.154764,308.40753,-63.6888,8.814467e-12,2.1847693e-12,3.9918878,3.9918878,4.018857,0.04074764,0.99999815,0.99999815,1.0,4.018857,3.9918878,-0.0,-1.869864e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.008,1.0,0.0,10026.771,1.2950165,-1.59264,-1.6441146e-07,1.0022005,0.098572135,1.5167178e-05,0.0011982239,0.99780434,1.5100648e-05,-21.288872,0.0,-257.71317,14.292271,16.068216,0.0,14.303953,230.40364,1.0,0.099602506,0.10029685,4.054721,4.081689,0.0,15.779577,5.509294,301.22336,-43.5102,8.714553e-12,2.1752938e-12,4.054721,4.054721,4.081689,0.040762212,0.9999984,0.9999984,1.0,4.081689,4.054721,-0.0,-1.6154515e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0082,1.0,0.0,10026.536,1.1426358,-1.59264,-1.6441146e-07,1.0022107,0.09864922,1.5538028e-05,0.0012101715,0.99779415,1.5469555e-05,-21.6337,0.0,-269.69022,14.292271,16.810787,0.0,14.303953,230.40364,1.0,0.09970866,0.1003758,4.1175537,4.1445208,0.0,14.790522,6.8431773,292.85202,-23.161818,8.34022e-12,2.1652036e-12,4.1175537,4.1175537,4.1445208,0.040772386,0.9999986,0.9999986,1.0,4.1445208,4.1175537,-0.0,-1.355677e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0084,1.0,0.0,10026.311,0.9892398,-1.59264,-1.6441146e-07,1.0022213,0.09872747,1.5850472e-05,0.0012175777,0.9977836,1.5780288e-05,-21.893831,0.0,-280.60287,14.292271,17.4876,0.0,14.303953,230.40364,1.0,0.09981853,0.10045604,4.1803865,4.2073526,0.0,13.742646,8.151185,283.32666,-2.7237823,7.657423e-12,2.1525208e-12,4.1803865,4.1803865,4.2073526,0.040778138,0.9999989,0.9999989,1.0,4.2073526,4.1803865,-0.0,-1.0915153e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0086,1.0,0.0,10026.095,0.8353998,-1.59264,-1.6441146e-07,1.0022322,0.09880662,1.6103475e-05,0.0012204192,0.99777275,1.6031821e-05,-22.068241,0.0,-290.40833,14.292271,18.095993,0.0,14.303953,230.40364,1.0,0.09993168,0.10053725,4.243219,4.2701845,0.0,12.640054,9.428186,272.6849,17.723433,6.9441397e-12,2.1413125e-12,4.243219,4.243219,4.2701845,0.040779456,0.99999917,0.99999917,1.0,4.2701845,4.243219,-0.0,-8.2395496e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0088,1.0,0.0,10025.89,0.6816875,-1.59264,-1.6441146e-07,1.0022434,0.09888636,1.6296264e-05,0.0012186978,0.9977616,1.622339e-05,-22.156235,0.0,-299.06805,14.292271,18.63356,0.0,14.303953,230.40364,1.0,0.1000477,0.10061914,4.3060517,4.3330164,0.0,11.487062,10.669173,260.96872,38.099335,6.3971415e-12,2.131969e-12,4.3060517,4.3060517,4.3330164,0.040776346,0.99999946,0.99999946,1.0,4.3330164,4.3060517,-0.0,-5.5399465e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.009,1.0,0.0,10025.694,0.52867246,-1.59264,-1.6441146e-07,1.0022548,0.0989664,1.6428276e-05,0.0012124367,0.99775016,1.6354437e-05,-22.15746,0.0,-306.54813,14.292271,19.09818,0.0,14.303953,230.40364,1.0,0.10016616,0.10070141,4.3688846,4.3958483,0.0,10.288184,11.869275,248.2244,58.323742,6.1505996e-12,2.1223609e-12,4.3688846,4.3688846,4.3958483,0.040768836,0.9999997,0.9999997,1.0,4.3958483,4.3688846,-0.0,-2.8263926e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0092,1.0,0.0,10025.509,0.37692055,-1.59264,-1.6441146e-07,1.0022665,0.09904643,1.6499167e-05,0.0012016635,0.9977386,1.6424628e-05,-22.071894,0.0,-312.81918,14.292271,19.488012,0.0,14.303953,230.40364,1.0,0.10028659,0.100783736,4.431717,4.45868,0.0,9.048115,13.02378,234.50214,78.31706,5.9956953e-12,2.1093338e-12,4.431717,4.431717,4.45868,0.040756956,1.0,1.0,1.0,4.45868,4.431717,-0.0,-1.0896524e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0094,1.0,0.0,10025.334,0.22699136,-1.59264,-1.6441146e-07,1.0022783,0.099126175,1.6508786e-05,0.0011864329,0.99772686,1.6433816e-05,-21.899858,0.0,-317.85666,14.291734,19.801512,0.0,14.303953,230.41237,1.0,0.100408554,0.10086583,4.4945498,4.521512,0.0,7.7717075,14.128151,219.85603,98.00063,5.720017e-12,2.096644e-12,4.4945498,4.4945498,4.521512,0.040740762,1.0000002,1.0000002,1.0,4.521512,4.4945498,0.0,2.602268e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0096,1.0,0.0,10025.169,0.07943637,-1.59264,-1.6441146e-07,1.0022902,0.09920531,1.645727e-05,0.0011668128,0.997715,1.6382146e-05,-21.64201,0.0,-321.6408,14.291734,20.037426,0.0,14.303953,230.41237,1.0,0.10053161,0.10094739,4.557382,4.584344,0.0,6.4639626,15.178047,204.34378,117.29702,5.1889265e-12,2.0827764e-12,4.557382,4.557382,4.584344,0.04072033,1.0000005,1.0000005,1.0,4.584344,4.557382,0.0,5.297286e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0098,1.0,0.0,10025.014,-0.06520309,-1.59264,-1.6441146e-07,1.0023022,0.099283576,1.6344962e-05,0.001142885,0.9977031,1.6269963e-05,-21.29934,0.0,-324.1568,14.291734,20.194809,0.0,14.303953,230.41237,1.0,0.10065527,0.1010281,4.6202145,4.647176,0.0,5.1300025,16.169338,188.02649,136.13031,4.3126496e-12,2.0682516e-12,4.6202145,4.6202145,4.647176,0.04069574,1.0000008,1.0000008,1.0,4.647176,4.6202145,0.0,7.9661504e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.01,1.0,0.0,10024.869,-0.20639786,-1.59264,-1.6441146e-07,1.0023142,0.09936066,1.617242e-05,0.0011147477,0.99769115,1.6097829e-05,-20.873173,0.0,-325.3948,14.291734,20.273024,0.0,14.303953,230.41237,1.0,0.1007791,0.10110768,4.683047,4.7100077,0.0,3.775055,17.098118,170.96837,154.42644,3.1974935e-12,2.0527531e-12,4.683047,4.683047,4.7100077,0.0406671,1.0000011,1.0000011,1.0,4.7100077,4.683047,0.0,1.0599047e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0102,1.0,0.0,10024.733,-0.34363282,-1.59264,-1.6441146e-07,1.0023261,0.099436305,1.5940406e-05,0.001082517,0.9976793,1.5866506e-05,-20.365154,0.0,-325.35,14.291734,20.271736,0.0,14.303953,230.41237,1.0,0.10090263,0.10118582,4.745879,4.7728395,0.0,2.4044313,17.960724,153.23659,172.1134,2.0152686e-12,2.038831e-12,4.745879,4.745879,4.7728395,0.04063452,1.0000013,1.0000013,1.0,4.7728395,4.745879,0.0,1.3186319e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0104,1.0,0.0,10024.607,-0.47640887,-1.59264,-1.6441146e-07,1.0023379,0.09951021,1.5649925e-05,0.0010463207,0.9976675,1.5577001e-05,-19.77726,0.0,-324.02255,14.291734,20.190933,0.0,14.303953,230.41237,1.0,0.10102542,0.10126226,4.8087115,4.8356714,0.0,1.0235076,18.753752,134.90091,189.12166,7.908835e-13,2.025977e-12,4.8087115,4.8087115,4.8356714,0.04059813,1.0000015,1.0000015,1.0,4.8356714,4.8087115,0.0,1.57185e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0106,1.0,0.0,10024.49,-0.60424453,-1.59264,-1.6441146e-07,1.0023497,0.09958212,1.530221e-05,0.0010063066,0.9976558,1.5230551e-05,-19.111769,0.0,-321.41776,14.291734,20.030909,0.0,14.303953,230.41237,1.0,0.10114699,0.101336695,4.871544,4.8985033,0.0,-0.36229706,19.474066,116.03349,205.38426,-5.0368764e-13,2.0111731e-12,4.871544,4.871544,4.8985033,0.04055808,1.0000018,1.0000018,1.0,4.8985033,4.871544,0.0,1.8186348e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0108,1.0,0.0,10024.382,-0.72667795,-1.59264,-1.6441146e-07,1.0023613,0.09965176,1.4898664e-05,0.0009626282,0.99764425,1.4828552e-05,-18.371271,0.0,-317.54584,14.291734,19.792263,0.0,14.303953,230.41237,1.0,0.101266906,0.10140887,4.934376,4.961335,0.0,-1.7475414,20.118813,96.70857,220.83725,-1.7139921e-12,1.9984838e-12,4.934376,4.934376,4.961335,0.040514525,1.000002,1.000002,1.0,4.961335,4.934376,0.0,2.0580883e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.011,1.0,0.0,10024.282,-0.84326833,-1.59264,-1.6441146e-07,1.0023726,0.0997189,1.44409205e-05,0.00091545784,0.9976329,1.43726365e-05,-17.558647,0.0,-312.42197,14.291734,19.475916,0.0,14.303953,230.41237,1.0,0.10138473,0.10147852,4.997208,5.024167,0.0,-3.126783,20.68543,77.00218,235.4198,-2.7724897e-12,1.9838768e-12,4.997208,4.997208,5.024167,0.040467635,1.0000023,1.0000023,1.0,5.024167,4.997208,0.0,2.289342e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0112,1.0,0.0,10024.19,-0.9535977,-1.59264,-1.6441146e-07,1.0023838,0.09978329,1.3930805e-05,0.0008649772,0.9976219,1.38646255e-05,-16.677067,0.0,-306.06635,14.291734,19.083082,0.0,14.303953,230.41237,1.0,0.101500034,0.101545386,5.06004,5.0869985,0.0,-4.4945984,21.171665,56.991848,249.0745,-3.7940033e-12,1.9680906e-12,5.06004,5.06004,5.0869985,0.040417586,1.0000025,1.0000025,1.0,5.0869985,5.06004,0.0,2.51156e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0114,1.0,0.0,10024.107,-1.0572723,-1.59264,-1.6441146e-07,1.0023946,0.09984468,1.337033e-05,0.0008113824,0.99761117,1.3306526e-05,-15.72997,0.0,-298.5039,14.291734,18.615288,0.0,14.303953,230.41237,1.0,0.10161239,0.101609245,5.122872,5.1498303,0.0,-5.845607,21.575577,36.756298,261.7476,-4.8160343e-12,1.9517933e-12,5.122872,5.122872,5.1498303,0.040364582,1.0000027,1.0000027,1.0,5.1498303,5.122872,0.0,2.7239419e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0116,1.0,0.0,10024.031,-1.153924,-1.59264,-1.6441146e-07,1.002405,0.099902876,1.2761673e-05,0.0007548803,0.99760073,1.2700509e-05,-14.721053,0.0,-289.76434,14.291734,18.074345,0.0,14.303953,230.41237,1.0,0.10172139,0.10166985,5.1857038,5.212662,0.0,-7.174488,21.895542,16.37515,273.3892,-5.868225e-12,1.93355e-12,5.1857038,5.1857038,5.212662,0.04030882,1.000003,1.000003,1.0,5.212662,5.1857038,0.0,2.9257249e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0118,1.0,0.0,10023.962,-1.2432114,-1.59264,-1.6441146e-07,1.0024152,0.09995765,1.21072335e-05,0.00069568655,0.99759066,1.2048963e-05,-13.654263,0.0,-279.882,14.291734,17.462364,0.0,14.303953,230.41237,1.0,0.101826645,0.101726994,5.2485356,5.275494,0.0,-8.476006,22.130268,-4.071392,283.95337,-6.9797458e-12,1.9139655e-12,5.2485356,5.2485356,5.275494,0.04025051,1.0000031,1.0000031,1.0,5.275494,5.2485356,0.0,3.1161876e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.012,1.0,0.0,10023.899,-1.3248214,-1.59264,-1.6441146e-07,1.0024248,0.10000882,1.1409514e-05,0.0006340311,0.99758106,1.1354382e-05,-12.533771,0.0,-268.89563,14.291734,16.78173,0.0,14.303953,230.41237,1.0,0.10192777,0.10178047,5.3113675,5.338326,0.0,-9.745025,22.278795,-24.502865,293.3985,-8.097747e-12,1.8977812e-12,5.3113675,5.3113675,5.338326,0.04018988,1.0000033,1.0000033,1.0,5.338326,5.3113675,0.0,3.2946523e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0122,1.0,0.0,10023.843,-1.39847,-1.59264,-1.6441146e-07,1.002434,0.10005621,1.0671234e-05,0.00057014107,0.9975719,1.0619475e-05,-11.363969,0.0,-256.84848,14.291734,16.035103,0.0,14.303953,230.41237,1.0,0.102024406,0.101830095,5.3741994,5.401158,0.0,-10.976537,22.340506,-44.838852,301.68735,-9.124515e-12,1.8798418e-12,5.3741994,5.3741994,5.401158,0.04012716,1.0000035,1.0000035,1.0,5.401158,5.3741994,0.0,3.4604877e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0124,1.0,0.0,10023.792,-1.4639035,-1.59264,-1.6441146e-07,1.0024428,0.10009964,9.895183e-06,0.0005042579,0.9975632,9.8470155e-06,-10.149441,0.0,-243.78783,14.291734,15.225406,0.0,14.303953,230.41237,1.0,0.1021162,0.101875685,5.437031,5.4639897,0.0,-12.165675,22.315115,-64.99929,308.7871,-9.9901545e-12,1.8606171e-12,5.437031,5.437031,5.4639897,0.040062588,1.0000036,1.0000036,1.0,5.4639897,5.437031,0.0,3.6131103e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0126,1.0,0.0,10023.747,-1.5208992,-1.59264,-1.6441146e-07,1.002451,0.10013896,9.084341e-06,0.00043663697,0.997555,9.0399735e-06,-8.894954,0.0,-229.76498,14.291734,14.355807,0.0,14.303953,230.41237,1.0,0.10220282,0.101917095,5.4998627,5.5268216,0.0,-13.307735,22.202688,-84.9048,314.6698,-1.0729941e-11,1.8439618e-12,5.4998627,5.4998627,5.5268216,0.0399964,1.0000037,1.0000037,1.0,5.5268216,5.4998627,0.0,3.7519867e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0128,1.0,0.0,10023.706,-1.5692661,-1.59264,-1.6441146e-07,1.0024587,0.10017405,8.241817e-06,0.00036753246,0.9975474,8.201439e-06,-7.6054344,0.0,-214.83507,14.291734,13.429721,0.0,14.303953,230.41237,1.0,0.10228397,0.10195417,5.562694,5.5896535,0.0,-14.398196,22.00363,-104.47699,319.31207,-1.1319195e-11,1.827615e-12,5.562694,5.562694,5.5896535,0.039928857,1.0000039,1.0000039,1.0,5.5896535,5.562694,0.0,3.8766366e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.013,1.0,0.0,10023.669,-1.6088456,-1.59264,-1.6441146e-07,1.0024657,0.10020477,7.370798e-06,0.000297199,0.9975403,7.334583e-06,-6.2859526,0.0,-199.05675,14.291734,12.450783,0.0,14.303953,230.41237,1.0,0.102359354,0.101986796,5.6255255,5.6524854,0.0,-15.4327345,21.718687,-123.63873,322.6955,-1.1717955e-11,1.8098499e-12,5.6255255,5.6255255,5.6524854,0.039860204,1.0000039,1.0000039,1.0,5.6524854,5.6255255,0.0,3.9866327e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0132,1.0,0.0,10023.636,-1.6395121,-1.59264,-1.6441146e-07,1.0024722,0.10023103,6.474578e-06,0.00022590229,0.99753386,6.4426836e-06,-4.9417005,0.0,-182.49207,14.291734,11.422839,0.0,14.303953,230.41237,1.0,0.10242871,0.10201485,5.688357,5.7153172,0.0,-16.407246,21.348946,-142.31453,324.80658,-1.2007754e-11,1.791563e-12,5.688357,5.688357,5.7153172,0.0397907,1.000004,1.000004,1.0,5.7153172,5.688357,0.0,4.0816035e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0134,1.0,0.0,10023.605,-1.6611732,-1.59264,-1.6441146e-07,1.002478,0.10025275,5.5565365e-06,0.00015390897,0.9975281,5.5290993e-06,-3.577971,0.0,-165.20613,14.291734,10.349935,0.0,14.303953,230.41237,1.0,0.1024918,0.10203824,5.7511883,5.778149,0.0,-17.317856,20.895826,-160.43076,325.6369,-1.23638365e-11,1.7726794e-12,5.7511883,5.7511883,5.778149,0.039720602,1.0000042,1.0000042,1.0,5.778149,5.7511883,0.0,4.161234e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0136,1.0,0.0,10023.577,-1.6737701,-1.59264,-1.6441146e-07,1.0024832,0.10026985,4.6201667e-06,8.149052e-05,0.9975229,4.5973056e-06,-2.2001402,0.0,-147.26695,14.291734,9.236293,0.0,14.303953,230.41237,1.0,0.102548406,0.102056906,5.8140197,5.840981,0.0,-18.160944,20.361084,-177.91597,325.18292,-1.2806302e-11,1.7562228e-12,5.8140197,5.8140197,5.840981,0.03965018,1.0000042,1.0000042,1.0,5.840981,5.8140197,0.0,4.2252655e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0138,1.0,0.0,10023.551,-1.6772778,-1.59264,-1.6441146e-07,1.0024878,0.100282274,3.668937e-06,8.911281e-06,0.9975184,3.6507502e-06,-0.813644,0.0,-128.74512,14.291734,8.086304,0.0,14.303953,230.41237,1.0,0.102598324,0.10207076,5.8768506,5.903813,0.0,-18.93315,19.746794,-194.70119,323.4463,-1.3246467e-11,1.738555e-12,5.8768506,5.8768506,5.903813,0.039579682,1.0000043,1.0000043,1.0,5.903813,5.8768506,0.0,4.2734996e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.014,1.0,0.0,10023.526,-1.6717048,-1.59264,-1.6441146e-07,1.0024916,0.10028999,2.7064407e-06,-6.356e-05,0.9975146,2.6930043e-06,0.57604384,0.0,-109.71349,14.291734,6.9045014,0.0,14.303953,230.41237,1.0,0.102641396,0.10207981,5.939682,5.966645,0.0,-19.631395,19.055351,-210.72015,320.43365,-1.35656954e-11,1.7196573e-12,5.939682,5.939682,5.966645,0.039509382,1.0000043,1.0000043,1.0,5.966645,5.939682,0.0,4.3057958e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0142,1.0,0.0,10023.502,-1.6570934,-1.59264,-1.6441146e-07,1.0024947,0.100292996,1.7362441e-06,-0.0001356529,0.9975115,1.7276136e-06,1.9634316,0.0,-90.24702,14.291734,5.69555,0.0,14.303953,230.41237,1.0,0.10267748,0.10208399,6.002513,6.0294766,0.0,-20.252886,18.289455,-225.90962,316.15665,-1.3777309e-11,1.7005881e-12,6.002513,6.002513,6.0294766,0.03943953,1.0000043,1.0000043,1.0,6.0294766,6.002513,0.0,4.3220734e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0144,1.0,0.0,10023.479,-1.6335189,-1.59264,-1.6441146e-07,1.0024972,0.10029128,7.6198705e-07,-0.00020710198,0.99750906,7.5819565e-07,3.3430326,0.0,-70.42234,14.291734,4.4642234,0.0,14.303953,230.41237,1.0,0.102706455,0.102083325,6.0653443,6.0923085,0.0,-20.795137,17.452105,-240.20956,310.6319,-1.4154844e-11,1.6843874e-12,6.0653443,6.0653443,6.0923085,0.039370395,1.0000043,1.0000043,1.0,6.0923085,6.0653443,0.0,4.3223117e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0146,1.0,0.0,10023.453,-1.60109,-1.59264,-1.6441146e-07,1.0024989,0.10028486,-2.1271053e-07,-0.0002776416,0.9975074,-2.1165145e-07,4.709387,0.0,-50.317554,14.291734,3.2153878,0.0,14.303953,230.41237,1.0,0.102728225,0.10207781,6.1281753,6.1551404,0.0,-21.25597,16.546583,-253.56346,303.881,-1.4665656e-11,1.667848e-12,6.1281753,6.1281753,6.1551404,0.03930222,1.0000043,1.0000043,1.0,6.1551404,6.1281753,0.0,4.3065484e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0148,1.0,0.0,10023.428,-1.5599476,-1.59264,-1.6441146e-07,1.0024998,0.10027378,-1.1842361e-06,-0.00034701717,0.99750644,-1.1783376e-06,6.057083,0.0,-30.011887,14.291734,1.9539806,0.0,14.303953,230.41237,1.0,0.10274275,0.10206749,6.191006,6.2179723,0.0,-21.633532,15.576448,-265.91852,295.9304,-1.5165029e-11,1.6505925e-12,6.191006,6.191006,6.2179723,0.03923526,1.0000043,1.0000043,1.0,6.2179723,6.191006,0.0,4.2748807e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.015,1.0,0.0,10023.4,-1.5102645,-1.59264,-1.6441146e-07,1.0025,0.10025808,-2.1489848e-06,-0.00041497365,0.9975062,-2.13828e-06,7.3807793,0.0,-9.585378,14.291734,0.68499213,0.0,14.303953,230.41237,1.0,0.102749966,0.10205241,6.253837,6.2808037,0.0,-21.926294,14.545516,-277.22577,286.81116,-1.5469568e-11,1.6347004e-12,6.253837,6.253837,6.2808037,0.03916976,1.0000042,1.0000042,1.0,6.2808037,6.253837,0.0,4.227465e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0152,1.0,0.0,10023.371,-1.4522449,-1.59264,-1.6441146e-07,1.0024995,0.10023784,-3.1034144e-06,-0.00048126158,0.99750674,-3.0879582e-06,8.675226,0.0,10.881425,14.291734,-0.5865547,0.0,14.303953,230.41237,1.0,0.10274988,0.10203265,0.03348293,0.06045045,0.0,-22.133072,13.457847,-287.4405,276.55905,-1.5596418e-11,1.6194061e-12,0.03348293,0.03348293,0.06045045,0.03910596,1.0000042,1.0000042,1.0,0.06045045,0.03348293,0.0,4.1645158e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0154,1.0,0.0,10023.338,-1.3861232,-1.59264,-1.6441146e-07,1.0024983,0.10021314,-4.044022e-06,-0.0005456375,0.997508,-4.023891e-06,9.935286,0.0,31.307785,14.291734,-1.8556248,0.0,14.303953,230.41237,1.0,0.10274251,0.102008276,0.09631386,0.123282306,0.0,-22.253016,12.317729,-296.52213,265.21436,-1.5555768e-11,1.6034358e-12,0.09631386,0.09631386,0.123282306,0.039044086,1.000004,1.000004,1.0,0.123282306,0.09631386,0.0,4.086303e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0156,1.0,0.0,10023.303,-1.3121631,-1.59264,-1.6441146e-07,1.0024962,0.10018408,-4.967323e-06,-0.00060787523,0.99750996,-4.9426158e-06,11.155956,0.0,51.6131,14.291734,-3.1171908,0.0,14.303953,230.41237,1.0,0.10272789,0.10197939,0.15914476,0.18611416,0.0,-22.28562,11.129663,-304.43466,252.82158,-1.5358416e-11,1.5878576e-12,0.15914476,0.15914476,0.18611416,0.038984373,1.0000039,1.0000039,1.0,0.18611416,0.15914476,0.0,3.9931538e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0158,1.0,0.0,10023.263,-1.2306569,-1.59264,-1.6441146e-07,1.0024936,0.100150794,-5.8699393e-06,-0.000667742,0.9975126,-5.840774e-06,12.332386,0.0,71.71721,14.291734,-4.366253,0.0,14.303953,230.41237,1.0,0.10270611,0.10194613,0.22197565,0.24894601,0.0,-22.230732,9.898345,-311.14667,239.42946,-1.4979951e-11,1.5726208e-12,0.22197565,0.22197565,0.24894601,0.03892703,1.0000039,1.0000039,1.0,0.24894601,0.22197565,0.0,3.8854505e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.016,1.0,0.0,10023.22,-1.1419238,-1.59264,-1.6441146e-07,1.0024902,0.1001134,-6.7485757e-06,-0.00072502467,0.997516,-6.7150904e-06,13.4599,0.0,91.540726,14.291734,-5.5978603,0.0,14.303953,230.41237,1.0,0.102677256,0.10190861,0.28480652,0.31177786,0.0,-22.088543,8.628643,-316.63138,225.09067,-1.4535851e-11,1.5577097e-12,0.28480652,0.28480652,0.31177786,0.03887226,1.0000038,1.0000038,1.0,0.31177786,0.28480652,0.0,3.7636264e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0162,1.0,0.0,10023.171,-1.0463091,-1.59264,-1.6441146e-07,1.0024861,0.10007205,-7.6000447e-06,-0.0007795175,0.9975201,-7.562396e-06,14.534014,0.0,111.005325,14.291734,-6.8071284,0.0,14.303953,230.41237,1.0,0.10264146,0.10186699,0.34763736,0.3746097,0.0,-21.859594,7.325581,-320.86697,209.86163,-1.40418e-11,1.54309e-12,0.34763736,0.34763736,0.3746097,0.038820267,1.0000036,1.0000036,1.0,0.3746097,0.34763736,0.0,3.6281676e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0164,1.0,0.0,10023.116,-0.94418305,-1.59264,-1.6441146e-07,1.0024813,0.100026906,-8.421242e-06,-0.0008310279,0.9975248,-8.379605e-06,15.550454,0.0,130.0341,14.291734,-7.9892616,0.0,14.303953,230.41237,1.0,0.10259887,0.10182144,0.4104682,0.43744156,0.0,-21.544775,5.9943204,-323.83643,193.80234,-1.3312028e-11,1.5283279e-12,0.4104682,0.4104682,0.43744156,0.03877123,1.0000035,1.0000035,1.0,0.43744156,0.4104682,0.0,3.4796094e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0166,1.0,0.0,10023.057,-0.8359386,-1.59264,-1.6441146e-07,1.0024759,0.09997815,-9.209212e-06,-0.00087937,0.9975302,-9.163779e-06,16.505177,0.0,148.55182,14.291734,-9.139571,0.0,14.303953,230.41237,1.0,0.10254965,0.10177212,0.47329903,0.5002734,0.0,-21.145313,4.6401362,-325.52786,176.97604,-1.2332393e-11,1.5134166e-12,0.47329903,0.47329903,0.5002734,0.03872533,1.0000033,1.0000033,1.0,0.5002734,0.47329903,0.0,3.318534e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0168,1.0,0.0,10022.991,-0.7219906,-1.59264,-1.6441146e-07,1.0024698,0.099925965,-9.9611025e-06,-0.00092436885,0.9975363,-9.912081e-06,17.39438,0.0,166.48523,14.291734,-10.253493,0.0,14.303953,230.41237,1.0,0.10249401,0.10171923,0.5361299,0.5631053,0.0,-20.662777,3.2683973,-325.9343,159.44907,-1.12174185e-11,1.4984314e-12,0.5361299,0.5361299,0.5631053,0.038682733,1.0000031,1.0000031,1.0,0.5631053,0.5361299,0.0,3.1455686e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.017,1.0,0.0,10022.919,-0.6027739,-1.59264,-1.6441146e-07,1.0024631,0.09987057,-1.0674227e-05,-0.0009658745,0.997543,-1.0621838e-05,18.214525,0.0,183.7634,14.291734,-11.326609,0.0,14.303953,230.41237,1.0,0.10243217,0.101662986,0.5989607,0.6259371,0.0,-20.09907,1.8845452,-325.05392,141.29053,-1.0072014e-11,1.5325943e-12,0.5989607,0.5989607,0.6259371,0.038643576,1.000003,1.000003,1.0,0.6259371,0.5989607,0.0,2.9613832e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0172,1.0,0.0,10022.839,-0.478742,-1.59264,-1.6441146e-07,1.0024558,0.09981215,-1.1346057e-05,-0.0010037343,0.99755025,-1.1290535e-05,18.962343,0.0,200.31793,14.291734,-12.354661,0.0,14.303953,230.41237,1.0,0.10236437,0.10160359,0.66179156,0.688769,0.0,-19.456415,0.49407098,-322.89,122.572075,-9.077646e-12,1.6899893e-12,0.66179156,0.66179156,0.688769,0.038607996,1.0000027,1.0000027,1.0,0.688769,0.66179156,0.0,2.7666877e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0174,1.0,0.0,10022.752,-0.35036498,-1.59264,-1.6441146e-07,1.0024478,0.09975095,-1.1974179e-05,-0.0010378225,0.99755806,-1.191577e-05,19.634861,0.0,216.0833,14.291734,-13.333571,0.0,14.303953,230.41237,1.0,0.10229088,0.10154128,0.72462237,0.75160086,0.0,-18.737356,-0.8975058,-319.4509,103.36759,-8.3397326e-12,1.8987683e-12,0.72462237,0.72462237,0.75160086,0.03857613,1.0000025,1.0000025,1.0,0.75160086,0.72462237,0.0,2.562229e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0176,1.0,0.0,10022.658,-0.21812782,-1.59264,-1.6441146e-07,1.0024395,0.09968719,-1.2556377e-05,-0.0010680193,0.99756646,-1.24953385e-05,20.229399,0.0,230.99706,14.291734,-14.259458,0.0,14.303953,230.41237,1.0,0.10221199,0.10147628,0.78745323,0.8144327,0.0,-17.944738,-2.28466,-314.74994,83.752884,-7.653943e-12,2.0942883e-12,0.78745323,0.78745323,0.8144327,0.038548075,1.0000024,1.0000024,1.0,0.8144327,0.78745323,0.0,2.3487878e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0178,1.0,0.0,10022.556,-0.082528606,-1.59264,-1.6441146e-07,1.0024306,0.09962113,-1.3090624e-05,-0.0010942211,0.99757534,-1.302722e-05,20.74359,0.0,245.0001,14.291734,-15.128649,0.0,14.303953,230.41237,1.0,0.10212799,0.10140886,0.8502841,0.87726456,0.0,-17.081707,-3.6618834,-308.80554,63.805447,-6.719204e-12,2.2572458e-12,0.8502841,0.8502841,0.87726456,0.03852393,1.0000021,1.0000021,1.0,0.87726456,0.8502841,0.0,2.1271771e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.018,1.0,0.0,10022.445,0.05592326,-1.59264,-1.6441146e-07,1.0024211,0.099553004,-1.3575028e-05,-0.0011163449,0.9975847,-1.35095315e-05,21.175388,0.0,258.03696,14.291734,-15.9377,0.0,14.303953,230.41237,1.0,0.102039225,0.10133926,0.913115,0.9400964,0.0,-16.151684,-5.0237064,-301.64105,43.60408,-5.624469e-12,2.3917923e-12,0.913115,0.913115,0.9400964,0.038503774,1.0000019,1.0000019,1.0,0.9400964,0.913115,0.0,1.8982382e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0182,1.0,0.0,10022.326,0.19670908,-1.59264,-1.6441146e-07,1.0024112,0.09948308,-1.4007943e-05,-0.0011343168,0.9975945,-1.3940632e-05,21.52308,0.0,270.05594,14.291734,-16.683407,0.0,14.303953,230.41237,1.0,0.10194602,0.10126774,0.97594595,1.0029283,0.0,-15.1583605,-6.36472,-293.28458,23.228632,-4.585595e-12,2.5046744e-12,0.97594595,0.97594595,1.0029283,0.038487677,1.0000017,1.0000017,1.0,1.0029283,0.97594595,0.0,1.6628369e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0184,1.0,0.0,10022.199,0.33930278,-1.59264,-1.6441146e-07,1.002401,0.099411614,-1.4387918e-05,-0.0011480761,0.9976047,-1.4319075e-05,21.785282,0.0,281.00937,14.291734,-17.362816,0.0,14.303953,230.41237,1.0,0.10184874,0.10119458,1.0387769,1.0657601,0.0,-14.105683,-7.6795983,-283.769,2.759652,-3.6419626e-12,2.5999836e-12,1.0387769,1.0387769,1.0657601,0.038475677,1.0000014,1.0000014,1.0,1.0657601,1.0387769,0.0,1.421861e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0186,1.0,0.0,10022.0625,0.48317292,-1.59264,-1.6441146e-07,1.0023904,0.099338874,-1.4713624e-05,-0.0011575905,0.9976153,-1.4643532e-05,21.960957,0.0,290.8538,14.291734,-17.97324,0.0,14.303953,230.41237,1.0,0.101747744,0.10112005,1.1016078,1.1285919,0.0,-12.997834,-8.963121,-273.13187,-17.721914,-2.6457658e-12,2.6801421e-12,1.1016078,1.1016078,1.1285919,0.03846782,1.0000012,1.0000012,1.0,1.1285919,1.1016078,0.0,1.1762168e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0188,1.0,0.0,10021.918,0.6277845,-1.59264,-1.6441146e-07,1.0023794,0.09926514,-1.4984019e-05,-0.0011628265,0.9976262,-1.4912965e-05,22.04941,0.0,299.5501,14.291734,-18.512266,0.0,14.303953,230.41237,1.0,0.10164343,0.10104443,1.1644388,1.1914238,0.0,-11.839217,-10.210192,-261.41507,-38.13505,-1.5401303e-12,2.7463303e-12,1.1644388,1.1644388,1.1914238,0.038464114,1.000001,1.000001,1.0,1.1914238,1.1644388,0.0,9.268255e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.019,1.0,0.0,10021.764,0.7726012,-1.59264,-1.6441146e-07,1.0023682,0.09919069,-1.519824e-05,-0.001163783,0.9976374,-1.512651e-05,22.050299,0.0,307.06384,14.291734,-18.977766,0.0,14.303953,230.41237,1.0,0.101536185,0.100968,1.2272699,1.2542557,0.0,-10.634436,-11.415862,-248.66484,-58.399006,-3.7919123e-13,2.7998675e-12,1.2272699,1.2272699,1.2542557,0.038464576,1.0000007,1.0000007,1.0,1.2542557,1.2272699,0.0,6.746204e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0192,1.0,0.0,10021.601,0.9170871,-1.59264,-1.6441146e-07,1.0023566,0.09911579,-1.535564e-05,-0.0011604624,0.99764884,-1.5283516e-05,21.963629,0.0,313.3651,14.291734,-19.367908,0.0,14.303953,230.41237,1.0,0.10142641,0.10089105,1.2901009,1.3170875,0.0,-9.388281,-12.575348,-234.93153,-78.433586,8.382304e-13,2.8439657e-12,1.2901009,1.2901009,1.3170875,0.038469184,1.0000005,1.0000005,1.0,1.3170875,1.2901009,0.0,4.2054248e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0194,1.0,0.0,10021.429,1.0607089,-1.59264,-1.6441146e-07,1.002345,0.099040724,-1.5455773e-05,-0.0011528898,0.9976605,-1.538354e-05,21.789755,0.0,318.4289,14.291734,-19.681156,0.0,14.303953,230.41237,1.0,0.10131452,0.100813866,1.3529321,1.3799194,0.0,-8.105704,-13.684051,-220.2694,-98.15951,2.2128235e-12,2.8804682e-12,1.3529321,1.3529321,1.3799194,0.038477913,1.0000001,1.0000001,1.0,1.3799194,1.3529321,0.0,1.6553727e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0196,1.0,0.0,10021.248,1.2029378,-1.59264,-1.6441146e-07,1.0023332,0.098965764,-1.549842e-05,-0.0011410998,0.9976723,-1.5426354e-05,21.52938,0.0,322.23505,14.291734,-19.916283,0.0,14.303953,230.41237,1.0,0.10120094,0.10073673,1.4157633,1.4427512,0.0,-6.791804,-14.737577,-204.73636,-117.49869,3.7896743e-12,2.9084265e-12,1.4157633,1.4157633,1.4427512,0.03849072,0.9999999,0.9999999,1.0,1.4427512,1.4157633,-0.0,-8.944834e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0198,1.0,0.0,10021.058,1.3432515,-1.59264,-1.6441146e-07,1.0023211,0.0988912,-1.5483552e-05,-0.0011251534,0.9976843,-1.5411924e-05,21.183558,0.0,324.7684,14.291734,-20.072374,0.0,14.303953,230.41237,1.0,0.10108609,0.10065994,1.4785944,1.505583,0.0,-5.451802,-15.731755,-188.39383,-136.37459,5.56025e-12,2.9285827e-12,1.4785944,1.4785944,1.505583,0.03850755,0.99999964,0.99999964,1.0,1.505583,1.4785944,-0.0,-3.4347025e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.02,1.0,0.0,10020.858,1.4811357,-1.59264,-1.6441146e-07,1.002309,0.098817304,-1.5411408e-05,-0.0011051105,0.9976963,-1.5340484e-05,20.753672,0.0,326.0189,14.291734,-20.148827,0.0,14.303953,230.41237,1.0,0.1009704,0.100583754,1.5414257,1.5684149,0.0,-4.0910215,-16.662651,-171.30643,-154.71245,7.3743294e-12,2.9424575e-12,1.5414257,1.5414257,1.5684149,0.038528334,0.9999994,0.9999994,1.0,1.5684149,1.5414257,-0.0,-5.955897e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0202,1.0,0.0,10020.65,1.6160866,-1.59264,-1.6441146e-07,1.0022969,0.09874433,-1.528237e-05,-0.0010810618,0.9977084,-1.52124085e-05,20.24145,0.0,325.98148,14.291734,-20.145357,0.0,14.303953,230.41237,1.0,0.1008543,0.100508474,1.604257,1.6312468,0.0,-2.7148678,-17.526583,-153.54175,-172.43971,8.981729e-12,2.9521487e-12,1.604257,1.604257,1.6312468,0.038552977,0.99999917,0.99999917,1.0,1.6312468,1.604257,-0.0,-8.4487795e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0204,1.0,0.0,10020.435,1.7476125,-1.59264,-1.6441146e-07,1.0022848,0.09867258,-1.5097072e-05,-0.001053106,0.9977204,-1.5028321e-05,19.648945,0.0,324.65625,14.291734,-20.062,0.0,14.303953,230.41237,1.0,0.10073822,0.10043438,1.6670884,1.6940787,0.0,-1.3288044,-18.320139,-135.17007,-189.48616,1.04656075e-11,2.9567197e-12,1.6670884,1.6670884,1.6940787,0.038581382,0.9999989,0.9999989,1.0,1.6940787,1.6670884,-0.0,-1.0904188e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0206,1.0,0.0,10020.209,1.8752354,-1.59264,-1.6441146e-07,1.0022727,0.098602295,-1.4856346e-05,-0.0010213532,0.99773246,-1.4789048e-05,18.978525,0.0,322.04843,14.291734,-19.899105,0.0,14.303953,230.41237,1.0,0.10062259,0.100361735,1.7299198,1.7569104,0.0,0.06166778,-19.040194,-116.264084,-205.78433,1.189439e-11,2.9567817e-12,1.7299198,1.7299198,1.7569104,0.038613442,0.9999987,0.9999987,1.0,1.7569104,1.7299198,-0.0,-1.3313119e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0208,1.0,0.0,10019.977,1.9984932,-1.59264,-1.6441146e-07,1.0022607,0.09853373,-1.4561198e-05,-0.0009859289,0.9977444,-1.4495584e-05,18.232874,0.0,318.1683,14.291734,-19.65734,0.0,14.303953,230.41237,1.0,0.10050784,0.10029079,1.7927513,1.8197423,0.0,1.4510331,-19.683907,-96.8986,-221.2697,1.315426e-11,2.9532115e-12,1.7927513,1.7927513,1.8197423,0.03864902,0.99999845,0.99999845,1.0,1.8197423,1.7927513,-0.0,-1.5666768e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.021,1.0,0.0,10019.735,2.1169407,-1.59264,-1.6441146e-07,1.0022489,0.09846714,-1.4212885e-05,-0.00094697956,0.9977562,-1.4149174e-05,17.41497,0.0,313.03125,14.291734,-19.33768,0.0,14.303953,230.41237,1.0,0.10039439,0.100221835,1.8555828,1.8825742,0.0,2.833783,-20.248753,-77.15025,-235.88098,1.4254169e-11,2.945978e-12,1.8555828,1.8555828,1.8825742,0.038687974,0.9999982,0.9999982,1.0,1.8825742,1.8555828,-0.0,-1.7956554e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
