Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.0212,1.0,0.0,10019.486,2.230152,-1.59264,-1.6441146e-07,1.0022372,0.09840277,-1.3812798e-05,-0.00090465514,0.9977678,-1.3751201e-05,16.528076,0.0,306.65756,14.291734,-18.941416,0.0,14.303953,230.41237,1.0,0.100282654,0.10015509,1.9184145,1.9454061,0.0,4.2044387,-20.732515,-57.097218,-249.56033,1.5161518e-11,2.9364376e-12,1.9184145,1.9184145,1.9454061,0.038730163,0.999998,0.999998,1.0,1.9454061,1.9184145,-0.0,-2.0174157e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0214,1.0,0.0,10019.2295,2.3377209,-1.59264,-1.6441146e-07,1.0022258,0.09834084,-1.3362594e-05,-0.00085911737,0.9977792,-1.3303308e-05,15.575732,0.0,299.0725,14.291734,-18.47014,0.0,14.303953,230.41237,1.0,0.10017305,0.100090824,1.9812461,2.0082378,0.0,5.5575724,-21.133305,-36.81885,-262.25366,1.58691e-11,2.9245386e-12,1.9812461,1.9812461,2.0082378,0.038775414,0.9999978,0.9999978,1.0,2.0082378,1.9812461,-0.0,-2.2311544e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0216,1.0,0.0,10018.966,2.439264,-1.59264,-1.6441146e-07,1.0022146,0.09828159,-1.2864031e-05,-0.0008105482,0.99779034,-1.2807244e-05,14.561733,0.0,290.30615,14.291734,-17.925735,0.0,14.303953,230.41237,1.0,0.10006598,0.10002925,2.0440779,2.0710697,0.0,6.8878293,-21.449562,-16.395416,-273.91074,1.6545274e-11,2.910679e-12,2.0440779,2.0440779,2.0710697,0.038823552,0.99999756,0.99999756,1.0,2.0710697,2.0440779,-0.0,-2.4361e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0218,1.0,0.0,10018.695,2.5344207,-1.59264,-1.6441146e-07,1.0022036,0.09822523,-1.2319078e-05,-0.0007591331,0.9978012,-1.22649635e-05,13.490115,0.0,280.3932,14.291734,-17.31038,0.0,14.303953,230.41237,1.0,0.09996182,0.0999706,2.1069095,2.1339016,0.0,8.189949,-21.680065,4.0922613,-284.48544,1.7376843e-11,2.8955005e-12,2.1069095,2.1069095,2.1339016,0.03887439,0.9999974,0.9999974,1.0,2.1339016,2.1069095,-0.0,-2.631515e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.022,1.0,0.0,10018.419,2.622855,-1.59264,-1.6441146e-07,1.0021931,0.09817196,-1.1729897e-05,-0.00070506765,0.99781173,-1.1678617e-05,12.365145,0.0,269.37292,14.291734,-16.62653,0.0,14.303953,230.41237,1.0,0.09986096,0.09991508,2.1697414,2.1967335,0.0,9.458788,-21.823933,24.563107,-293.93604,1.8200393e-11,2.87698e-12,2.1697414,2.1697414,2.1967335,0.038927745,0.9999972,0.9999972,1.0,2.1967335,2.1697414,-0.0,-2.816699e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0222,1.0,0.0,10018.136,2.7042563,-1.59264,-1.6441146e-07,1.0021828,0.098121956,-1.1098771e-05,-0.00064855715,0.99782187,-1.1050476e-05,11.191292,0.0,257.28903,14.291734,-15.876907,0.0,14.303953,230.41237,1.0,0.09976376,0.09986288,2.2325733,2.2595654,0.0,10.689336,-21.880629,44.936115,-302.22513,1.8962724e-11,2.8584028e-12,2.2325733,2.2325733,2.2595654,0.038983405,0.999997,0.999997,1.0,2.2595654,2.2325733,-0.0,-2.990992e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0224,1.0,0.0,10017.848,2.778341,-1.59264,-1.6441146e-07,1.0021731,0.09807541,-1.0428147e-05,-0.00058982003,0.99783164,-1.03829725e-05,9.973222,0.0,244.18936,14.291734,-15.064496,0.0,14.303953,230.41237,1.0,0.09967058,0.0998142,2.2954051,2.3223972,0.0,11.876739,-21.84996,65.13069,-309.32007,1.9626687e-11,2.8410152e-12,2.2954051,2.2954051,2.3223972,0.03904115,0.99999684,0.99999684,1.0,2.3223972,2.2954051,-0.0,-3.1537754e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0226,1.0,0.0,10017.554,2.8448539,-1.59264,-1.6441146e-07,1.0021636,0.0980325,-9.720594e-06,-0.0005290787,0.99784094,-9.678665e-06,8.715769,0.0,230.12587,14.291734,-14.192527,0.0,14.303953,230.41237,1.0,0.09958174,0.0997692,2.3582373,2.385229,0.0,13.016318,-21.732086,85.06695,-315.1928,2.0056406e-11,2.8771226e-12,2.3582373,2.3582373,2.385229,0.03910078,0.9999967,0.9999967,1.0,2.385229,2.3582373,-0.0,-3.304475e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0228,1.0,0.0,10017.256,2.903567,-1.59264,-1.6441146e-07,1.0021548,0.09799334,-8.978845e-06,-0.00046656546,0.9978498,-8.940274e-06,7.4239206,0.0,215.15424,14.291734,-13.264461,0.0,14.303953,230.41237,1.0,0.09949758,0.09972805,2.4210694,2.4480608,0.0,14.103587,-21.527508,104.66604,-319.82028,2.024188e-11,2.9998215e-12,2.4210694,2.4210694,2.4480608,0.039162055,0.99999654,0.99999654,1.0,2.4480608,2.4210694,-0.0,-3.442563e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.023,1.0,0.0,10016.953,2.9542832,-1.59264,-1.6441146e-07,1.0021465,0.09795808,-8.205717e-06,-0.00040250932,0.99785817,-8.170604e-06,6.1027966,0.0,199.33379,14.291734,-12.283979,0.0,14.303953,230.41237,1.0,0.09941838,0.09969088,2.4839015,2.5108926,0.0,15.13427,-21.237066,123.85047,-323.18423,2.0267817e-11,3.1464935e-12,2.4839015,2.4839015,2.5108926,0.03922475,0.9999964,0.9999964,1.0,2.5108926,2.4839015,-0.0,-3.567559e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0232,1.0,0.0,10016.647,2.9968348,-1.59264,-1.6441146e-07,1.0021386,0.09792686,-7.4041286e-06,-0.00033715402,0.997866,-7.372561e-06,4.7576284,0.0,182.72717,14.291734,-11.2549715,0.0,14.303953,230.41237,1.0,0.09934443,0.09965782,2.5467336,2.5737245,0.0,16.104317,-20.861946,142.5444,-325.27158,2.0210852e-11,3.2761632e-12,2.5467336,2.5467336,2.5737245,0.039288625,0.9999963,0.9999963,1.0,2.5737245,2.5467336,-0.0,-3.6790325e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0234,1.0,0.0,10016.338,3.0310845,-1.59264,-1.6441146e-07,1.0021312,0.09789977,-6.5771264e-06,-0.00027074723,0.99787325,-6.5491804e-06,3.3937383,0.0,165.40016,14.291734,-10.181509,0.0,14.303953,230.41237,1.0,0.09927599,0.09962899,2.609566,2.6365564,0.0,17.009924,-20.403662,160.67398,-326.07413,2.0195751e-11,3.381245e-12,2.609566,2.609566,2.6365564,0.039353453,0.99999624,0.99999624,1.0,2.6365564,2.609566,-0.0,-3.7766051e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0236,1.0,0.0,10016.026,3.056927,-1.59264,-1.6441146e-07,1.0021245,0.09787691,-5.727852e-06,-0.00020353631,0.9978799,-5.703591e-06,2.0165186,0.0,147.42136,14.291734,-9.0678425,0.0,14.303953,230.41237,1.0,0.0992133,0.09960449,2.672398,2.6993883,0.0,17.84754,-19.864058,178.16756,-325.58893,2.0307806e-11,3.4681132e-12,2.672398,2.672398,2.6993883,0.039418977,0.9999961,0.9999961,1.0,2.6993883,2.672398,-0.0,-3.8599496e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0238,1.0,0.0,10015.712,3.0742877,-1.59264,-1.6441146e-07,1.0021185,0.09785833,-4.8595048e-06,-0.00013577314,0.99788606,-4.8389807e-06,0.63140965,0.0,128.86192,14.291734,-7.918375,0.0,14.303953,230.41237,1.0,0.09915659,0.09958438,2.7352304,2.7622201,0.0,18.613888,-19.245296,194.95607,-323.818,2.0573224e-11,3.5388277e-12,2.7352304,2.7352304,2.7622201,0.039484955,0.99999607,0.99999607,1.0,2.7622201,2.7352304,-0.0,-3.9287925e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.024,1.0,0.0,10015.396,3.0831234,-1.59264,-1.6441146e-07,1.002113,0.09784412,-3.9753154e-06,-6.770616e-05,0.99789155,-3.9585693e-06,-0.75612104,0.0,109.79532,14.291734,-6.737647,0.0,14.303953,230.41237,1.0,0.09910603,0.09956875,2.7980628,2.825052,0.0,19.305973,-18.54985,210.97324,-320.76855,2.089163e-11,3.5946268e-12,2.7980628,2.7980628,2.825052,0.03955115,0.999996,0.999996,1.0,2.825052,2.7980628,-0.0,-3.9829156e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0242,1.0,0.0,10015.08,3.0834236,-1.59264,-1.6441146e-07,1.0021081,0.0978343,-3.0785961e-06,4.0803056e-07,0.9978964,-3.0656572e-06,-2.140601,0.0,90.296974,14.291734,-5.5303226,0.0,14.303953,230.41237,1.0,0.09906181,0.09955762,2.8608954,2.887884,0.0,19.921095,-17.780495,226.15585,-316.45282,2.1269365e-11,3.6394477e-12,2.8608954,2.8608954,2.887884,0.039617304,0.999996,0.999996,1.0,2.887884,2.8608954,-0.0,-4.022154e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0244,1.0,0.0,10014.763,3.0752082,-1.59264,-1.6441146e-07,1.0021038,0.0978289,-2.172706e-06,6.831921e-05,0.99790055,-2.1635926e-06,-3.5165734,0.0,70.44401,14.291734,-4.3011646,0.0,14.303953,230.41237,1.0,0.09902407,0.099551044,2.9237278,2.9507158,0.0,20.456861,-16.940289,240.44403,-310.88803,2.168702e-11,3.6730965e-12,2.9237278,2.9237278,2.9507158,0.039683186,0.99999595,0.99999595,1.0,2.9507158,2.9237278,-0.0,-4.0463997e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0246,1.0,0.0,10014.446,3.0585294,-1.59264,-1.6441146e-07,1.0021003,0.09782794,-1.2610191e-06,0.00013577554,0.99790406,-1.2557387e-06,-4.87862,0.0,50.314926,14.291734,-3.055021,0.0,14.303953,230.41237,1.0,0.09899295,0.099549025,2.9865603,3.0135477,0.0,20.911192,-16.032572,253.78146,-304.0964,2.2009276e-11,3.6959914e-12,2.9865603,2.9865603,3.0135477,0.03974855,0.99999595,0.99999595,1.0,3.0135477,2.9865603,-0.0,-4.055599e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0248,1.0,0.0,10014.13,3.0334706,-1.59264,-1.6441146e-07,1.0020975,0.097831406,-3.4690743e-07,0.0002025304,0.9979069,-3.4545675e-07,-6.22138,0.0,29.989307,14.291734,-1.796803,0.0,14.303953,230.41237,1.0,0.09896853,0.09955156,3.049393,3.0763793,0.0,21.282324,-15.060945,266.1156,-296.10492,2.2235654e-11,3.7098996e-12,3.049393,3.049393,3.0763793,0.039813142,0.99999595,0.99999595,1.0,3.0763793,3.049393,-0.0,-4.049757e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.025,1.0,0.0,10013.814,3.0001457,-1.59264,-1.6441146e-07,1.0020952,0.097839266,5.662466e-07,0.00026833208,0.9979091,5.638812e-07,-7.5395737,0.0,9.54747,14.291734,-0.5314669,0.0,14.303953,230.41237,1.0,0.09895089,0.09955863,3.1122255,3.1392112,0.0,21.56883,-14.029257,277.39786,-286.94534,2.2262222e-11,3.7179513e-12,3.1122255,3.1122255,3.1392112,0.03987674,0.99999595,0.99999595,1.0,3.1392112,3.1122255,-0.0,-4.028931e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0252,1.0,0.0,10013.501,2.958699,-1.59264,-1.6441146e-07,1.0020938,0.0978515,1.4750184e-06,0.0003329457,0.9979106,1.4688611e-06,-8.82802,0.0,-10.929828,14.291734,0.73600554,0.0,14.279213,230.41237,1.0,0.09894009,0.09957019,3.1750581,3.202043,0.0,21.769611,-12.941591,287.5839,-276.65408,2.211775e-11,3.722682e-12,3.1750581,3.1750581,3.202043,0.039939106,0.999996,0.999996,1.0,3.202043,3.1750581,-0.0,-3.9932356e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0254,1.0,0.0,10013.189,2.9093049,-1.59264,-1.6441146e-07,1.002093,0.09786803,2.3761486e-06,0.00039613506,0.99791145,2.3662335e-06,-10.081659,0.0,-31.361713,14.291734,2.0006263,0.0,14.279213,230.41237,1.0,0.09893614,0.0995862,3.237891,3.264875,0.0,21.883907,-11.802247,296.63364,-265.2719,2.2054678e-11,3.7226637e-12,3.237891,3.237891,3.264875,0.04000001,0.99999607,0.99999607,1.0,3.264875,3.237891,-0.0,-3.94284e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0256,1.0,0.0,10012.88,2.8521664,-1.59264,-1.6441146e-07,1.0020928,0.0978888,3.2662438e-06,0.0004576639,0.9979116,3.2526152e-06,-11.295571,0.0,-51.667522,14.291734,3.2574213,0.0,14.279213,230.41237,1.0,0.09893904,0.09960658,3.3007236,3.3277068,0.0,21.911295,-10.615723,304.51154,-252.84402,2.2070472e-11,3.717487e-12,3.3007236,3.3007236,3.3277068,0.040059235,0.9999961,0.9999961,1.0,3.3277068,3.3007236,-0.0,-3.8779663e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0258,1.0,0.0,10012.575,2.787515,-1.59264,-1.6441146e-07,1.0020933,0.09791372,4.1420553e-06,0.0005173143,0.99791104,4.1247677e-06,-12.464994,0.0,-71.76711,14.291734,4.5014486,0.0,14.279213,230.41237,1.0,0.09894876,0.09963125,3.3635564,3.3905387,0.0,21.851694,-9.3867,311.18674,-239.41962,2.2067112e-11,3.7086224e-12,3.3635564,3.3635564,3.3905387,0.04011656,0.9999962,0.9999962,1.0,3.3905387,3.3635564,-0.0,-3.7988905e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.026,1.0,0.0,10012.273,2.7156093,-1.59264,-1.6441146e-07,1.0020946,0.09794268,5.000403e-06,0.000574867,0.9979098,4.979521e-06,-13.585343,0.0,-91.58119,14.291734,5.727818,0.0,14.279213,230.41237,1.0,0.098965265,0.099660106,3.426389,3.4533706,0.0,21.705366,-8.120023,316.63306,-225.05186,2.2149171e-11,3.6964693e-12,3.426389,3.426389,3.4533706,0.040171776,0.9999963,0.9999963,1.0,3.4533706,3.426389,-0.0,-3.7059406e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0262,1.0,0.0,10011.976,2.636734,-1.59264,-1.6441146e-07,1.0020965,0.09797557,5.8381406e-06,0.0006301157,0.9979079,5.813738e-06,-14.652229,0.0,-111.03161,14.291734,6.931711,0.0,14.279213,230.41237,1.0,0.09898845,0.09969302,3.4892218,3.5162024,0.0,21.472908,-6.8206797,320.82922,-209.79762,2.2326358e-11,3.681186e-12,3.4892218,3.4892218,3.5162024,0.040224694,0.9999964,0.9999964,1.0,3.5162024,3.4892218,-0.0,-3.5994947e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0264,1.0,0.0,10011.683,2.5511992,-1.59264,-1.6441146e-07,1.002099,0.09801225,6.652238e-06,0.00068286003,0.9979053,6.624399e-06,-15.661473,0.0,-130.04169,14.291734,8.108398,0.0,14.279213,230.41237,1.0,0.09901824,0.09972988,3.5520546,3.5790343,0.0,21.155258,-5.4937854,323.75894,-193.71724,2.2386103e-11,3.661569e-12,3.5520546,3.5520546,3.5790343,0.040275116,0.99999654,0.99999654,1.0,3.5790343,3.5520546,-0.0,-3.4799803e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0266,1.0,0.0,10011.3955,2.4593387,-1.59264,-1.6441146e-07,1.0021023,0.0980526,7.4397194e-06,0.0007329095,0.9979021,7.4085365e-06,-16.609123,0.0,-148.5365,14.291734,9.253258,0.0,14.279213,230.41237,1.0,0.09905449,0.09977053,3.6148875,3.641866,0.0,20.753683,-4.1445594,325.4108,-176.87431,2.2298451e-11,3.6399807e-12,3.6148875,3.6148875,3.641866,0.040322863,0.99999666,0.99999666,1.0,3.641866,3.6148875,-0.0,-3.3478714e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0268,1.0,0.0,10011.113,2.3615093,-1.59264,-1.6441146e-07,1.0021062,0.09809643,8.19773e-06,0.00078008824,0.9978983,8.163307e-06,-17.491472,0.0,-166.44318,14.291734,10.361794,0.0,14.279213,230.41237,1.0,0.09909706,0.09981481,3.6777203,3.7046978,0.0,20.26978,-2.7783055,325.77856,-159.33537,2.2128143e-11,3.6182064e-12,3.6777203,3.6777203,3.7046978,0.040367763,0.9999968,0.9999968,1.0,3.7046978,3.6777203,-0.0,-3.2036885e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.027,1.0,0.0,10010.837,2.2580884,-1.5927622,-2.1772887e-08,1.0021106,0.09814358,8.923569e-06,0.00082422805,0.9978938,8.88602e-06,-18.305069,0.0,-183.69122,14.291734,11.429654,0.0,14.279213,230.41237,1.0,0.09914577,0.09986255,3.740553,3.7675297,0.0,19.705462,-1.4003923,324.86096,-141.16974,2.195005e-11,3.5959523e-12,3.740553,3.740553,3.7675297,0.040409666,0.99999696,0.99999696,1.0,3.7675297,3.740553,-0.0,-3.0479948e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0272,1.0,0.0,10010.567,2.1494737,-1.5927622,-2.1772887e-08,1.0021157,0.09819388,9.614624e-06,0.00086517347,0.9978888,9.57407e-06,-19.046728,0.0,-200.2127,14.291734,12.452645,0.0,14.279213,230.41237,1.0,0.09920043,0.09991356,3.8033857,3.8303616,0.0,19.06296,-0.016231064,322.66183,-122.44912,2.1917189e-11,3.5713036e-12,3.8033857,3.8033857,3.8303616,0.04044841,0.99999714,0.99999714,1.0,3.8303616,3.8033857,-0.0,-2.8813954e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0274,1.0,0.0,10010.305,2.036081,-1.5927622,-2.1772887e-08,1.0021213,0.09824712,1.0268423e-05,0.0009027815,0.99788314,1.0224996e-05,-19.713552,0.0,-215.94263,14.291734,13.426751,0.0,14.279213,230.41237,1.0,0.09926082,0.09996764,3.8662186,3.8931935,0.0,18.344809,1.3687437,319.19006,-103.24743,2.2150917e-11,3.5434212e-12,3.8662186,3.8662186,3.8931935,0.04048387,0.9999973,0.9999973,1.0,3.8931935,3.8662186,-0.0,-2.7045332e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0276,1.0,0.0,10010.049,1.9183427,-1.5927622,-2.1772887e-08,1.0021275,0.09830311,1.0882645e-05,0.00093691476,0.997877,1.0836487e-05,-20.302933,0.0,-230.81909,14.291734,14.348145,0.0,14.279213,230.41237,1.0,0.09932671,0.1000246,3.9290514,3.9560254,0.0,17.553837,2.7490962,314.45953,-83.640434,2.253693e-11,3.5157476e-12,3.9290514,3.9290514,3.9560254,0.040515915,0.9999975,0.9999975,1.0,3.9560254,3.9290514,-0.0,-2.5180882e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0278,1.0,0.0,10009.801,1.7967064,-1.5927622,-2.1772887e-08,1.0021342,0.09836162,1.1455105e-05,0.00096746214,0.9978703,1.1406366e-05,-20.812565,0.0,-244.78362,14.291734,15.213209,0.0,14.279213,230.41237,1.0,0.09939782,0.100084215,3.9918842,4.018857,0.0,16.693155,4.11941,308.48907,-63.70547,2.283627e-11,3.48724e-12,3.9918842,3.9918842,4.018857,0.04054444,0.9999977,0.9999977,1.0,4.018857,3.9918842,-0.0,-2.322774e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.028,1.0,0.0,10009.561,1.6716329,-1.5927622,-2.1772887e-08,1.0021415,0.098422445,1.1983799e-05,0.0009943161,0.9978631,1.1932639e-05,-21.240456,0.0,-257.78128,14.291734,16.018545,0.0,14.279213,230.41237,1.0,0.09947391,0.10014624,4.054717,4.081689,0.0,15.766146,5.4743094,301.30243,-43.52115,2.2964944e-11,3.4582966e-12,4.054717,4.054717,4.081689,0.04056935,0.99999785,0.99999785,1.0,4.081689,4.054717,-0.0,-2.1193352e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0282,1.0,0.0,10009.327,1.5435946,-1.5927622,-2.1772887e-08,1.0021491,0.09848534,1.2466861e-05,0.0010173862,0.9978555,1.2413448e-05,-21.58493,0.0,-269.76102,14.291734,16.760986,0.0,14.279213,230.41237,1.0,0.09955466,0.10021046,4.11755,4.1445208,0.0,14.776451,6.808479,292.92807,-23.167036,2.2932961e-11,3.4281454e-12,4.11755,4.11755,4.1445208,0.04059056,0.9999981,0.9999981,1.0,4.1445208,4.11755,-0.0,-1.9085448e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0284,1.0,0.0,10009.103,1.4130738,-1.5927622,-2.1772887e-08,1.0021572,0.098550074,1.2902626e-05,0.0010366015,0.99784744,1.2847137e-05,-21.84464,0.0,-280.67578,14.291734,17.437616,0.0,14.279213,230.41237,1.0,0.099639766,0.10027663,4.1803827,4.2073526,0.0,13.727957,8.116685,283.39914,-2.723346,2.2809742e-11,3.3951576e-12,4.1803827,4.1803827,4.2073526,0.040607993,0.99999833,0.99999833,1.0,4.2073526,4.1803827,-0.0,-1.6912009e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0286,1.0,0.0,10008.887,1.2805606,-1.5927622,-2.1772887e-08,1.0021658,0.09861641,1.3289579e-05,0.0010518917,0.9978389,1.3232202e-05,-22.01857,0.0,-290.4827,14.291734,18.04577,0.0,14.279213,230.41237,1.0,0.099728905,0.100344494,4.243215,4.2701845,0.0,12.624774,9.393796,272.75333,17.729376,2.2712518e-11,3.3638053e-12,4.243215,4.243215,4.2701845,0.040621605,0.9999985,0.9999985,1.0,4.2701845,4.243215,-0.0,-1.4681236e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0288,1.0,0.0,10008.68,1.1465515,-1.5927622,-2.1772887e-08,1.0021746,0.09868408,1.3626398e-05,0.0010632199,0.9978301,1.3567325e-05,-22.106031,0.0,-299.14328,14.291734,18.583055,0.0,14.279213,230.41237,1.0,0.09982173,0.10041379,4.306048,4.3330164,0.0,11.471231,10.6348,261.0327,38.11057,2.2642924e-11,3.3354638e-12,4.306048,4.306048,4.3330164,0.040631343,0.99999875,0.99999875,1.0,4.3330164,4.306048,-0.0,-1.2401531e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.029,1.0,0.0,10008.48,1.0115472,-1.5927622,-2.1772887e-08,1.0021839,0.09875284,1.3911982e-05,0.0010705417,0.9978209,1.3851417e-05,-22.106682,0.0,-306.62357,14.291734,19.047354,0.0,14.279213,230.41237,1.0,0.099917896,0.10048428,4.3688807,4.3958483,0.0,10.2718525,11.834829,248.28358,58.33997,2.2671852e-11,3.3097197e-12,4.3688807,4.3688807,4.3958483,0.040637195,0.999999,0.999999,1.0,4.3958483,4.3688807,-0.0,-1.0081449e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0292,1.0,0.0,10008.291,0.8760509,-1.5927622,-2.1772887e-08,1.0021933,0.09882244,1.4145364e-05,0.0010738479,0.99781144,1.4083515e-05,-22.02051,0.0,-312.8942,14.291734,19.43683,0.0,14.279213,230.41237,1.0,0.10001704,0.10055568,4.431713,4.45868,0.0,9.031339,12.989172,234.55626,78.33794,2.2661572e-11,3.282545e-12,4.431713,4.431713,4.45868,0.04063914,0.9999992,0.9999992,1.0,4.45868,4.431713,-0.0,-7.7296755e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0294,1.0,0.0,10008.109,0.74056613,-1.5927622,-2.1772887e-08,1.0022031,0.09889261,1.43258085e-05,0.0010731387,0.99780166,1.4262892e-05,-21.847849,0.0,-317.9306,14.291442,19.749947,0.0,14.279213,230.42117,1.0,0.10011878,0.100627735,4.494546,4.521512,0.0,7.7545543,14.093295,219.90488,98.02574,2.2692547e-11,3.2550033e-12,4.494546,4.494546,4.521512,0.040637184,0.99999946,0.99999946,1.0,4.521512,4.494546,-0.0,-5.3549934e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0296,1.0,0.0,10007.9375,0.6055954,-1.5927622,-2.1772887e-08,1.0022131,0.09896309,1.4452798e-05,0.0010684185,0.9977917,1.4389037e-05,-21.589365,0.0,-321.7131,14.291442,19.985462,0.0,14.279213,230.42117,1.0,0.10022274,0.10070016,4.5573783,4.584344,0.0,6.4465036,15.14286,204.38719,117.325905,2.2783874e-11,3.2258445e-12,4.5573783,4.5573783,4.584344,0.04063134,0.9999997,0.9999997,1.0,4.584344,4.5573783,-0.0,-2.966247e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0298,1.0,0.0,10007.774,0.4716379,-1.5927622,-2.1772887e-08,1.0022234,0.09903362,1.452595e-05,0.0010597184,0.9977816,1.4461572e-05,-21.24606,0.0,-324.22687,14.291442,20.142435,0.0,14.279213,230.42117,1.0,0.10032853,0.10077271,4.620211,4.647176,0.0,5.1123166,16.133743,188.0644,136.16246,2.2851606e-11,3.1944044e-12,4.620211,4.620211,4.647176,0.04062164,0.99999994,0.99999994,1.0,4.647176,4.620211,-0.0,-5.7231254e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.03,1.0,0.0,10007.619,0.33918792,-1.5927622,-2.1772887e-08,1.0022336,0.09910395,1.4545149e-05,0.0010470847,0.9977713,1.4480387e-05,-20.819271,0.0,-325.4621,14.291442,20.220234,0.0,14.279213,230.42117,1.0,0.10043574,0.100845106,4.6830435,4.7100077,0.0,3.7572248,17.062046,171.00081,154.46129,2.2788766e-11,3.164487e-12,4.6830435,4.6830435,4.7100077,0.040608134,1.0000002,1.0000002,1.0,4.7100077,4.6830435,0.0,1.8179345e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0302,1.0,0.0,10007.474,0.20873278,-1.5927622,-2.1772887e-08,1.0022441,0.0991738,1.4510454e-05,0.0010305693,0.99776095,1.4445547e-05,-20.310656,0.0,-325.41403,14.291442,20.21854,0.0,14.279213,230.42117,1.0,0.10054399,0.10091707,4.745876,4.7728395,0.0,2.3865428,17.924112,153.26363,172.1504,2.2754711e-11,3.132824e-12,4.745876,4.745876,4.7728395,0.040590875,1.0000005,1.0000005,1.0,4.7728395,4.745876,0.0,4.1956525e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0304,1.0,0.0,10007.337,0.08075139,-1.5927622,-2.1772887e-08,1.0022546,0.099242926,1.4422118e-05,0.0010102403,0.9977505,1.4357305e-05,-19.722195,0.0,-324.0829,14.291442,20.137342,0.0,14.279213,230.42117,1.0,0.100652866,0.10098835,4.808708,4.8356714,0.0,1.0056485,18.716547,134.9227,189.16019,2.2865513e-11,3.0947345e-12,4.808708,4.808708,4.8356714,0.040569942,1.0000006,1.0000006,1.0,4.8356714,4.808708,0.0,6.552069e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0306,1.0,0.0,10007.209,-0.04428777,-1.5927622,-2.1772887e-08,1.0022651,0.099311076,1.42806175e-05,0.0009861874,0.99774003,1.4216143e-05,-19.056183,0.0,-321.474,14.291442,19.97694,0.0,14.279213,230.42117,1.0,0.100761965,0.101058684,4.8715405,4.8985033,0.0,-0.38003865,19.436222,116.05027,205.42372,2.3074844e-11,3.0567755e-12,4.8715405,4.8715405,4.8985033,0.04054542,1.0000008,1.0000008,1.0,4.8985033,4.8715405,0.0,8.878514e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0308,1.0,0.0,10007.09,-0.16592821,-1.5927622,-2.1772887e-08,1.0022756,0.09937798,1.4086592e-05,0.00095850666,0.9977296,1.4022701e-05,-18.315216,0.0,-317.59763,14.291442,19.737947,0.0,14.279213,230.42117,1.0,0.100870885,0.1011278,4.934373,4.961335,0.0,-1.7650782,20.080294,96.72062,220.87701,2.3301349e-11,3.0226334e-12,4.934373,4.934373,4.961335,0.040517405,1.0000011,1.0000011,1.0,4.961335,4.934373,0.0,1.1166447e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.031,1.0,0.0,10006.979,-0.28372726,-1.5927622,-2.1772887e-08,1.002286,0.09944342,1.3840884e-05,0.0009273074,0.9977192,1.377782e-05,-17.502184,0.0,-312.46912,14.291442,19.421286,0.0,14.279213,230.42117,1.0,0.100979224,0.10119547,4.9972053,5.024167,0.0,-3.1440294,20.646214,77.00985,235.45926,2.3701556e-11,2.9899852e-12,4.9972053,4.9972053,5.024167,0.04048601,1.0000013,1.0000013,1.0,5.024167,4.9972053,0.0,1.3407495e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0312,1.0,0.0,10006.875,-0.3972575,-1.5927622,-2.1772887e-08,1.0022963,0.09950715,1.3544528e-05,0.000892717,0.9977089,1.3482536e-05,-16.620262,0.0,-306.1086,14.291442,19.028177,0.0,14.279213,230.42117,1.0,0.10108657,0.101261415,5.060037,5.0869985,0.0,-4.5114737,21.131735,56.995544,249.11307,2.4264578e-11,2.956037e-12,5.060037,5.060037,5.0869985,0.040451363,1.0000015,1.0000015,1.0,5.0869985,5.060037,0.0,1.5593473e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0314,1.0,0.0,10006.78,-0.50610834,-1.5927622,-2.1772887e-08,1.0023065,0.099568926,1.3198751e-05,0.00085487403,0.9976988,1.3138076e-05,-15.672896,0.0,-298.5412,14.291442,18.560152,0.0,14.279213,230.42117,1.0,0.10119254,0.10132542,5.1228695,5.1498303,0.0,-5.862033,21.53493,36.75648,261.7847,2.48582e-11,2.9207092e-12,5.1228695,5.1228695,5.1498303,0.0404136,1.0000018,1.0000018,1.0,5.1498303,5.1228695,0.0,1.7716428e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0316,1.0,0.0,10006.692,-0.6098877,-1.5927622,-2.1772887e-08,1.0023165,0.09962854,1.2804932e-05,0.0008139199,0.99768883,1.27458125e-05,-14.663791,0.0,-289.7966,14.291442,18.019032,0.0,14.279213,230.42117,1.0,0.10129675,0.10138725,5.1857014,5.212662,0.0,-7.1903944,21.854185,16.372316,273.4243,2.5534809e-11,2.8856065e-12,5.1857014,5.1857014,5.212662,0.040372867,1.000002,1.000002,1.0,5.212662,5.1857014,0.0,1.9768652e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0318,1.0,0.0,10006.611,-0.70822304,-1.5927622,-2.1772887e-08,1.0023263,0.099685766,1.236464e-05,0.00077001733,0.9976791,1.2307312e-05,-13.596892,0.0,-279.90927,14.291442,17.406925,0.0,14.279213,230.42117,1.0,0.1013988,0.10144667,5.2485337,5.275494,0.0,-8.491328,22.08822,-4.0767126,283.98596,2.6361765e-11,2.8540213e-12,5.2485337,5.2485337,5.275494,0.040329322,1.0000021,1.0000021,1.0,5.275494,5.2485337,0.0,2.174272e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.032,1.0,0.0,10006.538,-0.80076313,-1.5927622,-2.1772887e-08,1.0023358,0.09974041,1.1879635e-05,0.00072333583,0.99766964,1.18243315e-05,-12.476379,0.0,-268.91803,14.291442,16.726223,0.0,14.279213,230.42117,1.0,0.10149834,0.10150348,5.3113656,5.338326,0.0,-9.759707,22.236086,-24.510117,293.42816,2.7249302e-11,2.8247845e-12,5.3113656,5.3113656,5.338326,0.040283132,1.0000024,1.0000024,1.0,5.338326,5.3113656,0.0,2.3631515e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0322,1.0,0.0,10006.472,-0.88717884,-1.5927622,-2.1772887e-08,1.0023451,0.09979225,1.1351809e-05,0.00067405845,0.9976604,1.1298754e-05,-11.30664,0.0,-256.86615,14.291442,15.979586,0.0,14.279213,230.42117,1.0,0.10159499,0.10155747,5.3741975,5.401158,0.0,-10.990532,22.297173,-44.84746,301.71362,2.8177958e-11,2.7950548e-12,5.3741975,5.3741975,5.401158,0.04023448,1.0000025,1.0000025,1.0,5.401158,5.3741975,0.0,2.542825e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0324,1.0,0.0,10006.411,-0.96716475,-1.5927622,-2.1772887e-08,1.002354,0.09984113,1.0783203e-05,0.0006223669,0.9976515,1.0732615e-05,-10.092261,0.0,-243.801,14.291442,15.169937,0.0,14.279213,230.42117,1.0,0.101688415,0.10160844,5.4370294,5.4639897,0.0,-12.178945,22.271206,-65.008675,308.8097,2.923284e-11,2.7629361e-12,5.4370294,5.4370294,5.4639897,0.040183544,1.0000027,1.0000027,1.0,5.4639897,5.4370294,0.0,2.7126503e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0326,1.0,0.0,10006.356,-1.0404398,-1.5927622,-2.1772887e-08,1.0023625,0.099886864,1.0176028e-05,0.0005684646,0.99764305,1.0128116e-05,-8.838006,0.0,-229.77397,14.291442,14.300449,0.0,14.279213,230.42117,1.0,0.10177826,0.10165621,5.4998612,5.5268216,0.0,-13.320251,22.158257,-84.91438,314.68835,3.041563e-11,2.7258933e-12,5.4998612,5.4998612,5.5268216,0.040130526,1.0000029,1.0000029,1.0,5.5268216,5.4998612,0.0,2.8720222e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0328,1.0,0.0,10006.308,-1.1067488,-1.5927622,-2.1772887e-08,1.0023707,0.09992929,9.532602e-06,0.00051255495,0.9976349,9.487565e-06,-7.5488005,0.0,-214.84021,14.291442,13.374532,0.0,14.279213,230.42117,1.0,0.10186421,0.10170063,5.5626926,5.5896535,0.0,-14.409941,21.95874,-104.48619,319.32642,3.166701e-11,2.6884844e-12,5.5626926,5.5626926,5.5896535,0.040075626,1.000003,1.000003,1.0,5.5896535,5.5626926,0.0,3.0203764e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.033,1.0,0.0,10006.263,-1.1658627,-1.5927622,-2.1772887e-08,1.0023785,0.09996826,8.85543e-06,0.00045485134,0.9976272,8.813456e-06,-6.2297087,0.0,-199.05844,14.291442,12.39582,0.0,14.279213,230.42117,1.0,0.10194596,0.101741515,5.6255245,5.6524854,0.0,-15.443701,21.673409,-123.64701,322.70547,3.295942e-11,2.6491743e-12,5.6255245,5.6255245,5.6524854,0.04001905,1.0000031,1.0000031,1.0,5.6524854,5.6255245,0.0,3.1571897e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0332,1.0,0.0,10006.224,-1.2175796,-1.5927622,-2.1772887e-08,1.0023857,0.10000364,8.147091e-06,0.0003955658,0.9976199,8.108355e-06,-4.8859177,0.0,-182.49077,14.291442,11.368157,0.0,14.279213,230.42117,1.0,0.10202321,0.10177875,5.688356,5.7153172,0.0,-16.417437,21.303354,-142.32137,324.81213,3.453893e-11,2.611337e-12,5.688356,5.688356,5.7153172,0.03996101,1.0000033,1.0000033,1.0,5.7153172,5.688356,0.0,3.2819837e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0334,1.0,0.0,10006.188,-1.2617258,-1.5927622,-2.1772887e-08,1.0023925,0.10003532,7.410275e-06,0.00033493194,0.9976132,7.3749434e-06,-3.5227149,0.0,-165.20233,14.291442,10.295587,0.0,14.279213,230.42117,1.0,0.10209569,0.10181219,5.751188,5.778149,0.0,-17.327286,20.85,-160.43564,325.63797,3.639452e-11,2.5755606e-12,5.751188,5.751188,5.778149,0.039901726,1.0000033,1.0000033,1.0,5.778149,5.751188,0.0,3.394326e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0336,1.0,0.0,10006.157,-1.2981555,-1.5927622,-2.1772887e-08,1.0023988,0.10006316,6.6477896e-06,0.00027316643,0.99760693,6.6160105e-06,-2.1454685,0.0,-147.26115,14.291442,9.182325,0.0,14.279213,230.42117,1.0,0.10216314,0.101841725,5.814019,5.840981,0.0,-18.169638,20.315105,-177.91844,325.1796,3.8319823e-11,2.5417387e-12,5.814019,5.814019,5.840981,0.039841425,1.0000035,1.0000035,1.0,5.840981,5.814019,0.0,3.493831e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0338,1.0,0.0,10006.129,-1.3267525,-1.5927622,-2.1772887e-08,1.0024046,0.1000871,5.8625383e-06,0.00021050614,0.99760115,5.8344453e-06,-0.7596056,0.0,-128.73784,14.291442,8.032759,0.0,14.279213,230.42117,1.0,0.10222533,0.101867266,5.8768506,5.903813,0.0,-18.941143,19.700748,-194.70085,323.4387,4.0123963e-11,2.5116458e-12,5.8768506,5.8768506,5.903813,0.03978033,1.0000036,1.0000036,1.0,5.903813,5.8768506,0.0,3.5801613e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.034,1.0,0.0,10006.103,-1.3474294,-1.5927622,-2.1772887e-08,1.0024098,0.100107044,5.0574804e-06,0.00014718798,0.99759597,5.0331932e-06,0.62940824,0.0,-109.7053,14.291442,6.8514156,0.0,14.279213,230.42117,1.0,0.10228204,0.1018887,5.939682,5.966645,0.0,-19.638727,19.00932,-210.71666,320.42197,4.185849e-11,2.4836337e-12,5.939682,5.939682,5.966645,0.03971866,1.0000037,1.0000037,1.0,5.966645,5.939682,0.0,3.6530291e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0342,1.0,0.0,10006.079,-1.3601284,-1.5927622,-2.1772887e-08,1.0024145,0.10012292,4.2356437e-06,8.3443076e-05,0.9975914,4.215264e-06,2.0160913,0.0,-90.23845,14.291442,5.642954,0.0,14.279213,230.42117,1.0,0.10233306,0.10190599,6.0025134,6.0294766,0.0,-20.259611,18.24352,-225.90266,316.1411,4.3485264e-11,2.4566423e-12,6.0025134,6.0025134,6.0294766,0.039656658,1.0000037,1.0000037,1.0,6.0294766,6.0025134,0.0,3.7121974e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0344,1.0,0.0,10006.058,-1.3648216,-1.5927622,-2.1772887e-08,1.0024185,0.1001347,3.4001182e-06,1.9509609e-05,0.9975873,3.3837312e-06,3.3949668,0.0,-70.41393,14.291442,4.412141,0.0,14.279213,230.42117,1.0,0.10237824,0.101919055,6.065345,6.0923085,0.0,-20.801315,17.406347,-240.19893,310.61285,4.4827857e-11,2.429798e-12,6.065345,6.065345,6.0923085,0.039594553,1.0000038,1.0000038,1.0,6.0923085,6.065345,0.0,3.7574807e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0346,1.0,0.0,10006.037,-1.3615103,-1.5927622,-2.1772887e-08,1.002422,0.100142345,2.5540264e-06,-4.4372464e-05,0.99758387,2.5416996e-06,4.7605853,0.0,-50.30984,14.291442,3.163835,0.0,14.279213,230.42117,1.0,0.10241741,0.10192788,6.128176,6.1551404,0.0,-21.261665,16.50108,-253.54898,303.85883,4.5873798e-11,2.4057022e-12,6.128176,6.128176,6.1551404,0.03953257,1.0000038,1.0000038,1.0,6.1551404,6.128176,0.0,3.7887444e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0348,1.0,0.0,10006.018,-1.3502259,-1.5927622,-2.1772887e-08,1.0024248,0.100145824,1.7005497e-06,-0.00010797189,0.99758106,1.6923326e-06,6.1075454,0.0,-30.005373,14.291442,1.9029676,0.0,14.279213,230.42117,1.0,0.10245044,0.10193243,6.191007,6.2179723,0.0,-21.638817,15.531271,-265.90005,295.90543,4.6774012e-11,2.3806632e-12,6.191007,6.191007,6.2179723,0.039470937,1.0000038,1.0000038,1.0,6.2179723,6.191007,0.0,3.805907e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.035,1.0,0.0,10005.998,-1.331029,-1.5927622,-2.1772887e-08,1.002427,0.100145146,8.428718e-07,-0.00017104634,0.99757886,8.387954e-07,7.4305162,0.0,-9.58054,14.291442,0.6345208,0.0,14.279213,230.42117,1.0,0.10247722,0.10193269,6.2538385,6.2808037,0.0,-21.931246,14.5007305,-277.20334,286.78387,4.7660317e-11,2.351578e-12,6.2538385,6.2538385,6.2808037,0.039409883,1.0000038,1.0000038,1.0,6.2808037,6.2538385,0.0,3.8089395e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0352,1.0,0.0,10005.978,-1.3040097,-1.5927622,-2.1772887e-08,1.0024285,0.100140326,-1.5868434e-08,-0.00023336956,0.9975773,-1.5791638e-08,8.724257,0.0,10.884149,14.291442,-0.6364897,0.0,14.279213,230.42117,1.0,0.10249769,0.101928696,0.033484373,0.06045045,0.0,-22.13777,13.413511,-287.4141,276.52997,4.8554022e-11,2.3231157e-12,0.033484373,0.033484373,0.06045045,0.039349638,1.0000038,1.0000038,1.0,0.06045045,0.033484373,0.0,3.7978655e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0354,1.0,0.0,10005.957,-1.2692862,-1.5927622,-2.1772887e-08,1.0024295,0.10013138,-8.724255e-07,-0.00029471272,0.9975764,-8.682018e-07,9.983644,0.0,31.307999,14.291442,-1.9050361,0.0,14.279213,230.42117,1.0,0.10251176,0.10192045,0.0963155,0.123282306,0.0,-22.25754,12.273895,-296.4919,265.1839,4.937021e-11,2.2258142e-12,0.0963155,0.0963155,0.123282306,0.039290417,1.0000038,1.0000038,1.0,0.123282306,0.0963155,0.0,3.7727598e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0356,1.0,0.0,10005.935,-1.2270052,-1.5927622,-2.1772887e-08,1.0024297,0.10011836,-1.7236716e-06,-0.00035484738,0.9975761,-1.7153258e-06,11.203679,0.0,51.610455,14.291442,-3.166098,0.0,14.279213,230.42117,1.0,0.102519415,0.101908006,0.1591466,0.18611416,0.0,-22.290054,11.086375,-304.40076,252.7903,5.004265e-11,1.9809163e-12,0.1591466,0.1591466,0.18611416,0.03923244,1.0000037,1.0000037,1.0,0.18611416,0.1591466,0.0,3.73375e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0358,1.0,0.0,10005.91,-1.1773413,-1.5927622,-2.1772887e-08,1.0024294,0.10010133,-2.5664444e-06,-0.00041355676,0.9975765,-2.5540198e-06,12.379523,0.0,71.71142,14.291442,-4.414683,0.0,14.279213,230.42117,1.0,0.10252063,0.10189141,0.22197767,0.24894601,0.0,-22.235157,9.855634,-311.10928,239.39786,5.063897e-11,1.6806008e-12,0.22197767,0.22197767,0.24894601,0.03917592,1.0000037,1.0000037,1.0,0.24894601,0.22197767,0.0,3.681014e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.036,1.0,0.0,10005.884,-1.1204958,-1.5927622,-2.1772887e-08,1.0024284,0.100080356,-3.3976285e-06,-0.00047062567,0.9975775,-3.3811868e-06,13.506508,0.0,91.53155,14.291442,-5.6458454,0.0,14.279213,230.42117,1.0,0.10251542,0.10187075,0.28480873,0.31177786,0.0,-22.09304,8.586533,-316.59082,225.05928,5.126339e-11,1.399055e-12,0.28480873,0.28480873,0.31177786,0.03912106,1.0000036,1.0000036,1.0,0.31177786,0.28480873,0.0,3.614781e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0362,1.0,0.0,10005.8545,-1.0566958,-1.5927622,-2.1772887e-08,1.0024267,0.10005552,-4.2141846e-06,-0.0005258468,0.99757916,-4.193805e-06,14.580155,0.0,110.9926,14.291442,-6.854708,0.0,14.279213,230.42117,1.0,0.10250382,0.1018461,0.34763974,0.3746097,0.0,-21.86424,7.2840853,-320.82355,209.83095,5.1930626e-11,1.1563717e-12,0.34763974,0.34763974,0.3746097,0.039068058,1.0000036,1.0000036,1.0,0.3746097,0.34763974,0.0,3.535329e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0364,1.0,0.0,10005.822,-0.9861939,-1.5927622,-2.1772887e-08,1.0024245,0.100026935,-5.013133e-06,-0.000579022,0.9975814,-4.9889127e-06,15.596199,0.0,130.01772,14.291442,-8.036479,0.0,14.279213,230.42117,1.0,0.102485895,0.10181756,0.41047072,0.43744156,0.0,-21.54964,5.953442,-323.79056,193.77284,5.2602374e-11,9.483967e-13,0.41047072,0.41047072,0.43744156,0.039017107,1.0000035,1.0000035,1.0,0.43744156,0.41047072,0.0,3.4429847e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0366,1.0,0.0,10005.786,-0.9092667,-1.5927622,-2.1772887e-08,1.0024215,0.09999471,-5.7915104e-06,-0.00062995724,0.9975843,-5.763563e-06,16.550598,0.0,148.53172,14.291442,-9.186475,0.0,14.279213,230.42117,1.0,0.10246172,0.10178526,0.47330174,0.5002734,0.0,-21.150467,4.5998683,-325.47992,176.94818,5.322072e-11,7.668811e-13,0.47330174,0.47330174,0.5002734,0.038968388,1.0000033,1.0000033,1.0,0.5002734,0.47330174,0.0,3.338122e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0368,1.0,0.0,10005.745,-0.826214,-1.5927622,-2.1772887e-08,1.002418,0.09995897,-6.5465233e-06,-0.0006784712,0.9975878,-6.5149784e-06,17.439558,0.0,166.46146,14.291442,-10.300136,0.0,14.279213,230.42117,1.0,0.1024314,0.10174931,0.5361327,0.5631053,0.0,-20.66828,3.2287226,-325.88474,159.42328,5.3679672e-11,6.0682335e-13,0.5361327,0.5361327,0.5631053,0.038922086,1.0000032,1.0000032,1.0,0.5631053,0.5361327,0.0,3.2211597e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.037,1.0,0.0,10005.7,-0.73735756,-1.5927622,-2.1772887e-08,1.0024139,0.099919856,-7.2754187e-06,-0.00072438736,0.9975919,-7.2404214e-06,18.259539,0.0,183.73604,14.291442,-11.373045,0.0,14.279213,230.42117,1.0,0.102395065,0.10170986,0.5989637,0.6259371,0.0,-20.104975,1.8454362,-325.00323,141.2672,5.3950632e-11,4.653356e-13,0.5989637,0.5989637,0.6259371,0.038878355,1.0000031,1.0000031,1.0,0.6259371,0.5989637,0.0,3.0925603e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0372,1.0,0.0,10005.65,-0.64303964,-1.5927622,-2.1772887e-08,1.0024091,0.09987754,-7.975562e-06,-0.0007675467,0.9975966,-7.937271e-06,19.007275,0.0,200.28714,14.291442,-12.400948,0.0,14.279213,230.42117,1.0,0.102352865,0.10166706,0.6617946,0.688769,0.0,-19.462767,0.45549083,-322.83868,122.551544,5.4252852e-11,3.4023096e-13,0.6617946,0.6617946,0.688769,0.03883735,1.000003,1.000003,1.0,0.688769,0.6617946,0.0,2.9528287e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0374,1.0,0.0,10005.595,-0.54362214,-1.5927622,-2.1772887e-08,1.0024039,0.09983216,-8.644419e-06,-0.0008077948,0.9976019,-8.603008e-06,19.679792,0.0,216.04929,14.291442,-13.379766,0.0,14.279213,230.42117,1.0,0.10230497,0.10162109,0.7246256,0.75160086,0.0,-18.744188,-0.93560296,-319.3994,103.350136,5.47523e-11,2.2965616e-13,0.7246256,0.7246256,0.75160086,0.038799234,1.0000029,1.0000029,1.0,0.75160086,0.7246256,0.0,2.80251e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0376,1.0,0.0,10005.534,-0.43948486,-1.5927622,-2.1772887e-08,1.002398,0.09978391,-9.2796145e-06,-0.0008449874,0.9976077,-9.235268e-06,20.274408,0.0,230.96008,14.291442,-14.30562,0.0,14.279213,230.42117,1.0,0.102251574,0.101572126,0.7874565,0.8144327,0.0,-17.952082,-2.3223283,-314.69882,83.73875,5.538896e-11,1.3165765e-13,0.7874565,0.7874565,0.8144327,0.038764115,1.0000026,1.0000026,1.0,0.8144327,0.7874565,0.0,2.6421874e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0378,1.0,0.0,10005.467,-0.33102408,-1.5927622,-2.1772887e-08,1.0023916,0.099732965,-9.878865e-06,-0.00087899226,0.9976141,-9.831781e-06,20.788757,0.0,244.9605,14.291442,-15.174836,0.0,14.279213,230.42117,1.0,0.10219288,0.10152034,0.8502875,0.87726456,0.0,-17.089573,-3.699184,-308.75528,63.79478,5.593287e-11,4.4967844e-14,0.8502875,0.8502875,0.87726456,0.03873214,1.0000025,1.0000025,1.0,0.87726456,0.8502875,0.0,2.4724784e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.038,1.0,0.0,10005.394,-0.21865115,-1.5927622,-2.1772887e-08,1.0023848,0.09967953,-1.0440046e-05,-0.00090969744,0.99762094,-1.0390429e-05,21.220787,0.0,257.9951,14.291442,-15.983969,0.0,14.279213,230.42117,1.0,0.102129124,0.10146595,0.9131184,0.9400964,0.0,-16.16008,-5.0607066,-301.5921,43.597004,5.622769e-11,-3.163735e-14,0.9131184,0.9131184,0.9400964,0.038703404,1.0000023,1.0000023,1.0,0.9400964,0.9131184,0.0,2.294035e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0382,1.0,0.0,10005.3125,-0.102790974,-1.5927622,-2.1772887e-08,1.0023774,0.0996238,-1.0961172e-05,-0.00093698927,0.9976283,-1.090924e-05,21.568777,0.0,270.0122,14.291442,-16.72981,0.0,14.279213,230.42117,1.0,0.10206056,0.10140915,0.9759494,1.0029283,0.0,-15.167285,-6.4014926,-293.2374,23.225182,5.6274572e-11,-9.967533e-14,0.9759494,0.9759494,1.0029283,0.03867801,1.0000021,1.0000021,1.0,1.0029283,0.9759494,0.0,2.1075396e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0384,1.0,0.0,10005.226,0.01611976,-1.5927622,-2.1772887e-08,1.0023695,0.09956599,-1.144041e-05,-0.00096078694,0.997636,-1.1386384e-05,21.83134,0.0,280.9642,14.291442,-17.409405,0.0,14.279213,230.42117,1.0,0.101987444,0.101350166,1.0387805,1.0657601,0.0,-14.11512,-7.7162213,-283.72403,2.7598088,5.6187045e-11,-1.5968683e-13,1.0387805,1.0387805,1.0657601,0.03865605,1.0000019,1.0000019,1.0,1.0657601,1.0387805,0.0,1.913702e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0386,1.0,0.0,10005.132,0.13763408,-1.5927622,-2.1772887e-08,1.0023613,0.099506326,-1.1876068e-05,-0.000980998,0.99764425,-1.182018e-05,22.007433,0.0,290.80768,14.291442,-18.02006,0.0,14.279213,230.42117,1.0,0.10191006,0.10128922,1.1016114,1.1285919,0.0,-13.007759,-8.999674,-273.08942,-17.718237,5.6084592e-11,-2.1352004e-13,1.1016114,1.1016114,1.1285919,0.038637586,1.0000017,1.0000017,1.0,1.1285919,1.1016114,0.0,1.7132581e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0388,1.0,0.0,10005.03,0.2612965,-1.5927622,-2.1772887e-08,1.0023527,0.09944502,-1.2266681e-05,-0.0009975669,0.9976528,-1.2209165e-05,22.096352,0.0,299.50354,14.291442,-18.559359,0.0,14.279213,230.42117,1.0,0.10182871,0.10122653,1.1644424,1.1914238,0.0,-11.849595,-10.246757,-261.37552,-38.128006,5.6074104e-11,-2.6142155e-13,1.1644424,1.1644424,1.1914238,0.038622685,1.0000015,1.0000015,1.0,1.1914238,1.1644424,0.0,1.506967e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.039,1.0,0.0,10004.921,0.3866447,-1.5927622,-2.1772887e-08,1.0023437,0.09938232,-1.2610854e-05,-0.0010104352,0.9976618,-1.255195e-05,22.097744,0.0,307.01727,14.291442,-19.025167,0.0,14.279213,230.42117,1.0,0.101743706,0.10116235,1.2272735,1.2542557,0.0,-10.645225,-11.452519,-248.62848,-58.388794,5.6140866e-11,-3.0295734e-13,1.2272735,1.2272735,1.2542557,0.03861139,1.0000013,1.0000013,1.0,1.2542557,1.2272735,0.0,1.2956069e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0392,1.0,0.0,10004.804,0.5132112,-1.5927622,-2.1772887e-08,1.0023344,0.09931845,-1.29074715e-05,-0.0010195669,0.9976711,-1.2847421e-05,22.011608,0.0,313.31906,14.291442,-19.415648,0.0,14.279213,230.42117,1.0,0.101655364,0.10109692,1.2901045,1.3170875,0.0,-9.399428,-12.61218,-234.89859,-78.42048,5.6196343e-11,-3.3939109e-13,1.2901045,1.2901045,1.3170875,0.038603738,1.0000011,1.0000011,1.0,1.3170875,1.2901045,0.0,1.0799729e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0394,1.0,0.0,10004.679,0.64052516,-1.5927622,-2.1772887e-08,1.0023247,0.09925366,-1.3155532e-05,-0.001024935,0.9976807,-1.309458e-05,21.83829,0.0,318.38385,14.291442,-19.729256,0.0,14.279213,230.42117,1.0,0.10156403,0.10103048,1.3529357,1.3799194,0.0,-8.117152,-13.721137,-220.24002,-98.14383,5.606902e-11,-3.7323855e-13,1.3529357,1.3529357,1.3799194,0.03859975,1.0000008,1.0000008,1.0,1.3799194,1.3529357,0.0,8.6087437e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0396,1.0,0.0,10004.547,0.7681142,-1.5927622,-2.1772887e-08,1.0023148,0.09918817,-1.3354219e-05,-0.0010265326,0.9976906,-1.329261e-05,21.57848,0.0,322.1915,14.291442,-19.964762,0.0,14.279213,230.42117,1.0,0.10147004,0.10096327,1.4157668,1.4427512,0.0,-6.803486,-14.774993,-204.71068,-117.4808,5.563427e-11,-4.0403678e-13,1.4157668,1.4157668,1.4427512,0.03859942,1.0000006,1.0000006,1.0,1.4427512,1.4157668,0.0,6.3913126e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0398,1.0,0.0,10004.406,0.8955059,-1.5927622,-2.1772887e-08,1.0023047,0.09912225,-1.3502978e-05,-0.0010243596,0.9977007,-1.3440954e-05,21.233217,0.0,324.72678,14.291442,-20.121239,0.0,14.279213,230.42117,1.0,0.10137375,0.100895554,1.478598,1.505583,0.0,-5.463646,-15.769572,-188.37189,-136.35489,5.5029037e-11,-4.3236034e-13,1.478598,1.478598,1.505583,0.03860275,1.0000004,1.0000004,1.0,1.505583,1.478598,0.0,4.155714e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.04,1.0,0.0,10004.258,1.0222299,-1.5927622,-2.1772887e-08,1.0022943,0.09905613,-1.3601339e-05,-0.0010184336,0.99771094,-1.3539142e-05,20.803885,0.0,325.9796,14.291442,-20.19808,0.0,14.279213,230.42117,1.0,0.101275526,0.10082758,1.5414292,1.5684149,0.0,-4.102951,-16.700933,-171.28821,-154.6914,5.437002e-11,-4.574884e-13,1.5414292,1.5414292,1.5684149,0.03860972,1.0000002,1.0000002,1.0,1.5684149,1.5414292,0.0,1.9102775e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0402,1.0,0.0,10004.102,1.1478193,-1.5927622,-2.1772887e-08,1.0022838,0.09899007,-1.3649068e-05,-0.0010087863,0.9977214,-1.3586938e-05,20.292194,0.0,325.94495,14.291442,-20.194994,0.0,14.279213,230.42117,1.0,0.10117573,0.10075961,1.6042604,1.6312468,0.0,-2.7268033,-17.565392,-153.52718,-172.41777,5.3459456e-11,-4.781859e-13,1.6042604,1.6042604,1.6312468,0.038620293,0.99999994,0.99999994,1.0,1.6312468,1.6042604,-0.0,-3.3665852e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0404,1.0,0.0,10003.937,1.2718126,-1.5927622,-2.1772887e-08,1.0022732,0.098924294,-1.36461385e-05,-0.0009954675,0.9977319,-1.3584308e-05,19.70019,0.0,324.6228,14.291442,-20.112005,0.0,14.279213,230.42117,1.0,0.101074755,0.10069188,1.6670916,1.6940787,0.0,-1.3406636,-18.359526,-135.15898,-189.46382,5.2228735e-11,-4.970523e-13,1.6670916,1.6670916,1.6940787,0.038634416,0.99999976,0.99999976,1.0,1.6940787,1.6670916,-0.0,-2.5767707e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0406,1.0,0.0,10003.765,1.3937552,-1.5927622,-2.1772887e-08,1.0022625,0.09885906,-1.3592685e-05,-0.0009785239,0.9977426,-1.3531386e-05,19.03023,0.0,322.01837,14.291442,-19.949461,0.0,14.279213,230.42117,1.0,0.10097295,0.100624636,1.729923,1.7569104,0.0,0.049968142,-19.080198,-116.25627,-205.7621,5.0847354e-11,-5.133131e-13,1.729923,1.729923,1.7569104,0.038652036,0.9999995,0.9999995,1.0,1.7569104,1.729923,-0.0,-4.8017745e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0408,1.0,0.0,10003.585,1.5132014,-1.5927622,-2.1772887e-08,1.0022519,0.098794594,-1.348902e-05,-0.00095803954,0.99775326,-1.3428475e-05,18.28499,0.0,318.14188,14.291442,-19.708015,0.0,14.279213,230.42117,1.0,0.10087072,0.10055815,1.7927544,1.8197423,0.0,1.4395757,-19.724566,-96.89379,-221.24808,4.9360835e-11,-5.287881e-13,1.7927544,1.7927544,1.8197423,0.038673073,0.9999993,0.9999993,1.0,1.8197423,1.7927544,-0.0,-7.0034696e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.041,1.0,0.0,10003.396,1.6297156,-1.5927622,-2.1772887e-08,1.0022411,0.098731145,-1.333566e-05,-0.0009340885,0.99776393,-1.3276088e-05,17.46744,0.0,313.0086,14.291442,-19.388645,0.0,14.279213,230.42117,1.0,0.100768425,0.10049264,1.8555858,1.8825742,0.0,2.822649,-20.290089,-77.14814,-235.86047,4.7851053e-11,-5.439055e-13,1.8555858,1.8555858,1.8825742,0.038697444,0.9999991,0.9999991,1.0,1.8825742,1.8555858,-0.0,-9.173759e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0412,1.0,0.0,10003.202,1.7428744,-1.5927622,-2.1772887e-08,1.0022304,0.098668955,-1.3133295e-05,-0.0009067779,0.9977746,-1.3074906e-05,16.580837,0.0,306.63885,14.291442,-18.992632,0.0,14.279213,230.42117,1.0,0.100666456,0.10042837,1.9184172,1.9454061,0.0,4.1937065,-20.774544,-57.097427,-249.54144,4.6371126e-11,-5.5750933e-13,1.9184172,1.9184172,1.9454061,0.038725052,0.99999887,0.99999887,1.0,1.9454061,1.9184172,-0.0,-1.1304681e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0414,1.0,0.0,10002.999,1.8522675,-1.5927622,-2.1772887e-08,1.0022198,0.09860823,-1.2882833e-05,-0.0008762067,0.99778515,-1.2825829e-05,15.628713,0.0,299.0578,14.291442,-18.521559,0.0,14.279213,230.42117,1.0,0.10056518,0.100365564,1.9812487,2.0082378,0.0,5.5473166,-21.17603,-36.820972,-262.23682,4.494481e-11,-5.6874205e-13,1.9812487,1.9812487,2.0082378,0.038755786,0.9999987,0.9999987,1.0,2.0082378,1.9812487,-0.0,-1.3388442e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0416,1.0,0.0,10002.789,1.9574996,-1.5927622,-2.1772887e-08,1.0022093,0.0985492,-1.2585292e-05,-0.00084250665,0.9977956,-1.25298675e-05,14.614858,0.0,290.2954,14.291442,-17.977308,0.0,14.279213,230.42117,1.0,0.10046498,0.100304455,2.0440803,2.0710697,0.0,6.8781195,-21.492977,-16.398994,-273.89642,4.3635994e-11,-5.792825e-13,2.0440803,2.0440803,2.0710697,0.038789526,0.99999845,0.99999845,1.0,2.0710697,2.0440803,-0.0,-1.5417444e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
