Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.0418,1.0,0.0,10002.573,2.0581923,-1.5927622,-2.1772887e-08,1.0021989,0.0984921,-1.224192e-05,-0.00080580346,0.99780595,-1.21882595e-05,13.543304,0.0,280.38635,14.291442,-17.362055,0.0,14.279213,230.42117,1.0,0.10036622,0.10024525,2.106912,2.1339016,0.0,8.180848,-21.724154,4.087709,-284.47406,4.2587538e-11,-5.898544e-13,2.106912,2.106912,2.1339016,0.03882613,0.9999983,0.9999983,1.0,2.1339016,2.106912,-0.0,-1.7384306e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.042,1.0,0.0,10002.35,2.1539838,-1.5927622,-2.1772887e-08,1.0021887,0.0984371,-1.1854071e-05,-0.00076624047,0.9978161,-1.1802351e-05,12.418315,0.0,269.36987,14.291442,-16.678246,0.0,14.279213,230.42117,1.0,0.10026926,0.10018819,2.1697435,2.1967335,0.0,9.450352,-21.868668,24.558083,-293.92795,4.169785e-11,-6.0079036e-13,2.1697435,2.1697435,2.1967335,0.03886547,0.9999981,0.9999981,1.0,2.1967335,2.1697435,-0.0,-1.9281897e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0422,1.0,0.0,10002.12,2.2445323,-1.5927622,-2.1772887e-08,1.0021788,0.09838442,-1.1423315e-05,-0.00072397216,0.997826,-1.13737005e-05,11.244361,0.0,257.28952,14.291442,-15.928608,0.0,14.279213,230.42117,1.0,0.10017446,0.10013346,2.2325754,2.2595654,0.0,10.681613,-21.925974,44.93114,-302.22067,4.0776413e-11,-6.1111294e-13,2.2325754,2.2325754,2.2595654,0.038907386,0.9999979,0.9999979,1.0,2.2595654,2.2325754,-0.0,-2.110336e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0424,1.0,0.0,10001.885,2.3295162,-1.5927622,-2.1772887e-08,1.002169,0.098334245,-1.095135e-05,-0.0006791646,0.99783564,-1.0903996e-05,10.026104,0.0,244.19319,14.291442,-15.11612,0.0,14.279213,230.42117,1.0,0.10008216,0.10008126,2.295407,2.3223972,0.0,11.869768,-21.895872,65.12629,-309.3195,3.97377e-11,-6.2008455e-13,2.295407,2.295407,2.3223972,0.038951717,0.99999774,0.99999774,1.0,2.3223972,2.295407,-0.0,-2.2842146e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0426,1.0,0.0,10001.644,2.4086347,-1.5927622,-2.1772887e-08,1.0021596,0.098286755,-1.04400315e-05,-0.0006319869,0.997845,-1.0395083e-05,8.768381,0.0,230.13268,14.291442,-14.244012,0.0,14.279213,230.42117,1.0,0.0999927,0.10003178,2.358239,2.385229,0.0,13.010129,-21.778511,85.06365,-315.19632,3.8716245e-11,-6.281236e-13,2.358239,2.358239,2.385229,0.03899829,0.99999756,0.99999756,1.0,2.385229,2.358239,-0.0,-2.4492015e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0428,1.0,0.0,10001.397,2.4816098,-1.5927622,-2.1772887e-08,1.0021505,0.09824213,-9.89135e-06,-0.0005826173,0.99785405,-9.848943e-06,7.476182,0.0,215.16367,14.291442,-13.315746,0.0,14.279213,230.42117,1.0,0.09990641,0.099985205,2.4210708,2.4480608,0.0,14.0982,-21.574383,104.66436,-319.82803,3.7716007e-11,-6.345156e-13,2.4210708,2.4210708,2.4480608,0.039046936,0.9999974,0.9999974,1.0,2.4480608,2.4210708,-0.0,-2.604708e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.043,1.0,0.0,10001.1455,2.548187,-1.5927622,-2.1772887e-08,1.0021418,0.09820051,-9.307422e-06,-0.0005312486,0.99786276,-9.267681e-06,6.154629,0.0,199.34541,14.291442,-12.335007,0.0,14.279213,230.42117,1.0,0.09982359,0.099941686,2.4839027,2.5108926,0.0,15.129694,-21.284323,123.850914,-323.19632,3.6667953e-11,-6.39499e-13,2.4839027,2.4839027,2.5108926,0.039097458,0.99999726,0.99999726,1.0,2.5108926,2.4839027,-0.0,-2.7501821e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0432,1.0,0.0,10000.89,2.6081362,-1.5927622,-2.1772887e-08,1.0021334,0.09816205,-8.69051e-06,-0.00047807404,0.9978711,-8.653547e-06,4.8089585,0.0,182.74055,14.291442,-11.30568,0.0,14.279213,230.42117,1.0,0.09974454,0.09990139,2.5467346,2.5737245,0.0,16.100554,-20.909512,142.54745,-325.288,3.5645993e-11,-6.433763e-13,2.5467346,2.5467346,2.5737245,0.03914968,0.99999714,0.99999714,1.0,2.5737245,2.5467346,-0.0,-2.8851098e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0434,1.0,0.0,10000.629,2.6612515,-1.5927622,-2.1772887e-08,1.0021255,0.09812689,-8.04297e-06,-0.00042329414,0.997879,-8.0088885e-06,3.4444988,0.0,165.4148,14.291442,-10.231846,0.0,14.279213,230.42117,1.0,0.09966955,0.09986445,2.6095667,2.6365564,0.0,17.00696,-20.451458,160.68005,-326.09485,3.4821254e-11,-6.475434e-13,2.6095667,2.6095667,2.6365564,0.03920339,0.999997,0.999997,1.0,2.6365564,2.6095667,-0.0,-3.0090175e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0436,1.0,0.0,10000.365,2.7073543,-1.5927622,-2.1772887e-08,1.002118,0.09809514,-7.367265e-06,-0.00036711874,0.99788654,-7.336157e-06,2.0666482,0.0,147.43674,14.291442,-9.117756,0.0,14.279213,230.42117,1.0,0.09959889,0.09983099,2.6723988,2.6993883,0.0,17.845354,-19.912003,178.17708,-325.61383,3.4196354e-11,-6.5246577e-13,2.6723988,2.6723988,2.6993883,0.039258387,0.9999969,0.9999969,1.0,2.6993883,2.6723988,-0.0,-3.1214738e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0438,1.0,0.0,10000.098,2.7462914,-1.5927622,-2.1772887e-08,1.0021108,0.09806692,-6.6659713e-06,-0.0003097536,0.9978936,-6.637918e-06,0.680855,0.0,128.87752,14.291442,-7.967818,0.0,14.279213,230.42117,1.0,0.099532805,0.099801145,2.735231,2.7622201,0.0,18.612452,-19.293306,194.96939,-323.8469,3.3857635e-11,-6.578156e-13,2.735231,2.735231,2.7622201,0.039314475,0.9999968,0.9999968,1.0,2.7622201,2.735231,-0.0,-3.2220908e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.044,1.0,0.0,9999.827,2.7779365,-1.5927622,-2.1772887e-08,1.0021043,0.098042324,-5.9417525e-06,-0.00025141748,0.9979001,-5.9168246e-06,-0.707405,0.0,109.81056,14.291442,-6.7865787,0.0,14.279213,230.42117,1.0,0.099471524,0.099775,2.798063,2.825052,0.0,19.305244,-18.59784,210.99066,-320.8012,3.3728263e-11,-6.6417103e-13,2.798063,2.798063,2.825052,0.039371435,0.99999666,0.99999666,1.0,2.825052,2.798063,-0.0,-3.310525e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0442,1.0,0.0,9999.554,2.802191,-1.5927622,-2.1772887e-08,1.0020982,0.098021425,-5.1973257e-06,-0.00019233015,0.99790615,-5.1755837e-06,-2.09265,0.0,90.31132,14.291442,-5.5787067,0.0,14.279213,230.42117,1.0,0.09941527,0.09975265,2.8608954,2.887884,0.0,19.921028,-17.828377,226.17763,-316.48895,3.3696622e-11,-6.6990505e-13,2.8608954,2.8608954,2.887884,0.039429057,0.9999966,0.9999966,1.0,2.887884,2.8608954,-0.0,-3.3864794e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0444,1.0,0.0,9999.279,2.8189838,-1.5927622,-2.1772887e-08,1.0020927,0.09800431,-4.4355093e-06,-0.00013271054,0.9979117,-4.417003e-06,-3.469414,0.0,70.45691,14.291442,-4.3489723,0.0,14.279213,230.42117,1.0,0.09936424,0.09973416,2.9237275,2.9507158,0.0,20.457397,-16.987982,240.47035,-310.92728,3.365617e-11,-6.7466567e-13,2.9237275,2.9237275,2.9507158,0.039487123,0.99999654,0.99999654,1.0,2.9507158,2.9237275,-0.0,-3.4497036e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0446,1.0,0.0,9999.003,2.8282716,-1.5927622,-2.1772887e-08,1.0020877,0.09799102,-3.659149e-06,-7.278182e-05,0.99791664,-3.6439183e-06,-4.832268,0.0,50.32586,14.291442,-3.10223,0.0,14.279213,230.42117,1.0,0.09931861,0.0997196,2.9865599,3.0135477,0.0,20.912264,-16.079996,253.81245,-304.1383,3.3532205e-11,-6.7844157e-13,2.9865599,2.9865599,3.0135477,0.039545417,0.9999965,0.9999965,1.0,3.0135477,2.9865599,-0.0,-3.499995e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0448,1.0,0.0,9998.726,2.8300393,-1.5927622,-2.1772887e-08,1.0020833,0.097981595,-2.8711784e-06,-1.2766356e-05,0.9979211,-2.8592528e-06,-6.175843,0.0,29.997753,14.291442,-1.8433977,0.0,14.279213,230.42117,1.0,0.099278525,0.099709004,3.0493922,3.0763793,0.0,21.283865,-15.108023,266.1513,-296.14908,3.339782e-11,-6.830212e-13,3.0493922,3.0493922,3.0763793,0.039603725,0.9999965,0.9999965,1.0,3.0763793,3.0493922,-0.0,-3.5371995e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.045,1.0,0.0,9998.448,2.8242989,-1.5927622,-2.1772887e-08,1.0020794,0.097976066,-2.0744924e-06,4.711839e-05,0.9979249,-2.0658917e-06,-7.494846,0.0,9.552948,14.291442,-0.57743925,0.0,14.279213,230.42117,1.0,0.09924413,0.09970241,3.1122248,3.1392112,0.0,21.570763,-14.075917,277.43832,-286.99127,3.3417887e-11,-6.876919e-13,3.1122248,3.1122248,3.1392112,0.039661832,0.9999964,0.9999964,1.0,3.1392112,3.1122248,-0.0,-3.5612118e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0452,1.0,0.0,9998.17,2.8110912,-1.5927622,-2.1772887e-08,1.0020761,0.09797444,-1.2720849e-06,0.00010664094,0.9979282,-1.2668194e-06,-8.784088,0.0,-10.927761,14.291442,0.6906563,0.0,14.279213,230.42117,1.0,0.099215545,0.09969983,3.1750572,3.202043,0.0,21.771856,-12.987768,287.62897,-276.70123,3.3600015e-11,-6.919502e-13,3.1750572,3.1750572,3.202043,0.039719522,0.9999964,0.9999964,1.0,3.202043,3.1750572,-0.0,-3.5719754e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0454,1.0,0.0,9997.893,2.7904835,-1.5927622,-2.1772887e-08,1.0020734,0.09797672,-4.669523e-07,0.00016559027,0.9979309,-4.650219e-07,-10.038499,0.0,-31.363462,14.291442,1.9558938,0.0,14.279213,230.42117,1.0,0.09919285,0.09970126,3.2378895,3.264875,0.0,21.886381,-11.847882,296.68323,-265.31976,3.3822882e-11,-6.962469e-13,3.2378895,3.2378895,3.264875,0.039776586,0.9999964,0.9999964,1.0,3.264875,3.2378895,-0.0,-3.5694832e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0456,1.0,0.0,9997.616,2.7625713,-1.5927622,-2.1772887e-08,1.0020713,0.09798288,3.3793205e-07,0.00022374585,0.997933,3.3653646e-07,-11.253148,0.0,-51.67344,14.291442,3.2132912,0.0,14.279213,230.42117,1.0,0.09917612,0.0997067,3.3007221,3.3277068,0.0,21.913914,-10.660767,304.56543,-252.892,3.385805e-11,-6.9971367e-13,3.3007221,3.3007221,3.3277068,0.039832804,0.9999964,0.9999964,1.0,3.3277068,3.3007221,-0.0,-3.5537769e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0458,1.0,0.0,9997.341,2.7274766,-1.5927622,-2.1772887e-08,1.0020698,0.09799289,1.1395657e-06,0.00028089498,0.99793446,1.1348629e-06,-12.423265,0.0,-71.777504,14.291442,4.4579,0.0,14.279213,230.42117,1.0,0.099165395,0.09971611,3.3635547,3.3905387,0.0,21.854376,-9.431109,311.24466,-239.46715,3.3714583e-11,-7.0294725e-13,3.3635547,3.3635547,3.3905387,0.039887983,0.9999965,0.9999965,1.0,3.3905387,3.3635547,-0.0,-3.5249468e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.046,1.0,0.0,9997.067,2.6853473,-1.5927622,-2.1772887e-08,1.0020689,0.09800671,1.9350134e-06,0.00033682951,0.99793535,1.9270312e-06,-13.544258,0.0,-91.59629,14.291442,5.684824,0.0,14.279213,230.42117,1.0,0.09916071,0.09972943,3.4263873,3.4533706,0.0,21.708023,-8.163766,316.69467,-225.09839,3.365052e-11,-7.073913e-13,3.4263873,3.4263873,3.4533706,0.03994191,0.99999654,0.99999654,1.0,3.4533706,3.4263873,-0.0,-3.4831326e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0462,1.0,0.0,9996.797,2.6363578,-1.5927622,-2.1772887e-08,1.0020686,0.098024264,2.721339e-06,0.00039134285,0.99793565,2.7101148e-06,-14.611728,0.0,-111.05159,14.291442,6.889237,0.0,14.279213,230.42117,1.0,0.099162064,0.09974663,3.48922,3.5162024,0.0,21.475462,-6.8637333,320.89417,-209.84258,3.3818254e-11,-7.110048e-13,3.48922,3.48922,3.5162024,0.039994396,0.99999654,0.99999654,1.0,3.5162024,3.48922,-0.0,-3.4285208e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0464,1.0,0.0,9996.528,2.5807066,-1.5927622,-2.1772887e-08,1.002069,0.0980455,3.4956636e-06,0.00044424026,0.9979353,3.4812433e-06,-15.6214905,0.0,-130.06667,14.291442,8.066404,0.0,14.279213,230.42117,1.0,0.09916944,0.09976762,3.5520525,3.5790343,0.0,21.157627,-5.5361366,323.82675,-193.76009,3.4091577e-11,-7.1378987e-13,3.5520525,3.5520525,3.5790343,0.04004525,0.99999666,0.99999666,1.0,3.5790343,3.5520525,-0.0,-3.3613449e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0466,1.0,0.0,9996.264,2.5186167,-1.5927622,-2.1772887e-08,1.00207,0.09807031,4.255101e-06,0.0004953262,0.9979344,4.2375405e-06,-16.569588,0.0,-148.56653,14.291442,9.2117,0.0,14.279213,230.42117,1.0,0.099182785,0.09979231,3.614885,3.641866,0.0,20.755795,-4.1862054,325.48105,-176.91452,3.4385775e-11,-7.1687025e-13,3.614885,3.614885,3.641866,0.040094282,0.9999967,0.9999967,1.0,3.641866,3.614885,-0.0,-3.2818846e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0468,1.0,0.0,9996.002,2.450335,-1.5927622,-2.1772887e-08,1.0020714,0.098098606,4.996939e-06,0.0005444191,0.99793285,4.9763016e-06,-17.452309,0.0,-166.47823,14.291442,10.320623,0.0,14.279213,230.42117,1.0,0.09920205,0.099820614,3.6777177,3.7046978,0.0,20.271563,-2.8192532,325.8507,-159.37248,3.4573913e-11,-7.204097e-13,3.6777177,3.6777177,3.7046978,0.040141325,0.9999968,0.9999968,1.0,3.7046978,3.6777177,-0.0,-3.190464e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.047,1.0,0.0,9995.745,2.3761296,-1.5928875,1.6533242e-07,1.0020735,0.09813027,5.7184693e-06,0.00059134065,0.99793077,5.694828e-06,-18.266195,0.0,-183.7312,14.291442,11.388817,0.0,14.279213,230.42117,1.0,0.09922714,0.0998524,3.7405505,3.7675297,0.0,19.706854,-1.4406589,324.93448,-141.20328,3.463397e-11,-7.233502e-13,3.7405505,3.7405505,3.7675297,0.0401862,0.9999969,0.9999969,1.0,3.7675297,3.7405505,-0.0,-3.0874517e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0472,1.0,0.0,9995.492,2.296291,-1.5928875,1.6533242e-07,1.0020761,0.098165184,6.417062e-06,0.0006359215,0.9979281,6.3904986e-06,-19.008064,0.0,-200.25746,14.291442,12.412086,0.0,14.279213,230.42117,1.0,0.09925795,0.09988756,3.803383,3.8303616,0.0,19.06391,-0.055843756,322.73618,-122.47871,3.4643528e-11,-7.255633e-13,3.803383,3.803383,3.8303616,0.040228747,0.999997,0.999997,1.0,3.8303616,3.803383,-0.0,-2.9732576e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0474,1.0,0.0,9995.244,2.2111292,-1.5928875,1.6533242e-07,1.0020795,0.0982032,7.0901983e-06,0.0006780032,0.99792486,7.0608025e-06,-19.675014,0.0,-215.99194,14.291442,13.386411,0.0,14.279213,230.42117,1.0,0.09929436,0.09992594,3.866216,3.8931935,0.0,18.345266,1.3297487,319.26465,-103.2727,3.4649842e-11,-7.275045e-13,3.866216,3.866216,3.8931935,0.04026882,0.99999714,0.99999714,1.0,3.8931935,3.866216,-0.0,-2.8483316e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0476,1.0,0.0,9995.001,2.1209733,-1.5928875,1.6533242e-07,1.0020832,0.09824417,7.7354625e-06,0.0007174387,0.9979211,7.703334e-06,-20.264439,0.0,-230.87268,14.291442,14.307965,0.0,14.279213,230.42117,1.0,0.09933621,0.099967405,3.9290485,3.9560254,0.0,17.553764,2.710674,314.53378,-83.661095,3.4680578e-11,-7.296035e-13,3.9290485,3.9290485,3.9560254,0.040306278,0.99999726,0.99999726,1.0,3.9560254,3.9290485,-0.0,-2.7131628e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0478,1.0,0.0,9994.764,2.0261703,-1.5928875,1.6533242e-07,1.0020876,0.09828795,8.350521e-06,0.0007540838,0.9979168,8.315766e-06,-20.774033,0.0,-244.84113,14.291442,15.17313,0.0,14.279213,230.42117,1.0,0.09938333,0.10001179,3.9918811,4.018857,0.0,16.692524,4.0815077,308.5624,-63.72129,3.472771e-11,-7.324585e-13,3.9918811,3.9918811,4.018857,0.04034098,0.99999744,0.99999744,1.0,4.018857,3.9918811,-0.0,-2.5682764e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.048,1.0,0.0,9994.532,1.9270831,-1.5928875,1.6533242e-07,1.0020924,0.09833436,8.9332025e-06,0.0007878092,0.997912,8.895936e-06,-21.201805,0.0,-257.84235,14.291442,15.978508,0.0,14.279213,230.42117,1.0,0.099435546,0.10005891,4.0547137,4.081689,0.0,15.764939,5.4368668,301.3743,-43.531956,3.4669042e-11,-7.3663254e-13,4.0547137,4.0547137,4.081689,0.040372804,0.99999756,0.99999756,1.0,4.081689,4.0547137,-0.0,-2.4142325e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0482,1.0,0.0,9994.308,1.8240902,-1.5928875,1.6533242e-07,1.0020977,0.09838321,9.481403e-06,0.00081850454,0.9979067,9.44175e-06,-21.546087,0.0,-269.8252,14.291442,16.720934,0.0,14.279213,230.42117,1.0,0.09949264,0.10010861,4.1175466,4.1445208,0.0,14.774658,6.7714295,292.9979,-23.172728,3.4458544e-11,-7.406822e-13,4.1175466,4.1175466,4.1445208,0.04040165,0.99999774,0.99999774,1.0,4.1445208,4.1175466,-0.0,-2.2516242e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0484,1.0,0.0,9994.089,1.7175832,-1.5928875,1.6533242e-07,1.0021034,0.09843434,9.993185e-06,0.0008460535,0.99790096,9.951277e-06,-21.805534,0.0,-280.74255,14.291442,17.397491,0.0,14.279213,230.42117,1.0,0.0995544,0.10016067,4.1803794,4.2073526,0.0,13.725576,8.079958,283.46646,-2.7238839,3.4282806e-11,-7.436198e-13,4.1803794,4.1803794,4.2073526,0.040427413,0.9999979,0.9999979,1.0,4.2073526,4.1803794,-0.0,-2.0810744e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0486,1.0,0.0,9993.877,1.6079657,-1.5928875,1.6533242e-07,1.0021096,0.09848753,1.0466753e-05,0.0008703707,0.99789476,1.042273e-05,-21.979134,0.0,-290.5516,14.291442,18.005524,0.0,14.279213,230.42117,1.0,0.09962057,0.10021491,4.2432117,4.2701845,0.0,12.621819,9.357315,272.81763,17.733961,3.425203e-11,-7.461812e-13,4.2432117,4.2432117,4.2701845,0.04045,0.9999981,0.9999981,1.0,4.2701845,4.2432117,-0.0,-1.9032336e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0488,1.0,0.0,9993.672,1.4956522,-1.5928875,1.6533242e-07,1.0021163,0.0985426,1.0900451e-05,0.00089136715,0.99788815,1.085446e-05,-22.06621,0.0,-299.21375,14.291442,18.542635,0.0,14.279213,230.42117,1.0,0.09969092,0.10027113,4.3060446,4.3330164,0.0,11.467722,10.598487,261.09357,38.12018,3.4205513e-11,-7.489871e-13,4.3060446,4.3060446,4.3330164,0.04046934,0.9999983,0.9999983,1.0,4.3330164,4.3060446,-0.0,-1.7187781e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.049,1.0,0.0,9993.475,1.3810658,-1.5928875,1.6533242e-07,1.0021234,0.09859932,1.1292747e-05,0.0009089774,0.9978812,1.12449425e-05,-22.066422,0.0,-306.69504,14.291442,19.006718,0.0,14.279213,230.42117,1.0,0.09976515,0.10032909,4.3688774,4.3958483,0.0,10.2678175,11.798603,248.34059,58.354443,3.4143355e-11,-7.514153e-13,4.3688774,4.3688774,4.3958483,0.04048537,0.99999845,0.99999845,1.0,4.3958483,4.3688774,-0.0,-1.5284071e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0492,1.0,0.0,9993.284,1.2646372,-1.5928875,1.6533242e-07,1.0021307,0.098657496,1.1642293e-05,0.0009231458,0.9978738,1.1592838e-05,-21.97977,0.0,-312.96613,14.291442,19.395939,0.0,14.279213,230.42117,1.0,0.099843,0.10038861,4.43171,4.45868,0.0,9.026818,12.952952,234.60907,78.35704,3.420648e-11,-7.5332487e-13,4.43171,4.43171,4.45868,0.04049804,0.9999987,0.9999987,1.0,4.45868,4.43171,-0.0,-1.3328399e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0494,1.0,0.0,9993.102,1.1468028,-1.5928875,1.6533242e-07,1.0021385,0.0987169,1.1947908e-05,0.0009338234,0.9978661,1.1896971e-05,-21.806595,0.0,-318.0024,14.291332,19.708769,0.0,14.279213,230.43005,1.0,0.099924155,0.10044943,4.4945426,4.521512,0.0,7.749594,14.057001,219.9532,98.0492,3.4365105e-11,-7.552364e-13,4.4945426,4.4945426,4.521512,0.04050731,0.99999887,0.99999887,1.0,4.521512,4.4945426,-0.0,-1.1328128e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0496,1.0,0.0,9992.926,1.0280029,-1.5928875,1.6533242e-07,1.0021465,0.09877731,1.2208553e-05,0.0009409837,0.9978581,1.2156311e-05,-21.547575,0.0,-321.7842,14.291332,19.943968,0.0,14.279213,230.43005,1.0,0.100008324,0.100511335,4.557375,4.584344,0.0,6.4411592,15.106415,204.43083,117.35337,3.44543e-11,-7.573748e-13,4.557375,4.557375,4.584344,0.040513154,0.99999905,0.99999905,1.0,4.584344,4.557375,-0.0,-9.2907686e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0498,1.0,0.0,9992.759,0.90868056,-1.5928875,1.6533242e-07,1.0021548,0.09883849,1.24233875e-05,0.0009446053,0.9978499,1.2370021e-05,-21.20372,0.0,-324.29672,14.291332,20.100605,0.0,14.279213,230.43005,1.0,0.10009517,0.100574106,4.620208,4.647176,0.0,5.1066484,16.09707,188.10318,136.19354,3.4403e-11,-7.587512e-13,4.620208,4.620208,4.647176,0.040515557,0.9999993,0.9999993,1.0,4.647176,4.620208,-0.0,-7.223954e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.05,1.0,0.0,9992.599,0.7892795,-1.5928875,1.6533242e-07,1.0021633,0.098900236,1.259171e-05,0.0009446857,0.99784136,1.2537407e-05,-20.776375,0.0,-325.53018,14.291332,20.178055,0.0,14.279213,230.43005,1.0,0.10018437,0.10063749,4.68304,4.7100077,0.0,3.7512996,17.025074,171.03464,154.49556,3.4265285e-11,-7.600379e-13,4.68304,4.68304,4.7100077,0.04051452,0.99999946,0.99999946,1.0,4.7100077,4.68304,-0.0,-5.135404e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0502,1.0,0.0,9992.447,0.6702428,-1.5928875,1.6533242e-07,1.002172,0.0989623,1.2713006e-05,0.0009412338,0.99783266,1.265796e-05,-20.267208,0.0,-325.47986,14.291332,20.176004,0.0,14.279213,230.43005,1.0,0.1002756,0.10070125,4.7458725,4.7728395,0.0,2.380432,17.886776,153.29247,172.18738,3.4047237e-11,-7.615417e-13,4.7458725,4.7458725,4.7728395,0.040510055,0.9999997,0.9999997,1.0,4.7728395,4.7458725,-0.0,-3.032905e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0504,1.0,0.0,9992.304,0.55201095,-1.5928875,1.6533242e-07,1.0021809,0.09902445,1.2786959e-05,0.0009342688,0.99782383,1.2731366e-05,-19.678213,0.0,-324.14597,14.291332,20.09445,0.0,14.279213,230.43005,1.0,0.10036851,0.10076517,4.808705,4.8356714,0.0,0.9994263,18.678785,134.94661,189.19937,3.384088e-11,-7.6317137e-13,4.808705,4.808705,4.8356714,0.04050219,0.9999999,0.9999999,1.0,4.8356714,4.808705,-0.0,-9.242729e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0506,1.0,0.0,9992.167,0.43502036,-1.5928875,1.6533242e-07,1.00219,0.09908646,1.2813365e-05,0.0009238274,0.99781483,1.2757428e-05,-19.011688,0.0,-321.53394,14.291332,19.933699,0.0,14.279213,230.43005,1.0,0.10046274,0.100829,4.8715377,4.8985033,0.0,-0.38629514,19.397984,116.069336,205.46458,3.3698027e-11,-7.6457357e-13,4.8715377,4.8715377,4.8985033,0.040490963,1.0000001,1.0000001,1.0,4.8985033,4.8715377,0.0,1.182672e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0508,1.0,0.0,9992.039,0.31970188,-1.5928875,1.6533242e-07,1.002199,0.09914811,1.2792275e-05,0.0009099564,0.9978058,1.2736198e-05,-18.270243,0.0,-317.65402,14.291332,19.69437,0.0,14.279213,230.43005,1.0,0.10055796,0.1008925,4.93437,4.961335,0.0,-1.7712909,20.041533,96.735016,220.91902,3.3590963e-11,-7.6636944e-13,4.93437,4.93437,4.961335,0.040476415,1.0000004,1.0000004,1.0,4.961335,4.93437,0.0,3.2801356e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.051,1.0,0.0,9991.918,0.20647894,-1.5928875,1.6533242e-07,1.0022082,0.09920916,1.27238545e-05,0.0008927153,0.9977966,1.2667844e-05,-17.456774,0.0,-312.52167,14.291332,19.377392,0.0,14.279213,230.43005,1.0,0.1006538,0.10095544,4.9972024,5.024167,0.0,-3.1501207,20.606894,77.0198,235.50186,3.3484524e-11,-7.6868e-13,4.9972024,4.9972024,5.024167,0.040458616,1.0000005,1.0000005,1.0,5.024167,4.9972024,0.0,5.360375e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0512,1.0,0.0,9991.806,0.09576626,-1.5928875,1.6533242e-07,1.0022175,0.09926939,1.2608501e-05,0.0008721739,0.9977874,1.2552768e-05,-16.574463,0.0,-306.15704,14.291332,18.983995,0.0,14.279213,230.43005,1.0,0.1007499,0.10101759,5.0600343,5.0869985,0.0,-4.5173664,21.09183,57.00133,249.15572,3.340209e-11,-7.7098413e-13,5.0600343,5.0600343,5.0869985,0.04043764,1.0000007,1.0000007,1.0,5.0869985,5.0600343,0.0,7.415733e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0514,1.0,0.0,9991.7,-0.012031781,-1.5928875,1.6533242e-07,1.0022267,0.09932858,1.2446748e-05,0.00084841804,0.9977783,1.2391503e-05,-15.626766,0.0,-298.5853,14.291332,18.515713,0.0,14.279213,230.43005,1.0,0.100845926,0.10107872,5.1228666,5.1498303,0.0,-5.8676534,21.49442,36.75844,261.82684,3.306862e-11,-7.729158e-13,5.1228666,5.1228666,5.1498303,0.04041357,1.000001,1.000001,1.0,5.1498303,5.1228666,0.0,9.438658e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0516,1.0,0.0,9991.603,-0.11652261,-1.5928875,1.6533242e-07,1.0022358,0.09938651,1.2239286e-05,0.0008215474,0.9977692,1.2184739e-05,-14.61739,0.0,-289.83624,14.291332,17.974373,0.0,14.279213,230.43005,1.0,0.1009415,0.1011386,5.185699,5.212662,0.0,-7.1956716,21.81306,16.370832,273.4654,3.247849e-11,-7.7448475e-13,5.185699,5.185699,5.212662,0.0403865,1.0000012,1.0000012,1.0,5.212662,5.185699,0.0,1.1421743e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0518,1.0,0.0,9991.512,-0.21732688,-1.5928875,1.6533242e-07,1.002245,0.09944297,1.1987017e-05,0.00079166144,0.9977601,1.1933379e-05,-13.550289,0.0,-279.94434,14.291332,17.362087,0.0,14.279213,230.43005,1.0,0.10103628,0.101197034,5.248531,5.275494,0.0,-8.496195,22.046484,-4.0812182,284.02557,3.1805916e-11,-7.866756e-13,5.248531,5.248531,5.275494,0.040356543,1.0000013,1.0000013,1.0,5.275494,5.248531,0.0,1.335774e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.052,1.0,0.0,9991.428,-0.31407988,-1.5928875,1.6533242e-07,1.0022539,0.099497765,1.1690958e-05,0.0007588856,0.99775124,1.1638436e-05,-12.429643,0.0,-268.94855,14.291332,16.681252,0.0,14.279213,230.43005,1.0,0.10112991,0.10125378,5.311363,5.338326,0.0,-9.764104,22.193747,-24.517187,293.46573,3.1159294e-11,-8.16652e-13,5.311363,5.311363,5.338326,0.040323816,1.0000015,1.0000015,1.0,5.338326,5.311363,0.0,1.5239597e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0522,1.0,0.0,9991.351,-0.4064327,-1.5928875,1.6533242e-07,1.0022627,0.09955068,1.1352327e-05,0.00072334183,0.9977425,1.1301128e-05,-11.259845,0.0,-256.89215,14.291332,15.934529,0.0,14.279213,230.43005,1.0,0.10122205,0.10130866,5.374195,5.401158,0.0,-10.994405,22.25425,-44.85661,301.74878,3.0493937e-11,-8.4999564e-13,5.374195,5.374195,5.401158,0.04028845,1.0000017,1.0000017,1.0,5.401158,5.374195,0.0,1.7060482e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0524,1.0,0.0,9991.279,-0.4940536,-1.5928875,1.6533242e-07,1.0022713,0.09960153,1.0972495e-05,0.0006851752,0.9977339,1.0922821e-05,-10.045483,0.0,-243.82262,14.291332,15.124846,0.0,14.279213,230.43005,1.0,0.10131238,0.101361446,5.4370275,5.4639897,0.0,-12.182245,22.227728,-65.0194,308.842,2.9777396e-11,-8.7950215e-13,5.4370275,5.4370275,5.4639897,0.04025057,1.0000019,1.0000019,1.0,5.4639897,5.4370275,0.0,1.8813801e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0526,1.0,0.0,9991.215,-0.5766293,-1.5928875,1.6533242e-07,1.0022796,0.09965014,1.0552945e-05,0.00064452796,0.9977255,1.0504994e-05,-8.79132,0.0,-229.79137,14.291332,14.255377,0.0,14.279213,230.43005,1.0,0.10140054,0.10141197,5.4998593,5.5268216,0.0,-13.322943,22.114262,-84.92617,314.71753,2.9011422e-11,-9.0428245e-13,5.4998593,5.4998593,5.5268216,0.040210336,1.000002,1.000002,1.0,5.5268216,5.4998593,0.0,2.0493228e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0528,1.0,0.0,9991.156,-0.6538658,-1.5928875,1.6533242e-07,1.0022879,0.09969632,1.009534e-05,0.00060155906,0.9977174,1.0049305e-05,-7.5022817,0.0,-214.8536,14.291332,13.329531,0.0,14.279213,230.43005,1.0,0.10148622,0.10146005,5.562691,5.5896535,0.0,-14.411991,21.914272,-104.49852,319.35214,2.8179976e-11,-9.280655e-13,5.562691,5.562691,5.5896535,0.040167894,1.0000023,1.0000023,1.0,5.5896535,5.562691,0.0,2.2092725e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.053,1.0,0.0,9991.104,-0.72548974,-1.5928875,1.6533242e-07,1.0022957,0.09973993,9.6014755e-06,0.0005564344,0.9977096,9.557542e-06,-6.1834307,0.0,-199.06813,14.291332,12.350943,0.0,14.279213,230.43005,1.0,0.10156912,0.1015055,5.625523,5.6524854,0.0,-15.445089,21.62852,-123.65936,322.7275,2.7243192e-11,-9.48553e-13,5.625523,5.625523,5.6524854,0.040123414,1.0000024,1.0000024,1.0,5.6524854,5.625523,0.0,2.3606563e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0532,1.0,0.0,9991.057,-0.79124916,-1.5928875,1.6533242e-07,1.0023032,0.09978079,9.073261e-06,0.00050932117,0.99770206,9.031609e-06,-4.83995,0.0,-182.49707,14.291332,11.323456,0.0,14.279213,230.43005,1.0,0.101648934,0.10154817,5.688355,5.7153172,0.0,-16.41815,21.2581,-142.33322,324.8303,2.624909e-11,-9.665709e-13,5.688355,5.688355,5.7153172,0.04007706,1.0000025,1.0000025,1.0,5.7153172,5.688355,0.0,2.5029346e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0534,1.0,0.0,9991.014,-0.85091436,-1.5928875,1.6533242e-07,1.0023105,0.099818766,8.51271e-06,0.00046040604,0.99769485,8.473509e-06,-3.4771242,0.0,-165.20563,14.291332,10.25111,0.0,14.279213,230.43005,1.0,0.10172536,0.10158791,5.7511864,5.778149,0.0,-17.327324,20.804447,-160.44653,325.65216,2.5107085e-11,-9.834724e-13,5.7511864,5.7511864,5.778149,0.040029015,1.0000026,1.0000026,1.0,5.778149,5.7511864,0.0,2.6356033e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0536,1.0,0.0,9990.976,-0.90427893,-1.5928875,1.6533242e-07,1.0023173,0.099853724,7.921966e-06,0.00040986945,0.99768806,7.885378e-06,-2.1003156,0.0,-147.26186,14.291332,9.138123,0.0,14.279213,230.43005,1.0,0.10179815,0.10162457,5.8140182,5.840981,0.0,-18.169004,20.26932,-177.92792,325.1898,2.3797582e-11,-9.981417e-13,5.8140182,5.8140182,5.840981,0.039979454,1.0000027,1.0000027,1.0,5.840981,5.8140182,0.0,2.7581941e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0538,1.0,0.0,9990.941,-0.95116025,-1.5928875,1.6533242e-07,1.0023237,0.099885546,7.3033207e-06,0.00035790505,0.9976816,7.269496e-06,-0.71494544,0.0,-128.7364,14.291332,7.988873,0.0,14.279213,230.43005,1.0,0.10186702,0.10165803,5.87685,5.903813,0.0,-18.939854,19.654799,-194.70847,323.44485,2.2605924e-11,-1.008991e-12,5.87685,5.87685,5.903813,0.039928567,1.0000029,1.0000029,1.0,5.903813,5.87685,0.0,2.8702777e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.054,1.0,0.0,9990.911,-0.99140006,-1.5928875,1.6533242e-07,1.0023298,0.099914104,6.6591224e-06,0.00030470738,0.9976756,6.6282014e-06,0.6735276,0.0,-109.70216,14.291332,6.807887,0.0,14.279213,230.43005,1.0,0.101931736,0.10168817,5.9396815,5.966645,0.0,-19.636808,18.963282,-210.72203,320.4242,2.1579653e-11,-1.0195599e-12,5.9396815,5.9396815,5.966645,0.039876543,1.000003,1.000003,1.0,5.966645,5.9396815,0.0,2.9714647e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0542,1.0,0.0,9990.884,-1.0248652,-1.5928875,1.6533242e-07,1.0023354,0.099939324,5.9917934e-06,0.00025047714,0.99767005,5.9639046e-06,2.0596292,0.0,-90.23409,14.291332,5.5998173,0.0,14.279213,230.43005,1.0,0.10199207,0.101714894,6.002513,6.0294766,0.0,-20.257097,18.197468,-225.90544,316.13953,2.0734806e-11,-1.029486e-12,6.002513,6.002513,6.0294766,0.039823584,1.0000031,1.0000031,1.0,6.0294766,6.002513,0.0,3.061407e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0544,1.0,0.0,9990.86,-1.0514479,-1.5928875,1.6533242e-07,1.0023406,0.09996111,5.303899e-06,0.00019541758,0.9976649,5.279158e-06,3.437891,0.0,-70.408844,14.291332,4.3694267,0.0,14.279213,230.43005,1.0,0.1020478,0.1017381,6.065345,6.0923085,0.0,-20.798243,17.360352,-240.1988,310.60767,2.0106302e-11,-1.0393325e-12,6.065345,6.065345,6.0923085,0.039769884,1.0000031,1.0000031,1.0,6.0923085,6.065345,0.0,3.139799e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0546,1.0,0.0,9990.838,-1.0710659,-1.5928875,1.6533242e-07,1.0023452,0.09997939,4.5980278e-06,0.0001397338,0.99766034,4.576537e-06,4.8028717,0.0,-50.30451,14.291332,3.1215682,0.0,14.279213,230.43005,1.0,0.10209875,0.10175772,6.128176,6.1551404,0.0,-21.258085,16.455214,-253.54572,303.85022,1.9614319e-11,-1.0497652e-12,6.128176,6.128176,6.1551404,0.03971564,1.0000032,1.0000032,1.0,6.1551404,6.128176,0.0,3.2063786e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0548,1.0,0.0,9990.818,-1.0836632,-1.5928875,1.6533242e-07,1.0023494,0.09999411,3.876847e-06,8.363249e-05,0.99765617,3.8586954e-06,6.1491795,0.0,-30.00027,14.291332,1.8611664,0.0,14.279213,230.43005,1.0,0.10214472,0.10177369,6.1910076,6.2179723,0.0,-21.634785,15.485604,-265.8935,295.89374,1.9234945e-11,-1.0579406e-12,6.1910076,6.1910076,6.2179723,0.03966107,1.0000032,1.0000032,1.0,6.2179723,6.1910076,0.0,3.260928e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.055,1.0,0.0,9990.801,-1.0892099,-1.5928875,1.6533242e-07,1.002353,0.10000522,3.143046e-06,2.7326563e-05,0.9976526,3.128307e-06,7.4714923,0.0,-9.576131,14.291332,0.5931975,0.0,14.279213,230.43005,1.0,0.10218556,0.10178595,6.253839,6.2808037,0.0,-21.92682,14.455329,-277.1933,286.76944,1.9024024e-11,-1.0635338e-12,6.253839,6.253839,6.2808037,0.039606355,1.0000033,1.0000033,1.0,6.2808037,6.253839,0.0,3.3032743e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0552,1.0,0.0,9990.784,-1.0877022,-1.5928875,1.6533242e-07,1.002356,0.10001268,2.3994069e-06,-2.8975735e-05,0.9976495,2.3881403e-06,8.76458,0.0,10.887422,14.291332,-0.67732924,0.0,14.279213,230.43005,1.0,0.10222114,0.10179448,0.033485044,0.06045045,0.0,-22.133017,13.368436,-287.40054,276.51312,1.9030602e-11,-1.0667438e-12,0.033485044,0.033485044,0.06045045,0.039551713,1.0000033,1.0000033,1.0,0.06045045,0.033485044,0.0,3.3332904e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0554,1.0,0.0,9990.768,-1.0791624,-1.5928875,1.6533242e-07,1.0023587,0.10001648,1.6486807e-06,-8.507109e-05,0.9976469,1.6409309e-06,10.023323,0.0,31.309725,14.291332,-1.9453926,0.0,14.279213,230.43005,1.0,0.102251336,0.10179924,0.09631637,0.123282306,0.0,-22.252525,12.229203,-296.4748,265.16507,1.9039095e-11,-1.0686678e-12,0.09631637,0.09631637,0.123282306,0.039497335,1.0000033,1.0000033,1.0,0.123282306,0.09631637,0.0,3.3508952e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0556,1.0,0.0,9990.752,-1.0636386,-1.5928875,1.6533242e-07,1.0023606,0.100016624,8.9367416e-07,-0.00014075008,0.9976449,8.894698e-07,11.242739,0.0,51.610256,14.291332,-3.2059786,0.0,14.279213,230.43005,1.0,0.10227605,0.10180024,0.15914765,0.18611416,0.0,-22.284853,11.042114,-304.38016,252.7699,1.902722e-11,-1.0702623e-12,0.15914765,0.15914765,0.18611416,0.03944344,1.0000033,1.0000033,1.0,0.18611416,0.15914765,0.0,3.356054e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0558,1.0,0.0,9990.736,-1.0412048,-1.5928875,1.6533242e-07,1.0023621,0.100013115,1.3722264e-07,-0.00019580504,0.9976435,1.3657666e-07,12.417992,0.0,71.708954,14.291332,-4.454101,0.0,14.279213,230.43005,1.0,0.1022952,0.10179747,0.2219789,0.24894601,0.0,-22.22984,9.811847,-311.0853,239.37636,1.888021e-11,-1.0715743e-12,0.2219789,0.2219789,0.24894601,0.039390206,1.0000033,1.0000033,1.0,0.24894601,0.2219789,0.0,3.348778e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.056,1.0,0.0,9990.72,-1.0119606,-1.5928875,1.6533242e-07,1.002363,0.10000596,-6.179051e-07,-0.00025003278,0.9976426,-6.149952e-07,13.544424,0.0,91.526535,14.291332,-5.684821,0.0,14.279213,230.43005,1.0,0.10230873,0.10179096,0.28481013,0.31177786,0.0,-22.087677,8.543253,-316.56363,225.0371,1.8571703e-11,-1.0725754e-12,0.28481013,0.28481013,0.31177786,0.03933784,1.0000033,1.0000033,1.0,0.31177786,0.28481013,0.0,3.3291244e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0562,1.0,0.0,9990.701,-0.9760303,-1.5928875,1.6533242e-07,1.0023633,0.09999522,-1.3688855e-06,-0.0003032393,0.9976423,-1.3624383e-06,14.617564,0.0,110.98479,14.291332,-6.893266,0.0,14.279213,230.43005,1.0,0.10231661,0.101780735,0.34764132,0.3746097,0.0,-21.858904,7.2413397,-320.79333,209.80856,1.821494e-11,-1.0731524e-12,0.34764132,0.34764132,0.3746097,0.03928653,1.0000033,1.0000033,1.0,0.3746097,0.34764132,0.0,3.2971961e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0564,1.0,0.0,9990.682,-0.9335626,-1.5928875,1.6533242e-07,1.0023631,0.09998092,-2.1129501e-06,-0.0003552291,0.9976425,-2.1029996e-06,15.633154,0.0,130.00691,14.291332,-8.074651,0.0,14.279213,230.43005,1.0,0.102318816,0.101766855,0.41047248,0.43744156,0.0,-21.544401,5.9112473,-323.7576,193.75069,1.7996332e-11,-1.0733456e-12,0.41047248,0.41047248,0.43744156,0.039236467,1.0000032,1.0000032,1.0,0.43744156,0.41047248,0.0,3.2531414e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0566,1.0,0.0,9990.661,-0.8847301,-1.5928875,1.6533242e-07,1.0023623,0.09996313,-2.8473582e-06,-0.00040580932,0.99764335,-2.8339537e-06,16.587156,0.0,148.51779,14.291332,-9.224297,0.0,14.279213,230.43005,1.0,0.102315366,0.10174937,0.47330365,0.5002734,0.0,-21.14539,4.5582323,-325.44452,176.92671,1.7843532e-11,-1.0732766e-12,0.47330365,0.47330365,0.5002734,0.03918783,1.0000032,1.0000032,1.0,0.5002734,0.47330365,0.0,3.1971529e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0568,1.0,0.0,9990.637,-0.8297286,-1.5928875,1.6533242e-07,1.0023608,0.09994193,-3.5694243e-06,-0.0004547994,0.9976447,-3.5526302e-06,17.47578,0.0,166.44434,14.291332,-10.3376465,0.0,14.279213,230.43005,1.0,0.10230628,0.10172834,0.5361348,0.5631053,0.0,-20.663425,3.1876447,-325.84723,159.40291,1.7667633e-11,-1.0729889e-12,0.5361348,0.5361348,0.5631053,0.039140794,1.0000031,1.0000031,1.0,0.5631053,0.5361348,0.0,3.1294674e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.057,1.0,0.0,9990.61,-0.76877624,-1.5928875,1.6533242e-07,1.0023589,0.0999174,-4.2764937e-06,-0.00050201867,0.9976467,-4.2563897e-06,18.295494,0.0,183.7157,14.291332,-11.410289,0.0,14.279213,230.43005,1.0,0.10229159,0.10170388,0.5989659,0.6259371,0.0,-20.100399,1.804906,-324.96402,141.24832,1.7513088e-11,-1.0723405e-12,0.5989659,0.5989659,0.6259371,0.03909554,1.0000031,1.0000031,1.0,0.6259371,0.5989659,0.0,3.0503638e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0572,1.0,0.0,9990.581,-0.7021125,-1.5928875,1.6533242e-07,1.0023564,0.09988965,-4.965981e-06,-0.0005473005,0.9976492,-4.9426603e-06,19.043034,0.0,200.26363,14.291332,-12.437971,0.0,14.279213,230.43005,1.0,0.10227139,0.101676084,0.6617969,0.688769,0.0,-19.458523,0.41548964,-322.79813,122.53452,1.7406031e-11,-1.0714799e-12,0.6617969,0.6617969,0.688769,0.039052214,1.000003,1.000003,1.0,0.688769,0.6617969,0.0,2.9601633e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0574,1.0,0.0,9990.547,-0.6299977,-1.5928875,1.6533242e-07,1.0023533,0.099858776,-5.6353642e-06,-0.0005904785,0.9976522,-5.608934e-06,19.715424,0.0,216.02267,14.291332,-13.416619,0.0,14.279213,230.43005,1.0,0.10224576,0.10164505,0.72462803,0.75160086,0.0,-18.74032,-0.9751025,-319.35797,103.33529,1.731302e-11,-1.0703391e-12,0.72462803,0.72462803,0.75160086,0.039010987,1.0000029,1.0000029,1.0,0.75160086,0.72462803,0.0,2.8592272e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0576,1.0,0.0,9990.51,-0.55271125,-1.5928875,1.6533242e-07,1.0023497,0.099824905,-6.282236e-06,-0.00063139957,0.99765575,-6.252816e-06,20.309984,0.0,230.93054,14.291332,-14.342353,0.0,14.279213,230.43005,1.0,0.102214806,0.10161091,0.78745914,0.8144327,0.0,-17.948624,-2.3613617,-314.6569,83.726364,1.6953603e-11,-1.0689424e-12,0.78745914,0.78745914,0.8144327,0.038971994,1.0000027,1.0000027,1.0,0.8144327,0.78745914,0.0,2.7479553e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0578,1.0,0.0,9990.468,-0.47055152,-1.5928875,1.6533242e-07,1.0023457,0.09978818,-6.9042358e-06,-0.0006699179,0.99765986,-6.8719596e-06,20.824348,0.0,244.92822,14.291332,-15.2115,0.0,14.279213,230.43005,1.0,0.102178656,0.10157379,0.8502902,0.87726456,0.0,-17.086554,-3.7377944,-308.71332,63.7851,1.627136e-11,-1.0674253e-12,0.8502902,0.8502902,0.87726456,0.03893539,1.0000026,1.0000026,1.0,0.87726456,0.8502902,0.0,2.626785e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.058,1.0,0.0,9990.422,-0.38383386,-1.5928875,1.6533242e-07,1.002341,0.09974874,-7.499126e-06,-0.00070589775,0.99766445,-7.4641375e-06,21.256464,0.0,257.96033,14.291332,-16.020615,0.0,14.279213,230.43005,1.0,0.102137454,0.101533845,0.9131212,0.9400964,0.0,-16.15752,-5.098944,-301.55054,43.5902,1.5441908e-11,-1.0659191e-12,0.9131212,0.9131212,0.9400964,0.038901288,1.0000025,1.0000025,1.0,0.9400964,0.9131212,0.0,2.4961894e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0582,1.0,0.0,9990.37,-0.29288986,-1.5928875,1.6533242e-07,1.0023359,0.09970673,-8.064775e-06,-0.00073921017,0.9976695,-8.027229e-06,21.604607,0.0,269.97525,14.291332,-16.766487,0.0,14.279213,230.43005,1.0,0.10209137,0.10149122,0.97595227,1.0029283,0.0,-15.165193,-6.439414,-293.19666,23.22139,1.4564825e-11,-1.0642327e-12,0.97595227,0.97595227,1.0029283,0.038869817,1.0000024,1.0000024,1.0,1.0029283,0.97595227,0.0,2.356676e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0584,1.0,0.0,9990.313,-0.1980658,-1.5928875,1.6533242e-07,1.0023304,0.09966231,-8.599105e-06,-0.0007697398,0.99767506,-8.559166e-06,21.867386,0.0,280.92538,14.291332,-17.446161,0.0,14.279213,230.43005,1.0,0.10204059,0.101446085,1.0387833,1.0657601,0.0,-14.113499,-7.753887,-283.6845,2.7591038,1.3620021e-11,-1.0623867e-12,1.0387833,1.0387833,1.0657601,0.038841087,1.0000023,1.0000023,1.0,1.0657601,1.0387833,0.0,2.208783e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0586,1.0,0.0,9990.252,-0.09972163,-1.5928875,1.6533242e-07,1.0023243,0.09961566,-9.100284e-06,-0.000797379,0.997681,-9.058126e-06,22.04375,0.0,290.76736,14.291332,-18.056942,0.0,14.279213,230.43005,1.0,0.1019853,0.10139862,1.1016145,1.1285919,0.0,-13.006601,-9.037149,-273.0515,-17.715836,1.2640244e-11,-1.0599774e-12,1.1016145,1.1016145,1.1285919,0.038815193,1.000002,1.000002,1.0,1.1285919,1.1016145,0.0,2.053078e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0588,1.0,0.0,9990.184,0.0017706415,-1.5928875,1.6533242e-07,1.0023179,0.09956697,-9.566501e-06,-0.0008220325,0.99768746,-9.522306e-06,22.132996,0.0,299.46213,14.291332,-18.59641,0.0,14.279213,230.43005,1.0,0.10192573,0.101348996,1.1644455,1.1914238,0.0,-11.848885,-10.284111,-261.33957,-38.122536,1.1795351e-11,-1.0534136e-12,1.1644455,1.1644455,1.1914238,0.03879223,1.0000019,1.0000019,1.0,1.1914238,1.1644455,0.0,1.8901574e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.059,1.0,0.0,9990.109,0.10602824,-1.5928875,1.6533242e-07,1.002311,0.09951639,-9.996126e-06,-0.00084361865,0.9976943,-9.950083e-06,22.13476,0.0,306.9752,14.291332,-19.062426,0.0,14.279213,230.43005,1.0,0.1018621,0.1012974,1.2272766,1.2542557,0.0,-10.644936,-11.489824,-248.59482,-58.380356,1.1131158e-11,-1.0286065e-12,1.2272766,1.2272766,1.2542557,0.03877227,1.0000017,1.0000017,1.0,1.2542557,1.2272766,0.0,1.720642e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0592,1.0,0.0,9990.029,0.21265905,-1.5928875,1.6533242e-07,1.0023038,0.09946414,-1.0387663e-05,-0.0008620627,0.99770147,-1.0339965e-05,22.049034,0.0,313.2767,14.291332,-19.453146,0.0,14.279213,230.43005,1.0,0.10179467,0.10124405,1.2901077,1.3170875,0.0,-9.399528,-12.649507,-234.86748,-78.40922,1.0439328e-11,-9.923823e-13,1.2901077,1.2901077,1.3170875,0.038755387,1.0000015,1.0000015,1.0,1.3170875,1.2901077,0.0,1.5451766e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0594,1.0,0.0,9989.942,0.32126313,-1.5928875,1.6533242e-07,1.0022962,0.099410415,-1.0739753e-05,-0.00087730715,0.99770904,-1.0690601e-05,21.876154,0.0,318.34164,14.291332,-19.767027,0.0,14.279213,230.43005,1.0,0.10172368,0.101189114,1.3529388,1.3799194,0.0,-8.117598,-13.758556,-220.21172,-98.12994,9.533498e-12,-9.567644e-13,1.3529388,1.3529388,1.3799194,0.038741626,1.0000013,1.0000013,1.0,1.3799194,1.3529388,0.0,1.364425e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0596,1.0,0.0,9989.849,0.43143424,-1.5928875,1.6533242e-07,1.0022883,0.09935541,-1.1051189e-05,-0.00088929763,0.99771696,-1.1000786e-05,21.616808,0.0,322.14987,14.291332,-20.002825,0.0,14.279213,230.43005,1.0,0.10164942,0.101132825,1.4157699,1.4427512,0.0,-6.80423,-14.812577,-204.68533,-117.46454,8.545733e-12,-9.267038e-13,1.4157699,1.4157699,1.4427512,0.038731042,1.0000012,1.0000012,1.0,1.4427512,1.4157699,0.0,1.1790697e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0598,1.0,0.0,9989.749,0.54276127,-1.5928875,1.6533242e-07,1.0022801,0.09929933,-1.1320936e-05,-0.00089800445,0.9977251,-1.1269487e-05,21.272022,0.0,324.6862,14.291332,-20.159615,0.0,14.279213,230.43005,1.0,0.10157216,0.10107539,1.4786011,1.505583,0.0,-5.464634,-15.807389,-188.34964,-136.33655,7.558274e-12,-9.014581e-13,1.4786011,1.4786011,1.505583,0.03872366,1.000001,1.000001,1.0,1.505583,1.4786011,0.0,9.898087e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.06,1.0,0.0,9989.642,0.65482986,-1.5928875,1.6533242e-07,1.0022715,0.0992424,-1.15480725e-05,-0.0009033965,0.9977336,-1.1495787e-05,20.84317,0.0,325.94043,14.291332,-20.236778,0.0,14.279213,230.43005,1.0,0.101492204,0.10101701,1.5414323,1.5684149,0.0,-4.104123,-16.739048,-171.26913,-154.67131,6.6082023e-12,-8.7849373e-13,1.5414323,1.5414323,1.5684149,0.038719498,1.0000008,1.0000008,1.0,1.5684149,1.5414323,0.0,7.973524e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0602,1.0,0.0,9989.528,0.76722395,-1.5928875,1.6533242e-07,1.0022628,0.09918482,-1.1731881e-05,-0.0009054698,0.99774224,-1.1678966e-05,20.331957,0.0,325.90756,14.291332,-20.23402,0.0,14.279213,230.43005,1.0,0.101409845,0.10095793,1.6042635,1.6312468,0.0,-2.7280939,-17.603863,-153.51128,-172.39629,5.6774277e-12,-8.578506e-13,1.6042635,1.6042635,1.6312468,0.038718563,1.0000006,1.0000006,1.0,1.6312468,1.6042635,0.0,6.0242195e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0604,1.0,0.0,9989.407,0.8795273,-1.5928875,1.6533242e-07,1.0022539,0.09912681,-1.187177e-05,-0.00090421847,0.9977512,-1.1818434e-05,19.740414,0.0,324.5876,14.291332,-20.151358,0.0,14.279213,230.43005,1.0,0.1013254,0.100898355,1.6670947,1.6940787,0.0,-1.3420041,-18.39841,-135.14622,-189.44136,4.6470427e-12,-8.4009053e-13,1.6670947,1.6670947,1.6940787,0.03872086,1.0000004,1.0000004,1.0,1.6940787,1.6670947,0.0,4.05745e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0606,1.0,0.0,9989.279,0.9913248,-1.5928875,1.6533242e-07,1.0022448,0.09906858,-1.1967349e-05,-0.0008996582,0.99776024,-1.19138e-05,19.070896,0.0,321.98563,14.291332,-19.98913,0.0,14.279213,230.43005,1.0,0.10123919,0.100838505,1.729926,1.7569104,0.0,0.04864864,-19.119545,-116.24657,-205.73906,3.6473576e-12,-8.2338677e-13,1.729926,1.729926,1.7569104,0.03872636,1.0000002,1.0000002,1.0,1.7569104,1.729926,0.0,2.0805426e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0608,1.0,0.0,9989.144,1.1022046,-1.5928875,1.6533242e-07,1.0022355,0.099010356,-1.2018366e-05,-0.0008918118,0.9977694,-1.196481e-05,18.326065,0.0,318.1119,14.291332,-19.74799,0.0,14.279213,230.43005,1.0,0.10115153,0.1007786,1.7927573,1.8197423,0.0,1.4383498,-19.764416,-96.88699,-221.2249,2.6995205e-12,-8.077902e-13,1.7927573,1.7927573,1.8197423,0.038735043,1.0,1.0,1.0,1.8197423,1.7927573,0.0,1.0084581e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.061,1.0,0.0,9989.002,1.2117587,-1.5928875,1.6533242e-07,1.0022262,0.098952346,-1.2024751e-05,-0.0008807199,0.9977788,-1.197139e-05,17.508886,0.0,312.98163,14.291332,-19.428902,0.0,14.279213,230.43005,1.0,0.10106276,0.10071888,1.8555887,1.8825742,0.0,2.8215902,-20.330477,-77.14404,-235.83759,1.6835373e-12,-7.950773e-13,1.8555887,1.8555887,1.8825742,0.038746867,0.9999998,0.9999998,1.0,1.8825742,1.8555887,-0.0,-1.874304e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0612,1.0,0.0,9988.854,1.3195858,-1.5928875,1.6533242e-07,1.0022167,0.09889476,-1.1986597e-05,-0.0008664277,0.99778813,-1.1933631e-05,16.622608,0.0,306.61505,14.291332,-19.033144,0.0,14.279213,230.43005,1.0,0.1009732,0.10065954,1.9184201,1.9454061,0.0,4.192887,-20.815495,-57.09577,-249.51929,6.3357024e-13,-7.8521586e-13,1.9184201,1.9184201,1.9454061,0.03876178,0.99999964,0.99999964,1.0,1.9454061,1.9184201,-0.0,-3.8376038e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0614,1.0,0.0,9988.697,1.4252911,-1.5928875,1.6533242e-07,1.0022073,0.09883782,-1.1904162e-05,-0.0008489988,0.9977976,-1.1851785e-05,15.670754,0.0,299.03732,14.291332,-18.562294,0.0,14.279213,230.43005,1.0,0.10088318,0.100600824,1.9812515,2.0082378,0.0,5.5468063,-21.217562,-36.82146,-262.21585,-3.4709602e-13,-7.7660903e-13,1.9812515,1.9812515,2.0082378,0.03877972,0.9999994,0.9999994,1.0,2.0082378,1.9812515,-0.0,-5.7818147e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0616,1.0,0.0,9988.535,1.528489,-1.5928875,1.6533242e-07,1.0021977,0.09878174,-1.1777841e-05,-0.0008285025,0.997807,-1.1726241e-05,14.657111,0.0,290.27832,14.291332,-18.01823,0.0,14.279213,230.43005,1.0,0.10079305,0.10054293,2.0440829,2.0710697,0.0,6.877986,-21.535097,-16.401289,-273.87704,-1.1862652e-12,-7.6840666e-13,2.0440829,2.0440829,2.0710697,0.038800612,0.9999992,0.9999992,1.0,2.0710697,2.0440829,-0.0,-7.69978e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0618,1.0,0.0,9988.365,1.6288042,-1.5928875,1.6533242e-07,1.0021883,0.09872671,-1.1608212e-05,-0.0008050269,0.9978165,-1.1557574e-05,13.585706,0.0,280.37268,14.291332,-17.40312,0.0,14.279213,230.43005,1.0,0.100703135,0.10048608,2.1069145,2.1339016,0.0,8.181156,-21.766861,4.0839815,-284.45667,-1.9329755e-12,-7.6359557e-13,2.1069145,2.1069145,2.1339016,0.038824372,0.99999905,0.99999905,1.0,2.1339016,2.1069145,-0.0,-9.584463e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.062,1.0,0.0,9988.189,1.725873,-1.5928875,1.6533242e-07,1.0021789,0.09867295,-1.13960405e-05,-0.0007786642,0.99782586,-1.1346541e-05,12.460795,0.0,269.3596,14.291332,-16.719412,0.0,14.279213,230.43005,1.0,0.10061377,0.10043047,2.169746,2.1967335,0.0,9.451159,-21.911955,24.55333,-293.9129,-2.5577704e-12,-7.7141586e-13,2.169746,2.169746,2.1967335,0.03885091,0.99999887,0.99999887,1.0,2.1967335,2.169746,-0.0,-1.1428966e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0622,1.0,0.0,9988.008,1.8193443,-1.5928875,1.6533242e-07,1.0021696,0.098620646,-1.11422105e-05,-0.00074951455,0.99783516,-1.109402e-05,11.28685,0.0,257.28256,14.291332,-15.969824,0.0,14.279213,230.43005,1.0,0.10052528,0.10037632,2.2325776,2.2595654,0.0,10.68297,-21.96982,44.925793,-302.20834,-3.1468552e-12,-7.8406276e-13,2.2325776,2.2325776,2.2595654,0.03888011,0.9999987,0.9999987,1.0,2.2595654,2.2325776,-0.0,-1.3226554e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
