Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.0624,1.0,0.0,9987.819,1.9088813,-1.5928875,1.6533242e-07,1.0021603,0.09856998,-1.0847748e-05,-0.00071769755,0.9978443,-1.0801029e-05,10.068528,0.0,244.18936,14.291332,-15.157335,0.0,14.279213,230.43005,1.0,0.100438,0.10032382,2.2954092,2.3223972,0.0,11.871723,-21.94025,65.12079,-309.31015,-3.7948798e-12,-7.9469417e-13,2.2954092,2.2954092,2.3223972,0.038911868,0.9999985,0.9999985,1.0,2.3223972,2.2954092,-0.0,-1.4970688e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0626,1.0,0.0,9987.626,1.994163,-1.5928875,1.6533242e-07,1.0021514,0.09852114,-1.051388e-05,-0.00068333716,0.9978533,-1.0468788e-05,8.810666,0.0,230.13179,14.291332,-14.285173,0.0,14.279213,230.43005,1.0,0.10035224,0.10027316,2.3582408,2.385229,0.0,13.01272,-21.823385,85.05846,-315.19025,-4.484426e-12,-8.0279826e-13,2.3582408,2.3582408,2.385229,0.038946055,0.99999833,0.99999833,1.0,2.385229,2.3582408,-0.0,-1.6655038e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0628,1.0,0.0,9987.426,2.0748842,-1.5928875,1.6533242e-07,1.0021424,0.09847432,-1.0141893e-05,-0.0006465659,0.9978621,-1.0098574e-05,7.518253,0.0,215.16548,14.291332,-13.356799,0.0,14.279213,230.43005,1.0,0.10026833,0.10022452,2.4210725,2.4480608,0.0,14.101457,-21.619709,104.65993,-319.8254,-5.235577e-12,-8.0988547e-13,2.4210725,2.4210725,2.4480608,0.03898254,0.99999815,0.99999815,1.0,2.4480608,2.4210725,-0.0,-1.8273518e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.063,1.0,0.0,9987.221,2.150758,-1.5928875,1.6533242e-07,1.0021338,0.098429665,-9.733285e-06,-0.00060752605,0.99787074,-9.691879e-06,6.196414,0.0,199.34962,14.291332,-12.375896,0.0,14.279213,230.43005,1.0,0.10018656,0.10017808,2.4839044,2.5108926,0.0,15.13364,-21.330053,123.8477,-323.19733,-6.0130516e-12,-8.155838e-13,2.4839044,2.4839044,2.5108926,0.039021183,0.99999803,0.99999803,1.0,2.5108926,2.4839044,-0.0,-1.98203e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0632,1.0,0.0,9987.011,2.2215157,-1.5928875,1.6533242e-07,1.0021254,0.09838735,-9.289671e-06,-0.00056636595,0.9978791,-9.250308e-06,4.850387,0.0,182.74683,14.291332,-11.3463545,0.0,14.279213,230.43005,1.0,0.10010722,0.10013401,2.5467362,2.5737245,0.0,16.1052,-20.955587,142.5459,-325.29272,-6.7390516e-12,-8.1937376e-13,2.5467362,2.5467362,2.5737245,0.03906183,0.99999785,0.99999785,1.0,2.5737245,2.5467362,-0.0,-2.128983e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0634,1.0,0.0,9986.796,2.2869084,-1.5928875,1.6533242e-07,1.0021173,0.098347515,-8.812777e-06,-0.00052324927,0.9978872,-8.775577e-06,3.485504,0.0,165.42274,14.291332,-10.272253,0.0,14.279213,230.43005,1.0,0.10003062,0.100092456,2.609568,2.6365564,0.0,17.012314,-20.497816,160.6806,-326.10333,-7.494294e-12,-8.228055e-13,2.609568,2.609568,2.6365564,0.03910434,0.99999774,0.99999774,1.0,2.6365564,2.609568,-0.0,-2.2676857e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0636,1.0,0.0,9986.577,2.3467076,-1.5928875,1.6533242e-07,1.0021095,0.098310314,-8.304448e-06,-0.0004783337,0.99789494,-8.269522e-06,2.1071677,0.0,147.44594,14.291332,-9.157845,0.0,14.279213,230.43005,1.0,0.099957034,0.10005357,2.6724,2.6993883,0.0,17.85141,-19.958576,178.18011,-325.62607,-8.257742e-12,-8.260596e-13,2.6724,2.6724,2.6993883,0.03914853,0.9999976,0.9999976,1.0,2.6993883,2.6724,-0.0,-2.397645e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0638,1.0,0.0,9986.354,2.4007058,-1.5928875,1.6533242e-07,1.002102,0.09827587,-7.766619e-06,-0.00043179202,0.9979024,-7.734071e-06,0.720832,0.0,128.88753,14.291332,-8.007542,0.0,14.279213,230.43005,1.0,0.099886715,0.100017495,2.7352319,2.7622201,0.0,18.619194,-19.340025,194.9753,-323.86282,-8.830875e-12,-8.28977e-13,2.7352319,2.7352319,2.7622201,0.039194252,0.9999975,0.9999975,1.0,2.7622201,2.7352319,-0.0,-2.5184013e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.064,1.0,0.0,9986.126,2.4487183,-1.5928875,1.6533242e-07,1.0020949,0.09824431,-7.201405e-06,-0.00038380144,0.9979095,-7.171327e-06,-0.66802114,0.0,109.82092,14.291332,-6.8258944,0.0,14.279213,230.43005,1.0,0.09981992,0.099984355,2.798064,2.825052,0.0,19.312653,-18.64463,210.99976,-320.82068,-9.293961e-12,-8.3084174e-13,2.798064,2.798064,2.825052,0.03924132,0.9999974,0.9999974,1.0,2.825052,2.798064,-0.0,-2.6295304e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0642,1.0,0.0,9985.8955,2.4905822,-1.5928875,1.6533242e-07,1.0020882,0.09821574,-6.6109587e-06,-0.00033454172,0.9979162,-6.5834356e-06,-2.053903,0.0,90.321556,14.291332,-5.617575,0.0,14.279213,230.43005,1.0,0.09975689,0.09995427,2.8608959,2.887884,0.0,19.929068,-17.875166,226.1902,-316.51175,-9.773101e-12,-8.323218e-13,2.8608959,2.8608959,2.887884,0.03928956,0.99999726,0.99999726,1.0,2.887884,2.8608959,-0.0,-2.7306444e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0644,1.0,0.0,9985.662,2.526158,-1.5928875,1.6533242e-07,1.0020818,0.09819025,-5.997496e-06,-0.00028420018,0.99792254,-5.9726026e-06,-3.43134,0.0,70.466545,14.291332,-4.3873596,0.0,14.279213,230.43005,1.0,0.09969785,0.09992733,2.923728,2.9507158,0.0,20.466032,-17.03469,240.48666,-310.9532,-1.0391622e-11,-8.3325404e-13,2.923728,2.923728,2.9507158,0.0393388,0.9999972,0.9999972,1.0,2.9507158,2.923728,-0.0,-2.821394e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0646,1.0,0.0,9985.426,2.5553303,-1.5928875,1.6533242e-07,1.0020759,0.09816794,-5.3633485e-06,-0.00023296413,0.99792844,-5.3411504e-06,-4.7948947,0.0,50.3344,14.291332,-3.1401067,0.0,14.279213,230.43005,1.0,0.09964301,0.09990364,2.98656,3.0135477,0.0,20.921446,-16.126553,253.83267,-304.16708,-1.1100601e-11,-8.3342903e-13,2.98656,2.98656,3.0135477,0.03938884,0.9999971,0.9999971,1.0,3.0135477,2.98656,-0.0,-2.9014686e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0648,1.0,0.0,9985.187,2.5780065,-1.5928875,1.6533242e-07,1.0020704,0.09814888,-4.710944e-06,-0.00018102898,0.9979339,-4.6914975e-06,-6.139189,0.0,30.004734,14.291332,-1.8807409,0.0,14.279213,230.43005,1.0,0.09959255,0.09988327,3.0493925,3.0763793,0.0,21.293541,-15.154353,266.1756,-296.18033,-1.1795728e-11,-8.330459e-13,3.0493925,3.0493925,3.0763793,0.0394395,0.999997,0.999997,1.0,3.0763793,3.0493925,-0.0,-2.9705984e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.065,1.0,0.0,9984.946,2.5941198,-1.5928875,1.6533242e-07,1.0020653,0.09813313,-4.0426953e-06,-0.00012858245,0.9979389,-4.026048e-06,-7.4589224,0.0,9.55791,14.291332,-0.61423206,0.0,14.279213,230.43005,1.0,0.09954667,0.09986631,3.1122246,3.1392112,0.0,21.580873,-14.121952,277.4667,-287.02463,-1.2438678e-11,-8.326482e-13,3.1122246,3.1122246,3.1392112,0.039490595,0.99999696,0.99999696,1.0,3.1392112,3.1122246,-0.0,-3.0285544e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0652,1.0,0.0,9984.705,2.6036267,-1.5928875,1.6533242e-07,1.0020608,0.09812076,-3.3611568e-06,-7.582453e-05,0.9979434,-3.3473461e-06,-8.748896,0.0,-10.925256,14.291332,0.6544244,0.0,14.279213,230.43005,1.0,0.09950551,0.099852785,3.175057,3.202043,0.0,21.782337,-13.033442,287.66153,-276.73627,-1.2965273e-11,-8.322014e-13,3.175057,3.175057,3.202043,0.03954193,0.9999969,0.9999969,1.0,3.202043,3.175057,-0.0,-3.0751494e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0654,1.0,0.0,9984.462,2.606509,-1.5928875,1.6533242e-07,1.0020567,0.09811177,-2.6688456e-06,-2.2950706e-05,0.99794745,-2.657901e-06,-10.004029,0.0,-31.363821,14.291332,1.9202268,0.0,14.279213,230.43005,1.0,0.099469215,0.099842764,3.237889,3.264875,0.0,21.897163,-11.893133,296.71988,-265.35605,-1.3480059e-11,-8.311336e-13,3.237889,3.237889,3.264875,0.039593317,0.9999969,0.9999969,1.0,3.264875,3.237889,-0.0,-3.110239e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0656,1.0,0.0,9984.219,2.6027727,-1.5928875,1.6533242e-07,1.0020531,0.09810622,-1.9683737e-06,2.9842662e-05,0.99795103,-1.9603156e-06,-11.219385,0.0,-51.677036,14.291332,3.178187,0.0,14.279213,230.43005,1.0,0.099437915,0.09983625,3.3007214,3.3277068,0.0,21.924925,-10.70554,304.6061,-252.92906,-1.40767155e-11,-8.300522e-13,3.3007214,3.3007214,3.3277068,0.039644558,0.99999684,0.99999684,1.0,3.3277068,3.3007214,-0.0,-3.133722e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0658,1.0,0.0,9983.976,2.5924485,-1.5928875,1.6533242e-07,1.0020502,0.098104104,-1.2623229e-06,8.236298e-05,0.997954,-1.2571629e-06,-12.390183,0.0,-71.78467,14.291332,4.4233494,0.0,14.279213,230.43005,1.0,0.099411696,0.09983328,3.3635538,3.3905387,0.0,21.86554,-9.475357,311.28918,-239.50452,-1.4887749e-11,-8.286329e-13,3.3635538,3.3635538,3.3905387,0.03969547,0.99999684,0.99999684,1.0,3.3905387,3.3635538,-0.0,-3.1455397e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.066,1.0,0.0,9983.732,2.5755913,-1.5928875,1.6533242e-07,1.0020477,0.09810542,-5.533528e-07,0.00013440989,0.9979566,-5.510936e-07,-13.511823,0.0,-91.60731,14.291332,5.650811,0.0,14.279213,230.43005,1.0,0.09939066,0.099833846,3.426386,3.4533706,0.0,21.719269,-8.207445,316.74286,-225.13554,-1.6029117e-11,-8.260882e-13,3.426386,3.426386,3.4533706,0.03974587,0.99999684,0.99999684,1.0,3.4533706,3.426386,-0.0,-3.1456773e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0662,1.0,0.0,9983.49,2.55228,-1.5928875,1.6533242e-07,1.0020456,0.09811018,1.5591581e-07,0.00018580027,0.99795854,1.5527988e-07,-14.579898,0.0,-111.0667,14.291332,6.855741,0.0,14.279213,230.43005,1.0,0.099374875,0.09983793,3.4892187,3.5162024,0.0,21.48671,-6.906812,320.9457,-209.87901,-1.7282712e-11,-8.2343073e-13,3.4892187,3.4892187,3.5162024,0.039795563,0.99999684,0.99999684,1.0,3.5162024,3.4892187,-0.0,-3.134163e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0664,1.0,0.0,9983.249,2.5226173,-1.5928875,1.6533242e-07,1.0020442,0.09811833,8.628608e-07,0.00023633846,0.99796,8.5934397e-07,-15.590217,0.0,-130.08606,14.291332,8.033399,0.0,14.279213,230.43005,1.0,0.09936437,0.09984552,3.552051,3.5790343,0.0,21.168806,-5.57859,323.88138,-193.79532,-1.8378995e-11,-8.2083336e-13,3.552051,3.552051,3.5790343,0.03984437,0.9999969,0.9999969,1.0,3.5790343,3.552051,-0.0,-3.1110687e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0666,1.0,0.0,9983.009,2.4867296,-1.5928875,1.6533242e-07,1.0020432,0.09812983,1.5648949e-06,0.00028584385,0.9979609,1.5585196e-06,-16.538816,0.0,-148.59032,14.291332,9.179151,0.0,14.279213,230.43005,1.0,0.099359185,0.099856585,3.6148837,3.641866,0.0,20.766832,-4.2280164,325.53836,-176.94804,-1.9175071e-11,-8.189021e-13,3.6148837,3.6148837,3.641866,0.039892122,0.9999969,0.9999969,1.0,3.641866,3.6148837,-0.0,-3.076508e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0668,1.0,0.0,9982.771,2.4447653,-1.5928875,1.6533242e-07,1.0020429,0.09814465,2.259385e-06,0.00033413386,0.99796134,2.250182e-06,-17.421976,0.0,-166.50648,14.291332,10.288493,0.0,14.279213,230.43005,1.0,0.09935932,0.099871054,3.677716,3.7046978,0.0,20.28239,-2.8604147,325.9103,-159.40382,-1.9725334e-11,-8.1711726e-13,3.677716,3.677716,3.7046978,0.03993863,0.99999696,0.99999696,1.0,3.7046978,3.677716,-0.0,-3.030637e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.067,1.0,0.0,9982.536,2.3968952,-1.5930156,-4.898598e-08,1.002043,0.09816272,2.9438197e-06,0.0003810342,0.99796116,2.931828e-06,-18.236238,0.0,-183.76393,14.291332,11.357064,0.0,14.279213,230.43005,1.0,0.09936476,0.09988889,3.7405486,3.7675297,0.0,19.717411,-1.4811726,324.99594,-141.23201,-2.0311416e-11,-8.153051e-13,3.7405486,3.7405486,3.7675297,0.039983734,0.999997,0.999997,1.0,3.7675297,3.7405486,-0.0,-2.9736534e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0672,1.0,0.0,9982.303,2.343312,-1.5930156,-4.898598e-08,1.0020436,0.09818395,3.6156578e-06,0.00042637484,0.9979605,3.6009246e-06,-18.978413,0.0,-200.29462,14.291332,12.380665,0.0,14.279213,230.43005,1.0,0.09937547,0.09991,3.8033812,3.8303616,0.0,19.074133,-0.09571993,322.799,-122.5044,-2.0831212e-11,-8.1284225e-13,3.8033812,3.8033812,3.8303616,0.040027265,0.9999971,0.9999971,1.0,3.8303616,3.8033812,-0.0,-2.9057958e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0674,1.0,0.0,9982.073,2.2842283,-1.5930156,-4.898598e-08,1.0020448,0.098208286,4.2724605e-06,0.00046998553,0.9979593,4.255041e-06,-19.645596,0.0,-216.0334,14.291332,13.355273,0.0,14.279213,230.43005,1.0,0.09939141,0.0999343,3.8662138,3.8931935,0.0,18.355106,1.2904906,319.3284,-103.295,-2.1134464e-11,-8.0958997e-13,3.8662138,3.8662138,3.8931935,0.04006907,0.9999972,0.9999972,1.0,3.8931935,3.8662138,-0.0,-2.8273416e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0676,1.0,0.0,9981.848,2.2198772,-1.5930156,-4.898598e-08,1.0020466,0.0982356,4.9118444e-06,0.0005117174,0.99795765,4.8918014e-06,-20.23518,0.0,-230.91829,14.291332,14.2770605,0.0,14.279213,230.43005,1.0,0.0994125,0.099961706,3.9290464,3.9560254,0.0,17.563173,2.6720061,314.59793,-83.67965,-2.1406226e-11,-8.064043e-13,3.9290464,3.9290464,3.9560254,0.040109,0.99999726,0.99999726,1.0,3.9560254,3.9290464,-0.0,-2.738608e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0678,1.0,0.0,9981.626,2.1505108,-1.5930156,-4.898598e-08,1.0020487,0.0982658,5.5314918e-06,0.0005514182,0.99795544,5.508896e-06,-20.74486,0.0,-244.89064,14.291332,15.142406,0.0,14.279213,230.43005,1.0,0.099438645,0.099992104,3.991879,4.018857,0.0,16.701466,4.0433946,308.62646,-63.73582,-2.1778974e-11,-8.0379946e-13,3.991879,3.991879,4.018857,0.040146906,0.9999974,0.9999974,1.0,4.018857,3.991879,-0.0,-2.6399482e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.068,1.0,0.0,9981.407,2.0763984,-1.5930156,-4.898598e-08,1.0020515,0.09829875,6.1291676e-06,0.0005889424,0.9979527,6.1040973e-06,-21.172646,0.0,-257.89548,14.291332,15.947911,0.0,14.279213,230.43005,1.0,0.09946974,0.10002536,4.0547113,4.081689,0.0,15.77338,5.399265,301.4377,-43.54223,-2.2183332e-11,-8.0102933e-13,4.0547113,4.0547113,4.081689,0.04018266,0.9999975,0.9999975,1.0,4.081689,4.0547113,-0.0,-2.5317524e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0682,1.0,0.0,9981.194,1.9978269,-1.5930156,-4.898598e-08,1.0020547,0.09833434,6.7026795e-06,0.0006241583,0.99794954,6.6752204e-06,-21.516869,0.0,-269.88165,14.291332,16.690413,0.0,14.279213,230.43005,1.0,0.09950567,0.10006137,4.117544,4.1445208,0.0,14.782578,6.734289,293.0602,-23.178564,-2.2596775e-11,-7.9807667e-13,4.117544,4.117544,4.1445208,0.04021613,0.99999756,0.99999756,1.0,4.1445208,4.117544,-0.0,-2.4144445e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0684,1.0,0.0,9980.985,1.915099,-1.5930156,-4.898598e-08,1.0020584,0.09837243,7.2500247e-06,0.00065694493,0.9979459,7.2202706e-06,-21.776186,0.0,-280.80197,14.291332,17.366993,0.0,14.279213,230.43005,1.0,0.099546276,0.100099966,4.1803765,4.2073526,0.0,13.732964,8.043222,283.52713,-2.7251625,-2.2975545e-11,-7.951912e-13,4.1803765,4.1803765,4.2073526,0.04024719,0.99999774,0.99999774,1.0,4.2073526,4.1803765,-0.0,-2.288481e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0686,1.0,0.0,9980.782,1.8285317,-1.5930156,-4.898598e-08,1.0020624,0.09841287,7.76921e-06,0.0006871769,0.9979418,7.737262e-06,-21.949593,0.0,-290.6135,14.291332,17.974995,0.0,14.279213,230.43005,1.0,0.0995914,0.10014102,4.2432094,4.2701845,0.0,12.628668,9.320925,272.87622,17.737303,-2.3133974e-11,-7.922117e-13,4.2432094,4.2432094,4.2701845,0.040275753,0.99999785,0.99999785,1.0,4.2701845,4.2432094,-0.0,-2.1543494e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0688,1.0,0.0,9980.584,1.7384558,-1.5930156,-4.898598e-08,1.002067,0.09845549,8.258369e-06,0.0007147613,0.99793726,8.224335e-06,-22.036413,0.0,-299.27774,14.291332,18.512032,0.0,14.279213,230.43005,1.0,0.09964085,0.100184366,4.3060417,4.3330164,0.0,11.474037,10.562376,261.1496,38.128143,-2.2977727e-11,-7.880758e-13,4.3060417,4.3060417,4.3330164,0.040301695,0.999998,0.999998,1.0,4.3330164,4.3060417,-0.0,-2.0125665e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.069,1.0,0.0,9980.392,1.6452138,-1.5930156,-4.898598e-08,1.002072,0.098500155,8.715775e-06,0.00073959184,0.9979323,8.679769e-06,-22.036316,0.0,-306.76065,14.291332,18.975992,0.0,14.279213,230.43005,1.0,0.09969446,0.10022983,4.3688745,4.3958483,0.0,10.273612,11.762703,248.39368,58.36697,-2.2496529e-11,-7.8362165e-13,4.3688745,4.3688745,4.3958483,0.04032494,0.99999815,0.99999815,1.0,4.3958483,4.3688745,-0.0,-1.8636755e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0692,1.0,0.0,9980.205,1.5491598,-1.5930156,-4.898598e-08,1.0020773,0.09854667,9.13981e-06,0.00076159014,0.99792695,9.101955e-06,-21.949305,0.0,-313.03284,14.291332,19.36505,0.0,14.279213,230.43005,1.0,0.099752,0.100277245,4.431707,4.45868,0.0,9.032114,12.9171915,234.65883,78.374016,-2.1827921e-11,-7.794779e-13,4.431707,4.431707,4.45868,0.040345404,0.9999983,0.9999983,1.0,4.45868,4.431707,-0.0,-1.708245e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0694,1.0,0.0,9980.025,1.4506567,-1.5930156,-4.898598e-08,1.0020831,0.09859487,9.528979e-06,0.00078067847,0.9979212,9.489404e-06,-21.77573,0.0,-318.06976,14.291347,19.677677,0.0,14.279213,230.43904,1.0,0.09981326,0.10032644,4.4945397,4.521512,0.0,7.754421,14.021309,219.99931,98.07045,-2.1220631e-11,-7.758803e-13,4.4945397,4.4945397,4.521512,0.040363025,0.99999845,0.99999845,1.0,4.521512,4.4945397,-0.0,-1.5468663e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0696,1.0,0.0,9979.852,1.3500758,-1.5930156,-4.898598e-08,1.0020891,0.09864457,9.881933e-06,0.0007967949,0.9979152,9.840772e-06,-21.516273,0.0,-321.85165,14.291347,19.912643,0.0,14.279213,230.43904,1.0,0.099878,0.100377224,4.557372,4.584344,0.0,6.4455547,15.070719,204.473,117.37866,-2.0791606e-11,-7.7162387e-13,4.557372,4.557372,4.584344,0.040377736,0.9999986,0.9999986,1.0,4.584344,4.557372,-0.0,-1.380151e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0698,1.0,0.0,9979.684,1.2477957,-1.5930156,-4.898598e-08,1.0020956,0.09869558,1.01974465e-05,0.00080988806,0.99790883,1.0154842e-05,-21.171957,0.0,-324.3638,14.291347,20.06902,0.0,14.279213,230.43904,1.0,0.09994597,0.10042939,4.6202044,4.647176,0.0,5.110657,16.0613,188.14119,136.2226,-2.063445e-11,-7.6823877e-13,4.6202044,4.6202044,4.647176,0.040389497,0.9999988,0.9999988,1.0,4.647176,4.6202044,-0.0,-1.2087297e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.07,1.0,0.0,9979.522,1.1441995,-1.5930156,-4.898598e-08,1.0021023,0.09874772,1.0474445e-05,0.00081990944,0.99790215,1.0430544e-05,-20.744133,0.0,-325.59634,14.291347,20.146187,0.0,14.279213,230.43904,1.0,0.10001691,0.10048277,4.6830373,4.7100077,0.0,3.754972,16.98916,171.0683,154.52805,-2.0659606e-11,-7.664731e-13,4.6830373,4.6830373,4.7100077,0.040398266,0.999999,0.999999,1.0,4.7100077,4.6830373,-0.0,-1.0332484e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0702,1.0,0.0,9979.368,1.0396748,-1.5930156,-4.898598e-08,1.0021093,0.09880078,1.0712004e-05,0.0008268387,0.9978952,1.0666958e-05,-20.234478,0.0,-325.54462,14.291347,20.143837,0.0,14.279213,230.43904,1.0,0.10009055,0.100537136,4.7458696,4.7728395,0.0,2.383824,17.850655,153.32167,172.22295,-2.0686546e-11,-7.64042e-13,4.7458696,4.7458696,4.7728395,0.04040402,0.99999917,0.99999917,1.0,4.7728395,4.7458696,-0.0,-8.5436653e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0704,1.0,0.0,9979.221,0.9346114,-1.5930156,-4.898598e-08,1.0021164,0.09885457,1.090933e-05,0.0008306566,0.997888,1.0863298e-05,-19.644993,0.0,-324.2089,14.291347,20.061974,0.0,14.279213,230.43904,1.0,0.10016661,0.1005923,4.808702,4.8356714,0.0,1.0025994,18.642393,134.9713,189.2376,-2.0619442e-11,-7.6153233e-13,4.808702,4.808702,4.8356714,0.040406745,0.99999934,0.99999934,1.0,4.8356714,4.808702,-0.0,-6.7275477e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0706,1.0,0.0,9979.08,0.8294004,-1.5930156,-4.898598e-08,1.0021238,0.09890889,1.106578e-05,0.00083135033,0.99788064,1.1018925e-05,-18.977987,0.0,-321.59454,14.291347,19.90091,0.0,14.279213,230.43904,1.0,0.10024481,0.10064805,4.871535,4.8985033,0.0,-0.38327673,19.361265,116.08952,205.50504,-2.0405492e-11,-7.383332e-13,4.871535,4.871535,4.8985033,0.040406443,0.9999995,0.9999995,1.0,4.8985033,4.871535,-0.0,-4.890922e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0708,1.0,0.0,9978.946,0.7244323,-1.5930156,-4.898598e-08,1.0021315,0.09896352,1.1180896e-05,0.00082893163,0.99787307,1.1133384e-05,-18.236076,0.0,-317.71198,14.291347,19.66127,0.0,14.279213,230.43904,1.0,0.100324854,0.100704186,4.934367,4.961335,0.0,-1.7683599,20.004436,96.750755,220.96124,-2.004309e-11,-6.0241845e-13,4.934367,4.934367,4.961335,0.040403116,0.9999997,0.9999997,1.0,4.961335,4.934367,-0.0,-3.0406372e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.071,1.0,0.0,9978.819,0.6200956,-1.5930156,-4.898598e-08,1.0021392,0.09901828,1.125434e-05,0.00082341407,0.9978653,1.1206343e-05,-17.422167,0.0,-312.57657,14.291347,19.34399,0.0,14.279213,230.43904,1.0,0.10040644,0.10076049,4.9971995,5.024167,0.0,-3.147208,20.569376,77.031204,235.54536,-1.9473695e-11,-3.9916852e-13,4.9971995,4.9971995,5.024167,0.040396787,0.9999999,0.9999999,1.0,5.024167,4.9971995,-0.0,-1.1835744e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0712,1.0,0.0,9978.7,0.5167758,-1.5930156,-4.898598e-08,1.0021472,0.09907296,1.1285942e-05,0.0008148249,0.99785745,1.1237632e-05,-16.53945,0.0,-306.2086,14.291347,18.950306,0.0,14.279213,230.43904,1.0,0.10048925,0.10081676,5.060032,5.0869985,0.0,-4.514403,21.053852,57.008583,249.20001,-1.8872766e-11,-1.9499322e-13,5.060032,5.060032,5.0869985,0.04038748,1.0000001,1.0000001,1.0,5.0869985,5.060032,0.0,6.733749e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0714,1.0,0.0,9978.587,0.41485354,-1.5930156,-4.898598e-08,1.0021551,0.09912735,1.1275709e-05,0.000803207,0.9978495,1.1227265e-05,-15.591384,0.0,-298.6332,14.291347,18.481754,0.0,14.279213,230.43904,1.0,0.10057299,0.10087278,5.1228642,5.1498303,0.0,-5.8645697,21.455954,36.76176,261.87146,-1.8325235e-11,-1.3964758e-14,5.1228642,5.1228642,5.1498303,0.040375248,1.0000002,1.0000002,1.0,5.1498303,5.1228642,0.0,2.5233376e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0716,1.0,0.0,9978.48,0.31470332,-1.5930156,-4.898598e-08,1.0021632,0.09918126,1.1223729e-05,0.00078860257,0.9978415,1.117533e-05,-14.581685,0.0,-289.8803,14.291347,17.94017,0.0,14.279213,230.43904,1.0,0.10065734,0.100928344,5.185696,5.212662,0.0,-7.1924005,21.774086,16.3705,273.50983,-1.7913507e-11,1.4113446e-13,5.185696,5.185696,5.212662,0.04036014,1.0000005,1.0000005,1.0,5.212662,5.185696,0.0,4.359483e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0718,1.0,0.0,9978.381,0.21669216,-1.5930156,-4.898598e-08,1.0021713,0.099234484,1.1130342e-05,0.00077108445,0.9978335,1.1082166e-05,-13.514314,0.0,-279.9844,14.291347,17.327673,0.0,14.279213,230.43904,1.0,0.10074199,0.100983255,5.2485285,5.275494,0.0,-8.492672,22.006985,-4.084886,284.0693,-1.757655e-11,2.6927383e-13,5.2485285,5.2485285,5.275494,0.040342215,1.0000006,1.0000006,1.0,5.275494,5.2485285,0.0,6.1750455e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.072,1.0,0.0,9978.289,0.1211783,-1.5930156,-4.898598e-08,1.0021793,0.09928683,1.099597e-05,0.0007507172,0.99782544,1.09482e-05,-12.393454,0.0,-268.98453,14.291347,16.646658,0.0,14.279213,230.43904,1.0,0.10082663,0.101037316,5.311361,5.338326,0.0,-9.760267,22.15372,-24.523832,293.50836,-1.7188773e-11,3.709057e-13,5.311361,5.311361,5.338326,0.040321548,1.0000008,1.0000008,1.0,5.338326,5.311361,0.0,7.963356e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0722,1.0,0.0,9978.202,0.028509727,-1.5930156,-4.898598e-08,1.0021874,0.099338114,1.0821196e-05,0.0007275842,0.99781746,1.07740125e-05,-11.223502,0.0,-256.92398,14.291347,15.899796,0.0,14.279213,230.43904,1.0,0.10091093,0.10109031,5.374193,5.401158,0.0,-10.990197,22.2137,-44.86584,301.78983,-1.685888e-11,4.5435219e-13,5.374193,5.374193,5.401158,0.040298223,1.000001,1.000001,1.0,5.401158,5.374193,0.0,9.717864e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0724,1.0,0.0,9978.122,-0.060976826,-1.5930156,-4.898598e-08,1.0021952,0.09938814,1.0606796e-05,0.0007017775,0.9978095,1.05603785e-05,-10.00905,0.0,-243.8503,14.291347,15.0900135,0.0,14.279213,230.43904,1.0,0.1009946,0.101142064,5.437025,5.4639897,0.0,-12.177616,22.186666,-65.0308,308.8811,-1.6808397e-11,5.2247215e-13,5.437025,5.437025,5.4639897,0.040272336,1.0000012,1.0000012,1.0,5.4639897,5.437025,0.0,1.1432156e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0726,1.0,0.0,9978.049,-0.14695737,-1.5930156,-4.898598e-08,1.0022031,0.099436715,1.035363e-05,0.0006734039,0.99780166,1.0308159e-05,-8.754864,0.0,-229.81496,14.291347,14.220488,0.0,14.279213,230.43904,1.0,0.10107732,0.10119237,5.4998574,5.5268216,0.0,-13.317845,22.07271,-84.93929,314.75424,-1.6917875e-11,5.8344475e-13,5.4998574,5.4998574,5.5268216,0.040243983,1.0000013,1.0000013,1.0,5.5268216,5.4998574,0.0,1.3099981e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0728,1.0,0.0,9977.981,-0.22912169,-1.5930156,-4.898598e-08,1.0022109,0.099483676,1.006274e-05,0.0006425689,0.997794,1.0018392e-05,-7.465868,0.0,-214.87325,14.291347,13.294631,0.0,14.279213,230.43904,1.0,0.10115879,0.10124106,5.5626893,5.5896535,0.0,-14.406388,21.872255,-104.5129,319.38617,-1.6983812e-11,6.350825e-13,5.5626893,5.5626893,5.5896535,0.040213283,1.0000014,1.0000014,1.0,5.5896535,5.5626893,0.0,1.4715276e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.073,1.0,0.0,9977.919,-0.3071744,-1.5930156,-4.898598e-08,1.0022185,0.09952886,9.735297e-06,0.0006093976,0.9977864,9.692245e-06,-6.1471267,0.0,-199.084,14.291347,12.316078,0.0,14.279213,230.43904,1.0,0.101238705,0.10128795,5.625521,5.6524854,0.0,-15.438948,21.586075,-123.67455,322.75854,-1.6888999e-11,6.7582544e-13,5.625521,5.625521,5.6524854,0.040180348,1.0000017,1.0000017,1.0,5.6524854,5.625521,0.0,1.627219e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0732,1.0,0.0,9977.862,-0.38083613,-1.5930156,-4.898598e-08,1.0022259,0.0995721,9.372607e-06,0.0005740137,0.9977791,9.331021e-06,-4.8038216,0.0,-182.50938,14.291347,11.288675,0.0,14.279213,230.43904,1.0,0.10131678,0.10133288,5.688353,5.7153172,0.0,-16.411448,21.21527,-142.34875,324.85812,-1.6690373e-11,7.095982e-13,5.688353,5.688353,5.7153172,0.04014531,1.0000018,1.0000018,1.0,5.7153172,5.688353,0.0,1.7765104e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0734,1.0,0.0,9977.812,-0.44984442,-1.5930156,-4.898598e-08,1.002233,0.09961323,8.976054e-06,0.0005365573,0.9977719,8.9361e-06,-3.441235,0.0,-165.21466,14.291347,10.216458,0.0,14.279213,230.43904,1.0,0.10139273,0.101375684,5.751185,5.778149,0.0,-17.320042,20.761276,-160.46194,325.6766,-1.6676941e-11,7.398931e-13,5.751185,5.751185,5.778149,0.040108297,1.0000019,1.0000019,1.0,5.778149,5.751185,0.0,1.9188649e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0736,1.0,0.0,9977.766,-0.5139547,-1.5930156,-4.898598e-08,1.00224,0.09965211,8.5472275e-06,0.0004971705,0.997765,8.509064e-06,-2.0647264,0.0,-147.26791,14.291347,9.103644,0.0,14.279213,230.43904,1.0,0.10146628,0.1014162,5.814017,5.840981,0.0,-18.161137,20.225863,-177.94275,325.21066,-1.6818243e-11,7.6882955e-13,5.814017,5.814017,5.840981,0.04006946,1.000002,1.000002,1.0,5.840981,5.814017,0.0,2.0537718e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0738,1.0,0.0,9977.724,-0.57294106,-1.5930156,-4.898598e-08,1.0022466,0.099688604,8.087823e-06,0.0004560038,0.9977584,8.051604e-06,-0.67971295,0.0,-128.7398,14.291347,7.9546123,0.0,14.279213,230.43904,1.0,0.10153716,0.1014543,5.8768487,5.903813,0.0,-18.931402,19.611115,-194.7223,323.46213,-1.6880802e-11,7.9697273e-13,5.8768487,5.8768487,5.903813,0.04002895,1.0000021,1.0000021,1.0,5.903813,5.8768487,0.0,2.1807498e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.074,1.0,0.0,9977.687,-0.6265972,-1.5930156,-4.898598e-08,1.002253,0.09972258,7.5995745e-06,0.00041321624,0.997752,7.5654452e-06,0.70835125,0.0,-109.70332,14.291347,6.7738843,0.0,14.279213,230.43904,1.0,0.10160512,0.10148984,5.9396806,5.966645,0.0,-19.62778,18.919428,-210.73447,320.43777,-1.6788045e-11,8.1794435e-13,5.9396806,5.9396806,5.966645,0.03998691,1.0000023,1.0000023,1.0,5.966645,5.9396806,0.0,2.2993484e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0742,1.0,0.0,9977.654,-0.67473716,-1.5930156,-4.898598e-08,1.0022591,0.09975392,7.084362e-06,0.0003689686,0.997746,7.052462e-06,2.0939977,0.0,-90.2334,14.291347,5.5661106,0.0,14.279213,230.43904,1.0,0.1016699,0.10152269,6.0025125,6.0294766,0.0,-20.247507,18.15351,-225.9161,316.1495,-1.6649097e-11,8.3082385e-13,6.0025125,6.0025125,6.0294766,0.039943498,1.0000024,1.0000024,1.0,6.0294766,6.0025125,0.0,2.409149e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0744,1.0,0.0,9977.625,-0.7171957,-1.5930156,-4.898598e-08,1.0022649,0.09978253,6.544149e-06,0.00032342572,0.9977403,6.514607e-06,3.4717643,0.0,-70.40672,14.291347,4.336049,0.0,14.279213,230.43904,1.0,0.101731285,0.10155275,6.065344,6.0923085,0.0,-20.788118,17.316355,-240.20737,310.61407,-1.6544424e-11,8.3788087e-13,6.065344,6.065344,6.0923085,0.039898887,1.0000025,1.0000025,1.0,6.0923085,6.065344,0.0,2.5097659e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0746,1.0,0.0,9977.599,-0.75382906,-1.5930156,-4.898598e-08,1.0022701,0.099808276,5.980995e-06,0.00027676378,0.99773496,5.9539316e-06,4.836217,0.0,-50.301376,14.291347,3.0885496,0.0,14.279213,230.43904,1.0,0.10178906,0.101579905,6.1281757,6.1551404,0.0,-21.24746,16.411242,-253.55188,303.85324,-1.6426058e-11,8.4251556e-13,6.1281757,6.1281757,6.1551404,0.03985325,1.0000026,1.0000026,1.0,6.1551404,6.1281757,0.0,2.6008497e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0748,1.0,0.0,9977.576,-0.7845155,-1.5930156,-4.898598e-08,1.0022751,0.09983109,5.3970853e-06,0.00022915588,0.99773,5.3726108e-06,6.1819706,0.0,-29.996563,14.291347,1.8285314,0.0,14.279213,230.43904,1.0,0.101843,0.10160406,6.191007,6.2179723,0.0,-21.623692,15.441722,-265.89697,295.89355,-1.6138871e-11,8.4717227e-13,6.191007,6.191007,6.2179723,0.039806742,1.0000026,1.0000026,1.0,6.2179723,6.191007,0.0,2.6820858e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.075,1.0,0.0,9977.556,-0.8091554,-1.5930156,-4.898598e-08,1.0022796,0.0998509,4.794607e-06,0.00018077756,0.9977255,4.7728213e-06,7.5037107,0.0,-9.57228,14.291347,0.5609661,0.0,14.279213,230.43904,1.0,0.101892926,0.10162513,6.253839,6.2808037,0.0,-21.915308,14.411598,-277.19394,286.76624,-1.5860183e-11,8.5130964e-13,6.253839,6.253839,6.2808037,0.03975955,1.0000027,1.0000027,1.0,6.2808037,6.253839,0.0,2.7531978e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0752,1.0,0.0,9977.537,-0.8276719,-1.5930156,-4.898598e-08,1.0022838,0.099867634,4.175824e-06,0.00013181909,0.9977214,4.1568155e-06,8.796216,0.0,10.890994,14.291347,-0.70914286,0.0,14.284406,230.43904,1.0,0.101938665,0.101643056,0.03348509,0.06045045,0.0,-22.121134,13.324918,-287.39816,276.50717,-1.5645875e-11,8.5430686e-13,0.03348509,0.03348509,0.06045045,0.03971185,1.0000029,1.0000029,1.0,0.06045045,0.03348509,0.0,2.8139468e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0754,1.0,0.0,9977.521,-0.84001106,-1.5930156,-4.898598e-08,1.0022875,0.09988123,3.5430587e-06,8.245695e-05,0.9977177,3.5269045e-06,10.054376,0.0,31.312613,14.291347,-1.9767797,0.0,14.284406,230.43904,1.0,0.10198006,0.10165778,0.09631658,0.123282306,0.0,-22.240328,12.185953,-296.46933,265.1567,-1.5276155e-11,8.553785e-13,0.09631658,0.09631658,0.123282306,0.039663818,1.0000029,1.0000029,1.0,0.123282306,0.09631658,0.0,2.8641332e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0756,1.0,0.0,9977.507,-0.84614176,-1.5930156,-4.898598e-08,1.0022907,0.099891655,2.8987217e-06,3.287186e-05,0.99771446,2.8854865e-06,11.273212,0.0,51.612072,14.291347,-3.2369363,0.0,14.284406,230.43904,1.0,0.10201696,0.10166924,0.15914804,0.18611416,0.0,-22.272396,10.999185,-304.37152,252.75946,-1.4643965e-11,8.5480863e-13,0.15914804,0.15914804,0.18611416,0.039615627,1.0000029,1.0000029,1.0,0.18611416,0.15914804,0.0,2.903597e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0758,1.0,0.0,9977.493,-0.84605604,-1.5930156,-4.898598e-08,1.0022936,0.09989888,2.245201e-06,-1.6746197e-05,0.9977117,2.2349373e-06,12.447902,0.0,71.70934,14.291347,-4.484632,0.0,14.284406,230.43904,1.0,0.10204925,0.10167742,0.22197947,0.24894601,0.0,-22.217186,9.769285,-311.07352,239.36418,-1.378786e-11,8.530852e-13,0.22197947,0.22197947,0.24894601,0.039567463,1.000003,1.000003,1.0,0.24894601,0.22197947,0.0,2.9322182e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.076,1.0,0.0,9977.48,-0.83976907,-1.5930156,-4.898598e-08,1.0022959,0.09990288,1.5849396e-06,-6.6215434e-05,0.9977094,1.577687e-06,13.5737915,0.0,91.52517,14.291347,-5.714934,0.0,14.284406,230.43904,1.0,0.102076806,0.10168228,0.28481087,0.31177786,0.0,-22.074892,8.5011,-316.54874,225.02357,-1.2884043e-11,8.5039755e-13,0.28481087,0.28481087,0.31177786,0.039519504,1.000003,1.000003,1.0,0.31177786,0.28481087,0.0,2.9499172e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0762,1.0,0.0,9977.468,-0.8273186,-1.5930156,-4.898598e-08,1.0022976,0.09990366,9.20452e-07,-0.0001153546,0.9977076,9.1623673e-07,14.64642,0.0,110.981384,14.291347,-6.9229746,0.0,14.284406,230.43904,1.0,0.10209955,0.101683825,0.3476422,0.3746097,0.0,-21.846048,7.1996293,-320.77548,209.7941,-1.2040672e-11,8.4683833e-13,0.3476422,0.3476422,0.3746097,0.039471924,1.000003,1.000003,1.0,0.3746097,0.3476422,0.0,2.9566547e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0764,1.0,0.0,9977.455,-0.80876553,-1.5930156,-4.898598e-08,1.0022991,0.099901214,2.5418626e-07,-0.00016397913,0.99770623,2.530215e-07,15.6615305,0.0,130.00122,14.291347,-8.103974,0.0,14.284406,230.43904,1.0,0.10211741,0.10168205,0.41047356,0.43744156,0.0,-21.531538,5.8700075,-323.7369,193.73567,-1.1307902e-11,8.42477e-13,0.41047356,0.41047356,0.43744156,0.039424893,1.000003,1.000003,1.0,0.43744156,0.41047356,0.0,2.9524333e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0766,1.0,0.0,9977.441,-0.78419286,-1.5930156,-4.898598e-08,1.0022999,0.09989556,-4.113954e-07,-0.00021191622,0.9977054,-4.0950962e-07,16.615099,0.0,148.50963,14.291347,-9.253259,0.0,14.284406,230.43904,1.0,0.10213033,0.101676986,0.47330484,0.5002734,0.0,-21.132582,4.5174828,-325.42117,176.91156,-1.0755855e-11,8.3753176e-13,0.47330484,0.47330484,0.5002734,0.0393786,1.000003,1.000003,1.0,0.5002734,0.47330484,0.0,2.9372948e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0768,1.0,0.0,9977.428,-0.75370574,-1.5930156,-4.898598e-08,1.0023001,0.09988672,-1.073813e-06,-0.00025898273,0.9977051,-1.06889e-06,17.503336,0.0,166.43352,14.291347,-10.366277,0.0,14.284406,230.43904,1.0,0.10213828,0.10166863,0.53613615,0.5631053,0.0,-20.650734,3.147397,-325.82153,159.38802,-1.0166871e-11,8.3213563e-13,0.53613615,0.53613615,0.5631053,0.0393332,1.0000029,1.0000029,1.0,0.5631053,0.53613615,0.0,2.9113219e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.077,1.0,0.0,9977.412,-0.7174311,-1.5930156,-4.898598e-08,1.0023,0.09987475,-1.7306288e-06,-0.00030501178,0.9977052,-1.7226952e-06,18.322716,0.0,183.70213,14.291347,-11.43862,0.0,14.284406,230.43904,1.0,0.10214123,0.10165705,0.5989674,0.6259371,0.0,-20.08788,1.7651649,-324.9362,141.23405,-9.4793375e-12,8.2599785e-13,0.5989674,0.5989674,0.6259371,0.039288864,1.0000029,1.0000029,1.0,0.6259371,0.5989674,0.0,2.8746372e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0772,1.0,0.0,9977.3955,-0.6755168,-1.5930156,-4.898598e-08,1.0022993,0.09985969,-2.3794316e-06,-0.00034983468,0.99770594,-2.3685268e-06,19.069977,0.0,200.24725,14.291347,-12.46604,0.0,14.284406,230.43904,1.0,0.10213919,0.10164228,0.6617986,0.688769,0.0,-19.446228,0.3762509,-322.76852,122.52126,-8.6599035e-12,8.191917e-13,0.6617986,0.6617986,0.688769,0.03924575,1.0000029,1.0000029,1.0,0.688769,0.6617986,0.0,2.8274028e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0774,1.0,0.0,9977.376,-0.6281312,-1.5930156,-4.898598e-08,1.0022982,0.09984162,-3.0178114e-06,-0.00039328568,0.99770707,-3.003988e-06,19.742147,0.0,216.00351,14.291347,-13.444465,0.0,14.284406,230.43904,1.0,0.10213217,0.10162438,0.7246298,0.75160086,0.0,-18.728296,-1.0138509,-319.32687,103.32337,-7.739101e-12,8.1185866e-13,0.7246298,0.7246298,0.75160086,0.039204024,1.0000027,1.0000027,1.0,0.75160086,0.7246298,0.0,2.7698195e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0776,1.0,0.0,9977.3545,-0.57546276,-1.5930156,-4.898598e-08,1.0022966,0.0998206,-3.6434644e-06,-0.00043520928,0.99770874,-3.626787e-06,20.336552,0.0,230.90863,14.291347,-14.370016,0.0,14.284406,230.43904,1.0,0.10212023,0.10160343,0.78746104,0.8144327,0.0,-17.936913,-2.3996394,-314.62473,83.71609,-6.7431976e-12,8.0410103e-13,0.78746104,0.78746104,0.8144327,0.039163824,1.0000027,1.0000027,1.0,0.8144327,0.78746104,0.0,2.7021258e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0778,1.0,0.0,9977.33,-0.5177187,-1.5930156,-4.898598e-08,1.0022944,0.09979671,-4.2540646e-06,-0.00047545513,0.9977109,-4.2346105e-06,20.850822,0.0,244.90366,14.291347,-15.239025,0.0,14.284406,230.43904,1.0,0.102103405,0.101579525,0.8502922,0.87726456,0.0,-17.075193,-3.7756283,-308.6804,63.77675,-5.7709237e-12,7.962435e-13,0.8502922,0.8502922,0.87726456,0.03912531,1.0000026,1.0000026,1.0,0.87726456,0.8502922,0.0,2.6245973e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.078,1.0,0.0,9977.303,-0.45512468,-1.5930156,-4.898598e-08,1.0022918,0.099770054,-4.8474053e-06,-0.000513875,0.9977135,-4.825263e-06,21.282906,0.0,257.93326,14.291347,-16.048046,0.0,14.284406,230.43904,1.0,0.102081776,0.101552755,0.91312337,0.9400964,0.0,-16.146538,-5.1363683,-301.51724,43.58401,-4.9517187e-12,7.8872895e-13,0.91312337,0.91312337,0.9400964,0.039088607,1.0000025,1.0000025,1.0,0.9400964,0.91312337,0.0,2.537545e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0782,1.0,0.0,9977.272,-0.3879238,-1.5930156,-4.898598e-08,1.0022887,0.09974075,-5.421348e-06,-0.0005503354,0.9977166,-5.396618e-06,21.631079,0.0,269.94583,14.291347,-16.79387,0.0,14.284406,230.43904,1.0,0.10205544,0.10152321,0.97595453,1.0029283,0.0,-15.154611,-6.4764686,-293.1634,23.217552,-4.1843595e-12,7.8135474e-13,0.97595453,0.97595453,1.0029283,0.039053857,1.0000024,1.0000024,1.0,1.0029283,0.97595453,0.0,2.4413148e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0784,1.0,0.0,9977.237,-0.31637552,-1.5930156,-4.898598e-08,1.0022851,0.09970889,-5.973788e-06,-0.0005847035,0.9977201,-5.94658e-06,21.89395,0.0,280.8939,14.291347,-17.47354,0.0,14.284406,230.43904,1.0,0.102024496,0.101491034,1.0387857,1.0657601,0.0,-14.10333,-7.790619,-283.65167,2.7577648,-3.415163e-12,7.737834e-13,1.0387857,1.0387857,1.0657601,0.03902118,1.0000024,1.0000024,1.0,1.0657601,1.0387857,0.0,2.3362854e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0786,1.0,0.0,9977.199,-0.24075487,-1.5930156,-4.898598e-08,1.0022811,0.09967461,-6.5027516e-06,-0.00061685644,0.9977241,-6.4731867e-06,22.070461,0.0,290.73404,14.291347,-18.08436,0.0,14.284406,230.43904,1.0,0.10198908,0.10145633,1.1016169,1.1285919,0.0,-12.996852,-9.073609,-273.01944,-17.714577,-2.708832e-12,7.662446e-13,1.1016169,1.1016169,1.1285919,0.038990688,1.0000023,1.0000023,1.0,1.1285919,1.1016169,0.0,2.2228676e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0788,1.0,0.0,9977.156,-0.16135119,-1.5930156,-4.898598e-08,1.0022767,0.09963804,-7.0063174e-06,-0.00064668263,0.9977285,-6.9745247e-06,22.159906,0.0,299.42725,14.291347,-18.623907,0.0,14.284406,230.43904,1.0,0.10194934,0.10141925,1.164448,1.1914238,0.0,-11.839553,-10.320354,-261.30862,-38.11863,-1.9655935e-12,7.5946205e-13,1.164448,1.164448,1.1914238,0.03896249,1.0000021,1.0000021,1.0,1.1914238,1.164448,0.0,2.1015012e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.079,1.0,0.0,9977.108,-0.07846714,-1.5930156,-4.898598e-08,1.0022718,0.09959933,-7.482697e-06,-0.0006740768,0.9977334,-7.448815e-06,22.161922,0.0,306.93912,14.291347,-19.090042,0.0,14.284406,230.43904,1.0,0.10190541,0.10137992,1.2272792,1.2542557,0.0,-10.636012,-11.52591,-248.5653,-58.3738,-1.0691605e-12,7.525589e-13,1.2272792,1.2272792,1.2542557,0.038936697,1.000002,1.000002,1.0,1.2542557,1.2272792,0.0,1.9726556e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0792,1.0,0.0,9977.056,0.0075824703,-1.5930156,-4.898598e-08,1.0022665,0.09955862,-7.930159e-06,-0.00069894246,0.99773866,-7.894334e-06,22.07649,0.0,313.23978,14.291347,-19.480917,0.0,14.284406,230.43904,1.0,0.10185749,0.101338506,1.2901103,1.3170875,0.0,-9.390994,-12.685495,-234.83972,-78.40006,1.4777679e-14,7.4564015e-13,1.2901103,1.2901103,1.3170875,0.03891338,1.0000018,1.0000018,1.0,1.3170875,1.2901103,0.0,1.8368265e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0794,1.0,0.0,9976.998,0.09647193,-1.5930156,-4.898598e-08,1.0022608,0.09951607,-8.347135e-06,-0.0007211944,0.99774426,-8.30952e-06,21.903942,0.0,318.30423,14.291347,-19.794983,0.0,14.284406,230.43904,1.0,0.101805754,0.10129516,1.3529415,1.3799194,0.0,-8.109429,-13.794512,-220.18594,-98.11828,1.2034412e-12,7.3866857e-13,1.3529415,1.3529415,1.3799194,0.038892627,1.0000017,1.0000017,1.0,1.3799194,1.3529415,0.0,1.694534e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0796,1.0,0.0,9976.936,0.1878658,-1.5930156,-4.898598e-08,1.0022548,0.09947184,-8.732157e-06,-0.000740757,0.9977503,-8.69291e-06,21.644957,0.0,322.11234,14.291347,-20.030998,0.0,14.284406,230.43904,1.0,0.1017504,0.101250045,1.4157727,1.4427512,0.0,-6.7963953,-14.848562,-204.6618,-117.45052,2.415939e-12,7.3126813e-13,1.4157727,1.4157727,1.4427512,0.038874514,1.0000015,1.0000015,1.0,1.4427512,1.4157727,0.0,1.5463211e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0798,1.0,0.0,9976.867,0.28142014,-1.5930156,-4.898598e-08,1.0022484,0.09942609,-9.083863e-06,-0.00075756357,0.9977566,-9.04315e-06,21.300558,0.0,324.6489,14.291347,-20.188025,0.0,14.284406,230.43904,1.0,0.10169165,0.10120334,1.4786038,1.505583,0.0,-5.4570932,-15.843465,-188.32852,-136.32036,3.6359947e-12,7.2311124e-13,1.4786038,1.4786038,1.505583,0.03885909,1.0000014,1.0000014,1.0,1.505583,1.4786038,0.0,1.3927511e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.08,1.0,0.0,9976.794,0.37678394,-1.5930156,-4.898598e-08,1.0022418,0.09937901,-9.401059e-06,-0.000771562,0.9977632,-9.35905e-06,20.872108,0.0,325.90378,14.291347,-20.265446,0.0,14.284406,230.43904,1.0,0.10162973,0.101155214,1.5414351,1.5684149,0.0,-4.096832,-16.775276,-171.25058,-154.65318,4.79148e-12,7.152e-13,1.5414351,1.5414351,1.5684149,0.03884642,1.0000012,1.0000012,1.0,1.5684149,1.5414351,0.0,1.2344062e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0802,1.0,0.0,9976.714,0.47360024,-1.5930156,-4.898598e-08,1.0022348,0.09933077,-9.68265e-06,-0.0007827022,0.99777013,-9.639516e-06,20.361305,0.0,325.8719,14.291347,-20.262955,0.0,14.284406,230.43904,1.0,0.10156486,0.101105854,1.6042663,1.6312468,0.0,-2.7210011,-17.640303,-153.49538,-172.3765,5.757027e-12,7.081013e-13,1.6042663,1.6042663,1.6312468,0.03883653,1.0000011,1.0000011,1.0,1.6312468,1.6042663,0.0,1.0718846e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0804,1.0,0.0,9976.628,0.57150763,-1.5930156,-4.898598e-08,1.0022275,0.09928154,-9.927689e-06,-0.00079095265,0.99777734,-9.883605e-06,19.770172,0.0,324.55322,14.291347,-20.18057,0.0,14.284406,230.43904,1.0,0.101497315,0.10105544,1.6670976,1.6940787,0.0,-1.3350557,-18.435118,-135.13303,-189.4202,6.5775068e-12,7.010142e-13,1.6670976,1.6670976,1.6940787,0.038829464,1.000001,1.000001,1.0,1.6940787,1.6670976,0.0,9.057986e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0806,1.0,0.0,9976.536,0.67014146,-1.5930156,-4.898598e-08,1.0022202,0.099231526,-1.0135336e-05,-0.00079628767,0.9977848,-1.0090483e-05,19.101057,0.0,321.9529,14.291347,-20.01862,0.0,14.284406,230.43904,1.0,0.10142733,0.101004176,1.7299287,1.7569104,0.0,0.055511534,-19.156569,-116.23606,-205.71686,7.343212e-12,6.9349816e-13,1.7299287,1.7299287,1.7569104,0.03882523,1.0000007,1.0000007,1.0,1.7569104,1.7299287,0.0,7.3677205e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0808,1.0,0.0,9976.438,0.76913536,-1.5930156,-4.898598e-08,1.0022124,0.09918091,-1.0304944e-05,-0.0007987,0.9977925,-1.0259498e-05,18.356615,0.0,318.08115,14.291347,-19.777754,0.0,14.284406,230.43904,1.0,0.10135518,0.10095224,1.79276,1.8197423,0.0,1.4451885,-19.801804,-96.87913,-221.20201,7.943967e-12,6.860871e-13,1.79276,1.79276,1.8197423,0.03882384,1.0000006,1.0000006,1.0,1.8197423,1.79276,0.0,5.654381e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.081,1.0,0.0,9976.335,0.8681225,-1.5930156,-4.898598e-08,1.0022045,0.09912986,-1.0435966e-05,-0.0007981838,0.9978003,-1.0390105e-05,17.5398,0.0,312.9531,14.291347,-19.45893,0.0,14.284406,230.43904,1.0,0.101281136,0.10089982,1.8555914,1.8825742,0.0,2.8284676,-20.368267,-77.13872,-235.81436,8.37277e-12,6.778874e-13,1.8555914,1.8555914,1.8825742,0.038825292,1.0000004,1.0000004,1.0,1.8825742,1.8555914,0.0,3.924369e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0812,1.0,0.0,9976.225,0.9667369,-1.5930156,-4.898598e-08,1.0021966,0.09907859,-1.0528025e-05,-0.00079474587,0.9978083,-1.0481927e-05,16.653856,0.0,306.58896,14.291347,-19.063421,0.0,14.284406,230.43904,1.0,0.10120548,0.10084714,1.9184227,1.9454061,0.0,4.1998672,-20.853724,-57.092834,-249.49612,8.601686e-12,6.699371e-13,1.9184227,1.9184227,1.9454061,0.03882958,1.0000002,1.0000002,1.0,1.9454061,1.9184227,0.0,2.1841309e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0814,1.0,0.0,9976.108,1.064615,-1.5930156,-4.898598e-08,1.0021883,0.09902728,-1.0580855e-05,-0.00078841444,0.99781644,-1.0534698e-05,15.702299,0.0,299.01382,14.291347,-18.592798,0.0,14.284406,230.43904,1.0,0.10112849,0.10079436,1.9812541,2.0082378,0.0,5.553953,-21.256252,-36.820717,-262.1931,8.874557e-12,6.630048e-13,1.9812541,1.9812541,2.0082378,0.038836673,1.0,1.0,1.0,2.0082378,1.9812541,0.0,4.4013678e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0816,1.0,0.0,9975.986,1.1613966,-1.5930156,-4.898598e-08,1.0021801,0.09897613,-1.0594355e-05,-0.00077920646,0.99782467,-1.0548314e-05,14.68891,0.0,290.2576,14.291347,-18.048939,0.0,14.284406,230.43904,1.0,0.10105046,0.1007417,2.0440855,2.0710697,0.0,6.8853626,-21.574272,-16.402504,-273.8551,9.3741456e-12,6.5669486e-13,2.0440855,2.0440855,2.0710697,0.03884654,0.9999999,0.9999999,1.0,2.0710697,2.0440855,-0.0,-1.3011474e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0818,1.0,0.0,9975.857,1.2567266,-1.5930156,-4.898598e-08,1.0021718,0.098925315,-1.0568628e-05,-0.00076717953,0.997833,-1.0522873e-05,13.617708,0.0,280.35483,14.291347,-17.434,0.0,14.284406,230.43904,1.0,0.10097168,0.100689344,2.106917,2.1339016,0.0,8.188823,-21.80653,4.0810823,-284.4359,1.0160971e-11,6.494378e-13,2.106917,2.106917,2.1339016,0.03885914,0.9999997,0.9999997,1.0,2.1339016,2.106917,-0.0,-3.033279e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.082,1.0,0.0,9975.723,1.3502562,-1.5930156,-4.898598e-08,1.0021633,0.09887503,-1.0503831e-05,-0.0007523702,0.99784136,-1.04585315e-05,12.492949,0.0,269.34464,14.291347,-16.75043,0.0,14.284406,230.43904,1.0,0.10089244,0.100637496,2.1697483,2.1967335,0.0,9.459173,-21.952122,24.549055,-293.8937,1.1169188e-11,6.4300903e-13,2.1697483,2.1697483,2.1967335,0.03887442,0.9999995,0.9999995,1.0,2.1967335,2.1697483,-0.0,-4.7498642e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0822,1.0,0.0,9975.582,1.4416438,-1.5930156,-4.898598e-08,1.002155,0.09882546,-1.0400303e-05,-0.0007348496,0.9978497,-1.0355624e-05,11.319095,0.0,257.2705,14.291347,-16.000938,0.0,14.284406,230.43904,1.0,0.10081303,0.10058633,2.23258,2.2595654,0.0,10.691386,-22.01048,44.92048,-302.191,1.2170915e-11,6.370877e-13,2.23258,2.23258,2.2595654,0.03889231,0.99999934,0.99999934,1.0,2.2595654,2.23258,-0.0,-6.444584e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0824,1.0,0.0,9975.436,1.530557,-1.5930156,-4.898598e-08,1.0021465,0.098776795,-1.0258527e-05,-0.0007146857,0.99785805,-1.0214629e-05,10.100803,0.0,244.18018,14.291347,-15.188507,0.0,14.284406,230.43904,1.0,0.100733764,0.100536056,2.2954113,2.3223972,0.0,11.8805895,-21.981394,65.11481,-309.29498,1.3209291e-11,6.306844e-13,2.2954113,2.2954113,2.3223972,0.038912747,0.99999917,0.99999917,1.0,2.3223972,2.2954113,-0.0,-8.111218e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0826,1.0,0.0,9975.283,1.6166731,-1.5930156,-4.898598e-08,1.0021381,0.09872919,-1.0079097e-05,-0.0006919601,0.9978664,-1.0036133e-05,8.842908,0.0,230.12537,14.291347,-14.316358,0.0,14.284406,230.43904,1.0,0.10065492,0.100486845,2.358243,2.385229,0.0,13.022081,-21.86499,85.05217,-315.17755,1.43668645e-11,6.240056e-13,2.358243,2.358243,2.385229,0.038935646,0.99999905,0.99999905,1.0,2.385229,2.358243,-0.0,-9.743667e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0828,1.0,0.0,9975.125,1.6996807,-1.5930156,-4.898598e-08,1.0021299,0.09868284,-9.8627725e-06,-0.0006667657,0.9978746,-9.820892e-06,7.5503974,0.0,215.16165,14.291347,-13.387951,0.0,14.284406,230.43904,1.0,0.10057679,0.10043887,2.4210746,2.4480608,0.0,14.11135,-21.661747,104.65375,-319.8154,1.5508936e-11,6.161138e-13,2.4210746,2.4210746,2.4480608,0.03896091,0.99999887,0.99999887,1.0,2.4480608,2.4210746,-0.0,-1.1335966e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
