Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.083,1.0,0.0,9974.962,1.7792803,-1.5930156,-4.898598e-08,1.0021217,0.09863791,-9.610488e-06,-0.0006391965,0.9978828,-9.569836e-06,6.2283945,0.0,199.34822,14.291347,-12.406967,0.0,14.284406,230.43904,1.0,0.10049967,0.10039232,2.4839063,2.5108926,0.0,15.144095,-21.37249,123.84202,-323.19025,1.6393201e-11,6.0778823e-13,2.4839063,2.4839063,2.5108926,0.03898845,0.9999987,0.9999987,1.0,2.5108926,2.4839063,-0.0,-1.2882317e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0832,1.0,0.0,9974.794,1.8551862,-1.5930156,-4.898598e-08,1.0021137,0.09859456,-9.323252e-06,-0.00060936576,0.9978908,-9.283964e-06,4.882139,0.0,182.74757,14.291347,-11.377297,0.0,14.284406,230.43904,1.0,0.10042383,0.100347355,2.546738,2.5737245,0.0,16.116241,-20.99838,142.5411,-325.28867,1.706275e-11,5.9872555e-13,2.546738,2.546738,2.5737245,0.03901815,0.99999857,0.99999857,1.0,2.5737245,2.546738,-0.0,-1.4377107e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0834,1.0,0.0,9974.62,1.9271269,-1.5930156,-4.898598e-08,1.0021058,0.09855294,-9.002219e-06,-0.0005773843,0.99789864,-8.9644245e-06,3.5169647,0.0,165.42537,14.291347,-10.30302,0.0,14.284406,230.43904,1.0,0.10034956,0.10030414,2.6095695,2.6365564,0.0,17.023954,-20.54092,160.6771,-326.10248,1.769829e-11,5.9120634e-13,2.6095695,2.6095695,2.6365564,0.039049897,0.9999984,0.9999984,1.0,2.6365564,2.6095695,-0.0,-1.5814929e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0836,1.0,0.0,9974.441,1.994846,-1.5930156,-4.898598e-08,1.0020981,0.09851321,-8.648656e-06,-0.0005433822,0.99790627,-8.612478e-06,2.1382763,0.0,147.45013,14.291347,-9.188388,0.0,14.284406,230.43904,1.0,0.100277126,0.100262836,2.6724014,2.6993883,0.0,17.86366,-20.001938,178.17828,-325.62842,1.8392442e-11,5.8358705e-13,2.6724014,2.6724014,2.6993883,0.039083574,0.9999983,0.9999983,1.0,2.6993883,2.6724014,-0.0,-1.7190598e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0838,1.0,0.0,9974.259,2.0581038,-1.5930156,-4.898598e-08,1.0020906,0.098475516,-8.263948e-06,-0.00050748547,0.9979137,-8.229502e-06,0.7515316,0.0,128.89294,14.291347,-8.037817,0.0,14.284406,230.43904,1.0,0.100206785,0.10022358,2.7352333,2.7622201,0.0,18.632053,-19.383585,194.97548,-323.8684,1.9035142e-11,5.765776e-13,2.7352333,2.7352333,2.7622201,0.039119042,0.99999815,0.99999815,1.0,2.7622201,2.7352333,-0.0,-1.8499175e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.084,1.0,0.0,9974.071,2.1166773,-1.5930156,-4.898598e-08,1.0020834,0.098439984,-7.84961e-06,-0.0004698314,0.99792093,-7.817004e-06,-0.63778347,0.0,109.82719,14.291347,-6.8558593,0.0,14.284406,230.43904,1.0,0.100138806,0.10018652,2.7980652,2.825052,0.0,19.326113,-18.68833,211.0023,-320.8295,1.9660116e-11,5.706368e-13,2.7980652,2.7980652,2.825052,0.039156176,0.99999803,0.99999803,1.0,2.825052,2.7980652,-0.0,-1.9735978e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0842,1.0,0.0,9973.881,2.1703615,-1.5930156,-4.898598e-08,1.0020764,0.09840673,-7.4072354e-06,-0.0004305666,0.9979279,-7.37657e-06,-2.0241747,0.0,90.32827,14.291347,-5.6471896,0.0,14.284406,230.43904,1.0,0.10007343,0.10015179,2.860897,2.887884,0.0,19.943113,-17.91894,226.19542,-316.52368,2.0239858e-11,5.6587845e-13,2.860897,2.860897,2.887884,0.039194822,0.9999979,0.9999979,1.0,2.887884,2.860897,-0.0,-2.0896605e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0844,1.0,0.0,9973.686,2.21897,-1.5930156,-4.898598e-08,1.0020697,0.0983759,-6.9385383e-06,-0.00038984008,0.9979346,-6.909906e-06,-3.402163,0.0,70.4733,14.291347,-4.416587,0.0,14.284406,230.43904,1.0,0.10001089,0.10011951,2.923729,2.9507158,0.0,20.480639,-17.078476,240.49481,-310.9681,2.0670202e-11,5.608259e-13,2.923729,2.923729,2.9507158,0.039234847,0.9999978,0.9999978,1.0,2.9507158,2.923729,-0.0,-2.1976948e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0846,1.0,0.0,9973.487,2.262336,-1.5930156,-4.898598e-08,1.0020633,0.09834758,-6.4453343e-06,-0.00034780105,0.9979409,-6.418819e-06,-4.7663045,0.0,50.34077,14.291347,-3.1689146,0.0,14.284406,230.43904,1.0,0.09995141,0.10008979,2.9865608,3.0135477,0.0,20.936583,-16.170279,253.844,-304.18475,2.0952374e-11,5.5470277e-13,2.9865608,2.9865608,3.0135477,0.03927609,0.9999977,0.9999977,1.0,3.0135477,2.9865608,-0.0,-2.2973204e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0848,1.0,0.0,9973.286,2.3003123,-1.5930156,-4.898598e-08,1.0020573,0.098321885,-5.929493e-06,-0.00030461553,0.997947,-5.9051713e-06,-6.111213,0.0,30.0103,14.291347,-1.9091014,0.0,14.284406,230.43904,1.0,0.09989521,0.10006274,3.049393,3.0763793,0.0,21.30917,-15.197957,266.19025,-296.20056,2.1146989e-11,5.4826385e-13,3.049393,3.049393,3.0763793,0.0393184,0.9999976,0.9999976,1.0,3.0763793,3.049393,-0.0,-2.3881894e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.085,1.0,0.0,9973.082,2.3327713,-1.5930156,-4.898598e-08,1.0020516,0.098298885,-5.3929857e-06,-0.00026044357,0.99795264,-5.370926e-06,-7.431582,0.0,9.562251,14.291347,-0.64212215,0.0,14.284406,230.43904,1.0,0.09984248,0.100038454,3.112225,3.1392112,0.0,21.59695,-14.165368,277.48486,-287.04712,2.1337048e-11,5.41868e-13,3.112225,3.112225,3.1392112,0.039361615,0.99999756,0.99999756,1.0,3.1392112,3.112225,-0.0,-2.4699868e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0852,1.0,0.0,9972.876,2.3596075,-1.5930156,-4.898598e-08,1.0020462,0.098278664,-4.837847e-06,-0.00021545296,0.99795794,-4.818109e-06,-8.722204,0.0,-10.922546,14.291347,0.62702245,0.0,14.284406,230.43904,1.0,0.09979342,0.10001701,3.1750572,3.202043,0.0,21.798811,-13.076607,287.6833,-276.76074,2.1556687e-11,5.3598006e-13,3.1750572,3.1750572,3.202043,0.039405577,0.99999744,0.99999744,1.0,3.202043,3.1750572,-0.0,-2.542432e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0854,1.0,0.0,9972.668,2.3807354,-1.5930156,-4.898598e-08,1.0020412,0.098261304,-4.2661477e-06,-0.00016980621,0.9979629,-4.2487845e-06,-9.977991,0.0,-31.363136,14.291347,1.8933252,0.0,14.284406,230.43904,1.0,0.09974819,0.09999849,3.2378893,3.264875,0.0,21.913979,-11.9359865,296.74527,-265.38214,2.168468e-11,5.296969e-13,3.2378893,3.2378893,3.264875,0.039450113,0.9999974,0.9999974,1.0,3.264875,3.2378893,-0.0,-2.6052796e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0856,1.0,0.0,9972.457,2.3960912,-1.5930156,-4.898598e-08,1.0020367,0.09824685,-3.6800782e-06,-0.00012367795,0.9979674,-3.6651334e-06,-11.193998,0.0,-51.678745,14.291347,3.1517923,0.0,14.284406,230.43904,1.0,0.09970695,0.09998294,3.3007214,3.3277068,0.0,21.942022,-10.748025,304.6351,-252.95636,2.1562844e-11,5.2242206e-13,3.3007214,3.3007214,3.3277068,0.039495062,0.9999973,0.9999973,1.0,3.3277068,3.3007214,-0.0,-2.6583211e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0858,1.0,0.0,9972.246,2.405633,-1.5930156,-4.898598e-08,1.0020326,0.09823535,-3.0818453e-06,-7.724317e-05,0.99797153,-3.0693552e-06,-12.365436,0.0,-71.78911,14.291347,4.3974624,0.0,14.284406,230.43904,1.0,0.09966985,0.09997042,3.3635535,3.3905387,0.0,21.882858,-9.517423,311.32172,-239.53261,2.1316258e-11,5.1532433e-13,3.3635535,3.3635535,3.3905387,0.039540257,0.9999973,0.9999973,1.0,3.3905387,3.3635535,-0.0,-2.7013846e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.086,1.0,0.0,9972.034,2.40934,-1.5930156,-4.898598e-08,1.002029,0.09822684,-2.4736742e-06,-3.066837e-05,0.99797523,-2.463667e-06,-13.487697,0.0,-91.61479,14.291347,5.625427,0.0,14.284406,230.43904,1.0,0.09963702,0.099960975,3.4263859,3.4533706,0.0,21.736742,-8.249045,316.77884,-225.16403,2.0879657e-11,5.0901113e-13,3.4263859,3.4263859,3.4533706,0.039585534,0.99999726,0.99999726,1.0,3.4533706,3.4263859,-0.0,-2.7343347e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0862,1.0,0.0,9971.821,2.407213,-1.5930156,-4.898598e-08,1.0020256,0.09822135,-1.8578538e-06,1.5870346e-05,0.99797845,-1.85035e-06,-14.556367,0.0,-111.07751,14.291347,6.8308487,0.0,14.284406,230.43904,1.0,0.099608555,0.09995462,3.489218,3.5162024,0.0,21.504274,-6.9479065,320.985,-209.90747,2.0276655e-11,5.029693e-13,3.489218,3.489218,3.5162024,0.03963072,0.99999726,0.99999726,1.0,3.5162024,3.489218,-0.0,-2.757075e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0864,1.0,0.0,9971.607,2.3992748,-1.5930156,-4.898598e-08,1.0020229,0.09821888,-1.2366874e-06,6.22011e-05,0.99798125,-1.2316993e-06,-15.567247,0.0,-130.1004,14.291347,8.008982,0.0,14.284406,230.43904,1.0,0.09958456,0.09995138,3.5520504,3.5790343,0.0,21.186392,-5.6191454,323.92368,-193.82327,1.976178e-11,4.9619147e-13,3.5520504,3.5520504,3.5790343,0.039675646,0.99999726,0.99999726,1.0,3.5790343,3.5520504,-0.0,-2.769546e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0866,1.0,0.0,9971.395,2.3855698,-1.5930156,-4.898598e-08,1.0020205,0.09821945,-6.124546e-07,0.000108151005,0.99798363,-6.099872e-07,-16.516367,0.0,-148.60838,14.291347,9.155188,0.0,14.284406,230.43904,1.0,0.09956512,0.09995125,3.6148827,3.641866,0.0,20.784374,-4.268007,325.58347,-176.97508,1.9286113e-11,4.9056836e-13,3.6148827,3.6148827,3.641866,0.039720148,0.9999972,0.9999972,1.0,3.641866,3.6148827,-0.0,-2.7717274e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0868,1.0,0.0,9971.183,2.3661633,-1.5930156,-4.898598e-08,1.0020186,0.09822303,1.2501219e-08,0.0001535524,0.9979855,1.24509025e-08,-17.400003,0.0,-166.52841,14.291347,10.264957,0.0,14.284406,230.43904,1.0,0.09955028,0.09995425,3.677715,3.7046978,0.0,20.299826,-2.899822,325.95792,-159.42949,1.8965642e-11,4.837111e-13,3.677715,3.677715,3.7046978,0.03976407,0.99999726,0.99999726,1.0,3.7046978,3.677715,-0.0,-2.763636e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.087,1.0,0.0,9970.971,2.3411415,-1.5931456,1.6514171e-08,1.0020171,0.09822962,6.358597e-07,0.00019824048,0.9979869,6.333022e-07,-18.21469,0.0,-183.7898,14.291347,11.333925,0.0,14.284406,230.43904,1.0,0.0995401,0.09996032,3.7405474,3.7675297,0.0,19.734674,-1.5199854,325.0457,-141.25589,1.8825158e-11,4.770613e-13,3.7405474,3.7405474,3.7675297,0.039807238,0.99999726,0.99999726,1.0,3.7675297,3.7405474,-0.0,-2.745327e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0872,1.0,0.0,9970.761,2.3106112,-1.5931456,1.6514171e-08,1.0020162,0.09823917,1.2553221e-06,0.00024204835,0.99798787,1.2502755e-06,-18.957232,0.0,-200.32445,14.291347,12.357887,0.0,14.284406,230.43904,1.0,0.09953459,0.09996946,3.8033798,3.8303616,0.0,19.091167,-0.13393576,322.85056,-122.52609,1.8710936e-11,4.712012e-13,3.8033798,3.8033798,3.8303616,0.039849505,0.99999726,0.99999726,1.0,3.8303616,3.8033798,-0.0,-2.716894e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0874,1.0,0.0,9970.553,2.2747,-1.5931456,1.6514171e-08,1.0020157,0.09825165,1.8686359e-06,0.00028481663,0.99798834,1.8611255e-06,-19.624723,0.0,-216.06718,14.291347,13.332818,0.0,14.284406,230.43904,1.0,0.099533774,0.09998162,3.8662124,3.8931935,0.0,18.371857,1.2528667,319.3813,-103.31411,1.8452496e-11,4.6637585e-13,3.8662124,3.8662124,3.8931935,0.03989071,0.9999973,0.9999973,1.0,3.8931935,3.8662124,-0.0,-2.6784664e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0876,1.0,0.0,9970.346,2.2335541,-1.5931456,1.6514171e-08,1.0020157,0.098267004,2.4735152e-06,0.00032639355,0.9979884,2.4635735e-06,-20.214552,0.0,-230.95593,14.291347,14.254886,0.0,14.284406,230.43904,1.0,0.09953764,0.099996746,3.9290447,3.9560254,0.0,17.57959,2.6349611,314.65176,-83.69585,1.8097975e-11,4.603399e-13,3.9290447,3.9290447,3.9560254,0.039930705,0.9999974,0.9999974,1.0,3.9560254,3.9290447,-0.0,-2.6302116e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0878,1.0,0.0,9970.142,2.1873393,-1.5931456,1.6514171e-08,1.0020161,0.09828517,3.0677556e-06,0.00036662052,0.9979879,3.055423e-06,-20.724411,0.0,-244.93204,14.291347,15.120467,0.0,14.284406,230.43904,1.0,0.09954616,0.100014776,3.991877,4.018857,0.0,16.717505,4.006908,308.68082,-63.748783,1.7629656e-11,4.547511e-13,3.991877,3.991877,4.018857,0.039969344,0.99999744,0.99999744,1.0,4.018857,3.991877,-0.0,-2.5723325e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.088,1.0,0.0,9969.94,2.1362398,-1.5931456,1.6514171e-08,1.002017,0.09830606,3.649201e-06,0.00040535876,0.99798703,3.6345243e-06,-21.152311,0.0,-257.94043,14.291347,15.926163,0.0,14.284406,230.43904,1.0,0.09955929,0.10003564,4.0547094,4.081689,0.0,15.789003,5.3633084,301.49213,-43.551685,1.7058407e-11,4.492193e-13,4.0547094,4.0547094,4.081689,0.040006492,0.9999975,0.9999975,1.0,4.081689,4.0547094,-0.0,-2.5050667e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0882,1.0,0.0,9969.742,2.0804574,-1.5931456,1.6514171e-08,1.0020185,0.09832961,4.215713e-06,0.00044246443,0.99798566,4.1987464e-06,-21.496584,0.0,-269.92993,14.291347,16.668806,0.0,14.284406,230.43904,1.0,0.09957697,0.10005925,4.1175423,4.1445208,0.0,14.797755,6.698828,293.1142,-23.184284,1.6452542e-11,4.438551e-13,4.1175423,4.1175423,4.1445208,0.040042013,0.99999756,0.99999756,1.0,4.1445208,4.1175423,-0.0,-2.4286867e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0884,1.0,0.0,9969.547,2.0202107,-1.5931456,1.6514171e-08,1.0020202,0.09835572,4.7652597e-06,0.00047780928,0.9979839,4.746064e-06,-21.755886,0.0,-280.8533,14.291347,17.345482,0.0,14.284406,230.43904,1.0,0.09959913,0.10008551,4.1803746,4.2073526,0.0,13.74767,8.008216,283.58026,-2.726966,1.5807527e-11,4.3950032e-13,4.1803746,4.1803746,4.2073526,0.04007577,0.9999977,0.9999977,1.0,4.2073526,4.1803746,-0.0,-2.3434973e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0886,1.0,0.0,9969.355,1.955734,-1.5931456,1.6514171e-08,1.0020225,0.09838428,5.2958017e-06,0.0005112601,0.9979816,5.2744454e-06,-21.929213,0.0,-290.6676,14.291347,17.953533,0.0,14.284406,230.43904,1.0,0.09962566,0.100114316,4.243207,4.2701845,0.0,12.642888,9.286325,272.92807,17.739548,1.5187962e-11,4.358751e-13,4.243207,4.243207,4.2701845,0.04010766,0.99999774,0.99999774,1.0,4.2701845,4.243207,-0.0,-2.2498355e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0888,1.0,0.0,9969.168,1.8872774,-1.5931456,1.6514171e-08,1.0020251,0.09841519,5.8054648e-06,0.0005426984,0.9979789,5.7820216e-06,-22.015894,0.0,-299.33426,14.291347,18.490572,0.0,14.284406,230.43904,1.0,0.09965648,0.10014556,4.30604,4.3330164,0.0,11.487762,10.528132,261.19974,38.134514,1.462818e-11,4.290914e-13,4.30604,4.30604,4.3330164,0.04013756,0.99999785,0.99999785,1.0,4.3330164,4.30604,-0.0,-2.1480687e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.089,1.0,0.0,9968.984,1.8151044,-1.5931456,1.6514171e-08,1.0020282,0.098448314,6.29239e-06,0.00057201734,0.9979758,6.266942e-06,-22.015602,0.0,-306.81915,14.291347,18.95449,0.0,14.284406,230.43904,1.0,0.099691436,0.10017913,4.368872,4.3958483,0.0,10.286843,11.728759,248.44167,58.3775,1.4179641e-11,4.224607e-13,4.368872,4.368872,4.3958483,0.04016536,0.999998,0.999998,1.0,4.3958483,4.368872,-0.0,-2.0385935e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0892,1.0,0.0,9968.806,1.739492,-1.5931456,1.6514171e-08,1.0020318,0.09848353,6.7548117e-06,0.0005991122,0.9979723,6.7274464e-06,-21.928345,0.0,-313.09296,14.291347,19.343466,0.0,14.284406,230.43904,1.0,0.09973041,0.100214876,4.4317045,4.45868,0.0,9.044857,12.883488,234.7043,78.38867,1.36636995e-11,4.174216e-13,4.4317045,4.4317045,4.45868,0.04019097,0.9999981,0.9999981,1.0,4.45868,4.4317045,-0.0,-1.921834e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0894,1.0,0.0,9968.632,1.6607293,-1.5931456,1.6514171e-08,1.0020356,0.09852072,7.1911268e-06,0.00062388723,0.99796844,7.1619384e-06,-21.754475,0.0,-318.13107,14.291438,19.65597,0.0,14.284406,230.4481,1.0,0.099773236,0.10025267,4.4945374,4.521512,0.0,7.766691,13.987783,220.0419,98.08915,1.308179e-11,4.1277187e-13,4.4945374,4.4945374,4.521512,0.040214296,0.9999982,0.9999982,1.0,4.521512,4.4945374,-0.0,-1.7982408e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0896,1.0,0.0,9968.463,1.5791161,-1.5931456,1.6514171e-08,1.0020399,0.09855972,7.5997696e-06,0.0006462528,0.9979642,7.568858e-06,-21.494682,0.0,-321.9137,14.291438,19.890778,0.0,14.284406,230.4481,1.0,0.09981975,0.10029237,4.5573697,4.584344,0.0,6.457375,15.037308,204.51242,117.40128,1.2514711e-11,4.0743185e-13,4.5573697,4.5573697,4.584344,0.040235255,0.99999833,0.99999833,1.0,4.584344,4.5573697,-0.0,-1.6682878e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0898,1.0,0.0,9968.299,1.4949622,-1.5931456,1.6514171e-08,1.0020446,0.09860039,7.979272e-06,0.0006661383,0.9979596,7.946744e-06,-21.149996,0.0,-324.4261,14.291438,20.046963,0.0,14.284406,230.4481,1.0,0.099869765,0.10033382,4.620202,4.647176,0.0,5.1220565,16.027939,188.17714,136.24896,1.1962463e-11,4.026802e-13,4.620202,4.620202,4.647176,0.04025378,0.99999845,0.99999845,1.0,4.647176,4.620202,-0.0,-1.5324722e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.09,1.0,0.0,9968.141,1.408586,-1.5931456,1.6514171e-08,1.0020494,0.09864257,8.328326e-06,0.00068347435,0.99795467,8.2942925e-06,-20.721773,0.0,-325.65848,14.291438,20.123913,0.0,14.284406,230.4481,1.0,0.099923104,0.10037686,4.6830344,4.7100077,0.0,3.7659867,16.955788,171.10057,154.55792,1.1274763e-11,3.9702494e-13,4.6830344,4.6830344,4.7100077,0.040269814,0.9999986,0.9999986,1.0,4.7100077,4.6830344,-0.0,-1.3913105e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0902,1.0,0.0,9967.987,1.3203133,-1.5931456,1.6514171e-08,1.0020548,0.098686114,8.645704e-06,0.0006981963,0.9979495,8.610283e-06,-20.211702,0.0,-325.6061,14.291438,20.121323,0.0,14.284406,230.4481,1.0,0.09997954,0.10042134,4.7458673,4.7728395,0.0,2.3944962,17.817205,153.35008,172.25604,1.0285921e-11,3.9234805e-13,4.7458673,4.7458673,4.7728395,0.040283293,0.99999875,0.99999875,1.0,4.7728395,4.7458673,-0.0,-1.2453388e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0904,1.0,0.0,9967.84,1.2304763,-1.5931456,1.6514171e-08,1.0020603,0.09873084,8.930288e-06,0.000710268,0.99794394,8.893603e-06,-19.621786,0.0,-324.26932,14.291438,20.039202,0.0,14.284406,230.4481,1.0,0.10003887,0.10046708,4.8086996,4.8356714,0.0,1.012976,18.608809,134.99571,189.27362,9.177208e-12,3.884219e-13,4.8086996,4.8086996,4.8356714,0.040294174,0.9999989,0.9999989,1.0,4.8356714,4.8086996,-0.0,-1.0951092e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0906,1.0,0.0,9967.698,1.1394119,-1.5931456,1.6514171e-08,1.0020661,0.098776594,9.181135e-06,0.00071964134,0.99793816,9.143314e-06,-18.954344,0.0,-321.6535,14.291438,19.877867,0.0,14.284406,230.4481,1.0,0.10010087,0.100513905,4.871532,4.8985033,0.0,-0.3731436,19.327488,116.109856,205.54364,8.228959e-12,3.8378453e-13,4.871532,4.871532,4.8985033,0.040302433,0.99999905,0.99999905,1.0,4.8985033,4.871532,-0.0,-9.4118815e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0908,1.0,0.0,9967.5625,1.0474609,-1.5931456,1.6514171e-08,1.0020722,0.0988232,9.39738e-06,0.00072629313,0.99793214,9.358556e-06,-18.212,0.0,-317.769,14.291438,19.63795,0.0,14.284406,230.4481,1.0,0.10016529,0.10056164,4.9343643,4.961335,0.0,-1.7584149,19.970413,96.76698,221.00204,7.560063e-12,3.7793618e-13,4.9343643,4.9343643,4.961335,0.040308036,0.9999992,0.9999992,1.0,4.961335,4.9343643,-0.0,-7.841548e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.091,1.0,0.0,9967.433,0.95496637,-1.5931456,1.6514171e-08,1.0020784,0.09887047,9.578329e-06,0.0007302066,0.9979259,9.538637e-06,-17.397667,0.0,-312.63132,14.291438,19.320393,0.0,14.284406,230.4481,1.0,0.1002319,0.10061012,4.9971967,5.024167,0.0,-3.1373925,20.535059,77.043365,235.58795,7.167443e-12,3.7403346e-13,4.9971967,4.9971967,5.024167,0.040310975,0.9999994,0.9999994,1.0,5.024167,4.9971967,-0.0,-6.245976e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0912,1.0,0.0,9967.309,0.8622728,-1.5931456,1.6514171e-08,1.0020849,0.098918244,9.723354e-06,0.0007313673,0.99791944,9.682936e-06,-16.514544,0.0,-306.26074,14.291438,18.926434,0.0,14.284406,230.4481,1.0,0.10030044,0.100659154,5.060029,5.0869985,0.0,-4.504657,21.0192,57.01675,249.24399,6.8013633e-12,3.70553e-13,5.060029,5.060029,5.0869985,0.04031124,0.9999995,0.9999995,1.0,5.0869985,5.060029,-0.0,-4.6311348e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0914,1.0,0.0,9967.191,0.76972437,-1.5931456,1.6514171e-08,1.0020915,0.098966345,9.832064e-06,0.00072978233,0.9979128,9.791065e-06,-15.566095,0.0,-298.68243,14.291438,18.457619,0.0,14.284406,230.4481,1.0,0.10037065,0.10070855,5.1228614,5.1498303,0.0,-5.854831,21.420927,36.766068,261.91635,6.297397e-12,3.664994e-13,5.1228614,5.1228614,5.1498303,0.040308844,0.9999997,0.9999997,1.0,5.1498303,5.1228614,-0.0,-3.003051e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0916,1.0,0.0,9967.079,0.6776639,-1.5931456,1.6514171e-08,1.0020983,0.09901458,9.904113e-06,0.00072546495,0.9979061,9.862679e-06,-14.5560465,0.0,-289.92633,14.291438,17.915785,0.0,14.284406,230.4481,1.0,0.10044228,0.10075814,5.1856937,5.212662,0.0,-7.182608,21.738655,16.371119,273.55524,5.7741607e-12,3.613123e-13,5.1856937,5.1856937,5.212662,0.040303797,0.9999999,0.9999999,1.0,5.212662,5.1856937,-0.0,-1.3677851e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0918,1.0,0.0,9966.974,0.5864316,-1.5931456,1.6514171e-08,1.0021052,0.09906278,9.939298e-06,0.00071843853,0.99789923,9.897582e-06,-13.488361,0.0,-280.02704,14.291438,17.303055,0.0,14.284406,230.4481,1.0,0.100515045,0.10080774,5.248526,5.275494,0.0,-8.482765,21.971127,-4.0877323,284.11478,5.445203e-12,3.5635077e-13,5.248526,5.248526,5.275494,0.040296122,1.0,1.0,1.0,5.275494,5.248526,0.0,2.6859183e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.092,1.0,0.0,9966.875,0.4963637,-1.5931456,1.6514171e-08,1.0021122,0.09911077,9.937592e-06,0.00070873066,0.99789226,9.895745e-06,-12.36723,0.0,-269.02356,14.291438,16.621834,0.0,14.284406,230.4481,1.0,0.10058868,0.10085715,5.3113585,5.338326,0.0,-9.750187,22.117418,-24.529877,293.55344,5.3386475e-12,3.5195818e-13,5.3113585,5.3113585,5.338326,0.040285863,1.0000002,1.0000002,1.0,5.338326,5.3113585,0.0,1.9000193e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0922,1.0,0.0,9966.781,0.4077914,-1.5931456,1.6514171e-08,1.0021192,0.09915836,9.899113e-06,0.00069639046,0.9978853,9.85729e-06,-11.197057,0.0,-256.95932,14.291438,15.874791,0.0,14.284406,230.4481,1.0,0.10066291,0.1009062,5.374191,5.401158,0.0,-10.979887,22.176943,-44.874783,301.8341,5.463049e-12,3.4807557e-13,5.374191,5.374191,5.401158,0.040273055,1.0000004,1.0000004,1.0,5.401158,5.374191,0.0,3.5204684e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0924,1.0,0.0,9966.694,0.3210394,-1.5931456,1.6514171e-08,1.0021262,0.09920539,9.824083e-06,0.0006814648,0.99787825,9.782439e-06,-9.982433,0.0,-243.88185,14.291438,15.064862,0.0,14.284406,230.4481,1.0,0.10073746,0.10095471,5.4370227,5.4639897,0.0,-12.167023,22.149456,-65.0423,308.92416,5.8234294e-12,3.446634e-13,5.4370227,5.4370227,5.4639897,0.040257756,1.0000005,1.0000005,1.0,5.4639897,5.4370227,0.0,5.123968e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0926,1.0,0.0,9966.612,0.236425,-1.5931456,1.6514171e-08,1.0021334,0.09925168,9.712854e-06,0.00066401914,0.9978712,9.671546e-06,-8.728131,0.0,-229.84273,14.291438,14.195223,0.0,14.284406,230.4481,1.0,0.10081205,0.10100251,5.499855,5.5268216,0.0,-13.30692,22.035051,-84.95299,314.79572,6.1864927e-12,3.4196997e-13,5.499855,5.499855,5.5268216,0.04024003,1.0000007,1.0000007,1.0,5.5268216,5.499855,0.0,6.7046267e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0928,1.0,0.0,9966.536,0.15425667,-1.5931456,1.6514171e-08,1.0021404,0.09929706,9.565956e-06,0.0006441232,0.9978642,9.525138e-06,-7.439077,0.0,-214.89725,14.291438,13.269291,0.0,14.284406,230.4481,1.0,0.100886405,0.1010494,5.5626874,5.5896535,0.0,-14.395086,21.834164,-104.52842,319.42566,6.2800407e-12,3.393371e-13,5.5626874,5.5626874,5.5896535,0.040219944,1.0000008,1.0000008,1.0,5.5896535,5.5626874,0.0,8.2566476e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.093,1.0,0.0,9966.467,0.07483315,-1.5931456,1.6514171e-08,1.0021473,0.09934136,9.383973e-06,0.0006218514,0.9978573,9.3438e-06,-6.1203356,0.0,-199.10431,14.291438,12.290703,0.0,14.284406,230.4481,1.0,0.100960255,0.10109523,5.6255193,5.6524854,0.0,-15.427232,21.547567,-123.691475,322.79578,6.221497e-12,3.3548742e-13,5.6255193,5.6255193,5.6524854,0.040197585,1.000001,1.000001,1.0,5.6524854,5.6255193,0.0,9.774355e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0932,1.0,0.0,9966.401,-0.001557791,-1.5931456,1.6514171e-08,1.0021542,0.099384435,9.167699e-06,0.00059729785,0.99785036,9.128327e-06,-4.77709,0.0,-182.52614,14.291438,11.263303,0.0,14.284406,230.4481,1.0,0.10103332,0.10113981,5.688351,5.7153172,0.0,-16.399284,21.176374,-142.36667,324.89282,6.0672288e-12,3.3075113e-13,5.688351,5.688351,5.7153172,0.04017303,1.0000011,1.0000011,1.0,5.7153172,5.688351,0.0,1.1252215e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0934,1.0,0.0,9966.343,-0.07464023,-1.5931456,1.6514171e-08,1.002161,0.09942611,8.917993e-06,0.00057055923,0.9978436,8.879573e-06,-3.4146216,0.0,-165.22803,14.291438,10.191132,0.0,14.284406,230.4481,1.0,0.10110534,0.10118301,5.7511835,5.778149,0.0,-17.307407,20.722029,-160.48044,325.70847,5.783782e-12,3.270093e-13,5.7511835,5.7511835,5.778149,0.04014639,1.0000013,1.0000013,1.0,5.778149,5.7511835,0.0,1.2684853e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0936,1.0,0.0,9966.288,-0.14415127,-1.5931456,1.6514171e-08,1.0021677,0.09946625,8.635869e-06,0.0005417406,0.99783695,8.598549e-06,-2.0382886,0.0,-147.27812,14.291438,9.078404,0.0,14.284406,230.4481,1.0,0.10117604,0.10122467,5.8140154,5.840981,0.0,-18.148012,20.186302,-177.96141,325.23953,5.330786e-12,3.2258481e-13,5.8140154,5.8140154,5.840981,0.040117767,1.0000014,1.0000014,1.0,5.840981,5.8140154,0.0,1.4067075e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0938,1.0,0.0,9966.239,-0.20984189,-1.5931456,1.6514171e-08,1.0021743,0.099504694,8.322461e-06,0.0005109481,0.9978305,8.28639e-06,-0.65350664,0.0,-128.74712,14.291438,7.9294996,0.0,14.284406,230.4481,1.0,0.10124517,0.1012646,5.8768473,5.903813,0.0,-18.917774,19.571281,-194.7407,323.48782,4.7471176e-12,3.1834913e-13,5.8768473,5.8768473,5.903813,0.04008726,1.0000015,1.0000015,1.0,5.903813,5.8768473,0.0,1.5393884e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.094,1.0,0.0,9966.194,-0.27147776,-1.5931456,1.6514171e-08,1.0021806,0.09954132,7.978976e-06,0.00047830344,0.9978242,7.944292e-06,0.73427385,0.0,-109.708,14.291438,6.748938,0.0,14.284406,230.4481,1.0,0.10131248,0.101302706,5.939679,5.966645,0.0,-19.613647,18.879374,-210.75223,320.46024,3.972786e-12,3.1464122e-13,5.939679,5.939679,5.966645,0.040054996,1.0000017,1.0000017,1.0,5.966645,5.939679,0.0,1.6660507e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0942,1.0,0.0,9966.154,-0.32884023,-1.5931456,1.6514171e-08,1.0021867,0.09957598,7.6067895e-06,0.00044393667,0.9978181,7.573631e-06,2.119588,0.0,-90.23578,14.291438,5.541368,0.0,14.284406,230.4481,1.0,0.101377726,0.10133882,6.002511,6.0294766,0.0,-20.232872,18.113283,-225.93286,316.16864,2.9531367e-12,3.1027497e-13,6.002511,6.002511,6.0294766,0.040021095,1.0000018,1.0000018,1.0,6.0294766,6.002511,0.0,1.7862401e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0944,1.0,0.0,9966.118,-0.38172698,-1.5931456,1.6514171e-08,1.0021925,0.09960857,7.2073285e-06,0.00040797264,0.9978123,7.1758272e-06,3.4969778,0.0,-70.40714,14.291438,4.311546,0.0,14.284406,230.4481,1.0,0.10144066,0.10137282,6.065343,6.0923085,0.0,-20.77299,17.276012,-240.22275,310.62988,1.7406921e-12,3.0495455e-13,6.065343,6.065343,6.0923085,0.039985687,1.0000019,1.0000019,1.0,6.0923085,6.065343,0.0,1.8995273e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0946,1.0,0.0,9966.086,-0.4299527,-1.5931456,1.6514171e-08,1.0021982,0.09963896,6.7821334e-06,0.0003705522,0.99780667,6.7524147e-06,4.861015,0.0,-50.300205,14.291438,3.064317,0.0,14.284406,230.4481,1.0,0.10150106,0.1014046,6.128175,6.1551404,0.0,-21.231853,16.37084,-253.56557,303.86578,4.1867584e-13,3.0096024e-13,6.128175,6.128175,6.1551404,0.039948907,1.000002,1.000002,1.0,6.1551404,6.128175,0.0,2.0055097e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0948,1.0,0.0,9966.058,-0.47334987,-1.5931456,1.6514171e-08,1.0022036,0.09966705,6.3328903e-06,0.00033181589,0.9978013,6.305073e-06,6.2063193,0.0,-29.994177,14.291438,1.8045982,0.0,14.284406,230.4481,1.0,0.101558715,0.10143403,6.1910067,6.2179723,0.0,-21.607635,15.401317,-265.9087,295.90286,-8.7722646e-13,2.9890402e-13,6.1910067,6.1910067,6.2179723,0.039910898,1.0000021,1.0000021,1.0,6.2179723,6.1910067,0.0,2.103812e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.095,1.0,0.0,9966.032,-0.51176924,-1.5931456,1.6514171e-08,1.0022086,0.09969274,5.861265e-06,0.00029190973,0.9977963,5.8354603e-06,7.527584,0.0,-9.569065,14.291438,0.53735673,0.0,14.284406,230.4481,1.0,0.10161342,0.10146101,6.253838,6.2808037,0.0,-21.89883,14.371247,-277.20343,286.7725,-1.9951389e-12,2.967414e-13,6.253838,6.253838,6.2808037,0.0398718,1.0000021,1.0000021,1.0,6.2808037,6.253838,0.0,2.1940898e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0952,1.0,0.0,9966.011,-0.5450803,-1.5931456,1.6514171e-08,1.0022134,0.09971593,5.369069e-06,0.00025098378,0.9977916,5.345381e-06,8.819593,0.0,10.894651,14.291438,-0.7324081,0.0,14.284406,230.4481,1.0,0.10166497,0.10148545,0.033484634,0.06045045,0.0,-22.10427,13.2846775,-287.4052,276.51056,-3.0643981e-12,2.9459058e-13,0.033484634,0.033484634,0.06045045,0.03983177,1.0000023,1.0000023,1.0,0.06045045,0.033484634,0.0,2.2760285e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0954,1.0,0.0,9965.991,-0.57317185,-1.5931456,1.6514171e-08,1.0022178,0.099736564,4.8581855e-06,0.00020919998,0.9977872,4.836709e-06,10.077243,0.0,31.31633,14.291438,-1.9996852,0.0,14.284406,230.4481,1.0,0.10171318,0.10150727,0.096316285,0.123282306,0.0,-22.223122,12.145878,-296.47375,265.1574,-4.1304065e-12,2.9153885e-13,0.096316285,0.096316285,0.123282306,0.03979094,1.0000024,1.0000024,1.0,0.123282306,0.096316285,0.0,2.3493444e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0956,1.0,0.0,9965.974,-0.59595233,-1.5931456,1.6514171e-08,1.0022217,0.09975455,4.3305386e-06,0.00016670288,0.9977832,4.3113596e-06,11.295565,0.0,51.61548,14.291438,-3.2594712,0.0,14.284406,230.4481,1.0,0.10175789,0.10152639,0.15914789,0.18611416,0.0,-22.25489,10.959326,-304.37323,252.75774,-5.0299808e-12,2.8779838e-13,0.15914789,0.15914789,0.18611416,0.039749477,1.0000024,1.0000024,1.0,0.18611416,0.15914789,0.0,2.4137871e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0958,1.0,0.0,9965.959,-0.6133499,-1.5931456,1.6514171e-08,1.0022254,0.099769846,3.7881605e-06,0.00012366145,0.9977795,3.771356e-06,12.469739,0.0,71.71208,14.291438,-4.50679,0.0,14.284406,230.4481,1.0,0.10179894,0.10154274,0.22197947,0.24894601,0.0,-22.19943,9.7296915,-311.0724,239.36032,-5.746322e-12,2.8385432e-13,0.22197947,0.22197947,0.24894601,0.03970753,1.0000025,1.0000025,1.0,0.24894601,0.22197947,0.0,2.4691399e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.096,1.0,0.0,9965.946,-0.6253129,-1.5931456,1.6514171e-08,1.0022287,0.099782385,3.2330627e-06,8.023213e-05,0.9977762,3.2186995e-06,13.595122,0.0,91.5269,14.291438,-5.7367144,0.0,14.284406,230.4481,1.0,0.10183619,0.101556286,0.28481102,0.31177786,0.0,-22.056938,8.461817,-316.5448,225.01788,-6.349982e-12,2.7990555e-13,0.28481102,0.28481102,0.31177786,0.03966526,1.0000025,1.0000025,1.0,0.31177786,0.28481102,0.0,2.5152199e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0962,1.0,0.0,9965.935,-0.63181,-1.5931456,1.6514171e-08,1.0022316,0.09979214,2.6673547e-06,3.657612e-05,0.99777335,2.6554894e-06,14.667257,0.0,110.9818,14.291438,-6.944382,0.0,14.284406,230.4481,1.0,0.1018695,0.10156696,0.34764254,0.3746097,0.0,-21.827953,7.160695,-320.7687,209.7869,-6.8197344e-12,2.758465e-13,0.34764254,0.34764254,0.3746097,0.039622825,1.0000025,1.0000025,1.0,0.3746097,0.34764254,0.0,2.5518789e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0964,1.0,0.0,9965.924,-0.63283,-1.5931456,1.6514171e-08,1.0022341,0.099799074,2.093162e-06,-7.1440595e-06,0.99777085,2.0838406e-06,15.681899,0.0,130.00005,14.291438,-8.125018,0.0,14.284406,230.4481,1.0,0.10189877,0.101574756,0.410474,0.43744156,0.0,-21.513355,5.831456,-323.72736,193.72733,-7.142057e-12,2.7185483e-13,0.410474,0.410474,0.43744156,0.03958038,1.0000026,1.0000026,1.0,0.43744156,0.410474,0.0,2.579004e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0966,1.0,0.0,9965.913,-0.6283821,-1.5931456,1.6514171e-08,1.0022362,0.09980317,1.51261e-06,-5.07654e-05,0.9977688,1.5058675e-06,16.635025,0.0,148.50659,14.291438,-9.2739525,0.0,14.284406,230.4481,1.0,0.10192389,0.10157963,0.47330546,0.5002734,0.0,-21.114367,4.4793425,-325.409,176.90239,-7.25377e-12,2.68162e-13,0.47330546,0.47330546,0.5002734,0.039538078,1.0000026,1.0000026,1.0,0.5002734,0.47330546,0.0,2.596519e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0968,1.0,0.0,9965.903,-0.61849576,-1.5931456,1.6514171e-08,1.0022378,0.09980443,9.278876e-07,-9.4125484e-05,0.99776715,9.2374853e-07,17.522854,0.0,166.42845,14.291438,-10.386639,0.0,14.284406,230.4481,1.0,0.10194479,0.10158158,0.53613687,0.5631053,0.0,-20.632542,3.1096892,-325.80682,159.37839,-7.37927e-12,2.6448898e-13,0.53613687,0.53613687,0.5631053,0.039496083,1.0000026,1.0000026,1.0,0.5631053,0.53613687,0.0,2.6043817e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.097,1.0,0.0,9965.894,-0.6032204,-1.5931456,1.6514171e-08,1.0022391,0.09980284,3.4115416e-07,-0.00013706973,0.99776596,3.3963155e-07,18.341862,0.0,183.69484,14.291438,-11.458673,0.0,14.284406,230.4481,1.0,0.1019614,0.101580605,0.59896827,0.6259371,0.0,-20.069765,1.7279044,-324.9192,141.22435,-7.5058675e-12,2.6062757e-13,0.59896827,0.59896827,0.6259371,0.039454542,1.0000026,1.0000026,1.0,0.6259371,0.59896827,0.0,2.6025873e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0972,1.0,0.0,9965.884,-0.58262527,-1.5931456,1.6514171e-08,1.0022398,0.099798426,-2.4540472e-07,-0.0001794343,0.9977652,-2.4430906e-07,19.088797,0.0,200.23763,14.291438,-12.48581,0.0,14.284406,230.4481,1.0,0.10197365,0.10157672,0.66179967,0.688769,0.0,-19.428242,0.33944562,-322.74942,122.511795,-7.613561e-12,2.5695526e-13,0.66179967,0.66179967,0.688769,0.039413616,1.0000026,1.0000026,1.0,0.688769,0.66179967,0.0,2.5911654e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0974,1.0,0.0,9965.873,-0.55679923,-1.5931456,1.6514171e-08,1.0022402,0.0997912,-8.2963174e-07,-0.00022106295,0.9977648,-8.2592715e-07,19.760689,0.0,215.99147,14.291438,-13.463984,0.0,14.284406,230.4481,1.0,0.101981536,0.10156994,0.724631,0.75160086,0.0,-18.71049,-1.0502001,-319.30594,103.31449,-7.649761e-12,2.5362828e-13,0.724631,0.724631,0.75160086,0.03937345,1.0000026,1.0000026,1.0,0.75160086,0.724631,0.0,2.5701818e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0976,1.0,0.0,9965.86,-0.5258503,-1.5931456,1.6514171e-08,1.0022401,0.099781215,-1.4093553e-06,-0.00026181148,0.9977649,-1.4030622e-06,20.354866,0.0,230.89412,14.291438,-14.389316,0.0,14.284406,230.4481,1.0,0.10198502,0.10156031,0.78746235,0.8144327,0.0,-17.919327,-2.4355388,-314.60223,83.70811,-7.552365e-12,2.50516e-13,0.78746235,0.78746235,0.8144327,0.039334193,1.0000025,1.0000025,1.0,0.8144327,0.78746235,0.0,2.5397383e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0978,1.0,0.0,9965.848,-0.48990512,-1.5931456,1.6514171e-08,1.0022396,0.0997685,-1.982456e-06,-0.00030152206,0.9977655,-1.973606e-06,20.868961,0.0,244.8867,14.291438,-15.258141,0.0,14.284406,230.4481,1.0,0.101984106,0.10154785,0.85029364,0.87726456,0.0,-17.057869,-3.8110912,-308.65665,63.769955,-7.449582e-12,2.4705742e-13,0.85029364,0.85029364,0.87726456,0.03929599,1.0000025,1.0000025,1.0,0.87726456,0.85029364,0.0,2.49997e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.098,1.0,0.0,9965.832,-0.44910848,-1.5931456,1.6514171e-08,1.0022385,0.0997531,-2.5468269e-06,-0.00034005364,0.99776644,-2.5354625e-06,21.300924,0.0,257.9139,14.291438,-16.067015,0.0,14.284406,230.4481,1.0,0.1019788,0.101532646,0.9131249,0.9400964,0.0,-16.12951,-5.1714144,-301.49258,43.57867,-7.409115e-12,2.4331606e-13,0.9131249,0.9131249,0.9400964,0.03925897,1.0000025,1.0000025,1.0,0.9400964,0.9131249,0.0,2.451047e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0982,1.0,0.0,9965.815,-0.4036229,-1.5931456,1.6514171e-08,1.0022372,0.099735096,-3.1003597e-06,-0.00037726943,0.99776787,-3.0865342e-06,21.649033,0.0,269.9242,14.291438,-16.81273,0.0,14.284406,230.4481,1.0,0.101969145,0.10151473,0.9759562,1.0029283,0.0,-15.137908,-6.5111237,-293.1381,23.213902,-7.4792394e-12,2.3963196e-13,0.9759562,0.9759562,1.0029283,0.039223284,1.0000024,1.0000024,1.0,1.0029283,0.9759562,0.0,2.3931734e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0984,1.0,0.0,9965.795,-0.3536278,-1.5931456,1.6514171e-08,1.0022353,0.099714555,-3.6410695e-06,-0.0004130288,0.9977697,-3.6248462e-06,21.911892,0.0,280.8701,14.291438,-17.49233,0.0,14.284406,230.4481,1.0,0.10195518,0.101494186,1.0387875,1.0657601,0.0,-14.086976,-7.8249154,-283.6261,2.755997,-7.759994e-12,2.3603122e-13,1.0387875,1.0387875,1.0657601,0.039189048,1.0000024,1.0000024,1.0,1.0657601,1.0387875,0.0,2.3265854e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0986,1.0,0.0,9965.773,-0.2993188,-1.5931456,1.6514171e-08,1.002233,0.099691555,-4.166959e-06,-0.00044720652,0.997772,-4.148412e-06,22.088448,0.0,290.70825,14.291438,-18.10312,0.0,14.284406,230.4481,1.0,0.10193697,0.1014711,1.1016188,1.1285919,0.0,-12.980863,-9.107585,-272.99393,-17.714304,-8.392797e-12,2.325148e-13,1.1016188,1.1016188,1.1285919,0.03915639,1.0000023,1.0000023,1.0,1.1285919,1.1016188,0.0,2.2515505e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0988,1.0,0.0,9965.748,-0.24090704,-1.5931456,1.6514171e-08,1.0022303,0.0996662,-4.676105e-06,-0.00047968412,0.99777466,-4.655316e-06,22.177988,0.0,299.3997,14.291438,-18.642675,0.0,14.284406,230.4481,1.0,0.1019146,0.101445556,1.16445,1.1914238,0.0,-11.823936,-10.354051,-261.2835,-38.116196,-9.456652e-12,2.2880913e-13,1.16445,1.16445,1.1914238,0.039125424,1.0000021,1.0000021,1.0,1.1914238,1.16445,0.0,2.1683675e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.099,1.0,0.0,9965.72,-0.1786183,-1.5931456,1.6514171e-08,1.0022272,0.099638574,-5.1666952e-06,-0.00051033765,0.9977777,-5.1437573e-06,22.180147,0.0,306.91,14.291438,-19.108856,0.0,14.284406,230.4481,1.0,0.10188815,0.10141767,1.2272812,1.2542557,0.0,-10.620772,-11.559374,-248.54088,-58.369133,-1.07792135e-11,2.2470915e-13,1.2272812,1.2272812,1.2542557,0.039096262,1.000002,1.000002,1.0,1.2542557,1.2272812,0.0,2.0773641e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0992,1.0,0.0,9965.6875,-0.112692215,-1.5931456,1.6514171e-08,1.0022237,0.0996088,-5.6369345e-06,-0.0005390637,0.9977812,-5.611948e-06,22.094902,0.0,313.2094,14.291438,-19.499813,0.0,14.284406,230.4481,1.0,0.10185774,0.10138753,1.2901125,1.3170875,0.0,-9.376125,-12.718777,-234.81628,-78.39313,-1.2068272e-11,2.2056119e-13,1.2901125,1.2901125,1.3170875,0.039069008,1.000002,1.000002,1.0,1.3170875,1.2901125,0.0,1.9788965e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0994,1.0,0.0,9965.651,-0.043381225,-1.5931456,1.6514171e-08,1.0022198,0.09957699,-6.085098e-06,-0.00056575605,0.9977851,-6.058172e-06,21.922585,0.0,318.2729,14.291438,-19.813993,0.0,14.284406,230.4481,1.0,0.10182348,0.10135528,1.3529437,1.3799194,0.0,-8.094921,-13.827663,-220.16379,-98.1091,-1.3309532e-11,2.1714453e-13,1.3529437,1.3529437,1.3799194,0.03904376,1.0000019,1.0000019,1.0,1.3799194,1.3529437,0.0,1.8733475e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0996,1.0,0.0,9965.612,0.029050296,-1.5931456,1.6514171e-08,1.0022156,0.09954325,-6.5096337e-06,-0.0005903256,0.9977893,-6.480884e-06,21.663866,0.0,322.08032,14.291438,-20.05015,0.0,14.284406,230.4481,1.0,0.10178551,0.10132103,1.415775,1.4427512,0.0,-6.782228,-14.881638,-204.64117,-117.43914,-1.4524356e-11,2.1418666e-13,1.415775,1.415775,1.4427512,0.039020605,1.0000018,1.0000018,1.0,1.4427512,1.415775,0.0,1.7611252e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.0998,1.0,0.0,9965.568,0.10432699,-1.5931456,1.6514171e-08,1.002211,0.099507734,-6.9090006e-06,-0.00061268324,0.9977939,-6.8785507e-06,21.319763,0.0,324.61652,14.291438,-20.207346,0.0,14.284406,230.4481,1.0,0.10174399,0.1012849,1.4786062,1.505583,0.0,-5.443243,-15.876519,-188.30965,-136.30688,-1.569117e-11,2.1128379e-13,1.4786062,1.4786062,1.505583,0.03899962,1.0000017,1.0000017,1.0,1.505583,1.4786062,0.0,1.6426617e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1,1.0,0.0,9965.52,0.18216379,-1.5931456,1.6514171e-08,1.002206,0.09947056,-7.281769e-06,-0.00063275313,0.99779886,-7.2497473e-06,20.891632,0.0,325.87137,14.291438,-20.284958,0.0,14.284406,230.4481,1.0,0.10169907,0.101247035,1.5414374,1.5684149,0.0,-4.0832677,-16.808365,-171.23363,-154.63774,-1.6856473e-11,2.0880017e-13,1.5414374,1.5414374,1.5684149,0.038980883,1.0000015,1.0000015,1.0,1.5684149,1.5414374,0.0,1.5184113e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1002,1.0,0.0,9965.467,0.26226676,-1.5931456,1.6514171e-08,1.0022007,0.09943188,-7.6266174e-06,-0.0006504663,0.9978041,-7.5931594e-06,20.381168,0.0,325.83978,14.291438,-20.28268,0.0,14.284406,230.4481,1.0,0.10165093,0.10120761,1.6042687,1.6312468,0.0,-2.707687,-17.673481,-153.4805,-172.35927,-1.8054001e-11,2.0629616e-13,1.6042687,1.6042687,1.6312468,0.038964458,1.0000014,1.0000014,1.0,1.6312468,1.6042687,0.0,1.3888483e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1004,1.0,0.0,9965.409,0.34433436,-1.5931456,1.6514171e-08,1.0021951,0.09939184,-7.942371e-06,-0.0006657634,0.99780965,-7.907615e-06,19.790384,0.0,324.52173,14.291438,-20.20052,0.0,14.284406,230.4481,1.0,0.10159976,0.101166725,1.6671,1.6940787,0.0,-1.3219498,-18.468435,-135.12033,-189.4014,-1.9305347e-11,2.0381965e-13,1.6671,1.6671,1.6940787,0.038950395,1.0000013,1.0000013,1.0,1.6940787,1.6671,0.0,1.2544656e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1006,1.0,0.0,9965.346,0.4280584,-1.5931456,1.6514171e-08,1.0021893,0.09935059,-8.227929e-06,-0.00067859533,0.9978155,-8.192021e-06,19.121624,0.0,321.92233,14.291438,-20.038803,0.0,14.284406,230.4481,1.0,0.10154575,0.10112457,1.7299312,1.7569104,0.0,0.06845453,-19.190079,-116.225624,-205.69672,-2.076226e-11,2.0080565e-13,1.7299312,1.7299312,1.7569104,0.038938746,1.0000011,1.0000011,1.0,1.7569104,1.7299312,0.0,1.1157731e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1008,1.0,0.0,9965.278,0.51312536,-1.5931456,1.6514171e-08,1.0021832,0.09930829,-8.4823005e-06,-0.0006889148,0.99782157,-8.445385e-06,18.377533,0.0,318.0518,14.291438,-19.798174,0.0,14.284406,230.4481,1.0,0.10148912,0.1010813,1.7927625,1.8197423,0.0,1.4580183,-19.83555,-96.87097,-221.1808,-2.2429116e-11,1.9685314e-13,1.7927625,1.7927625,1.8197423,0.03892954,1.000001,1.000001,1.0,1.8197423,1.7927625,0.0,9.732948e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.101,1.0,0.0,9965.205,0.5992176,-1.5931456,1.6514171e-08,1.0021768,0.09926508,-8.7046365e-06,-0.0006966941,0.99782795,-8.666863e-06,17.56106,0.0,312.9252,14.291438,-19.479588,0.0,14.284406,230.4481,1.0,0.101430066,0.10103706,1.8555938,1.8825742,0.0,2.8412366,-20.402296,-77.13282,-235.79239,-2.4182085e-11,1.9300531e-13,1.8555938,1.8555938,1.8825742,0.038922817,1.0000008,1.0000008,1.0,1.8825742,1.8555938,0.0,8.2756793e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1012,1.0,0.0,9965.127,0.68601424,-1.5931456,1.6514171e-08,1.0021702,0.099221155,-8.8942e-06,-0.000701911,0.9978345,-8.85572e-06,16.67544,0.0,306.5628,14.291438,-19.084309,0.0,14.284406,230.4481,1.0,0.10136883,0.10099204,1.9184252,1.9454061,0.0,4.21263,-20.88807,-57.089134,-249.47368,-2.5822407e-11,1.8947974e-13,1.9184252,1.9184252,1.9454061,0.038918585,1.0000007,1.0000007,1.0,1.9454061,1.9184252,0.0,6.7913953e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1014,1.0,0.0,9965.043,0.77319264,-1.5931456,1.6514171e-08,1.0021634,0.09917665,-9.050372e-06,-0.00070455193,0.99784124,-9.011339e-06,15.724185,0.0,298.98962,14.291438,-18.613907,0.0,14.284406,230.4481,1.0,0.101305634,0.10094639,1.9812565,2.0082378,0.0,5.566766,-21.29095,-36.819115,-262.17053,-2.7036384e-11,2.1594079e-13,1.9812565,1.9812565,2.0082378,0.038916864,1.0000005,1.0000005,1.0,2.0082378,1.9812565,0.0,5.2856643e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1016,1.0,0.0,9964.954,0.86042964,-1.5931456,1.6514171e-08,1.0021565,0.09913175,-9.17264e-06,-0.00070461375,0.99784815,-9.133206e-06,14.711067,0.0,290.23553,14.291438,-18.07025,0.0,14.284406,230.4481,1.0,0.101240724,0.100900285,2.044088,2.0710697,0.0,6.898281,-21.609348,-16.40285,-273.8327,-2.7846149e-11,3.4131947e-13,2.044088,2.044088,2.0710697,0.038917646,1.0000004,1.0000004,1.0,2.0710697,2.044088,0.0,3.7641146e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1018,1.0,0.0,9964.859,0.94740254,-1.5931456,1.6514171e-08,1.0021493,0.09908661,-9.260662e-06,-0.0007020987,0.99785525,-9.220981e-06,13.640103,0.0,280.33505,14.291438,-17.455496,0.0,14.284406,230.4481,1.0,0.10117434,0.10085391,2.1069193,2.1339016,0.0,8.201902,-21.842007,4.078974,-284.41403,-2.8383884e-11,5.1349403e-13,2.1069193,2.1069193,2.1339016,0.038920928,1.0000002,1.0000002,1.0,2.1339016,2.1069193,0.0,2.232419e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.102,1.0,0.0,9964.759,1.0337903,-1.5931456,1.6514171e-08,1.0021422,0.0990414,-9.314222e-06,-0.0006970257,0.9978624,-9.274445e-06,12.51554,0.0,269.32724,14.291438,-16.772083,0.0,14.284406,230.4481,1.0,0.10110673,0.10080742,2.1697507,2.1967335,0.0,9.472468,-21.988008,24.545399,-293.87262,-2.8709004e-11,6.7906217e-13,2.1697507,2.1697507,2.1967335,0.038926683,1.0000001,1.0000001,1.0,2.1967335,2.1697507,0.0,6.96274e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1022,1.0,0.0,9964.653,1.1192753,-1.5931456,1.6514171e-08,1.0021348,0.098996304,-9.33311e-06,-0.0006894186,0.99786973,-9.293388e-06,11.341837,0.0,257.25555,14.291438,-16.022724,0.0,14.284406,230.4481,1.0,0.10103815,0.100761,2.232582,2.2595654,0.0,10.70495,-22.046787,44.915527,-302.17108,-2.8879331e-11,8.199959e-13,2.232582,2.232582,2.2595654,0.038934894,0.99999994,0.99999994,1.0,2.2595654,2.232582,-0.0,-8.386209e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1024,1.0,0.0,9964.543,1.2035433,-1.5931456,1.6514171e-08,1.0021274,0.09895147,-9.317423e-06,-0.000679316,0.99787706,-9.277905e-06,10.123648,0.0,244.16768,14.291438,-15.21039,0.0,14.284406,230.4481,1.0,0.10096886,0.10071482,2.2954135,2.3223972,0.0,11.894471,-22.018118,65.10883,-309.27652,-2.8996479e-11,9.374605e-13,2.2954135,2.2954135,2.3223972,0.03894552,0.99999976,0.99999976,1.0,2.3223972,2.2954135,-0.0,-2.3665827e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1026,1.0,0.0,9964.427,1.2862859,-1.5931456,1.6514171e-08,1.00212,0.098907076,-9.267254e-06,-0.00066675595,0.99788445,-9.228085e-06,8.865802,0.0,230.11533,14.291438,-14.338304,0.0,14.284406,230.4481,1.0,0.100899115,0.10066904,2.3582451,2.385229,0.0,13.0363245,-21.902126,85.045494,-315.16083,-2.912741e-11,1.0369452e-12,2.3582451,2.3582451,2.385229,0.038958512,0.9999996,0.9999996,1.0,2.385229,2.3582451,-0.0,-3.881974e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1028,1.0,0.0,9964.305,1.367201,-1.5931456,1.6514171e-08,1.0021126,0.09886327,-9.182898e-06,-0.00065179245,0.9978919,-9.144222e-06,7.5732846,0.0,215.15399,14.291438,-13.409922,0.0,14.284406,230.4481,1.0,0.10082918,0.10062384,2.4210765,2.4480608,0.0,14.125997,-21.699282,104.64667,-319.80066,-2.912445e-11,1.1219063e-12,2.4210765,2.4210765,2.4480608,0.038973823,0.99999946,0.99999946,1.0,2.4480608,2.4210765,-0.0,-5.379217e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.103,1.0,0.0,9964.178,1.4459938,-1.5931456,1.6514171e-08,1.0021051,0.098820224,-9.06476e-06,-0.0006344881,0.9978993,-9.026716e-06,6.2512193,0.0,199.34282,14.291438,-12.428924,0.0,14.284406,230.4481,1.0,0.100759305,0.10057938,2.4839082,2.5108926,0.0,15.159181,-21.4104,123.834885,-323.1777,-2.893835e-11,1.1952492e-12,2.4839082,2.4839082,2.5108926,0.038991384,0.99999934,0.99999934,1.0,2.5108926,2.4839082,-0.0,-6.852812e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1032,1.0,0.0,9964.046,1.5223783,-1.5931456,1.6514171e-08,1.0020977,0.09877809,-8.913333e-06,-0.000614914,0.9979067,-8.876054e-06,4.9048443,0.0,182.7443,14.291438,-11.399198,0.0,14.284406,230.4481,1.0,0.100689754,0.100535825,2.5467398,2.5737245,0.0,16.131796,-21.03664,142.53426,-325.27856,-2.8488522e-11,1.259811e-12,2.5467398,2.5467398,2.5737245,0.039011132,0.99999917,0.99999917,1.0,2.5737245,2.5467398,-0.0,-8.297358e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1034,1.0,0.0,9963.909,1.5960779,-1.5931456,1.6514171e-08,1.0020903,0.09873703,-8.7292565e-06,-0.0005931443,0.99791396,-8.692876e-06,3.5394921,0.0,165.42404,14.291438,-10.324822,0.0,14.284406,230.4481,1.0,0.10062078,0.100493334,2.6095715,2.6365564,0.0,17.040003,-20.579494,160.67088,-326.0949,-2.7848713e-11,1.3139447e-12,2.6095715,2.6095715,2.6365564,0.039032985,0.99999905,0.99999905,1.0,2.6365564,2.6095715,-0.0,-9.707578e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
