Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.1036,1.0,0.0,9963.768,1.6668271,-1.5931456,1.6514171e-08,1.0020832,0.09869719,-8.513304e-06,-0.0005692684,0.9979212,-8.477946e-06,2.1605704,0.0,147.4505,14.291438,-9.210052,0.0,14.284406,230.4481,1.0,0.10055264,0.100452065,2.672403,2.6993883,0.0,17.880219,-20.040789,178.17303,-325.62354,-2.7186033e-11,1.357815e-12,2.672403,2.672403,2.6993883,0.039056852,0.99999887,0.99999887,1.0,2.6993883,2.672403,-0.0,-1.1078334e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1038,1.0,0.0,9963.621,1.7343712,-1.5931456,1.6514171e-08,1.002076,0.09865871,-8.26635e-06,-0.0005433782,0.9979283,-8.232136e-06,0.77353764,0.0,128.89476,14.291438,-8.059299,0.0,14.284406,230.4481,1.0,0.100485586,0.10041217,2.7352347,2.7622201,0.0,18.649132,-19.422668,194.97153,-323.8663,-2.6471297e-11,1.3949754e-12,2.7352347,2.7352347,2.7622201,0.039082646,0.99999875,0.99999875,1.0,2.7622201,2.7352347,-0.0,-1.2404647e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.104,1.0,0.0,9963.471,1.7984686,-1.5931456,1.6514171e-08,1.002069,0.09862174,-7.989403e-06,-0.0005155755,0.9979353,-7.956445e-06,-0.61611724,0.0,109.830154,14.291438,-6.8771195,0.0,14.284406,230.4481,1.0,0.100419864,0.100373775,2.7980666,2.825052,0.0,19.343714,-18.727596,210.99998,-320.83014,-2.5804475e-11,1.4273395e-12,2.7980666,2.7980666,2.825052,0.039110262,0.9999986,0.9999986,1.0,2.825052,2.7980666,-0.0,-1.3681713e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1042,1.0,0.0,9963.315,1.8588908,-1.5931456,1.6514171e-08,1.0020621,0.098586395,-7.683554e-06,-0.00048596834,0.99794215,-7.651963e-06,-2.0028968,0.0,90.33208,14.291438,-5.668189,0.0,14.284406,230.4481,1.0,0.10035571,0.10033704,2.8608983,2.887884,0.0,19.961235,-17.958338,226.19504,-316.5271,-2.5178075e-11,1.4533634e-12,2.8608983,2.8608983,2.887884,0.0391396,0.9999985,0.9999985,1.0,2.887884,2.8608983,-0.0,-1.4904924e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1044,1.0,0.0,9963.157,1.9154235,-1.5931456,1.6514171e-08,1.0020554,0.098552816,-7.3500096e-06,-0.0004546662,0.99794877,-7.3198876e-06,-3.3813176,0.0,70.47761,14.291438,-4.4372888,0.0,14.284406,230.4481,1.0,0.10029336,0.1003021,2.9237301,2.9507158,0.0,20.49927,-17.117952,240.49663,-310.97424,-2.4589743e-11,1.4732075e-12,2.9237301,2.9237301,2.9507158,0.039170545,0.9999984,0.9999984,1.0,2.9507158,2.9237301,-0.0,-1.6069883e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1046,1.0,0.0,9962.994,1.9678674,-1.5931456,1.6514171e-08,1.002049,0.09852113,-6.9900852e-06,-0.00042179556,0.9979552,-6.9615285e-06,-4.745931,0.0,50.345234,14.291438,-3.1892855,0.0,14.284406,230.4481,1.0,0.10023304,0.10026905,2.986562,3.0135477,0.0,20.955706,-16.209774,253.84827,-304.1935,-2.4110715e-11,1.4885073e-12,2.986562,2.986562,3.0135477,0.039202973,0.9999983,0.9999983,1.0,3.0135477,2.986562,-0.0,-1.7172421e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1048,1.0,0.0,9962.827,2.0160387,-1.5931456,1.6514171e-08,1.0020428,0.09849144,-6.6051884e-06,-0.0003874769,0.99796146,-6.5782856e-06,-6.091346,0.0,30.01455,14.291438,-1.929111,0.0,14.284406,230.4481,1.0,0.10017498,0.10023804,3.049394,3.0763793,0.0,21.32876,-15.237414,266.1972,-296.21176,-2.3635711e-11,1.4993238e-12,3.049394,3.049394,3.0763793,0.039236765,0.99999815,0.99999815,1.0,3.0763793,3.049394,-0.0,-1.8208607e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.105,1.0,0.0,9962.658,2.0597699,-1.5931456,1.6514171e-08,1.0020367,0.09846384,-6.1968085e-06,-0.0003518433,0.9979674,-6.1716432e-06,-7.412249,0.0,9.565922,14.291438,-0.66174364,0.0,14.284406,230.4481,1.0,0.10011937,0.10020917,3.1122258,3.1392112,0.0,21.616978,-14.204728,277.4947,-287.0606,-2.3104308e-11,1.5060418e-12,3.1122258,3.1122258,3.1392112,0.039271798,0.9999981,0.9999981,1.0,3.1392112,3.1122258,-0.0,-1.9174768e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1052,1.0,0.0,9962.485,2.0989103,-1.5931456,1.6514171e-08,1.002031,0.09843844,-5.7665156e-06,-0.0003150306,0.9979731,-5.743163e-06,-8.703427,0.0,-10.919824,14.291438,0.60781175,0.0,14.284406,230.4481,1.0,0.100066416,0.10018253,3.1750576,3.202043,0.0,21.819239,-13.115811,287.6961,-276.77628,-2.2433218e-11,1.5104692e-12,3.1750576,3.1750576,3.202043,0.03930793,0.999998,0.999998,1.0,3.202043,3.1750576,-0.0,-2.0067503e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1054,1.0,0.0,9962.31,2.1333268,-1.5931456,1.6514171e-08,1.0020256,0.09841534,-5.31594e-06,-0.00027718025,0.9979785,-5.2944697e-06,-9.959785,0.0,-31.361721,14.291438,1.8745433,0.0,14.284406,230.4481,1.0,0.10001632,0.10015823,3.2378898,3.264875,0.0,21.934765,-11.974979,296.76117,-265.39944,-2.153787e-11,1.5141232e-12,3.2378898,3.2378898,3.264875,0.039345026,0.9999979,0.9999979,1.0,3.264875,3.2378898,-0.0,-2.0883683e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1056,1.0,0.0,9962.132,2.1629038,-1.5931456,1.6514171e-08,1.0020205,0.0983946,-4.8468064e-06,-0.00023842376,0.99798363,-4.82728e-06,-11.176372,0.0,-51.67899,14.291438,3.1334522,0.0,14.284406,230.4481,1.0,0.099969245,0.10013634,3.3007216,3.3277068,0.0,21.963121,-10.786751,304.65414,-252.97516,-2.039451e-11,1.5168424e-12,3.3007216,3.3007216,3.3277068,0.03938295,0.99999785,0.99999785,1.0,3.3277068,3.3007216,-0.0,-2.1620483e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1058,1.0,0.0,9961.951,2.187544,-1.5931456,1.6514171e-08,1.0020156,0.0983763,-4.36091e-06,-0.00019891867,0.9979884,-4.3433834e-06,-12.34839,0.0,-71.79134,14.291438,4.379573,0.0,14.284406,230.4481,1.0,0.09992536,0.100116946,3.3635538,3.3905387,0.0,21.904219,-9.55583,311.34393,-239.5526,-1.9104843e-11,1.5182097e-12,3.3635538,3.3635538,3.3905387,0.03942156,0.9999978,0.9999978,1.0,3.3905387,3.3635538,-0.0,-2.2275367e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.106,1.0,0.0,9961.77,2.2071688,-1.5931456,1.6514171e-08,1.0020112,0.0983605,-3.860071e-06,-0.0001588095,0.9979929,-3.8445914e-06,-13.471225,0.0,-91.61933,14.291438,5.6079907,0.0,14.284406,230.4481,1.0,0.09988483,0.100100115,3.4263859,3.4533706,0.0,21.75831,-8.2870865,316.80417,-225.18483,-1.7800953e-11,1.5170634e-12,3.4263859,3.4263859,3.4533706,0.039460707,0.99999774,0.99999774,1.0,3.4533706,3.4263859,-0.0,-2.2846107e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1062,1.0,0.0,9961.586,2.2217183,-1.5931456,1.6514171e-08,1.002007,0.098347254,-3.3461959e-06,-0.00011824618,0.997997,-3.3328042e-06,-14.540456,0.0,-111.084625,14.291438,6.8138647,0.0,14.284406,230.4481,1.0,0.09984779,0.10008589,3.489218,3.5162024,0.0,21.525993,-6.985538,321.01334,-209.92873,-1.6482744e-11,1.5135059e-12,3.489218,3.489218,3.5162024,0.039500248,0.9999977,0.9999977,1.0,3.5162024,3.489218,-0.0,-2.3330804e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1064,1.0,0.0,9961.401,2.231151,-1.5931456,1.6514171e-08,1.0020033,0.0983366,-2.8212107e-06,-7.7377685e-05,0.99800074,-2.8099412e-06,-15.551877,0.0,-130.11035,14.291438,7.992442,0.0,14.284406,230.4481,1.0,0.09981438,0.100074336,3.55205,3.5790343,0.0,21.208206,-5.6563287,323.95496,-193.8446,-1.5153066e-11,1.5096737e-12,3.55205,3.55205,3.5790343,0.039540038,0.9999976,0.9999976,1.0,3.5790343,3.55205,-0.0,-2.372787e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1066,1.0,0.0,9961.216,2.2354455,-1.5931456,1.6514171e-08,1.0019999,0.09832858,-2.287085e-06,-3.6356705e-05,0.9980041,-2.2779645e-06,-16.501513,0.0,-148.62138,14.291438,9.139081,0.0,14.284406,230.4481,1.0,0.099784695,0.10006548,3.6148825,3.641866,0.0,20.806223,-4.3047094,325.6175,-176.9961,-1.3728443e-11,1.5039358e-12,3.6148825,3.6148825,3.641866,0.039579924,0.9999976,0.9999976,1.0,3.641866,3.6148825,-0.0,-2.4036062e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1068,1.0,0.0,9961.029,2.2345984,-1.5931456,1.6514171e-08,1.0019969,0.09832321,-1.7458025e-06,4.6584178e-06,0.99800706,-1.7388509e-06,-17.38563,0.0,-166.54466,14.291438,10.249267,0.0,14.284406,230.4481,1.0,0.09975884,0.10005933,3.6777146,3.7046978,0.0,20.321648,-2.9360173,325.99448,-159.44981,-1.20854915e-11,1.4970016e-12,3.6777146,3.6777146,3.7046978,0.039619755,0.99999756,0.99999756,1.0,3.7046978,3.6777146,-0.0,-2.4254452e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.107,1.0,0.0,9960.843,2.2286263,-1.593277,-1.2253349e-07,1.0019943,0.098320514,-1.1993981e-06,4.5521196e-05,0.9980097,-1.1946283e-06,-18.20076,0.0,-183.8094,14.291438,11.318628,0.0,14.284406,230.4481,1.0,0.099736914,0.10005593,3.740547,3.7675297,0.0,19.756414,-1.5556538,325.08453,-141.27512,-1.03179834e-11,1.488787e-12,3.740547,3.740547,3.7675297,0.039659396,0.99999756,0.99999756,1.0,3.7675297,3.740547,-0.0,-2.4382457e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1072,1.0,0.0,9960.657,2.217564,-1.593277,-1.2253349e-07,1.0019921,0.09832048,-6.498904e-07,8.608394e-05,0.9980119,-6.4730887e-07,-18.943703,0.0,-200.34752,14.291438,12.342958,0.0,14.284406,230.4481,1.0,0.09971899,0.10005528,3.803379,3.8303616,0.0,19.112766,-0.1690639,322.89136,-122.543846,-8.59011e-12,1.4800639e-12,3.803379,3.803379,3.8303616,0.039698694,0.99999756,0.99999756,1.0,3.8303616,3.803379,-0.0,-2.441982e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1074,1.0,0.0,9960.471,2.2014658,-1.593277,-1.2253349e-07,1.0019903,0.09832311,-9.93114e-08,0.00012618986,0.9980137,-9.8917255e-08,-19.611547,0.0,-216.09377,14.291438,13.318229,0.0,14.284406,230.4481,1.0,0.09970511,0.10005737,3.8662114,3.8931935,0.0,18.393263,1.218285,319.4238,-103.33003,-6.962806e-12,1.4711087e-12,3.8662114,3.8662114,3.8931935,0.0397375,0.99999756,0.99999756,1.0,3.8931935,3.8662114,-0.0,-2.4366627e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1076,1.0,0.0,9960.286,2.180404,-1.593277,-1.2253349e-07,1.0019889,0.09832838,4.5027997e-07,0.00016569723,0.99801505,4.4849415e-07,-20.201677,0.0,-230.98601,14.291438,14.2406025,0.0,14.284406,230.4481,1.0,0.09969532,0.100062184,3.9290438,3.9560254,0.0,17.600752,2.600925,314.6956,-83.70959,-5.5578268e-12,1.4629964e-12,3.9290438,3.9290438,3.9560254,0.039775677,0.99999756,0.99999756,1.0,3.9560254,3.9290438,-0.0,-2.4223302e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1078,1.0,0.0,9960.102,2.154469,-1.593277,-1.2253349e-07,1.0019879,0.09833629,9.968464e-07,0.0002044556,0.998016,9.928949e-07,-20.711784,0.0,-244.96558,14.291438,15.106454,0.0,14.284406,230.4481,1.0,0.09968965,0.1000697,3.9918761,4.018857,0.0,16.738375,3.9734092,308.7256,-63.760025,-4.4245315e-12,1.4547681e-12,3.9918761,3.9918761,4.018857,0.039813086,0.9999976,0.9999976,1.0,4.018857,3.9918761,-0.0,-2.3990594e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.108,1.0,0.0,9959.919,2.1237693,-1.593277,-1.2253349e-07,1.0019875,0.09834677,1.5383897e-06,0.00024232968,0.99801654,1.532293e-06,-21.139874,0.0,-257.97736,14.291438,15.91238,0.0,14.284406,230.4481,1.0,0.099688105,0.10007989,4.0547085,4.081689,0.0,15.809542,5.3303328,301.53748,-43.560135,-3.5033513e-12,1.444805e-12,4.0547085,4.0547085,4.081689,0.039849583,0.9999976,0.9999976,1.0,4.081689,4.0547085,-0.0,-2.3669581e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1082,1.0,0.0,9959.738,2.088431,-1.593277,-1.2253349e-07,1.0019872,0.0983598,2.072907e-06,0.00027917628,0.99801666,2.0646926e-06,-21.484278,0.0,-269.97006,14.291438,16.655216,0.0,14.284406,230.4481,1.0,0.09969069,0.1000927,4.117541,4.1445208,0.0,14.817924,6.6663537,293.15973,-23.189686,-2.911795e-12,1.4328315e-12,4.117541,4.117541,4.1445208,0.039885044,0.9999977,0.9999977,1.0,4.1445208,4.117541,-0.0,-2.3261675e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1084,1.0,0.0,9959.559,2.0485961,-1.593277,-1.2253349e-07,1.0019876,0.09837532,2.5984548e-06,0.0003148627,0.9980164,2.5881563e-06,-21.743654,0.0,-280.89648,14.291438,17.332043,0.0,14.284406,230.4481,1.0,0.09969738,0.10010808,4.180373,4.2073526,0.0,13.767438,7.9762154,283.62558,-2.7290998,-2.6681526e-12,1.4200984e-12,4.180373,4.180373,4.2073526,0.03991934,0.99999774,0.99999774,1.0,4.2073526,4.180373,-0.0,-2.2768597e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1086,1.0,0.0,9959.382,2.0044246,-1.593277,-1.2253349e-07,1.0019882,0.098393254,3.1130862e-06,0.000349264,0.9980157,3.1007442e-06,-21.916996,0.0,-290.7136,14.291438,17.9402,0.0,14.284406,230.4481,1.0,0.09970814,0.100125976,4.2432055,4.2701845,0.0,12.662231,9.254764,272.97272,17.740862,-2.6010082e-12,1.4053055e-12,4.2432055,4.2432055,4.2701845,0.039952334,0.9999978,0.9999978,1.0,4.2701845,4.2432055,-0.0,-2.2192385e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1088,1.0,0.0,9959.208,1.9560903,-1.593277,-1.2253349e-07,1.0019894,0.09841355,3.6149427e-06,0.00038225122,0.9980146,3.600603e-06,-22.003635,0.0,-299.38278,14.291438,18.477306,0.0,14.284406,230.4481,1.0,0.09972292,0.1001463,4.306038,4.3330164,0.0,11.506663,10.496972,261.24335,38.139416,-2.479629e-12,1.3912057e-12,4.306038,4.306038,4.3330164,0.039983924,0.99999785,0.99999785,1.0,4.3330164,4.306038,-0.0,-2.153537e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.109,1.0,0.0,9959.037,1.9037834,-1.593277,-1.2253349e-07,1.0019908,0.0984361,4.102182e-06,0.00041370603,0.99801314,4.0858977e-06,-22.003244,0.0,-306.86993,14.291438,18.941248,0.0,14.284406,230.4481,1.0,0.09974167,0.10016897,4.3688703,4.3958483,0.0,10.305289,11.697955,248.48387,58.386074,-2.2872173e-12,1.3780805e-12,4.3688703,4.3688703,4.3958483,0.040013988,0.9999979,0.9999979,1.0,4.3958483,4.3688703,-0.0,-2.080019e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1092,1.0,0.0,9958.869,1.8477076,-1.593277,-1.2253349e-07,1.0019927,0.098460846,4.5730458e-06,0.00044351866,0.9980113,4.554875e-06,-21.915838,0.0,-313.14566,14.291438,19.330206,0.0,14.284406,230.4481,1.0,0.09976428,0.10019392,4.4317026,4.45868,0.0,9.062845,12.852993,234.7447,78.40097,-2.1033388e-12,1.3677272e-12,4.4317026,4.4317026,4.45868,0.04004242,0.999998,0.999998,1.0,4.45868,4.4317026,-0.0,-1.9989754e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1094,1.0,0.0,9958.704,1.7880802,-1.593277,-1.2253349e-07,1.001995,0.098487675,5.0258277e-06,0.00047158136,0.9980091,5.0058356e-06,-21.74177,0.0,-318.18533,14.291574,19.642654,0.0,14.284406,230.45723,1.0,0.099790685,0.10022103,4.494535,4.521512,0.0,7.784224,13.957546,220.08017,98.10517,-1.9596792e-12,1.3568429e-12,4.494535,4.494535,4.521512,0.04006912,0.9999981,0.9999981,1.0,4.521512,4.494535,-0.0,-1.9107247e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1096,1.0,0.0,9958.544,1.7251314,-1.593277,-1.2253349e-07,1.0019976,0.09851648,5.4588904e-06,0.0004977893,0.99800646,5.4371467e-06,-21.481737,0.0,-321.96918,14.291574,19.877369,0.0,14.284406,230.45723,1.0,0.09982077,0.10025021,4.557368,4.584344,0.0,6.4744616,15.007275,204.5482,117.42097,-1.9311193e-12,1.3447117e-12,4.557368,4.557368,4.584344,0.04009399,0.9999982,0.9999982,1.0,4.584344,4.557368,-0.0,-1.8156114e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1098,1.0,0.0,9958.387,1.6591028,-1.593277,-1.2253349e-07,1.0020005,0.09854715,5.870654e-06,0.0005220593,0.9980035,5.8472356e-06,-21.136768,0.0,-324.48236,14.291574,20.03343,0.0,14.284406,230.45723,1.0,0.09985441,0.10028133,4.6202,4.647176,0.0,5.138714,15.9980545,188.21014,136.27222,-1.9627557e-12,1.3341343e-12,4.6202,4.6202,4.647176,0.040116943,0.9999983,0.9999983,1.0,4.647176,4.6202,-0.0,-1.7140054e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.11,1.0,0.0,9958.233,1.5902468,-1.593277,-1.2253349e-07,1.0020038,0.09857958,6.259714e-06,0.0005442975,0.9980002,6.2347026e-06,-20.70823,0.0,-325.71515,14.291574,20.110224,0.0,14.284406,230.45723,1.0,0.09989148,0.100314274,4.6830325,4.7100077,0.0,3.7822366,16.925993,171.13054,154.58461,-1.9912485e-12,1.3241856e-12,4.6830325,4.6830325,4.7100077,0.040137902,0.9999984,0.9999984,1.0,4.7100077,4.6830325,-0.0,-1.6062983e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1102,1.0,0.0,9958.085,1.518826,-1.593277,-1.2253349e-07,1.0020075,0.09861363,6.624648e-06,0.0005644331,0.99799657,6.59813e-06,-20.197813,0.0,-325.66278,14.291574,20.10745,0.0,14.284406,230.45723,1.0,0.099931814,0.10034893,4.745865,4.7728395,0.0,2.4103677,17.787445,153.3768,172.28598,-2.0251127e-12,1.3128647e-12,4.745865,4.745865,4.7728395,0.040156793,0.9999985,0.9999985,1.0,4.7728395,4.745865,-0.0,-1.4929034e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1104,1.0,0.0,9957.941,1.4451115,-1.593277,-1.2253349e-07,1.0020114,0.09864918,6.9641665e-06,0.0005823934,0.9979926,6.9362345e-06,-19.60753,0.0,-324.32556,14.291574,20.025124,0.0,14.284406,230.45723,1.0,0.09997528,0.10038515,4.808697,4.8356714,0.0,1.0285037,18.579027,135.019,189.30658,-2.0401558e-12,1.2996513e-12,4.808697,4.808697,4.8356714,0.040173553,0.9999986,0.9999986,1.0,4.8356714,4.808697,-0.0,-1.3742545e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1106,1.0,0.0,9957.802,1.3693824,-1.593277,-1.2253349e-07,1.0020157,0.0986861,7.2770777e-06,0.00059811864,0.99798834,7.2478297e-06,-18.939707,0.0,-321.70892,14.291574,19.863565,0.0,14.284406,230.45723,1.0,0.100021705,0.10042281,4.8715296,4.8985033,0.0,-0.35792062,19.297628,116.129555,205.57936,-2.0149071e-12,1.2840364e-12,4.8715296,4.8715296,4.8985033,0.040188123,0.99999875,0.99999875,1.0,4.8985033,4.8715296,-0.0,-1.250804e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1108,1.0,0.0,9957.667,1.2919245,-1.593277,-1.2253349e-07,1.0020202,0.09872422,7.562299e-06,0.0006115577,0.9979838,7.531836e-06,-18.196972,0.0,-317.82324,14.291574,19.623411,0.0,14.284406,230.45723,1.0,0.100070894,0.100461744,4.934362,4.961335,0.0,-1.7434525,19.940424,96.78302,221.04022,-1.8954103e-12,1.2699444e-12,4.934362,4.934362,4.961335,0.04020045,0.99999887,0.99999887,1.0,4.961335,4.934362,-0.0,-1.1230204e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.111,1.0,0.0,9957.537,1.2130294,-1.593277,-1.2253349e-07,1.002025,0.098763436,7.818831e-06,0.00062266074,0.99797904,7.78726e-06,-17.382248,0.0,-312.68396,14.291574,19.305605,0.0,14.284406,230.45723,1.0,0.100122675,0.100501835,4.997195,5.024167,0.0,-3.1226435,20.50489,77.05569,235.62828,-1.6392385e-12,1.2567963e-12,4.997195,4.997195,5.024167,0.0402105,0.999999,0.999999,1.0,5.024167,4.997195,-0.0,-9.913878e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1112,1.0,0.0,9957.413,1.1329932,-1.593277,-1.2253349e-07,1.00203,0.09880358,8.045804e-06,0.0006313955,0.99797404,8.013237e-06,-16.498737,0.0,-306.31143,14.291574,18.911396,0.0,14.284406,230.45723,1.0,0.10017685,0.10054292,5.060027,5.0869985,0.0,-4.49007,20.988806,57.025352,249.28609,-1.2367251e-12,1.2417434e-12,5.060027,5.060027,5.0869985,0.040218238,0.99999917,0.99999917,1.0,5.0869985,5.060027,-0.0,-8.5640227e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1114,1.0,0.0,9957.293,1.0521156,-1.593277,-1.2253349e-07,1.0020353,0.0988445,8.24245e-06,0.0006377391,0.99796885,8.209e-06,-15.549913,0.0,-298.7309,14.291574,18.44233,0.0,14.284406,230.45723,1.0,0.1002332,0.10058483,5.1228595,5.1498303,0.0,-5.8403544,21.390268,36.771,261.9599,-8.6816996e-13,1.2277903e-12,5.1228595,5.1228595,5.1498303,0.04022365,0.9999993,0.9999993,1.0,5.1498303,5.1228595,-0.0,-7.185721e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1116,1.0,0.0,9957.18,0.9706985,-1.593277,-1.2253349e-07,1.0020407,0.09888605,8.408082e-06,0.0006416666,0.9979634,8.37387e-06,-14.539508,0.0,-289.97226,14.291574,17.90025,0.0,14.284406,230.45723,1.0,0.10029151,0.10062743,5.185692,5.212662,0.0,-7.1681867,21.707695,16.372477,273.5998,-6.063062e-13,1.2139437e-12,5.185692,5.185692,5.212662,0.04022671,0.9999994,0.9999994,1.0,5.212662,5.185692,-0.0,-5.7841436e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1118,1.0,0.0,9957.07,0.88904524,-1.593277,-1.2253349e-07,1.0020463,0.098928064,8.542219e-06,0.0006431771,0.9979578,8.507364e-06,-13.471489,0.0,-280.07016,14.291574,17.287285,0.0,14.284406,230.45723,1.0,0.10035157,0.10067054,5.2485237,5.275494,0.0,-8.468344,21.939833,-4.0898113,284.15997,-4.0985076e-13,1.1973325e-12,5.2485237,5.2485237,5.275494,0.040227413,0.9999996,0.9999996,1.0,5.275494,5.2485237,-0.0,-4.3645338e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.112,1.0,0.0,9956.967,0.8074592,-1.593277,-1.2253349e-07,1.0020522,0.0989704,8.6444e-06,0.0006422642,0.99795204,8.6090295e-06,-12.350055,0.0,-269.06366,14.291574,16.605843,0.0,14.284406,230.45723,1.0,0.10041316,0.10071401,5.311356,5.338326,0.0,-9.735712,22.085768,-24.535215,293.59888,-3.637117e-13,1.1814365e-12,5.311356,5.311356,5.338326,0.040225774,0.9999997,0.9999997,1.0,5.338326,5.311356,-0.0,-2.9321916e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1122,1.0,0.0,9956.869,0.7262427,-1.593277,-1.2253349e-07,1.002058,0.09901288,8.714335e-06,0.0006389393,0.9979462,8.678577e-06,-11.179613,0.0,-256.99622,14.291574,15.858599,0.0,14.284406,230.45723,1.0,0.100476034,0.10075769,5.3741884,5.401158,0.0,-10.965304,22.144917,-44.883163,301.87936,-4.694835e-13,1.1661457e-12,5.3741884,5.3741884,5.401158,0.04022179,0.9999998,0.9999998,1.0,5.401158,5.3741884,-0.0,-1.4924493e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1124,1.0,0.0,9956.776,0.64569616,-1.593277,-1.2253349e-07,1.0020641,0.099055365,8.75184e-06,0.0006332238,0.9979402,8.715823e-06,-9.964761,0.0,-243.9154,14.291574,15.048489,0.0,14.284406,230.45723,1.0,0.10053996,0.100801386,5.437021,5.4639897,0.0,-12.152281,22.11704,-65.05347,308.96887,-6.7289273e-13,1.1506335e-12,5.437021,5.437021,5.4639897,0.040215492,1.0,1.0,1.0,5.4639897,5.437021,-0.0,-5.0659907e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1126,1.0,0.0,9956.688,0.5661165,-1.593277,-1.2253349e-07,1.0020702,0.0990977,8.756837e-06,0.0006251428,0.9979341,8.720694e-06,-8.710274,0.0,-229.87286,14.291574,14.178697,0.0,14.284406,230.45723,1.0,0.100604706,0.10084497,5.499853,5.5268216,0.0,-13.291969,22.002243,-84.96666,314.8395,-8.530151e-13,1.1372609e-12,5.499853,5.499853,5.5268216,0.04020691,1.0000001,1.0000001,1.0,5.5268216,5.499853,0.0,1.3878339e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1128,1.0,0.0,9956.606,0.4877965,-1.593277,-1.2253349e-07,1.0020763,0.09913971,8.7293965e-06,0.0006147292,0.997928,8.69326e-06,-7.421081,0.0,-214.92392,14.291574,13.25264,0.0,14.284406,230.45723,1.0,0.10067002,0.10088827,5.562685,5.5896535,0.0,-14.379882,21.800962,-104.54427,319.4682,-8.9605374e-13,1.1245815e-12,5.562685,5.562685,5.5896535,0.040196072,1.0000002,1.0000002,1.0,5.5896535,5.562685,0.0,2.81772e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.113,1.0,0.0,9956.53,0.41102335,-1.593277,-1.2253349e-07,1.0020825,0.099181265,8.669711e-06,0.0006020339,0.9979219,8.633715e-06,-6.1022515,0.0,-199.12752,14.291574,12.273958,0.0,14.284406,230.45723,1.0,0.10073566,0.100931115,5.6255174,5.6524854,0.0,-15.411732,21.513983,-123.70918,322.8367,-8.774425e-13,1.1100833e-12,5.6255174,5.6255174,5.6524854,0.040183034,1.0000005,1.0000005,1.0,5.6524854,5.6255174,0.0,4.2337223e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1132,1.0,0.0,9956.458,0.336078,-1.593277,-1.2253349e-07,1.0020887,0.09922219,8.578063e-06,0.00058710325,0.9979157,8.542343e-06,-4.758969,0.0,-182.54591,14.291574,11.2465,0.0,14.284406,230.45723,1.0,0.100801386,0.10097336,5.6883497,5.7153172,0.0,-16.383451,21.14242,-142.38588,324.9318,-7.851022e-13,1.0468828e-12,5.6883497,5.6883497,5.7153172,0.040167842,1.0000006,1.0000006,1.0,5.7153172,5.6883497,0.0,5.630634e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1134,1.0,0.0,9956.392,0.26323387,-1.593277,-1.2253349e-07,1.0020949,0.09926235,8.454866e-06,0.0005700015,0.99790955,8.4195535e-06,-3.3965158,0.0,-165.24448,14.291574,10.174304,0.0,14.284406,230.45723,1.0,0.10086696,0.101014845,5.7511816,5.778149,0.0,-17.291208,20.687725,-160.50078,325.74524,-6.1507516e-13,9.207094e-13,5.7511816,5.7511816,5.778149,0.040150557,1.0000007,1.0000007,1.0,5.778149,5.7511816,0.0,7.003331e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1136,1.0,0.0,9956.33,0.19275598,-1.593277,-1.2253349e-07,1.002101,0.099301584,8.300659e-06,0.0005507959,0.99790347,8.26589e-06,-2.0202508,0.0,-147.29137,14.291574,9.061589,0.0,14.284406,230.45723,1.0,0.10093213,0.10105542,5.8140135,5.840981,0.0,-18.131422,20.151672,-177.98251,325.27386,-3.1895992e-13,7.8109947e-13,5.8140135,5.8140135,5.840981,0.040131256,1.0000008,1.0000008,1.0,5.840981,5.8140135,0.0,8.346789e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1138,1.0,0.0,9956.273,0.12489985,-1.593277,-1.2253349e-07,1.002107,0.09933976,8.116078e-06,0.00052956084,0.99789745,8.081985e-06,-0.6355886,0.0,-128.75734,14.291574,7.9127326,0.0,14.284406,230.45723,1.0,0.10099666,0.101094946,5.876846,5.903813,0.0,-18.900772,19.536362,-194.76219,323.51953,2.1545897e-13,6.5254204e-13,5.876846,5.876846,5.903813,0.04011001,1.000001,1.000001,1.0,5.903813,5.876846,0.0,9.656105e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.114,1.0,0.0,9956.222,0.059910655,-1.593277,-1.2253349e-07,1.002113,0.09937674,7.901915e-06,0.0005063833,0.9978915,7.868627e-06,0.7520217,0.0,-109.7154,14.291574,6.732256,0.0,14.284406,230.45723,1.0,0.101060316,0.101133265,5.9396777,5.966645,0.0,-19.596218,18.844196,-210.77373,320.48914,8.6904946e-13,5.4335166e-13,5.9396777,5.9396777,5.966645,0.040086903,1.0000011,1.0000011,1.0,5.966645,5.9396777,0.0,1.0926517e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1142,1.0,0.0,9956.175,-0.0019775697,-1.593277,-1.2253349e-07,1.0021188,0.09941238,7.659031e-06,0.00048135253,0.99788564,7.6266783e-06,2.1371171,0.0,-90.2406,14.291574,5.5248065,0.0,14.284406,230.45723,1.0,0.101122856,0.10117024,6.0025096,6.0294766,0.0,-20.215008,18.077892,-225.954,316.19458,1.5334319e-12,4.5159842e-13,6.0025096,6.0025096,6.0294766,0.040062025,1.0000012,1.0000012,1.0,6.0294766,6.0025096,0.0,1.2153416e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1144,1.0,0.0,9956.132,-0.06054288,-1.593277,-1.2253349e-07,1.0021245,0.099446565,7.388367e-06,0.0004545638,0.99788,7.3570727e-06,3.5142434,0.0,-70.40966,14.291574,4.295139,0.0,14.284406,230.45723,1.0,0.10118406,0.10120575,6.0653415,6.0923085,0.0,-20.754692,17.240448,-240.24318,310.65283,2.081704e-12,3.720975e-13,6.0653415,6.0653415,6.0923085,0.04003548,1.0000013,1.0000013,1.0,6.0923085,6.0653415,0.0,1.3332368e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1146,1.0,0.0,9956.093,-0.11557613,-1.593277,-1.2253349e-07,1.0021302,0.09947916,7.091002e-06,0.000426123,0.99787444,7.060889e-06,4.8779745,0.0,-50.30071,14.291574,3.0480974,0.0,14.284406,230.45723,1.0,0.1012437,0.10123965,6.1281734,6.1551404,0.0,-21.213125,16.33515,-253.58496,303.88568,2.3894938e-12,3.0444158e-13,6.1281734,6.1281734,6.1551404,0.040007357,1.0000014,1.0000014,1.0,6.1551404,6.1281734,0.0,1.4459124e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1148,1.0,0.0,9956.058,-0.16688184,-1.593277,-1.2253349e-07,1.0021355,0.09951006,6.768092e-06,0.00039613785,0.9978691,6.739278e-06,6.222936,0.0,-29.99299,14.291574,1.7885957,0.0,14.284406,230.45723,1.0,0.10130156,0.10127182,6.191005,6.2179723,0.0,-21.588486,15.36555,-265.92676,295.91974,2.494583e-12,2.4079632e-13,6.191005,6.191005,6.2179723,0.03997777,1.0000015,1.0000015,1.0,6.2179723,6.191005,0.0,1.5529638e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.115,1.0,0.0,9956.026,-0.21427882,-1.593277,-1.2253349e-07,1.0021406,0.099539146,6.42093e-06,0.00036472836,0.9978639,6.3935277e-06,7.543825,0.0,-9.566514,14.291574,0.52159846,0.0,14.284406,230.45723,1.0,0.10135743,0.10130217,6.253837,6.2808037,0.0,-21.87928,14.335455,-277.21988,286.78638,2.5517381e-12,1.819789e-13,6.253837,6.253837,6.2808037,0.039946835,1.0000017,1.0000017,1.0,6.2808037,6.253837,0.0,1.6540083e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1152,1.0,0.0,9955.999,-0.25760078,-1.593277,-1.2253349e-07,1.0021456,0.09956632,6.050823e-06,0.00033200745,0.99785894,6.0249404e-06,8.835431,0.0,10.898225,14.291574,-0.74789804,0.0,14.284406,230.45723,1.0,0.10141111,0.10133056,0.033483814,0.06045045,0.0,-22.08434,13.248909,-287.41977,276.52155,2.7092545e-12,1.3303727e-13,0.033483814,0.033483814,0.06045045,0.039914668,1.0000018,1.0000018,1.0,0.06045045,0.033483814,0.0,1.7486865e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1154,1.0,0.0,9955.975,-0.29669693,-1.593277,-1.2253349e-07,1.0021503,0.09959148,5.659214e-06,0.0002981041,0.99785423,5.6349536e-06,10.092656,0.0,31.32058,14.291574,-2.0148864,0.0,14.284406,230.45723,1.0,0.10146241,0.101356916,0.09631559,0.123282306,0.0,-22.202839,12.110184,-296.48624,265.16565,2.973665e-12,9.244434e-14,0.09631559,0.09631559,0.123282306,0.03988139,1.0000018,1.0000018,1.0,0.123282306,0.09631559,0.0,1.8366634e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1156,1.0,0.0,9955.953,-0.33143255,-1.593277,-1.2253349e-07,1.0021548,0.09961454,5.2475834e-06,0.00026314388,0.9978498,5.225041e-06,11.310536,0.0,51.620056,14.291574,-3.2743673,0.0,14.284406,230.45723,1.0,0.101511136,0.10138112,0.15914734,0.18611416,0.0,-22.234291,10.923756,-304.38345,252.76338,3.3361116e-12,5.781032e-14,0.15914734,0.15914734,0.18611416,0.039847128,1.0000019,1.0000019,1.0,0.18611416,0.15914734,0.0,1.9176296e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1158,1.0,0.0,9955.935,-0.36168933,-1.593277,-1.2253349e-07,1.002159,0.09963543,4.8175257e-06,0.00022726004,0.99784565,4.796791e-06,12.4842615,0.0,71.71665,14.291574,-4.521369,0.0,14.284406,230.45723,1.0,0.10155712,0.10140312,0.22197905,0.24894601,0.0,-22.178553,9.694292,-311.08023,239.36359,3.702239e-12,2.7488328e-14,0.22197905,0.22197905,0.24894601,0.039812017,1.000002,1.000002,1.0,0.24894601,0.22197905,0.0,1.9913027e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.116,1.0,0.0,9955.918,-0.38736582,-1.593277,-1.2253349e-07,1.0021629,0.09965406,4.3706536e-06,0.00019058597,0.9978418,4.3518085e-06,13.60919,0.0,91.53113,14.291574,-5.7509675,0.0,14.284406,230.45723,1.0,0.1016002,0.10142281,0.28481072,0.31177786,0.0,-22.035822,8.426632,-316.5501,225.019,3.9622867e-12,5.765861e-16,0.28481072,0.28481072,0.31177786,0.039776176,1.000002,1.000002,1.0,0.31177786,0.28481072,0.0,2.0574273e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1162,1.0,0.0,9955.904,-0.40837783,-1.593277,-1.2253349e-07,1.0021665,0.09967038,3.9086794e-06,0.00015326275,0.9978382,3.891798e-06,14.680876,0.0,110.985374,14.291574,-6.9583063,0.0,14.284406,230.45723,1.0,0.101640224,0.10144014,0.34764236,0.3746097,0.0,-21.806643,7.1257677,-320.77148,209.7861,4.1213088e-12,-2.328493e-14,0.34764236,0.34764236,0.3746097,0.039739754,1.0000021,1.0000021,1.0,0.3746097,0.34764236,0.0,2.1157773e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1164,1.0,0.0,9955.892,-0.42465857,-1.593277,-1.2253349e-07,1.0021697,0.09968434,3.4333693e-06,0.00011542795,0.997835,3.4185186e-06,15.695076,0.0,130.00267,14.291574,-8.138614,0.0,14.284406,230.45723,1.0,0.101677045,0.10145505,0.410474,0.43744156,0.0,-21.4919,5.796823,-323.72757,193.7249,4.2468004e-12,-4.4390046e-14,0.410474,0.410474,0.43744156,0.039702877,1.0000021,1.0000021,1.0,0.43744156,0.410474,0.0,2.1661558e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1166,1.0,0.0,9955.881,-0.43615898,-1.593277,-1.2253349e-07,1.0021727,0.09969588,2.946484e-06,7.7223725e-05,0.99783206,2.933722e-06,16.647776,0.0,148.50801,14.291574,-9.287225,0.0,14.284406,230.45723,1.0,0.10171054,0.101467475,0.47330558,0.5002734,0.0,-21.092812,4.445037,-325.40668,176.89865,4.2356682e-12,-6.2717254e-14,0.47330558,0.47330558,0.5002734,0.039665684,1.0000023,1.0000023,1.0,0.5002734,0.47330558,0.0,2.2083957e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1168,1.0,0.0,9955.872,-0.44284785,-1.593277,-1.2253349e-07,1.0021752,0.099704966,2.449873e-06,3.8791306e-05,0.99782944,2.4392493e-06,17.535198,0.0,166.4284,14.291574,-10.399598,0.0,14.284406,230.45723,1.0,0.1017406,0.1014774,0.53613716,0.5631053,0.0,-20.610937,3.075739,-325.80203,159.37364,4.020499e-12,-7.883815e-14,0.53613716,0.53613716,0.5631053,0.039628316,1.0000023,1.0000023,1.0,0.5631053,0.53613716,0.0,2.24236e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.117,1.0,0.0,9955.863,-0.4447118,-1.593277,-1.2253349e-07,1.0021775,0.09971159,1.9454128e-06,2.7551866e-07,0.99782723,1.9369681e-06,18.353828,0.0,183.69313,14.291574,-11.471333,0.0,14.284406,230.45723,1.0,0.10176711,0.101484776,0.5989687,0.6259371,0.0,-20.04816,1.6943314,-324.91202,141.21889,3.654692e-12,-9.331058e-14,0.5989687,0.5989687,0.6259371,0.039590914,1.0000023,1.0000023,1.0,0.6259371,0.5989687,0.0,2.2679435e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1172,1.0,0.0,9955.855,-0.44175535,-1.593277,-1.2253349e-07,1.0021794,0.0997157,1.434972e-06,-3.818031e-05,0.9978254,1.4287377e-06,19.100416,0.0,200.23407,14.291574,-12.498187,0.0,14.284406,230.45723,1.0,0.10178998,0.10148959,0.66180015,0.688769,0.0,-19.406683,0.306267,-322.74002,122.50596,3.0517151e-12,-1.06167435e-13,0.66180015,0.66180015,0.688769,0.039553612,1.0000023,1.0000023,1.0,0.688769,0.66180015,0.0,2.2850718e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1174,1.0,0.0,9955.849,-0.43400088,-1.593277,-1.2253349e-07,1.0021808,0.09971731,9.2046247e-07,-7.644012e-05,0.9978239,9.164608e-07,19.771997,0.0,215.98593,14.291574,-13.476099,0.0,14.284406,230.45723,1.0,0.101809144,0.10149183,0.72463167,0.75160086,0.0,-18.689024,-1.0829736,-319.29453,103.30858,2.108601e-12,-1.1736563e-13,0.72463167,0.72463167,0.75160086,0.039516553,1.0000023,1.0000023,1.0,0.75160086,0.72463167,0.0,2.293702e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1176,1.0,0.0,9955.841,-0.4214885,-1.593277,-1.2253349e-07,1.0021819,0.09971642,4.0380596e-07,-0.00011435438,0.9978228,4.0204955e-07,20.365902,0.0,230.8865,14.291574,-14.401195,0.0,14.284406,230.45723,1.0,0.10182454,0.10149149,0.7874631,0.8144327,0.0,-17.898,-2.4679024,-314.58893,83.70243,1.03704e-12,-1.2673036e-13,0.7874631,0.7874631,0.8144327,0.03947987,1.0000023,1.0000023,1.0,0.8144327,0.7874631,0.0,2.293823e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1178,1.0,0.0,9955.833,-0.4042757,-1.593277,-1.2253349e-07,1.0021827,0.09971303,-1.1308008e-07,-0.00015178863,0.9978221,-1.12588054e-07,20.879768,0.0,244.87694,14.291574,-15.26981,0.0,14.284406,230.45723,1.0,0.101836115,0.10148858,0.85029453,0.87726456,0.0,-17.036722,-3.8430464,-308.64175,63.76481,-1.0497384e-13,-1.3506382e-13,0.85029453,0.85029453,0.87726456,0.039443698,1.0000023,1.0000023,1.0,0.87726456,0.85029453,0.0,2.2854554e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.118,1.0,0.0,9955.825,-0.38243732,-1.593277,-1.2253349e-07,1.002183,0.099707164,-6.2830156e-07,-0.00018860638,0.99782175,-6.255674e-07,21.311548,0.0,257.90198,14.291574,-16.078505,0.0,14.284406,230.45723,1.0,0.101843834,0.10148313,0.91312593,0.9400964,0.0,-16.10858,-5.202969,-301.4763,43.574326,-1.2500081e-12,-1.4249778e-13,0.91312593,0.91312593,0.9400964,0.039408173,1.0000023,1.0000023,1.0,0.9400964,0.91312593,0.0,2.2686504e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1182,1.0,0.0,9955.816,-0.35606518,-1.593277,-1.2253349e-07,1.002183,0.09969885,-1.139947e-06,-0.00022466574,0.9978218,-1.1349864e-06,21.65952,0.0,269.91013,14.291574,-16.824072,0.0,14.284406,230.45723,1.0,0.10184768,0.10147514,0.97595733,1.0029283,0.0,-15.117227,-6.5422916,-293.12073,23.210606,-2.2640982e-12,-1.4922446e-13,0.97595733,0.97595733,1.0029283,0.03937342,1.0000023,1.0000023,1.0,1.0029283,0.97595733,0.0,2.2434913e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1184,1.0,0.0,9955.806,-0.32526758,-1.593277,-1.2253349e-07,1.0021825,0.09968812,-1.6461003e-06,-0.00025984502,0.9978222,-1.6389384e-06,21.922289,0.0,280.85394,14.291574,-17.503557,0.0,14.284406,230.45723,1.0,0.10184765,0.10146467,1.0387887,1.0657601,0.0,-14.066573,-7.8557153,-283.6079,2.7539794,-3.2474143e-12,-1.5488381e-13,1.0387887,1.0387887,1.0657601,0.03933957,1.0000023,1.0000023,1.0,1.0657601,1.0387887,0.0,2.2100912e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1186,1.0,0.0,9955.794,-0.290169,-1.593277,-1.2253349e-07,1.0021816,0.09967503,-2.14489e-06,-0.0002940078,0.99782306,-2.1355618e-06,22.098804,0.0,290.6901,14.291574,-18.114265,0.0,14.284406,230.45723,1.0,0.10184376,0.10145175,1.1016201,1.1285919,0.0,-12.960762,-9.138042,-272.97525,-17.714848,-4.2462435e-12,-1.5965247e-13,1.1016201,1.1016201,1.1285919,0.03930674,1.0000021,1.0000021,1.0,1.1285919,1.1016201,0.0,2.1685942e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1188,1.0,0.0,9955.78,-0.25090942,-1.593277,-1.2253349e-07,1.0021805,0.09965963,-2.634535e-06,-0.00032703744,0.99782425,-2.6230832e-06,22.188353,0.0,299.37967,14.291574,-18.653772,0.0,14.284406,230.45723,1.0,0.10183602,0.10143644,1.1644515,1.1914238,0.0,-11.804156,-10.384196,-261.26456,-38.1151,-5.2314823e-12,-1.6306826e-13,1.1644515,1.1644515,1.1914238,0.039275058,1.0000021,1.0000021,1.0,1.1914238,1.1644515,0.0,2.1191734e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.119,1.0,0.0,9955.766,-0.20764397,-1.593277,-1.2253349e-07,1.0021789,0.09964198,-3.1132013e-06,-0.00035880576,0.99782586,-3.099679e-06,22.190563,0.0,306.88828,14.291574,-19.11994,0.0,14.284406,230.45723,1.0,0.10182448,0.1014188,1.2272828,1.2542557,0.0,-10.601323,-11.589241,-248.52202,-58.36627,-6.0327464e-12,-1.6590489e-13,1.2272828,1.2272828,1.2542557,0.03924463,1.000002,1.000002,1.0,1.2542557,1.2272828,0.0,2.0620314e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1192,1.0,0.0,9955.747,-0.16054223,-1.593277,-1.2253349e-07,1.0021769,0.09962215,-3.579167e-06,-0.00038920573,0.9978278,-3.563635e-06,22.10542,0.0,313.18616,14.291574,-19.510916,0.0,14.284406,230.45723,1.0,0.10180918,0.101398915,1.2901142,1.3170875,0.0,-9.357014,-12.7484045,-234.79776,-78.388405,-6.679114e-12,-1.6819609e-13,1.2901142,1.2901142,1.3170875,0.039215576,1.000002,1.000002,1.0,1.3170875,1.2901142,0.0,1.9973993e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1194,1.0,0.0,9955.727,-0.10978754,-1.593277,-1.2253349e-07,1.0021746,0.099600226,-4.0307114e-06,-0.0004181255,0.99783015,-4.0132386e-06,21.933239,0.0,318.24835,14.291574,-19.825146,0.0,14.284406,230.45723,1.0,0.101790205,0.10137684,1.3529454,1.3799194,0.0,-8.076146,-13.857094,-220.14589,-98.102455,-7.29818e-12,-1.7021498e-13,1.3529454,1.3529454,1.3799194,0.03918799,1.0000019,1.0000019,1.0,1.3799194,1.3529454,0.0,1.9255342e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1196,1.0,0.0,9955.704,-0.055576336,-1.593277,-1.2253349e-07,1.0021719,0.09957629,-4.466227e-06,-0.0004454591,0.99783283,-4.44689e-06,21.674698,0.0,322.0547,14.291574,-20.061384,0.0,14.284406,230.45723,1.0,0.10176762,0.101352684,1.4157767,1.4427512,0.0,-6.7637835,-14.910914,-204.62415,-117.430565,-7.95588e-12,-1.7191856e-13,1.4157767,1.4157767,1.4427512,0.039161976,1.0000018,1.0000018,1.0,1.4427512,1.4157767,0.0,1.8467205e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1198,1.0,0.0,9955.678,0.0018826897,-1.593277,-1.2253349e-07,1.0021688,0.09955043,-4.884119e-06,-0.0004711116,0.9978359,-4.8630022e-06,21.330807,0.0,324.59012,14.291574,-20.218689,0.0,14.284406,230.45723,1.0,0.101741515,0.10132653,1.478608,1.505583,0.0,-5.4251165,-15.90569,-188.29372,-136.29639,-8.759023e-12,-1.7344878e-13,1.478608,1.478608,1.505583,0.03913762,1.0000018,1.0000018,1.0,1.505583,1.478608,0.0,1.7612666e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.12,1.0,0.0,9955.647,0.06236929,-1.593277,-1.2253349e-07,1.0021654,0.099522755,-5.282895e-06,-0.00049499504,0.9978393,-5.26009e-06,20.902918,0.0,325.84442,14.291574,-20.296436,0.0,14.284406,230.45723,1.0,0.10171201,0.10129848,1.5414394,1.5684149,0.0,-4.06544,-16.837479,-171.21901,-154.6254,-9.647976e-12,-1.7510575e-13,1.5414394,1.5414394,1.5684149,0.039115023,1.0000017,1.0000017,1.0,1.5684149,1.5414394,0.0,1.6695059e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1202,1.0,0.0,9955.615,0.12565254,-1.593277,-1.2253349e-07,1.0021616,0.09949338,-5.661113e-06,-0.00051701954,0.99784297,-5.636717e-06,20.392717,0.0,325.81256,14.291574,-20.294312,0.0,14.284406,230.45723,1.0,0.101679206,0.10126865,1.6042707,1.6312468,0.0,-2.690135,-17.702583,-153.46739,-172.34517,-1.0533891e-11,-1.7646235e-13,1.6042707,1.6042707,1.6312468,0.039094247,1.0000015,1.0000015,1.0,1.6312468,1.6042707,0.0,1.5717943e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1204,1.0,0.0,9955.578,0.19149175,-1.593277,-1.2253349e-07,1.0021576,0.09946239,-6.017424e-06,-0.0005371128,0.997847,-5.991541e-06,19.80222,0.0,324.49454,14.291574,-20.212324,0.0,14.284406,230.45723,1.0,0.10164325,0.10123715,1.667102,1.6940787,0.0,-1.3046442,-18.497576,-135.10889,-189.38565,-1.1475887e-11,-1.775404e-13,1.667102,1.667102,1.6940787,0.039075375,1.0000014,1.0000014,1.0,1.6940787,1.667102,0.0,1.4685074e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1206,1.0,0.0,9955.537,0.25963733,-1.593277,-1.2253349e-07,1.0021533,0.09942993,-6.350597e-06,-0.00055520114,0.9978514,-6.3233356e-06,19.133757,0.0,321.89545,14.291574,-20.050797,0.0,14.284406,230.45723,1.0,0.10160427,0.101204105,1.7299333,1.7569104,0.0,0.08554783,-19.219305,-116.21595,-205.6795,-1.25352185e-11,-1.7850184e-13,1.7299333,1.7299333,1.7569104,0.03905847,1.0000013,1.0000013,1.0,1.7569104,1.7299333,0.0,1.360041e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1208,1.0,0.0,9955.493,0.32983178,-1.593277,-1.2253349e-07,1.0021486,0.09939612,-6.659408e-06,-0.0005712262,0.99785596,-6.6308826e-06,18.389969,0.0,318.02545,14.291574,-19.810364,0.0,14.284406,230.45723,1.0,0.10156242,0.10116962,1.7927647,1.8197423,0.0,1.4749373,-19.864906,-96.86315,-221.16231,-1.3648078e-11,-1.7966962e-13,1.7927647,1.7927647,1.8197423,0.039043587,1.0000012,1.0000012,1.0,1.8197423,1.7927647,0.0,1.2468097e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.121,1.0,0.0,9955.444,0.40181062,-1.593277,-1.2253349e-07,1.0021437,0.09936107,-6.9428006e-06,-0.000585133,0.99786085,-6.9131293e-06,17.573801,0.0,312.89972,14.291574,-19.491982,0.0,14.284406,230.45723,1.0,0.101517856,0.10113386,1.855596,1.8825742,0.0,2.8580227,-20.431824,-77.12689,-235.77284,-1.47262e-11,-1.809111e-13,1.855596,1.855596,1.8825742,0.03903078,1.0000011,1.0000011,1.0,1.8825742,1.855596,0.0,1.1292443e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1212,1.0,0.0,9955.391,0.47530347,-1.593277,-1.2253349e-07,1.0021386,0.09932494,-7.1997806e-06,-0.00059687323,0.997866,-7.1690847e-06,16.688482,0.0,306.53842,14.291574,-19.096909,0.0,14.284406,230.45723,1.0,0.10147077,0.10109694,1.9184273,1.9454061,0.0,4.2293277,-20.91781,-57.085117,-249.4533,-1.5668588e-11,-1.82154e-13,1.9184273,1.9184273,1.9454061,0.03902009,1.000001,1.000001,1.0,1.9454061,1.9184273,0.0,1.0077911e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1214,1.0,0.0,9955.333,0.55003494,-1.593277,-1.2253349e-07,1.0021331,0.099287845,-7.429468e-06,-0.0006064079,0.99787134,-7.3978727e-06,15.737517,0.0,298.96655,14.291574,-18.626709,0.0,14.284406,230.45723,1.0,0.10142133,0.101059005,1.9812586,2.0082378,0.0,5.5834217,-21.32094,-36.816975,-262.14957,-1.6614035e-11,-1.8316971e-13,1.9812586,1.9812586,2.0082378,0.039011553,1.0000008,1.0000008,1.0,2.0082378,1.9812586,0.0,8.829093e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1216,1.0,0.0,9955.2705,0.62572575,-1.593277,-1.2253349e-07,1.0021275,0.09924993,-7.631078e-06,-0.0006137133,0.99787694,-7.5987095e-06,14.724671,0.0,290.21396,14.291574,-18.083246,0.0,14.284406,230.45723,1.0,0.101369716,0.1010202,2.04409,2.0710697,0.0,6.9149437,-21.639616,-16.402523,-273.81146,-1.7438708e-11,-1.8398336e-13,2.04409,2.04409,2.0710697,0.039005194,1.0000007,1.0000007,1.0,2.0710697,2.04409,0.0,7.550696e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1218,1.0,0.0,9955.204,0.7020938,-1.593277,-1.2253349e-07,1.0021218,0.09921135,-7.803914e-06,-0.00061876216,0.9978827,-7.770903e-06,13.653957,0.0,280.3152,14.291574,-17.468676,0.0,14.284406,230.45723,1.0,0.10131614,0.10098066,2.1069214,2.1339016,0.0,8.21862,-21.872578,4.077591,-284.39276,-1.7965211e-11,-1.8507076e-13,2.1069214,2.1069214,2.1339016,0.03900103,1.0000006,1.0000006,1.0,2.1339016,2.1069214,0.0,6.24753e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.122,1.0,0.0,9955.133,0.77885497,-1.593277,-1.2253349e-07,1.0021158,0.09917224,-7.947433e-06,-0.0006215423,0.9978887,-7.91391e-06,12.529615,0.0,269.3092,14.291574,-16.78543,0.0,14.284406,230.45723,1.0,0.101260796,0.10094055,2.1697528,2.1967335,0.0,9.489291,-22.018906,24.542446,-293.85165,-1.843345e-11,-1.8623825e-13,2.1697528,2.1697528,2.1967335,0.03899907,1.0000005,1.0000005,1.0,2.1967335,2.1697528,0.0,4.924483e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1222,1.0,0.0,9955.057,0.85572463,-1.593277,-1.2253349e-07,1.0021096,0.09913275,-8.061164e-06,-0.00062204775,0.99789476,-8.027259e-06,11.3561,0.0,257.23947,14.291574,-16.036219,0.0,14.284406,230.45723,1.0,0.1012039,0.10090001,2.2325842,2.2595654,0.0,10.721926,-22.078026,44.911175,-302.15063,-1.8977169e-11,-1.8717969e-13,2.2325842,2.2325842,2.2595654,0.03899932,1.0000004,1.0000004,1.0,2.2595654,2.2325842,0.0,3.5865e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1224,1.0,0.0,9954.975,0.93241835,-1.593277,-1.2253349e-07,1.0021033,0.09909301,-8.1447515e-06,-0.00062028575,0.997901,-8.110596e-06,10.138062,0.0,244.15363,14.291574,-15.2240095,0.0,14.284406,230.45723,1.0,0.10114566,0.100859195,2.2954156,2.3223972,0.0,11.911646,-22.049707,65.10328,-309.2569,-1.9486038e-11,-1.878647e-13,2.2954156,2.2954156,2.3223972,0.039001774,1.0000002,1.0000002,1.0,2.3223972,2.2954156,0.0,2.2385724e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1226,1.0,0.0,9954.889,1.008653,-1.593277,-1.2253349e-07,1.002097,0.0990532,-8.197965e-06,-0.0006162663,0.9979074,-8.163691e-06,8.880324,0.0,230.10333,14.291574,-14.35202,0.0,14.284406,230.45723,1.0,0.1010863,0.10081825,2.3582473,2.385229,0.0,13.053743,-21.934067,85.03896,-315.14227,-1.9889722e-11,-1.8868933e-13,2.3582473,2.3582473,2.385229,0.039006412,1.0000001,1.0000001,1.0,2.385229,2.3582473,0.0,8.857194e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1228,1.0,0.0,9954.799,1.0841479,-1.593277,-1.2253349e-07,1.0020906,0.09901344,-8.220713e-06,-0.00061001047,0.99791384,-8.186449e-06,7.587872,0.0,215.14406,14.291574,-13.423707,0.0,14.284406,230.45723,1.0,0.10102605,0.10077733,2.4210787,2.4480608,0.0,14.143701,-21.731573,104.63941,-319.78348,-2.0281268e-11,-1.8963458e-13,2.4210787,2.4210787,2.4480608,0.039013214,0.99999994,0.99999994,1.0,2.4480608,2.4210787,-0.0,-4.6703725e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.123,1.0,0.0,9954.703,1.1586256,-1.593277,-1.2253349e-07,1.002084,0.09897388,-8.212945e-06,-0.0006015464,0.99792033,-8.17882e-06,6.2658243,0.0,199.33493,14.291574,-12.442745,0.0,14.284406,230.45723,1.0,0.10096511,0.100736596,2.48391,2.5108926,0.0,15.177208,-21.443033,123.82717,-323.16208,-2.0720222e-11,-1.904532e-13,2.48391,2.48391,2.5108926,0.03902215,0.9999998,0.9999998,1.0,2.5108926,2.48391,-0.0,-1.8146874e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1232,1.0,0.0,9954.603,1.2318134,-1.593277,-1.2253349e-07,1.0020775,0.09893468,-8.174801e-06,-0.00059091195,0.9979269,-8.140942e-06,4.919418,0.0,182.73836,14.291574,-11.413021,0.0,14.284406,230.45723,1.0,0.100903735,0.100696184,2.5467417,2.5737245,0.0,16.15018,-21.069597,142.52637,-325.26474,-2.1182946e-11,-1.9130238e-13,2.5467417,2.5467417,2.5737245,0.03903319,0.9999997,0.9999997,1.0,2.5737245,2.5467417,-0.0,-3.152253e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1234,1.0,0.0,9954.498,1.3034438,-1.593277,-1.2253349e-07,1.0020708,0.09889598,-8.106452e-06,-0.00057814835,0.99793345,-8.072982e-06,3.5539842,0.0,165.41995,14.291574,-10.338612,0.0,14.284406,230.45723,1.0,0.10084214,0.10065625,2.6095734,2.6365564,0.0,17.058773,-20.612757,160.6631,-326.08304,-2.1684907e-11,-1.9188405e-13,2.6095734,2.6095734,2.6365564,0.039046273,0.9999995,0.9999995,1.0,2.6365564,2.6095734,-0.0,-4.474806e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1236,1.0,0.0,9954.389,1.3732558,-1.593277,-1.2253349e-07,1.0020642,0.09885792,-8.008278e-06,-0.00056331384,0.99794006,-7.975318e-06,2.1749303,0.0,147.44812,14.291574,-9.223771,0.0,14.284406,230.45723,1.0,0.10078056,0.10061695,2.6724048,2.6993883,0.0,17.899399,-20.07433,178.16568,-325.6138,-2.2240994e-11,-1.9273602e-13,2.6724048,2.6724048,2.6993883,0.039061353,0.9999994,0.9999994,1.0,2.6993883,2.6724048,-0.0,-5.7774866e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1238,1.0,0.0,9954.274,1.4409958,-1.593277,-1.2253349e-07,1.0020577,0.098820634,-7.880695e-06,-0.0005464635,0.99794656,-7.848364e-06,0.78771526,0.0,128.89389,14.291574,-8.072911,0.0,14.284406,230.45723,1.0,0.10071921,0.10057841,2.7352364,2.7622201,0.0,18.66874,-19.456455,194.96489,-323.8588,-2.2782717e-11,-1.939392e-13,2.7352364,2.7352364,2.7622201,0.03907837,0.9999993,0.9999993,1.0,2.7622201,2.7352364,-0.0,-7.055521e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.124,1.0,0.0,9954.155,1.5064185,-1.593277,-1.2253349e-07,1.0020511,0.09878426,-7.7242385e-06,-0.0005276685,0.99795306,-7.69265e-06,-0.6021707,0.0,109.830605,14.291574,-6.8905873,0.0,14.284406,230.45723,1.0,0.100658335,0.10054079,2.798068,2.825052,0.0,19.363764,-18.761593,210.99435,-320.82495,-2.3269706e-11,-1.9498784e-13,2.798068,2.798068,2.825052,0.039097257,0.99999917,0.99999917,1.0,2.825052,2.798068,-0.0,-8.304239e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
