Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.1242,1.0,0.0,9954.033,1.5692875,-1.593277,-1.2253349e-07,1.0020447,0.098748945,-7.5395765e-06,-0.00050699746,0.9979595,-7.508839e-06,-1.9892284,0.0,90.333595,14.291574,-5.6814766,0.0,14.284406,230.45723,1.0,0.10059815,0.100504205,2.8609,2.887884,0.0,19.981731,-17.992502,226.19069,-316.5243,-2.362439e-11,-1.9572881e-13,2.8609,2.8609,2.887884,0.03911794,0.99999905,0.99999905,1.0,2.887884,2.8609,-0.0,-9.519088e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1244,1.0,0.0,9953.906,1.629377,-1.593277,-1.2253349e-07,1.0020382,0.0987148,-7.3274414e-06,-0.00048453824,0.9979659,-7.2976613e-06,-3.3679714,0.0,70.479935,14.291574,-4.450361,0.0,14.284406,230.45723,1.0,0.10053887,0.10046881,2.9237316,2.9507158,0.0,20.520212,-17.15224,240.49385,-310.9738,-2.3858429e-11,-1.9615863e-13,2.9237316,2.9237316,2.9507158,0.039140332,0.9999989,0.9999989,1.0,2.9507158,2.9237316,-0.0,-1.0695652e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1246,1.0,0.0,9953.775,1.6864716,-1.593277,-1.2253349e-07,1.002032,0.09868196,-7.0887204e-06,-0.0004603733,0.9979721,-7.059999e-06,-4.732948,0.0,50.348087,14.291574,-3.2021089,0.0,14.284406,230.45723,1.0,0.10048072,0.10043471,2.9865632,3.0135477,0.0,20.977089,-16.24414,253.8473,-304.19537,-2.4028134e-11,-1.9629608e-13,2.9865632,2.9865632,3.0135477,0.03916435,0.9999988,0.9999988,1.0,3.0135477,2.9865632,-0.0,-1.1829663e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1248,1.0,0.0,9953.641,1.7403674,-1.593277,-1.2253349e-07,1.002026,0.09865053,-6.824341e-06,-0.0004346003,0.99797815,-6.7967735e-06,-6.078763,0.0,30.017628,14.291574,-1.9416547,0.0,14.284406,230.45723,1.0,0.10042392,0.10040206,3.049395,3.0763793,0.0,21.35057,-15.271808,266.19827,-296.2159,-2.4306092e-11,-1.9650294e-13,3.049395,3.049395,3.0763793,0.0391899,0.9999987,0.9999987,1.0,3.0763793,3.049395,-0.0,-1.2917029e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.125,1.0,0.0,9953.503,1.7908733,-1.593277,-1.2253349e-07,1.00202,0.09862063,-6.535366e-06,-0.00040731567,0.9979841,-6.509043e-06,-7.400099,0.0,9.568913,14.291574,-0.67397916,0.0,14.284406,230.45723,1.0,0.100368656,0.10037095,3.112227,3.1392112,0.0,21.639196,-14.239099,277.498,-287.06693,-2.4733413e-11,-1.9706871e-13,3.112227,3.112227,3.1392112,0.039216887,0.9999986,0.9999986,1.0,3.1392112,3.112227,-0.0,-1.395384e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1252,1.0,0.0,9953.361,1.8378108,-1.593277,-1.2253349e-07,1.0020142,0.09859238,-6.2229246e-06,-0.00037862122,0.99798983,-6.1979317e-06,-8.691737,0.0,-10.917236,14.291574,0.5959095,0.0,14.292218,230.45723,1.0,0.100315146,0.1003415,3.1750586,3.202043,0.0,21.841843,-13.150106,287.7018,-276.78458,-2.5126396e-11,-1.9807514e-13,3.1750586,3.1750586,3.202043,0.039245207,0.9999985,0.9999985,1.0,3.202043,3.1750586,-0.0,-1.493638e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1254,1.0,0.0,9953.217,1.8810153,-1.593277,-1.2253349e-07,1.0020087,0.09856586,-5.888209e-06,-0.00034863496,0.9979954,-5.864626e-06,-9.948578,0.0,-31.35986,14.291574,1.862996,0.0,14.292218,230.45723,1.0,0.10026359,0.10031382,3.2378905,3.264875,0.0,21.957726,-12.009148,296.76944,-265.40958,-2.5257586e-11,-1.9879278e-13,3.2378905,3.2378905,3.264875,0.039274752,0.9999984,0.9999984,1.0,3.264875,3.2378905,-0.0,-1.5861148e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1256,1.0,0.0,9953.068,1.9203362,-1.593277,-1.2253349e-07,1.0020033,0.09854118,-5.532539e-06,-0.00031746563,0.99800074,-5.5104388e-06,-11.165662,0.0,-51.67817,14.291574,3.1222777,0.0,14.292218,230.45723,1.0,0.10021415,0.100287996,3.3007226,3.3277068,0.0,21.986403,-10.820742,304.66507,-252.98691,-2.521477e-11,-1.9920884e-13,3.3007226,3.3007226,3.3277068,0.039305404,0.99999833,0.99999833,1.0,3.3277068,3.3007226,-0.0,-1.6724862e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1258,1.0,0.0,9952.918,1.955638,-1.593277,-1.2253349e-07,1.0019982,0.09851842,-5.157277e-06,-0.00028523107,0.99800587,-5.1367288e-06,-12.338188,0.0,-71.79188,14.291574,4.368785,0.0,14.292218,230.45723,1.0,0.10016703,0.10026414,3.3635545,3.3905387,0.0,21.927782,-9.589594,311.35757,-239.5657,-2.514516e-11,-1.994463e-13,3.3635545,3.3635545,3.3905387,0.03933705,0.9999983,0.9999983,1.0,3.3905387,3.3635545,-0.0,-1.7524475e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.126,1.0,0.0,9952.766,1.9868001,-1.593277,-1.2253349e-07,1.0019933,0.09849765,-4.7638296e-06,-0.00025205754,0.9980107,-4.7448953e-06,-13.461535,0.0,-91.62151,14.291574,5.597599,0.0,14.292218,230.45723,1.0,0.10012238,0.10024232,3.4263864,3.4533706,0.0,21.782112,-8.320577,316.82056,-225.19904,-2.4927761e-11,-1.9998849e-13,3.4263864,3.4263864,3.4533706,0.039369576,0.99999815,0.99999815,1.0,3.4533706,3.4263864,-0.0,-1.8257183e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1262,1.0,0.0,9952.61,2.0137177,-1.593277,-1.2253349e-07,1.0019886,0.098478965,-4.3537366e-06,-0.00021806374,0.9980153,-4.336472e-06,-14.531277,0.0,-111.08874,14.291574,6.803874,0.0,14.292218,230.45723,1.0,0.10008036,0.10022261,3.4892185,3.5162024,0.0,21.549988,-7.0187106,321.03247,-209.94373,-2.4307096e-11,-2.007898e-13,3.4892185,3.4892185,3.5162024,0.03940285,0.9999981,0.9999981,1.0,3.5162024,3.4892185,-0.0,-1.8920441e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1264,1.0,0.0,9952.453,2.0363016,-1.593277,-1.2253349e-07,1.0019844,0.09846242,-3.9285414e-06,-0.00018338278,0.99801964,-3.912997e-06,-15.5432,0.0,-130.11665,14.291574,7.982853,0.0,14.292218,230.45723,1.0,0.100041136,0.100205086,3.5520504,3.5790343,0.0,21.232344,-5.689143,323.97675,-193.86009,-2.3258529e-11,-2.013878e-13,3.5520504,3.5520504,3.5790343,0.039436758,0.99999803,0.99999803,1.0,3.5790343,3.5520504,-0.0,-1.9511963e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1266,1.0,0.0,9952.295,2.0544794,-1.593277,-1.2253349e-07,1.0019803,0.09844805,-3.489831e-06,-0.00014814273,0.9980236,-3.4760503e-06,-16.493322,0.0,-148.63011,14.291574,9.1298895,0.0,14.292218,230.45723,1.0,0.10000484,0.100189805,3.6148825,3.641866,0.0,20.830452,-4.3371296,325.64185,-177.01173,-2.2161243e-11,-2.0163795e-13,3.6148825,3.6148825,3.641866,0.039471164,0.999998,0.999998,1.0,3.641866,3.6148825,-0.0,-2.0029734e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1268,1.0,0.0,9952.135,2.068195,-1.593277,-1.2253349e-07,1.0019765,0.09843594,-3.0392964e-06,-0.00011247653,0.9980274,-3.0273175e-06,-17.377907,0.0,-166.556,14.291574,10.240463,0.0,14.292218,230.45723,1.0,0.099971585,0.10017681,3.6777146,3.7046978,0.0,20.345917,-2.9680111,326.02127,-159.46527,-2.1127074e-11,-2.018872e-13,3.6777146,3.6777146,3.7046978,0.039505944,0.999998,0.999998,1.0,3.7046978,3.6777146,-0.0,-2.047202e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.127,1.0,0.0,9951.973,2.077409,-1.5934088,4.199368e-08,1.0019732,0.098426096,-2.578641e-06,-7.6514705e-05,0.9980308,-2.5684953e-06,-18.193476,0.0,-183.82355,14.291574,11.310202,0.0,14.292218,230.45723,1.0,0.0999415,0.100166164,3.7405467,3.7675297,0.0,19.780672,-1.5871955,325.1136,-141.29004,-2.0003041e-11,-2.0249885e-13,3.7405467,3.7405467,3.7675297,0.03954096,0.9999979,0.9999979,1.0,3.7675297,3.7405467,-0.0,-2.0837374e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1272,1.0,0.0,9951.811,2.0820985,-1.5934088,4.199368e-08,1.00197,0.09841856,-2.1095798e-06,-4.039523e-05,0.9980339,-2.1012925e-06,-18.936829,0.0,-200.36458,14.291574,12.334891,0.0,14.292218,230.45723,1.0,0.099914685,0.10015788,3.8033788,3.8303616,0.0,19.136961,-0.20013277,322.9225,-122.55791,-1.880861e-11,-2.0341011e-13,3.8033788,3.8033788,3.8303616,0.039576095,0.9999979,0.9999979,1.0,3.8303616,3.8033788,-0.0,-2.1124627e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1274,1.0,0.0,9951.648,2.0822575,-1.5934088,4.199368e-08,1.0019673,0.09841337,-1.6338593e-06,-4.2481947e-06,0.99803656,-1.6274497e-06,-19.605045,0.0,-216.11385,14.291574,13.310499,0.0,14.292218,230.45723,1.0,0.09989124,0.10015199,3.866211,3.8931935,0.0,18.417341,1.1877037,319.45673,-103.34289,-1.7747597e-11,-2.0413539e-13,3.866211,3.866211,3.8931935,0.03961121,0.99999785,0.99999785,1.0,3.8931935,3.866211,-0.0,-2.133291e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1276,1.0,0.0,9951.485,2.077897,-1.5934088,4.199368e-08,1.0019649,0.09841053,-1.153258e-06,3.178762e-05,0.998039,-1.1487394e-06,-20.195507,0.0,-231.00919,14.291574,14.233186,0.0,14.292218,230.45723,1.0,0.099871226,0.10014852,3.9290433,3.9560254,0.0,17.624666,2.5708401,314.7301,-83.72092,-1.6857842e-11,-2.0460608e-13,3.9290433,3.9290433,3.9560254,0.03964618,0.99999785,0.99999785,1.0,3.9560254,3.9290433,-0.0,-2.1461647e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1278,1.0,0.0,9951.322,2.0690448,-1.5934088,4.199368e-08,1.0019628,0.09841003,-6.6956915e-07,6.7586865e-05,0.99804103,-6.669484e-07,-20.7059,0.0,-244.99184,14.291574,15.099323,0.0,14.292218,230.45723,1.0,0.09985472,0.100147456,3.9918754,4.018857,0.0,16.762077,3.943823,308.76135,-63.76951,-1.593234e-11,-2.0493683e-13,3.9918754,3.9918754,4.018857,0.03968087,0.99999785,0.99999785,1.0,4.018857,3.9918754,-0.0,-2.1510557e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.128,1.0,0.0,9951.159,2.055745,-1.5934088,4.199368e-08,1.0019611,0.09841188,-1.845927e-07,0.000103010854,0.9980427,-1.838708e-07,-21.134232,0.0,-258.00668,14.291574,15.905504,0.0,14.292218,230.45723,1.0,0.09984178,0.10014882,4.0547075,4.081689,0.0,15.832991,5.3012414,301.57416,-43.567482,-1.4790192e-11,-2.0512246e-13,4.0547075,4.0547075,4.081689,0.039715152,0.99999785,0.99999785,1.0,4.081689,4.0547075,-0.0,-2.1479657e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1282,1.0,0.0,9950.997,2.038058,-1.5934088,4.199368e-08,1.0019598,0.098416075,2.9989886e-07,0.0001379313,0.998044,2.9872683e-07,-21.478827,0.0,-270.00238,14.291574,16.648561,0.0,14.292218,230.45723,1.0,0.09983244,0.10015259,4.11754,4.1445208,0.0,14.841079,6.6377473,293.19702,-23.19463,-1.3462638e-11,-2.0516276e-13,4.11754,4.11754,4.1445208,0.03974891,0.99999785,0.99999785,1.0,4.1445208,4.11754,-0.0,-2.1369253e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1284,1.0,0.0,9950.836,2.0160606,-1.5934088,4.199368e-08,1.0019588,0.09842258,7.820629e-07,0.00017221697,0.998045,7.79008e-07,-21.738342,0.0,-280.9317,14.291574,17.325575,0.0,14.292218,230.45723,1.0,0.099826716,0.10015874,4.180372,4.2073526,0.0,13.790265,7.9480777,283.66312,-2.7313974,-1.2163011e-11,-2.0547469e-13,4.180372,4.180372,4.2073526,0.03978201,0.99999785,0.99999785,1.0,4.2073526,4.180372,-0.0,-2.1179953e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1286,1.0,0.0,9950.677,1.9898453,-1.5934088,4.199368e-08,1.0019583,0.09843137,1.2601629e-06,0.00020574819,0.9980456,1.2552421e-06,-21.911772,0.0,-290.7516,14.291574,17.933884,0.0,14.292218,230.45723,1.0,0.09982464,0.10016725,4.2432046,4.2701845,0.0,12.684699,9.227074,273.01016,17.741419,-1.09588285e-11,-2.0556122e-13,4.2432046,4.2432046,4.2701845,0.039814338,0.9999979,0.9999979,1.0,4.2701845,4.2432046,-0.0,-2.091265e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1288,1.0,0.0,9950.518,1.9595197,-1.5934088,4.199368e-08,1.001958,0.098442405,1.7324239e-06,0.00023840259,0.99804586,1.7256597e-06,-21.998447,0.0,-299.42334,14.291574,18.4711,0.0,14.292218,230.45723,1.0,0.099826194,0.10017808,4.306037,4.3330164,0.0,11.528747,10.469701,261.28033,38.143,-9.836007e-12,-2.033853e-13,4.306037,4.306037,4.3330164,0.03984577,0.9999979,0.9999979,1.0,4.3330164,4.306037,-0.0,-2.056853e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.129,1.0,0.0,9950.361,1.9252068,-1.5934088,4.199368e-08,1.0019581,0.098455645,2.1971282e-06,0.00027005703,0.9980457,2.188549e-06,-21.998043,0.0,-306.91284,14.291574,18.935118,0.0,14.292218,230.45723,1.0,0.09983137,0.10019119,4.368869,4.3958483,0.0,10.32697,11.671072,248.52002,58.392826,-8.850543e-12,-2.0006723e-13,4.368869,4.368869,4.3958483,0.0398762,0.999998,0.999998,1.0,4.3958483,4.368869,-0.0,-2.014905e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1292,1.0,0.0,9950.206,1.8870437,-1.5934088,4.199368e-08,1.0019586,0.09847103,2.6525458e-06,0.0003005962,0.9980452,2.6421858e-06,-21.91057,0.0,-313.19067,14.291574,19.324112,0.0,14.292218,230.45723,1.0,0.09984014,0.10020652,4.431701,4.45868,0.0,9.08411,12.82646,234.77968,78.41099,-7.946405e-12,-1.9727304e-13,4.431701,4.431701,4.45868,0.039905507,0.99999803,0.99999803,1.0,4.45868,4.431701,-0.0,-1.9655947e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1294,1.0,0.0,9950.054,1.8451817,-1.5934088,4.199368e-08,1.0019594,0.0984885,3.097033e-06,0.00032991474,0.9980444,3.0849317e-06,-21.73639,0.0,-318.23215,14.291737,19.636562,0.0,14.292218,230.46637,1.0,0.099852465,0.100224,4.4945335,4.521512,0.0,7.805066,13.931323,220.11363,98.11851,-7.2048834e-12,-1.9546593e-13,4.4945335,4.4945335,4.521512,0.039933592,0.9999981,0.9999981,1.0,4.521512,4.4945335,-0.0,-1.909123e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1296,1.0,0.0,9949.903,1.7997851,-1.5934088,4.199368e-08,1.0019606,0.09850798,3.5289574e-06,0.00035790468,0.9980432,3.51516e-06,-21.476196,0.0,-322.0175,14.291737,19.871243,0.0,14.292218,230.46637,1.0,0.09986828,0.100243576,4.557366,4.584344,0.0,6.4948792,14.9813175,204.57982,117.437645,-6.696808e-12,-1.9430121e-13,4.557366,4.557366,4.584344,0.03996036,0.99999815,0.99999815,1.0,4.584344,4.557366,-0.0,-1.8457165e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1298,1.0,0.0,9949.756,1.7510314,-1.5934088,4.199368e-08,1.0019622,0.098529406,3.9467623e-06,0.0003844651,0.9980416,3.931319e-06,-21.131027,0.0,-324.53186,14.291737,20.027233,0.0,14.292218,230.46637,1.0,0.09988754,0.10026517,4.6201982,4.647176,0.0,5.1587124,15.972316,188.23964,136.2922,-6.406059e-12,-1.9279213e-13,4.6201982,4.6201982,4.647176,0.0399857,0.9999982,0.9999982,1.0,4.647176,4.6201982,-0.0,-1.7756269e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.13,1.0,0.0,9949.611,1.6991094,-1.5934088,4.199368e-08,1.0019641,0.09855268,4.34894e-06,0.00040949995,0.9980398,4.331907e-06,-20.702251,0.0,-325.76547,14.291737,20.103926,0.0,14.292218,230.46637,1.0,0.09991015,0.10028868,4.6830306,4.7100077,0.0,3.8018277,16.900423,171.15762,154.60785,-6.040518e-12,-1.9190158e-13,4.6830306,4.6830306,4.7100077,0.040009536,0.9999983,0.9999983,1.0,4.7100077,4.6830306,-0.0,-1.6991304e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1302,1.0,0.0,9949.471,1.6442199,-1.5934088,4.199368e-08,1.0019662,0.09857772,4.734021e-06,0.00043292582,0.9980376,4.715459e-06,-20.191563,0.0,-325.71356,14.291737,20.101023,0.0,14.292218,230.46637,1.0,0.09993601,0.10031403,4.745863,4.7728395,0.0,2.429568,17.761995,153.40121,172.31235,-5.3349738e-12,-1.9137811e-13,4.745863,4.745863,4.7728395,0.040031776,0.9999984,0.9999984,1.0,4.7728395,4.745863,-0.0,-1.6165259e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1304,1.0,0.0,9949.333,1.5865736,-1.5934088,4.199368e-08,1.0019687,0.09860443,5.100647e-06,0.00045465244,0.9980351,5.080622e-06,-19.60098,0.0,-324.37646,14.291737,20.01854,0.0,14.292218,230.46637,1.0,0.099965036,0.10034112,4.8086953,4.8356714,0.0,1.0473359,18.553646,135.04054,189.33594,-4.2957994e-12,-1.9051854e-13,4.8086953,4.8086953,4.8356714,0.040052347,0.99999845,0.99999845,1.0,4.8356714,4.8086953,-0.0,-1.528134e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1306,1.0,0.0,9949.198,1.5263913,-1.5934088,4.199368e-08,1.0019716,0.09863269,5.447494e-06,0.0004746101,0.9980323,5.4260763e-06,-18.932837,0.0,-321.75958,14.291737,19.856804,0.0,14.292218,230.46637,1.0,0.099997096,0.10036984,4.8715277,4.8985033,0.0,-0.33942848,19.272264,116.14805,205.61153,-3.109893e-12,-1.8958407e-13,4.8715277,4.8715277,4.8985033,0.040071167,0.99999857,0.99999857,1.0,4.8985033,4.8715277,-0.0,-1.4342962e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1308,1.0,0.0,9949.068,1.4639022,-1.5934088,4.199368e-08,1.0019747,0.09866243,5.7733146e-06,0.0004927217,0.9980292,5.7505804e-06,-18.189762,0.0,-317.8733,14.291737,19.616453,0.0,14.292218,230.46637,1.0,0.100032076,0.10040008,4.93436,4.961335,0.0,-1.725268,19.91503,96.79832,221.07497,-1.9222174e-12,-1.8901661e-13,4.93436,4.93436,4.961335,0.04008818,0.9999987,0.9999987,1.0,4.961335,4.93436,-0.0,-1.3353733e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.131,1.0,0.0,9948.941,1.3993442,-1.5934088,4.199368e-08,1.0019782,0.09869349,6.07696e-06,0.0005089342,0.9980258,6.052989e-06,-17.374685,0.0,-312.73303,14.291737,19.298435,0.0,14.292218,230.46637,1.0,0.100069836,0.100431725,4.9971924,5.024167,0.0,-3.10473,20.479416,77.06769,235.66534,-8.948633e-13,-1.8847048e-13,4.9971924,4.9971924,5.024167,0.040103327,0.99999875,0.99999875,1.0,5.024167,4.9971924,-0.0,-1.231744e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1312,1.0,0.0,9948.819,1.3329614,-1.5934088,4.199368e-08,1.0019817,0.09872578,6.35736e-06,0.0005231858,0.99802214,6.332237e-06,-16.49082,0.0,-306.3592,14.291737,18.904003,0.0,14.292218,230.46637,1.0,0.100110225,0.100464664,5.0600247,5.0869985,0.0,-4.472387,20.963205,57.033997,249.32521,-5.5555743e-15,-1.8824345e-13,5.0600247,5.0600247,5.0869985,0.04011655,0.99999887,0.99999887,1.0,5.0869985,5.0600247,-0.0,-1.1238035e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1314,1.0,0.0,9948.701,1.2650048,-1.5934088,4.199368e-08,1.0019857,0.09875918,6.6135535e-06,0.0005354322,0.99801826,6.587367e-06,-15.541641,0.0,-298.777,14.291737,18.43471,0.0,14.292218,230.46637,1.0,0.10015309,0.10049876,5.122857,5.1498303,0.0,-5.822858,21.3645,36.776264,262.00076,8.400561e-13,-1.882181e-13,5.122857,5.122857,5.1498303,0.040127814,0.999999,0.999999,1.0,5.1498303,5.122857,-0.0,-1.0119619e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1316,1.0,0.0,9948.587,1.1957302,-1.5934088,4.199368e-08,1.0019898,0.098793544,6.8446266e-06,0.0005456283,0.99801415,6.8174686e-06,-14.530887,0.0,-290.01645,14.291737,17.892397,0.0,14.292218,230.46637,1.0,0.10019827,0.10053389,5.1856894,5.212662,0.0,-7.150831,21.681717,16.374384,273.64206,1.7518583e-12,-1.8824334e-13,5.1856894,5.1856894,5.212662,0.04013707,0.9999991,0.9999991,1.0,5.212662,5.1856894,-0.0,-8.9664314e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1318,1.0,0.0,9948.478,1.1253977,-1.5934088,4.199368e-08,1.0019941,0.09882876,7.049817e-06,0.0005537436,0.9980098,7.021784e-06,-13.462533,0.0,-280.11212,14.291737,17.279203,0.0,14.292218,230.46637,1.0,0.10024559,0.10056992,5.248522,5.275494,0.0,-8.451081,21.913614,-4.091199,284.20334,2.6565995e-12,-1.8826072e-13,5.248522,5.248522,5.275494,0.040144302,0.9999992,0.9999992,1.0,5.275494,5.248522,-0.0,-7.7828264e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.132,1.0,0.0,9948.373,1.0542709,-1.5934088,4.199368e-08,1.0019987,0.09886469,7.228416e-06,0.00055975415,0.9980053,7.1996074e-06,-12.340781,0.0,-269.10318,14.291737,16.597538,0.0,14.292218,230.46637,1.0,0.100294866,0.1006067,5.311354,5.338326,0.0,-9.718494,22.059275,-24.539793,293.64297,3.5884652e-12,-1.8826546e-13,5.311354,5.311354,5.338326,0.04014948,0.99999934,0.99999934,1.0,5.338326,5.311354,-0.0,-6.573258e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1322,1.0,0.0,9948.272,0.9826153,-1.5934088,4.199368e-08,1.0020034,0.09890119,7.379839e-06,0.00056364,0.99800056,7.350358e-06,-11.170045,0.0,-257.03305,14.291737,15.850082,0.0,14.292218,230.46637,1.0,0.10034591,0.10064413,5.3741865,5.401158,0.0,-10.948082,22.118128,-44.89079,301.92383,4.4796367e-12,-1.8826499e-13,5.3741865,5.3741865,5.401158,0.040152594,0.99999946,0.99999946,1.0,5.401158,5.3741865,-0.0,-5.3422673e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1324,1.0,0.0,9948.177,0.9106981,-1.5934088,4.199368e-08,1.0020083,0.098938145,7.503551e-06,0.00056539517,0.9979957,7.473502e-06,-9.954928,0.0,-243.9494,14.291737,15.039776,0.0,14.292218,230.46637,1.0,0.10039854,0.100682035,5.437019,5.4639897,0.0,-12.135006,22.089933,-65.063965,309.01337,5.305573e-12,-1.8826393e-13,5.437019,5.437019,5.4639897,0.040153634,0.9999996,0.9999996,1.0,5.4639897,5.437019,-0.0,-4.0944667e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1326,1.0,0.0,9948.086,0.8387866,-1.5934088,4.199368e-08,1.0020133,0.09897539,7.599197e-06,0.0005650192,0.9979907,7.5686894e-06,-8.700209,0.0,-229.90385,14.291737,14.169804,0.0,14.292218,230.46637,1.0,0.10045254,0.10072029,5.499851,5.5268216,0.0,-13.274594,21.974802,-84.97981,314.88367,6.0762367e-12,-1.8826347e-13,5.499851,5.499851,5.5268216,0.0401526,0.9999997,0.9999997,1.0,5.5268216,5.499851,-0.0,-2.834517e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1328,1.0,0.0,9948.0,0.7671475,-1.5934088,4.199368e-08,1.0020185,0.099012814,7.66649e-06,0.000562515,0.9979856,7.635634e-06,-7.4108205,0.0,-214.95181,14.291737,13.243588,0.0,14.292218,230.46637,1.0,0.10050773,0.10075874,5.562683,5.5896535,0.0,-14.362362,21.773182,-104.559845,319.51166,6.9501614e-12,-1.882634e-13,5.562683,5.562683,5.5896535,0.040149506,0.9999998,0.9999998,1.0,5.5896535,5.562683,-0.0,-1.5671107e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.133,1.0,0.0,9947.918,0.69604576,-1.5934088,4.199368e-08,1.0020237,0.09905026,7.705222e-06,0.00055790023,0.99798036,7.67413e-06,-6.0918355,0.0,-199.15224,14.291737,12.264771,0.0,14.292218,230.46637,1.0,0.100563884,0.10079726,5.6255155,5.6524854,0.0,-15.394023,21.485859,-123.7269,322.87915,7.901201e-12,-1.8826345e-13,5.6255155,5.6255155,5.6524854,0.040144365,1.0,1.0,1.0,5.6524854,5.6255155,-0.0,-2.9695693e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1332,1.0,0.0,9947.842,0.62574375,-1.5934088,4.199368e-08,1.0020291,0.099087596,7.715342e-06,0.0005511939,0.9979751,7.684128e-06,-4.7484403,0.0,-182.56746,14.291737,11.2372055,0.0,14.292218,230.46637,1.0,0.10062079,0.10083569,5.688348,5.7153172,0.0,-16.365517,21.113956,-142.40544,324.9729,8.954717e-12,-1.8826348e-13,5.688348,5.688348,5.7153172,0.040137205,1.0000001,1.0000001,1.0,5.7153172,5.688348,0.0,9.7123284e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1334,1.0,0.0,9947.77,0.5565002,-1.5934088,4.199368e-08,1.0020344,0.09912468,7.696874e-06,0.000542428,0.99796975,7.665652e-06,-3.3859189,0.0,-165.26285,14.291737,10.164931,0.0,14.292218,230.46637,1.0,0.10067826,0.100873895,5.7511797,5.778149,0.0,-17.27301,20.65893,-160.5219,325.78473,1.01353734e-11,-1.882635e-13,5.7511797,5.7511797,5.778149,0.040128052,1.0000002,1.0000002,1.0,5.778149,5.7511797,0.0,2.2327711e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1336,1.0,0.0,9947.702,0.4885692,-1.5934088,4.199368e-08,1.0020398,0.09916138,7.6499455e-06,0.00053164415,0.9979644,7.618832e-06,-2.0096319,0.0,-147.30664,14.291737,9.052167,0.0,14.292218,230.46637,1.0,0.100736044,0.10091174,5.814012,5.840981,0.0,-18.112928,20.12256,-178.00484,325.3115,1.132145e-11,-1.882635e-13,5.814012,5.814012,5.840981,0.04011695,1.0000004,1.0000004,1.0,5.840981,5.814012,0.0,3.483003e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1338,1.0,0.0,9947.64,0.42219952,-1.5934088,4.199368e-08,1.0020452,0.09919756,7.574808e-06,0.0005188791,0.997959,7.543919e-06,-0.6249944,0.0,-128.76959,14.291737,7.9032936,0.0,14.292218,230.46637,1.0,0.10079396,0.10094908,5.876844,5.903813,0.0,-18.881958,19.506952,-194.78542,323.555,1.2654431e-11,-1.8858844e-13,5.876844,5.876844,5.903813,0.040103946,1.0000005,1.0000005,1.0,5.903813,5.876844,0.0,4.7173273e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.134,1.0,0.0,9947.581,0.35763338,-1.5934088,4.199368e-08,1.0020506,0.09923308,7.4718114e-06,0.00050418935,0.9979536,7.4412624e-06,0.76254463,0.0,-109.724785,14.291737,6.722832,0.0,14.292218,230.46637,1.0,0.100851774,0.10098577,5.9396763,5.966645,0.0,-19.57706,18.814516,-210.79749,320.52228,1.40746165e-11,-1.8900856e-13,5.9396763,5.9396763,5.966645,0.040089082,1.0000006,1.0000006,1.0,5.966645,5.9396763,0.0,5.9312157e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1342,1.0,0.0,9947.527,0.29510584,-1.5934088,4.199368e-08,1.0020559,0.099267825,7.3413967e-06,0.0004876353,0.9979483,7.3113024e-06,2.1475234,0.0,-90.24728,14.291737,5.51543,0.0,14.292218,230.46637,1.0,0.10090928,0.10102169,6.002508,6.0294766,0.0,-20.195492,18.047968,-225.97797,316.22525,1.533142e-11,-1.8917263e-13,6.002508,6.002508,6.0294766,0.040072434,1.0000007,1.0000007,1.0,6.0294766,6.002508,0.0,7.120225e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1344,1.0,0.0,9947.479,0.23484373,-1.5934088,4.199368e-08,1.0020612,0.09930166,7.184111e-06,0.00046928017,0.997943,7.1545855e-06,3.5244884,0.0,-70.413826,14.291737,4.285842,0.0,14.292218,230.46637,1.0,0.10096626,0.10105671,6.06534,6.0923085,0.0,-20.734804,17.210316,-240.26704,310.68085,1.6320377e-11,-1.8918665e-13,6.06534,6.06534,6.0923085,0.040054053,1.0000008,1.0000008,1.0,6.0923085,6.06534,0.0,8.2800125e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1346,1.0,0.0,9947.433,0.17706501,-1.5934088,4.199368e-08,1.0020665,0.09933446,7.0006035e-06,0.00044919577,0.9979378,6.97176e-06,4.888017,0.0,-50.302597,14.291737,3.0389109,0.0,14.292218,230.46637,1.0,0.10102251,0.10109069,6.1281724,6.1551404,0.0,-21.192863,16.304846,-253.60837,303.91098,1.715345e-11,-1.8916616e-13,6.1281724,6.1281724,6.1551404,0.040034022,1.000001,1.000001,1.0,6.1551404,6.1281724,0.0,9.406354e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1348,1.0,0.0,9947.392,0.121977866,-1.5934088,4.199368e-08,1.0020716,0.09936611,6.7916276e-06,0.00042746344,0.9979327,6.763575e-06,6.232737,0.0,-29.99285,14.291737,1.7795495,0.0,14.292218,230.46637,1.0,0.101077825,0.10112352,6.1910043,6.2179723,0.0,-21.567852,15.3351145,-265.9494,295.94226,1.7935394e-11,-1.8915318e-13,6.1910043,6.1910043,6.2179723,0.04001241,1.0000011,1.0000011,1.0,6.2179723,6.1910043,0.0,1.0495163e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.135,1.0,0.0,9947.354,0.06977997,-1.5934088,4.199368e-08,1.0020766,0.0993965,6.558e-06,0.00040416955,0.99792767,6.5308473e-06,7.5533485,0.0,-9.564619,14.291737,0.5127206,0.0,14.292218,230.46637,1.0,0.101132005,0.10115507,6.253836,6.2808037,0.0,-21.858276,14.304929,-277.2415,286.8061,1.8542603e-11,-1.8914991e-13,6.253836,6.253836,6.2808037,0.03998931,1.0000012,1.0000012,1.0,6.2808037,6.253836,0.0,1.1542502e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1352,1.0,0.0,9947.32,0.02065789,-1.5934088,4.199368e-08,1.0020815,0.0994255,6.3006587e-06,0.00037939716,0.9979228,6.2745103e-06,8.844645,0.0,10.901584,14.291737,-0.75658196,0.0,14.292218,230.46637,1.0,0.10118484,0.101185225,0.033482745,0.06045045,0.0,-22.06298,13.218336,-287.44006,276.53848,1.882585e-11,-1.89097e-13,0.033482745,0.033482745,0.06045045,0.039964806,1.0000013,1.0000013,1.0,0.06045045,0.033482745,0.0,1.2544593e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1354,1.0,0.0,9947.29,-0.025213722,-1.5934088,4.199368e-08,1.0020863,0.09945303,6.020598e-06,0.0003532478,0.99791807,5.995555e-06,10.101534,0.0,31.3251,14.291737,-2.0233533,0.0,14.292218,230.46637,1.0,0.10123615,0.101213895,0.09631463,0.123282306,0.0,-22.181143,12.079609,-296.50497,265.17987,1.8833332e-11,-1.8751245e-13,0.09631463,0.09631463,0.123282306,0.039938997,1.0000013,1.0000013,1.0,0.123282306,0.09631463,0.0,1.3497837e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1356,1.0,0.0,9947.263,-0.06767262,-1.5934088,4.199368e-08,1.0020908,0.09947899,5.7189486e-06,0.0003258165,0.99791354,5.695109e-06,11.319055,0.0,51.625435,14.291737,-3.2825968,0.0,14.292218,230.46637,1.0,0.10128574,0.10124096,0.15914649,0.18611416,0.0,-22.212278,10.893224,-304.4004,252.77496,1.8612764e-11,-1.840068e-13,0.15914649,0.15914649,0.18611416,0.03991197,1.0000014,1.0000014,1.0,0.18611416,0.15914649,0.0,1.4398826e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1358,1.0,0.0,9947.239,-0.10656965,-1.5934088,4.199368e-08,1.0020952,0.09950328,5.3968615e-06,0.00029721245,0.9979092,5.3743174e-06,12.492403,0.0,71.722565,14.291737,-4.5293446,0.0,14.292218,230.46637,1.0,0.10133343,0.10126633,0.2219783,0.24894601,0.0,-22.15625,9.663847,-311.09525,239.37267,1.8036971e-11,-1.8020318e-13,0.2219783,0.2219783,0.24894601,0.039883845,1.0000015,1.0000015,1.0,0.24894601,0.2219783,0.0,1.5244349e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.136,1.0,0.0,9947.219,-0.14176914,-1.5934088,4.199368e-08,1.0020994,0.09952581,5.055564e-06,0.00026754383,0.997905,5.034404e-06,13.616943,0.0,91.53728,14.291737,-5.7586756,0.0,14.292218,230.46637,1.0,0.10137906,0.10128992,0.2848101,0.31177786,0.0,-22.01326,8.396317,-316.56302,225.02574,1.720471e-11,-1.768576e-13,0.2848101,0.2848101,0.31177786,0.039854717,1.0000015,1.0000015,1.0,0.31177786,0.2848101,0.0,1.6031408e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1362,1.0,0.0,9947.2,-0.1731495,-1.5934088,4.199368e-08,1.0021033,0.09954651,4.6963705e-06,0.0002369202,0.9979011,4.676677e-06,14.688233,0.0,110.991455,14.291737,-6.965737,0.0,14.292218,230.46637,1.0,0.10142246,0.10131164,0.34764186,0.3746097,0.0,-21.783855,7.0956225,-320.78217,209.79071,1.6478902e-11,-1.7407217e-13,0.34764186,0.34764186,0.3746097,0.039824698,1.0000017,1.0000017,1.0,0.3746097,0.34764186,0.0,1.6757232e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1364,1.0,0.0,9947.185,-0.20060353,-1.5934088,4.199368e-08,1.002107,0.099565305,4.3206624e-06,0.00020546227,0.99789745,4.3025125e-06,15.702038,0.0,130.00839,14.291737,-8.1457615,0.0,14.292218,230.46637,1.0,0.101463474,0.10133141,0.4104736,0.43744156,0.0,-21.468924,5.7668867,-323.73596,193.72758,1.5965992e-11,-1.7180236e-13,0.4104736,0.4104736,0.43744156,0.03979391,1.0000018,1.0000018,1.0,0.43744156,0.4104736,0.0,1.7419286e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1366,1.0,0.0,9947.171,-0.22403887,-1.5934088,4.199368e-08,1.0021105,0.09958213,3.9298725e-06,0.00017328419,0.997894,3.9133374e-06,16.654345,0.0,148.51309,14.291737,-9.294087,0.0,14.292218,230.46637,1.0,0.10150195,0.101349175,0.47330528,0.5002734,0.0,-21.069689,4.415344,-325.41275,176.89964,1.5413209e-11,-1.6972166e-13,0.47330528,0.47330528,0.5002734,0.039762452,1.0000018,1.0000018,1.0,0.5002734,0.47330528,0.0,1.8015276e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1368,1.0,0.0,9947.159,-0.24337828,-1.5934088,4.199368e-08,1.0021136,0.09959692,3.525474e-06,0.00014050776,0.99789083,3.5106184e-06,17.541388,0.0,166.43259,14.291737,-10.4061775,0.0,14.292218,230.46637,1.0,0.101537764,0.101364866,0.536137,0.5631053,0.0,-20.58771,3.046322,-325.8058,159.37318,1.4706911e-11,-1.6773132e-13,0.536137,0.536137,0.5631053,0.03973046,1.0000019,1.0000019,1.0,0.5631053,0.536137,0.0,1.8543152e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.137,1.0,0.0,9947.149,-0.2585599,-1.5934088,4.199368e-08,1.0021166,0.099609636,3.1089683e-06,0.00010725718,0.99788797,3.0958497e-06,18.359652,0.0,183.6962,14.291737,-11.477634,0.0,14.292218,230.46637,1.0,0.10157078,0.10137843,0.5989686,0.6259371,0.0,-20.024868,1.6652179,-324.91345,141.21727,1.396941e-11,-1.6607527e-13,0.5989686,0.5989686,0.6259371,0.039698046,1.0000019,1.0000019,1.0,0.6259371,0.5989686,0.0,1.9001128e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1372,1.0,0.0,9947.142,-0.2695374,-1.5934088,4.199368e-08,1.0021191,0.09962024,2.681977e-06,7.365366e-05,0.99788535,2.6706462e-06,19.105892,0.0,200.2358,14.291737,-12.504223,0.0,14.292218,230.46637,1.0,0.101600885,0.101389825,0.66180027,0.688769,0.0,-19.383371,0.2774796,-322.73923,122.50345,1.3240241e-11,-1.6464431e-13,0.66180027,0.66180027,0.688769,0.039665326,1.0000019,1.0000019,1.0,0.688769,0.66180027,0.0,1.9387676e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1374,1.0,0.0,9947.134,-0.27628008,-1.5934088,4.199368e-08,1.0021214,0.09962869,2.2460843e-06,3.9826577e-05,0.9978831,2.2365848e-06,19.777151,0.0,215.98613,14.291737,-13.48188,0.0,14.292218,230.46637,1.0,0.10162798,0.10139902,0.72463185,0.75160086,0.0,-18.665735,-1.1114168,-319.2916,103.30546,1.2575166e-11,-1.6346564e-13,0.72463185,0.72463185,0.75160086,0.03963243,1.000002,1.000002,1.0,0.75160086,0.72463185,0.0,1.9701538e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1376,1.0,0.0,9947.128,-0.27877298,-1.5934088,4.199368e-08,1.0021234,0.09963495,1.8029475e-06,5.898808e-06,0.9978811,1.7953151e-06,20.370764,0.0,230.88504,14.291737,-14.406737,0.0,14.292218,230.46637,1.0,0.101651974,0.10140597,0.7874634,0.8144327,0.0,-17.874775,-2.4959886,-314.584,83.69898,1.1962501e-11,-1.6274391e-13,0.7874634,0.7874634,0.8144327,0.03959948,1.000002,1.000002,1.0,0.8144327,0.7874634,0.0,1.994173e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1378,1.0,0.0,9947.122,-0.27701697,-1.5934088,4.199368e-08,1.002125,0.09963902,1.3542187e-06,-2.8000628e-05,0.99787945,1.3484814e-06,20.88437,0.0,244.8737,14.291737,-15.275135,0.0,14.292218,230.46637,1.0,0.101672776,0.10141067,0.85029495,0.87726456,0.0,-17.013603,-3.8707678,-308.635,63.761303,1.13707255e-11,-1.6195277e-13,0.85029495,0.85029495,0.87726456,0.03956659,1.000002,1.000002,1.0,0.87726456,0.85029495,0.0,2.0107545e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.138,1.0,0.0,9947.117,-0.27102864,-1.5934088,4.199368e-08,1.0021263,0.09964088,9.0156396e-07,-6.175156e-05,0.99787813,8.97742e-07,21.315926,0.0,257.89688,14.291737,-16.083633,0.0,14.292218,230.46637,1.0,0.10169032,0.10141309,0.9131265,0.9400964,0.0,-16.085602,-5.230324,-301.4679,43.571033,1.08718295e-11,-1.6119263e-13,0.9131265,0.9131265,0.9400964,0.03953389,1.000002,1.000002,1.0,0.9400964,0.9131265,0.0,2.0198547e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1382,1.0,0.0,9947.111,-0.2608401,-1.5934088,4.199368e-08,1.0021274,0.09964054,4.4670907e-07,-9.5225165e-05,0.9978771,4.4481448e-07,21.663712,0.0,269.9031,14.291737,-16.82903,0.0,14.292218,230.46637,1.0,0.10170455,0.10141326,0.975958,1.0029283,0.0,-15.094428,-6.569283,-293.1109,23.207787,1.0491926e-11,-1.6053584e-13,0.975958,0.975958,1.0029283,0.039501503,1.000002,1.000002,1.0,1.0029283,0.975958,0.0,2.0214586e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1384,1.0,0.0,9947.106,-0.24649902,-1.5934088,4.199368e-08,1.002128,0.099638,-8.701825e-09,-0.00012829695,0.99787647,-8.664907e-09,21.926336,0.0,280.845,14.291737,-17.50837,0.0,14.292218,230.46637,1.0,0.10171542,0.10141116,1.0387895,1.0657601,0.0,-14.043983,-7.882352,-283.59686,2.751868,1.0165035e-11,-1.6004506e-13,1.0387895,1.0387895,1.0657601,0.039469536,1.000002,1.000002,1.0,1.0657601,1.0387895,0.0,2.0155783e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1386,1.0,0.0,9947.101,-0.22806832,-1.5934088,4.199368e-08,1.0021284,0.09963328,-4.6294946e-07,-0.0001608477,0.99787617,-4.6098506e-07,22.102747,0.0,290.67926,14.291737,-18.11896,0.0,14.292218,230.46637,1.0,0.10172291,0.1014068,1.1016209,1.1285919,0.0,-12.938409,-9.164338,-272.96323,-17.716032,9.775613e-12,-1.5956202e-13,1.1016209,1.1016209,1.1285919,0.039438117,1.000002,1.000002,1.0,1.1285919,1.1016209,0.0,2.002254e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1388,1.0,0.0,9947.094,-0.2056259,-1.5934088,4.199368e-08,1.0021284,0.099626385,-9.143715e-07,-0.0001927614,0.99787617,-9.104917e-07,22.192234,0.0,299.367,14.291737,-18.65838,0.0,14.292218,230.46637,1.0,0.10172699,0.10140021,1.1644524,1.1914238,0.0,-11.7820635,-10.41017,-261.25183,-38.11517,9.293722e-12,-1.5921726e-13,1.1644524,1.1644524,1.1914238,0.039407358,1.000002,1.000002,1.0,1.1914238,1.1644524,0.0,1.9815534e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.139,1.0,0.0,9947.086,-0.17926428,-1.5934088,4.199368e-08,1.002128,0.099617355,-1.3613083e-06,-0.00022391845,0.9978765,-1.355533e-06,22.194426,0.0,306.87387,14.291737,-19.124489,0.0,14.292218,230.46637,1.0,0.10172765,0.10139142,1.2272838,1.2542557,0.0,-10.579509,-11.614917,-248.5088,-58.36505,8.5099245e-12,-1.5889563e-13,1.2272838,1.2272838,1.2542557,0.03937737,1.0000019,1.0000019,1.0,1.2542557,1.2272838,0.0,1.9535712e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1392,1.0,0.0,9947.077,-0.14909026,-1.5934088,4.199368e-08,1.0021273,0.099606246,-1.802089e-06,-0.00025420246,0.99787724,-1.7944462e-06,22.109303,0.0,313.1701,14.291737,-19.515436,0.0,14.292218,230.46637,1.0,0.10172491,0.101380475,1.2901152,1.3170875,0.0,-9.335492,-12.773809,-234.78435,-78.38576,7.380662e-12,-1.5858869e-13,1.2901152,1.2901152,1.3170875,0.03934826,1.0000019,1.0000019,1.0,1.3170875,1.2901152,0.0,1.918429e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1394,1.0,0.0,9947.066,-0.115224496,-1.5934088,4.199368e-08,1.0021262,0.09959308,-2.2351028e-06,-0.000283509,0.99787825,-2.2256284e-06,21.937185,0.0,318.2308,14.291737,-19.829666,0.0,14.292218,230.46637,1.0,0.10171877,0.10136741,1.3529466,1.3799194,0.0,-8.054926,-13.882259,-220.13252,-98.09828,6.134234e-12,-1.5825115e-13,1.3529466,1.3529466,1.3799194,0.039320137,1.0000019,1.0000019,1.0,1.3799194,1.3529466,0.0,1.8762743e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1396,1.0,0.0,9947.055,-0.077801056,-1.5934088,4.199368e-08,1.0021249,0.099577926,-2.6587973e-06,-0.0003117263,0.9978796,-2.6475338e-06,21.678743,0.0,322.03586,14.291737,-20.065933,0.0,14.292218,230.46637,1.0,0.10170927,0.10135228,1.415778,1.4427512,0.0,-6.742867,-14.935876,-204.61107,-117.42478,4.9577673e-12,-1.5807512e-13,1.415778,1.415778,1.4427512,0.039293103,1.0000018,1.0000018,1.0,1.4427512,1.415778,0.0,1.8272804e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1398,1.0,0.0,9947.041,-0.036966853,-1.5934088,4.199368e-08,1.0021231,0.09956084,-3.0715807e-06,-0.00033875782,0.99788135,-3.0585793e-06,21.334988,0.0,324.57013,14.291737,-20.223295,0.0,14.292218,230.46637,1.0,0.101696454,0.10133515,1.4786094,1.505583,0.0,-5.404501,-15.930486,-188.28117,-136.28896,3.9358378e-12,-1.5793835e-13,1.4786094,1.4786094,1.505583,0.03926726,1.0000018,1.0000018,1.0,1.505583,1.4786094,0.0,1.7716454e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.14,1.0,0.0,9947.024,0.0071189534,-1.5934088,4.199368e-08,1.0021211,0.099541895,-3.4719872e-06,-0.00036450132,0.9978834,-3.457305e-06,20.907265,0.0,325.82355,14.291737,-20.301123,0.0,14.292218,230.46637,1.0,0.10168038,0.10131609,1.5414408,1.5684149,0.0,-4.045118,-16.862146,-171.20723,-154.61632,3.0239192e-12,-1.5785662e-13,1.5414408,1.5414408,1.5684149,0.039242692,1.0000017,1.0000017,1.0,1.5684149,1.5414408,0.0,1.7095921e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1402,1.0,0.0,9947.006,0.054285586,-1.5934088,4.199368e-08,1.0021187,0.09952116,-3.8585567e-06,-0.00038886917,0.9978857,-3.8422577e-06,20.39726,0.0,325.79102,14.291737,-20.299105,0.0,14.292218,230.46637,1.0,0.10166112,0.10129517,1.6042722,1.6312468,0.0,-2.670093,-17.727167,-153.45656,-172.33446,1.9147674e-12,-1.5783737e-13,1.6042722,1.6042722,1.6312468,0.039219495,1.0000017,1.0000017,1.0,1.6312468,1.6042722,0.0,1.6413659e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1404,1.0,0.0,9946.984,0.104351245,-1.5934088,4.199368e-08,1.0021161,0.09949871,-4.229875e-06,-0.00041177467,0.9978884,-4.21203e-06,19.80698,0.0,324.47256,14.291737,-20.217241,0.0,14.292218,230.46637,1.0,0.10163874,0.10127248,1.6671036,1.6940787,0.0,-1.2848645,-18.522116,-135.09918,-189.37337,3.6626426e-13,-1.5784122e-13,1.6671036,1.6671036,1.6940787,0.03919774,1.0000015,1.0000015,1.0,1.6940787,1.6671036,0.0,1.5672346e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1406,1.0,0.0,9946.96,0.15712386,-1.5934088,4.199368e-08,1.0021131,0.099474646,-4.584619e-06,-0.00043313135,0.9978913,-4.5653046e-06,19.138756,0.0,321.87326,14.291737,-20.055855,0.0,14.292218,230.46637,1.0,0.10161334,0.1012481,1.729935,1.7569104,0.0,0.105087966,-19.243843,-116.20751,-205.66576,-1.3841118e-12,-1.5784646e-13,1.729935,1.729935,1.7569104,0.039177515,1.0000014,1.0000014,1.0,1.7569104,1.729935,0.0,1.4874869e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1408,1.0,0.0,9946.933,0.2124018,-1.5934088,4.199368e-08,1.0021099,0.09944905,-4.9215214e-06,-0.0004528685,0.9978946,-4.9008195e-06,18.395222,0.0,318.0033,14.291737,-19.81558,0.0,14.292218,230.46637,1.0,0.10158502,0.101222135,1.7927663,1.8197423,0.0,1.4942651,-19.889486,-96.85612,-221.1472,-2.7956235e-12,-1.5784853e-13,1.7927663,1.7927663,1.8197423,0.03915889,1.0000014,1.0000014,1.0,1.8197423,1.7927663,0.0,1.4024318e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.141,1.0,0.0,9946.902,0.26997462,-1.5934088,4.199368e-08,1.0021063,0.09942204,-5.2393657e-06,-0.00047091563,0.9978981,-5.217364e-06,17.579315,0.0,312.87787,14.291737,-19.497366,0.0,14.292218,230.46637,1.0,0.101553895,0.10119467,1.8555977,1.8825742,0.0,2.8771694,-20.456486,-77.12135,-235.7565,-3.706908e-12,-1.5784872e-13,1.8555977,1.8555977,1.8825742,0.039141927,1.0000013,1.0000013,1.0,1.8825742,1.8555977,0.0,1.3123977e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1412,1.0,0.0,9946.868,0.3296239,-1.5934088,4.199368e-08,1.0021025,0.0993937,-5.537018e-06,-0.00048720906,0.9979019,-5.513808e-06,16.694263,0.0,306.51706,14.291737,-19.102467,0.0,14.292218,230.46637,1.0,0.10152008,0.10116582,1.9184291,1.9454061,0.0,4.2483277,-20.94259,-57.08114,-249.43593,-4.4626893e-12,-1.5784847e-13,1.9184291,1.9184291,1.9454061,0.039126683,1.0000012,1.0000012,1.0,1.9454061,1.9184291,0.0,1.2177296e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1414,1.0,0.0,9946.831,0.3911242,-1.5934088,4.199368e-08,1.0020984,0.09936415,-5.813441e-06,-0.00050169474,0.99790597,-5.7891193e-06,15.743563,0.0,298.94595,14.291737,-18.632444,0.0,14.292218,230.46637,1.0,0.1014837,0.1011357,1.9812605,2.0082378,0.0,5.602313,-21.345875,-36.814583,-262.13135,-5.145591e-12,-1.578483e-13,1.9812605,1.9812605,2.0082378,0.039113212,1.0000011,1.0000011,1.0,2.0082378,1.9812605,0.0,1.11879e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1416,1.0,0.0,9946.79,0.45424357,-1.5934088,4.199368e-08,1.0020941,0.09933348,-6.067644e-06,-0.00051432144,0.99791026,-6.0423113e-06,14.730974,0.0,290.1943,14.291737,-18.08916,0.0,14.292218,230.46637,1.0,0.10144492,0.10110441,2.044092,2.0710697,0.0,6.9337654,-21.66474,-16.401718,-273.7926,-5.748383e-12,-1.5779225e-13,2.044092,2.044092,2.0710697,0.039101563,1.0000011,1.0000011,1.0,2.0710697,2.044092,0.0,1.0159555e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1418,1.0,0.0,9946.745,0.5187448,-1.5934088,4.199368e-08,1.0020895,0.09930184,-6.298776e-06,-0.00052504934,0.9979148,-6.272535e-06,13.660505,0.0,280.29666,14.291737,-17.474764,0.0,14.292218,230.46637,1.0,0.10140388,0.10107209,2.1069233,2.1339016,0.0,8.237414,-21.89792,4.076846,-284.3735,-6.2142726e-12,-1.5767792e-13,2.1069233,2.1069233,2.1339016,0.039091773,1.000001,1.000001,1.0,2.1339016,2.1069233,0.0,9.0961646e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.142,1.0,0.0,9946.696,0.58438617,-1.5934088,4.199368e-08,1.0020849,0.099269316,-6.5059944e-06,-0.0005338434,0.99791956,-6.478952e-06,12.536392,0.0,269.29196,14.291737,-16.791683,0.0,14.292218,230.46637,1.0,0.10136072,0.10103884,2.1697547,2.1967335,0.0,9.5081005,-22.044493,24.54022,-293.83218,-6.4207125e-12,-1.5948766e-13,2.1697547,2.1697547,2.1967335,0.039083872,1.0000008,1.0000008,1.0,2.1967335,2.1697547,0.0,8.001753e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1422,1.0,0.0,9946.644,0.650922,-1.5934088,4.199368e-08,1.0020798,0.09923606,-6.6886078e-06,-0.0005406733,0.99792445,-6.6608713e-06,11.363083,0.0,257.2237,14.291737,-16.042624,0.0,14.292218,230.46637,1.0,0.101315625,0.101004794,2.2325861,2.2595654,0.0,10.740793,-22.103876,44.907566,-302.13126,-6.532382e-12,-1.6737206e-13,2.2325861,2.2325861,2.2595654,0.039077885,1.0000007,1.0000007,1.0,2.2595654,2.2325861,0.0,6.880452e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1424,1.0,0.0,9946.587,0.71810436,-1.5934088,4.199368e-08,1.0020747,0.099202186,-6.845986e-06,-0.0005455155,0.9979296,-6.817667e-06,10.145224,0.0,244.1394,14.291737,-15.230553,0.0,14.292218,230.46637,1.0,0.10126876,0.10097008,2.2954175,2.3223972,0.0,11.9306135,-22.075836,65.09842,-309.23782,-6.699235e-12,-1.7746088e-13,2.2954175,2.2954175,2.3223972,0.03907383,1.0000006,1.0000006,1.0,2.3223972,2.2954175,0.0,5.7364764e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1426,1.0,0.0,9946.525,0.78568316,-1.5934088,4.199368e-08,1.0020695,0.09916781,-6.9776156e-06,-0.0005483675,0.9979348,-6.948825e-06,8.887635,0.0,230.09076,14.291737,-14.358683,0.0,14.292218,230.46637,1.0,0.10122031,0.10093485,2.358249,2.385229,0.0,13.072853,-21.96049,85.033005,-315.12378,-6.7582233e-12,-2.0097773e-13,2.358249,2.358249,2.385229,0.039071716,1.0000005,1.0000005,1.0,2.385229,2.358249,0.0,4.5741137e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1428,1.0,0.0,9946.46,0.8534077,-1.5934088,4.199368e-08,1.002064,0.09913308,-7.083088e-06,-0.0005492124,0.99794024,-7.053939e-06,7.5952973,0.0,215.13321,14.291737,-13.430466,0.0,14.292218,230.46637,1.0,0.10117045,0.1008992,2.4210806,2.4480608,0.0,14.162993,-21.758291,104.63254,-319.76575,-6.520797e-12,-2.9145916e-13,2.4210806,2.4210806,2.4480608,0.039071552,1.0000004,1.0000004,1.0,2.4480608,2.4210806,0.0,3.3977187e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.143,1.0,0.0,9946.391,0.9210271,-1.5934088,4.199368e-08,1.0020585,0.099098116,-7.162076e-06,-0.00054805947,0.9979457,-7.1326804e-06,6.2733264,0.0,199.32579,14.291737,-12.449576,0.0,14.292218,230.46637,1.0,0.10111937,0.10086328,2.483912,2.5108926,0.0,15.196721,-21.470047,123.81958,-323.14536,-6.1591253e-12,-4.210583e-13,2.483912,2.483912,2.5108926,0.039073326,1.0000002,1.0000002,1.0,2.5108926,2.483912,0.0,2.211684e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1432,1.0,0.0,9946.317,0.98829186,-1.5934088,4.199368e-08,1.0020529,0.09906304,-7.2143275e-06,-0.00054491474,0.9979513,-7.1847985e-06,4.926956,0.0,182.73093,14.291737,-11.419897,0.0,14.292218,230.46637,1.0,0.10106726,0.100827225,2.5467436,2.5737245,0.0,16.169949,-21.096903,142.5183,-325.24924,-5.971021e-12,-5.46774e-13,2.5467436,2.5467436,2.5737245,0.039077032,1.0000001,1.0000001,1.0,2.5737245,2.5467436,0.0,1.02042435e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1434,1.0,0.0,9946.239,1.0549539,-1.5934088,4.199368e-08,1.0020472,0.09902799,-7.239732e-06,-0.0005397987,0.99795705,-7.2101816e-06,3.5615168,0.0,165.41418,14.291737,-10.345504,0.0,14.292218,230.46637,1.0,0.101014316,0.100791164,2.609575,2.6365564,0.0,17.078827,-20.640343,160.65477,-326.06894,-6.0179422e-12,-6.5313217e-13,2.609575,2.609575,2.6365564,0.039082646,1.0,1.0,1.0,2.6365564,2.609575,-0.0,-1.7163888e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1436,1.0,0.0,9946.157,1.1207685,-1.5934088,4.199368e-08,1.0020413,0.09899311,-7.2382645e-06,-0.0005327267,0.99796283,-7.2088033e-06,2.1824138,0.0,147.44394,14.291737,-9.230649,0.0,14.292218,230.46637,1.0,0.10096075,0.10075524,2.6724067,2.6993883,0.0,17.919765,-20.10218,178.15733,-325.60126,-6.0007195e-12,-7.430481e-13,2.6724067,2.6724067,2.6993883,0.039090145,0.9999999,0.9999999,1.0,2.6993883,2.6724067,-0.0,-1.3600872e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1438,1.0,0.0,9946.071,1.1854944,-1.5934088,4.199368e-08,1.0020355,0.0989585,-7.210012e-06,-0.0005237389,0.9979686,-7.1807494e-06,0.7951056,0.0,128.89119,14.291737,-8.079743,0.0,14.292218,230.46637,1.0,0.10090674,0.10071958,2.735238,2.7622201,0.0,18.689445,-19.48455,194.95679,-323.848,-5.787127e-12,-8.1953785e-13,2.735238,2.735238,2.7622201,0.039099503,0.99999976,0.99999976,1.0,2.7622201,2.735238,-0.0,-2.5405285e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.144,1.0,0.0,9945.98,1.2488949,-1.5934088,4.199368e-08,1.0020297,0.09892432,-7.1551244e-06,-0.00051286555,0.99797446,-7.126168e-06,-0.59491783,0.0,109.82925,14.291737,-6.8973403,0.0,14.292218,230.46637,1.0,0.100852504,0.10068431,2.7980697,2.825052,0.0,19.384825,-18.789906,210.98676,-320.816,-5.4391634e-12,-8.831739e-13,2.7980697,2.7980697,2.825052,0.039110675,0.99999964,0.99999964,1.0,2.825052,2.7980697,-0.0,-3.7086093e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1442,1.0,0.0,9945.886,1.3107388,-1.5934088,4.199368e-08,1.0020238,0.09889066,-7.0738843e-06,-0.0005001569,0.9979803,-7.045339e-06,-1.9821564,0.0,90.333405,14.291737,-5.6881185,0.0,14.292218,230.46637,1.0,0.100798234,0.10064956,2.8609014,2.887884,0.0,20.00316,-18.021004,226.18385,-316.51724,-5.1188953e-12,-9.38337e-13,2.8609014,2.8609014,2.887884,0.039123613,0.9999995,0.9999995,1.0,2.887884,2.8609014,-0.0,-4.860035e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1444,1.0,0.0,9945.787,1.3708013,-1.5934088,4.199368e-08,1.002018,0.09885767,-6.9666457e-06,-0.00048566406,0.9979861,-6.9386138e-06,-3.3611226,0.0,70.48072,14.291737,-4.4568596,0.0,14.292218,230.46637,1.0,0.100744136,0.10061548,2.923733,2.9507158,0.0,20.542019,-17.180897,240.488,-310.96872,-4.958236e-12,-9.841791e-13,2.923733,2.923733,2.9507158,0.039138272,0.9999994,0.9999994,1.0,2.9507158,2.923733,-0.0,-5.9905847e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1446,1.0,0.0,9945.686,1.4288648,-1.5934088,4.199368e-08,1.0020121,0.09882547,-6.833882e-06,-0.0004694431,0.99799186,-6.806463e-06,-4.726362,0.0,50.349632,14.291737,-3.208433,0.0,14.292218,230.46637,1.0,0.10069041,0.10058216,2.9865646,3.0135477,0.0,20.999275,-16.272913,253.84271,-304.19235,-4.9660016e-12,-1.021793e-12,2.9865646,2.9865646,3.0135477,0.039154585,0.9999993,0.9999993,1.0,3.0135477,2.9865646,-0.0,-7.0961227e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
