Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.1448,1.0,0.0,9945.579,1.4847195,-1.5934088,4.199368e-08,1.0020064,0.09879416,-6.676169e-06,-0.00045155766,0.9979976,-6.649459e-06,-6.0724783,0.0,30.019695,14.291737,-1.9477739,0.0,14.292218,230.46637,1.0,0.10063725,0.10054974,3.0493965,3.0763793,0.0,21.373135,-15.300656,266.19516,-296.21484,-4.9099847e-12,-1.05487e-12,3.0493965,3.0493965,3.0763793,0.039172497,0.99999917,0.99999917,1.0,3.0763793,3.0493965,-0.0,-8.172617e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.145,1.0,0.0,9945.469,1.5381644,-1.5934088,4.199368e-08,1.0020008,0.09876387,-6.4941314e-06,-0.0004320782,0.99800324,-6.468223e-06,-7.394149,0.0,9.57125,14.291737,-0.67986536,0.0,14.292218,230.46637,1.0,0.10058486,0.100518346,3.1122282,3.1392112,0.0,21.662128,-14.267981,277.49655,-287.0678,-4.604952e-12,-1.0849902e-12,3.1122282,3.1122282,3.1392112,0.039191928,0.9999991,0.9999991,1.0,3.1392112,3.1122282,-0.0,-9.216152e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1452,1.0,0.0,9945.355,1.5890076,-1.5934088,4.199368e-08,1.0019952,0.0987347,-6.2884865e-06,-0.00041108593,0.9980088,-6.2634676e-06,-8.686152,0.0,-10.914896,14.291737,0.59028244,0.0,14.292218,230.46637,1.0,0.10053342,0.100488074,3.1750598,3.202043,0.0,21.86513,-13.178978,287.70224,-276.78732,-4.102492e-12,-1.1116109e-12,3.1750598,3.1750598,3.202043,0.03921281,0.999999,0.999999,1.0,3.202043,3.1750598,-0.0,-1.0222947e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1454,1.0,0.0,9945.239,1.6370678,-1.5934088,4.199368e-08,1.0019897,0.09870676,-6.060077e-06,-0.00038865503,0.9980142,-6.036033e-06,-9.943385,0.0,-31.357788,14.291737,1.8576517,0.0,14.292218,230.46637,1.0,0.10048313,0.10045905,3.2378917,3.264875,0.0,21.981348,-12.037963,296.77188,-265.4141,-3.6075934e-12,-1.1323257e-12,3.2378917,3.2378917,3.264875,0.039235063,0.99999887,0.99999887,1.0,3.264875,3.2378917,-0.0,-1.1189361e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1456,1.0,0.0,9945.119,1.6821741,-1.5934088,4.199368e-08,1.0019845,0.098680146,-5.8098126e-06,-0.00036487752,0.9980195,-5.7868224e-06,-11.160883,0.0,-51.676643,14.291737,3.117237,0.0,14.292218,230.46637,1.0,0.10043416,0.10043136,3.3007236,3.3277068,0.0,22.010338,-10.849456,304.66968,-252.99303,-3.2831032e-12,-1.1469618e-12,3.3007236,3.3007236,3.3277068,0.03925859,0.9999988,0.9999988,1.0,3.3277068,3.3007236,-0.0,-1.2111916e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1458,1.0,0.0,9944.996,1.7241671,-1.5934088,4.199368e-08,1.0019792,0.09865496,-5.5386467e-06,-0.0003398406,0.99802464,-5.5167866e-06,-12.33384,0.0,-71.791176,14.291737,4.3640647,0.0,14.292218,230.46637,1.0,0.1003867,0.10040513,3.3635552,3.3905387,0.0,21.952002,-9.618161,311.3644,-239.57324,-3.0198723e-12,-1.1570942e-12,3.3635552,3.3635552,3.3905387,0.039283317,0.9999987,0.9999987,1.0,3.3905387,3.3635552,-0.0,-1.2987308e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.146,1.0,0.0,9944.87,1.7628993,-1.5934088,4.199368e-08,1.0019742,0.09863129,-5.2476294e-06,-0.00031364194,0.9980296,-5.22697e-06,-13.457629,0.0,-91.62191,14.291737,5.5932136,0.0,14.292218,230.46637,1.0,0.100340925,0.10038042,3.426387,3.4533706,0.0,21.806581,-8.348953,316.8297,-225.20781,-2.5585374e-12,-1.1646644e-12,3.426387,3.426387,3.4533706,0.039309137,0.9999986,0.9999986,1.0,3.4533706,3.426387,-0.0,-1.3812411e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1462,1.0,0.0,9944.742,1.7982354,-1.5934088,4.199368e-08,1.0019695,0.098609224,-4.9379073e-06,-0.00028638047,0.9980344,-4.918514e-06,-14.527819,0.0,-111.09049,14.291737,6.7998333,0.0,14.292218,230.46637,1.0,0.10029699,0.100357346,3.489219,3.5162024,0.0,21.574673,-7.046853,321.04398,-209.95349,-1.8254378e-12,-1.1697996e-12,3.489219,3.489219,3.5162024,0.039335955,0.99999857,0.99999857,1.0,3.5162024,3.489219,-0.0,-1.4584291e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1464,1.0,0.0,9944.611,1.8300534,-1.5934088,4.199368e-08,1.0019648,0.098588824,-4.610671e-06,-0.00025816346,0.998039,-4.592606e-06,-15.540191,0.0,-130.12001,14.291737,7.9791636,0.0,14.292218,230.46637,1.0,0.10025506,0.10033597,3.552051,3.5790343,0.0,21.257202,-5.717012,323.99063,-193.8706,-9.10069e-13,-1.1736822e-12,3.552051,3.552051,3.5790343,0.03936367,0.99999845,0.99999845,1.0,3.5790343,3.552051,-0.0,-1.5300221e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1466,1.0,0.0,9944.479,1.8582445,-1.5934088,4.199368e-08,1.0019605,0.09857018,-4.267158e-06,-0.00022909339,0.99804336,-4.250476e-06,-16.490757,0.0,-148.63531,14.291737,9.126554,0.0,14.292218,230.46637,1.0,0.10021528,0.10031639,3.614883,3.641866,0.0,20.855444,-4.364688,325.65805,-177.02274,-5.0162555e-14,-1.176165e-12,3.614883,3.614883,3.641866,0.03939218,0.9999984,0.9999984,1.0,3.641866,3.614883,-0.0,-1.5957688e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1468,1.0,0.0,9944.343,1.8827134,-1.5934088,4.199368e-08,1.0019563,0.09855335,-3.9087067e-06,-0.00019928488,0.9980475,-3.893458e-06,-17.375774,0.0,-166.56326,14.291737,10.23748,0.0,14.292218,230.46637,1.0,0.100177795,0.10029866,3.6777148,3.7046978,0.0,20.371,-2.995225,326.03973,-159.47647,6.4144366e-13,-1.1768362e-12,3.6777148,3.6777148,3.7046978,0.039421372,0.99999833,0.99999833,1.0,3.7046978,3.6777148,-0.0,-1.65544e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.147,1.0,0.0,9944.206,1.9033791,-1.5935407,-1.2953883e-07,1.0019524,0.0985384,-3.5366443e-06,-0.00016884392,0.9980514,-3.5228745e-06,-18.191763,0.0,-183.83304,14.291737,11.307564,0.0,14.292218,230.46637,1.0,0.10014274,0.10028283,3.740547,3.7675297,0.0,19.805798,-1.6140345,325.13422,-141.30116,1.1261515e-12,-1.1759306e-12,3.740547,3.740547,3.7675297,0.03945114,0.9999983,0.9999983,1.0,3.7675297,3.740547,-0.0,-1.7088298e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1472,1.0,0.0,9944.067,1.9201746,-1.5935407,-1.2953883e-07,1.0019487,0.09852536,-3.1524253e-06,-0.000137886,0.99805504,-3.1401744e-06,-18.93551,0.0,-200.3765,14.291737,12.33259,0.0,14.292218,230.46637,1.0,0.10011024,0.10026897,3.803379,3.8303616,0.0,19.162083,-0.22657163,322.94513,-122.568634,1.5762629e-12,-1.1737498e-12,3.803379,3.803379,3.8303616,0.03948137,0.9999983,0.9999983,1.0,3.8303616,3.803379,-0.0,-1.7557561e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1474,1.0,0.0,9943.928,1.9330477,-1.5935407,-1.2953883e-07,1.0019454,0.09851429,-2.757489e-06,-0.00010653164,0.9980584,-2.7467916e-06,-19.6041,0.0,-216.12828,14.291737,13.30852,0.0,14.292218,230.46637,1.0,0.1000804,0.10025712,3.866211,3.8931935,0.0,18.442413,1.1616858,319.4812,-103.35293,2.0956114e-12,-1.1711735e-12,3.866211,3.866211,3.8931935,0.039511956,0.9999982,0.9999982,1.0,3.8931935,3.866211,-0.0,-1.7960609e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1476,1.0,0.0,9943.787,1.9419605,-1.5935407,-1.2953883e-07,1.0019423,0.09850522,-2.3533246e-06,-7.4893425e-05,0.9980615,-2.3442096e-06,-20.194902,0.0,-231.02625,14.291737,14.231514,0.0,14.292218,230.46637,1.0,0.10005334,0.10024733,3.929043,3.9560254,0.0,17.649645,2.5452588,314.75623,-83.729965,2.64039e-12,-1.1671306e-12,3.929043,3.929043,3.9560254,0.039542772,0.99999815,0.99999815,1.0,3.9560254,3.929043,-0.0,-1.8296116e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1478,1.0,0.0,9943.6455,1.9468901,-1.5935407,-1.2953883e-07,1.0019394,0.09849818,-1.9414526e-06,-4.309165e-05,0.9980643,-1.9339438e-06,-20.705605,0.0,-245.0116,14.291737,15.097937,0.0,14.292218,230.46637,1.0,0.10002913,0.10023962,3.9918752,4.018857,0.0,16.786917,3.9186888,308.78888,-63.77728,3.271619e-12,-1.1622422e-12,3.9918752,3.9918752,4.018857,0.039573714,0.99999815,0.99999815,1.0,4.018857,3.9918752,-0.0,-1.8563005e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.148,1.0,0.0,9943.504,1.9478283,-1.5935407,-1.2953883e-07,1.0019369,0.098493196,-1.5234159e-06,-1.1242498e-05,0.99806684,-1.5175315e-06,-21.134207,0.0,-258.02917,14.291737,15.904381,0.0,14.292218,230.46637,1.0,0.100007884,0.10023402,4.0547075,4.081689,0.0,15.857647,5.2765594,301.60287,-43.573696,3.934501e-12,-1.1568771e-12,4.0547075,4.0547075,4.081689,0.039604668,0.99999815,0.99999815,1.0,4.081689,4.0547075,-0.0,-1.8760455e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1482,1.0,0.0,9943.361,1.9447819,-1.5935407,-1.2953883e-07,1.0019348,0.09849028,-1.1008024e-06,2.0532152e-05,0.99806905,-1.0965553e-06,-21.47903,0.0,-270.0276,14.291737,16.647673,0.0,14.292218,230.46637,1.0,0.099989645,0.10023053,4.1175394,4.1445208,0.0,14.865513,6.613517,293.22662,-23.19902,4.5691315e-12,-1.1517003e-12,4.1175394,4.1175394,4.1445208,0.03963551,0.9999981,0.9999981,1.0,4.1445208,4.1175394,-0.0,-1.8887908e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1484,1.0,0.0,9943.219,1.937772,-1.5935407,-1.2953883e-07,1.0019327,0.09848943,-6.7513724e-07,5.2121886e-05,0.99807096,-6.72535e-07,-21.738731,0.0,-280.95956,14.291737,17.324894,0.0,14.292218,230.46637,1.0,0.09997449,0.100229174,4.1803718,4.2073526,0.0,13.81444,7.9242926,283.6933,-2.733721,5.2382365e-12,-1.1464942e-12,4.1803718,4.1803718,4.2073526,0.03966613,0.9999981,0.9999981,1.0,4.2073526,4.1803718,-0.0,-1.8945066e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1486,1.0,0.0,9943.076,1.9268348,-1.5935407,-1.2953883e-07,1.0019312,0.098490655,-2.4803077e-07,8.340287e-05,0.9980725,-2.4707555e-07,-21.912304,0.0,-290.78204,14.291737,17.93338,0.0,14.292218,230.46637,1.0,0.099962465,0.100229956,4.2432036,4.2701845,0.0,12.708582,9.203722,273.04065,17.741386,5.878851e-12,-1.1403297e-12,4.2432036,4.2432036,4.2701845,0.039696418,0.9999981,0.9999981,1.0,4.2701845,4.2432036,-0.0,-1.8931887e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1488,1.0,0.0,9942.935,1.9120207,-1.5935407,-1.2953883e-07,1.0019299,0.09849394,1.7892391e-07,0.000114265655,0.9980738,1.7823528e-07,-21.999075,0.0,-299.45627,14.291737,18.470741,0.0,14.292218,230.46637,1.0,0.0999536,0.100232854,4.306036,4.3330164,0.0,11.552308,10.446767,261.3108,38.145454,6.528577e-12,-1.1338019e-12,4.306036,4.306036,4.3330164,0.03972626,0.9999981,0.9999981,1.0,4.3330164,4.306036,-0.0,-1.8848598e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.149,1.0,0.0,9942.794,1.8933945,-1.5935407,-1.2953883e-07,1.0019289,0.09849927,6.041735e-07,0.00014459527,0.99807477,6.0184937e-07,-21.998718,0.0,-306.9481,14.291737,18.93487,0.0,14.292218,230.46637,1.0,0.09994792,0.10023786,4.3688684,4.3958483,0.0,10.350185,11.648533,248.55016,58.397938,7.145593e-12,-1.1277857e-12,4.3688684,4.3688684,4.3958483,0.039755546,0.99999815,0.99999815,1.0,4.3958483,4.3688684,-0.0,-1.8695679e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1492,1.0,0.0,9942.654,1.8710347,-1.5935407,-1.2953883e-07,1.0019283,0.09850662,1.0261534e-06,0.00017427781,0.99807537,1.0222072e-06,-21.91125,0.0,-313.22806,14.291737,19.323944,0.0,14.292218,230.46637,1.0,0.099945456,0.10024495,4.4317,4.45868,0.0,9.106959,12.804291,234.80917,78.41889,7.664666e-12,-1.1223143e-12,4.4317,4.4317,4.45868,0.039784174,0.99999815,0.99999815,1.0,4.45868,4.4317,-0.0,-1.8473868e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1494,1.0,0.0,9942.515,1.8450338,-1.5935407,-1.2953883e-07,1.001928,0.09851595,1.4433002e-06,0.00020320834,0.99807566,1.4377508e-06,-21.737026,0.0,-318.27145,14.291924,19.636438,0.0,14.292218,230.47552,1.0,0.099946186,0.10025409,4.4945326,4.521512,0.0,7.8275347,13.909492,220.14215,98.1293,8.101508e-12,-1.1144093e-12,4.4945326,4.4945326,4.521512,0.039812032,0.99999815,0.99999815,1.0,4.521512,4.4945326,-0.0,-1.8184157e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1496,1.0,0.0,9942.378,1.8154973,-1.5935407,-1.2953883e-07,1.0019281,0.09852724,1.854096e-06,0.00023127969,0.99807566,1.846967e-06,-21.476748,0.0,-322.05847,14.291924,19.87113,0.0,14.292218,230.47552,1.0,0.09995011,0.10026524,4.557365,4.584344,0.0,6.516958,14.959789,204.60707,117.45139,8.57141e-12,-1.1059209e-12,4.557365,4.557365,4.584344,0.039839026,0.9999982,0.9999982,1.0,4.584344,4.557365,-0.0,-1.7827787e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1498,1.0,0.0,9942.242,1.7825435,-1.5935407,-1.2953883e-07,1.0019283,0.09854042,2.2570205e-06,0.00025838875,0.99807537,2.2483407e-06,-21.13145,0.0,-324.57428,14.291924,20.0271,0.0,14.292218,230.47552,1.0,0.09995721,0.10027836,4.6201973,4.647176,0.0,5.180398,15.951053,188.26534,136.30894,9.035882e-12,-1.099341e-12,4.6201973,4.6201973,4.647176,0.03986505,0.9999983,0.9999983,1.0,4.647176,4.6201973,-0.0,-1.7406238e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.15,1.0,0.0,9942.108,1.7463034,-1.5935407,-1.2953883e-07,1.001929,0.09855545,2.6505954e-06,0.00028444018,0.9980747,2.640399e-06,-20.702507,0.0,-325.80902,14.291924,20.103739,0.0,14.292218,230.47552,1.0,0.09996745,0.1002934,4.6830297,4.7100077,0.0,3.8231213,16.879387,171.18147,154.62756,9.492737e-12,-1.0927407e-12,4.6830297,4.6830297,4.7100077,0.039890025,0.99999833,0.99999833,1.0,4.7100077,4.6830297,-0.0,-1.6921233e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1502,1.0,0.0,9941.977,1.7069196,-1.5935407,-1.2953883e-07,1.00193,0.09857227,3.0334165e-06,0.00030934016,0.99807376,3.0217416e-06,-20.191616,0.0,-325.75797,14.291924,20.100756,0.0,14.292218,230.47552,1.0,0.09998079,0.10031029,4.745862,4.7728395,0.0,2.4504771,17.74114,153.42297,172.33499,1.00490935e-11,-1.0870003e-12,4.745862,4.745862,4.7728395,0.039913844,0.9999984,0.9999984,1.0,4.7728395,4.745862,-0.0,-1.6374721e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1504,1.0,0.0,9941.848,1.6645458,-1.5935407,-1.2953883e-07,1.0019312,0.098590806,3.4040454e-06,0.00033299805,0.9980725,3.3909355e-06,-19.6008,0.0,-324.4214,14.291924,20.018162,0.0,14.292218,230.47552,1.0,0.09999715,0.10032896,4.808694,4.8356714,0.0,1.0678728,18.532928,135.05995,189.36143,1.0857592e-11,-1.0793906e-12,4.808694,4.808694,4.8356714,0.03993643,0.99999845,0.99999845,1.0,4.8356714,4.808694,-0.0,-1.5768878e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1506,1.0,0.0,9941.722,1.6193467,-1.5935407,-1.2953883e-07,1.0019327,0.098611,3.7611828e-06,0.00035532832,0.99807096,3.746686e-06,-18.932392,0.0,-321.8047,14.291924,19.856293,0.0,14.292218,230.47552,1.0,0.10001648,0.10034934,4.8715262,4.8985033,0.0,-0.31924647,19.251638,116.16493,205.63974,1.189073e-11,-1.0708514e-12,4.8715262,4.8715262,4.8985033,0.0399577,0.9999985,0.9999985,1.0,4.8985033,4.8715262,-0.0,-1.5106091e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1508,1.0,0.0,9941.598,1.5714971,-1.5935407,-1.2953883e-07,1.0019346,0.09863275,4.1035023e-06,0.00037625415,0.9980691,4.087671e-06,-18.189034,0.0,-317.91827,14.291924,19.615786,0.0,14.292218,230.47552,1.0,0.10003871,0.10037136,4.9343586,4.961335,0.0,-1.7054185,19.894451,96.81249,221.10577,1.3075873e-11,-1.0624803e-12,4.9343586,4.9343586,4.961335,0.03997758,0.99999857,0.99999857,1.0,4.961335,4.9343586,-0.0,-1.4388954e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.151,1.0,0.0,9941.477,1.5211807,-1.5935407,-1.2953883e-07,1.0019367,0.098656006,4.429791e-06,0.00039570086,0.998067,4.412682e-06,-17.373655,0.0,-312.77756,14.291924,19.297594,0.0,14.292218,230.47552,1.0,0.10006373,0.100394934,4.997191,5.024167,0.0,-3.0851858,20.45884,77.07901,235.69855,1.4191102e-11,-1.0538956e-12,4.997191,4.997191,5.024167,0.039996,0.9999986,0.9999986,1.0,5.024167,4.997191,-0.0,-1.3620256e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1512,1.0,0.0,9941.359,1.4685906,-1.5935407,-1.2953883e-07,1.0019392,0.098680645,4.7389153e-06,0.00041359873,0.99806464,4.72059e-06,-16.489471,0.0,-306.40295,14.291924,18.902971,0.0,14.292218,230.47552,1.0,0.10009145,0.10041995,5.0600233,5.0869985,0.0,-4.4531174,20.942589,57.042362,249.3606,1.5184947e-11,-1.0454442e-12,5.0600233,5.0600233,5.0869985,0.0400129,0.99999875,0.99999875,1.0,5.0869985,5.0600233,-0.0,-1.2802969e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1514,1.0,0.0,9941.244,1.4139272,-1.5935407,-1.2953883e-07,1.0019418,0.09870659,5.02972e-06,0.00042988663,0.998062,5.0102435e-06,-15.539969,0.0,-298.81967,14.291924,18.433475,0.0,14.292218,230.47552,1.0,0.10012177,0.100446336,5.1228557,5.1498303,0.0,-5.803829,21.343798,36.7816,262.0381,1.5948732e-11,-1.0379189e-12,5.1228557,5.1228557,5.1498303,0.04002821,0.9999988,0.9999988,1.0,5.1498303,5.1228557,-0.0,-1.1940239e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1516,1.0,0.0,9941.134,1.3573985,-1.5935407,-1.2953883e-07,1.0019447,0.09873373,5.3012154e-06,0.0004445078,0.9980591,5.2806568e-06,-14.528889,0.0,-290.0577,14.291924,17.890955,0.0,14.292218,230.47552,1.0,0.10015456,0.100473985,5.185688,5.212662,0.0,-7.132005,21.660894,16.376654,273.68106,1.638432e-11,-1.0315505e-12,5.185688,5.185688,5.212662,0.04004189,0.99999887,0.99999887,1.0,5.212662,5.185688,-0.0,-1.1035368e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1518,1.0,0.0,9941.026,1.2992188,-1.5935407,-1.2953883e-07,1.0019478,0.09876198,5.5524347e-06,0.00045741172,0.998056,5.5308674e-06,-13.460211,0.0,-280.15173,14.291924,17.277546,0.0,14.292218,230.47552,1.0,0.100189686,0.10050278,5.2485204,5.275494,0.0,-8.432419,21.89263,-4.091989,284.2437,1.6670932e-11,-1.0265469e-12,5.2485204,5.2485204,5.275494,0.04005388,0.999999,0.999999,1.0,5.275494,5.2485204,-0.0,-1.0091812e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.152,1.0,0.0,9940.923,1.2396078,-1.5935407,-1.2953883e-07,1.0019512,0.09879122,5.782478e-06,0.00046855645,0.9980526,5.7599786e-06,-12.338145,0.0,-269.14084,14.291924,16.595667,0.0,14.292218,230.47552,1.0,0.10022703,0.10053263,5.3113523,5.338326,0.0,-9.699953,22.038097,-24.543606,293.68445,1.6910258e-11,-1.033445e-12,5.3113523,5.3113523,5.338326,0.040064152,0.9999991,0.9999991,1.0,5.338326,5.3113523,-0.0,-9.113155e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1522,1.0,0.0,9940.822,1.1787903,-1.5935407,-1.2953883e-07,1.0019548,0.098821335,5.990552e-06,0.00047789986,0.9980491,5.9672007e-06,-11.167107,0.0,-257.06857,14.291924,15.848,0.0,14.292218,230.47552,1.0,0.10026644,0.10056341,5.3741846,5.401158,0.0,-10.929619,22.096725,-44.897545,301.96613,1.7217627e-11,-1.0471961e-12,5.3741846,5.3741846,5.401158,0.04007267,0.99999917,0.99999917,1.0,5.401158,5.3741846,-0.0,-8.103109e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1524,1.0,0.0,9940.727,1.1169947,-1.5935407,-1.2953883e-07,1.0019585,0.098852225,6.17594e-06,0.00048541877,0.9980453,6.15182e-06,-9.951706,0.0,-243.98254,14.291924,15.037488,0.0,14.292218,230.47552,1.0,0.10030777,0.100595005,5.437017,5.4639897,0.0,-12.116578,22.068285,-65.073555,309.0561,1.7690738e-11,-1.05854e-12,5.437017,5.437017,5.4639897,0.0400794,0.9999993,0.9999993,1.0,5.4639897,5.437017,-0.0,-7.0654886e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1526,1.0,0.0,9940.635,1.0544527,-1.5935407,-1.2953883e-07,1.0019624,0.09888376,6.3380116e-06,0.0004910873,0.9980414,6.313209e-06,-8.696726,0.0,-229.93445,14.291924,14.167322,0.0,14.292218,230.47552,1.0,0.10035085,0.1006273,5.4998493,5.5268216,0.0,-13.256158,21.952885,-84.992096,314.92654,1.8239054e-11,-1.067553e-12,5.4998493,5.4998493,5.5268216,0.040084325,0.9999994,0.9999994,1.0,5.5268216,5.4998493,-0.0,-6.0042026e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1528,1.0,0.0,9940.547,0.99139786,-1.5935407,-1.2953883e-07,1.0019665,0.09891583,6.4762226e-06,0.00049488555,0.99803734,6.4508263e-06,-7.407104,0.0,-214.9797,14.291924,13.240928,0.0,14.292218,230.47552,1.0,0.10039553,0.10066017,5.5626817,5.5896535,0.0,-14.343874,21.750978,-104.57464,319.55435,1.8790998e-11,-1.1155252e-12,5.5626817,5.5626817,5.5896535,0.04008743,0.9999995,0.9999995,1.0,5.5896535,5.5626817,-0.0,-4.9232375e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.153,1.0,0.0,9940.463,0.92806536,-1.5935407,-1.2953883e-07,1.0019708,0.09894832,6.5901377e-06,0.0004968106,0.9980331,6.5642394e-06,-6.087916,0.0,-199.17735,14.291924,12.261949,0.0,14.292218,230.47552,1.0,0.100441635,0.100693494,5.6255136,5.6524854,0.0,-15.375443,21.46336,-123.744,322.92136,1.9353812e-11,-1.2205287e-12,5.6255136,5.6255136,5.6524854,0.040088717,0.99999964,0.99999964,1.0,5.6524854,5.6255136,-0.0,-3.826645e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1532,1.0,0.0,9940.383,0.8646908,-1.5935407,-1.2953883e-07,1.001975,0.0989811,6.6793646e-06,0.00049685297,0.99802876,6.6530574e-06,-4.7443514,0.0,-182.58969,14.291924,11.23424,0.0,14.292218,230.47552,1.0,0.10048898,0.10072714,5.688346,5.7153172,0.0,-16.346804,21.091154,-142.42464,325.0143,2.000885e-11,-1.3425605e-12,5.688346,5.688346,5.7153172,0.040088173,0.9999997,0.9999997,1.0,5.7153172,5.688346,-0.0,-2.7185243e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1534,1.0,0.0,9940.308,0.80150926,-1.5935407,-1.2953883e-07,1.0019796,0.099014044,6.7436476e-06,0.00049502205,0.99802434,6.717027e-06,-3.381698,0.0,-165.28217,14.291924,10.161845,0.0,14.292218,230.47552,1.0,0.10053741,0.100761,5.7511783,5.778149,0.0,-17.25413,20.635826,-160.5429,325.82507,2.0933994e-11,-1.455319e-12,5.7511783,5.7511783,5.778149,0.04008581,0.9999998,0.9999998,1.0,5.778149,5.7511783,-0.0,-1.6030056e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1536,1.0,0.0,9940.236,0.7387545,-1.5935407,-1.2953883e-07,1.0019841,0.09904704,6.782819e-06,0.0004913263,0.9980198,6.755983e-06,-2.0053172,0.0,-147.32303,14.291924,9.0489855,0.0,14.292218,230.47552,1.0,0.10058673,0.100794934,5.81401,5.840981,0.0,-18.093843,20.099161,-178.0274,325.35043,2.2074753e-11,-1.5506471e-12,5.81401,5.81401,5.840981,0.04008164,0.99999994,0.99999994,1.0,5.840981,5.81401,-0.0,-4.8423153e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1538,1.0,0.0,9940.169,0.67665833,-1.5935407,-1.2953883e-07,1.0019888,0.09907997,6.7967635e-06,0.000485786,0.99801517,6.7698097e-06,-0.62062633,0.0,-128.7831,14.291924,7.900042,0.0,14.292218,230.47552,1.0,0.10063675,0.10082882,5.8768425,5.903813,0.0,-18.862638,19.483265,-194.80925,323.59235,2.2992308e-11,-1.6106501e-12,5.8768425,5.8768425,5.903813,0.040075686,1.0000001,1.0000001,1.0,5.903813,5.8768425,0.0,6.3364794e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.154,1.0,0.0,9940.105,0.6154493,-1.5935407,-1.2953883e-07,1.0019934,0.099112704,6.7855185e-06,0.0004784248,0.9980105,6.758546e-06,0.7669249,0.0,-109.735466,14.291924,6.719538,0.0,14.292218,230.47552,1.0,0.100687295,0.10086253,5.9396744,5.966645,0.0,-19.557482,18.790558,-210.8223,320.55774,2.3487367e-11,-1.5329247e-12,5.9396744,5.9396744,5.966645,0.040067974,1.0000001,1.0000001,1.0,5.966645,5.9396744,0.0,1.746494e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1542,1.0,0.0,9940.047,0.5553522,-1.5935407,-1.2953883e-07,1.0019982,0.099145114,6.7491733e-06,0.00046927488,0.99800587,6.7222823e-06,2.1518743,0.0,-90.25524,14.291924,5.512122,0.0,14.292218,230.47552,1.0,0.100738175,0.10089595,6.0025067,6.0294766,0.0,-20.17563,18.023756,-226.00343,316.25867,2.3785229e-11,-1.3653627e-12,6.0025067,6.0025067,6.0294766,0.04005854,1.0000002,1.0000002,1.0,6.0294766,6.0025067,0.0,2.8501958e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1544,1.0,0.0,9939.992,0.4965871,-1.5935407,-1.2953883e-07,1.0020028,0.09917709,6.6879106e-06,0.00045837637,0.99800116,6.661201e-06,3.528769,0.0,-70.419205,14.291924,4.282549,0.0,14.292218,230.47552,1.0,0.10078919,0.10092895,6.0653386,6.0923085,0.0,-20.714643,17.185875,-240.29286,310.71207,2.4292608e-11,-1.1849753e-12,6.0653386,6.0653386,6.0923085,0.04004741,1.0000004,1.0000004,1.0,6.0923085,6.0653386,0.0,3.940691e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1546,1.0,0.0,9939.94,0.43936872,-1.5935407,-1.2953883e-07,1.0020076,0.09920851,6.602033e-06,0.00044576984,0.99799645,6.5756044e-06,4.892187,0.0,-50.30556,14.291924,3.0356612,0.0,14.292218,230.47552,1.0,0.10084016,0.1009614,6.128171,6.1551404,0.0,-21.17239,16.280203,-253.63426,303.93982,2.4969523e-11,-1.031247e-12,6.128171,6.128171,6.1551404,0.040034644,1.0000005,1.0000005,1.0,6.1551404,6.128171,0.0,5.013974e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1548,1.0,0.0,9939.894,0.38390547,-1.5935407,-1.2953883e-07,1.0020123,0.099239275,6.4919273e-06,0.00043150797,0.9979918,6.465879e-06,6.2367578,0.0,-29.993584,14.291924,1.7763715,0.0,14.292218,230.47552,1.0,0.10089089,0.1009932,6.191003,6.2179723,0.0,-21.547058,15.3103,-265.97504,295.96863,2.5775692e-11,-8.9998083e-13,6.191003,6.191003,6.2179723,0.04002029,1.0000006,1.0000006,1.0,6.2179723,6.191003,0.0,6.066115e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.155,1.0,0.0,9939.851,0.33039865,-1.5935407,-1.2953883e-07,1.0020169,0.099269256,6.358053e-06,0.00041565188,0.99798715,6.332483e-06,7.5571837,0.0,-9.563342,14.291924,0.5096414,0.0,14.292218,230.47552,1.0,0.1009412,0.101024225,6.2538347,6.2808037,0.0,-21.83716,14.279977,-277.26657,286.82993,2.6606566e-11,-7.850679e-13,6.2538347,6.2538347,6.2808037,0.0400044,1.0000007,1.0000007,1.0,6.2808037,6.2538347,0.0,7.093271e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1552,1.0,0.0,9939.812,0.27904192,-1.5935407,-1.2953883e-07,1.0020216,0.09929835,6.200936e-06,0.00039825847,0.99798256,6.175941e-06,8.848261,0.0,10.904637,14.291924,-0.7595364,0.0,14.292218,230.47552,1.0,0.10099091,0.101054356,0.03348154,0.06045045,0.0,-22.041544,13.193283,-287.4644,276.55972,2.7287995e-11,-6.8576075e-13,0.03348154,0.03348154,0.06045045,0.039987035,1.0000008,1.0000008,1.0,0.06045045,0.03348154,0.0,8.091697e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1554,1.0,0.0,9939.775,0.23002046,-1.5935407,-1.2953883e-07,1.002026,0.09932644,6.021262e-06,0.00037939887,0.9979781,5.9969375e-06,10.1049,0.0,31.329678,14.291924,-2.0261588,0.0,14.292218,230.47552,1.0,0.10103982,0.10108349,0.0963135,0.123282306,0.0,-22.159391,12.054491,-296.52823,265.19855,2.7882656e-11,-5.988561e-13,0.0963135,0.0963135,0.123282306,0.039968275,1.000001,1.000001,1.0,0.123282306,0.0963135,0.0,9.057768e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1556,1.0,0.0,9939.742,0.18351041,-1.5935407,-1.2953883e-07,1.0020304,0.09935345,5.8197243e-06,0.0003591434,0.9979737,5.7961634e-06,11.322145,0.0,51.631268,14.291924,-3.2852314,0.0,14.292218,230.47552,1.0,0.10108777,0.10111152,0.15914543,0.18611416,0.0,-22.190226,10.868081,-304.42236,252.79109,2.8392396e-11,-5.2257715e-13,0.15914543,0.15914543,0.18611416,0.03994818,1.000001,1.000001,1.0,0.18611416,0.15914543,0.0,9.987986e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1558,1.0,0.0,9939.714,0.13967809,-1.5935407,-1.2953883e-07,1.0020347,0.09937926,5.5971236e-06,0.00033757358,0.99796945,5.5744163e-06,12.495194,0.0,71.729385,14.291924,-4.5317883,0.0,14.292218,230.47552,1.0,0.10113457,0.101138346,0.22197735,0.24894601,0.0,-22.133913,9.638719,-311.1157,239.3863,2.8814628e-11,-4.554466e-13,0.22197735,0.22197735,0.24894601,0.039926838,1.0000011,1.0000011,1.0,0.24894601,0.22197735,0.0,1.0878994e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.156,1.0,0.0,9939.6875,0.098679565,-1.5935407,-1.2953883e-07,1.0020388,0.09940378,5.354348e-06,0.00031477233,0.9979653,5.332581e-06,13.619417,0.0,91.5448,14.291924,-5.760912,0.0,14.292218,230.47552,1.0,0.101180054,0.10116388,0.28480923,0.31177786,0.0,-21.99066,8.371243,-316.5818,225.037,2.9206856e-11,-3.9638122e-13,0.28480923,0.28480923,0.31177786,0.039904322,1.0000012,1.0000012,1.0,0.31177786,0.28480923,0.0,1.1727586e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1562,1.0,0.0,9939.664,0.06065996,-1.5935407,-1.2953883e-07,1.0020429,0.09942694,5.0923386e-06,0.00029082515,0.9979613,5.071596e-06,14.690375,0.0,110.9994,14.291924,-6.967752,0.0,14.292218,230.47552,1.0,0.101224065,0.10118802,0.34764108,0.3746097,0.0,-21.761017,7.0706406,-320.7991,209.7997,2.965085e-11,-3.444132e-13,0.34764108,0.34764108,0.3746097,0.039880723,1.0000013,1.0000013,1.0,0.3746097,0.34764108,0.0,1.2530729e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1564,1.0,0.0,9939.644,0.025753079,-1.5935407,-1.2953883e-07,1.0020467,0.099448636,4.8121037e-06,0.00026582574,0.99795747,4.792466e-06,15.703839,0.0,130.01648,14.291924,-8.147544,0.0,14.292218,230.47552,1.0,0.10126643,0.101210676,0.41047293,0.43744156,0.0,-21.445873,5.7420344,-323.75095,193.73447,3.00462e-11,-2.9845554e-13,0.41047293,0.41047293,0.43744156,0.039856136,1.0000013,1.0000013,1.0,0.43744156,0.41047293,0.0,1.3285561e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1566,1.0,0.0,9939.626,-0.005919167,-1.5935407,-1.2953883e-07,1.0020504,0.09946881,4.514737e-06,0.0002398679,0.99795383,4.49628e-06,16.655802,0.0,148.52106,14.291924,-9.29563,0.0,14.292218,230.47552,1.0,0.101307005,0.101231776,0.47330472,0.5002734,0.0,-21.04646,4.3906574,-325.42566,176.90459,3.02187e-11,-2.5818158e-13,0.47330472,0.47330472,0.5002734,0.039830644,1.0000014,1.0000014,1.0,0.5002734,0.47330472,0.0,1.3989402e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1568,1.0,0.0,9939.611,-0.03424716,-1.5935407,-1.2953883e-07,1.0020539,0.09948737,4.2013808e-06,0.0002130482,0.9979504,4.184176e-06,17.542501,0.0,166.44017,14.291924,-10.407476,0.0,14.292218,230.47552,1.0,0.10134565,0.10125126,0.5361365,0.5631053,0.0,-20.564335,3.0218334,-325.8166,159.3764,3.0283942e-11,-2.2278869e-13,0.5361365,0.5361365,0.5631053,0.03980435,1.0000014,1.0000014,1.0,0.5631053,0.5361365,0.0,1.4639771e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.157,1.0,0.0,9939.598,-0.059133906,-1.5935407,-1.2953883e-07,1.0020571,0.09950428,3.873238e-06,0.00018547413,0.9979471,3.8573517e-06,18.360426,0.0,183.70316,14.291924,-11.478689,0.0,14.292218,230.47552,1.0,0.10138221,0.10126902,0.59896827,0.6259371,0.0,-20.001383,1.6409577,-324.92212,141.21898,3.0352547e-11,-1.9175234e-13,0.59896827,0.59896827,0.6259371,0.039777353,1.0000015,1.0000015,1.0,0.6259371,0.59896827,0.0,1.5234392e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1572,1.0,0.0,9939.587,-0.08049534,-1.5935407,-1.2953883e-07,1.0020602,0.09951945,3.5315445e-06,0.00015724552,0.99794406,3.5170383e-06,19.106339,0.0,200.2419,14.291924,-12.505035,0.0,14.292218,230.47552,1.0,0.10141657,0.10128503,0.66179997,0.688769,0.0,-19.359814,0.2534747,-322.74576,122.50387,3.0431106e-11,-1.643937e-13,0.66179997,0.66179997,0.688769,0.03974975,1.0000015,1.0000015,1.0,0.688769,0.66179997,0.0,1.5771199e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1574,1.0,0.0,9939.577,-0.09826074,-1.5935407,-1.2953883e-07,1.0020629,0.09953285,3.1776024e-06,0.00012846406,0.9979413,3.1645325e-06,19.777285,0.0,215.99118,14.291924,-13.482457,0.0,14.292218,230.47552,1.0,0.1014486,0.10129923,0.72463167,0.75160086,0.0,-18.642141,-1.1351436,-319.29602,103.30484,3.0533236e-11,-1.4025013e-13,0.72463167,0.72463167,0.75160086,0.039721653,1.0000017,1.0000017,1.0,0.75160086,0.72463167,0.0,1.6248346e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1576,1.0,0.0,9939.569,-0.112372845,-1.5935407,-1.2953883e-07,1.0020655,0.09954443,2.8127515e-06,9.924665e-05,0.99793875,2.801168e-06,20.370604,0.0,230.88885,14.291924,-14.407089,0.0,14.292218,230.47552,1.0,0.1014782,0.101311564,0.78746337,0.8144327,0.0,-17.851185,-2.5194185,-314.58643,83.69757,3.0661765e-11,-1.188504e-13,0.78746337,0.78746337,0.8144327,0.03969316,1.0000017,1.0000017,1.0,0.8144327,0.78746337,0.0,1.6664211e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1578,1.0,0.0,9939.563,-0.122788034,-1.5935407,-1.2953883e-07,1.0020678,0.099554144,2.4383885e-06,6.969867e-05,0.9979364,2.4283354e-06,20.883938,0.0,244.87613,14.291924,-15.275272,0.0,14.292218,230.47552,1.0,0.10150524,0.10132199,0.850295,0.87726456,0.0,-16.990051,-3.8938866,-308.63547,63.759357,3.0927098e-11,-9.969053e-14,0.850295,0.850295,0.87726456,0.039664384,1.0000017,1.0000017,1.0,0.87726456,0.850295,0.0,1.7017404e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.158,1.0,0.0,9939.558,-0.12947653,-1.5935407,-1.2953883e-07,1.0020698,0.099561974,2.0559119e-06,3.9927716e-05,0.9979344,2.0474274e-06,21.31525,0.0,257.8978,14.291924,-16.083572,0.0,14.292218,230.47552,1.0,0.10152966,0.10133048,0.91312665,0.9400964,0.0,-16.062128,-5.2531214,-301.46658,43.568798,3.1132864e-11,-8.232658e-14,0.91312665,0.91312665,0.9400964,0.03963543,1.0000018,1.0000018,1.0,0.9400964,0.91312665,0.0,1.7306774e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1582,1.0,0.0,9939.553,-0.13242233,-1.5935407,-1.2953883e-07,1.0020716,0.099567875,1.6667353e-06,1.0045469e-05,0.9979327,1.659851e-06,21.66282,0.0,269.9024,14.291924,-16.828789,0.0,14.292218,230.47552,1.0,0.10155135,0.10133701,0.9759583,1.0029283,0.0,-15.071065,-6.591755,-293.1079,23.20551,3.1065914e-11,-6.704918e-14,0.9759583,0.9759583,1.0029283,0.039606404,1.0000018,1.0000018,1.0,1.0029283,0.9759583,0.0,1.7531403e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1584,1.0,0.0,9939.549,-0.13162348,-1.5935407,-1.2953883e-07,1.002073,0.09957186,1.2723332e-06,-1.9832756e-05,0.9979312,1.2670741e-06,21.925262,0.0,280.84262,14.291924,-17.507969,0.0,14.292218,230.47552,1.0,0.10157025,0.101341546,1.0387899,1.0657601,0.0,-14.020764,-7.9044976,-283.5924,2.749785,3.0773616e-11,-5.329216e-14,1.0387899,1.0387899,1.0657601,0.03957741,1.0000018,1.0000018,1.0,1.0657601,1.0387899,0.0,1.7690617e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1586,1.0,0.0,9939.546,-0.12709175,-1.5935407,-1.2953883e-07,1.0020742,0.099573895,8.742001e-07,-4.960102e-05,0.99793,8.705847e-07,22.101526,0.0,290.67517,14.291924,-18.118422,0.0,14.292218,230.47552,1.0,0.10158628,0.10134409,1.1016214,1.1285919,0.0,-12.915363,-9.186163,-272.95746,-17.717697,3.0387512e-11,-4.1558255e-14,1.1016214,1.1016214,1.1285919,0.039548565,1.0000018,1.0000018,1.0,1.1285919,1.1016214,0.0,1.7783987e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1588,1.0,0.0,9939.542,-0.11885278,-1.5935407,-1.2953883e-07,1.0020752,0.099573985,4.7379746e-07,-7.9148704e-05,0.9979291,4.7183713e-07,22.190899,0.0,299.3612,14.291924,-18.657726,0.0,14.292218,230.47552,1.0,0.10159942,0.10134464,1.164453,1.1914238,0.0,-11.759217,-10.431683,-261.245,-38.116207,3.0066328e-11,-3.0623094e-14,1.164453,1.164453,1.1914238,0.039519966,1.0000018,1.0000018,1.0,1.1914238,1.164453,0.0,1.7811326e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.159,1.0,0.0,9939.539,-0.10694582,-1.5935407,-1.2953883e-07,1.0020758,0.09957214,7.262782e-08,-0.00010836209,0.9979285,7.232724e-08,22.193016,0.0,306.86636,14.291924,-19.123745,0.0,14.292218,230.47552,1.0,0.101609595,0.101343185,1.2272846,1.2542557,0.0,-10.556886,-11.63613,-248.5011,-58.365273,2.982518e-11,-2.0187934e-14,1.2272846,1.2272846,1.2542557,0.03949172,1.0000018,1.0000018,1.0,1.2542557,1.2272846,0.0,1.7772696e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1592,1.0,0.0,9939.535,-0.09142363,-1.5935407,-1.2953883e-07,1.0020761,0.09956835,-3.2786318e-07,-0.00013714252,0.9979282,-3.2650604e-07,22.107853,0.0,313.16098,14.291924,-19.514627,0.0,14.292218,230.47552,1.0,0.10161679,0.10133974,1.2901161,1.3170875,0.0,-9.31311,-12.794744,-234.77599,-78.385,2.953201e-11,-1.1294526e-14,1.2901161,1.2901161,1.3170875,0.03946394,1.0000018,1.0000018,1.0,1.3170875,1.2901161,0.0,1.7668401e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1594,1.0,0.0,9939.53,-0.07235223,-1.5935407,-1.2953883e-07,1.0020761,0.09956267,-7.261374e-07,-0.00016537779,0.9979282,-7.231317e-07,21.935736,0.0,318.22012,14.291924,-19.828821,0.0,14.292218,230.47552,1.0,0.10162099,0.10133434,1.3529476,1.3799194,0.0,-8.0328,-13.902935,-220.12373,-98.0964,2.9116837e-11,-3.381218e-15,1.3529476,1.3529476,1.3799194,0.039436717,1.0000018,1.0000018,1.0,1.3799194,1.3529476,0.0,1.7498987e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1596,1.0,0.0,9939.524,-0.049810592,-1.5935407,-1.2953883e-07,1.0020758,0.0995551,-1.1207339e-06,-0.00019296596,0.9979285,-1.1160955e-06,21.677326,0.0,322.02374,14.291924,-20.065075,0.0,14.292218,230.47552,1.0,0.10162218,0.10132699,1.415779,1.4427512,0.0,-6.721007,-14.95632,-204.60208,-117.42166,2.867173e-11,4.2729555e-15,1.415779,1.415779,1.4427512,0.039410155,1.0000017,1.0000017,1.0,1.4427512,1.415779,0.0,1.7265243e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1598,1.0,0.0,9939.519,-0.023890382,-1.5935407,-1.2953883e-07,1.0020752,0.09954567,-1.510224e-06,-0.0002198078,0.9979291,-1.5039755e-06,21.333637,0.0,324.55673,14.291924,-20.22245,0.0,14.292218,230.47552,1.0,0.10162036,0.10131772,1.4786105,1.505583,0.0,-5.3829126,-15.950726,-188.27222,-136.28452,2.8202031e-11,1.0764346e-14,1.4786105,1.4786105,1.505583,0.039384354,1.0000017,1.0000017,1.0,1.505583,1.4786105,0.0,1.6968188e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.16,1.0,0.0,9939.511,0.0053045326,-1.5935407,-1.2953883e-07,1.0020744,0.099534445,-1.8931495e-06,-0.0002458067,0.99793,-1.8853199e-06,20.906017,0.0,325.809,14.291924,-20.300314,0.0,14.292218,230.47552,1.0,0.101615556,0.10130659,1.5414419,1.5684149,0.0,-4.0238023,-16.882214,-171.1985,-154.61049,2.7877235e-11,1.6018221e-14,1.5414419,1.5414419,1.5684149,0.0393594,1.0000017,1.0000017,1.0,1.5684149,1.5414419,0.0,1.6609082e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1602,1.0,0.0,9939.502,0.037658334,-1.5935407,-1.2953883e-07,1.0020732,0.099521436,-2.2681268e-06,-0.00027086417,0.9979312,-2.2587517e-06,20.396141,0.0,325.77545,14.291924,-20.298355,0.0,14.292218,230.47552,1.0,0.101607785,0.10129362,1.6042734,1.6312468,0.0,-2.6490462,-17.747095,-153.44826,-172.32721,2.7507935e-11,2.0307386e-14,1.6042734,1.6042734,1.6312468,0.03933539,1.0000017,1.0000017,1.0,1.6312468,1.6042734,0.0,1.6189404e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1604,1.0,0.0,9939.491,0.07304387,-1.5935407,-1.2953883e-07,1.0020716,0.09950673,-2.6337723e-06,-0.00029489564,0.9979327,-2.6228936e-06,19.806019,0.0,324.4562,14.291924,-20.216574,0.0,14.292218,230.47552,1.0,0.10159708,0.101278886,1.6671048,1.6940787,0.0,-1.2640778,-18.54194,-135.0915,-189.3647,2.6911588e-11,2.412552e-14,1.6671048,1.6671048,1.6940787,0.039312404,1.0000015,1.0000015,1.0,1.6940787,1.6671048,0.0,1.5710858e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1606,1.0,0.0,9939.478,0.111323036,-1.5935407,-1.2953883e-07,1.0020698,0.09949037,-2.9887717e-06,-0.00031780676,0.9979344,-2.9764374e-06,19.137974,0.0,321.85635,14.291924,-20.055288,0.0,14.292218,230.47552,1.0,0.101583496,0.101262435,1.7299364,1.7569104,0.0,0.12562792,-19.263601,-116.200645,-205.6557,2.6100748e-11,2.7745887e-14,1.7299364,1.7299364,1.7569104,0.03929053,1.0000015,1.0000015,1.0,1.7569104,1.7299364,0.0,1.5175361e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1608,1.0,0.0,9939.463,0.1523474,-1.5935407,-1.2953883e-07,1.0020678,0.0994724,-3.331829e-06,-0.00033952473,0.9979365,-3.3180925e-06,18.394638,0.0,317.986,14.291924,-19.81513,0.0,14.292218,230.47552,1.0,0.10156708,0.10124433,1.7927678,1.8197423,0.0,1.5145755,-19.909214,-96.8502,-221.1358,2.5153327e-11,3.0818243e-14,1.7927678,1.7927678,1.8197423,0.039269846,1.0000014,1.0000014,1.0,1.8197423,1.7927678,0.0,1.4585034e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.161,1.0,0.0,9939.446,0.19595867,-1.5935407,-1.2953883e-07,1.0020654,0.099452935,-3.6616916e-06,-0.00035996496,0.9979388,-3.6466124e-06,17.578947,0.0,312.86038,14.291924,-19.497046,0.0,14.292218,230.47552,1.0,0.10154791,0.10122465,1.8555992,1.8825742,0.0,2.8972719,-20.47622,-77.116516,-235.74387,2.4156262e-11,3.3806264e-14,1.8555992,1.8555992,1.8825742,0.039250422,1.0000014,1.0000014,1.0,1.8825742,1.8555992,0.0,1.3942199e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1612,1.0,0.0,9939.426,0.24198939,-1.5935407,-1.2953883e-07,1.0020628,0.09943202,-3.9772012e-06,-0.00037905975,0.9979414,-3.960843e-06,16.694118,0.0,306.49963,14.291924,-19.10229,0.0,14.292218,230.47552,1.0,0.10152607,0.101203464,1.9184307,1.9454061,0.0,4.2682476,-20.962366,-57.077473,-249.42215,2.3268524e-11,3.6861746e-14,1.9184307,1.9184307,1.9454061,0.039232332,1.0000013,1.0000013,1.0,1.9454061,1.9184307,0.0,1.3249363e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1614,1.0,0.0,9939.404,0.2902635,-1.5935407,-1.2953883e-07,1.0020599,0.099409744,-4.2772044e-06,-0.00039673768,0.99794424,-4.259637e-06,15.7436495,0.0,298.92874,14.291924,-18.632418,0.0,14.292218,230.47552,1.0,0.10150163,0.10118087,1.9812621,2.0082378,0.0,5.6220784,-21.365728,-36.812172,-262.11658,2.2454838e-11,3.9271754e-14,1.9812621,1.9812621,2.0082378,0.03921564,1.0000012,1.0000012,1.0,2.0082378,1.9812621,0.0,1.2509214e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1616,1.0,0.0,9939.379,0.3405971,-1.5935407,-1.2953883e-07,1.0020568,0.099386185,-4.5606416e-06,-0.00041293964,0.99794734,-4.5419383e-06,14.731295,0.0,290.17755,14.291924,-18.089289,0.0,14.292218,230.47552,1.0,0.101474695,0.10115693,2.0440936,2.0710697,0.0,6.9534082,-21.684702,-16.400602,-273.77695,2.1718436e-11,4.071093e-14,2.0440936,2.0440936,2.0710697,0.039200395,1.0000012,1.0000012,1.0,2.0710697,2.0440936,0.0,1.1724609e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1618,1.0,0.0,9939.351,0.39279914,-1.5935407,-1.2953883e-07,1.0020535,0.09936145,-4.8264733e-06,-0.00042760844,0.99795073,-4.806712e-06,13.661055,0.0,280.28052,14.291924,-17.475048,0.0,14.292218,230.47552,1.0,0.10144537,0.10113175,2.106925,2.1339016,0.0,8.2569685,-21.918022,4.0766435,-284.35718,2.1039686e-11,4.226795e-14,2.106925,2.106925,2.1339016,0.039186664,1.0000011,1.0000011,1.0,2.1339016,2.106925,0.0,1.0898566e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.162,1.0,0.0,9939.319,0.44667214,-1.5935407,-1.2953883e-07,1.0020499,0.09933562,-5.073809e-06,-0.00044069067,0.99795425,-5.053071e-06,12.537163,0.0,269.27667,14.291924,-16.792122,0.0,14.292218,230.47552,1.0,0.10141377,0.10110544,2.1697564,2.1967335,0.0,9.5276,-22.064762,24.53871,-293.81537,2.0278194e-11,4.4747253e-14,2.1697564,2.1697564,2.1967335,0.039174482,1.000001,1.000001,1.0,2.1967335,2.1697564,0.0,1.0034244e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1622,1.0,0.0,9939.285,0.50201285,-1.5935407,-1.2953883e-07,1.0020461,0.099308796,-5.301742e-06,-0.00045214695,0.99795806,-5.2801124e-06,11.364062,0.0,257.20935,14.291924,-16.043213,0.0,14.292218,230.47552,1.0,0.10138003,0.10107808,2.2325878,2.2595654,0.0,10.760276,-22.124338,44.90479,-302.11414,1.939588e-11,4.642696e-14,2.2325878,2.2325878,2.2595654,0.0391639,1.000001,1.000001,1.0,2.2595654,2.2325878,0.0,9.1349375e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1624,1.0,0.0,9939.247,0.5586131,-1.5935407,-1.2953883e-07,1.0020422,0.09928109,-5.509485e-06,-0.00046193268,0.99796206,-5.487052e-06,10.146396,0.0,244.12617,14.291924,-15.231281,0.0,14.292218,230.47552,1.0,0.10134426,0.10104978,2.2954192,2.3223972,0.0,11.950116,-22.096512,65.094444,-309.2206,1.8269653e-11,4.7507462e-14,2.2954192,2.2954192,2.3223972,0.039154943,1.0000008,1.0000008,1.0,2.3223972,2.2954192,0.0,8.2040606e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1626,1.0,0.0,9939.206,0.61626065,-1.5935407,-1.2953883e-07,1.0020379,0.0992526,-5.696326e-06,-0.00047002276,0.99796623,-5.673179e-06,8.888978,0.0,230.07874,14.291924,-14.359539,0.0,14.292218,230.47552,1.0,0.1013066,0.10102065,2.3582506,2.385229,0.0,13.092414,-21.981392,85.027916,-315.10666,1.6970744e-11,4.8238946e-14,2.3582506,2.3582506,2.385229,0.03914765,1.0000007,1.0000007,1.0,2.385229,2.3582506,0.0,7.2451377e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1628,1.0,0.0,9939.161,0.6747398,-1.5935407,-1.2953883e-07,1.0020336,0.09922342,-5.86158e-06,-0.00047638625,0.9979706,-5.8378128e-06,7.596785,0.0,215.1225,14.291924,-13.431436,0.0,14.292218,230.47552,1.0,0.10126721,0.10099079,2.4210823,2.4480608,0.0,14.182649,-21.779434,104.626465,-319.74896,1.5692102e-11,4.9456526e-14,2.4210823,2.4210823,2.4480608,0.03914204,1.0000006,1.0000006,1.0,2.4480608,2.4210823,0.0,6.2617875e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.163,1.0,0.0,9939.113,0.73383224,-1.5935407,-1.2953883e-07,1.0020291,0.09919368,-6.004725e-06,-0.0004810064,0.99797505,-5.9804315e-06,6.2749314,0.0,199.31645,14.291924,-12.450642,0.0,14.292218,230.47552,1.0,0.101226225,0.10096032,2.4839137,2.5108926,0.0,15.216507,-21.491438,123.81266,-323.1291,1.4574118e-11,5.1293615e-14,2.4839137,2.4839137,2.5108926,0.039138127,1.0000005,1.0000005,1.0,2.5108926,2.4839137,0.0,5.257713e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1632,1.0,0.0,9939.062,0.7933181,-1.5935407,-1.2953883e-07,1.0020244,0.09916348,-6.1252713e-06,-0.00048386757,0.9979797,-6.1005467e-06,4.9286466,0.0,182.723,14.291924,-11.421038,0.0,14.292218,230.47552,1.0,0.10118381,0.100929365,2.5467453,2.5737245,0.0,16.1899,-21.118546,142.51068,-325.23367,1.3410612e-11,5.2578256e-14,2.5467453,2.5467453,2.5737245,0.03913593,1.0000005,1.0000005,1.0,2.5737245,2.5467453,0.0,4.2366838e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1634,1.0,0.0,9939.006,0.85297644,-1.5935407,-1.2953883e-07,1.0020196,0.09913293,-6.2228264e-06,-0.00048496766,0.99798447,-6.1977676e-06,3.5632591,0.0,165.40767,14.291924,-10.346696,0.0,14.292218,230.47552,1.0,0.10114012,0.10089803,2.6095767,2.6365564,0.0,17.098974,-20.662233,160.64665,-326.05432,1.2120712e-11,5.2964574e-14,2.6095767,2.6095767,2.6365564,0.039135437,1.0000004,1.0000004,1.0,2.6365564,2.6095767,0.0,3.2025238e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1636,1.0,0.0,9938.946,0.91258645,-1.5935407,-1.2953883e-07,1.0020146,0.09910216,-6.2971e-06,-0.00048430645,0.99798936,-6.2718027e-06,2.1841717,0.0,147.43881,14.291924,-9.231869,0.0,14.292218,230.47552,1.0,0.101095326,0.10086643,2.6724083,2.6993883,0.0,17.94014,-20.124311,178.14891,-325.5877,1.06255265e-11,5.3202678e-14,2.6724083,2.6724083,2.6993883,0.03913666,1.0000002,1.0000002,1.0,2.6993883,2.6724083,0.0,2.1590935e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1638,1.0,0.0,9938.884,0.97192764,-1.5935407,-1.2953883e-07,1.0020096,0.09907128,-6.347863e-06,-0.00048188597,0.99799436,-6.3224247e-06,0.7968414,0.0,128.8874,14.291924,-8.080964,0.0,14.292218,230.47552,1.0,0.10104959,0.100834675,2.7352397,2.7622201,0.0,18.71007,-19.50691,194.94826,-323.83566,9.02002e-12,5.3572425e-14,2.7352397,2.7352397,2.7622201,0.039139587,1.0000001,1.0000001,1.0,2.7622201,2.7352397,0.0,1.11028136e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.164,1.0,0.0,9938.816,1.0307815,-1.5935407,-1.2953883e-07,1.0020046,0.0990404,-6.3749917e-06,-0.00047772145,0.99799937,-6.3495095e-06,-0.59324235,0.0,109.82672,14.291924,-6.898536,0.0,14.292218,230.47552,1.0,0.10100309,0.100802906,2.7980714,2.825052,0.0,19.405722,-18.812479,210.97833,-320.80505,7.343265e-12,5.3752785e-14,2.7980714,2.7980714,2.825052,0.0391442,1.0,1.0,1.0,2.825052,2.7980714,0.0,5.9981873e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1642,1.0,0.0,9938.746,1.0889314,-1.5935407,-1.2953883e-07,1.0019995,0.099009626,-6.378441e-06,-0.00047183444,0.9980045,-6.35301e-06,-1.98058,0.0,90.33205,14.291924,-5.6892605,0.0,14.292218,230.47552,1.0,0.10095599,0.100771226,2.860903,2.887884,0.0,20.024351,-18.043772,226.17577,-316.5078,5.710724e-12,5.4003067e-14,2.860903,2.860903,2.887884,0.03915048,0.9999999,0.9999999,1.0,2.887884,2.860903,-0.0,-9.8791276e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1644,1.0,0.0,9938.672,1.1461644,-1.5935407,-1.2953883e-07,1.0019944,0.098979086,-6.358275e-06,-0.00046425144,0.9980096,-6.33299e-06,-3.3596833,0.0,70.480385,14.291924,-4.457919,0.0,14.292218,230.47552,1.0,0.10090848,0.100739755,2.9237344,2.9507158,0.0,20.563515,-17.20383,240.48047,-310.96085,4.2081243e-12,5.4341104e-14,2.9237344,2.9237344,2.9507158,0.0391584,0.9999998,0.9999998,1.0,2.9507158,2.9237344,-0.0,-2.0295278e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1646,1.0,0.0,9938.595,1.202271,-1.5935407,-1.2953883e-07,1.0019891,0.09894889,-6.3145817e-06,-0.00045500085,0.9980148,-6.2895356e-06,-4.725098,0.0,50.350166,14.291924,-3.209382,0.0,14.292218,230.47552,1.0,0.10086073,0.10070861,2.986566,3.0135477,0.0,21.021088,-16.29599,253.83594,-304.1861,2.8729376e-12,5.5094482e-14,2.986566,2.986566,3.0135477,0.039167926,0.9999997,0.9999997,1.0,3.0135477,2.986566,-0.0,-3.0610178e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1648,1.0,0.0,9938.513,1.2570466,-1.5935407,-1.2953883e-07,1.0019839,0.098919146,-6.2476242e-06,-0.00044412664,0.99802,-6.2229083e-06,-6.071425,0.0,30.020926,14.291924,-1.9485843,0.0,14.292218,230.47552,1.0,0.10081291,0.10067791,3.0493977,3.0763793,0.0,21.395267,-15.323842,266.18936,-296.2103,1.6511457e-12,5.6018368e-14,3.0493977,3.0493977,3.0763793,0.03917902,0.9999996,0.9999996,1.0,3.0763793,3.0493977,-0.0,-4.0785903e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.165,1.0,0.0,9938.428,1.3102918,-1.5935407,-1.2953883e-07,1.0019788,0.09888996,-6.157695e-06,-0.00043166612,0.9980252,-6.133398e-06,-7.3933406,0.0,9.57298,14.291924,-0.6805103,0.0,14.292218,230.47552,1.0,0.10076521,0.100647755,3.1122293,3.1392112,0.0,21.684582,-14.291242,277.4919,-287.0649,5.787231e-13,5.6825336e-14,3.1122293,3.1122293,3.1392112,0.039191633,0.99999946,0.99999946,1.0,3.1392112,3.1122293,-0.0,-5.078509e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1652,1.0,0.0,9938.34,1.3618135,-1.5935407,-1.2953883e-07,1.0019736,0.09886145,-6.045207e-06,-0.00041767908,0.9980303,-6.021416e-06,-8.68562,0.0,-10.912878,14.291924,0.5898287,0.0,14.292218,230.47552,1.0,0.100717805,0.10061826,3.1750612,3.202043,0.0,21.887897,-13.202277,287.69897,-276.78607,-3.50417e-13,5.7502925e-14,3.1750612,3.1750612,3.202043,0.03920572,0.9999994,0.9999994,1.0,3.202043,3.1750612,-0.0,-6.057117e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
