Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.1654,1.0,0.0,9938.248,1.4114258,-1.5935407,-1.2953883e-07,1.0019685,0.0988337,-5.910609e-06,-0.00040220981,0.9980354,-5.8874075e-06,-9.943158,0.0,-31.355705,14.291924,1.8574132,0.0,14.292218,230.47552,1.0,0.10067087,0.10058954,3.2378929,3.264875,0.0,22.004421,-12.061263,296.77014,-265.41443,-1.192472e-12,5.832164e-14,3.2378929,3.2378929,3.264875,0.039221223,0.9999993,0.9999993,1.0,3.264875,3.2378929,-0.0,-7.0108393e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1656,1.0,0.0,9938.153,1.4589498,-1.5935407,-1.2953883e-07,1.0019634,0.098806836,-5.7544753e-06,-0.0003853258,0.99804044,-5.7319444e-06,-11.160986,0.0,-51.67473,14.291924,3.1172354,0.0,14.292218,230.47552,1.0,0.10062456,0.1005617,3.3007245,3.3277068,0.0,22.033703,-10.872717,304.6696,-252.99487,-2.089639e-12,5.9319506e-14,3.3007245,3.3007245,3.3277068,0.03923808,0.9999992,0.9999992,1.0,3.3277068,3.3007245,-0.0,-7.9362036e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1658,1.0,0.0,9938.055,1.5042148,-1.5935407,-1.2953883e-07,1.0019585,0.09878094,-5.5774344e-06,-0.00036709124,0.9980453,-5.555652e-06,-12.334294,0.0,-71.789665,14.291924,4.36432,0.0,14.292218,230.47552,1.0,0.10057907,0.10053483,3.3635564,3.3905387,0.0,21.975637,-9.641343,311.36615,-239.57649,-3.1218025e-12,6.005795e-14,3.3635564,3.3635564,3.3905387,0.03925623,0.9999991,0.9999991,1.0,3.3905387,3.3635564,-0.0,-8.8298566e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.166,1.0,0.0,9937.954,1.547059,-1.5935407,-1.2953883e-07,1.0019536,0.0987561,-5.3801805e-06,-0.00034758123,0.9980502,-5.3592203e-06,-13.458452,0.0,-91.62104,14.291924,5.5937414,0.0,14.292218,230.47552,1.0,0.10053455,0.10050903,3.426388,3.4533706,0.0,21.830467,-8.372016,316.83334,-225.2123,-4.1967983e-12,6.046666e-14,3.426388,3.426388,3.4533706,0.039275598,0.99999905,0.99999905,1.0,3.4533706,3.426388,-0.0,-9.688567e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1662,1.0,0.0,9937.85,1.5873303,-1.5935407,-1.2953883e-07,1.0019488,0.09873242,-5.163511e-06,-0.00032686268,0.9980549,-5.1434436e-06,-14.529022,0.0,-111.09051,14.291924,6.800648,0.0,14.292218,230.47552,1.0,0.10049117,0.1004844,3.48922,3.5162024,0.0,21.59878,-7.0697575,321.0496,-209.95908,-5.197797e-12,6.090718e-14,3.48922,3.48922,3.5162024,0.039296113,0.9999989,0.9999989,1.0,3.5162024,3.48922,-0.0,-1.0509244e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1664,1.0,0.0,9937.743,1.6248859,-1.5935407,-1.2953883e-07,1.0019443,0.09870998,-4.9282644e-06,-0.0003050202,0.9980595,-4.909157e-06,-15.541782,0.0,-130.12115,14.291924,7.9802756,0.0,14.292218,230.47552,1.0,0.10044909,0.10046103,3.5520518,3.5790343,0.0,21.281502,-5.73972,323.99823,-193.87709,-6.0739664e-12,6.1513274e-14,3.5520518,3.5520518,3.5790343,0.03931769,0.99999887,0.99999887,1.0,3.5790343,3.5520518,-0.0,-1.1288939e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1666,1.0,0.0,9937.634,1.6595938,-1.5935407,-1.2953883e-07,1.0019398,0.098688856,-4.675354e-06,-0.0002821384,0.998064,-4.657268e-06,-16.49274,0.0,-148.63779,14.291924,9.12797,0.0,14.292218,230.47552,1.0,0.10040846,0.100439,3.6148837,3.641866,0.0,20.879902,-4.3871617,325.6677,-177.0299,-6.8818267e-12,6.2129325e-14,3.6148837,3.6148837,3.641866,0.039340254,0.9999988,0.9999988,1.0,3.641866,3.6148837,-0.0,-1.2024867e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1668,1.0,0.0,9937.522,1.6913327,-1.5935407,-1.2953883e-07,1.0019355,0.09866913,-4.405785e-06,-0.0002583028,0.9980683,-4.38878e-06,-17.378147,0.0,-166.56728,14.291924,10.239204,0.0,14.292218,230.47552,1.0,0.100369416,0.100418374,3.6777155,3.7046978,0.0,20.395578,-3.0174308,326.0514,-159.4841,-7.648962e-12,6.2808035e-14,3.6777155,3.6777155,3.7046978,0.039363712,0.99999875,0.99999875,1.0,3.7046978,3.6777155,-0.0,-1.2714413e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.167,1.0,0.0,9937.409,1.7199925,-1.5936717,0.0,1.0019313,0.098650865,-4.1205562e-06,-0.00023360545,0.9980724,-4.104686e-06,-18.194517,0.0,-183.83879,14.291924,11.309597,0.0,14.292218,230.47552,1.0,0.10033212,0.10039925,3.7405474,3.7675297,0.0,19.83046,-1.635941,325.1478,-141.30902,-8.51405e-12,6.3579716e-14,3.7405474,3.7405474,3.7675297,0.03938798,0.9999987,0.9999987,1.0,3.7675297,3.7405474,-0.0,-1.3355136e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1672,1.0,0.0,9937.293,1.7454753,-1.5936717,0.0,1.0019274,0.09863413,-3.820753e-06,-0.0002081364,0.9980763,-3.806067e-06,-18.938639,0.0,-200.38416,14.291924,12.334928,0.0,14.292218,230.47552,1.0,0.10029668,0.10038168,3.8033793,3.8303616,0.0,19.186789,-0.24815063,322.9606,-122.57646,-9.62269e-12,6.47673e-14,3.8033793,3.8033793,3.8303616,0.039412968,0.9999986,0.9999986,1.0,3.8303616,3.8033793,-0.0,-1.3944787e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1674,1.0,0.0,9937.176,1.7676945,-1.5936717,0.0,1.0019237,0.098618984,-3.5075611e-06,-0.00018199522,0.99808,-3.4941052e-06,-19.60758,0.0,-216.138,14.291924,13.311156,0.0,14.292218,230.47552,1.0,0.10026325,0.10036573,3.8662114,3.8931935,0.0,18.467123,1.1404587,319.49847,-103.360466,-1.0923647e-11,6.5683515e-14,3.8662114,3.8662114,3.8931935,0.03943857,0.99999857,0.99999857,1.0,3.8931935,3.8662114,-0.0,-1.4481308e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1676,1.0,0.0,9937.057,1.7865762,-1.5936717,0.0,1.0019201,0.09860548,-3.1821364e-06,-0.00015528132,0.99808353,-3.1699512e-06,-20.198719,0.0,-231.03815,14.291924,14.234437,0.0,14.292218,230.47552,1.0,0.10023194,0.100351445,3.9290433,3.9560254,0.0,17.674314,2.524404,314.77512,-83.73696,-1.2341459e-11,6.644209e-14,3.9290433,3.9290433,3.9560254,0.03946471,0.9999985,0.9999985,1.0,3.9560254,3.9290433,-0.0,-1.4962845e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1678,1.0,0.0,9936.936,1.8020589,-1.5936717,0.0,1.0019169,0.098593645,-2.8457343e-06,-0.00012809271,0.99808687,-2.834856e-06,-20.70973,0.0,-245.02577,14.291924,15.101134,0.0,14.292218,230.47552,1.0,0.10020285,0.10033889,3.9918754,4.018857,0.0,16.811508,3.8982224,308.80923,-63.783463,-1.35732215e-11,6.713507e-14,3.9918754,3.9918754,4.018857,0.03949127,0.99999845,0.99999845,1.0,4.018857,3.9918754,-0.0,-1.5387751e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.168,1.0,0.0,9936.814,1.8140942,-1.5936717,0.0,1.0019138,0.09858355,-2.4996205e-06,-0.00010053203,0.9980899,-2.4900805e-06,-21.13861,0.0,-258.0457,14.291924,15.907835,0.0,14.292218,230.47552,1.0,0.10017609,0.1003281,4.0547075,4.081689,0.0,15.882119,5.2564926,301.62448,-43.578808,-1.4516063e-11,6.7896345e-14,4.0547075,4.0547075,4.081689,0.03951816,0.99999845,0.99999845,1.0,4.081689,4.0547075,-0.0,-1.5754592e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1682,1.0,0.0,9936.691,1.822646,-1.5936717,0.0,1.0019109,0.09857521,-2.1450817e-06,-7.269786e-05,0.9980927,-2.136907e-06,-21.483685,0.0,-270.04648,14.291924,16.651365,0.0,14.292218,230.47552,1.0,0.100151755,0.10031912,4.1175394,4.1445208,0.0,14.889828,6.593857,293.2493,-23.202814,-1.5298818e-11,6.859986e-14,4.1175394,4.1175394,4.1445208,0.03954528,0.9999984,0.9999984,1.0,4.1445208,4.1175394,-0.0,-1.606215e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1684,1.0,0.0,9936.568,1.8276917,-1.5936717,0.0,1.0019083,0.098568656,-1.7834803e-06,-4.470435e-05,0.9980953,-1.7766928e-06,-21.7436,0.0,-280.98087,14.291924,17.328802,0.0,14.292218,230.47552,1.0,0.100129925,0.10031196,4.1803713,4.2073526,0.0,13.83856,7.9050403,283.71683,-2.7359579,-1.6068777e-11,6.9209436e-14,4.1803713,4.1803713,4.2073526,0.039572526,0.9999984,0.9999984,1.0,4.2073526,4.1803713,-0.0,-1.6309434e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1686,1.0,0.0,9936.444,1.8292214,-1.5936717,0.0,1.001906,0.09856391,-1.4161864e-06,-1.664515e-05,0.9980976,-1.4108032e-06,-21.917349,0.0,-290.80566,14.291924,17.937479,0.0,14.292218,230.47552,1.0,0.10011068,0.100306645,4.2432036,4.2701845,0.0,12.732473,9.1848755,273.06476,17.740927,-1.6773622e-11,6.985084e-14,4.2432036,4.2432036,4.2701845,0.0395998,0.99999833,0.99999833,1.0,4.2701845,4.2432036,-0.0,-1.6495675e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1688,1.0,0.0,9936.319,1.8272383,-1.5936717,0.0,1.001904,0.098560974,-1.0445362e-06,1.1371224e-05,0.9980996,-1.0405699e-06,-22.004257,0.0,-299.4822,14.291924,18.475006,0.0,14.292218,230.47552,1.0,0.10009409,0.10030321,4.3060355,4.3330164,0.0,11.575941,10.428317,261.3352,38.14698,-1.728384e-11,7.052009e-14,4.3060355,4.3060355,4.3330164,0.039626997,0.99999833,0.99999833,1.0,4.3330164,4.3060355,-0.0,-1.6620334e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.169,1.0,0.0,9936.195,1.8217587,-1.5936717,0.0,1.0019022,0.098559864,-6.699245e-07,3.923924e-05,0.9981014,-6.67383e-07,-22.003998,0.0,-306.97623,14.291924,18.93927,0.0,14.292218,230.47552,1.0,0.10008019,0.100301646,4.368868,4.3958483,0.0,10.37353,11.630468,248.57462,58.401623,-1.7412485e-11,7.1141945e-14,4.368868,4.368868,4.3958483,0.039654024,0.99999833,0.99999833,1.0,4.3958483,4.368868,-0.0,-1.6683099e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1692,1.0,0.0,9936.071,1.812812,-1.5936717,0.0,1.0019007,0.09856059,-2.9378486e-07,6.685854e-05,0.9981029,-2.9267125e-07,-21.916586,0.0,-313.25827,14.291924,19.328451,0.0,14.292218,230.47552,1.0,0.10006904,0.10030196,4.4316998,4.45868,0.0,9.1299925,12.7865925,234.83339,78.4249,-1.705902e-11,7.173484e-14,4.4316998,4.4316998,4.45868,0.03968077,0.99999833,0.99999833,1.0,4.45868,4.4316998,-0.0,-1.6683891e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1694,1.0,0.0,9935.947,1.8004397,-1.5936717,0.0,1.0018995,0.09856312,8.2525375e-08,9.412805e-05,0.9981041,8.221275e-08,-21.742376,0.0,-318.30362,14.292141,19.641024,0.0,14.292218,230.48463,1.0,0.10006068,0.10030414,4.494532,4.521512,0.0,7.850237,13.892139,220.16585,98.13776,-1.6416268e-11,7.251096e-14,4.494532,4.494532,4.521512,0.03970715,0.99999833,0.99999833,1.0,4.521512,4.494532,-0.0,-1.6622857e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1696,1.0,0.0,9935.824,1.7846966,-1.5936717,0.0,1.0018985,0.098567456,4.5757884e-07,0.0001209504,0.99810505,4.5584628e-07,-21.48207,0.0,-322.09238,14.292141,19.875761,0.0,14.292218,230.48463,1.0,0.10005512,0.10030819,4.5573645,4.584344,0.0,6.539314,14.942758,204.62997,117.4624,-1.5767457e-11,7.358147e-14,4.5573645,4.5573645,4.584344,0.03973306,0.99999833,0.99999833,1.0,4.584344,4.5573645,-0.0,-1.6500379e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1698,1.0,0.0,9935.701,1.7656493,-1.5936717,0.0,1.0018979,0.09857358,8.3000583e-07,0.00014722152,0.9981057,8.268642e-07,-21.13671,0.0,-324.60974,14.292141,20.031748,0.0,14.292218,230.48463,1.0,0.10005238,0.10031407,4.6201963,4.647176,0.0,5.2023964,15.934313,188.28716,136.32257,-1.5168e-11,7.475319e-14,4.6201963,4.6201963,4.647176,0.039758403,0.9999984,0.9999984,1.0,4.647176,4.6201963,-0.0,-1.631706e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.17,1.0,0.0,9935.58,1.7433771,-1.5936717,0.0,1.0018976,0.09858146,1.1984692e-06,0.00017284816,0.99810606,1.1939338e-06,-20.707663,0.0,-325.8458,14.292141,20.108377,0.0,14.292218,230.48463,1.0,0.10005247,0.10032177,4.6830287,4.7100077,0.0,3.8447566,16.862906,171.20197,154.64384,-1.4540566e-11,7.557391e-14,4.6830287,4.6830287,4.7100077,0.03978309,0.9999984,0.9999984,1.0,4.7100077,4.6830287,-0.0,-1.6073728e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1702,1.0,0.0,9935.46,1.7179704,-1.5936717,0.0,1.0018975,0.09859107,1.5615822e-06,0.00019773528,0.9981061,1.555673e-06,-20.196632,0.0,-325.7958,14.292141,20.105352,0.0,14.292218,230.48463,1.0,0.10005537,0.100331254,4.745861,4.7728395,0.0,2.4717486,17.724884,153.44186,172.35396,-1.4022015e-11,7.619912e-14,4.745861,4.745861,4.7728395,0.039807033,0.99999845,0.99999845,1.0,4.7728395,4.745861,-0.0,-1.5771433e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1704,1.0,0.0,9935.342,1.6895314,-1.5936717,0.0,1.0018977,0.09860235,1.918017e-06,0.00022179642,0.99810594,1.910758e-06,-19.605642,0.0,-324.46005,14.292141,20.022692,0.0,14.292218,230.48463,1.0,0.100061074,0.100342475,4.808693,4.8356714,0.0,1.0887839,18.51686,135.07703,189.38303,-1.3574201e-11,7.655792e-14,4.808693,4.808693,4.8356714,0.03983014,0.99999845,0.99999845,1.0,4.8356714,4.808693,-0.0,-1.5411435e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1706,1.0,0.0,9935.225,1.6581732,-1.5936717,0.0,1.001898,0.098615274,2.2664788e-06,0.00024494075,0.99810547,2.257899e-06,-18.93703,0.0,-321.84387,14.292141,19.860727,0.0,14.292218,230.48463,1.0,0.100069545,0.10035538,4.8715253,4.8985033,0.0,-0.2986871,19.235718,116.17996,205.66393,-1.3063256e-11,7.739456e-14,4.8715253,4.8715253,4.8985033,0.03985233,0.9999985,0.9999985,1.0,4.8985033,4.8715253,-0.0,-1.4995218e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1708,1.0,0.0,9935.109,1.6240194,-1.5936717,0.0,1.0018989,0.09862979,2.6057098e-06,0.0002670847,0.99810475,2.5958423e-06,-18.193441,0.0,-317.9577,14.292141,19.620104,0.0,14.292218,230.48463,1.0,0.10008075,0.100369945,4.9343576,4.961335,0.0,-1.6851976,19.87864,96.82529,221.13243,-1.2393103e-11,7.873802e-14,4.9343576,4.9343576,4.961335,0.039873526,0.99999857,0.99999857,1.0,4.961335,4.9343576,-0.0,-1.4524454e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.171,1.0,0.0,9934.996,1.5872034,-1.5936717,0.0,1.0018998,0.09864583,2.9344537e-06,0.00028815324,0.99810374,2.9233352e-06,-17.37781,0.0,-312.817,14.292141,19.301775,0.0,14.292218,230.48463,1.0,0.10009464,0.10038609,4.9971895,5.024167,0.0,-3.065286,20.443094,77.08941,235.72757,-1.15134464e-11,8.012852e-14,4.9971895,4.9971895,5.024167,0.039893646,0.9999986,0.9999986,1.0,5.024167,4.9971895,-0.0,-1.4001023e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1712,1.0,0.0,9934.886,1.5478687,-1.5936717,0.0,1.0019011,0.09866333,3.2515402e-06,0.00030806632,0.9981025,3.239212e-06,-16.493355,0.0,-306.44205,14.292141,18.906996,0.0,14.292218,230.48463,1.0,0.100111164,0.100403756,5.060022,5.0869985,0.0,-4.4335165,20.92687,57.050217,249.39182,-1.0419775e-11,8.080786e-14,5.060022,5.060022,5.0869985,0.039912626,0.9999986,0.9999986,1.0,5.0869985,5.060022,-0.0,-1.3426987e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1714,1.0,0.0,9934.777,1.5061673,-1.5936717,0.0,1.0019027,0.09868223,3.5558005e-06,0.00032675202,0.99810094,3.542308e-06,-15.543567,0.0,-298.85812,14.292141,18.437326,0.0,14.292218,230.48463,1.0,0.10013024,0.100422874,5.122854,5.1498303,0.0,-5.784502,21.328068,36.786804,262.07132,-9.409093e-12,8.092493e-14,5.122854,5.122854,5.1498303,0.039930392,0.99999875,0.99999875,1.0,5.1498303,5.122854,-0.0,-1.2804597e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1716,1.0,0.0,9934.671,1.4622597,-1.5936717,0.0,1.0019045,0.09870246,3.8461562e-06,0.00034415137,0.99809915,3.831548e-06,-14.532189,0.0,-290.09528,14.292141,17.894623,0.0,14.292218,230.48463,1.0,0.1001518,0.10044338,5.1856866,5.212662,0.0,-7.1129227,21.645113,16.379133,273.71616,-8.553007e-12,8.110617e-14,5.1856866,5.1856866,5.212662,0.039946888,0.9999988,0.9999988,1.0,5.212662,5.1856866,-0.0,-1.2136284e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1718,1.0,0.0,9934.568,1.4163141,-1.5936717,0.0,1.0019065,0.09872393,4.121557e-06,0.0003601946,0.9980971,4.1058865e-06,-13.463212,0.0,-280.1881,14.292141,17.281021,0.0,14.292218,230.48463,1.0,0.10017576,0.10046518,5.248519,5.275494,0.0,-8.413549,21.87676,-4.0922813,284.2804,-7.684166e-12,8.1944475e-14,5.248519,5.248519,5.275494,0.039962046,0.99999887,0.99999887,1.0,5.275494,5.248519,-0.0,-1.1424636e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.172,1.0,0.0,9934.468,1.3685063,-1.5936717,0.0,1.0019088,0.09874657,4.381059e-06,0.0003748352,0.9980949,4.364382e-06,-12.340845,0.0,-269.17578,14.292141,16.598942,0.0,14.292218,230.48463,1.0,0.100202024,0.10048819,5.311351,5.338326,0.0,-9.681261,22.022106,-24.54668,293.72247,-6.9303565e-12,8.2717416e-14,5.311351,5.311351,5.338326,0.039975822,0.9999989,0.9999989,1.0,5.338326,5.311351,-0.0,-1.0672384e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1722,1.0,0.0,9934.37,1.319018,-1.5936717,0.0,1.0019112,0.09877028,4.6236923e-06,0.00038801282,0.9980924,4.606069e-06,-11.169511,0.0,-257.10184,14.292141,15.851072,0.0,14.292218,230.48463,1.0,0.100230485,0.10051233,5.374183,5.401158,0.0,-10.911069,22.08058,-44.903385,302.00522,-6.3522325e-12,8.4006546e-14,5.374183,5.374183,5.401158,0.039988164,0.999999,0.999999,1.0,5.401158,5.374183,-0.0,-9.882414e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1724,1.0,0.0,9934.276,1.2680368,-1.5936717,0.0,1.0019139,0.09879498,4.8486054e-06,0.00039968855,0.9980898,4.830099e-06,-9.953823,0.0,-244.0139,14.292141,15.0403595,0.0,14.292218,230.48463,1.0,0.10026103,0.100537516,5.4370155,5.4639897,0.0,-12.098132,22.051956,-65.0821,309.096,-5.7109534e-12,8.6146856e-14,5.4370155,5.4370155,5.4639897,0.039999034,0.9999991,0.9999991,1.0,5.4639897,5.4370155,-0.0,-9.057746e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1726,1.0,0.0,9934.186,1.2157556,-1.5936717,0.0,1.0019168,0.09882058,5.0550116e-06,0.00040981884,0.99808687,5.0356884e-06,-8.69857,0.0,-229.9637,14.292141,14.169997,0.0,14.292218,230.48463,1.0,0.100293554,0.10056364,5.499848,5.5268216,0.0,-13.237778,21.936348,-85.003265,314.96698,-5.0012707e-12,8.765152e-14,5.499848,5.499848,5.5268216,0.04000839,0.99999917,0.99999917,1.0,5.5268216,5.499848,-0.0,-8.201514e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1728,1.0,0.0,9934.098,1.1623715,-1.5936717,0.0,1.0019199,0.098846965,5.2422247e-06,0.0004183698,0.99808383,5.222154e-06,-7.4086933,0.0,-215.0067,14.292141,13.243414,0.0,14.292218,230.48463,1.0,0.100327924,0.100590594,5.56268,5.5896535,0.0,-14.32552,21.734213,-104.58832,319.595,-4.240758e-12,8.8153504e-14,5.56268,5.56268,5.5896535,0.0400162,0.9999993,0.9999993,1.0,5.5896535,5.56268,-0.0,-7.316968e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.173,1.0,0.0,9934.014,1.1080852,-1.5936717,0.0,1.0019231,0.098874055,5.409563e-06,0.00042531724,0.9980806,5.388817e-06,-6.089272,0.0,-199.2019,14.292141,12.2642565,0.0,14.292218,230.48463,1.0,0.10036401,0.100618295,5.625512,5.6524854,0.0,-15.357077,21.446348,-123.76004,322.96194,-3.3472153e-12,8.913716e-14,5.625512,5.625512,5.6524854,0.040022448,0.99999934,0.99999934,1.0,5.6524854,5.625512,-0.0,-6.407454e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1732,1.0,0.0,9933.933,1.0531001,-1.5936717,0.0,1.0019264,0.098901734,5.5564815e-06,0.0004306359,0.9980772,5.5351343e-06,-4.7455,0.0,-182.61171,14.292141,11.2363825,0.0,14.292218,230.48463,1.0,0.10040167,0.10064664,5.6883445,5.7153172,0.0,-16.328386,21.073887,-142.44286,325.05457,-2.2947375e-12,9.0829586e-14,5.6883445,5.6883445,5.7153172,0.040027108,0.99999946,0.99999946,1.0,5.7153172,5.6883445,-0.0,-5.4763996e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1734,1.0,0.0,9933.855,0.99762195,-1.5936717,0.0,1.00193,0.09892991,5.6824947e-06,0.00043431457,0.9980737,5.660623e-06,-3.3826673,0.0,-165.30157,14.292141,10.163838,0.0,14.292218,230.48463,1.0,0.10044076,0.10067551,5.7511764,5.778149,0.0,-17.235626,20.618294,-160.56311,325.8647,-1.1214915e-12,9.325896e-14,5.7511764,5.7511764,5.778149,0.04003017,0.9999995,0.9999995,1.0,5.778149,5.7511764,-0.0,-4.5273012e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1736,1.0,0.0,9933.782,0.94185776,-1.5936717,0.0,1.0019337,0.09895847,5.787149e-06,0.00043634177,0.99807006,5.7648326e-06,-2.006139,0.0,-147.33977,14.292141,9.050849,0.0,14.292218,230.48463,1.0,0.100481145,0.1007048,5.8140087,5.840981,0.0,-18.07522,20.08136,-178.0494,325.38916,6.156322e-14,9.479057e-14,5.8140087,5.8140087,5.840981,0.040031623,0.99999964,0.99999964,1.0,5.840981,5.8140087,-0.0,-3.5637171e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1738,1.0,0.0,9933.713,0.8860149,-1.5936717,0.0,1.0019375,0.0989873,5.8701216e-06,0.00043670725,0.9980663,5.847441e-06,-0.6213337,0.0,-128.79715,14.292141,7.901796,0.0,14.292218,230.48463,1.0,0.10052266,0.1007344,5.876841,5.903813,0.0,-18.843863,19.465197,-194.83276,323.6299,1.3558792e-12,9.523436e-14,5.876841,5.876841,5.903813,0.040031467,0.99999976,0.99999976,1.0,5.903813,5.876841,-0.0,-2.5892538e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.174,1.0,0.0,9933.646,0.8303007,-1.5936717,0.0,1.0019413,0.099016316,5.9311756e-06,0.00043542523,0.99806243,5.908214e-06,0.76629657,0.0,-109.74684,14.292141,6.721205,0.0,14.292218,230.48463,1.0,0.10056515,0.1007642,5.939673,5.966645,0.0,-19.538523,18.772226,-210.84709,320.59393,2.984861e-12,9.5787487e-14,5.939673,5.939673,5.966645,0.04002971,0.9999998,0.9999998,1.0,5.966645,5.939673,-0.0,-1.6075413e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1742,1.0,0.0,9933.584,0.7749215,-1.5936717,0.0,1.0019453,0.099045396,5.9701088e-06,0.0004324968,0.9980585,5.946949e-06,2.1512887,0.0,-90.26399,14.292141,5.5137258,0.0,14.292218,230.48463,1.0,0.10060846,0.10079409,6.0025053,6.0294766,0.0,-20.156464,18.005175,-226.02925,316.29324,4.8596366e-12,9.650326e-14,6.0025053,6.0025053,6.0294766,0.040026356,0.99999994,0.99999994,1.0,6.0294766,6.0025053,-0.0,-6.222284e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1744,1.0,0.0,9933.525,0.7200817,-1.5936717,0.0,1.0019493,0.09907442,5.9868494e-06,0.0004279372,0.9980545,5.9635768e-06,3.5281892,0.0,-70.4254,14.292141,4.284114,0.0,14.292218,230.48463,1.0,0.10065242,0.10082397,6.065337,6.0923085,0.0,-20.695246,17.167057,-240.31943,310.74484,6.63547e-12,9.683051e-14,6.065337,6.065337,6.0923085,0.040021423,1.0,1.0,1.0,6.0923085,6.065337,0.0,3.6302566e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1746,1.0,0.0,9933.47,0.6659835,-1.5936717,0.0,1.0019534,0.0991033,5.9813788e-06,0.000421773,0.9980504,5.9580793e-06,4.8915763,0.0,-50.30931,14.292141,3.037213,0.0,14.292218,230.48463,1.0,0.10069688,0.10085371,6.1281695,6.1551404,0.0,-21.152744,16.261168,-253.66129,303.9706,8.157997e-12,9.730738e-14,6.1281695,6.1281695,6.1551404,0.04001494,1.0000001,1.0000001,1.0,6.1551404,6.1281695,0.0,1.3445747e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1748,1.0,0.0,9933.418,0.6128256,-1.5936717,0.0,1.0019575,0.09913193,5.953774e-06,0.00041402402,0.99804634,5.9305335e-06,6.236079,0.0,-29.99502,14.292141,1.7779357,0.0,14.292218,230.48463,1.0,0.100741655,0.100883216,6.1910014,6.2179723,0.0,-21.52715,15.291069,-266.00226,295.99728,9.44032e-12,9.7632995e-14,6.1910014,6.1910014,6.2179723,0.04000693,1.0000002,1.0000002,1.0,6.2179723,6.1910014,0.0,2.3187916e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.175,1.0,0.0,9933.37,0.56080276,-1.5936717,0.0,1.0019616,0.09916019,5.90417e-06,0.0004047284,0.9980422,5.8810747e-06,7.5564027,0.0,-9.562625,14.292141,0.5112436,0.0,14.292218,230.48463,1.0,0.10078659,0.10091238,6.253834,6.2808037,0.0,-21.816978,14.260576,-277.29373,286.85635,1.0672613e-11,9.773425e-14,6.253834,6.253834,6.2808037,0.03999742,1.0000004,1.0000004,1.0,6.2808037,6.253834,0.0,3.2820896e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1752,1.0,0.0,9933.326,0.5101052,-1.5936717,0.0,1.0019658,0.09918798,5.83281e-06,0.00039391982,0.9980381,5.8099463e-06,8.847344,0.0,10.907327,14.292141,-0.75787157,0.0,14.29618,230.48463,1.0,0.100831516,0.10094107,0.03348027,0.06045045,0.0,-22.021084,13.17374,-287.49118,276.58386,1.1992463e-11,9.8240846e-14,0.03348027,0.03348027,0.06045045,0.03998646,1.0000005,1.0000005,1.0,0.06045045,0.03348027,0.0,4.230928e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1754,1.0,0.0,9933.285,0.46091753,-1.5936717,0.0,1.0019698,0.09921521,5.7400403e-06,0.00038164607,0.99803406,5.717493e-06,10.103815,0.0,31.334137,14.292141,-2.0244074,0.0,14.29618,230.48463,1.0,0.10087627,0.10096921,0.09631229,0.123282306,0.0,-22.138653,12.034839,-296.5544,265.22028,1.3343918e-11,1.0198855e-13,0.09631229,0.09631229,0.123282306,0.03997409,1.0000005,1.0000005,1.0,0.123282306,0.09631229,0.0,5.161829e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1756,1.0,0.0,9933.247,0.41341853,-1.5936717,0.0,1.0019739,0.09924177,5.626234e-06,0.00036795187,0.99803,5.6040885e-06,11.320864,0.0,51.637276,14.292141,-3.283371,0.0,14.29618,230.48463,1.0,0.100920685,0.10099669,0.1591443,0.18611416,0.0,-22.169212,10.84835,-304.44772,252.81044,1.4632281e-11,1.1038738e-13,0.1591443,0.1591443,0.18611416,0.039960362,1.0000006,1.0000006,1.0,0.18611416,0.1591443,0.0,6.071387e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1758,1.0,0.0,9933.213,0.36778018,-1.5936717,0.0,1.0019779,0.099267565,5.4918555e-06,0.0003528949,0.998026,5.470195e-06,12.49369,0.0,71.73671,14.292141,-4.529798,0.0,14.29618,230.48463,1.0,0.1009646,0.101023406,0.22197627,0.24894601,0.0,-22.112633,9.618943,-311.13998,239.40327,1.5897878e-11,1.1983611e-13,0.22197627,0.22197627,0.24894601,0.039945323,1.0000007,1.0000007,1.0,0.24894601,0.22197627,0.0,6.956289e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.176,1.0,0.0,9933.182,0.32416722,-1.5936717,0.0,1.0019819,0.09929251,5.337465e-06,0.0003365318,0.9980221,5.3163717e-06,13.617667,0.0,91.5532,14.292141,-5.758773,0.0,14.29618,230.48463,1.0,0.10100785,0.10104926,0.28480822,0.31177786,0.0,-21.969124,8.351457,-316.60483,225.05162,1.7017042e-11,1.2840823e-13,0.28480822,0.28480822,0.31177786,0.039929036,1.0000008,1.0000008,1.0,0.31177786,0.28480822,0.0,7.813319e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1762,1.0,0.0,9933.153,0.2827364,-1.5936717,0.0,1.0019857,0.0993165,5.1637135e-06,0.00031893098,0.9980182,5.143267e-06,14.688361,0.0,111.00862,14.292141,-6.9654474,0.0,14.29618,230.48463,1.0,0.10105027,0.10107416,0.34764016,0.3746097,0.0,-21.73924,7.05088,-320.82068,209.81204,1.7972037e-11,1.3583621e-13,0.34764016,0.34764016,0.3746097,0.039911564,1.0000008,1.0000008,1.0,0.3746097,0.34764016,0.0,8.639367e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1764,1.0,0.0,9933.129,0.243636,-1.5936717,0.0,1.0019895,0.09933946,4.971282e-06,0.0003001547,0.99801445,4.9515606e-06,15.701546,0.0,130.02628,14.292141,-8.14506,0.0,14.29618,230.48463,1.0,0.10109172,0.10109802,0.41047207,0.43744156,0.0,-21.42388,5.7223334,-323.7709,193.74463,1.8905875e-11,1.4219195e-13,0.41047207,0.41047207,0.43744156,0.03989298,1.000001,1.000001,1.0,0.43744156,0.41047207,0.0,9.431454e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1766,1.0,0.0,9933.106,0.20700543,-1.5936717,0.0,1.0019932,0.0993613,4.7608773e-06,0.00028027734,0.9980108,4.7419558e-06,16.65322,0.0,148.53116,14.292141,-9.292955,0.0,14.29618,230.48463,1.0,0.10113204,0.101120755,0.47330394,0.5002734,0.0,-21.02427,4.37105,-325.44388,176.9127,1.9671561e-11,1.4763649e-13,0.47330394,0.47330394,0.5002734,0.039873347,1.0000011,1.0000011,1.0,0.5002734,0.47330394,0.0,1.0186731e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1768,1.0,0.0,9933.086,0.17297451,-1.5936717,0.0,1.0019966,0.09938195,4.5333704e-06,0.00025937852,0.99800736,4.5153215e-06,17.53962,0.0,166.45035,14.292141,-10.404601,0.0,14.29618,230.48463,1.0,0.101171084,0.10114227,0.5361358,0.5631053,0.0,-20.541973,3.0023522,-325.83295,159.3826,2.0172617e-11,1.5227358e-13,0.5361358,0.5361358,0.5631053,0.039852742,1.0000011,1.0000011,1.0,0.5631053,0.5361358,0.0,1.0902489e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.177,1.0,0.0,9933.069,0.14166318,-1.5936717,0.0,1.002,0.09940133,4.289633e-06,0.00023753059,0.99800396,4.272526e-06,18.357246,0.0,183.71315,14.292141,-11.475609,0.0,14.29618,230.48463,1.0,0.10120872,0.10116251,0.5989677,0.6259371,0.0,-19.97888,1.6216335,-324.93658,141.22343,2.0518464e-11,1.5610535e-13,0.5989677,0.5989677,0.6259371,0.03983125,1.0000012,1.0000012,1.0,0.6259371,0.5989677,0.0,1.1576175e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1772,1.0,0.0,9933.055,0.11318098,-1.5936717,0.0,1.0020032,0.09941938,4.030597e-06,0.00021482477,0.99800074,4.0144973e-06,19.102863,0.0,200.2515,14.292141,-12.501747,0.0,14.29618,230.48463,1.0,0.10124479,0.10118138,0.6617995,0.688769,0.0,-19.337198,0.23433554,-322.75827,122.50677,2.0887885e-11,1.6056427e-13,0.6617995,0.6617995,0.688769,0.039808948,1.0000012,1.0000012,1.0,0.688769,0.6617995,0.0,1.2205394e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1774,1.0,0.0,9933.041,0.08762669,-1.5936717,0.0,1.0020063,0.09943603,3.7573006e-06,0.00019134441,0.9979977,3.7422694e-06,19.773518,0.0,216.00015,14.292141,-13.47896,0.0,14.29618,230.48463,1.0,0.101279184,0.10119883,0.72463125,0.75160086,0.0,-18.619446,-1.1540719,-319.30655,103.30638,2.1255614e-11,2.3388623e-13,0.72463125,0.72463125,0.75160086,0.039785918,1.0000013,1.0000013,1.0,0.75160086,0.72463125,0.0,1.2787928e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1776,1.0,0.0,9933.03,0.06508803,-1.5936717,0.0,1.0020092,0.099451214,3.4707612e-06,0.00016717687,0.99799484,3.4568563e-06,20.366556,0.0,230.897,14.292141,-14.403387,0.0,14.29618,230.48463,1.0,0.10131178,0.1012148,0.787463,0.8144327,0.0,-17.828442,-2.5381136,-314.59497,83.69797,2.153143e-11,4.1352514e-13,0.787463,0.787463,0.8144327,0.039762255,1.0000013,1.0000013,1.0,0.8144327,0.787463,0.0,1.3321735e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1778,1.0,0.0,9933.021,0.04564133,-1.5936717,0.0,1.0020119,0.0994649,3.1720572e-06,0.00014241287,0.9979922,3.1593322e-06,20.879625,0.0,244.88329,14.292141,-15.271373,0.0,14.29618,230.48463,1.0,0.10134245,0.10122922,0.85029477,0.87726456,0.0,-16.967295,-3.9123294,-308.64212,63.758823,2.1700173e-11,6.245078e-13,0.85029477,0.85029477,0.87726456,0.03973804,1.0000014,1.0000014,1.0,0.87726456,0.85029477,0.0,1.3804956e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.178,1.0,0.0,9933.015,0.02935129,-1.5936717,0.0,1.0020143,0.09947702,2.8623479e-06,0.00011715064,0.9979897,2.8508514e-06,21.310688,0.0,257.90378,14.292141,-16.079483,0.0,14.29618,230.48463,1.0,0.10137109,0.10124205,0.9131265,0.9400964,0.0,-16.03939,-5.2712965,-301.47134,43.567566,2.1732028e-11,8.162777e-13,0.9131265,0.9131265,0.9400964,0.039713368,1.0000014,1.0000014,1.0,0.9400964,0.9131265,0.0,1.423593e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1782,1.0,0.0,9933.008,0.016270772,-1.5936717,0.0,1.0020165,0.09948754,2.5428149e-06,9.1477625e-05,0.9979875,2.5325903e-06,21.658031,0.0,269.90714,14.292141,-16.824522,0.0,14.29618,230.48463,1.0,0.101397604,0.101253256,0.9759582,1.0029283,0.0,-15.04838,-6.609651,-293.11093,23.203802,2.173927e-11,9.778002e-13,0.9759582,0.9759582,1.0029283,0.03968833,1.0000014,1.0000014,1.0,1.0029283,0.9759582,0.0,1.4613183e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1784,1.0,0.0,9933.004,0.0064405818,-1.5936717,0.0,1.0020186,0.09949645,2.2146369e-06,6.5497334e-05,0.9979855,2.205723e-06,21.92027,0.0,280.84595,14.292141,-17.503538,0.0,14.29618,230.48463,1.0,0.10142189,0.10126278,1.0387899,1.0657601,0.0,-13.998162,-7.922108,-283.59378,2.7478266,2.1726034e-11,1.1134189e-12,1.0387899,1.0387899,1.0657601,0.03966302,1.0000015,1.0000015,1.0,1.0657601,1.0387899,0.0,1.4935458e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1786,1.0,0.0,9933.0,-0.00011051151,-1.5936717,0.0,1.0020204,0.09950368,1.879052e-06,3.929823e-05,0.9979837,1.871482e-06,22.09636,0.0,290.67703,14.292141,-18.113844,0.0,14.29618,230.48463,1.0,0.10144387,0.10127061,1.1016215,1.1285919,0.0,-12.892875,-9.203484,-272.95734,-17.719688,2.1597325e-11,1.2290451e-12,1.1016215,1.1016215,1.1285919,0.039637536,1.0000015,1.0000015,1.0,1.1285919,1.1016215,0.0,1.5201692e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1788,1.0,0.0,9932.997,-0.0033660617,-1.5936717,0.0,1.0020219,0.099509224,1.537322e-06,1.2986165e-05,0.9979821,1.531124e-06,22.185585,0.0,299.36154,14.292141,-18.653019,0.0,14.29618,230.48463,1.0,0.10146347,0.1012767,1.1644531,1.1914238,0.0,-11.73687,-10.448715,-261.2435,-38.118023,2.14275e-11,1.3291927e-12,1.1644531,1.1644531,1.1914238,0.03961197,1.0000015,1.0000015,1.0,1.1914238,1.1644531,0.0,1.5411039e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.179,1.0,0.0,9932.994,-0.003321827,-1.5936717,0.0,1.0020233,0.099513076,1.1907283e-06,-1.3343216e-05,0.9979808,1.1859246e-06,22.187586,0.0,306.86514,14.292141,-19.118929,0.0,14.29618,230.48463,1.0,0.10148062,0.10128106,1.2272848,1.2542557,0.0,-10.534705,-11.652882,-248.49844,-58.36672,2.1442927e-11,1.4147404e-12,1.2272848,1.2272848,1.2542557,0.039586414,1.0000015,1.0000015,1.0,1.2542557,1.2272848,0.0,1.556286e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1792,1.0,0.0,9932.992,1.420965e-05,-1.5936717,0.0,1.0020243,0.09951522,8.405769e-07,-3.9597493e-05,0.99797976,8.3718396e-07,22.102339,0.0,313.15823,14.292141,-19.509724,0.0,14.29618,230.48463,1.0,0.10149526,0.10128366,1.2901164,1.3170875,0.0,-9.291118,-12.811221,-234.77234,-78.385895,2.173893e-11,1.4874034e-12,1.2901164,1.2901164,1.3170875,0.03956097,1.0000015,1.0000015,1.0,1.3170875,1.2901164,0.0,1.5656735e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1794,1.0,0.0,9932.99,0.006621918,-1.5936717,0.0,1.0020251,0.09951565,4.881438e-07,-6.567292e-05,0.9979789,4.8617267e-07,21.930168,0.0,318.21585,14.292141,-19.82385,0.0,14.29618,230.48463,1.0,0.10150734,0.1012845,1.3529481,1.3799194,0.0,-8.011014,-13.919154,-220.11928,-98.09657,2.211308e-11,1.550282e-12,1.3529481,1.3529481,1.3799194,0.039535727,1.0000015,1.0000015,1.0,1.3799194,1.3529481,0.0,1.569246e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1796,1.0,0.0,9932.988,0.016469045,-1.5936717,0.0,1.0020257,0.099514365,1.3477438e-07,-9.1477574e-05,0.9979784,1.3423e-07,21.67174,0.0,322.018,14.292141,-20.06006,0.0,14.29618,230.48463,1.0,0.10151684,0.10128357,1.4157796,1.4427512,0.0,-6.699444,-14.972296,-204.59703,-117.420975,2.236344e-11,1.6037008e-12,1.4157796,1.4157796,1.4427512,0.039510775,1.0000015,1.0000015,1.0,1.4427512,1.4157796,0.0,1.5670043e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1798,1.0,0.0,9932.986,0.029511496,-1.5936717,0.0,1.002026,0.09951138,-2.1823102e-07,-0.00011691605,0.9979781,-2.1734944e-07,21.328064,0.0,324.5496,14.292141,-20.217413,0.0,14.29618,230.48463,1.0,0.10152371,0.1012809,1.4786111,1.505583,0.0,-5.3615837,-15.966479,-188.26675,-136.28284,2.2391594e-11,1.6486491e-12,1.4786111,1.4786111,1.505583,0.039486215,1.0000015,1.0000015,1.0,1.505583,1.4786111,0.0,1.5589711e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.18,1.0,0.0,9932.983,0.045693446,-1.5936717,0.0,1.002026,0.099506706,-5.695566e-07,-0.00014189248,0.9979781,-5.6725577e-07,20.900484,0.0,325.80057,14.292141,-20.295279,0.0,14.29618,230.48463,1.0,0.101527944,0.10127648,1.5414428,1.5684149,0.0,-4.0027146,-16.89777,-171.19284,-154.60773,2.2216338e-11,1.6855198e-12,1.5414428,1.5414428,1.5684149,0.03946213,1.0000015,1.0000015,1.0,1.5684149,1.5414428,0.0,1.5451902e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1802,1.0,0.0,9932.9795,0.06494755,-1.5936717,0.0,1.0020257,0.099500366,-9.1793737e-07,-0.00016631723,0.9979783,-9.142296e-07,20.390682,0.0,325.7659,14.292141,-20.293343,0.0,14.29618,230.48463,1.0,0.101529524,0.101270355,1.6042743,1.6312468,0.0,-2.6282032,-17.762478,-153.44261,-172.32329,2.208531e-11,1.7165212e-12,1.6042743,1.6042743,1.6312468,0.039438605,1.0000015,1.0000015,1.0,1.6312468,1.6042743,0.0,1.5257265e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1804,1.0,0.0,9932.976,0.0871953,-1.5936717,0.0,1.0020252,0.09949239,-1.262051e-06,-0.00019010506,0.99797887,-1.2569546e-06,19.800657,0.0,324.44562,14.292141,-20.211603,0.0,14.29618,230.48463,1.0,0.10152846,0.101262525,1.6671058,1.6940787,0.0,-1.2434783,-18.55718,-135.08603,-189.35959,2.2298881e-11,1.7427021e-12,1.6671058,1.6671058,1.6940787,0.039415736,1.0000015,1.0000015,1.0,1.6940787,1.6671058,0.0,1.5006659e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1806,1.0,0.0,9932.97,0.112347275,-1.5936717,0.0,1.0020244,0.09948282,-1.6006343e-06,-0.00021316278,0.99797964,-1.594173e-06,19.132736,0.0,321.84488,14.292141,-20.050379,0.0,14.29618,230.48463,1.0,0.101524755,0.10125304,1.7299373,1.7569104,0.0,0.14598861,-19.278725,-116.195526,-205.64935,2.2786028e-11,1.7635493e-12,1.7299373,1.7299373,1.7569104,0.039393596,1.0000014,1.0000014,1.0,1.7569104,1.7299373,0.0,1.470115e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1808,1.0,0.0,9932.963,0.14030354,-1.5936717,0.0,1.0020235,0.09947167,-1.932461e-06,-0.00023541179,0.99798065,-1.9246643e-06,18.38955,0.0,317.97382,14.292141,-19.8103,0.0,14.29618,230.48463,1.0,0.10151843,0.10124195,1.7927688,1.8197423,0.0,1.5347066,-19.924255,-96.84559,-221.12823,2.3382941e-11,1.7832704e-12,1.7927688,1.7927688,1.8197423,0.039372273,1.0000014,1.0000014,1.0,1.8197423,1.7927688,0.0,1.4341999e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.181,1.0,0.0,9932.955,0.17095399,-1.5936717,0.0,1.0020221,0.099459015,-2.2563174e-06,-0.00025676689,0.99798197,-2.2472198e-06,17.574022,0.0,312.8477,14.292141,-19.492313,0.0,14.29618,230.48463,1.0,0.10150952,0.10122928,1.8556002,1.8825742,0.0,2.9171863,-20.491209,-77.11257,-235.7351,2.422747e-11,1.8788658e-12,1.8556002,1.8556002,1.8825742,0.03935184,1.0000014,1.0000014,1.0,1.8825742,1.8556002,0.0,1.3930674e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1812,1.0,0.0,9932.945,0.20417888,-1.5936717,0.0,1.0020206,0.09944489,-2.571009e-06,-0.00027715924,0.9979835,-2.5606505e-06,16.689375,0.0,306.48657,14.292141,-19.097666,0.0,14.29618,230.48463,1.0,0.10149805,0.10121508,1.9184318,1.9454061,0.0,4.2879615,-20.977337,-57.07432,-249.41225,2.5238266e-11,2.0628492e-12,1.9184318,1.9184318,1.9454061,0.039332367,1.0000013,1.0000013,1.0,1.9454061,1.9184318,0.0,1.3468823e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1814,1.0,0.0,9932.934,0.2398492,-1.5936717,0.0,1.0020188,0.099429354,-2.8754096e-06,-0.00029650575,0.9979853,-2.863835e-06,15.7390995,0.0,298.91553,14.292141,-18.627916,0.0,14.29618,230.48463,1.0,0.1014841,0.10119943,1.9812633,2.0082378,0.0,5.6416125,-21.380713,-36.809914,-262.10562,2.619223e-11,2.263672e-12,1.9812633,1.9812633,2.0082378,0.039313935,1.0000013,1.0000013,1.0,2.0082378,1.9812633,0.0,1.2958284e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1816,1.0,0.0,9932.92,0.27782714,-1.5936717,0.0,1.0020167,0.09941246,-3.1684187e-06,-0.000314746,0.99798733,-3.1556779e-06,14.726944,0.0,290.16437,14.292141,-18.084915,0.0,14.29618,230.48463,1.0,0.10146769,0.10118237,2.0440948,2.0710697,0.0,6.972785,-21.69973,-16.399324,-273.765,2.7024768e-11,2.4403582e-12,2.0440948,2.0440948,2.0710697,0.039296597,1.0000012,1.0000012,1.0,2.0710697,2.0440948,0.0,1.2401067e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1818,1.0,0.0,9932.904,0.3179668,-1.5936717,0.0,1.0020144,0.099394284,-3.4489708e-06,-0.00033180742,0.99798965,-3.4351174e-06,13.656908,0.0,280.26752,14.292141,-17.470808,0.0,14.29618,230.48463,1.0,0.101448916,0.10116397,2.1069262,2.1339016,0.0,8.276215,-21.933123,4.076882,-284.3444,2.771118e-11,2.5858285e-12,2.1069262,2.1069262,2.1339016,0.039280426,1.0000012,1.0000012,1.0,2.1339016,2.1069262,0.0,1.1799347e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.182,1.0,0.0,9932.886,0.36011449,-1.5936717,0.0,1.0020119,0.0993749,-3.7160314e-06,-0.00034763583,0.99799216,-3.701124e-06,12.533219,0.0,269.264,14.292141,-16.78802,0.0,14.29618,230.48463,1.0,0.10142784,0.10114431,2.1697576,2.1967335,0.0,9.546743,-22.079964,24.537874,-293.80188,2.8213215e-11,2.707042e-12,2.1697576,2.1697576,2.1967335,0.03926547,1.0000011,1.0000011,1.0,2.1967335,2.1697576,0.0,1.1155456e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1822,1.0,0.0,9932.865,0.40410957,-1.5936717,0.0,1.0020092,0.099354364,-3.9687093e-06,-0.000362175,0.99799484,-3.9528095e-06,11.360318,0.0,257.19724,14.292141,-16.039248,0.0,14.29618,230.48463,1.0,0.10140455,0.101123445,2.2325892,2.2595654,0.0,10.7793455,-22.139664,44.902866,-302.1001,2.854446e-11,2.809481e-12,2.2325892,2.2325892,2.2595654,0.03925178,1.0000011,1.0000011,1.0,2.2595654,2.2325892,0.0,1.0471886e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1824,1.0,0.0,9932.843,0.44978493,-1.5936717,0.0,1.0020062,0.09933278,-4.206042e-06,-0.00037537073,0.9979978,-4.1892163e-06,10.142841,0.0,244.11472,14.292141,-15.22745,0.0,14.29618,230.48463,1.0,0.101379134,0.10110149,2.2954206,2.3223972,0.0,11.969146,-22.111986,65.091446,-309.20618,2.8634657e-11,2.8964383e-12,2.2954206,2.2954206,2.3223972,0.039239414,1.000001,1.000001,1.0,2.3223972,2.2954206,0.0,9.751269e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1826,1.0,0.0,9932.816,0.49696764,-1.5936717,0.0,1.0020031,0.09931021,-4.427212e-06,-0.00038717693,0.998001,-4.409529e-06,8.885602,0.0,230.06808,14.292141,-14.355837,0.0,14.29618,230.48463,1.0,0.10135169,0.1010785,2.3582523,2.385229,0.0,13.111434,-21.997036,85.023895,-315.09198,2.8504598e-11,2.9705067e-12,2.3582523,2.3582523,2.385229,0.03922841,1.000001,1.000001,1.0,2.385229,2.3582523,0.0,8.9963623e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1828,1.0,0.0,9932.788,0.5454796,-1.5936717,0.0,1.0019997,0.09928676,-4.631456e-06,-0.00039756086,0.99800426,-4.6129885e-06,7.5935707,0.0,215.11275,14.292141,-13.427853,0.0,14.29618,230.48463,1.0,0.10132233,0.10105458,2.4210837,2.4480608,0.0,14.201692,-21.795263,104.621475,-319.73422,2.82969e-11,3.0335775e-12,2.4210837,2.4210837,2.4480608,0.0392188,1.0000008,1.0000008,1.0,2.4480608,2.4210837,0.0,8.2100485e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.183,1.0,0.0,9932.757,0.59513825,-1.5936717,0.0,1.0019962,0.0992625,-4.8180464e-06,-0.00040648057,0.9980078,-4.7988683e-06,6.271858,0.0,199.30771,14.292141,-12.447166,0.0,14.29618,230.48463,1.0,0.10129117,0.101029806,2.483915,2.5108926,0.0,15.235606,-21.507463,123.806786,-323.1145,2.8049315e-11,3.08218e-12,2.483915,2.483915,2.5108926,0.039210625,1.0000007,1.0000007,1.0,2.5108926,2.483915,0.0,7.3953123e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1832,1.0,0.0,9932.722,0.6457573,-1.5936717,0.0,1.0019925,0.09923753,-4.986297e-06,-0.00041390827,0.99801147,-4.966486e-06,4.925692,0.0,182.71535,14.292141,-11.417655,0.0,14.29618,230.48463,1.0,0.10125832,0.10100428,2.5467467,2.5737245,0.0,16.209085,-21.134777,142.50404,-325.2194,2.7927752e-11,3.1187392e-12,2.5467467,2.5467467,2.5737245,0.0392039,1.0000006,1.0000006,1.0,2.5737245,2.5467467,0.0,6.555242e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1834,1.0,0.0,9932.685,0.69714725,-1.5936717,0.0,1.0019886,0.09921194,-5.1357056e-06,-0.00041982057,0.99801534,-5.11534e-06,3.5603964,0.0,165.40114,14.292141,-10.343391,0.0,14.29618,230.48463,1.0,0.10122392,0.100978106,2.6095781,2.6365564,0.0,17.11828,-20.678677,160.63937,-326.0405,2.792693e-11,3.1471375e-12,2.6095781,2.6095781,2.6365564,0.039198667,1.0000006,1.0000006,1.0,2.6365564,2.6095781,0.0,5.693013e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1836,1.0,0.0,9932.644,0.7491161,-1.5936717,0.0,1.0019846,0.09918584,-5.2657188e-06,-0.00042419648,0.9980193,-5.2448795e-06,2.1813724,0.0,147.43343,14.292141,-9.2286215,0.0,14.29618,230.48463,1.0,0.10118809,0.10095137,2.6724098,2.6993883,0.0,17.959593,-20.140965,178.14111,-325.57455,2.8009789e-11,3.1688688e-12,2.6724098,2.6724098,2.6993883,0.03919492,1.0000005,1.0000005,1.0,2.6993883,2.6724098,0.0,4.81187e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1838,1.0,0.0,9932.6,0.8014705,-1.5936717,0.0,1.0019805,0.099159315,-5.375922e-06,-0.0004270287,0.9980234,-5.354691e-06,0.794075,0.0,128.88316,14.292141,-8.077754,0.0,14.29618,230.48463,1.0,0.10115097,0.10092418,2.7352412,2.7622201,0.0,18.729696,-19.523771,194.94012,-323.8233,2.830729e-11,3.1847175e-12,2.7352412,2.7352412,2.7622201,0.039192677,1.0000004,1.0000004,1.0,2.7622201,2.7352412,0.0,3.915125e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.184,1.0,0.0,9932.553,0.85401577,-1.5936717,0.0,1.0019763,0.099132456,-5.4659426e-06,-0.00042831045,0.9980276,-5.444402e-06,-0.59600806,0.0,109.8236,14.292141,-6.895341,0.0,14.29618,230.48463,1.0,0.10111269,0.100896634,2.7980728,2.825052,0.0,19.425549,-18.82954,210.97002,-320.7936,2.8865904e-11,3.1977901e-12,2.7980728,2.7980728,2.825052,0.03919195,1.0000004,1.0000004,1.0,2.825052,2.7980728,0.0,3.0061338e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1842,1.0,0.0,9932.502,0.9065573,-1.5936717,0.0,1.001972,0.09910539,-5.535511e-06,-0.00042803463,0.998032,-5.513744e-06,-1.9833782,0.0,90.32998,14.292141,-5.6860566,0.0,14.29618,230.48463,1.0,0.10107342,0.100868836,2.8609045,2.887884,0.0,20.044395,-18.061018,226.16745,-316.49744,2.962109e-11,3.2060092e-12,2.8609045,2.8609045,2.887884,0.03919272,1.0000002,1.0000002,1.0,2.887884,2.8609045,0.0,2.0882936e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1844,1.0,0.0,9932.448,0.95890075,-1.5936717,0.0,1.0019675,0.0990782,-5.584408e-06,-0.0004262129,0.9980364,-5.5624982e-06,-3.362548,0.0,70.47931,14.292141,-4.454683,0.0,14.29618,230.48463,1.0,0.101033285,0.10084089,2.9237359,2.9507158,0.0,20.583797,-17.221249,240.47235,-310.95166,3.03318e-11,3.2086718e-12,2.9237359,2.9237359,2.9507158,0.03919501,1.0000001,1.0000001,1.0,2.9507158,2.9237359,0.0,1.16502825e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1846,1.0,0.0,9932.392,1.010853,-1.5936717,0.0,1.001963,0.099050984,-5.6125123e-06,-0.00042284856,0.99804085,-5.590542e-06,-4.728063,0.0,50.349976,14.292141,-3.2060876,0.0,14.29618,230.48463,1.0,0.10099244,0.1008129,2.9865675,3.0135477,0.0,21.04162,-16.313557,253.82819,-304.17816,3.073887e-11,3.2059951e-12,2.9865675,2.9865675,3.0135477,0.039198775,1.0,1.0,1.0,3.0135477,2.9865675,0.0,2.3976718e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1848,1.0,0.0,9932.331,1.0622233,-1.5936717,0.0,1.0019585,0.099023856,-5.619761e-06,-0.0004179646,0.9980454,-5.597813e-06,-6.074523,0.0,30.021496,14.292141,-1.9452074,0.0,14.29618,230.48463,1.0,0.10095105,0.10078497,3.0493991,3.0763793,0.0,21.416061,-15.341538,266.1822,-296.20367,3.090509e-11,3.1986343e-12,3.0493991,3.0493991,3.0763793,0.039204016,0.99999994,0.99999994,1.0,3.0763793,3.0493991,-0.0,-6.840584e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.185,1.0,0.0,9932.268,1.1128228,-1.5936717,0.0,1.0019538,0.0989969,-5.6061763e-06,-0.00041158183,0.9980499,-5.584333e-06,-7.3966045,0.0,9.574172,14.292141,-0.6770259,0.0,14.29618,230.48463,1.0,0.100909255,0.100757204,3.1122308,3.1392112,0.0,21.705645,-14.309039,277.4855,-287.05966,3.09606e-11,3.1900383e-12,3.1122308,3.1122308,3.1392112,0.03921071,0.9999998,0.9999998,1.0,3.1392112,3.1122308,-0.0,-1.603032e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1852,1.0,0.0,9932.2,1.1624664,-1.5936717,0.0,1.0019493,0.098970234,-5.571896e-06,-0.00040372383,0.9980545,-5.550237e-06,-8.689081,0.0,-10.911222,14.292141,0.59344447,0.0,14.29618,230.48463,1.0,0.10086723,0.100729704,3.1750624,3.202043,0.0,21.90923,-13.220149,287.69345,-276.78223,3.108314e-11,3.1799938e-12,3.1750624,3.1750624,3.202043,0.039218824,0.99999976,0.99999976,1.0,3.202043,3.1750624,-0.0,-2.5137612e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1854,1.0,0.0,9932.131,1.210973,-1.5936717,0.0,1.0019447,0.09894394,-5.51701e-06,-0.00039442425,0.99805915,-5.495615e-06,-9.946844,0.0,-31.35376,14.292141,1.8611833,0.0,14.29618,230.48463,1.0,0.1008251,0.10070257,3.237894,3.264875,0.0,22.02602,-12.079177,296.76572,-265.41196,3.1192663e-11,3.1681682e-12,3.237894,3.237894,3.264875,0.039228324,0.99999964,0.99999964,1.0,3.264875,3.237894,-0.0,-3.4128948e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1856,1.0,0.0,9932.058,1.258166,-1.5936717,0.0,1.00194,0.09891813,-5.4418597e-06,-0.0003837262,0.99806374,-5.4208062e-06,-11.164924,0.0,-51.672684,14.292141,3.1211817,0.0,14.29618,230.48463,1.0,0.10078305,0.1006759,3.3007257,3.3277068,0.0,22.055563,-10.89064,304.6664,-252.99373,3.11439e-11,3.1540439e-12,3.3007257,3.3007257,3.3277068,0.039239176,0.9999996,0.9999996,1.0,3.3277068,3.3007257,-0.0,-4.297132e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1858,1.0,0.0,9931.981,1.3038743,-1.5936717,0.0,1.0019355,0.09889288,-5.3467325e-06,-0.0003716674,0.9980683,-5.3260956e-06,-12.338507,0.0,-71.78771,14.292141,4.368462,0.0,14.29618,230.48463,1.0,0.10074122,0.100649804,3.3635576,3.3905387,0.0,21.997747,-9.659242,311.36432,-239.57661,3.1050103e-11,3.139067e-12,3.3635576,3.3635576,3.3905387,0.03925133,0.99999946,0.99999946,1.0,3.3905387,3.3635576,-0.0,-5.163236e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.186,1.0,0.0,9931.902,1.3479323,-1.5936717,0.0,1.001931,0.0988683,-5.232046e-06,-0.0003582967,0.9980728,-5.2118994e-06,-13.462959,0.0,-91.619385,14.292141,5.5980983,0.0,14.29618,230.48463,1.0,0.10069978,0.10062436,3.4263892,3.4533706,0.0,21.852814,-8.389855,316.833,-225.21361,3.1011818e-11,3.1236695e-12,3.4263892,3.4263892,3.4533706,0.039264746,0.9999994,0.9999994,1.0,3.4533706,3.4263892,-0.0,-6.0080447e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1862,1.0,0.0,9931.82,1.3901814,-1.5936717,0.0,1.0019264,0.09884448,-5.09826e-06,-0.00034366833,0.9980773,-5.0786734e-06,-14.533841,0.0,-111.089355,14.292141,6.8052344,0.0,14.29618,230.48463,1.0,0.100658864,0.10059968,3.4892209,3.5162024,0.0,21.621344,-7.087502,321.0508,-209.96147,3.101506e-11,3.1068106e-12,3.4892209,3.4892209,3.5162024,0.039279368,0.99999934,0.99999934,1.0,3.5162024,3.4892209,-0.0,-6.82848e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1864,1.0,0.0,9931.735,1.43047,-1.5936717,0.0,1.001922,0.09882149,-4.9459327e-06,-0.00032783582,0.9980817,-4.9269756e-06,-15.546926,0.0,-130.1207,14.292141,7.985105,0.0,14.29618,230.48463,1.0,0.10061864,0.10057583,3.5520527,3.5790343,0.0,21.30426,-5.757334,324.00113,-193.88043,3.097011e-11,3.0873663e-12,3.5520527,3.5520527,3.5790343,0.039295133,0.9999992,0.9999992,1.0,3.5790343,3.5520527,-0.0,-7.6215645e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
