Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.1866,1.0,0.0,9931.647,1.4686536,-1.5936717,0.0,1.0019176,0.098799415,-4.7756625e-06,-0.00031086555,0.99808604,-4.7573994e-06,-16.498217,0.0,-148.63824,14.292141,9.133054,0.0,14.29618,230.48463,1.0,0.10057924,0.10055291,3.6148846,3.641866,0.0,20.902828,-4.404612,325.67227,-177.03404,3.078674e-11,3.066875e-12,3.6148846,3.6148846,3.641866,0.039311986,0.99999917,0.99999917,1.0,3.641866,3.6148846,-0.0,-8.384426e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1868,1.0,0.0,9931.558,1.5045965,-1.5936717,0.0,1.0019134,0.09877835,-4.5881347e-06,-0.0002928218,0.99809027,-4.570627e-06,-17.383963,0.0,-166.56883,14.292141,10.244549,0.0,14.29618,230.48463,1.0,0.10054081,0.100531004,3.6777163,3.7046978,0.0,20.418646,-3.0346844,326.05768,-159.48886,3.0391387e-11,3.0449803e-12,3.6777163,3.6777163,3.7046978,0.039329868,0.9999991,0.9999991,1.0,3.7046978,3.6777163,-0.0,-9.114313e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.187,1.0,0.0,9931.466,1.5381713,-1.5938013,-1.0614146e-07,1.0019093,0.09875836,-4.3840896e-06,-0.0002737742,0.9980944,-4.3673963e-06,-18.20067,0.0,-183.84164,14.292141,11.3152075,0.0,14.29618,230.48463,1.0,0.100503504,0.10051019,3.7405481,3.7675297,0.0,19.853638,-1.6529666,325.15582,-141.3142,2.981552e-11,3.021677e-12,3.7405481,3.7405481,3.7675297,0.03934869,0.99999905,0.99999905,1.0,3.7675297,3.7405481,-0.0,-9.808607e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1872,1.0,0.0,9931.371,1.5692598,-1.5938013,-1.0614146e-07,1.0019053,0.09873952,-4.1643143e-06,-0.0002537892,0.9980984,-4.1484914e-06,-18.945124,0.0,-200.38846,14.292141,12.340806,0.0,14.29618,230.48463,1.0,0.10046744,0.10049053,3.80338,3.8303616,0.0,19.210043,-0.26491916,322.97034,-122.58186,2.9237317e-11,2.9966212e-12,3.80338,3.80338,3.8303616,0.039368402,0.9999989,0.9999989,1.0,3.8303616,3.80338,-0.0,-1.0464826e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1874,1.0,0.0,9931.274,1.5977532,-1.5938013,-1.0614146e-07,1.0019014,0.09872189,-3.9296747e-06,-0.00023295535,0.9981022,-3.914773e-06,-19.614393,0.0,-216.14392,14.292141,13.317301,0.0,14.29618,230.48463,1.0,0.10043276,0.100472115,3.866212,3.8931935,0.0,18.49042,1.1239735,319.5098,-103.365875,2.877179e-11,2.9729483e-12,3.866212,3.866212,3.8931935,0.03938892,0.99999887,0.99999887,1.0,3.8931935,3.866212,-0.0,-1.108063e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1876,1.0,0.0,9931.176,1.6235524,-1.5938013,-1.0614146e-07,1.0018977,0.098705545,-3.6810804e-06,-0.00021133955,0.9981059,-3.6671488e-06,-20.205845,0.0,-231.04582,14.292141,14.240843,0.0,14.29618,230.48463,1.0,0.10039959,0.10045501,3.9290438,3.9560254,0.0,17.69762,2.5082254,314.78796,-83.74215,2.8402908e-11,2.947961e-12,3.9290438,3.9290438,3.9560254,0.039410163,0.9999988,0.9999988,1.0,3.9560254,3.9290438,-0.0,-1.1653843e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1878,1.0,0.0,9931.075,1.6465693,-1.5938013,-1.0614146e-07,1.0018941,0.09869053,-3.4194693e-06,-0.00018903446,0.99810946,-3.406552e-06,-20.717154,0.0,-245.03532,14.292141,15.107793,0.0,14.29618,230.48463,1.0,0.10036804,0.10043925,3.9918756,4.018857,0.0,16.834784,3.8823702,308.82355,-63.788216,2.8197222e-11,2.9223722e-12,3.9918756,3.9918756,4.018857,0.03943206,0.9999988,0.9999988,1.0,4.018857,3.9918756,-0.0,-1.2182447e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.188,1.0,0.0,9930.973,1.6667252,-1.5938013,-1.0614146e-07,1.0018908,0.09867691,-3.1458464e-06,-0.00016611765,0.9981128,-3.133984e-06,-21.14631,0.0,-258.0572,14.292141,15.914736,0.0,14.29618,230.48463,1.0,0.10033823,0.10042491,4.0547075,4.081689,0.0,15.905329,5.240983,301.64008,-43.582893,2.8271448e-11,2.8962516e-12,4.0547075,4.0547075,4.081689,0.039454516,0.99999875,0.99999875,1.0,4.081689,4.0547075,-0.0,-1.2664597e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1882,1.0,0.0,9930.869,1.6839529,-1.5938013,-1.0614146e-07,1.0018876,0.098664716,-2.8612349e-06,-0.00014267548,0.99811596,-2.8504637e-06,-21.491636,0.0,-270.06003,14.292141,16.658495,0.0,14.29618,230.48463,1.0,0.100310266,0.10041204,4.1175394,4.1445208,0.0,14.912936,6.5787015,293.26602,-23.206003,2.8582598e-11,2.8708585e-12,4.1175394,4.1175394,4.1445208,0.039477453,0.9999987,0.9999987,1.0,4.1445208,4.1175394,-0.0,-1.309862e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1884,1.0,0.0,9930.764,1.6981962,-1.5938013,-1.0614146e-07,1.0018846,0.09865401,-2.566741e-06,-0.00011880026,0.99811894,-2.5570937e-06,-21.75178,0.0,-280.99646,14.292141,17.336143,0.0,14.29618,230.48463,1.0,0.10028424,0.10040067,4.1803718,4.2073526,0.0,13.861531,7.890248,283.7345,-2.73803,2.913571e-11,2.845184e-12,4.1803718,4.1803718,4.2073526,0.039500788,0.9999986,0.9999986,1.0,4.2073526,4.1803718,-0.0,-1.3483028e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1886,1.0,0.0,9930.658,1.7094097,-1.5938013,-1.0614146e-07,1.0018818,0.09864481,-2.2634663e-06,-9.45778e-05,0.99812174,-2.2549714e-06,-21.925724,0.0,-290.82336,14.292141,17.945015,0.0,14.29618,230.48463,1.0,0.10026025,0.10039086,4.2432036,4.2701845,0.0,12.755276,9.170449,273.0832,17.740183,2.9865475e-11,2.8176014e-12,4.2432036,4.2432036,4.2701845,0.03952443,0.9999986,0.9999986,1.0,4.2701845,4.2432036,-0.0,-1.3816518e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1888,1.0,0.0,9930.551,1.7175598,-1.5938013,-1.0614146e-07,1.0018792,0.09863715,-1.952555e-06,-7.00978e-05,0.9981243,-1.945237e-06,-22.012798,0.0,-299.50195,14.292141,18.482714,0.0,14.29618,230.48463,1.0,0.10023838,0.100382626,4.3060355,4.3330164,0.0,11.598541,10.414257,261.3542,38.147762,3.0727015e-11,2.7893503e-12,4.3060355,4.3060355,4.3330164,0.039548293,0.99999857,0.99999857,1.0,4.3330164,4.3060355,-0.0,-1.4097982e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.189,1.0,0.0,9930.443,1.722624,-1.5938013,-1.0614146e-07,1.001877,0.09863106,-1.6351928e-06,-4.5455177e-05,0.9981266,-1.6290719e-06,-22.012669,0.0,-306.99802,14.292141,18.94713,0.0,14.29618,230.48463,1.0,0.10021871,0.100376,4.3688674,4.3958483,0.0,10.395902,11.616768,248.5939,58.40412,3.175582e-11,2.7635689e-12,4.3688674,4.3688674,4.3958483,0.039572276,0.99999857,0.99999857,1.0,4.3958483,4.3688674,-0.0,-1.4326506e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1892,1.0,0.0,9930.336,1.7245914,-1.5938013,-1.0614146e-07,1.0018748,0.09862656,-1.3125726e-06,-2.0740948e-05,0.9981287,-1.307665e-06,-21.925352,0.0,-313.282,14.292141,19.336437,0.0,14.29618,230.48463,1.0,0.1002013,0.100371,4.4316998,4.45868,0.0,9.152107,12.773244,234.85274,78.429276,3.2807684e-11,2.7401948e-12,4.4316998,4.4316998,4.45868,0.03959631,0.99999857,0.99999857,1.0,4.45868,4.4316998,-0.0,-1.4501372e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1894,1.0,0.0,9930.228,1.7234625,-1.5938013,-1.0614146e-07,1.0018729,0.09862366,-9.858644e-07,3.9547945e-06,0.9981306,-9.82182e-07,-21.751202,0.0,-318.3292,14.292393,19.649109,0.0,14.29618,230.49368,1.0,0.100186214,0.10036765,4.4945316,4.521512,0.0,7.872072,13.879129,220.18504,98.14416,3.36715e-11,2.7195542e-12,4.4945316,4.4945316,4.521512,0.039620295,0.9999985,0.9999985,1.0,4.521512,4.4945316,-0.0,-1.4622067e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1896,1.0,0.0,9930.119,1.7192494,-1.5938013,-1.0614146e-07,1.0018712,0.09862237,-6.563301e-07,2.8539904e-05,0.9981323,-6.538807e-07,-21.49092,0.0,-322.1197,14.292393,19.88392,0.0,14.29618,230.49368,1.0,0.100173496,0.100365944,4.557364,4.584344,0.0,6.5608506,14.930068,204.64874,117.470955,3.4314843e-11,2.698858e-12,4.557364,4.557364,4.584344,0.039644144,0.9999985,0.9999985,1.0,4.584344,4.557364,-0.0,-1.4688275e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1898,1.0,0.0,9930.011,1.7119756,-1.5938013,-1.0614146e-07,1.0018698,0.09862269,-3.2517045e-07,5.29247e-05,0.99813366,-3.239578e-07,-21.145542,0.0,-324.63864,14.292393,20.039955,0.0,14.29618,230.49368,1.0,0.10016319,0.10036589,4.620196,4.647176,0.0,5.223619,15.921923,188.30527,136.33337,3.4653922e-11,2.6779262e-12,4.620196,4.620196,4.647176,0.039667767,0.9999985,0.9999985,1.0,4.647176,4.620196,-0.0,-1.4699887e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.19,1.0,0.0,9929.902,1.7016757,-1.5938013,-1.0614146e-07,1.0018686,0.0986246,6.355038e-09,7.701802e-05,0.99813485,6.331353e-09,-20.716444,0.0,-325.8761,14.292393,20.116604,0.0,14.29618,230.49368,1.0,0.10015533,0.100367494,4.683028,4.7100077,0.0,3.8656533,16.85079,171.21915,154.65697,3.4776956e-11,2.6552168e-12,4.683028,4.683028,4.7100077,0.039691076,0.9999985,0.9999985,1.0,4.7100077,4.683028,-0.0,-1.4656996e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1902,1.0,0.0,9929.795,1.6883955,-1.5938013,-1.0614146e-07,1.0018678,0.09862811,3.3704296e-07,0.00010073137,0.99813575,3.3578746e-07,-20.205328,0.0,-325.82733,14.292393,20.113573,0.0,14.29618,230.49368,1.0,0.100149944,0.100370735,4.74586,4.7728395,0.0,2.4923115,17.713017,153.4579,172.36943,3.4959684e-11,2.6337999e-12,4.74586,4.74586,4.7728395,0.039713994,0.99999857,0.99999857,1.0,4.7728395,4.74586,-0.0,-1.4559894e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1904,1.0,0.0,9929.6875,1.6721919,-1.5938013,-1.0614146e-07,1.001867,0.09863319,6.6569277e-07,0.00012398,0.9981364,6.6321394e-07,-19.61422,0.0,-324.49258,14.292393,20.03088,0.0,14.29618,230.49368,1.0,0.10014704,0.1003756,4.8086925,4.8356714,0.0,1.1090102,18.505209,135.09169,189.40088,3.5203895e-11,2.6139188e-12,4.8086925,4.8086925,4.8356714,0.039736427,0.99999857,0.99999857,1.0,4.8356714,4.8086925,-0.0,-1.4409072e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1906,1.0,0.0,9929.582,1.6531321,-1.5938013,-1.0614146e-07,1.0018667,0.09863984,9.910514e-07,0.00014667618,0.9981368,9.873618e-07,-18.945457,0.0,-321.87717,14.292393,19.868858,0.0,14.29618,230.49368,1.0,0.10014662,0.10038206,4.8715243,4.8985033,0.0,-0.278796,19.224255,116.19304,205.68413,3.537069e-11,2.5938568e-12,4.8715243,4.8715243,4.8985033,0.039758302,0.99999857,0.99999857,1.0,4.8985033,4.8715243,-0.0,-1.4205222e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1908,1.0,0.0,9929.477,1.6312941,-1.5938013,-1.0614146e-07,1.0018665,0.098648,1.3119603e-06,0.00016873934,0.998137,1.3070764e-06,-18.20169,0.0,-317.99152,14.292393,19.628153,0.0,14.29618,230.49368,1.0,0.100148685,0.10039011,4.9343567,4.961335,0.0,-1.6656363,19.867327,96.83657,221.15495,3.5462064e-11,2.5721452e-12,4.9343567,4.9343567,4.961335,0.039779533,0.9999986,0.9999986,1.0,4.961335,4.9343567,-0.0,-1.3949227e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.191,1.0,0.0,9929.373,1.6067659,-1.5938013,-1.0614146e-07,1.0018666,0.09865765,1.6272118e-06,0.0001900869,0.9981369,1.6211541e-06,-17.385855,0.0,-312.85107,14.292393,19.30972,0.0,14.29618,230.49368,1.0,0.10015322,0.10039969,4.997189,5.024167,0.0,-3.0460448,20.431898,77.09872,235.75235,3.5417228e-11,2.5504683e-12,4.997189,4.997189,5.024167,0.039800044,0.9999986,0.9999986,1.0,5.024167,4.997189,-0.0,-1.3642168e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1912,1.0,0.0,9929.2705,1.579645,-1.5938013,-1.0614146e-07,1.0018669,0.098668754,1.9356814e-06,0.00021064392,0.9981366,1.9284741e-06,-16.501173,0.0,-306.47614,14.292393,18.914816,0.0,14.29618,230.49368,1.0,0.100160204,0.100410774,5.060021,5.0869985,0.0,-4.414582,20.915754,57.0574,249.41875,3.5343964e-11,2.5285507e-12,5.060021,5.060021,5.0869985,0.039819762,0.9999987,0.9999987,1.0,5.0869985,5.060021,-0.0,-1.3285303e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1914,1.0,0.0,9929.17,1.5500387,-1.5938013,-1.0614146e-07,1.0018674,0.09868127,2.23623e-06,0.00023033693,0.998136,2.2279012e-06,-15.55114,0.0,-298.892,14.292393,18.445007,0.0,14.29618,230.49368,1.0,0.1001696,0.10042331,5.1228533,5.1498303,0.0,-5.7658563,21.316996,36.791725,262.10028,3.5107715e-11,2.5050855e-12,5.1228533,5.1228533,5.1498303,0.03983862,0.9999987,0.9999987,1.0,5.1498303,5.1228533,-0.0,-1.2880076e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1916,1.0,0.0,9929.071,1.5180628,-1.5938013,-1.0614146e-07,1.0018682,0.09869514,2.5277686e-06,0.00024909212,0.9981352,2.51835e-06,-14.539504,0.0,-290.12863,14.292393,17.902145,0.0,14.29618,230.49368,1.0,0.10018137,0.10043727,5.1856856,5.212662,0.0,-7.0945444,21.634048,16.381685,273.74695,3.48081e-11,2.4800563e-12,5.1856856,5.1856856,5.212662,0.039856542,0.99999875,0.99999875,1.0,5.212662,5.1856856,-0.0,-1.242811e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1918,1.0,0.0,9928.975,1.483842,-1.5938013,-1.0614146e-07,1.0018693,0.098710306,2.8092386e-06,0.0002668438,0.9981342,2.7987653e-06,-13.470256,0.0,-280.22073,14.292393,17.288374,0.0,14.29618,230.49368,1.0,0.100195475,0.10045257,5.2485175,5.275494,0.0,-8.395414,21.865671,-4.092178,284.3129,3.4577244e-11,2.4562396e-12,5.2485175,5.2485175,5.275494,0.03987347,0.9999988,0.9999988,1.0,5.275494,5.2485175,-0.0,-1.1931189e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.192,1.0,0.0,9928.88,1.4475087,-1.5938013,-1.0614146e-07,1.0018706,0.09872672,3.0796205e-06,0.0002835283,0.9981329,3.0681313e-06,-12.347612,0.0,-269.2074,14.292393,16.606115,0.0,14.29618,230.49368,1.0,0.10021184,0.10046917,5.31135,5.338326,0.0,-9.663342,22.010956,-24.549078,293.75647,3.4399976e-11,2.4341265e-12,5.31135,5.31135,5.338326,0.03988934,0.99999887,0.99999887,1.0,5.338326,5.31135,-0.0,-1.1391264e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1922,1.0,0.0,9928.787,1.4092028,-1.5938013,-1.0614146e-07,1.0018721,0.09874432,3.3379565e-06,0.00029908615,0.9981314,3.3254937e-06,-11.176,0.0,-257.13217,14.292393,15.858061,0.0,14.29618,230.49368,1.0,0.1002304,0.100487,5.374182,5.401158,0.0,-10.893337,22.069338,-44.908306,302.0405,3.4205343e-11,2.4132244e-12,5.374182,5.374182,5.401158,0.0399041,0.9999989,0.9999989,1.0,5.401158,5.374182,-0.0,-1.0810438e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1924,1.0,0.0,9928.696,1.3690716,-1.5938013,-1.0614146e-07,1.0018737,0.09876303,3.5833118e-06,0.00031346336,0.9981297,3.5699209e-06,-9.960034,0.0,-244.04279,14.292393,15.047158,0.0,14.29618,230.49368,1.0,0.1002511,0.100505985,5.437014,5.4639897,0.0,-12.080556,22.04059,-65.08954,309.13232,3.396298e-11,2.387616e-12,5.437014,5.437014,5.4639897,0.039917696,0.999999,0.999999,1.0,5.4639897,5.437014,-0.0,-1.0190962e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1926,1.0,0.0,9928.608,1.3272681,-1.5938013,-1.0614146e-07,1.0018756,0.09878277,3.814768e-06,0.00032661002,0.9981278,3.8004976e-06,-8.70451,0.0,-229.99092,14.292393,14.176605,0.0,14.29618,230.49368,1.0,0.10027384,0.10052606,5.4998465,5.5268216,0.0,-13.220323,21.924833,-85.01318,315.0041,3.3615354e-11,2.357062e-12,5.4998465,5.4998465,5.5268216,0.03993008,0.99999905,0.99999905,1.0,5.5268216,5.4998465,-0.0,-9.535221e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1928,1.0,0.0,9928.523,1.2839518,-1.5938013,-1.0614146e-07,1.0018778,0.09880348,4.031554e-06,0.00033847993,0.99812573,4.016456e-06,-7.4143715,0.0,-215.03204,14.292393,13.249831,0.0,14.29618,230.49368,1.0,0.10029854,0.10054714,5.562679,5.5896535,0.0,-14.308153,21.722525,-104.60065,319.6327,3.313947e-11,2.3302584e-12,5.562679,5.562679,5.5896535,0.03994121,0.9999991,0.9999991,1.0,5.5896535,5.562679,-0.0,-8.84573e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.193,1.0,0.0,9928.441,1.2392868,-1.5938013,-1.0614146e-07,1.00188,0.09882508,4.2328843e-06,0.00034903316,0.99812347,4.217013e-06,-6.0947022,0.0,-199.22523,14.292393,12.27049,0.0,14.29618,230.49368,1.0,0.1003251,0.10056915,5.6255107,5.6524854,0.0,-15.339763,21.434465,-123.7747,322.99994,3.2613787e-11,2.3052651e-12,5.6255107,5.6255107,5.6524854,0.03995105,0.99999917,0.99999917,1.0,5.6524854,5.6255107,-0.0,-8.1251295e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1932,1.0,0.0,9928.361,1.1934421,-1.5938013,-1.0614146e-07,1.0018826,0.09884748,4.4180324e-06,0.0003582316,0.998121,4.401445e-06,-4.7507,0.0,-182.63286,14.292393,11.242439,0.0,14.29618,230.49368,1.0,0.10035341,0.100592,5.688343,5.7153172,0.0,-16.31109,21.06179,-142.45972,325.0926,3.2192613e-11,2.2836873e-12,5.688343,5.688343,5.7153172,0.039959557,0.9999993,0.9999993,1.0,5.7153172,5.688343,-0.0,-7.3761623e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1934,1.0,0.0,9928.285,1.1465907,-1.5938013,-1.0614146e-07,1.0018852,0.0988706,4.5863812e-06,0.00036604685,0.9981184,4.5691377e-06,-3.3876579,0.0,-165.32043,14.292393,10.16973,0.0,14.29618,230.49368,1.0,0.10038338,0.10061562,5.7511754,5.778149,0.0,-17.218313,20.605972,-160.58203,325.90247,3.193613e-11,2.2607383e-12,5.7511754,5.7511754,5.778149,0.039966717,0.99999934,0.99999934,1.0,5.778149,5.7511754,-0.0,-6.601673e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1936,1.0,0.0,9928.211,1.0989088,-1.5938013,-1.0614146e-07,1.0018879,0.09889435,4.7373246e-06,0.00037245176,0.9981156,4.719487e-06,-2.0109441,0.0,-147.35625,14.292393,9.056587,0.0,14.29618,230.49368,1.0,0.10041488,0.10063991,5.8140073,5.840981,0.0,-18.05786,20.068802,-178.07019,325.42645,3.1813684e-11,2.2375264e-12,5.8140073,5.8140073,5.840981,0.039972506,0.9999994,0.9999994,1.0,5.840981,5.8140073,-0.0,-5.8045885e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1938,1.0,0.0,9928.141,1.0505753,-1.5938013,-1.0614146e-07,1.0018909,0.09891864,4.8703723e-06,0.00037742543,0.9981127,4.8520055e-06,-0.62597996,0.0,-128.81119,14.292393,7.9073973,0.0,14.29618,230.49368,1.0,0.1004478,0.10066477,5.8768396,5.903813,0.0,-18.82642,19.4524,-194.85527,323.66647,3.15958e-11,2.2135677e-12,5.8768396,5.8768396,5.903813,0.03997689,0.9999995,0.9999995,1.0,5.903813,5.8768396,-0.0,-4.9879156e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.194,1.0,0.0,9928.073,1.0017709,-1.5938013,-1.0614146e-07,1.0018939,0.09894339,4.98507e-06,0.00038095706,0.99810964,4.966241e-06,0.76178044,0.0,-109.75842,14.292393,6.726686,0.0,14.29618,230.49368,1.0,0.100482,0.10069013,5.9396715,5.966645,0.0,-19.52097,18.75919,-210.87108,320.62952,3.1134078e-11,2.193145e-12,5.9396715,5.9396715,5.966645,0.03997987,0.9999996,0.9999996,1.0,5.966645,5.9396715,-0.0,-4.1547273e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1942,1.0,0.0,9928.009,0.9526779,-1.5938013,-1.0614146e-07,1.0018971,0.09896849,5.081025e-06,0.00038303307,0.9981065,5.0618014e-06,2.1468723,0.0,-90.2731,14.292393,5.5191054,0.0,14.29618,230.49368,1.0,0.10051736,0.10071586,6.002504,6.0294766,0.0,-20.138771,17.991898,-226.05452,316.3276,3.049066e-11,2.174414e-12,6.002504,6.002504,6.0294766,0.03998144,0.99999964,0.99999964,1.0,6.0294766,6.002504,-0.0,-3.3081474e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1944,1.0,0.0,9927.947,0.90347904,-1.5938013,-1.0614146e-07,1.0019004,0.09899386,5.1579345e-06,0.0003836498,0.9981032,5.1383863e-06,3.5238404,0.0,-70.43207,14.292393,4.289413,0.0,14.29618,230.49368,1.0,0.10055375,0.1007419,6.0653358,6.0923085,0.0,-20.67739,17.15355,-240.34573,310.7778,2.989824e-11,2.156429e-12,6.0653358,6.0653358,6.0923085,0.039981585,0.99999976,0.99999976,1.0,6.0923085,6.0653358,-0.0,-2.451345e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1946,1.0,0.0,9927.89,0.854357,-1.5938013,-1.0614146e-07,1.0019038,0.0990194,5.2155683e-06,0.0003828091,0.99809986,5.195767e-06,4.8872623,0.0,-50.313587,14.292393,3.0424533,0.0,14.29618,230.49368,1.0,0.100591026,0.100768134,6.128168,6.1551404,0.0,-21.1347,16.247438,-253.68839,304.00198,2.954132e-11,2.1629094e-12,6.128168,6.128168,6.1551404,0.03998032,0.9999998,0.9999998,1.0,6.1551404,6.128168,-0.0,-1.5875146e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1948,1.0,0.0,9927.835,0.8054938,-1.5938013,-1.0614146e-07,1.0019072,0.099045016,5.2537634e-06,0.0003805189,0.99809647,5.233781e-06,6.2317677,0.0,-29.996988,14.292393,1.7831392,0.0,14.29618,230.49368,1.0,0.10062905,0.100794464,6.191,6.2179723,0.0,-21.5089,15.277133,-266.0299,296.0269,2.9177414e-11,2.2409921e-12,6.191,6.191,6.2179723,0.039977644,0.99999994,0.99999994,1.0,6.2179723,6.191,-0.0,-7.198714e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.195,1.0,0.0,9927.784,0.7570699,-1.5938013,-1.0614146e-07,1.0019107,0.09907061,5.2723735e-06,0.00037678998,0.99809295,5.2522837e-06,7.55206,0.0,-9.562394,14.292393,0.5164332,0.0,14.29618,230.49368,1.0,0.10066768,0.100820795,6.2538323,6.2808037,0.0,-21.79851,14.24645,-277.32166,286.88406,2.8719381e-11,2.3470744e-12,6.2538323,6.2538323,6.2808037,0.03997358,1.0,1.0,1.0,6.2808037,6.2538323,0.0,1.4836029e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1952,1.0,0.0,9927.735,0.7092638,-1.5938013,-1.0614146e-07,1.0019143,0.09909609,5.271429e-06,0.00037164113,0.99808943,5.251306e-06,8.842938,0.0,10.909625,14.292393,-0.75267303,0.0,14.29618,230.49368,1.0,0.10070676,0.100847036,0.033479024,0.06045045,0.0,-22.002386,13.159447,-287.51917,276.60953,2.8311669e-11,2.445372e-12,0.033479024,0.033479024,0.06045045,0.039968144,1.0000001,1.0000001,1.0,0.06045045,0.033479024,0.0,1.0139636e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1954,1.0,0.0,9927.69,0.66225135,-1.5938013,-1.0614146e-07,1.0019178,0.09912136,5.250985e-06,0.00036509204,0.9980859,5.2309024e-06,10.099316,0.0,31.338348,14.292393,-2.0191774,0.0,14.29618,230.49368,1.0,0.10074617,0.10087308,0.096311085,0.123282306,0.0,-22.119715,12.0204,-296.58218,265.24384,2.7847261e-11,2.5261683e-12,0.096311085,0.096311085,0.123282306,0.03996135,1.0000002,1.0000002,1.0,0.123282306,0.096311085,0.0,1.8737425e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1956,1.0,0.0,9927.648,0.61620486,-1.5938013,-1.0614146e-07,1.0019214,0.09914634,5.2111322e-06,0.0003571717,0.99808234,5.1911647e-06,11.31624,0.0,51.643227,14.292393,-3.2780876,0.0,14.29618,230.49368,1.0,0.10078575,0.10089884,0.15914312,0.18611416,0.0,-22.150032,10.833793,-304.47507,252.83183,2.715893e-11,2.5898478e-12,0.15914312,0.15914312,0.18611416,0.039953236,1.0000002,1.0000002,1.0,0.18611416,0.15914312,0.0,2.724528e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1958,1.0,0.0,9927.61,0.5712927,-1.5938013,-1.0614146e-07,1.001925,0.09917091,5.152088e-06,0.00034791333,0.99807876,5.13231e-06,12.488916,0.0,71.74421,14.292393,-4.5244403,0.0,14.29618,230.49368,1.0,0.10082535,0.100924216,0.22197515,0.24894601,0.0,-22.09321,9.604295,-311.16666,239.42244,2.6157498e-11,2.6404933e-12,0.22197515,0.22197515,0.24894601,0.03994384,1.0000004,1.0000004,1.0,0.24894601,0.22197515,0.0,3.5631925e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.196,1.0,0.0,9927.574,0.52767867,-1.5938013,-1.0614146e-07,1.0019286,0.09919501,5.074102e-06,0.00033735478,0.9980752,5.054587e-06,13.612719,0.0,91.56204,14.292393,-5.753321,0.0,14.29618,230.49368,1.0,0.10086482,0.100949116,0.28480715,0.31177786,0.0,-21.949465,8.336747,-316.6306,225.06856,2.4916985e-11,2.6810008e-12,0.28480715,0.28480715,0.31177786,0.03993319,1.0000005,1.0000005,1.0,0.31177786,0.28480715,0.0,4.3866586e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1962,1.0,0.0,9927.542,0.48552132,-1.5938013,-1.0614146e-07,1.001932,0.09921854,4.9775194e-06,0.00032553653,0.9980717,4.958341e-06,14.683214,0.0,111.018585,14.292393,-6.959883,0.0,14.29618,230.49368,1.0,0.100904025,0.10097345,0.34763914,0.3746097,0.0,-21.719355,7.0361395,-320.84537,209.82678,2.3655295e-11,2.7127315e-12,0.34763914,0.34763914,0.3746097,0.03992133,1.0000005,1.0000005,1.0,0.3746097,0.34763914,0.0,5.1919136e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1964,1.0,0.0,9927.512,0.44497338,-1.5938013,-1.0614146e-07,1.0019356,0.099241406,4.8627576e-06,0.00031250887,0.99806815,4.8439874e-06,15.696182,0.0,130.03714,14.292393,-8.139368,0.0,14.29618,230.49368,1.0,0.10094281,0.100997135,0.4104711,0.43744156,0.0,-21.403776,5.7075934,-323.79437,193.75722,2.2484679e-11,2.7367449e-12,0.4104711,0.4104711,0.43744156,0.03990831,1.0000006,1.0000006,1.0,0.43744156,0.4104711,0.0,5.9760225e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1966,1.0,0.0,9927.485,0.4061813,-1.5938013,-1.0614146e-07,1.001939,0.09926354,4.730271e-06,0.00029832165,0.9980647,4.7119797e-06,16.647623,0.0,148.54271,14.292393,-9.287121,0.0,14.29618,230.49368,1.0,0.10098104,0.101020075,0.47330305,0.5002734,0.0,-21.003963,4.356341,-325.4659,176.9232,2.135632e-11,2.7541116e-12,0.47330305,0.47330305,0.5002734,0.039894182,1.0000007,1.0000007,1.0,0.5002734,0.47330305,0.0,6.736134e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1968,1.0,0.0,9927.461,0.36928475,-1.5938013,-1.0614146e-07,1.0019424,0.09928486,4.5805978e-06,0.00028302587,0.99806136,4.562855e-06,17.53378,0.0,166.46234,14.292393,-10.398612,0.0,14.29618,230.49368,1.0,0.10101858,0.10104219,0.53613496,0.5631053,0.0,-20.521484,2.987705,-325.85345,159.39111,2.0213857e-11,2.7658331e-12,0.53613496,0.53613496,0.5631053,0.039878994,1.0000007,1.0000007,1.0,0.5631053,0.53613496,0.0,7.4694924e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.197,1.0,0.0,9927.439,0.33441582,-1.5938013,-1.0614146e-07,1.0019457,0.09930527,4.414326e-06,0.0002666853,0.9980581,4.397198e-06,18.351152,0.0,183.72536,14.292393,-11.469456,0.0,14.29618,230.49368,1.0,0.10105528,0.1010634,0.5989669,0.6259371,0.0,-19.95823,1.6070775,-324.9554,141.23007,1.90904e-11,2.7724953e-12,0.5989669,0.5989669,0.6259371,0.03986281,1.0000008,1.0000008,1.0,0.6259371,0.5989669,0.0,8.17345e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1972,1.0,0.0,9927.42,0.30169895,-1.5938013,-1.0614146e-07,1.001949,0.09932472,4.232118e-06,0.0002493622,0.99805486,4.21567e-06,19.09651,0.0,200.26369,14.292393,-12.495423,0.0,14.29618,230.49368,1.0,0.10109101,0.10108363,0.6617988,0.688769,0.0,-19.31641,0.21989919,-322.77536,122.51167,1.7930869e-11,2.7745631e-12,0.6617988,0.6617988,0.688769,0.039845694,1.0000008,1.0000008,1.0,0.688769,0.6617988,0.0,8.84547e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1974,1.0,0.0,9927.403,0.27125022,-1.5938013,-1.0614146e-07,1.001952,0.09934313,4.03468e-06,0.00023112394,0.9980518,4.0189743e-06,19.766907,0.0,216.01213,14.292393,-13.472462,0.0,14.29618,230.49368,1.0,0.10112565,0.101102814,0.72463065,0.75160086,0.0,-18.598545,-1.1683621,-319.32184,103.30971,1.6884376e-11,2.7721605e-12,0.72463065,0.72463065,0.75160086,0.03982771,1.000001,1.000001,1.0,0.75160086,0.72463065,0.0,9.483143e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1976,1.0,0.0,9927.389,0.24317712,-1.5938013,-1.0614146e-07,1.0019549,0.09936044,3.822764e-06,0.00021203821,0.99804884,3.8078613e-06,20.35969,0.0,230.90855,14.292393,-14.396712,0.0,14.29618,230.49368,1.0,0.101159066,0.101120874,0.7874625,0.8144327,0.0,-17.807457,-2.5522332,-314.60846,83.69989,1.610096e-11,2.7664765e-12,0.7874625,0.7874625,0.8144327,0.03980893,1.000001,1.000001,1.0,0.8144327,0.7874625,0.0,1.0084192e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1978,1.0,0.0,9927.376,0.21757796,-1.5938013,-1.0614146e-07,1.0019578,0.09937658,3.5972166e-06,0.0001921824,0.99804604,3.5831727e-06,20.872509,0.0,244.89421,14.292393,-15.264522,0.0,14.29618,230.49368,1.0,0.10119113,0.10113775,0.8502943,0.87726456,0.0,-16.946253,-3.926257,-308.65375,63.759533,1.5645076e-11,2.7583931e-12,0.8502943,0.8502943,0.87726456,0.039789416,1.0000011,1.0000011,1.0,0.87726456,0.8502943,0.0,1.0646479e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.198,1.0,0.0,9927.366,0.1945417,-1.5938013,-1.0614146e-07,1.0019605,0.099391505,3.3589142e-06,0.00017162693,0.99804336,3.3457827e-06,21.303335,0.0,257.91394,14.292393,-16.07246,0.0,14.29618,230.49368,1.0,0.10122175,0.10115339,0.9131261,0.9400964,0.0,-16.018322,-5.285013,-301.48117,43.56725,1.5399319e-11,2.7481392e-12,0.9131261,0.9131261,0.9400964,0.039769255,1.0000011,1.0000011,1.0,0.9400964,0.9131261,0.0,1.1168021e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1982,1.0,0.0,9927.357,0.17414759,-1.5938013,-1.0614146e-07,1.001963,0.09940515,3.1087468e-06,0.00015044723,0.99804085,3.0965778e-06,21.650454,0.0,269.91632,14.292393,-16.817333,0.0,14.29618,230.49368,1.0,0.10125079,0.10116772,0.9759579,1.0029283,0.0,-15.027312,-6.623141,-293.119,23.20266,1.5256697e-11,2.735638e-12,0.9759579,0.9759579,1.0029283,0.039748512,1.0000012,1.0000012,1.0,1.0029283,0.9759579,0.0,1.1646982e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1984,1.0,0.0,9927.35,0.15646487,-1.5938013,-1.0614146e-07,1.0019654,0.09941748,2.8476904e-06,0.00012873414,0.99803853,2.83653e-06,21.912485,0.0,280.85406,14.292393,-17.496191,0.0,14.29618,230.49368,1.0,0.101278156,0.10118071,1.0387896,1.0657601,0.0,-13.977126,-7.9353585,-283.60013,2.746063,1.5290456e-11,2.7209981e-12,1.0387896,1.0387896,1.0657601,0.03972727,1.0000012,1.0000012,1.0,1.0657601,1.0387896,0.0,1.2081698e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1986,1.0,0.0,9927.344,0.14155267,-1.5938013,-1.0614146e-07,1.0019675,0.099428445,2.5767154e-06,0.00010655666,0.9980363,2.5666056e-06,22.088383,0.0,290.68393,14.292393,-18.106352,0.0,14.29618,230.49368,1.0,0.10130376,0.101192296,1.1016214,1.1285919,0.0,-12.871897,-9.216486,-272.96207,-17.72187,1.5282617e-11,2.7043823e-12,1.1016214,1.1016214,1.1285919,0.039705608,1.0000012,1.0000012,1.0,1.1285919,1.1016214,0.0,1.2470667e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1988,1.0,0.0,9927.34,0.12945962,-1.5938013,-1.0614146e-07,1.0019695,0.099438,2.2968459e-06,8.400618e-05,0.99803436,2.287825e-06,22.177444,0.0,299.36716,14.292393,-18.645393,0.0,14.29618,230.49368,1.0,0.1013275,0.10120246,1.1644531,1.1914238,0.0,-11.715979,-10.461465,-261.24673,-38.120422,1.5037091e-11,2.6869928e-12,1.1644531,1.1644531,1.1914238,0.039683614,1.0000013,1.0000013,1.0,1.1914238,1.1644531,0.0,1.2812562e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.199,1.0,0.0,9927.336,0.1202238,-1.5938013,-1.0614146e-07,1.0019712,0.09944613,2.0091456e-06,6.1163606e-05,0.99803257,2.0012478e-06,22.179302,0.0,306.86942,14.292393,-19.111185,0.0,14.29618,230.49368,1.0,0.1013493,0.10121115,1.2272848,1.2542557,0.0,-10.513926,-11.665377,-248.50029,-58.36914,1.4655529e-11,2.6676727e-12,1.2272848,1.2272848,1.2542557,0.039661363,1.0000013,1.0000013,1.0,1.2542557,1.2272848,0.0,1.3106229e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1992,1.0,0.0,9927.334,0.11387267,-1.5938013,-1.0614146e-07,1.0019729,0.09945281,1.7147169e-06,3.8118596e-05,0.99803096,1.7079709e-06,22.093939,0.0,313.1611,14.292393,-19.501877,0.0,14.29618,230.49368,1.0,0.10136908,0.10121836,1.2901165,1.3170875,0.0,-9.270474,-12.823463,-234.77295,-78.38815,1.441797e-11,2.6468179e-12,1.2901165,1.2901165,1.3170875,0.039638933,1.0000013,1.0000013,1.0,1.3170875,1.2901165,0.0,1.3350699e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1994,1.0,0.0,9927.332,0.11042291,-1.5938013,-1.0614146e-07,1.0019742,0.099457994,1.4146484e-06,1.4951499e-05,0.9980296,1.4090791e-06,21.921679,0.0,318.21732,14.292393,-19.815918,0.0,14.29618,230.49368,1.0,0.10138678,0.10122404,1.3529482,1.3799194,0.0,-7.990528,-13.9311495,-220.11882,-98.098495,1.42950495e-11,2.6242214e-12,1.3529482,1.3529482,1.3799194,0.03961642,1.0000013,1.0000013,1.0,1.3799194,1.3529482,0.0,1.3545186e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1996,1.0,0.0,9927.331,0.10988042,-1.5938013,-1.0614146e-07,1.0019754,0.09946169,1.1100742e-06,-8.249608e-06,0.99802846,1.1057014e-06,21.663189,0.0,322.01807,14.292393,-20.052063,0.0,14.29618,230.49368,1.0,0.10140232,0.10122819,1.4157798,1.4427512,0.0,-6.6791334,-14.984055,-204.59564,-117.4224,1.4204583e-11,2.5996193e-12,1.4157798,1.4157798,1.4427512,0.0395939,1.0000013,1.0000013,1.0,1.4427512,1.4157798,0.0,1.3689095e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.1998,1.0,0.0,9927.33,0.112240285,-1.5938013,-1.0614146e-07,1.0019764,0.09946388,8.021422e-07,-3.1396292e-05,0.9980275,7.989809e-07,21.319479,0.0,324.54828,14.292393,-20.209368,0.0,14.29618,230.49368,1.0,0.10141567,0.10123079,1.4786115,1.505583,0.0,-5.341464,-15.978014,-188.26463,-136.28363,1.4161526e-11,2.5751398e-12,1.4786115,1.4786115,1.505583,0.03957146,1.0000014,1.0000014,1.0,1.505583,1.4786115,0.0,1.3782013e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2,1.0,0.0,9927.329,0.117486924,-1.5938013,-1.0614146e-07,1.0019771,0.099464566,4.919845e-07,-5.440925e-05,0.9980268,4.9004484e-07,20.891895,0.0,325.7979,14.292393,-20.287205,0.0,14.29618,230.49368,1.0,0.10142677,0.10123184,1.5414431,1.5684149,0.0,-3.9827983,-16.909096,-171.19016,-154.60776,1.4170426e-11,2.5512856e-12,1.5414431,1.5414431,1.5684149,0.03954918,1.0000014,1.0000014,1.0,1.5684149,1.5414431,0.0,1.3823723e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2002,1.0,0.0,9927.329,0.12559408,-1.5938013,-1.0614146e-07,1.0019776,0.09946374,1.807648e-07,-7.7194614e-05,0.9980263,1.8005196e-07,20.382114,0.0,325.76196,14.292393,-20.28526,0.0,14.29618,230.49368,1.0,0.1014356,0.101231344,1.6042747,1.6312468,0.0,-2.6084988,-17.773615,-153.43953,-172.32245,1.4260719e-11,2.5272586e-12,1.6042747,1.6042747,1.6312468,0.039527144,1.0000014,1.0000014,1.0,1.6312468,1.6042747,0.0,1.3814192e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2004,1.0,0.0,9927.328,0.13652502,-1.5938013,-1.0614146e-07,1.0019778,0.09946141,-1.3032484e-07,-9.967867e-05,0.9980261,-1.2981083e-07,19.79214,0.0,324.44052,14.292393,-20.203531,0.0,14.29618,230.49368,1.0,0.10144212,0.10122929,1.6671063,1.6940787,0.0,-1.2239914,-18.568148,-135.08275,-189.35779,1.43404654e-11,2.502481e-12,1.6671063,1.6671063,1.6940787,0.039505433,1.0000014,1.0000014,1.0,1.6940787,1.6671063,0.0,1.3753585e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2006,1.0,0.0,9927.327,0.15023254,-1.5938013,-1.0614146e-07,1.0019779,0.09945759,-4.4018097e-07,-0.000121768564,0.998026,-4.3844486e-07,19.124292,0.0,321.83875,14.292393,-20.042337,0.0,14.29618,230.49368,1.0,0.10144632,0.10122571,1.7299379,1.7569104,0.0,0.16525653,-19.289549,-116.19219,-205.64655,1.4317899e-11,2.4779061e-12,1.7299379,1.7299379,1.7569104,0.039484125,1.0000013,1.0000013,1.0,1.7569104,1.7299379,0.0,1.3642249e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2008,1.0,0.0,9927.325,0.16665937,-1.5938013,-1.0614146e-07,1.0019777,0.0994523,-7.4764165e-07,-0.00014339176,0.99802625,-7.4469324e-07,18.3812,0.0,317.96677,14.292393,-19.802307,0.0,14.29618,230.49368,1.0,0.101448186,0.101220615,1.7927694,1.8197423,0.0,1.5537574,-19.93496,-96.842384,-221.12437,1.4208837e-11,2.453409e-12,1.7927694,1.7927694,1.8197423,0.0394633,1.0000013,1.0000013,1.0,1.8197423,1.7927694,0.0,1.3480721e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.201,1.0,0.0,9927.322,0.18573833,-1.5938013,-1.0614146e-07,1.0019772,0.09944557,-1.0515911e-06,-0.00016446525,0.99802667,-1.0474449e-06,17.565794,0.0,312.8398,14.292393,-19.48438,0.0,14.29618,230.49368,1.0,0.10144772,0.10121403,1.8556011,1.8825742,0.0,2.9360256,-20.50182,-77.10964,-235.73018,1.4127935e-11,2.4277416e-12,1.8556011,1.8556011,1.8825742,0.03944303,1.0000013,1.0000013,1.0,1.8825742,1.8556011,0.0,1.3269723e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2012,1.0,0.0,9927.319,0.2073925,-1.5938013,-1.0614146e-07,1.0019765,0.099437416,-1.3508698e-06,-0.00018491295,0.9980273,-1.3455453e-06,16.681284,0.0,306.47806,14.292393,-19.089811,0.0,14.29618,230.49368,1.0,0.10144492,0.10120597,1.9184326,1.9454061,0.0,4.306599,-20.987883,-57.07181,-249.40625,1.4102759e-11,2.4011364e-12,1.9184326,1.9184326,1.9454061,0.039423395,1.0000013,1.0000013,1.0,1.9454061,1.9184326,0.0,1.3010158e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2014,1.0,0.0,9927.314,0.23153567,-1.5938013,-1.0614146e-07,1.0019757,0.09942788,-1.6444274e-06,-0.00020466126,0.9980283,-1.6379489e-06,15.731158,0.0,298.90652,14.292393,-18.620152,0.0,14.29618,230.49368,1.0,0.10143981,0.101196475,1.9812641,2.0082378,0.0,5.66006,-21.391218,-36.807945,-262.09857,1.418179e-11,2.3611772e-12,1.9812641,1.9812641,2.0082378,0.03940446,1.0000013,1.0000013,1.0,2.0082378,1.9812641,0.0,1.2703103e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2016,1.0,0.0,9927.309,0.2580726,-1.5938013,-1.0614146e-07,1.0019745,0.09941699,-1.9311685e-06,-0.00022364383,0.9980294,-1.9235647e-06,14.719168,0.0,290.15503,14.292393,-18.077253,0.0,14.29618,230.49368,1.0,0.10143242,0.10118559,2.0440958,2.0710697,0.0,6.9910583,-21.710226,-16.398006,-273.75702,1.44663274e-11,2.2865876e-12,2.0440958,2.0440958,2.0710697,0.039386295,1.0000012,1.0000012,1.0,2.0710697,2.0440958,0.0,1.2349815e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2018,1.0,0.0,9927.301,0.28689954,-1.5938013,-1.0614146e-07,1.0019732,0.099404804,-2.2100528e-06,-0.00024178236,0.9980307,-2.2013571e-06,13.649305,0.0,280.258,14.292393,-17.463257,0.0,14.29618,230.49368,1.0,0.10142277,0.101173356,2.1069272,2.1339016,0.0,8.294332,-21.943638,4.0774603,-284.33548,1.489676e-11,2.1975412e-12,2.1069272,2.1069272,2.1339016,0.03936897,1.0000012,1.0000012,1.0,2.1339016,2.1069272,0.0,1.1951713e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.202,1.0,0.0,9927.292,0.3179043,-1.5938013,-1.0614146e-07,1.0019716,0.09939136,-2.4800725e-06,-0.0002590149,0.99803233,-2.4703222e-06,12.525796,0.0,269.2545,14.292393,-16.780586,0.0,14.29618,230.49368,1.0,0.10141091,0.10115982,2.1697588,2.1967335,0.0,9.564727,-22.090523,24.537643,-293.79214,1.537672e-11,2.1114519e-12,2.1697588,2.1697588,2.1967335,0.039352544,1.0000012,1.0000012,1.0,2.1967335,2.1697588,0.0,1.1510388e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2022,1.0,0.0,9927.282,0.35096708,-1.5938013,-1.0614146e-07,1.0019697,0.09937672,-2.7402452e-06,-0.0002752797,0.9980341,-2.7294818e-06,11.353074,0.0,257.18784,14.292393,-16.031935,0.0,14.29618,230.49368,1.0,0.10139689,0.10114504,2.2325902,2.2595654,0.0,10.797218,-22.150293,44.90178,-302.0896,1.5696203e-11,2.0321746e-12,2.2325902,2.2325902,2.2595654,0.039337076,1.0000011,1.0000011,1.0,2.2595654,2.2325902,0.0,1.1027578e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2024,1.0,0.0,9927.27,0.38596058,-1.5938013,-1.0614146e-07,1.0019678,0.099360935,-2.9896523e-06,-0.00029052817,0.99803615,-2.9779214e-06,10.135776,0.0,244.1056,14.292393,-15.220259,0.0,14.29618,230.49368,1.0,0.101380765,0.101129055,2.2954218,2.3223972,0.0,11.986932,-22.122707,65.08948,-309.19507,1.5645351e-11,1.9622288e-12,2.2954218,2.2954218,2.3223972,0.039322615,1.0000011,1.0000011,1.0,2.3223972,2.2954218,0.0,1.0505173e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2026,1.0,0.0,9927.255,0.4227508,-1.5938013,-1.0614146e-07,1.0019655,0.09934406,-3.2273817e-06,-0.0003046937,0.99803835,-3.2147323e-06,8.878708,0.0,230.05939,14.292393,-14.348766,0.0,14.29618,230.49368,1.0,0.1013626,0.101111956,2.3582532,2.385229,0.0,13.129161,-22.00787,85.02103,-315.0804,1.5334206e-11,1.8982478e-12,2.3582532,2.3582532,2.385229,0.039309222,1.000001,1.000001,1.0,2.385229,2.3582532,0.0,9.945201e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2028,1.0,0.0,9927.238,0.46119738,-1.5938013,-1.0614146e-07,1.0019631,0.099326186,-3.4525765e-06,-0.00031773167,0.99804074,-3.4390607e-06,7.586841,0.0,215.1046,14.292393,-13.420898,0.0,14.29618,230.49368,1.0,0.10134247,0.10109379,2.421085,2.4480608,0.0,14.219388,-21.806229,104.61774,-319.72232,1.4872902e-11,1.8594082e-12,2.421085,2.421085,2.4480608,0.03929694,1.000001,1.000001,1.0,2.4480608,2.421085,0.0,9.349827e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.203,1.0,0.0,9927.22,0.5011542,-1.5938013,-1.0614146e-07,1.0019605,0.09930734,-3.6644246e-06,-0.0003295961,0.99804336,-3.6500985e-06,6.26528,0.0,199.3002,14.292393,-12.440322,0.0,14.29618,230.49368,1.0,0.10132045,0.101074636,2.4839163,2.5108926,0.0,15.253299,-21.518578,123.802216,-323.10242,1.4373152e-11,1.8975529e-12,2.4839163,2.4839163,2.5108926,0.03928581,1.0000008,1.0000008,1.0,2.5108926,2.4839163,0.0,8.721345e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2032,1.0,0.0,9927.198,0.54246986,-1.5938013,-1.0614146e-07,1.0019577,0.09928764,-3.8621934e-06,-0.0003402465,0.9980461,-3.8471153e-06,4.9192486,0.0,182.70857,14.292393,-11.4109125,0.0,14.29618,230.49368,1.0,0.101296626,0.10105457,2.546748,2.5737245,0.0,16.226805,-21.146053,142.49869,-325.20728,1.3829162e-11,1.9754476e-12,2.546748,2.546748,2.5737245,0.039275877,1.0000008,1.0000008,1.0,2.5737245,2.546748,0.0,8.062162e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2034,1.0,0.0,9927.175,0.58498824,-1.5938013,-1.0614146e-07,1.0019548,0.099267125,-4.0451846e-06,-0.00034964498,0.9980491,-4.0294162e-06,3.55407,0.0,165.39517,14.292393,-10.336739,0.0,14.29618,230.49368,1.0,0.1012711,0.10103365,2.6095796,2.6365564,0.0,17.136051,-20.69012,160.63333,-326.0285,1.326111e-11,2.0508248e-12,2.6095796,2.6095796,2.6365564,0.039267164,1.0000007,1.0000007,1.0,2.6365564,2.6095796,0.0,7.3747924e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2036,1.0,0.0,9927.148,0.6285493,-1.5938013,-1.0614146e-07,1.0019517,0.09924589,-4.212736e-06,-0.00035776218,0.9980522,-4.1963403e-06,2.1751413,0.0,147.42834,14.292393,-9.222046,0.0,14.29618,230.49368,1.0,0.10124396,0.10101198,2.672411,2.6993883,0.0,17.977446,-20.152586,178.13448,-325.5628,1.2718088e-11,2.111844e-12,2.672411,2.672411,2.6993883,0.03925971,1.0000007,1.0000007,1.0,2.6993883,2.672411,0.0,6.66185e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2038,1.0,0.0,9927.119,0.67298937,-1.5938013,-1.0614146e-07,1.0019484,0.09922402,-4.364266e-06,-0.00036457,0.9980554,-4.3473087e-06,0.7879159,0.0,128.87898,14.292393,-8.07124,0.0,14.29618,230.49368,1.0,0.10121532,0.100989625,2.7352426,2.7622201,0.0,18.747656,-19.535572,194.933,-323.81198,1.2237878e-11,2.1613737e-12,2.7352426,2.7352426,2.7622201,0.039253533,1.0000006,1.0000006,1.0,2.7622201,2.7352426,0.0,5.9260356e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.204,1.0,0.0,9927.088,0.71814215,-1.5938013,-1.0614146e-07,1.001945,0.09920158,-4.499254e-06,-0.0003700467,0.9980588,-4.481803e-06,-0.60212106,0.0,109.82033,14.292393,-6.8888707,0.0,14.29618,230.49368,1.0,0.10118528,0.10096667,2.798074,2.825052,0.0,19.443638,-18.841516,210.96252,-320.78287,1.1917824e-11,2.2007448e-12,2.798074,2.798074,2.825052,0.039248656,1.0000005,1.0000005,1.0,2.825052,2.798074,0.0,5.1701295e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2042,1.0,0.0,9927.054,0.763839,-1.5938013,-1.0614146e-07,1.0019414,0.09917867,-4.617237e-06,-0.00037417666,0.9980623,-4.599361e-06,-1.9894724,0.0,90.327614,14.292393,-5.6796117,0.0,14.29618,230.49368,1.0,0.101153955,0.10094321,2.8609056,2.887884,0.0,20.06264,-18.073166,226.15973,-316.48734,1.1773409e-11,2.231969e-12,2.8609056,2.8609056,2.887884,0.039245095,1.0000005,1.0000005,1.0,2.887884,2.8609056,0.0,4.3969843e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2044,1.0,0.0,9927.017,0.8099096,-1.5938013,-1.0614146e-07,1.0019377,0.099155374,-4.717832e-06,-0.0003769452,0.99806595,-4.6996006e-06,-3.3686519,0.0,70.47781,14.292393,-4.448243,0.0,14.29618,230.49368,1.0,0.10112147,0.100919336,2.9237373,2.9507158,0.0,20.602213,-17.23356,240.46455,-310.94238,1.1728389e-11,2.2562403e-12,2.9237373,2.9237373,2.9507158,0.039242856,1.0000004,1.0000004,1.0,2.9507158,2.9237373,0.0,3.6095045e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2046,1.0,0.0,9926.977,0.8561827,-1.5938013,-1.0614146e-07,1.001934,0.09913177,-4.80071e-06,-0.00037834665,0.9980697,-4.7821945e-06,-4.7342057,0.0,50.3493,14.292393,-3.199633,0.0,14.29618,230.49368,1.0,0.10108795,0.10089513,2.986569,3.0135477,0.0,21.060226,-16.326021,253.82048,-304.16977,1.17393855e-11,2.2718593e-12,2.986569,2.986569,3.0135477,0.039241944,1.0000002,1.0000002,1.0,3.0135477,2.986569,0.0,2.8106416e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2048,1.0,0.0,9926.934,0.9024868,-1.5938013,-1.0614146e-07,1.0019302,0.09910796,-4.8655957e-06,-0.00037837937,0.9980735,-4.846867e-06,-6.0807343,0.0,30.02157,14.292393,-1.9387157,0.0,14.29618,230.49368,1.0,0.10105352,0.10087068,3.0494003,3.0763793,0.0,21.434872,-15.354136,266.1747,-296.19626,1.1661953e-11,2.2821094e-12,3.0494003,3.0494003,3.0763793,0.03924237,1.0000002,1.0000002,1.0,3.0763793,3.0494003,0.0,2.0033805e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.205,1.0,0.0,9926.888,0.94865054,-1.5938013,-1.0614146e-07,1.0019263,0.09908402,-4.912317e-06,-0.00037704234,0.99807745,-4.8934467e-06,-7.4029136,0.0,9.574902,14.292393,-0.6704758,0.0,14.29618,230.49368,1.0,0.1010183,0.10084608,3.112232,3.1392112,0.0,21.724669,-14.321754,277.4784,-287.0533,1.1569327e-11,2.2880046e-12,3.112232,3.112232,3.1392112,0.039244115,1.0000001,1.0000001,1.0,3.1392112,3.112232,0.0,1.1907305e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2052,1.0,0.0,9926.84,0.9945037,-1.5938013,-1.0614146e-07,1.0019222,0.09906004,-4.9407445e-06,-0.00037435404,0.9980814,-4.9218042e-06,-8.695517,0.0,-10.909948,14.292393,0.6000748,0.0,14.29618,230.49368,1.0,0.10098244,0.10082143,3.1750636,3.202043,0.0,21.928476,-13.232959,287.68692,-276.77695,1.1540239e-11,2.2908379e-12,3.1750636,3.1750636,3.202043,0.039247178,1.0,1.0,1.0,3.202043,3.1750636,0.0,3.757141e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2054,1.0,0.0,9926.788,1.0398774,-1.5938013,-1.0614146e-07,1.0019182,0.09903613,-4.9508008e-06,-0.00037031717,0.99808544,-4.9318614e-06,-9.953433,0.0,-31.35207,14.292393,1.8679153,0.0,14.29618,230.49368,1.0,0.10094607,0.100796804,3.2378953,3.264875,0.0,22.045492,-12.092059,296.75986,-265.4078,1.1703202e-11,2.2900449e-12,3.2378953,3.2378953,3.264875,0.039251536,0.99999994,0.99999994,1.0,3.264875,3.2378953,-0.0,-4.386448e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2056,1.0,0.0,9926.733,1.0846052,-1.5938013,-1.0614146e-07,1.0019141,0.09901235,-4.9424852e-06,-0.00036495514,0.9980895,-4.923618e-06,-11.171692,0.0,-51.670715,14.292393,3.1280358,0.0,14.29618,230.49368,1.0,0.10090931,0.10077231,3.300727,3.3277068,0.0,22.075258,-10.903567,304.6614,-252.99069,1.206184e-11,2.2855422e-12,3.300727,3.300727,3.3277068,0.039257176,0.9999999,0.9999999,1.0,3.3277068,3.300727,-0.0,-1.24933e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2058,1.0,0.0,9926.677,1.1285232,-1.5938013,-1.0614146e-07,1.0019101,0.09898881,-4.915886e-06,-0.0003582901,0.99809355,-4.89716e-06,-12.34548,0.0,-71.78562,14.292393,4.375458,0.0,14.29618,230.49368,1.0,0.100872315,0.10074803,3.3635585,3.3905387,0.0,22.017666,-9.672186,311.36032,-239.57469,1.2489972e-11,2.278042e-12,3.3635585,3.3635585,3.3905387,0.03926408,0.9999998,0.9999998,1.0,3.3905387,3.3635585,-0.0,-2.0533466e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.206,1.0,0.0,9926.616,1.1714711,-1.5938013,-1.0614146e-07,1.0019059,0.09896557,-4.871158e-06,-0.0003503517,0.99809766,-4.8526426e-06,-13.470158,0.0,-91.61734,14.292393,5.605254,0.0,14.29618,230.49368,1.0,0.10083521,0.100724064,3.4263904,3.4533706,0.0,21.872946,-8.402787,316.83008,-225.21275,1.2812697e-11,2.2686807e-12,3.4263904,3.4263904,3.4533706,0.039272208,0.9999997,0.9999997,1.0,3.4533706,3.4263904,-0.0,-2.8477353e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2062,1.0,0.0,9926.554,1.2132925,-1.5938013,-1.0614146e-07,1.0019019,0.09894275,-4.8085185e-06,-0.00034117053,0.9981018,-4.79028e-06,-14.541285,0.0,-111.08752,14.292393,6.812567,0.0,14.29618,230.49368,1.0,0.100798145,0.10070048,3.489222,3.5162024,0.0,21.641676,-7.100391,321.04913,-209.9616,1.2944696e-11,2.2567044e-12,3.489222,3.489222,3.5162024,0.039281536,0.99999964,0.99999964,1.0,3.5162024,3.489222,-0.0,-3.6295773e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2064,1.0,0.0,9926.488,1.2538354,-1.5938013,-1.0614146e-07,1.0018978,0.0989204,-4.7282133e-06,-0.0003307821,0.9981058,-4.710318e-06,-15.554631,0.0,-130.11925,14.292393,7.9926295,0.0,14.29618,230.49368,1.0,0.10076126,0.100677386,3.5520537,3.5790343,0.0,21.324781,-5.7701497,324.00073,-193.88147,1.2911713e-11,2.2421993e-12,3.5520537,3.5520537,3.5790343,0.039292023,0.9999996,0.9999996,1.0,3.5790343,3.5520537,-0.0,-4.3960063e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2066,1.0,0.0,9926.42,1.2929534,-1.5938013,-1.0614146e-07,1.0018938,0.09889863,-4.6306172e-06,-0.0003192308,0.9981099,-4.613129e-06,-16.506195,0.0,-148.63736,14.292393,9.140781,0.0,14.29618,230.49368,1.0,0.10072467,0.100654855,3.6148856,3.641866,0.0,20.92352,-4.4173236,325.67325,-177.03589,1.2773851e-11,2.225426e-12,3.6148856,3.6148856,3.641866,0.03930362,0.99999946,0.99999946,1.0,3.641866,3.6148856,-0.0,-5.144226e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2068,1.0,0.0,9926.35,1.3305049,-1.5938013,-1.0614146e-07,1.0018897,0.0988775,-4.5161178e-06,-0.00030655856,0.9981138,-4.4990975e-06,-17.392225,0.0,-166.56868,14.292393,10.252492,0.0,14.29618,230.49368,1.0,0.100688525,0.10063297,3.6777172,3.7046978,0.0,20.439486,-3.0472612,326.06006,-159.49138,1.2714135e-11,2.2066e-12,3.6777172,3.6777172,3.7046978,0.039316297,0.9999994,0.9999994,1.0,3.7046978,3.6777172,-0.0,-5.871509e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.207,1.0,0.0,9926.276,1.3663553,-1.593929,2.901984e-08,1.0018858,0.0988571,-4.38518e-06,-0.00029282138,0.99811774,-4.3686878e-06,-18.209223,0.0,-183.84239,14.292393,11.323373,0.0,14.29618,230.49368,1.0,0.100652955,0.10061181,3.740549,3.7675297,0.0,19.874601,-1.665379,325.15967,-141.31726,1.2796411e-11,2.1866129e-12,3.740549,3.740549,3.7675297,0.03932999,0.99999934,0.99999934,1.0,3.7675297,3.740549,-0.0,-6.575216e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
