Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.2072,1.0,0.0,9926.2,1.4003762,-1.593929,2.901984e-08,1.001882,0.09883749,-4.23832e-06,-0.00027806626,0.9981216,-4.2224124e-06,-18.953968,0.0,-200.39027,14.292393,12.349198,0.0,14.29618,230.49368,1.0,0.100618094,0.10059145,3.8033807,3.8303616,0.0,19.231106,-0.27713925,322.9756,-122.585304,1.30827025e-11,2.1633693e-12,3.8033807,3.8033807,3.8303616,0.039344653,0.9999993,0.9999993,1.0,3.8303616,3.8033807,-0.0,-7.2528013e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2074,1.0,0.0,9926.123,1.4324462,-1.593929,2.901984e-08,1.0018781,0.09881875,-4.0761283e-06,-0.00026235412,0.99812543,-4.0608606e-06,-19.623526,0.0,-216.14697,14.292393,13.325924,0.0,14.29618,230.49368,1.0,0.10058406,0.100571975,3.8662126,3.8931935,0.0,18.511553,1.1119723,319.51648,-103.36953,1.3586084e-11,2.1419704e-12,3.8662126,3.8662126,3.8931935,0.039360225,0.9999992,0.9999992,1.0,3.8931935,3.8662126,-0.0,-7.901817e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2076,1.0,0.0,9926.043,1.4624517,-1.593929,2.901984e-08,1.0018744,0.09880095,-3.899263e-06,-0.00024574282,0.99812907,-3.8846865e-06,-20.215261,0.0,-231.05023,14.292393,14.249696,0.0,14.29618,230.49368,1.0,0.100550994,0.100553446,3.9290445,3.9560254,0.0,17.718794,2.4964674,314.79605,-83.74583,1.4061422e-11,2.1228893e-12,3.9290445,3.9290445,3.9560254,0.039376654,0.99999917,0.99999917,1.0,3.9560254,3.9290445,-0.0,-8.519932e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2078,1.0,0.0,9925.961,1.4902868,-1.593929,2.901984e-08,1.0018709,0.09878415,-3.7083826e-06,-0.00022830039,0.99813265,-3.694546e-06,-20.726845,0.0,-245.0412,14.292393,15.116873,0.0,14.29618,230.49368,1.0,0.100518994,0.10053593,3.9918764,4.018857,0.0,16.855967,3.870877,308.83295,-63.79173,1.4461352e-11,2.102783e-12,3.9918764,3.9918764,4.018857,0.039393872,0.9999991,0.9999991,1.0,4.018857,3.9918764,-0.0,-9.104931e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.208,1.0,0.0,9925.877,1.5158541,-1.593929,2.901984e-08,1.0018674,0.098768406,-3.504249e-06,-0.00021008839,0.9981361,-3.4911982e-06,-21.156263,0.0,-258.06467,14.292393,15.924037,0.0,14.29618,230.49368,1.0,0.1004882,0.100519486,4.054708,4.081689,0.0,15.92649,5.2297735,301.65073,-43.586052,1.4748945e-11,2.0803418e-12,4.054708,4.054708,4.081689,0.03941181,0.99999905,0.99999905,1.0,4.081689,4.054708,-0.0,-9.654732e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2082,1.0,0.0,9925.791,1.5390648,-1.593929,2.901984e-08,1.0018641,0.09875377,-3.2876503e-06,-0.0001911801,0.99813944,-3.2754278e-06,-21.501835,0.0,-270.06918,14.292393,16.668009,0.0,14.29618,230.49368,1.0,0.100458704,0.10050418,4.11754,4.1445208,0.0,14.934043,6.5677915,293.27777,-23.208605,1.4925549e-11,2.05803e-12,4.11754,4.11754,4.1445208,0.039430402,0.999999,0.999999,1.0,4.1445208,4.11754,-0.0,-1.0167387e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2084,1.0,0.0,9925.704,1.5598388,-1.593929,2.901984e-08,1.0018609,0.09874031,-3.0593899e-06,-0.00017164375,0.9981426,-3.0480355e-06,-21.762203,0.0,-281.00735,14.292393,17.345858,0.0,14.29618,230.49368,1.0,0.100430615,0.10049006,4.1803718,4.2073526,0.0,13.882552,7.8796496,283.74722,-2.7398787,1.5039078e-11,2.0353086e-12,4.1803718,4.1803718,4.2073526,0.039449584,0.9999989,0.9999989,1.0,4.2073526,4.1803718,-0.0,-1.064109e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2086,1.0,0.0,9925.615,1.5781054,-1.593929,2.901984e-08,1.0018578,0.09872807,-2.820388e-06,-0.00015155568,0.99814564,-2.8099378e-06,-21.93635,0.0,-290.83603,14.292393,17.954918,0.0,14.29618,230.49368,1.0,0.10040405,0.100477174,4.2432036,4.2701845,0.0,12.776178,9.1601715,273.09677,17.73928,1.5310624e-11,2.0110975e-12,4.2432036,4.2432036,4.2701845,0.039469276,0.99999887,0.99999887,1.0,4.2701845,4.2432036,-0.0,-1.107418e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2088,1.0,0.0,9925.525,1.5938034,-1.593929,2.901984e-08,1.0018549,0.09871708,-2.5715233e-06,-0.00013099256,0.9981485,-2.56201e-06,-22.023602,0.0,-299.51645,14.292393,18.492788,0.0,14.29618,230.49368,1.0,0.10037908,0.10046558,4.306036,4.3330164,0.0,11.619296,10.4043045,261.36844,38.147995,1.5997781e-11,1.9833456e-12,4.306036,4.306036,4.3330164,0.039489407,0.99999887,0.99999887,1.0,4.3330164,4.306036,-0.0,-1.1465153e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.209,1.0,0.0,9925.435,1.6068811,-1.593929,2.901984e-08,1.0018522,0.09870738,-2.3137745e-06,-0.00011002557,0.99815124,-2.305227e-06,-22.023623,0.0,-307.0143,14.292393,18.95736,0.0,14.29618,230.49368,1.0,0.100355804,0.1004553,4.368868,4.3958483,0.0,10.416479,11.607142,248.60863,58.405666,1.698723e-11,1.9576981e-12,4.368868,4.368868,4.3958483,0.039509904,0.9999988,0.9999988,1.0,4.3958483,4.368868,-0.0,-1.1812664e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2092,1.0,0.0,9925.342,1.6172969,-1.593929,2.901984e-08,1.0018497,0.098699,-2.04809e-06,-8.8739616e-05,0.99815375,-2.0405344e-06,-21.936424,0.0,-313.30008,14.292393,19.346802,0.0,14.29618,230.49368,1.0,0.10033432,0.10044638,4.4316998,4.45868,0.0,9.172482,12.763943,234.86777,78.4323,1.8188713e-11,1.9340991e-12,4.4316998,4.4316998,4.45868,0.039530683,0.9999988,0.9999988,1.0,4.45868,4.4316998,-0.0,-1.2115536e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2094,1.0,0.0,9925.249,1.6250188,-1.593929,2.901984e-08,1.0018474,0.098692,-1.7754661e-06,-6.721549e-05,0.9981561,-1.7689244e-06,-21.762365,0.0,-318.34897,14.2926855,19.659588,0.0,14.29618,230.50264,1.0,0.10031467,0.10043885,4.4945316,4.521512,0.0,7.892219,13.870146,220.20015,98.14881,1.9482064e-11,1.9092078e-12,4.4945316,4.4945316,4.521512,0.03955167,0.99999875,0.99999875,1.0,4.521512,4.4945316,-0.0,-1.2372756e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2096,1.0,0.0,9925.155,1.6300253,-1.593929,2.901984e-08,1.0018452,0.09868636,-1.4969343e-06,-4.5527486e-05,0.9981582,-1.4914253e-06,-21.50214,0.0,-322.1411,14.2926855,19.894491,0.0,14.29618,230.50264,1.0,0.10029695,0.10043273,4.557364,4.584344,0.0,6.580748,14.9213915,204.66374,117.47737,2.0805989e-11,1.8856642e-12,4.557364,4.557364,4.584344,0.03957279,0.99999875,0.99999875,1.0,4.584344,4.557364,-0.0,-1.2583484e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2098,1.0,0.0,9925.062,1.6323043,-1.593929,2.901984e-08,1.0018432,0.09868211,-1.2135496e-06,-2.3760038e-05,0.9981601,-1.2090882e-06,-21.156788,0.0,-324.66156,14.2926855,20.050592,0.0,14.29618,230.50264,1.0,0.100281216,0.100428045,4.620196,4.647176,0.0,5.243248,15.913541,188.3199,136.34166,2.2024266e-11,1.863459e-12,4.620196,4.620196,4.647176,0.039593965,0.99999875,0.99999875,1.0,4.647176,4.620196,-0.0,-1.2747055e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.21,1.0,0.0,9924.967,1.6318548,-1.593929,2.901984e-08,1.0018415,0.09867928,-9.263576e-07,-1.9953459e-06,0.9981619,-9.229552e-07,-20.727684,0.0,-325.90045,14.2926855,20.127287,0.0,14.29618,230.50264,1.0,0.100267515,0.100424804,4.6830277,4.7100077,0.0,3.8849986,16.842684,171.23323,154.66724,2.3244826e-11,1.8432328e-12,4.6830277,4.6830277,4.7100077,0.039615106,0.9999987,0.9999987,1.0,4.7100077,4.6830277,-0.0,-1.2862981e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2102,1.0,0.0,9924.873,1.628685,-1.593929,2.901984e-08,1.00184,0.098677866,-6.364655e-07,1.969266e-05,0.9981634,-6.341298e-07,-20.216528,0.0,-325.85294,14.2926855,20.124275,0.0,14.29618,230.50264,1.0,0.10025589,0.10042301,4.74586,4.7728395,0.0,2.5113611,17.705166,153.4712,172.38174,2.4689684e-11,1.821673e-12,4.74586,4.74586,4.7728395,0.039636146,0.9999987,0.9999987,1.0,4.7728395,4.74586,-0.0,-1.2930949e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2104,1.0,0.0,9924.778,1.6228138,-1.593929,2.901984e-08,1.0018387,0.09867786,-3.4490975e-07,4.1215913e-05,0.9981647,-3.4364493e-07,-19.625349,0.0,-324.5193,14.2926855,20.041578,0.0,14.29618,230.50264,1.0,0.10024639,0.10042268,4.808692,4.8356714,0.0,1.1277558,18.497593,135.104,189.41528,2.6392777e-11,1.8022579e-12,4.808692,4.808692,4.8356714,0.039657008,0.9999987,0.9999987,1.0,4.8356714,4.808692,-0.0,-1.2950823e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2106,1.0,0.0,9924.684,1.6142697,-1.593929,2.901984e-08,1.0018375,0.09867927,-5.2807117e-08,6.249819e-05,0.99816585,-5.2613583e-08,-18.956486,0.0,-321.9048,14.2926855,19.87953,0.0,14.29618,230.50264,1.0,0.10023904,0.1004238,4.871524,4.8985033,0.0,-0.26035926,19.216845,116.20415,205.70064,2.8207272e-11,1.7831182e-12,4.871524,4.871524,4.8985033,0.039677605,0.9999987,0.9999987,1.0,4.8985033,4.871524,-0.0,-1.2922646e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2108,1.0,0.0,9924.59,1.6030911,-1.593929,2.901984e-08,1.0018367,0.09868209,2.38785e-07,8.3462866e-05,0.99816674,2.3791029e-07,-18.212587,0.0,-318.01987,14.2926855,19.638775,0.0,14.29618,230.50264,1.0,0.10023386,0.100426376,4.934356,4.961335,0.0,-1.6475091,19.860098,96.84629,221.17357,3.0104096e-11,1.7634395e-12,4.934356,4.934356,4.961335,0.039697874,0.9999987,0.9999987,1.0,4.961335,4.934356,-0.0,-1.2846643e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.211,1.0,0.0,9924.497,1.5893263,-1.593929,2.901984e-08,1.001836,0.09868629,5.287694e-07,0.000104031715,0.9981674,5.2683316e-07,-17.396595,0.0,-312.8799,14.2926855,19.320269,0.0,14.29618,230.50264,1.0,0.100230865,0.10043038,4.997188,5.024167,0.0,-3.028224,20.42482,77.106865,235.77304,3.2074943e-11,1.7423916e-12,4.997188,4.997188,5.024167,0.03971773,0.99999875,0.99999875,1.0,5.024167,4.997188,-0.0,-1.2723212e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2112,1.0,0.0,9924.404,1.5730326,-1.593929,2.901984e-08,1.0018356,0.09869187,8.1609073e-07,0.00012412739,0.9981678,8.1310304e-07,-16.511734,0.0,-306.50528,14.2926855,18.925274,0.0,14.29618,230.50264,1.0,0.10023006,0.1004358,5.0600204,5.0869985,0.0,-4.397061,20.908794,57.063812,249.44147,3.405598e-11,1.7220173e-12,5.0600204,5.0600204,5.0869985,0.0397371,0.99999875,0.99999875,1.0,5.0869985,5.0600204,-0.0,-1.2552923e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2114,1.0,0.0,9924.3125,1.554277,-1.593929,2.901984e-08,1.0018353,0.0986988,1.0996815e-06,0.00014368222,0.99816805,1.0956561e-06,-15.561499,0.0,-298.92117,14.2926855,18.455353,0.0,14.29618,230.50264,1.0,0.10023145,0.10044261,5.1228523,5.1498303,0.0,-5.748625,21.310123,36.796253,262.12494,3.586485e-11,1.7026832e-12,5.1228523,5.1228523,5.1498303,0.03975593,0.99999875,0.99999875,1.0,5.1498303,5.1228523,-0.0,-1.2336524e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2116,1.0,0.0,9924.222,1.5331349,-1.593929,2.901984e-08,1.0018353,0.09870705,1.3785044e-06,0.00016262117,0.99816805,1.3734584e-06,-14.549642,0.0,-290.15765,14.2926855,17.912363,0.0,14.29618,230.50264,1.0,0.10023501,0.10045079,5.1856847,5.212662,0.0,-7.077589,21.62723,16.384203,273.77344,3.7356326e-11,1.6824371e-12,5.1856847,5.1856847,5.212662,0.03977413,0.9999988,0.9999988,1.0,5.212662,5.1856847,-0.0,-1.2074929e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2118,1.0,0.0,9924.133,1.509691,-1.593929,2.901984e-08,1.0018355,0.09871659,1.6515088e-06,0.0001808769,0.9981679,1.6454627e-06,-13.480158,0.0,-280.24933,14.2926855,17.298449,0.0,14.29618,230.50264,1.0,0.10024074,0.1004603,5.2485166,5.275494,0.0,-8.378717,21.858875,-4.0917754,284.3411,3.8567823e-11,1.6612042e-12,5.2485166,5.2485166,5.275494,0.03979165,0.9999988,0.9999988,1.0,5.275494,5.2485166,-0.0,-1.1769221e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.212,1.0,0.0,9924.045,1.4840379,-1.593929,2.901984e-08,1.001836,0.09872737,1.9177173e-06,0.0001983817,0.99816746,1.9106951e-06,-12.357266,0.0,-269.23535,14.2926855,16.616034,0.0,14.29618,230.50264,1.0,0.1002486,0.1004711,5.311349,5.338326,0.0,-9.646884,22.00415,-24.55087,293.78622,3.9646123e-11,1.6388195e-12,5.311349,5.311349,5.338326,0.039808422,0.99999887,0.99999887,1.0,5.338326,5.311349,-0.0,-1.1420636e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2122,1.0,0.0,9923.958,1.456276,-1.593929,2.901984e-08,1.0018365,0.098739356,2.1761714e-06,0.00021507528,0.9981668,2.1682001e-06,-11.185397,0.0,-257.15927,14.2926855,15.867811,0.0,14.29618,230.50264,1.0,0.10025855,0.10048315,5.3741813,5.401158,0.0,-10.877093,22.06249,-44.91235,302.07162,4.0432612e-11,1.6177658e-12,5.3741813,5.3741813,5.401158,0.03982438,0.99999887,0.99999887,1.0,5.401158,5.3741813,-0.0,-1.1030575e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2124,1.0,0.0,9923.874,1.4265139,-1.593929,2.901984e-08,1.0018374,0.0987525,2.4259557e-06,0.0002308948,0.99816597,2.4170654e-06,-9.9691725,0.0,-244.0688,14.2926855,15.056734,0.0,14.29618,230.50264,1.0,0.10027057,0.100496404,5.437013,5.4639897,0.0,-12.064502,22.033674,-65.09587,309.16467,4.1038027e-11,1.5967535e-12,5.437013,5.437013,5.4639897,0.039839476,0.9999989,0.9999989,1.0,5.4639897,5.437013,-0.0,-1.0600586e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2126,1.0,0.0,9923.791,1.3948667,-1.593929,2.901984e-08,1.0018384,0.098766744,2.666144e-06,0.00024578485,0.99816495,2.6563678e-06,-8.7133875,0.0,-230.01564,14.2926855,14.186001,0.0,14.29618,230.50264,1.0,0.1002846,0.100510806,5.4998455,5.5268216,0.0,-13.204432,21.91782,-85.0218,315.03745,4.177213e-11,1.5749104e-12,5.4998455,5.4998455,5.5268216,0.03985365,0.999999,0.999999,1.0,5.5268216,5.4998455,-0.0,-1.0132356e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2128,1.0,0.0,9923.71,1.3614565,-1.593929,2.901984e-08,1.0018396,0.09878205,2.8958705e-06,0.00025969677,0.9981637,2.8852448e-06,-7.4229927,0.0,-215.05528,14.2926855,13.259046,0.0,14.29618,230.50264,1.0,0.10030057,0.100526296,5.5626774,5.5896535,0.0,-14.292395,21.715387,-104.61153,319.6668,4.2677577e-11,1.5505671e-12,5.5626774,5.5626774,5.5896535,0.039866854,0.99999905,0.99999905,1.0,5.5896535,5.5626774,-0.0,-9.627715e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.213,1.0,0.0,9923.631,1.3264116,-1.593929,2.901984e-08,1.0018411,0.09879834,3.114326e-06,0.00027257414,0.99816227,3.1028903e-06,-6.1030736,0.0,-199.24681,14.2926855,12.279522,0.0,14.29618,230.50264,1.0,0.10031844,0.10054283,5.6255097,5.6524854,0.0,-15.324108,21.427181,-123.78778,323.0346,4.3689198e-11,1.5273633e-12,5.6255097,5.6255097,5.6524854,0.039879043,0.9999991,0.9999991,1.0,5.6524854,5.6255097,-0.0,-9.0886175e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2132,1.0,0.0,9923.554,1.2898659,-1.593929,2.901984e-08,1.0018427,0.09881557,3.3207277e-06,0.0002843756,0.9981607,3.3085232e-06,-4.758832,0.0,-182.65263,14.2926855,11.251293,0.0,14.29618,230.50264,1.0,0.100338124,0.10056033,5.688342,5.7153172,0.0,-16.29551,21.05434,-142.47495,325.12756,4.4730292e-11,1.5050869e-12,5.688342,5.688342,5.7153172,0.039890174,0.99999917,0.99999917,1.0,5.7153172,5.688342,-0.0,-8.5171456e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2134,1.0,0.0,9923.4795,1.2519588,-1.593929,2.901984e-08,1.0018445,0.09883365,3.5143344e-06,0.00029506237,0.99815893,3.501406e-06,-3.3955648,0.0,-165.33824,14.2926855,10.178411,0.0,14.29618,230.50264,1.0,0.10035955,0.10057873,5.751174,5.778149,0.0,-17.202772,20.598337,-160.5993,325.93753,4.5722055e-11,1.4840064e-12,5.751174,5.751174,5.778149,0.039900202,0.9999992,0.9999992,1.0,5.778149,5.751174,-0.0,-7.9154955e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2136,1.0,0.0,9923.407,1.2128344,-1.593929,2.901984e-08,1.0018464,0.09885253,3.6944657e-06,0.000304596,0.99815696,3.6808603e-06,-2.018643,0.0,-147.372,14.2926855,9.065103,0.0,14.29618,230.50264,1.0,0.10038263,0.10059797,5.8140063,5.840981,0.0,-18.042328,20.06097,-178.08939,325.4614,4.6648088e-11,1.4606831e-12,5.8140063,5.8140063,5.840981,0.039909102,0.9999993,0.9999993,1.0,5.840981,5.8140063,-0.0,-7.285969e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2138,1.0,0.0,9923.338,1.1726404,-1.593929,2.901984e-08,1.0018486,0.09887213,3.8605026e-06,0.00031293908,0.9981549,3.8462695e-06,-0.63349044,0.0,-128.82478,14.2926855,7.915758,0.0,14.29618,230.50264,1.0,0.10040728,0.100617975,5.876838,5.903813,0.0,-18.810867,19.444359,-194.87624,323.70102,4.7598297e-11,1.4354565e-12,5.876838,5.876838,5.903813,0.039916836,0.99999934,0.99999934,1.0,5.903813,5.876838,-0.0,-6.630961e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.214,1.0,0.0,9923.2705,1.131529,-1.593929,2.901984e-08,1.0018507,0.09889238,4.0118252e-06,0.0003200693,0.9981527,3.9970164e-06,0.75443584,0.0,-109.76979,14.2926855,6.734905,0.0,14.29618,230.50264,1.0,0.1004334,0.10063865,5.9396706,5.966645,0.0,-19.505367,18.75093,-210.89366,320.66345,4.8426894e-11,1.4129495e-12,5.9396706,5.9396706,5.966645,0.039923385,0.9999994,0.9999994,1.0,5.966645,5.9396706,-0.0,-5.952962e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2142,1.0,0.0,9923.206,1.0896547,-1.593929,2.901984e-08,1.0018531,0.09891321,4.1479216e-06,0.0003259586,0.9981503,4.1325907e-06,2.139669,0.0,-90.2822,14.2926855,5.5271964,0.0,14.29618,230.50264,1.0,0.100460894,0.10065994,6.0025024,6.0294766,0.0,-20.12309,17.983421,-226.07854,316.36075,4.917313e-11,1.392492e-12,6.0025024,6.0025024,6.0294766,0.039928727,0.99999946,0.99999946,1.0,6.0294766,6.0025024,-0.0,-5.2545363e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2144,1.0,0.0,9923.145,1.0471746,-1.593929,2.901984e-08,1.0018557,0.098934524,4.268344e-06,0.00033059556,0.9981478,4.2525467e-06,3.5167522,0.0,-70.438896,14.2926855,4.2973924,0.0,14.29618,230.50264,1.0,0.10048965,0.100681745,6.065335,6.0923085,0.0,-20.661604,17.144852,-240.37099,310.80988,4.9992763e-11,1.3712348e-12,6.065335,6.065335,6.0923085,0.039932836,0.9999995,0.9999995,1.0,6.0923085,6.065335,-0.0,-4.538322e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2146,1.0,0.0,9923.086,1.0042479,-1.593929,2.901984e-08,1.0018584,0.09895626,4.372676e-06,0.0003339602,0.99814516,4.3564696e-06,4.880261,0.0,-50.318153,14.2926855,3.0503387,0.0,14.29618,230.50264,1.0,0.10051957,0.10070401,6.1281667,6.1551404,0.0,-21.118788,16.238527,-253.71468,304.0328,5.0942656e-11,1.345449e-12,6.1281667,6.1281667,6.1551404,0.03993571,0.99999964,0.99999964,1.0,6.1551404,6.1281667,-0.0,-3.8070127e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2148,1.0,0.0,9923.029,0.96103466,-1.593929,2.901984e-08,1.0018611,0.09897832,4.4605463e-06,0.00033604857,0.9981424,4.44399e-06,6.224825,0.0,-29.999329,14.2926855,1.7909496,0.0,14.29618,230.50264,1.0,0.10055053,0.10072663,6.190999,6.2179723,0.0,-21.492838,15.268014,-266.057,296.05634,5.184425e-11,1.3205527e-12,6.190999,6.190999,6.2179723,0.03993734,0.9999997,0.9999997,1.0,6.2179723,6.190999,-0.0,-3.0633484e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.215,1.0,0.0,9922.977,0.917696,-1.593929,2.901984e-08,1.0018638,0.099000625,4.5316833e-06,0.00033684607,0.9981396,4.514837e-06,7.5451465,0.0,-9.562571,14.2926855,0.5241878,0.0,14.29618,230.50264,1.0,0.10058242,0.10074952,6.253831,6.2808037,0.0,-21.782282,14.237135,-277.34937,286.91193,5.2513258e-11,1.3015165e-12,6.253831,6.253831,6.2808037,0.039937723,0.99999976,0.99999976,1.0,6.2808037,6.253831,-0.0,-2.3101141e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2152,1.0,0.0,9922.926,0.8743928,-1.593929,2.901984e-08,1.0018668,0.0990231,4.585854e-06,0.00033636508,0.9981367,4.5687807e-06,8.836024,0.0,10.911526,14.2926855,-0.7449539,0.0,14.29618,230.50264,1.0,0.100615114,0.100772604,0.033477847,0.06045045,0.0,-21.985971,13.149948,-287.5472,276.63568,5.309332e-11,1.2845407e-12,0.033477847,0.033477847,0.06045045,0.03993686,0.9999998,0.9999998,1.0,0.06045045,0.033477847,-0.0,-1.550122e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2154,1.0,0.0,9922.878,0.83128554,-1.593929,2.901984e-08,1.0018698,0.099045664,4.6229006e-06,0.00033460258,0.9981337,4.6056616e-06,10.092372,0.0,31.342216,14.2926855,-2.0114734,0.0,14.29618,230.50264,1.0,0.10064849,0.1007958,0.09630992,0.123282306,0.0,-22.103107,12.0107355,-296.61038,265.26816,5.3673045e-11,1.2658019e-12,0.09630992,0.09630992,0.123282306,0.039934754,0.99999994,0.99999994,1.0,0.123282306,0.09630992,-0.0,-7.862036e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2156,1.0,0.0,9922.833,0.7885337,-1.593929,2.901984e-08,1.0018728,0.09906823,4.642722e-06,0.00033156775,0.99813074,4.6253813e-06,11.309238,0.0,51.648937,14.2926855,-3.270378,0.0,14.29618,230.50264,1.0,0.10068244,0.10081901,0.15914199,0.18611416,0.0,-22.13322,10.823982,-304.50314,252.85422,5.4312808e-11,1.2447127e-12,0.15914199,0.15914199,0.18611416,0.039931417,1.0,1.0,1.0,0.18611416,0.15914199,-0.0,-2.1199003e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2158,1.0,0.0,9922.791,0.74629474,-1.593929,2.901984e-08,1.0018759,0.09909071,4.6452974e-06,0.00032728093,0.99812764,4.6279183e-06,12.481829,0.0,71.75161,14.2926855,-4.5167055,0.0,14.29618,230.50264,1.0,0.10071681,0.10084215,0.22197405,0.24894601,0.0,-22.076189,9.594359,-311.19443,239.44283,5.5212123e-11,1.222708e-12,0.22197405,0.22197405,0.24894601,0.039926868,1.0000001,1.0000001,1.0,0.24894601,0.22197405,0.0,7.4205424e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.216,1.0,0.0,9922.752,0.70472413,-1.593929,2.901984e-08,1.001879,0.09911302,4.6306645e-06,0.00032175667,0.99812454,4.613312e-06,13.60552,0.0,91.57096,14.2926855,-5.745542,0.0,14.29618,230.50264,1.0,0.10075148,0.10086515,0.28480607,0.31177786,0.0,-21.932232,8.326712,-316.65787,225.0869,5.6411802e-11,1.2006397e-12,0.28480607,0.28480607,0.31177786,0.039921127,1.0000001,1.0000001,1.0,0.31177786,0.28480607,0.0,1.500736e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2162,1.0,0.0,9922.716,0.6639744,-1.593929,2.901984e-08,1.0018821,0.09913508,4.59894e-06,0.00031501832,0.99812144,4.581678e-06,14.675882,0.0,111.028854,14.2926855,-6.952041,0.0,14.29618,230.50264,1.0,0.10078633,0.100887895,0.3476381,0.3746097,0.0,-21.70191,7.026028,-320.87192,209.84305,5.7672596e-11,1.178747e-12,0.3476381,0.3476381,0.3746097,0.039914213,1.0000002,1.0000002,1.0,0.3746097,0.3476381,0.0,2.2520491e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2164,1.0,0.0,9922.683,0.6241946,-1.593929,2.901984e-08,1.0018852,0.09915682,4.5502643e-06,0.00030709346,0.99811834,4.5331562e-06,15.688693,0.0,130.04857,14.2926855,-8.131446,0.0,14.29618,230.50264,1.0,0.10082123,0.100910336,0.4104701,0.43744156,0.0,-21.386127,5.6974335,-323.81998,193.77142,5.8786434e-11,1.1569209e-12,0.4104701,0.4104701,0.43744156,0.039906155,1.0000004,1.0000004,1.0,0.43744156,0.4104701,0.0,2.99323e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2166,1.0,0.0,9922.651,0.5855299,-1.593929,2.901984e-08,1.0018883,0.09917814,4.4848416e-06,0.0002980201,0.99811524,4.467952e-06,16.63996,0.0,148.55508,14.2926855,-9.279102,0.0,14.29618,230.50264,1.0,0.100856036,0.10093237,0.4733021,0.5002734,0.0,-20.986118,4.3461595,-325.49045,176.93536,5.976633e-11,1.1353788e-12,0.4733021,0.4733021,0.5002734,0.039896995,1.0000004,1.0000004,1.0,0.5002734,0.4733021,0.0,3.7215582e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2168,1.0,0.0,9922.623,0.548121,-1.593929,2.901984e-08,1.0018914,0.099198975,4.4030016e-06,0.00028782888,0.99811214,4.386393e-06,17.525925,0.0,166.47546,14.2926855,-10.390485,0.0,14.29618,230.50264,1.0,0.10089064,0.100953914,0.53613406,0.5631053,0.0,-20.503454,2.9775293,-325.87674,159.40129,6.062554e-11,1.1140662e-12,0.53613406,0.53613406,0.5631053,0.039886758,1.0000005,1.0000005,1.0,0.5631053,0.53613406,0.0,4.43437e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.217,1.0,0.0,9922.598,0.51210344,-1.593929,2.901984e-08,1.0018945,0.099219255,4.3050536e-06,0.0002765603,0.9981091,4.288788e-06,18.343094,0.0,183.73901,14.2926855,-11.461206,0.0,14.29618,230.50264,1.0,0.100924894,0.1009749,0.598966,0.6259371,0.0,-19.94003,1.5969352,-324.97736,141.23833,6.132142e-11,1.0929582e-12,0.598966,0.598966,0.6259371,0.03987549,1.0000005,1.0000005,1.0,0.6259371,0.598966,0.0,5.1290607e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2172,1.0,0.0,9922.574,0.47760746,-1.593929,2.901984e-08,1.0018975,0.09923889,4.1914213e-06,0.00026426034,0.9981061,4.17556e-06,19.088238,0.0,200.2777,14.2926855,-12.487041,0.0,14.29618,230.50264,1.0,0.10095868,0.10099524,0.66179794,0.688769,0.0,-19.298056,0.20981726,-322.7958,122.51811,6.195888e-11,1.0720995e-12,0.66179794,0.66179794,0.688769,0.039863233,1.0000006,1.0000006,1.0,0.688769,0.66179794,0.0,5.803106e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2174,1.0,0.0,9922.554,0.44475734,-1.593929,2.901984e-08,1.0019004,0.09925782,4.062538e-06,0.00025097848,0.99810314,4.047141e-06,19.758415,0.0,216.02625,14.2926855,-13.463941,0.0,14.29618,230.50264,1.0,0.10099189,0.10101488,0.7246299,0.75160086,0.0,-18.580057,-1.1783577,-319.3407,103.31445,6.2573884e-11,1.0515897e-12,0.7246299,0.7246299,0.75160086,0.039850038,1.0000006,1.0000006,1.0,0.75160086,0.7246299,0.0,6.4540615e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2176,1.0,0.0,9922.535,0.4136708,-1.593929,2.901984e-08,1.0019033,0.09927598,3.918938e-06,0.00023676328,0.9981003,3.904063e-06,20.350973,0.0,230.92259,14.2926855,-14.388046,0.0,14.29618,230.50264,1.0,0.10102438,0.10103374,0.78746176,0.8144327,0.0,-17.788857,-2.5621178,-314.62567,83.703064,6.303623e-11,1.0310314e-12,0.78746176,0.78746176,0.8144327,0.039835952,1.0000007,1.0000007,1.0,0.8144327,0.78746176,0.0,7.079572e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2178,1.0,0.0,9922.519,0.38445896,-1.593929,2.901984e-08,1.0019062,0.099293284,3.761194e-06,0.00022167046,0.9980975,3.7468963e-06,20.863571,0.0,244.90799,14.2926855,-15.255708,0.0,14.29618,230.50264,1.0,0.10105605,0.10105175,0.8502937,0.87726456,0.0,-16.927563,-3.9360073,-308.66928,63.76128,6.334032e-11,1.0106985e-12,0.8502937,0.8502937,0.87726456,0.03982104,1.0000007,1.0000007,1.0,0.87726456,0.8502937,0.0,7.677382e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.218,1.0,0.0,9922.505,0.35722548,-1.593929,2.901984e-08,1.0019088,0.0993097,3.5899113e-06,0.00020575918,0.9980948,3.5762455e-06,21.294176,0.0,257.92725,14.2926855,-16.063496,0.0,14.29618,230.50264,1.0,0.101086766,0.10106884,0.9131255,0.9400964,0.0,-15.999567,-5.2946086,-301.495,43.567734,6.35373e-11,9.907872e-13,0.9131255,0.9131255,0.9400964,0.039805345,1.0000008,1.0000008,1.0,0.9400964,0.9131255,0.0,8.2453494e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2182,1.0,0.0,9922.492,0.33206666,-1.593929,2.901984e-08,1.0019114,0.09932515,3.4057402e-06,0.00018909191,0.99809223,3.392758e-06,21.64108,0.0,269.92902,14.2926855,-16.808222,0.0,14.29618,230.50264,1.0,0.101116434,0.101084955,0.9759574,1.0029283,0.0,-15.008519,-6.6325626,-293.13107,23.20205,6.348444e-11,9.70851e-13,0.9759574,0.9759574,1.0029283,0.03978893,1.0000008,1.0000008,1.0,1.0029283,0.9759574,0.0,8.781445e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2184,1.0,0.0,9922.482,0.30907074,-1.593929,2.901984e-08,1.0019139,0.09933958,3.2094151e-06,0.0001717267,0.99808973,3.1971651e-06,21.90291,0.0,280.86597,14.2926855,-17.486937,0.0,14.29618,230.50264,1.0,0.10114493,0.101100035,1.0387893,1.0657601,0.0,-13.958319,-7.944591,-283.6105,2.7445366,6.3229776e-11,9.507808e-13,1.0387893,1.0387893,1.0657601,0.03977187,1.000001,1.000001,1.0,1.0657601,1.0387893,0.0,9.283761e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2186,1.0,0.0,9922.474,0.28831777,-1.593929,2.901984e-08,1.0019163,0.09935295,3.0016784e-06,0.00015373374,0.9980874,2.9902073e-06,22.078619,0.0,290.69495,14.2926855,-18.096958,0.0,14.29618,230.50264,1.0,0.101172164,0.101114035,1.101621,1.1285919,0.0,-12.853103,-9.225516,-272.97083,-17.72413,6.306117e-11,9.309555e-13,1.101621,1.101621,1.1285919,0.039754212,1.000001,1.000001,1.0,1.1285919,1.101621,0.0,9.750521e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2188,1.0,0.0,9922.467,0.26987934,-1.593929,2.901984e-08,1.0019184,0.099365205,2.7833194e-06,0.00013517974,0.9980852,2.7726708e-06,22.167505,0.0,299.37714,14.2926855,-18.63587,0.0,14.29618,230.50264,1.0,0.10119804,0.101126894,1.1644528,1.1914238,0.0,-11.697223,-10.470283,-261.2539,-38.12323,6.299781e-11,9.112848e-13,1.1644528,1.1644528,1.1914238,0.03973604,1.0000011,1.0000011,1.0,1.1914238,1.1644528,0.0,1.0180084e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.219,1.0,0.0,9922.461,0.25381827,-1.593929,2.901984e-08,1.0019206,0.099376306,2.5551897e-06,0.00011614135,0.9980832,2.5454033e-06,22.169209,0.0,306.87827,14.2926855,-19.101542,0.0,14.29618,230.50264,1.0,0.101222456,0.101138584,1.2272846,1.2542557,0.0,-10.495233,-11.673975,-248.50597,-58.372314,6.2884406e-11,8.9177195e-13,1.2272846,1.2272846,1.2542557,0.03971741,1.0000011,1.0000011,1.0,1.2542557,1.2272846,0.0,1.0570953e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2192,1.0,0.0,9922.457,0.24018836,-1.593929,2.901984e-08,1.0019225,0.09938621,2.3181597e-06,9.66791e-05,0.99808127,2.309272e-06,22.083708,0.0,313.16876,14.2926855,-19.492125,0.0,14.29618,230.50264,1.0,0.101245336,0.10114905,1.2901163,1.3170875,0.0,-9.251868,-12.83184,-234.77724,-78.39151,6.262362e-11,8.7343354e-13,1.2901163,1.2901163,1.3170875,0.039698396,1.0000011,1.0000011,1.0,1.3170875,1.2901163,0.0,1.0921773e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2194,1.0,0.0,9922.454,0.22903432,-1.593929,2.901984e-08,1.0019242,0.09939488,2.073147e-06,7.687265e-05,0.9980795,2.065192e-06,21.911333,0.0,318.2237,14.2926855,-19.806072,0.0,14.29618,230.50264,1.0,0.101266585,0.10115826,1.3529481,1.3799194,0.0,-7.97203,-13.939302,-220.12183,-98.10187,6.218554e-11,8.562448e-13,1.3529481,1.3529481,1.3799194,0.039679073,1.0000011,1.0000011,1.0,1.3799194,1.3529481,0.0,1.1231344e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2196,1.0,0.0,9922.451,0.22039162,-1.593929,2.901984e-08,1.0019257,0.09940231,1.8210336e-06,5.6793815e-05,0.9980779,1.81404e-06,21.652752,0.0,322.02313,14.2926855,-20.042135,0.0,14.29618,230.50264,1.0,0.10128614,0.10116619,1.4157798,1.4427512,0.0,-6.660764,-14.991988,-204.59752,-117.42562,6.166535e-11,8.378101e-13,1.4157798,1.4157798,1.4427512,0.03965951,1.0000012,1.0000012,1.0,1.4427512,1.4157798,0.0,1.1498622e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2198,1.0,0.0,9922.45,0.2142863,-1.593929,2.901984e-08,1.0019271,0.09940845,1.5627741e-06,3.6520894e-05,0.99807656,1.556768e-06,21.308975,0.0,324.55206,14.2926855,-20.199375,0.0,14.29618,230.50264,1.0,0.101303935,0.101172805,1.4786116,1.505583,0.0,-5.3232417,-15.985733,-188.26552,-136.28654,6.104238e-11,8.1897385e-13,1.4786116,1.4786116,1.505583,0.03963978,1.0000012,1.0000012,1.0,1.505583,1.4786116,0.0,1.1722718e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.22,1.0,0.0,9922.449,0.21073498,-1.593929,2.901984e-08,1.0019283,0.09941328,1.2993687e-06,1.6125725e-05,0.9980753,1.2943717e-06,20.881348,0.0,325.80038,14.2926855,-20.277164,0.0,14.29618,230.50264,1.0,0.1013199,0.10117808,1.5414432,1.5684149,0.0,-3.964738,-16.91661,-171.19019,-154.61021,6.0241326e-11,7.9957433e-13,1.5414432,1.5414432,1.5684149,0.039619956,1.0000012,1.0000012,1.0,1.5684149,1.5414432,0.0,1.1902911e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2202,1.0,0.0,9922.449,0.2097447,-1.593929,2.901984e-08,1.0019294,0.09941681,1.0317859e-06,-4.313989e-06,0.9980743,1.027816e-06,20.37155,0.0,325.76318,14.2926855,-20.275188,0.0,14.29618,230.50264,1.0,0.10133398,0.101182014,1.604275,1.6312468,0.0,-2.590613,-17.780937,-153.43886,-172.32433,5.931481e-11,7.7941505e-13,1.604275,1.604275,1.6312468,0.039600115,1.0000012,1.0000012,1.0,1.6312468,1.604275,0.0,1.2038637e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2204,1.0,0.0,9922.45,0.2113131,-1.593929,2.901984e-08,1.0019302,0.099419005,7.610112e-07,-2.47204e-05,0.99807346,7.5808185e-07,19.781582,0.0,324.44052,14.2926855,-20.193445,0.0,14.29618,230.50264,1.0,0.101346135,0.101184584,1.6671066,1.6940787,0.0,-1.2062898,-18.575293,-135.08154,-189.359,5.840093e-11,7.609382e-13,1.6671066,1.6671066,1.6940787,0.039580327,1.0000012,1.0000012,1.0,1.6940787,1.6671066,0.0,1.2129507e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2206,1.0,0.0,9922.45,0.21542826,-1.593929,2.901984e-08,1.0019308,0.09941988,4.880983e-07,-4.5023447e-05,0.99807286,4.862188e-07,19.113766,0.0,321.8376,14.2926855,-20.032253,0.0,14.29618,230.50264,1.0,0.10135632,0.101185784,1.7299383,1.7569104,0.0,0.18276721,-19.296532,-116.19061,-205.64696,5.7435487e-11,7.4363443e-13,1.7299383,1.7299383,1.7569104,0.039560664,1.0000012,1.0000012,1.0,1.7569104,1.7299383,0.0,1.2175291e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2208,1.0,0.0,9922.451,0.22206894,-1.593929,2.901984e-08,1.0019313,0.099419415,2.140508e-07,-6.514531e-05,0.9980724,2.1322639e-07,18.370728,0.0,317.96454,14.2926855,-19.79224,0.0,14.29618,230.50264,1.0,0.10136451,0.10118562,1.7927699,1.8197423,0.0,1.5710737,-19.941801,-96.84058,-221.12395,5.636063e-11,7.262858e-13,1.7927699,1.7927699,1.8197423,0.039541207,1.0000012,1.0000012,1.0,1.8197423,1.7927699,0.0,1.2175927e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.221,1.0,0.0,9922.451,0.23120458,-1.593929,2.901984e-08,1.0019315,0.099417634,-6.01205e-08,-8.5009546e-05,0.9980722,-5.988892e-08,17.555393,0.0,312.8366,14.2926855,-19.474348,0.0,14.29618,230.50264,1.0,0.10137066,0.10118409,1.8556015,1.8825742,0.0,2.9531472,-20.508541,-77.10777,-235.72885,5.5166663e-11,7.076686e-13,1.8556015,1.8556015,1.8825742,0.03952202,1.0000012,1.0000012,1.0,1.8825742,1.8556015,0.0,1.2131525e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2212,1.0,0.0,9922.451,0.24279551,-1.593929,2.901984e-08,1.0019315,0.099414535,-3.3340652e-07,-0.000104546365,0.99807215,-3.3212226e-07,16.670977,0.0,306.474,14.2926855,-19.079828,0.0,14.29618,230.50264,1.0,0.101374775,0.10118121,1.9184332,1.9454061,0.0,4.3235283,-20.994505,-57.070015,-249.40399,5.4015153e-11,6.892788e-13,1.9184332,1.9184332,1.9454061,0.03950317,1.0000012,1.0000012,1.0,1.9454061,1.9184332,0.0,1.2042354e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2214,1.0,0.0,9922.45,0.25679302,-1.593929,2.901984e-08,1.0019314,0.09941014,-6.047655e-07,-0.00012368357,0.9980723,-6.0243616e-07,15.7209635,0.0,298.90173,14.2926855,-18.610231,0.0,14.29618,230.50264,1.0,0.10137683,0.101176985,1.9812647,2.0082378,0.0,5.676803,-21.397766,-36.806355,-262.09537,5.3028384e-11,6.702247e-13,1.9812647,1.9812647,2.0082378,0.03948473,1.0000012,1.0000012,1.0,2.0082378,1.9812647,0.0,1.1908859e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2216,1.0,0.0,9922.449,0.2731396,-1.593929,2.901984e-08,1.001931,0.09940446,-8.73234e-07,-0.0001423536,0.99807274,-8.698713e-07,14.7091,0.0,290.14963,14.2926855,-18.067408,0.0,14.29618,230.50264,1.0,0.10137683,0.10117145,2.0440965,2.0710697,0.0,7.0076246,-21.716724,-16.396746,-273.75287,5.2180038e-11,6.519906e-13,2.0440965,2.0440965,2.0710697,0.039466776,1.0000012,1.0000012,1.0,2.0710697,2.0440965,0.0,1.1731643e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2218,1.0,0.0,9922.447,0.29176918,-1.593929,2.901984e-08,1.0019304,0.09939753,-1.1377945e-06,-0.00016047954,0.99807334,-1.1334143e-06,13.639376,0.0,280.25214,14.2926855,-17.453497,0.0,14.29618,230.50264,1.0,0.10137478,0.10116461,2.1069279,2.1339016,0.0,8.310733,-21.95011,4.078284,-284.3304,5.1289677e-11,6.3426396e-13,2.1069279,2.1069279,2.1339016,0.03944936,1.0000012,1.0000012,1.0,2.1339016,2.1069279,0.0,1.151147e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.222,1.0,0.0,9922.444,0.31260747,-1.593929,2.901984e-08,1.0019296,0.099389374,-1.3974709e-06,-0.00017800817,0.9980741,-1.3920933e-06,12.516014,0.0,269.2483,14.2926855,-16.77092,0.0,14.29618,230.50264,1.0,0.10137069,0.101156496,2.1697595,2.1967335,0.0,9.5809765,-22.09699,24.537935,-293.78622,5.020588e-11,6.166994e-13,2.1697595,2.1697595,2.1967335,0.03943255,1.0000011,1.0000011,1.0,2.1967335,2.1697595,0.0,1.124926e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2222,1.0,0.0,9922.44,0.33557212,-1.593929,2.901984e-08,1.0019286,0.099380024,-1.651341e-06,-0.00019486636,0.9980751,-1.6449898e-06,11.343449,0.0,257.18143,14.2926855,-16.02237,0.0,14.29618,230.50264,1.0,0.10136458,0.10114715,2.2325912,2.2595654,0.0,10.813334,-22.156782,44.901466,-302.0829,4.8898285e-11,6.0076363e-13,2.2325912,2.2325912,2.2595654,0.03941641,1.0000011,1.0000011,1.0,2.2595654,2.2325912,0.0,1.0946089e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2224,1.0,0.0,9922.436,0.36057314,-1.593929,2.901984e-08,1.0019274,0.09936952,-1.8984729e-06,-0.00021100092,0.9980763,-1.8911757e-06,10.1263075,0.0,244.09914,14.2926855,-15.210799,0.0,14.29618,230.50264,1.0,0.10135648,0.10113662,2.2954228,2.3223972,0.0,12.0029335,-22.129242,65.0885,-309.18762,4.7322365e-11,5.8434046e-13,2.2954228,2.2954228,2.3223972,0.039401,1.0000011,1.0000011,1.0,2.3223972,2.2954228,0.0,1.0603179e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2226,1.0,0.0,9922.43,0.38751322,-1.593929,2.901984e-08,1.0019261,0.099357896,-2.1379624e-06,-0.00022634704,0.9980777,-2.1297506e-06,8.8694,0.0,230.053,14.2926855,-14.339414,0.0,14.29618,230.50264,1.0,0.10134642,0.10112492,2.3582542,2.385229,0.0,13.145069,-22.01447,85.01935,-315.07233,4.560075e-11,5.666487e-13,2.3582542,2.3582542,2.385229,0.03938636,1.0000011,1.0000011,1.0,2.385229,2.3582542,0.0,1.0221896e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2228,1.0,0.0,9922.421,0.41628805,-1.593929,2.901984e-08,1.0019244,0.09934521,-2.3689413e-06,-0.00024085342,0.99807924,-2.3598498e-06,7.577688,0.0,215.09839,14.2926855,-13.411654,0.0,14.29618,230.50264,1.0,0.10133445,0.10111212,2.4210858,2.4480608,0.0,14.235225,-21.812914,104.61533,-319.7137,4.392571e-11,5.4907733e-13,2.4210858,2.4210858,2.4480608,0.039372563,1.000001,1.000001,1.0,2.4480608,2.4210858,0.0,9.803747e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.223,1.0,0.0,9922.412,0.44678682,-1.593929,2.901984e-08,1.0019226,0.0993315,-2.5905974e-06,-0.0002544664,0.998081,-2.5806644e-06,6.2562766,0.0,199.29431,14.2926855,-12.431184,0.0,14.29618,230.50264,1.0,0.10132062,0.10109825,2.4839175,2.5108926,0.0,15.269088,-21.525364,123.79908,-323.09338,4.242936e-11,5.3131506e-13,2.4839175,2.4839175,2.5108926,0.039359648,1.000001,1.000001,1.0,2.5108926,2.4839175,0.0,9.3503706e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2232,1.0,0.0,9922.4,0.47889262,-1.593929,2.901984e-08,1.0019207,0.09931683,-2.8021175e-06,-0.00026714077,0.998083,-2.7913843e-06,4.9103866,0.0,182.7031,14.2926855,-11.4018755,0.0,14.29618,230.50264,1.0,0.10130497,0.10108338,2.5467489,2.5737245,0.0,16.242569,-21.152956,142.49484,-325.19794,4.1076247e-11,5.137153e-13,2.5467489,2.5467489,2.5737245,0.039347656,1.0000008,1.0000008,1.0,2.5737245,2.5467489,0.0,8.8635306e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2234,1.0,0.0,9922.387,0.5124828,-1.593929,2.901984e-08,1.0019186,0.09930125,-3.0027475e-06,-0.00027882913,0.9980851,-2.9912585e-06,3.5453365,0.0,165.39021,14.2926855,-10.327796,0.0,14.29618,230.50264,1.0,0.10128758,0.101067565,2.6095805,2.6365564,0.0,17.15182,-20.697155,160.6288,-326.019,3.9749454e-11,4.965311e-13,2.6095805,2.6095805,2.6365564,0.039336644,1.0000008,1.0000008,1.0,2.6365564,2.6095805,0.0,8.345111e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2236,1.0,0.0,9922.372,0.54742974,-1.593929,2.901984e-08,1.0019163,0.09928482,-3.191765e-06,-0.00028949216,0.9980874,-3.1795676e-06,2.166522,0.0,147.42397,14.2926855,-9.213189,0.0,14.29618,230.50264,1.0,0.101268515,0.10105086,2.6724122,2.6993883,0.0,17.993237,-20.15976,178.12933,-325.55328,3.8432996e-11,4.809269e-13,2.6724122,2.6724122,2.6993883,0.03932663,1.0000008,1.0000008,1.0,2.6993883,2.6724122,0.0,7.79711e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2238,1.0,0.0,9922.3545,0.5836008,-1.593929,2.901984e-08,1.0019138,0.09926761,-3.3685137e-06,-0.0002990915,0.99808985,-3.3556573e-06,0.7793932,0.0,128.87524,14.2926855,-8.062459,0.0,14.29618,230.50264,1.0,0.10124784,0.10103334,2.7352436,2.7622201,0.0,18.763498,-19.54289,194.9273,-323.80255,3.730823e-11,4.6462384e-13,2.7352436,2.7352436,2.7622201,0.039317667,1.0000007,1.0000007,1.0,2.7622201,2.7352436,0.0,7.2216284e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.224,1.0,0.0,9922.335,0.6208594,-1.593929,2.901984e-08,1.0019112,0.09924968,-3.5323521e-06,-0.00030759667,0.9980925,-3.5188887e-06,-0.6105665,0.0,109.81727,14.2926855,-6.8801527,0.0,14.29618,230.50264,1.0,0.101225644,0.10101506,2.7980752,2.825052,0.0,19.459553,-18.848988,210.95638,-320.77365,3.6469685e-11,4.4852186e-13,2.7980752,2.7980752,2.825052,0.039309774,1.0000007,1.0000007,1.0,2.825052,2.7980752,0.0,6.620866e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2242,1.0,0.0,9922.313,0.659065,-1.593929,2.901984e-08,1.0019084,0.0992311,-3.6826932e-06,-0.00031497635,0.9980952,-3.668677e-06,-1.997862,0.0,90.325264,14.2926855,-5.670943,0.0,14.29618,230.50264,1.0,0.10120202,0.1009961,2.8609068,2.887884,0.0,20.07865,-18.080788,226.1532,-316.47845,3.58798e-11,4.337346e-13,2.8609068,2.8609068,2.887884,0.039302986,1.0000006,1.0000006,1.0,2.887884,2.8609068,0.0,5.9971114e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2244,1.0,0.0,9922.29,0.69807416,-1.593929,2.901984e-08,1.0019056,0.09921194,-3.8190447e-06,-0.00032120562,0.9980981,-3.8045314e-06,-3.3770087,0.0,70.47617,14.2926855,-4.439607,0.0,14.29618,230.50264,1.0,0.101177044,0.10097653,2.9237385,2.9507158,0.0,20.61834,-17.241331,240.45776,-310.93396,3.5345265e-11,4.186048e-13,2.9237385,2.9237385,2.9507158,0.03929732,1.0000005,1.0000005,1.0,2.9507158,2.9237385,0.0,5.352729e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2246,1.0,0.0,9922.264,0.73774076,-1.593929,2.901984e-08,1.0019026,0.09919227,-3.9409106e-06,-0.00032626576,0.99810106,-3.9259576e-06,-4.742554,0.0,50.348366,14.2926855,-3.1910133,0.0,14.29618,230.50264,1.0,0.10115082,0.1009564,2.98657,3.0135477,0.0,21.076487,-16.333933,253.81355,-304.16193,3.479998e-11,4.0370696e-13,2.98657,2.98657,3.0135477,0.039292794,1.0000005,1.0000005,1.0,3.0135477,2.98657,0.0,4.6901545e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2248,1.0,0.0,9922.234,0.77791643,-1.593929,2.901984e-08,1.0018994,0.09917217,-4.0478626e-06,-0.0003301421,0.9981042,-4.032529e-06,-6.0890994,0.0,30.021303,14.2926855,-1.9300947,0.0,14.29618,230.50264,1.0,0.101123445,0.100935824,3.0494015,3.0763793,0.0,21.45128,-15.362183,266.16776,-296.18906,3.417142e-11,3.903936e-13,3.0494015,3.0494015,3.0763793,0.039289422,1.0000004,1.0000004,1.0,3.0763793,3.0494015,0.0,4.0118883e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.225,1.0,0.0,9922.204,0.81845146,-1.593929,2.901984e-08,1.0018961,0.09915171,-4.1396097e-06,-0.00033282264,0.99810743,-4.1239555e-06,-7.4113207,0.0,9.575252,14.2926855,-0.6618349,0.0,14.29618,230.50264,1.0,0.10109503,0.10091486,3.1122332,3.1392112,0.0,21.741241,-14.329922,277.4716,-287.0468,3.3473415e-11,3.7726669e-13,3.1122332,3.1122332,3.1392112,0.039287217,1.0000004,1.0000004,1.0,3.1392112,3.1122332,0.0,3.32048e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2252,1.0,0.0,9922.17,0.85919505,-1.593929,2.901984e-08,1.0018928,0.09913097,-4.215781e-06,-0.00033429582,0.9981107,-4.199866e-06,-8.703992,0.0,-10.909049,14.2926855,0.60875446,0.0,14.299912,230.50264,1.0,0.10106568,0.100893594,3.1750648,3.202043,0.0,21.945225,-13.241232,287.68033,-276.77127,3.2727106e-11,3.639944e-13,3.1750648,3.1750648,3.202043,0.03928619,1.0000002,1.0000002,1.0,3.202043,3.1750648,0.0,2.6185216e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2254,1.0,0.0,9922.134,0.89999616,-1.593929,2.901984e-08,1.0018895,0.09911003,-4.276128e-06,-0.0003345644,0.9981141,-4.2600145e-06,-9.962002,0.0,-31.350706,14.2926855,1.8766525,0.0,14.299912,230.50264,1.0,0.1010355,0.10087209,3.2378964,3.264875,0.0,22.062422,-12.100421,296.75366,-265.40298,3.2013024e-11,3.5535772e-13,3.2378964,3.2378964,3.264875,0.039286327,1.0000002,1.0000002,1.0,3.264875,3.2378964,0.0,1.908636e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2256,1.0,0.0,9922.095,0.9407038,-1.593929,2.901984e-08,1.001886,0.09908896,-4.3204955e-06,-0.00033363124,0.99811757,-4.304245e-06,-11.180379,0.0,-51.668987,14.2926855,3.1368494,0.0,14.299912,230.50264,1.0,0.10100461,0.10085045,3.300728,3.3277068,0.0,22.092377,-10.911998,304.65573,-252.98676,3.136783e-11,3.4955814e-13,3.300728,3.300728,3.3277068,0.039287634,1.0000001,1.0000001,1.0,3.3277068,3.300728,0.0,1.1934723e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2258,1.0,0.0,9922.054,0.9811676,-1.593929,2.901984e-08,1.0018824,0.09906784,-4.3487416e-06,-0.00033149883,0.9981211,-4.3324153e-06,-12.354307,0.0,-71.783646,14.2926855,4.3843665,0.0,14.299912,230.50264,1.0,0.10097312,0.10082874,3.3635597,3.3905387,0.0,22.034971,-9.680663,311.3553,-239.57164,3.0664415e-11,3.455719e-13,3.3635597,3.3635597,3.3905387,0.0392901,1.0,1.0,1.0,3.3905387,3.3635597,0.0,4.7569216e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.226,1.0,0.0,9922.01,1.0212387,-1.593929,2.901984e-08,1.0018789,0.09904676,-4.360821e-06,-0.00032817936,0.99812466,-4.34448e-06,-13.479149,0.0,-91.61523,14.2926855,5.6142745,0.0,14.299912,230.50264,1.0,0.10094116,0.10080703,3.4263914,3.4533706,0.0,21.890436,-8.411287,316.8258,-225.21059,3.0040914e-11,3.396041e-13,3.4263914,3.4263914,3.4533706,0.039293718,1.0,1.0,1.0,3.4533706,3.4263914,-0.0,-2.4203928e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2262,1.0,0.0,9921.964,1.0607697,-1.593929,2.901984e-08,1.0018753,0.09902578,-4.3567225e-06,-0.00032368943,0.9981283,-4.340429e-06,-14.550458,0.0,-111.08542,14.2926855,6.8217163,0.0,14.299912,230.50264,1.0,0.10090884,0.10078543,3.489223,3.5162024,0.0,21.659348,-7.10889,321.04572,-209.9603,2.954124e-11,3.3102332e-13,3.489223,3.489223,3.5162024,0.039298464,0.9999999,0.9999999,1.0,3.5162024,3.489223,-0.0,-9.570626e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2264,1.0,0.0,9921.915,1.099616,-1.593929,2.901984e-08,1.0018716,0.099005,-4.3365194e-06,-0.0003180435,0.99813193,-4.3203327e-06,-15.564005,0.0,-130.1173,14.2926855,8.001923,0.0,14.299912,230.50264,1.0,0.10087629,0.10076401,3.5520546,3.5790343,0.0,21.342627,-5.7786207,323.9983,-193.88098,2.8979813e-11,3.2060623e-13,3.5520546,3.5520546,3.5790343,0.039304327,0.9999998,0.9999998,1.0,3.5790343,3.5520546,-0.0,-1.6667374e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2266,1.0,0.0,9921.863,1.1376356,-1.593929,2.901984e-08,1.0018679,0.09898447,-4.300309e-06,-0.00031127286,0.99813557,-4.2842885e-06,-16.515785,0.0,-148.6357,14.2926855,9.150232,0.0,14.299912,230.50264,1.0,0.10084361,0.10074283,3.6148865,3.641866,0.0,20.941526,-4.4257393,325.67184,-177.03615,2.8219593e-11,3.111343e-13,3.6148865,3.6148865,3.641866,0.039311275,0.99999976,0.99999976,1.0,3.641866,3.6148865,-0.0,-2.3684481e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2268,1.0,0.0,9921.81,1.17469,-1.593929,2.901984e-08,1.0018643,0.09896429,-4.248267e-06,-0.00030339786,0.9981392,-4.2324714e-06,-17.402044,0.0,-166.56746,14.2926855,10.262112,0.0,14.299912,230.50264,1.0,0.100810945,0.100721985,3.6777182,3.7046978,0.0,20.457638,-3.0555952,326.05978,-159.49231,2.728928e-11,3.0263818e-13,3.6777182,3.6777182,3.7046978,0.039319288,0.9999997,0.9999997,1.0,3.7046978,3.6777182,-0.0,-3.0596158e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.227,1.0,0.0,9921.753,1.2106445,-1.5940546,4.6496723e-08,1.0018606,0.098944515,-4.1806165e-06,-0.00029445704,0.99814284,-4.165103e-06,-18.21928,0.0,-183.84177,14.2926855,11.333172,0.0,14.299912,230.50264,1.0,0.10077841,0.10070155,3.7405498,3.7675297,0.0,19.892883,-1.6736044,325.16052,-141.31876,2.6263101e-11,2.9191767e-13,3.7405498,3.7405498,3.7675297,0.039328326,0.99999964,0.99999964,1.0,3.7675297,3.7405498,-0.0,-3.7377086e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2272,1.0,0.0,9921.694,1.2453688,-1.5940546,4.6496723e-08,1.001857,0.09892523,-4.097657e-06,-0.00028448147,0.9981464,-4.0824807e-06,-18.96427,0.0,-200.39038,14.2926855,12.359185,0.0,14.299912,230.50264,1.0,0.10074611,0.100681596,3.8033817,3.8303616,0.0,19.249498,-0.28522956,322.97763,-122.58726,2.5195027e-11,2.8201416e-13,3.8033817,3.8033817,3.8303616,0.03933835,0.9999996,0.9999996,1.0,3.8303616,3.8033817,-0.0,-4.4002482e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2274,1.0,0.0,9921.634,1.2787378,-1.5940546,4.6496723e-08,1.0018535,0.0989065,-3.99974e-06,-0.000273514,0.99815,-3.9849547e-06,-19.634077,0.0,-216.14795,14.2926855,13.3361025,0.0,14.299912,230.50264,1.0,0.100714184,0.1006622,3.8662133,3.8931935,0.0,18.530033,1.1040424,319.51974,-103.3718,2.4092546e-11,2.709779e-13,3.8662133,3.8662133,3.8931935,0.039349332,0.9999995,0.9999995,1.0,3.8931935,3.8662133,-0.0,-5.0448165e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2276,1.0,0.0,9921.57,1.3106312,-1.5940546,4.6496723e-08,1.0018499,0.09888839,-3.887225e-06,-0.00026159486,0.9981535,-3.8728826e-06,-20.226059,0.0,-231.05222,14.2926855,14.26007,0.0,14.299912,230.50264,1.0,0.10068274,0.100643426,3.9290452,3.9560254,0.0,17.737337,2.4887218,314.8005,-83.74829,2.27756e-11,2.5760546e-13,3.9290452,3.9290452,3.9560254,0.03936122,0.9999994,0.9999994,1.0,3.9560254,3.9290452,-0.0,-5.6690703e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2278,1.0,0.0,9921.506,1.340935,-1.5940546,4.6496723e-08,1.0018464,0.09887098,-3.760612e-06,-0.0002487703,0.99815696,-3.7467626e-06,-20.737886,0.0,-245.04434,14.2926855,15.127444,0.0,14.299912,230.50264,1.0,0.1006519,0.10062535,3.991877,4.018857,0.0,16.874548,3.863338,308.83856,-63.794216,2.1301818e-11,2.4501711e-13,3.991877,3.991877,4.018857,0.03937397,0.99999934,0.99999934,1.0,4.018857,3.991877,-0.0,-6.270753e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
