Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.228,1.0,0.0,9921.438,1.3695409,-1.5940546,4.6496723e-08,1.0018431,0.09885432,-3.6203844e-06,-0.00023509582,0.99816036,-3.607076e-06,-21.167543,0.0,-258.06903,14.2926855,15.934803,0.0,14.299912,230.50264,1.0,0.10062177,0.100608036,4.054709,4.081689,0.0,15.945083,5.222461,301.65744,-43.588406,1.9989363e-11,2.3192413e-13,4.054709,4.054709,4.081689,0.039387535,0.99999934,0.99999934,1.0,4.081689,4.054709,-0.0,-6.84769e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2282,1.0,0.0,9921.369,1.3963475,-1.5940546,4.6496723e-08,1.0018398,0.09883847,-3.4671093e-06,-0.00022061443,0.99816364,-3.4543873e-06,-21.513342,0.0,-270.0749,14.2926855,16.678967,0.0,14.299912,230.50264,1.0,0.100592464,0.10059154,4.117541,4.1445208,0.0,14.95262,6.5607233,293.28555,-23.210663,1.8765807e-11,2.2002121e-13,4.117541,4.117541,4.1445208,0.039401863,0.9999993,0.9999993,1.0,4.1445208,4.117541,-0.0,-7.397806e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2284,1.0,0.0,9921.299,1.42126,-1.5940546,4.6496723e-08,1.0018365,0.09882349,-3.3013637e-06,-0.00020539032,0.99816686,-3.2892708e-06,-21.773926,0.0,-281.0145,14.2926855,17.357,0.0,14.299912,230.50264,1.0,0.10056408,0.10057593,4.180372,4.2073526,0.0,13.901084,7.8728414,283.75598,-2.7414706,1.7493465e-11,2.0856582e-13,4.180372,4.180372,4.2073526,0.039416898,0.9999992,0.9999992,1.0,4.2073526,4.180372,-0.0,-7.919129e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2286,1.0,0.0,9921.227,1.4441911,-1.5940546,4.6496723e-08,1.0018334,0.098809436,-3.1238121e-06,-0.00018947685,0.99816996,-3.112389e-06,-21.94827,0.0,-290.84467,14.2926855,17.966236,0.0,14.299912,230.50264,1.0,0.100536734,0.100561254,4.243204,4.2701845,0.0,12.794637,9.153635,273.10635,17.738327,1.6018593e-11,1.9642767e-13,4.243204,4.243204,4.2701845,0.03943258,0.99999917,0.99999917,1.0,4.2701845,4.243204,-0.0,-8.4097996e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2288,1.0,0.0,9921.152,1.4650611,-1.5940546,4.6496723e-08,1.0018305,0.09879635,-2.9351386e-06,-0.00017293217,0.99817294,-2.924423e-06,-22.035704,0.0,-299.52658,14.2926855,18.504272,0.0,14.299912,230.50264,1.0,0.100510515,0.100547574,4.306036,4.3330164,0.0,11.637654,10.398049,261.37875,38.147846,1.4203146e-11,1.8132747e-13,4.306036,4.306036,4.3330164,0.039448854,0.9999991,0.9999991,1.0,4.3330164,4.306036,-0.0,-8.8680764e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.229,1.0,0.0,9921.076,1.4837977,-1.5940546,4.6496723e-08,1.0018276,0.09878428,-2.7360734e-06,-0.00015582962,0.9981758,-2.7261e-06,-22.035883,0.0,-307.026,14.2926855,18.968992,0.0,14.299912,230.50264,1.0,0.10048552,0.10053492,4.368868,4.3958483,0.0,10.434709,11.601173,248.61952,58.406487,1.21346405e-11,1.6500551e-13,4.368868,4.368868,4.3958483,0.039465655,0.99999905,0.99999905,1.0,4.3958483,4.368868,-0.0,-9.2923443e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2292,1.0,0.0,9921.0,1.5003371,-1.5940546,4.6496723e-08,1.0018249,0.098773286,-2.5273573e-06,-0.00013822464,0.99817854,-2.5181585e-06,-21.94882,0.0,-313.31332,14.2926855,19.358572,0.0,14.299912,230.50264,1.0,0.10046184,0.10052335,4.4317,4.45868,0.0,9.1905575,12.758264,234.87909,78.43424,1.008335e-11,1.5175728e-13,4.4317,4.4317,4.45868,0.039482918,0.99999905,0.99999905,1.0,4.45868,4.4317,-0.0,-9.681116e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2294,1.0,0.0,9920.922,1.5146238,-1.5940546,4.6496723e-08,1.0018222,0.09876338,-2.3098291e-06,-0.00012018702,0.9981811,-2.3014343e-06,-21.77487,0.0,-318.36377,14.293025,19.671478,0.0,14.299912,230.51147,1.0,0.100439556,0.10051291,4.494532,4.521512,0.0,7.910116,13.864755,220.21173,98.15204,8.209101e-12,1.4188076e-13,4.494532,4.494532,4.521512,0.039500583,0.999999,0.999999,1.0,4.521512,4.494532,-0.0,-1.0033039e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2296,1.0,0.0,9920.843,1.5266104,-1.5940546,4.6496723e-08,1.0018197,0.09875461,-2.0842722e-06,-0.00010178326,0.99818355,-2.0767072e-06,-21.514729,0.0,-322.1574,14.293025,19.906483,0.0,14.299912,230.51147,1.0,0.100418754,0.10050362,4.557364,4.584344,0.0,6.598444,14.9162855,204.6754,117.482,6.3802258e-12,1.321482e-13,4.557364,4.557364,4.584344,0.03951858,0.999999,0.999999,1.0,4.584344,4.557364,-0.0,-1.0346897e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2298,1.0,0.0,9920.763,1.5362585,-1.5940546,4.6496723e-08,1.0018175,0.09874701,-1.851578e-06,-8.3080995e-05,0.9981859,-1.8448659e-06,-21.169432,0.0,-324.6793,14.293025,20.062668,0.0,14.299912,230.51147,1.0,0.10039951,0.10049553,4.620196,4.647176,0.0,5.2607217,15.9087105,188.33147,136.34782,4.375043e-12,1.2165923e-13,4.620196,4.620196,4.647176,0.039536845,0.9999989,0.9999989,1.0,4.647176,4.620196,-0.0,-1.0621627e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.23,1.0,0.0,9920.682,1.5435381,-1.5940546,4.6496723e-08,1.0018153,0.09874059,-1.6126074e-06,-6.415562e-05,0.99818796,-1.6067686e-06,-20.740353,0.0,-325.91953,14.293025,20.139421,0.0,14.299912,230.51147,1.0,0.10038187,0.100488655,4.6830277,4.7100077,0.0,3.9022324,16.838121,171.24449,154.67503,2.161153e-12,1.1208139e-13,4.6830277,4.6830277,4.7100077,0.039555307,0.9999989,0.9999989,1.0,4.7100077,4.6830277,-0.0,-1.0856306e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2302,1.0,0.0,9920.601,1.5484284,-1.5940546,4.6496723e-08,1.0018134,0.098735385,-1.3682298e-06,-4.5072924e-05,0.9981899,-1.3632811e-06,-20.229195,0.0,-325.87326,14.293025,20.136452,0.0,14.299912,230.51147,1.0,0.10036592,0.100483015,4.7458596,4.7728395,0.0,2.5283399,17.700855,153.482,172.39127,-3.4173041e-13,1.0368857e-13,4.7458596,4.7458596,4.7728395,0.039573897,0.99999887,0.99999887,1.0,4.7728395,4.7458596,-0.0,-1.1050165e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2304,1.0,0.0,9920.519,1.5509174,-1.5940546,4.6496723e-08,1.0018115,0.0987314,-1.1193965e-06,-2.5902751e-05,0.9981917,-1.1153518e-06,-19.637983,0.0,-324.5407,14.293025,20.053774,0.0,14.299912,230.51147,1.0,0.100351706,0.100478634,4.808692,4.8356714,0.0,1.1444672,18.493517,135.11412,189.4266,-2.911446e-12,9.454824e-14,4.808692,4.808692,4.8356714,0.03959255,0.99999887,0.99999887,1.0,4.8356714,4.808692,-0.0,-1.120259e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2306,1.0,0.0,9920.437,1.5510018,-1.5940546,4.6496723e-08,1.00181,0.09872866,-8.670436e-07,-6.7216915e-06,0.9981933,-8.639135e-07,-18.96906,0.0,-321.92722,14.293025,19.891722,0.0,14.299912,230.51147,1.0,0.10033928,0.10047553,4.871524,4.8985033,0.0,-0.24392393,19.212986,116.2134,205.7138,-5.2569555e-12,8.670286e-14,4.871524,4.871524,4.8985033,0.03961119,0.99999887,0.99999887,1.0,4.8985033,4.871524,-0.0,-1.1313117e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2308,1.0,0.0,9920.3545,1.5486876,-1.5940546,4.6496723e-08,1.0018085,0.09872717,-6.121043e-07,1.2403314e-05,0.99819475,-6.0989635e-07,-18.225075,0.0,-318.0431,14.293025,19.650944,0.0,14.299912,230.51147,1.0,0.10032868,0.100473695,4.9343557,4.961335,0.0,-1.6313558,19.856432,96.85449,221.1886,-7.482895e-12,7.965702e-14,4.9343557,4.9343557,4.961335,0.039629754,0.99999887,0.99999887,1.0,4.961335,4.9343557,-0.0,-1.1381438e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.231,1.0,0.0,9920.271,1.5439891,-1.5940546,4.6496723e-08,1.0018073,0.09872691,-3.5553074e-07,3.1399417e-05,0.99819595,-3.5424912e-07,-17.40897,0.0,-312.90378,14.293025,19.332394,0.0,14.299912,230.51147,1.0,0.10031993,0.10047315,4.997188,5.024167,0.0,-3.012355,20.421324,77.11385,235.78995,-9.663593e-12,7.1648836e-14,4.997188,4.997188,5.024167,0.039648164,0.99999887,0.99999887,1.0,5.024167,4.997188,-0.0,-1.1407409e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2312,1.0,0.0,9920.189,1.5369301,-1.5940546,4.6496723e-08,1.0018063,0.09872791,-9.8248435e-08,5.01978e-05,0.998197,-9.789448e-08,-16.523968,0.0,-306.52963,14.293025,18.937334,0.0,14.299912,230.51147,1.0,0.100313075,0.10047389,5.06002,5.0869985,0.0,-4.381475,20.905443,57.069412,249.4602,-1.1848457e-11,6.03839e-14,5.06002,5.06002,5.0869985,0.039666366,0.99999887,0.99999887,1.0,5.0869985,5.06002,-0.0,-1.1391035e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2314,1.0,0.0,9920.108,1.5275427,-1.5940546,4.6496723e-08,1.0018054,0.09873015,1.587868e-07,6.872811e-05,0.99819785,1.5821502e-07,-15.573572,0.0,-298.9458,14.293025,18.467329,0.0,14.299912,230.51147,1.0,0.100308135,0.1004759,5.122852,5.1498303,0.0,-5.7333174,21.306889,36.800323,262.14548,-1.403806e-11,4.9573884e-14,5.122852,5.122852,5.1498303,0.039684284,0.99999887,0.99999887,1.0,5.1498303,5.122852,-0.0,-1.1332479e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2316,1.0,0.0,9920.026,1.5158676,-1.5940546,4.6496723e-08,1.0018047,0.09873362,4.146038e-07,8.692531e-05,0.9981985,4.1311134e-07,-14.561533,0.0,-290.18234,14.293025,17.924236,0.0,14.299912,230.51147,1.0,0.10030511,0.100479186,5.185684,5.212662,0.0,-7.062552,21.624086,16.3866,273.79575,-1.6118685e-11,3.9953938e-14,5.185684,5.185684,5.212662,0.039701857,0.99999887,0.99999887,1.0,5.212662,5.185684,-0.0,-1.1232064e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2318,1.0,0.0,9919.946,1.5019537,-1.5940546,4.6496723e-08,1.0018042,0.0987383,6.6826817e-07,0.00010471794,0.998199,6.6586324e-07,-13.49185,0.0,-280.27386,14.293025,17.310204,0.0,14.299912,230.51147,1.0,0.10030402,0.10048371,5.248516,5.275494,0.0,-8.36394,21.85579,-4.0911665,284.36505,-1.7993445e-11,3.213679e-14,5.248516,5.248516,5.275494,0.039719015,0.99999887,0.99999887,1.0,5.275494,5.248516,-0.0,-1.1090262e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.232,1.0,0.0,9919.866,1.4858586,-1.5940546,4.6496723e-08,1.001804,0.09874416,9.188412e-07,0.00012204701,0.9981993,9.1553505e-07,-12.368744,0.0,-269.25958,14.293025,16.627657,0.0,14.299912,230.51147,1.0,0.100304864,0.100489475,5.3113484,5.338326,0.0,-9.632353,22.001097,-24.55215,293.8117,-1.9650392e-11,2.3807816e-14,5.3113484,5.3113484,5.338326,0.039735705,0.9999989,0.9999989,1.0,5.338326,5.3113484,-0.0,-1.09077e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2322,1.0,0.0,9919.787,1.467647,-1.5940546,4.6496723e-08,1.0018039,0.0987512,1.1654001e-06,0.00013884268,0.99819934,1.161207e-06,-11.19665,0.0,-257.18295,14.293025,15.87929,0.0,14.299912,230.51147,1.0,0.10030762,0.10049645,5.3741803,5.401158,0.0,-10.862791,22.05944,-44.915596,302.09854,-2.1195967e-11,1.3360358e-14,5.3741803,5.3741803,5.401158,0.039751854,0.9999989,0.9999989,1.0,5.401158,5.3741803,-0.0,-1.068515e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2324,1.0,0.0,9919.709,1.4473921,-1.5940546,4.6496723e-08,1.001804,0.09875938,1.4070347e-06,0.00015505128,0.9981993,1.4019718e-06,-9.980189,0.0,-244.09172,14.293025,15.068058,0.0,14.299912,230.51147,1.0,0.10031229,0.10050459,5.4370127,5.4639897,0.0,-12.050409,22.030598,-65.101135,309.19287,-2.2848777e-11,2.487722e-15,5.4370127,5.4370127,5.4639897,0.039767414,0.999999,0.999999,1.0,5.4639897,5.4370127,-0.0,-1.0423533e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2326,1.0,0.0,9919.633,1.425174,-1.5940546,4.6496723e-08,1.0018042,0.09876867,1.6428614e-06,0.000170608,0.998199,1.636949e-06,-8.724164,0.0,-230.03761,14.293025,14.197162,0.0,14.299912,230.51147,1.0,0.10031885,0.10051389,5.4998446,5.5268216,0.0,-13.190527,21.91469,-85.02912,315.06674,-2.4742701e-11,-8.486682e-15,5.4998446,5.4998446,5.5268216,0.039782327,0.999999,0.999999,1.0,5.5268216,5.4998446,-0.0,-1.0123917e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2328,1.0,0.0,9919.558,1.4010799,-1.5940546,4.6496723e-08,1.0018047,0.09877902,1.8720275e-06,0.00018546163,0.9981985,1.8652886e-06,-7.433526,0.0,-215.07613,14.293025,13.270037,0.0,14.299912,230.51147,1.0,0.10032726,0.10052429,5.562677,5.5896535,0.0,-14.278654,21.712181,-104.62092,319.69705,-2.671821e-11,-1.7479277e-14,5.562677,5.562677,5.5896535,0.03979653,0.99999905,0.99999905,1.0,5.5896535,5.562677,-0.0,-9.787506e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.233,1.0,0.0,9919.483,1.375204,-1.5940546,4.6496723e-08,1.0018054,0.09879041,2.0936966e-06,0.00019955516,0.9981978,2.0861569e-06,-6.1133657,0.0,-199.26634,14.293025,12.290341,0.0,14.299912,230.51147,1.0,0.10033749,0.10053576,5.625509,5.6524854,0.0,-15.310507,21.423872,-123.79923,323.06558,-2.8467556e-11,-2.5027088e-14,5.625509,5.625509,5.6524854,0.039809987,0.99999905,0.99999905,1.0,5.6524854,5.625509,-0.0,-9.4156314e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2332,1.0,0.0,9919.411,1.3476466,-1.5940546,4.6496723e-08,1.0018063,0.098802775,2.3070659e-06,0.00021284056,0.99819696,2.298754e-06,-4.768887,0.0,-182.67068,14.293025,11.261938,0.0,14.299912,230.51147,1.0,0.1003495,0.10054825,5.688341,5.7153172,0.0,-16.28202,21.050907,-142.48842,325.1591,-2.9993428e-11,-3.403528e-14,5.688341,5.688341,5.7153172,0.039822645,0.9999991,0.9999991,1.0,5.7153172,5.688341,-0.0,-9.00976e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2334,1.0,0.0,9919.34,1.318514,-1.5940546,4.6496723e-08,1.0018073,0.098816074,2.5113593e-06,0.00022527095,0.99819595,2.5023064e-06,-3.4053903,0.0,-165.35468,14.293025,10.188884,0.0,14.299912,230.51147,1.0,0.10036324,0.10056172,5.751173,5.778149,0.0,-17.18937,20.594759,-160.61473,325.9694,-3.1392146e-11,-4.237797e-14,5.751173,5.751173,5.778149,0.03983445,0.99999917,0.99999917,1.0,5.778149,5.751173,-0.0,-8.5714765e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2336,1.0,0.0,9919.271,1.2879182,-1.5940546,4.6496723e-08,1.0018085,0.09883026,2.7058366e-06,0.00023680244,0.9981948,2.696076e-06,-2.0282493,0.0,-147.38667,14.293025,9.075407,0.0,14.299912,230.51147,1.0,0.100378655,0.10057612,5.8140054,5.840981,0.0,-18.028982,20.057232,-178.1067,325.49338,-3.2587967e-11,-5.0570398e-14,5.8140054,5.8140054,5.840981,0.039845373,0.99999917,0.99999917,1.0,5.840981,5.8140054,-0.0,-8.1024814e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2338,1.0,0.0,9919.204,1.2559763,-1.5940546,4.6496723e-08,1.0018098,0.09884528,2.8898112e-06,0.0002473934,0.99819344,2.8793793e-06,-0.64289165,0.0,-128.83759,14.293025,7.9258995,0.0,14.299912,230.51147,1.0,0.10039569,0.10059137,5.8768373,5.903813,0.0,-18.797552,19.440443,-194.89532,323.7329,-3.3555644e-11,-5.902418e-14,5.8768373,5.8768373,5.903813,0.03985537,0.9999992,0.9999992,1.0,5.903813,5.8768373,-0.0,-7.6045865e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.234,1.0,0.0,9919.14,1.2228101,-1.5940546,4.6496723e-08,1.0018114,0.09886107,3.0626288e-06,0.00025700577,0.99819195,3.051564e-06,0.7452235,0.0,-109.78065,14.293025,6.744891,0.0,14.299912,230.51147,1.0,0.10041426,0.10060743,5.9396696,5.966645,0.0,-19.492052,18.74683,-210.91441,320.69507,-3.4475547e-11,-6.628305e-14,5.9396696,5.9396696,5.966645,0.0398644,0.9999993,0.9999993,1.0,5.966645,5.9396696,-0.0,-7.079707e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2342,1.0,0.0,9919.076,1.1885456,-1.5940546,4.6496723e-08,1.0018129,0.09887757,3.2236828e-06,0.00026560886,0.9981903,3.2120256e-06,2.1306267,0.0,-90.29103,14.293025,5.5370383,0.0,14.299912,230.51147,1.0,0.10043431,0.10062423,6.0025015,6.0294766,0.0,-20.10975,17.979124,-226.1008,316.39185,-3.5664697e-11,-7.426809e-14,6.0025015,6.0025015,6.0294766,0.039872445,0.99999934,0.99999934,1.0,6.0294766,6.0025015,-0.0,-6.5298536e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2344,1.0,0.0,9919.016,1.1533126,-1.5940546,4.6496723e-08,1.0018147,0.09889472,3.3724e-06,0.00027317196,0.9981885,3.360193e-06,3.507859,0.0,-70.445656,14.293025,4.3071017,0.0,14.299912,230.51147,1.0,0.10045576,0.100641735,6.065334,6.0923085,0.0,-20.648214,17.140356,-240.3946,310.84027,-3.7166877e-11,-8.3187214e-14,6.065334,6.065334,6.0923085,0.039879467,0.9999994,0.9999994,1.0,6.0923085,6.065334,-0.0,-5.9571255e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2346,1.0,0.0,9918.957,1.117244,-1.5940546,4.6496723e-08,1.0018166,0.098912455,3.5082728e-06,0.0002796708,0.9981866,3.4955606e-06,4.8714943,0.0,-50.322815,14.293025,3.0599287,0.0,14.299912,230.51147,1.0,0.10047852,0.10065983,6.1281657,6.1551404,0.0,-21.105322,16.233828,-253.73949,304.06232,-3.8823965e-11,-9.4167e-14,6.1281657,6.1281657,6.1551404,0.039885454,0.99999946,0.99999946,1.0,6.1551404,6.1281657,-0.0,-5.363699e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2348,1.0,0.0,9918.901,1.0804758,-1.5940546,4.6496723e-08,1.0018188,0.09893071,3.6308331e-06,0.000285082,0.99818456,3.617662e-06,6.21616,0.0,-30.0019,14.293025,1.8004352,0.0,14.299912,230.51147,1.0,0.10050251,0.100678496,6.190998,6.2179723,0.0,-21.479275,15.263115,-266.08282,296.08475,-4.0559216e-11,-1.0275613e-13,6.190998,6.190998,6.2179723,0.03989037,0.9999995,0.9999995,1.0,6.2179723,6.190998,-0.0,-4.7518233e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.235,1.0,0.0,9918.847,1.0431459,-1.5940546,4.6496723e-08,1.0018209,0.0989494,3.7396526e-06,0.0002893884,0.9981824,3.7260706e-06,7.536558,0.0,-9.563072,14.293025,0.5335856,0.0,14.299912,230.51147,1.0,0.10052764,0.10069763,6.25383,6.2808037,0.0,-21.768599,14.23204,-277.37598,286.93906,-4.232385e-11,-9.309379e-14,6.25383,6.25383,6.2808037,0.039894216,0.9999996,0.9999996,1.0,6.2808037,6.25383,-0.0,-4.1238113e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2352,1.0,0.0,9918.796,1.0053943,-1.5940546,4.6496723e-08,1.0018232,0.09896849,3.8343737e-06,0.0002925775,0.99818015,3.8204307e-06,8.827486,0.0,10.913046,14.293025,-0.7356267,0.0,14.299912,230.51147,1.0,0.1005538,0.10071717,0.03347678,0.06045045,0.0,-21.972153,13.144667,-287.57446,276.6614,-4.3993975e-11,-4.8901543e-14,0.03347678,0.03347678,0.06045045,0.03989697,0.99999964,0.99999964,1.0,0.06045045,0.03347678,-0.0,-3.4820272e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2354,1.0,0.0,9918.747,0.967362,-1.5940546,4.6496723e-08,1.0018255,0.09898787,3.914667e-06,0.00029464308,0.9981778,3.900414e-06,10.083858,0.0,31.34569,14.293025,-2.002199,0.0,14.299912,230.51147,1.0,0.10058091,0.10073704,0.096308865,0.123282306,0.0,-22.089134,12.005278,-296.63803,265.29233,-4.5542084e-11,6.4881724e-15,0.096308865,0.096308865,0.123282306,0.039898627,0.9999997,0.9999997,1.0,0.123282306,0.096308865,-0.0,-2.8288815e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2356,1.0,0.0,9918.7,0.92919064,-1.5940546,4.6496723e-08,1.001828,0.099007495,3.9803012e-06,0.000295574,0.9981754,3.96579e-06,11.300722,0.0,51.65427,14.293025,-3.2611382,0.0,14.299912,230.51147,1.0,0.10060885,0.10075717,0.15914094,0.18611416,0.0,-22.119081,10.81836,-304.531,252.87672,-4.6925325e-11,7.363416e-14,0.15914094,0.15914094,0.18611416,0.039899185,0.99999976,0.99999976,1.0,0.18611416,0.15914094,-0.0,-2.1668215e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2358,1.0,0.0,9918.656,0.89102226,-1.5940546,4.6496723e-08,1.0018305,0.09902728,4.0310615e-06,0.0002953755,0.9981729,4.0163445e-06,12.473284,0.0,71.7587,14.293025,-4.5074816,0.0,14.299912,230.51147,1.0,0.10063752,0.100777484,0.221973,0.24894601,0.0,-22.061874,9.588591,-311.2223,239.46358,-4.8018214e-11,1.4706987e-13,0.221973,0.221973,0.24894601,0.039898645,0.9999998,0.9999998,1.0,0.24894601,0.221973,-0.0,-1.4983186e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.236,1.0,0.0,9918.614,0.85299826,-1.5940546,4.6496723e-08,1.0018331,0.099047154,4.0667624e-06,0.00029404552,0.9981703,4.0518944e-06,13.596921,0.0,91.57968,14.293025,-5.7363157,0.0,14.299912,230.51147,1.0,0.10066682,0.10079791,0.28480506,0.31177786,0.0,-21.917736,8.320814,-316.6855,225.10582,-4.8738878e-11,2.1499648e-13,0.28480506,0.28480506,0.31177786,0.039897006,0.99999994,0.99999994,1.0,0.31177786,0.28480506,-0.0,-8.258617e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2362,1.0,0.0,9918.576,0.81525946,-1.5940546,4.6496723e-08,1.0018357,0.09906704,4.0873238e-06,0.00029159532,0.9981677,4.072359e-06,14.667206,0.0,111.039055,14.293025,-6.9427953,0.0,14.299912,230.51147,1.0,0.10069663,0.10081836,0.3476371,0.3746097,0.0,-21.687227,7.0200224,-320.89914,209.86008,-4.922558e-11,2.7285287e-13,0.3476371,0.3476371,0.3746097,0.039894287,1.0,1.0,1.0,0.3746097,0.3476371,-0.0,-1.5194662e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2364,1.0,0.0,9918.539,0.7779449,-1.5940546,4.6496723e-08,1.0018383,0.099086866,4.092689e-06,0.00028803904,0.9981651,4.0776827e-06,15.679917,0.0,130.06009,14.293025,-8.122163,0.0,14.299912,230.51147,1.0,0.10072685,0.10083877,0.4104691,0.43744156,0.0,-21.371258,5.6913404,-323.84662,193.78651,-4.9599845e-11,3.2080328e-13,0.4104691,0.4104691,0.43744156,0.03989049,1.0,1.0,1.0,0.43744156,0.4104691,0.0,5.2092595e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2366,1.0,0.0,9918.505,0.7411921,-1.5940546,4.6496723e-08,1.001841,0.099106565,4.08289e-06,0.00028338633,0.9981624,4.0678983e-06,16.631062,0.0,148.56776,14.293025,-9.269767,0.0,14.299912,230.51147,1.0,0.10075735,0.10085905,0.47330114,0.5002734,0.0,-20.971064,4.3400025,-325.5163,176.94853,-4.9807755e-11,3.6048234e-13,0.47330114,0.47330114,0.5002734,0.03988564,1.0000001,1.0000001,1.0,0.5002734,0.47330114,0.0,1.1902682e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2368,1.0,0.0,9918.474,0.70513576,-1.5940546,4.6496723e-08,1.0018437,0.09912605,4.0580094e-06,0.0002776634,0.99815965,4.043087e-06,17.51689,0.0,166.48912,14.293025,-10.381081,0.0,14.299912,230.51147,1.0,0.100788034,0.10087916,0.53613317,0.5631053,0.0,-20.488222,2.9713326,-325.90167,159.41254,-4.991901e-11,3.9347678e-13,0.53613317,0.53613317,0.5631053,0.039879758,1.0000002,1.0000002,1.0,0.5631053,0.53613317,0.0,1.8536139e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.237,1.0,0.0,9918.444,0.66990805,-1.5940546,4.6496723e-08,1.0018464,0.09914526,4.0181494e-06,0.00027089007,0.99815696,4.003352e-06,18.333902,0.0,183.75348,14.293025,-11.451721,0.0,14.299912,230.51147,1.0,0.10081878,0.10089899,0.59896517,0.6259371,0.0,-19.924627,1.5907232,-325.0012,141.2477,-4.9982667e-11,4.2055118e-13,0.59896517,0.59896517,0.6259371,0.039872855,1.0000002,1.0000002,1.0,0.6259371,0.59896517,0.0,2.5085194e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2372,1.0,0.0,9918.418,0.63563746,-1.5940546,4.6496723e-08,1.0018492,0.099164136,3.9634956e-06,0.00026309481,0.9981543,3.948878e-06,19.07888,0.0,200.29276,14.293025,-12.477463,0.0,14.299912,230.51147,1.0,0.10084948,0.10091847,0.6617971,0.688769,0.0,-19.282494,0.20361453,-322.8184,122.52566,-4.995668e-11,4.4238417e-13,0.6617971,0.6617971,0.688769,0.03986498,1.0000004,1.0000004,1.0,0.688769,0.6617971,0.0,3.1525818e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2374,1.0,0.0,9918.394,0.6024488,-1.5940546,4.6496723e-08,1.0018518,0.09918258,3.894291e-06,0.00025431073,0.9981516,3.8799076e-06,19.748878,0.0,216.04172,14.293025,-13.454258,0.0,14.299912,230.51147,1.0,0.10088001,0.10093755,0.7246291,0.75160086,0.0,-18.56435,-1.1845268,-319.36197,103.32024,-4.9902676e-11,4.601234e-13,0.7246291,0.7246291,0.75160086,0.03985615,1.0000004,1.0000004,1.0,0.75160086,0.7246291,0.0,3.7834425e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2376,1.0,0.0,9918.371,0.57046247,-1.5940546,4.6496723e-08,1.0018545,0.099200554,3.8108326e-06,0.0002445704,0.9981489,3.7967372e-06,20.34125,0.0,230.9383,14.293025,-14.378251,0.0,14.299912,230.51147,1.0,0.10091026,0.10095615,0.78746104,0.8144327,0.0,-17.77302,-2.5682297,-314.64548,83.70719,-4.9919607e-11,4.7466366e-13,0.78746104,0.78746104,0.8144327,0.0398464,1.0000005,1.0000005,1.0,0.8144327,0.78746104,0.0,4.3987998e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2378,1.0,0.0,9918.352,0.5397941,-1.5940546,4.6496723e-08,1.0018572,0.09921797,3.7134769e-06,0.00023391165,0.9981463,3.6997226e-06,20.853655,0.0,244.92372,14.293025,-15.245793,0.0,14.299912,230.51147,1.0,0.10094013,0.100974195,0.850293,0.87726456,0.0,-16.911615,-3.9420393,-308.6876,63.76386,-5.0003335e-11,4.8634247e-13,0.850293,0.850293,0.87726456,0.039835777,1.0000005,1.0000005,1.0,0.87726456,0.850293,0.0,4.996415e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.238,1.0,0.0,9918.334,0.51055425,-1.5940546,4.6496723e-08,1.0018597,0.09923478,3.6026076e-06,0.00022237934,0.99814373,3.5892454e-06,21.284067,0.0,257.94284,14.293025,-16.05346,0.0,14.299912,230.51147,1.0,0.1009695,0.10099164,0.91312486,0.9400964,0.0,-15.983528,-5.300539,-301.51172,43.56889,-5.0228887e-11,4.9434176e-13,0.91312486,0.91312486,0.9400964,0.03982432,1.0000006,1.0000006,1.0,0.9400964,0.91312486,0.0,5.5741185e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2382,1.0,0.0,9918.318,0.48284784,-1.5940546,4.6496723e-08,1.0018622,0.09925092,3.4786588e-06,0.00021002,0.9981412,3.465739e-06,21.630781,0.0,269.9443,14.293025,-16.79806,0.0,14.299912,230.51147,1.0,0.10099826,0.10100839,0.9759568,1.0029283,0.0,-14.992409,-6.638372,-293.1462,23.201921,-5.0788415e-11,4.988861e-13,0.9759568,0.9759568,1.0029283,0.039812066,1.0000006,1.0000006,1.0,1.0029283,0.9759568,0.0,6.1298175e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2384,1.0,0.0,9918.305,0.4567739,-1.5940546,4.6496723e-08,1.0018647,0.09926633,3.3421227e-06,0.00019687296,0.9981388,3.3296935e-06,21.892422,0.0,280.88077,14.293025,-17.476648,0.0,14.299912,230.51147,1.0,0.10102631,0.10102441,1.0387887,1.0657601,0.0,-13.942161,-7.950261,-283.62405,2.743274,-5.156658e-11,5.0090027e-13,1.0387887,1.0387887,1.0657601,0.039799068,1.0000007,1.0000007,1.0,1.0657601,1.0387887,0.0,6.6615075e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2386,1.0,0.0,9918.293,0.43242523,-1.5940546,4.6496723e-08,1.001867,0.09928095,3.1935172e-06,0.00018299397,0.99813646,3.1816257e-06,22.06795,0.0,290.7091,14.293025,-18.086546,0.0,14.299912,230.51147,1.0,0.10105356,0.10103964,1.1016206,1.1285919,0.0,-12.836918,-9.231031,-272.98273,-17.726372,-5.2348948e-11,5.012398e-13,1.1016206,1.1016206,1.1285919,0.039785374,1.0000007,1.0000007,1.0,1.1285919,1.1016206,0.0,7.167275e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2388,1.0,0.0,9918.282,0.40988785,-1.5940546,4.6496723e-08,1.0018693,0.099294744,3.033457e-06,0.00016844054,0.9981342,3.022148e-06,22.156664,0.0,299.39053,14.293025,-18.625338,0.0,14.299912,230.51147,1.0,0.10107989,0.10105402,1.1644524,1.1914238,0.0,-11.681035,-10.47563,-261.26425,-38.126286,-5.288942e-11,5.000404e-13,1.1644524,1.1644524,1.1914238,0.039771043,1.0000007,1.0000007,1.0,1.1914238,1.1644524,0.0,7.6453125e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.239,1.0,0.0,9918.274,0.389241,-1.5940546,4.6496723e-08,1.0018715,0.09930765,2.8625732e-06,0.00015326023,0.99813205,2.8518887e-06,22.158207,0.0,306.89078,14.293025,-19.090895,0.0,14.299912,230.51147,1.0,0.10110521,0.1010675,1.2272842,1.2542557,0.0,-10.479064,-11.679143,-248.51477,-58.376015,-5.3170718e-11,4.9771347e-13,1.2272842,1.2272842,1.2542557,0.039756123,1.0000008,1.0000008,1.0,1.2542557,1.2272842,0.0,8.0939174e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2392,1.0,0.0,9918.268,0.37055668,-1.5940546,4.6496723e-08,1.0018735,0.09931962,2.6815046e-06,0.00013751771,0.99812996,2.6714852e-06,22.072561,0.0,313.18027,14.293025,-19.48137,0.0,14.299912,230.51147,1.0,0.101129435,0.10108003,1.2901161,1.3170875,0.0,-9.235741,-12.836821,-234.78458,-78.3957,-5.3310065e-11,4.949333e-13,1.2901161,1.2901161,1.3170875,0.03974067,1.0000008,1.0000008,1.0,1.3170875,1.2901161,0.0,8.5114993e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2394,1.0,0.0,9918.262,0.35389942,-1.5940546,4.6496723e-08,1.0018754,0.09933062,2.4909696e-06,0.000121267505,0.99812806,2.4816525e-06,21.900057,0.0,318.23413,14.293025,-19.795221,0.0,14.299912,230.51147,1.0,0.10115248,0.10109157,1.3529478,1.3799194,0.0,-7.955966,-13.944091,-220.12778,-98.10636,-5.328019e-11,4.9085264e-13,1.3529478,1.3529478,1.3799194,0.03972475,1.0000008,1.0000008,1.0,1.3799194,1.3529478,0.0,8.8965896e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2396,1.0,0.0,9918.258,0.33932617,-1.5940546,4.6496723e-08,1.0018773,0.09934061,2.2916747e-06,0.00010457212,0.99812627,2.2830948e-06,21.641365,0.0,322.03244,14.293025,-20.031197,0.0,14.299912,230.51147,1.0,0.10117426,0.10110208,1.4157796,1.4427512,0.0,-6.6447835,-14.996581,-204.60219,-117.43027,-5.3013857e-11,4.8476885e-13,1.4157796,1.4157796,1.4427512,0.039708413,1.000001,1.000001,1.0,1.4427512,1.4157796,0.0,9.247842e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2398,1.0,0.0,9918.255,0.32688597,-1.5940546,4.6496723e-08,1.001879,0.09934955,2.0843627e-06,8.749797e-05,0.9981246,2.076552e-06,21.297497,0.0,324.56018,14.293025,-20.188362,0.0,14.299912,230.51147,1.0,0.101194695,0.101111524,1.4786114,1.505583,0.0,-5.3073635,-15.990132,-188.269,-136.29118,-5.2537873e-11,4.7760016e-13,1.4786114,1.4786114,1.505583,0.039691728,1.000001,1.000001,1.0,1.505583,1.4786114,0.0,9.56404e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.24,1.0,0.0,9918.253,0.3166198,-1.5940546,4.6496723e-08,1.0018805,0.09935741,1.8698512e-06,7.010269e-05,0.99812305,1.8628385e-06,20.869799,0.0,325.8073,14.293025,-20.266088,0.0,14.299912,230.51147,1.0,0.101213716,0.10111986,1.5414431,1.5684149,0.0,-3.9489794,-16.920818,-171.19261,-154.6147,-5.2021783e-11,4.689168e-13,1.5414431,1.5414431,1.5684149,0.039674755,1.000001,1.000001,1.0,1.5684149,1.5414431,0.0,9.844099e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2402,1.0,0.0,9918.252,0.30856058,-1.5940546,4.6496723e-08,1.0018818,0.099364184,1.6489402e-06,5.2456766e-05,0.9981217,1.6427515e-06,20.35995,0.0,325.7689,14.293025,-20.264063,0.0,14.299912,230.51147,1.0,0.10123125,0.10112707,1.6042749,1.6312468,0.0,-2.5749893,-17.78496,-153.44035,-172.32854,-5.1591804e-11,4.589594e-13,1.6042749,1.6042749,1.6312468,0.039657556,1.000001,1.000001,1.0,1.6312468,1.6042749,0.0,1.008707e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2404,1.0,0.0,9918.252,0.30273288,-1.5940546,4.6496723e-08,1.001883,0.09936982,1.4224598e-06,3.4624914e-05,0.9981205,1.4171177e-06,19.769955,0.0,324.445,14.293025,-20.182285,0.0,14.299912,230.51147,1.0,0.10124724,0.10113314,1.6671066,1.6940787,0.0,-1.190814,-18.57914,-135.08224,-189.36278,-5.12748e-11,4.49385e-13,1.6671066,1.6671066,1.6940787,0.0396402,1.0000011,1.0000011,1.0,1.6940787,1.6671066,0.0,1.0292147e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2406,1.0,0.0,9918.252,0.299153,-1.5940546,4.6496723e-08,1.0018841,0.09937432,1.1912686e-06,1.6674952e-05,0.9981194,1.1867921e-06,19.10213,0.0,321.84088,14.293025,-20.021074,0.0,14.299912,230.51147,1.0,0.10126163,0.101138026,1.7299384,1.7569104,0.0,0.19808488,-19.300215,-116.19066,-205.65022,-5.099974e-11,4.403911e-13,1.7299384,1.7299384,1.7569104,0.03962275,1.0000011,1.0000011,1.0,1.7569104,1.7299384,0.0,1.0458659e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2408,1.0,0.0,9918.253,0.29782885,-1.5940546,4.6496723e-08,1.001885,0.099377654,9.562327e-07,-1.3288753e-06,0.9981185,9.5263783e-07,18.359106,0.0,317.9667,14.293025,-19.781055,0.0,14.299912,230.51147,1.0,0.10127438,0.10114173,1.79277,1.8197423,0.0,1.5862254,-19.945332,-96.84012,-221.12659,-5.0684627e-11,4.314958e-13,1.79277,1.79277,1.8197423,0.039605267,1.0000011,1.0000011,1.0,1.8197423,1.79277,0.0,1.0586085e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.241,1.0,0.0,9918.254,0.29876006,-1.5940546,4.6496723e-08,1.0018858,0.09937983,7.182238e-07,-1.931805e-05,0.99811774,7.155226e-07,17.543808,0.0,312.8377,14.293025,-19.463175,0.0,14.299912,230.51147,1.0,0.101285435,0.10114423,1.8556018,1.8825742,0.0,2.968128,-20.511936,-77.10693,-235.73079,-5.017604e-11,4.2149544e-13,1.8556018,1.8556018,1.8825742,0.03958782,1.0000011,1.0000011,1.0,1.8825742,1.8556018,0.0,1.067405e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2412,1.0,0.0,9918.255,0.30193785,-1.5940546,4.6496723e-08,1.0018864,0.099380836,4.781547e-07,-3.7229536e-05,0.9981172,4.763558e-07,16.659447,0.0,306.47412,14.293025,-19.068676,0.0,14.299912,230.51147,1.0,0.101294756,0.101145536,1.9184334,1.9454061,0.0,4.338336,-20.997782,-57.068947,-249.40517,-4.9476423e-11,4.105467e-13,1.9184334,1.9184334,1.9454061,0.039570473,1.0000011,1.0000011,1.0,1.9454061,1.9184334,0.0,1.0722325e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2414,1.0,0.0,9918.257,0.3073451,-1.5940546,4.6496723e-08,1.0018867,0.09938067,2.3689002e-07,-5.499275e-05,0.99811685,2.3599866e-07,15.709506,0.0,298.90094,14.293025,-18.599117,0.0,14.299912,230.51147,1.0,0.101302326,0.10114564,1.9812651,2.0082378,0.0,5.691438,-21.400944,-36.80519,-262.09573,-4.8706067e-11,3.9875777e-13,1.9812651,1.9812651,2.0082378,0.039553292,1.0000011,1.0000011,1.0,2.0082378,1.9812651,0.0,1.0730828e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2416,1.0,0.0,9918.258,0.31495652,-1.5940546,4.6496723e-08,1.001887,0.09937933,-4.649939e-09,-7.254286e-05,0.9981166,-4.63244e-09,14.697732,0.0,290.148,14.293025,-18.056343,0.0,14.299912,230.51147,1.0,0.101308115,0.10114454,2.0440967,2.0710697,0.0,7.0220904,-21.719822,-16.395613,-273.75238,-4.786003e-11,3.8700545e-13,2.0440967,2.0440967,2.0710697,0.039536335,1.0000011,1.0000011,1.0,2.0710697,2.0440967,0.0,1.0699623e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2418,1.0,0.0,9918.259,0.32473874,-1.5940546,4.6496723e-08,1.001887,0.099376835,-2.4558813e-07,-8.981961e-05,0.9981166,-2.446639e-07,13.628113,0.0,280.24982,14.293025,-17.442492,0.0,14.299912,230.51147,1.0,0.1013121,0.10114224,2.1069283,2.1339016,0.0,8.325035,-21.953148,4.079268,-284.32907,-4.6898804e-11,3.7595225e-13,2.1069283,2.1069283,2.1339016,0.039519664,1.0000011,1.0000011,1.0,2.1339016,2.1069283,0.0,1.0628925e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.242,1.0,0.0,9918.26,0.33665046,-1.5940546,4.6496723e-08,1.0018868,0.0993732,-4.850117e-07,-0.000106754385,0.9981168,-4.831866e-07,12.504868,0.0,269.2454,14.293025,-16.759985,0.0,14.299912,230.51147,1.0,0.10131428,0.10113877,2.16976,2.1967335,0.0,9.595125,-22.099993,24.538664,-293.78403,-4.5869152e-11,3.654362e-13,2.16976,2.16976,2.1967335,0.03950335,1.0000011,1.0000011,1.0,2.1967335,2.16976,0.0,1.0519093e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2422,1.0,0.0,9918.26,0.3506425,-1.5940546,4.6496723e-08,1.0018865,0.09936843,-7.2205336e-07,-0.00012328775,0.9981171,-7.193368e-07,11.332428,0.0,257.17807,14.293025,-16.011515,0.0,14.299912,230.51147,1.0,0.10131465,0.10113412,2.2325916,2.2595654,0.0,10.827339,-22.159767,44.901844,-302.0799,-4.496172e-11,3.552771e-13,2.2325916,2.2325916,2.2595654,0.03948744,1.0000011,1.0000011,1.0,2.2595654,2.2325916,0.0,1.0370632e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2424,1.0,0.0,9918.26,0.3666582,-1.5940546,4.6496723e-08,1.0018859,0.099362545,-9.558327e-07,-0.00013935943,0.9981176,-9.522376e-07,10.115421,0.0,244.09543,14.293025,-15.200031,0.0,14.299912,230.51147,1.0,0.1013132,0.10112832,2.2954233,2.3223972,0.0,12.0168085,-22.132229,65.08845,-309.18387,-4.4127518e-11,3.4663957e-13,2.2954233,2.2954233,2.3223972,0.039472,1.0000011,1.0000011,1.0,2.3223972,2.2954233,0.0,1.0184183e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2426,1.0,0.0,9918.258,0.38463348,-1.5940546,4.6496723e-08,1.0018852,0.09935557,-1.1855166e-06,-0.00015491148,0.99811834,-1.1810594e-06,8.858651,0.0,230.04906,14.293025,-14.328737,0.0,14.299912,230.51147,1.0,0.10130996,0.1011214,2.358255,2.385229,0.0,13.15883,-22.01748,85.0188,-315.06787,-4.3219456e-11,3.3790996e-13,2.358255,2.358255,2.385229,0.039457083,1.000001,1.000001,1.0,2.385229,2.358255,0.0,9.960531e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2428,1.0,0.0,9918.256,0.40449718,-1.5940546,4.6496723e-08,1.0018843,0.09934755,-1.4102415e-06,-0.00016988587,0.99811924,-1.4049417e-06,7.56708,0.0,215.09436,14.293025,-13.401072,0.0,14.299912,230.51147,1.0,0.10130494,0.10111339,2.4210865,2.4480608,0.0,14.248888,-21.815968,104.614235,-319.7086,-4.227995e-11,3.2746437e-13,2.4210865,2.4210865,2.4480608,0.039442744,1.000001,1.000001,1.0,2.4480608,2.4210865,0.0,9.700595e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.243,1.0,0.0,9918.253,0.42617127,-1.5940546,4.6496723e-08,1.0018833,0.09933849,-1.629204e-06,-0.0001842296,0.99812025,-1.6230848e-06,6.245808,0.0,199.29028,14.293025,-12.420697,0.0,14.299912,230.51147,1.0,0.10129815,0.10110431,2.4839182,2.5108926,0.0,15.282673,-21.52848,123.79741,-323.0877,-4.1442082e-11,3.1588266e-13,2.4839182,2.4839182,2.5108926,0.039429035,1.000001,1.000001,1.0,2.5108926,2.4839182,0.0,9.4054263e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2432,1.0,0.0,9918.248,0.44957125,-1.5940546,4.6496723e-08,1.0018821,0.09932845,-1.8415942e-06,-0.00019789195,0.9981215,-1.8346818e-06,4.900054,0.0,182.69919,14.293025,-11.391484,0.0,14.299912,230.51147,1.0,0.10128964,0.101094216,2.5467498,2.5737245,0.0,16.256096,-21.15615,142.49258,-325.19177,-4.0792786e-11,3.0463823e-13,2.5467498,2.5467498,2.5737245,0.039416004,1.000001,1.000001,1.0,2.5737245,2.5467498,0.0,9.0762063e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2434,1.0,0.0,9918.242,0.47460657,-1.5940546,4.6496723e-08,1.0018806,0.09931746,-2.046646e-06,-0.00021082343,0.9981229,-2.0389696e-06,3.535134,0.0,165.38652,14.293025,-10.317497,0.0,14.299912,230.51147,1.0,0.10127943,0.10108313,2.6095815,2.6365564,0.0,17.165306,-20.700441,160.62593,-326.01245,-4.026656e-11,2.953126e-13,2.6095815,2.6095815,2.6365564,0.039403696,1.0000008,1.0000008,1.0,2.6365564,2.6095815,0.0,8.7142365e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2436,1.0,0.0,9918.235,0.50118065,-1.5940546,4.6496723e-08,1.0018791,0.09930556,-2.2436118e-06,-0.00022297645,0.9981244,-2.2352035e-06,2.1564407,0.0,147.42056,14.293025,-9.202978,0.0,14.299912,230.51147,1.0,0.10126757,0.101071104,2.6724129,2.6993883,0.0,18.006708,-20.163149,178.12589,-325.54645,-3.9876897e-11,2.8586766e-13,2.6724129,2.6724129,2.6993883,0.03939216,1.0000008,1.0000008,1.0,2.6993883,2.6724129,0.0,8.320939e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2438,1.0,0.0,9918.227,0.5291915,-1.5940546,4.6496723e-08,1.0018773,0.09929281,-2.4317676e-06,-0.00023431312,0.99812615,-2.4226626e-06,0.7694213,0.0,128.87222,14.293025,-8.052329,0.0,14.299912,230.51147,1.0,0.101254106,0.101058185,2.7352445,2.7622201,0.0,18.776974,-19.546396,194.92331,-323.79553,-3.9658016e-11,2.7540652e-13,2.7352445,2.7352445,2.7622201,0.039381433,1.0000008,1.0000008,1.0,2.7622201,2.7352445,0.0,7.8978445e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.244,1.0,0.0,9918.216,0.5585322,-1.5940546,4.6496723e-08,1.0018755,0.09927925,-2.6104863e-06,-0.00024478545,0.99812806,-2.600722e-06,-0.6204426,0.0,109.8147,14.293025,-6.8700953,0.0,14.299912,230.51147,1.0,0.10123909,0.10104442,2.7980762,2.825052,0.0,19.473055,-18.852613,210.95187,-320.76657,-3.9350634e-11,2.6584298e-13,2.7980762,2.7980762,2.825052,0.039371554,1.0000007,1.0000007,1.0,2.825052,2.7980762,0.0,7.4465964e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2442,1.0,0.0,9918.204,0.58909094,-1.5940546,4.6496723e-08,1.0018735,0.09926492,-2.779076e-06,-0.00025436273,0.9981301,-2.7686924e-06,-2.0076582,0.0,90.32318,14.293025,-5.6609483,0.0,14.299912,230.51147,1.0,0.10122259,0.10102986,2.8609078,2.887884,0.0,20.092197,-18.08454,226.14827,-316.47144,-3.89135e-11,2.5680082e-13,2.8609078,2.8609078,2.887884,0.039362557,1.0000007,1.0000007,1.0,2.887884,2.8609078,0.0,6.9689304e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2444,1.0,0.0,9918.19,0.620752,-1.5940546,4.6496723e-08,1.0018712,0.0992499,-2.9369664e-06,-0.00026300983,0.9981322,-2.9260057e-06,-3.3867426,0.0,70.47462,14.293025,-4.429664,0.0,14.299912,230.51147,1.0,0.101204656,0.10101456,2.9237394,2.9507158,0.0,20.631952,-17.24521,240.45247,-310.9271,-3.840204e-11,2.4659018e-13,2.9237394,2.9237394,2.9507158,0.039354473,1.0000006,1.0000006,1.0,2.9507158,2.9237394,0.0,6.46668e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2446,1.0,0.0,9918.175,0.6533954,-1.5940546,4.6496723e-08,1.001869,0.09923422,-3.0835924e-06,-0.00027069537,0.99813455,-3.0720985e-06,-4.752245,0.0,50.347347,14.293025,-3.1811087,0.0,14.299912,230.51147,1.0,0.10118537,0.100998595,2.986571,3.0135477,0.0,21.090185,-16.33794,253.80795,-304.1553,-3.7878124e-11,2.3424944e-13,2.986571,2.986571,3.0135477,0.039347332,1.0000006,1.0000006,1.0,3.0135477,2.986571,0.0,5.941766e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2448,1.0,0.0,9918.157,0.68689823,-1.5940546,4.6496723e-08,1.0018665,0.09921797,-3.2184564e-06,-0.0002773977,0.99813694,-3.2064754e-06,-6.0987673,0.0,30.020826,14.293025,-1.9202145,0.0,14.299912,230.51147,1.0,0.1011648,0.100982,3.0494025,3.0763793,0.0,21.46508,-15.366313,266.162,-296.1828,-3.7372744e-11,2.2213831e-13,3.0494025,3.0494025,3.0763793,0.039341155,1.0000006,1.0000006,1.0,3.0763793,3.0494025,0.0,5.3961855e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.245,1.0,0.0,9918.137,0.72113454,-1.5940546,4.6496723e-08,1.001864,0.099201195,-3.341042e-06,-0.0002830895,0.9981395,-3.3286217e-06,-7.420988,0.0,9.575303,14.293025,-0.6519641,0.0,14.299912,230.51147,1.0,0.10114303,0.10096486,3.112234,3.1392112,0.0,21.755157,-14.334169,277.46573,-287.04102,-3.673393e-11,2.1126656e-13,3.112234,3.112234,3.1392112,0.039335966,1.0000005,1.0000005,1.0,3.1392112,3.112234,0.0,4.8320095e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2452,1.0,0.0,9918.115,0.75597584,-1.5940546,4.6496723e-08,1.0018613,0.099183954,-3.4509726e-06,-0.0002877574,0.9981422,-3.438162e-06,-8.713679,0.0,-10.908503,14.293025,0.6186315,0.0,14.299912,230.51147,1.0,0.10112015,0.10094724,3.1750658,3.202043,0.0,21.959269,-13.245589,287.6745,-276.766,-3.5830755e-11,2.0196266e-13,3.1750658,3.1750658,3.202043,0.039331775,1.0000005,1.0000005,1.0,3.202043,3.1750658,0.0,4.2513736e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2454,1.0,0.0,9918.092,0.79129195,-1.5940546,4.6496723e-08,1.0018585,0.09916631,-3.5478226e-06,-0.00029138022,0.9981449,-3.534672e-06,-9.971733,0.0,-31.34971,14.293025,1.8865521,0.0,14.299912,230.51147,1.0,0.101096235,0.100929186,3.2378974,3.264875,0.0,22.076607,-12.104874,296.74796,-265.39825,-3.4640613e-11,1.9487843e-13,3.2378974,3.2378974,3.264875,0.03932861,1.0000004,1.0000004,1.0,3.264875,3.2378974,0.0,3.6564686e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2456,1.0,0.0,9918.065,0.82695115,-1.5940546,4.6496723e-08,1.0018556,0.099148355,-3.6313315e-06,-0.00029395265,0.9981478,-3.617892e-06,-11.190175,0.0,-51.667603,14.293025,3.146788,0.0,14.299912,230.51147,1.0,0.10107138,0.10091078,3.300729,3.3277068,0.0,22.106709,-10.916533,304.65027,-252.98267,-3.329603e-11,1.9735185e-13,3.300729,3.300729,3.3277068,0.03932646,1.0000004,1.0000004,1.0,3.3277068,3.300729,0.0,3.0495335e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2458,1.0,0.0,9918.037,0.8628207,-1.5940546,4.6496723e-08,1.0018526,0.099130124,-3.7011953e-06,-0.0002954671,0.9981507,-3.687519e-06,-12.364191,0.0,-71.78195,14.293025,4.39436,0.0,14.299912,230.51147,1.0,0.101045676,0.1008921,3.3635607,3.3905387,0.0,22.049456,-9.685266,311.35016,-239.56822,-3.1891902e-11,2.0309245e-13,3.3635607,3.3635607,3.3905387,0.039325345,1.0000002,1.0000002,1.0,3.3905387,3.3635607,0.0,2.432846e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.246,1.0,0.0,9918.007,0.89876753,-1.5940546,4.6496723e-08,1.0018497,0.099111706,-3.75718e-06,-0.00029591486,0.99815375,-3.7433194e-06,-13.48914,0.0,-91.61331,14.293025,5.62434,0.0,14.299912,230.51147,1.0,0.10101923,0.10087319,3.4263923,3.4533706,0.0,21.905077,-8.415937,316.82117,-225.20786,-3.051653e-11,2.0789495e-13,3.4263923,3.4263923,3.4533706,0.03932526,1.0000002,1.0000002,1.0,3.4533706,3.4263923,0.0,1.808715e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2462,1.0,0.0,9917.974,0.93465847,-1.5940546,4.6496723e-08,1.0018466,0.09909317,-3.799114e-06,-0.0002953027,0.99815685,-3.7851219e-06,-14.560577,0.0,-111.083374,14.293025,6.8318686,0.0,14.299912,230.51147,1.0,0.10099214,0.10085414,3.489224,3.5162024,0.0,21.674145,-7.113568,321.04163,-209.95825,-2.9216157e-11,2.1046333e-13,3.489224,3.489224,3.5162024,0.03932621,1.0000001,1.0000001,1.0,3.5162024,3.489224,0.0,1.17946314e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2464,1.0,0.0,9917.939,0.97036105,-1.5940546,4.6496723e-08,1.0018435,0.09907457,-3.8268718e-06,-0.0002936337,0.99815995,-3.8128014e-06,-15.57427,0.0,-130.11523,14.293025,8.0121765,0.0,14.299912,230.51147,1.0,0.1009645,0.100835025,3.5520556,3.5790343,0.0,21.357574,-5.783305,323.99487,-193.87962,-2.7782618e-11,2.1182966e-13,3.5520556,3.5520556,3.5790343,0.03932818,1.0,1.0,1.0,3.5790343,3.5520556,0.0,5.474361e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2466,1.0,0.0,9917.902,1.0057437,-1.5940546,4.6496723e-08,1.0018402,0.09905599,-3.8403787e-06,-0.00029091808,0.99816316,-3.826283e-06,-16.526213,0.0,-148.63373,14.293025,9.160602,0.0,14.299912,230.51147,1.0,0.10093642,0.10081591,3.6148875,3.641866,0.0,20.956621,-4.430408,325.66916,-177.03543,-2.6220262e-11,2.1228964e-13,3.6148875,3.6148875,3.641866,0.039331164,1.0,1.0,1.0,3.641866,3.6148875,-0.0,-8.501726e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2468,1.0,0.0,9917.862,1.0406765,-1.5940546,4.6496723e-08,1.001837,0.09903749,-3.8396433e-06,-0.00028716604,0.9981663,-3.8255753e-06,-17.412647,0.0,-166.56572,14.293025,10.27261,0.0,14.299912,230.51147,1.0,0.10090801,0.100796856,3.677719,3.7046978,0.0,20.472872,-3.060225,326.05792,-159.49219,-2.4695053e-11,2.1168352e-13,3.677719,3.677719,3.7046978,0.039335154,0.99999994,0.99999994,1.0,3.7046978,3.677719,-0.0,-7.155551e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.247,1.0,0.0,9917.821,1.0750312,-1.5941775,-9.333659e-08,1.0018338,0.09901914,-3.8246726e-06,-0.00028239453,0.9981696,-3.8106841e-06,-18.230072,0.0,-183.84038,14.293025,11.343808,0.0,14.299912,230.51147,1.0,0.10087936,0.10077794,3.7405508,3.7675297,0.0,19.908243,-1.6781718,325.15955,-141.31918,-2.3279285e-11,2.1047907e-13,3.7405508,3.7405508,3.7675297,0.039340124,0.9999999,0.9999999,1.0,3.7675297,3.7405508,-0.0,-1.3418463e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2472,1.0,0.0,9917.777,1.1086823,-1.5941775,-9.333659e-08,1.0018306,0.09900101,-3.7955995e-06,-0.00027662874,0.9981728,-3.7817415e-06,-18.975262,0.0,-200.38947,14.293025,12.36997,0.0,14.299912,230.51147,1.0,0.1008506,0.100759245,3.8033824,3.8303616,0.0,19.26497,-0.28971094,322.9776,-122.58814,-2.2015582e-11,2.0887095e-13,3.8033824,3.8033824,3.8303616,0.03934606,0.9999998,0.9999998,1.0,3.8303616,3.8033824,-0.0,-1.9615825e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2474,1.0,0.0,9917.731,1.1415073,-1.5941775,-9.333659e-08,1.0018272,0.09898317,-3.752529e-06,-0.00026988416,0.99817604,-3.7388527e-06,-19.645273,0.0,-216.14763,14.293025,13.347044,0.0,14.299912,230.51147,1.0,0.10082181,0.10074082,3.8662143,3.8931935,0.0,18.545603,1.0996703,319.5207,-103.373055,-2.0739792e-11,2.0614809e-13,3.8662143,3.8662143,3.8931935,0.03935293,0.99999976,0.99999976,1.0,3.8931935,3.8662143,-0.0,-2.5724873e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2476,1.0,0.0,9917.683,1.1733866,-1.5941775,-9.333659e-08,1.001824,0.098965675,-3.6956626e-06,-0.00026219228,0.9981793,-3.6822173e-06,-20.237465,0.0,-231.05261,14.293025,14.2711735,0.0,14.299912,230.51147,1.0,0.100793116,0.100722745,3.929046,3.9560254,0.0,17.752983,2.4844816,314.80243,-83.74981,-1.9390937e-11,2.0230843e-13,3.929046,3.929046,3.9560254,0.039360713,0.9999997,0.9999997,1.0,3.9560254,3.929046,-0.0,-3.1723167e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2478,1.0,0.0,9917.633,1.2042048,-1.5941775,-9.333659e-08,1.0018208,0.0989486,-3.625253e-06,-0.0002535835,0.99818254,-3.6120873e-06,-20.749504,0.0,-245.04556,14.293025,15.138712,0.0,14.299912,230.51147,1.0,0.10076462,0.10070509,3.9918778,4.018857,0.0,16.890253,3.859251,308.84143,-63.795883,-1.8138985e-11,1.9772289e-13,3.9918778,3.9918778,4.018857,0.03936938,0.99999964,0.99999964,1.0,4.018857,3.9918778,-0.0,-3.7588782e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.248,1.0,0.0,9917.58,1.2338506,-1.5941775,-9.333659e-08,1.0018176,0.098932,-3.541613e-06,-0.00024409256,0.9981857,-3.5287735e-06,-21.179369,0.0,-258.0712,14.293025,15.9462385,0.0,14.299912,230.51147,1.0,0.100736424,0.10068789,4.0547094,4.081689,0.0,15.960822,5.218548,301.6613,-43.590096,-1.6903168e-11,1.9225398e-13,4.0547094,4.0547094,4.081689,0.039378885,0.9999996,0.9999996,1.0,4.081689,4.0547094,-0.0,-4.330033e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2482,1.0,0.0,9917.526,1.2622173,-1.5941775,-9.333659e-08,1.0018145,0.098915935,-3.4450748e-06,-0.00023375738,0.99818885,-3.432607e-06,-21.525373,0.0,-270.0781,14.293025,16.690569,0.0,14.299912,230.51147,1.0,0.10070863,0.10067125,4.1175413,4.1445208,0.0,14.96837,6.557002,293.29034,-23.212238,-1.5715165e-11,1.8567957e-13,4.1175413,4.1175413,4.1445208,0.039389208,0.9999995,0.9999995,1.0,4.1445208,4.1175413,-0.0,-4.883701e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2484,1.0,0.0,9917.471,1.2892032,-1.5941775,-9.333659e-08,1.0018114,0.09890048,-3.3360068e-06,-0.0002226164,0.9981919,-3.3239542e-06,-21.786152,0.0,-281.01883,14.293025,17.368765,0.0,14.299912,230.51147,1.0,0.10068135,0.1006552,4.180373,4.2073526,0.0,13.916823,7.8693285,283.76163,-2.7427917,-1.4677669e-11,1.7934184e-13,4.180373,4.180373,4.2073526,0.03940029,0.99999946,0.99999946,1.0,4.2073526,4.180373,-0.0,-5.4178815e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
