Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.2486,1.0,0.0,9917.412,1.3147118,-1.5941775,-9.333659e-08,1.0018083,0.09888566,-3.214865e-06,-0.00021071528,0.99819493,-3.2032694e-06,-21.960684,0.0,-290.8502,14.293025,17.978159,0.0,14.299912,230.51147,1.0,0.10065468,0.100639805,4.243205,4.2701845,0.0,12.81034,9.150345,273.1128,17.737404,-1.361596e-11,1.7303948e-13,4.243205,4.243205,4.2701845,0.039412104,0.9999994,0.9999994,1.0,4.2701845,4.243205,-0.0,-5.93064e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2488,1.0,0.0,9917.353,1.3386526,-1.5941775,-9.333659e-08,1.0018053,0.09887155,-3.082113e-06,-0.000198094,0.9981979,-3.0710144e-06,-22.048288,0.0,-299.53336,14.293025,18.516348,0.0,14.299912,230.51147,1.0,0.100628704,0.10062513,4.306037,4.3330164,0.0,11.653295,10.394994,261.3859,38.14747,-1.2482662e-11,1.6685599e-13,4.306037,4.306037,4.3330164,0.0394246,0.99999934,0.99999934,1.0,4.3330164,4.306037,-0.0,-6.420129e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.249,1.0,0.0,9917.292,1.3609409,-1.5941775,-9.333659e-08,1.0018024,0.09885821,-2.9382754e-06,-0.00018480724,0.9982008,-2.9277116e-06,-22.048626,0.0,-307.0341,14.293025,18.98121,0.0,14.299912,230.51147,1.0,0.100603536,0.10061122,4.3688684,4.3958483,0.0,10.450263,11.598363,248.62729,58.406796,-1.1485148e-11,1.5930516e-13,4.3688684,4.3688684,4.3958483,0.039437722,0.9999993,0.9999993,1.0,4.3958483,4.3688684,-0.0,-6.8845964e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2492,1.0,0.0,9917.2295,1.3814983,-1.5941775,-9.333659e-08,1.0017997,0.09884565,-2.7839237e-06,-0.00017090535,0.9982036,-2.7739304e-06,-21.961704,0.0,-313.32272,14.293025,19.370922,0.0,14.299912,230.51147,1.0,0.100579254,0.10059813,4.4317,4.45868,0.0,9.206001,12.755703,234.88734,78.43539,-1.06370164e-11,1.507071e-13,4.4317,4.4317,4.45868,0.03945143,0.9999993,0.9999993,1.0,4.45868,4.4317,-0.0,-7.3223845e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2494,1.0,0.0,9917.165,1.4002534,-1.5941775,-9.333659e-08,1.001797,0.098833956,-2.6196358e-06,-0.00015644036,0.99820626,-2.6102464e-06,-21.787874,0.0,-318.37448,14.293025,19.683947,0.0,14.299912,230.51147,1.0,0.10055596,0.10058589,4.494532,4.521512,0.0,7.9254255,13.862449,220.22034,98.154144,-9.780026e-12,1.4056364e-13,4.494532,4.494532,4.521512,0.03946567,0.9999992,0.9999992,1.0,4.521512,4.494532,-0.0,-7.7319373e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2496,1.0,0.0,9917.1,1.4171411,-1.5941775,-9.333659e-08,1.0017943,0.09882315,-2.4460483e-06,-0.00014146589,0.9982088,-2.4372935e-06,-21.527832,0.0,-322.16943,14.29341,19.919056,0.0,14.299912,230.52016,1.0,0.10053372,0.100574575,4.557364,4.584344,0.0,6.613597,14.914234,204.68422,117.485214,-8.811502e-12,1.3052138e-13,4.557364,4.557364,4.584344,0.039480384,0.99999917,0.99999917,1.0,4.584344,4.557364,-0.0,-8.111808e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2498,1.0,0.0,9917.033,1.4321038,-1.5941775,-9.333659e-08,1.0017918,0.09881327,-2.2638299e-06,-0.00012604191,0.9982113,-2.2557385e-06,-21.18261,0.0,-324.69263,14.29341,20.07533,0.0,14.299912,230.52016,1.0,0.100512624,0.10056419,4.620196,4.647176,0.0,5.2756977,15.906912,188.34036,136.35226,-7.637277e-12,1.2303252e-13,4.620196,4.620196,4.647176,0.039495517,0.99999917,0.99999917,1.0,4.647176,4.620196,-0.0,-8.460662e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.25,1.0,0.0,9916.966,1.4450909,-1.5941775,-9.333659e-08,1.0017896,0.098804355,-2.073671e-06,-0.00011021958,0.99821365,-2.0662692e-06,-20.753582,0.0,-325.93408,14.29341,20.152157,0.0,14.299912,230.52016,1.0,0.100492746,0.100554794,4.683028,4.7100077,0.0,3.9170125,16.836569,171.25331,154.68079,-6.2932745e-12,1.1632691e-13,4.683028,4.683028,4.7100077,0.039511014,0.9999991,0.9999991,1.0,4.7100077,4.683028,-0.0,-8.777284e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2502,1.0,0.0,9916.897,1.4560593,-1.5941775,-9.333659e-08,1.0017873,0.09879643,-1.8763368e-06,-9.406639e-05,0.99821585,-1.8696476e-06,-20.242449,0.0,-325.889,14.29341,20.14924,0.0,14.299912,230.52016,1.0,0.10047416,0.10054641,4.74586,4.7728395,0.0,2.5429072,17.699541,153.49054,172.39845,-4.8026435e-12,1.0920457e-13,4.74586,4.74586,4.7728395,0.039526816,0.9999991,0.9999991,1.0,4.7728395,4.74586,-0.0,-9.060581e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2504,1.0,0.0,9916.828,1.4649738,-1.5941775,-9.333659e-08,1.0017853,0.09878953,-1.672523e-06,-7.7640485e-05,0.99821794,-1.6665673e-06,-19.651237,0.0,-324.55753,14.29341,20.066599,0.0,14.299912,230.52016,1.0,0.10045692,0.10053907,4.808692,4.8356714,0.0,1.1588073,18.49243,135.12224,189.43529,-3.1999466e-12,1.01408994e-13,4.808692,4.808692,4.8356714,0.039542865,0.99999905,0.99999905,1.0,4.8356714,4.808692,-0.0,-9.309587e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2506,1.0,0.0,9916.758,1.4718063,-1.5941775,-9.333659e-08,1.0017833,0.098783664,-1.463035e-06,-6.100047e-05,0.9982199,-1.4578309e-06,-18.982288,0.0,-321.945,14.29341,19.904566,0.0,14.299912,230.52016,1.0,0.100441106,0.10053279,4.871524,4.8985033,0.0,-0.22982343,19.212112,116.22094,205.72406,-1.5171911e-12,9.3794947e-14,4.871524,4.871524,4.8985033,0.039559104,0.99999905,0.99999905,1.0,4.8985033,4.871524,-0.0,-9.5234645e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2508,1.0,0.0,9916.6875,1.4765369,-1.5941775,-9.333659e-08,1.0017815,0.09877887,-1.2486411e-06,-4.4211614e-05,0.9982217,-1.2442041e-06,-18.238253,0.0,-318.06177,14.29341,19.663784,0.0,14.299912,230.52016,1.0,0.100426756,0.10052762,4.9343557,4.961335,0.0,-1.6175039,19.855757,96.86128,221.20047,2.8879178e-13,8.603069e-14,4.9343557,4.9343557,4.961335,0.039575465,0.99999905,0.99999905,1.0,4.961335,4.9343557,-0.0,-9.701506e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.251,1.0,0.0,9916.616,1.4791533,-1.5941775,-9.333659e-08,1.0017798,0.098775156,-1.0301584e-06,-2.7333603e-05,0.9982233,-1.0265011e-06,-17.42207,0.0,-312.9232,14.29341,19.345211,0.0,14.299912,230.52016,1.0,0.100413926,0.10052354,4.9971876,5.024167,0.0,-2.9987583,20.420828,77.11972,235.80345,2.152571e-12,7.76065e-14,4.9971876,4.9971876,5.024167,0.03959189,0.999999,0.999999,1.0,5.024167,4.9971876,-0.0,-9.843138e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2512,1.0,0.0,9916.545,1.4796513,-1.5941775,-9.333659e-08,1.0017784,0.09877252,-8.084103e-07,-1.0432165e-05,0.9982248,-8.055427e-07,-16.536968,0.0,-306.5496,14.29341,18.950111,0.0,14.299912,230.52016,1.0,0.10040266,0.10052058,5.06002,5.0869985,0.0,-4.3681374,20.905106,57.074207,249.47537,4.119448e-12,6.945787e-14,5.06002,5.06002,5.0869985,0.039608322,0.999999,0.999999,1.0,5.0869985,5.06002,-0.0,-9.94793e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2514,1.0,0.0,9916.474,1.4780345,-1.5941775,-9.333659e-08,1.001777,0.098770976,-5.8420994e-07,6.430264e-06,0.9982261,-5.8213914e-07,-15.586448,0.0,-298.9662,14.29341,18.480047,0.0,14.299912,230.52016,1.0,0.100393,0.10051874,5.122852,5.1498303,0.0,-5.7202387,21.306686,36.803898,262.1623,6.305536e-12,6.26682e-14,5.122852,5.122852,5.1498303,0.03962469,0.999999,0.999999,1.0,5.1498303,5.122852,-0.0,-1.0015586e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2516,1.0,0.0,9916.401,1.4743141,-1.5941775,-9.333659e-08,1.0017759,0.098770544,-3.5840947e-07,2.3192402e-05,0.9982273,-3.571399e-07,-14.5742655,0.0,-290.20297,14.29341,17.936878,0.0,14.299912,230.52016,1.0,0.10038497,0.10051804,5.1856837,5.212662,0.0,-7.0497303,21.623995,16.388819,273.81415,8.6340735e-12,5.695403e-14,5.1856837,5.1856837,5.212662,0.03964095,0.999999,0.999999,1.0,5.212662,5.1856837,-0.0,-1.0045944e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2518,1.0,0.0,9916.33,1.4685092,-1.5941775,-9.333659e-08,1.0017749,0.09877121,-1.3183808e-07,3.9794042e-05,0.99822825,-1.3137134e-07,-13.504418,0.0,-280.2946,14.29341,17.322752,0.0,14.299912,230.52016,1.0,0.1003786,0.100518465,5.248516,5.275494,0.0,-8.351369,21.855787,-4.0904284,284.385,1.0825465e-11,5.056512e-14,5.248516,5.248516,5.275494,0.039657023,0.999999,0.999999,1.0,5.275494,5.248516,-0.0,-1.0038984e-06,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.252,1.0,0.0,9916.26,1.4606466,-1.5941775,-9.333659e-08,1.0017741,0.09877297,9.465937e-08,5.6172816e-05,0.9982291,9.43244e-08,-12.381132,0.0,-269.28015,14.29341,16.640097,0.0,14.299912,230.52016,1.0,0.10037391,0.10052002,5.311348,5.338326,0.0,-9.620025,22.001156,-24.553001,293.83316,1.2734315e-11,4.345412e-14,5.311348,5.311348,5.338326,0.039672866,0.999999,0.999999,1.0,5.338326,5.311348,-0.0,-9.994827e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2522,1.0,0.0,9916.188,1.4507607,-1.5941775,-9.333659e-08,1.0017734,0.09877581,3.2025474e-07,7.2264986e-05,0.99822974,3.1912188e-07,-11.208841,0.0,-257.20325,14.29341,15.891608,0.0,14.299912,230.52016,1.0,0.100370914,0.10052269,5.37418,5.401158,0.0,-10.850695,22.059536,-44.91813,302.12137,1.4399956e-11,3.754323e-14,5.37418,5.37418,5.401158,0.039688416,0.999999,0.999999,1.0,5.401158,5.37418,-0.0,-9.913724e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2524,1.0,0.0,9916.118,1.4388933,-1.5941775,-9.333659e-08,1.0017729,0.09877972,5.4411976e-07,8.801585e-05,0.9982302,5.421955e-07,-9.992175,0.0,-244.11154,14.29341,15.080242,0.0,14.299912,230.52016,1.0,0.10036962,0.10052647,5.437012,5.4639897,0.0,-12.03853,22.030704,-65.10543,309.21698,1.5921566e-11,3.164852e-14,5.437012,5.437012,5.4639897,0.039703615,0.99999905,0.99999905,1.0,5.4639897,5.437012,-0.0,-9.79607e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2526,1.0,0.0,9916.049,1.4250934,-1.5941775,-9.333659e-08,1.0017726,0.09878469,7.654378e-07,0.00010336843,0.9982306,7.6273136e-07,-8.735933,0.0,-230.05678,14.29341,14.209202,0.0,14.299912,230.52016,1.0,0.10037002,0.10053133,5.499844,5.5268216,0.0,-13.178849,21.914782,-85.035225,315.092,1.73821e-11,2.549164e-14,5.499844,5.499844,5.5268216,0.0397184,0.99999905,0.99999905,1.0,5.5268216,5.499844,-0.0,-9.642388e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2528,1.0,0.0,9915.98,1.409417,-1.5941775,-9.333659e-08,1.0017724,0.09879069,9.833844e-07,0.00011826521,0.9982307,9.799078e-07,-7.4450727,0.0,-215.09445,14.29341,13.281924,0.0,14.299912,230.52016,1.0,0.10037212,0.10053727,5.562676,5.5896535,0.0,-14.26716,21.712233,-104.628876,319.72333,1.8648557e-11,1.8800005e-14,5.562676,5.562676,5.5896535,0.039732732,0.99999905,0.99999905,1.0,5.5896535,5.562676,-0.0,-9.4533345e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.253,1.0,0.0,9915.912,1.3919269,-1.5941775,-9.333659e-08,1.0017725,0.0987977,1.1971513e-06,0.00013265053,0.9982307,1.1929187e-06,-6.124686,0.0,-199.28366,14.29341,12.30207,0.0,14.299912,230.52016,1.0,0.1003759,0.100544244,5.6255083,5.6524854,0.0,-15.299174,21.42386,-123.80906,323.0927,1.9672217e-11,1.5093294e-14,5.6255083,5.6255083,5.6524854,0.03974655,0.9999991,0.9999991,1.0,5.6524854,5.6255083,-0.0,-9.2296955e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2532,1.0,0.0,9915.846,1.3726926,-1.5941775,-9.333659e-08,1.0017726,0.098805696,1.405982e-06,0.00014647759,0.99823046,1.4010105e-06,-4.7799807,0.0,-182.68683,14.29341,11.273504,0.0,14.299912,230.52016,1.0,0.100381345,0.10055224,5.68834,5.7153172,0.0,-16.270828,21.05081,-142.5001,325.18692,2.0526011e-11,1.269094e-14,5.68834,5.68834,5.7153172,0.039759804,0.9999991,0.9999991,1.0,5.7153172,5.68834,-0.0,-8.972388e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2534,1.0,0.0,9915.779,1.3517897,-1.5941775,-9.333659e-08,1.001773,0.09881464,1.6090821e-06,0.00015968863,0.9982301,1.6033913e-06,-3.4162593,0.0,-165.3695,14.29341,10.200283,0.0,14.299912,230.52016,1.0,0.10038844,0.10056122,5.7511725,5.778149,0.0,-17.178295,20.594555,-160.62825,325.99777,2.1336108e-11,8.5741605e-15,5.7511725,5.7511725,5.778149,0.03977245,0.9999991,0.9999991,1.0,5.778149,5.7511725,-0.0,-8.6824457e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2536,1.0,0.0,9915.715,1.3292999,-1.5941775,-9.333659e-08,1.0017735,0.098824486,1.8057233e-06,0.00017224425,0.9982296,1.7993353e-06,-2.0388997,0.0,-147.40004,14.29341,9.086641,0.0,14.299912,230.52016,1.0,0.10039713,0.10057113,5.8140044,5.840981,0.0,-18.018,20.0569,-178.12201,325.52206,2.213865e-11,3.84552e-15,5.8140044,5.8140044,5.840981,0.03978444,0.99999917,0.99999917,1.0,5.840981,5.8140044,-0.0,-8.36102e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2538,1.0,0.0,9915.652,1.3053107,-1.5941775,-9.333659e-08,1.0017742,0.098835215,1.9951744e-06,0.00018409314,0.9982289,1.9881136e-06,-0.6533315,0.0,-128.84938,14.29341,7.93697,0.0,14.299912,230.52016,1.0,0.10040741,0.10058197,5.876837,5.903813,0.0,-18.786638,19.43997,-194.91237,323.76175,2.2915657e-11,-9.761104e-16,5.876837,5.876837,5.903813,0.039795738,0.9999992,0.9999992,1.0,5.903813,5.876837,-0.0,-8.009379e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.254,1.0,0.0,9915.591,1.2799145,-1.5941775,-9.333659e-08,1.001775,0.09884677,2.176777e-06,0.00019519887,0.99822813,2.1690698e-06,0.7349833,0.0,-109.79075,14.29341,6.755803,0.0,14.299912,230.52016,1.0,0.100419216,0.100593664,5.9396687,5.966645,0.0,-19.481182,18.746199,-210.9331,320.72385,2.363675e-11,-7.183846e-15,5.9396687,5.9396687,5.966645,0.03980629,0.9999992,0.9999992,1.0,5.966645,5.9396687,-0.0,-7.628899e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2542,1.0,0.0,9915.53,1.2532091,-1.5941775,-9.333659e-08,1.001776,0.098859124,2.3498742e-06,0.00020551945,0.9982271,2.3415496e-06,2.1205726,0.0,-90.29936,14.29341,5.5477977,0.0,14.299912,230.52016,1.0,0.10043251,0.10060619,6.0025005,6.0294766,0.0,-20.0989,17.978327,-226.12103,316.42038,2.437632e-11,-1.464085e-14,6.0025005,6.0025005,6.0294766,0.039816078,0.9999993,0.9999993,1.0,6.0294766,6.0025005,-0.0,-7.221057e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2544,1.0,0.0,9915.472,1.2252967,-1.5941775,-9.333659e-08,1.0017772,0.098872215,2.5138363e-06,0.00021501846,0.998226,2.504925e-06,3.4979753,0.0,-70.45214,14.29341,4.3177156,0.0,14.299912,230.52016,1.0,0.10044723,0.10061948,6.065333,6.0923085,0.0,-20.637356,17.13938,-240.41624,310.86838,2.5263892e-11,-2.4156133e-14,6.065333,6.065333,6.0923085,0.03982505,0.99999934,0.99999934,1.0,6.0923085,6.065333,-0.0,-6.7874305e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2546,1.0,0.0,9915.415,1.196284,-1.5941775,-9.333659e-08,1.0017784,0.098886,2.6680875e-06,0.000223662,0.99822474,2.6586229e-06,4.8617635,0.0,-50.32741,14.29341,3.0704079,0.0,14.299912,230.52016,1.0,0.10046333,0.100633495,6.128165,6.1551404,0.0,-21.094433,16.23267,-253.7624,304.0898,2.6295093e-11,-3.2190986e-14,6.128165,6.128165,6.1551404,0.03983318,0.99999934,0.99999934,1.0,6.1551404,6.128165,-0.0,-6.3296926e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2548,1.0,0.0,9915.36,1.1662811,-1.5941775,-9.333659e-08,1.0017798,0.098900415,2.8120874e-06,0.00023142218,0.99822336,2.8021043e-06,6.206562,0.0,-30.004576,14.29341,1.810791,0.0,14.299912,230.52016,1.0,0.10048075,0.10064818,6.190997,6.2179723,0.0,-21.468332,15.26177,-266.10687,296.11145,2.7374304e-11,-3.8728173e-14,6.190997,6.190997,6.2179723,0.039840445,0.9999994,0.9999994,1.0,6.2179723,6.190997,-0.0,-5.8495965e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.255,1.0,0.0,9915.308,1.1354018,-1.5941775,-9.333659e-08,1.0017813,0.09891542,2.9453493e-06,0.00023826996,0.9982219,2.934884e-06,7.527072,0.0,-9.563819,14.29341,0.5438308,0.0,14.299912,230.52016,1.0,0.10049941,0.10066348,6.253829,6.2808037,0.0,-21.757582,14.23051,-277.401,286.9648,2.8388701e-11,-4.4270943e-14,6.253829,6.253829,6.2808037,0.039846815,0.99999946,0.99999946,1.0,6.2808037,6.253829,-0.0,-5.348973e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2552,1.0,0.0,9915.257,1.1037627,-1.5941775,-9.333659e-08,1.0017829,0.098930955,3.067392e-06,0.0002441837,0.9982202,3.0564834e-06,8.8180895,0.0,10.914213,14.29341,-0.7254782,0.0,14.299912,230.52016,1.0,0.10051924,0.10067933,0.033475854,0.06045045,0.0,-21.96104,13.142951,-287.60025,276.68604,2.9098477e-11,-5.2202698e-14,0.033475854,0.033475854,0.06045045,0.03985227,0.9999995,0.9999995,1.0,0.06045045,0.033475854,-0.0,-4.8297267e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2554,1.0,0.0,9915.208,1.0714833,-1.5941775,-9.333659e-08,1.0017847,0.09894695,3.1777718e-06,0.00024914235,0.9982185,3.1664595e-06,10.074528,0.0,31.348738,14.29341,-1.9921321,0.0,14.299912,230.52016,1.0,0.10054016,0.10069568,0.09630793,0.123282306,0.0,-22.077911,12.003384,-296.66443,265.3157,2.9669985e-11,-5.9688704e-14,0.09630793,0.09630793,0.123282306,0.039856795,0.9999996,0.9999996,1.0,0.123282306,0.09630793,-0.0,-4.2938268e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2556,1.0,0.0,9915.161,1.0386845,-1.5941775,-9.333659e-08,1.0017865,0.09896336,3.276109e-06,0.00025313164,0.9982167,3.2644348e-06,11.291435,0.0,51.659145,14.29341,-3.2511375,0.0,14.299912,230.52016,1.0,0.10056211,0.10071246,0.15914,0.18611416,0.0,-22.107733,10.816297,-304.55783,252.8987,3.0177853e-11,-6.5950995e-14,0.15914,0.15914,0.18611416,0.03986037,0.99999964,0.99999964,1.0,0.18611416,0.15914,-0.0,-3.7432966e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2558,1.0,0.0,9915.116,1.0054895,-1.5941775,-9.333659e-08,1.0017885,0.0989801,3.3620881e-06,0.00025613778,0.9982147,3.3500944e-06,12.464017,0.0,71.76532,14.29341,-4.497531,0.0,14.299912,230.52016,1.0,0.100584984,0.100729614,0.22197206,0.24894601,0.0,-22.050385,9.586368,-311.24936,239.48404,3.0607107e-11,-7.16023e-14,0.22197206,0.22197206,0.24894601,0.039862994,0.9999997,0.9999997,1.0,0.24894601,0.22197206,-0.0,-3.180208e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.256,1.0,0.0,9915.073,0.97202235,-1.5941775,-9.333659e-08,1.0017905,0.09899714,3.435406e-06,0.00025815607,0.9982127,3.4231366e-06,13.58765,0.0,91.58797,14.29341,-5.726398,0.0,14.299912,230.52016,1.0,0.10060871,0.10074707,0.2848041,0.31177786,0.0,-21.906094,8.318443,-316.71265,225.12466,3.08845e-11,-7.704927e-14,0.2848041,0.2848041,0.31177786,0.039864648,0.99999976,0.99999976,1.0,0.31177786,0.2848041,-0.0,-2.606678e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2562,1.0,0.0,9915.033,0.93840766,-1.5941775,-9.333659e-08,1.0017926,0.099014394,3.4958252e-06,0.00025917747,0.9982106,3.4833256e-06,14.6579075,0.0,111.0489,14.29341,-6.9328947,0.0,14.299912,230.52016,1.0,0.10063319,0.10076477,0.34763616,0.3746097,0.0,-21.675426,7.0175195,-320.92615,209.87724,3.1043525e-11,-8.264051e-14,0.34763616,0.34763616,0.3746097,0.039865334,0.9999998,0.9999998,1.0,0.3746097,0.34763616,-0.0,-2.0248574e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2564,1.0,0.0,9914.995,0.90477055,-1.5941775,-9.333659e-08,1.0017947,0.0990318,3.543169e-06,0.00025919988,0.99820846,3.530485e-06,15.670569,0.0,130.07137,14.29341,-8.112263,0.0,14.299912,230.52016,1.0,0.100658335,0.10078264,0.41046822,0.43744156,0.0,-21.359293,5.688723,-323.8733,193.80193,3.1046093e-11,-8.822417e-14,0.41046822,0.41046822,0.43744156,0.03986505,0.9999999,0.9999999,1.0,0.43744156,0.41046822,-0.0,-1.4369176e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2566,1.0,0.0,9914.959,0.87123585,-1.5941775,-9.333659e-08,1.001797,0.09904929,3.5772587e-06,0.00025822746,0.99820626,3.5644368e-06,16.621645,0.0,148.58034,14.29341,-9.259851,0.0,14.299912,230.52016,1.0,0.10068405,0.10080062,0.47330025,0.5002734,0.0,-20.958933,4.3372893,-325.54248,176.96216,3.0794697e-11,-9.369415e-14,0.47330025,0.47330025,0.5002734,0.039863806,0.99999994,0.99999994,1.0,0.5002734,0.47330025,-0.0,-8.4505096e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2568,1.0,0.0,9914.925,0.8379275,-1.5941775,-9.333659e-08,1.0017992,0.09906682,3.5980286e-06,0.0002562679,0.998204,3.585116e-06,17.507381,0.0,166.50282,14.29341,-10.371135,0.0,14.299912,230.52016,1.0,0.10071023,0.10081864,0.5361323,0.5631053,0.0,-20.475924,2.968543,-325.9272,159.42436,3.0404904e-11,-9.9209656e-14,0.5361323,0.5361323,0.5631053,0.0398616,1.0,1.0,1.0,0.5631053,0.5361323,-0.0,-2.5145713e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.257,1.0,0.0,9914.894,0.8049687,-1.5941775,-9.333659e-08,1.0018015,0.09908431,3.6054132e-06,0.00025332885,0.9982017,3.5924577e-06,18.324287,0.0,183.76816,14.29341,-11.4417305,0.0,14.299912,230.52016,1.0,0.10073679,0.10083664,0.5989643,0.6259371,0.0,-19.912167,1.5878787,-325.02588,141.25772,3.0010203e-11,-1.0450318e-13,0.5989643,0.5989643,0.6259371,0.039858446,1.0,1.0,1.0,0.6259371,0.5989643,0.0,3.4166117e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2572,1.0,0.0,9914.864,0.7724806,-1.5941775,-9.333659e-08,1.0018039,0.09910169,3.5994187e-06,0.00024942198,0.9981994,3.586468e-06,19.069141,0.0,200.30824,14.29341,-12.467415,0.0,14.299912,230.52016,1.0,0.10076363,0.100854546,0.6617963,0.688769,0.0,-19.269876,0.20073643,-322.84213,122.53389,2.9629577e-11,-1.0946807e-13,0.6617963,0.6617963,0.688769,0.03985436,1.0000001,1.0000001,1.0,0.688769,0.6617963,0.0,9.321095e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2574,1.0,0.0,9914.837,0.7405826,-1.5941775,-9.333659e-08,1.0018063,0.09911891,3.5801058e-06,0.0002445639,0.998197,3.5672078e-06,19.739002,0.0,216.05788,14.29341,-13.44414,0.0,14.299912,230.52016,1.0,0.10079064,0.10087229,0.72462827,0.75160086,0.0,-18.551584,-1.1874166,-319.3846,103.32674,2.919286e-11,-1.143616e-13,0.72462827,0.72462827,0.75160086,0.03984936,1.0000001,1.0000001,1.0,0.75160086,0.72462827,0.0,1.5177069e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2576,1.0,0.0,9914.812,0.7093915,-1.5941775,-9.333659e-08,1.0018085,0.09913589,3.5475846e-06,0.00023878212,0.9981947,3.534787e-06,20.331226,0.0,230.95491,14.29341,-14.368053,0.0,14.299912,230.52016,1.0,0.100817725,0.100889824,0.78746027,0.8144327,0.0,-17.760117,-2.571109,-314.66693,83.712006,2.8832811e-11,-1.1921813e-13,0.78746027,0.78746027,0.8144327,0.039843462,1.0000002,1.0000002,1.0,0.8144327,0.78746027,0.0,2.0962965e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2578,1.0,0.0,9914.788,0.6790211,-1.5941775,-9.333659e-08,1.0018109,0.09915259,3.5020005e-06,0.00023209266,0.99819237,3.4893512e-06,20.843473,0.0,244.94063,14.29341,-15.235508,0.0,14.299912,230.52016,1.0,0.100844786,0.10090706,0.8502922,0.87726456,0.0,-16.898586,-3.9448867,-308.7077,63.76707,2.8630223e-11,-1.2422419e-13,0.8502922,0.8502922,0.87726456,0.03983669,1.0000002,1.0000002,1.0,0.87726456,0.8502922,0.0,2.6657534e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.258,1.0,0.0,9914.768,0.6495822,-1.5941775,-9.333659e-08,1.0018133,0.09916893,3.4435604e-06,0.0002245272,0.99819,3.431106e-06,21.273722,0.0,257.95987,14.29341,-16.043077,0.0,14.299912,230.52016,1.0,0.10087173,0.10092395,0.91312414,0.9400964,0.0,-15.970388,-5.3033333,-301.53046,43.570587,2.8540663e-11,-1.2905497e-13,0.91312414,0.91312414,0.9400964,0.039829075,1.0000004,1.0000004,1.0,0.9400964,0.91312414,0.0,3.223992e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2582,1.0,0.0,9914.749,0.6211816,-1.5941775,-9.333659e-08,1.0018156,0.09918484,3.3725087e-06,0.00021611094,0.9981877,3.3602958e-06,21.62027,0.0,269.96127,14.29341,-16.787577,0.0,14.299912,230.52016,1.0,0.10089844,0.10094043,0.9759561,1.0029283,0.0,-14.979176,-6.6410933,-293.1635,23.202213,2.8562139e-11,-1.3391282e-13,0.9759561,0.9759561,1.0029283,0.039820652,1.0000004,1.0000004,1.0,1.0029283,0.9759561,0.0,3.7689713e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2584,1.0,0.0,9914.731,0.5939221,-1.5941775,-9.333659e-08,1.0018178,0.09920029,3.2891505e-06,0.00020688235,0.9981854,3.2772246e-06,21.881742,0.0,280.89755,14.29341,-17.46606,0.0,14.299912,230.52016,1.0,0.10092483,0.10095643,1.038788,1.0657601,0.0,-13.92885,-7.952891,-283.63983,2.7422793,2.8596911e-11,-1.39066e-13,1.038788,1.038788,1.0657601,0.039811447,1.0000005,1.0000005,1.0,1.0657601,1.038788,0.0,4.2987062e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2586,1.0,0.0,9914.717,0.56790197,-1.5941775,-9.333659e-08,1.0018201,0.099215224,3.1938243e-06,0.00019687165,0.9981832,3.1822299e-06,22.057104,0.0,290.72552,14.29341,-18.075851,0.0,14.299912,230.52016,1.0,0.1009508,0.10097191,1.10162,1.1285919,0.0,-12.823551,-9.233553,-272.997,-17.728521,2.8608243e-11,-1.4454684e-13,1.10162,1.10162,1.1285919,0.039801493,1.0000005,1.0000005,1.0,1.1285919,1.10162,0.0,4.8112736e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2588,1.0,0.0,9914.703,0.5432147,-1.5941775,-9.333659e-08,1.0018224,0.09922957,3.0868887e-06,0.00018612338,0.998181,3.075669e-06,22.145657,0.0,299.40643,14.29341,-18.61454,0.0,14.299912,230.52016,1.0,0.10097626,0.10098679,1.1644518,1.1914238,0.0,-11.66763,-10.478026,-261.27698,-38.12945,2.8561457e-11,-1.4952101e-13,1.1644518,1.1644518,1.1914238,0.03979084,1.0000005,1.0000005,1.0,1.1914238,1.1644518,0.0,5.3048154e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.259,1.0,0.0,9914.692,0.5199486,-1.5941775,-9.333659e-08,1.0018244,0.099243276,2.968783e-06,0.0001746807,0.9981789,2.9579799e-06,22.147043,0.0,306.90604,14.29341,-19.079992,0.0,14.299912,230.52016,1.0,0.101001106,0.10100105,1.2272837,1.2542557,0.0,-10.465641,-11.681402,-248.526,-58.38005,2.8523054e-11,-1.5398616e-13,1.2272837,1.2272837,1.2542557,0.039779518,1.0000006,1.0000006,1.0,1.2542557,1.2272837,0.0,5.7775515e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2592,1.0,0.0,9914.683,0.4981866,-1.5941775,-9.333659e-08,1.0018265,0.09925631,2.839984e-06,0.00016257964,0.9981768,2.829638e-06,22.061253,0.0,313.19476,14.29341,-19.470367,0.0,14.299912,230.52016,1.0,0.10102526,0.10101461,1.2901156,1.3170875,0.0,-9.2223215,-12.83893,-234.79431,-78.40045,2.8505408e-11,-1.5826934e-13,1.2901156,1.2901156,1.3170875,0.039767575,1.0000006,1.0000006,1.0,1.3170875,1.2901156,0.0,6.227783e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2594,1.0,0.0,9914.674,0.47800565,-1.5941775,-9.333659e-08,1.0018284,0.09926861,2.7009858e-06,0.00014987346,0.99817485,2.6911353e-06,21.888613,0.0,318.24777,14.29341,-19.784122,0.0,14.299912,230.52016,1.0,0.101048626,0.10102743,1.3529475,1.3799194,0.0,-7.9425693,-13.946043,-220.1361,-98.11168,2.8385967e-11,-1.6225644e-13,1.3529475,1.3529475,1.3799194,0.039755058,1.0000007,1.0000007,1.0,1.3799194,1.3529475,0.0,6.6538973e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2596,1.0,0.0,9914.667,0.4594768,-1.5941775,-9.333659e-08,1.0018303,0.09928014,2.552335e-06,0.00013660527,0.998173,2.543017e-06,21.629799,0.0,322.04514,14.29341,-20.02001,0.0,14.299912,230.52016,1.0,0.10107113,0.10103947,1.4157792,1.4427512,0.0,-6.6314297,-14.998369,-204.60913,-117.436,2.8229002e-11,-1.661201e-13,1.4157792,1.4157792,1.4427512,0.039742015,1.0000007,1.0000007,1.0,1.4427512,1.4157792,0.0,7.0543723e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2598,1.0,0.0,9914.662,0.44266483,-1.5941775,-9.333659e-08,1.0018321,0.09929086,2.3946102e-06,0.00012283023,0.9981712,2.3858595e-06,21.285824,0.0,324.5718,14.29341,-20.177095,0.0,14.299912,230.52016,1.0,0.101092674,0.10105068,1.4786111,1.505583,0.0,-5.294071,-15.991753,-188.27464,-136.29718,2.8321566e-11,-1.6988089e-13,1.4786111,1.4786111,1.505583,0.039728492,1.0000007,1.0000007,1.0,1.505583,1.4786111,0.0,7.4277915e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.26,1.0,0.0,9914.658,0.42762792,-1.5941775,-9.333659e-08,1.0018338,0.09930073,2.2284123e-06,0.00010859854,0.9981695,2.2202616e-06,20.858036,0.0,325.81787,14.29341,-20.254751,0.0,14.299912,230.52016,1.0,0.10111319,0.10106104,1.5414429,1.5684149,0.0,-3.9357662,-16.92227,-171.19705,-154.6208,2.8675715e-11,-1.7338928e-13,1.5414429,1.5414429,1.5684149,0.03971455,1.0000008,1.0000008,1.0,1.5684149,1.5414429,0.0,7.77284e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2602,1.0,0.0,9914.655,0.41441756,-1.5941775,-9.333659e-08,1.0018355,0.099309705,2.0543523e-06,9.3963456e-05,0.99816793,2.0468317e-06,20.348114,0.0,325.77832,14.29341,-20.252666,0.0,14.299912,230.52016,1.0,0.10113261,0.10107048,1.6042747,1.6312468,0.0,-2.5618715,-17.786242,-153.4437,-172.33461,2.9253492e-11,-1.7705379e-13,1.6042747,1.6042747,1.6312468,0.03970022,1.0000008,1.0000008,1.0,1.6312468,1.6042747,0.0,8.08831e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2604,1.0,0.0,9914.653,0.40307844,-1.5941775,-9.333659e-08,1.0018369,0.099317774,1.8731216e-06,7.898515e-05,0.99816644,1.866259e-06,19.758062,0.0,324.4533,14.29341,-20.170841,0.0,14.299912,230.52016,1.0,0.101150855,0.10107899,1.6671065,1.6940787,0.0,-1.1778064,-18.580257,-135.0846,-189.3687,2.9961145e-11,-1.8071812e-13,1.6671065,1.6671065,1.6940787,0.039685585,1.0000008,1.0000008,1.0,1.6940787,1.6671065,0.0,8.3731067e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2606,1.0,0.0,9914.652,0.39364803,-1.5941775,-9.333659e-08,1.0018382,0.099324904,1.6854133e-06,6.3713145e-05,0.99816513,1.679234e-06,19.090204,0.0,321.84802,14.29341,-20.009592,0.0,14.299912,230.52016,1.0,0.10116787,0.10108654,1.7299383,1.7569104,0.0,0.21096969,-19.301174,-116.192154,-205.65587,3.0563673e-11,-1.8449756e-13,1.7299383,1.7299383,1.7569104,0.03967068,1.0000008,1.0000008,1.0,1.7569104,1.7299383,0.0,8.6262503e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2608,1.0,0.0,9914.652,0.38615674,-1.5941775,-9.333659e-08,1.0018394,0.09933106,1.4919107e-06,4.8204547e-05,0.99816394,1.4864372e-06,18.347164,0.0,317.97272,14.29341,-19.769552,0.0,14.299912,230.52016,1.0,0.101183586,0.1010931,1.79277,1.8197423,0.0,1.5989767,-19.94614,-96.840866,-221.13184,3.101087e-11,-1.8829395e-13,1.79277,1.79277,1.8197423,0.039655562,1.0000008,1.0000008,1.0,1.8197423,1.79277,0.0,8.8468823e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.261,1.0,0.0,9914.652,0.38062775,-1.5941775,-9.333659e-08,1.0018405,0.09933623,1.2933466e-06,3.2523898e-05,0.99816287,1.2885988e-06,17.531868,0.0,312.84262,14.29341,-19.451658,0.0,14.299912,230.52016,1.0,0.10119796,0.10109865,1.8556018,1.8825742,0.0,2.9807372,-20.512604,-77.10707,-235.73553,3.1261802e-11,-1.9201142e-13,1.8556018,1.8556018,1.8825742,0.039640296,1.000001,1.000001,1.0,1.8825742,1.8556018,0.0,9.0342655e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2612,1.0,0.0,9914.654,0.3770769,-1.5941775,-9.333659e-08,1.0018414,0.0993404,1.090471e-06,1.6726033e-05,0.9981619,1.0864659e-06,16.647526,0.0,306.47794,14.29341,-19.057163,0.0,14.299912,230.52016,1.0,0.10121092,0.101103164,1.9184335,1.9454061,0.0,4.350797,-20.998323,-57.06859,-249.40935,3.1428107e-11,-1.9577981e-13,1.9184335,1.9184335,1.9454061,0.039624937,1.000001,1.000001,1.0,1.9454061,1.9184335,0.0,9.1877865e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2614,1.0,0.0,9914.655,0.3755126,-1.5941775,-9.333659e-08,1.0018423,0.099343546,8.8406665e-07,8.6905345e-07,0.99816114,8.8081833e-07,15.697623,0.0,298.90375,14.29341,-18.587618,0.0,14.299912,230.52016,1.0,0.10122245,0.10110664,1.9812653,2.0082378,0.0,5.7037477,-21.401371,-36.804474,-262.09927,3.169015e-11,-1.9982654e-13,1.9812653,1.9812653,2.0082378,0.03960954,1.000001,1.000001,1.0,2.0082378,1.9812653,0.0,9.3069593e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2616,1.0,0.0,9914.657,0.37593597,-1.5941775,-9.333659e-08,1.0018429,0.09934567,6.7486343e-07,-1.4985992e-05,0.9981605,6.723829e-07,14.685904,0.0,290.14987,14.29341,-18.04487,0.0,14.299912,230.52016,1.0,0.10123249,0.101109065,2.044097,2.0710697,0.0,7.034247,-21.72015,-16.39466,-273.75522,3.190549e-11,-2.0400302e-13,2.044097,2.044097,2.0710697,0.03959416,1.000001,1.000001,1.0,2.0710697,2.044097,0.0,9.391428e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2618,1.0,0.0,9914.66,0.37834072,-1.5941775,-9.333659e-08,1.0018433,0.09934677,4.6367103e-07,-3.078348e-05,0.99816,4.619663e-07,13.616354,0.0,280.25082,14.29341,-17.431057,0.0,14.299912,230.52016,1.0,0.101241015,0.101110436,2.1069286,2.1339016,0.0,8.33704,-21.953394,4.080337,-284.33118,3.2004073e-11,-2.0782262e-13,2.1069286,2.1069286,2.1339016,0.039578855,1.000001,1.000001,1.0,2.1339016,2.1069286,0.0,9.440963e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.262,1.0,0.0,9914.662,0.38271323,-1.5941775,-9.333659e-08,1.0018437,0.09934683,2.512735e-07,-4.6462443e-05,0.9981597,2.503495e-07,12.493193,0.0,269.24564,14.29341,-16.748598,0.0,14.299912,230.52016,1.0,0.101247996,0.101110734,2.1697605,2.1967335,0.0,9.606981,-22.100174,24.539738,-293.78537,3.2185775e-11,-2.1187804e-13,2.1697605,2.1697605,2.1967335,0.039563686,1.000001,1.000001,1.0,2.1967335,2.1697605,0.0,9.455468e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2622,1.0,0.0,9914.664,0.38903263,-1.5941775,-9.333659e-08,1.0018439,0.09934586,3.8442536e-08,-6.1963015e-05,0.9981595,3.8301163e-08,11.320849,0.0,257.17764,14.29341,-16.000185,0.0,14.299912,230.52016,1.0,0.10125341,0.10110998,2.232592,2.2595654,0.0,10.839054,-22.159903,44.902813,-302.08044,3.2465638e-11,-2.1543937e-13,2.232592,2.232592,2.2595654,0.039548706,1.000001,1.000001,1.0,2.2595654,2.232592,0.0,9.434974e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2624,1.0,0.0,9914.666,0.397271,-1.5941775,-9.333659e-08,1.0018439,0.09934387,-1.7398185e-07,-7.723904e-05,0.9981595,-1.7334202e-07,10.103949,0.0,244.09442,14.29341,-15.188767,0.0,14.299912,230.52016,1.0,0.10125725,0.10110817,2.2954237,2.3223972,0.0,12.028389,-22.132338,65.08922,-309.18365,3.2773853e-11,-2.1839918e-13,2.2954237,2.2954237,2.3223972,0.03953397,1.000001,1.000001,1.0,2.3223972,2.2954237,0.0,9.37964e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2626,1.0,0.0,9914.668,0.40739328,-1.5941775,-9.333659e-08,1.0018437,0.09934087,-3.8523217e-07,-9.222026e-05,0.99815965,-3.8381555e-07,8.847293,0.0,230.04759,14.29341,-14.317546,0.0,14.299912,230.52016,1.0,0.10125949,0.10110532,2.3582554,2.385229,0.0,13.170287,-22.01758,85.019295,-315.0669,3.3104717e-11,-2.2096828e-13,2.3582554,2.3582554,2.385229,0.03951953,1.000001,1.000001,1.0,2.385229,2.3582554,0.0,9.289757e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2628,1.0,0.0,9914.669,0.4193575,-1.5941775,-9.333659e-08,1.0018435,0.09933687,-5.945454e-07,-0.00010686237,0.99815995,-5.9235947e-07,7.555842,0.0,215.09253,14.29341,-13.389959,0.0,14.299912,230.52016,1.0,0.10126014,0.10110143,2.421087,2.4480608,0.0,14.260234,-21.816076,104.61438,-319.7069,3.3353327e-11,-2.2395632e-13,2.421087,2.421087,2.4480608,0.03950544,1.000001,1.000001,1.0,2.4480608,2.421087,0.0,9.165743e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.263,1.0,0.0,9914.669,0.43311518,-1.5941775,-9.333659e-08,1.001843,0.099331886,-8.011408e-07,-0.000121107005,0.9981604,-7.9819597e-07,6.2346935,0.0,199.28821,14.29341,-12.409666,0.0,14.299912,230.52016,1.0,0.10125919,0.101096526,2.4839187,2.5108926,0.0,15.293921,-21.528614,123.79714,-323.08536,3.3434814e-11,-2.2674767e-13,2.4839187,2.4839187,2.5108926,0.03949175,1.000001,1.000001,1.0,2.5108926,2.4839187,0.0,9.008142e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2632,1.0,0.0,9914.669,0.448611,-1.5941775,-9.333659e-08,1.0018424,0.09932593,-1.0042504e-06,-0.00013490136,0.998161,-1.0005602e-06,4.8890634,0.0,182.69696,14.29341,-11.380537,0.0,14.299912,230.52016,1.0,0.10125665,0.10109063,2.5467503,2.5737245,0.0,16.267262,-21.156324,142.49187,-325.18884,3.3387158e-11,-2.2955487e-13,2.5467503,2.5467503,2.5737245,0.039478514,1.0000008,1.0000008,1.0,2.5737245,2.5467503,0.0,8.817618e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2634,1.0,0.0,9914.669,0.46578357,-1.5941775,-9.333659e-08,1.0018415,0.09931905,-1.2031643e-06,-0.00014820142,0.9981618,-1.198745e-06,3.524266,0.0,165.38423,14.29341,-10.306635,0.0,14.299912,230.52016,1.0,0.10125254,0.10108377,2.609582,2.6365564,0.0,17.176407,-20.700672,160.62474,-326.00897,3.339806e-11,-2.3237984e-13,2.609582,2.609582,2.6365564,0.039465778,1.0000008,1.0000008,1.0,2.6365564,2.609582,0.0,8.594957e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2636,1.0,0.0,9914.667,0.48456538,-1.5941775,-9.333659e-08,1.0018406,0.099311255,-1.3971242e-06,-0.00016095293,0.99816275,-1.391995e-06,2.145691,0.0,147.41833,14.29341,-9.192199,0.0,14.299912,230.52016,1.0,0.10124688,0.10107596,2.6724136,2.6993883,0.0,18.017761,-20.163452,178.12419,-325.5425,3.363099e-11,-2.34563e-13,2.6724136,2.6724136,2.6993883,0.039453585,1.0000008,1.0000008,1.0,2.6993883,2.6724136,0.0,8.341061e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2638,1.0,0.0,9914.664,0.5048831,-1.5941775,-9.333659e-08,1.0018395,0.09930258,-1.5854234e-06,-0.00017311398,0.9981638,-1.5796066e-06,0.75878376,0.0,128.87012,14.29341,-8.04163,0.0,14.299912,230.52016,1.0,0.10123968,0.101067245,2.7352452,2.7622201,0.0,18.787996,-19.54678,194.92113,-323.79123,3.4017265e-11,-2.3719685e-13,2.7352452,2.7352452,2.7622201,0.039441984,1.0000008,1.0000008,1.0,2.7622201,2.7352452,0.0,8.056951e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.264,1.0,0.0,9914.66,0.526658,-1.5941775,-9.333659e-08,1.0018383,0.099293076,-1.7673883e-06,-0.00018463697,0.9981651,-1.7609083e-06,-0.63097656,0.0,109.81279,14.29341,-6.859472,0.0,14.299912,230.52016,1.0,0.10123099,0.101057656,2.7980769,2.825052,0.0,19.484066,-18.853088,210.9492,-320.762,3.433575e-11,-2.3984254e-13,2.7980769,2.7980769,2.825052,0.039431013,1.0000007,1.0000007,1.0,2.825052,2.7980769,0.0,7.743751e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2642,1.0,0.0,9914.655,0.54980594,-1.5941775,-9.333659e-08,1.0018369,0.09928276,-1.9423694e-06,-0.0001954866,0.99816644,-1.935253e-06,-2.0180993,0.0,90.32155,14.29341,-5.6503935,0.0,14.299912,230.52016,1.0,0.10122083,0.101047225,2.8609085,2.887884,0.0,20.103214,-18.085115,226.14516,-316.4667,3.4520806e-11,-2.4218502e-13,2.8609085,2.8609085,2.887884,0.039420713,1.0000007,1.0000007,1.0,2.887884,2.8609085,0.0,7.4026923e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2644,1.0,0.0,9914.648,0.5742381,-1.5941775,-9.333659e-08,1.0018353,0.09927167,-2.109738e-06,-0.00020561728,0.998168,-2.102015e-06,-3.3971033,0.0,70.4733,14.29341,-4.419171,0.0,14.299912,230.52016,1.0,0.101209246,0.101036,2.9237401,2.9507158,0.0,20.642994,-17.245892,240.44894,-310.92224,3.4684273e-11,-2.4393177e-13,2.9237401,2.9237401,2.9507158,0.039411116,1.0000007,1.0000007,1.0,2.9507158,2.9237401,0.0,7.0351024e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2646,1.0,0.0,9914.641,0.599861,-1.5941775,-9.333659e-08,1.0018337,0.09925985,-2.2688803e-06,-0.00021499734,0.99816966,-2.260582e-06,-4.7625394,0.0,50.34639,14.29341,-3.1706672,0.0,14.299912,230.52016,1.0,0.1011963,0.10102402,2.9865718,3.0135477,0.0,21.101269,-16.33873,253.80408,-304.15045,3.509078e-11,-2.453563e-13,2.9865718,2.9865718,3.0135477,0.03940226,1.0000007,1.0000007,1.0,3.0135477,2.9865718,0.0,6.6424144e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2648,1.0,0.0,9914.631,0.6265771,-1.5941775,-9.333659e-08,1.0018319,0.09924737,-2.41922e-06,-0.00022359798,0.99817145,-2.4103808e-06,-6.109012,0.0,30.020256,14.29341,-1.9098147,0.0,14.299912,230.52016,1.0,0.101182014,0.101011336,3.0494034,3.0763793,0.0,21.476225,-15.367211,266.1578,-296.17807,3.5698812e-11,-2.4681697e-13,3.0494034,3.0494034,3.0763793,0.039394185,1.0000006,1.0000006,1.0,3.0763793,3.0494034,0.0,6.226139e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.265,1.0,0.0,9914.62,0.6542849,-1.5941775,-9.333659e-08,1.00183,0.09923426,-2.56024e-06,-0.00023138178,0.99817336,-2.5508955e-06,-7.4311996,0.0,9.575132,14.29341,-0.64159423,0.0,14.299912,230.52016,1.0,0.10116647,0.100997984,3.112235,3.1392112,0.0,21.766375,-14.3351755,277.4613,-287.03644,3.629383e-11,-2.4805963e-13,3.112235,3.112235,3.1392112,0.0393869,1.0000006,1.0000006,1.0,3.1392112,3.112235,0.0,5.787878e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2652,1.0,0.0,9914.607,0.6828796,-1.5941775,-9.333659e-08,1.001828,0.09922057,-2.6914095e-06,-0.00023832363,0.9981754,-2.681597e-06,-8.723876,0.0,-10.908276,14.29341,0.62898403,0.0,14.299912,230.52016,1.0,0.101149715,0.10098403,3.1750667,3.202043,0.0,21.970573,-13.246697,287.66995,-276.76166,3.674585e-11,-2.4925686e-13,3.1750667,3.1750667,3.202043,0.03938044,1.0000005,1.0000005,1.0,3.202043,3.1750667,0.0,5.3293076e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2654,1.0,0.0,9914.594,0.7122534,-1.5941775,-9.333659e-08,1.0018258,0.09920634,-2.8123034e-06,-0.00024440367,0.9981775,-2.8020622e-06,-9.981934,0.0,-31.3491,14.29341,1.8969005,0.0,14.299912,230.52016,1.0,0.10113182,0.10096953,3.2378983,3.264875,0.0,22.088013,-12.106079,296.74338,-265.39426,3.7053208e-11,-2.512385e-13,3.2378983,3.2378983,3.264875,0.03937483,1.0000005,1.0000005,1.0,3.264875,3.2378983,0.0,4.852176e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2656,1.0,0.0,9914.577,0.7422957,-1.5941775,-9.333659e-08,1.0018235,0.09919166,-2.9224746e-06,-0.000249597,0.9981798,-2.9118453e-06,-11.200399,0.0,-51.66664,14.29341,3.157146,0.0,14.299912,230.52016,1.0,0.10111285,0.100954525,3.30073,3.3277068,0.0,22.118225,-10.917826,304.6457,-252.97906,3.7307477e-11,-2.534222e-13,3.30073,3.30073,3.3277068,0.039370086,1.0000005,1.0000005,1.0,3.3277068,3.30073,0.0,4.3582935e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2658,1.0,0.0,9914.56,0.7728938,-1.5941775,-9.333659e-08,1.0018212,0.09917655,-3.021569e-06,-0.0002538895,0.9981822,-3.0105937e-06,-12.374457,0.0,-71.78067,14.29341,4.4047422,0.0,14.299912,230.52016,1.0,0.10109288,0.10093908,3.3635616,3.3905387,0.0,22.06109,-9.686634,311.34573,-239.56505,3.7776872e-11,-2.545884e-13,3.3635616,3.3635616,3.3905387,0.03936622,1.0000004,1.0000004,1.0,3.3905387,3.3635616,0.0,3.849531e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.266,1.0,0.0,9914.54,0.8039333,-1.5941775,-9.333659e-08,1.0018187,0.09916108,-3.1092247e-06,-0.0002572667,0.9981846,-3.0979463e-06,-13.499468,0.0,-91.61178,14.29341,5.63476,0.0,14.299912,230.52016,1.0,0.10107199,0.100923255,3.4263933,3.4533706,0.0,21.916838,-8.41737,316.81693,-225.20515,3.863657e-11,-2.5593175e-13,3.4263933,3.4263933,3.4533706,0.039363246,1.0000004,1.0000004,1.0,3.4533706,3.4263933,0.0,3.3278096e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2662,1.0,0.0,9914.519,0.8352984,-1.5941775,-9.333659e-08,1.0018162,0.099145316,-3.1851646e-06,-0.00025972087,0.9981872,-3.1736267e-06,-14.570985,0.0,-111.08165,14.29341,6.8423405,0.0,14.299912,230.52016,1.0,0.10105026,0.1009071,3.489225,3.5162024,0.0,21.686033,-7.115048,321.03772,-209.95605,3.9701943e-11,-2.5781658e-13,3.489225,3.489225,3.5162024,0.039361175,1.0000002,1.0000002,1.0,3.5162024,3.489225,0.0,2.7950966e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2664,1.0,0.0,9914.495,0.8668722,-1.5941775,-9.333659e-08,1.0018135,0.0991293,-3.2491275e-06,-0.00026123825,0.99818975,-3.2373748e-06,-15.584775,0.0,-130.1134,14.29341,8.022715,0.0,14.299912,230.52016,1.0,0.101027764,0.10089069,3.5520566,3.5790343,0.0,21.369593,-5.7848167,323.99133,-193.87794,4.0582496e-11,-2.5917812e-13,3.5520566,3.5520566,3.5790343,0.03936001,1.0000002,1.0000002,1.0,3.5790343,3.5520566,0.0,2.2533887e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2666,1.0,0.0,9914.47,0.8985376,-1.5941775,-9.333659e-08,1.0018108,0.09911311,-3.3008955e-06,-0.00026182114,0.9981924,-3.2889734e-06,-16.536833,0.0,-148.63187,14.29341,9.171219,0.0,14.299912,230.52016,1.0,0.10100459,0.10087407,3.6148882,3.641866,0.0,20.968765,-4.4319334,325.66614,-177.03426,4.1280084e-11,-2.600319e-13,3.6148882,3.6148882,3.641866,0.03935976,1.0000001,1.0000001,1.0,3.641866,3.6148882,0.0,1.7047108e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2668,1.0,0.0,9914.442,0.93017715,-1.5941775,-9.333659e-08,1.001808,0.09909679,-3.3403066e-06,-0.0002614697,0.9981952,-3.3282604e-06,-17.423395,0.0,-166.56392,14.29341,10.283318,0.0,14.299912,230.52016,1.0,0.10098084,0.10085731,3.6777198,3.7046978,0.0,20.48514,-3.061745,326.05542,-159.49152,4.1988288e-11,-2.6076876e-13,3.6777198,3.6777198,3.7046978,0.03936041,1.0000001,1.0000001,1.0,3.7046978,3.6777198,0.0,1.151114e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.267,1.0,0.0,9914.412,0.96167403,-1.5942976,1.2925364e-08,1.0018053,0.09908042,-3.3672586e-06,-0.0002601879,0.998198,-3.355134e-06,-18.240963,0.0,-183.83875,14.29341,11.354619,0.0,14.299912,230.52016,1.0,0.10095658,0.10084049,3.7405517,3.7675297,0.0,19.92063,-1.6796664,325.15768,-141.31895,4.270214e-11,-2.6118823e-13,3.7405517,3.7405517,3.7675297,0.039361972,1.0,1.0,1.0,3.7675297,3.7405517,0.0,5.9466238e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2672,1.0,0.0,9914.381,0.9929122,-1.5942976,1.2925364e-08,1.0018024,0.099064045,-3.3816727e-06,-0.00025797894,0.9982008,-3.369515e-06,-18.986305,0.0,-200.38809,14.29341,12.380894,0.0,14.299912,230.52016,1.0,0.10093192,0.10082364,3.8033834,3.8303616,0.0,19.277466,-0.29115972,322.97644,-122.58834,4.334633e-11,-2.6179284e-13,3.8033834,3.8033834,3.8303616,0.039364424,1.0,1.0,1.0,3.8303616,3.8033834,0.0,3.7423677e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2674,1.0,0.0,9914.348,1.0237767,-1.5942976,1.2925364e-08,1.0017996,0.09904773,-3.3835179e-06,-0.00025485223,0.99820364,-3.371373e-06,-19.65648,0.0,-216.14662,14.29341,13.3580885,0.0,14.299912,230.52016,1.0,0.10090694,0.10080684,3.866215,3.8931935,0.0,18.558193,1.0982877,319.52023,-103.37361,4.3945486e-11,-2.6308263e-13,3.866215,3.866215,3.8931935,0.03936776,0.99999994,0.99999994,1.0,3.8931935,3.866215,-0.0,-5.1853817e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2676,1.0,0.0,9914.3125,1.0541544,-1.5942976,1.2925364e-08,1.0017967,0.09903154,-3.3728377e-06,-0.00025083066,0.99820656,-3.3607505e-06,-20.248842,0.0,-231.05208,14.29341,14.282347,0.0,14.299912,230.52016,1.0,0.10088174,0.10079015,3.9290469,3.9560254,0.0,17.765657,2.4831855,314.80273,-83.75065,4.4444854e-11,-2.6499305e-13,3.9290469,3.9290469,3.9560254,0.039371967,0.9999999,0.9999999,1.0,3.9560254,3.9290469,-0.0,-1.07116485e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2678,1.0,0.0,9914.275,1.0839342,-1.5942976,1.2925364e-08,1.0017937,0.09901553,-3.3496838e-06,-0.00024592128,0.9982094,-3.337699e-06,-20.761057,0.0,-245.04561,14.29341,15.150021,0.0,14.299912,230.52016,1.0,0.100856416,0.10077364,3.9918785,4.018857,0.0,16.902994,3.8580618,308.84253,-63.79693,4.4700525e-11,-2.6650673e-13,3.9918785,3.9918785,4.018857,0.039377034,0.9999998,0.9999998,1.0,4.018857,3.9918785,-0.0,-1.618422e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.268,1.0,0.0,9914.235,1.1130075,-1.5942976,1.2925364e-08,1.0017909,0.09899975,-3.314187e-06,-0.00024014979,0.99821234,-3.3023482e-06,-21.1911,0.0,-258.07193,14.29341,15.957685,0.0,14.299912,230.52016,1.0,0.100831054,0.10075736,4.0547104,4.081689,0.0,15.973616,5.2174845,301.66318,-43.591248,4.4844028e-11,-2.6700007e-13,4.0547104,4.0547104,4.081689,0.039382923,0.99999976,0.99999976,1.0,4.081689,4.0547104,-0.0,-2.1582971e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2682,1.0,0.0,9914.194,1.1412685,-1.5942976,1.2925364e-08,1.001788,0.09898428,-3.266526e-06,-0.00023353934,0.9982152,-3.2548762e-06,-21.537281,0.0,-270.0796,14.29341,16.702156,0.0,14.299912,230.52016,1.0,0.10080576,0.10074138,4.117542,4.1445208,0.0,14.981197,6.556083,293.29297,-23.213394,4.517821e-11,-2.6765154e-13,4.117542,4.117542,4.1445208,0.039389625,0.9999997,0.9999997,1.0,4.1445208,4.117542,-0.0,-2.6888085e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2684,1.0,0.0,9914.151,1.1686147,-1.5942976,1.2925364e-08,1.001785,0.09896917,-3.2068733e-06,-0.00022611457,0.99821806,-3.1954546e-06,-21.798233,0.0,-281.02115,14.29341,17.380493,0.0,14.299912,230.52016,1.0,0.10078061,0.10072574,4.1803737,4.2073526,0.0,13.929663,7.868571,283.765,-2.7438428,4.5636155e-11,-2.685662e-13,4.1803737,4.1803737,4.2073526,0.039397106,0.9999997,0.9999997,1.0,4.2073526,4.1803737,-0.0,-3.2080112e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2686,1.0,0.0,9914.107,1.1949472,-1.5942976,1.2925364e-08,1.0017823,0.098954454,-3.135518e-06,-0.00021790685,0.9982209,-3.1243712e-06,-21.972935,0.0,-290.85345,14.29341,17.990026,0.0,14.299912,230.52016,1.0,0.10075572,0.10071051,4.2432055,4.2701845,0.0,12.823172,9.149763,273.11688,17.736576,4.592269e-11,-2.696848e-13,4.2432055,4.2432055,4.2701845,0.039405335,0.99999964,0.99999964,1.0,4.2701845,4.2432055,-0.0,-3.7140111e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2688,1.0,0.0,9914.061,1.2201715,-1.5942976,1.2925364e-08,1.0017794,0.09894021,-3.0527056e-06,-0.000208948,0.9982237,-3.0418703e-06,-22.0607,0.0,-299.53763,14.29341,18.528349,0.0,14.299912,230.52016,1.0,0.10073116,0.10069575,4.3060374,4.3330164,0.0,11.666097,10.394602,261.39066,38.146984,4.5911705e-11,-2.7101642e-13,4.3060374,4.3060374,4.3330164,0.03941429,0.9999996,0.9999996,1.0,4.3330164,4.3060374,-0.0,-4.20497e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.269,1.0,0.0,9914.013,1.2441965,-1.5942976,1.2925364e-08,1.0017767,0.098926485,-2.9588143e-06,-0.00019927091,0.9982265,-2.9483288e-06,-22.061186,0.0,-307.0394,14.29341,18.993343,0.0,14.299912,230.52016,1.0,0.10070703,0.100681506,4.3688693,4.3958483,0.0,10.463015,11.598172,248.63261,58.40678,4.5717954e-11,-2.717497e-13,4.3688693,4.3688693,4.3958483,0.039423924,0.9999995,0.9999995,1.0,4.3958483,4.3688693,-0.0,-4.679106e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2692,1.0,0.0,9913.963,1.2669368,-1.5942976,1.2925364e-08,1.001774,0.09891332,-2.8542063e-06,-0.00018891647,0.9982292,-2.8441068e-06,-21.974401,0.0,-313.32913,14.29341,19.383177,0.0,14.299912,230.52016,1.0,0.10068342,0.100667834,4.4317007,4.45868,0.0,9.218678,12.755723,234.89317,78.43597,4.535374e-11,-2.7356917e-13,4.4317007,4.4317007,4.45868,0.03943421,0.99999946,0.99999946,1.0,4.45868,4.4317007,-0.0,-5.1347075e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
