Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.2694,1.0,0.0,9913.912,1.2883112,-1.5942976,1.2925364e-08,1.0017712,0.098900765,-2.7392841e-06,-0.00017792356,0.9982319,-2.7296057e-06,-21.800694,0.0,-318.38202,14.29341,19.696314,0.0,14.299912,230.52016,1.0,0.10066041,0.10065477,4.4945326,4.521512,0.0,7.938008,13.862685,220.22656,98.15544,4.4962513e-11,-2.756978e-13,4.4945326,4.4945326,4.521512,0.039445102,0.99999946,0.99999946,1.0,4.521512,4.4945326,-0.0,-5.570132e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2696,1.0,0.0,9913.859,1.3082443,-1.5942976,1.2925364e-08,1.0017687,0.098888874,-2.6145142e-06,-0.00016633162,0.99823445,-2.6052903e-06,-21.540754,0.0,-322.17807,14.293839,19.931528,0.0,14.299912,230.5287,1.0,0.1006381,0.10064238,4.5573645,4.584344,0.0,6.6260633,14.914692,204.69075,117.48734,4.4724127e-11,-2.7692096e-13,4.5573645,4.5573645,4.584344,0.039456557,0.9999994,0.9999994,1.0,4.584344,4.5573645,-0.0,-5.983816e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2698,1.0,0.0,9913.805,1.3266659,-1.5942976,1.2925364e-08,1.0017661,0.098877676,-2.4803833e-06,-0.0001541867,0.99823695,-2.471645e-06,-21.19562,0.0,-324.7024,14.293839,20.087893,0.0,14.299912,230.5287,1.0,0.100616544,0.10063071,4.6201963,4.647176,0.0,5.288028,15.907592,188.34705,136.35533,4.460197e-11,-2.7723508e-13,4.6201963,4.6201963,4.647176,0.039468534,0.99999934,0.99999934,1.0,4.647176,4.6201963,-0.0,-6.3742834e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.27,1.0,0.0,9913.75,1.3435116,-1.5942976,1.2925364e-08,1.0017637,0.09886722,-2.3374007e-06,-0.0001415387,0.9982394,-2.3291775e-06,-20.766659,0.0,-325.94495,14.293839,20.164797,0.0,14.299912,230.5287,1.0,0.10059585,0.10061978,4.683028,4.7100077,0.0,3.9291873,16.837471,171.26004,154.68492,4.463046e-11,-2.7761512e-13,4.683028,4.683028,4.7100077,0.03948099,0.99999934,0.99999934,1.0,4.7100077,4.683028,-0.0,-6.740147e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2702,1.0,0.0,9913.693,1.358723,-1.5942976,1.2925364e-08,1.0017613,0.098857544,-2.1861042e-06,-0.00012843266,0.9982417,-2.1784233e-06,-20.255571,0.0,-325.9009,14.293839,20.161942,0.0,14.299912,230.5287,1.0,0.100576065,0.10060964,4.74586,4.7728395,0.0,2.5549095,17.70066,153.4972,172.40373,4.4823676e-11,-2.7790056e-13,4.74586,4.74586,4.7728395,0.039493874,0.9999993,0.9999993,1.0,4.7728395,4.74586,-0.0,-7.080111e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2704,1.0,0.0,9913.636,1.3722482,-1.5942976,1.2925364e-08,1.0017592,0.09884868,-2.0270702e-06,-0.000114918,0.9982439,-2.019957e-06,-19.664383,0.0,-324.57043,14.293839,20.079348,0.0,14.299912,230.5287,1.0,0.100557275,0.10060033,4.808692,4.8356714,0.0,1.1706212,18.493761,135.12865,189.4418,4.513963e-11,-2.779843e-13,4.808692,4.808692,4.8356714,0.03950714,0.9999993,0.9999993,1.0,4.8356714,4.808692,-0.0,-7.3929783e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2706,1.0,0.0,9913.577,1.3840411,-1.5942976,1.2925364e-08,1.001757,0.09884065,-1.8609167e-06,-0.00010104608,0.9982461,-1.8543946e-06,-18.995436,0.0,-321.95886,14.293839,19.917345,0.0,14.299912,230.5287,1.0,0.10053955,0.10059188,4.871524,4.8985033,0.0,-0.21821143,19.213648,116.22697,205.73187,4.52838e-11,-2.7797944e-13,4.871524,4.871524,4.8985033,0.039520737,0.9999992,0.9999992,1.0,4.8985033,4.871524,-0.0,-7.6776587e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2708,1.0,0.0,9913.519,1.3940626,-1.5942976,1.2925364e-08,1.001755,0.098833494,-1.6882678e-06,-8.6868575e-05,0.9982481,-1.6823577e-06,-18.251377,0.0,-318.07645,14.293839,19.676577,0.0,14.299912,230.5287,1.0,0.10052294,0.10058432,4.9343557,4.961335,0.0,-1.6061054,19.857481,96.86678,221.20966,4.5268022e-11,-2.7796277e-13,4.9343557,4.9343557,4.961335,0.039534606,0.9999992,0.9999992,1.0,4.961335,4.9343557,-0.0,-7.9331676e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.271,1.0,0.0,9913.458,1.4022802,-1.5942976,1.2925364e-08,1.0017531,0.09882724,-1.5097793e-06,-7.244233e-05,0.99825,-1.5044996e-06,-17.435148,0.0,-312.9386,14.293839,19.358002,0.0,14.299912,230.5287,1.0,0.10050752,0.10057767,4.997188,5.024167,0.0,-2.9875827,20.422731,77.12456,235.81404,4.5221427e-11,-2.7795493e-13,4.997188,4.997188,5.024167,0.03954871,0.99999917,0.99999917,1.0,5.024167,4.997188,-0.0,-8.15863e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2712,1.0,0.0,9913.397,1.408668,-1.5942976,1.2925364e-08,1.0017513,0.098821886,-1.3261548e-06,-5.7814927e-05,0.99825174,-1.321522e-06,-16.54998,0.0,-306.56564,14.293839,18.962881,0.0,14.299912,230.5287,1.0,0.100493334,0.10057195,5.06002,5.0869985,0.0,-4.357191,20.907171,57.07823,249.48741,4.5125237e-11,-2.7795369e-13,5.06002,5.06002,5.0869985,0.039562985,0.99999917,0.99999917,1.0,5.0869985,5.06002,-0.0,-8.353282e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2714,1.0,0.0,9913.336,1.4132069,-1.5942976,1.2925364e-08,1.0017496,0.09881748,-1.138073e-06,-4.3045868e-05,0.9982534,-1.1341009e-06,-15.599372,0.0,-298.98273,14.293839,18.492779,0.0,14.299912,230.5287,1.0,0.10048044,0.1005672,5.122852,5.1498303,0.0,-5.709526,21.308897,36.806973,262.17578,4.4896635e-11,-2.7832858e-13,5.122852,5.122852,5.1498303,0.039577384,0.99999917,0.99999917,1.0,5.1498303,5.122852,-0.0,-8.5164794e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2716,1.0,0.0,9913.274,1.4158851,-1.5942976,1.2925364e-08,1.0017482,0.09881402,-9.462321e-07,-2.8190905e-05,0.9982549,-9.429324e-07,-14.587079,0.0,-290.21988,14.293839,17.949556,0.0,14.299912,230.5287,1.0,0.10046887,0.100563414,5.1856837,5.212662,0.0,-7.0392528,21.626331,16.390816,273.82907,4.4564272e-11,-2.7961124e-13,5.1856837,5.1856837,5.212662,0.039591845,0.9999991,0.9999991,1.0,5.212662,5.1856837,-0.0,-8.647697e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2718,1.0,0.0,9913.213,1.416697,-1.5942976,1.2925364e-08,1.0017468,0.09881151,-7.513638e-07,-1.3300341e-05,0.99825627,-7.487457e-07,-13.517103,0.0,-280.3117,14.293839,17.335361,0.0,14.299912,230.5287,1.0,0.10045867,0.10056061,5.2485156,5.275494,0.0,-8.341126,21.858229,-4.089633,284.40134,4.412366e-11,-2.8048394e-13,5.2485156,5.2485156,5.275494,0.039606325,0.9999991,0.9999991,1.0,5.275494,5.2485156,-0.0,-8.7465224e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.272,1.0,0.0,9913.151,1.4156446,-1.5942976,1.2925364e-08,1.0017456,0.098809965,-5.5417723e-07,1.5676268e-06,0.9982575,-5.5224757e-07,-12.39367,0.0,-269.29736,14.293839,16.65262,0.0,14.299912,230.5287,1.0,0.100449875,0.1005588,5.3113475,5.338326,0.0,-9.610011,22.003681,-24.55352,293.85086,4.34836e-11,-2.807195e-13,5.3113475,5.3113475,5.338326,0.039620765,0.9999991,0.9999991,1.0,5.338326,5.3113475,-0.0,-8.812674e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2722,1.0,0.0,9913.089,1.4127365,-1.5942976,1.2925364e-08,1.0017445,0.09880939,-3.5544832e-07,1.6354243e-05,0.9982586,-3.542114e-07,-11.221217,0.0,-257.22034,14.293839,15.904033,0.0,14.299912,230.5287,1.0,0.100442514,0.10055799,5.37418,5.401158,0.0,-10.840906,22.062122,-44.92006,302.1404,4.2624414e-11,-2.8069406e-13,5.37418,5.37418,5.401158,0.03963511,0.9999991,0.9999991,1.0,5.401158,5.37418,-0.0,-8.845983e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2724,1.0,0.0,9913.027,1.4079882,-1.5942976,1.2925364e-08,1.0017436,0.098809786,-1.559068e-07,3.101405e-05,0.9982595,-1.5536456e-07,-10.004373,0.0,-244.12839,14.293839,15.092554,0.0,14.299912,230.5287,1.0,0.10043661,0.10055817,5.4370117,5.4639897,0.0,-12.028956,22.033329,-65.10886,309.23724,4.1412755e-11,-2.8064104e-13,5.4370117,5.4370117,5.4639897,0.039649315,0.9999991,0.9999991,1.0,5.4639897,5.4370117,-0.0,-8.846405e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2726,1.0,0.0,9912.965,1.4014218,-1.5942976,1.2925364e-08,1.0017427,0.09881115,4.3717836e-08,4.5485584e-05,0.9982603,4.356586e-08,-8.747942,0.0,-230.0732,14.293839,14.221389,0.0,14.299912,230.5287,1.0,0.10043219,0.10055935,5.4998436,5.5268216,0.0,-13.169479,21.917421,-85.04022,315.1134,3.9872973e-11,-2.8061784e-13,5.4998436,5.4998436,5.5268216,0.039663315,0.9999991,0.9999991,1.0,5.5268216,5.4998436,-0.0,-8.8140234e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2728,1.0,0.0,9912.903,1.3930663,-1.5942976,1.2925364e-08,1.0017421,0.09881346,2.4267555e-07,5.9718448e-05,0.998261,2.4183223e-07,-7.4568825,0.0,-215.11028,14.293839,13.293978,0.0,14.299912,230.5287,1.0,0.10042925,0.1005615,5.562676,5.5896535,0.0,-14.25798,21.714863,-104.6355,319.7458,3.8341542e-11,-2.808413e-13,5.562676,5.562676,5.5896535,0.039677072,0.9999991,0.9999991,1.0,5.5896535,5.562676,-0.0,-8.7490395e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.273,1.0,0.0,9912.843,1.3829571,-1.5942976,1.2925364e-08,1.0017416,0.09881672,4.4024551e-07,7.365821e-05,0.99826145,4.3871606e-07,-6.13629,0.0,-199.29874,14.293839,12.31398,0.0,14.299912,230.5287,1.0,0.10042781,0.100564644,5.625508,5.6524854,0.0,-15.29017,21.42646,-123.817345,323.1161,3.6846665e-11,-2.8130032e-13,5.625508,5.625508,5.6524854,0.039690524,0.9999991,0.9999991,1.0,5.6524854,5.625508,-0.0,-8.651773e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2732,1.0,0.0,9912.782,1.3711362,-1.5942976,1.2925364e-08,1.0017413,0.09882092,6.3570735e-07,8.725661e-05,0.99826175,6.3349927e-07,-4.7913747,0.0,-182.70102,14.293839,11.285265,0.0,14.299912,230.5287,1.0,0.100427866,0.10056874,5.6883397,5.7153172,0.0,-16.261982,21.053356,-142.51007,325.2111,3.5259885e-11,-2.8151255e-13,5.6883397,5.6883397,5.7153172,0.039703637,0.99999917,0.99999917,1.0,5.7153172,5.6883397,-0.0,-8.5226634e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2734,1.0,0.0,9912.723,1.3576516,-1.5942976,1.2925364e-08,1.001741,0.09882603,8.28312e-07,0.00010046582,0.998262,8.254352e-07,-3.427442,0.0,-165.38264,14.293839,10.21189,0.0,14.299912,230.5287,1.0,0.10042942,0.100573786,5.751172,5.778149,0.0,-17.169586,20.597029,-160.63991,326.02255,3.3689867e-11,-2.8154497e-13,5.751172,5.751172,5.778149,0.039716344,0.99999917,0.99999917,1.0,5.778149,5.751172,-0.0,-8.362268e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2736,1.0,0.0,9912.663,1.3425575,-1.5942976,1.2925364e-08,1.001741,0.09883203,1.0173832e-06,0.00011323456,0.998262,1.0138499e-06,-2.0498717,0.0,-147.412,14.293839,9.098091,0.0,14.299912,230.5287,1.0,0.10043246,0.100579746,5.814004,5.840981,0.0,-18.009409,20.05928,-178.13533,325.54733,3.219531e-11,-2.815259e-13,5.814004,5.814004,5.840981,0.03972861,0.99999917,0.99999917,1.0,5.840981,5.814004,-0.0,-8.1712574e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2738,1.0,0.0,9912.605,1.3259141,-1.5942976,1.2925364e-08,1.0017412,0.09883891,1.2022259e-06,0.00012551624,0.9982619,1.1980504e-06,-0.66409636,0.0,-128.86003,14.293839,7.9482627,0.0,14.299912,230.5287,1.0,0.10043697,0.100586616,5.876836,5.903813,0.0,-18.778145,19.44224,-194.9273,323.78735,3.0661407e-11,-2.815105e-13,5.876836,5.876836,5.903813,0.0397404,0.9999992,0.9999992,1.0,5.903813,5.876836,-0.0,-7.9504156e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.274,1.0,0.0,9912.548,1.307787,-1.5942976,1.2925364e-08,1.0017414,0.09884662,1.3821864e-06,0.00013726825,0.9982617,1.3773852e-06,0.72441936,0.0,-109.799965,14.293839,6.7669387,0.0,14.299912,230.5287,1.0,0.10044293,0.100594364,5.939668,5.966645,0.0,-19.472763,18.748344,-210.94962,320.74957,2.9071339e-11,-2.8150575e-13,5.939668,5.939668,5.966645,0.03975165,0.9999992,0.9999992,1.0,5.966645,5.939668,-0.0,-7.700634e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2742,1.0,0.0,9912.492,1.2882469,-1.5942976,1.2925364e-08,1.0017418,0.09885515,1.5565967e-06,0.00014844755,0.9982613,1.5511883e-06,2.110201,0.0,-90.30705,14.293839,5.558779,0.0,14.299912,230.5287,1.0,0.10045032,0.10060295,6.0025,6.0294766,0.0,-20.090532,17.980331,-226.13904,316.4461,2.7574519e-11,-2.8150588e-13,6.0025,6.0025,6.0294766,0.039762333,0.9999993,0.9999993,1.0,6.0294766,6.0025,-0.0,-7.4229087e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2744,1.0,0.0,9912.4375,1.2673699,-1.5942976,1.2925364e-08,1.0017422,0.09886445,1.7248339e-06,0.00015901684,0.99826074,1.7188393e-06,3.487785,0.0,-70.45822,14.293839,4.328548,0.0,14.299912,230.5287,1.0,0.1004591,0.100612335,6.065332,6.0923085,0.0,-20.629017,17.141233,-240.43568,310.8939,2.6176488e-11,-2.8150678e-13,6.065332,6.065332,6.0923085,0.039772406,0.9999993,0.9999993,1.0,6.0923085,6.065332,-0.0,-7.118334e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2746,1.0,0.0,9912.384,1.2452366,-1.5942976,1.2925364e-08,1.001743,0.098874494,1.8862673e-06,0.00016893157,0.9982601,1.8797092e-06,4.8517413,0.0,-50.331818,14.293839,3.0810971,0.0,14.299912,230.5287,1.0,0.10046924,0.10062249,6.1281643,6.1551404,0.0,-21.086102,16.23436,-253.78314,304.11496,2.4872368e-11,-2.8141828e-13,6.1281643,6.1281643,6.1551404,0.039781842,0.99999934,0.99999934,1.0,6.1551404,6.1281643,-0.0,-6.788106e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2748,1.0,0.0,9912.331,1.2219325,-1.5942976,1.2925364e-08,1.0017438,0.098885246,2.0403106e-06,0.00017816467,0.9982593,2.0332136e-06,6.1966934,0.0,-30.007254,14.293839,1.8213454,0.0,14.299912,230.5287,1.0,0.10048069,0.10063338,6.190996,6.2179723,0.0,-21.459986,15.263292,-266.1288,296.13605,2.3682695e-11,-2.8094267e-13,6.190996,6.190996,6.2179723,0.0397906,0.99999934,0.99999934,1.0,6.2179723,6.190996,-0.0,-6.4335137e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.275,1.0,0.0,9912.28,1.1975468,-1.5942976,1.2925364e-08,1.0017446,0.09889666,2.1864485e-06,0.00018667962,0.99825835,2.1788392e-06,7.51734,0.0,-9.564738,14.293839,0.55425984,0.0,14.299912,230.5287,1.0,0.10049342,0.10064497,6.2538285,6.2808037,0.0,-21.749199,14.231859,-277.42398,286.9887,2.2734852e-11,-2.8065175e-13,6.2538285,6.2538285,6.2808037,0.03979865,0.9999994,0.9999994,1.0,6.2808037,6.2538285,-0.0,-6.055939e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2752,1.0,0.0,9912.231,1.1721727,-1.5942976,1.2925364e-08,1.0017457,0.09890868,2.324088e-06,0.00019444723,0.9982573,2.3159946e-06,8.808476,0.0,10.915067,14.293839,-0.7151637,0.0,14.301255,230.5287,1.0,0.10050737,0.100657195,0.03347508,0.06045045,0.0,-21.952602,13.144127,-287.62415,276.70908,2.19802e-11,-2.805762e-13,0.03347508,0.03347508,0.06045045,0.039805967,0.99999946,0.99999946,1.0,0.06045045,0.03347508,-0.0,-5.6568194e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2754,1.0,0.0,9912.184,1.1459064,-1.5942976,1.2925364e-08,1.0017469,0.098921284,2.452829e-06,0.00020143925,0.99825615,2.4442818e-06,10.065014,0.0,31.351358,14.293839,-1.9819201,0.0,14.301255,230.5287,1.0,0.10052249,0.10067002,0.096307136,0.123282306,0.0,-22.069399,12.004385,-296.6891,265.33774,2.1177516e-11,-2.805109e-13,0.096307136,0.096307136,0.123282306,0.039812524,0.99999946,0.99999946,1.0,0.123282306,0.096307136,-0.0,-5.237686e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2756,1.0,0.0,9912.138,1.118848,-1.5942976,1.2925364e-08,1.0017482,0.0989344,2.5721492e-06,0.00020763521,0.9982549,2.5631796e-06,11.282,0.0,51.66351,14.293839,-3.241015,0.0,14.301255,230.5287,1.0,0.100538716,0.10068339,0.1591392,0.18611416,0.0,-22.099127,10.817127,-304.5831,252.9196,2.0252766e-11,-2.803818e-13,0.1591392,0.1591392,0.18611416,0.039818294,0.9999995,0.9999995,1.0,0.18611416,0.1591392,-0.0,-4.8001397e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2758,1.0,0.0,9912.093,1.0910994,-1.5942976,1.2925364e-08,1.0017495,0.098948,2.6816422e-06,0.00021301072,0.99825346,2.6722835e-06,12.4546385,0.0,71.771385,14.293839,-4.487484,0.0,14.301255,230.5287,1.0,0.100555986,0.10069728,0.22197124,0.24894601,0.0,-22.041674,9.587034,-311.27505,239.50366,1.917006e-11,-2.8018394e-13,0.22197124,0.22197124,0.24894601,0.039823268,0.9999996,0.9999996,1.0,0.24894601,0.22197124,-0.0,-4.3458448e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.276,1.0,0.0,9912.051,1.0627654,-1.5942976,1.2925364e-08,1.0017511,0.09896202,2.780942e-06,0.0002175503,0.99825203,2.7712283e-06,13.578308,0.0,91.59567,14.293839,-5.716413,0.0,14.301255,230.5287,1.0,0.10057424,0.1007116,0.2848033,0.31177786,0.0,-21.897263,8.318954,-316.7386,225.14291,1.7873905e-11,-2.7991902e-13,0.2848033,0.2848033,0.31177786,0.039827418,0.9999996,0.9999996,1.0,0.31177786,0.2848033,-0.0,-3.8765236e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2762,1.0,0.0,9912.01,1.0339525,-1.5942976,1.2925364e-08,1.0017526,0.0989764,2.8697134e-06,0.00022123687,0.9982504,2.8596808e-06,14.648581,0.0,111.05817,14.293839,-6.9229555,0.0,14.301255,230.5287,1.0,0.1005934,0.100726314,0.34763536,0.3746097,0.0,-21.666466,7.0178857,-320.95218,209.89401,1.6188224e-11,-2.7967242e-13,0.34763536,0.34763536,0.3746097,0.03983074,0.99999964,0.99999964,1.0,0.3746097,0.34763536,-0.0,-3.3939529e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2764,1.0,0.0,9911.971,1.0047686,-1.5942976,1.2925364e-08,1.0017543,0.09899111,2.9476332e-06,0.00022406077,0.9982488,2.9373184e-06,15.661236,0.0,130.08209,14.293839,-8.102355,0.0,14.301255,230.5287,1.0,0.1006134,0.100741364,0.4104674,0.43744156,0.0,-21.350193,5.688956,-323.89926,193.81715,1.4279239e-11,-2.794335e-13,0.4104674,0.4104674,0.43744156,0.039833218,0.9999997,0.9999997,1.0,0.43744156,0.4104674,-0.0,-2.899952e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2766,1.0,0.0,9911.934,0.97532296,-1.5942976,1.2925364e-08,1.001756,0.09900607,3.0144472e-06,0.00022601079,0.9982471,3.0038884e-06,16.612284,0.0,148.59244,14.293839,-9.249961,0.0,14.301255,230.5287,1.0,0.10063416,0.1007567,0.4732994,0.5002734,0.0,-20.949688,4.3374033,-325.5682,176.97577,1.2298809e-11,-2.7918255e-13,0.4732994,0.4732994,0.5002734,0.039834846,0.99999976,0.99999976,1.0,0.5002734,0.4732994,-0.0,-2.396379e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2768,1.0,0.0,9911.898,0.9457253,-1.5942976,1.2925364e-08,1.0017579,0.09902124,3.0699384e-06,0.00022708457,0.9982453,3.0591743e-06,17.497976,0.0,166.51617,14.293839,-10.361247,0.0,14.301255,230.5287,1.0,0.1006556,0.10077226,0.53613144,0.5631053,0.0,-20.46653,2.968554,-325.95248,159.43631,1.0444742e-11,-2.7887482e-13,0.53613144,0.53613144,0.5631053,0.039835628,0.9999998,0.9999998,1.0,0.5631053,0.53613144,-0.0,-1.8851219e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.277,1.0,0.0,9911.866,0.9160859,-1.5942976,1.2925364e-08,1.0017596,0.09903655,3.113912e-06,0.00022728342,0.99824345,3.102982e-06,18.314817,0.0,183.78262,14.293839,-11.43183,0.0,14.301255,230.5287,1.0,0.10067765,0.100787975,0.59896344,0.6259371,0.0,-19.90262,1.5878035,-325.0506,141.26799,8.768041e-12,-2.7860459e-13,0.59896344,0.59896344,0.6259371,0.03983555,0.9999999,0.9999999,1.0,0.6259371,0.59896344,-0.0,-1.3680913e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2772,1.0,0.0,9911.835,0.8865146,-1.5942976,1.2925364e-08,1.0017616,0.09905197,3.146255e-06,0.00022660165,0.99824154,3.1351997e-06,19.05959,0.0,200.32367,14.293839,-12.457489,0.0,14.301255,230.5287,1.0,0.10070021,0.100803815,0.6617955,0.688769,0.0,-19.260183,0.20059374,-322.86615,122.54247,7.206612e-12,-2.7827027e-13,0.6617955,0.6617955,0.688769,0.039834622,0.99999994,0.99999994,1.0,0.688769,0.6617955,-0.0,-8.472162e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2774,1.0,0.0,9911.806,0.857121,-1.5942976,1.2925364e-08,1.0017636,0.09906741,3.1668797e-06,0.00022505037,0.9982396,3.1557393e-06,19.729353,0.0,216.07411,14.293839,-13.434177,0.0,14.301255,230.5287,1.0,0.10072321,0.100819685,0.7246275,0.75160086,0.0,-18.541744,-1.1876078,-319.40775,103.33364,5.619872e-12,-2.7784405e-13,0.7246275,0.7246275,0.75160086,0.03983285,0.99999994,0.99999994,1.0,0.75160086,0.7246275,-0.0,-3.2443296e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2776,1.0,0.0,9911.778,0.82801354,-1.5942976,1.2925364e-08,1.0017655,0.09908283,3.175713e-06,0.00022263003,0.9982376,3.164529e-06,20.321466,0.0,230.97183,14.293839,-14.358041,0.0,14.301255,230.5287,1.0,0.10074655,0.100835554,0.7874595,0.8144327,0.0,-17.750137,-2.571329,-314.6891,83.717255,3.855986e-12,-2.7728915e-13,0.7874595,0.7874595,0.8144327,0.03983024,1.0,1.0,1.0,0.8144327,0.7874595,0.0,1.9831678e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2778,1.0,0.0,9911.753,0.7992996,-1.5942976,1.2925364e-08,1.0017675,0.09909817,3.1727802e-06,0.00021935908,0.9982356,3.161594e-06,20.833591,0.0,244.95805,14.293839,-15.225435,0.0,14.301255,230.5287,1.0,0.10077015,0.10085135,0.85029143,0.87726456,0.0,-16.888475,-3.945116,-308.72876,63.770718,2.0728467e-12,-2.7663066e-13,0.85029143,0.85029143,0.87726456,0.039826803,1.0000001,1.0000001,1.0,0.87726456,0.85029143,0.0,7.1909675e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.278,1.0,0.0,9911.7295,0.7710846,-1.5942976,1.2925364e-08,1.0017695,0.09911337,3.1581296e-06,0.00021524877,0.99823356,3.1469824e-06,21.263708,0.0,257.97763,14.293839,-16.032938,0.0,14.301255,230.5287,1.0,0.10079393,0.10086702,0.9131234,0.9400964,0.0,-15.9601555,-5.303552,-301.55032,43.57269,4.2314608e-13,-2.760487e-13,0.9131234,0.9131234,0.9400964,0.039822556,1.0000001,1.0000001,1.0,0.9400964,0.9131234,0.0,1.235983e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2782,1.0,0.0,9911.708,0.743472,-1.5942976,1.2925364e-08,1.0017716,0.09912839,3.1318132e-06,0.0002103149,0.99823153,3.120746e-06,21.610115,0.0,269.97925,14.293839,-16.777359,0.0,14.301255,230.5287,1.0,0.100817785,0.10088251,0.97595537,1.0029283,0.0,-14.968833,-6.6412826,-293.1821,23.202852,-1.1260642e-12,-2.7573706e-13,0.97595537,0.97595537,1.0029283,0.03981752,1.0000001,1.0000001,1.0,1.0029283,0.97595537,0.0,1.747073e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2784,1.0,0.0,9911.6875,0.7165627,-1.5942976,1.2925364e-08,1.0017736,0.09914315,3.0939477e-06,0.00020458011,0.9982295,3.0830017e-06,21.871445,0.0,280.91553,14.293839,-17.455763,0.0,14.301255,230.5287,1.0,0.10084164,0.10089775,1.0387874,1.0657601,0.0,-13.918413,-7.953032,-283.65707,2.7415438,-2.5837648e-12,-2.7552486e-13,1.0387874,1.0387874,1.0657601,0.039811708,1.0000002,1.0000002,1.0,1.0657601,1.0387874,0.0,2.2504874e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2786,1.0,0.0,9911.67,0.6904547,-1.5942976,1.2925364e-08,1.0017756,0.09915762,3.044727e-06,0.0001980654,0.9982275,3.033943e-06,22.046661,0.0,290.74338,14.293839,-18.065468,0.0,14.301255,230.5287,1.0,0.10086541,0.100912705,1.1016192,1.1285919,0.0,-12.813033,-9.233627,-273.01285,-17.730528,-3.8800226e-12,-2.751259e-13,1.1016192,1.1016192,1.1285919,0.039805148,1.0000002,1.0000002,1.0,1.1285919,1.1016192,0.0,2.7443824e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2788,1.0,0.0,9911.654,0.6652431,-1.5942976,1.2925364e-08,1.0017776,0.09917172,2.984362e-06,0.00019079872,0.99822545,2.9737798e-06,22.135067,0.0,299.424,14.293839,-18.604065,0.0,14.301255,230.5287,1.0,0.10088899,0.10092729,1.1644512,1.1914238,0.0,-11.657048,-10.478019,-261.2914,-38.132614,-5.09199e-12,-2.7461166e-13,1.1644512,1.1644512,1.1914238,0.039797865,1.0000004,1.0000004,1.0,1.1914238,1.1644512,0.0,3.2269512e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.279,1.0,0.0,9911.64,0.6410189,-1.5942976,1.2925364e-08,1.0017797,0.09918542,2.913097e-06,0.00018280961,0.9982235,2.902756e-06,22.13631,0.0,306.92322,14.293839,-19.069427,0.0,14.301255,230.5287,1.0,0.1009123,0.10094149,1.2272831,1.2542557,0.0,-10.455012,-11.681297,-248.53897,-58.384247,-6.247997e-12,-2.7390227e-13,1.2272831,1.2272831,1.2542557,0.039789893,1.0000004,1.0000004,1.0,1.2542557,1.2272831,0.0,3.6964394e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2792,1.0,0.0,9911.627,0.6178698,-1.5942976,1.2925364e-08,1.0017816,0.09919867,2.8312288e-06,0.00017412678,0.9982216,2.8211673e-06,22.050379,0.0,313.2114,14.293839,-19.459713,0.0,14.301255,230.5287,1.0,0.10093527,0.100955226,1.290115,1.3170875,0.0,-9.211663,-12.8387165,-234.80585,-78.40555,-7.5214045e-12,-2.7310554e-13,1.290115,1.290115,1.3170875,0.039781258,1.0000004,1.0000004,1.0,1.3170875,1.290115,0.0,4.151141e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2794,1.0,0.0,9911.616,0.5958788,-1.5942976,1.2925364e-08,1.0017835,0.09921142,2.73907e-06,0.0001647847,0.99821967,2.7293256e-06,21.877607,0.0,318.26373,14.293839,-19.77338,0.0,14.301255,230.5287,1.0,0.100957796,0.10096845,1.352947,1.3799194,0.0,-7.9319,-13.945707,-220.1462,-98.117546,-9.030253e-12,-2.7228065e-13,1.352947,1.352947,1.3799194,0.039771993,1.0000005,1.0000005,1.0,1.3799194,1.352947,0.0,4.5894058e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2796,1.0,0.0,9911.606,0.5751248,-1.5942976,1.2925364e-08,1.0017854,0.09922362,2.63698e-06,0.00015481873,0.9982178,2.6275893e-06,21.61867,0.0,322.06033,14.293839,-20.009184,0.0,14.301255,230.5287,1.0,0.100979805,0.10098113,1.4157789,1.4427512,0.0,-6.620767,-14.997902,-204.61784,-117.44249,-1.0624962e-11,-2.715835e-13,1.4157789,1.4157789,1.4427512,0.039762132,1.0000005,1.0000005,1.0,1.4427512,1.4157789,0.0,5.009651e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2798,1.0,0.0,9911.599,0.55568165,-1.5942976,1.2925364e-08,1.0017872,0.09923522,2.5253757e-06,0.00014427183,0.99821603,2.5163733e-06,21.27458,0.0,324.58618,14.293839,-20.16619,0.0,14.301255,230.5287,1.0,0.10100122,0.10099321,1.4786108,1.505583,0.0,-5.2834325,-15.991147,-188.28201,-136.30415,-1.2239612e-11,-2.7054455e-13,1.4786108,1.4786108,1.505583,0.03975172,1.0000006,1.0000006,1.0,1.505583,1.4786108,0.0,5.4103657e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.28,1.0,0.0,9911.592,0.5376183,-1.5942976,1.2925364e-08,1.0017889,0.09924619,2.404696e-06,0.00013317986,0.9982143,2.3961156e-06,20.84669,0.0,325.83127,14.293839,-20.243773,0.0,14.301255,230.5287,1.0,0.10102195,0.10100464,1.5414425,1.5684149,0.0,-3.925169,-16.92152,-171.20314,-154.62813,-1.39059745e-11,-2.695588e-13,1.5414425,1.5414425,1.5684149,0.039740793,1.0000006,1.0000006,1.0,1.5684149,1.5414425,0.0,5.790114e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2802,1.0,0.0,9911.587,0.52099836,-1.5942976,1.2925364e-08,1.0017905,0.09925649,2.2753945e-06,0.00012158715,0.9982127,2.267268e-06,20.33668,0.0,325.79074,14.293839,-20.241621,0.0,14.301255,230.5287,1.0,0.101041935,0.1010154,1.6042744,1.6312468,0.0,-2.5513322,-17.785347,-153.44858,-172.34215,-1.5692921e-11,-2.687729e-13,1.6042744,1.6042744,1.6312468,0.039729394,1.0000006,1.0000006,1.0,1.6312468,1.6042744,0.0,6.147541e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2804,1.0,0.0,9911.583,0.50588006,-1.5942976,1.2925364e-08,1.0017921,0.09926608,2.1379908e-06,0.00010953891,0.9982111,2.1303483e-06,19.746553,0.0,324.46466,14.293839,-20.159739,0.0,14.301255,230.5287,1.0,0.10106109,0.10102542,1.6671063,1.6940787,0.0,-1.1673399,-18.579214,-135.08836,-189.37631,-1.7584793e-11,-2.676939e-13,1.6671063,1.6671063,1.6940787,0.039717562,1.0000006,1.0000006,1.0,1.6940787,1.6671063,0.0,6.4813787e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2806,1.0,0.0,9911.58,0.49231577,-1.5942976,1.2925364e-08,1.0017936,0.09927493,1.9929973e-06,9.707718e-05,0.99820966,1.9858674e-06,19.078636,0.0,321.8583,14.293839,-19.998444,0.0,14.301255,230.5287,1.0,0.10107936,0.10103469,1.729938,1.7569104,0.0,0.22134891,-19.299984,-116.194885,-205.66342,-1.9564652e-11,-2.666994e-13,1.729938,1.729938,1.7569104,0.039705344,1.0000007,1.0000007,1.0,1.7569104,1.729938,0.0,6.790448e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2808,1.0,0.0,9911.578,0.48035207,-1.5942976,1.2925364e-08,1.0017949,0.09928301,1.8409844e-06,8.425254e-05,0.9982083,1.8343933e-06,18.335554,0.0,317.9819,14.293839,-19.758366,0.0,14.301255,230.5287,1.0,0.10109667,0.10104318,1.7927699,1.8197423,0.0,1.6092564,-19.944809,-96.84268,-221.13922,-2.1460922e-11,-2.657217e-13,1.7927699,1.7927699,1.8197423,0.039692793,1.0000007,1.0000007,1.0,1.8197423,1.7927699,0.0,7.073666e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.281,1.0,0.0,9911.577,0.4700295,-1.5942976,1.2925364e-08,1.0017962,0.09929029,1.6825321e-06,7.111337e-05,0.998207,1.676504e-06,17.520231,0.0,312.8507,14.293839,-19.440445,0.0,14.301255,230.5287,1.0,0.10111296,0.10105085,1.8556017,1.8825742,0.0,2.9909065,-20.511137,-77.10807,-235.74265,-2.3317867e-11,-2.6455734e-13,1.8556017,1.8556017,1.8825742,0.03967995,1.0000007,1.0000007,1.0,1.8825742,1.8556017,0.0,7.330047e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2812,1.0,0.0,9911.577,0.46138242,-1.5942976,1.2925364e-08,1.0017974,0.099296734,1.5182287e-06,5.7707268e-05,0.99820584,1.5127856e-06,16.635881,0.0,306.48495,14.293839,-19.045935,0.0,14.301255,230.5287,1.0,0.101128176,0.10105768,1.9184334,1.9454061,0.0,4.360847,-20.996729,-57.068893,-249.41606,-2.5291208e-11,-2.634347e-13,1.9184334,1.9184334,1.9454061,0.039666865,1.0000007,1.0000007,1.0,1.9454061,1.9184334,0.0,7.5587025e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2814,1.0,0.0,9911.578,0.45443887,-1.5942976,1.2925364e-08,1.0017984,0.09930233,1.3487168e-06,4.4082528e-05,0.99820477,1.3438786e-06,15.6859865,0.0,298.9097,14.293839,-18.576384,0.0,14.301255,230.5287,1.0,0.10114226,0.10106364,1.9812652,2.0082378,0.0,5.713671,-21.399658,-36.804195,-262.10553,-2.7222925e-11,-2.6230103e-13,1.9812652,1.9812652,2.0082378,0.039653584,1.0000008,1.0000008,1.0,2.0082378,1.9812652,0.0,7.7588567e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2816,1.0,0.0,9911.579,0.4492205,-1.5942976,1.2925364e-08,1.0017993,0.09930707,1.1746166e-06,3.029612e-05,0.9982039,1.1704009e-06,14.67429,0.0,290.15485,14.293839,-18.033642,0.0,14.301255,230.5287,1.0,0.10115516,0.101068705,2.044097,2.0710697,0.0,7.0440392,-21.718328,-16.393917,-273.76093,-2.9041335e-11,-2.6119943e-13,2.044097,2.044097,2.0710697,0.03964016,1.0000008,1.0000008,1.0,2.0710697,2.044097,0.0,7.9298405e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2818,1.0,0.0,9911.581,0.44574267,-1.5942976,1.2925364e-08,1.0018002,0.09931092,9.965897e-07,1.6393176e-05,0.99820304,9.930113e-07,13.604779,0.0,280.25482,14.293839,-17.419846,0.0,14.301255,230.5287,1.0,0.10116684,0.10107287,2.1069288,2.1339016,0.0,8.346699,-21.951477,4.0814304,-284.33627,-3.071449e-11,-2.5994671e-13,2.1069288,2.1069288,2.1339016,0.03962664,1.0000008,1.0000008,1.0,2.1339016,2.1069288,0.0,8.0710873e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.282,1.0,0.0,9911.583,0.44401404,-1.5942976,1.2925364e-08,1.0018009,0.09931388,8.1531334e-07,2.4328904e-06,0.9982024,8.123847e-07,12.481671,0.0,269.24872,14.293839,-16.737415,0.0,14.301255,230.5287,1.0,0.10117725,0.101076126,2.1697605,2.1967335,0.0,9.616506,-22.098177,24.541067,-293.7898,-3.213245e-11,-2.588055e-13,2.1697605,2.1697605,2.1967335,0.03961308,1.0000008,1.0000008,1.0,2.1967335,2.1697605,0.0,8.1821486e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2822,1.0,0.0,9911.586,0.4440369,-1.5942976,1.2925364e-08,1.0018014,0.099315934,6.3147917e-07,-1.154223e-05,0.9982018,6.2921015e-07,11.309394,0.0,257.1799,14.293839,-15.989038,0.0,14.301255,230.5287,1.0,0.101186365,0.10107845,2.232592,2.2595654,0.0,10.848445,-22.157839,44.904274,-302.0842,-3.3302448e-11,-2.577995e-13,2.232592,2.232592,2.2595654,0.039599523,1.0000008,1.0000008,1.0,2.2595654,2.232592,0.0,8.2626894e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2824,1.0,0.0,9911.589,0.445807,-1.5942976,1.2925364e-08,1.0018018,0.09931709,4.457294e-07,-2.5474976e-05,0.9982014,4.4412747e-07,10.092571,0.0,244.09596,14.293839,-15.177667,0.0,14.301255,230.5287,1.0,0.10119415,0.101079844,2.295424,2.3223972,0.0,12.037651,-22.130222,65.090706,-309.18668,-3.443707e-11,-2.568222e-13,2.295424,2.295424,2.3223972,0.039586026,1.0000008,1.0000008,1.0,2.3223972,2.295424,0.0,8.3124877e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2826,1.0,0.0,9911.592,0.4493137,-1.5942976,1.2925364e-08,1.0018021,0.09931733,2.5878654e-07,-3.931319e-05,0.99820113,2.578563e-07,8.836003,0.0,230.0485,14.293839,-14.306499,0.0,14.301255,230.5287,1.0,0.10120058,0.1010803,2.3582556,2.385229,0.0,13.179425,-22.015429,85.02071,-315.0692,-3.5641406e-11,-2.5571084e-13,2.3582556,2.3582556,2.385229,0.039572638,1.0000008,1.0000008,1.0,2.385229,2.3582556,0.0,8.331431e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2828,1.0,0.0,9911.595,0.4545398,-1.5942976,1.2925364e-08,1.0018023,0.09931666,7.13497e-08,-5.3005846e-05,0.99820095,7.109321e-08,7.544648,0.0,215.09285,14.293839,-13.378971,0.0,14.301255,230.5287,1.0,0.10120563,0.10107982,2.4210873,2.4480608,0.0,14.269257,-21.813904,104.615654,-319.7085,-3.683389e-11,-2.5442972e-13,2.4210873,2.4210873,2.4480608,0.0395594,1.0000008,1.0000008,1.0,2.4480608,2.4210873,0.0,8.3195283e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.283,1.0,0.0,9911.597,0.461462,-1.5942976,1.2925364e-08,1.0018023,0.099315085,-1.1589057e-07,-6.650485e-05,0.99820095,-1.15473966e-07,6.223602,0.0,199.28807,14.293839,-12.398745,0.0,14.301255,230.5287,1.0,0.10120929,0.10107842,2.4839191,2.5108926,0.0,15.302837,-21.52644,123.798195,-323.08624,-3.8096873e-11,-2.535097e-13,2.4839191,2.4839191,2.5108926,0.039546374,1.0000008,1.0000008,1.0,2.5108926,2.4839191,0.0,8.276895e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2832,1.0,0.0,9911.6,0.47005054,-1.5942976,1.2925364e-08,1.0018021,0.099312626,-3.022355e-07,-7.975796e-05,0.9982011,-3.0114907e-07,4.878079,0.0,182.69644,14.293839,-11.369685,0.0,14.301255,230.5287,1.0,0.10121155,0.10107609,2.5467508,2.5737245,0.0,16.276083,-21.154161,142.49263,-325.18906,-3.9214368e-11,-2.5239148e-13,2.5467508,2.5467508,2.5737245,0.039533596,1.0000008,1.0000008,1.0,2.5737245,2.5467508,0.0,8.203763e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2834,1.0,0.0,9911.602,0.48026982,-1.5942976,1.2925364e-08,1.0018018,0.09930927,-4.869938e-07,-9.272311e-05,0.9982014,-4.8524356e-07,3.5133903,0.0,165.38344,14.293839,-10.2958555,0.0,14.301255,230.5287,1.0,0.101212405,0.10107285,2.6095824,2.6365564,0.0,17.185144,-20.698536,160.62517,-326.0086,-4.0024085e-11,-2.5097196e-13,2.6095824,2.6095824,2.6365564,0.039521117,1.0000008,1.0000008,1.0,2.6365564,2.6095824,0.0,8.10048e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2836,1.0,0.0,9911.604,0.49207807,-1.5942976,1.2925364e-08,1.0018015,0.099305056,-6.69511e-07,-0.00010534275,0.9982018,-6.671053e-07,2.1349244,0.0,147.41733,14.293839,-9.181494,0.0,14.301255,230.5287,1.0,0.10121185,0.10106871,2.672414,2.6993883,0.0,18.02643,-20.161354,178.12424,-325.54156,-4.0601873e-11,-2.5011148e-13,2.672414,2.672414,2.6993883,0.039508987,1.0000008,1.0000008,1.0,2.6993883,2.672414,0.0,7.967502e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2838,1.0,0.0,9911.6045,0.5054279,-1.5942976,1.2925364e-08,1.0018009,0.09929999,-8.490892e-07,-0.000117581585,0.9982023,-8.460392e-07,0.74812424,0.0,128.86902,14.293839,-8.030998,0.0,14.301255,230.5287,1.0,0.1012099,0.1010637,2.7352457,2.7622201,0.0,18.796612,-19.544735,194.92076,-323.78976,-4.095722e-11,-2.4956645e-13,2.7352457,2.7352457,2.7622201,0.03949725,1.0000008,1.0000008,1.0,2.7622201,2.7352457,0.0,7.805397e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.284,1.0,0.0,9911.6045,0.52026623,-1.5942976,1.2925364e-08,1.0018002,0.09929409,-1.025088e-06,-0.00012938902,0.99820304,-1.0214071e-06,-0.641533,0.0,109.81167,14.293839,-6.8489127,0.0,14.301255,230.5287,1.0,0.101206556,0.10105783,2.7980773,2.825052,0.0,19.492641,-18.851109,210.94843,-320.7601,-4.1192664e-11,-2.4853535e-13,2.7980773,2.7980773,2.825052,0.039485935,1.0000007,1.0000007,1.0,2.825052,2.7980773,0.0,7.614834e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2842,1.0,0.0,9911.6045,0.53653467,-1.5942976,1.2925364e-08,1.0017993,0.09928739,-1.1968565e-06,-0.00014072104,0.9982039,-1.192561e-06,-2.028559,0.0,90.32047,14.293839,-5.639903,0.0,14.301255,230.5287,1.0,0.10120184,0.10105111,2.8609092,2.887884,0.0,20.111767,-18.083208,226.14395,-316.46442,-4.1257615e-11,-2.4698218e-13,2.8609092,2.8609092,2.887884,0.039475095,1.0000007,1.0000007,1.0,2.887884,2.8609092,0.0,7.396587e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2844,1.0,0.0,9911.603,0.55416965,-1.5942976,1.2925364e-08,1.0017984,0.0992799,-1.3637715e-06,-0.0001515415,0.9982048,-1.3588796e-06,-3.4074743,0.0,70.47234,14.293839,-4.408745,0.0,14.301255,230.5287,1.0,0.101195775,0.1010436,2.9237409,2.9507158,0.0,20.651539,-17.244066,240.44734,-310.91968,-4.103815e-11,-2.455344e-13,2.9237409,2.9237409,2.9507158,0.039464768,1.0000007,1.0000007,1.0,2.9507158,2.9237409,0.0,7.151536e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2846,1.0,0.0,9911.601,0.5731026,-1.5942976,1.2925364e-08,1.0017973,0.09927168,-1.5252133e-06,-0.0001618111,0.9982059,-1.5197455e-06,-4.772832,0.0,50.3456,14.293839,-3.1602998,0.0,14.301255,230.5287,1.0,0.101188384,0.1010353,2.9865725,3.0135477,0.0,21.109821,-16.33699,253.8021,-304.1477,-4.06944e-11,-2.4442696e-13,2.9865725,2.9865725,3.0135477,0.03945499,1.0000007,1.0000007,1.0,3.0135477,2.9865725,0.0,6.880654e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2848,1.0,0.0,9911.597,0.5932605,-1.5942976,1.2925364e-08,1.001796,0.09926272,-1.6806135e-06,-0.00017148985,0.99820715,-1.6745928e-06,-6.119237,0.0,30.019686,14.293839,-1.8994985,0.0,14.301255,230.5287,1.0,0.10117969,0.10102626,3.0494041,3.0763793,0.0,21.4848,-15.365563,266.15546,-296.17514,-4.0253745e-11,-2.4345277e-13,3.0494041,3.0494041,3.0763793,0.039445795,1.0000007,1.0000007,1.0,3.0763793,3.0494041,0.0,6.585008e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.285,1.0,0.0,9911.593,0.61456585,-1.5942976,1.2925364e-08,1.0017947,0.099253096,-1.8294239e-06,-0.00018054333,0.9982085,-1.822875e-06,-7.44137,0.0,9.574811,14.293839,-0.63132054,0.0,14.301255,230.5287,1.0,0.10116974,0.10101651,3.1122358,3.1392112,0.0,21.77499,-14.33362,277.45868,-287.03348,-3.9648743e-11,-2.4243102e-13,3.1122358,3.1122358,3.1392112,0.03943722,1.0000006,1.0000006,1.0,3.1392112,3.1122358,0.0,6.265753e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2852,1.0,0.0,9911.587,0.636937,-1.5942976,1.2925364e-08,1.0017933,0.099242814,-1.9710963e-06,-0.00018894319,0.99821,-1.964046e-06,-8.734007,0.0,-10.908323,14.293839,0.6392246,0.0,14.301255,230.5287,1.0,0.101158574,0.10100609,3.1750674,3.202043,0.0,21.979242,-13.245235,287.66705,-276.75873,-3.890783e-11,-2.3677086e-13,3.1750674,3.1750674,3.202043,0.03942929,1.0000006,1.0000006,1.0,3.202043,3.1750674,0.0,5.9241444e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2854,1.0,0.0,9911.58,0.66028875,-1.5942976,1.2925364e-08,1.0017916,0.099231936,-2.1051283e-06,-0.00019665637,0.99821156,-2.0976051e-06,-9.992039,0.0,-31.348866,14.293839,1.9071183,0.0,14.301255,230.5287,1.0,0.10114622,0.100995034,3.237899,3.264875,0.0,22.096745,-12.104706,296.7403,-265.39142,-3.8178665e-11,-2.2319811e-13,3.237899,3.237899,3.264875,0.039422028,1.0000006,1.0000006,1.0,3.264875,3.237899,0.0,5.5614953e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2856,1.0,0.0,9911.571,0.6845323,-1.5942976,1.2925364e-08,1.0017899,0.09922049,-2.2310492e-06,-0.0002036606,0.9982133,-2.2230838e-06,-11.210495,0.0,-51.666122,14.293839,3.1673522,0.0,14.301255,230.5287,1.0,0.10113275,0.100983396,3.3007307,3.3277068,0.0,22.127033,-10.916538,304.64252,-252.97638,-3.7395524e-11,-2.0673227e-13,3.3007307,3.3007307,3.3277068,0.03941547,1.0000005,1.0000005,1.0,3.3277068,3.3007307,0.0,5.1791903e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2858,1.0,0.0,9911.562,0.7095759,-1.5942976,1.2925364e-08,1.0017881,0.099208534,-2.3484158e-06,-0.00020992692,0.9982151,-2.3400398e-06,-12.384561,0.0,-71.77989,14.293839,4.4149485,0.0,14.301255,230.5287,1.0,0.1011182,0.100971214,3.3635623,3.3905387,0.0,22.069986,-9.685425,311.34247,-239.56259,-3.6503783e-11,-1.8959315e-13,3.3635623,3.3635623,3.3905387,0.039409637,1.0000005,1.0000005,1.0,3.3905387,3.3635623,0.0,4.778692e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.286,1.0,0.0,9911.55,0.73532504,-1.5942976,1.2925364e-08,1.0017862,0.0991961,-2.4567878e-06,-0.0002154366,0.998217,-2.4480346e-06,-13.509596,0.0,-91.610756,14.293839,5.644978,0.0,14.301255,230.5287,1.0,0.101102635,0.100958526,3.426394,3.4533706,0.0,21.925825,-8.41623,316.81372,-225.20296,-3.5481906e-11,-1.489774e-13,3.426394,3.426394,3.4533706,0.03940455,1.0000005,1.0000005,1.0,3.4533706,3.426394,0.0,4.3615273e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2862,1.0,0.0,9911.537,0.7616827,-1.5942976,1.2925364e-08,1.0017842,0.09918324,-2.5557958e-06,-0.00022016853,0.998219,-2.5467002e-06,-14.581154,0.0,-111.08042,14.293839,6.8525834,0.0,14.301255,230.5287,1.0,0.10108612,0.1009454,3.4892256,3.5162024,0.0,21.695122,-7.113969,321.03458,-209.95416,-3.4280422e-11,-8.1031515e-14,3.4892256,3.4892256,3.5162024,0.039400212,1.0000004,1.0000004,1.0,3.5162024,3.4892256,0.0,3.9292811e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2864,1.0,0.0,9911.522,0.7885501,-1.5942976,1.2925364e-08,1.0017821,0.09917,-2.645092e-06,-0.00022411185,0.9982211,-2.63569e-06,-15.595,0.0,-130.11201,14.293839,8.032993,0.0,14.301255,230.5287,1.0,0.1010687,0.100931875,3.5520573,3.5790343,0.0,21.378786,-5.783785,323.9884,-193.87637,-3.282916e-11,-8.8243825e-15,3.5520573,3.5520573,3.5790343,0.03939665,1.0000004,1.0000004,1.0,3.5790343,3.5520573,0.0,3.4835912e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2866,1.0,0.0,9911.507,0.8158265,-1.5942976,1.2925364e-08,1.0017799,0.09915644,-2.7243602e-06,-0.00022724876,0.9982233,-2.7146882e-06,-16.54713,0.0,-148.63039,14.293839,9.181546,0.0,14.301255,230.5287,1.0,0.10105045,0.100917995,3.6148891,3.641866,0.0,20.978065,-4.4309354,325.66345,-177.03305,-3.1257386e-11,5.6147537e-14,3.6148891,3.6148891,3.641866,0.03939388,1.0000004,1.0000004,1.0,3.641866,3.6148891,0.0,3.0261418e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2868,1.0,0.0,9911.489,0.8434102,-1.5942976,1.2925364e-08,1.0017776,0.099142596,-2.7933374e-06,-0.00022957254,0.99822557,-2.783433e-06,-17.43378,0.0,-166.56241,14.293839,10.293705,0.0,14.301255,230.5287,1.0,0.10103145,0.100903824,3.6777208,3.7046978,0.0,20.494547,-3.0607655,326.05307,-159.49066,-2.9694115e-11,1.119199e-13,3.6777208,3.6777208,3.7046978,0.039391898,1.0000002,1.0000002,1.0,3.7046978,3.6777208,0.0,2.558655e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.287,1.0,0.0,9911.47,0.8711984,-1.5944148,7.8372324e-08,1.0017753,0.099128544,-2.8517993e-06,-0.00023107568,0.9982279,-2.8417007e-06,-18.251448,0.0,-183.83727,14.293839,11.365078,0.0,14.301255,230.5287,1.0,0.10101177,0.1008894,3.7405524,3.7675297,0.0,19.930138,-1.6786897,325.15573,-141.31847,-2.8131608e-11,1.5837273e-13,3.7405524,3.7405524,3.7675297,0.03939071,1.0000002,1.0000002,1.0,3.7675297,3.7405524,0.0,2.0828871e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2872,1.0,0.0,9911.448,0.899088,-1.5944148,7.8372324e-08,1.0017729,0.099114306,-2.8995585e-06,-0.00023175475,0.9982303,-2.8893046e-06,-18.996904,0.0,-200.38673,14.293839,12.391434,0.0,14.301255,230.5287,1.0,0.10099147,0.100874804,3.803384,3.8303616,0.0,19.287073,-0.2901688,322.9749,-122.58817,-2.6541594e-11,1.9809055e-13,3.803384,3.803384,3.8303616,0.03939033,1.0000001,1.0000001,1.0,3.8303616,3.803384,0.0,1.6006179e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2874,1.0,0.0,9911.426,0.92697555,-1.5944148,7.8372324e-08,1.0017704,0.09909995,-2.9364378e-06,-0.0002316098,0.9982327,-2.9260677e-06,-19.667202,0.0,-216.14546,14.293839,13.368719,0.0,14.301255,230.5287,1.0,0.10097064,0.10086006,3.8662157,3.8931935,0.0,18.567892,1.0993104,319.5192,-103.37375,-2.4612161e-11,2.33614e-13,3.8662157,3.8662157,3.8931935,0.039390747,1.0000001,1.0000001,1.0,3.8931935,3.8662157,0.0,1.1136506e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2876,1.0,0.0,9911.4,0.954758,-1.5944148,7.8372324e-08,1.001768,0.09908554,-2.9623764e-06,-0.00023064252,0.99823517,-2.9519294e-06,-20.259699,0.0,-231.05121,14.293839,14.293076,0.0,14.301255,230.5287,1.0,0.100949354,0.10084525,3.9290476,3.9560254,0.0,17.77544,2.4842577,314.80225,-83.751045,-2.2336456e-11,2.647316e-13,3.9290476,3.9290476,3.9560254,0.039391965,1.0000001,1.0000001,1.0,3.9560254,3.9290476,0.0,6.238033e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2878,1.0,0.0,9911.374,0.9823328,-1.5944148,7.8372324e-08,1.0017654,0.09907111,-2.9772664e-06,-0.0002288585,0.99823767,-2.966782e-06,-20.77205,0.0,-245.04509,14.293839,15.160854,0.0,14.301255,230.5287,1.0,0.100927696,0.100830406,3.9918792,4.018857,0.0,16.91285,3.8592014,308.84262,-63.79753,-2.002698e-11,2.9208488e-13,3.9918792,3.9918792,4.018857,0.03939397,1.0,1.0,1.0,4.018857,3.9918792,0.0,1.3289398e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.288,1.0,0.0,9911.346,1.0095986,-1.5944148,7.8372324e-08,1.0017629,0.09905673,-2.9811056e-06,-0.00022626713,0.99824023,-2.9706227e-06,-21.20224,0.0,-258.07187,14.293839,15.96863,0.0,14.301255,230.5287,1.0,0.100905746,0.1008156,4.054711,4.081689,0.0,15.98353,5.218709,301.66385,-43.59199,-1.7761542e-11,3.1545784e-13,4.054711,4.054711,4.081689,0.03939676,0.99999994,0.99999994,1.0,4.081689,4.054711,-0.0,-3.5725538e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2882,1.0,0.0,9911.316,1.0364554,-1.5944148,7.8372324e-08,1.0017602,0.09904244,-2.9739138e-06,-0.00022288066,0.9982428,-2.9634716e-06,-21.548567,0.0,-270.08008,14.293839,16.713215,0.0,14.301255,230.5287,1.0,0.10088358,0.10080088,4.1175427,4.1445208,0.0,14.991157,6.55741,293.29428,-23.214207,-1.5543145e-11,3.3460604e-13,4.1175427,4.1175427,4.1445208,0.039400313,0.99999994,0.99999994,1.0,4.1445208,4.1175427,-0.0,-8.448311e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2884,1.0,0.0,9911.284,1.0628048,-1.5944148,7.8372324e-08,1.0017577,0.099028304,-2.9557366e-06,-0.00021871088,0.9982454,-2.9453734e-06,-21.809668,0.0,-281.02228,14.293839,17.39167,0.0,14.301255,230.5287,1.0,0.10086129,0.1007863,4.1803746,4.2073526,0.0,13.939652,7.870015,283.7669,-2.744638,-1.33770035e-11,3.509056e-13,4.1803746,4.1803746,4.2073526,0.039404623,0.9999999,0.9999999,1.0,4.2073526,4.1803746,-0.0,-1.3280324e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2886,1.0,0.0,9911.251,1.0885507,-1.5944148,7.8372324e-08,1.0017551,0.09901436,-2.9266305e-06,-0.00021377622,0.998248,-2.9163843e-06,-21.984516,0.0,-290.85526,14.293839,18.00132,0.0,14.301255,230.5287,1.0,0.100838944,0.10077192,4.243206,4.2701845,0.0,12.833174,9.151341,273.11935,17.735888,-1.1494686e-11,3.6205327e-13,4.243206,4.243206,4.2701845,0.03940967,0.9999998,0.9999998,1.0,4.2701845,4.243206,-0.0,-1.8050795e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2888,1.0,0.0,9911.216,1.1135993,-1.5944148,7.8372324e-08,1.0017525,0.09900068,-2.8867905e-06,-0.0002080987,0.99825054,-2.8766988e-06,-22.072422,0.0,-299.5402,14.293839,18.53976,0.0,14.301255,230.5287,1.0,0.100816645,0.10075778,4.306038,4.3330164,0.0,11.676095,10.396328,261.39368,38.1465,-9.9929206e-12,3.7093985e-13,4.306038,4.306038,4.3330164,0.039415434,0.99999976,0.99999976,1.0,4.3330164,4.306038,-0.0,-2.2742252e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.289,1.0,0.0,9911.18,1.1378598,-1.5944148,7.8372324e-08,1.00175,0.098987296,-2.836375e-06,-0.00020169842,0.9982531,-2.826474e-06,-22.073046,0.0,-307.0428,14.293839,19.00487,0.0,14.301255,230.5287,1.0,0.100794464,0.100743935,4.36887,4.3958483,0.0,10.472988,11.600058,248.63617,58.4066,-8.653191e-12,3.7820666e-13,4.36887,4.36887,4.3958483,0.03942189,0.9999997,0.9999997,1.0,4.3958483,4.36887,-0.0,-2.73375e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2892,1.0,0.0,9911.142,1.1612444,-1.5944148,7.8372324e-08,1.0017474,0.098974265,-2.7755511e-06,-0.00019460215,0.99825567,-2.7658766e-06,-21.98639,0.0,-313.33337,14.293839,19.394812,0.0,14.301255,230.5287,1.0,0.100772485,0.10073046,4.4317017,4.45868,0.0,9.228611,12.757778,234.89719,78.43619,-7.353904e-12,3.8350215e-13,4.4317017,4.4317017,4.45868,0.039429013,0.9999997,0.9999997,1.0,4.45868,4.4317017,-0.0,-3.1819786e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2894,1.0,0.0,9911.102,1.1836687,-1.5944148,7.8372324e-08,1.0017449,0.09896163,-2.7046087e-06,-0.00018683777,0.9982582,-2.6951952e-06,-21.8128,0.0,-318.38715,14.293839,19.708054,0.0,14.301255,230.5287,1.0,0.10075079,0.100717366,4.4945335,4.521512,0.0,7.9478784,13.864921,220.23097,98.15618,-5.8526244e-12,3.8864222e-13,4.4945335,4.4945335,4.521512,0.03943678,0.99999964,0.99999964,1.0,4.521512,4.4945335,-0.0,-3.6172776e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2896,1.0,0.0,9911.061,1.2050525,-1.5944148,7.8372324e-08,1.0017424,0.09894945,-2.6238336e-06,-0.00017844002,0.9982607,-2.614714e-06,-21.552965,0.0,-322.18414,14.294307,19.943363,0.0,14.301255,230.53706,1.0,0.10072945,0.10070472,4.557365,4.584344,0.0,6.635853,14.917112,204.69545,117.48869,-4.0473267e-12,3.9462612e-13,4.557365,4.557365,4.584344,0.03944515,0.9999996,0.9999996,1.0,4.584344,4.557365,-0.0,-4.0380672e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2898,1.0,0.0,9911.019,1.2253189,-1.5944148,7.8372324e-08,1.0017399,0.09893775,-2.533529e-06,-0.00016943399,0.9982631,-2.5247355e-06,-21.207922,0.0,-324.70938,14.294307,20.099815,0.0,14.301255,230.53706,1.0,0.10070856,0.10069258,4.620197,4.647176,0.0,5.297718,15.910204,188.35199,136.3574,-1.9790558e-12,3.9950923e-13,4.620197,4.620197,4.647176,0.039454103,0.9999996,0.9999996,1.0,4.647176,4.620197,-0.0,-4.4428262e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
