Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.29,1.0,0.0,9910.975,1.244396,-1.5944148,7.8372324e-08,1.0017375,0.09892658,-2.434078e-06,-0.0001598578,0.9982655,-2.4256412e-06,-20.779036,0.0,-325.95288,14.294307,20.176798,0.0,14.301255,230.53706,1.0,0.10068818,0.10068097,4.6830287,4.7100077,0.0,3.9387603,16.840275,171.26509,154.6878,3.3517e-13,4.021685e-13,4.6830287,4.6830287,4.7100077,0.03946359,0.9999995,0.9999995,1.0,4.7100077,4.6830287,-0.0,-4.830095e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2902,1.0,0.0,9910.929,1.2622162,-1.5944148,7.8372324e-08,1.0017352,0.09891599,-2.325844e-06,-0.00014974891,0.9982678,-2.3177934e-06,-20.268007,0.0,-325.90976,14.294307,20.174011,0.0,14.301255,230.53706,1.0,0.10066839,0.100669935,4.7458606,4.7728395,0.0,2.5643477,17.70366,153.50224,172.40752,2.7985405e-12,4.0400986e-13,4.7458606,4.7458606,4.7728395,0.039473593,0.99999946,0.99999946,1.0,4.7728395,4.7458606,-0.0,-5.198481e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2904,1.0,0.0,9910.883,1.2787167,-1.5944148,7.8372324e-08,1.001733,0.098906,-2.209258e-06,-0.00013914441,0.9982701,-2.2016209e-06,-19.676859,0.0,-324.5802,14.294307,20.09147,0.0,14.301255,230.53706,1.0,0.100649275,0.10065952,4.8086925,4.8356714,0.0,1.1799091,18.49695,135.1336,189.44658,5.2244936e-12,4.0547524e-13,4.8086925,4.8086925,4.8356714,0.039484058,0.99999946,0.99999946,1.0,4.8356714,4.8086925,-0.0,-5.546668e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2906,1.0,0.0,9910.835,1.2938398,-1.5944148,7.8372324e-08,1.0017307,0.09889666,-2.084791e-06,-0.00012808767,0.99827224,-2.0775933e-06,-19.007933,0.0,-321.96945,14.294307,19.929506,0.0,14.301255,230.53706,1.0,0.10063089,0.10064977,4.8715243,4.8985033,0.0,-0.20908847,19.217022,116.231705,205.73773,7.778485e-12,4.0595527e-13,4.8715243,4.8715243,4.8985033,0.03949495,0.9999994,0.9999994,1.0,4.8985033,4.8715243,-0.0,-5.8734156e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2908,1.0,0.0,9910.786,1.307533,-1.5944148,7.8372324e-08,1.0017287,0.098888,-1.952891e-06,-0.00011661808,0.9982744,-1.9461568e-06,-18.263874,0.0,-318.08783,14.294307,19.688765,0.0,14.301255,230.53706,1.0,0.100613296,0.10064069,4.934356,4.961335,0.0,-1.5971605,19.861034,96.87118,221.21664,1.046092e-11,4.0568007e-13,4.934356,4.934356,4.961335,0.039506227,0.9999994,0.9999994,1.0,4.961335,4.934356,-0.0,-6.1775654e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.291,1.0,0.0,9910.737,1.3197495,-1.5944148,7.8372324e-08,1.0017266,0.09888005,-1.8140959e-06,-0.00010478211,0.99827635,-1.8078476e-06,-17.447628,0.0,-312.95068,14.294307,19.370201,0.0,14.301255,230.53706,1.0,0.10059656,0.100632355,4.997188,5.024167,0.0,-2.9788268,20.426455,77.12847,235.82222,1.3149431e-11,4.0465282e-13,4.997188,4.997188,5.024167,0.039517853,0.99999934,0.99999934,1.0,5.024167,4.997188,-0.0,-6.458047e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2912,1.0,0.0,9910.687,1.3304474,-1.5944148,7.8372324e-08,1.0017247,0.09887283,-1.6689316e-06,-9.2620125e-05,0.9982783,-1.6631898e-06,-16.56242,0.0,-306.57834,14.294307,18.975077,0.0,14.301255,230.53706,1.0,0.10058076,0.100624755,5.06002,5.0869985,0.0,-4.3486333,20.911053,57.081554,249.4968,1.5698831e-11,4.0294485e-13,5.06002,5.06002,5.0869985,0.039529774,0.99999934,0.99999934,1.0,5.0869985,5.06002,-0.0,-6.713881e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2914,1.0,0.0,9910.636,1.3395914,-1.5944148,7.8372324e-08,1.0017228,0.09886638,-1.5179572e-06,-8.018273e-05,0.9982801,-1.5127404e-06,-15.611752,0.0,-298.99597,14.294307,18.504955,0.0,14.301255,230.53706,1.0,0.10056593,0.10061794,5.122852,5.1498303,0.0,-5.7011733,21.312925,36.809574,262.1864,1.813895e-11,4.0151243e-13,5.122852,5.122852,5.1498303,0.039541952,0.9999993,0.9999993,1.0,5.1498303,5.122852,-0.0,-6.9441785e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2916,1.0,0.0,9910.584,1.3471512,-1.5944148,7.8372324e-08,1.0017211,0.0988607,-1.3617422e-06,-6.751089e-05,0.99828184,-1.3570668e-06,-14.5993805,0.0,-290.23355,14.294307,17.961697,0.0,14.301255,230.53706,1.0,0.100552134,0.100611925,5.1856837,5.212662,0.0,-7.0311103,21.630491,16.392574,273.84097,2.0563206e-11,4.0046967e-13,5.1856837,5.1856837,5.212662,0.039554343,0.9999993,0.9999993,1.0,5.212662,5.1856837,-0.0,-7.14815e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2918,1.0,0.0,9910.531,1.353103,-1.5944148,7.8372324e-08,1.0017195,0.09885583,-1.2008612e-06,-5.465666e-05,0.99828345,-1.1967421e-06,-13.529306,0.0,-280.32568,14.294307,17.347452,0.0,14.301255,230.53706,1.0,0.10053942,0.100606725,5.2485156,5.275494,0.0,-8.333196,21.862501,-4.088834,284.41452,2.2946534e-11,3.988427e-13,5.2485156,5.2485156,5.275494,0.03956689,0.9999993,0.9999993,1.0,5.275494,5.2485156,-0.0,-7.325107e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.292,1.0,0.0,9910.479,1.3574289,-1.5944148,7.8372324e-08,1.0017179,0.098851785,-1.0359398e-06,-4.1665404e-05,0.998285,-1.0323896e-06,-12.405757,0.0,-269.3115,14.294307,16.664646,0.0,14.301255,230.53706,1.0,0.10052783,0.100602366,5.3113475,5.338326,0.0,-9.602293,22.00805,-24.553787,293.8653,2.5347861e-11,3.9687332e-13,5.3113475,5.3113475,5.338326,0.03957956,0.9999992,0.9999992,1.0,5.338326,5.3113475,-0.0,-7.4744605e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2922,1.0,0.0,9910.425,1.360117,-1.5944148,7.8372324e-08,1.0017166,0.098848574,-8.676075e-07,-2.8590051e-05,0.99828637,-8.646365e-07,-11.233171,0.0,-257.23453,14.294307,15.91598,0.0,14.301255,230.53706,1.0,0.1005174,0.100598864,5.37418,5.401158,0.0,-10.833398,22.066568,-44.921494,302.15604,2.7729322e-11,3.9556086e-13,5.37418,5.37418,5.401158,0.039592296,0.9999992,0.9999992,1.0,5.401158,5.37418,-0.0,-7.595724e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2924,1.0,0.0,9910.371,1.3611612,-1.5944148,7.8372324e-08,1.0017153,0.0988462,-6.9645904e-07,-1.5473204e-05,0.9982876,-6.940759e-07,-10.01618,0.0,-244.14247,14.294307,15.104409,0.0,14.301255,230.53706,1.0,0.100508176,0.10059623,5.4370117,5.4639897,0.0,-12.021653,22.037832,-65.11155,309.25403,3.017684e-11,3.9359913e-13,5.4370117,5.4370117,5.4639897,0.039605055,0.9999992,0.9999992,1.0,5.4639897,5.4370117,-0.0,-7.688522e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2926,1.0,0.0,9910.317,1.3605621,-1.5944148,7.8372324e-08,1.0017141,0.09884467,-5.231431e-07,-2.3675434e-06,0.99828875,-5.213542e-07,-8.759588,0.0,-230.08704,14.294307,14.233141,0.0,14.301255,230.53706,1.0,0.10050018,0.10059446,5.4998436,5.5268216,0.0,-13.1623745,21.921963,-85.04425,315.1313,3.2957144e-11,3.8987105e-13,5.4998436,5.4998436,5.5268216,0.039617788,0.9999992,0.9999992,1.0,5.5268216,5.4998436,-0.0,-7.752582e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2928,1.0,0.0,9910.264,1.358326,-1.5944148,7.8372324e-08,1.0017132,0.098844,-3.483263e-07,1.0680583e-05,0.99828976,-3.4713588e-07,-7.4683566,0.0,-215.12373,14.294307,13.305614,0.0,14.301255,230.53706,1.0,0.100493446,0.100593574,5.5626755,5.5896535,0.0,-14.251064,21.719421,-104.64092,319.76468,3.605488e-11,3.8540032e-13,5.5626755,5.5626755,5.5896535,0.03963045,0.9999992,0.9999992,1.0,5.5896535,5.5626755,-0.0,-7.787736e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.293,1.0,0.0,9910.21,1.3544654,-1.5944148,7.8372324e-08,1.0017122,0.098844185,-1.7262802e-07,2.362012e-05,0.99829066,-1.7203837e-07,-6.1475825,0.0,-199.31168,14.294307,12.325493,0.0,14.301255,230.53706,1.0,0.10048799,0.10059356,5.6255074,5.6524854,0.0,-15.283431,21.431015,-123.82422,323.1359,3.9321803e-11,3.8147374e-13,5.6255074,5.6255074,5.6524854,0.03964299,0.9999992,0.9999992,1.0,5.6524854,5.6255074,-0.0,-7.7939194e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2932,1.0,0.0,9910.156,1.3489987,-1.5944148,7.8372324e-08,1.0017115,0.09884521,3.2713625e-09,3.640456e-05,0.99829143,3.2601934e-09,-4.802479,0.0,-182.71327,14.294307,11.296645,0.0,14.301255,230.53706,1.0,0.10048384,0.10059442,5.6883397,5.7153172,0.0,-16.255407,21.057886,-142.51843,325.23172,4.2333977e-11,3.7902328e-13,5.6883397,5.6883397,5.7153172,0.03965537,0.9999992,0.9999992,1.0,5.7153172,5.6883397,-0.0,-7.771182e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2934,1.0,0.0,9910.104,1.3419503,-1.5944148,7.8372324e-08,1.0017109,0.098847084,1.7872374e-07,4.8988637e-05,0.998292,1.7811375e-07,-3.438352,0.0,-165.39409,14.294307,10.223131,0.0,14.301255,230.53706,1.0,0.100480996,0.10059615,5.7511716,5.778149,0.0,-17.163162,20.601513,-160.64978,326.04388,4.5085196e-11,3.7761713e-13,5.7511716,5.7511716,5.778149,0.039667536,0.9999992,0.9999992,1.0,5.778149,5.7511716,-0.0,-7.71968e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2936,1.0,0.0,9910.051,1.3333502,-1.5944148,7.8372324e-08,1.0017104,0.0988498,3.5308804e-07,6.132486e-05,0.99829257,3.518833e-07,-2.0605853,0.0,-147.4225,14.294307,9.109188,0.0,14.301255,230.53706,1.0,0.10047946,0.10059875,5.8140035,5.840981,0.0,-18.003119,20.063704,-178.14671,325.5692,4.7707224e-11,3.7579976e-13,5.8140035,5.8140035,5.840981,0.039679445,0.9999992,0.9999992,1.0,5.840981,5.8140035,-0.0,-7.639675e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2938,1.0,0.0,9909.998,1.3232343,-1.5944148,7.8372324e-08,1.00171,0.09885334,5.2572074e-07,7.337073e-05,0.9982929,5.239274e-07,-0.6746133,0.0,-128.86946,14.294307,7.959212,0.0,14.301255,230.53706,1.0,0.10047925,0.100602195,5.8768353,5.903813,0.0,-18.771967,19.44658,-194.9402,323.80966,5.015935e-11,3.732544e-13,5.8768353,5.8768353,5.903813,0.039691053,0.9999992,0.9999992,1.0,5.903813,5.8768353,-0.0,-7.5315285e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.294,1.0,0.0,9909.946,1.3116438,-1.5944148,7.8372324e-08,1.0017098,0.098857686,6.959627e-07,8.507788e-05,0.99829316,6.935889e-07,0.7140972,0.0,-109.80823,14.294307,6.777738,0.0,14.301255,230.53706,1.0,0.10048036,0.10060648,5.9396677,5.966645,0.0,-19.466682,18.752586,-210.96397,320.77222,5.2472807e-11,3.7101369e-13,5.9396677,5.9396677,5.966645,0.039702326,0.9999993,0.9999993,1.0,5.966645,5.9396677,-0.0,-7.3957153e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2942,1.0,0.0,9909.895,1.2986257,-1.5944148,7.8372324e-08,1.0017097,0.09886282,8.632144e-07,9.6405376e-05,0.9982932,8.602703e-07,2.1000693,0.0,-90.314026,14.294307,5.569429,0.0,14.301255,230.53706,1.0,0.100482784,0.100611575,6.0024996,6.0294766,0.0,-20.084528,17.984459,-226.15483,316.46884,5.4635844e-11,3.7002354e-13,6.0024996,6.0024996,6.0294766,0.03971322,0.9999993,0.9999993,1.0,6.0294766,6.0024996,-0.0,-7.232808e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2944,1.0,0.0,9909.845,1.2842314,-1.5944148,7.8372324e-08,1.0017097,0.09886872,1.0268578e-06,0.000107315456,0.9982932,1.0233556e-06,3.477837,0.0,-70.46381,14.294307,4.3390503,0.0,14.301255,230.53706,1.0,0.1004865,0.100617476,6.0653315,6.0923085,0.0,-20.623072,17.145233,-240.45284,310.91666,5.66638e-11,3.6618113e-13,6.0653315,6.0653315,6.0923085,0.03972369,0.9999993,0.9999993,1.0,6.0923085,6.0653315,-0.0,-7.043473e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2946,1.0,0.0,9909.795,1.268518,-1.5944148,7.8372324e-08,1.0017098,0.09887537,1.1862833e-06,0.00011776479,0.99829304,1.1822368e-06,4.8419685,0.0,-50.335945,14.294307,3.091455,0.0,14.301255,230.53706,1.0,0.1004915,0.100624144,6.128164,6.1551404,0.0,-21.080193,16.238224,-253.80159,304.13754,5.849969e-11,3.5999692e-13,6.128164,6.128164,6.1551404,0.0397337,0.99999934,0.99999934,1.0,6.1551404,6.128164,-0.0,-6.8284754e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2948,1.0,0.0,9909.746,1.2515469,-1.5944148,7.8372324e-08,1.0017102,0.09888275,1.3409174e-06,0.00012771845,0.99829274,1.3363427e-06,6.1870847,0.0,-30.009855,14.294307,1.8315636,0.0,14.301255,230.53706,1.0,0.10049777,0.10063156,6.1909957,6.2179723,0.0,-21.454092,15.267008,-266.14844,296.1583,6.00239e-11,3.5534458e-13,6.1909957,6.1909957,6.2179723,0.03974322,0.99999934,0.99999934,1.0,6.2179723,6.1909957,-0.0,-6.5886746e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.295,1.0,0.0,9909.698,1.2333843,-1.5944148,7.8372324e-08,1.0017105,0.09889082,1.4902324e-06,0.00013713754,0.9982924,1.4851472e-06,7.507883,0.0,-9.565763,14.294307,0.56434494,0.0,14.301255,230.53706,1.0,0.100505255,0.10063969,6.2538276,6.2808037,0.0,-21.743301,14.235419,-277.44473,287.0105,6.1187e-11,3.5120173e-13,6.2538276,6.2538276,6.2808037,0.039752208,0.99999934,0.99999934,1.0,6.2808037,6.2538276,-0.0,-6.325021e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2952,1.0,0.0,9909.651,1.2141002,-1.5944148,7.8372324e-08,1.0017111,0.098899536,1.6336498e-06,0.00014599322,0.99829185,1.6280735e-06,8.799156,0.0,10.91565,14.294307,-0.7052037,0.0,14.301255,230.53706,1.0,0.10051396,0.10064852,0.033474457,0.06045045,0.0,-21.946684,13.147527,-287.64587,276.73022,6.2074415e-11,3.4794756e-13,0.033474457,0.033474457,0.06045045,0.039760638,0.9999994,0.9999994,1.0,0.06045045,0.033474457,-0.0,-6.038551e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2954,1.0,0.0,9909.606,1.1937693,-1.5944148,7.8372324e-08,1.0017117,0.098908894,1.7706788e-06,0.00015424943,0.9982912,1.7646324e-06,10.055815,0.0,31.353569,14.294307,-1.972076,0.0,14.301255,230.53706,1.0,0.10052382,0.100658,0.096306495,0.123282306,0.0,-22.063438,12.007623,-296.71167,265.35812,6.283253e-11,3.4698814e-13,0.096306495,0.096306495,0.123282306,0.039768472,0.9999994,0.9999994,1.0,0.123282306,0.096306495,-0.0,-5.730379e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2956,1.0,0.0,9909.5625,1.1724695,-1.5944148,7.8372324e-08,1.0017124,0.09891883,1.900815e-06,0.00016188042,0.9982904,1.8943215e-06,11.272905,0.0,51.667347,14.294307,-3.2312765,0.0,14.301255,230.53706,1.0,0.10053482,0.10066808,0.15913853,0.18611416,0.0,-22.093107,10.820202,-304.6064,252.93906,6.35343e-11,3.4770407e-13,0.15913853,0.15913853,0.18611416,0.039775692,0.99999946,0.99999946,1.0,0.18611416,0.15913853,-0.0,-5.401696e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2958,1.0,0.0,9909.52,1.150282,-1.5944148,7.8372324e-08,1.0017134,0.09892933,2.0235907e-06,0.0001688569,0.9982896,2.0166742e-06,12.445631,0.0,71.77684,14.294307,-4.47784,0.0,14.301255,230.53706,1.0,0.100546904,0.10067875,0.22197057,0.24894601,0.0,-22.035578,9.589947,-311.29892,239.5221,6.4244964e-11,3.4850985e-13,0.22197057,0.22197057,0.24894601,0.039782275,0.9999995,0.9999995,1.0,0.24894601,0.22197057,-0.0,-5.053773e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.296,1.0,0.0,9909.479,1.1272916,-1.5944148,7.8372324e-08,1.0017143,0.098940335,2.138585e-06,0.00017515835,0.9982886,2.1312712e-06,13.569368,0.0,91.6027,14.294307,-5.7068505,0.0,14.301255,230.53706,1.0,0.10056002,0.10068995,0.28480262,0.31177786,0.0,-21.891077,8.321709,-316.76288,225.16019,6.4889406e-11,3.48783e-13,0.28480262,0.28480262,0.31177786,0.039788183,0.9999995,0.9999995,1.0,0.31177786,0.28480262,-0.0,-4.6879458e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2962,1.0,0.0,9909.438,1.1035851,-1.5944148,7.8372324e-08,1.0017154,0.0989518,2.2454012e-06,0.0001807549,0.9982875,2.2377174e-06,14.639689,0.0,111.06672,14.294307,-6.913463,0.0,14.301255,230.53706,1.0,0.10057413,0.100701645,0.34763464,0.3746097,0.0,-21.660177,7.0204883,-320.97675,209.91002,6.543223e-11,3.484433e-13,0.34763464,0.34763464,0.3746097,0.039793413,0.9999996,0.9999996,1.0,0.3746097,0.34763464,-0.0,-4.3056127e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2964,1.0,0.0,9909.399,1.0792527,-1.5944148,7.8372324e-08,1.0017166,0.09896371,2.3436273e-06,0.00018563693,0.99828637,2.335602e-06,15.652374,0.0,130.09212,14.294307,-8.092918,0.0,14.301255,230.53706,1.0,0.10058917,0.10071379,0.41046667,0.43744156,0.0,-21.34379,5.6914153,-323.92392,193.83182,6.593063e-11,3.4774557e-13,0.41046667,0.41046667,0.43744156,0.039797932,0.9999996,0.9999996,1.0,0.43744156,0.41046667,-0.0,-3.9082286e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2966,1.0,0.0,9909.363,1.0543859,-1.5944148,7.8372324e-08,1.0017178,0.09897599,2.4329365e-06,0.00018978427,0.9982851,2.4245992e-06,16.603434,0.0,148.60384,14.294307,-9.240566,0.0,14.301255,230.53706,1.0,0.100605085,0.100726336,0.4732987,0.5002734,0.0,-20.943163,4.3397293,-325.59283,176.989,6.635442e-11,3.4663296e-13,0.4732987,0.4732987,0.5002734,0.03980174,0.99999964,0.99999964,1.0,0.5002734,0.4732987,-0.0,-3.497302e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2968,1.0,0.0,9909.327,1.0290782,-1.5944148,7.8372324e-08,1.0017191,0.09898861,2.5130137e-06,0.00019318439,0.9982838,2.5043953e-06,17.489115,0.0,166.52887,14.294307,-10.351882,0.0,14.301255,230.53706,1.0,0.10062181,0.10073923,0.5361307,0.5631053,0.0,-20.459875,2.9707592,-325.97693,159.44806,6.662792e-11,3.4525816e-13,0.5361307,0.5361307,0.5631053,0.039804813,0.9999997,0.9999997,1.0,0.5631053,0.5361307,-0.0,-3.0743874e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.297,1.0,0.0,9909.294,1.0034246,-1.5944148,7.8372324e-08,1.0017205,0.09900151,2.5835652e-06,0.00019582527,0.9982824,2.5746976e-06,18.305931,0.0,183.7965,14.294307,-11.422482,0.0,14.301255,230.53706,1.0,0.10063929,0.10075244,0.5989627,0.6259371,0.0,-19.895832,1.5899011,-325.07468,141.2782,6.685488e-11,3.4377907e-13,0.5989627,0.5989627,0.6259371,0.03980715,0.99999976,0.99999976,1.0,0.6259371,0.5989627,-0.0,-2.6410837e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2972,1.0,0.0,9909.262,0.9775212,-1.5944148,7.8372324e-08,1.0017221,0.099014655,2.6444195e-06,0.00019769682,0.9982809,2.6353352e-06,19.050657,0.0,200.33862,14.294307,-12.448142,0.0,14.301255,230.53706,1.0,0.100657456,0.100765906,0.6617947,0.688769,0.0,-19.253256,0.20259845,-322.88974,122.55111,6.7190496e-11,3.42089e-13,0.6617947,0.6617947,0.688769,0.03980873,0.99999976,0.99999976,1.0,0.688769,0.6617947,-0.0,-2.1990193e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2974,1.0,0.0,9909.231,0.95146453,-1.5944148,7.8372324e-08,1.0017236,0.09902799,2.695311e-06,0.0001987989,0.9982794,2.6860437e-06,19.720362,0.0,216.09001,14.294307,-13.424821,0.0,14.301255,230.53706,1.0,0.10067624,0.100779586,0.7246268,0.75160086,0.0,-18.534681,-1.18568,-319.4307,103.34069,6.764851e-11,3.4048822e-13,0.7246268,0.7246268,0.75160086,0.03980957,0.9999998,0.9999998,1.0,0.75160086,0.7246268,-0.0,-1.7498523e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2976,1.0,0.0,9909.203,0.92535156,-1.5944148,7.8372324e-08,1.0017252,0.09904147,2.7361198e-06,0.00019912665,0.9982778,2.7267035e-06,20.312399,0.0,230.98853,14.294307,-14.348662,0.0,14.301255,230.53706,1.0,0.10069556,0.10079341,0.7874588,0.8144327,0.0,-17.742937,-2.5694618,-314.71124,83.72273,6.8150194e-11,3.3892203e-13,0.7874588,0.7874588,0.8144327,0.03980965,0.9999999,0.9999999,1.0,0.8144327,0.7874588,-0.0,-1.2952596e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2978,1.0,0.0,9909.176,0.8992793,-1.5944148,7.8372324e-08,1.0017269,0.09905504,2.7666747e-06,0.00019867993,0.9982762,2.7571443e-06,20.824436,0.0,244.97542,14.294307,-15.216024,0.0,14.301255,230.53706,1.0,0.100715354,0.10080735,0.8502908,0.87726456,0.0,-16.881145,-3.9432917,-308.75006,63.77463,6.8453146e-11,3.3692195e-13,0.8502908,0.8502908,0.87726456,0.039808985,0.99999994,0.99999994,1.0,0.87726456,0.8502908,-0.0,-8.36937e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.298,1.0,0.0,9909.15,0.87334436,-1.5944148,7.8372324e-08,1.0017285,0.099068634,2.7869023e-06,0.00019746377,0.99827445,2.7772928e-06,21.254454,0.0,257.9955,14.294307,-16.023483,0.0,14.301255,230.53706,1.0,0.100735545,0.10082134,0.9131227,0.9400964,0.0,-15.952701,-5.3017535,-301.57062,43.575085,6.844741e-11,3.3425817e-13,0.9131227,0.9131227,0.9400964,0.039807577,0.99999994,0.99999994,1.0,0.9400964,0.9131227,-0.0,-3.7659266e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2982,1.0,0.0,9909.127,0.8476425,-1.5944148,7.8372324e-08,1.0017302,0.09908223,2.7967403e-06,0.0001954878,0.9982728,2.7870874e-06,21.600752,0.0,269.9975,14.294307,-16.767853,0.0,14.301255,230.53706,1.0,0.10075606,0.10083532,0.9759547,1.0029283,0.0,-14.961261,-6.639491,-293.20126,23.20377,6.8225176e-11,3.3155697e-13,0.9759547,0.9759547,1.0029283,0.039805423,1.0,1.0,1.0,1.0029283,0.9759547,0.0,8.406417e-09,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2984,1.0,0.0,9909.105,0.8222685,-1.5944148,7.8372324e-08,1.001732,0.09909578,2.796209e-06,0.00019275439,0.99827105,2.7865483e-06,21.861963,0.0,280.93402,14.294307,-17.446198,0.0,14.301255,230.53706,1.0,0.100776814,0.10084926,1.0387866,1.0657601,0.0,-13.910732,-7.951231,-283.67508,2.7410522,6.7820353e-11,3.2917543e-13,1.0387866,1.0387866,1.0657601,0.039802544,1.0,1.0,1.0,1.0657601,1.0387866,0.0,5.433274e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2986,1.0,0.0,9909.085,0.79731554,-1.5944148,7.8372324e-08,1.0017337,0.099109195,2.7853268e-06,0.00018927784,0.9982693,2.775694e-06,22.037056,0.0,290.76196,14.294307,-18.055836,0.0,14.301255,230.53706,1.0,0.10079774,0.1008631,1.1016186,1.1285919,0.0,-12.805256,-9.2318,-273.0296,-17.732351,6.723568e-11,3.2696266e-13,1.1016186,1.1016186,1.1285919,0.03979895,1.0000001,1.0000001,1.0,1.1285919,1.1016186,0.0,9.994968e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2988,1.0,0.0,9909.067,0.77287525,-1.5944148,7.8372324e-08,1.0017354,0.099122465,2.7641881e-06,0.00018507881,0.99826753,2.7546187e-06,22.125336,0.0,299.44254,14.294307,-18.594362,0.0,14.301255,230.53706,1.0,0.10081875,0.100876786,1.1644506,1.1914238,0.0,-11.649187,-10.476148,-261.30685,-38.13568,6.661138e-11,3.2452914e-13,1.1644506,1.1644506,1.1914238,0.039794646,1.0000001,1.0000001,1.0,1.1914238,1.1644506,0.0,1.450889e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.299,1.0,0.0,9909.05,0.74903697,-1.5944148,7.8372324e-08,1.0017372,0.09913552,2.732853e-06,0.00018016354,0.9982658,2.7233825e-06,22.12645,0.0,306.94153,14.294307,-19.05965,0.0,14.301255,230.53706,1.0,0.100839786,0.100890264,1.2272825,1.2542557,0.0,-10.447082,-11.679368,-248.55307,-58.38846,6.6006436e-11,3.2183823e-13,1.2272825,1.2272825,1.2542557,0.039789665,1.0000002,1.0000002,1.0,1.2542557,1.2272825,0.0,1.8958488e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2992,1.0,0.0,9909.035,0.7258876,-1.5944148,7.8372324e-08,1.001739,0.09914832,2.6914915e-06,0.0001745603,0.998264,2.6821551e-06,22.04039,0.0,313.22937,14.294307,-19.44986,0.0,14.301255,230.53706,1.0,0.100860745,0.10090349,1.2901145,1.3170875,0.0,-9.203677,-12.836713,-234.81859,-78.4108,6.5342544e-11,3.191812e-13,1.2901145,1.2901145,1.3170875,0.039784018,1.0000002,1.0000002,1.0,1.3170875,1.2901145,0.0,2.3327418e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2994,1.0,0.0,9909.021,0.7035113,-1.5944148,7.8372324e-08,1.0017407,0.09916082,2.640252e-06,0.00016829111,0.9982623,2.631084e-06,21.867493,0.0,318.28128,14.294307,-19.763447,0.0,14.301255,230.53706,1.0,0.10088156,0.10091642,1.3529464,1.3799194,0.0,-7.923874,-13.943618,-220.15756,-98.12371,6.476956e-11,3.1679732e-13,1.3529464,1.3529464,1.3799194,0.03977773,1.0000002,1.0000002,1.0,1.3799194,1.3529464,0.0,2.7599708e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2996,1.0,0.0,9909.01,0.6819892,-1.5944148,7.8372324e-08,1.0017425,0.09917297,2.579375e-06,0.00016137598,0.99826056,2.5704096e-06,21.608433,0.0,322.0773,14.294307,-19.999174,0.0,14.301255,230.53706,1.0,0.10090216,0.100929,1.4157783,1.4427512,0.0,-6.612717,-14.995715,-204.62784,-117.44945,6.4422086e-11,3.146338e-13,1.4157783,1.4157783,1.4427512,0.039770827,1.0000004,1.0000004,1.0,1.4427512,1.4157783,0.0,3.17598e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.2998,1.0,0.0,9908.999,0.661399,-1.5944148,7.8372324e-08,1.0017442,0.09918473,2.5090862e-06,0.00015384836,0.9982589,2.5003567e-06,21.264227,0.0,324.60245,14.294307,-20.156105,0.0,14.301255,230.53706,1.0,0.100922465,0.10094118,1.4786103,1.505583,0.0,-5.2753744,-15.9888525,-188.29066,-136.31178,6.41262e-11,3.1264265e-13,1.4786103,1.4786103,1.505583,0.03976333,1.0000004,1.0000004,1.0,1.505583,1.4786103,0.0,3.5792556e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3,1.0,0.0,9908.99,0.6418149,-1.5944148,7.8372324e-08,1.0017458,0.099196054,2.429673e-06,0.00014572995,0.9982573,2.4212118e-06,20.83623,0.0,325.84677,14.294307,-20.233618,0.0,14.301255,230.53706,1.0,0.100942396,0.10095294,1.5414422,1.5684149,0.0,-3.9171193,-16.919111,-171.21048,-154.6363,6.3749755e-11,3.1065398e-13,1.5414422,1.5414422,1.5684149,0.03975528,1.0000004,1.0000004,1.0,1.5684149,1.5414422,0.0,3.9683366e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3002,1.0,0.0,9908.982,0.62330693,-1.5944148,7.8372324e-08,1.0017474,0.0992069,2.341481e-06,0.00013706055,0.99825567,2.3333193e-06,20.326122,0.0,325.8054,14.294307,-20.2314,0.0,14.301255,230.53706,1.0,0.10096189,0.1009642,1.604274,1.6312468,0.0,-2.5433064,-17.782816,-153.45467,-172.35072,6.312664e-11,3.088789e-13,1.604274,1.604274,1.6312468,0.039746698,1.0000005,1.0000005,1.0,1.6312468,1.604274,0.0,4.3418183e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3004,1.0,0.0,9908.976,0.6059412,-1.5944148,7.8372324e-08,1.0017489,0.099217236,2.2447955e-06,0.00012786876,0.9982541,2.236964e-06,19.73591,0.0,324.4784,14.294307,-20.149456,0.0,14.301255,230.53706,1.0,0.10098086,0.100974955,1.6671059,1.6940787,0.0,-1.1593531,-18.576557,-135.09325,-189.38516,6.2286995e-11,3.068792e-13,1.6671059,1.6671059,1.6940787,0.03973762,1.0000005,1.0000005,1.0,1.6940787,1.6671059,0.0,4.6983544e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3006,1.0,0.0,9908.971,0.58977926,-1.5944148,7.8372324e-08,1.0017505,0.099227026,2.1400647e-06,0.000118187236,0.99825263,2.132592e-06,19.067919,0.0,321.87106,14.294307,-19.988106,0.0,14.301255,230.53706,1.0,0.10099925,0.10098515,1.7299377,1.7569104,0.0,0.2292825,-19.297201,-116.19864,-205.67242,6.1374045e-11,3.045946e-13,1.7299377,1.7299377,1.7569104,0.039728083,1.0000005,1.0000005,1.0,1.7569104,1.7299377,0.0,5.03667e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3008,1.0,0.0,9908.967,0.5748782,-1.5944148,7.8372324e-08,1.0017519,0.09923622,2.0276634e-06,0.000108061904,0.9982512,2.0205778e-06,18.324776,0.0,317.99365,14.294307,-19.74798,0.0,14.301255,230.53706,1.0,0.101017,0.10099475,1.7927696,1.8197423,0.0,1.6171234,-19.941898,-96.84539,-221.14825,6.05228e-11,3.0210388e-13,1.7927696,1.7927696,1.8197423,0.03971812,1.0000005,1.0000005,1.0,1.8197423,1.7927696,0.0,5.355558e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.301,1.0,0.0,9908.964,0.5612902,-1.5944148,7.8372324e-08,1.0017532,0.0992448,1.9080258e-06,9.752352e-05,0.9982498,1.9013528e-06,17.509405,0.0,312.86142,14.294307,-19.430021,0.0,14.301255,230.53706,1.0,0.10103403,0.101003714,1.8556014,1.8825742,0.0,2.9986947,-20.5081,-77.10982,-235.7516,5.971052e-11,2.9945247e-13,1.8556014,1.8556014,1.8825742,0.039707772,1.0000006,1.0000006,1.0,1.8825742,1.8556014,0.0,5.653882e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3012,1.0,0.0,9908.962,0.5490625,-1.5944148,7.8372324e-08,1.0017545,0.09925273,1.7816055e-06,8.661576e-05,0.9982486,1.7753703e-06,16.625023,0.0,306.4946,14.294307,-19.035482,0.0,14.301255,230.53706,1.0,0.10105029,0.10101203,1.9184332,1.9454061,0.0,4.368546,-20.993568,-57.069782,-249.42482,5.893717e-11,2.9698482e-13,1.9184332,1.9184332,1.9454061,0.039697077,1.0000006,1.0000006,1.0,1.9454061,1.9184332,0.0,5.9305864e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3014,1.0,0.0,9908.961,0.53823715,-1.5944148,7.8372324e-08,1.0017557,0.09925999,1.6489108e-06,7.53783e-05,0.9982474,1.643136e-06,15.67511,0.0,298.9183,14.294307,-18.56591,0.0,14.301255,230.53706,1.0,0.10106571,0.10101965,1.9812651,2.0082378,0.0,5.7212715,-21.396381,-36.80433,-262.11398,5.843292e-11,2.9383923e-13,1.9812651,1.9812651,2.0082378,0.039686076,1.0000006,1.0000006,1.0,2.0082378,1.9812651,0.0,6.1847004e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3016,1.0,0.0,9908.961,0.52885103,-1.5944148,7.8372324e-08,1.0017568,0.099266544,1.5104265e-06,6.3854844e-05,0.99824625,1.5051334e-06,14.663409,0.0,290.1624,14.294307,-18.023159,0.0,14.301255,230.53706,1.0,0.10108025,0.10102655,2.044097,2.0710697,0.0,7.0515337,-21.714943,-16.393396,-273.769,5.8090092e-11,2.911077e-13,2.044097,2.044097,2.0710697,0.03967481,1.0000006,1.0000006,1.0,2.0710697,2.044097,0.0,6.415342e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3018,1.0,0.0,9908.962,0.52093536,-1.5944148,7.8372324e-08,1.0017579,0.09927237,1.3666813e-06,5.208465e-05,0.99824524,1.3618892e-06,13.59391,0.0,280.2614,14.294307,-17.409363,0.0,14.301255,230.53706,1.0,0.10109385,0.10103272,2.1069286,2.1339016,0.0,8.354081,-21.94799,4.0824966,-284.3439,5.7596566e-11,2.8901501e-13,2.1069286,2.1069286,2.1339016,0.03966332,1.0000007,1.0000007,1.0,2.1339016,2.1069286,0.0,6.6217115e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.302,1.0,0.0,9908.963,0.51451606,-1.5944148,7.8372324e-08,1.0017587,0.09927746,1.2182184e-06,4.0116905e-05,0.99824435,1.2139445e-06,12.470826,0.0,269.25433,14.294307,-16.72694,0.0,14.301255,230.53706,1.0,0.101106465,0.10103813,2.1697605,2.1967335,0.0,9.623773,-22.094599,24.542572,-293.7969,5.6991047e-11,2.871488e-13,2.1697605,2.1697605,2.1967335,0.039651655,1.0000007,1.0000007,1.0,2.1967335,2.1697605,0.0,6.803102e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3022,1.0,0.0,9908.965,0.5096133,-1.5944148,7.8372324e-08,1.0017595,0.099281795,1.0656267e-06,2.7996672e-05,0.9982436,1.0618866e-06,11.298587,0.0,257.1846,14.294307,-15.97858,0.0,14.301255,230.53706,1.0,0.10111804,0.101042755,2.232592,2.2595654,0.0,10.855595,-22.154182,44.906113,-302.0907,5.644781e-11,2.8566675e-13,2.232592,2.232592,2.2595654,0.039639853,1.0000007,1.0000007,1.0,2.2595654,2.232592,0.0,6.958906e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3024,1.0,0.0,9908.968,0.5062417,-1.5944148,7.8372324e-08,1.0017602,0.09928534,9.0946264e-07,1.5765625e-05,0.99824286,9.0626935e-07,10.081815,0.0,244.0998,14.294307,-15.167234,0.0,14.301255,230.53706,1.0,0.101128556,0.10104659,2.295424,2.3223972,0.0,12.044683,-22.126497,65.09278,-309.19257,5.589468e-11,2.8365445e-13,2.295424,2.295424,2.3223972,0.039627958,1.0000007,1.0000007,1.0,2.3223972,2.295424,0.0,7.088609e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3026,1.0,0.0,9908.971,0.5044101,-1.5944148,7.8372324e-08,1.0017608,0.09928811,7.5030187e-07,3.473824e-06,0.99824226,7.476665e-07,8.825308,0.0,230.05151,14.294307,-14.296102,0.0,14.301255,230.53706,1.0,0.10113796,0.10104962,2.3582556,2.385229,0.0,13.186341,-22.01165,85.02292,-315.07443,5.531593e-11,2.8001923e-13,2.3582556,2.3582556,2.385229,0.039616015,1.0000007,1.0000007,1.0,2.385229,2.3582556,0.0,7.191795e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3028,1.0,0.0,9908.974,0.50412154,-1.5944148,7.8372324e-08,1.0017613,0.099290095,5.8876435e-07,-8.839453e-06,0.9982418,5.866958e-07,7.5340242,0.0,215.09515,14.294307,-13.368616,0.0,14.301255,230.53706,1.0,0.10114622,0.10105184,2.4210875,2.4480608,0.0,14.276061,-21.810085,104.6179,-319.71307,5.4817758e-11,2.759296e-13,2.4210875,2.4210875,2.4480608,0.03960407,1.0000007,1.0000007,1.0,2.4480608,2.4210875,0.0,7.268144e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.303,1.0,0.0,9908.977,0.5053736,-1.5944148,7.8372324e-08,1.0017617,0.099291265,4.2544323e-07,-2.112383e-05,0.9982414,4.239482e-07,6.213058,0.0,199.28973,14.294307,-12.388438,0.0,14.301255,230.53706,1.0,0.10115332,0.10105323,2.4839191,2.5108926,0.0,15.309535,-21.522593,123.8004,-323.09012,5.4374595e-11,2.7117994e-13,2.4839191,2.4839191,2.5108926,0.039592165,1.0000007,1.0000007,1.0,2.5108926,2.4839191,0.0,7.3174425e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3032,1.0,0.0,9908.98,0.50815797,-1.5944148,7.8372324e-08,1.0017619,0.09929164,2.6095776e-07,-3.3336022e-05,0.9982412,2.6004062e-07,4.867621,0.0,182.69754,14.294307,-11.359433,0.0,14.301255,230.53706,1.0,0.10115923,0.1010538,2.546751,2.5737245,0.0,16.28268,-21.150301,142.4947,-325.19226,5.3821114e-11,2.6693537e-13,2.546751,2.546751,2.5737245,0.039580345,1.0000007,1.0000007,1.0,2.5737245,2.546751,0.0,7.3395756e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3034,1.0,0.0,9908.983,0.51246065,-1.5944148,7.8372324e-08,1.001762,0.09929121,9.5891565e-08,-4.5427594e-05,0.99824107,9.555453e-08,3.5030236,0.0,165.38406,14.294307,-10.285662,0.0,14.301255,230.53706,1.0,0.101163924,0.10105355,2.6095827,2.6365564,0.0,17.191652,-20.694675,160.62706,-326.0111,5.3046748e-11,2.6333932e-13,2.6095827,2.6095827,2.6365564,0.03956866,1.0000007,1.0000007,1.0,2.6365564,2.6095827,0.0,7.334526e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3036,1.0,0.0,9908.987,0.51826215,-1.5944148,7.8372324e-08,1.001762,0.09929,-6.9121555e-08,-5.735856e-05,0.99824107,-6.8878606e-08,2.1246524,0.0,147.41757,14.294307,-9.171362,0.0,14.301255,230.53706,1.0,0.1011674,0.10105248,2.6724143,2.6993883,0.0,18.032856,-20.157509,178.1259,-325.54346,5.197129e-11,2.6011753e-13,2.6724143,2.6724143,2.6993883,0.03955714,1.0000007,1.0000007,1.0,2.6993883,2.6724143,0.0,7.30238e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3038,1.0,0.0,9908.99,0.5255375,-1.5944148,7.8372324e-08,1.0017619,0.09928799,-2.3346688e-07,-6.908073e-05,0.9982412,-2.3264636e-07,0.73794824,0.0,128.86894,14.294307,-8.02093,0.0,14.301255,230.53706,1.0,0.101169646,0.1010506,2.7352462,2.7622201,0.0,18.802967,-19.540916,194.92213,-323.79108,5.071559e-11,2.567349e-13,2.7352462,2.7352462,2.7622201,0.039545838,1.0000007,1.0000007,1.0,2.7622201,2.7352462,0.0,7.2433204e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.304,1.0,0.0,9908.993,0.5342562,-1.5944148,7.8372324e-08,1.0017617,0.09928519,-3.9654256e-07,-8.0557504e-05,0.9982414,-3.9514913e-07,-0.65161365,0.0,109.81136,14.294307,-6.8389087,0.0,14.301255,230.53706,1.0,0.101170644,0.1010479,2.7980778,2.825052,0.0,19.49894,-18.847326,210.94948,-320.76083,4.9460904e-11,2.5470451e-13,2.7980778,2.7980778,2.825052,0.039534792,1.0000007,1.0000007,1.0,2.825052,2.7980778,0.0,7.157631e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3042,1.0,0.0,9908.995,0.5443827,-1.5944148,7.8372324e-08,1.0017613,0.09928163,-5.577491e-07,-9.173961e-05,0.99824184,-5.557896e-07,-2.0385466,0.0,90.32002,14.294307,-5.629963,0.0,14.301255,230.53706,1.0,0.10117041,0.10104442,2.8609095,2.887884,0.0,20.118021,-18.079473,226.14465,-316.46466,4.8252853e-11,2.5251597e-13,2.8609095,2.8609095,2.887884,0.039524045,1.0000007,1.0000007,1.0,2.887884,2.8609095,0.0,7.0456986e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3044,1.0,0.0,9908.997,0.5558761,-1.5944148,7.8372324e-08,1.0017607,0.09927732,-7.165144e-07,-0.000102591745,0.9982423,-7.1399785e-07,-3.417373,0.0,70.47181,14.294307,-4.3988667,0.0,14.301255,230.53706,1.0,0.10116894,0.10104016,2.923741,2.9507158,0.0,20.65776,-17.240389,240.44768,-310.9195,4.7056276e-11,2.4998108e-13,2.923741,2.923741,2.9507158,0.039513625,1.0000007,1.0000007,1.0,2.9507158,2.923741,0.0,6.907999e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3046,1.0,0.0,9908.998,0.5686906,-1.5944148,7.8372324e-08,1.0017601,0.099272266,-8.722354e-07,-0.000113072136,0.9982429,-8.6917294e-07,-4.7826476,0.0,50.34506,14.294307,-3.15048,0.0,14.301255,230.53706,1.0,0.10116624,0.10103513,2.986573,3.0135477,0.0,21.116026,-16.333378,253.80206,-304.14713,4.586766e-11,2.4824297e-13,2.986573,2.986573,3.0135477,0.039503586,1.0000007,1.0000007,1.0,3.0135477,2.986573,0.0,6.745105e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3048,1.0,0.0,9908.999,0.5827758,-1.5944148,7.8372324e-08,1.0017594,0.09926651,-1.0243267e-06,-0.00012314113,0.9982437,-1.0207317e-06,-6.1289773,0.0,30.019184,14.294307,-1.8897328,0.0,14.301255,230.53706,1.0,0.10116234,0.10102937,3.0494046,3.0763793,0.0,21.491,-15.362022,266.1551,-296.17426,4.4710145e-11,2.4671278e-13,3.0494046,3.0494046,3.0763793,0.039493952,1.0000007,1.0000007,1.0,3.0763793,3.0494046,0.0,6.557682e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.305,1.0,0.0,9908.999,0.59807634,-1.5944148,7.8372324e-08,1.0017586,0.099260055,-1.1722916e-06,-0.00013276983,0.9982445,-1.1681794e-06,-7.4510436,0.0,9.574401,14.294307,-0.62160367,0.0,14.301255,230.53706,1.0,0.101157226,0.10102289,3.1122363,3.1392112,0.0,21.781199,-14.330154,277.45795,-287.03235,4.3602618e-11,2.456197e-13,3.1122363,3.1122363,3.1392112,0.03948476,1.0000006,1.0000006,1.0,3.1392112,3.1122363,0.0,6.346486e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3052,1.0,0.0,9908.998,0.6145328,-1.5944148,7.8372324e-08,1.0017575,0.09925293,-1.3155548e-06,-0.00014191539,0.99824554,-1.3109426e-06,-8.743625,0.0,-10.908603,14.294307,0.64889944,0.0,14.301255,230.53706,1.0,0.10115095,0.101015724,3.175068,3.202043,0.0,21.985472,-13.241847,287.66605,-276.75745,4.2488974e-11,2.437497e-13,3.175068,3.175068,3.202043,0.039476052,1.0000006,1.0000006,1.0,3.202043,3.175068,0.0,6.112356e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3054,1.0,0.0,9908.996,0.6320817,-1.5944148,7.8372324e-08,1.0017564,0.09924518,-1.4536229e-06,-0.00015054639,0.9982466,-1.4485298e-06,-10.001612,0.0,-31.348984,14.294307,1.9167587,0.0,14.301255,230.53706,1.0,0.101143524,0.10100789,3.2378995,3.264875,0.0,22.10301,-12.1013975,296.73898,-265.39,4.1451495e-11,2.413383e-13,3.2378995,3.2378995,3.264875,0.03946785,1.0000006,1.0000006,1.0,3.264875,3.2378995,0.0,5.8562136e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3056,1.0,0.0,9908.993,0.65065527,-1.5944148,7.8372324e-08,1.0017552,0.099236816,-1.5859425e-06,-0.00015863581,0.9982478,-1.5803897e-06,-11.2200365,0.0,-51.66606,14.294307,3.1769667,0.0,14.301255,230.53706,1.0,0.10113498,0.10099943,3.3007314,3.3277068,0.0,22.133345,-10.913307,304.641,-252.97491,4.0454664e-11,2.386474e-13,3.3007314,3.3007314,3.3277068,0.039460182,1.0000006,1.0000006,1.0,3.3277068,3.3007314,0.0,5.579063e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3058,1.0,0.0,9908.989,0.6701825,-1.5944148,7.8372324e-08,1.0017539,0.099227875,-1.7120481e-06,-0.00016615368,0.9982491,-1.7060582e-06,-12.394083,0.0,-71.77964,14.294307,4.424546,0.0,14.301255,230.53706,1.0,0.10112535,0.10099037,3.363563,3.3905387,0.0,22.076353,-9.68227,311.3408,-239.56114,3.930858e-11,2.3582235e-13,3.363563,3.363563,3.3905387,0.039453078,1.0000005,1.0000005,1.0,3.3905387,3.363563,0.0,5.2819775e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.306,1.0,0.0,9908.984,0.690589,-1.5944148,7.8372324e-08,1.0017525,0.099218406,-1.831499e-06,-0.00017307205,0.99825054,-1.8250964e-06,-13.519113,0.0,-91.61032,14.294307,5.6545687,0.0,14.301255,230.53706,1.0,0.10111468,0.100980744,3.4263947,3.4533706,0.0,21.932259,-8.413146,316.8119,-225.20158,3.79753e-11,2.3366923e-13,3.4263947,3.4263947,3.4533706,0.039446566,1.0000005,1.0000005,1.0,3.4533706,3.4263947,0.0,4.9661077e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3062,1.0,0.0,9908.978,0.71179706,-1.5944148,7.8372324e-08,1.001751,0.099208415,-1.943885e-06,-0.00017937018,0.9982521,-1.9370955e-06,-14.59068,0.0,-111.07981,14.294307,6.862177,0.0,14.301255,230.53706,1.0,0.101103015,0.10097059,3.4892263,3.5162024,0.0,21.701628,-7.1109476,321.0327,-209.95291,3.655441e-11,2.3201268e-13,3.4892263,3.4892263,3.5162024,0.039440665,1.0000005,1.0000005,1.0,3.5162024,3.4892263,0.0,4.6326682e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3064,1.0,0.0,9908.971,0.7337263,-1.5944148,7.8372324e-08,1.0017494,0.09919797,-2.0487732e-06,-0.00018502204,0.9982537,-2.041624e-06,-15.60455,0.0,-130.11125,14.294307,8.042601,0.0,14.301255,230.53706,1.0,0.10109039,0.10095996,3.552058,3.5790343,0.0,21.38537,-5.78082,323.9865,-193.87527,3.512759e-11,2.2996535e-13,3.552058,3.552058,3.5790343,0.039435398,1.0000005,1.0000005,1.0,3.5790343,3.552058,0.0,4.2829387e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3066,1.0,0.0,9908.962,0.75629395,-1.5944148,7.8372324e-08,1.0017476,0.099187106,-2.145826e-06,-0.00019000855,0.9982554,-2.1383455e-06,-16.556719,0.0,-148.6295,14.294307,9.191177,0.0,14.301255,230.53706,1.0,0.10107685,0.10094887,3.6148896,3.641866,0.0,20.984734,-4.428016,325.66162,-177.03214,3.3694495e-11,2.279074e-13,3.6148896,3.6148896,3.641866,0.039430786,1.0000004,1.0000004,1.0,3.641866,3.6148896,0.0,3.9182547e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3068,1.0,0.0,9908.951,0.7794151,-1.5944148,7.8372324e-08,1.0017458,0.09917585,-2.2346928e-06,-0.0001943169,0.99825716,-2.2269103e-06,-17.44342,0.0,-166.56143,14.294307,10.30337,0.0,14.301255,230.53706,1.0,0.10106246,0.10093738,3.6777215,3.7046978,0.0,20.5013,-3.0578814,326.0514,-159.48996,3.2199465e-11,2.2630007e-13,3.6777215,3.6777215,3.7046978,0.039426833,1.0000004,1.0000004,1.0,3.7046978,3.6777215,0.0,3.540004e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.307,1.0,0.0,9908.939,0.8030028,-1.594529,-1.0029956e-07,1.001744,0.09916425,-2.3150737e-06,-0.00019793087,0.99825907,-2.30702e-06,-18.261152,0.0,-183.83626,14.294307,11.374787,0.0,14.301255,230.53706,1.0,0.10104728,0.10092553,3.7405531,3.7675297,0.0,19.93698,-1.6758279,325.15424,-141.31798,3.0502063e-11,2.2449183e-13,3.7405531,3.7405531,3.7675297,0.03942356,1.0000004,1.0000004,1.0,3.7675297,3.7405531,0.0,3.1496205e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3072,1.0,0.0,9908.927,0.8269688,-1.594529,-1.0029956e-07,1.001742,0.099152364,-2.3866876e-06,-0.0002008388,0.998261,-2.378394e-06,-19.006683,0.0,-200.38574,14.294307,12.4011965,0.0,14.301255,230.53706,1.0,0.10103135,0.10091337,3.8033848,3.8303616,0.0,19.294,-0.28731614,322.97366,-122.58792,2.8626674e-11,2.2270246e-13,3.8033848,3.8033848,3.8303616,0.039420974,1.0000002,1.0000002,1.0,3.8303616,3.8033848,0.0,2.748577e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3074,1.0,0.0,9908.912,0.8512235,-1.594529,-1.0029956e-07,1.00174,0.09914021,-2.4492776e-06,-0.00020302871,0.998263,-2.4407761e-06,-19.67707,0.0,-216.14455,14.294307,13.378546,0.0,14.301255,230.53706,1.0,0.10101474,0.10090093,3.8662164,3.8931935,0.0,18.574903,1.1021683,319.51825,-103.37371,2.6736889e-11,2.2077327e-13,3.8662164,3.8662164,3.8931935,0.03941909,1.0000002,1.0000002,1.0,3.8931935,3.8662164,0.0,2.3383862e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3076,1.0,0.0,9908.896,0.8756766,-1.594529,-1.0029956e-07,1.001738,0.09912787,-2.5026543e-06,-0.0002044984,0.9982651,-2.493978e-06,-20.269665,0.0,-231.05043,14.294307,14.302974,0.0,14.301255,230.53706,1.0,0.100997515,0.100888275,3.9290483,3.9560254,0.0,17.782528,2.487136,314.80164,-83.751205,2.482043e-11,2.1790339e-13,3.9290483,3.9290483,3.9560254,0.03941791,1.0000002,1.0000002,1.0,3.9560254,3.9290483,0.0,1.9205909e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3078,1.0,0.0,9908.879,0.90023714,-1.594529,-1.0029956e-07,1.0017358,0.09911536,-2.5466395e-06,-0.00020524282,0.9982672,-2.5378215e-06,-20.782124,0.0,-245.04454,14.294307,15.170831,0.0,14.301255,230.53706,1.0,0.10097974,0.10087544,3.99188,4.018857,0.0,16.920008,3.8621147,308.8424,-63.79786,2.2847262e-11,2.1468294e-13,3.99188,3.99188,4.018857,0.03941743,1.0000001,1.0000001,1.0,4.018857,3.99188,0.0,1.4967561e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.308,1.0,0.0,9908.86,0.92481405,-1.594529,-1.0029956e-07,1.0017337,0.09910273,-2.581083e-06,-0.00020525765,0.9982694,-2.5721567e-06,-21.212425,0.0,-258.0716,14.294307,15.978692,0.0,14.301255,230.53706,1.0,0.100961484,0.10086248,4.054712,4.081689,0.0,15.990751,5.221673,301.66406,-43.59245,2.0903645e-11,2.1169825e-13,4.054712,4.054712,4.081689,0.03941766,1.0000001,1.0000001,1.0,4.081689,4.054712,0.0,1.0684647e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3082,1.0,0.0,9908.839,0.9493165,-1.594529,-1.0029956e-07,1.0017314,0.09909004,-2.6059004e-06,-0.00020455202,0.9982716,-2.5968998e-06,-21.55887,0.0,-270.08014,14.294307,16.723368,0.0,14.301255,230.53706,1.0,0.100942805,0.10084944,4.117543,4.1445208,0.0,14.99843,6.56044,293.2949,-23.214745,1.9183075e-11,2.0866628e-13,4.117543,4.117543,4.1445208,0.039418593,1.0000001,1.0000001,1.0,4.1445208,4.117543,0.0,6.373127e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3084,1.0,0.0,9908.817,0.97365403,-1.594529,-1.0029956e-07,1.0017291,0.09907734,-2.6209832e-06,-0.00020312365,0.9982738,-2.6119424e-06,-21.820093,0.0,-281.02277,14.294307,17.401917,0.0,14.301255,230.53706,1.0,0.10092379,0.10083637,4.180375,4.2073526,0.0,13.946966,7.873127,283.76797,-2.7451992,1.7611756e-11,2.0619014e-13,4.180375,4.180375,4.2073526,0.03942022,1.0,1.0,1.0,4.2073526,4.180375,0.0,2.0490566e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3086,1.0,0.0,9908.794,0.997737,-1.594529,-1.0029956e-07,1.0017269,0.09906465,-2.6263128e-06,-0.00020098095,0.9982761,-2.6172656e-06,-21.995064,0.0,-290.85626,14.294307,18.011663,0.0,14.301255,230.53706,1.0,0.1009045,0.10082332,4.243207,4.2701845,0.0,12.840515,9.154549,273.12088,17.735369,1.6050284e-11,2.0427235e-13,4.243207,4.243207,4.2701845,0.03942254,1.0,1.0,1.0,4.2701845,4.243207,-0.0,-2.2715295e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3088,1.0,0.0,9908.769,1.0214771,-1.594529,-1.0029956e-07,1.0017246,0.09905205,-2.6219232e-06,-0.00019813875,0.9982784,-2.612903e-06,-22.083094,0.0,-299.54175,14.294307,18.550201,0.0,14.301255,230.53706,1.0,0.10088501,0.10081034,4.3060384,4.3330164,0.0,11.68345,10.399644,261.39563,38.14609,1.4472625e-11,2.029444e-13,4.3060384,4.3060384,4.3330164,0.03942554,0.99999994,0.99999994,1.0,4.3330164,4.3060384,-0.0,-6.572632e-08,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.309,1.0,0.0,9908.742,1.0447874,-1.594529,-1.0029956e-07,1.0017222,0.09903957,-2.6078287e-06,-0.00019459947,0.9982807,-2.598869e-06,-22.083838,0.0,-307.04492,14.294307,19.015408,0.0,14.301255,230.53706,1.0,0.10086539,0.10079747,4.3688703,4.3958483,0.0,10.480341,11.603496,248.63853,58.406387,1.29169045e-11,2.0223683e-13,4.3688703,4.3688703,4.3958483,0.03942921,0.9999999,0.9999999,1.0,4.3958483,4.3688703,-0.0,-1.0838377e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3092,1.0,0.0,9908.714,1.0675828,-1.594529,-1.0029956e-07,1.00172,0.09902725,-2.5841146e-06,-0.00019038687,0.998283,-2.5752483e-06,-21.997295,0.0,-313.33618,14.294307,19.405447,0.0,14.301255,230.53706,1.0,0.10084572,0.10078476,4.431702,4.45868,0.0,9.235946,12.76135,234.89993,78.43625,1.1356116e-11,2.0155358e-13,4.431702,4.431702,4.45868,0.039433528,0.9999998,0.9999998,1.0,4.45868,4.431702,-0.0,-1.5053047e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3094,1.0,0.0,9908.684,1.0897802,-1.594529,-1.0029956e-07,1.0017177,0.099015154,-2.550881e-06,-0.00018551371,0.9982853,-2.5421405e-06,-21.823812,0.0,-318.39066,14.294307,19.718782,0.0,14.301255,230.53706,1.0,0.10082606,0.10077226,4.494534,4.521512,0.0,7.9551783,13.868634,220.23407,98.15659,9.732177e-12,2.0051742e-13,4.494534,4.494534,4.521512,0.039438482,0.9999998,0.9999998,1.0,4.521512,4.494534,-0.0,-1.9201151e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3096,1.0,0.0,9908.653,1.1112992,-1.594529,-1.0029956e-07,1.0017153,0.09900331,-2.5082882e-06,-0.00018000373,0.9982876,-2.4997053e-06,-21.56408,0.0,-322.1884,14.294805,19.95418,0.0,14.301255,230.54524,1.0,0.10080649,0.10076002,4.5573654,4.584344,0.0,6.6431017,14.920979,204.69884,117.489555,8.1205286e-12,1.9987298e-13,4.5573654,4.5573654,4.584344,0.03944405,0.99999976,0.99999976,1.0,4.584344,4.5573654,-0.0,-2.3267489e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3098,1.0,0.0,9908.62,1.1320616,-1.594529,-1.0029956e-07,1.001713,0.09899177,-2.4565236e-06,-0.00017387362,0.9982899,-2.4481287e-06,-21.219126,0.0,-324.7144,14.294805,20.110714,0.0,14.301255,230.54524,1.0,0.10078709,0.10074808,4.6201973,4.647176,0.0,5.3048983,15.9142275,188.35559,136.3588,6.4627192e-12,1.992977e-13,4.6201973,4.6201973,4.647176,0.039450213,0.9999997,0.9999997,1.0,4.647176,4.6201973,-0.0,-2.7237215e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.31,1.0,0.0,9908.587,1.1519928,-1.594529,-1.0029956e-07,1.0017108,0.098980576,-2.3958116e-06,-0.00016714919,0.99829215,-2.387635e-06,-20.790318,0.0,-325.95868,14.294805,20.18777,0.0,14.301255,230.54524,1.0,0.100767925,0.10073648,4.683029,4.7100077,0.0,3.9458559,16.844461,171.26884,154.68982,4.772125e-12,1.9882662e-13,4.683029,4.683029,4.7100077,0.03945694,0.9999997,0.9999997,1.0,4.7100077,4.683029,-0.0,-3.1095882e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3102,1.0,0.0,9908.552,1.1710209,-1.594529,-1.0029956e-07,1.0017085,0.09896976,-2.3263844e-06,-0.00015985762,0.99829435,-2.3184555e-06,-20.279354,0.0,-325.91632,14.294805,20.18505,0.0,14.301255,230.54524,1.0,0.10074906,0.10072526,4.745861,4.7728395,0.0,2.5713425,17.708012,153.50607,172.41023,3.10466e-12,1.9740543e-13,4.745861,4.745861,4.7728395,0.039464217,0.99999964,0.99999964,1.0,4.7728395,4.745861,-0.0,-3.4829492e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
1.3104,1.0,0.0,9908.516,1.189078,-1.594529,-1.0029956e-07,1.0017064,0.098959364,-2.2485076e-06,-0.0001520288,0.99829656,-2.2408537e-06,-19.688255,0.0,-324.5875,14.294805,20.102564,0.0,14.301255,230.54524,1.0,0.100730576,0.10071447,4.808693,4.8356714,0.0,1.1867872,18.501469,135.1374,189.45007,1.5729536e-12,1.950215e-13,4.808693,4.808693,4.8356714,0.039472003,0.99999964,0.99999964,1.0,4.8356714,4.808693,-0.0,-3.8424525e-07,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
